PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525183000,199.5,215.25,47.6744,35,58.2,0,72.9,73.2,70.2
20160525184500,199.5,215.25,47.6744,35,58.2,0,72.9,73.2,70.2
20160525190000,199.5,215.25,47.6744,35,58.2,0,72.8,73.2,70.2
20160525191500,199.5,215.25,47.6744,35,58.2,0,72.7,73.2,70.2
20160525193000,199.5,215.25,47.6744,35,58.2,0,72.7,73.2,70.2
20160525194500,199.5,215.25,47.6744,35,58.2,0,72.6,73.2,70.2
20160525200000,199.5,215.25,47.6744,35,58.2,0,72.4,73.2,70.2
20160525201500,199.5,215.25,47.6744,35,58.2,0,72.4,73.2,70.2
20160525203000,199.5,215.25,47.6744,35,58.2,0,72.3,73.2,70.2
20160525204500,199.5,215.25,47.6744,35,58.2,0,72.2,73.2,70.2
20160525210000,199.5,215.25,47.6744,35,58.2,0,72.1,73.2,70.2
20160525211500,199.5,210.0,46.5116,35,58.2,0,72.1,73.2,70.2
20160525213000,199.5,210.0,46.5116,35,58.2,0,71.9,73.2,70.2
20160525214500,199.5,213.15,47.2093,35,58.2,0,71.9,73.2,70.2
20160525220000,199.5,210.0,46.5116,35,58.2,0,71.8,73.2,70.2
20160525221500,199.5,210.0,46.5116,35,58.2,0,71.7,73.2,70.2
20160525223000,199.5,210.0,46.5116,35,58.2,0,71.7,73.2,70.2
20160525224500,199.5,210.0,46.5116,35,58.2,0,71.6,73.2,70.2
20160525230000,199.5,210.0,46.5116,35,58.2,0,71.6,73.2,70.2
20160525231500,199.5,210.0,46.5116,35,58.2,0,71.5,73.2,70.2
20160525233000,199.5,210.0,46.5116,35,58.2,0,71.4,73.2,70.2
20160525234500,199.5,210.0,46.5116,35,58.2,0,71.4,73.2,70.2
20160526000000,199.5,210.0,46.5116,35,58.2,0,71.5,73.2,70.2
20160526001500,199.5,210.0,46.5116,35,58.2,0,71.5,73.2,70.2
20160526003000,199.5,210.0,46.5116,35,58.2,0,71.4,73.2,70.2
20160526004500,199.5,206.85,45.814,35,58.2,0,71.4,73.2,70.2
20160526010000,199.5,208.95,46.2791,35,58.2,0,71.4,73.2,70.2
20160526011500,199.5,208.95,46.2791,35,58.2,0,71.3,73.2,70.2
20160526013000,199.5,208.95,46.2791,35,58.2,0,71.3,73.2,70.2
20160526014500,199.5,206.85,45.814,35,58.2,0,71.3,73.2,70.2
20160526020000,199.5,208.95,46.2791,35,58.2,0,71.2,73.2,70.2
20160526021500,199.5,208.95,46.2791,35,58.2,0,71.2,73.2,70.2
20160526023000,199.5,208.95,46.2791,35,58.2,0,71.1,73.2,70.2
20160526024500,199.5,208.95,46.2791,35,58.2,0,71.1,73.2,70.2
20160526030000,199.5,208.95,46.2791,35,58.2,0,71.1,73.2,70.2
20160526031500,199.5,208.95,46.2791,35,58.2,0,71.0,73.2,70.2
20160526033000,199.5,208.95,46.2791,35,58.2,0,71.0,73.2,70.2
20160526034500,199.5,208.95,46.2791,35,58.2,0,71.0,73.2,70.2
20160526040000,199.5,208.95,46.2791,35,58.2,0,70.9,73.2,70.2
20160526041500,199.5,208.95,46.2791,35,58.2,0,70.8,73.2,70.2
20160526043000,199.5,208.95,46.2791,35,58.2,0,70.7,73.2,70.2
20160526044500,199.5,208.95,46.2791,35,58.2,0,70.7,73.2,70.2
20160526050000,199.5,208.95,46.2791,35,58.2,0,70.6,73.2,70.2
20160526051500,199.5,208.95,46.2791,35,58.2,0,70.5,73.2,70.2
20160526053000,199.5,208.95,46.2791,35,58.2,0,70.4,73.2,70.2
20160526054500,199.5,208.95,46.2791,35,58.2,0,70.4,73.2,70.2
20160526060000,199.5,213.15,47.2093,35,58.2,0,70.4,73.2,70.2
20160526061500,199.5,213.15,47.2093,35,58.2,0,70.4,73.2,70.2
20160526063000,199.5,213.15,47.2093,35,58.2,0,70.3,73.2,70.2
20160526064500,199.5,213.15,47.2093,35,58.2,0,70.3,73.2,70.2
20160526070000,199.5,210.0,46.5116,35,58.2,0,70.5,73.2,70.2
20160526071500,199.5,213.15,47.2093,35,58.2,0,70.8,73.2,70.2
20160526073000,199.5,213.15,47.2093,35,58.2,0,70.9,73.2,70.2
20160526074500,199.5,210.0,46.5116,35,58.2,0,70.8,73.2,70.2
20160526080000,199.5,210.0,46.5116,35,58.2,0,71.0,73.2,70.2
20160526081500,199.5,202.65,44.8837,35,58.2,0,70.8,73.2,70.2
20160526083000,199.5,202.65,44.8837,35,58.2,0,70.8,73.2,70.2
20160526084500,199.5,202.65,44.8837,35,57.6,0,70.8,73.2,70.2
20160526090000,199.5,202.65,44.8837,35,57.6,0,70.8,73.2,70.2
20160526091500,199.5,200.55,44.4186,35,57.6,0,70.9,73.2,70.2
20160526093000,199.5,202.65,44.8837,35,57.6,0,71.0,73.2,70.2
20160526094500,199.5,200.55,44.4186,35,57.6,0,71.2,73.2,70.2
20160526100000,199.5,200.55,44.4186,35,57.6,0,71.2,73.2,70.2
20160526101500,199.5,196.35,43.4884,35,57.6,0,71.3,73.2,70.2
20160526103000,199.5,194.25,43.0233,35,57.6,0,71.5,73.2,70.2
20160526104500,199.5,198.45,43.9535,35,57.6,0,71.5,73.2,70.2
20160526110000,199.5,198.45,43.9535,35,57.6,0,71.5,73.2,70.2
20160526111500,199.5,198.45,43.9535,35,57.6,0,71.5,73.2,70.2
20160526113000,199.5,200.55,44.4186,35,57.6,0,71.6,73.2,70.2
20160526114500,199.5,204.75,45.3488,35,57.6,0,71.7,73.2,70.2
20160526120000,199.5,204.75,45.3488,35,57.6,0,71.9,73.2,70.2
20160526121500,199.5,204.75,45.3488,35,57.6,0,72.0,73.2,70.2
20160526123000,199.5,206.85,45.814,35,57.6,0,72.0,73.2,70.2
20160526124500,199.5,206.85,45.814,35,57.6,0,72.1,73.2,70.2
20160526130000,199.5,258.3,57.2093,38,57.6,0,72.7,73.2,70.2
20160526131500,199.5,234.15,51.8605,37,57.6,0,72.7,73.2,70.2
20160526133000,199.5,226.8,50.2326,36,57.6,0,72.9,73.2,70.2
20160526134500,199.5,229.95,50.9302,36,57.6,0,73.0,73.2,70.2
20160526140000,199.5,223.65,49.5349,36,57.6,0,73.1,73.2,70.2
20160526141500,199.5,226.8,50.2326,36,57.6,0,72.9,73.2,70.2
20160526143000,199.5,226.8,50.2326,36,57.6,0,73.1,73.2,70.2
20160526144500,199.5,226.8,50.2326,36,57.6,0,73.1,73.2,70.2
20160526150000,199.5,223.65,49.5349,36,57.6,0,73.0,73.2,70.2
20160526151500,199.5,217.35,48.1395,36,57.6,0,72.7,73.2,70.2
20160526153000,199.5,208.95,46.2791,35,57.6,0,72.5,73.2,70.2
20160526154500,199.5,208.95,46.2791,35,57.6,0,72.4,73.2,70.2
20160526160000,199.5,208.95,46.2791,35,57.6,0,72.5,73.2,70.2
20160526161500,199.5,208.95,46.2791,35,57.6,0,72.3,73.2,70.2
20160526163000,199.5,204.75,45.3488,35,57.6,0,72.1,73.2,70.2
20160526164500,199.5,208.95,46.2791,35,57.6,0,71.9,73.2,70.2
20160526170000,199.5,208.95,46.2791,35,57.6,0,71.8,73.2,70.2
20160526171500,199.5,208.95,46.2791,35,57.6,0,71.7,73.2,70.2
20160526173000,199.5,206.85,45.814,35,57.6,0,71.7,73.2,70.2
20160526174500,199.5,208.95,46.2791,35,57.6,0,71.5,73.2,70.2
20160526180000,199.5,204.75,45.3488,35,57.6,0,71.4,73.2,70.2
20160526181500,199.5,204.75,45.3488,35,57.6,0,71.4,73.2,70.2
20160526183000,199.5,200.55,44.4186,35,58.3,0,71.4,73.2,70.2
20160526184500,199.5,202.65,44.8837,35,58.3,0,71.4,73.2,70.2
20160526190000,199.5,202.65,44.8837,35,58.3,0,71.3,73.2,70.2
20160526191500,199.5,202.65,44.8837,35,58.3,0,71.3,73.2,70.2
20160526193000,199.5,202.65,44.8837,35,58.3,0,71.3,73.2,70.2
20160526194500,199.5,204.75,45.3488,35,58.3,0,71.3,73.2,70.2
20160526200000,199.5,206.85,45.814,35,58.3,0,71.1,73.2,70.2
20160526201500,199.5,210.0,46.5116,35,58.3,0,70.9,73.2,70.2
20160526203000,199.5,213.15,47.2093,35,58.3,0,70.8,73.2,70.2
20160526204500,199.5,210.0,46.5116,35,58.3,0,70.8,73.2,70.2
20160526210000,199.5,213.15,47.2093,35,58.3,0,70.8,73.2,70.2
20160526211500,199.5,213.15,47.2093,35,58.3,0,70.7,73.2,70.2
20160526213000,199.5,213.15,47.2093,35,58.3,0,70.7,73.2,70.2
20160526214500,199.5,213.15,47.2093,35,58.3,0,70.6,73.2,70.2
20160526220000,199.5,217.35,48.1395,35,58.3,0,70.5,73.2,70.2
20160526221500,199.5,213.15,47.2093,35,58.3,0,70.5,73.2,70.2
20160526223000,199.5,213.15,47.2093,35,58.3,0,70.4,73.2,70.2
20160526224500,199.5,213.15,47.2093,35,58.3,0,70.4,73.2,70.2
20160526230000,199.5,217.35,48.1395,35,57.7,0,70.3,73.2,70.2
20160526231500,199.5,217.35,48.1395,35,57.7,0,70.3,73.2,70.2
20160526233000,199.5,217.35,48.1395,35,57.7,0,70.2,73.2,70.2
20160526234500,199.5,217.35,48.1395,35,57.7,0,70.2,73.2,70.2
20160527000000,199.5,217.35,48.1395,35,57.7,0,70.1,73.2,70.2
20160527001500,199.5,210.0,46.5116,35,57.7,0,70.2,73.2,70.2
20160527003000,199.5,210.0,46.5116,35,58.3,0,70.3,73.2,70.2
20160527004500,199.5,210.0,46.5116,35,58.3,0,70.3,73.2,70.2
20160527010000,199.5,213.15,47.2093,35,57.6,0,70.3,73.2,70.2
20160527011500,199.5,210.0,46.5116,35,57.6,0,70.3,73.2,70.2
20160527013000,199.5,210.0,46.5116,35,57.6,0,70.3,73.2,70.2
20160527014500,199.5,210.0,46.5116,35,57.6,0,70.2,73.2,70.2
20160527020000,199.5,210.0,46.5116,35,57.6,0,70.2,73.2,70.2
20160527021500,199.5,215.25,47.6744,35,57.6,0,70.2,73.2,70.2
20160527023000,199.5,215.25,47.6744,35,57.6,0,70.2,73.2,70.2
20160527024500,199.5,215.25,47.6744,35,57.6,0,70.2,73.2,70.2
20160527030000,199.5,210.0,46.5116,35,57.6,0,70.1,73.2,70.2
20160527031500,199.5,213.15,47.2093,35,57.6,0,70.0,73.2,70.2
20160527033000,199.5,213.15,47.2093,35,57.6,0,70.0,73.2,70.2
20160527034500,199.5,213.15,47.2093,35,57.6,0,70.0,73.2,70.2
20160527040000,199.5,213.15,47.2093,35,57.6,0,70.0,73.2,70.2
20160527041500,199.5,213.15,47.2093,35,57.6,100,69.9,73.2,70.2
20160527043000,199.5,213.15,47.2093,35,57.6,100,69.8,73.2,70.2
20160527044500,199.5,217.35,48.1395,35,57.6,100,69.8,73.2,70.2
20160527050000,199.5,217.35,48.1395,35,57.6,100,69.8,73.2,70.2
20160527051500,199.5,217.35,48.1395,35,57.6,100,69.8,73.2,70.2
20160527053000,199.5,217.35,48.1395,35,57.6,100,69.7,73.2,70.2
20160527054500,199.5,217.35,48.1395,35,57.6,100,69.6,73.2,70.2
20160527060000,199.5,217.35,48.1395,35,57.6,100,69.6,73.2,70.2
20160527061500,199.5,217.35,48.1395,35,57.6,100,69.6,73.2,70.2
20160527063000,199.5,217.35,48.1395,35,57.6,100,69.6,73.2,70.2
20160527064500,199.5,210.0,46.5116,34,58.3,100,69.6,73.2,70.2
20160527070000,199.5,210.0,46.5116,34,58.3,100,69.5,73.2,70.2
20160527071500,199.5,210.0,46.5116,34,57.5,100,69.6,73.2,70.2
20160527073000,199.5,206.85,45.814,34,80.1,100,70.2,73.2,70.2
20160527074500,199.5,206.85,45.814,34,59.6,0,70.3,73.2,70.2
20160527080000,199.5,202.65,44.8837,34,58.0,0,70.1,73.2,70.2
20160527081500,199.5,202.65,44.8837,34,58.0,0,70.3,73.2,70.2
20160527083000,199.5,200.55,44.4186,34,58.0,0,70.6,73.2,70.2
20160527084500,199.5,198.45,43.9535,34,58.0,0,70.9,73.2,70.2
20160527090000,199.5,196.35,43.4884,34,58.0,0,71.2,73.2,70.2
20160527091500,199.5,190.05,42.093,34,58.0,0,71.3,73.2,70.2
20160527093000,199.5,190.05,42.093,34,58.0,0,71.5,73.2,70.2
20160527094500,199.5,187.95,41.6279,34,58.0,0,71.8,73.2,70.2
20160527100000,199.5,194.25,43.0233,35,58.0,0,71.8,73.2,70.2
20160527101500,199.5,194.25,43.0233,35,58.0,0,71.9,73.2,70.2
20160527103000,199.5,194.25,43.0233,35,58.0,0,72.1,73.2,70.2
20160527104500,199.5,194.25,43.0233,35,58.0,0,72.2,73.2,70.2
20160527110000,199.5,194.25,43.0233,35,58.0,0,72.2,73.2,70.2
20160527111500,199.5,194.25,43.0233,35,58.0,0,72.4,73.2,70.2
20160527113000,199.5,196.35,43.4884,35,58.0,0,72.3,73.2,70.2
20160527114500,199.5,196.35,43.4884,35,58.0,0,72.6,73.2,70.2
20160527120000,199.5,196.35,43.4884,35,58.0,0,72.7,73.2,70.2
20160527121500,199.5,196.35,43.4884,35,57.2,0,72.6,73.2,70.2
20160527123000,199.5,196.35,43.4884,35,57.2,0,72.6,73.2,70.2
20160527124500,199.5,194.25,43.0233,35,57.2,0,72.6,73.2,70.2
20160527130000,199.5,196.35,43.4884,35,57.2,0,72.6,73.2,70.2
20160527131500,199.5,198.45,43.9535,35,57.2,0,72.6,73.2,70.2
20160527133000,199.5,198.45,43.9535,35,57.2,0,72.7,73.2,70.2
20160527134500,199.5,198.45,43.9535,35,57.2,0,72.7,73.2,70.2
20160527140000,199.5,206.85,45.814,35,57.2,0,72.9,73.2,70.2
20160527141500,199.5,222.6,49.3023,36,57.2,0,73.0,73.2,70.2
20160527143000,199.5,217.35,48.1395,36,57.2,0,72.9,73.2,70.2
20160527144500,199.5,217.35,48.1395,36,57.2,0,72.9,73.2,70.2
20160527150000,199.5,217.35,48.1395,36,57.2,0,72.9,73.2,70.2
20160527151500,199.5,217.35,48.1395,36,57.2,0,73.0,73.2,70.2
20160527153000,199.5,217.35,48.1395,36,57.9,0,73.0,73.2,70.2
20160527154500,199.5,213.15,47.2093,36,57.9,0,73.0,73.2,70.2
20160527160000,199.5,213.15,47.2093,36,57.9,0,73.2,73.2,70.2
20160527161500,199.5,210.0,46.5116,36,57.9,0,73.1,73.2,70.2
20160527163000,199.5,213.15,47.2093,36,57.9,0,72.9,73.2,70.2
20160527164500,199.5,213.15,47.2093,36,57.9,0,72.8,73.2,70.2
20160527170000,199.5,217.35,48.1395,36,57.9,0,72.7,73.2,70.2
20160527171500,199.5,210.0,46.5116,35,57.9,0,72.7,73.2,70.2
20160527173000,199.5,210.0,46.5116,35,57.9,0,72.7,73.2,70.2
20160527174500,199.5,210.0,46.5116,35,57.9,0,72.6,73.2,70.2
20160527180000,199.5,210.0,46.5116,35,57.9,0,72.5,73.2,70.2
20160527181500,199.5,210.0,46.5116,35,57.9,0,72.4,73.2,70.2
20160527183000,199.5,210.0,46.5116,35,57.9,0,72.3,73.2,70.2
20160527184500,199.5,210.0,46.5116,35,57.9,0,72.2,73.2,70.2
20160527190000,199.5,210.0,46.5116,35,57.9,0,72.2,73.2,70.2
20160527191500,199.5,210.0,46.5116,35,57.9,0,72.2,73.2,70.2
20160527193000,199.5,210.0,46.5116,35,57.9,0,72.1,73.2,70.2
20160527194500,199.5,210.0,46.5116,35,57.9,0,72.1,73.2,70.2
20160527200000,199.5,206.85,45.814,35,57.9,0,72.1,73.2,70.2
20160527201500,199.5,208.95,46.2791,35,57.9,0,72.1,73.2,70.2
20160527203000,199.5,213.15,47.2093,35,57.9,0,72.0,73.2,70.2
20160527204500,199.5,210.0,46.5116,35,57.9,0,72.0,73.2,70.2
20160527210000,199.5,213.15,47.2093,35,57.9,0,72.0,73.2,70.2
20160527211500,199.5,213.15,47.2093,35,57.9,0,71.9,73.2,70.2
20160527213000,199.5,213.15,47.2093,35,57.9,0,71.8,73.2,70.2
20160527214500,199.5,213.15,47.2093,35,57.9,0,71.7,73.2,70.2
20160527220000,199.5,213.15,47.2093,35,57.9,0,71.7,73.2,70.2
20160527221500,199.5,213.15,47.2093,35,57.9,0,71.6,73.2,70.2
20160527223000,199.5,213.15,47.2093,35,57.9,0,71.5,73.2,70.2
20160527224500,199.5,213.15,47.2093,35,57.9,0,71.4,73.2,70.2
20160527230000,199.5,213.15,47.2093,35,57.9,0,71.3,73.2,70.2
20160527231500,199.5,213.15,47.2093,35,58.7,0,71.3,73.2,70.2
20160527233000,199.5,213.15,47.2093,35,58.7,0,71.3,73.2,70.2
20160527234500,199.5,213.15,47.2093,35,58.7,0,71.2,73.2,70.2
20160528000000,199.5,213.15,47.2093,35,58.7,0,71.2,73.2,70.2
20160528001500,199.5,213.15,47.2093,35,58.7,0,71.1,73.2,70.2
20160528003000,199.5,213.15,47.2093,35,58.7,0,71.1,73.2,70.2
20160528004500,199.5,213.15,47.2093,35,58.7,0,71.0,73.2,70.2
20160528010000,199.5,213.15,47.2093,35,58.7,0,71.0,73.2,70.2
20160528011500,199.5,279.3,61.8605,10,57.5,0,70.5,73.2,70.2
20160528013000,199.5,217.35,48.1395,36,57.5,0,70.8,73.2,70.2
20160528014500,199.5,213.15,47.2093,36,58.3,0,70.8,73.2,70.2
20160528020000,199.5,213.15,47.2093,36,58.3,0,70.8,73.2,70.2
20160528021500,199.5,213.15,47.2093,36,58.3,0,70.7,73.2,70.2
20160528023000,199.5,217.35,48.1395,36,58.3,0,70.7,73.2,70.2
20160528024500,199.5,217.35,48.1395,36,58.3,0,70.7,73.2,70.2
20160528030000,199.5,217.35,48.1395,36,58.3,0,70.7,73.2,70.2
20160528031500,199.5,217.35,48.1395,36,58.3,0,70.7,73.2,70.2
20160528033000,199.5,217.35,48.1395,36,58.3,0,70.6,73.2,70.2
20160528034500,199.5,217.35,48.1395,36,58.3,0,70.5,73.2,70.2
20160528040000,199.5,213.15,47.2093,36,58.3,0,70.5,73.2,70.2
20160528041500,199.5,213.15,47.2093,36,58.3,0,70.7,73.2,70.2
20160528043000,199.5,217.35,48.1395,36,58.3,0,70.8,73.2,70.2
20160528044500,199.5,217.35,48.1395,36,58.3,0,70.5,73.2,70.2
20160528050000,199.5,217.35,48.1395,36,58.3,0,70.4,73.2,70.2
20160528051500,199.5,217.35,48.1395,36,58.3,0,70.4,73.2,70.2
20160528053000,199.5,217.35,48.1395,36,58.3,0,70.3,73.2,70.2
20160528054500,199.5,217.35,48.1395,36,58.3,0,70.3,73.2,70.2
20160528060000,199.5,217.35,48.1395,36,58.3,0,70.3,73.2,70.2
20160528061500,199.5,217.35,48.1395,36,58.3,0,70.3,73.2,70.2
20160528063000,199.5,217.35,48.1395,36,58.3,0,70.5,73.2,70.2
20160528064500,199.5,217.35,48.1395,36,58.3,0,70.5,73.2,70.2
20160528070000,199.5,217.35,48.1395,36,58.3,0,70.4,73.2,70.2
20160528071500,199.5,217.35,48.1395,36,58.3,0,70.3,73.2,70.2
20160528073000,199.5,217.35,48.1395,36,57.6,0,70.3,73.2,70.2
20160528074500,199.5,210.0,46.5116,35,57.6,0,70.3,73.2,70.2
20160528080000,199.5,213.15,47.2093,35,56.4,0,70.0,73.2,70.2
20160528081500,199.5,213.15,47.2093,35,56.4,0,70.3,73.2,70.2
20160528083000,199.5,213.15,47.2093,35,57.2,0,70.7,73.2,70.2
20160528084500,199.5,213.15,47.2093,35,56.4,0,70.4,73.2,70.2
20160528090000,199.5,213.15,47.2093,35,56.4,0,70.2,73.2,70.2
20160528091500,199.5,213.15,47.2093,35,56.4,0,70.2,73.2,70.2
20160528093000,199.5,213.15,47.2093,35,56.4,0,70.1,73.2,70.2
20160528094500,199.5,213.15,47.2093,35,56.4,0,70.5,73.2,70.2
20160528100000,199.5,213.15,47.2093,35,57.1,0,70.8,73.2,70.2
20160528101500,199.5,213.15,47.2093,35,57.1,0,70.5,73.2,70.2
20160528103000,199.5,213.15,47.2093,35,56.4,0,70.4,73.2,70.2
20160528104500,199.5,213.15,47.2093,35,56.4,0,70.3,73.2,70.2
20160528110000,199.5,213.15,47.2093,35,56.4,0,70.3,73.2,70.2
20160528111500,199.5,213.15,47.2093,35,56.4,0,70.4,73.2,70.2
20160528113000,199.5,213.15,47.2093,35,56.4,0,70.8,73.2,70.2
20160528114500,199.5,213.15,47.2093,35,56.4,0,70.7,73.2,70.2
20160528120000,199.5,213.15,47.2093,35,56.4,0,70.5,73.2,70.2
20160528121500,199.5,213.15,47.2093,35,56.4,0,70.5,73.2,70.2
20160528123000,199.5,213.15,47.2093,35,56.4,0,70.5,73.2,70.2
20160528124500,199.5,210.0,46.5116,35,56.4,0,70.6,73.2,70.2
20160528130000,199.5,210.0,46.5116,35,56.4,0,71.0,73.2,70.2
20160528131500,199.5,210.0,46.5116,35,56.4,0,71.0,73.2,70.2
20160528133000,199.5,210.0,46.5116,35,56.4,0,71.0,73.2,70.2
20160528134500,199.5,210.0,46.5116,35,56.4,0,71.0,73.2,70.2
20160528140000,199.5,210.0,46.5116,35,56.4,0,71.0,73.2,70.2
20160528141500,199.5,206.85,45.814,35,56.4,0,71.0,73.2,70.2
20160528143000,199.5,208.95,46.2791,35,56.4,0,71.2,73.2,70.2
20160528144500,199.5,208.95,46.2791,35,56.4,0,71.2,73.2,70.2
20160528150000,199.5,206.85,45.814,35,56.4,0,71.6,73.2,70.2
20160528151500,199.5,204.75,45.3488,35,56.4,0,71.5,73.2,70.2
20160528153000,199.5,204.75,45.3488,35,57.1,0,71.5,73.2,70.2
20160528154500,199.5,206.85,45.814,35,57.1,0,71.6,73.2,70.2
20160528160000,199.5,204.75,45.3488,35,57.1,0,71.6,73.2,70.2
20160528161500,199.5,204.75,45.3488,35,57.1,0,71.6,73.2,70.2
20160528163000,199.5,204.75,45.3488,35,57.1,0,71.6,73.2,70.2
20160528164500,199.5,204.75,45.3488,35,57.1,0,71.5,73.2,70.2
20160528170000,199.5,206.85,45.814,35,57.1,0,71.4,73.2,70.2
20160528171500,199.5,204.75,45.3488,35,57.1,0,71.4,73.2,70.2
20160528173000,199.5,206.85,45.814,35,57.9,0,71.5,73.2,70.2
20160528174500,199.5,206.85,45.814,35,57.9,0,71.6,73.2,70.2
20160528180000,199.5,206.85,45.814,35,57.9,0,71.5,73.2,70.2
20160528181500,199.5,206.85,45.814,35,57.9,0,71.6,73.2,70.2
20160528183000,199.5,206.85,45.814,35,57.9,0,71.4,73.2,70.2
20160528184500,199.5,206.85,45.814,35,57.9,0,71.5,73.2,70.2
20160528190000,199.5,206.85,45.814,35,57.9,0,71.4,73.2,70.2
20160528191500,199.5,206.85,45.814,35,57.9,0,71.4,73.2,70.2
20160528193000,199.5,206.85,45.814,35,57.9,0,71.4,73.2,70.2
20160528194500,199.5,206.85,45.814,35,57.9,0,71.4,73.2,70.2
20160528200000,199.5,208.95,46.2791,35,57.9,0,71.5,73.2,70.2
20160528201500,199.5,206.85,45.814,35,57.9,0,71.4,73.2,70.2
20160528203000,199.5,206.85,45.814,35,57.9,0,71.5,73.2,70.2
20160528204500,199.5,208.95,46.2791,35,57.9,0,71.5,73.2,70.2
20160528210000,199.5,208.95,46.2791,35,57.9,0,71.4,73.2,70.2
20160528211500,199.5,206.85,45.814,35,57.9,0,71.4,73.2,70.2
20160528213000,199.5,206.85,45.814,35,57.9,0,71.4,73.2,70.2
20160528214500,199.5,206.85,45.814,35,57.9,0,71.4,73.2,70.2
20160528220000,199.5,206.85,45.814,35,57.9,0,71.3,73.2,70.2
20160528221500,199.5,208.95,46.2791,35,58.7,0,71.3,73.2,70.2
20160528223000,199.5,208.95,46.2791,35,58.7,0,71.3,73.2,70.2
20160528224500,199.5,208.95,46.2791,35,58.7,0,71.2,73.2,70.2
20160528230000,199.5,206.85,45.814,35,58.7,0,71.2,73.2,70.2
20160528231500,199.5,206.85,45.814,35,58.7,0,71.2,73.2,70.2
20160528233000,199.5,208.95,46.2791,35,58.7,0,71.2,73.2,70.2
20160528234500,199.5,206.85,45.814,35,58.7,0,71.2,73.2,70.2
20160529000000,199.5,208.95,46.2791,35,58.7,0,71.0,73.2,70.2
20160529001500,199.5,208.95,46.2791,35,58.7,0,71.2,73.2,70.2
20160529003000,199.5,208.95,46.2791,35,58.0,0,71.2,73.2,70.2
20160529004500,199.5,208.95,46.2791,35,58.0,0,71.1,73.2,70.2
20160529010000,199.5,208.95,46.2791,35,58.0,0,71.2,73.2,70.2
20160529011500,199.5,208.95,46.2791,35,58.0,0,71.2,73.2,70.2
20160529013000,199.5,208.95,46.2791,35,58.0,0,71.1,73.2,70.2
20160529014500,199.5,208.95,46.2791,35,58.0,0,71.1,73.2,70.2
20160529020000,199.5,208.95,46.2791,35,58.0,0,71.0,73.2,70.2
20160529021500,199.5,208.95,46.2791,35,58.0,0,71.0,73.2,70.2
20160529023000,199.5,208.95,46.2791,35,58.0,0,70.9,73.2,70.2
20160529024500,199.5,208.95,46.2791,35,58.0,0,71.0,73.2,70.2
20160529030000,199.5,208.95,46.2791,35,58.0,0,71.0,73.2,70.2
20160529031500,199.5,208.95,46.2791,35,58.0,0,71.2,73.2,70.2
20160529033000,199.5,208.95,46.2791,35,58.0,0,71.0,73.2,70.2
20160529034500,199.5,208.95,46.2791,35,58.0,0,70.9,73.2,70.2
20160529040000,199.5,208.95,46.2791,35,58.0,0,70.8,73.2,70.2
20160529041500,199.5,208.95,46.2791,35,58.0,0,70.7,73.2,70.2
20160529043000,199.5,213.15,47.2093,35,58.0,0,70.7,73.2,70.2
20160529044500,199.5,213.15,47.2093,35,58.0,0,70.6,73.2,70.2
20160529050000,199.5,213.15,47.2093,35,58.0,0,70.6,73.2,70.2
20160529051500,199.5,213.15,47.2093,35,58.0,0,70.5,73.2,70.2
20160529053000,199.5,213.15,47.2093,35,58.0,0,70.6,73.2,70.2
20160529054500,199.5,213.15,47.2093,35,58.0,0,70.7,73.2,70.2
20160529060000,199.5,213.15,47.2093,35,58.0,0,70.6,73.2,70.2
20160529061500,199.5,213.15,47.2093,35,58.0,0,70.5,73.2,70.2
20160529063000,199.5,213.15,47.2093,35,58.0,0,70.5,73.2,70.2
20160529064500,199.5,213.15,47.2093,35,58.0,0,70.4,73.2,70.2
20160529070000,199.5,217.35,48.1395,35,58.0,0,70.4,73.2,70.2
20160529071500,199.5,217.35,48.1395,35,58.0,0,70.3,73.2,70.2
20160529073000,199.5,217.35,48.1395,35,58.0,0,70.3,73.2,70.2
20160529074500,199.5,217.35,48.1395,35,57.2,0,70.7,73.2,70.2
20160529080000,199.5,217.35,48.1395,35,57.2,0,70.5,73.2,70.2
20160529081500,199.5,213.15,47.2093,35,57.2,0,70.3,73.2,70.2
20160529083000,199.5,213.15,47.2093,35,57.2,0,70.2,73.2,70.2
20160529084500,199.5,213.15,47.2093,35,57.2,0,70.2,73.2,70.2
20160529090000,199.5,213.15,47.2093,35,57.2,0,70.2,73.2,70.2
20160529091500,199.5,213.15,47.2093,35,57.2,0,70.7,73.2,70.2
20160529093000,199.5,213.15,47.2093,35,57.2,0,70.5,73.2,70.2
20160529094500,199.5,213.15,47.2093,35,57.2,0,70.5,73.2,70.2
20160529100000,199.5,213.15,47.2093,35,57.2,0,70.4,73.2,70.2
20160529101500,199.5,213.15,47.2093,35,57.2,0,70.4,73.2,70.2
20160529103000,199.5,217.35,48.1395,35,57.2,0,70.5,73.2,70.2
20160529104500,199.5,217.35,48.1395,35,57.2,0,71.0,73.2,70.2
20160529110000,199.5,217.35,48.1395,35,57.2,0,70.9,73.2,70.2
20160529111500,199.5,217.35,48.1395,35,57.2,0,70.7,73.2,70.2
20160529113000,199.5,217.35,48.1395,35,57.2,0,70.7,73.2,70.2
20160529114500,199.5,217.35,48.1395,35,56.4,0,70.7,73.2,70.2
20160529120000,199.5,217.35,48.1395,35,56.4,0,70.7,73.2,70.2
20160529121500,199.5,217.35,48.1395,35,56.4,0,71.1,73.2,70.2
20160529123000,199.5,217.35,48.1395,35,56.4,0,71.0,73.2,70.2
20160529124500,199.5,213.15,47.2093,35,56.4,0,70.9,73.2,70.2
20160529130000,199.5,213.15,47.2093,35,56.4,0,70.8,73.2,70.2
20160529131500,199.5,213.15,47.2093,35,56.4,0,70.8,73.2,70.2
20160529133000,199.5,213.15,47.2093,35,56.4,0,70.8,73.2,70.2
20160529134500,199.5,210.0,46.5116,35,56.4,0,70.8,73.2,70.2
20160529140000,199.5,213.15,47.2093,35,57.1,0,71.2,73.2,70.2
20160529141500,199.5,210.0,46.5116,35,57.1,0,71.2,73.2,70.2
20160529143000,199.5,210.0,46.5116,35,57.1,0,71.1,73.2,70.2
20160529144500,199.5,210.0,46.5116,35,57.1,0,71.0,73.2,70.2
20160529150000,199.5,210.0,46.5116,35,57.1,0,71.0,73.2,70.2
20160529151500,199.5,210.0,46.5116,35,57.1,0,71.0,73.2,70.2
20160529153000,199.5,210.0,46.5116,35,57.1,0,71.0,73.2,70.2
20160529154500,199.5,210.0,46.5116,35,57.1,0,71.0,73.2,70.2
20160529160000,199.5,210.0,46.5116,35,57.1,0,71.0,73.2,70.2
20160529161500,199.5,206.85,45.814,35,57.1,0,71.0,73.2,70.2
20160529163000,199.5,206.85,45.814,35,57.1,0,71.2,73.2,70.2
20160529164500,199.5,204.75,45.3488,35,57.1,0,71.4,73.2,70.2
20160529170000,199.5,204.75,45.3488,35,57.1,0,71.3,73.2,70.2
20160529171500,199.5,206.85,45.814,35,57.1,0,71.3,73.2,70.2
20160529173000,199.5,204.75,45.3488,35,57.1,0,71.2,73.2,70.2
20160529174500,199.5,204.75,45.3488,35,57.1,0,71.2,73.2,70.2
20160529180000,199.5,204.75,45.3488,35,57.1,0,71.3,73.2,70.2
20160529181500,199.5,204.75,45.3488,35,57.1,0,71.4,73.2,70.2
20160529183000,199.5,204.75,45.3488,35,57.1,0,71.5,73.2,70.2
20160529184500,199.5,204.75,45.3488,35,57.1,0,71.6,73.2,70.2
20160529190000,199.5,204.75,45.3488,35,57.1,0,71.7,73.2,70.2
20160529191500,199.5,204.75,45.3488,35,57.1,0,71.7,73.2,70.2
20160529193000,199.5,204.75,45.3488,35,57.9,0,71.7,73.2,70.2
20160529194500,199.5,204.75,45.3488,35,57.9,0,71.8,73.2,70.2
20160529200000,199.5,204.75,45.3488,35,57.9,0,71.8,73.2,70.2
20160529201500,199.5,204.75,45.3488,35,57.9,0,71.8,73.2,70.2
20160529203000,199.5,204.75,45.3488,35,57.9,0,71.9,73.2,70.2
20160529204500,199.5,204.75,45.3488,35,57.9,0,71.9,73.2,70.2
20160529210000,199.5,202.65,44.8837,35,57.9,0,71.9,73.2,70.2
20160529211500,199.5,202.65,44.8837,35,57.9,0,71.8,73.2,70.2
20160529213000,199.5,200.55,44.4186,35,57.9,0,71.9,73.2,70.2
20160529214500,199.5,200.55,44.4186,35,57.9,0,71.8,73.2,70.2
20160529220000,199.5,200.55,44.4186,35,57.9,0,71.8,73.2,70.2
20160529221500,199.5,200.55,44.4186,35,57.9,0,71.8,73.2,70.2
20160529223000,199.5,202.65,44.8837,35,58.5,0,71.7,73.2,70.2
20160529224500,199.5,202.65,44.8837,35,58.5,0,71.7,73.2,70.2
20160529230000,199.5,200.55,44.4186,35,58.5,0,71.7,73.2,70.2
20160529231500,199.5,202.65,44.8837,35,58.5,0,71.7,73.2,70.2
20160529233000,199.5,200.55,44.4186,35,58.5,0,71.6,73.2,70.2
20160529234500,199.5,202.65,44.8837,35,58.5,0,71.5,73.2,70.2
20160530000000,199.5,200.55,44.4186,35,58.5,0,71.5,73.2,70.2
20160530001500,199.5,200.55,44.4186,35,58.5,0,71.5,73.2,70.2
20160530003000,199.5,202.65,44.8837,35,58.5,0,71.5,73.2,70.2
20160530004500,199.5,204.75,45.3488,35,58.5,0,71.5,73.2,70.2
20160530010000,199.5,202.65,44.8837,35,58.5,0,71.5,73.2,70.2
20160530011500,199.5,200.55,44.4186,35,58.5,0,71.4,73.2,70.2
20160530013000,199.5,202.65,44.8837,35,58.5,0,71.4,73.2,70.2
20160530014500,199.5,202.65,44.8837,35,58.5,0,71.3,73.2,70.2
20160530020000,199.5,204.75,45.3488,35,58.5,0,71.3,73.2,70.2
20160530021500,199.5,202.65,44.8837,35,58.5,0,71.3,73.2,70.2
20160530023000,199.5,202.65,44.8837,35,58.5,0,71.3,73.2,70.2
20160530024500,199.5,202.65,44.8837,35,58.5,0,71.2,73.2,70.2
20160530030000,199.5,202.65,44.8837,35,58.5,0,71.2,73.2,70.2
20160530031500,199.5,200.55,44.4186,35,58.5,0,71.2,73.2,70.2
20160530033000,199.5,202.65,44.8837,35,58.5,0,71.1,73.2,70.2
20160530034500,199.5,202.65,44.8837,35,58.5,0,71.0,73.2,70.2
20160530040000,199.5,204.75,45.3488,35,58.5,0,71.0,73.2,70.2
20160530041500,199.5,202.65,44.8837,35,58.5,0,71.0,73.2,70.2
20160530043000,199.5,204.75,45.3488,35,58.5,0,70.9,73.2,70.2
20160530044500,199.5,204.75,45.3488,35,58.5,0,70.9,73.2,70.2
20160530050000,199.5,202.65,44.8837,35,58.5,0,70.9,73.2,70.2
20160530051500,199.5,204.75,45.3488,35,58.5,0,70.8,73.2,70.2
20160530053000,199.5,204.75,45.3488,35,58.5,0,70.9,73.2,70.2
20160530054500,199.5,206.85,45.814,35,58.5,0,70.9,73.2,70.2
20160530060000,199.5,206.85,45.814,35,58.5,0,70.9,73.2,70.2
20160530061500,199.5,206.85,45.814,35,58.5,0,70.8,73.2,70.2
20160530063000,199.5,206.85,45.814,35,58.5,0,70.8,73.2,70.2
20160530064500,199.5,206.85,45.814,35,57.9,0,70.8,73.2,70.2
20160530070000,199.5,206.85,45.814,35,57.9,0,70.7,73.2,70.2
20160530071500,199.5,206.85,45.814,35,57.9,0,70.7,73.2,70.2
20160530073000,199.5,208.95,46.2791,35,57.2,0,70.8,73.2,70.2
20160530074500,199.5,208.95,46.2791,35,57.2,0,71.0,73.2,70.2
20160530080000,199.5,208.95,46.2791,35,57.2,0,71.2,73.2,70.2
20160530081500,199.5,208.95,46.2791,35,57.2,0,71.4,73.2,70.2
20160530083000,199.5,202.65,44.8837,35,57.2,0,71.6,73.2,70.2
20160530084500,199.5,204.75,45.3488,35,57.2,0,71.8,73.2,70.2
20160530090000,199.5,202.65,44.8837,35,57.2,0,71.9,73.2,70.2
20160530091500,199.5,200.55,44.4186,35,57.2,0,72.1,73.2,70.2
20160530093000,199.5,208.95,46.2791,35,57.2,0,72.1,73.2,70.2
20160530094500,199.5,208.95,46.2791,35,57.2,0,72.2,73.2,70.2
20160530100000,199.5,217.35,48.1395,35,57.2,0,72.6,73.2,70.2
20160530101500,199.5,328.65,72.7907,43,56.4,0,73.8,73.2,70.2
20160530103000,199.5,423.15,93.7209,51,56.4,0,74.0,73.2,70.2
20160530104500,199.5,350.7,77.6744,45,56.4,0,72.7,73.2,70.2
20160530110000,199.5,299.25,66.2791,41,56.4,0,72.8,73.2,70.2
20160530111500,199.5,270.9,60.0,39,56.4,0,72.7,73.2,70.2
20160530113000,199.5,255.15,56.5116,38,56.4,0,72.8,73.2,70.2
20160530114500,199.5,238.35,52.7907,37,56.4,0,73.0,73.2,70.2
20160530120000,199.5,238.35,52.7907,37,56.4,0,73.2,73.2,70.2
20160530121500,199.5,235.2,52.093,37,56.4,0,73.2,73.2,70.2
20160530123000,199.5,235.2,52.093,37,56.4,0,73.2,73.2,70.2
20160530124500,199.5,238.35,52.7907,37,56.4,0,73.3,73.2,70.2
20160530130000,199.5,235.2,52.093,37,56.4,0,73.4,73.2,70.2
20160530131500,199.5,235.2,52.093,37,56.4,0,73.3,73.2,70.2
20160530133000,199.5,239.4,53.0233,37,56.4,0,73.2,73.2,70.2
20160530134500,199.5,239.4,53.0233,37,56.4,0,73.3,73.2,70.2
20160530140000,199.5,245.7,54.4186,38,56.4,0,73.4,73.2,70.2
20160530141500,199.5,245.7,54.4186,38,56.4,0,73.4,73.2,70.2
20160530143000,199.5,245.7,54.4186,38,56.4,0,73.4,73.2,70.2
20160530144500,199.5,242.55,53.7209,38,56.4,0,73.4,73.2,70.2
20160530150000,199.5,245.7,54.4186,38,56.4,0,73.4,73.2,70.2
20160530151500,199.5,242.55,53.7209,38,56.4,0,73.5,73.2,70.2
20160530153000,199.5,255.15,56.5116,39,56.4,0,73.5,73.2,70.2
20160530154500,199.5,271.95,60.2326,40,57.1,0,73.4,73.2,70.2
20160530160000,199.5,271.95,60.2326,40,57.1,0,73.1,73.2,70.2
20160530161500,199.5,262.5,58.1395,40,57.1,0,72.9,73.2,70.2
20160530163000,199.5,242.55,53.7209,38,57.1,0,72.8,73.2,70.2
20160530164500,199.5,215.25,47.6744,36,57.1,0,72.8,73.2,70.2
20160530170000,199.5,215.25,47.6744,36,57.1,0,72.8,73.2,70.2
20160530171500,199.5,215.25,47.6744,36,57.1,0,72.8,73.2,70.2
20160530173000,199.5,215.25,47.6744,36,57.1,0,72.7,73.2,70.2
20160530174500,199.5,215.25,47.6744,36,57.1,0,72.7,73.2,70.2
20160530180000,199.5,215.25,47.6744,36,57.1,0,72.7,73.2,70.2
20160530181500,199.5,215.25,47.6744,36,57.1,0,72.7,73.2,70.2
20160530183000,199.5,208.95,46.2791,35,57.1,0,72.6,73.2,70.2
20160530184500,199.5,208.95,46.2791,35,57.9,0,72.7,73.2,70.2
20160530190000,199.5,208.95,46.2791,35,57.9,0,72.7,73.2,70.2
20160530191500,199.5,208.95,46.2791,35,57.9,0,72.6,73.2,70.2
20160530193000,199.5,208.95,46.2791,35,57.9,0,72.6,73.2,70.2
20160530194500,199.5,208.95,46.2791,35,57.9,0,72.4,73.2,70.2
20160530200000,199.5,208.95,46.2791,35,57.9,0,72.2,73.2,70.2
20160530201500,199.5,208.95,46.2791,35,58.7,0,72.2,73.2,70.2
20160530203000,199.5,208.95,46.2791,35,58.0,0,72.1,73.2,70.2
20160530204500,199.5,208.95,46.2791,35,58.0,0,72.1,73.2,70.2
20160530210000,199.5,208.95,46.2791,35,58.0,0,71.9,73.2,70.2
20160530211500,199.5,208.95,46.2791,35,58.0,0,71.8,73.2,70.2
20160530213000,199.5,208.95,46.2791,35,58.0,0,71.8,73.2,70.2
20160530214500,199.5,208.95,46.2791,35,58.0,0,71.7,73.3,70.3
20160530220000,199.5,208.95,46.2791,35,58.0,0,71.7,73.2,70.2
20160530221500,199.5,208.95,46.2791,35,58.0,0,71.6,73.2,70.2
20160530223000,199.5,208.95,46.2791,35,58.0,0,71.6,73.2,70.2
20160530224500,199.5,208.95,46.2791,35,58.0,0,71.5,73.2,70.2
20160530230000,199.5,213.15,47.2093,35,58.0,0,71.5,73.2,70.2
20160530231500,199.5,210.0,46.5116,35,58.0,0,71.4,73.2,70.2
20160530233000,199.5,210.0,46.5116,35,58.0,0,71.4,73.2,70.2
20160530234500,199.5,210.0,46.5116,35,58.0,0,71.3,73.2,70.2
20160531000000,199.5,210.0,46.5116,35,58.0,0,71.3,73.2,70.2
20160531001500,199.5,210.0,46.5116,35,58.0,0,71.3,73.2,70.2
20160531003000,199.5,213.15,47.2093,35,58.0,0,71.2,73.2,70.2
20160531004500,199.5,213.15,47.2093,35,58.0,0,71.2,73.2,70.2
20160531010000,199.5,210.0,46.5116,35,58.0,0,71.3,73.2,70.2
20160531011500,199.5,213.15,47.2093,35,58.0,0,71.2,73.2,70.2
20160531013000,199.5,213.15,47.2093,35,58.0,0,71.2,73.2,70.2
20160531014500,199.5,213.15,47.2093,35,58.0,0,71.2,73.2,70.2
20160531020000,199.5,213.15,47.2093,35,58.0,0,71.2,73.2,70.2
20160531021500,199.5,213.15,47.2093,35,58.0,0,71.2,73.2,70.2
20160531023000,199.5,210.0,46.5116,35,58.0,0,71.1,73.2,70.2
20160531024500,199.5,215.25,47.6744,35,58.0,0,71.0,73.2,70.2
20160531030000,199.5,215.25,47.6744,35,58.0,0,71.0,73.2,70.2
20160531031500,199.5,215.25,47.6744,35,58.0,0,71.0,73.2,70.2
20160531033000,199.5,215.25,47.6744,35,58.0,0,71.0,73.2,70.2
20160531034500,199.5,215.25,47.6744,35,58.0,0,70.9,73.2,70.2
20160531040000,199.5,215.25,47.6744,35,58.0,0,70.8,73.2,70.2
20160531041500,199.5,215.25,47.6744,35,58.0,0,70.8,73.2,70.2
20160531043000,199.5,215.25,47.6744,35,58.0,0,70.8,73.2,70.2
20160531044500,199.5,215.25,47.6744,35,58.0,0,70.8,73.2,70.2
20160531050000,199.5,215.25,47.6744,35,58.0,0,70.8,73.2,70.2
20160531051500,199.5,208.95,46.2791,35,58.0,0,70.7,73.2,70.2
20160531053000,199.5,208.95,46.2791,35,58.0,0,70.8,73.2,70.2
20160531054500,199.5,208.95,46.2791,35,58.0,0,70.7,73.2,70.2
20160531060000,199.5,208.95,46.2791,35,58.0,0,70.8,73.2,70.2
20160531061500,199.5,208.95,46.2791,35,58.0,0,70.8,73.2,70.2
20160531063000,199.5,208.95,46.2791,35,58.0,0,70.8,73.2,70.2
20160531064500,199.5,208.95,46.2791,35,58.0,0,70.8,73.2,70.2
20160531070000,199.5,208.95,46.2791,35,58.0,0,70.8,73.2,70.2
20160531071500,199.5,208.95,46.2791,35,58.0,0,70.8,73.2,70.2
20160531073000,199.5,208.95,46.2791,35,58.0,0,70.8,73.2,70.2
20160531074500,199.5,208.95,46.2791,35,58.0,0,70.7,73.2,70.2
20160531080000,199.5,206.85,45.814,35,57.2,0,70.8,73.2,70.2
20160531081500,199.5,206.85,45.814,35,57.2,0,70.8,73.2,70.2
20160531083000,199.5,206.85,45.814,35,57.2,0,71.0,73.2,70.2
20160531084500,199.5,204.75,45.3488,35,57.2,0,71.2,73.2,70.2
20160531090000,199.5,200.55,44.4186,35,57.2,0,71.4,73.2,70.2
20160531091500,199.5,202.65,44.8837,35,57.2,0,71.8,73.2,70.2
20160531093000,199.5,202.65,44.8837,35,57.2,0,71.9,73.2,70.2
20160531094500,199.5,200.55,44.4186,35,57.2,0,72.1,73.2,70.2
20160531100000,199.5,200.55,44.4186,35,57.2,0,72.3,73.2,70.2
20160531101500,199.5,200.55,44.4186,35,57.2,0,72.3,73.2,70.2
20160531103000,199.5,206.85,45.814,35,57.2,0,72.4,73.2,70.2
20160531104500,199.5,202.65,44.8837,35,57.2,0,72.6,73.2,70.2
20160531110000,199.5,206.85,45.814,35,57.2,0,72.7,73.2,70.2
20160531111500,199.5,204.75,45.3488,35,57.2,0,72.7,73.2,70.2
20160531113000,199.5,204.75,45.3488,35,57.2,0,72.8,73.2,70.2
20160531114500,199.5,204.75,45.3488,35,56.4,0,72.9,73.2,70.2
20160531120000,199.5,204.75,45.3488,35,57.1,0,73.2,73.3,70.3
20160531121500,199.5,204.75,45.3488,35,57.1,0,73.4,73.2,70.2
20160531123000,199.5,202.65,44.8837,35,57.1,0,73.3,73.2,70.2
20160531124500,199.5,204.75,45.3488,35,57.1,0,73.3,73.2,70.2
20160531130000,199.5,200.55,44.4186,35,57.1,0,73.2,73.2,70.2
20160531131500,199.5,202.65,44.8837,35,57.1,0,73.2,73.2,70.2
20160531133000,199.5,277.2,61.3954,41,57.1,0,74.0,73.2,70.2
20160531134500,199.5,431.55,95.5814,53,56.4,0,74.5,73.2,70.2
20160531140000,199.5,321.3,71.1628,44,56.4,0,72.9,73.2,70.2
20160531141500,199.5,287.7,63.7209,41,56.4,0,72.8,73.2,70.2
20160531143000,199.5,263.55,58.3721,40,56.4,0,72.9,73.2,70.2
20160531144500,199.5,263.55,58.3721,40,56.4,0,73.1,73.3,70.3
20160531150000,199.5,263.55,58.3721,40,56.4,0,73.1,73.2,70.2
20160531151500,199.5,263.55,58.3721,40,57.1,0,73.1,73.2,70.2
20160531153000,199.5,263.55,58.3721,40,57.1,0,73.1,73.2,70.2
20160531154500,199.5,263.55,58.3721,40,57.1,0,73.1,73.2,70.2
20160531160000,199.5,269.85,59.7674,40,57.1,0,73.1,73.3,70.3
20160531161500,199.5,255.15,56.5116,38,57.1,0,72.9,73.2,70.2
20160531163000,199.5,229.95,50.9302,37,57.1,0,72.9,73.3,70.3
20160531164500,199.5,218.4,48.3721,36,57.1,0,72.9,73.3,70.3
20160531170000,199.5,210.0,46.5116,35,57.1,0,72.8,73.2,70.2
20160531171500,199.5,215.25,47.6744,35,57.1,0,72.8,73.2,70.2
20160531173000,199.5,215.25,47.6744,35,57.1,0,72.7,73.2,70.2
20160531174500,199.5,215.25,47.6744,35,57.9,0,72.7,73.2,70.2
20160531180000,199.5,215.25,47.6744,35,57.9,0,72.7,73.2,70.2
20160531181500,199.5,215.25,47.6744,35,57.9,0,72.7,73.3,70.3
20160531183000,199.5,215.25,47.6744,35,57.9,0,72.7,73.3,70.3
20160531184500,199.5,215.25,47.6744,35,57.9,0,72.6,73.3,70.3
20160531190000,199.5,215.25,47.6744,35,57.9,0,72.6,73.3,70.3
20160531191500,199.5,215.25,47.6744,35,57.9,0,72.6,73.2,70.2
20160531193000,199.5,215.25,47.6744,35,57.9,0,72.6,73.2,70.2
20160531194500,199.5,215.25,47.6744,35,57.9,0,72.4,73.2,70.2
20160531200000,199.5,215.25,47.6744,35,57.9,0,72.3,73.2,70.2
20160531201500,199.5,215.25,47.6744,35,57.9,0,72.2,73.2,70.2
20160531203000,199.5,215.25,47.6744,35,57.9,0,72.1,73.2,70.2
20160531204500,199.5,215.25,47.6744,35,57.9,0,72.0,73.2,70.2
20160531210000,199.5,215.25,47.6744,35,57.9,0,71.9,73.2,70.2
20160531211500,199.5,210.0,46.5116,35,57.9,0,71.9,73.2,70.2
20160531213000,199.5,213.15,47.2093,35,57.9,0,71.8,73.2,70.2
20160531214500,199.5,213.15,47.2093,35,57.9,0,71.8,73.2,70.2
20160531220000,199.5,210.0,46.5116,35,57.9,0,71.7,73.2,70.2
20160531221500,199.5,210.0,46.5116,35,57.9,0,71.6,73.2,70.2
20160531223000,199.5,213.15,47.2093,35,57.9,0,71.5,73.2,70.2
20160531224500,199.5,213.15,47.2093,35,57.9,0,71.4,73.2,70.2
20160531230000,199.5,210.0,46.5116,35,57.9,0,71.5,73.2,70.2
20160531231500,199.5,210.0,46.5116,35,57.9,0,71.4,73.2,70.2
20160531233000,199.5,210.0,46.5116,35,57.9,0,71.4,73.2,70.2
20160531234500,199.5,210.0,46.5116,35,57.9,0,71.3,73.2,70.2
20160601000000,199.5,213.15,47.2093,35,57.9,0,71.2,73.2,70.2
20160601001500,199.5,210.0,46.5116,35,57.9,0,71.3,73.2,70.2
20160601003000,199.5,210.0,46.5116,35,57.9,0,71.3,73.2,70.2
20160601004500,199.5,213.15,47.2093,35,57.9,0,71.2,73.2,70.2
20160601010000,199.5,210.0,46.5116,35,57.9,0,71.2,73.2,70.2
20160601011500,199.5,241.5,53.4884,8,57.9,0,70.6,73.2,70.2
20160601013000,199.5,208.95,46.2791,35,57.9,0,71.1,73.2,70.2
20160601014500,199.5,208.95,46.2791,35,57.9,0,71.3,73.2,70.2
20160601020000,199.5,213.15,47.2093,35,57.9,0,71.3,73.2,70.2
20160601021500,199.5,213.15,47.2093,35,58.7,0,71.4,73.2,70.2
20160601023000,199.5,213.15,47.2093,35,58.7,0,71.5,73.2,70.2
20160601024500,199.5,213.15,47.2093,35,58.0,0,71.4,73.2,70.2
20160601030000,199.5,213.15,47.2093,35,58.0,0,71.5,73.2,70.2
20160601031500,199.5,213.15,47.2093,35,58.0,0,71.5,73.2,70.2
20160601033000,199.5,210.0,46.5116,35,58.0,0,71.5,73.2,70.2
20160601034500,199.5,210.0,46.5116,35,58.0,0,71.4,73.2,70.2
20160601040000,199.5,213.15,47.2093,35,58.0,0,71.5,73.2,70.2
20160601041500,199.5,210.0,46.5116,35,58.0,0,71.4,73.2,70.2
20160601043000,199.5,210.0,46.5116,35,58.0,0,71.4,73.2,70.2
20160601044500,199.5,210.0,46.5116,35,58.0,0,71.4,73.2,70.2
20160601050000,199.5,210.0,46.5116,35,58.0,0,71.4,73.2,70.2
20160601051500,199.5,210.0,46.5116,35,58.0,0,71.3,73.2,70.2
20160601053000,199.5,210.0,46.5116,35,58.0,0,71.3,73.2,70.2
20160601054500,199.5,210.0,46.5116,35,58.0,0,71.3,73.2,70.2
20160601060000,199.5,210.0,46.5116,35,58.0,0,71.3,73.2,70.2
20160601061500,199.5,210.0,46.5116,35,58.0,0,71.3,73.2,70.2
20160601063000,199.5,210.0,46.5116,35,58.0,0,71.2,73.2,70.2
20160601064500,199.5,210.0,46.5116,35,58.0,0,71.2,73.2,70.2
20160601070000,199.5,210.0,46.5116,35,58.0,0,71.2,73.2,70.2
20160601071500,199.5,210.0,46.5116,35,58.0,0,71.2,73.2,70.2
20160601073000,199.5,204.75,45.3488,35,58.0,0,71.0,73.2,70.2
20160601074500,199.5,204.75,45.3488,35,58.0,0,70.6,73.2,70.2
20160601080000,199.5,206.85,45.814,35,58.0,0,70.5,73.2,70.2
20160601081500,199.5,228.9,50.6977,37,57.2,0,71.9,73.2,70.2
20160601083000,199.5,222.6,49.3023,36,57.2,0,72.5,73.2,70.2
20160601084500,199.5,234.15,51.8605,37,57.2,0,72.9,73.3,70.3
20160601090000,199.5,238.35,52.7907,37,57.2,0,73.2,73.2,70.2
20160601091500,199.5,245.7,54.4186,38,57.2,0,73.4,73.3,70.3
20160601093000,199.5,279.3,61.8605,40,57.2,0,73.6,73.2,70.2
20160601094500,199.5,304.5,67.4419,42,57.2,0,73.2,73.2,70.2
20160601100000,199.5,275.1,60.9302,39,57.2,0,72.9,73.2,70.2
20160601101500,199.5,256.2,56.7442,38,57.2,0,73.1,73.2,70.2
20160601103000,199.5,247.8,54.8837,37,57.2,0,73.1,73.2,70.2
20160601104500,199.5,247.8,54.8837,37,57.2,0,73.2,73.2,70.2
20160601110000,199.5,232.05,51.3953,36,57.8,0,73.1,73.2,70.2
20160601111500,199.5,350.7,77.6744,45,57.8,0,74.1,73.3,70.3
20160601113000,199.5,431.55,95.5814,51,57.2,0,74.1,73.2,70.2
20160601114500,199.5,311.85,69.0698,42,57.2,0,72.6,73.2,70.2
20160601120000,199.5,269.85,59.7674,39,57.2,0,72.7,73.2,70.2
20160601121500,199.5,235.2,52.093,37,57.2,0,72.7,73.2,70.2
20160601123000,199.5,223.65,49.5349,35,57.2,0,72.9,73.2,70.2
20160601124500,199.5,213.15,47.2093,35,57.2,0,73.0,73.3,70.3
20160601130000,199.5,313.95,69.5349,42,57.2,0,74.0,73.3,70.3
20160601131500,199.5,395.85,87.6744,49,57.2,0,74.1,73.4,70.4
20160601133000,199.5,431.55,95.5814,52,57.2,0,74.0,73.4,70.4
20160601134500,199.5,431.55,95.5814,52,57.2,0,74.1,73.3,70.3
20160601140000,199.5,431.55,95.5814,52,57.2,0,74.0,73.3,70.3
20160601141500,199.5,298.2,66.0465,42,57.2,0,72.5,73.2,70.2
20160601143000,199.5,244.65,54.186,38,57.2,0,72.6,73.3,70.3
20160601144500,199.5,208.95,46.2791,35,57.2,0,72.6,73.2,70.2
20160601150000,199.5,213.15,47.2093,35,57.2,0,72.6,73.2,70.2
20160601151500,199.5,213.15,47.2093,35,57.2,0,72.6,73.2,70.2
20160601153000,199.5,217.35,48.1395,35,57.2,0,72.5,73.2,70.2
20160601154500,199.5,217.35,48.1395,35,57.2,0,72.5,73.2,70.2
20160601160000,199.5,217.35,48.1395,35,57.2,0,72.6,73.2,70.2
20160601161500,199.5,217.35,48.1395,35,57.2,0,72.2,73.2,70.2
20160601163000,199.5,217.35,48.1395,35,57.2,0,72.1,73.2,70.2
20160601164500,199.5,210.0,46.5116,35,57.2,0,72.0,73.2,70.2
20160601170000,199.5,213.15,47.2093,35,57.2,0,71.9,73.2,70.2
20160601171500,199.5,213.15,47.2093,35,57.2,0,71.8,73.2,70.2
20160601173000,199.5,213.15,47.2093,35,57.2,0,71.8,73.2,70.2
20160601174500,199.5,213.15,47.2093,35,57.2,0,71.8,73.2,70.2
20160601180000,199.5,210.0,46.5116,35,57.2,0,71.7,73.2,70.2
20160601181500,199.5,213.15,47.2093,35,57.2,0,71.7,73.2,70.2
20160601183000,199.5,213.15,47.2093,35,57.2,0,71.7,73.2,70.2
20160601184500,199.5,210.0,46.5116,35,57.9,0,71.6,73.3,70.3
20160601190000,199.5,210.0,46.5116,35,57.9,0,71.6,73.2,70.2
20160601191500,199.5,210.0,46.5116,35,57.9,0,71.6,73.2,70.2
20160601193000,199.5,210.0,46.5116,35,57.9,0,71.6,73.2,70.2
20160601194500,199.5,210.0,46.5116,35,57.9,0,71.4,73.2,70.2
20160601200000,199.5,210.0,46.5116,35,57.9,0,71.3,73.2,70.2
20160601201500,199.5,210.0,46.5116,35,57.9,0,71.2,73.2,70.2
20160601203000,199.5,213.15,47.2093,35,57.9,0,71.1,73.2,70.2
20160601204500,199.5,213.15,47.2093,35,57.9,0,71.0,73.2,70.2
20160601210000,199.5,213.15,47.2093,35,57.9,0,70.9,73.2,70.2
20160601211500,199.5,213.15,47.2093,35,57.9,0,70.8,73.2,70.2
20160601213000,199.5,210.0,46.5116,35,57.9,0,70.8,73.2,70.2
20160601214500,199.5,213.15,47.2093,35,57.9,0,70.8,73.2,70.2
20160601220000,199.5,213.15,47.2093,35,57.9,0,70.7,73.2,70.2
20160601221500,199.5,213.15,47.2093,35,57.9,0,70.6,73.2,70.2
20160601223000,199.5,213.15,47.2093,35,57.9,0,70.5,73.2,70.2
20160601224500,199.5,213.15,47.2093,35,57.9,0,70.5,73.2,70.2
20160601230000,199.5,213.15,47.2093,35,57.9,0,70.4,73.2,70.2
20160601231500,199.5,213.15,47.2093,35,57.9,0,70.3,73.2,70.2
20160601233000,199.5,213.15,47.2093,35,57.9,0,70.3,73.2,70.2
20160601234500,199.5,213.15,47.2093,35,57.9,0,70.2,73.3,70.3
20160602000000,199.5,213.15,47.2093,35,57.9,0,70.3,73.2,70.2
20160602001500,199.5,213.15,47.2093,35,57.9,0,70.4,73.2,70.2
20160602003000,199.5,213.15,47.2093,35,57.9,0,70.4,73.3,70.3
20160602004500,199.5,213.15,47.2093,35,57.9,0,70.3,73.3,70.3
20160602010000,199.5,217.35,48.1395,35,57.9,0,70.3,73.3,70.3
20160602011500,199.5,217.35,48.1395,35,57.9,0,70.3,73.4,70.4
20160602013000,199.5,217.35,48.1395,35,57.9,0,70.3,73.4,70.4
20160602014500,199.5,217.35,48.1395,35,57.9,0,70.2,73.3,70.3
20160602020000,199.5,217.35,48.1395,35,57.9,0,70.2,73.3,70.3
20160602021500,199.5,217.35,48.1395,35,57.9,0,70.2,73.3,70.3
20160602023000,199.5,217.35,48.1395,35,57.9,0,70.1,73.3,70.3
20160602024500,199.5,217.35,48.1395,35,57.9,100,70.1,73.3,70.3
20160602030000,199.5,208.95,46.2791,34,57.9,0,70.1,73.2,70.2
20160602031500,199.5,208.95,46.2791,34,57.9,0,70.1,73.2,70.2
20160602033000,199.5,208.95,46.2791,34,57.9,0,70.1,73.2,70.2
20160602034500,199.5,208.95,46.2791,34,57.9,0,70.0,73.2,70.2
20160602040000,199.5,213.15,47.2093,34,57.9,0,70.0,73.2,70.2
20160602041500,199.5,213.15,47.2093,34,57.9,100,69.8,73.2,70.2
20160602043000,199.5,213.15,47.2093,34,57.9,100,69.8,73.3,70.3
20160602044500,199.5,213.15,47.2093,34,59.1,100,69.7,73.2,70.2
20160602050000,199.5,213.15,47.2093,34,64.4,100,69.8,73.2,70.2
20160602051500,199.5,213.15,47.2093,34,66.2,100,69.9,73.3,70.3
20160602053000,199.5,210.0,46.5116,34,66.2,100,69.9,73.2,70.2
20160602054500,199.5,213.15,47.2093,34,66.2,100,70.0,73.2,70.2
20160602060000,199.5,210.0,46.5116,34,66.2,100,70.0,73.2,70.2
20160602061500,199.5,210.0,46.5116,34,66.2,100,70.1,73.2,70.2
20160602063000,199.5,210.0,46.5116,34,66.2,100,70.1,73.2,70.2
20160602064500,199.5,210.0,46.5116,34,66.2,100,70.1,73.2,70.2
20160602070000,199.5,210.0,46.5116,34,65.3,100,70.1,73.2,70.2
20160602071500,199.5,210.0,46.5116,34,65.3,100,70.2,73.2,70.2
20160602073000,199.5,213.15,47.2093,34,65.3,100,70.3,73.2,70.2
20160602074500,199.5,210.0,46.5116,34,65.3,100,70.4,73.2,70.2
20160602080000,199.5,370.65,82.093,46,58.4,0,70.3,71.8,68.8
20160602081500,199.5,215.25,47.6744,34,58.4,0,70.4,71.9,68.9
20160602083000,199.5,215.25,47.6744,34,58.4,0,70.7,72.2,69.2
20160602084500,199.5,208.95,46.2791,34,58.4,0,70.9,72.2,69.2
20160602090000,199.5,206.85,45.814,34,58.4,0,71.0,72.2,69.2
20160602091500,199.5,202.65,44.8837,34,58.4,0,71.0,72.2,69.2
20160602093000,199.5,202.65,44.8837,34,58.4,0,71.0,72.2,69.2
20160602094500,199.5,202.65,44.8837,34,57.6,0,71.2,72.2,69.2
20160602100000,199.5,202.65,44.8837,34,57.6,0,71.2,72.2,69.2
20160602101500,199.5,202.65,44.8837,34,58.3,0,71.3,72.2,69.2
20160602103000,199.5,200.55,44.4186,34,57.6,0,71.3,72.2,69.2
20160602104500,199.5,253.05,56.0465,38,57.6,0,72.0,72.2,69.2
20160602110000,199.5,244.65,54.186,38,57.6,0,71.7,72.2,69.2
20160602111500,199.5,213.15,47.2093,35,57.6,0,71.6,72.2,69.2
20160602113000,199.5,226.8,50.2326,36,57.6,0,71.9,72.2,69.2
20160602114500,199.5,226.8,50.2326,36,57.6,0,72.1,72.2,69.2
20160602120000,199.5,226.8,50.2326,36,57.6,0,72.0,72.2,69.2
20160602121500,199.5,256.2,56.7442,38,57.6,0,72.8,72.2,69.2
20160602123000,199.5,289.8,64.186,41,56.8,0,72.1,72.2,69.2
20160602124500,199.5,321.3,71.1628,43,56.8,0,72.8,72.2,69.2
20160602130000,199.5,416.85,92.3256,51,56.8,0,73.0,72.2,69.2
20160602131500,199.5,394.8,87.4419,49,56.8,0,72.3,72.2,69.2
20160602133000,199.5,394.8,87.4419,49,56.8,0,72.1,72.2,69.2
20160602134500,199.5,339.15,75.1163,44,56.8,0,71.7,72.2,69.2
20160602140000,199.5,275.1,60.9302,40,56.8,0,71.6,72.2,69.2
20160602141500,199.5,238.35,52.7907,37,57.5,0,71.7,72.2,69.2
20160602143000,199.5,215.25,47.6744,36,57.5,0,71.8,72.2,69.2
20160602144500,199.5,215.25,47.6744,36,57.5,0,71.8,72.2,69.2
20160602150000,199.5,215.25,47.6744,36,57.5,0,71.7,72.2,69.2
20160602151500,199.5,215.25,47.6744,36,57.5,0,71.8,72.2,69.2
20160602153000,199.5,215.25,47.6744,36,57.5,0,71.9,72.2,69.2
20160602154500,199.5,210.0,46.5116,36,57.5,0,71.9,72.2,69.2
20160602160000,199.5,210.0,46.5116,36,57.5,0,71.9,72.2,69.2
20160602161500,199.5,215.25,47.6744,36,57.5,0,71.7,72.2,69.2
20160602163000,199.5,215.25,47.6744,36,57.5,0,71.6,72.2,69.2
20160602164500,199.5,215.25,47.6744,35,57.5,0,71.5,72.2,69.2
20160602170000,199.5,215.25,47.6744,35,57.5,0,71.6,72.2,69.2
20160602171500,199.5,218.4,48.3721,35,57.5,0,71.5,72.2,69.2
20160602173000,199.5,218.4,48.3721,35,57.5,0,71.5,72.2,69.2
20160602174500,199.5,208.95,46.2791,35,57.5,0,71.6,72.2,69.2
20160602180000,199.5,206.85,45.814,35,57.5,0,71.6,72.2,69.2
20160602181500,199.5,210.0,46.5116,35,57.5,0,71.6,72.2,69.2
20160602183000,199.5,210.0,46.5116,35,57.5,0,71.6,72.2,69.2
20160602184500,199.5,210.0,46.5116,35,57.5,0,71.5,72.2,69.2
20160602190000,199.5,210.0,46.5116,35,58.3,0,71.6,72.2,69.2
20160602191500,199.5,210.0,46.5116,35,58.3,0,71.4,72.2,69.2
20160602193000,199.5,210.0,46.5116,35,58.3,0,71.3,72.2,69.2
20160602194500,199.5,210.0,46.5116,35,58.3,0,71.2,72.2,69.2
20160602200000,199.5,206.85,45.814,35,58.3,0,71.2,72.2,69.2
20160602201500,199.5,208.95,46.2791,35,58.3,0,71.1,72.2,69.2
20160602203000,199.5,206.85,45.814,35,58.3,0,71.0,72.2,69.2
20160602204500,199.5,206.85,45.814,35,58.3,0,71.0,72.2,69.2
20160602210000,199.5,208.95,46.2791,35,58.3,0,70.9,72.2,69.2
20160602211500,199.5,208.95,46.2791,35,58.3,0,70.8,72.2,69.2
20160602213000,199.5,208.95,46.2791,35,58.3,0,70.8,72.1,69.1
20160602214500,199.5,208.95,46.2791,35,58.3,0,70.7,72.2,69.2
20160602220000,199.5,208.95,46.2791,35,58.3,0,70.7,72.2,69.2
20160602221500,199.5,208.95,46.2791,35,58.3,0,70.5,72.2,69.2
20160602223000,199.5,208.95,46.2791,35,58.3,0,70.5,72.2,69.2
20160602224500,199.5,208.95,46.2791,35,58.3,0,70.4,72.1,69.1
20160602230000,199.5,208.95,46.2791,35,58.3,0,70.4,72.1,69.1
20160602231500,199.5,215.25,47.6744,35,58.3,0,70.4,72.0,69.0
20160602233000,199.5,215.25,47.6744,35,58.3,0,70.3,72.0,69.0
