PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602234500,199.5,215.25,47.6744,35,58.3,0,70.3,72.1,69.1
20160603000000,199.5,215.25,47.6744,35,58.3,0,70.3,72.2,69.2
20160603001500,199.5,215.25,47.6744,35,58.3,0,70.3,72.1,69.1
20160603003000,199.5,215.25,47.6744,35,58.3,0,70.3,72.2,69.2
20160603004500,199.5,215.25,47.6744,35,58.3,0,70.2,72.2,69.2
20160603010000,199.5,210.0,46.5116,35,58.3,0,70.2,72.2,69.2
20160603011500,199.5,213.15,47.2093,35,58.3,0,70.2,72.2,69.2
20160603013000,199.5,213.15,47.2093,35,58.3,0,70.2,72.2,69.2
20160603014500,199.5,213.15,47.2093,35,58.3,0,70.2,72.2,69.2
20160603020000,199.5,213.15,47.2093,35,58.3,0,70.2,72.2,69.2
20160603021500,199.5,210.0,46.5116,35,58.3,0,70.2,72.2,69.2
20160603023000,199.5,210.0,46.5116,35,58.3,0,70.2,72.1,69.1
20160603024500,199.5,213.15,47.2093,35,58.3,0,70.2,72.2,69.2
20160603030000,199.5,213.15,47.2093,35,58.3,0,70.1,72.1,69.1
20160603031500,199.5,213.15,47.2093,35,58.3,0,70.2,72.1,69.1
20160603033000,199.5,210.0,46.5116,35,58.3,0,70.2,72.0,69.0
20160603034500,199.5,215.25,47.6744,35,58.3,0,70.1,72.2,69.2
20160603040000,199.5,215.25,47.6744,35,58.3,0,70.0,72.1,69.1
20160603041500,199.5,215.25,47.6744,35,58.3,0,69.9,72.1,69.1
20160603043000,199.5,215.25,47.6744,35,58.3,0,69.9,72.0,69.0
20160603044500,199.5,215.25,47.6744,35,58.3,0,69.8,72.1,69.1
20160603050000,199.5,215.25,47.6744,35,58.3,0,69.8,72.1,69.1
20160603051500,199.5,215.25,47.6744,35,58.3,0,69.7,72.0,69.0
20160603053000,199.5,215.25,47.6744,35,58.3,0,69.7,72.0,69.0
20160603054500,199.5,215.25,47.6744,35,58.3,0,69.7,72.0,69.0
20160603060000,199.5,215.25,47.6744,35,58.3,0,69.7,72.0,69.0
20160603061500,199.5,215.25,47.6744,35,58.3,0,69.7,71.9,68.9
20160603063000,199.5,215.25,47.6744,35,58.3,0,69.6,71.9,68.9
20160603064500,199.5,215.25,47.6744,35,58.3,0,69.6,71.9,68.9
20160603070000,199.5,215.25,47.6744,35,58.3,0,69.6,71.9,68.9
20160603071500,199.5,215.25,47.6744,35,58.3,0,69.6,71.9,68.9
20160603073000,199.5,215.25,47.6744,35,58.3,0,69.7,72.0,69.0
20160603074500,199.5,215.25,47.6744,35,58.3,0,69.9,72.0,69.0
20160603080000,199.5,215.25,47.6744,35,58.3,0,70.3,72.0,69.0
20160603081500,199.5,215.25,47.6744,35,57.2,0,70.5,72.0,69.0
20160603083000,199.5,215.25,47.6744,35,57.2,0,70.7,72.1,69.1
20160603084500,199.5,215.25,47.6744,35,57.2,0,71.0,72.1,69.1
20160603090000,199.5,215.25,47.6744,35,57.2,0,71.0,72.1,69.1
20160603091500,199.5,215.25,47.6744,35,57.9,0,71.2,72.1,69.1
20160603093000,199.5,210.0,46.5116,35,57.9,0,71.2,72.1,69.1
20160603094500,199.5,210.0,46.5116,35,57.9,0,71.5,72.1,69.1
20160603100000,199.5,223.65,49.5349,36,57.2,0,71.8,72.0,69.0
20160603101500,199.5,234.15,51.8605,36,57.2,0,72.2,72.0,69.0
20160603103000,199.5,341.25,75.5814,45,57.2,0,72.7,72.1,69.1
20160603104500,199.5,394.8,87.4419,48,57.2,0,72.7,72.1,69.1
20160603110000,199.5,412.65,91.3953,50,57.2,0,72.6,72.2,69.2
20160603111500,199.5,431.55,95.5814,52,56.0,0,72.4,72.2,69.2
20160603113000,199.5,320.25,70.9302,43,56.8,0,73.2,73.5,70.5
20160603114500,199.5,431.55,95.5814,52,56.8,0,74.2,73.6,70.6
20160603120000,199.5,374.85,83.0233,47,56.8,0,73.3,73.6,70.6
20160603121500,199.5,361.2,80.0,46,56.8,0,73.1,73.7,70.7
20160603123000,199.5,263.55,58.3721,39,56.8,0,73.0,73.7,70.7
20160603124500,199.5,242.55,53.7209,37,56.8,0,73.2,73.8,70.8
20160603130000,199.5,213.15,47.2093,35,56.8,0,73.1,73.9,70.9
20160603131500,199.5,210.0,46.5116,35,56.8,0,73.1,73.9,70.9
20160603133000,199.5,213.15,47.2093,35,57.9,0,73.1,73.9,70.9
20160603134500,199.5,206.85,45.814,35,57.9,0,73.2,73.9,70.9
20160603140000,199.5,206.85,45.814,35,57.9,0,73.2,73.9,70.9
20160603141500,199.5,208.95,46.2791,36,57.9,0,73.1,73.7,70.7
20160603143000,199.5,208.95,46.2791,36,57.9,0,73.2,73.9,70.9
20160603144500,199.5,208.95,46.2791,36,57.9,0,73.2,73.9,70.9
20160603150000,199.5,208.95,46.2791,36,57.9,0,73.2,73.9,70.9
20160603151500,199.5,208.95,46.2791,36,57.9,0,73.2,73.9,70.9
20160603153000,199.5,208.95,46.2791,36,58.7,0,73.1,73.9,70.9
20160603154500,199.5,208.95,46.2791,36,58.7,0,73.3,73.9,70.9
20160603160000,199.5,208.95,46.2791,36,58.7,0,73.2,73.9,70.9
20160603161500,199.5,208.95,46.2791,36,58.7,0,72.9,73.9,70.9
20160603163000,199.5,213.15,47.2093,36,58.7,0,72.7,73.9,70.9
20160603164500,199.5,218.4,48.3721,36,58.7,0,72.5,73.9,70.9
20160603170000,199.5,210.0,46.5116,35,58.7,0,72.3,73.9,70.9
20160603171500,199.5,215.25,47.6744,35,58.7,0,72.2,73.9,70.9
20160603173000,199.5,215.25,47.6744,35,58.7,0,72.1,73.9,70.9
20160603174500,199.5,210.0,46.5116,35,58.7,0,71.9,73.9,70.9
20160603180000,199.5,213.15,47.2093,35,58.7,0,71.9,73.9,70.9
20160603181500,199.5,213.15,47.2093,35,58.1,0,71.7,73.9,70.9
20160603183000,199.5,210.0,46.5116,35,58.1,0,71.6,73.9,70.9
20160603184500,199.5,210.0,46.5116,35,58.1,0,71.4,73.9,70.9
20160603190000,199.5,210.0,46.5116,35,58.1,0,71.4,73.9,70.9
20160603191500,199.5,210.0,46.5116,35,58.1,0,71.3,73.9,70.9
20160603193000,199.5,210.0,46.5116,35,58.7,0,71.3,73.9,70.9
20160603194500,199.5,210.0,46.5116,35,58.7,0,71.1,73.9,70.9
20160603200000,199.5,210.0,46.5116,35,58.7,0,71.0,73.9,70.9
20160603201500,199.5,210.0,46.5116,35,58.7,0,70.9,73.9,70.9
20160603203000,199.5,213.15,47.2093,35,58.7,0,70.7,73.9,70.9
20160603204500,199.5,210.0,46.5116,35,58.7,100,70.6,73.9,70.9
20160603210000,199.5,213.15,47.2093,35,58.7,100,70.6,73.9,70.9
20160603211500,199.5,210.0,46.5116,35,58.7,100,70.5,73.9,70.9
20160603213000,199.5,210.0,46.5116,35,59.5,100,70.5,73.9,70.9
20160603214500,199.5,210.0,46.5116,35,61.5,100,70.4,73.9,70.9
20160603220000,199.5,210.0,46.5116,35,65.3,100,70.5,73.9,70.9
20160603221500,199.5,213.15,47.2093,35,65.3,100,70.5,73.9,70.9
20160603223000,199.5,213.15,47.2093,35,66.7,100,70.5,73.9,70.9
20160603224500,199.5,213.15,47.2093,35,75.1,100,70.7,73.9,70.9
20160603230000,199.5,213.15,47.2093,35,76.3,100,70.9,73.9,70.9
20160603231500,199.5,210.0,46.5116,35,76.3,100,71.0,73.9,70.9
20160603233000,199.5,213.15,47.2093,35,76.3,100,71.0,73.9,70.9
20160603234500,199.5,213.15,47.2093,35,76.3,100,71.0,73.9,70.9
20160604000000,199.5,208.95,46.2791,35,76.3,100,71.0,73.9,70.9
20160604001500,199.5,208.95,46.2791,35,66.3,0,71.1,73.9,70.9
20160604003000,199.5,206.85,45.814,35,60.0,0,70.8,73.9,70.9
20160604004500,199.5,210.0,46.5116,35,60.0,0,70.7,73.9,70.9
20160604010000,199.5,215.25,47.6744,35,58.8,100,70.5,73.9,70.9
20160604011500,199.5,190.05,42.093,9,93.6,100,71.2,73.9,70.9
20160604013000,199.5,185.85,41.1628,33,61.2,0,71.0,73.9,70.9
20160604014500,199.5,190.05,42.093,33,59.5,100,70.6,73.9,70.9
20160604020000,199.5,194.25,43.0233,33,58.8,100,70.5,73.9,70.9
20160604021500,199.5,196.35,43.4884,33,60.3,100,70.5,73.9,70.9
20160604023000,199.5,198.45,43.9535,33,62.4,100,70.5,73.9,70.9
20160604024500,199.5,198.45,43.9535,33,63.6,100,70.5,73.9,70.9
20160604030000,199.5,196.35,43.4884,33,65.8,100,70.7,73.9,70.9
20160604031500,199.5,196.35,43.4884,33,65.8,100,70.7,73.9,70.9
20160604033000,199.5,196.35,43.4884,33,65.8,100,70.7,73.9,70.9
20160604034500,199.5,196.35,43.4884,33,65.8,100,70.7,73.9,70.9
20160604040000,199.5,196.35,43.4884,33,65.8,100,70.7,73.9,70.9
20160604041500,199.5,198.45,43.9535,33,65.8,100,70.6,73.9,70.9
20160604043000,199.5,198.45,43.9535,33,66.7,100,70.5,73.9,70.9
20160604044500,199.5,198.45,43.9535,33,66.7,100,70.5,73.9,70.9
20160604050000,199.5,196.35,43.4884,33,86.2,100,71.0,73.9,70.9
20160604051500,199.5,196.35,43.4884,33,60.9,0,70.7,73.9,70.9
20160604053000,199.5,196.35,43.4884,33,60.0,100,70.5,73.9,70.9
20160604054500,199.5,198.45,43.9535,33,61.1,100,70.3,73.9,70.9
20160604060000,199.5,198.45,43.9535,33,65.8,100,70.4,73.9,70.9
20160604061500,199.5,198.45,43.9535,33,67.7,100,70.4,73.9,70.9
20160604063000,199.5,198.45,43.9535,33,69.7,100,70.5,73.9,70.9
20160604064500,199.5,196.35,43.4884,33,79.2,100,70.7,73.9,70.9
20160604070000,199.5,196.35,43.4884,33,78.3,100,70.9,73.9,70.9
20160604071500,199.5,196.35,43.4884,33,78.3,100,71.0,73.9,70.9
20160604073000,199.5,198.45,43.9535,33,66.3,0,71.0,73.9,70.9
20160604074500,199.5,200.55,44.4186,33,60.4,0,70.7,73.9,70.9
20160604080000,199.5,200.55,44.4186,33,59.2,100,70.4,73.9,70.9
20160604081500,199.5,200.55,44.4186,33,61.9,100,70.3,73.9,70.9
20160604083000,199.5,202.65,44.8837,33,64.8,100,70.4,73.9,70.9
20160604084500,199.5,200.55,44.4186,33,66.2,100,70.4,73.9,70.9
20160604090000,199.5,200.55,44.4186,33,66.2,100,70.5,73.9,70.9
20160604091500,199.5,200.55,44.4186,33,75.8,100,70.7,73.9,70.9
20160604093000,199.5,198.45,43.9535,33,78.2,100,71.0,73.9,70.9
20160604094500,199.5,200.55,44.4186,33,64.5,0,71.2,73.9,70.9
20160604100000,199.5,198.45,43.9535,33,59.2,0,70.8,73.9,70.9
20160604101500,199.5,200.55,44.4186,33,58.3,0,70.7,73.9,70.9
20160604103000,199.5,200.55,44.4186,33,58.3,100,70.6,73.9,70.9
20160604104500,199.5,200.55,44.4186,33,58.3,100,70.5,73.9,70.9
20160604110000,199.5,200.55,44.4186,33,58.3,100,70.5,73.9,70.9
20160604111500,199.5,200.55,44.4186,33,60.7,100,70.5,73.9,70.9
20160604113000,199.5,200.55,44.4186,33,62.4,100,70.5,73.9,70.9
20160604114500,199.5,200.55,44.4186,33,65.3,100,70.6,73.9,70.9
20160604120000,199.5,198.45,43.9535,33,66.2,100,70.7,73.9,70.9
20160604121500,199.5,198.45,43.9535,33,66.2,100,70.7,73.9,70.9
20160604123000,199.5,198.45,43.9535,33,66.2,100,70.7,73.9,70.9
20160604124500,199.5,196.35,43.4884,33,66.2,100,70.6,73.9,70.9
20160604130000,199.5,196.35,43.4884,33,66.2,100,70.6,73.9,70.9
20160604131500,199.5,196.35,43.4884,33,66.2,100,70.6,73.9,70.9
20160604133000,199.5,196.35,43.4884,33,66.2,100,70.6,73.9,70.9
20160604134500,199.5,196.35,43.4884,33,67.0,100,70.5,73.9,70.9
20160604140000,199.5,194.25,43.0233,33,68.7,100,70.6,73.9,70.9
20160604141500,199.5,196.35,43.4884,33,77.7,100,70.7,73.9,70.9
20160604143000,199.5,196.35,43.4884,33,78.7,100,70.9,73.9,70.9
20160604144500,199.5,196.35,43.4884,33,77.8,100,71.0,73.9,70.9
20160604150000,199.5,194.25,43.0233,33,78.7,100,71.0,73.9,70.9
20160604151500,199.5,194.25,43.0233,33,77.7,100,71.1,73.9,70.9
20160604153000,199.5,196.35,43.4884,33,78.7,100,71.1,73.9,70.9
20160604154500,199.5,194.25,43.0233,33,61.2,0,70.8,73.9,70.9
20160604160000,199.5,194.25,43.0233,33,60.4,0,70.7,73.9,70.9
20160604161500,199.5,194.25,43.0233,33,60.4,100,70.5,73.9,70.9
20160604163000,199.5,194.25,43.0233,33,60.4,100,70.4,73.9,70.9
20160604164500,199.5,196.35,43.4884,33,63.2,100,70.4,73.9,70.9
20160604170000,199.5,194.25,43.0233,33,66.2,100,70.4,73.9,70.9
20160604171500,199.5,194.25,43.0233,33,68.6,100,70.4,73.9,70.9
20160604173000,199.5,194.25,43.0233,33,69.7,100,70.5,73.9,70.9
20160604174500,199.5,192.15,42.5581,33,84.9,100,70.8,73.9,70.9
20160604180000,199.5,192.15,42.5581,33,61.6,0,70.7,73.9,70.9
20160604181500,199.5,198.45,43.9535,33,60.0,100,70.4,73.9,70.9
20160604183000,199.5,194.25,43.0233,33,66.1,100,70.3,73.9,70.9
20160604184500,199.5,196.35,43.4884,33,68.1,100,70.3,73.9,70.9
20160604190000,199.5,198.45,43.9535,33,83.7,100,70.6,73.9,70.9
20160604191500,199.5,196.35,43.4884,33,63.6,0,70.9,73.9,70.9
20160604193000,199.5,196.35,43.4884,33,60.8,100,70.4,73.9,70.9
20160604194500,199.5,194.25,43.0233,33,64.4,100,70.3,73.9,70.9
20160604200000,199.5,196.35,43.4884,33,67.3,100,70.2,73.9,70.9
20160604201500,199.5,198.45,43.9535,33,80.1,100,70.5,73.9,70.9
20160604203000,199.5,196.35,43.4884,33,80.1,100,70.8,73.9,70.9
20160604204500,199.5,196.35,43.4884,33,79.2,100,70.8,73.9,70.9
20160604210000,199.5,196.35,43.4884,33,80.1,100,70.9,73.9,70.9
20160604211500,199.5,196.35,43.4884,33,78.7,100,71.0,73.9,70.9
20160604213000,199.5,196.35,43.4884,33,79.7,100,71.0,73.9,70.9
20160604214500,199.5,196.35,43.4884,33,79.7,100,71.0,73.9,70.9
20160604220000,199.5,196.35,43.4884,33,79.7,100,71.1,73.9,70.9
20160604221500,199.5,196.35,43.4884,33,61.2,100,70.7,73.9,70.9
20160604223000,199.5,196.35,43.4884,33,61.2,100,70.4,73.9,70.9
20160604224500,199.5,198.45,43.9535,33,65.3,100,70.3,73.9,70.9
20160604230000,199.5,200.55,44.4186,33,67.7,100,70.3,73.9,70.9
20160604231500,199.5,196.35,43.4884,33,82.5,100,70.6,73.9,70.9
20160604233000,199.5,192.15,42.5581,33,68.8,0,71.0,73.9,70.9
20160604234500,199.5,194.25,43.0233,33,60.8,100,70.5,73.9,70.9
20160605000000,199.5,194.25,43.0233,33,63.2,100,70.3,73.9,70.9
20160605001500,199.5,196.35,43.4884,33,68.4,100,70.5,73.9,70.9
20160605003000,199.5,196.35,43.4884,33,68.4,100,70.7,73.9,70.9
20160605004500,199.5,196.35,43.4884,33,68.4,100,70.7,73.9,70.9
20160605010000,199.5,196.35,43.4884,33,68.4,100,70.7,73.9,70.9
20160605011500,199.5,194.25,43.0233,33,68.4,100,70.7,73.9,70.9
20160605013000,199.5,194.25,43.0233,33,68.4,100,70.8,73.9,70.9
20160605014500,199.5,194.25,43.0233,33,68.4,100,70.8,73.9,70.9
20160605020000,199.5,192.15,42.5581,33,67.7,100,70.8,73.9,70.9
20160605021500,199.5,192.15,42.5581,33,67.7,100,70.7,73.9,70.9
20160605023000,199.5,192.15,42.5581,33,67.7,100,70.7,73.9,70.9
20160605024500,199.5,190.05,42.093,33,67.7,100,70.7,73.9,70.9
20160605030000,199.5,192.15,42.5581,33,67.7,100,70.7,73.9,70.9
20160605031500,199.5,192.15,42.5581,33,67.7,100,70.7,73.9,70.9
20160605033000,199.5,192.15,42.5581,33,67.7,100,70.7,73.9,70.9
20160605034500,199.5,194.25,43.0233,33,67.7,100,70.7,73.9,70.9
20160605040000,199.5,194.25,43.0233,33,67.7,100,70.7,73.9,70.9
20160605041500,199.5,192.15,42.5581,33,67.7,100,70.7,73.9,70.9
20160605043000,199.5,192.15,42.5581,33,67.7,100,70.5,73.9,70.9
20160605044500,199.5,192.15,42.5581,33,69.1,100,70.5,73.9,70.9
20160605050000,199.5,190.05,42.093,33,71.3,100,70.6,73.9,70.9
20160605051500,199.5,187.95,41.6279,33,79.6,100,70.8,73.9,70.9
20160605053000,199.5,190.05,42.093,33,80.4,100,70.9,73.9,70.9
20160605054500,199.5,187.95,41.6279,33,81.5,100,71.0,73.9,70.9
20160605060000,199.5,190.05,42.093,33,80.2,100,71.1,73.9,70.9
20160605061500,199.5,190.05,42.093,33,80.2,100,71.1,73.9,70.9
20160605063000,199.5,192.15,42.5581,33,62.4,0,70.8,73.9,70.9
20160605064500,199.5,190.05,42.093,33,60.4,100,70.5,73.9,70.9
20160605070000,199.5,187.95,41.6279,33,60.4,100,70.4,73.9,70.9
20160605071500,199.5,187.95,41.6279,33,63.6,100,70.5,73.9,70.9
20160605073000,199.5,190.05,42.093,33,63.6,100,70.5,73.9,70.9
20160605074500,199.5,190.05,42.093,33,67.7,100,70.5,73.9,70.9
20160605080000,199.5,192.15,42.5581,33,67.7,100,70.5,73.9,70.9
20160605081500,199.5,190.05,42.093,33,68.6,100,70.6,73.9,70.9
20160605083000,199.5,192.15,42.5581,33,68.6,100,70.6,73.9,70.9
20160605084500,199.5,194.25,43.0233,33,68.6,100,70.7,73.9,70.9
20160605090000,199.5,194.25,43.0233,33,67.3,100,70.7,73.9,70.9
20160605091500,199.5,194.25,43.0233,33,67.3,100,70.8,73.9,70.9
20160605093000,199.5,196.35,43.4884,33,67.3,100,70.8,73.9,70.9
20160605094500,199.5,196.35,43.4884,33,66.3,100,70.9,73.9,70.9
20160605100000,199.5,190.05,42.093,33,67.1,100,70.8,73.9,70.9
20160605101500,199.5,190.05,42.093,33,67.1,100,70.9,73.9,70.9
20160605103000,199.5,192.15,42.5581,33,67.1,100,71.0,73.9,70.9
20160605104500,199.5,190.05,42.093,33,66.3,100,71.0,73.9,70.9
20160605110000,199.5,190.05,42.093,33,66.3,100,71.0,73.9,70.9
20160605111500,199.5,190.05,42.093,33,66.3,100,71.0,73.9,70.9
20160605113000,199.5,192.15,42.5581,33,66.3,100,71.0,73.9,70.9
20160605114500,199.5,190.05,42.093,33,66.3,100,71.0,73.9,70.9
20160605120000,199.5,190.05,42.093,33,66.3,100,71.1,73.9,70.9
20160605121500,199.5,190.05,42.093,33,66.3,100,71.1,73.9,70.9
20160605123000,199.5,190.05,42.093,33,60.0,0,71.0,73.9,70.9
20160605124500,199.5,192.15,42.5581,33,58.9,0,71.0,73.9,70.9
20160605130000,199.5,190.05,42.093,33,58.9,0,70.9,73.9,70.9
20160605131500,199.5,190.05,42.093,33,58.9,0,70.9,73.9,70.9
20160605133000,199.5,190.05,42.093,33,58.9,0,70.9,73.9,70.9
20160605134500,199.5,190.05,42.093,33,58.9,0,70.9,73.9,70.9
20160605140000,199.5,190.05,42.093,33,58.9,0,70.9,73.9,70.9
20160605141500,199.5,190.05,42.093,33,58.3,0,70.9,73.9,70.9
20160605143000,199.5,190.05,42.093,33,57.6,0,70.8,73.9,70.9
20160605144500,199.5,190.05,42.093,33,57.6,0,70.8,73.9,70.9
20160605150000,199.5,190.05,42.093,33,57.6,0,70.8,73.9,70.9
20160605151500,199.5,190.05,42.093,33,57.6,0,70.9,73.9,70.9
20160605153000,199.5,190.05,42.093,33,57.6,0,70.8,73.9,70.9
20160605154500,199.5,190.05,42.093,33,57.6,0,70.9,73.9,70.9
20160605160000,199.5,187.95,41.6279,33,57.6,0,70.9,73.9,70.9
20160605161500,199.5,187.95,41.6279,33,57.6,0,70.9,73.9,70.9
20160605163000,199.5,187.95,41.6279,33,57.6,0,70.9,73.9,70.9
20160605164500,199.5,185.85,41.1628,33,58.4,0,71.0,73.9,70.9
20160605170000,199.5,185.85,41.1628,33,58.4,0,70.9,73.9,70.9
20160605171500,199.5,185.85,41.1628,33,58.4,0,70.9,73.9,70.9
20160605173000,199.5,185.85,41.1628,33,59.1,0,71.0,73.9,70.9
20160605174500,199.5,185.85,41.1628,33,59.1,0,71.0,73.9,70.9
20160605180000,199.5,185.85,41.1628,33,59.1,0,71.0,73.9,70.9
20160605181500,199.5,185.85,41.1628,33,59.1,0,71.0,73.9,70.9
20160605183000,199.5,185.85,41.1628,33,59.1,0,71.0,73.9,70.9
20160605184500,199.5,185.85,41.1628,33,59.1,0,71.0,73.9,70.9
20160605190000,199.5,185.85,41.1628,33,59.1,0,71.0,73.9,70.9
20160605191500,199.5,185.85,41.1628,33,59.1,0,71.0,73.9,70.9
20160605193000,199.5,185.85,41.1628,33,59.1,0,71.0,73.9,70.9
20160605194500,199.5,185.85,41.1628,33,59.1,0,71.0,73.9,70.9
20160605200000,199.5,182.7,40.4651,33,59.1,0,71.0,73.9,70.9
20160605201500,199.5,182.7,40.4651,33,59.1,0,71.0,73.9,70.9
20160605203000,199.5,182.7,40.4651,33,59.1,0,71.0,73.9,70.9
20160605204500,199.5,182.7,40.4651,33,59.1,0,71.0,73.9,70.9
20160605210000,199.5,180.6,40.0,33,59.1,0,71.0,73.9,70.9
20160605211500,199.5,182.7,40.4651,33,59.1,0,71.0,73.9,70.9
20160605213000,199.5,180.6,40.0,33,59.1,0,71.0,73.9,70.9
20160605214500,199.5,182.7,40.4651,33,59.1,0,71.0,73.9,70.9
20160605220000,199.5,182.7,40.4651,33,59.1,0,70.8,73.9,70.9
20160605221500,199.5,185.85,41.1628,33,59.1,0,70.8,73.9,70.9
20160605223000,199.5,182.7,40.4651,33,59.1,0,70.7,73.9,70.9
20160605224500,199.5,180.6,40.0,33,59.1,0,70.7,73.9,70.9
20160605230000,199.5,182.7,40.4651,33,59.1,100,70.6,73.9,70.9
20160605231500,199.5,182.7,40.4651,33,59.1,0,70.7,73.9,70.9
20160605233000,199.5,185.85,41.1628,33,59.1,0,70.7,73.9,70.9
20160605234500,199.5,182.7,40.4651,33,59.1,100,70.6,73.9,70.9
20160606000000,199.5,182.7,40.4651,33,59.1,100,70.7,73.9,70.9
20160606001500,199.5,182.7,40.4651,33,59.1,100,70.7,73.9,70.9
20160606003000,199.5,182.7,40.4651,33,59.1,100,70.8,73.9,70.9
20160606004500,199.5,185.85,41.1628,33,59.1,100,70.8,73.9,70.9
20160606010000,199.5,180.6,40.0,33,59.1,100,70.7,73.9,70.9
20160606011500,199.5,185.85,41.1628,33,59.1,100,70.7,73.9,70.9
20160606013000,199.5,182.7,40.4651,33,59.1,100,70.7,73.9,70.9
20160606014500,199.5,185.85,41.1628,33,59.1,100,70.7,73.9,70.9
20160606020000,199.5,185.85,41.1628,33,59.1,100,70.7,73.9,70.9
20160606021500,199.5,185.85,41.1628,33,59.1,100,70.7,73.9,70.9
20160606023000,199.5,187.95,41.6279,33,59.1,100,70.6,73.9,70.9
20160606024500,199.5,187.95,41.6279,33,59.1,100,70.6,73.9,70.9
20160606030000,199.5,187.95,41.6279,33,59.1,100,70.6,73.9,70.9
20160606031500,199.5,187.95,41.6279,33,59.9,100,70.6,73.9,70.9
20160606033000,199.5,187.95,41.6279,33,62.7,100,70.6,73.6,70.6
20160606034500,199.5,187.95,41.6279,33,64.4,100,70.7,73.9,70.9
20160606040000,199.5,185.85,41.1628,33,65.3,100,70.7,73.9,70.9
20160606041500,199.5,187.95,41.6279,33,65.3,100,70.7,73.9,70.9
20160606043000,199.5,185.85,41.1628,33,65.3,100,70.6,73.9,70.9
20160606044500,199.5,190.05,42.093,33,66.7,100,70.6,73.9,70.9
20160606050000,199.5,187.95,41.6279,33,67.7,100,70.6,73.9,70.9
20160606051500,199.5,187.95,41.6279,33,67.7,100,70.6,73.9,70.9
20160606053000,199.5,190.05,42.093,33,68.6,100,70.6,73.9,70.9
20160606054500,199.5,192.15,42.5581,33,68.6,100,70.7,73.9,70.9
20160606060000,199.5,190.05,42.093,33,68.6,100,70.6,73.9,70.9
20160606061500,199.5,190.05,42.093,33,68.6,100,70.6,73.9,70.9
20160606063000,199.5,190.05,42.093,33,68.6,100,70.7,73.9,70.9
20160606064500,199.5,190.05,42.093,33,68.6,100,70.7,73.9,70.9
20160606070000,199.5,190.05,42.093,33,68.6,100,70.7,73.9,70.9
20160606071500,199.5,190.05,42.093,33,68.6,100,70.7,73.9,70.9
20160606073000,199.5,190.05,42.093,33,68.6,100,71.0,73.9,70.9
20160606074500,199.5,190.05,42.093,33,66.3,0,71.2,73.9,70.9
20160606080000,199.5,217.35,48.1395,35,59.5,0,70.7,73.9,70.9
20160606081500,199.5,210.0,46.5116,35,59.5,100,71.0,74.3,71.3
20160606083000,199.5,210.0,46.5116,35,59.5,100,71.3,74.3,71.3
20160606084500,199.5,206.85,45.814,35,59.5,100,71.2,74.3,71.3
20160606090000,199.5,204.75,45.3488,35,59.5,100,71.1,74.3,71.3
20160606091500,199.5,204.75,45.3488,35,59.5,100,71.1,74.3,71.3
20160606093000,199.5,202.65,44.8837,35,58.8,100,71.2,74.2,71.2
20160606094500,199.5,204.75,45.3488,35,58.8,100,71.2,74.0,71.0
20160606100000,199.5,204.75,45.3488,35,58.8,0,71.4,74.0,71.0
20160606101500,199.5,204.75,45.3488,35,58.8,0,71.6,74.0,71.0
20160606103000,199.5,288.75,63.9535,41,57.5,0,71.3,72.7,69.7
20160606104500,199.5,220.5,48.8372,35,57.5,0,71.7,72.7,69.7
20160606110000,199.5,213.15,47.2093,35,58.3,0,72.1,72.7,69.7
20160606111500,199.5,210.0,46.5116,35,58.3,0,72.3,72.7,69.7
20160606113000,199.5,215.25,47.6744,35,58.3,0,72.5,72.7,69.7
20160606114500,199.5,210.0,46.5116,35,58.3,0,72.6,72.7,69.7
20160606120000,199.5,210.0,46.5116,35,58.3,0,72.8,72.7,69.7
20160606121500,199.5,210.0,46.5116,35,58.3,0,72.9,72.7,69.7
20160606123000,199.5,218.4,48.3721,36,58.3,0,72.9,73.7,70.7
20160606124500,199.5,213.15,47.2093,35,58.3,0,72.9,73.8,70.8
20160606130000,199.5,213.15,47.2093,35,58.3,0,72.9,73.9,70.9
20160606131500,199.5,269.85,59.7674,39,57.6,0,73.8,73.9,70.9
20160606133000,199.5,322.35,71.3954,43,56.8,0,74.3,73.9,70.9
20160606134500,199.5,279.3,61.8605,40,56.8,0,73.4,73.9,70.9
20160606140000,199.5,226.8,50.2326,36,57.5,0,73.4,73.9,70.9
20160606141500,199.5,226.8,50.2326,36,57.5,0,74.3,74.0,71.0
20160606143000,199.5,294.0,65.1163,41,57.5,0,74.5,74.0,71.0
20160606144500,199.5,310.8,68.8372,42,57.5,0,74.6,74.3,71.3
20160606150000,199.5,351.75,77.907,45,57.5,0,74.8,74.3,71.3
20160606151500,199.5,326.55,72.3256,44,57.5,0,73.9,74.3,71.3
20160606153000,199.5,255.15,56.5116,38,57.5,0,73.7,74.3,71.3
20160606154500,199.5,235.2,52.093,37,57.5,0,73.8,74.0,71.0
20160606160000,199.5,239.4,53.0233,37,57.5,0,73.9,74.0,71.0
20160606161500,199.5,239.4,53.0233,37,58.1,0,74.0,73.9,70.9
20160606163000,199.5,245.7,54.4186,37,58.1,0,73.6,73.9,70.9
20160606164500,199.5,245.7,54.4186,37,58.1,0,73.4,73.5,70.5
20160606170000,199.5,217.35,48.1395,35,58.1,0,73.2,73.9,70.9
20160606171500,199.5,217.35,48.1395,35,58.1,0,73.2,73.9,70.9
20160606173000,199.5,217.35,48.1395,35,58.1,0,73.1,73.9,70.9
20160606174500,199.5,217.35,48.1395,35,58.1,0,73.1,74.3,71.3
20160606180000,199.5,217.35,48.1395,35,58.1,0,73.1,74.3,71.3
20160606181500,199.5,217.35,48.1395,35,58.1,0,73.0,74.0,71.0
20160606183000,199.5,217.35,48.1395,35,58.1,0,72.9,74.3,71.3
20160606184500,199.5,217.35,48.1395,35,58.1,0,72.9,74.3,71.3
20160606190000,199.5,217.35,48.1395,35,58.1,0,72.8,74.3,71.3
20160606191500,199.5,223.65,49.5349,36,58.1,0,72.8,74.0,71.0
20160606193000,199.5,215.25,47.6744,35,58.1,0,72.8,74.5,71.5
20160606194500,199.5,215.25,47.6744,35,58.1,0,72.7,74.5,71.5
20160606200000,199.5,215.25,47.6744,35,58.7,0,72.7,74.5,71.5
20160606201500,199.5,215.25,47.6744,35,58.7,0,72.7,74.6,71.6
20160606203000,199.5,215.25,47.6744,35,58.7,0,72.6,74.6,71.6
20160606204500,199.5,215.25,47.6744,35,58.7,0,72.5,74.6,71.6
20160606210000,199.5,215.25,47.6744,35,58.7,0,72.5,74.6,71.6
20160606211500,199.5,215.25,47.6744,35,58.7,0,72.4,74.6,71.6
20160606213000,199.5,215.25,47.6744,35,58.7,0,72.4,74.6,71.6
20160606214500,199.5,215.25,47.6744,35,58.7,0,72.4,74.6,71.6
20160606220000,199.5,215.25,47.6744,35,58.7,0,72.3,74.6,71.6
20160606221500,199.5,215.25,47.6744,35,58.7,0,72.2,74.6,71.6
20160606223000,199.5,215.25,47.6744,35,58.7,0,72.2,74.6,71.6
20160606224500,199.5,215.25,47.6744,35,58.7,0,72.1,74.6,71.6
20160606230000,199.5,215.25,47.6744,35,58.7,0,72.0,74.3,71.3
20160606231500,199.5,215.25,47.6744,35,58.7,0,71.9,74.3,71.3
20160606233000,199.5,215.25,47.6744,35,58.7,0,71.9,74.3,71.3
20160606234500,199.5,215.25,47.6744,35,58.7,0,71.9,74.3,71.3
20160607000000,199.5,215.25,47.6744,35,58.7,0,72.0,74.3,71.3
20160607001500,199.5,215.25,47.6744,35,58.7,0,72.0,74.3,71.3
20160607003000,199.5,215.25,47.6744,35,58.7,0,72.1,74.3,71.3
20160607004500,199.5,215.25,47.6744,35,58.7,0,72.0,74.3,71.3
20160607010000,199.5,215.25,47.6744,35,58.7,0,72.1,74.3,71.3
20160607011500,199.5,215.25,47.6744,35,58.7,0,72.0,74.3,71.3
20160607013000,199.5,215.25,47.6744,35,58.7,0,71.9,74.3,71.3
20160607014500,199.5,215.25,47.6744,35,58.7,0,72.0,74.3,71.3
20160607020000,199.5,215.25,47.6744,35,58.7,0,71.9,74.3,71.3
20160607021500,199.5,215.25,47.6744,35,58.7,0,71.9,74.3,71.3
20160607023000,199.5,215.25,47.6744,35,58.7,0,71.8,74.3,71.3
20160607024500,199.5,215.25,47.6744,35,58.7,0,71.8,74.3,71.3
20160607030000,199.5,215.25,47.6744,35,58.7,0,71.7,74.3,71.3
20160607031500,199.5,215.25,47.6744,35,58.7,0,71.7,74.5,71.5
20160607033000,199.5,215.25,47.6744,35,58.7,0,71.7,74.5,71.5
20160607034500,199.5,215.25,47.6744,35,58.7,0,71.6,74.4,71.4
20160607040000,199.5,215.25,47.6744,35,58.7,0,71.6,74.3,71.3
20160607041500,199.5,215.25,47.6744,35,58.7,0,71.4,74.3,71.3
20160607043000,199.5,215.25,47.6744,35,58.7,0,71.4,74.3,71.3
20160607044500,199.5,215.25,47.6744,35,58.7,0,71.3,74.3,71.3
20160607050000,199.5,215.25,47.6744,35,58.7,0,71.3,74.3,71.3
20160607051500,199.5,215.25,47.6744,35,58.7,0,71.3,74.3,71.3
20160607053000,199.5,215.25,47.6744,35,58.7,0,71.2,74.3,71.3
20160607054500,199.5,215.25,47.6744,35,58.7,0,71.2,74.3,71.3
20160607060000,199.5,215.25,47.6744,35,58.7,0,71.2,74.3,71.3
20160607061500,199.5,215.25,47.6744,35,58.7,0,71.1,74.3,71.3
20160607063000,199.5,215.25,47.6744,35,58.7,0,71.1,74.3,71.3
20160607064500,199.5,215.25,47.6744,35,58.7,100,71.0,74.3,71.3
20160607070000,199.5,215.25,47.6744,35,58.7,100,71.0,74.3,71.3
20160607071500,199.5,215.25,47.6744,35,58.7,0,71.1,74.3,71.3
20160607073000,199.5,215.25,47.6744,35,58.7,0,71.2,74.3,71.3
20160607074500,199.5,215.25,47.6744,35,58.7,0,71.1,74.3,71.3
20160607080000,199.5,215.25,47.6744,35,57.9,0,71.2,74.3,71.3
20160607081500,199.5,215.25,47.6744,35,57.9,0,71.5,74.3,71.3
20160607083000,199.5,215.25,47.6744,35,57.9,0,71.8,74.3,71.3
20160607084500,199.5,202.65,44.8837,35,57.9,0,71.7,74.3,71.3
20160607090000,199.5,200.55,44.4186,35,57.9,0,71.8,74.3,71.3
20160607091500,199.5,202.65,44.8837,35,57.9,0,71.9,74.3,71.3
20160607093000,199.5,202.65,44.8837,35,57.9,0,71.8,74.3,71.3
20160607094500,199.5,202.65,44.8837,35,57.9,0,71.9,74.3,71.3
20160607100000,199.5,202.65,44.8837,35,57.9,0,72.1,74.3,71.3
20160607101500,199.5,202.65,44.8837,35,57.9,0,72.2,74.3,71.3
20160607103000,199.5,200.55,44.4186,35,57.9,0,72.3,74.3,71.3
20160607104500,199.5,213.15,47.2093,35,57.9,0,72.7,74.3,71.3
20160607110000,199.5,210.0,46.5116,35,57.9,0,73.1,74.3,71.3
20160607111500,199.5,210.0,46.5116,35,57.9,0,73.3,74.3,71.3
20160607113000,199.5,210.0,46.5116,35,57.9,0,73.4,74.3,71.3
20160607114500,199.5,206.85,45.814,35,57.9,0,73.6,74.3,71.3
20160607120000,199.5,217.35,48.1395,35,57.9,0,73.4,74.3,71.3
20160607121500,199.5,213.15,47.2093,35,57.9,0,73.4,74.3,71.3
20160607123000,199.5,213.15,47.2093,35,57.9,0,73.6,74.3,71.3
20160607124500,199.5,213.15,47.2093,35,57.9,0,73.6,74.3,71.3
20160607130000,199.5,213.15,47.2093,35,57.9,0,73.7,74.3,71.3
20160607131500,199.5,213.15,47.2093,35,57.9,0,73.7,74.3,71.3
20160607133000,199.5,213.15,47.2093,35,57.9,0,73.8,74.3,71.3
20160607134500,199.5,217.35,48.1395,36,57.9,0,73.8,74.3,71.3
20160607140000,199.5,217.35,48.1395,36,57.9,0,73.9,74.3,71.3
20160607141500,199.5,213.15,47.2093,36,57.9,0,74.0,74.3,71.3
20160607143000,199.5,222.6,49.3023,36,57.9,0,74.1,74.3,71.3
20160607144500,199.5,222.6,49.3023,36,57.9,0,74.1,74.3,71.3
20160607150000,199.5,222.6,49.3023,36,57.9,0,74.1,74.3,71.3
20160607151500,199.5,226.8,50.2326,36,57.9,0,74.1,74.3,71.3
20160607153000,199.5,226.8,50.2326,36,57.9,0,74.1,74.3,71.3
20160607154500,199.5,375.9,83.2558,47,57.2,0,75.3,74.4,71.4
20160607160000,199.5,301.35,66.7442,42,57.2,0,73.8,74.3,71.3
20160607161500,199.5,267.75,59.3023,39,57.2,0,73.8,74.3,71.3
20160607163000,199.5,223.65,49.5349,36,58.7,0,73.8,74.3,71.3
20160607164500,199.5,215.25,47.6744,35,58.7,0,73.8,74.3,71.3
20160607170000,199.5,210.0,46.5116,34,58.7,0,73.7,74.3,71.3
20160607171500,199.5,210.0,46.5116,34,58.7,0,73.7,74.3,71.3
20160607173000,199.5,210.0,46.5116,34,58.7,0,73.7,74.3,71.3
20160607174500,199.5,210.0,46.5116,34,58.0,0,73.6,74.3,71.3
20160607180000,199.5,210.0,46.5116,34,58.0,0,73.6,74.3,71.3
20160607181500,199.5,210.0,46.5116,34,58.0,0,73.6,74.3,71.3
20160607183000,199.5,210.0,46.5116,34,58.0,0,73.5,74.3,71.3
20160607184500,199.5,210.0,46.5116,34,58.0,0,73.4,74.3,71.3
20160607190000,199.5,210.0,46.5116,34,58.0,0,73.4,74.3,71.3
20160607191500,199.5,210.0,46.5116,34,58.7,0,73.4,74.3,71.3
20160607193000,199.5,210.0,46.5116,34,58.7,0,73.4,74.3,71.3
20160607194500,199.5,210.0,46.5116,34,58.7,0,73.3,74.3,71.3
20160607200000,199.5,210.0,46.5116,34,58.7,0,73.3,74.3,71.3
20160607201500,199.5,206.85,45.814,34,58.7,0,73.1,74.3,71.3
20160607203000,199.5,206.85,45.814,34,58.7,0,73.1,74.3,71.3
20160607204500,199.5,206.85,45.814,34,58.7,0,73.1,74.3,71.3
20160607210000,199.5,208.95,46.2791,34,58.7,0,73.0,74.3,71.3
20160607211500,199.5,208.95,46.2791,34,58.7,0,73.0,74.3,71.3
20160607213000,199.5,206.85,45.814,34,58.7,0,72.9,74.3,71.3
20160607214500,199.5,206.85,45.814,34,59.5,0,72.9,74.3,71.3
20160607220000,199.5,206.85,45.814,34,58.8,0,72.8,74.3,71.3
20160607221500,199.5,206.85,45.814,34,58.8,0,72.7,74.3,71.3
20160607223000,199.5,206.85,45.814,34,58.8,0,72.6,74.3,71.3
20160607224500,199.5,204.75,45.3488,34,58.8,0,72.6,74.3,71.3
20160607230000,199.5,204.75,45.3488,34,58.8,0,72.6,74.3,71.3
20160607231500,199.5,206.85,45.814,34,58.8,0,72.5,74.3,71.3
20160607233000,199.5,204.75,45.3488,34,58.8,0,72.4,74.3,71.3
20160607234500,199.5,204.75,45.3488,34,58.8,0,72.3,74.3,71.3
20160608000000,199.5,206.85,45.814,34,58.8,0,72.3,74.3,71.3
20160608001500,199.5,206.85,45.814,34,58.8,0,72.3,74.3,71.3
20160608003000,199.5,204.75,45.3488,34,58.8,0,72.3,74.3,71.3
20160608004500,199.5,204.75,45.3488,34,58.8,0,72.4,74.3,71.3
20160608010000,199.5,204.75,45.3488,34,58.8,0,72.3,74.3,71.3
20160608011500,199.5,235.2,52.093,7,58.8,0,71.4,74.3,71.3
20160608013000,199.5,192.15,42.5581,28,58.8,0,72.1,74.3,71.3
20160608014500,199.5,196.35,43.4884,28,59.5,0,72.1,74.3,71.3
20160608020000,199.5,196.35,43.4884,28,59.5,0,72.2,74.3,71.3
20160608021500,199.5,196.35,43.4884,28,59.5,0,72.2,74.3,71.3
20160608023000,199.5,215.25,47.6744,30,59.5,0,72.1,73.9,70.9
20160608024500,199.5,215.25,47.6744,30,59.5,0,72.1,74.3,71.3
20160608030000,199.5,215.25,47.6744,30,59.5,0,72.0,73.7,70.7
20160608031500,199.5,215.25,47.6744,30,59.5,0,71.9,74.3,71.3
20160608033000,199.5,215.25,47.6744,30,58.9,0,71.8,74.0,71.0
20160608034500,199.5,218.4,48.3721,30,58.9,0,71.8,74.3,71.3
20160608040000,199.5,218.4,48.3721,30,58.9,0,71.7,74.3,71.3
20160608041500,199.5,218.4,48.3721,30,58.9,0,71.6,74.3,71.3
20160608054500,199.5,206.85,45.814,29,59.1,0,71.3,74.3,71.3
20160608060000,199.5,206.85,45.814,29,59.1,0,71.3,74.3,71.3
20160608061500,199.5,208.95,46.2791,29,59.1,0,71.3,74.3,71.3
20160608063000,199.5,206.85,45.814,29,59.1,0,71.3,74.3,71.3
20160608064500,199.5,208.95,46.2791,29,58.4,0,71.2,74.3,71.3
20160608070000,199.5,206.85,45.814,29,58.4,0,71.2,74.3,71.3
20160608071500,199.5,208.95,46.2791,29,58.4,0,71.2,74.3,71.3
20160608073000,199.5,208.95,46.2791,29,58.4,0,71.3,74.3,71.3
20160608074500,199.5,208.95,46.2791,29,58.4,0,71.4,74.3,71.3
20160608080000,199.5,208.95,46.2791,29,58.4,0,71.7,74.3,71.3
20160608081500,199.5,202.65,44.8837,29,58.4,0,71.8,74.3,71.3
20160608083000,199.5,200.55,44.4186,29,58.4,0,71.7,74.3,71.3
20160608084500,199.5,202.65,44.8837,29,58.4,0,71.7,74.3,71.3
20160608090000,199.5,200.55,44.4186,29,58.4,0,71.7,74.3,71.3
20160608091500,199.5,200.55,44.4186,29,58.4,0,71.9,74.3,71.3
20160608093000,199.5,217.35,48.1395,30,58.4,0,72.6,74.3,71.3
20160608094500,199.5,217.35,48.1395,30,58.4,0,72.6,74.3,71.3
20160608100000,199.5,213.15,47.2093,29,58.4,0,73.1,74.3,71.3
20160608101500,199.5,256.2,56.7442,36,58.4,0,73.9,74.3,71.3
20160608103000,199.5,280.35,62.093,38,57.2,0,74.2,74.3,71.3
20160608104500,199.5,280.35,62.093,38,57.2,0,74.4,74.3,71.3
20160608110000,199.5,300.3,66.5116,40,57.2,0,74.6,74.3,71.3
20160608111500,199.5,349.65,77.4419,44,57.2,0,74.9,74.3,71.3
20160608113000,199.5,386.4,85.5814,47,57.2,0,74.7,74.3,71.3
20160608114500,199.5,407.4,90.2326,48,57.2,0,74.6,74.3,71.3
20160608120000,199.5,422.1,93.4884,50,57.2,0,74.8,74.3,71.3
20160608121500,199.5,431.55,95.5814,50,57.2,0,74.5,74.3,71.3
20160608123000,199.5,431.55,95.5814,50,57.2,0,74.2,74.3,71.3
20160608124500,199.5,431.55,95.5814,50,57.2,0,74.4,74.3,71.3
20160608130000,199.5,287.7,63.7209,39,57.2,0,73.4,74.3,71.3
20160608131500,199.5,258.3,57.2093,36,57.9,0,73.6,74.3,71.3
20160608133000,199.5,215.25,47.6744,32,57.9,0,73.6,74.3,71.3
20160608134500,199.5,215.25,47.6744,32,57.9,0,73.5,74.3,71.3
20160608140000,199.5,215.25,47.6744,32,58.7,0,73.4,74.3,71.3
20160608141500,199.5,215.25,47.6744,32,58.7,0,73.2,74.3,71.3
20160608143000,199.5,215.25,47.6744,31,58.7,0,73.1,74.3,71.3
20160608144500,199.5,210.0,46.5116,31,58.7,0,73.2,74.3,71.3
20160608150000,199.5,215.25,47.6744,31,58.7,0,73.4,74.3,71.3
20160608151500,199.5,215.25,47.6744,31,58.7,0,73.7,74.3,71.3
20160608153000,199.5,215.25,47.6744,31,58.7,0,73.8,74.3,71.3
20160608154500,199.5,215.25,47.6744,31,58.7,0,73.8,74.3,71.3
20160608160000,199.5,215.25,47.6744,31,58.7,0,74.0,74.3,71.3
20160608161500,199.5,215.25,47.6744,31,58.7,0,73.8,74.3,71.3
20160608163000,199.5,215.25,47.6744,31,58.7,0,73.8,74.3,71.3
20160608164500,199.5,215.25,47.6744,31,58.7,0,73.7,74.3,71.3
20160608170000,199.5,215.25,47.6744,31,58.7,0,73.7,74.3,71.3
20160608171500,199.5,215.25,47.6744,31,58.7,0,73.6,74.3,71.3
20160608173000,199.5,215.25,47.6744,31,58.7,0,73.6,74.3,71.3
20160608174500,199.5,210.0,46.5116,31,58.7,0,73.5,74.3,71.3
20160608180000,199.5,210.0,46.5116,31,58.7,0,73.6,74.3,71.3
20160608181500,199.5,210.0,46.5116,31,58.7,0,73.5,74.3,71.3
20160608183000,199.5,210.0,46.5116,31,58.7,0,73.5,74.3,71.3
20160608184500,199.5,210.0,46.5116,31,58.7,0,73.4,74.3,71.3
20160608190000,199.5,210.0,46.5116,31,58.7,0,73.4,74.3,71.3
20160608191500,199.5,210.0,46.5116,31,58.7,0,73.2,74.3,71.3
20160608193000,199.5,210.0,46.5116,31,58.7,0,73.2,74.3,71.3
20160608194500,199.5,210.0,46.5116,31,58.7,0,73.1,74.3,71.3
20160608200000,199.5,206.85,45.814,31,58.7,0,73.1,74.3,71.3
20160608201500,199.5,208.95,46.2791,31,58.7,0,72.9,74.3,71.3
20160608203000,199.5,206.85,45.814,31,58.7,0,72.9,74.3,71.3
20160608204500,199.5,208.95,46.2791,31,58.7,0,72.9,74.2,71.2
20160608210000,199.5,208.95,46.2791,31,58.7,0,72.9,74.2,71.2
20160608211500,199.5,208.95,46.2791,31,58.7,0,72.8,74.0,71.0
20160608213000,199.5,208.95,46.2791,31,58.7,0,72.7,74.0,71.0
20160608214500,199.5,208.95,46.2791,31,58.7,0,72.8,74.0,71.0
20160608220000,199.5,206.85,45.814,31,58.7,0,72.7,74.0,71.0
20160608221500,199.5,206.85,45.814,31,58.7,0,72.7,74.0,71.0
20160608223000,199.5,213.15,47.2093,32,58.7,0,72.6,74.0,71.0
20160608224500,199.5,213.15,47.2093,32,58.7,0,72.6,74.3,71.3
20160608230000,199.5,213.15,47.2093,32,58.7,0,72.4,74.3,71.3
20160608231500,199.5,213.15,47.2093,32,58.7,0,72.4,74.3,71.3
20160608233000,199.5,213.15,47.2093,32,58.7,0,72.4,74.3,71.3
20160608234500,199.5,213.15,47.2093,32,58.7,0,72.3,74.3,71.3
20160609000000,199.5,213.15,47.2093,32,58.7,0,72.3,74.3,71.3
20160609001500,199.5,213.15,47.2093,32,58.7,0,72.4,74.3,71.3
20160609003000,199.5,213.15,47.2093,32,58.7,0,72.3,74.3,71.3
20160609004500,199.5,213.15,47.2093,32,58.7,0,72.3,74.3,71.3
20160609010000,199.5,213.15,47.2093,32,58.7,0,72.3,74.3,71.3
20160609011500,199.5,213.15,47.2093,32,58.7,0,72.3,74.3,71.3
20160609013000,199.5,213.15,47.2093,32,58.7,0,72.2,74.3,71.3
20160609014500,199.5,213.15,47.2093,32,58.7,0,72.2,74.3,71.3
20160609020000,199.5,210.0,46.5116,32,58.7,0,72.2,74.3,71.3
20160609021500,199.5,213.15,47.2093,32,58.7,0,72.2,74.3,71.3
20160609023000,199.5,213.15,47.2093,32,58.7,0,72.1,74.3,71.3
20160609024500,199.5,213.15,47.2093,32,58.7,0,72.1,74.3,71.3
20160609030000,199.5,213.15,47.2093,32,58.7,0,72.1,74.3,71.3
20160609031500,199.5,213.15,47.2093,32,58.7,0,72.0,74.3,71.3
20160609033000,199.5,213.15,47.2093,32,58.7,0,71.9,74.3,71.3
20160609034500,199.5,213.15,47.2093,32,58.7,0,71.9,74.3,71.3
20160609040000,199.5,213.15,47.2093,32,58.7,0,71.8,74.3,71.3
20160609041500,199.5,213.15,47.2093,32,58.7,0,71.8,74.3,71.3
20160609043000,199.5,213.15,47.2093,32,58.7,0,71.7,74.3,71.3
20160609044500,199.5,213.15,47.2093,32,58.7,0,71.6,74.3,71.3
20160609050000,199.5,213.15,47.2093,32,58.7,0,71.6,74.3,71.3
20160609051500,199.5,213.15,47.2093,32,58.7,0,71.5,74.3,71.3
20160609053000,199.5,213.15,47.2093,32,58.7,0,71.5,74.3,71.3
20160609054500,199.5,213.15,47.2093,32,58.7,0,71.5,74.3,71.3
20160609060000,199.5,213.15,47.2093,32,58.7,0,71.4,74.3,71.3
20160609061500,199.5,213.15,47.2093,32,58.7,0,71.4,74.3,71.3
20160609063000,199.5,213.15,47.2093,32,58.7,0,71.3,74.3,71.3
20160609064500,199.5,213.15,47.2093,32,58.7,0,71.3,74.3,71.3
20160609070000,199.5,213.15,47.2093,32,58.7,0,71.3,74.3,71.3
20160609071500,199.5,217.35,48.1395,32,58.7,0,71.3,74.3,71.3
20160609073000,199.5,217.35,48.1395,32,58.7,0,71.4,74.3,71.3
20160609074500,199.5,217.35,48.1395,32,58.7,0,71.5,74.3,71.3
20160609080000,199.5,217.35,48.1395,32,58.7,0,71.6,74.3,71.3
20160609081500,199.5,213.15,47.2093,32,58.7,0,71.9,74.3,71.3
20160609083000,199.5,210.0,46.5116,32,58.7,0,72.1,74.3,71.3
20160609084500,199.5,210.0,46.5116,32,58.7,0,72.5,74.3,71.3
20160609090000,199.5,204.75,45.3488,32,58.7,0,72.7,74.3,71.3
20160609091500,199.5,204.75,45.3488,32,58.7,0,72.8,74.3,71.3
20160609093000,199.5,204.75,45.3488,32,58.0,0,72.8,74.3,71.3
20160609094500,199.5,206.85,45.814,32,58.0,0,73.0,74.3,71.3
20160609100000,199.5,204.75,45.3488,32,58.0,0,73.3,74.3,71.3
20160609101500,199.5,206.85,45.814,32,58.0,0,73.6,74.3,71.3
20160609103000,199.5,206.85,45.814,32,58.0,0,73.6,74.3,71.3
20160609104500,199.5,206.85,45.814,32,58.0,0,73.6,74.3,71.3
20160609110000,199.5,206.85,45.814,32,58.0,0,73.8,74.3,71.3
20160609111500,199.5,206.85,45.814,32,58.0,0,73.8,74.3,71.3
20160609113000,199.5,208.95,46.2791,32,58.0,0,73.9,74.3,71.3
20160609114500,199.5,208.95,46.2791,32,58.0,0,74.1,74.3,71.3
20160609120000,199.5,208.95,46.2791,32,58.0,0,74.3,74.3,71.3
20160609121500,199.5,208.95,46.2791,32,58.0,0,74.1,74.3,71.3
20160609123000,199.5,208.95,46.2791,32,58.0,0,74.2,74.3,71.3
20160609124500,199.5,208.95,46.2791,32,58.0,0,74.3,74.3,71.3
20160609130000,199.5,208.95,46.2791,32,58.0,0,74.3,74.3,71.3
20160609131500,199.5,208.95,46.2791,32,58.0,0,74.2,74.3,71.3
20160609133000,199.5,208.95,46.2791,32,58.0,0,74.2,74.3,71.3
20160609134500,199.5,206.85,45.814,32,58.7,0,74.3,74.3,71.3
20160609140000,199.5,208.95,46.2791,32,58.7,0,74.5,74.3,71.3
20160609141500,199.5,208.95,46.2791,32,58.7,0,74.5,74.3,71.3
20160609143000,199.5,226.8,50.2326,34,58.7,0,74.6,74.3,71.3
20160609144500,199.5,232.05,51.3953,34,58.0,0,74.5,74.3,71.3
20160609150000,199.5,232.05,51.3953,34,58.7,0,74.5,74.3,71.3
20160609151500,199.5,244.65,54.186,35,58.7,0,74.6,74.3,71.3
20160609153000,199.5,244.65,54.186,35,58.7,0,74.5,74.3,71.3
20160609154500,199.5,244.65,54.186,35,58.7,0,74.4,74.3,71.3
20160609160000,199.5,244.65,54.186,35,58.7,0,74.5,74.3,71.3
20160609161500,199.5,247.8,54.8837,35,58.7,0,74.3,74.3,71.3
20160609163000,199.5,253.05,56.0465,35,58.7,0,74.1,74.3,71.3
20160609164500,199.5,253.05,56.0465,35,58.7,0,74.0,74.3,71.3
20160609170000,199.5,217.35,48.1395,31,58.7,0,73.9,74.3,71.3
20160609171500,199.5,217.35,48.1395,31,58.7,0,73.9,74.3,71.3
20160609173000,199.5,217.35,48.1395,31,58.7,0,73.8,74.3,71.3
20160609174500,199.5,217.35,48.1395,31,58.7,0,73.7,74.3,71.3
20160609180000,199.5,217.35,48.1395,31,58.7,0,73.7,74.3,71.3
20160609181500,199.5,217.35,48.1395,31,58.7,0,73.6,74.3,71.3
20160609183000,199.5,217.35,48.1395,31,58.7,0,73.6,74.3,71.3
20160609184500,199.5,217.35,48.1395,31,58.7,0,73.5,74.3,71.3
20160609190000,199.5,213.15,47.2093,31,58.7,0,73.4,74.3,71.3
20160609191500,199.5,213.15,47.2093,31,58.7,0,73.4,74.3,71.3
20160609193000,199.5,213.15,47.2093,31,58.7,0,73.3,74.3,71.3
20160609194500,199.5,213.15,47.2093,31,58.7,0,73.2,74.3,71.3
20160609200000,199.5,213.15,47.2093,31,58.7,0,73.1,74.3,71.3
20160609201500,199.5,213.15,47.2093,31,58.7,0,73.0,74.3,71.3
20160609203000,199.5,213.15,47.2093,31,58.7,0,72.9,74.3,71.3
20160609204500,199.5,213.15,47.2093,31,58.7,0,72.8,74.3,71.3
20160609210000,199.5,213.15,47.2093,31,59.5,0,72.7,74.2,71.2
20160609211500,199.5,217.35,48.1395,31,59.5,0,72.7,74.2,71.2
20160609213000,199.5,213.15,47.2093,31,59.5,0,72.7,74.1,71.1
20160609214500,199.5,213.15,47.2093,31,58.8,0,72.5,74.1,71.1
20160609220000,199.5,213.15,47.2093,31,58.8,0,72.4,74.0,71.0
20160609221500,199.5,213.15,47.2093,31,58.8,0,72.4,74.0,71.0
20160609223000,199.5,213.15,47.2093,31,58.8,0,72.4,74.0,71.0
20160609224500,199.5,213.15,47.2093,31,58.8,0,72.2,74.0,71.0
20160609230000,199.5,213.15,47.2093,31,58.8,0,72.2,74.0,71.0
20160609231500,199.5,213.15,47.2093,31,58.8,0,72.2,74.0,71.0
20160609233000,199.5,213.15,47.2093,31,58.8,0,72.1,74.0,71.0
20160609234500,199.5,213.15,47.2093,31,58.8,0,72.0,73.9,70.9
20160610000000,199.5,213.15,47.2093,31,58.8,0,71.9,73.9,70.9
20160610001500,199.5,213.15,47.2093,31,58.8,0,71.9,73.9,70.9
20160610003000,199.5,213.15,47.2093,31,58.8,0,71.8,73.9,70.9
20160610004500,199.5,213.15,47.2093,31,58.8,0,71.8,73.9,70.9
20160610010000,199.5,213.15,47.2093,31,58.8,0,71.8,73.9,70.9
20160610011500,199.5,213.15,47.2093,31,58.8,0,71.8,73.9,70.9
20160610013000,199.5,213.15,47.2093,31,58.8,0,71.8,73.9,70.9
20160610014500,199.5,213.15,47.2093,31,58.8,0,71.8,73.9,70.9
20160610020000,199.5,213.15,47.2093,31,58.8,0,71.8,73.9,70.9
20160610021500,199.5,213.15,47.2093,31,58.8,0,71.8,73.9,70.9
20160610023000,199.5,213.15,47.2093,31,58.8,0,71.8,73.9,70.9
20160610024500,199.5,213.15,47.2093,31,58.8,0,71.8,73.9,70.9
20160610030000,199.5,213.15,47.2093,31,58.8,0,71.7,74.0,71.0
20160610031500,199.5,213.15,47.2093,31,58.8,0,71.7,74.0,71.0
20160610033000,199.5,213.15,47.2093,31,58.8,0,71.7,74.0,71.0
20160610034500,199.5,213.15,47.2093,31,58.8,0,71.7,74.0,71.0
20160610040000,199.5,213.15,47.2093,31,58.8,0,71.6,74.0,71.0
20160610041500,199.5,213.15,47.2093,31,58.8,0,71.6,74.0,71.0
20160610043000,199.5,213.15,47.2093,31,58.8,0,71.6,74.0,71.0
20160610044500,199.5,213.15,47.2093,31,58.8,0,71.6,74.0,71.0
20160610050000,199.5,213.15,47.2093,31,58.8,0,71.5,74.0,71.0
20160610051500,199.5,217.35,48.1395,31,58.8,0,71.4,74.0,71.0
20160610053000,199.5,217.35,48.1395,31,58.8,0,71.3,74.0,71.0
20160610054500,199.5,217.35,48.1395,31,58.8,0,71.2,73.9,70.9
20160610060000,199.5,217.35,48.1395,31,58.8,0,71.1,73.9,70.9
20160610061500,199.5,217.35,48.1395,32,58.8,0,71.1,73.9,70.9
20160610063000,199.5,217.35,48.1395,32,58.8,0,71.0,74.0,71.0
20160610064500,199.5,217.35,48.1395,32,58.8,0,71.0,74.0,71.0
20160610070000,199.5,217.35,48.1395,31,58.8,0,71.0,74.0,71.0
20160610071500,199.5,213.15,47.2093,31,58.8,0,71.0,74.2,71.2
20160610073000,199.5,244.65,54.186,34,57.1,0,70.6,72.1,69.1
20160610074500,199.5,213.15,47.2093,31,57.7,0,70.9,72.2,69.2
20160610080000,199.5,213.15,47.2093,31,57.7,0,71.2,72.2,69.2
20160610081500,199.5,210.0,46.5116,31,57.7,0,71.5,72.2,69.2
20160610083000,199.5,206.85,45.814,31,57.7,0,71.8,72.1,69.1
20160610084500,199.5,204.75,45.3488,31,57.7,0,72.2,72.1,69.1
20160610090000,199.5,244.65,54.186,35,57.7,0,72.2,72.0,69.0
20160610091500,199.5,279.3,61.8605,38,57.7,0,72.4,72.0,69.0
20160610093000,199.5,301.35,66.7442,40,57.7,0,72.3,71.9,68.9
20160610094500,199.5,301.35,66.7442,40,57.7,0,72.2,71.9,68.9
20160610100000,199.5,307.65,68.1395,40,57.7,0,72.1,71.9,68.9
20160610101500,199.5,320.25,70.9302,42,57.7,0,72.1,71.8,68.8
20160610103000,199.5,334.95,74.186,43,57.7,0,72.1,71.8,68.8
20160610104500,199.5,350.7,77.6744,44,57.7,0,72.1,71.8,68.8
20160610110000,199.5,362.25,80.2326,45,57.7,0,71.8,71.8,68.8
20160610111500,199.5,362.25,80.2326,45,57.7,0,71.8,71.8,68.8
20160610113000,199.5,367.5,81.3953,45,57.7,0,71.9,71.8,68.8
20160610114500,199.5,367.5,81.3953,44,56.8,0,71.4,71.8,68.8
20160610120000,199.5,315.0,69.7674,40,56.8,0,71.3,71.8,68.8
20160610121500,199.5,315.0,69.7674,40,57.5,0,71.8,71.8,68.8
20160610123000,199.5,320.25,70.9302,40,57.5,0,72.0,71.8,68.8
20160610124500,199.5,339.15,75.1163,42,56.7,0,71.6,71.8,68.8
20160610130000,199.5,339.15,75.1163,42,56.7,0,71.6,71.8,68.8
20160610131500,199.5,339.15,75.1163,42,56.7,0,71.6,71.8,68.8
20160610133000,199.5,339.15,75.1163,42,56.7,0,71.7,71.8,68.8
20160610134500,199.5,331.8,73.4884,42,56.7,0,71.7,71.8,68.8
20160610140000,199.5,331.8,73.4884,42,56.7,0,71.8,71.8,68.8
20160610141500,199.5,326.55,72.3256,42,56.7,0,71.7,71.8,68.8
20160610143000,199.5,326.55,72.3256,42,56.7,0,71.9,71.8,68.8
20160610144500,199.5,326.55,72.3256,42,56.7,0,72.1,71.8,68.8
20160610150000,199.5,326.55,72.3256,42,56.7,0,72.0,71.8,68.8
20160610151500,199.5,342.3,75.814,43,57.6,0,71.9,71.8,68.8
20160610153000,199.5,342.3,75.814,43,56.8,0,71.7,71.8,68.8
20160610154500,199.5,349.65,77.4419,43,56.8,0,71.7,71.8,68.8
20160610160000,199.5,349.65,77.4419,43,56.8,0,71.7,71.8,68.8
20160610161500,199.5,342.3,75.814,43,56.8,0,71.5,71.8,68.8
20160610163000,199.5,325.5,72.093,42,57.4,0,71.5,71.8,68.8
20160610164500,199.5,317.1,70.2326,40,57.4,0,71.5,71.8,68.8
20160610170000,199.5,311.85,69.0698,40,57.4,0,71.6,71.8,68.8
20160610171500,199.5,311.85,69.0698,40,57.4,0,71.6,71.8,68.8
20160610173000,199.5,301.35,66.7442,39,57.4,0,71.5,71.8,68.8
20160610174500,199.5,287.7,63.7209,38,57.4,0,71.6,71.8,68.8
20160610180000,199.5,287.7,63.7209,38,57.4,0,71.7,71.8,68.8
20160610181500,199.5,287.7,63.7209,38,57.4,0,71.7,71.8,68.8
20160610183000,199.5,284.55,63.0233,38,57.4,0,71.7,71.8,68.8
20160610184500,199.5,287.7,63.7209,38,57.4,0,71.5,71.8,68.8
20160610190000,199.5,280.35,62.093,38,57.4,0,71.5,71.8,68.8
20160610191500,199.5,252.0,55.814,35,57.4,0,71.4,71.8,68.8
20160610193000,199.5,252.0,55.814,35,58.0,0,71.5,71.8,68.8
20160610194500,199.5,252.0,55.814,35,58.0,0,71.6,71.8,68.8
20160610200000,199.5,252.0,55.814,35,58.0,0,71.6,71.8,68.8
20160610201500,199.5,248.85,55.1163,35,58.0,0,71.6,71.8,68.8
20160610203000,199.5,252.0,55.814,35,58.7,0,71.6,71.8,68.8
20160610204500,199.5,252.0,55.814,35,58.7,0,71.6,71.8,68.8
20160610210000,199.5,248.85,55.1163,35,58.7,0,71.6,71.8,68.8
20160610211500,199.5,252.0,55.814,35,58.7,0,71.6,71.8,68.8
20160610213000,199.5,248.85,55.1163,35,58.7,0,71.6,71.8,68.8
20160610214500,199.5,245.7,54.4186,35,58.7,0,71.5,71.8,68.8
20160610220000,199.5,228.9,50.6977,33,58.7,0,71.6,71.8,68.8
20160610221500,199.5,223.65,49.5349,33,58.7,0,71.6,71.8,68.8
20160610223000,199.5,226.8,50.2326,33,58.7,0,71.6,71.8,68.8
20160610224500,199.5,226.8,50.2326,33,58.7,0,71.6,71.8,68.8
20160610230000,199.5,226.8,50.2326,33,58.7,0,71.6,71.8,68.8
20160610231500,199.5,226.8,50.2326,33,58.7,0,71.6,71.8,68.8
20160610233000,199.5,226.8,50.2326,33,58.7,0,71.5,71.8,68.8
20160610234500,199.5,213.15,47.2093,32,58.7,0,71.5,71.8,68.8
20160611000000,199.5,213.15,47.2093,32,58.7,0,71.7,71.8,68.8
20160611001500,199.5,213.15,47.2093,32,58.7,0,71.7,71.8,68.8
20160611003000,199.5,213.15,47.2093,32,58.7,0,71.7,71.8,68.8
20160611004500,199.5,213.15,47.2093,32,58.7,0,71.7,71.8,68.8
20160611010000,199.5,213.15,47.2093,32,58.7,0,71.7,71.8,68.8
20160611011500,199.5,364.35,80.6977,7,57.6,0,70.6,71.8,68.8
20160611013000,199.5,271.95,60.2326,40,57.6,0,70.8,71.8,68.8
20160611014500,199.5,210.0,46.5116,35,58.7,0,70.9,71.8,68.8
20160611020000,199.5,213.15,47.2093,35,58.7,0,71.1,71.8,68.8
20160611021500,199.5,213.15,47.2093,35,58.7,0,71.2,71.8,68.8
20160611023000,199.5,213.15,47.2093,35,58.7,0,71.0,71.8,68.8
20160611024500,199.5,213.15,47.2093,35,58.7,0,71.1,71.8,68.8
20160611030000,199.5,217.35,48.1395,35,58.7,0,71.2,71.8,68.8
20160611031500,199.5,213.15,47.2093,35,58.7,0,71.1,71.8,68.8
20160611033000,199.5,213.15,47.2093,35,58.7,0,71.2,71.8,68.8
20160611034500,199.5,213.15,47.2093,35,58.7,0,71.1,71.8,68.8
20160611040000,199.5,213.15,47.2093,35,58.7,0,71.0,71.8,68.8
20160611041500,199.5,213.15,47.2093,35,58.7,0,70.9,71.8,68.8
20160611043000,199.5,213.15,47.2093,35,58.7,0,70.9,71.8,68.8
20160611044500,199.5,213.15,47.2093,35,58.7,0,70.8,71.8,68.8
20160611050000,199.5,213.15,47.2093,35,58.7,0,70.8,71.8,68.8
