PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619094500,199.5,213.15,47.2093,34,60.7,100,71.6,75.0,72.0
20160619100000,199.5,210.0,46.5116,34,62.4,100,71.6,75.0,72.0
20160619101500,199.5,213.15,47.2093,34,64.8,100,71.7,75.1,72.1
20160619103000,199.5,213.15,47.2093,34,65.8,100,71.7,75.0,72.0
20160619104500,199.5,213.15,47.2093,34,65.8,100,71.9,75.1,72.1
20160619110000,199.5,210.0,46.5116,34,65.8,100,71.9,75.1,72.1
20160619111500,199.5,213.15,47.2093,34,65.8,100,71.9,75.1,72.1
20160619113000,199.5,210.0,46.5116,34,64.8,100,71.8,75.1,72.1
20160619114500,199.5,210.0,46.5116,34,64.8,100,71.7,75.1,72.1
20160619120000,199.5,210.0,46.5116,34,66.2,100,71.7,75.1,72.1
20160619121500,199.5,210.0,46.5116,34,67.2,100,71.8,75.1,72.1
20160619123000,199.5,210.0,46.5116,34,67.2,100,71.8,75.0,72.0
20160619124500,199.5,210.0,46.5116,34,66.3,100,71.8,75.1,72.1
20160619130000,199.5,210.0,46.5116,34,75.8,100,72.1,75.2,72.2
20160619131500,199.5,210.0,46.5116,34,74.9,100,72.3,75.1,72.1
20160619133000,199.5,206.85,45.814,34,60.8,100,71.9,75.1,72.1
20160619134500,199.5,206.85,45.814,34,60.8,100,71.8,75.1,72.1
20160619140000,199.5,204.75,45.3488,34,60.0,100,71.8,75.2,72.2
20160619141500,199.5,206.85,45.814,34,60.0,100,71.8,75.1,72.1
20160619143000,199.5,206.85,45.814,34,62.9,100,71.8,75.3,72.3
20160619144500,199.5,204.75,45.3488,34,63.6,100,71.9,75.3,72.3
20160619150000,199.5,204.75,45.3488,34,63.6,100,72.0,75.3,72.3
20160619151500,199.5,204.75,45.3488,34,65.3,100,71.9,75.3,72.3
20160619153000,199.5,202.65,44.8837,34,66.3,100,71.9,75.3,72.3
20160619154500,199.5,204.75,45.3488,34,67.7,100,72.1,75.3,72.3
20160619160000,199.5,202.65,44.8837,34,67.7,100,72.1,75.3,72.3
20160619161500,199.5,204.75,45.3488,34,67.7,100,72.1,75.2,72.2
20160619163000,199.5,204.75,45.3488,34,67.7,100,72.1,75.2,72.2
20160619164500,199.5,204.75,45.3488,34,67.7,100,72.1,75.2,72.2
20160619170000,199.5,204.75,45.3488,34,67.7,100,72.2,75.3,72.3
20160619171500,199.5,204.75,45.3488,34,67.7,100,72.2,75.2,72.2
20160619173000,199.5,202.65,44.8837,34,67.7,100,72.3,75.2,72.2
20160619174500,199.5,204.75,45.3488,34,62.8,0,72.3,75.1,72.1
20160619180000,199.5,204.75,45.3488,34,60.7,0,72.2,75.1,72.1
20160619181500,199.5,204.75,45.3488,34,60.0,0,72.2,75.1,72.1
20160619183000,199.5,202.65,44.8837,34,60.0,0,72.1,75.1,72.1
20160619184500,199.5,202.65,44.8837,34,60.0,0,72.1,75.1,72.1
20160619190000,199.5,204.75,45.3488,34,60.0,0,72.1,75.1,72.1
20160619191500,199.5,204.75,45.3488,34,60.0,0,72.1,75.0,72.0
20160619193000,199.5,204.75,45.3488,34,60.0,0,72.0,75.0,72.0
20160619194500,199.5,202.65,44.8837,34,59.2,100,71.9,75.3,72.3
20160619200000,199.5,204.75,45.3488,34,59.2,100,71.9,75.3,72.3
20160619201500,199.5,202.65,44.8837,34,61.9,100,71.9,75.3,72.3
20160619203000,199.5,202.65,44.8837,34,64.0,100,71.9,75.3,72.3
20160619204500,199.5,204.75,45.3488,34,66.7,100,72.0,75.3,72.3
20160619210000,199.5,204.75,45.3488,34,66.7,100,72.1,75.3,72.3
20160619211500,199.5,202.65,44.8837,34,66.7,100,72.1,75.3,72.3
20160619213000,199.5,202.65,44.8837,34,66.7,100,72.1,75.1,72.1
20160619214500,199.5,202.65,44.8837,34,66.7,100,72.1,75.2,72.2
20160619220000,199.5,202.65,44.8837,34,66.7,100,72.0,75.3,72.3
20160619221500,199.5,202.65,44.8837,34,66.7,100,72.0,75.3,72.3
20160619223000,199.5,204.75,45.3488,34,66.7,100,71.9,75.3,72.3
20160619224500,199.5,204.75,45.3488,34,68.0,100,72.0,75.3,72.3
20160619230000,199.5,204.75,45.3488,34,68.0,100,72.0,75.3,72.3
20160619231500,199.5,204.75,45.3488,34,68.0,100,71.9,75.3,72.3
20160619233000,199.5,204.75,45.3488,34,76.3,100,72.0,75.3,72.3
20160619234500,199.5,202.65,44.8837,34,79.2,100,72.4,75.3,72.3
20160620000000,199.5,204.75,45.3488,34,79.2,100,72.5,75.3,72.3
20160620001500,199.5,204.75,45.3488,34,63.8,0,72.4,75.3,72.3
20160620003000,199.5,204.75,45.3488,34,61.2,0,72.2,75.3,72.3
20160620004500,199.5,202.65,44.8837,34,61.2,100,72.0,75.3,72.3
20160620010000,199.5,202.65,44.8837,34,60.4,100,71.9,75.3,72.3
20160620011500,199.5,202.65,44.8837,34,61.1,100,71.8,75.3,72.3
20160620013000,199.5,204.75,45.3488,34,64.0,100,71.8,75.3,72.3
20160620014500,199.5,202.65,44.8837,34,66.2,100,71.9,75.3,72.3
20160620020000,199.5,202.65,44.8837,34,67.7,100,71.9,75.3,72.3
20160620021500,199.5,206.85,45.814,34,67.7,100,71.9,75.3,72.3
20160620023000,199.5,204.75,45.3488,34,68.6,100,72.0,75.3,72.3
20160620024500,199.5,206.85,45.814,34,68.6,100,72.0,75.3,72.3
20160620030000,199.5,204.75,45.3488,34,68.6,100,72.0,75.3,72.3
20160620031500,199.5,202.65,44.8837,34,71.5,100,72.0,75.3,72.3
20160620033000,199.5,202.65,44.8837,34,78.8,100,72.1,75.3,72.3
20160620034500,199.5,202.65,44.8837,34,78.8,100,72.2,75.3,72.3
20160620040000,199.5,204.75,45.3488,34,78.8,100,72.3,75.3,72.3
20160620041500,199.5,204.75,45.3488,34,77.8,100,72.3,75.3,72.3
20160620043000,199.5,204.75,45.3488,34,79.1,100,72.3,75.3,72.3
20160620044500,199.5,202.65,44.8837,34,77.8,100,72.3,75.3,72.3
20160620050000,199.5,202.65,44.8837,34,79.1,100,72.4,75.3,72.3
20160620051500,199.5,204.75,45.3488,34,77.8,100,72.3,75.3,72.3
20160620053000,199.5,202.65,44.8837,34,78.7,100,72.4,75.3,72.3
20160620054500,199.5,202.65,44.8837,34,77.3,100,72.4,75.3,72.3
20160620060000,199.5,204.75,45.3488,34,78.7,100,72.4,75.3,72.3
20160620061500,199.5,204.75,45.3488,34,77.7,100,72.4,75.3,72.3
20160620063000,199.5,204.75,45.3488,34,77.7,100,72.3,75.3,72.3
20160620064500,199.5,204.75,45.3488,34,77.7,100,72.4,75.3,72.3
20160620070000,199.5,204.75,45.3488,34,77.7,100,72.4,75.3,72.3
20160620071500,199.5,204.75,45.3488,34,77.7,100,72.5,75.3,72.3
20160620073000,199.5,204.75,45.3488,34,62.0,0,72.3,75.3,72.3
20160620074500,199.5,204.75,45.3488,34,60.8,100,72.0,75.3,72.3
20160620080000,199.5,202.65,44.8837,34,60.8,100,71.9,75.3,72.3
20160620081500,199.5,200.55,44.4186,34,60.0,100,72.2,75.3,72.3
20160620083000,199.5,202.65,44.8837,34,60.0,100,72.2,75.3,72.3
20160620084500,199.5,198.45,43.9535,34,60.0,100,72.5,75.3,72.3
20160620090000,199.5,198.45,43.9535,34,59.2,0,72.7,75.3,72.3
20160620091500,199.5,198.45,43.9535,34,59.2,0,72.8,75.3,72.3
20160620093000,199.5,196.35,43.4884,34,59.2,0,72.9,75.3,72.3
20160620094500,199.5,196.35,43.4884,34,59.2,0,73.1,75.3,72.3
20160620100000,199.5,196.35,43.4884,34,59.2,0,73.1,75.3,72.3
20160620101500,199.5,198.45,43.9535,34,59.2,0,73.2,75.3,72.3
20160620103000,199.5,196.35,43.4884,34,59.2,0,73.3,75.3,72.3
20160620104500,199.5,196.35,43.4884,34,58.0,0,73.3,75.3,72.3
20160620110000,199.5,194.25,43.0233,34,58.7,0,73.4,75.3,72.3
20160620111500,199.5,194.25,43.0233,34,58.7,0,73.5,75.3,72.3
20160620113000,199.5,196.35,43.4884,34,58.7,0,73.5,75.3,72.3
20160620114500,199.5,196.35,43.4884,34,58.7,0,73.6,75.3,72.3
20160620120000,199.5,196.35,43.4884,34,58.7,0,73.8,75.3,72.3
20160620121500,199.5,196.35,43.4884,34,58.7,0,73.8,75.3,72.3
20160620123000,199.5,196.35,43.4884,34,58.7,0,73.7,75.3,72.3
20160620124500,199.5,196.35,43.4884,34,58.7,0,73.8,75.3,72.3
20160620130000,199.5,196.35,43.4884,34,58.7,0,73.8,75.3,72.3
20160620131500,199.5,196.35,43.4884,34,58.7,0,73.8,75.3,72.3
20160620133000,199.5,198.45,43.9535,34,58.7,0,73.8,75.3,72.3
20160620134500,199.5,198.45,43.9535,34,58.7,0,74.0,75.3,72.3
20160620140000,199.5,200.55,44.4186,34,58.7,0,73.9,75.3,72.3
20160620141500,199.5,200.55,44.4186,34,58.7,0,73.9,75.3,72.3
20160620143000,199.5,198.45,43.9535,34,58.7,0,73.8,75.3,72.3
20160620144500,199.5,198.45,43.9535,34,58.7,0,73.9,75.3,72.3
20160620150000,199.5,196.35,43.4884,34,58.7,0,74.0,75.3,72.3
20160620151500,199.5,198.45,43.9535,34,58.7,0,74.0,75.3,72.3
20160620153000,199.5,202.65,44.8837,34,58.7,0,74.1,75.3,72.3
20160620154500,199.5,200.55,44.4186,34,58.7,0,74.1,75.3,72.3
20160620160000,199.5,202.65,44.8837,34,58.7,0,74.1,75.3,72.3
20160620161500,199.5,204.75,45.3488,34,58.7,0,74.2,75.3,72.3
20160620163000,199.5,208.95,46.2791,34,58.7,0,74.1,75.3,72.3
20160620164500,199.5,208.95,46.2791,34,58.7,0,74.1,75.3,72.3
20160620170000,199.5,208.95,46.2791,34,58.0,0,74.0,75.3,72.3
20160620171500,199.5,208.95,46.2791,34,58.7,0,74.1,75.3,72.3
20160620173000,199.5,208.95,46.2791,34,58.7,0,74.1,75.3,72.3
20160620174500,199.5,208.95,46.2791,34,58.7,0,74.0,75.3,72.3
20160620180000,199.5,208.95,46.2791,34,58.7,0,73.9,75.3,72.3
20160620181500,199.5,208.95,46.2791,34,58.7,0,73.8,75.3,72.3
20160620183000,199.5,208.95,46.2791,34,59.5,0,73.7,75.3,72.3
20160620184500,199.5,208.95,46.2791,34,59.5,0,73.6,75.3,72.3
20160620190000,199.5,208.95,46.2791,34,59.5,0,73.5,75.3,72.3
20160620191500,199.5,208.95,46.2791,34,59.5,0,73.4,75.3,72.3
20160620193000,199.5,208.95,46.2791,34,59.5,0,73.4,75.3,72.3
20160620194500,199.5,208.95,46.2791,34,59.5,0,73.3,75.3,72.3
20160620200000,199.5,206.85,45.814,34,59.5,0,73.2,75.3,72.3
20160620201500,199.5,208.95,46.2791,34,59.5,0,73.1,75.3,72.3
20160620203000,199.5,208.95,46.2791,34,59.5,0,73.0,75.3,72.3
20160620204500,199.5,208.95,46.2791,34,58.8,0,72.9,75.3,72.3
20160620210000,199.5,206.85,45.814,34,58.8,0,72.8,75.3,72.3
20160620211500,199.5,206.85,45.814,34,58.8,0,72.7,75.3,72.3
20160620213000,199.5,206.85,45.814,34,58.8,0,72.7,75.3,72.3
20160620214500,199.5,208.95,46.2791,34,58.8,0,72.7,75.3,72.3
20160620220000,199.5,206.85,45.814,34,58.8,0,72.4,75.3,72.3
20160620221500,199.5,206.85,45.814,34,58.8,0,72.4,75.3,72.3
20160620223000,199.5,206.85,45.814,34,58.8,0,72.3,75.3,72.3
20160620224500,199.5,206.85,45.814,34,58.8,0,72.2,75.3,72.3
20160620230000,199.5,206.85,45.814,34,58.8,0,72.1,75.3,72.3
20160620231500,199.5,204.75,45.3488,34,58.8,100,72.0,75.3,72.3
20160620233000,199.5,204.75,45.3488,34,59.5,100,72.0,75.3,72.3
20160620234500,199.5,206.85,45.814,34,59.5,100,72.0,75.3,72.3
20160621000000,199.5,204.75,45.3488,34,59.5,100,71.9,75.3,72.3
20160621001500,199.5,204.75,45.3488,34,62.8,100,71.9,75.3,72.3
20160621003000,199.5,204.75,45.3488,34,65.8,100,72.1,75.3,72.3
20160621004500,199.5,206.85,45.814,34,66.6,100,72.1,75.3,72.3
20160621010000,199.5,204.75,45.3488,34,66.6,100,72.1,75.3,72.3
20160621011500,199.5,204.75,45.3488,34,66.6,100,72.1,75.3,72.3
20160621013000,199.5,204.75,45.3488,34,66.6,100,72.1,75.3,72.3
20160621014500,199.5,204.75,45.3488,34,66.6,100,72.1,75.3,72.3
20160621020000,199.5,204.75,45.3488,34,66.6,100,72.1,75.3,72.3
20160621021500,199.5,202.65,44.8837,34,66.6,100,72.1,75.3,72.3
20160621023000,199.5,206.85,45.814,34,66.6,100,72.1,75.3,72.3
20160621024500,199.5,206.85,45.814,34,66.6,100,72.1,75.3,72.3
20160621030000,199.5,204.75,45.3488,34,66.6,100,72.0,75.3,72.3
20160621031500,199.5,204.75,45.3488,34,66.6,100,72.0,75.3,72.3
20160621033000,199.5,206.85,45.814,34,66.6,100,72.0,75.3,72.3
20160621034500,199.5,206.85,45.814,34,67.7,100,71.9,75.3,72.3
20160621040000,199.5,204.75,45.3488,34,67.7,100,72.0,75.3,72.3
20160621041500,199.5,204.75,45.3488,34,67.7,100,72.0,75.3,72.3
20160621043000,199.5,204.75,45.3488,34,72.9,100,72.0,75.3,72.3
20160621044500,199.5,206.85,45.814,34,84.9,100,72.4,75.3,72.3
20160621050000,199.5,204.75,45.3488,34,62.4,0,72.1,75.3,72.3
20160621051500,199.5,204.75,45.3488,34,61.2,100,71.7,75.3,72.3
20160621053000,199.5,204.75,45.3488,34,66.2,100,71.7,75.3,72.3
20160621054500,199.5,204.75,45.3488,34,67.7,100,71.7,75.3,72.3
20160621060000,199.5,206.85,45.814,34,85.0,100,72.4,75.3,72.3
20160621061500,199.5,206.85,45.814,34,62.8,100,72.0,75.3,72.3
20160621063000,199.5,206.85,45.814,34,62.8,100,71.7,75.3,72.3
20160621064500,199.5,206.85,45.814,34,65.8,100,71.7,75.3,72.3
20160621070000,199.5,204.75,45.3488,34,68.6,100,71.7,75.3,72.3
20160621071500,199.5,204.75,45.3488,34,82.1,100,72.5,75.3,72.3
20160621073000,199.5,196.35,43.4884,34,61.2,100,71.8,75.3,72.3
20160621074500,199.5,198.45,43.9535,34,64.4,100,71.6,75.3,72.3
20160621080000,199.5,196.35,43.4884,34,68.7,100,71.7,75.3,72.3
20160621081500,199.5,200.55,44.4186,34,69.6,100,71.9,75.3,72.3
20160621083000,199.5,194.25,43.0233,34,69.6,100,72.0,75.3,72.3
20160621084500,199.5,194.25,43.0233,34,66.2,100,72.1,75.3,72.3
20160621090000,199.5,194.25,43.0233,34,66.2,100,71.9,75.3,72.3
20160621091500,199.5,194.25,43.0233,34,70.6,100,72.3,75.3,72.3
20160621093000,199.5,194.25,43.0233,34,68.2,100,72.3,75.3,72.3
20160621094500,199.5,190.05,42.093,34,65.8,100,72.3,75.3,72.3
20160621100000,199.5,192.15,42.5581,34,64.0,100,72.3,75.3,72.3
20160621101500,199.5,208.95,46.2791,35,58.8,0,72.6,75.3,72.3
20160621103000,199.5,208.95,46.2791,35,58.1,0,72.4,75.3,72.3
20160621104500,199.5,215.25,47.6744,35,58.1,0,72.3,75.3,72.3
20160621110000,199.5,215.25,47.6744,35,57.2,0,72.4,75.3,72.3
20160621111500,199.5,210.0,46.5116,35,57.2,0,72.7,75.3,72.3
20160621113000,199.5,213.15,47.2093,35,57.2,0,72.8,75.3,72.3
20160621114500,199.5,208.95,46.2791,35,57.2,0,72.9,75.3,72.3
20160621120000,199.5,208.95,46.2791,35,57.2,0,72.9,75.3,72.3
20160621121500,199.5,208.95,46.2791,35,57.2,0,72.9,75.3,72.3
20160621123000,199.5,213.15,47.2093,35,57.2,0,73.0,75.3,72.3
20160621124500,199.5,210.0,46.5116,35,57.2,0,73.2,75.3,72.3
20160621130000,199.5,210.0,46.5116,35,57.2,0,73.3,75.3,72.3
20160621131500,199.5,202.65,44.8837,35,57.2,0,73.3,75.3,72.3
20160621133000,199.5,202.65,44.8837,35,57.2,0,73.4,75.3,72.3
20160621134500,199.5,206.85,45.814,35,57.2,0,73.6,75.3,72.3
20160621140000,199.5,204.75,45.3488,35,57.2,0,73.6,75.3,72.3
20160621141500,199.5,206.85,45.814,35,57.2,0,73.8,75.3,72.3
20160621143000,199.5,206.85,45.814,35,57.2,0,74.0,75.3,72.3
20160621144500,199.5,206.85,45.814,35,57.2,0,74.1,75.3,72.3
20160621150000,199.5,204.75,45.3488,35,57.2,0,74.2,75.3,72.3
20160621151500,199.5,208.95,46.2791,35,58.1,0,74.3,75.3,72.3
20160621153000,199.5,206.85,45.814,35,58.1,0,74.2,75.3,72.3
20160621154500,199.5,206.85,45.814,35,58.1,0,74.3,75.3,72.3
20160621160000,199.5,206.85,45.814,35,58.7,0,74.4,75.3,72.3
20160621161500,199.5,208.95,46.2791,35,58.7,0,74.3,75.3,72.3
20160621163000,199.5,208.95,46.2791,35,58.7,0,74.4,75.3,72.3
20160621164500,199.5,215.25,47.6744,35,58.7,0,74.4,75.3,72.3
20160621170000,199.5,215.25,47.6744,35,58.7,0,74.3,75.3,72.3
20160621171500,199.5,210.0,46.5116,35,58.7,0,74.3,75.3,72.3
20160621173000,199.5,215.25,47.6744,35,58.7,0,74.3,75.3,72.3
20160621174500,199.5,215.25,47.6744,35,58.7,0,74.3,75.3,72.3
20160621180000,199.5,215.25,47.6744,34,58.0,0,74.0,75.3,72.3
20160621181500,199.5,210.0,46.5116,34,58.0,0,73.9,75.3,72.3
20160621183000,199.5,210.0,46.5116,34,58.0,0,73.7,75.3,72.3
20160621184500,199.5,210.0,46.5116,34,58.0,0,73.7,75.3,72.3
20160621190000,199.5,210.0,46.5116,34,58.0,0,73.6,75.3,72.3
20160621191500,199.5,210.0,46.5116,34,58.0,0,73.5,75.3,72.3
20160621193000,199.5,210.0,46.5116,34,58.0,0,73.3,75.3,72.3
20160621194500,199.5,210.0,46.5116,34,58.0,0,73.3,75.3,72.3
20160621200000,199.5,206.85,45.814,34,58.7,0,73.2,75.3,72.3
20160621201500,199.5,206.85,45.814,34,58.7,0,73.1,75.3,72.3
20160621203000,199.5,204.75,45.3488,34,58.7,0,73.1,75.3,72.3
20160621204500,199.5,204.75,45.3488,34,58.7,0,73.0,75.3,72.3
20160621210000,199.5,206.85,45.814,34,58.7,0,72.9,75.3,72.3
20160621211500,199.5,206.85,45.814,34,58.7,0,72.9,75.3,72.3
20160621213000,199.5,206.85,45.814,34,58.7,0,72.7,75.3,72.3
20160621214500,199.5,208.95,46.2791,34,58.7,0,72.6,75.3,72.3
20160621220000,199.5,206.85,45.814,34,58.7,0,72.5,75.3,72.3
20160621221500,199.5,206.85,45.814,34,58.7,0,72.4,75.3,72.3
20160621223000,199.5,206.85,45.814,34,58.7,0,72.3,75.3,72.3
20160621224500,199.5,206.85,45.814,34,58.7,0,72.3,75.3,72.3
20160621230000,199.5,206.85,45.814,34,58.7,0,72.3,75.3,72.3
20160621231500,199.5,204.75,45.3488,34,58.7,0,72.2,75.3,72.3
20160621233000,199.5,204.75,45.3488,34,58.7,0,72.2,75.3,72.3
20160621234500,199.5,204.75,45.3488,34,58.7,0,72.1,75.3,72.3
20160622000000,199.5,204.75,45.3488,34,58.7,0,72.1,75.3,72.3
20160622001500,199.5,204.75,45.3488,34,58.7,0,72.1,75.3,72.3
20160622003000,199.5,206.85,45.814,34,58.7,100,72.1,75.3,72.3
20160622004500,199.5,204.75,45.3488,34,58.7,0,72.0,75.3,72.3
20160622010000,199.5,204.75,45.3488,34,58.7,100,71.9,75.3,72.3
20160622011500,199.5,210.0,46.5116,7,86.2,100,72.4,75.3,72.3
20160622013000,199.5,182.7,40.4651,33,62.4,0,72.4,75.3,72.3
20160622014500,199.5,185.85,41.1628,33,60.8,0,72.2,75.3,72.3
20160622020000,199.5,187.95,41.6279,33,60.8,0,72.2,75.3,72.3
20160622021500,199.5,185.85,41.1628,33,60.8,0,72.1,75.3,72.3
20160622023000,199.5,185.85,41.1628,33,60.1,0,72.1,75.3,72.3
20160622024500,199.5,185.85,41.1628,33,60.1,0,72.1,75.3,72.3
20160622030000,199.5,190.05,42.093,33,60.1,100,72.1,75.3,72.3
20160622031500,199.5,187.95,41.6279,33,59.2,100,71.9,75.3,72.3
20160622033000,199.5,190.05,42.093,33,59.2,100,71.9,75.3,72.3
20160622034500,199.5,187.95,41.6279,33,60.9,100,71.9,75.3,72.3
20160622040000,199.5,187.95,41.6279,33,63.2,100,71.9,75.3,72.3
20160622041500,199.5,190.05,42.093,33,66.7,100,71.9,75.3,72.3
20160622043000,199.5,187.95,41.6279,33,68.6,100,71.9,75.3,72.3
20160622044500,199.5,185.85,41.1628,33,68.6,100,71.9,75.3,72.3
20160622050000,199.5,187.95,41.6279,33,74.8,100,71.9,75.3,72.3
20160622051500,199.5,187.95,41.6279,33,85.6,100,72.5,75.3,72.3
20160622053000,199.5,187.95,41.6279,33,61.6,0,72.1,75.3,72.3
20160622054500,199.5,187.95,41.6279,33,60.8,100,71.8,75.3,72.3
20160622060000,199.5,187.95,41.6279,33,64.4,100,71.8,75.3,72.3
20160622061500,199.5,187.95,41.6279,33,66.8,100,71.8,75.3,72.3
20160622063000,199.5,187.95,41.6279,33,68.6,100,71.8,75.3,72.3
20160622064500,199.5,187.95,41.6279,33,76.8,100,71.8,75.3,72.3
20160622070000,199.5,187.95,41.6279,33,78.7,100,72.1,75.3,72.3
20160622071500,199.5,185.85,41.1628,34,78.7,100,72.2,75.3,72.3
20160622073000,199.5,187.95,41.6279,34,78.7,100,72.2,75.3,72.3
20160622074500,199.5,182.7,40.4651,34,78.7,100,72.2,75.3,72.3
20160622080000,199.5,187.95,41.6279,34,78.7,100,72.4,75.3,72.3
20160622081500,199.5,190.05,42.093,34,61.7,0,72.6,75.3,72.3
20160622083000,199.5,187.95,41.6279,34,60.0,0,72.7,75.3,72.3
20160622084500,199.5,341.25,75.5814,45,56.8,0,71.7,71.3,68.3
20160622090000,199.5,364.35,80.6977,46,56.8,0,71.9,71.3,68.3
20160622091500,199.5,369.6,81.8605,47,56.8,0,71.7,71.3,68.3
20160622093000,199.5,388.5,86.0465,48,56.8,0,71.6,71.3,68.3
20160622094500,199.5,383.25,84.8837,48,56.8,0,71.3,71.3,68.3
20160622100000,199.5,383.25,84.8837,48,56.8,0,70.8,71.3,68.3
20160622101500,199.5,351.75,77.907,46,56.8,0,70.9,71.3,68.3
20160622103000,199.5,328.65,72.7907,44,56.8,0,70.9,71.3,68.3
20160622104500,199.5,328.65,72.7907,44,56.8,0,71.1,71.3,68.3
20160622110000,199.5,328.65,72.7907,44,56.8,0,71.2,71.3,68.3
20160622111500,199.5,328.65,72.7907,44,56.8,0,71.4,71.3,68.3
20160622113000,199.5,328.65,72.7907,44,57.9,0,71.5,71.3,68.3
20160622114500,199.5,372.75,82.5581,47,57.2,0,71.7,71.3,68.3
20160622120000,199.5,393.75,87.2093,49,56.4,0,71.7,71.3,68.3
20160622121500,199.5,416.85,92.3256,51,56.4,0,71.6,71.3,68.3
20160622123000,199.5,416.85,92.3256,51,57.2,0,71.6,71.3,68.3
20160622124500,199.5,431.55,95.5814,52,57.2,0,71.5,71.3,68.3
20160622130000,199.5,431.55,95.5814,52,57.2,0,71.2,71.3,68.3
20160622131500,199.5,439.95,97.4419,52,57.2,0,71.0,71.3,68.3
20160622133000,199.5,439.95,97.4419,52,57.2,0,71.1,71.3,68.3
20160622134500,199.5,439.95,97.4419,52,57.2,0,71.1,71.3,68.3
20160622140000,199.5,439.95,97.4419,52,57.2,0,71.0,71.3,68.3
20160622141500,199.5,412.65,91.3953,50,57.2,0,70.9,71.3,68.3
20160622143000,199.5,394.8,87.4419,49,57.2,0,71.1,71.3,68.3
20160622144500,199.5,388.5,86.0465,47,57.2,0,71.0,71.3,68.3
20160622150000,199.5,355.95,78.8372,45,57.9,0,71.0,71.3,68.3
20160622151500,199.5,355.95,78.8372,45,57.9,0,71.2,71.3,68.3
20160622153000,199.5,388.5,86.0465,48,57.2,0,71.7,71.3,68.3
20160622154500,199.5,439.95,97.4419,53,57.2,0,71.6,71.3,68.3
20160622160000,199.5,412.65,91.3953,52,57.2,0,71.5,71.3,68.3
20160622161500,199.5,422.1,93.4884,52,57.2,0,71.4,71.3,68.3
20160622163000,199.5,422.1,93.4884,52,57.2,0,71.3,71.3,68.3
20160622164500,199.5,258.3,57.2093,39,58.7,0,71.8,73.1,70.1
20160622170000,199.5,210.0,46.5116,35,59.5,0,72.4,74.4,71.4
20160622171500,199.5,215.25,47.6744,35,59.5,0,72.7,74.4,71.4
20160622173000,199.5,218.4,48.3721,35,59.5,0,72.9,74.4,71.4
20160622174500,199.5,215.25,47.6744,35,58.8,0,73.1,74.4,71.4
20160622180000,199.5,215.25,47.6744,35,58.8,0,73.3,74.3,71.3
20160622181500,199.5,215.25,47.6744,35,58.8,0,73.3,74.3,71.3
20160622183000,199.5,215.25,47.6744,35,58.8,0,73.2,74.3,71.3
20160622184500,199.5,210.0,46.5116,35,58.8,0,73.1,74.3,71.3
20160622190000,199.5,213.15,47.2093,35,58.8,0,73.1,74.3,71.3
20160622191500,199.5,210.0,46.5116,35,58.8,0,73.0,73.9,70.9
20160622193000,199.5,210.0,46.5116,35,58.8,0,72.9,74.3,71.3
20160622194500,199.5,218.4,48.3721,35,58.8,0,72.9,74.0,71.0
20160622200000,199.5,215.25,47.6744,35,58.8,0,72.8,74.3,71.3
20160622201500,199.5,218.4,48.3721,35,58.8,0,72.8,74.3,71.3
20160622203000,199.5,218.4,48.3721,35,58.8,0,72.7,74.3,71.3
20160622204500,199.5,218.4,48.3721,35,58.8,0,72.6,74.0,71.0
20160622210000,199.5,218.4,48.3721,35,58.8,0,72.6,74.0,71.0
20160622211500,199.5,218.4,48.3721,35,58.8,0,72.6,74.3,71.3
20160622213000,199.5,218.4,48.3721,35,58.8,0,72.5,74.3,71.3
20160622214500,199.5,218.4,48.3721,35,58.8,0,72.4,74.3,71.3
20160622220000,199.5,215.25,47.6744,35,58.8,0,72.2,74.3,71.3
20160622221500,199.5,215.25,47.6744,35,58.8,0,72.1,74.3,71.3
20160622223000,199.5,215.25,47.6744,35,58.8,0,72.1,74.3,71.3
20160622224500,199.5,215.25,47.6744,35,58.8,0,71.9,74.3,71.3
20160622230000,199.5,215.25,47.6744,35,58.8,0,71.9,74.3,71.3
20160622231500,199.5,218.4,48.3721,35,58.8,0,71.7,73.9,70.9
20160622233000,199.5,206.85,45.814,35,58.8,0,71.8,73.9,70.9
20160622234500,199.5,208.95,46.2791,35,58.8,0,71.7,73.9,70.9
20160623000000,199.5,208.95,46.2791,35,58.8,0,71.8,73.9,70.9
20160623001500,199.5,208.95,46.2791,35,58.8,0,71.8,73.9,70.9
20160623003000,199.5,208.95,46.2791,35,58.8,0,71.8,73.9,70.9
20160623004500,199.5,208.95,46.2791,35,58.8,0,71.7,73.6,70.6
20160623010000,199.5,215.25,47.6744,35,58.8,0,71.7,73.9,70.9
20160623011500,199.5,215.25,47.6744,35,58.8,0,71.6,73.9,70.9
20160623013000,199.5,210.0,46.5116,35,58.8,0,71.6,73.9,70.9
20160623014500,199.5,213.15,47.2093,35,58.8,0,71.6,73.9,70.9
20160623020000,199.5,210.0,46.5116,35,58.8,0,71.5,73.9,70.9
20160623021500,199.5,210.0,46.5116,35,58.8,0,71.4,73.5,70.5
20160623023000,199.5,215.25,47.6744,35,58.8,0,71.4,73.6,70.6
20160623024500,199.5,215.25,47.6744,35,58.8,0,71.4,73.5,70.5
20160623030000,199.5,215.25,47.6744,35,58.8,0,71.3,73.5,70.5
20160623031500,199.5,215.25,47.6744,35,58.8,0,71.3,73.2,70.2
20160623033000,199.5,215.25,47.6744,35,58.8,0,71.2,73.5,70.5
20160623034500,199.5,215.25,47.6744,35,58.8,0,71.2,73.5,70.5
20160623040000,199.5,215.25,47.6744,35,58.8,0,71.2,73.5,70.5
20160623041500,199.5,215.25,47.6744,35,58.8,0,71.0,73.6,70.6
20160623043000,199.5,215.25,47.6744,35,58.8,0,71.0,73.6,70.6
20160623044500,199.5,215.25,47.6744,35,58.8,0,71.0,73.6,70.6
20160623050000,199.5,215.25,47.6744,35,58.8,0,70.9,73.5,70.5
20160623051500,199.5,215.25,47.6744,35,58.8,0,70.8,73.5,70.5
20160623053000,199.5,215.25,47.6744,35,58.8,0,70.8,73.5,70.5
20160623054500,199.5,218.4,48.3721,35,58.8,0,70.8,73.5,70.5
20160623060000,199.5,218.4,48.3721,35,58.8,0,70.7,73.5,70.5
20160623061500,199.5,215.25,47.6744,35,58.8,0,70.7,73.5,70.5
20160623063000,199.5,215.25,47.6744,35,58.8,0,70.7,73.6,70.6
20160623064500,199.5,215.25,47.6744,35,58.8,0,70.6,73.6,70.6
20160623070000,199.5,215.25,47.6744,35,58.8,0,70.6,73.6,70.6
20160623071500,199.5,215.25,47.6744,35,58.8,100,70.6,73.9,70.9
20160623073000,199.5,215.25,47.6744,35,58.2,100,70.8,73.9,70.9
20160623074500,199.5,215.25,47.6744,35,58.2,100,70.8,73.9,70.9
20160623080000,199.5,215.25,47.6744,35,58.2,100,70.8,73.9,70.9
20160623081500,199.5,215.25,47.6744,35,57.6,100,71.1,73.9,70.9
20160623083000,199.5,206.85,45.814,35,57.6,0,71.5,73.9,70.9
20160623084500,199.5,204.75,45.3488,35,57.6,0,71.7,73.9,70.9
20160623090000,199.5,206.85,45.814,35,57.6,0,71.7,73.9,70.9
20160623091500,199.5,204.75,45.3488,35,57.6,0,72.0,73.9,70.9
20160623093000,199.5,202.65,44.8837,35,57.6,0,72.2,73.8,70.8
20160623094500,199.5,202.65,44.8837,35,57.6,0,72.3,73.5,70.5
20160623100000,199.5,218.4,48.3721,36,57.6,0,72.5,73.6,70.6
20160623101500,199.5,218.4,48.3721,36,57.6,0,72.6,73.6,70.6
20160623103000,199.5,218.4,48.3721,36,57.6,0,72.7,73.6,70.6
20160623104500,199.5,208.95,46.2791,36,57.6,0,72.7,73.6,70.6
20160623110000,199.5,208.95,46.2791,36,57.6,0,72.8,73.6,70.6
20160623111500,199.5,217.35,48.1395,36,57.6,0,72.9,73.5,70.5
20160623113000,199.5,217.35,48.1395,36,57.6,0,72.9,73.6,70.6
20160623114500,199.5,217.35,48.1395,36,57.6,0,73.2,73.5,70.5
20160623120000,199.5,217.35,48.1395,36,57.6,0,73.5,73.5,70.5
20160623121500,199.5,217.35,48.1395,36,57.6,0,73.3,73.5,70.5
20160623123000,199.5,220.5,48.8372,36,57.6,0,73.3,73.5,70.5
20160623124500,199.5,217.35,48.1395,36,57.6,0,73.3,73.5,70.5
20160623130000,199.5,217.35,48.1395,36,58.3,0,73.4,73.5,70.5
20160623131500,199.5,217.35,48.1395,36,58.3,0,73.4,73.5,70.5
20160623133000,199.5,217.35,48.1395,36,58.3,0,73.5,73.5,70.5
20160623134500,199.5,223.65,49.5349,36,58.3,0,73.6,73.5,70.5
20160623140000,199.5,223.65,49.5349,36,58.3,0,73.8,73.5,70.5
20160623141500,199.5,253.05,56.0465,39,58.3,0,73.8,73.5,70.5
20160623143000,199.5,271.95,60.2326,40,58.3,0,73.9,73.5,70.5
20160623144500,199.5,277.2,61.3954,40,58.3,0,73.7,73.5,70.5
20160623150000,199.5,282.45,62.5581,40,58.3,0,73.6,73.5,70.5
20160623151500,199.5,307.65,68.1395,42,57.6,0,73.4,73.1,70.1
20160623153000,199.5,343.35,76.0465,44,57.6,0,72.8,73.2,70.2
20160623154500,199.5,300.3,66.5116,41,57.6,0,72.9,73.5,70.5
20160623160000,199.5,289.8,64.186,40,58.4,0,73.1,73.2,70.2
20160623161500,199.5,294.0,65.1163,40,58.4,0,73.1,73.5,70.5
20160623163000,199.5,280.35,62.093,39,58.4,0,73.2,73.5,70.5
20160623164500,199.5,277.2,61.3954,39,58.4,0,73.2,73.5,70.5
20160623170000,199.5,277.2,61.3954,39,58.4,0,73.2,73.5,70.5
20160623171500,199.5,256.2,56.7442,38,58.4,0,73.1,73.5,70.5
20160623173000,199.5,256.2,56.7442,38,58.4,0,73.1,73.1,70.1
20160623174500,199.5,223.65,49.5349,35,58.4,0,73.1,73.6,70.6
20160623180000,199.5,228.9,50.6977,36,58.4,0,73.1,73.5,70.5
20160623181500,199.5,213.15,47.2093,35,58.4,0,73.2,73.5,70.5
20160623183000,199.5,206.85,45.814,35,58.4,0,73.2,73.5,70.5
20160623184500,199.5,206.85,45.814,35,59.1,0,73.2,73.3,70.3
20160623190000,199.5,206.85,45.814,35,59.1,0,73.3,73.2,70.2
20160623191500,199.5,206.85,45.814,35,59.1,0,73.3,73.2,70.2
20160623193000,199.5,208.95,46.2791,35,59.1,0,73.3,73.2,70.2
20160623194500,199.5,238.35,52.7907,37,59.1,0,73.2,73.1,70.1
20160623200000,199.5,218.4,48.3721,36,59.1,0,72.9,73.5,70.5
20160623201500,199.5,213.15,47.2093,35,59.1,0,72.8,73.5,70.5
20160623203000,199.5,255.15,56.5116,38,59.1,0,72.7,73.1,70.1
20160623204500,199.5,217.35,48.1395,35,59.1,0,72.6,73.5,70.5
20160623210000,199.5,217.35,48.1395,35,59.1,0,72.5,73.5,70.5
20160623211500,199.5,217.35,48.1395,35,59.1,0,72.4,73.2,70.2
20160623213000,199.5,213.15,47.2093,35,59.1,0,72.4,73.5,70.5
20160623214500,199.5,213.15,47.2093,35,59.1,0,72.3,73.5,70.5
20160623220000,199.5,213.15,47.2093,35,59.1,0,72.3,73.5,70.5
20160623221500,199.5,210.0,46.5116,35,59.1,0,72.2,73.5,70.5
20160623223000,199.5,210.0,46.5116,35,59.1,0,72.1,73.5,70.5
20160623224500,199.5,210.0,46.5116,35,59.1,0,72.1,73.5,70.5
20160623230000,199.5,210.0,46.5116,35,59.1,0,72.0,73.5,70.5
20160623231500,199.5,210.0,46.5116,35,59.1,0,71.9,73.9,70.9
20160623233000,199.5,213.15,47.2093,35,58.5,0,71.8,73.9,70.9
20160623234500,199.5,210.0,46.5116,35,58.5,0,71.8,73.9,70.9
20160624000000,199.5,213.15,47.2093,35,58.5,0,71.7,73.3,70.3
20160624001500,199.5,218.4,48.3721,36,59.1,0,71.8,73.9,70.9
20160624003000,199.5,218.4,48.3721,36,59.1,0,71.8,73.9,70.9
20160624004500,199.5,210.0,46.5116,35,59.1,0,71.7,73.9,70.9
20160624010000,199.5,210.0,46.5116,35,59.1,0,71.7,73.9,70.9
20160624011500,199.5,210.0,46.5116,35,59.1,0,71.7,73.9,70.9
20160624013000,199.5,210.0,46.5116,35,59.1,0,71.7,73.9,70.9
20160624014500,199.5,210.0,46.5116,35,59.1,0,71.6,73.9,70.9
20160624020000,199.5,210.0,46.5116,35,58.4,0,71.6,73.9,70.9
20160624021500,199.5,213.15,47.2093,35,59.1,0,71.6,73.9,70.9
20160624023000,199.5,213.15,47.2093,35,59.1,0,71.6,73.9,70.9
20160624024500,199.5,208.95,46.2791,35,59.1,0,71.5,73.9,70.9
20160624030000,199.5,208.95,46.2791,35,58.4,0,71.4,73.9,70.9
20160624031500,199.5,218.4,48.3721,36,58.4,0,71.4,73.2,70.2
20160624033000,199.5,210.0,46.5116,35,59.1,0,71.3,73.6,70.6
20160624034500,199.5,210.0,46.5116,35,58.4,0,71.3,73.9,70.9
20160624040000,199.5,210.0,46.5116,35,59.1,0,71.3,73.9,70.9
20160624041500,199.5,210.0,46.5116,35,59.1,0,71.2,73.9,70.9
20160624043000,199.5,215.25,47.6744,36,58.4,0,71.0,73.9,70.9
20160624044500,199.5,215.25,47.6744,36,59.1,0,71.0,73.9,70.9
20160624050000,199.5,210.0,46.5116,35,59.1,0,70.9,73.9,70.9
20160624051500,199.5,210.0,46.5116,35,59.1,0,70.9,73.9,70.9
20160624053000,199.5,210.0,46.5116,35,59.1,0,70.9,73.9,70.9
20160624054500,199.5,213.15,47.2093,35,59.1,0,70.8,73.9,70.9
20160624060000,199.5,213.15,47.2093,35,59.1,0,70.8,73.9,70.9
20160624061500,199.5,206.85,45.814,35,59.1,0,70.8,73.9,70.9
20160624063000,199.5,206.85,45.814,35,59.1,0,70.8,73.9,70.9
20160624064500,199.5,210.0,46.5116,35,59.1,0,70.8,73.9,70.9
20160624070000,199.5,213.15,47.2093,35,58.0,0,70.7,73.9,70.9
20160624071500,199.5,213.15,47.2093,35,58.0,0,70.7,73.9,70.9
20160624073000,199.5,213.15,47.2093,35,58.0,0,70.9,73.9,70.9
20160624074500,199.5,213.15,47.2093,35,58.0,0,71.0,73.3,70.3
20160624080000,199.5,213.15,47.2093,35,58.0,0,71.2,73.4,70.4
20160624081500,199.5,210.0,46.5116,35,58.0,0,71.4,73.5,70.5
20160624083000,199.5,202.65,44.8837,35,58.0,0,71.7,73.5,70.5
20160624084500,199.5,204.75,45.3488,35,58.0,0,71.9,73.5,70.5
20160624090000,199.5,206.85,45.814,35,57.2,0,72.0,73.4,70.4
20160624091500,199.5,206.85,45.814,35,57.2,0,72.3,73.4,70.4
20160624093000,199.5,220.5,48.8372,36,57.2,0,72.5,73.4,70.4
20160624094500,199.5,213.15,47.2093,36,57.2,0,72.4,73.4,70.4
20160624100000,199.5,213.15,47.2093,36,57.2,0,72.5,73.3,70.3
20160624101500,199.5,213.15,47.2093,36,57.2,0,72.4,73.2,70.2
20160624103000,199.5,217.35,48.1395,36,57.2,0,72.7,73.3,70.3
20160624104500,199.5,217.35,48.1395,36,57.2,0,72.9,73.3,70.3
20160624110000,199.5,210.0,46.5116,36,57.2,0,73.0,73.2,70.2
20160624111500,199.5,210.0,46.5116,36,57.2,0,72.9,73.2,70.2
20160624113000,199.5,210.0,46.5116,36,57.2,0,73.1,73.2,70.2
20160624114500,199.5,210.0,46.5116,36,57.2,0,73.2,73.2,70.2
20160624120000,199.5,210.0,46.5116,36,57.2,0,73.3,73.2,70.2
20160624121500,199.5,210.0,46.5116,36,57.9,0,73.4,73.2,70.2
20160624123000,199.5,215.25,47.6744,36,57.9,0,73.4,73.2,70.2
20160624124500,199.5,226.8,50.2326,37,57.9,0,73.6,73.2,70.2
20160624130000,199.5,255.15,56.5116,39,57.2,0,73.5,73.2,70.2
20160624131500,199.5,258.3,57.2093,39,57.2,0,73.4,73.2,70.2
20160624133000,199.5,258.3,57.2093,39,57.2,0,73.4,73.2,70.2
20160624134500,199.5,261.45,57.907,39,57.2,0,73.4,73.2,70.2
20160624140000,199.5,261.45,57.907,39,57.2,0,73.5,73.2,70.2
20160624141500,199.5,270.9,60.0,40,57.2,0,73.4,73.2,70.2
20160624143000,199.5,270.9,60.0,40,57.2,0,73.4,73.2,70.2
20160624144500,199.5,280.35,62.093,40,58.3,0,73.5,73.2,70.2
20160624150000,199.5,300.3,66.5116,42,58.3,0,73.3,73.2,70.2
20160624151500,199.5,300.3,66.5116,42,58.3,0,73.4,73.2,70.2
20160624153000,199.5,300.3,66.5116,42,58.3,0,73.3,73.2,70.2
20160624154500,199.5,304.5,67.4419,42,58.3,0,73.3,73.2,70.2
20160624160000,199.5,300.3,66.5116,42,58.3,0,73.2,73.2,70.2
20160624161500,199.5,300.3,66.5116,42,58.3,0,73.1,73.2,70.2
20160624163000,199.5,283.5,62.7907,41,58.3,0,72.9,73.2,70.2
20160624164500,199.5,279.3,61.8605,40,58.3,0,72.9,73.2,70.2
20160624170000,199.5,259.35,57.4419,38,58.3,0,72.9,73.2,70.2
20160624171500,199.5,244.65,54.186,37,58.3,0,72.9,73.2,70.2
20160624173000,199.5,234.15,51.8605,37,58.3,0,72.9,73.2,70.2
20160624174500,199.5,228.9,50.6977,36,58.3,0,72.9,73.2,70.2
20160624180000,199.5,210.0,46.5116,35,58.3,0,72.9,73.2,70.2
20160624181500,199.5,213.15,47.2093,35,58.3,0,72.9,73.2,70.2
20160624183000,199.5,210.0,46.5116,35,58.3,0,72.9,73.2,70.2
20160624184500,199.5,210.0,46.5116,35,58.3,0,72.9,73.2,70.2
20160624190000,199.5,202.65,44.8837,35,58.3,0,72.8,73.2,70.2
20160624191500,199.5,206.85,45.814,35,58.3,0,72.8,73.2,70.2
20160624193000,199.5,204.75,45.3488,35,58.3,0,72.8,73.2,70.2
20160624194500,199.5,204.75,45.3488,35,58.3,0,72.9,73.2,70.2
20160624200000,199.5,206.85,45.814,35,59.1,0,72.8,73.2,70.2
20160624201500,199.5,204.75,45.3488,35,59.1,0,72.7,73.2,70.2
20160624203000,199.5,204.75,45.3488,35,59.1,0,72.6,73.2,70.2
20160624204500,199.5,204.75,45.3488,35,59.1,0,72.6,73.2,70.2
20160624210000,199.5,204.75,45.3488,35,59.1,0,72.5,73.2,70.2
20160624211500,199.5,204.75,45.3488,35,59.1,0,72.5,73.2,70.2
20160624213000,199.5,202.65,44.8837,35,59.1,0,72.6,73.2,70.2
20160624214500,199.5,202.65,44.8837,35,59.1,0,72.5,73.2,70.2
20160624220000,199.5,200.55,44.4186,35,59.1,0,72.5,73.2,70.2
20160624221500,199.5,202.65,44.8837,35,59.1,0,72.4,73.2,70.2
20160624223000,199.5,202.65,44.8837,35,59.1,0,72.4,73.2,70.2
20160624224500,199.5,202.65,44.8837,35,59.1,0,72.3,73.2,70.2
20160624230000,199.5,202.65,44.8837,35,59.1,0,72.3,73.2,70.2
20160624231500,199.5,202.65,44.8837,35,59.1,0,72.2,73.2,70.2
20160624233000,199.5,202.65,44.8837,35,59.1,0,72.2,73.2,70.2
20160624234500,199.5,204.75,45.3488,35,59.1,0,72.2,73.2,70.2
20160625000000,199.5,204.75,45.3488,35,59.1,0,72.1,73.2,70.2
20160625001500,199.5,208.95,46.2791,35,59.1,0,72.1,73.2,70.2
20160625003000,199.5,213.15,47.2093,35,59.1,0,72.1,73.2,70.2
20160625004500,199.5,210.0,46.5116,35,59.1,0,72.0,73.2,70.2
20160625010000,199.5,210.0,46.5116,35,59.1,0,71.9,73.2,70.2
20160625011500,199.5,270.9,60.0,8,58.3,0,70.9,73.2,70.2
20160625013000,199.5,208.95,46.2791,35,58.3,0,71.6,73.2,70.2
20160625014500,199.5,208.95,46.2791,35,58.3,0,71.7,73.2,70.2
20160625020000,199.5,208.95,46.2791,35,59.1,0,71.7,73.2,70.2
20160625021500,199.5,208.95,46.2791,35,59.1,0,71.6,73.2,70.2
20160625023000,199.5,208.95,46.2791,35,59.1,0,71.6,73.2,70.2
20160625024500,199.5,213.15,47.2093,35,59.1,0,71.6,73.2,70.2
20160625030000,199.5,210.0,46.5116,35,59.1,0,71.6,73.2,70.2
20160625031500,199.5,213.15,47.2093,35,59.1,0,71.6,73.2,70.2
20160625033000,199.5,213.15,47.2093,35,59.1,0,71.6,73.2,70.2
20160625034500,199.5,213.15,47.2093,35,59.1,0,71.6,73.2,70.2
20160625040000,199.5,213.15,47.2093,35,59.1,0,71.5,73.2,70.2
20160625041500,199.5,210.0,46.5116,35,58.4,0,71.3,73.2,70.2
20160625043000,199.5,213.15,47.2093,35,58.4,0,71.3,73.2,70.2
20160625044500,199.5,213.15,47.2093,35,59.1,0,71.3,73.2,70.2
20160625050000,199.5,213.15,47.2093,35,59.1,0,71.2,73.2,70.2
20160625051500,199.5,213.15,47.2093,35,58.4,0,71.1,73.2,70.2
20160625053000,199.5,213.15,47.2093,35,59.1,0,71.0,73.2,70.2
20160625054500,199.5,213.15,47.2093,35,59.1,0,71.1,73.2,70.2
20160625060000,199.5,213.15,47.2093,35,59.1,0,71.1,73.2,70.2
20160625061500,199.5,213.15,47.2093,35,59.1,0,70.9,73.2,70.2
20160625063000,199.5,213.15,47.2093,35,59.1,0,70.9,73.2,70.2
20160625064500,199.5,213.15,47.2093,35,59.1,0,70.9,73.2,70.2
20160625070000,199.5,217.35,48.1395,35,58.4,0,70.9,73.2,70.2
20160625071500,199.5,217.35,48.1395,35,58.4,0,70.8,73.2,70.2
20160625073000,199.5,217.35,48.1395,35,58.4,0,70.8,73.2,70.2
20160625074500,199.5,210.0,46.5116,35,58.4,0,70.9,73.2,70.2
20160625080000,199.5,210.0,46.5116,35,57.6,0,70.9,73.2,70.2
20160625081500,199.5,210.0,46.5116,35,57.6,0,70.9,73.2,70.2
20160625083000,199.5,210.0,46.5116,35,57.6,0,70.8,73.2,70.2
20160625084500,199.5,210.0,46.5116,35,56.8,0,70.8,73.2,70.2
20160625090000,199.5,210.0,46.5116,35,56.8,0,70.9,73.2,70.2
20160625091500,199.5,213.15,47.2093,35,56.8,0,71.0,73.2,70.2
20160625093000,199.5,213.15,47.2093,35,56.8,0,70.9,73.2,70.2
20160625094500,199.5,208.95,46.2791,35,57.9,0,71.0,73.2,70.2
20160625100000,199.5,208.95,46.2791,35,57.9,0,71.2,73.2,70.2
20160625101500,199.5,208.95,46.2791,35,57.9,0,71.2,73.2,70.2
20160625103000,199.5,206.85,45.814,35,57.1,0,71.2,73.2,70.2
20160625104500,199.5,208.95,46.2791,35,57.1,0,71.3,73.2,70.2
20160625110000,199.5,208.95,46.2791,35,57.1,0,71.3,73.2,70.2
20160625111500,199.5,206.85,45.814,35,57.1,0,71.3,73.2,70.2
20160625113000,199.5,204.75,45.3488,35,57.1,0,71.4,73.2,70.2
20160625114500,199.5,204.75,45.3488,35,57.1,0,71.5,73.2,70.2
20160625120000,199.5,202.65,44.8837,35,57.1,0,71.5,73.2,70.2
20160625121500,199.5,202.65,44.8837,35,57.9,0,71.6,73.2,70.2
20160625123000,199.5,200.55,44.4186,35,57.9,0,71.6,73.2,70.2
20160625124500,199.5,204.75,45.3488,35,57.9,0,71.7,73.2,70.2
20160625130000,199.5,202.65,44.8837,35,57.9,0,71.7,73.2,70.2
20160625131500,199.5,202.65,44.8837,35,57.9,0,71.7,73.2,70.2
20160625133000,199.5,202.65,44.8837,35,57.2,0,71.7,73.2,70.2
20160625134500,199.5,202.65,44.8837,35,57.2,0,71.7,73.2,70.2
20160625140000,199.5,202.65,44.8837,35,57.2,0,71.7,73.2,70.2
20160625141500,199.5,200.55,44.4186,35,57.9,0,71.7,73.2,70.2
20160625143000,199.5,200.55,44.4186,35,58.7,0,71.9,73.2,70.2
20160625144500,199.5,202.65,44.8837,35,58.7,0,72.0,73.2,70.2
20160625150000,199.5,200.55,44.4186,35,58.7,0,72.1,73.2,70.2
20160625151500,199.5,200.55,44.4186,35,58.7,0,72.1,73.2,70.2
20160625153000,199.5,200.55,44.4186,35,58.7,0,72.0,73.2,70.2
20160625154500,199.5,202.65,44.8837,35,58.7,0,72.0,73.2,70.2
20160625160000,199.5,200.55,44.4186,35,58.7,0,72.1,73.2,70.2
20160625161500,199.5,202.65,44.8837,35,58.7,0,72.1,73.2,70.2
20160625163000,199.5,202.65,44.8837,35,58.0,0,72.1,73.2,70.2
20160625164500,199.5,202.65,44.8837,35,58.0,0,72.0,73.2,70.2
20160625170000,199.5,202.65,44.8837,35,58.0,0,72.0,73.2,70.2
20160625171500,199.5,204.75,45.3488,35,58.0,0,72.1,73.2,70.2
20160625173000,199.5,204.75,45.3488,35,58.0,0,71.9,73.2,70.2
20160625174500,199.5,202.65,44.8837,35,58.0,0,71.9,73.2,70.2
20160625180000,199.5,202.65,44.8837,35,58.0,0,71.9,73.2,70.2
20160625181500,199.5,202.65,44.8837,35,58.0,0,71.9,73.2,70.2
20160625183000,199.5,202.65,44.8837,35,58.0,0,71.9,73.2,70.2
20160625184500,199.5,202.65,44.8837,35,58.0,0,71.9,73.2,70.2
20160625190000,199.5,202.65,44.8837,35,58.0,0,71.9,73.2,70.2
20160625191500,199.5,202.65,44.8837,35,58.0,0,71.9,73.2,70.2
20160625193000,199.5,202.65,44.8837,35,58.0,0,71.9,73.2,70.2
20160625194500,199.5,202.65,44.8837,35,58.7,0,71.9,73.2,70.2
20160625200000,199.5,204.75,45.3488,35,58.7,0,71.9,73.2,70.2
20160625201500,199.5,200.55,44.4186,35,58.7,0,71.9,73.2,70.2
20160625203000,199.5,202.65,44.8837,35,58.7,0,71.9,73.2,70.2
20160625204500,199.5,202.65,44.8837,35,58.7,0,71.9,73.2,70.2
20160625210000,199.5,202.65,44.8837,35,58.7,0,71.9,73.2,70.2
20160625211500,199.5,204.75,45.3488,35,58.7,0,71.8,73.2,70.2
20160625213000,199.5,202.65,44.8837,35,58.7,0,71.9,73.2,70.2
20160625214500,199.5,202.65,44.8837,35,58.7,0,71.9,73.2,70.2
20160625220000,199.5,202.65,44.8837,35,58.7,0,71.8,73.2,70.2
20160625221500,199.5,204.75,45.3488,35,58.7,0,71.8,73.2,70.2
20160625223000,199.5,202.65,44.8837,35,58.7,0,71.8,73.2,70.2
20160625224500,199.5,204.75,45.3488,35,58.7,0,71.7,73.2,70.2
20160625230000,199.5,204.75,45.3488,35,58.7,0,71.7,73.2,70.2
20160625231500,199.5,202.65,44.8837,35,58.7,0,71.7,73.2,70.2
20160625233000,199.5,204.75,45.3488,35,58.7,0,71.7,73.2,70.2
20160625234500,199.5,204.75,45.3488,35,58.7,0,71.6,73.2,70.2
20160626000000,199.5,204.75,45.3488,35,58.7,0,71.7,73.2,70.2
20160626001500,199.5,206.85,45.814,35,58.7,0,71.7,73.2,70.2
20160626003000,199.5,202.65,44.8837,35,58.7,0,71.6,73.2,70.2
20160626004500,199.5,202.65,44.8837,35,58.7,0,71.7,73.2,70.2
20160626010000,199.5,206.85,45.814,35,58.7,0,71.7,73.2,70.2
20160626011500,199.5,204.75,45.3488,35,58.7,0,71.7,73.2,70.2
20160626013000,199.5,200.55,44.4186,35,58.7,0,71.6,73.2,70.2
20160626014500,199.5,202.65,44.8837,35,58.7,0,71.6,73.2,70.2
20160626020000,199.5,204.75,45.3488,35,58.7,0,71.6,73.2,70.2
20160626021500,199.5,204.75,45.3488,35,58.7,0,71.6,73.2,70.2
20160626023000,199.5,204.75,45.3488,35,58.7,0,71.6,73.2,70.2
20160626024500,199.5,204.75,45.3488,35,58.7,0,71.6,73.2,70.2
20160626030000,199.5,204.75,45.3488,35,58.7,0,71.4,73.2,70.2
20160626031500,199.5,204.75,45.3488,35,58.7,0,71.4,73.2,70.2
20160626033000,199.5,206.85,45.814,35,58.7,0,71.4,73.2,70.2
20160626034500,199.5,204.75,45.3488,35,58.7,0,71.3,73.2,70.2
20160626040000,199.5,204.75,45.3488,35,58.7,0,71.3,73.2,70.2
20160626041500,199.5,206.85,45.814,35,58.7,0,71.2,73.2,70.2
20160626043000,199.5,206.85,45.814,35,58.7,0,71.2,73.2,70.2
20160626044500,199.5,206.85,45.814,35,58.7,0,71.2,73.2,70.2
20160626050000,199.5,206.85,45.814,35,58.7,0,71.0,73.2,70.2
20160626051500,199.5,208.95,46.2791,35,58.7,0,71.0,73.2,70.2
20160626053000,199.5,206.85,45.814,35,58.7,0,71.0,73.2,70.2
20160626054500,199.5,206.85,45.814,35,58.7,0,70.9,73.2,70.2
20160626060000,199.5,206.85,45.814,35,58.7,0,70.9,73.2,70.2
20160626061500,199.5,206.85,45.814,35,58.7,0,70.8,73.2,70.2
20160626063000,199.5,208.95,46.2791,35,58.7,0,70.9,73.2,70.2
20160626064500,199.5,208.95,46.2791,35,58.7,0,70.8,73.2,70.2
20160626070000,199.5,208.95,46.2791,35,58.7,0,70.8,73.2,70.2
20160626071500,199.5,208.95,46.2791,35,58.7,0,70.8,73.2,70.2
20160626073000,199.5,208.95,46.2791,35,58.7,0,70.8,73.2,70.2
20160626074500,199.5,208.95,46.2791,35,58.0,0,70.8,73.2,70.2
20160626080000,199.5,208.95,46.2791,35,58.0,0,70.8,73.2,70.2
20160626081500,199.5,213.15,47.2093,35,58.0,0,70.8,73.2,70.2
20160626083000,199.5,213.15,47.2093,35,57.4,0,70.8,73.2,70.2
20160626084500,199.5,213.15,47.2093,35,57.4,0,70.8,73.2,70.2
20160626090000,199.5,210.0,46.5116,35,57.4,0,70.8,73.2,70.2
20160626091500,199.5,210.0,46.5116,35,57.4,0,70.8,73.2,70.2
20160626093000,199.5,213.15,47.2093,35,57.4,0,70.9,73.2,70.2
20160626094500,199.5,213.15,47.2093,35,57.4,0,70.9,73.2,70.2
20160626100000,199.5,213.15,47.2093,35,57.4,0,71.0,73.2,70.2
20160626101500,199.5,210.0,46.5116,35,57.4,0,71.0,73.2,70.2
20160626103000,199.5,210.0,46.5116,35,57.4,0,71.1,73.2,70.2
20160626104500,199.5,210.0,46.5116,35,57.4,0,71.2,73.2,70.2
20160626110000,199.5,210.0,46.5116,35,57.4,0,71.2,73.2,70.2
20160626111500,199.5,210.0,46.5116,35,57.4,0,71.2,73.2,70.2
20160626113000,199.5,210.0,46.5116,35,57.4,0,71.2,73.2,70.2
20160626114500,199.5,206.85,45.814,35,57.4,0,71.2,73.2,70.2
20160626120000,199.5,208.95,46.2791,35,57.4,0,71.3,73.2,70.2
20160626121500,199.5,206.85,45.814,35,57.4,0,71.3,73.2,70.2
20160626123000,199.5,204.75,45.3488,35,57.4,0,71.4,73.2,70.2
20160626124500,199.5,204.75,45.3488,35,57.4,0,71.5,73.2,70.2
20160626130000,199.5,204.75,45.3488,35,57.4,0,71.6,73.2,70.2
20160626131500,199.5,202.65,44.8837,35,57.4,0,71.6,73.2,70.2
20160626133000,199.5,202.65,44.8837,35,57.4,0,71.6,73.2,70.2
20160626134500,199.5,200.55,44.4186,35,57.4,0,71.6,73.2,70.2
20160626140000,199.5,204.75,45.3488,35,57.4,0,71.6,73.2,70.2
20160626141500,199.5,204.75,45.3488,35,57.4,0,71.6,73.2,70.2
20160626143000,199.5,206.85,45.814,35,57.4,0,71.6,73.2,70.2
20160626144500,199.5,204.75,45.3488,35,57.4,0,71.7,73.2,70.2
20160626150000,199.5,204.75,45.3488,35,57.4,0,71.7,73.2,70.2
20160626151500,199.5,204.75,45.3488,35,57.4,0,71.7,73.2,70.2
20160626153000,199.5,206.85,45.814,35,57.4,0,71.7,73.2,70.2
20160626154500,199.5,206.85,45.814,35,57.4,0,71.7,73.2,70.2
20160626160000,199.5,204.75,45.3488,35,57.4,0,71.8,73.2,70.2
20160626161500,199.5,206.85,45.814,35,57.4,0,71.9,73.2,70.2
20160626163000,199.5,208.95,46.2791,35,58.3,0,71.9,73.2,70.2
20160626164500,199.5,204.75,45.3488,35,58.3,0,72.0,73.2,70.2
20160626170000,199.5,206.85,45.814,35,58.3,0,72.0,73.2,70.2
20160626171500,199.5,206.85,45.814,35,58.3,0,72.0,73.2,70.2
20160626173000,199.5,206.85,45.814,35,58.3,0,72.1,73.2,70.2
20160626174500,199.5,206.85,45.814,35,58.3,0,72.1,73.2,70.2
20160626180000,199.5,206.85,45.814,35,58.3,0,72.2,73.2,70.2
20160626181500,199.5,208.95,46.2791,35,58.3,0,72.2,73.2,70.2
20160626183000,199.5,204.75,45.3488,35,58.3,0,72.2,73.2,70.2
20160626184500,199.5,206.85,45.814,35,58.3,0,72.2,73.2,70.2
20160626190000,199.5,206.85,45.814,35,58.3,0,72.3,73.2,70.2
20160626191500,199.5,204.75,45.3488,35,58.3,0,72.3,73.2,70.2
20160626193000,199.5,204.75,45.3488,35,58.3,0,72.4,73.2,70.2
20160626194500,199.5,206.85,45.814,35,58.3,0,72.3,73.2,70.2
20160626200000,199.5,202.65,44.8837,35,58.3,0,72.3,73.2,70.2
20160626201500,199.5,200.55,44.4186,35,59.0,0,72.3,73.2,70.2
20160626203000,199.5,200.55,44.4186,35,59.0,0,72.3,73.2,70.2
20160626204500,199.5,202.65,44.8837,35,59.0,0,72.3,73.2,70.2
20160626210000,199.5,202.65,44.8837,35,59.0,0,72.3,73.2,70.2
20160626211500,199.5,202.65,44.8837,35,59.0,0,72.3,73.2,70.2
20160626213000,199.5,202.65,44.8837,35,59.0,0,72.2,73.2,70.2
20160626214500,199.5,202.65,44.8837,35,59.0,0,72.2,73.2,70.2
20160626220000,199.5,206.85,45.814,35,59.0,0,72.2,73.2,70.2
20160626221500,199.5,208.95,46.2791,35,59.0,0,72.1,73.2,70.2
20160626223000,199.5,208.95,46.2791,35,59.0,0,72.1,73.2,70.2
20160626224500,199.5,208.95,46.2791,35,59.0,0,72.1,73.2,70.2
20160626230000,199.5,208.95,46.2791,35,59.0,0,72.1,73.2,70.2
20160626231500,199.5,208.95,46.2791,35,59.0,0,72.0,73.2,70.2
20160626233000,199.5,206.85,45.814,35,59.0,0,71.9,73.2,70.2
20160626234500,199.5,210.0,46.5116,35,59.0,0,71.9,73.2,70.2
20160627000000,199.5,210.0,46.5116,35,58.4,0,72.0,73.2,70.2
20160627001500,199.5,210.0,46.5116,35,58.4,0,71.9,73.2,70.2
20160627003000,199.5,202.65,44.8837,35,58.4,0,71.9,73.2,70.2
20160627004500,199.5,208.95,46.2791,35,58.4,0,71.9,73.2,70.2
20160627010000,199.5,208.95,46.2791,35,58.4,0,72.0,73.2,70.2
20160627011500,199.5,208.95,46.2791,35,58.4,0,71.9,73.2,70.2
20160627013000,199.5,208.95,46.2791,35,58.4,0,72.0,73.2,70.2
20160627014500,199.5,208.95,46.2791,35,58.4,0,71.9,73.2,70.2
20160627020000,199.5,208.95,46.2791,35,58.4,0,71.9,73.2,70.2
20160627021500,199.5,208.95,46.2791,35,58.4,0,71.8,73.2,70.2
20160627023000,199.5,208.95,46.2791,35,58.4,0,71.8,73.2,70.2
20160627024500,199.5,208.95,46.2791,35,59.1,0,71.8,73.2,70.2
20160627030000,199.5,208.95,46.2791,35,59.1,0,71.7,73.2,70.2
20160627031500,199.5,206.85,45.814,35,59.1,0,71.7,73.2,70.2
20160627033000,199.5,208.95,46.2791,35,59.1,0,71.7,73.2,70.2
20160627034500,199.5,208.95,46.2791,35,59.1,0,71.7,73.2,70.2
20160627040000,199.5,208.95,46.2791,35,59.1,0,71.6,73.2,70.2
20160627041500,199.5,208.95,46.2791,35,58.4,0,71.4,73.2,70.2
20160627043000,199.5,208.95,46.2791,35,58.4,0,71.4,73.2,70.2
20160627044500,199.5,208.95,46.2791,35,58.4,0,71.3,73.2,70.2
20160627050000,199.5,208.95,46.2791,35,58.4,0,71.3,73.2,70.2
20160627051500,199.5,208.95,46.2791,35,58.4,0,71.2,73.2,70.2
20160627053000,199.5,208.95,46.2791,35,58.4,0,71.2,73.2,70.2
20160627054500,199.5,213.15,47.2093,35,58.4,0,71.2,73.2,70.2
20160627060000,199.5,206.85,45.814,35,59.0,0,71.2,73.2,70.2
20160627061500,199.5,210.0,46.5116,35,59.0,0,71.2,73.2,70.2
20160627063000,199.5,206.85,45.814,35,59.0,0,71.1,73.2,70.2
20160627064500,199.5,208.95,46.2791,35,59.0,0,71.0,73.2,70.2
20160627070000,199.5,208.95,46.2791,35,58.4,0,71.0,73.2,70.2
20160627071500,199.5,200.55,44.4186,35,58.4,0,70.8,73.2,70.2
20160627073000,199.5,208.95,46.2791,35,58.4,0,70.7,73.2,70.2
20160627074500,199.5,202.65,44.8837,35,58.4,0,70.7,73.2,70.2
20160627080000,199.5,200.55,44.4186,35,58.4,0,70.8,73.2,70.2
20160627081500,199.5,198.45,43.9535,35,58.4,0,70.7,73.2,70.2
20160627083000,199.5,202.65,44.8837,35,58.4,0,70.9,73.2,70.2
20160627084500,199.5,204.75,45.3488,35,58.4,0,71.2,73.2,70.2
20160627090000,199.5,206.85,45.814,35,58.4,0,71.2,73.2,70.2
20160627091500,199.5,213.15,47.2093,35,58.4,0,71.5,73.2,70.2
20160627093000,199.5,210.0,46.5116,35,58.4,0,72.1,73.2,70.2
20160627094500,199.5,213.15,47.2093,35,58.4,0,72.3,73.2,70.2
20160627100000,199.5,208.95,46.2791,35,58.4,0,72.5,73.2,70.2
20160627101500,199.5,208.95,46.2791,35,58.4,0,72.8,73.2,70.2
20160627103000,199.5,202.65,44.8837,35,58.4,0,73.0,73.2,70.2
20160627104500,199.5,202.65,44.8837,35,58.4,0,72.9,73.2,70.2
20160627110000,199.5,200.55,44.4186,35,58.4,0,72.9,73.2,70.2
20160627111500,199.5,200.55,44.4186,35,58.4,0,73.1,73.2,70.2
20160627113000,199.5,204.75,45.3488,35,58.4,0,73.2,73.2,70.2
20160627114500,199.5,208.95,46.2791,35,58.4,0,73.2,73.2,70.2
20160627120000,199.5,202.65,44.8837,35,58.4,0,73.4,73.2,70.2
20160627121500,199.5,210.0,46.5116,35,58.4,0,73.5,73.2,70.2
20160627123000,199.5,255.15,56.5116,39,58.4,0,73.6,73.2,70.2
20160627124500,199.5,262.5,58.1395,39,58.4,0,73.5,73.2,70.2
20160627130000,199.5,283.5,62.7907,40,58.4,0,73.4,73.2,70.2
20160627131500,199.5,283.5,62.7907,40,58.4,0,73.3,73.2,70.2
20160627133000,199.5,277.2,61.3954,40,58.4,0,73.2,73.2,70.2
20160627134500,199.5,277.2,61.3954,40,58.4,0,73.3,73.2,70.2
20160627140000,199.5,274.05,60.6977,40,58.4,0,73.3,73.2,70.2
