PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160627141500,199.5,274.05,60.6977,40,58.4,0,73.4,73.2,70.2
20160627143000,199.5,274.05,60.6977,40,58.4,0,73.4,73.2,70.2
20160627144500,199.5,282.45,62.5581,40,58.4,0,73.4,73.2,70.2
20160627150000,199.5,282.45,62.5581,40,58.4,0,73.3,73.2,70.2
20160627151500,199.5,309.75,68.6047,41,58.4,0,73.3,73.2,70.2
20160627153000,199.5,280.35,62.093,40,58.4,0,73.4,73.2,70.2
20160627154500,199.5,280.35,62.093,40,58.4,0,73.5,73.2,70.2
20160627160000,199.5,284.55,63.0233,40,58.4,0,73.4,73.2,70.2
20160627161500,199.5,280.35,62.093,40,58.4,0,73.1,73.2,70.2
20160627163000,199.5,284.55,63.0233,40,58.4,0,72.9,73.2,70.2
20160627164500,199.5,271.95,60.2326,39,58.4,0,72.8,73.2,70.2
20160627170000,199.5,261.45,57.907,38,58.4,0,72.8,73.2,70.2
20160627171500,199.5,238.35,52.7907,36,58.4,0,72.9,73.2,70.2
20160627173000,199.5,234.15,51.8605,36,58.4,0,72.9,73.2,70.2
20160627174500,199.5,234.15,51.8605,36,59.1,0,73.1,73.2,70.2
20160627180000,199.5,239.4,53.0233,36,59.2,0,73.1,73.2,70.2
20160627181500,199.5,235.2,52.093,36,59.2,0,73.1,73.2,70.2
20160627183000,199.5,238.35,52.7907,36,59.2,0,73.0,73.2,70.2
20160627184500,199.5,238.35,52.7907,36,59.2,0,73.1,73.2,70.2
20160627190000,199.5,235.2,52.093,36,59.2,0,72.9,73.2,70.2
20160627191500,199.5,229.95,50.9302,36,59.2,0,72.9,73.2,70.2
20160627193000,199.5,223.65,49.5349,36,59.2,0,72.8,73.2,70.2
20160627194500,199.5,213.15,47.2093,35,59.2,0,72.9,73.2,70.2
20160627200000,199.5,210.0,46.5116,35,59.2,0,72.7,73.2,70.2
20160627201500,199.5,210.0,46.5116,35,59.2,0,72.6,73.2,70.2
20160627203000,199.5,210.0,46.5116,35,59.2,0,72.6,73.2,70.2
20160627204500,199.5,213.15,47.2093,35,59.2,0,72.4,73.2,70.2
20160627210000,199.5,210.0,46.5116,35,59.2,0,72.4,73.2,70.2
20160627211500,199.5,210.0,46.5116,35,59.2,0,72.3,73.2,70.2
20160627213000,199.5,210.0,46.5116,35,59.2,0,72.3,73.2,70.2
20160627214500,199.5,210.0,46.5116,35,58.5,0,72.2,73.2,70.2
20160627220000,199.5,210.0,46.5116,35,58.5,0,72.2,73.2,70.2
20160627221500,199.5,206.85,45.814,35,58.5,0,72.1,73.2,70.2
20160627223000,199.5,210.0,46.5116,35,58.5,0,72.1,73.2,70.2
20160627224500,199.5,206.85,45.814,35,58.5,0,72.0,73.2,70.2
20160627230000,199.5,208.95,46.2791,35,58.5,0,71.9,73.2,70.2
20160627231500,199.5,208.95,46.2791,35,58.5,0,71.9,73.2,70.2
20160627233000,199.5,206.85,45.814,35,58.5,0,71.9,73.2,70.2
20160627234500,199.5,210.0,46.5116,35,58.5,0,71.8,73.2,70.2
20160628000000,199.5,210.0,46.5116,35,58.5,0,71.8,73.2,70.2
20160628001500,199.5,210.0,46.5116,35,58.5,0,71.8,73.2,70.2
20160628003000,199.5,200.55,44.4186,35,59.1,0,71.8,73.2,70.2
20160628004500,199.5,204.75,45.3488,35,59.1,0,71.9,73.2,70.2
20160628010000,199.5,208.95,46.2791,35,59.1,0,71.9,73.2,70.2
20160628011500,199.5,208.95,46.2791,35,59.1,0,71.8,73.2,70.2
20160628013000,199.5,208.95,46.2791,35,59.1,0,71.8,73.2,70.2
20160628014500,199.5,208.95,46.2791,35,59.1,0,71.8,73.2,70.2
20160628020000,199.5,208.95,46.2791,35,59.1,0,71.7,73.2,70.2
20160628021500,199.5,208.95,46.2791,35,59.1,0,71.7,73.2,70.2
20160628023000,199.5,208.95,46.2791,35,59.1,0,71.7,73.2,70.2
20160628024500,199.5,208.95,46.2791,35,58.4,0,71.6,73.2,70.2
20160628030000,199.5,208.95,46.2791,35,58.4,0,71.6,73.2,70.2
20160628031500,199.5,206.85,45.814,35,58.4,0,71.5,73.2,70.2
20160628033000,199.5,204.75,45.3488,35,59.1,0,71.6,73.2,70.2
20160628034500,199.5,204.75,45.3488,35,59.1,0,71.6,73.2,70.2
20160628040000,199.5,206.85,45.814,35,59.1,0,71.5,73.2,70.2
20160628041500,199.5,204.75,45.3488,35,58.4,0,71.3,73.2,70.2
20160628043000,199.5,206.85,45.814,35,58.4,0,71.2,73.2,70.2
20160628044500,199.5,208.95,46.2791,35,58.4,0,71.2,73.2,70.2
20160628050000,199.5,208.95,46.2791,35,58.4,0,71.1,73.2,70.2
20160628051500,199.5,208.95,46.2791,35,58.4,0,71.0,73.2,70.2
20160628053000,199.5,213.15,47.2093,35,58.4,0,71.0,73.2,70.2
20160628054500,199.5,213.15,47.2093,35,58.4,0,70.9,73.2,70.2
20160628060000,199.5,210.0,46.5116,35,58.4,0,70.9,73.2,70.2
20160628061500,199.5,213.15,47.2093,35,58.4,0,70.9,73.2,70.2
20160628063000,199.5,210.0,46.5116,35,58.4,0,70.9,73.2,70.2
20160628064500,199.5,213.15,47.2093,35,58.4,0,70.8,73.2,70.2
20160628070000,199.5,210.0,46.5116,35,58.4,0,70.8,73.2,70.2
20160628071500,199.5,210.0,46.5116,35,58.4,0,70.8,73.2,70.2
20160628073000,199.5,210.0,46.5116,35,57.6,0,70.9,73.2,70.2
20160628074500,199.5,448.35,99.3023,53,57.6,0,70.2,68.0,64.9
20160628080000,199.5,448.35,99.3023,53,56.4,0,69.4,68.0,64.9
20160628081500,199.5,448.35,99.3023,53,56.4,0,69.1,68.0,64.9
20160628083000,199.5,185.85,41.1628,32,73.7,100,69.7,74.3,71.3
20160628084500,199.5,217.35,48.1395,36,62.4,0,71.4,73.5,70.5
20160628090000,199.5,217.35,48.1395,36,60.4,0,71.7,73.5,70.5
20160628091500,199.5,213.15,47.2093,36,59.6,0,71.9,73.5,70.5
20160628093000,199.5,213.15,47.2093,36,58.8,0,72.1,73.5,70.5
20160628094500,199.5,228.9,50.6977,37,58.8,0,72.5,73.6,70.6
20160628100000,199.5,215.25,47.6744,36,58.1,0,72.6,73.5,70.5
20160628101500,199.5,215.25,47.6744,36,58.1,0,72.8,73.9,70.9
20160628103000,199.5,215.25,47.6744,36,58.1,0,72.9,73.6,70.6
20160628104500,199.5,215.25,47.6744,36,58.1,0,73.0,73.5,70.5
20160628110000,199.5,215.25,47.6744,36,58.1,0,73.0,73.5,70.5
20160628111500,199.5,210.0,46.5116,36,58.1,0,73.1,73.5,70.5
20160628113000,199.5,213.15,47.2093,36,58.1,0,73.4,73.5,70.5
20160628114500,199.5,210.0,46.5116,36,58.1,0,73.5,73.5,70.5
20160628120000,199.5,218.4,48.3721,36,58.1,0,73.5,73.5,70.5
20160628121500,199.5,213.15,47.2093,36,58.1,0,73.5,73.5,70.5
20160628123000,199.5,213.15,47.2093,36,58.1,0,73.7,73.5,70.5
20160628124500,199.5,213.15,47.2093,36,58.1,0,73.8,73.5,70.5
20160628130000,199.5,228.9,50.6977,37,58.7,0,73.8,73.5,70.5
20160628131500,199.5,267.75,59.3023,40,58.0,0,73.9,73.5,70.5
20160628133000,199.5,267.75,59.3023,40,58.0,0,73.8,73.7,70.7
20160628134500,199.5,267.75,59.3023,40,58.0,0,73.7,73.6,70.6
20160628140000,199.5,267.75,59.3023,40,58.7,0,73.8,73.6,70.6
20160628141500,199.5,279.3,61.8605,40,58.7,0,73.6,73.7,70.7
20160628143000,199.5,269.85,59.7674,39,58.7,0,73.6,73.6,70.6
20160628144500,199.5,269.85,59.7674,39,58.7,0,73.6,73.6,70.6
20160628150000,199.5,269.85,59.7674,39,58.7,0,73.7,73.6,70.6
20160628151500,199.5,269.85,59.7674,39,58.7,0,73.8,73.6,70.6
20160628153000,199.5,269.85,59.7674,39,58.7,0,73.7,73.6,70.6
20160628154500,199.5,269.85,59.7674,39,58.7,0,73.6,73.6,70.6
20160628160000,199.5,262.5,58.1395,39,58.7,0,73.6,73.6,70.6
20160628161500,199.5,262.5,58.1395,39,58.7,0,73.6,73.6,70.6
20160628163000,199.5,262.5,58.1395,39,58.7,0,73.4,73.6,70.6
20160628164500,199.5,244.65,54.186,38,58.7,0,73.2,73.6,70.6
20160628170000,199.5,217.35,48.1395,36,59.5,0,73.1,73.6,70.6
20160628171500,199.5,217.35,48.1395,35,59.5,0,73.1,73.5,70.5
20160628173000,199.5,217.35,48.1395,35,59.5,0,73.0,73.5,70.5
20160628174500,199.5,217.35,48.1395,35,59.5,0,72.9,73.5,70.5
20160628180000,199.5,217.35,48.1395,35,59.5,0,72.9,73.5,70.5
20160628181500,199.5,217.35,48.1395,35,59.5,0,72.8,73.5,70.5
20160628183000,199.5,210.0,46.5116,35,58.8,0,72.7,73.5,70.5
20160628184500,199.5,215.25,47.6744,35,58.8,0,72.7,73.5,70.5
20160628190000,199.5,215.25,47.6744,35,58.8,0,72.7,73.5,70.5
20160628191500,199.5,210.0,46.5116,35,58.8,0,72.6,73.5,70.5
20160628193000,199.5,210.0,46.5116,35,58.8,0,72.6,73.5,70.5
20160628194500,199.5,210.0,46.5116,35,58.8,0,72.4,73.5,70.5
20160628200000,199.5,210.0,46.5116,35,58.8,0,72.2,73.5,70.5
20160628201500,199.5,210.0,46.5116,35,58.8,0,72.1,73.5,70.5
20160628203000,199.5,213.15,47.2093,35,58.8,0,72.1,73.5,70.5
20160628204500,199.5,210.0,46.5116,35,58.8,0,71.9,73.5,70.5
20160628210000,199.5,213.15,47.2093,35,58.8,0,71.8,73.5,70.5
20160628211500,199.5,213.15,47.2093,35,58.8,0,71.7,73.2,70.2
20160628213000,199.5,213.15,47.2093,35,58.8,0,71.7,73.2,70.2
20160628214500,199.5,210.0,46.5116,35,58.8,0,71.6,73.5,70.5
20160628220000,199.5,210.0,46.5116,35,58.8,0,71.5,73.5,70.5
20160628221500,199.5,213.15,47.2093,35,59.5,0,71.4,73.5,70.5
20160628223000,199.5,213.15,47.2093,35,59.5,0,71.4,73.5,70.5
20160628224500,199.5,213.15,47.2093,35,58.8,0,71.3,73.5,70.5
20160628230000,199.5,208.95,46.2791,35,58.8,0,71.3,73.5,70.5
20160628231500,199.5,213.15,47.2093,35,58.8,0,71.3,73.5,70.5
20160628233000,199.5,213.15,47.2093,35,58.8,0,71.2,73.5,70.5
20160628234500,199.5,213.15,47.2093,35,58.8,0,71.1,73.5,70.5
20160629000000,199.5,213.15,47.2093,35,58.8,0,71.2,73.5,70.5
20160629001500,199.5,213.15,47.2093,35,58.8,0,71.2,73.5,70.5
20160629003000,199.5,213.15,47.2093,35,58.8,0,71.2,73.5,70.5
20160629004500,199.5,213.15,47.2093,35,58.8,0,71.2,73.5,70.5
20160629010000,199.5,213.15,47.2093,35,58.8,0,71.2,73.5,70.5
20160629011500,199.5,210.0,46.5116,9,58.8,0,70.5,73.6,70.6
20160629013000,199.5,213.15,47.2093,35,58.8,0,71.0,73.5,70.5
20160629014500,199.5,213.15,47.2093,35,58.8,0,70.9,73.5,70.5
20160629020000,199.5,213.15,47.2093,35,58.8,0,70.9,73.5,70.5
20160629021500,199.5,217.35,48.1395,35,58.8,0,70.9,73.5,70.5
20160629023000,199.5,217.35,48.1395,35,58.8,0,70.8,73.5,70.5
20160629024500,199.5,210.0,46.5116,35,58.8,0,70.8,73.5,70.5
20160629030000,199.5,210.0,46.5116,35,58.8,0,70.8,73.5,70.5
20160629031500,199.5,210.0,46.5116,35,58.8,0,70.8,73.5,70.5
20160629033000,199.5,210.0,46.5116,35,58.8,0,70.8,73.5,70.5
20160629034500,199.5,210.0,46.5116,35,58.8,0,70.8,73.5,70.5
20160629040000,199.5,210.0,46.5116,35,58.8,0,70.8,73.5,70.5
20160629041500,199.5,213.15,47.2093,35,58.8,0,70.7,73.5,70.5
20160629043000,199.5,210.0,46.5116,35,58.8,0,70.7,73.5,70.5
20160629044500,199.5,213.15,47.2093,35,58.8,0,70.6,73.5,70.5
20160629050000,199.5,213.15,47.2093,35,58.8,0,70.5,73.5,70.5
20160629051500,199.5,210.0,46.5116,35,58.8,0,70.4,73.5,70.5
20160629053000,199.5,210.0,46.5116,35,58.8,0,70.4,73.5,70.5
20160629054500,199.5,213.15,47.2093,35,58.8,0,70.4,73.5,70.5
20160629060000,199.5,213.15,47.2093,35,58.8,0,70.5,73.5,70.5
20160629061500,199.5,213.15,47.2093,35,58.8,0,70.4,73.5,70.5
20160629063000,199.5,213.15,47.2093,35,58.8,0,70.4,73.5,70.5
20160629064500,199.5,213.15,47.2093,35,58.8,0,70.4,73.5,70.5
20160629070000,199.5,213.15,47.2093,35,58.8,0,70.4,73.5,70.5
20160629071500,199.5,204.75,45.3488,35,58.8,0,70.2,73.2,70.2
20160629073000,199.5,204.75,45.3488,35,58.8,100,70.0,73.3,70.3
20160629074500,199.5,204.75,45.3488,35,58.8,100,70.0,73.5,70.5
20160629080000,199.5,204.75,45.3488,35,60.3,100,70.1,73.5,70.5
20160629081500,199.5,204.75,45.3488,35,60.3,100,70.2,73.5,70.5
20160629083000,199.5,202.65,44.8837,35,60.3,100,70.4,73.5,70.5
20160629084500,199.5,204.75,45.3488,35,60.3,100,70.5,73.2,70.2
20160629090000,199.5,208.95,46.2791,35,59.2,0,71.1,73.5,70.5
20160629091500,199.5,206.85,45.814,35,59.2,0,71.3,73.2,70.2
20160629093000,199.5,208.95,46.2791,35,59.2,0,71.5,73.5,70.5
20160629094500,199.5,208.95,46.2791,35,59.2,0,71.6,73.5,70.5
20160629100000,199.5,208.95,46.2791,35,59.2,0,71.8,73.5,70.5
20160629101500,199.5,208.95,46.2791,35,58.4,0,72.1,73.5,70.5
20160629103000,199.5,206.85,45.814,35,58.4,0,72.2,73.5,70.5
20160629104500,199.5,206.85,45.814,35,58.4,0,72.4,73.5,70.5
20160629110000,199.5,206.85,45.814,35,58.4,0,72.6,73.5,70.5
20160629111500,199.5,198.45,43.9535,35,58.4,0,72.7,73.5,70.5
20160629113000,199.5,198.45,43.9535,35,58.4,0,72.9,73.5,70.5
20160629114500,199.5,200.55,44.4186,35,58.4,0,72.7,73.5,70.5
20160629120000,199.5,206.85,45.814,35,58.4,0,72.9,73.5,70.5
20160629121500,199.5,218.4,48.3721,35,58.4,0,73.1,73.5,70.5
20160629123000,199.5,213.15,47.2093,35,58.4,0,73.1,73.5,70.5
20160629124500,199.5,208.95,46.2791,35,57.8,0,73.0,73.5,70.5
20160629130000,199.5,206.85,45.814,35,57.8,0,73.0,73.5,70.5
20160629131500,199.5,204.75,45.3488,35,57.8,0,72.8,73.5,70.5
20160629133000,199.5,204.75,45.3488,35,58.5,0,72.6,73.5,70.5
20160629134500,199.5,202.65,44.8837,35,59.1,0,72.6,73.5,70.5
20160629140000,199.5,202.65,44.8837,35,59.1,0,72.7,73.5,70.5
20160629141500,199.5,206.85,45.814,35,59.1,0,72.7,73.5,70.5
20160629143000,199.5,204.75,45.3488,35,59.1,0,72.7,73.5,70.5
20160629144500,199.5,204.75,45.3488,35,59.1,0,72.7,73.5,70.5
20160629150000,199.5,206.85,45.814,35,59.1,0,72.8,73.5,70.5
20160629151500,199.5,208.95,46.2791,35,59.1,0,72.7,73.5,70.5
20160629153000,199.5,206.85,45.814,35,59.1,0,72.6,73.5,70.5
20160629154500,199.5,206.85,45.814,35,59.1,0,72.6,73.5,70.5
20160629160000,199.5,208.95,46.2791,35,59.1,0,73.0,73.5,70.5
20160629161500,199.5,206.85,45.814,35,59.1,0,72.8,73.5,70.5
20160629163000,199.5,204.75,45.3488,35,59.1,0,72.6,73.5,70.5
20160629164500,199.5,192.15,42.5581,35,59.1,0,72.4,73.5,70.5
20160629170000,199.5,187.95,41.6279,36,59.1,0,72.4,73.5,70.5
20160629171500,199.5,210.0,46.5116,35,59.1,0,72.1,73.3,70.3
20160629173000,199.5,210.0,46.5116,35,59.1,0,72.0,73.2,70.2
20160629174500,199.5,198.45,43.9535,37,59.1,0,71.9,73.4,70.4
20160629180000,199.5,192.15,42.5581,37,59.1,0,72.0,73.2,70.2
20160629181500,199.5,200.55,44.4186,37,59.1,0,72.0,73.2,70.2
20160629183000,199.5,202.65,44.8837,37,59.1,0,71.9,73.2,70.2
20160629184500,199.5,202.65,44.8837,37,58.4,0,71.8,73.2,70.2
20160629190000,199.5,202.65,44.8837,37,58.4,0,71.8,73.2,70.2
20160629191500,199.5,200.55,44.4186,37,58.4,0,71.7,73.2,70.2
20160629193000,199.5,200.55,44.4186,37,58.4,0,71.5,73.3,70.3
20160629194500,199.5,202.65,44.8837,37,59.1,0,71.4,73.3,70.3
20160629200000,199.5,204.75,45.3488,37,58.4,0,71.3,73.2,70.2
20160629201500,199.5,202.65,44.8837,37,58.4,0,71.3,73.2,70.2
20160629203000,199.5,202.65,44.8837,37,58.4,0,71.2,73.2,70.2
20160629204500,199.5,202.65,44.8837,37,58.4,0,71.1,73.2,70.2
20160629210000,199.5,200.55,44.4186,37,58.4,0,71.1,73.2,70.2
20160629211500,199.5,204.75,45.3488,37,58.4,0,71.0,73.2,70.2
20160629213000,199.5,202.65,44.8837,37,58.4,0,70.9,73.2,70.2
20160629214500,199.5,204.75,45.3488,37,58.4,0,70.9,73.2,70.2
20160629220000,199.5,202.65,44.8837,37,58.4,0,70.8,73.2,70.2
20160629221500,199.5,204.75,45.3488,37,58.4,0,70.8,73.5,70.5
20160629223000,199.5,206.85,45.814,37,58.4,0,70.7,73.5,70.5
20160629224500,199.5,206.85,45.814,37,58.4,0,70.7,73.3,70.3
20160629230000,199.5,204.75,45.3488,37,58.4,0,70.6,73.2,70.2
20160629231500,199.5,204.75,45.3488,37,58.4,0,70.5,73.5,70.5
20160629233000,199.5,204.75,45.3488,37,58.4,0,70.6,73.2,70.2
20160629234500,199.5,204.75,45.3488,37,58.4,0,70.5,73.3,70.3
20160630000000,199.5,206.85,45.814,37,58.4,0,70.5,73.2,70.2
20160630001500,199.5,206.85,45.814,37,58.4,0,70.6,73.2,70.2
20160630003000,199.5,206.85,45.814,37,58.4,0,70.6,73.2,70.2
20160630004500,199.5,206.85,45.814,37,58.4,0,70.6,73.2,70.2
20160630010000,199.5,206.85,45.814,37,58.4,0,70.5,73.5,70.5
20160630011500,199.5,206.85,45.814,37,58.4,0,70.5,73.5,70.5
20160630013000,199.5,206.85,45.814,37,58.4,0,70.5,73.5,70.5
20160630014500,199.5,208.95,46.2791,37,58.4,0,70.4,73.5,70.5
20160630020000,199.5,208.95,46.2791,37,58.4,0,70.4,73.5,70.5
20160630021500,199.5,208.95,46.2791,37,58.4,0,70.4,73.2,70.2
20160630023000,199.5,206.85,45.814,37,58.4,0,70.4,73.5,70.5
20160630024500,199.5,206.85,45.814,37,58.4,0,70.3,73.5,70.5
20160630030000,199.5,204.75,45.3488,37,58.4,0,70.4,73.2,70.2
20160630031500,199.5,204.75,45.3488,37,58.4,0,70.3,73.2,70.2
20160630033000,199.5,208.95,46.2791,37,58.4,0,70.3,73.2,70.2
20160630034500,199.5,215.25,47.6744,37,58.4,0,70.3,73.2,70.2
20160630040000,199.5,218.4,48.3721,37,58.4,0,70.2,73.1,70.1
20160630041500,199.5,218.4,48.3721,37,58.4,0,70.0,73.1,70.1
20160630043000,199.5,218.4,48.3721,37,58.4,100,69.9,73.2,70.2
20160630044500,199.5,218.4,48.3721,37,58.4,100,69.8,73.1,70.1
20160630050000,199.5,215.25,47.6744,37,58.4,100,69.8,73.1,70.1
20160630051500,199.5,215.25,47.6744,37,59.5,100,69.8,73.4,70.4
20160630053000,199.5,215.25,47.6744,37,59.5,100,69.8,73.2,70.2
20160630054500,199.5,215.25,47.6744,37,60.7,100,69.9,73.2,70.2
20160630060000,199.5,215.25,47.6744,37,60.7,100,69.9,73.2,70.2
20160630061500,199.5,215.25,47.6744,37,60.7,100,69.9,73.2,70.2
20160630063000,199.5,317.1,70.2326,45,60.0,0,70.2,73.2,70.2
20160630064500,199.5,213.15,47.2093,37,60.0,100,69.8,73.2,70.2
20160630070000,199.5,217.35,48.1395,37,59.2,100,69.7,73.1,70.1
20160630071500,199.5,213.15,47.2093,37,60.8,100,69.7,73.4,70.4
20160630073000,199.5,213.15,47.2093,37,64.8,100,70.0,73.5,70.5
20160630074500,199.5,213.15,47.2093,37,66.2,100,70.3,73.5,70.5
20160630080000,199.5,213.15,47.2093,37,66.2,100,70.5,73.5,70.5
20160630081500,199.5,208.95,46.2791,37,60.8,0,70.7,73.4,70.4
20160630083000,199.5,206.85,45.814,37,60.0,0,70.9,73.3,70.3
20160630084500,199.5,206.85,45.814,37,60.0,0,71.2,73.2,70.2
20160630090000,199.5,204.75,45.3488,37,59.2,0,71.4,73.2,70.2
20160630091500,199.5,198.45,43.9535,37,59.2,0,71.7,73.2,70.2
20160630093000,199.5,192.15,42.5581,37,59.2,0,71.7,73.2,70.2
20160630094500,199.5,196.35,43.4884,37,58.4,0,71.6,73.2,70.2
20160630100000,199.5,192.15,42.5581,37,58.4,0,71.8,73.2,70.2
20160630101500,199.5,192.15,42.5581,37,58.4,0,71.9,73.2,70.2
20160630103000,199.5,194.25,43.0233,37,58.4,0,72.0,73.2,70.2
20160630104500,199.5,202.65,44.8837,37,58.4,0,72.0,73.2,70.2
20160630110000,199.5,296.1,65.5814,46,57.2,0,73.0,73.2,70.2
20160630111500,199.5,299.25,66.2791,47,57.2,0,73.5,73.5,70.5
20160630113000,199.5,210.0,46.5116,38,58.3,0,72.8,73.5,70.5
20160630114500,199.5,210.0,46.5116,38,58.3,0,72.8,73.5,70.5
20160630120000,199.5,206.85,45.814,38,58.3,0,72.8,73.3,70.3
20160630121500,199.5,208.95,46.2791,38,58.3,0,72.5,73.2,70.2
20160630123000,199.5,208.95,46.2791,38,58.3,0,72.5,73.2,70.2
20160630124500,199.5,208.95,46.2791,38,58.3,0,72.6,73.2,70.2
20160630130000,199.5,206.85,45.814,38,58.3,0,72.6,73.2,70.2
20160630131500,199.5,206.85,45.814,38,58.3,0,72.6,73.3,70.3
20160630133000,199.5,208.95,46.2791,38,58.3,0,72.7,73.2,70.2
20160630134500,199.5,213.15,47.2093,38,58.3,0,72.4,73.2,70.2
20160630140000,199.5,213.15,47.2093,38,58.3,0,72.2,73.2,70.2
20160630141500,199.5,213.15,47.2093,38,58.3,0,72.1,73.2,70.2
20160630143000,199.5,217.35,48.1395,38,58.3,0,72.2,73.5,70.5
20160630144500,199.5,217.35,48.1395,38,58.3,0,72.2,73.3,70.3
20160630150000,199.5,217.35,48.1395,38,58.3,0,72.4,73.3,70.3
20160630151500,199.5,217.35,48.1395,37,58.3,0,72.6,73.3,70.3
20160630153000,199.5,222.6,49.3023,38,58.3,0,73.0,73.3,70.3
20160630154500,199.5,229.95,50.9302,38,58.3,0,73.1,73.2,70.2
20160630160000,199.5,229.95,50.9302,38,58.3,0,73.1,73.2,70.2
20160630161500,199.5,229.95,50.9302,38,58.3,0,73.0,73.2,70.2
20160630163000,199.5,226.8,50.2326,38,58.3,0,72.9,73.2,70.2
20160630164500,199.5,226.8,50.2326,38,58.3,0,72.9,73.2,70.2
20160630170000,199.5,217.35,48.1395,37,58.3,0,72.9,73.2,70.2
20160630171500,199.5,217.35,48.1395,37,58.3,0,72.8,73.2,70.2
20160630173000,199.5,210.0,46.5116,37,58.3,0,72.8,73.2,70.2
20160630174500,199.5,213.15,47.2093,37,59.1,0,72.8,73.4,70.4
20160630180000,199.5,202.65,44.8837,37,58.4,0,72.8,73.3,70.3
20160630181500,0.0,0.0,0.0,0,62.4,0,73.2,85.0,60.0
20160630183000,0.0,0.0,0.0,0,66.2,0,73.4,85.0,60.0
20160630184500,0.0,61.95,13.7209,0,69.1,0,73.6,85.0,60.0
20160630190000,0.0,68.25,15.1163,0,71.5,0,73.8,85.0,60.0
20160630191500,0.0,73.5,16.2791,0,72.9,0,74.1,85.0,60.0
20160630193000,0.0,73.5,16.2791,0,74.4,0,74.3,85.0,60.0
20160630194500,0.0,79.8,17.6744,0,75.3,0,74.5,85.0,60.0
20160630200000,0.0,79.8,17.6744,0,75.3,0,74.6,85.0,60.0
20160630201500,0.0,79.8,17.6744,0,76.8,0,74.8,85.0,60.0
20160630203000,0.0,79.8,17.6744,0,76.8,0,75.0,85.0,60.0
20160630204500,0.0,79.8,17.6744,0,77.7,0,75.2,85.0,60.0
20160630210000,0.0,79.8,17.6744,0,77.7,0,75.4,85.0,60.0
20160630211500,0.0,73.5,16.2791,0,77.7,0,75.5,85.0,60.0
20160630213000,0.0,79.8,17.6744,0,78.7,0,75.6,85.0,60.0
20160630214500,0.0,73.5,16.2791,0,78.7,0,75.7,85.0,60.0
20160630220000,0.0,73.5,16.2791,0,78.7,0,75.8,85.0,60.0
20160630221500,0.0,73.5,16.2791,0,78.7,0,75.9,85.0,60.0
20160630223000,0.0,73.5,16.2791,0,78.7,0,76.0,85.0,60.0
20160630224500,0.0,73.5,16.2791,0,79.6,0,76.0,85.0,60.0
20160630230000,0.0,73.5,16.2791,0,79.6,0,76.1,85.0,60.0
20160630231500,0.0,73.5,16.2791,0,79.6,0,76.2,85.0,60.0
20160630233000,0.0,73.5,16.2791,0,79.6,0,76.3,85.0,60.0
20160630234500,0.0,73.5,16.2791,0,79.6,0,76.4,85.0,60.0
20160701000000,0.0,73.5,16.2791,0,79.6,0,76.4,85.0,60.0
20160701001500,0.0,73.5,16.2791,0,79.6,0,76.5,85.0,60.0
20160701003000,0.0,73.5,16.2791,0,79.6,0,76.5,85.0,60.0
20160701004500,0.0,73.5,16.2791,0,79.6,0,76.6,85.0,60.0
20160701010000,0.0,68.25,15.1163,0,79.6,0,76.6,85.0,60.0
20160701011500,0.0,68.25,15.1163,0,79.6,0,76.7,85.0,60.0
20160701013000,0.0,73.5,16.2791,0,79.6,0,76.8,85.0,60.0
20160701014500,0.0,68.25,15.1163,0,79.6,0,76.8,85.0,60.0
20160701020000,0.0,73.5,16.2791,0,79.6,0,76.8,85.0,60.0
20160701021500,0.0,68.25,15.1163,0,79.6,0,76.9,85.0,60.0
20160701023000,0.0,68.25,15.1163,0,79.6,0,76.9,85.0,60.0
20160701024500,0.0,68.25,15.1163,0,79.6,0,76.9,85.0,60.0
20160701030000,0.0,68.25,15.1163,0,79.6,0,76.9,85.0,60.0
20160701031500,0.0,68.25,15.1163,0,79.6,0,77.0,85.0,60.0
20160701033000,0.0,68.25,15.1163,0,79.6,0,77.0,85.0,60.0
20160701034500,0.0,68.25,15.1163,0,79.6,0,77.0,85.0,60.0
20160701040000,0.0,68.25,15.1163,0,79.6,0,77.1,85.0,60.0
20160701041500,0.0,68.25,15.1163,0,79.6,0,77.1,85.0,60.0
20160701043000,0.0,68.25,15.1163,0,79.6,0,77.1,85.0,60.0
20160701044500,0.0,68.25,15.1163,0,79.6,0,77.1,85.0,60.0
20160701050000,0.0,68.25,15.1163,0,79.6,0,77.1,85.0,60.0
20160701051500,0.0,68.25,15.1163,0,79.6,0,77.1,85.0,60.0
20160701053000,0.0,68.25,15.1163,0,79.6,0,77.1,85.0,60.0
20160701054500,0.0,68.25,15.1163,0,79.6,0,77.1,85.0,60.0
20160701060000,0.0,68.25,15.1163,0,79.6,0,77.2,85.0,60.0
20160701061500,199.5,347.55,76.9767,46,58.0,0,74.7,73.2,70.2
20160701063000,199.5,362.25,80.2326,47,58.0,0,73.6,73.2,70.2
20160701064500,199.5,340.2,75.3488,34,59.5,0,73.4,73.1,70.1
20160701070000,199.5,223.65,49.5349,41,58.8,0,73.1,73.1,70.1
20160701071500,199.5,367.5,81.3953,36,58.8,0,72.1,71.8,68.8
20160701073000,199.5,339.15,75.1163,35,58.8,0,71.9,71.8,68.8
20160701074500,199.5,351.75,77.907,35,58.0,0,72.0,71.8,68.8
20160701080000,199.5,334.95,74.186,34,58.0,0,71.7,71.8,68.8
20160701081500,199.5,320.25,70.9302,46,58.0,0,71.6,71.8,68.8
20160701083000,199.5,307.65,68.1395,32,58.0,0,71.5,71.8,68.8
20160701084500,199.5,317.1,70.2326,41,58.0,0,71.6,71.8,68.8
20160701090000,199.5,328.65,72.7907,35,58.7,0,71.6,71.8,68.8
20160701091500,199.5,84.0,18.6047,42,59.3,0,71.9,71.8,68.8
20160701093000,199.5,309.75,68.6047,33,58.0,0,71.8,71.8,68.8
20160701094500,199.5,309.75,68.6047,33,58.0,0,71.7,71.8,68.8
20160701100000,199.5,334.95,74.186,35,58.0,0,72.2,71.8,68.8
20160701101500,199.5,340.2,75.3488,35,58.0,0,72.1,71.8,68.8
20160701103000,199.5,351.75,77.907,36,58.0,0,72.1,71.8,68.8
20160701104500,199.5,365.4,80.9302,38,58.0,0,72.1,71.8,68.8
20160701110000,199.5,439.95,97.4419,44,58.0,0,74.0,71.8,68.8
20160701111500,199.5,394.8,87.4419,41,57.2,0,73.6,71.8,68.8
20160701113000,199.5,372.75,82.5581,38,57.2,0,72.7,71.8,68.8
20160701114500,199.5,431.55,95.5814,43,57.2,0,72.4,71.8,68.8
20160701120000,199.5,431.55,95.5814,43,57.2,0,72.4,71.8,68.8
20160701121500,199.5,431.55,95.5814,43,57.9,0,72.3,71.8,68.8
20160701123000,199.5,431.55,95.5814,43,57.3,0,72.0,71.7,68.7
20160701124500,199.5,431.55,95.5814,43,57.3,0,71.7,71.7,68.7
20160701130000,199.5,431.55,95.5814,43,57.3,0,71.6,71.7,68.7
20160701131500,199.5,412.65,91.3953,42,57.3,0,71.5,71.7,68.7
20160701133000,199.5,412.65,91.3953,42,57.3,0,71.5,71.7,68.7
20160701134500,199.5,412.65,91.3953,41,57.9,0,71.6,71.7,68.7
20160701140000,199.5,431.55,95.5814,43,57.9,0,73.6,71.6,68.6
20160701141500,199.5,431.55,95.5814,43,57.9,0,74.6,71.7,68.7
20160701143000,199.5,431.55,95.5814,43,57.9,0,75.1,71.6,68.6
20160701144500,199.5,394.8,87.4419,40,57.9,0,73.2,71.6,68.6
20160701150000,199.5,431.55,95.5814,43,57.9,0,72.6,71.6,68.6
20160701151500,199.5,439.95,97.4419,43,57.9,0,72.1,71.5,68.5
20160701153000,199.5,431.55,95.5814,42,57.2,0,71.8,71.5,68.5
20160701154500,199.5,431.55,95.5814,42,57.2,0,71.7,71.4,68.4
20160701160000,199.5,431.55,95.5814,42,57.2,0,71.6,71.4,68.4
20160701161500,199.5,431.55,95.5814,42,57.2,0,71.4,71.4,68.4
20160701163000,199.5,404.25,89.5349,40,57.2,0,71.0,71.4,68.4
20160701164500,199.5,385.35,85.3488,39,57.2,0,71.0,71.4,68.4
20160701170000,199.5,381.15,84.4186,38,57.2,0,71.1,71.4,68.4
20160701171500,199.5,363.3,80.4651,37,57.2,0,71.1,71.4,68.4
20160701173000,199.5,353.85,78.3721,36,57.2,0,71.0,71.4,68.4
20160701174500,199.5,338.1,74.8837,35,57.2,0,71.2,71.4,68.4
20160701180000,199.5,338.1,74.8837,35,57.2,0,71.2,71.4,68.4
20160701181500,199.5,338.1,74.8837,35,57.2,0,71.2,71.4,68.4
20160701183000,199.5,338.1,74.8837,35,57.2,0,71.1,71.4,68.4
20160701184500,199.5,338.1,74.8837,35,57.2,0,71.1,71.4,68.4
20160701190000,199.5,338.1,74.8837,35,57.9,0,71.2,71.4,68.4
20160701191500,199.5,338.1,74.8837,35,57.2,0,71.1,71.4,68.4
20160701193000,199.5,329.7,73.0233,34,57.2,0,71.1,71.4,68.4
20160701194500,199.5,329.7,73.0233,34,57.2,0,71.2,71.4,68.4
20160701200000,199.5,323.4,71.6279,34,57.2,0,71.2,71.4,68.4
20160701201500,199.5,323.4,71.6279,34,57.2,0,71.0,71.4,68.4
20160701203000,199.5,296.1,65.5814,32,58.2,0,71.2,71.4,68.4
20160701204500,199.5,296.1,65.5814,32,58.2,0,71.3,71.4,68.4
20160701210000,199.5,296.1,65.5814,32,58.2,0,71.2,71.4,68.4
20160701211500,199.5,296.1,65.5814,32,58.2,0,71.2,71.4,68.4
20160701213000,199.5,296.1,65.5814,32,58.2,0,71.2,71.4,68.4
20160701214500,199.5,287.7,63.7209,32,58.2,0,71.1,71.4,68.4
20160701220000,199.5,287.7,63.7209,32,58.2,0,71.2,71.4,68.4
20160701221500,199.5,287.7,63.7209,32,58.2,0,71.2,71.4,68.4
20160701223000,199.5,277.2,61.3954,31,58.2,0,71.1,71.4,68.4
20160701224500,199.5,271.95,60.2326,30,58.2,0,71.2,71.4,68.4
20160701230000,199.5,271.95,60.2326,30,58.2,0,71.2,71.4,68.4
20160701231500,199.5,271.95,60.2326,30,58.2,0,71.2,71.4,68.4
20160701233000,199.5,271.95,60.2326,30,58.2,0,71.2,71.4,68.4
20160701234500,199.5,271.95,60.2326,30,58.2,0,71.2,71.4,68.4
20160702000000,199.5,271.95,60.2326,30,58.2,0,71.2,71.4,68.4
20160702001500,199.5,271.95,60.2326,30,58.2,0,71.4,71.4,68.4
20160702003000,199.5,271.95,60.2326,30,58.2,0,71.4,71.4,68.4
20160702004500,199.5,271.95,60.2326,30,58.2,0,71.4,71.4,68.4
20160702010000,199.5,271.95,60.2326,30,58.2,0,71.4,71.4,68.4
20160702011500,199.5,363.3,80.4651,1,58.2,0,70.2,71.3,68.3
20160702013000,199.5,344.4,76.2791,44,58.2,0,70.7,71.3,68.3
20160702014500,199.5,327.6,72.5581,43,57.5,0,70.8,71.3,68.3
20160702020000,199.5,306.6,67.907,41,57.5,0,70.8,71.3,68.3
20160702021500,199.5,285.6,63.2558,39,57.5,0,70.9,71.3,68.3
20160702023000,199.5,279.3,61.8605,39,57.5,0,70.9,71.3,68.3
20160702024500,199.5,270.9,60.0,38,58.3,0,71.0,71.3,68.3
20160702030000,199.5,270.9,60.0,38,58.3,0,71.0,71.3,68.3
20160702031500,199.5,270.9,60.0,38,58.3,0,71.0,71.3,68.3
20160702033000,199.5,261.45,57.907,38,58.3,0,71.0,71.3,68.3
20160702034500,199.5,255.15,56.5116,37,58.3,0,71.0,71.3,68.3
20160702040000,199.5,234.15,51.8605,36,58.3,0,71.0,71.3,68.3
20160702041500,199.5,217.35,48.1395,35,58.3,0,71.0,71.3,68.3
20160702043000,199.5,217.35,48.1395,35,58.3,0,71.0,71.3,68.3
20160702044500,199.5,217.35,48.1395,35,58.3,0,71.0,71.3,68.3
20160702050000,199.5,217.35,48.1395,35,58.3,0,71.0,71.3,68.3
20160702051500,199.5,217.35,48.1395,35,58.3,0,71.0,71.3,68.3
20160702053000,199.5,217.35,48.1395,35,58.3,0,71.0,71.3,68.3
20160702054500,199.5,217.35,48.1395,35,58.3,0,71.0,71.3,68.3
20160702060000,199.5,217.35,48.1395,35,59.1,0,71.0,71.3,68.3
20160702061500,199.5,217.35,48.1395,35,59.1,0,71.0,71.3,68.3
20160702063000,199.5,217.35,48.1395,35,58.4,0,71.0,71.3,68.3
20160702064500,199.5,217.35,48.1395,35,58.4,0,71.0,71.3,68.3
20160702070000,199.5,217.35,48.1395,35,58.4,0,71.0,71.3,68.3
20160702071500,199.5,217.35,48.1395,35,58.4,0,70.9,71.3,68.3
20160702073000,199.5,217.35,48.1395,35,58.4,0,70.9,71.3,68.3
20160702074500,199.5,217.35,48.1395,35,58.4,0,70.9,71.3,68.3
20160702080000,199.5,217.35,48.1395,35,58.4,0,71.0,71.3,68.3
20160702081500,199.5,217.35,48.1395,35,57.6,0,71.0,71.3,68.3
20160702083000,199.5,217.35,48.1395,35,57.6,0,71.0,71.3,68.3
20160702084500,199.5,217.35,48.1395,35,57.6,0,71.0,71.3,68.3
20160702090000,199.5,213.15,47.2093,35,57.6,0,71.1,71.3,68.3
20160702091500,199.5,213.15,47.2093,35,57.6,0,71.1,71.3,68.3
20160702093000,199.5,210.0,46.5116,35,57.6,0,71.2,71.3,68.3
20160702094500,199.5,213.15,47.2093,35,57.6,0,71.3,71.3,68.3
20160702100000,199.5,213.15,47.2093,35,57.6,0,71.3,71.3,68.3
20160702101500,199.5,213.15,47.2093,35,57.6,0,71.4,71.3,68.3
20160702103000,199.5,213.15,47.2093,35,57.6,0,71.4,71.4,68.4
20160702104500,199.5,210.0,46.5116,35,57.6,0,71.4,71.4,68.4
20160702110000,199.5,210.0,46.5116,35,57.6,0,71.6,71.4,68.4
20160702111500,199.5,210.0,46.5116,35,57.6,0,71.6,71.4,68.4
20160702113000,199.5,210.0,46.5116,35,57.6,0,71.6,71.4,68.4
20160702114500,199.5,210.0,46.5116,35,57.6,0,71.6,71.4,68.4
20160702120000,199.5,210.0,46.5116,35,56.8,0,71.6,71.4,68.4
20160702121500,199.5,217.35,48.1395,35,57.5,0,71.7,71.4,68.4
20160702123000,199.5,228.9,50.6977,36,57.5,0,71.7,71.4,68.4
20160702124500,199.5,235.2,52.093,37,57.5,0,71.7,71.4,68.4
20160702130000,199.5,256.2,56.7442,38,57.5,0,71.7,71.4,68.4
20160702131500,199.5,256.2,56.7442,38,57.5,0,71.6,71.4,68.4
20160702133000,199.5,256.2,56.7442,38,57.5,0,71.6,71.4,68.4
20160702134500,199.5,259.35,57.4419,38,56.8,0,71.6,71.4,68.4
20160702140000,199.5,259.35,57.4419,38,56.8,0,71.5,71.4,68.4
20160702141500,199.5,259.35,57.4419,38,56.8,0,71.5,71.4,68.4
20160702143000,199.5,259.35,57.4419,38,56.8,0,71.5,71.4,68.4
20160702144500,199.5,259.35,57.4419,38,56.8,0,71.5,71.4,68.4
20160702150000,199.5,259.35,57.4419,38,56.8,0,71.5,71.4,68.4
20160702151500,199.5,259.35,57.4419,38,56.8,0,71.5,71.4,68.4
20160702153000,199.5,259.35,57.4419,38,56.8,0,71.5,71.4,68.4
20160702154500,199.5,259.35,57.4419,38,56.8,0,71.5,71.4,68.4
20160702160000,199.5,259.35,57.4419,38,56.8,0,71.4,71.4,68.4
20160702161500,199.5,259.35,57.4419,38,56.8,0,71.6,71.4,68.4
20160702163000,199.5,259.35,57.4419,38,56.8,0,71.6,71.4,68.4
20160702164500,199.5,259.35,57.4419,38,56.8,0,71.6,71.4,68.4
20160702170000,199.5,259.35,57.4419,38,56.8,0,71.6,71.4,68.4
20160702171500,199.5,259.35,57.4419,38,56.8,0,71.6,71.4,68.4
20160702173000,199.5,259.35,57.4419,38,56.8,0,71.6,71.4,68.4
20160702174500,199.5,259.35,57.4419,38,56.8,0,71.6,71.4,68.4
20160702180000,199.5,259.35,57.4419,38,56.8,0,71.6,71.4,68.4
20160702181500,199.5,259.35,57.4419,38,57.5,0,71.6,71.4,68.4
20160702183000,199.5,259.35,57.4419,38,57.5,0,71.6,71.4,68.4
20160702184500,199.5,259.35,57.4419,38,57.5,0,71.6,71.4,68.4
20160702190000,199.5,259.35,57.4419,38,57.5,0,71.6,71.4,68.4
20160702191500,199.5,259.35,57.4419,38,57.5,0,71.7,71.4,68.4
20160702193000,199.5,259.35,57.4419,38,57.5,0,71.6,71.4,68.4
20160702194500,199.5,259.35,57.4419,38,57.5,0,71.6,71.4,68.4
20160702200000,199.5,259.35,57.4419,38,57.5,0,71.6,71.4,68.4
20160702201500,199.5,259.35,57.4419,38,57.5,0,71.6,71.4,68.4
20160702203000,199.5,259.35,57.4419,38,57.5,0,71.6,71.4,68.4
20160702204500,199.5,259.35,57.4419,38,58.3,0,71.5,71.4,68.4
20160702210000,199.5,259.35,57.4419,38,58.3,0,71.5,71.4,68.4
20160702211500,199.5,259.35,57.4419,38,58.3,0,71.6,71.4,68.4
20160702213000,199.5,256.2,56.7442,38,58.3,0,71.6,71.4,68.4
20160702214500,199.5,259.35,57.4419,38,58.3,0,71.5,71.4,68.4
20160702220000,199.5,259.35,57.4419,38,58.3,0,71.4,71.4,68.4
20160702221500,199.5,259.35,57.4419,38,58.3,0,71.4,71.4,68.4
20160702223000,199.5,259.35,57.4419,38,58.3,0,71.4,71.4,68.4
20160702224500,199.5,259.35,57.4419,38,58.3,0,71.3,71.4,68.4
20160702230000,199.5,259.35,57.4419,38,58.3,0,71.3,71.4,68.4
20160702231500,199.5,259.35,57.4419,38,58.3,0,71.2,71.4,68.4
20160702233000,199.5,259.35,57.4419,38,58.3,0,71.2,71.4,68.4
20160702234500,199.5,259.35,57.4419,38,58.3,0,71.1,71.4,68.4
20160703000000,199.5,245.7,54.4186,37,58.3,0,71.1,71.4,68.4
20160703001500,199.5,245.7,54.4186,37,58.3,0,71.3,71.4,68.4
20160703003000,199.5,245.7,54.4186,37,58.3,0,71.3,71.4,68.4
20160703004500,199.5,245.7,54.4186,37,58.3,0,71.3,71.4,68.4
20160703010000,199.5,245.7,54.4186,37,58.3,0,71.3,71.4,68.4
20160703011500,199.5,245.7,54.4186,37,58.3,0,71.4,71.4,68.4
20160703013000,199.5,245.7,54.4186,37,58.3,0,71.3,71.4,68.4
20160703014500,199.5,248.85,55.1163,37,58.3,0,71.2,71.4,68.4
20160703020000,199.5,248.85,55.1163,37,58.3,0,71.2,71.4,68.4
20160703021500,199.5,248.85,55.1163,37,58.3,0,71.2,71.4,68.4
20160703023000,199.5,245.7,54.4186,37,58.3,0,71.0,71.4,68.4
20160703024500,199.5,245.7,54.4186,37,58.3,0,71.2,71.4,68.4
20160703030000,199.5,245.7,54.4186,37,58.3,0,71.1,71.4,68.4
20160703031500,199.5,232.05,51.3953,36,58.3,0,71.2,71.4,68.4
20160703033000,199.5,232.05,51.3953,36,58.3,0,71.2,71.4,68.4
20160703034500,199.5,232.05,51.3953,36,58.3,0,71.2,71.4,68.4
20160703040000,199.5,232.05,51.3953,36,58.3,0,71.2,71.4,68.4
20160703041500,199.5,232.05,51.3953,36,58.3,0,71.1,71.4,68.4
20160703043000,199.5,213.15,47.2093,35,58.3,0,71.0,71.4,68.4
20160703044500,199.5,210.0,46.5116,35,58.3,0,71.1,71.4,68.4
20160703050000,199.5,213.15,47.2093,35,58.3,0,71.0,71.4,68.4
20160703051500,199.5,213.15,47.2093,35,59.1,0,71.0,71.4,68.4
20160703053000,199.5,213.15,47.2093,35,58.4,0,71.0,71.4,68.4
20160703054500,199.5,213.15,47.2093,35,58.4,0,71.0,71.4,68.4
20160703060000,199.5,210.0,46.5116,35,59.1,0,71.0,71.4,68.4
20160703061500,199.5,213.15,47.2093,35,59.1,0,70.9,71.4,68.4
20160703063000,199.5,213.15,47.2093,35,59.1,0,70.9,71.4,68.4
20160703064500,199.5,213.15,47.2093,35,58.4,0,70.8,71.4,68.4
20160703070000,199.5,213.15,47.2093,35,58.4,0,70.8,71.4,68.4
20160703071500,199.5,217.35,48.1395,35,58.4,0,70.8,71.4,68.4
20160703073000,199.5,217.35,48.1395,35,58.4,0,70.8,71.4,68.4
20160703074500,199.5,217.35,48.1395,35,57.6,0,70.8,71.4,68.4
20160703080000,199.5,217.35,48.1395,35,57.6,0,70.8,71.4,68.4
20160703081500,199.5,217.35,48.1395,35,57.6,0,70.8,71.4,68.4
20160703083000,199.5,217.35,48.1395,35,57.6,0,70.8,71.4,68.4
20160703084500,199.5,217.35,48.1395,35,57.6,0,70.8,71.4,68.4
20160703090000,199.5,217.35,48.1395,35,57.6,0,70.9,71.4,68.4
20160703091500,199.5,217.35,48.1395,35,57.6,0,71.0,71.4,68.4
20160703093000,199.5,217.35,48.1395,35,57.6,0,71.0,71.4,68.4
20160703094500,199.5,213.15,47.2093,35,57.6,0,71.0,71.4,68.4
20160703100000,199.5,213.15,47.2093,35,57.6,0,71.1,71.4,68.4
20160703101500,199.5,213.15,47.2093,35,57.6,0,71.2,71.4,68.4
20160703103000,199.5,213.15,47.2093,35,57.6,0,71.2,71.4,68.4
20160703104500,199.5,213.15,47.2093,35,57.6,0,71.2,71.4,68.4
20160703110000,199.5,213.15,47.2093,35,57.6,0,71.3,71.4,68.4
20160703111500,199.5,213.15,47.2093,35,57.6,0,71.3,71.4,68.4
20160703113000,199.5,213.15,47.2093,35,57.6,0,71.4,71.4,68.4
20160703114500,199.5,213.15,47.2093,35,57.6,0,71.3,71.4,68.4
20160703120000,199.5,213.15,47.2093,35,56.8,0,71.4,71.4,68.4
20160703121500,199.5,213.15,47.2093,35,56.8,0,71.4,71.4,68.4
20160703123000,199.5,213.15,47.2093,35,56.8,0,71.5,71.4,68.4
20160703124500,199.5,213.15,47.2093,35,56.8,0,71.5,71.4,68.4
20160703130000,199.5,208.95,46.2791,35,56.8,0,71.6,71.4,68.4
20160703131500,199.5,213.15,47.2093,35,56.8,0,71.6,71.4,68.4
20160703133000,199.5,210.0,46.5116,35,56.8,0,71.6,71.4,68.4
20160703134500,199.5,210.0,46.5116,35,56.8,0,71.6,71.4,68.4
20160703140000,199.5,210.0,46.5116,35,56.8,0,71.6,71.4,68.4
20160703141500,199.5,217.35,48.1395,35,56.8,0,71.7,71.4,68.4
20160703143000,199.5,223.65,49.5349,36,56.8,0,71.7,71.4,68.4
20160703144500,199.5,247.8,54.8837,37,56.8,0,71.7,71.4,68.4
20160703150000,199.5,262.5,58.1395,38,56.8,0,71.6,71.4,68.4
20160703151500,199.5,262.5,58.1395,38,56.8,0,71.5,71.4,68.4
20160703153000,199.5,262.5,58.1395,38,56.8,0,71.4,71.4,68.4
20160703154500,199.5,262.5,58.1395,38,56.8,0,71.4,71.4,68.4
20160703160000,199.5,262.5,58.1395,38,56.8,0,71.4,71.4,68.4
20160703161500,199.5,259.35,57.4419,38,56.8,0,71.4,71.4,68.4
20160703163000,199.5,259.35,57.4419,38,56.8,0,71.4,71.4,68.4
20160703164500,199.5,259.35,57.4419,38,56.8,0,71.4,71.4,68.4
20160703170000,199.5,259.35,57.4419,38,56.8,0,71.4,71.4,68.4
20160703171500,199.5,259.35,57.4419,38,56.8,0,71.4,71.4,68.4
20160703173000,199.5,259.35,57.4419,38,56.8,0,71.3,71.4,68.4
20160703174500,199.5,259.35,57.4419,38,56.8,0,71.3,71.4,68.4
20160703180000,199.5,259.35,57.4419,38,56.8,0,71.3,71.4,68.4
20160703181500,199.5,259.35,57.4419,38,56.8,0,71.3,71.4,68.4
20160703183000,199.5,259.35,57.4419,38,57.5,0,71.3,71.4,68.4
20160703184500,199.5,259.35,57.4419,38,57.5,0,71.3,71.4,68.4
20160703190000,199.5,259.35,57.4419,38,57.5,0,71.3,71.4,68.4
20160703191500,199.5,259.35,57.4419,38,57.5,0,71.3,71.4,68.4
20160703193000,199.5,259.35,57.4419,38,57.5,0,71.3,71.4,68.4
20160703194500,199.5,259.35,57.4419,38,58.3,0,71.3,71.4,68.4
20160703200000,199.5,259.35,57.4419,38,58.3,0,71.3,71.4,68.4
20160703201500,199.5,259.35,57.4419,38,58.3,0,71.3,71.4,68.4
20160703203000,199.5,259.35,57.4419,38,58.3,0,71.3,71.4,68.4
20160703204500,199.5,259.35,57.4419,38,58.3,0,71.3,71.4,68.4
20160703210000,199.5,259.35,57.4419,38,58.3,0,71.2,71.4,68.4
20160703211500,199.5,259.35,57.4419,38,58.3,0,71.2,71.4,68.4
20160703213000,199.5,259.35,57.4419,38,58.3,0,71.2,71.4,68.4
20160703214500,199.5,259.35,57.4419,38,58.3,0,71.2,71.4,68.4
20160703220000,199.5,259.35,57.4419,38,58.3,0,71.2,71.4,68.4
20160703221500,199.5,262.5,58.1395,38,58.3,0,71.1,71.4,68.4
20160703223000,199.5,245.7,54.4186,37,58.3,0,71.0,71.4,68.4
20160703224500,199.5,245.7,54.4186,37,58.3,0,71.1,71.4,68.4
20160703230000,199.5,245.7,54.4186,37,58.3,0,71.2,71.4,68.4
20160703231500,199.5,245.7,54.4186,37,58.3,0,71.2,71.4,68.4
20160703233000,199.5,232.05,51.3953,36,58.3,0,71.1,71.4,68.4
20160703234500,199.5,232.05,51.3953,36,58.3,0,71.2,71.4,68.4
20160704000000,199.5,232.05,51.3953,36,58.3,0,71.3,71.4,68.4
20160704001500,199.5,232.05,51.3953,36,58.3,0,71.3,71.4,68.4
20160704003000,199.5,232.05,51.3953,36,58.3,0,71.4,71.4,68.4
20160704004500,199.5,232.05,51.3953,36,58.3,0,71.3,71.4,68.4
20160704010000,199.5,232.05,51.3953,36,58.3,0,71.3,71.4,68.4
20160704011500,199.5,232.05,51.3953,36,58.3,0,71.3,71.4,68.4
20160704013000,199.5,232.05,51.3953,36,58.3,0,71.2,71.4,68.4
20160704014500,199.5,232.05,51.3953,36,58.3,0,71.3,71.4,68.4
20160704020000,199.5,235.2,52.093,36,58.3,0,71.2,71.4,68.4
20160704021500,199.5,235.2,52.093,36,58.3,0,71.2,71.4,68.4
20160704023000,199.5,235.2,52.093,36,58.3,0,71.2,71.4,68.4
20160704024500,199.5,235.2,52.093,36,58.3,0,71.1,71.4,68.4
20160704030000,199.5,235.2,52.093,36,58.3,0,71.2,71.4,68.4
20160704031500,199.5,235.2,52.093,36,58.3,0,71.1,71.4,68.4
20160704033000,199.5,213.15,47.2093,34,58.3,0,71.1,71.4,68.4
20160704034500,199.5,213.15,47.2093,34,58.3,0,71.2,71.4,68.4
20160704040000,199.5,210.0,46.5116,34,58.3,0,71.2,71.4,68.4
20160704041500,199.5,210.0,46.5116,34,58.3,0,71.1,71.4,68.4
20160704043000,199.5,210.0,46.5116,34,58.3,0,71.1,71.4,68.4
20160704044500,199.5,210.0,46.5116,34,58.3,0,71.0,71.4,68.4
20160704050000,199.5,213.15,47.2093,34,58.3,0,70.9,71.4,68.4
20160704051500,199.5,213.15,47.2093,34,58.3,0,70.9,71.4,68.4
20160704053000,199.5,213.15,47.2093,34,58.3,0,70.9,71.4,68.4
20160704054500,199.5,213.15,47.2093,34,58.3,0,71.0,71.4,68.4
20160704060000,199.5,213.15,47.2093,34,58.3,0,71.0,71.4,68.4
20160704061500,199.5,213.15,47.2093,34,58.3,0,70.9,71.4,68.4
20160704063000,199.5,213.15,47.2093,34,58.3,0,70.9,71.4,68.4
20160704064500,199.5,213.15,47.2093,34,58.3,0,70.9,71.4,68.4
20160704070000,199.5,213.15,47.2093,34,58.3,0,70.9,71.4,68.4
20160704071500,199.5,210.0,46.5116,34,58.3,0,70.9,71.4,68.4
20160704073000,199.5,213.15,47.2093,34,58.3,0,70.9,71.4,68.4
20160704074500,199.5,210.0,46.5116,34,57.6,0,71.0,71.4,68.4
20160704080000,199.5,210.0,46.5116,34,57.6,0,70.9,71.4,68.4
20160704081500,199.5,210.0,46.5116,34,57.6,0,70.9,71.4,68.4
20160704083000,199.5,210.0,46.5116,34,57.6,0,70.9,71.4,68.4
20160704084500,199.5,210.0,46.5116,34,57.6,0,71.0,71.4,68.4
20160704090000,199.5,210.0,46.5116,34,57.6,0,71.1,71.4,68.4
20160704091500,199.5,210.0,46.5116,34,57.6,0,71.1,71.4,68.4
20160704093000,199.5,210.0,46.5116,34,57.6,0,71.2,71.4,68.4
20160704094500,199.5,210.0,46.5116,34,57.6,0,71.2,71.4,68.4
20160704100000,199.5,206.85,45.814,34,57.6,0,71.3,71.4,68.4
20160704101500,199.5,208.95,46.2791,34,57.6,0,71.3,71.4,68.4
20160704103000,199.5,206.85,45.814,34,57.6,0,71.4,71.4,68.4
20160704104500,199.5,206.85,45.814,34,57.6,0,71.4,71.4,68.4
20160704110000,199.5,208.95,46.2791,34,57.6,0,71.4,71.4,68.4
20160704111500,199.5,206.85,45.814,34,57.6,0,71.4,71.4,68.4
20160704113000,199.5,208.95,46.2791,34,57.6,0,71.5,71.4,68.4
20160704114500,199.5,206.85,45.814,34,57.6,0,71.4,71.4,68.4
20160704120000,199.5,208.95,46.2791,34,57.6,0,71.5,71.4,68.4
20160704121500,199.5,206.85,45.814,34,57.6,0,71.6,71.4,68.4
20160704123000,199.5,206.85,45.814,34,57.6,0,71.6,71.4,68.4
20160704124500,199.5,202.65,44.8837,34,57.6,0,71.6,71.4,68.4
20160704130000,199.5,204.75,45.3488,34,57.6,0,71.7,71.4,68.4
20160704131500,199.5,218.4,48.3721,36,57.6,0,71.7,71.4,68.4
20160704133000,199.5,241.5,53.4884,37,57.6,0,71.7,71.4,68.4
20160704134500,199.5,247.8,54.8837,38,57.6,0,71.7,71.4,68.4
20160704140000,199.5,255.15,56.5116,38,57.6,0,71.6,71.4,68.4
20160704141500,199.5,255.15,56.5116,38,57.6,0,71.6,71.4,68.4
20160704143000,199.5,255.15,56.5116,38,57.6,0,71.6,71.4,68.4
20160704144500,199.5,255.15,56.5116,38,57.6,0,71.6,71.4,68.4
20160704150000,199.5,255.15,56.5116,38,57.6,0,71.6,71.4,68.4
20160704151500,199.5,255.15,56.5116,38,56.7,0,71.6,71.4,68.4
20160704153000,199.5,258.3,57.2093,38,57.3,0,71.6,71.4,68.4
20160704154500,199.5,255.15,56.5116,38,57.3,0,71.5,71.4,68.4
20160704160000,199.5,255.15,56.5116,38,57.3,0,71.4,71.4,68.4
20160704161500,199.5,255.15,56.5116,38,57.3,0,71.4,71.4,68.4
20160704163000,199.5,255.15,56.5116,38,57.3,0,71.4,71.4,68.4
20160704164500,199.5,255.15,56.5116,38,57.3,0,71.4,71.4,68.4
20160704170000,199.5,255.15,56.5116,38,57.3,0,71.5,71.4,68.4
20160704171500,199.5,255.15,56.5116,38,57.3,0,71.5,71.4,68.4
20160704173000,199.5,255.15,56.5116,38,57.3,0,71.5,71.4,68.4
20160704174500,199.5,255.15,56.5116,38,57.3,0,71.5,71.4,68.4
20160704180000,199.5,255.15,56.5116,38,57.3,0,71.4,71.4,68.4
20160704181500,199.5,255.15,56.5116,38,57.3,0,71.4,71.4,68.4
20160704183000,199.5,255.15,56.5116,38,57.9,0,71.4,71.4,68.4
20160704184500,199.5,258.3,57.2093,38,57.9,0,71.5,71.4,68.4
20160704190000,199.5,258.3,57.2093,38,57.9,0,71.4,71.4,68.4
20160704191500,199.5,258.3,57.2093,38,57.9,0,71.3,71.4,68.4
20160704193000,199.5,258.3,57.2093,38,57.9,0,71.3,71.4,68.4
20160704194500,199.5,258.3,57.2093,38,57.9,0,71.3,71.4,68.4
20160704200000,199.5,258.3,57.2093,38,57.9,0,71.3,71.4,68.4
20160704201500,199.5,258.3,57.2093,38,57.9,0,71.3,71.4,68.4
20160704203000,199.5,258.3,57.2093,38,57.9,0,71.2,71.4,68.4
20160704204500,199.5,258.3,57.2093,38,58.5,0,71.3,71.4,68.4
20160704210000,199.5,258.3,57.2093,38,58.5,0,71.3,71.4,68.4
20160704211500,199.5,258.3,57.2093,38,58.5,0,71.2,71.4,68.4
20160704213000,199.5,258.3,57.2093,38,58.5,0,71.2,71.4,68.4
20160704214500,199.5,258.3,57.2093,38,58.5,0,71.2,71.4,68.4
20160704220000,199.5,258.3,57.2093,38,58.5,0,71.2,71.4,68.4
20160704221500,199.5,258.3,57.2093,38,58.5,0,71.1,71.4,68.4
20160704223000,199.5,242.55,53.7209,37,58.5,0,71.1,71.4,68.4
20160704224500,199.5,242.55,53.7209,37,58.5,0,71.2,71.4,68.4
20160704230000,199.5,238.35,52.7907,37,58.5,0,71.1,71.4,68.4
20160704231500,199.5,238.35,52.7907,37,58.5,0,71.2,71.4,68.4
20160704233000,199.5,232.05,51.3953,36,58.5,0,71.1,71.4,68.4
20160704234500,199.5,223.65,49.5349,36,58.5,0,71.2,71.4,68.4
20160705000000,199.5,223.65,49.5349,36,58.5,0,71.2,71.4,68.4
20160705001500,199.5,223.65,49.5349,36,58.5,0,71.3,71.4,68.4
20160705003000,199.5,223.65,49.5349,36,58.5,0,71.3,71.4,68.4
20160705004500,199.5,223.65,49.5349,36,58.5,0,71.3,71.4,68.4
20160705010000,199.5,223.65,49.5349,36,58.5,0,71.4,71.4,68.4
20160705011500,199.5,223.65,49.5349,36,58.5,0,71.3,71.4,68.4
20160705013000,199.5,223.65,49.5349,36,58.5,0,71.3,71.4,68.4
20160705014500,199.5,223.65,49.5349,36,58.5,0,71.3,71.4,68.4
20160705020000,199.5,223.65,49.5349,36,58.5,0,71.3,71.4,68.4
20160705021500,199.5,223.65,49.5349,36,58.5,0,71.3,71.4,68.4
20160705023000,199.5,223.65,49.5349,36,58.5,0,71.3,71.4,68.4
20160705024500,199.5,223.65,49.5349,36,58.5,0,71.3,71.4,68.4
20160705030000,199.5,223.65,49.5349,36,58.5,0,71.3,71.4,68.4
20160705031500,199.5,223.65,49.5349,36,58.5,0,71.2,71.4,68.4
20160705033000,199.5,226.8,50.2326,36,58.5,0,71.2,71.4,68.4
20160705034500,199.5,223.65,49.5349,36,58.5,0,71.2,71.4,68.4
20160705040000,199.5,210.0,46.5116,34,58.5,0,71.2,71.4,68.4
20160705041500,199.5,213.15,47.2093,34,58.5,0,71.1,71.4,68.4
20160705043000,199.5,213.15,47.2093,34,58.5,0,71.0,71.4,68.4
20160705044500,199.5,213.15,47.2093,34,58.5,0,71.0,71.4,68.4
20160705050000,199.5,213.15,47.2093,34,58.5,0,71.0,71.4,68.4
20160705051500,199.5,213.15,47.2093,34,58.5,0,71.0,71.4,68.4
20160705053000,199.5,213.15,47.2093,34,58.5,0,70.9,71.4,68.4
20160705054500,199.5,213.15,47.2093,34,58.5,0,70.8,71.4,68.4
20160705060000,199.5,213.15,47.2093,34,58.5,0,70.8,71.4,68.4
20160705061500,199.5,213.15,47.2093,34,58.5,0,70.8,71.4,68.4
20160705063000,199.5,213.15,47.2093,34,58.5,0,70.8,71.4,68.4
20160705064500,199.5,213.15,47.2093,34,58.5,0,70.8,71.4,68.4
20160705070000,199.5,213.15,47.2093,34,58.5,0,70.9,71.4,68.4
20160705071500,199.5,210.0,46.5116,34,58.5,0,71.0,71.4,68.4
20160705073000,199.5,210.0,46.5116,34,58.5,0,71.0,71.4,68.4
20160705074500,199.5,210.0,46.5116,34,58.5,0,71.2,71.4,68.4
20160705080000,199.5,210.0,46.5116,34,58.5,0,71.3,71.4,68.4
20160705081500,199.5,206.85,45.814,34,58.5,0,71.7,71.4,68.4
20160705083000,199.5,269.85,59.7674,39,57.3,0,71.9,71.4,68.4
20160705084500,199.5,292.95,64.8837,41,56.5,0,71.9,71.4,68.4
20160705090000,199.5,299.25,66.2791,41,57.1,0,71.7,71.4,68.4
20160705091500,199.5,299.25,66.2791,41,57.1,0,71.7,71.4,68.4
20160705093000,199.5,312.9,69.3023,43,57.1,0,71.7,71.4,68.4
20160705094500,199.5,312.9,69.3023,43,57.1,0,71.7,71.4,68.4
20160705100000,199.5,213.15,47.2093,35,57.1,0,72.2,73.5,70.5
20160705101500,199.5,213.15,47.2093,35,57.1,0,72.6,73.5,70.5
20160705103000,199.5,213.15,47.2093,35,57.1,0,73.0,73.6,70.6
20160705104500,199.5,245.7,54.4186,38,57.1,0,73.3,73.5,70.5
20160705110000,199.5,215.25,47.6744,35,57.9,0,73.4,73.9,70.9
20160705111500,199.5,215.25,47.6744,35,57.2,0,73.6,73.9,70.9
20160705113000,199.5,215.25,47.6744,35,57.2,0,73.9,73.9,70.9
20160705114500,199.5,220.5,48.8372,35,57.2,0,74.1,73.9,70.9
20160705120000,199.5,252.0,55.814,38,57.2,0,74.1,73.9,70.9
20160705121500,199.5,252.0,55.814,38,57.2,0,74.2,73.9,70.9
20160705123000,199.5,252.0,55.814,38,57.2,0,74.1,73.9,70.9
20160705124500,199.5,339.15,75.1163,44,57.2,0,74.8,73.9,70.9
20160705130000,199.5,388.5,86.0465,48,57.2,0,74.7,73.9,70.9
20160705131500,199.5,358.05,79.3023,46,57.2,0,73.8,73.9,70.9
20160705133000,199.5,320.25,70.9302,43,56.4,0,73.6,73.9,70.9
20160705134500,199.5,298.2,66.0465,41,56.4,0,73.5,73.9,70.9
20160705140000,199.5,298.2,66.0465,41,57.1,0,73.6,73.9,70.9
20160705141500,199.5,298.2,66.0465,41,57.1,0,73.6,73.9,70.9
20160705143000,199.5,285.6,63.2558,40,57.1,0,73.6,73.9,70.9
20160705144500,199.5,288.75,63.9535,40,57.1,0,73.7,73.9,70.9
20160705150000,199.5,283.5,62.7907,40,57.1,0,73.7,73.9,70.9
20160705151500,199.5,283.5,62.7907,40,57.1,0,73.9,73.9,70.9
20160705153000,199.5,283.5,62.7907,40,57.1,0,74.1,73.9,70.9
20160705154500,199.5,283.5,62.7907,41,57.1,0,74.2,73.9,70.9
20160705160000,199.5,310.8,68.8372,42,57.1,0,74.1,73.8,70.8
20160705161500,199.5,343.35,76.0465,45,57.1,0,73.8,73.6,70.6
20160705163000,199.5,330.75,73.2558,44,57.1,0,73.2,73.6,70.6
20160705164500,199.5,284.55,63.0233,40,57.7,0,73.3,73.6,70.6
20160705170000,199.5,284.55,63.0233,40,57.7,0,73.3,73.2,70.2
20160705171500,199.5,288.75,63.9535,40,57.7,0,73.2,73.5,70.5
20160705173000,199.5,235.2,52.093,37,57.7,0,73.2,73.3,70.3
20160705174500,199.5,244.65,54.186,37,57.7,0,73.3,73.5,70.5
20160705180000,199.5,253.05,56.0465,38,57.7,0,73.3,73.5,70.5
20160705181500,199.5,253.05,56.0465,38,57.7,0,73.2,73.5,70.5
20160705183000,199.5,253.05,56.0465,38,57.7,0,73.2,73.5,70.5
20160705184500,199.5,244.65,54.186,37,57.7,0,73.2,73.5,70.5
20160705190000,199.5,244.65,54.186,37,58.3,0,73.2,73.5,70.5
20160705191500,199.5,239.4,53.0233,37,58.3,0,73.3,73.5,70.5
20160705193000,199.5,232.05,51.3953,36,58.3,0,73.3,73.5,70.5
20160705194500,199.5,232.05,51.3953,36,58.3,0,73.3,73.5,70.5
20160705200000,199.5,217.35,48.1395,35,58.3,0,73.1,73.6,70.6
20160705201500,199.5,217.35,48.1395,35,58.3,0,72.9,73.5,70.5
20160705203000,199.5,217.35,48.1395,35,59.1,0,72.9,73.6,70.6
