PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160705204500,199.5,213.15,47.2093,35,59.1,0,72.9,73.6,70.6
20160705210000,199.5,210.0,46.5116,35,59.1,0,72.9,73.5,70.5
20160705211500,199.5,215.25,47.6744,35,59.1,0,72.8,73.5,70.5
20160705213000,199.5,215.25,47.6744,35,59.1,0,72.7,73.5,70.5
20160705214500,199.5,215.25,47.6744,35,59.1,0,72.7,73.5,70.5
20160705220000,199.5,215.25,47.6744,35,58.4,0,72.6,73.5,70.5
20160705221500,199.5,215.25,47.6744,35,58.4,0,72.6,73.5,70.5
20160705223000,199.5,215.25,47.6744,35,58.4,0,72.6,73.5,70.5
20160705224500,199.5,215.25,47.6744,35,58.4,0,72.6,73.5,70.5
20160705230000,199.5,215.25,47.6744,35,58.4,0,72.6,73.5,70.5
20160705231500,199.5,215.25,47.6744,35,58.4,0,72.5,73.5,70.5
20160705233000,199.5,210.0,46.5116,35,58.4,0,72.5,73.5,70.5
20160705234500,199.5,213.15,47.2093,35,58.4,0,72.6,73.5,70.5
20160706000000,199.5,210.0,46.5116,35,58.4,0,72.6,73.5,70.5
20160706001500,199.5,210.0,46.5116,35,58.4,0,72.7,73.5,70.5
20160706003000,199.5,210.0,46.5116,35,58.4,0,72.7,73.5,70.5
20160706004500,199.5,213.15,47.2093,35,58.4,0,72.7,73.5,70.5
20160706010000,525.0,210.0,46.5116,0,58.4,0,68.8,73.6,70.6
20160706011500,199.5,296.1,65.5814,8,58.4,0,71.6,73.6,70.6
20160706013000,199.5,248.85,55.1163,37,58.4,0,72.2,73.5,70.5
20160706014500,199.5,215.25,47.6744,35,58.4,0,72.2,73.5,70.5
20160706020000,199.5,215.25,47.6744,35,58.4,0,72.2,73.6,70.6
20160706021500,199.5,215.25,47.6744,35,58.4,0,72.2,73.6,70.6
20160706023000,199.5,215.25,47.6744,35,58.4,0,72.2,73.6,70.6
20160706024500,199.5,215.25,47.6744,35,58.4,0,72.2,73.6,70.6
20160706030000,199.5,215.25,47.6744,35,58.4,0,72.2,73.8,70.8
20160706031500,199.5,215.25,47.6744,35,58.4,0,72.2,73.6,70.6
20160706033000,199.5,215.25,47.6744,35,58.4,0,72.1,73.6,70.6
20160706034500,199.5,215.25,47.6744,35,58.4,0,72.1,73.6,70.6
20160706040000,199.5,215.25,47.6744,35,58.4,0,72.1,73.6,70.6
20160706041500,199.5,215.25,47.6744,35,58.4,0,71.9,73.9,70.9
20160706043000,199.5,218.4,48.3721,35,58.4,0,71.8,73.6,70.6
20160706044500,199.5,210.0,46.5116,35,59.6,0,72.1,73.9,70.9
20160706050000,199.5,213.15,47.2093,35,58.0,0,71.9,73.6,70.6
20160706051500,199.5,206.85,45.814,34,57.2,0,71.8,73.6,70.6
20160706053000,199.5,204.75,45.3488,34,58.4,0,71.8,73.5,70.5
20160706054500,199.5,206.85,45.814,34,58.4,0,71.8,73.5,70.5
20160706060000,199.5,204.75,45.3488,34,58.4,0,71.7,73.5,70.5
20160706061500,199.5,217.35,48.1395,35,58.4,0,71.8,73.2,70.2
20160706063000,199.5,217.35,48.1395,35,58.4,0,71.7,73.2,70.2
20160706064500,199.5,217.35,48.1395,35,58.4,0,71.7,73.5,70.5
20160706070000,199.5,217.35,48.1395,35,58.4,0,71.6,73.5,70.5
20160706071500,199.5,217.35,48.1395,35,58.4,0,71.6,73.5,70.5
20160706073000,199.5,217.35,48.1395,35,58.4,0,71.9,73.6,70.6
20160706074500,199.5,217.35,48.1395,35,58.4,0,72.1,73.6,70.6
20160706080000,199.5,217.35,48.1395,35,58.4,0,72.4,73.6,70.6
20160706081500,199.5,208.95,46.2791,35,58.4,0,72.8,73.6,70.6
20160706083000,199.5,208.95,46.2791,35,58.4,0,73.2,73.6,70.6
20160706084500,199.5,217.35,48.1395,36,58.4,0,73.4,73.6,70.6
20160706090000,199.5,220.5,48.8372,36,58.4,0,73.4,73.5,70.5
20160706091500,199.5,228.9,50.6977,36,58.4,0,73.5,73.5,70.5
20160706093000,199.5,228.9,50.6977,36,58.4,0,73.6,73.5,70.5
20160706094500,199.5,223.65,49.5349,36,58.4,0,73.8,73.6,70.6
20160706100000,199.5,247.8,54.8837,38,58.4,0,74.1,73.6,70.6
20160706101500,199.5,289.8,64.186,41,58.4,0,74.0,73.6,70.6
20160706103000,199.5,289.8,64.186,41,58.4,0,73.9,73.6,70.6
20160706104500,199.5,318.15,70.4651,43,58.4,0,74.0,73.6,70.6
20160706110000,199.5,343.35,76.0465,44,57.6,0,73.8,73.6,70.6
20160706111500,199.5,343.35,76.0465,44,57.6,0,73.8,73.6,70.6
20160706113000,199.5,347.55,76.9767,44,57.6,0,73.8,73.6,70.6
20160706114500,199.5,342.3,75.814,44,57.6,0,73.6,73.6,70.6
20160706120000,199.5,342.3,75.814,44,57.6,0,73.6,73.6,70.6
20160706121500,199.5,342.3,75.814,44,57.6,0,73.6,73.6,70.6
20160706123000,199.5,320.25,70.9302,43,57.6,0,73.2,73.6,70.6
20160706124500,199.5,320.25,70.9302,42,57.6,0,74.0,73.6,70.6
20160706130000,199.5,431.55,95.5814,51,57.6,0,74.5,73.6,70.6
20160706131500,199.5,369.6,81.8605,45,57.6,0,73.7,73.6,70.6
20160706133000,199.5,353.85,78.3721,44,57.6,0,73.8,73.6,70.6
20160706134500,199.5,339.15,75.1163,44,57.6,0,73.3,73.6,70.6
20160706140000,199.5,323.4,71.6279,42,57.6,0,73.3,73.6,70.6
20160706141500,199.5,323.4,71.6279,42,57.6,0,73.3,73.6,70.6
20160706143000,199.5,323.4,71.6279,42,57.6,0,73.4,73.6,70.6
20160706144500,199.5,323.4,71.6279,42,57.6,0,73.5,73.6,70.6
20160706150000,199.5,323.4,71.6279,42,57.6,0,73.5,73.6,70.6
20160706151500,199.5,318.15,70.4651,41,58.3,0,73.8,73.6,70.6
20160706153000,199.5,310.8,68.8372,41,57.6,0,73.8,73.6,70.6
20160706154500,199.5,301.35,66.7442,41,57.6,0,73.7,73.6,70.6
20160706160000,199.5,301.35,66.7442,41,57.6,0,73.7,73.6,70.6
20160706161500,199.5,307.65,68.1395,42,58.3,0,73.4,73.3,70.3
20160706163000,199.5,330.75,73.2558,45,58.3,0,72.9,73.1,70.1
20160706164500,199.5,253.05,56.0465,36,59.1,0,73.0,73.2,70.2
20160706170000,199.5,173.25,38.3721,36,59.1,0,73.0,73.5,70.5
20160706171500,199.5,196.35,43.4884,39,58.4,0,73.2,73.6,70.6
20160706173000,199.5,208.95,46.2791,34,59.1,0,73.2,73.6,70.6
20160706174500,199.5,220.5,48.8372,35,59.1,0,73.3,73.6,70.6
20160706180000,199.5,259.35,57.4419,37,59.1,0,73.4,73.6,70.6
20160706181500,199.5,208.95,46.2791,34,59.1,0,73.3,73.6,70.6
20160706183000,199.5,248.85,55.1163,41,59.1,0,73.3,73.6,70.6
20160706184500,199.5,226.8,50.2326,36,59.1,0,73.3,73.5,70.5
20160706190000,199.5,242.55,53.7209,37,59.1,0,73.3,73.0,70.0
20160706191500,199.5,247.8,54.8837,38,59.1,0,73.2,73.5,70.5
20160706193000,199.5,226.8,50.2326,36,58.4,0,73.1,73.1,70.1
20160706194500,199.5,218.4,48.3721,35,58.4,0,73.1,73.5,70.5
20160706200000,199.5,215.25,47.6744,34,58.4,0,73.1,74.1,71.1
20160706201500,199.5,215.25,47.6744,34,58.4,0,72.9,74.3,71.3
20160706203000,199.5,279.3,61.8605,39,57.7,0,72.6,73.1,70.1
20160706204500,199.5,218.4,48.3721,35,58.3,0,72.7,73.5,70.5
20160706210000,199.5,218.4,48.3721,35,58.3,0,72.7,73.5,70.5
20160706211500,199.5,213.15,47.2093,34,58.3,0,72.6,73.6,70.6
20160706213000,199.5,208.95,46.2791,34,58.3,0,72.6,73.9,70.9
20160706214500,199.5,208.95,46.2791,34,58.3,0,72.6,73.9,70.9
20160706220000,199.5,208.95,46.2791,34,58.3,0,72.6,73.9,70.9
20160706221500,199.5,208.95,46.2791,34,58.3,0,72.5,73.9,70.9
20160706223000,199.5,208.95,46.2791,34,58.3,0,72.4,73.9,70.9
20160706224500,199.5,208.95,46.2791,34,58.3,0,72.4,73.9,70.9
20160706230000,199.5,208.95,46.2791,34,58.3,0,72.4,73.9,70.9
20160706231500,199.5,217.35,48.1395,35,58.3,0,72.3,73.9,70.9
20160706233000,199.5,217.35,48.1395,35,58.3,0,72.2,73.6,70.6
20160706234500,199.5,217.35,48.1395,35,58.3,0,72.1,73.9,70.9
20160707000000,199.5,217.35,48.1395,35,58.3,0,72.2,73.6,70.6
20160707001500,199.5,217.35,48.1395,35,58.3,0,72.2,73.5,70.5
20160707003000,199.5,217.35,48.1395,35,58.3,0,72.2,73.9,70.9
20160707004500,199.5,217.35,48.1395,35,58.3,0,72.1,73.9,70.9
20160707010000,199.5,217.35,48.1395,35,58.3,0,72.2,73.7,70.7
20160707011500,199.5,217.35,48.1395,35,58.3,0,72.1,73.6,70.6
20160707013000,199.5,217.35,48.1395,35,58.3,0,72.1,73.6,70.6
20160707014500,199.5,217.35,48.1395,35,58.3,0,72.1,73.6,70.6
20160707020000,199.5,217.35,48.1395,35,58.3,0,72.1,73.6,70.6
20160707021500,199.5,217.35,48.1395,35,58.3,0,72.0,73.6,70.6
20160707023000,199.5,217.35,48.1395,35,58.3,0,72.0,73.6,70.6
20160707024500,199.5,217.35,48.1395,35,58.3,0,71.9,73.6,70.6
20160707030000,199.5,217.35,48.1395,35,58.3,0,71.9,73.6,70.6
20160707031500,199.5,217.35,48.1395,35,58.3,0,71.9,73.6,70.6
20160707033000,199.5,210.0,46.5116,35,58.3,0,71.8,73.5,70.5
20160707034500,199.5,210.0,46.5116,35,58.3,0,71.8,73.5,70.5
20160707040000,199.5,210.0,46.5116,35,58.3,0,71.6,73.9,70.9
20160707041500,199.5,210.0,46.5116,35,58.3,0,71.6,73.9,70.9
20160707043000,199.5,210.0,46.5116,35,58.3,0,71.6,73.9,70.9
20160707044500,199.5,210.0,46.5116,35,58.3,0,71.5,73.9,70.9
20160707050000,199.5,217.35,48.1395,35,58.3,0,71.4,73.9,70.9
20160707051500,199.5,217.35,48.1395,35,58.3,0,71.3,73.9,70.9
20160707053000,199.5,213.15,47.2093,35,58.3,0,71.3,73.6,70.6
20160707054500,199.5,213.15,47.2093,35,58.3,0,71.2,73.9,70.9
20160707060000,199.5,217.35,48.1395,35,58.3,0,71.2,73.9,70.9
20160707061500,199.5,213.15,47.2093,35,58.3,0,71.2,73.6,70.6
20160707063000,199.5,210.0,46.5116,35,58.3,0,71.2,73.9,70.9
20160707064500,199.5,210.0,46.5116,35,58.3,0,71.2,73.6,70.6
20160707070000,199.5,210.0,46.5116,35,57.6,0,71.2,73.9,70.9
20160707071500,199.5,210.0,46.5116,35,57.6,0,71.1,73.9,70.9
20160707073000,199.5,210.0,46.5116,35,57.6,0,71.2,73.9,70.9
20160707074500,199.5,210.0,46.5116,35,57.6,0,71.3,73.9,70.9
20160707080000,199.5,206.85,45.814,35,57.6,0,71.5,73.8,70.8
20160707081500,199.5,204.75,45.3488,35,57.6,0,71.8,73.6,70.6
20160707083000,199.5,200.55,44.4186,35,57.6,0,72.1,73.5,70.5
20160707084500,199.5,213.15,47.2093,36,57.6,0,72.3,73.6,70.6
20160707090000,199.5,217.35,48.1395,36,57.6,0,72.5,73.9,70.9
20160707091500,199.5,217.35,48.1395,36,57.6,0,72.7,73.9,70.9
20160707093000,199.5,217.35,48.1395,36,57.6,0,72.9,73.9,70.9
20160707094500,199.5,217.35,48.1395,36,57.6,0,73.1,73.9,70.9
20160707100000,199.5,229.95,50.9302,37,57.6,0,73.2,73.6,70.6
20160707101500,199.5,215.25,47.6744,36,57.6,0,73.4,73.9,70.9
20160707103000,199.5,226.8,50.2326,37,57.6,0,73.3,73.5,70.5
20160707104500,199.5,210.0,46.5116,36,58.3,0,73.4,73.7,70.7
20160707110000,199.5,218.4,48.3721,36,58.3,0,73.6,73.8,70.8
20160707111500,199.5,218.4,48.3721,36,58.3,0,73.6,73.7,70.7
20160707113000,199.5,218.4,48.3721,36,58.3,0,73.6,73.6,70.6
20160707114500,199.5,223.65,49.5349,36,58.3,0,73.8,73.9,70.9
20160707120000,199.5,226.8,50.2326,36,58.3,0,73.9,73.9,70.9
20160707121500,199.5,222.6,49.3023,36,58.3,0,74.0,73.9,70.9
20160707123000,199.5,226.8,50.2326,36,58.3,0,74.1,73.9,70.9
20160707124500,199.5,223.65,49.5349,36,58.3,0,74.1,73.9,70.9
20160707130000,199.5,228.9,50.6977,36,58.3,0,74.1,73.9,70.9
20160707131500,199.5,228.9,50.6977,36,58.3,0,74.0,73.9,70.9
20160707133000,199.5,228.9,50.6977,36,58.3,0,74.1,73.9,70.9
20160707134500,199.5,228.9,50.6977,36,58.3,0,74.2,74.2,71.2
20160707140000,199.5,220.5,48.8372,36,58.3,0,74.3,74.3,71.3
20160707141500,199.5,220.5,48.8372,36,58.3,0,74.4,74.3,71.3
20160707143000,199.5,220.5,48.8372,36,58.3,0,74.4,74.3,71.3
20160707144500,199.5,228.9,50.6977,37,58.3,0,74.4,74.3,71.3
20160707150000,199.5,228.9,50.6977,37,58.3,0,74.5,74.3,71.3
20160707151500,199.5,228.9,50.6977,37,58.3,0,74.5,74.3,71.3
20160707153000,199.5,228.9,50.6977,37,58.3,0,74.5,74.3,71.3
20160707154500,199.5,228.9,50.6977,37,58.3,0,74.6,74.3,71.3
20160707160000,199.5,245.7,54.4186,38,58.3,0,74.5,74.3,71.3
20160707161500,199.5,245.7,54.4186,38,58.3,0,74.2,74.3,71.3
20160707163000,199.5,248.85,55.1163,38,58.3,0,74.0,74.3,71.3
20160707164500,199.5,228.9,50.6977,36,58.3,0,73.9,74.3,71.3
20160707170000,199.5,213.15,47.2093,35,58.3,0,73.9,74.3,71.3
20160707171500,199.5,213.15,47.2093,35,58.3,0,73.8,74.3,71.3
20160707173000,199.5,213.15,47.2093,35,58.3,0,73.8,74.3,71.3
20160707174500,199.5,210.0,46.5116,35,58.3,0,73.8,74.3,71.3
20160707180000,199.5,210.0,46.5116,35,58.3,0,73.7,74.3,71.3
20160707181500,199.5,210.0,46.5116,35,58.3,0,73.6,74.3,71.3
20160707183000,199.5,210.0,46.5116,35,58.3,0,73.7,74.3,71.3
20160707184500,199.5,210.0,46.5116,35,58.3,0,73.7,74.3,71.3
20160707190000,199.5,210.0,46.5116,35,58.3,0,73.6,74.2,71.2
20160707191500,199.5,210.0,46.5116,35,58.3,0,73.5,74.1,71.1
20160707193000,199.5,210.0,46.5116,35,58.3,0,73.4,74.1,71.1
20160707194500,199.5,217.35,48.1395,35,58.3,0,73.4,74.0,71.0
20160707200000,199.5,217.35,48.1395,35,58.3,0,73.2,74.0,71.0
20160707201500,199.5,217.35,48.1395,35,58.3,0,73.1,74.0,71.0
20160707203000,199.5,222.6,49.3023,36,58.3,0,72.9,73.6,70.6
20160707204500,199.5,213.15,47.2093,35,58.3,0,72.9,73.9,70.9
20160707210000,199.5,213.15,47.2093,35,58.3,0,72.9,73.6,70.6
20160707211500,199.5,210.0,46.5116,35,58.3,0,72.7,73.5,70.5
20160707213000,199.5,213.15,47.2093,35,58.3,0,72.7,73.5,70.5
20160707214500,199.5,210.0,46.5116,35,58.3,0,72.7,73.5,70.5
20160707220000,199.5,213.15,47.2093,35,58.3,0,72.6,73.5,70.5
20160707221500,199.5,213.15,47.2093,35,58.3,0,72.4,73.9,70.9
20160707223000,199.5,208.95,46.2791,35,58.3,0,72.4,73.9,70.9
20160707224500,199.5,208.95,46.2791,35,58.3,0,72.4,73.9,70.9
20160707230000,199.5,208.95,46.2791,35,58.3,0,72.3,73.9,70.9
20160707231500,199.5,208.95,46.2791,35,58.3,0,72.2,73.9,70.9
20160707233000,199.5,208.95,46.2791,35,58.3,0,72.2,73.9,70.9
20160707234500,199.5,208.95,46.2791,35,58.3,0,72.1,73.9,70.9
20160708000000,199.5,213.15,47.2093,35,58.3,0,72.2,73.9,70.9
20160708001500,199.5,210.0,46.5116,35,58.3,0,72.2,73.9,70.9
20160708003000,199.5,210.0,46.5116,35,58.3,0,72.2,73.9,70.9
20160708004500,199.5,210.0,46.5116,35,58.3,0,72.2,73.9,70.9
20160708010000,199.5,213.15,47.2093,35,58.3,0,72.2,73.9,70.9
20160708011500,199.5,210.0,46.5116,35,58.3,0,72.1,73.9,70.9
20160708013000,199.5,213.15,47.2093,35,58.3,0,72.1,73.9,70.9
20160708014500,199.5,213.15,47.2093,35,58.3,0,72.1,73.9,70.9
20160708020000,199.5,213.15,47.2093,35,58.3,0,72.1,73.9,70.9
20160708021500,199.5,213.15,47.2093,35,58.3,0,72.0,73.9,70.9
20160708023000,199.5,210.0,46.5116,35,58.3,0,72.0,73.9,70.9
20160708024500,199.5,210.0,46.5116,35,58.3,0,72.0,73.9,70.9
20160708030000,199.5,213.15,47.2093,35,58.3,0,72.0,73.9,70.9
20160708031500,199.5,213.15,47.2093,35,58.3,0,72.0,73.9,70.9
20160708033000,199.5,213.15,47.2093,35,58.3,0,71.9,73.9,70.9
20160708034500,199.5,210.0,46.5116,35,58.3,0,71.9,73.9,70.9
20160708040000,199.5,213.15,47.2093,35,58.3,0,71.8,73.9,70.9
20160708041500,199.5,210.0,46.5116,35,58.3,0,71.6,73.9,70.9
20160708043000,199.5,210.0,46.5116,35,58.3,0,71.6,73.9,70.9
20160708044500,199.5,210.0,46.5116,35,58.3,0,71.5,73.9,70.9
20160708050000,199.5,213.15,47.2093,35,58.3,0,71.3,73.9,70.9
20160708051500,199.5,213.15,47.2093,35,58.3,0,71.3,73.9,70.9
20160708053000,199.5,213.15,47.2093,35,58.3,0,71.3,73.9,70.9
20160708054500,199.5,213.15,47.2093,35,58.3,0,71.3,73.9,70.9
20160708060000,199.5,213.15,47.2093,35,58.3,0,71.3,73.9,70.9
20160708061500,199.5,213.15,47.2093,35,58.3,0,71.2,73.9,70.9
20160708063000,199.5,213.15,47.2093,35,58.3,0,71.2,73.9,70.9
20160708064500,199.5,213.15,47.2093,35,58.3,0,71.2,73.9,70.9
20160708070000,199.5,213.15,47.2093,35,58.3,0,71.2,73.9,70.9
20160708071500,199.5,241.5,53.4884,37,57.6,0,71.3,73.5,70.5
20160708073000,199.5,206.85,45.814,34,57.6,0,71.5,73.5,70.5
20160708074500,199.5,206.85,45.814,34,57.6,0,71.7,73.5,70.5
20160708080000,199.5,204.75,45.3488,34,57.6,0,71.9,73.5,70.5
20160708081500,199.5,198.45,43.9535,34,57.6,0,72.1,73.5,70.5
20160708083000,199.5,198.45,43.9535,34,57.6,0,72.3,73.5,70.5
20160708084500,199.5,202.65,44.8837,34,57.6,0,72.6,73.5,70.5
20160708090000,199.5,198.45,43.9535,34,57.6,0,72.7,73.5,70.5
20160708091500,199.5,198.45,43.9535,34,57.6,0,72.8,73.5,70.5
20160708093000,199.5,200.55,44.4186,34,57.6,0,72.9,73.5,70.5
20160708094500,199.5,200.55,44.4186,34,57.6,0,73.1,73.5,70.5
20160708100000,199.5,204.75,45.3488,35,57.6,0,73.2,73.5,70.5
20160708101500,199.5,204.75,45.3488,35,58.3,0,73.3,73.5,70.5
20160708103000,199.5,208.95,46.2791,36,58.3,0,73.5,73.5,70.5
20160708104500,199.5,213.15,47.2093,36,58.3,0,73.5,73.5,70.5
20160708110000,199.5,217.35,48.1395,36,58.3,0,73.6,73.5,70.5
20160708111500,199.5,217.35,48.1395,36,58.3,0,73.6,73.5,70.5
20160708113000,199.5,217.35,48.1395,36,58.3,0,73.8,73.5,70.5
20160708114500,199.5,235.2,52.093,37,57.6,0,73.8,73.5,70.5
20160708120000,199.5,235.2,52.093,37,57.6,0,73.8,73.5,70.5
20160708121500,199.5,238.35,52.7907,37,57.6,0,73.7,73.5,70.5
20160708123000,199.5,234.15,51.8605,37,57.6,0,73.7,73.5,70.5
20160708124500,199.5,241.5,53.4884,37,57.6,0,73.8,73.5,70.5
20160708130000,199.5,253.05,56.0465,38,57.6,0,73.8,73.5,70.5
20160708131500,199.5,253.05,56.0465,38,57.6,0,73.8,73.5,70.5
20160708133000,199.5,267.75,59.3023,39,57.6,0,73.8,73.5,70.5
20160708134500,199.5,267.75,59.3023,39,57.6,0,73.8,73.5,70.5
20160708140000,199.5,267.75,59.3023,39,57.6,0,73.8,73.5,70.5
20160708141500,199.5,267.75,59.3023,39,58.3,0,73.8,73.5,70.5
20160708143000,199.5,267.75,59.3023,39,58.3,0,73.7,73.5,70.5
20160708144500,199.5,274.05,60.6977,39,58.3,0,73.7,73.5,70.5
20160708150000,199.5,274.05,60.6977,39,58.3,0,73.6,73.5,70.5
20160708151500,199.5,274.05,60.6977,39,58.3,0,73.6,73.5,70.5
20160708153000,199.5,274.05,60.6977,39,58.3,0,73.5,73.5,70.5
20160708154500,199.5,274.05,60.6977,39,58.3,0,73.7,73.5,70.5
20160708160000,199.5,277.2,61.3954,39,58.3,0,73.7,73.5,70.5
20160708161500,199.5,282.45,62.5581,39,57.6,0,73.6,73.5,70.5
20160708163000,199.5,282.45,62.5581,39,58.3,0,73.4,73.5,70.5
20160708164500,199.5,282.45,62.5581,39,58.3,0,73.4,73.5,70.5
20160708170000,199.5,282.45,62.5581,39,58.3,0,73.3,73.5,70.5
20160708171500,199.5,271.95,60.2326,39,58.3,0,73.2,73.5,70.5
20160708173000,199.5,271.95,60.2326,39,57.6,0,73.2,73.5,70.5
20160708174500,199.5,255.15,56.5116,38,57.6,0,73.2,73.5,70.5
20160708180000,199.5,252.0,55.814,37,58.3,0,73.2,73.5,70.5
20160708181500,199.5,241.5,53.4884,37,58.3,0,73.3,73.5,70.5
20160708183000,199.5,241.5,53.4884,37,58.3,0,73.2,73.5,70.5
20160708184500,199.5,241.5,53.4884,37,58.3,0,73.2,73.5,70.5
20160708190000,199.5,241.5,53.4884,37,58.3,0,73.2,73.5,70.5
20160708191500,199.5,229.95,50.9302,36,58.3,0,73.2,73.5,70.5
20160708193000,199.5,226.8,50.2326,36,58.3,0,73.2,73.5,70.5
20160708194500,199.5,217.35,48.1395,35,58.3,0,73.2,73.5,70.5
20160708200000,199.5,217.35,48.1395,35,58.3,0,73.1,73.5,70.5
20160708201500,199.5,217.35,48.1395,35,58.3,0,73.0,73.5,70.5
20160708203000,199.5,217.35,48.1395,35,58.3,0,73.0,73.5,70.5
20160708204500,199.5,208.95,46.2791,34,58.3,0,72.9,73.5,70.5
20160708210000,199.5,208.95,46.2791,34,58.3,0,72.8,73.5,70.5
20160708211500,199.5,208.95,46.2791,34,58.3,0,72.9,73.5,70.5
20160708213000,199.5,208.95,46.2791,34,58.3,0,72.8,73.5,70.5
20160708214500,199.5,208.95,46.2791,34,58.3,0,72.7,73.5,70.5
20160708220000,199.5,208.95,46.2791,34,58.3,0,72.7,73.5,70.5
20160708221500,199.5,206.85,45.814,34,58.3,0,72.7,73.5,70.5
20160708223000,199.5,206.85,45.814,34,58.3,0,72.6,73.5,70.5
20160708224500,199.5,208.95,46.2791,34,58.3,0,72.6,73.5,70.5
20160708230000,199.5,208.95,46.2791,34,58.3,0,72.5,73.5,70.5
20160708231500,199.5,208.95,46.2791,34,58.3,0,72.4,73.5,70.5
20160708233000,199.5,208.95,46.2791,34,58.3,0,72.4,73.5,70.5
20160708234500,199.5,206.85,45.814,34,58.3,0,72.4,73.5,70.5
20160709000000,199.5,206.85,45.814,34,58.3,0,72.4,73.5,70.5
20160709001500,199.5,208.95,46.2791,34,58.3,0,72.4,73.5,70.5
20160709003000,199.5,208.95,46.2791,34,58.3,0,72.4,73.5,70.5
20160709004500,199.5,208.95,46.2791,34,58.3,0,72.4,73.5,70.5
20160709010000,199.5,206.85,45.814,34,58.3,0,72.5,73.5,70.5
20160709011500,199.5,266.7,59.0698,8,57.6,0,71.3,73.6,70.6
20160709013000,199.5,210.0,46.5116,35,58.3,0,71.9,73.6,70.6
20160709014500,199.5,215.25,47.6744,35,58.3,0,71.9,73.6,70.6
20160709020000,199.5,215.25,47.6744,35,58.3,0,71.9,73.6,70.6
20160709021500,199.5,215.25,47.6744,35,58.3,0,71.8,73.6,70.6
20160709023000,199.5,215.25,47.6744,35,58.3,0,71.8,73.6,70.6
20160709024500,199.5,215.25,47.6744,35,58.3,0,71.8,73.6,70.6
20160709030000,199.5,215.25,47.6744,35,58.3,0,71.8,73.6,70.6
20160709031500,199.5,215.25,47.6744,35,58.3,0,71.7,73.6,70.6
20160709033000,199.5,215.25,47.6744,35,58.3,0,71.7,73.6,70.6
20160709034500,199.5,218.4,48.3721,35,58.3,0,71.7,73.6,70.6
20160709040000,199.5,218.4,48.3721,35,58.3,0,71.5,73.6,70.6
20160709041500,199.5,218.4,48.3721,35,58.3,0,71.4,73.6,70.6
20160709043000,199.5,218.4,48.3721,35,58.3,0,71.3,73.6,70.6
20160709044500,199.5,218.4,48.3721,35,58.3,0,71.2,73.6,70.6
20160709050000,199.5,218.4,48.3721,35,58.3,0,71.2,73.6,70.6
20160709051500,199.5,210.0,46.5116,34,58.3,0,71.2,73.6,70.6
20160709053000,199.5,210.0,46.5116,34,58.3,0,71.2,73.6,70.6
20160709054500,199.5,210.0,46.5116,34,58.3,0,71.0,73.6,70.6
20160709060000,199.5,210.0,46.5116,34,58.3,0,71.0,73.6,70.6
20160709061500,199.5,210.0,46.5116,34,58.3,0,71.0,73.6,70.6
20160709063000,199.5,210.0,46.5116,34,58.3,0,71.1,73.6,70.6
20160709064500,199.5,206.85,45.814,34,58.3,0,71.1,73.6,70.6
20160709070000,199.5,208.95,46.2791,34,58.3,0,71.0,73.6,70.6
20160709071500,199.5,208.95,46.2791,34,58.3,0,71.0,73.6,70.6
20160709073000,199.5,208.95,46.2791,34,58.3,0,71.0,73.6,70.6
20160709074500,199.5,208.95,46.2791,34,57.2,0,70.9,73.6,70.6
20160709080000,199.5,208.95,46.2791,34,57.2,0,70.9,73.6,70.6
20160709081500,199.5,208.95,46.2791,34,57.2,0,71.0,73.6,70.6
20160709083000,199.5,208.95,46.2791,34,57.2,0,71.0,73.6,70.6
20160709084500,199.5,208.95,46.2791,34,56.4,0,71.0,73.6,70.6
20160709090000,199.5,208.95,46.2791,34,56.4,0,71.0,73.6,70.6
20160709091500,199.5,208.95,46.2791,34,56.4,0,71.0,73.6,70.6
20160709093000,199.5,208.95,46.2791,34,56.4,0,71.1,73.6,70.6
20160709094500,199.5,208.95,46.2791,34,56.4,0,71.2,73.6,70.6
20160709100000,199.5,208.95,46.2791,34,56.4,0,71.2,73.6,70.6
20160709101500,199.5,208.95,46.2791,34,56.4,0,71.3,73.6,70.6
20160709103000,199.5,208.95,46.2791,34,56.4,0,71.3,73.6,70.6
20160709104500,199.5,206.85,45.814,34,56.4,0,71.4,73.6,70.6
20160709110000,199.5,206.85,45.814,34,56.4,0,71.4,73.6,70.6
20160709111500,199.5,206.85,45.814,34,56.4,0,71.4,73.6,70.6
20160709113000,199.5,204.75,45.3488,34,56.4,0,71.4,73.6,70.6
20160709114500,199.5,204.75,45.3488,34,56.4,0,71.6,73.6,70.6
20160709120000,199.5,204.75,45.3488,34,56.4,0,71.6,73.6,70.6
20160709121500,199.5,204.75,45.3488,34,56.4,0,71.6,73.6,70.6
20160709123000,199.5,204.75,45.3488,34,57.1,0,71.7,73.6,70.6
20160709124500,199.5,204.75,45.3488,34,57.1,0,71.7,73.6,70.6
20160709130000,199.5,204.75,45.3488,34,57.1,0,71.8,73.6,70.6
20160709131500,199.5,202.65,44.8837,34,57.1,0,71.8,73.6,70.6
20160709133000,199.5,202.65,44.8837,34,57.1,0,71.8,73.6,70.6
20160709134500,199.5,200.55,44.4186,34,57.1,0,71.9,73.6,70.6
20160709140000,199.5,200.55,44.4186,34,57.1,0,71.9,73.6,70.6
20160709141500,199.5,200.55,44.4186,34,57.1,0,71.9,73.6,70.6
20160709143000,199.5,202.65,44.8837,34,57.1,0,72.0,73.6,70.6
20160709144500,199.5,202.65,44.8837,34,57.9,0,71.9,73.6,70.6
20160709150000,199.5,202.65,44.8837,34,57.9,0,72.0,73.6,70.6
20160709151500,199.5,200.55,44.4186,34,57.9,0,72.1,73.6,70.6
20160709153000,199.5,200.55,44.4186,34,57.2,0,72.0,73.5,70.5
20160709154500,199.5,202.65,44.8837,34,57.2,0,72.0,73.5,70.5
20160709160000,199.5,200.55,44.4186,34,57.2,0,72.0,73.5,70.5
20160709161500,199.5,200.55,44.4186,34,57.2,0,72.0,73.5,70.5
20160709163000,199.5,200.55,44.4186,34,57.2,0,72.1,73.5,70.5
20160709164500,199.5,200.55,44.4186,34,57.2,0,72.1,73.5,70.5
20160709170000,199.5,200.55,44.4186,34,57.2,0,72.1,73.5,70.5
20160709171500,199.5,200.55,44.4186,34,57.9,0,72.1,73.5,70.5
20160709173000,199.5,200.55,44.4186,34,57.9,0,72.1,73.5,70.5
20160709174500,199.5,200.55,44.4186,34,57.9,0,72.2,73.5,70.5
20160709180000,199.5,200.55,44.4186,34,57.9,0,72.2,73.5,70.5
20160709181500,199.5,200.55,44.4186,34,57.9,0,72.2,73.5,70.5
20160709183000,199.5,202.65,44.8837,34,57.9,0,72.2,73.5,70.5
20160709184500,199.5,200.55,44.4186,34,57.9,0,72.2,73.5,70.5
20160709190000,199.5,202.65,44.8837,34,57.9,0,72.2,73.5,70.5
20160709191500,199.5,200.55,44.4186,34,57.9,0,72.2,73.5,70.5
20160709193000,199.5,200.55,44.4186,34,57.9,0,72.1,73.5,70.5
20160709194500,199.5,200.55,44.4186,34,57.9,0,72.1,73.5,70.5
20160709200000,199.5,200.55,44.4186,34,57.9,0,72.1,73.5,70.5
20160709201500,199.5,200.55,44.4186,34,57.9,0,72.1,73.5,70.5
20160709203000,199.5,200.55,44.4186,34,57.9,0,72.1,73.5,70.5
20160709204500,199.5,198.45,43.9535,34,57.9,0,72.1,73.5,70.5
20160709210000,199.5,202.65,44.8837,34,57.9,0,72.1,73.5,70.5
20160709211500,199.5,200.55,44.4186,34,57.9,0,72.1,73.5,70.5
20160709213000,199.5,200.55,44.4186,34,57.9,0,72.1,73.5,70.5
20160709214500,199.5,202.65,44.8837,34,57.9,0,72.1,73.5,70.5
20160709220000,199.5,202.65,44.8837,34,57.9,0,71.9,73.5,70.5
20160709221500,199.5,200.55,44.4186,34,57.9,0,71.9,73.5,70.5
20160709223000,199.5,200.55,44.4186,34,57.9,0,71.9,73.5,70.5
20160709224500,199.5,200.55,44.4186,34,57.9,0,71.9,73.5,70.5
20160709230000,199.5,202.65,44.8837,34,57.9,0,71.8,73.5,70.5
20160709231500,199.5,202.65,44.8837,34,57.9,0,71.7,73.5,70.5
20160709233000,199.5,204.75,45.3488,34,57.9,0,71.7,73.5,70.5
20160709234500,199.5,204.75,45.3488,34,57.9,0,71.7,73.5,70.5
20160710000000,199.5,204.75,45.3488,34,57.9,0,71.8,73.5,70.5
20160710001500,199.5,202.65,44.8837,34,57.9,0,71.8,73.5,70.5
20160710003000,199.5,204.75,45.3488,34,57.9,0,71.8,73.5,70.5
20160710004500,199.5,204.75,45.3488,34,57.9,0,71.8,73.4,70.4
20160710010000,199.5,204.75,45.3488,34,57.9,0,71.8,73.5,70.5
20160710011500,199.5,204.75,45.3488,34,57.9,0,71.8,73.4,70.4
20160710013000,199.5,202.65,44.8837,34,57.9,0,71.7,73.5,70.5
20160710014500,199.5,204.75,45.3488,34,57.9,0,71.7,73.5,70.5
20160710020000,199.5,204.75,45.3488,34,57.9,0,71.6,73.5,70.5
20160710021500,199.5,204.75,45.3488,34,57.9,0,71.6,73.4,70.4
20160710023000,199.5,206.85,45.814,34,57.9,0,71.6,73.4,70.4
20160710024500,199.5,206.85,45.814,34,58.7,0,71.6,73.3,70.3
20160710030000,199.5,206.85,45.814,34,58.0,0,71.6,73.4,70.4
20160710031500,199.5,206.85,45.814,34,58.0,0,71.5,73.3,70.3
20160710033000,199.5,206.85,45.814,34,58.0,0,71.5,73.4,70.4
20160710034500,199.5,206.85,45.814,34,58.0,0,71.5,73.4,70.4
20160710040000,199.5,206.85,45.814,34,58.0,0,71.4,73.3,70.3
20160710041500,199.5,206.85,45.814,34,58.0,0,71.2,73.3,70.3
20160710043000,199.5,208.95,46.2791,34,58.0,0,71.2,73.3,70.3
20160710044500,199.5,208.95,46.2791,34,58.0,0,71.1,73.3,70.3
20160710050000,199.5,208.95,46.2791,34,58.0,0,71.0,73.3,70.3
20160710051500,199.5,208.95,46.2791,34,58.0,0,71.0,73.3,70.3
20160710053000,199.5,208.95,46.2791,34,58.0,0,71.0,73.2,70.2
20160710054500,199.5,213.15,47.2093,34,58.0,0,70.9,73.2,70.2
20160710060000,199.5,210.0,46.5116,34,58.0,0,70.9,73.2,70.2
20160710061500,199.5,213.15,47.2093,34,58.0,0,70.8,73.2,70.2
20160710063000,199.5,210.0,46.5116,34,58.0,0,70.8,73.2,70.2
20160710064500,199.5,210.0,46.5116,34,58.0,0,70.8,73.2,70.2
20160710070000,199.5,210.0,46.5116,34,58.0,0,70.8,73.2,70.2
20160710071500,199.5,213.15,47.2093,34,58.0,0,70.8,73.2,70.2
20160710073000,199.5,213.15,47.2093,34,58.0,0,70.8,73.2,70.2
20160710074500,199.5,210.0,46.5116,34,58.0,0,70.8,73.2,70.2
20160710080000,199.5,215.25,47.6744,34,58.0,0,70.8,73.2,70.2
20160710081500,199.5,210.0,46.5116,34,57.2,0,70.7,73.2,70.2
20160710083000,199.5,213.15,47.2093,34,57.2,0,70.7,73.2,70.2
20160710084500,199.5,210.0,46.5116,34,57.2,0,70.8,73.2,70.2
20160710090000,199.5,210.0,46.5116,34,57.2,0,70.7,73.2,70.2
20160710091500,199.5,213.15,47.2093,34,57.2,0,70.9,73.2,70.2
20160710093000,199.5,210.0,46.5116,34,57.2,0,71.0,73.2,70.2
20160710094500,199.5,213.15,47.2093,34,57.2,0,71.0,73.2,70.2
20160710100000,199.5,210.0,46.5116,34,57.9,0,71.1,73.2,70.2
20160710101500,199.5,210.0,46.5116,34,57.9,0,71.2,73.2,70.2
20160710103000,199.5,210.0,46.5116,34,57.9,0,71.2,73.2,70.2
20160710104500,199.5,210.0,46.5116,34,57.9,0,71.2,73.2,70.2
20160710110000,199.5,210.0,46.5116,34,57.9,0,71.2,73.2,70.2
20160710111500,199.5,210.0,46.5116,34,57.9,0,71.3,73.2,70.2
20160710113000,199.5,210.0,46.5116,34,57.9,0,71.3,73.2,70.2
20160710114500,199.5,206.85,45.814,34,57.9,0,71.3,73.2,70.2
20160710120000,199.5,206.85,45.814,34,57.9,0,71.4,73.2,70.2
20160710121500,199.5,202.65,44.8837,34,57.9,0,71.4,73.2,70.2
20160710123000,199.5,204.75,45.3488,34,57.9,0,71.5,73.2,70.2
20160710124500,199.5,206.85,45.814,34,57.2,0,71.4,73.2,70.2
20160710130000,199.5,206.85,45.814,34,57.2,0,71.4,73.2,70.2
20160710131500,199.5,206.85,45.814,34,56.4,0,71.3,73.2,70.2
20160710133000,199.5,208.95,46.2791,34,56.4,0,71.4,73.2,70.2
20160710134500,199.5,208.95,46.2791,34,56.4,0,71.3,73.2,70.2
20160710140000,199.5,208.95,46.2791,34,56.4,0,71.2,73.2,70.2
20160710141500,199.5,208.95,46.2791,34,57.0,0,71.2,73.2,70.2
20160710143000,199.5,208.95,46.2791,34,57.6,0,71.3,73.2,70.2
20160710144500,199.5,208.95,46.2791,34,57.6,0,71.3,73.2,70.2
20160710150000,199.5,206.85,45.814,34,57.6,0,71.3,73.2,70.2
20160710151500,199.5,206.85,45.814,34,56.8,0,71.3,73.2,70.2
20160710153000,199.5,208.95,46.2791,34,56.8,0,71.3,73.2,70.2
20160710154500,199.5,208.95,46.2791,34,56.8,0,71.3,73.2,70.2
20160710160000,199.5,208.95,46.2791,34,56.8,0,71.3,73.2,70.2
20160710161500,199.5,206.85,45.814,34,57.5,0,71.3,73.2,70.2
20160710163000,199.5,206.85,45.814,34,57.5,0,71.3,73.2,70.2
20160710164500,199.5,206.85,45.814,34,57.5,0,71.4,73.2,70.2
20160710170000,199.5,204.75,45.3488,34,57.5,0,71.4,73.2,70.2
20160710171500,199.5,206.85,45.814,34,57.5,0,71.5,73.2,70.2
20160710173000,199.5,204.75,45.3488,34,57.5,0,71.5,73.2,70.2
20160710174500,199.5,202.65,44.8837,34,57.5,0,71.5,73.2,70.2
20160710180000,199.5,202.65,44.8837,34,57.5,0,71.6,73.2,70.2
20160710181500,199.5,204.75,45.3488,34,57.5,0,71.5,73.2,70.2
20160710183000,199.5,202.65,44.8837,34,57.5,0,71.5,73.2,70.2
20160710184500,199.5,202.65,44.8837,34,57.5,0,71.5,73.2,70.2
20160710190000,199.5,202.65,44.8837,34,58.3,0,71.5,73.2,70.2
20160710191500,199.5,202.65,44.8837,34,58.3,0,71.5,73.2,70.2
20160710193000,199.5,204.75,45.3488,34,58.3,0,71.6,73.2,70.2
20160710194500,199.5,204.75,45.3488,34,58.3,0,71.5,73.2,70.2
20160710200000,199.5,202.65,44.8837,34,58.3,0,71.5,73.2,70.2
20160710201500,199.5,202.65,44.8837,34,58.3,0,71.5,73.2,70.2
20160710203000,199.5,200.55,44.4186,34,58.3,0,71.4,73.2,70.2
20160710204500,199.5,204.75,45.3488,34,58.3,0,71.5,73.2,70.2
20160710210000,199.5,202.65,44.8837,34,58.3,0,71.4,73.2,70.2
20160710211500,199.5,202.65,44.8837,34,58.3,0,71.4,73.2,70.2
20160710213000,199.5,202.65,44.8837,34,58.3,0,71.3,73.2,70.2
20160710214500,199.5,204.75,45.3488,34,58.3,0,71.3,73.2,70.2
20160710220000,199.5,202.65,44.8837,34,58.3,0,71.3,73.2,70.2
20160710221500,199.5,202.65,44.8837,34,58.3,0,71.3,73.2,70.2
20160710223000,199.5,204.75,45.3488,34,58.3,0,71.2,73.2,70.2
20160710224500,199.5,202.65,44.8837,34,58.3,0,71.2,73.2,70.2
20160710230000,199.5,204.75,45.3488,34,58.3,0,71.1,73.2,70.2
20160710231500,199.5,204.75,45.3488,34,58.3,0,71.1,73.2,70.2
20160710233000,199.5,206.85,45.814,34,58.3,0,71.0,73.2,70.2
20160710234500,199.5,206.85,45.814,34,58.3,0,71.0,73.2,70.2
20160711000000,199.5,204.75,45.3488,34,58.3,0,71.1,73.2,70.2
20160711001500,199.5,208.95,46.2791,34,58.3,0,71.2,73.2,70.2
20160711003000,199.5,206.85,45.814,34,58.3,0,71.2,73.2,70.2
20160711004500,199.5,206.85,45.814,34,58.3,0,71.2,73.2,70.2
20160711010000,199.5,206.85,45.814,34,58.3,0,71.2,73.2,70.2
20160711011500,199.5,206.85,45.814,34,58.3,0,71.0,73.2,70.2
20160711013000,199.5,206.85,45.814,34,58.3,0,71.1,73.2,70.2
20160711014500,199.5,206.85,45.814,34,58.3,0,71.0,73.2,70.2
20160711020000,199.5,208.95,46.2791,34,58.3,0,71.0,73.2,70.2
20160711021500,199.5,206.85,45.814,34,58.3,0,71.0,73.2,70.2
20160711023000,199.5,208.95,46.2791,34,58.3,0,71.0,73.2,70.2
20160711024500,199.5,208.95,46.2791,34,58.3,0,71.0,73.2,70.2
20160711030000,199.5,208.95,46.2791,34,58.3,0,71.0,73.2,70.2
20160711031500,199.5,208.95,46.2791,34,58.3,0,71.0,73.2,70.2
20160711033000,199.5,208.95,46.2791,34,58.3,0,71.0,73.2,70.2
20160711034500,199.5,206.85,45.814,34,58.3,0,71.0,73.2,70.2
20160711040000,199.5,208.95,46.2791,34,58.3,0,70.8,73.2,70.2
20160711041500,199.5,208.95,46.2791,34,58.3,0,70.8,73.2,70.2
20160711043000,199.5,208.95,46.2791,34,58.3,0,70.7,73.2,70.2
20160711044500,199.5,213.15,47.2093,34,58.3,0,70.7,73.2,70.2
20160711050000,199.5,213.15,47.2093,34,58.3,0,70.7,73.2,70.2
20160711051500,199.5,210.0,46.5116,34,58.3,0,70.5,73.2,70.2
20160711053000,199.5,213.15,47.2093,34,58.3,0,70.5,73.2,70.2
20160711054500,199.5,213.15,47.2093,34,58.3,0,70.5,73.2,70.2
20160711060000,199.5,213.15,47.2093,34,58.3,0,70.4,73.2,70.2
20160711061500,199.5,213.15,47.2093,34,58.3,0,70.3,73.2,70.2
20160711063000,199.5,213.15,47.2093,34,58.3,0,70.3,73.2,70.2
20160711064500,199.5,213.15,47.2093,34,58.3,0,70.3,73.2,70.2
20160711070000,199.5,210.0,46.5116,34,58.3,0,70.3,73.2,70.2
20160711071500,199.5,210.0,46.5116,34,58.3,0,70.3,73.2,70.2
20160711073000,199.5,213.15,47.2093,34,57.6,0,70.5,73.2,70.2
20160711074500,199.5,213.15,47.2093,34,57.6,0,70.7,73.2,70.2
20160711080000,199.5,213.15,47.2093,34,57.6,0,70.9,73.2,70.2
20160711081500,199.5,210.0,46.5116,34,57.6,0,71.1,73.2,70.2
20160711083000,199.5,204.75,45.3488,34,57.6,0,71.5,73.2,70.2
20160711084500,199.5,202.65,44.8837,34,56.7,0,71.7,73.2,70.2
20160711090000,199.5,202.65,44.8837,34,56.7,0,71.9,73.2,70.2
20160711091500,199.5,200.55,44.4186,34,57.5,0,72.1,73.2,70.2
20160711093000,199.5,200.55,44.4186,34,57.5,0,72.3,73.2,70.2
20160711094500,199.5,200.55,44.4186,34,57.5,0,72.5,73.2,70.2
20160711100000,199.5,200.55,44.4186,34,57.5,0,72.6,73.2,70.2
20160711101500,199.5,198.45,43.9535,34,57.5,0,72.6,73.2,70.2
20160711103000,199.5,198.45,43.9535,34,57.5,0,72.8,73.2,70.2
20160711104500,199.5,198.45,43.9535,34,57.5,0,72.8,73.2,70.2
20160711110000,199.5,208.95,46.2791,36,57.5,0,73.0,73.5,70.5
20160711111500,199.5,228.9,50.6977,37,57.5,0,72.9,73.2,70.2
20160711113000,199.5,210.0,46.5116,35,57.5,0,72.8,73.2,70.2
20160711114500,199.5,213.15,47.2093,35,58.3,0,73.0,73.2,70.2
20160711120000,199.5,213.15,47.2093,35,58.3,0,73.3,73.2,70.2
20160711121500,199.5,218.4,48.3721,36,58.3,0,73.4,73.2,70.2
20160711123000,199.5,218.4,48.3721,36,57.6,0,73.5,73.2,70.2
20160711124500,199.5,229.95,50.9302,37,57.6,0,73.5,73.5,70.5
20160711130000,199.5,234.15,51.8605,37,57.6,0,73.5,73.5,70.5
20160711131500,199.5,234.15,51.8605,37,57.6,0,73.4,73.5,70.5
20160711133000,199.5,229.95,50.9302,36,57.6,0,73.5,73.5,70.5
20160711134500,199.5,229.95,50.9302,36,57.6,0,73.6,73.5,70.5
20160711140000,199.5,256.2,56.7442,38,57.6,0,73.6,73.2,70.2
20160711141500,199.5,274.049988,60.697672,40,57.599998,0,73.599998,73.5,70.5
20160711143000,199.5,270.899994,59.999999,40,57.599998,0,73.599998,73.199997,70.199997
20160711144500,199.5,289.799988,64.186044,41,57.599998,0,73.599998,73.199997,70.199997
20160711150000,199.5,304.5,67.44186,41,57.599998,0,73.300003,73.199997,70.199997
20160711151500,199.5,284.549988,63.023253,40,57.599998,0,73.199997,73.5,70.5
20160711153000,199.5,267.75,59.302326,39,58.299999,0,73.199997,73.5,70.5
20160711154500,199.5,255.149994,56.511627,38,58.299999,0,73.400002,73.5,70.5
20160711160000,199.5,255.149994,56.511627,38,58.299999,0,73.5,73.5,70.5
20160711161500,199.5,252.0,55.813953,38,58.299999,0,73.199997,73.5,70.5
20160711163000,199.5,234.149994,51.860464,36,58.299999,0,73.099998,73.5,70.5
20160711164500,199.5,218.399994,48.372092,35,59.099998,0,73.099998,73.5,70.5
20160711170000,199.5,210.0,46.511628,35,59.099998,0,73.099998,73.5,70.5
20160711171500,199.5,210.0,46.511628,35,59.099998,0,73.099998,73.199997,70.199997
20160711173000,199.5,204.75,45.348837,35,59.099998,0,72.900002,73.199997,70.199997
20160711174500,199.5,208.949997,46.279069,35,58.400002,0,72.900002,73.199997,70.199997
20160711180000,199.5,208.949997,46.279069,35,58.400002,0,72.800003,73.199997,70.199997
20160711181500,199.5,208.949997,46.279069,35,58.400002,0,72.699997,73.199997,70.199997
20160711183000,199.5,208.949997,46.279069,35,58.400002,0,72.699997,73.5,70.5
20160711184500,199.5,208.949997,46.279069,35,58.400002,0,72.599998,73.5,70.5
20160711190000,199.5,208.949997,46.279069,35,58.400002,0,72.599998,73.5,70.5
20160711191500,199.5,222.600006,49.302327,36,58.400002,0,72.599998,73.199997,70.199997
20160711193000,199.5,215.25,47.674419,35,58.400002,0,72.400002,73.5,70.5
20160711194500,199.5,210.0,46.511628,35,58.400002,0,72.400002,73.5,70.5
20160711200000,199.5,213.149994,47.209301,35,58.400002,0,72.400002,73.5,70.5
20160711201500,199.5,210.0,46.511628,35,58.400002,0,72.099998,73.5,70.5
20160711203000,199.5,213.149994,47.209301,35,58.400002,0,72.099998,73.5,70.5
20160711204500,199.5,213.149994,47.209301,35,58.400002,0,71.900002,73.5,70.5
20160711210000,199.5,213.149994,47.209301,35,58.400002,0,71.800003,73.5,70.5
20160711211500,199.5,213.149994,47.209301,35,58.400002,0,71.800003,73.5,70.5
20160711213000,199.5,213.149994,47.209301,35,58.400002,0,71.699997,73.5,70.5
20160711214500,199.5,210.0,46.511628,35,58.400002,0,71.599998,73.5,70.5
20160711220000,199.5,210.0,46.511628,35,58.400002,0,71.599998,73.5,70.5
20160711221500,199.5,213.149994,47.209301,35,58.400002,0,71.400002,73.5,70.5
20160711223000,199.5,210.0,46.511628,35,58.400002,0,71.300003,73.5,70.5
20160711224500,199.5,210.0,46.511628,35,58.400002,0,71.300003,73.5,70.5
20160711230000,199.5,210.0,46.511628,35,58.400002,0,71.300003,73.5,70.5
20160711231500,199.5,210.0,46.511628,35,58.400002,0,71.300003,73.5,70.5
20160711233000,199.5,210.0,46.511628,35,58.400002,0,71.199997,73.5,70.5
20160711234500,199.5,210.0,46.511628,35,58.400002,0,71.199997,73.5,70.5
20160712000000,199.5,210.0,46.511628,35,58.400002,0,71.199997,73.5,70.5
20160712001500,199.5,210.0,46.511628,35,58.400002,0,71.300003,73.5,70.5
20160712003000,199.5,210.0,46.511628,35,58.400002,0,71.300003,73.5,70.5
20160712004500,199.5,206.850006,45.813955,35,58.400002,0,71.199997,73.5,70.5
20160712010000,199.5,208.949997,46.279069,35,58.400002,0,71.199997,73.5,70.5
20160712011500,199.5,215.25,47.674419,35,58.400002,0,71.199997,73.5,70.5
20160712013000,199.5,215.25,47.674419,35,58.400002,0,71.300003,73.5,70.5
20160712014500,199.5,215.25,47.674419,35,58.400002,0,71.199997,73.5,70.5
20160712020000,199.5,215.25,47.674419,35,58.400002,0,71.199997,73.5,70.5
20160712021500,199.5,210.0,46.511628,35,58.400002,0,71.199997,73.5,70.5
20160712023000,199.5,210.0,46.511628,35,58.400002,0,71.199997,73.5,70.5
20160712024500,199.5,210.0,46.511628,35,58.400002,0,71.199997,73.5,70.5
20160712030000,199.5,213.149994,47.209301,35,58.400002,0,71.099998,73.5,70.5
20160712031500,199.5,213.149994,47.209301,35,58.400002,0,71.0,73.5,70.5
20160712033000,199.5,213.149994,47.209301,35,58.400002,0,71.0,73.5,70.5
20160712034500,199.5,210.0,46.511628,35,58.400002,0,70.900002,73.5,70.5
20160712040000,199.5,210.0,46.511628,35,58.400002,0,70.900002,73.5,70.5
20160712041500,199.5,210.0,46.511628,35,58.400002,0,70.800003,73.5,70.5
20160712043000,199.5,210.0,46.511628,35,58.400002,0,70.699997,73.5,70.5
20160712044500,199.5,217.350006,48.139536,35,58.400002,0,70.599998,73.5,70.5
20160712050000,199.5,217.350006,48.139536,35,58.400002,0,70.5,73.5,70.5
20160712051500,199.5,217.350006,48.139536,35,58.400002,0,70.400002,73.5,70.5
20160712053000,199.5,210.0,46.511628,35,58.400002,0,70.5,73.5,70.5
20160712054500,199.5,210.0,46.511628,35,58.400002,0,70.400002,73.5,70.5
20160712060000,199.5,210.0,46.511628,35,58.400002,0,70.400002,73.5,70.5
20160712061500,199.5,210.0,46.511628,35,58.400002,0,70.400002,73.5,70.5
20160712063000,199.5,217.350006,48.139536,35,58.400002,0,70.400002,73.5,70.5
20160712064500,199.5,217.350006,48.139536,35,58.400002,0,70.400002,73.5,70.5
20160712070000,199.5,217.350006,48.139536,35,57.700001,100,70.300003,73.599998,70.599998
20160712071500,199.5,210.0,46.511628,35,57.700001,100,70.300003,73.599998,70.599998
20160712073000,199.5,210.0,46.511628,35,57.700001,100,70.300003,73.599998,70.599998
20160712074500,199.5,210.0,46.511628,35,57.700001,100,70.400002,73.599998,70.599998
20160712080000,199.5,202.649994,44.88372,35,57.700001,100,70.699997,73.599998,70.599998
20160712081500,199.5,200.550003,44.418605,35,57.700001,0,70.900002,73.599998,70.599998
20160712083000,199.5,200.550003,44.418605,35,57.700001,0,71.199997,73.599998,70.599998
20160712084500,199.5,204.75,45.348837,35,57.700001,0,71.400002,73.599998,70.599998
20160712090000,199.5,202.649994,44.88372,35,57.700001,0,71.5,73.599998,70.599998
20160712091500,199.5,200.550003,44.418605,35,57.700001,0,71.599998,73.599998,70.599998
20160712093000,199.5,198.449997,43.953488,35,57.700001,0,71.699997,73.599998,70.599998
20160712094500,199.5,196.350006,43.488373,35,57.700001,0,71.900002,73.599998,70.599998
20160712100000,199.5,196.350006,43.488373,35,57.700001,0,72.199997,73.599998,70.599998
20160712101500,199.5,196.350006,43.488373,35,57.700001,0,72.300003,73.599998,70.599998
20160712103000,199.5,196.350006,43.488373,35,57.700001,0,72.5,73.599998,70.599998
20160712104500,199.5,196.350006,43.488373,35,57.700001,0,72.699997,73.599998,70.599998
20160712110000,199.5,198.449997,43.953488,35,57.700001,0,72.800003,73.599998,70.599998
20160712111500,199.5,196.350006,43.488373,35,57.700001,0,72.900002,73.599998,70.599998
20160712113000,199.5,206.850006,45.813955,35,57.700001,0,73.099998,73.599998,70.599998
20160712114500,199.5,204.75,45.348837,35,57.700001,0,73.199997,73.599998,70.599998
20160712120000,199.5,217.350006,48.139536,36,57.700001,0,73.199997,73.199997,70.199997
20160712121500,199.5,220.5,48.837209,36,57.700001,0,73.300003,73.5,70.5
20160712123000,199.5,220.5,48.837209,36,57.700001,0,73.300003,73.199997,70.199997
20160712124500,199.5,228.899994,50.697673,37,57.700001,0,73.400002,73.199997,70.199997
20160712130000,199.5,228.899994,50.697673,37,58.299999,0,73.400002,73.199997,70.199997
20160712131500,199.5,244.649994,54.186045,38,58.299999,0,73.599998,73.5,70.5
20160712133000,199.5,271.950012,60.232561,40,57.5,0,73.400002,73.199997,70.199997
20160712134500,199.5,279.299988,61.860462,40,57.5,0,73.199997,73.199997,70.199997
20160712140000,199.5,274.049988,60.697672,40,57.5,0,73.199997,73.199997,70.199997
20160712141500,199.5,270.899994,59.999999,40,57.5,0,73.199997,73.199997,70.199997
20160712143000,199.5,263.549988,58.37209,39,58.299999,0,73.199997,73.199997,70.199997
20160712144500,199.5,263.549988,58.37209,39,58.299999,0,73.400002,73.5,70.5
20160712150000,199.5,267.75,59.302326,39,58.299999,0,73.400002,73.5,70.5
20160712151500,199.5,262.5,58.139535,39,58.299999,0,73.5,73.5,70.5
20160712153000,199.5,262.5,58.139535,39,58.299999,0,73.599998,73.5,70.5
20160712154500,199.5,279.299988,61.860462,49,58.299999,0,73.5,73.5,70.5
20160712160000,199.5,279.299988,61.860462,46,58.299999,0,73.400002,73.5,70.5
20160712161500,199.5,261.450012,57.906979,45,58.299999,0,73.300003,73.5,70.5
20160712163000,199.5,271.950012,60.232561,48,58.299999,0,73.199997,73.5,70.5
20160712164500,199.5,242.550003,53.720931,43,58.299999,0,73.199997,73.5,70.5
20160712170000,199.5,235.199997,52.093023,41,58.299999,0,73.199997,73.5,70.5
20160712171500,199.5,210.0,46.511628,34,58.900002,0,73.199997,73.5,70.5
20160712173000,199.5,215.25,47.674419,38,58.900002,0,73.199997,73.5,70.5
20160712174500,199.5,215.25,47.674419,39,58.900002,0,73.199997,73.5,70.5
20160712180000,199.5,190.050003,42.093024,34,58.900002,0,73.300003,73.5,70.5
20160712181500,199.5,194.25,43.023256,34,58.900002,0,73.199997,73.5,70.5
20160712183000,199.5,192.149994,42.558138,34,58.900002,0,73.300003,73.5,70.5
20160712184500,199.5,208.949997,46.279069,35,58.900002,0,73.199997,73.5,70.5
20160712190000,199.5,217.350006,48.139536,38,58.900002,0,73.199997,73.5,70.5
20160712191500,199.5,213.149994,47.209301,42,58.299999,0,73.199997,73.5,70.5
20160712193000,199.5,213.149994,47.209301,38,58.299999,0,73.099998,73.5,70.5
20160712194500,199.5,192.149994,42.558138,34,58.299999,0,73.099998,73.5,70.5
20160712200000,199.5,215.25,47.674419,38,58.299999,0,73.099998,73.5,70.5
20160712201500,199.5,215.25,47.674419,37,58.299999,0,72.800003,73.5,70.5
20160712203000,199.5,215.25,47.674419,36,59.099998,0,72.800003,73.5,70.5
20160712204500,199.5,190.050003,42.093024,34,59.099998,0,72.699997,73.5,70.5
20160712210000,199.5,192.149994,42.558138,34,59.099998,0,72.699997,73.5,70.5
20160712211500,199.5,194.25,43.023256,34,59.099998,0,72.699997,73.5,70.5
20160712213000,199.5,192.149994,42.558138,34,59.099998,0,72.699997,73.5,70.5
20160712214500,199.5,198.449997,43.953488,35,59.099998,0,72.599998,73.5,70.5
20160712220000,199.5,217.350006,48.139536,35,59.099998,0,72.599998,73.5,70.5
20160712221500,199.5,194.25,43.023256,34,59.099998,0,72.5,73.5,70.5
20160712223000,199.5,218.399994,48.372092,37,59.099998,0,72.400002,73.5,70.5
20160712224500,199.5,190.050003,42.093024,34,59.099998,0,72.5,73.5,70.5
20160712230000,199.5,182.699997,40.465116,34,59.099998,0,72.400002,73.5,70.5
20160712231500,199.5,208.949997,46.279069,36,59.099998,0,72.300003,73.5,70.5
20160712233000,199.5,196.350006,43.488373,34,59.099998,0,72.300003,73.5,70.5
20160712234500,199.5,218.399994,48.372092,40,59.099998,0,72.300003,73.5,70.5
20160713000000,199.5,194.25,43.023256,34,59.099998,0,72.300003,73.5,70.5
20160713001500,199.5,165.899994,36.744185,41,58.400002,0,72.400002,73.5,70.5
20160713003000,199.5,187.949997,41.627906,33,58.400002,0,72.400002,73.5,70.5
20160713004500,199.5,206.850006,45.813955,33,58.400002,0,72.300003,73.5,70.5
20160713010000,199.5,210.0,46.511628,36,59.099998,0,72.400002,73.5,70.5
20160713011500,199.5,235.199997,52.093023,8,59.099998,0,71.199997,73.599998,70.599998
20160713013000,199.5,204.75,45.348837,43,58.400002,0,71.800003,73.599998,70.599998
20160713014500,199.5,213.149994,47.209301,35,59.099998,0,71.900002,73.599998,70.599998
20160713020000,199.5,192.149994,42.558138,33,59.099998,0,71.900002,73.599998,70.599998
20160713021500,199.5,200.550003,44.418605,33,59.099998,0,71.900002,73.599998,70.599998
20160713023000,199.5,215.25,47.674419,35,59.099998,0,72.0,73.599998,70.599998
20160713024500,199.5,185.850006,41.162792,33,58.400002,0,72.0,73.599998,70.599998
20160713030000,199.5,196.350006,43.488373,33,58.400002,0,71.900002,73.599998,70.599998
20160713031500,199.5,194.25,43.023256,33,58.400002,0,71.900002,73.599998,70.599998
20160713033000,199.5,194.25,43.023256,33,58.400002,0,72.099998,73.599998,70.599998
20160713034500,199.5,196.350006,43.488373,33,58.400002,0,72.099998,73.599998,70.599998
20160713040000,199.5,196.350006,43.488373,33,58.400002,0,72.0,73.599998,70.599998
20160713041500,199.5,198.449997,43.953488,33,58.400002,0,71.900002,73.599998,70.599998
20160713043000,199.5,190.050003,42.093024,33,58.400002,0,71.800003,73.599998,70.599998
20160713044500,199.5,218.399994,48.372092,35,59.099998,0,71.800003,73.599998,70.599998
20160713050000,199.5,187.949997,41.627906,33,59.099998,0,71.800003,73.599998,70.599998
20160713051500,199.5,190.050003,42.093024,33,58.400002,0,71.800003,73.599998,70.599998
20160713053000,199.5,196.350006,43.488373,33,58.400002,0,71.699997,73.599998,70.599998
20160713054500,199.5,198.449997,43.953488,33,58.400002,0,71.699997,73.599998,70.599998
20160713060000,199.5,198.449997,43.953488,33,58.400002,0,71.599998,73.599998,70.599998
20160713061500,199.5,198.449997,43.953488,33,58.400002,0,71.5,73.599998,70.599998
20160713063000,199.5,190.050003,42.093024,33,58.400002,0,71.599998,73.599998,70.599998
20160713064500,199.5,223.649994,49.534882,35,58.400002,0,71.5,73.199997,70.199997
20160713070000,199.5,213.149994,47.209301,34,58.400002,0,71.400002,73.199997,70.199997
20160713071500,199.5,213.149994,47.209301,34,58.400002,0,71.300003,73.5,70.5
20160713073000,199.5,213.149994,47.209301,34,58.400002,0,71.300003,73.5,70.5
20160713074500,199.5,213.149994,47.209301,34,58.400002,0,71.400002,73.5,70.5
20160713080000,199.5,213.149994,47.209301,34,57.599998,0,71.599998,73.5,70.5
20160713081500,199.5,204.75,45.348837,34,57.599998,0,71.699997,73.5,70.5
20160713083000,199.5,202.649994,44.88372,34,57.599998,0,71.900002,73.5,70.5
20160713084500,199.5,215.25,47.674419,34,57.599998,0,72.0,73.5,70.5
20160713090000,199.5,238.350006,52.790699,36,57.599998,0,72.800003,73.5,70.5
20160713091500,199.5,215.25,47.674419,34,57.599998,0,72.900002,73.5,70.5
20160713093000,199.5,215.25,47.674419,34,57.599998,0,73.199997,73.5,70.5
20160713094500,199.5,218.399994,48.372092,35,57.599998,0,73.400002,73.5,70.5
20160713100000,199.5,218.399994,48.372092,35,57.599998,0,73.400002,73.5,70.5
20160713101500,199.5,226.800003,50.232559,36,57.599998,0,73.800003,73.5,70.5
20160713103000,199.5,213.149994,47.209301,58,57.599998,0,73.900002,73.5,70.5
20160713104500,199.5,271.950012,60.232561,45,57.599998,0,73.699997,73.5,70.5
20160713110000,199.5,271.950012,60.232561,41,57.599998,0,73.699997,73.5,70.5
20160713111500,199.5,353.850006,78.372094,60,57.599998,0,72.900002,73.5,70.5
20160713113000,199.5,280.350006,62.093025,48,57.599998,0,72.800003,73.5,70.5
20160713114500,199.5,280.350006,62.093025,45,57.599998,0,73.099998,73.5,70.5
20160713120000,199.5,351.75,77.906977,37,57.599998,0,72.699997,73.5,70.5
20160713121500,199.5,289.799988,64.186044,32,57.599998,0,72.800003,73.5,70.5
20160713123000,199.5,269.850006,59.767443,31,57.599998,0,73.0,73.5,70.5
20160713124500,199.5,248.850006,55.11628,29,58.400002,0,73.199997,73.5,70.5
