PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719144500,199.5,210.0,46.511628,34,58.299999,0,73.400002,73.699997,70.699997
20160719150000,199.5,213.149994,47.209301,34,58.299999,0,73.400002,73.699997,70.699997
20160719151500,199.5,210.0,46.511628,34,58.299999,0,73.599998,73.699997,70.699997
20160719153000,199.5,204.75,45.348837,34,58.299999,0,73.599998,73.699997,70.699997
20160719154500,199.5,202.649994,44.88372,34,58.299999,0,73.699997,73.699997,70.699997
20160719160000,199.5,204.75,45.348837,34,58.299999,0,73.699997,73.800003,70.800003
20160719161500,199.5,206.850006,45.813955,34,58.299999,0,73.599998,73.800003,70.800003
20160719163000,199.5,210.0,46.511628,34,58.299999,0,73.400002,73.699997,70.699997
20160719164500,199.5,215.25,47.674419,34,58.299999,0,73.300003,73.699997,70.699997
20160719170000,199.5,215.25,47.674419,34,58.299999,0,73.199997,73.699997,70.699997
20160719171500,199.5,215.25,47.674419,34,58.299999,0,73.099998,73.699997,70.699997
20160719173000,199.5,215.25,47.674419,34,58.299999,0,72.900002,73.599998,70.599998
20160719174500,199.5,215.25,47.674419,34,58.299999,0,72.900002,73.699997,70.699997
20160719180000,199.5,215.25,47.674419,34,57.599998,0,72.900002,73.699997,70.699997
20160719181500,199.5,215.25,47.674419,34,57.599998,0,72.800003,73.699997,70.699997
20160719183000,199.5,215.25,47.674419,34,57.599998,0,72.800003,73.599998,70.599998
20160719184500,199.5,210.0,46.511628,34,57.599998,0,72.800003,73.699997,70.699997
20160719190000,199.5,213.149994,47.209301,34,57.599998,0,72.800003,73.599998,70.599998
20160719191500,199.5,210.0,46.511628,34,58.299999,0,72.800003,73.599998,70.599998
20160719193000,199.5,210.0,46.511628,34,58.299999,0,72.800003,73.599998,70.599998
20160719194500,199.5,210.0,46.511628,34,58.299999,0,72.800003,73.599998,70.599998
20160719200000,199.5,210.0,46.511628,34,58.299999,0,72.599998,73.599998,70.599998
20160719201500,199.5,210.0,46.511628,34,58.299999,0,72.599998,73.599998,70.599998
20160719203000,199.5,210.0,46.511628,34,58.299999,0,72.5,73.599998,70.599998
20160719204500,199.5,210.0,46.511628,34,58.299999,0,72.5,73.699997,70.699997
20160719210000,199.5,210.0,46.511628,34,58.299999,0,72.400002,73.599998,70.599998
20160719211500,199.5,210.0,46.511628,34,58.299999,0,72.300003,73.599998,70.599998
20160719213000,199.5,213.149994,47.209301,34,58.299999,0,72.300003,73.599998,70.599998
20160719214500,199.5,210.0,46.511628,34,58.299999,0,72.199997,73.599998,70.599998
20160719220000,199.5,210.0,46.511628,34,58.299999,0,72.199997,73.699997,70.699997
20160719221500,199.5,210.0,46.511628,34,58.299999,0,72.199997,73.599998,70.599998
20160719223000,199.5,210.0,46.511628,34,58.299999,0,72.099998,73.599998,70.599998
20160719224500,199.5,210.0,46.511628,34,58.299999,0,72.099998,73.599998,70.599998
20160719230000,199.5,213.149994,47.209301,34,58.299999,0,72.099998,73.599998,70.599998
20160719231500,199.5,213.149994,47.209301,34,58.299999,0,72.0,73.599998,70.599998
20160719233000,199.5,210.0,46.511628,34,58.299999,0,72.0,73.599998,70.599998
20160719234500,199.5,213.149994,47.209301,34,58.299999,0,71.900002,73.599998,70.599998
20160720000000,199.5,208.949997,46.279069,34,58.299999,0,72.0,73.599998,70.599998
20160720001500,199.5,213.149994,47.209301,34,58.299999,0,72.0,73.599998,70.599998
20160720003000,199.5,213.149994,47.209301,34,58.299999,0,72.0,73.699997,70.699997
20160720004500,199.5,213.149994,47.209301,34,58.299999,0,72.0,73.599998,70.599998
20160720010000,199.5,213.149994,47.209301,34,58.299999,0,71.900002,73.599998,70.599998
20160720011500,199.5,247.800003,54.883722,7,58.299999,0,71.0,73.599998,70.599998
20160720013000,199.5,206.850006,45.813955,35,58.299999,0,71.5,73.599998,70.599998
20160720014500,199.5,215.25,47.674419,35,58.299999,0,71.599998,73.599998,70.599998
20160720020000,199.5,215.25,47.674419,35,58.299999,0,71.599998,73.599998,70.599998
20160720021500,199.5,215.25,47.674419,35,58.299999,0,71.5,73.599998,70.599998
20160720023000,199.5,215.25,47.674419,35,58.299999,0,71.5,73.599998,70.599998
20160720024500,199.5,215.25,47.674419,35,58.299999,0,71.5,73.599998,70.599998
20160720030000,199.5,215.25,47.674419,35,58.299999,0,71.5,73.599998,70.599998
20160720031500,199.5,215.25,47.674419,35,58.299999,0,71.599998,73.599998,70.599998
20160720033000,199.5,215.25,47.674419,35,58.299999,0,71.599998,73.599998,70.599998
20160720034500,199.5,215.25,47.674419,35,58.299999,0,71.5,73.599998,70.599998
20160720040000,199.5,215.25,47.674419,35,58.299999,0,71.400002,73.599998,70.599998
20160720041500,199.5,215.25,47.674419,35,58.299999,0,71.300003,73.599998,70.599998
20160720043000,199.5,215.25,47.674419,35,58.299999,0,71.300003,73.599998,70.599998
20160720044500,199.5,215.25,47.674419,35,58.299999,0,71.199997,73.599998,70.599998
20160720050000,199.5,215.25,47.674419,35,58.299999,0,71.199997,73.599998,70.599998
20160720051500,199.5,215.25,47.674419,35,58.299999,0,71.099998,73.599998,70.599998
20160720053000,199.5,215.25,47.674419,35,58.299999,0,71.0,73.599998,70.599998
20160720054500,199.5,215.25,47.674419,35,58.299999,0,71.0,73.599998,70.599998
20160720060000,199.5,215.25,47.674419,35,58.299999,0,70.900002,73.599998,70.599998
20160720061500,199.5,218.399994,48.372092,35,58.299999,0,70.900002,73.599998,70.599998
20160720063000,199.5,218.399994,48.372092,35,58.299999,0,70.900002,73.599998,70.599998
20160720064500,199.5,218.399994,48.372092,35,58.299999,0,70.800003,73.599998,70.599998
20160720070000,199.5,215.25,47.674419,35,58.299999,0,70.800003,73.599998,70.599998
20160720071500,199.5,215.25,47.674419,35,58.299999,0,70.800003,73.599998,70.599998
20160720073000,199.5,215.25,47.674419,35,57.599998,0,70.800003,73.599998,70.599998
20160720074500,199.5,215.25,47.674419,35,57.599998,0,71.199997,73.599998,70.599998
20160720080000,199.5,215.25,47.674419,35,57.599998,0,71.300003,73.599998,70.599998
20160720081500,199.5,215.25,47.674419,35,57.599998,0,71.300003,73.599998,70.599998
20160720083000,199.5,215.25,47.674419,35,57.599998,0,71.400002,73.599998,70.599998
20160720084500,199.5,208.949997,46.279069,35,57.599998,0,71.699997,73.599998,70.599998
20160720090000,199.5,206.850006,45.813955,35,57.599998,0,71.900002,73.599998,70.599998
20160720091500,199.5,208.949997,46.279069,35,57.599998,0,71.900002,73.599998,70.599998
20160720093000,199.5,206.850006,45.813955,35,57.599998,0,72.099998,73.599998,70.599998
20160720094500,199.5,208.949997,46.279069,35,57.599998,0,72.300003,73.599998,70.599998
20160720100000,199.5,208.949997,46.279069,35,57.599998,0,72.400002,73.599998,70.599998
20160720101500,199.5,208.949997,46.279069,35,57.599998,0,72.5,73.599998,70.599998
20160720103000,199.5,208.949997,46.279069,35,57.599998,0,72.599998,73.599998,70.599998
20160720104500,199.5,208.949997,46.279069,35,57.599998,0,72.699997,73.599998,70.599998
20160720110000,199.5,208.949997,46.279069,35,57.599998,0,72.900002,73.599998,70.599998
20160720111500,199.5,208.949997,46.279069,35,57.599998,0,72.900002,73.599998,70.599998
20160720113000,199.5,208.949997,46.279069,35,58.200001,0,73.099998,73.599998,70.599998
20160720114500,199.5,208.949997,46.279069,35,58.200001,0,73.300003,73.599998,70.599998
20160720120000,199.5,215.25,47.674419,35,58.200001,0,73.300003,73.599998,70.599998
20160720121500,199.5,215.25,47.674419,35,58.200001,0,73.300003,73.599998,70.599998
20160720123000,199.5,218.399994,48.372092,35,58.200001,0,73.199997,73.599998,70.599998
20160720124500,199.5,210.0,46.511628,35,58.200001,0,73.300003,73.599998,70.599998
20160720130000,199.5,210.0,46.511628,35,58.200001,0,73.5,73.599998,70.599998
20160720131500,199.5,210.0,46.511628,35,58.200001,0,73.599998,73.599998,70.599998
20160720133000,199.5,210.0,46.511628,35,58.200001,0,73.699997,73.599998,70.599998
20160720134500,199.5,210.0,46.511628,35,58.200001,0,73.400002,73.599998,70.599998
20160720140000,199.5,210.0,46.511628,35,58.200001,0,73.199997,73.599998,70.599998
20160720141500,199.5,210.0,46.511628,35,58.200001,0,73.300003,73.599998,70.599998
20160720143000,199.5,210.0,46.511628,35,58.200001,0,73.300003,73.599998,70.599998
20160720144500,199.5,213.149994,47.209301,35,58.200001,0,73.199997,73.599998,70.599998
20160720150000,199.5,208.949997,46.279069,35,58.200001,0,73.199997,73.599998,70.599998
20160720151500,199.5,208.949997,46.279069,35,58.200001,0,73.199997,73.599998,70.599998
20160720153000,199.5,208.949997,46.279069,35,58.200001,0,73.300003,73.599998,70.599998
20160720154500,199.5,217.350006,48.139536,35,58.200001,0,73.300003,73.599998,70.599998
20160720160000,199.5,217.350006,48.139536,35,58.200001,0,73.400002,73.599998,70.599998
20160720161500,199.5,217.350006,48.139536,35,58.200001,0,73.300003,73.599998,70.599998
20160720163000,199.5,213.149994,47.209301,34,58.200001,0,73.400002,73.599998,70.599998
20160720164500,199.5,217.350006,48.139536,34,58.200001,0,73.400002,73.599998,70.599998
20160720170000,199.5,217.350006,48.139536,34,58.200001,0,73.5,73.599998,70.599998
20160720171500,199.5,217.350006,48.139536,34,58.200001,0,73.599998,73.599998,70.599998
20160720173000,199.5,217.350006,48.139536,34,58.200001,0,73.5,73.599998,70.599998
20160720174500,199.5,217.350006,48.139536,34,58.200001,0,73.400002,73.599998,70.599998
20160720180000,199.5,217.350006,48.139536,34,58.200001,0,73.300003,73.599998,70.599998
20160720181500,199.5,217.350006,48.139536,34,58.200001,0,73.300003,73.599998,70.599998
20160720183000,199.5,217.350006,48.139536,34,58.200001,0,73.199997,73.599998,70.599998
20160720184500,199.5,217.350006,48.139536,34,58.200001,0,73.199997,73.599998,70.599998
20160720190000,199.5,217.350006,48.139536,34,58.200001,0,73.199997,73.599998,70.599998
20160720191500,199.5,217.350006,48.139536,34,58.200001,0,73.199997,73.599998,70.599998
20160720193000,199.5,217.350006,48.139536,34,58.200001,0,73.099998,73.599998,70.599998
20160720194500,199.5,217.350006,48.139536,34,58.200001,0,73.099998,73.599998,70.599998
20160720200000,199.5,217.350006,48.139536,34,58.200001,0,72.900002,73.599998,70.599998
20160720201500,199.5,213.149994,47.209301,34,58.200001,0,72.900002,73.599998,70.599998
20160720203000,199.5,213.149994,47.209301,34,58.799999,0,72.900002,73.599998,70.599998
20160720204500,199.5,213.149994,47.209301,34,58.799999,0,72.900002,73.599998,70.599998
20160720210000,199.5,213.149994,47.209301,34,58.799999,0,72.800003,73.599998,70.599998
20160720211500,199.5,213.149994,47.209301,34,58.799999,0,72.599998,73.599998,70.599998
20160720213000,199.5,210.0,46.511628,34,58.799999,0,72.5,73.599998,70.599998
20160720214500,199.5,213.149994,47.209301,34,58.799999,0,72.5,73.599998,70.599998
20160720220000,199.5,213.149994,47.209301,34,58.799999,0,72.400002,73.599998,70.599998
20160720221500,199.5,213.149994,47.209301,34,58.799999,0,72.400002,73.599998,70.599998
20160720223000,199.5,213.149994,47.209301,34,58.799999,0,72.300003,73.599998,70.599998
20160720224500,199.5,213.149994,47.209301,34,58.799999,0,72.199997,73.599998,70.599998
20160720230000,199.5,213.149994,47.209301,34,58.799999,0,72.099998,73.599998,70.599998
20160720231500,199.5,210.0,46.511628,34,58.799999,0,72.099998,73.599998,70.599998
20160720233000,199.5,213.149994,47.209301,34,58.799999,0,72.099998,73.599998,70.599998
20160720234500,199.5,210.0,46.511628,34,58.799999,0,72.099998,73.599998,70.599998
20160721000000,199.5,213.149994,47.209301,34,58.799999,0,72.199997,73.599998,70.599998
20160721001500,199.5,210.0,46.511628,34,58.799999,0,72.099998,73.599998,70.599998
20160721003000,199.5,210.0,46.511628,34,58.799999,0,72.099998,73.599998,70.599998
20160721004500,199.5,210.0,46.511628,34,58.799999,0,72.099998,73.599998,70.599998
20160721010000,199.5,210.0,46.511628,34,58.799999,0,72.099998,73.599998,70.599998
20160721011500,199.5,213.149994,47.209301,34,58.799999,0,72.0,73.599998,70.599998
20160721013000,199.5,210.0,46.511628,34,58.799999,0,71.900002,73.599998,70.599998
20160721014500,199.5,210.0,46.511628,34,58.799999,0,71.800003,73.599998,70.599998
20160721020000,199.5,210.0,46.511628,34,58.799999,0,71.800003,73.599998,70.599998
20160721021500,199.5,210.0,46.511628,34,58.799999,0,71.800003,73.599998,70.599998
20160721023000,199.5,210.0,46.511628,34,58.799999,0,71.800003,73.599998,70.599998
20160721024500,199.5,210.0,46.511628,34,58.799999,0,71.800003,73.599998,70.599998
20160721030000,199.5,210.0,46.511628,34,58.799999,0,71.699997,73.599998,70.599998
20160721031500,199.5,210.0,46.511628,34,58.799999,0,71.699997,73.599998,70.599998
20160721033000,199.5,210.0,46.511628,34,58.799999,0,71.699997,73.599998,70.599998
20160721034500,199.5,210.0,46.511628,34,58.799999,0,71.699997,73.599998,70.599998
20160721040000,199.5,210.0,46.511628,34,58.799999,0,71.699997,73.599998,70.599998
20160721041500,199.5,210.0,46.511628,34,58.799999,0,71.599998,73.599998,70.599998
20160721043000,199.5,210.0,46.511628,34,58.799999,0,71.5,73.599998,70.599998
20160721044500,199.5,210.0,46.511628,34,58.799999,0,71.400002,73.599998,70.599998
20160721050000,199.5,210.0,46.511628,34,58.799999,0,71.400002,73.599998,70.599998
20160721051500,199.5,210.0,46.511628,34,58.799999,0,71.300003,73.599998,70.599998
20160721053000,199.5,210.0,46.511628,34,58.799999,0,71.300003,73.599998,70.599998
20160721054500,199.5,210.0,46.511628,34,58.799999,0,71.300003,73.599998,70.599998
20160721060000,199.5,210.0,46.511628,34,58.799999,0,71.199997,73.599998,70.599998
20160721061500,199.5,210.0,46.511628,34,58.799999,0,71.199997,73.599998,70.599998
20160721063000,199.5,210.0,46.511628,34,58.799999,0,71.199997,73.599998,70.599998
20160721064500,199.5,210.0,46.511628,34,58.799999,0,71.199997,73.599998,70.599998
20160721070000,199.5,210.0,46.511628,34,58.799999,0,71.099998,73.599998,70.599998
20160721071500,199.5,210.0,46.511628,34,58.0,0,71.0,73.599998,70.599998
20160721073000,199.5,213.149994,47.209301,34,58.0,0,71.199997,73.599998,70.599998
20160721074500,199.5,208.949997,46.279069,34,58.0,0,71.199997,73.599998,70.599998
20160721080000,199.5,208.949997,46.279069,34,58.0,0,71.400002,73.599998,70.599998
20160721081500,199.5,202.649994,44.88372,34,57.299999,0,71.599998,73.599998,70.599998
20160721083000,199.5,200.550003,44.418605,34,57.299999,0,71.900002,73.599998,70.599998
20160721084500,199.5,200.550003,44.418605,34,57.299999,0,72.199997,73.599998,70.599998
20160721090000,199.5,200.550003,44.418605,34,57.900002,0,72.300003,73.599998,70.599998
20160721091500,199.5,202.649994,44.88372,34,57.900002,0,72.400002,73.599998,70.599998
20160721093000,199.5,206.850006,45.813955,35,57.900002,0,72.800003,73.599998,70.599998
20160721094500,199.5,218.399994,48.372092,35,57.900002,0,72.599998,73.599998,70.599998
20160721100000,199.5,215.25,47.674419,35,57.900002,0,72.599998,73.599998,70.599998
20160721101500,199.5,215.25,47.674419,35,57.900002,0,72.699997,73.599998,70.599998
20160721103000,199.5,229.949997,50.930232,36,57.900002,0,73.199997,73.599998,70.599998
20160721104500,199.5,229.949997,50.930232,36,57.900002,0,73.400002,73.599998,70.599998
20160721110000,199.5,229.949997,50.930232,36,57.900002,0,73.599998,73.599998,70.599998
20160721111500,199.5,229.949997,50.930232,36,57.900002,0,73.599998,73.699997,70.699997
20160721113000,199.5,229.949997,50.930232,36,57.900002,0,73.699997,73.599998,70.599998
20160721114500,199.5,242.550003,53.720931,37,57.900002,0,73.800003,73.599998,70.599998
20160721120000,199.5,242.550003,53.720931,37,57.900002,0,73.599998,73.699997,70.699997
20160721121500,199.5,234.149994,51.860464,36,57.900002,0,73.300003,73.599998,70.599998
20160721123000,199.5,210.0,46.511628,35,58.700001,0,73.199997,73.599998,70.599998
20160721124500,199.5,210.0,46.511628,35,58.700001,0,73.300003,73.599998,70.599998
20160721130000,199.5,210.0,46.511628,35,58.700001,0,73.199997,73.599998,70.599998
20160721131500,199.5,210.0,46.511628,35,58.700001,0,73.199997,73.599998,70.599998
20160721133000,199.5,210.0,46.511628,35,58.700001,0,73.300003,73.599998,70.599998
20160721134500,199.5,215.25,47.674419,35,58.700001,0,73.199997,73.599998,70.599998
20160721140000,199.5,215.25,47.674419,35,58.700001,0,73.099998,73.599998,70.599998
20160721141500,199.5,215.25,47.674419,35,58.700001,0,73.099998,73.599998,70.599998
20160721143000,199.5,210.0,46.511628,35,58.700001,0,73.099998,73.599998,70.599998
20160721144500,199.5,213.149994,47.209301,35,58.700001,0,73.099998,73.599998,70.599998
20160721150000,199.5,213.149994,47.209301,35,58.700001,0,73.099998,73.599998,70.599998
20160721151500,199.5,213.149994,47.209301,35,58.700001,0,73.0,73.599998,70.599998
20160721153000,199.5,217.350006,48.139536,35,58.700001,0,73.099998,73.599998,70.599998
20160721154500,199.5,217.350006,48.139536,35,58.700001,0,73.099998,73.599998,70.599998
20160721160000,199.5,210.0,46.511628,34,58.700001,0,73.199997,73.599998,70.599998
20160721161500,199.5,215.25,47.674419,34,58.700001,0,73.300003,73.599998,70.599998
20160721163000,199.5,210.0,46.511628,34,58.700001,0,73.300003,73.599998,70.599998
20160721164500,199.5,210.0,46.511628,34,58.700001,0,73.300003,73.599998,70.599998
20160721170000,199.5,210.0,46.511628,34,58.700001,0,73.300003,73.599998,70.599998
20160721171500,199.5,210.0,46.511628,34,58.700001,0,73.300003,73.599998,70.599998
20160721173000,199.5,210.0,46.511628,34,58.700001,0,73.199997,73.599998,70.599998
20160721174500,199.5,210.0,46.511628,34,58.700001,0,73.199997,73.599998,70.599998
20160721180000,199.5,210.0,46.511628,34,58.700001,0,73.199997,73.599998,70.599998
20160721181500,199.5,210.0,46.511628,34,58.700001,0,73.199997,73.599998,70.599998
20160721183000,199.5,206.850006,45.813955,34,58.700001,0,73.199997,73.599998,70.599998
20160721184500,199.5,208.949997,46.279069,34,58.700001,0,73.099998,73.599998,70.599998
20160721190000,199.5,206.850006,45.813955,34,58.700001,0,73.0,73.599998,70.599998
20160721191500,199.5,208.949997,46.279069,34,58.700001,0,72.900002,73.599998,70.599998
20160721193000,199.5,206.850006,45.813955,34,58.700001,0,72.900002,73.599998,70.599998
20160721194500,199.5,206.850006,45.813955,34,58.700001,0,72.800003,73.599998,70.599998
20160721200000,199.5,206.850006,45.813955,34,58.700001,0,72.699997,73.599998,70.599998
20160721201500,199.5,206.850006,45.813955,34,58.700001,0,72.599998,73.599998,70.599998
20160721203000,199.5,206.850006,45.813955,34,58.700001,0,72.5,73.599998,70.599998
20160721204500,199.5,206.850006,45.813955,34,58.700001,0,72.400002,73.599998,70.599998
20160721210000,199.5,204.75,45.348837,34,58.700001,0,72.400002,73.599998,70.599998
20160721211500,199.5,204.75,45.348837,34,58.700001,0,72.300003,73.599998,70.599998
20160721213000,199.5,206.850006,45.813955,34,58.700001,0,72.300003,73.599998,70.599998
20160721214500,199.5,206.850006,45.813955,34,58.700001,0,72.199997,73.599998,70.599998
20160721220000,199.5,206.850006,45.813955,34,58.700001,0,72.199997,73.599998,70.599998
20160721221500,199.5,204.75,45.348837,34,58.700001,0,72.099998,73.599998,70.599998
20160721223000,199.5,204.75,45.348837,34,58.700001,0,72.0,73.599998,70.599998
20160721224500,199.5,204.75,45.348837,34,58.700001,0,72.0,73.599998,70.599998
20160721230000,199.5,204.75,45.348837,34,58.700001,0,71.800003,73.599998,70.599998
20160721231500,199.5,204.75,45.348837,34,58.700001,0,71.900002,73.599998,70.599998
20160721233000,199.5,202.649994,44.88372,34,58.700001,0,71.800003,73.599998,70.599998
20160721234500,199.5,204.75,45.348837,34,58.700001,0,71.800003,73.599998,70.599998
20160722000000,199.5,204.75,45.348837,34,58.700001,0,71.699997,73.599998,70.599998
20160722001500,199.5,202.649994,44.88372,34,58.700001,0,71.800003,73.599998,70.599998
20160722003000,199.5,204.75,45.348837,34,58.700001,0,71.800003,73.599998,70.599998
20160722004500,199.5,204.75,45.348837,34,58.700001,0,71.800003,73.599998,70.599998
20160722010000,199.5,204.75,45.348837,34,58.700001,0,71.699997,73.599998,70.599998
20160722011500,199.5,206.850006,45.813955,34,58.700001,0,71.699997,73.599998,70.599998
20160722013000,199.5,204.75,45.348837,34,58.700001,0,71.699997,73.599998,70.599998
20160722014500,199.5,204.75,45.348837,34,58.700001,0,71.699997,73.599998,70.599998
20160722020000,199.5,204.75,45.348837,34,58.700001,0,71.599998,73.599998,70.599998
20160722021500,199.5,204.75,45.348837,34,58.700001,0,71.599998,73.599998,70.599998
20160722023000,199.5,206.850006,45.813955,34,58.700001,0,71.599998,73.599998,70.599998
20160722024500,199.5,204.75,45.348837,34,58.700001,0,71.599998,73.599998,70.599998
20160722030000,199.5,202.649994,44.88372,34,58.700001,0,71.599998,73.599998,70.599998
20160722031500,199.5,204.75,45.348837,34,58.700001,0,71.5,73.599998,70.599998
20160722033000,199.5,204.75,45.348837,34,58.700001,0,71.599998,73.599998,70.599998
20160722034500,199.5,204.75,45.348837,34,58.700001,0,71.5,73.599998,70.599998
20160722040000,199.5,206.850006,45.813955,34,58.700001,0,71.400002,73.599998,70.599998
20160722041500,199.5,204.75,45.348837,34,58.700001,0,71.400002,73.599998,70.599998
20160722043000,199.5,206.850006,45.813955,34,58.700001,0,71.300003,73.599998,70.599998
20160722044500,199.5,204.75,45.348837,34,58.700001,0,71.300003,73.599998,70.599998
20160722050000,199.5,204.75,45.348837,34,58.700001,0,71.199997,73.599998,70.599998
20160722051500,199.5,204.75,45.348837,34,58.700001,0,71.199997,73.599998,70.599998
20160722053000,199.5,204.75,45.348837,34,58.700001,0,71.199997,73.599998,70.599998
20160722054500,199.5,206.850006,45.813955,34,58.700001,0,71.0,73.599998,70.599998
20160722060000,199.5,204.75,45.348837,34,58.700001,0,71.0,73.599998,70.599998
20160722061500,199.5,204.75,45.348837,34,58.700001,0,71.0,73.599998,70.599998
20160722063000,199.5,204.75,45.348837,34,58.700001,0,71.0,73.599998,70.599998
20160722064500,199.5,204.75,45.348837,34,58.700001,0,70.900002,73.599998,70.599998
20160722070000,199.5,206.850006,45.813955,34,58.700001,0,71.0,73.599998,70.599998
20160722071500,199.5,204.75,45.348837,34,58.700001,0,71.0,73.599998,70.599998
20160722073000,199.5,405.299988,89.767439,49,58.700001,0,71.0,72.199997,69.199997
20160722074500,199.5,238.350006,52.790699,36,58.0,0,70.900002,72.199997,69.199997
20160722080000,199.5,325.5,72.093023,43,58.0,0,70.699997,70.900002,67.900002
20160722081500,199.5,313.950012,69.534886,42,57.200001,0,70.699997,70.900002,67.900002
20160722083000,199.5,269.850006,59.767443,39,57.200001,0,70.900002,71.300003,68.300003
20160722084500,199.5,269.850006,59.767443,39,57.200001,0,71.199997,71.300003,68.300003
20160722090000,199.5,269.850006,59.767443,39,57.200001,0,71.300003,71.300003,68.300003
20160722091500,199.5,269.850006,59.767443,39,57.200001,0,71.400002,71.300003,68.300003
20160722093000,199.5,275.100006,60.930234,40,57.200001,0,71.599998,71.300003,68.300003
20160722094500,199.5,287.700012,63.720933,41,57.200001,0,71.599998,71.300003,68.300003
20160722100000,199.5,321.299988,71.162788,43,57.200001,0,71.599998,71.300003,68.300003
20160722101500,199.5,321.299988,71.162788,43,57.200001,0,71.400002,71.300003,68.300003
20160722103000,199.5,321.299988,71.162788,43,57.200001,0,71.300003,71.300003,68.300003
20160722104500,199.5,321.299988,71.162788,43,57.900002,0,71.300003,71.300003,68.300003
20160722110000,199.5,321.299988,71.162788,43,57.900002,0,71.0,71.300003,68.300003
20160722111500,199.5,317.100006,70.232559,42,57.200001,0,71.0,71.300003,68.300003
20160722113000,199.5,395.850006,87.67442,50,57.200001,0,70.900002,69.800003,66.800003
20160722114500,199.5,285.600006,63.255815,39,57.200001,0,70.900002,70.699997,67.699997
20160722120000,199.5,235.199997,52.093023,36,57.900002,0,71.400002,72.199997,69.199997
20160722121500,199.5,217.350006,48.139536,35,57.900002,0,71.599998,72.5,69.5
20160722123000,199.5,261.450012,57.906979,38,57.900002,0,72.800003,72.699997,69.699997
20160722124500,199.5,355.950012,78.837212,45,57.900002,0,73.400002,72.699997,69.699997
20160722130000,199.5,355.950012,78.837212,46,57.900002,0,72.5,72.699997,69.699997
20160722131500,199.5,295.049988,65.348835,41,57.900002,0,72.199997,72.699997,69.699997
20160722133000,199.5,271.950012,60.232561,40,57.900002,0,72.400002,72.699997,69.699997
20160722134500,199.5,275.100006,60.930234,40,57.900002,0,72.400002,72.300003,69.300003
20160722140000,199.5,258.299988,57.2093,39,57.900002,0,72.400002,72.699997,69.699997
20160722141500,199.5,258.299988,57.2093,39,57.900002,0,72.400002,72.300003,69.300003
20160722143000,199.5,244.649994,54.186045,37,58.700001,0,72.400002,72.300003,69.300003
20160722144500,199.5,244.649994,54.186045,37,58.700001,0,72.5,72.300003,69.300003
20160722150000,199.5,247.800003,54.883722,37,58.099998,0,72.400002,72.300003,69.300003
20160722151500,199.5,269.850006,59.767443,39,58.099998,0,72.300003,72.199997,69.199997
20160722153000,199.5,223.649994,49.534882,36,58.099998,0,72.400002,72.699997,69.699997
20160722154500,199.5,223.649994,49.534882,36,58.099998,0,72.400002,72.300003,69.300003
20160722160000,199.5,220.5,48.837209,36,58.700001,0,72.599998,72.300003,69.300003
20160722161500,199.5,228.899994,50.697673,37,58.700001,0,72.400002,72.300003,69.300003
20160722163000,199.5,399.0,88.372093,49,58.0,0,71.900002,70.800003,67.800003
20160722164500,199.5,222.600006,49.302327,35,58.0,0,72.099998,72.699997,69.699997
20160722170000,199.5,266.700012,59.06977,39,58.0,0,71.900002,72.199997,69.199997
20160722171500,199.5,210.0,46.511628,35,58.0,0,72.0,72.800003,69.800003
20160722173000,199.5,223.649994,49.534882,36,58.0,0,72.099998,72.300003,69.300003
20160722174500,199.5,244.649994,54.186045,37,58.0,0,72.099998,72.699997,69.699997
20160722180000,199.5,215.25,47.674419,35,58.0,0,72.0,72.699997,69.699997
20160722181500,199.5,228.899994,50.697673,36,58.0,0,72.199997,72.699997,69.699997
20160722183000,199.5,215.25,47.674419,35,58.0,0,72.199997,72.800003,69.800003
20160722184500,199.5,215.25,47.674419,35,58.0,0,72.199997,72.800003,69.800003
20160722190000,199.5,215.25,47.674419,35,58.0,0,72.199997,72.699997,69.699997
20160722191500,199.5,210.0,46.511628,35,58.0,0,72.199997,72.699997,69.699997
20160722193000,199.5,247.800003,54.883722,38,58.0,0,72.099998,72.0,69.0
20160722194500,199.5,270.899994,59.999999,39,58.0,0,71.699997,71.800003,68.800003
20160722200000,199.5,258.299988,57.2093,38,58.0,0,71.599998,71.800003,68.800003
20160722201500,199.5,228.899994,50.697673,36,58.0,0,71.699997,72.199997,69.199997
20160722203000,199.5,238.350006,52.790699,37,58.0,0,71.599998,71.400002,68.400002
20160722204500,199.5,295.049988,65.348835,41,58.0,0,71.0,71.300003,68.300003
20160722210000,199.5,320.25,70.930233,43,58.0,0,70.900002,70.400002,67.400002
20160722211500,199.5,215.25,47.674419,35,58.0,0,70.800003,72.199997,69.199997
20160722213000,199.5,277.200012,61.395352,42,58.0,0,70.900002,70.400002,67.400002
20160722214500,199.5,215.25,47.674419,35,58.0,0,71.099998,72.699997,69.699997
20160722220000,199.5,347.549988,76.976741,46,58.0,0,70.900002,71.800003,68.800003
20160722221500,199.5,213.149994,47.209301,35,58.0,0,70.900002,73.099998,70.099998
20160722223000,199.5,217.350006,48.139536,35,58.0,0,70.900002,72.699997,69.699997
20160722224500,199.5,217.350006,48.139536,35,58.0,0,71.0,72.699997,69.699997
20160722230000,199.5,256.200012,56.744189,38,58.0,0,70.699997,71.300003,68.300003
20160722231500,199.5,217.350006,48.139536,35,58.0,0,70.800003,72.699997,69.699997
20160722233000,199.5,213.149994,47.209301,35,58.0,0,70.900002,73.099998,70.099998
20160722234500,199.5,213.149994,47.209301,35,58.0,0,70.900002,73.099998,70.099998
20160723000000,199.5,213.149994,47.209301,35,58.0,0,71.0,73.099998,70.099998
20160723001500,199.5,213.149994,47.209301,35,58.0,0,71.099998,73.099998,70.099998
20160723003000,199.5,213.149994,47.209301,35,58.0,0,71.099998,73.099998,70.099998
20160723004500,199.5,210.0,46.511628,35,58.0,0,71.0,73.099998,70.099998
20160723010000,199.5,213.149994,47.209301,35,58.0,0,71.099998,73.099998,70.099998
20160723011500,199.5,253.050003,56.046512,8,58.0,0,70.300003,73.199997,70.199997
20160723013000,199.5,202.649994,44.88372,34,58.700001,0,70.699997,73.199997,70.199997
20160723014500,199.5,204.75,45.348837,34,58.700001,0,70.800003,73.199997,70.199997
20160723020000,199.5,208.949997,46.279069,34,58.700001,0,70.900002,73.199997,70.199997
20160723021500,199.5,208.949997,46.279069,34,58.700001,0,70.900002,73.199997,70.199997
20160723023000,199.5,208.949997,46.279069,34,58.700001,0,71.0,73.199997,70.199997
20160723024500,199.5,208.949997,46.279069,34,58.700001,0,71.0,73.199997,70.199997
20160723030000,199.5,208.949997,46.279069,34,58.0,0,71.0,73.199997,70.199997
20160723031500,199.5,208.949997,46.279069,34,58.700001,0,71.0,73.199997,70.199997
20160723033000,199.5,208.949997,46.279069,34,58.700001,0,71.0,73.199997,70.199997
20160723034500,199.5,208.949997,46.279069,34,58.700001,0,71.099998,73.199997,70.199997
20160723040000,199.5,208.949997,46.279069,34,58.700001,0,71.0,73.199997,70.199997
20160723041500,199.5,208.949997,46.279069,34,58.700001,0,71.0,73.199997,70.199997
20160723043000,199.5,208.949997,46.279069,34,58.700001,0,70.900002,73.199997,70.199997
20160723044500,199.5,208.949997,46.279069,34,58.700001,0,70.900002,73.199997,70.199997
20160723050000,199.5,213.149994,47.209301,34,58.700001,0,70.900002,73.199997,70.199997
20160723051500,199.5,213.149994,47.209301,34,58.700001,0,70.800003,73.099998,70.099998
20160723053000,199.5,213.149994,47.209301,34,58.700001,0,70.800003,73.099998,70.099998
20160723054500,199.5,213.149994,47.209301,34,58.700001,0,70.699997,73.099998,70.099998
20160723060000,199.5,213.149994,47.209301,34,58.700001,0,70.699997,72.900002,69.900002
20160723061500,199.5,217.350006,48.139536,34,58.700001,0,70.699997,72.800003,69.800003
20160723063000,199.5,217.350006,48.139536,34,58.700001,0,70.699997,73.099998,70.099998
20160723064500,199.5,217.350006,48.139536,34,58.700001,0,70.699997,73.099998,70.099998
20160723070000,199.5,217.350006,48.139536,34,58.700001,0,70.599998,73.099998,70.099998
20160723071500,199.5,213.149994,47.209301,34,58.0,0,70.599998,73.099998,70.099998
20160723073000,199.5,217.350006,48.139536,34,58.0,0,70.599998,73.099998,70.099998
20160723074500,199.5,213.149994,47.209301,34,58.0,0,70.599998,73.099998,70.099998
20160723080000,199.5,213.149994,47.209301,34,58.0,0,70.599998,73.099998,70.099998
20160723081500,199.5,213.149994,47.209301,34,58.0,0,70.599998,73.099998,70.099998
20160723083000,199.5,213.149994,47.209301,34,58.0,0,70.599998,73.099998,70.099998
20160723084500,199.5,213.149994,47.209301,34,57.400002,0,70.599998,73.099998,70.099998
20160723090000,199.5,213.149994,47.209301,34,57.400002,0,70.599998,73.099998,70.099998
20160723091500,199.5,213.149994,47.209301,34,57.400002,0,70.599998,73.099998,70.099998
20160723093000,199.5,213.149994,47.209301,34,57.400002,0,70.699997,73.099998,70.099998
20160723094500,199.5,213.149994,47.209301,34,56.799999,0,70.699997,73.099998,70.099998
20160723100000,199.5,213.149994,47.209301,34,56.799999,0,70.699997,72.900002,69.900002
20160723101500,199.5,213.149994,47.209301,34,56.799999,0,70.699997,72.800003,69.800003
20160723103000,199.5,213.149994,47.209301,34,56.799999,0,70.800003,72.800003,69.800003
20160723104500,199.5,213.149994,47.209301,34,56.799999,0,70.800003,72.800003,69.800003
20160723110000,199.5,213.149994,47.209301,34,57.5,0,70.800003,73.099998,70.099998
20160723111500,199.5,213.149994,47.209301,34,57.5,0,70.900002,73.099998,70.099998
20160723113000,199.5,213.149994,47.209301,34,57.5,0,70.900002,73.099998,70.099998
20160723114500,199.5,213.149994,47.209301,34,58.299999,0,71.0,73.099998,70.099998
20160723120000,199.5,210.0,46.511628,34,58.299999,0,71.0,73.099998,70.099998
20160723121500,199.5,210.0,46.511628,34,58.299999,0,71.0,73.099998,70.099998
20160723123000,199.5,210.0,46.511628,34,58.299999,0,71.0,73.099998,70.099998
20160723124500,199.5,210.0,46.511628,34,58.299999,0,71.099998,73.099998,70.099998
20160723130000,199.5,206.850006,45.813955,34,57.599998,0,71.0,73.099998,70.099998
20160723131500,199.5,217.350006,48.139536,35,57.599998,0,71.0,72.800003,69.800003
20160723133000,199.5,213.149994,47.209301,35,57.599998,0,71.0,73.099998,70.099998
20160723134500,199.5,213.149994,47.209301,35,57.599998,0,71.0,73.099998,70.099998
20160723140000,199.5,213.149994,47.209301,35,57.599998,0,71.0,73.099998,70.099998
20160723141500,199.5,213.149994,47.209301,35,57.599998,0,71.0,73.099998,70.099998
20160723143000,199.5,213.149994,47.209301,35,57.599998,0,71.099998,73.099998,70.099998
20160723144500,199.5,213.149994,47.209301,35,57.599998,0,71.0,73.099998,70.099998
20160723150000,199.5,217.350006,48.139536,35,57.599998,0,71.0,73.099998,70.099998
20160723151500,199.5,210.0,46.511628,35,57.599998,0,71.0,73.099998,70.099998
20160723153000,199.5,213.149994,47.209301,35,57.599998,0,71.0,72.800003,69.800003
20160723154500,199.5,213.149994,47.209301,35,57.599998,0,71.0,73.099998,70.099998
20160723160000,199.5,213.149994,47.209301,35,57.599998,0,71.0,73.099998,70.099998
20160723161500,199.5,213.149994,47.209301,35,57.599998,0,71.0,73.099998,70.099998
20160723163000,199.5,213.149994,47.209301,35,57.599998,0,71.0,73.099998,70.099998
20160723164500,199.5,213.149994,47.209301,35,57.599998,0,71.0,72.699997,69.699997
20160723170000,199.5,213.149994,47.209301,35,57.599998,0,71.099998,72.699997,69.699997
20160723171500,199.5,213.149994,47.209301,35,57.599998,0,71.0,72.800003,69.800003
20160723173000,199.5,213.149994,47.209301,35,57.599998,0,71.099998,73.099998,70.099998
20160723174500,199.5,213.149994,47.209301,35,57.599998,0,71.099998,73.099998,70.099998
20160723180000,199.5,213.149994,47.209301,35,57.599998,0,71.099998,73.099998,70.099998
20160723181500,199.5,213.149994,47.209301,35,57.599998,0,71.199997,73.099998,70.099998
20160723183000,199.5,213.149994,47.209301,35,57.599998,0,71.199997,73.099998,70.099998
20160723184500,199.5,210.0,46.511628,35,57.599998,0,71.199997,72.900002,69.900002
20160723190000,199.5,210.0,46.511628,35,58.299999,0,71.199997,72.900002,69.900002
20160723191500,199.5,210.0,46.511628,35,58.299999,0,71.199997,72.800003,69.800003
20160723193000,199.5,210.0,46.511628,35,58.299999,0,71.300003,72.800003,69.800003
20160723194500,199.5,210.0,46.511628,35,58.299999,0,71.300003,72.800003,69.800003
20160723200000,199.5,210.0,46.511628,35,58.299999,0,71.300003,72.800003,69.800003
20160723201500,199.5,210.0,46.511628,35,58.299999,0,71.199997,72.800003,69.800003
20160723203000,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160723204500,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160723210000,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160723211500,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160723213000,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160723214500,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160723220000,199.5,210.0,46.511628,35,58.299999,0,71.300003,73.099998,70.099998
20160723221500,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160723223000,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160723224500,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160723230000,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160723231500,199.5,210.0,46.511628,35,58.299999,0,71.099998,73.099998,70.099998
20160723233000,199.5,210.0,46.511628,35,58.299999,0,71.099998,73.099998,70.099998
20160723234500,199.5,210.0,46.511628,35,58.299999,0,71.0,73.099998,70.099998
20160724000000,199.5,210.0,46.511628,35,58.299999,0,71.099998,73.099998,70.099998
20160724001500,199.5,210.0,46.511628,35,58.299999,0,71.099998,73.099998,70.099998
20160724003000,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160724004500,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160724010000,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.099998,70.099998
20160724011500,199.5,213.149994,47.209301,35,58.299999,0,71.199997,73.099998,70.099998
20160724013000,199.5,213.149994,47.209301,35,58.299999,0,71.099998,73.099998,70.099998
20160724014500,199.5,213.149994,47.209301,35,58.299999,0,71.099998,73.099998,70.099998
20160724020000,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.099998,70.099998
20160724021500,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.099998,70.099998
20160724023000,199.5,210.0,46.511628,35,58.299999,0,71.0,73.099998,70.099998
20160724024500,199.5,210.0,46.511628,35,58.299999,0,71.0,73.099998,70.099998
20160724030000,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.099998,70.099998
20160724031500,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.099998,70.099998
20160724033000,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.099998,70.099998
20160724034500,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.099998,70.099998
20160724040000,199.5,213.149994,47.209301,35,58.299999,0,70.800003,73.099998,70.099998
20160724041500,199.5,213.149994,47.209301,35,58.299999,0,70.699997,73.099998,70.099998
20160724043000,199.5,213.149994,47.209301,35,58.299999,0,70.699997,73.099998,70.099998
20160724044500,199.5,213.149994,47.209301,35,58.299999,0,70.699997,73.099998,70.099998
20160724050000,199.5,213.149994,47.209301,35,58.299999,0,70.599998,73.099998,70.099998
20160724051500,199.5,217.350006,48.139536,35,58.299999,0,70.699997,73.099998,70.099998
20160724053000,199.5,217.350006,48.139536,35,58.299999,0,70.699997,73.099998,70.099998
20160724054500,199.5,217.350006,48.139536,35,58.299999,0,70.5,73.099998,70.099998
20160724060000,199.5,217.350006,48.139536,35,58.299999,0,70.5,73.099998,70.099998
20160724061500,199.5,217.350006,48.139536,35,58.299999,0,70.5,73.099998,70.099998
20160724063000,199.5,217.350006,48.139536,35,58.299999,0,70.5,73.099998,70.099998
20160724064500,199.5,217.350006,48.139536,35,58.299999,0,70.5,73.099998,70.099998
20160724070000,199.5,217.350006,48.139536,35,58.299999,0,70.400002,73.099998,70.099998
20160724071500,199.5,217.350006,48.139536,35,58.299999,0,70.400002,73.099998,70.099998
20160724073000,199.5,217.350006,48.139536,35,57.599998,0,70.400002,73.099998,70.099998
20160724074500,199.5,210.0,46.511628,34,57.599998,0,70.400002,73.099998,70.099998
20160724080000,199.5,210.0,46.511628,34,57.599998,0,70.400002,73.099998,70.099998
20160724081500,199.5,210.0,46.511628,34,57.599998,0,70.400002,73.099998,70.099998
20160724083000,199.5,213.149994,47.209301,34,57.599998,0,70.5,73.099998,70.099998
20160724084500,199.5,208.949997,46.279069,34,57.599998,0,70.599998,73.099998,70.099998
20160724090000,199.5,208.949997,46.279069,34,57.599998,0,70.699997,73.099998,70.099998
20160724091500,199.5,208.949997,46.279069,34,57.599998,0,70.800003,73.099998,70.099998
20160724093000,199.5,208.949997,46.279069,34,56.799999,0,70.800003,73.099998,70.099998
20160724094500,199.5,208.949997,46.279069,34,56.799999,0,70.900002,73.099998,70.099998
20160724100000,199.5,208.949997,46.279069,34,56.799999,0,71.0,73.099998,70.099998
20160724101500,199.5,208.949997,46.279069,34,56.799999,0,71.0,73.099998,70.099998
20160724103000,199.5,206.850006,45.813955,34,56.799999,0,71.199997,73.099998,70.099998
20160724104500,199.5,204.75,45.348837,34,56.799999,0,71.199997,73.099998,70.099998
20160724110000,199.5,204.75,45.348837,34,56.799999,0,71.199997,73.099998,70.099998
20160724111500,199.5,200.550003,44.418605,34,56.799999,0,71.300003,73.099998,70.099998
20160724113000,199.5,200.550003,44.418605,34,56.799999,0,71.400002,73.099998,70.099998
20160724114500,199.5,202.649994,44.88372,34,57.5,0,71.400002,73.099998,70.099998
20160724120000,199.5,202.649994,44.88372,34,57.5,0,71.599998,73.099998,70.099998
20160724121500,199.5,202.649994,44.88372,34,57.5,0,71.599998,73.099998,70.099998
20160724123000,199.5,200.550003,44.418605,34,57.5,0,71.599998,73.099998,70.099998
20160724124500,199.5,202.649994,44.88372,34,57.5,0,71.599998,73.099998,70.099998
20160724130000,199.5,202.649994,44.88372,34,57.5,0,71.599998,73.099998,70.099998
20160724131500,199.5,200.550003,44.418605,34,57.5,0,71.699997,73.099998,70.099998
20160724133000,199.5,200.550003,44.418605,34,57.5,0,71.699997,73.099998,70.099998
20160724134500,199.5,200.550003,44.418605,34,56.799999,0,71.699997,73.099998,70.099998
20160724140000,199.5,198.449997,43.953488,34,57.5,0,71.699997,73.099998,70.099998
20160724141500,199.5,204.75,45.348837,34,57.5,0,71.699997,73.099998,70.099998
20160724143000,199.5,208.949997,46.279069,34,57.5,0,71.599998,73.099998,70.099998
20160724144500,199.5,208.949997,46.279069,34,56.700001,0,71.599998,73.099998,70.099998
20160724150000,199.5,206.850006,45.813955,34,56.700001,0,71.599998,73.099998,70.099998
20160724151500,199.5,204.75,45.348837,34,57.900002,0,71.599998,73.099998,70.099998
20160724153000,199.5,208.949997,46.279069,34,57.900002,0,71.599998,73.099998,70.099998
20160724154500,199.5,208.949997,46.279069,34,57.900002,0,71.599998,73.099998,70.099998
20160724160000,199.5,204.75,45.348837,34,57.900002,0,71.599998,73.099998,70.099998
20160724161500,199.5,204.75,45.348837,34,57.900002,0,71.599998,73.099998,70.099998
20160724163000,199.5,204.75,45.348837,34,57.900002,0,71.5,73.099998,70.099998
20160724164500,199.5,204.75,45.348837,34,57.900002,0,71.300003,73.099998,70.099998
20160724170000,199.5,204.75,45.348837,34,57.900002,0,71.300003,73.099998,70.099998
20160724171500,199.5,204.75,45.348837,34,57.900002,0,71.300003,73.099998,70.099998
20160724173000,199.5,204.75,45.348837,34,57.900002,0,71.300003,73.099998,70.099998
20160724174500,199.5,204.75,45.348837,34,57.900002,0,71.300003,73.099998,70.099998
20160724180000,199.5,204.75,45.348837,34,57.900002,0,71.300003,73.099998,70.099998
20160724181500,199.5,206.850006,45.813955,34,57.900002,0,71.300003,73.099998,70.099998
20160724183000,199.5,206.850006,45.813955,34,57.900002,0,71.300003,73.099998,70.099998
20160724184500,199.5,206.850006,45.813955,34,57.900002,0,71.300003,73.099998,70.099998
20160724190000,199.5,204.75,45.348837,34,57.900002,0,71.400002,73.099998,70.099998
20160724191500,199.5,206.850006,45.813955,34,57.900002,0,71.400002,73.099998,70.099998
20160724193000,199.5,206.850006,45.813955,34,57.900002,0,71.400002,73.099998,70.099998
20160724194500,199.5,206.850006,45.813955,34,58.700001,0,71.400002,73.099998,70.099998
20160724200000,199.5,206.850006,45.813955,34,58.700001,0,71.400002,73.099998,70.099998
20160724201500,199.5,206.850006,45.813955,34,58.700001,0,71.5,73.099998,70.099998
20160724203000,199.5,206.850006,45.813955,34,58.700001,0,71.400002,73.099998,70.099998
20160724204500,199.5,202.649994,44.88372,34,58.700001,0,71.5,73.099998,70.099998
20160724210000,199.5,206.850006,45.813955,34,58.700001,0,71.5,73.099998,70.099998
20160724211500,199.5,206.850006,45.813955,34,58.700001,0,71.5,73.099998,70.099998
20160724213000,199.5,204.75,45.348837,34,58.700001,0,71.5,73.099998,70.099998
20160724214500,199.5,206.850006,45.813955,34,58.700001,0,71.5,73.099998,70.099998
20160724220000,199.5,206.850006,45.813955,34,58.700001,0,71.400002,73.099998,70.099998
20160724221500,199.5,213.149994,47.209301,35,58.700001,0,71.300003,73.099998,70.099998
20160724223000,199.5,213.149994,47.209301,35,58.700001,0,71.300003,73.099998,70.099998
20160724224500,199.5,248.850006,55.11628,37,58.700001,0,71.300003,72.099998,69.099998
20160724230000,199.5,213.149994,47.209301,35,58.700001,0,71.199997,73.099998,70.099998
20160724231500,199.5,213.149994,47.209301,35,58.700001,0,71.199997,73.099998,70.099998
20160724233000,199.5,213.149994,47.209301,35,58.700001,0,71.199997,73.099998,70.099998
20160724234500,199.5,213.149994,47.209301,35,58.700001,0,71.199997,73.099998,70.099998
20160725000000,199.5,213.149994,47.209301,35,58.700001,0,71.199997,73.099998,70.099998
20160725001500,199.5,213.149994,47.209301,35,58.700001,0,71.199997,73.099998,70.099998
20160725003000,199.5,213.149994,47.209301,35,58.700001,0,71.199997,73.099998,70.099998
20160725004500,199.5,213.149994,47.209301,35,58.700001,0,71.099998,73.099998,70.099998
20160725010000,199.5,213.149994,47.209301,35,58.700001,0,71.099998,73.099998,70.099998
20160725011500,199.5,213.149994,47.209301,35,58.700001,0,71.0,73.099998,70.099998
20160725013000,199.5,217.350006,48.139536,35,58.700001,0,71.0,73.099998,70.099998
20160725014500,199.5,213.149994,47.209301,35,58.700001,0,71.0,73.099998,70.099998
20160725020000,199.5,217.350006,48.139536,35,58.0,0,70.900002,73.099998,70.099998
20160725021500,199.5,217.350006,48.139536,35,58.0,0,70.900002,73.099998,70.099998
20160725023000,199.5,206.850006,45.813955,34,58.0,0,70.800003,73.099998,70.099998
20160725024500,199.5,215.25,47.674419,35,58.0,0,70.900002,72.800003,69.800003
20160725030000,199.5,215.25,47.674419,35,58.0,0,70.900002,73.300003,70.300003
20160725031500,199.5,215.25,47.674419,35,58.0,0,70.900002,73.400002,70.400002
20160725033000,199.5,215.25,47.674419,35,58.0,0,70.800003,73.400002,70.400002
20160725034500,199.5,215.25,47.674419,35,58.0,0,70.800003,73.300003,70.300003
20160725040000,199.5,215.25,47.674419,35,58.0,0,70.800003,73.300003,70.300003
20160725041500,199.5,215.25,47.674419,35,58.0,0,70.599998,73.300003,70.300003
20160725043000,199.5,215.25,47.674419,35,58.0,0,70.599998,73.199997,70.199997
20160725044500,199.5,218.399994,48.372092,35,58.0,0,70.5,73.300003,70.300003
20160725050000,199.5,218.399994,48.372092,35,58.0,0,70.5,73.199997,70.199997
20160725051500,199.5,218.399994,48.372092,35,58.0,0,70.5,73.199997,70.199997
20160725053000,199.5,218.399994,48.372092,35,58.0,0,70.5,73.199997,70.199997
20160725054500,199.5,210.0,46.511628,34,58.0,0,70.5,73.199997,70.199997
20160725060000,199.5,210.0,46.511628,34,58.0,0,70.599998,73.199997,70.199997
20160725061500,199.5,210.0,46.511628,34,58.700001,0,70.5,73.199997,70.199997
20160725063000,199.5,210.0,46.511628,34,58.700001,0,70.5,73.199997,70.199997
20160725064500,199.5,210.0,46.511628,34,58.0,0,70.5,73.199997,70.199997
20160725070000,199.5,210.0,46.511628,34,58.0,0,70.5,73.199997,70.199997
20160725071500,199.5,210.0,46.511628,34,58.0,0,70.400002,73.199997,70.199997
20160725073000,199.5,210.0,46.511628,34,58.0,0,70.5,73.199997,70.199997
20160725074500,199.5,210.0,46.511628,34,58.0,0,70.699997,73.199997,70.199997
20160725080000,199.5,210.0,46.511628,34,58.0,0,70.900002,73.199997,70.199997
20160725081500,199.5,204.75,45.348837,34,58.0,0,71.199997,73.199997,70.199997
20160725083000,199.5,204.75,45.348837,34,58.0,0,71.300003,73.199997,70.199997
20160725084500,199.5,198.449997,43.953488,34,58.0,0,71.599998,73.199997,70.199997
20160725090000,199.5,412.649994,91.395347,51,58.0,0,71.5,70.400002,67.400002
20160725091500,199.5,317.100006,70.232559,43,56.799999,0,70.800003,70.400002,67.400002
20160725093000,199.5,317.100006,70.232559,43,56.799999,0,70.5,70.699997,67.699997
20160725094500,199.5,310.799988,68.837207,42,56.799999,0,70.5,70.800003,67.800003
20160725100000,199.5,294.0,65.116279,41,57.5,0,70.599998,70.800003,67.800003
20160725101500,199.5,294.0,65.116279,41,57.5,0,70.800003,70.800003,67.800003
20160725103000,199.5,294.0,65.116279,41,57.5,0,70.699997,70.800003,67.800003
20160725104500,199.5,294.0,65.116279,41,57.5,0,70.800003,70.800003,67.800003
20160725110000,199.5,294.0,65.116279,41,57.5,0,71.0,70.800003,67.800003
20160725111500,199.5,289.799988,64.186044,41,57.5,0,71.099998,70.800003,67.800003
20160725113000,199.5,294.0,65.116279,41,57.5,0,71.0,70.800003,67.800003
20160725114500,199.5,294.0,65.116279,41,57.5,0,71.0,70.800003,67.800003
20160725120000,199.5,294.0,65.116279,41,57.5,0,71.0,70.800003,67.800003
20160725121500,199.5,289.799988,64.186044,41,57.5,0,71.0,70.800003,67.800003
20160725123000,199.5,292.950012,64.883724,41,57.5,0,71.0,70.800003,67.800003
20160725124500,199.5,292.950012,64.883724,41,57.5,0,71.0,70.800003,67.800003
20160725130000,199.5,326.549988,72.325579,43,57.5,0,71.0,70.800003,67.800003
20160725131500,199.5,431.549988,95.581393,53,57.5,0,72.099998,70.800003,67.800003
20160725133000,199.5,431.549988,95.581393,53,57.5,0,72.400002,70.800003,67.800003
20160725134500,199.5,385.350006,85.348839,49,57.5,0,71.300003,70.800003,67.800003
20160725140000,199.5,364.350006,80.697676,46,57.5,0,71.099998,70.800003,67.800003
20160725141500,199.5,351.75,77.906977,46,58.299999,0,70.900002,70.800003,67.800003
20160725143000,199.5,362.25,80.232558,46,57.599998,0,70.699997,70.800003,67.800003
20160725144500,199.5,366.450012,81.162793,46,57.599998,0,70.5,70.800003,67.800003
20160725150000,199.5,339.149994,75.116278,43,57.599998,0,70.400002,70.800003,67.800003
