PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725151500,199.5,329.700012,73.023259,43,57.599998,0,70.400002,70.800003,67.800003
20160725153000,199.5,309.75,68.604651,41,57.599998,0,70.5,70.800003,67.800003
20160725154500,199.5,309.75,68.604651,41,58.299999,0,70.599998,70.800003,67.800003
20160725160000,199.5,306.600006,67.906978,41,58.299999,0,70.699997,70.800003,67.800003
20160725161500,199.5,306.600006,67.906978,41,58.299999,0,70.5,70.800003,67.800003
20160725163000,199.5,300.299988,66.511625,41,58.299999,0,70.5,70.800003,67.800003
20160725164500,199.5,282.450012,62.558142,39,58.299999,0,70.5,70.800003,67.800003
20160725170000,199.5,271.950012,60.232561,39,58.299999,0,70.5,70.800003,67.800003
20160725171500,199.5,266.700012,59.06977,38,58.299999,0,70.5,70.800003,67.800003
20160725173000,199.5,263.549988,58.37209,38,58.299999,0,70.599998,70.800003,67.800003
20160725174500,199.5,263.549988,58.37209,38,58.299999,0,70.599998,70.800003,67.800003
20160725180000,199.5,263.549988,58.37209,38,58.299999,0,70.5,70.800003,67.800003
20160725181500,199.5,259.350006,57.441862,38,58.299999,0,70.599998,70.800003,67.800003
20160725183000,199.5,259.350006,57.441862,38,58.299999,0,70.599998,70.800003,67.800003
20160725184500,199.5,259.350006,57.441862,38,58.299999,0,70.5,70.800003,67.800003
20160725190000,199.5,259.350006,57.441862,38,58.299999,0,70.5,70.800003,67.800003
20160725191500,199.5,259.350006,57.441862,38,58.299999,0,70.5,70.800003,67.800003
20160725193000,199.5,245.699997,54.418604,37,58.299999,0,70.699997,70.800003,67.800003
20160725194500,199.5,245.699997,54.418604,37,58.299999,0,70.5,70.800003,67.800003
20160725200000,199.5,223.649994,49.534882,36,58.299999,0,70.5,70.800003,67.800003
20160725201500,199.5,223.649994,49.534882,36,58.299999,0,70.5,70.800003,67.800003
20160725203000,199.5,210.0,46.511628,35,58.299999,0,70.599998,70.800003,67.800003
20160725204500,199.5,210.0,46.511628,35,58.299999,0,70.599998,70.800003,67.800003
20160725210000,199.5,213.149994,47.209301,35,58.299999,0,70.699997,70.800003,67.800003
20160725211500,199.5,208.949997,46.279069,35,58.299999,0,70.699997,70.800003,67.800003
20160725213000,199.5,206.850006,45.813955,35,58.299999,0,70.699997,70.800003,67.800003
20160725214500,199.5,210.0,46.511628,35,58.299999,0,70.599998,70.800003,67.800003
20160725220000,199.5,210.0,46.511628,35,58.299999,0,70.599998,70.800003,67.800003
20160725221500,199.5,210.0,46.511628,35,58.299999,0,70.599998,70.800003,67.800003
20160725223000,199.5,213.149994,47.209301,35,58.299999,0,70.5,70.800003,67.800003
20160725224500,199.5,210.0,46.511628,35,58.299999,0,70.5,70.800003,67.800003
20160725230000,199.5,210.0,46.511628,35,58.299999,0,70.5,70.800003,67.800003
20160725231500,199.5,210.0,46.511628,35,58.299999,0,70.5,70.800003,67.800003
20160725233000,199.5,213.149994,47.209301,35,58.299999,0,70.5,70.800003,67.800003
20160725234500,199.5,210.0,46.511628,35,58.299999,0,70.5,70.800003,67.800003
20160726000000,199.5,210.0,46.511628,35,58.299999,0,70.599998,70.800003,67.800003
20160726001500,199.5,210.0,46.511628,35,58.299999,0,70.699997,70.800003,67.800003
20160726003000,199.5,210.0,46.511628,35,58.299999,0,70.699997,70.800003,67.800003
20160726004500,199.5,213.149994,47.209301,35,58.299999,0,70.5,70.800003,67.800003
20160726010000,199.5,210.0,46.511628,35,58.299999,0,70.599998,70.800003,67.800003
20160726011500,199.5,210.0,46.511628,35,58.299999,0,70.599998,70.800003,67.800003
20160726013000,199.5,210.0,46.511628,35,58.299999,0,70.699997,70.800003,67.800003
20160726014500,199.5,213.149994,47.209301,35,58.299999,0,70.699997,70.800003,67.800003
20160726020000,199.5,213.149994,47.209301,35,58.299999,0,70.699997,70.800003,67.800003
20160726021500,199.5,208.949997,46.279069,35,58.299999,0,70.699997,70.800003,67.800003
20160726023000,199.5,213.149994,47.209301,35,58.299999,0,70.699997,70.800003,67.800003
20160726024500,199.5,210.0,46.511628,35,58.299999,0,70.599998,70.800003,67.800003
20160726030000,199.5,210.0,46.511628,35,58.299999,0,70.699997,70.800003,67.800003
20160726031500,199.5,213.149994,47.209301,35,58.299999,0,70.699997,70.800003,67.800003
20160726033000,199.5,213.149994,47.209301,35,58.299999,0,70.699997,70.800003,67.800003
20160726034500,199.5,213.149994,47.209301,35,58.299999,0,70.599998,70.800003,67.800003
20160726040000,199.5,213.149994,47.209301,35,58.299999,0,70.400002,70.800003,67.800003
20160726041500,199.5,213.149994,47.209301,35,58.299999,0,70.300003,70.800003,67.800003
20160726043000,199.5,210.0,46.511628,35,58.299999,0,70.300003,70.800003,67.800003
20160726044500,199.5,215.25,47.674419,35,58.299999,0,70.199997,70.800003,67.800003
20160726050000,199.5,215.25,47.674419,35,58.299999,0,70.199997,70.800003,67.800003
20160726051500,199.5,215.25,47.674419,35,58.299999,0,70.199997,70.800003,67.800003
20160726053000,199.5,215.25,47.674419,35,58.299999,0,70.199997,70.800003,67.800003
20160726054500,199.5,215.25,47.674419,35,58.299999,0,70.199997,70.800003,67.800003
20160726060000,199.5,215.25,47.674419,35,58.299999,0,70.199997,70.800003,67.800003
20160726061500,199.5,215.25,47.674419,35,58.299999,0,70.099998,70.800003,67.800003
20160726063000,199.5,215.25,47.674419,35,58.299999,0,70.099998,70.800003,67.800003
20160726064500,199.5,215.25,47.674419,35,58.299999,0,70.099998,70.800003,67.800003
20160726070000,199.5,215.25,47.674419,35,58.299999,0,70.099998,70.800003,67.800003
20160726071500,199.5,218.399994,48.372092,35,58.299999,0,70.099998,70.800003,67.800003
20160726073000,199.5,215.25,47.674419,35,58.299999,0,70.099998,70.800003,67.800003
20160726074500,199.5,215.25,47.674419,35,58.299999,0,70.400002,70.800003,67.800003
20160726080000,199.5,215.25,47.674419,35,58.299999,0,70.5,70.800003,67.800003
20160726081500,199.5,215.25,47.674419,35,58.299999,0,70.699997,70.800003,67.800003
20160726083000,199.5,215.25,47.674419,35,58.299999,0,70.800003,70.800003,67.800003
20160726084500,199.5,208.949997,46.279069,35,58.299999,0,70.900002,70.800003,67.800003
20160726090000,199.5,204.75,45.348837,35,57.599998,0,71.099998,70.800003,67.800003
20160726091500,199.5,238.350006,52.790699,37,57.599998,0,71.199997,70.800003,67.800003
20160726093000,199.5,256.200012,56.744189,39,57.599998,0,71.099998,70.800003,67.800003
20160726094500,199.5,256.200012,56.744189,39,57.599998,0,71.0,70.800003,67.800003
20160726100000,199.5,256.200012,56.744189,39,57.599998,0,71.0,70.800003,67.800003
20160726101500,199.5,280.350006,62.093025,41,57.599998,0,71.199997,70.800003,67.800003
20160726103000,199.5,292.950012,64.883724,41,57.599998,0,71.0,70.800003,67.800003
20160726104500,199.5,292.950012,64.883724,41,57.599998,0,70.900002,70.800003,67.800003
20160726110000,199.5,292.950012,64.883724,41,57.599998,0,70.800003,70.800003,67.800003
20160726111500,199.5,292.950012,64.883724,41,57.599998,0,70.800003,70.800003,67.800003
20160726113000,199.5,292.950012,64.883724,41,57.599998,0,70.900002,70.800003,67.800003
20160726114500,199.5,292.950012,64.883724,41,57.599998,0,71.0,70.800003,67.800003
20160726120000,199.5,310.799988,68.837207,42,57.599998,0,71.0,70.800003,67.800003
20160726121500,199.5,315.0,69.767442,43,57.599998,0,70.900002,70.800003,67.800003
20160726123000,199.5,315.0,69.767442,43,57.599998,0,70.800003,70.800003,67.800003
20160726124500,199.5,315.0,69.767442,43,57.599998,0,70.699997,70.800003,67.800003
20160726130000,199.5,350.700012,77.674421,46,57.599998,0,72.5,72.699997,69.699997
20160726131500,199.5,309.75,68.604651,42,57.599998,0,72.5,72.699997,69.699997
20160726133000,199.5,431.549988,95.581393,52,57.599998,0,73.199997,72.300003,69.300003
20160726134500,199.5,381.149994,84.418603,47,57.599998,0,72.099998,72.199997,69.199997
20160726140000,199.5,274.049988,60.697672,39,58.299999,0,72.099998,72.699997,69.699997
20160726141500,199.5,294.0,65.116279,41,58.299999,0,72.199997,72.300003,69.300003
20160726143000,199.5,256.200012,56.744189,38,58.299999,0,72.300003,72.699997,69.699997
20160726144500,199.5,242.550003,53.720931,38,58.299999,0,72.300003,72.699997,69.699997
20160726150000,199.5,217.350006,48.139536,35,58.299999,0,72.400002,72.699997,69.699997
20160726151500,199.5,217.350006,48.139536,35,59.099998,0,72.5,72.699997,69.699997
20160726153000,199.5,210.0,46.511628,35,59.099998,0,72.5,72.699997,69.699997
20160726154500,199.5,213.149994,47.209301,35,59.099998,0,72.400002,72.699997,69.699997
20160726160000,199.5,213.149994,47.209301,35,59.099998,0,72.400002,72.699997,69.699997
20160726161500,199.5,217.350006,48.139536,35,59.099998,0,72.199997,72.699997,69.699997
20160726163000,199.5,210.0,46.511628,35,58.400002,0,72.099998,72.699997,69.699997
20160726164500,199.5,213.149994,47.209301,35,59.099998,0,72.0,72.699997,69.699997
20160726170000,199.5,208.949997,46.279069,35,59.099998,0,71.900002,72.699997,69.699997
20160726171500,199.5,208.949997,46.279069,35,59.099998,0,71.900002,72.699997,69.699997
20160726173000,199.5,208.949997,46.279069,35,59.099998,0,71.900002,72.699997,69.699997
20160726174500,199.5,208.949997,46.279069,35,59.099998,0,71.900002,72.699997,69.699997
20160726180000,199.5,208.949997,46.279069,35,58.400002,0,71.900002,72.699997,69.699997
20160726181500,199.5,208.949997,46.279069,35,58.400002,0,71.800003,72.699997,69.699997
20160726183000,199.5,208.949997,46.279069,35,58.400002,0,71.699997,72.699997,69.699997
20160726184500,199.5,208.949997,46.279069,35,58.400002,0,71.599998,72.699997,69.699997
20160726190000,199.5,213.149994,47.209301,35,58.400002,0,71.599998,72.699997,69.699997
20160726191500,199.5,210.0,46.511628,35,58.400002,0,71.5,72.699997,69.699997
20160726193000,199.5,213.149994,47.209301,35,58.400002,0,71.400002,72.699997,69.699997
20160726194500,199.5,208.949997,46.279069,35,58.400002,0,71.5,72.699997,69.699997
20160726200000,199.5,208.949997,46.279069,35,58.400002,0,71.5,72.699997,69.699997
20160726201500,199.5,208.949997,46.279069,35,58.400002,0,71.300003,72.699997,69.699997
20160726203000,199.5,208.949997,46.279069,35,58.400002,0,71.300003,72.699997,69.699997
20160726204500,199.5,238.350006,52.790699,37,58.400002,0,71.199997,72.199997,69.199997
20160726210000,199.5,210.0,46.511628,35,58.400002,0,71.099998,72.699997,69.699997
20160726211500,199.5,213.149994,47.209301,35,58.400002,0,71.0,72.699997,69.699997
20160726213000,199.5,210.0,46.511628,35,58.400002,0,70.900002,72.699997,69.699997
20160726214500,199.5,210.0,46.511628,35,58.400002,0,70.900002,72.699997,69.699997
20160726220000,199.5,210.0,46.511628,35,58.400002,0,70.800003,72.699997,69.699997
20160726221500,199.5,213.149994,47.209301,35,58.400002,0,70.800003,72.699997,69.699997
20160726223000,199.5,210.0,46.511628,35,58.400002,0,70.800003,72.699997,69.699997
20160726224500,199.5,213.149994,47.209301,35,58.400002,0,70.699997,72.699997,69.699997
20160726230000,199.5,213.149994,47.209301,35,58.400002,0,70.699997,72.699997,69.699997
20160726231500,199.5,213.149994,47.209301,35,58.400002,0,70.699997,72.699997,69.699997
20160726233000,199.5,210.0,46.511628,35,58.400002,0,70.699997,72.699997,69.699997
20160726234500,199.5,213.149994,47.209301,35,58.400002,0,70.599998,72.699997,69.699997
20160727000000,199.5,213.149994,47.209301,35,58.400002,0,70.699997,72.699997,69.699997
20160727001500,199.5,213.149994,47.209301,35,58.400002,0,70.699997,72.699997,69.699997
20160727003000,199.5,213.149994,47.209301,35,58.400002,0,70.699997,72.699997,69.699997
20160727004500,199.5,213.149994,47.209301,35,58.400002,0,70.800003,72.699997,69.699997
20160727010000,199.5,213.149994,47.209301,35,58.400002,0,70.800003,72.699997,69.699997
20160727011500,199.5,229.949997,50.930232,7,58.400002,0,70.0,72.699997,69.699997
20160727013000,199.5,206.850006,45.813955,34,58.400002,0,70.400002,72.699997,69.699997
20160727014500,199.5,210.0,46.511628,34,58.400002,0,70.400002,72.699997,69.699997
20160727020000,199.5,213.149994,47.209301,34,58.400002,0,70.400002,72.699997,69.699997
20160727021500,199.5,213.149994,47.209301,34,58.400002,0,70.5,72.699997,69.699997
20160727023000,199.5,213.149994,47.209301,34,58.400002,0,70.599998,72.699997,69.699997
20160727024500,199.5,217.350006,48.139536,34,58.400002,0,70.599998,72.800003,69.800003
20160727030000,199.5,217.350006,48.139536,34,58.400002,0,70.699997,72.800003,69.800003
20160727031500,199.5,217.350006,48.139536,34,58.400002,0,70.699997,72.800003,69.800003
20160727033000,199.5,217.350006,48.139536,34,58.400002,0,70.699997,72.800003,69.800003
20160727034500,199.5,217.350006,48.139536,34,58.400002,0,70.699997,72.800003,69.800003
20160727040000,199.5,217.350006,48.139536,34,58.400002,0,70.699997,73.099998,70.099998
20160727041500,199.5,217.350006,48.139536,34,58.400002,0,70.5,73.099998,70.099998
20160727043000,199.5,217.350006,48.139536,34,58.400002,0,70.400002,73.099998,70.099998
20160727044500,199.5,217.350006,48.139536,34,58.400002,0,70.5,73.099998,70.099998
20160727050000,199.5,217.350006,48.139536,34,58.400002,0,70.5,73.099998,70.099998
20160727051500,199.5,217.350006,48.139536,34,58.400002,0,70.5,73.099998,70.099998
20160727053000,199.5,217.350006,48.139536,34,58.400002,0,70.5,73.099998,70.099998
20160727054500,199.5,217.350006,48.139536,34,58.400002,0,70.5,73.099998,70.099998
20160727060000,199.5,217.350006,48.139536,34,58.400002,0,70.5,73.099998,70.099998
20160727061500,199.5,217.350006,48.139536,34,58.400002,0,70.400002,73.099998,70.099998
20160727063000,199.5,217.350006,48.139536,34,58.400002,0,70.400002,73.099998,70.099998
20160727064500,199.5,217.350006,48.139536,34,58.400002,0,70.400002,73.099998,70.099998
20160727070000,199.5,217.350006,48.139536,34,58.400002,0,70.400002,73.099998,70.099998
20160727071500,199.5,217.350006,48.139536,34,58.400002,0,70.300003,73.099998,70.099998
20160727073000,199.5,217.350006,48.139536,34,58.400002,0,70.300003,73.099998,70.099998
20160727074500,199.5,213.149994,47.209301,34,58.400002,0,70.400002,73.099998,70.099998
20160727080000,199.5,213.149994,47.209301,34,58.400002,0,70.599998,73.099998,70.099998
20160727081500,199.5,213.149994,47.209301,34,58.400002,0,70.900002,73.099998,70.099998
20160727083000,199.5,210.0,46.511628,34,58.400002,0,71.099998,73.099998,70.099998
20160727084500,199.5,206.850006,45.813955,34,58.400002,0,71.300003,73.099998,70.099998
20160727090000,199.5,204.75,45.348837,34,58.400002,0,71.300003,73.099998,70.099998
20160727091500,199.5,204.75,45.348837,34,58.400002,0,71.5,73.099998,70.099998
20160727093000,199.5,202.649994,44.88372,34,58.400002,0,71.5,73.099998,70.099998
20160727094500,199.5,204.75,45.348837,34,58.400002,0,71.400002,73.099998,70.099998
20160727100000,199.5,242.550003,53.720931,37,58.400002,0,72.199997,73.099998,70.099998
20160727101500,199.5,213.149994,47.209301,35,59.099998,0,71.900002,73.099998,70.099998
20160727103000,199.5,217.350006,48.139536,35,58.400002,0,72.099998,73.099998,70.099998
20160727104500,199.5,277.200012,61.395352,40,58.400002,0,73.400002,73.099998,70.099998
20160727110000,199.5,355.950012,78.837212,45,58.400002,0,73.800003,73.099998,70.099998
20160727111500,199.5,431.549988,95.581393,51,58.400002,0,74.099998,73.099998,70.099998
20160727113000,199.5,439.950012,97.441863,51,58.400002,0,74.300003,73.099998,70.099998
20160727114500,199.5,431.549988,95.581393,51,58.400002,0,74.5,73.099998,70.099998
20160727120000,199.5,327.600006,72.558141,42,58.400002,0,72.900002,73.099998,70.099998
20160727121500,199.5,277.200012,61.395352,39,58.400002,0,72.699997,73.099998,70.099998
20160727123000,199.5,277.200012,61.395352,39,58.400002,0,72.699997,73.099998,70.099998
20160727124500,199.5,259.350006,57.441862,38,58.400002,0,72.800003,73.099998,70.099998
20160727130000,199.5,247.800003,54.883722,37,58.400002,0,72.800003,73.099998,70.099998
20160727131500,199.5,244.649994,54.186045,37,58.400002,0,72.900002,73.099998,70.099998
20160727133000,199.5,248.850006,55.11628,37,58.400002,0,72.900002,73.099998,70.099998
20160727134500,199.5,245.699997,54.418604,37,58.400002,0,72.800003,73.099998,70.099998
20160727140000,199.5,245.699997,54.418604,37,58.400002,0,73.0,73.099998,70.099998
20160727141500,199.5,245.699997,54.418604,37,58.400002,0,73.0,73.099998,70.099998
20160727143000,199.5,245.699997,54.418604,37,58.400002,0,72.900002,73.099998,70.099998
20160727144500,199.5,252.0,55.813953,37,58.400002,0,73.099998,73.099998,70.099998
20160727150000,199.5,255.149994,56.511627,37,58.400002,0,73.0,73.099998,70.099998
20160727151500,199.5,255.149994,56.511627,37,58.400002,0,73.199997,73.099998,70.099998
20160727153000,199.5,258.299988,57.2093,37,58.400002,0,73.099998,73.099998,70.099998
20160727154500,199.5,258.299988,57.2093,37,58.400002,0,72.900002,73.099998,70.099998
20160727160000,199.5,258.299988,57.2093,37,58.400002,0,72.900002,73.099998,70.099998
20160727161500,199.5,223.649994,49.534882,35,58.400002,0,72.699997,73.099998,70.099998
20160727163000,199.5,215.25,47.674419,35,58.400002,0,72.599998,73.099998,70.099998
20160727164500,199.5,215.25,47.674419,35,58.400002,0,72.599998,73.099998,70.099998
20160727170000,199.5,215.25,47.674419,35,58.400002,0,72.400002,73.099998,70.099998
20160727171500,199.5,215.25,47.674419,35,58.400002,0,72.400002,73.099998,70.099998
20160727173000,199.5,215.25,47.674419,35,58.400002,0,72.400002,73.099998,70.099998
20160727174500,199.5,215.25,47.674419,35,58.400002,0,72.300003,73.099998,70.099998
20160727180000,199.5,215.25,47.674419,35,58.400002,0,72.199997,73.099998,70.099998
20160727181500,199.5,215.25,47.674419,35,58.400002,0,72.199997,73.099998,70.099998
20160727183000,199.5,208.949997,46.279069,34,58.400002,0,72.099998,73.099998,70.099998
20160727184500,199.5,208.949997,46.279069,34,58.400002,0,72.099998,73.099998,70.099998
20160727190000,199.5,208.949997,46.279069,34,58.400002,0,72.099998,73.099998,70.099998
20160727191500,199.5,208.949997,46.279069,34,58.400002,0,72.0,73.099998,70.099998
20160727193000,199.5,208.949997,46.279069,34,58.400002,0,71.900002,73.099998,70.099998
20160727194500,199.5,208.949997,46.279069,34,58.400002,0,71.900002,73.099998,70.099998
20160727200000,199.5,208.949997,46.279069,34,58.400002,0,71.800003,73.099998,70.099998
20160727201500,199.5,208.949997,46.279069,34,58.400002,0,71.699997,73.099998,70.099998
20160727203000,199.5,208.949997,46.279069,34,58.400002,0,71.699997,73.099998,70.099998
20160727204500,199.5,208.949997,46.279069,34,58.400002,0,71.599998,73.099998,70.099998
20160727210000,199.5,208.949997,46.279069,34,58.400002,0,71.5,73.099998,70.099998
20160727211500,199.5,208.949997,46.279069,34,58.400002,0,71.400002,73.099998,70.099998
20160727213000,199.5,208.949997,46.279069,34,58.400002,0,71.400002,73.099998,70.099998
20160727214500,199.5,208.949997,46.279069,34,58.400002,0,71.300003,73.099998,70.099998
20160727220000,199.5,208.949997,46.279069,34,58.400002,0,71.300003,73.099998,70.099998
20160727221500,199.5,208.949997,46.279069,34,58.400002,0,71.300003,73.099998,70.099998
20160727223000,199.5,208.949997,46.279069,34,58.400002,0,71.199997,73.099998,70.099998
20160727224500,199.5,208.949997,46.279069,34,58.400002,0,71.199997,73.099998,70.099998
20160727230000,199.5,208.949997,46.279069,34,58.400002,0,71.199997,73.099998,70.099998
20160727231500,199.5,208.949997,46.279069,34,58.400002,0,71.099998,73.099998,70.099998
20160727233000,199.5,208.949997,46.279069,34,58.400002,0,71.099998,73.099998,70.099998
20160727234500,199.5,208.949997,46.279069,34,58.400002,0,71.0,73.099998,70.099998
20160728000000,199.5,218.399994,48.372092,35,58.400002,0,71.0,72.800003,69.800003
20160728001500,199.5,210.0,46.511628,34,58.400002,0,71.0,72.800003,69.800003
20160728003000,199.5,210.0,46.511628,34,58.400002,0,71.0,73.099998,70.099998
20160728004500,199.5,210.0,46.511628,34,58.400002,0,71.0,73.099998,70.099998
20160728010000,199.5,210.0,46.511628,34,58.400002,0,71.0,73.099998,70.099998
20160728011500,199.5,210.0,46.511628,34,58.400002,0,71.0,73.099998,70.099998
20160728013000,199.5,210.0,46.511628,34,58.400002,0,71.0,73.099998,70.099998
20160728014500,199.5,210.0,46.511628,34,58.400002,0,71.0,73.099998,70.099998
20160728020000,199.5,210.0,46.511628,34,58.400002,0,71.0,73.099998,70.099998
20160728021500,199.5,210.0,46.511628,34,58.400002,0,71.0,73.099998,70.099998
20160728023000,199.5,213.149994,47.209301,34,58.400002,0,70.900002,73.099998,70.099998
20160728024500,199.5,208.949997,46.279069,34,58.400002,0,70.900002,73.099998,70.099998
20160728030000,199.5,208.949997,46.279069,34,58.400002,0,71.0,73.099998,70.099998
20160728031500,199.5,208.949997,46.279069,34,58.400002,0,70.900002,72.800003,69.800003
20160728033000,199.5,213.149994,47.209301,34,58.400002,0,70.900002,73.099998,70.099998
20160728034500,199.5,277.200012,61.395352,39,58.400002,0,71.0,72.199997,69.199997
20160728040000,199.5,210.0,46.511628,34,58.400002,0,70.800003,72.300003,69.300003
20160728041500,199.5,210.0,46.511628,34,58.400002,0,70.900002,72.699997,69.699997
20160728043000,199.5,210.0,46.511628,34,58.400002,0,70.800003,72.699997,69.699997
20160728044500,199.5,210.0,46.511628,34,58.400002,0,70.800003,72.800003,69.800003
20160728050000,199.5,210.0,46.511628,34,58.400002,0,70.800003,73.099998,70.099998
20160728051500,199.5,210.0,46.511628,34,58.400002,0,70.800003,73.099998,70.099998
20160728053000,199.5,210.0,46.511628,34,58.400002,0,70.699997,73.099998,70.099998
20160728054500,199.5,213.149994,47.209301,34,58.400002,0,70.699997,73.099998,70.099998
20160728060000,199.5,213.149994,47.209301,34,58.400002,0,70.699997,73.099998,70.099998
20160728061500,199.5,210.0,46.511628,34,58.400002,0,70.599998,73.099998,70.099998
20160728063000,199.5,213.149994,47.209301,34,58.400002,0,70.599998,73.099998,70.099998
20160728064500,199.5,213.149994,47.209301,34,58.400002,0,70.599998,72.800003,69.800003
20160728070000,199.5,213.149994,47.209301,34,58.400002,0,70.5,73.099998,70.099998
20160728071500,199.5,208.949997,46.279069,34,58.400002,0,70.699997,73.099998,70.099998
20160728073000,199.5,213.149994,47.209301,34,58.400002,0,70.699997,73.099998,70.099998
20160728074500,199.5,213.149994,47.209301,34,57.599998,0,70.800003,73.099998,70.099998
20160728080000,199.5,210.0,46.511628,34,57.599998,0,70.800003,73.099998,70.099998
20160728081500,199.5,210.0,46.511628,34,57.599998,0,71.300003,73.099998,70.099998
20160728083000,199.5,210.0,46.511628,34,57.599998,0,71.400002,73.099998,70.099998
20160728084500,199.5,210.0,46.511628,34,57.599998,0,71.599998,73.099998,70.099998
20160728090000,199.5,213.149994,47.209301,35,57.599998,0,71.800003,72.699997,69.699997
20160728091500,199.5,213.149994,47.209301,35,57.599998,0,72.099998,73.099998,70.099998
20160728093000,199.5,234.149994,51.860464,37,56.400002,0,72.099998,72.699997,69.699997
20160728094500,199.5,244.649994,54.186045,37,57.099998,0,72.199997,72.699997,69.699997
20160728100000,199.5,226.800003,50.232559,36,57.099998,0,72.300003,72.699997,69.699997
20160728101500,199.5,213.149994,47.209301,35,57.099998,0,72.400002,73.099998,70.099998
20160728103000,199.5,210.0,46.511628,35,57.700001,0,72.599998,73.099998,70.099998
20160728104500,199.5,215.25,47.674419,35,57.700001,0,72.699997,73.099998,70.099998
20160728110000,199.5,208.949997,46.279069,35,57.700001,0,72.800003,73.099998,70.099998
20160728111500,199.5,208.949997,46.279069,35,57.700001,0,73.0,73.099998,70.099998
20160728113000,199.5,213.149994,47.209301,35,57.700001,0,73.099998,73.099998,70.099998
20160728114500,199.5,213.149994,47.209301,35,57.700001,0,73.199997,73.099998,70.099998
20160728120000,199.5,213.149994,47.209301,35,57.700001,0,73.300003,73.099998,70.099998
20160728121500,199.5,220.5,48.837209,36,57.700001,0,73.300003,73.099998,70.099998
20160728123000,199.5,217.350006,48.139536,36,57.700001,0,73.400002,73.099998,70.099998
20160728124500,199.5,229.949997,50.930232,36,57.700001,0,73.400002,73.099998,70.099998
20160728130000,199.5,253.050003,56.046512,38,57.700001,0,73.400002,73.099998,70.099998
20160728131500,199.5,256.200012,56.744189,38,58.299999,0,73.400002,73.099998,70.099998
20160728133000,199.5,339.149994,75.116278,44,57.599998,0,74.0,73.099998,70.099998
20160728134500,199.5,405.299988,89.767439,49,57.599998,0,73.800003,73.099998,70.099998
20160728140000,199.5,382.200012,84.651165,48,57.599998,0,72.900002,73.099998,70.099998
20160728141500,199.5,352.799988,78.139532,46,57.599998,0,72.699997,73.099998,70.099998
20160728143000,199.5,338.100006,74.883722,44,57.599998,0,73.099998,73.099998,70.099998
20160728144500,199.5,338.100006,74.883722,44,57.599998,0,73.099998,73.099998,70.099998
20160728150000,199.5,338.100006,74.883722,44,57.599998,0,72.900002,73.199997,70.199997
20160728151500,199.5,338.100006,74.883722,44,57.599998,0,72.900002,73.199997,70.199997
20160728153000,199.5,331.799988,73.488369,44,57.599998,0,72.900002,73.199997,70.199997
20160728154500,199.5,289.799988,64.186044,41,57.599998,0,72.699997,73.199997,70.199997
20160728160000,199.5,256.200012,56.744189,38,58.299999,0,72.699997,73.199997,70.199997
20160728161500,199.5,210.0,46.511628,35,58.299999,0,72.699997,73.199997,70.199997
20160728163000,199.5,215.25,47.674419,35,58.299999,0,72.599998,73.199997,70.199997
20160728164500,199.5,210.0,46.511628,34,58.299999,0,72.5,73.199997,70.199997
20160728170000,199.5,210.0,46.511628,34,58.299999,0,72.5,73.199997,70.199997
20160728171500,199.5,210.0,46.511628,34,58.299999,0,72.300003,73.199997,70.199997
20160728173000,199.5,213.149994,47.209301,34,58.299999,0,72.300003,73.199997,70.199997
20160728174500,199.5,210.0,46.511628,34,58.299999,0,72.300003,73.199997,70.199997
20160728180000,199.5,210.0,46.511628,34,58.299999,0,72.300003,73.199997,70.199997
20160728181500,199.5,213.149994,47.209301,34,58.299999,0,72.199997,73.199997,70.199997
20160728183000,199.5,213.149994,47.209301,34,58.299999,0,72.199997,73.199997,70.199997
20160728184500,199.5,208.949997,46.279069,34,58.299999,0,72.199997,73.199997,70.199997
20160728190000,199.5,208.949997,46.279069,34,58.299999,0,72.199997,73.199997,70.199997
20160728191500,199.5,208.949997,46.279069,34,58.299999,0,72.099998,73.199997,70.199997
20160728193000,199.5,208.949997,46.279069,34,58.299999,0,72.099998,73.199997,70.199997
20160728194500,199.5,208.949997,46.279069,34,58.299999,0,72.099998,73.199997,70.199997
20160728200000,199.5,208.949997,46.279069,34,58.299999,0,72.099998,73.199997,70.199997
20160728201500,199.5,208.949997,46.279069,34,58.299999,0,72.0,73.199997,70.199997
20160728203000,199.5,208.949997,46.279069,34,58.299999,0,71.900002,73.199997,70.199997
20160728204500,199.5,208.949997,46.279069,34,58.299999,0,71.900002,73.199997,70.199997
20160728210000,199.5,208.949997,46.279069,34,58.299999,0,71.900002,73.199997,70.199997
20160728211500,199.5,208.949997,46.279069,34,58.299999,0,71.800003,73.199997,70.199997
20160728213000,199.5,208.949997,46.279069,34,58.299999,0,71.699997,73.300003,70.300003
20160728214500,199.5,208.949997,46.279069,34,58.299999,0,71.699997,73.199997,70.199997
20160728220000,199.5,204.75,45.348837,34,58.299999,0,71.699997,73.199997,70.199997
20160728221500,199.5,208.949997,46.279069,34,58.299999,0,71.699997,73.199997,70.199997
20160728223000,199.5,206.850006,45.813955,34,58.299999,0,71.599998,73.300003,70.300003
20160728224500,199.5,208.949997,46.279069,34,58.299999,0,71.599998,73.300003,70.300003
20160728230000,199.5,206.850006,45.813955,34,58.299999,0,71.599998,73.300003,70.300003
20160728231500,199.5,208.949997,46.279069,34,58.299999,0,71.5,73.300003,70.300003
20160728233000,199.5,208.949997,46.279069,34,58.299999,0,71.5,73.300003,70.300003
20160728234500,199.5,204.75,45.348837,34,58.299999,0,71.5,73.300003,70.300003
20160729000000,199.5,208.949997,46.279069,34,58.299999,0,71.400002,73.300003,70.300003
20160729001500,199.5,206.850006,45.813955,34,58.299999,0,71.5,73.300003,70.300003
20160729003000,199.5,208.949997,46.279069,34,58.299999,0,71.599998,73.199997,70.199997
20160729004500,199.5,204.75,45.348837,34,58.299999,0,71.599998,73.300003,70.300003
20160729010000,199.5,208.949997,46.279069,34,58.299999,0,71.599998,73.300003,70.300003
20160729011500,199.5,208.949997,46.279069,34,58.299999,0,71.599998,73.300003,70.300003
20160729013000,199.5,208.949997,46.279069,34,58.299999,0,71.5,73.300003,70.300003
20160729014500,199.5,206.850006,45.813955,34,58.299999,0,71.5,73.300003,70.300003
20160729020000,199.5,204.75,45.348837,34,58.299999,0,71.400002,73.300003,70.300003
20160729021500,199.5,208.949997,46.279069,34,58.299999,0,71.400002,73.199997,70.199997
20160729023000,199.5,206.850006,45.813955,34,58.299999,0,71.400002,73.199997,70.199997
20160729024500,199.5,208.949997,46.279069,34,58.299999,0,71.400002,73.300003,70.300003
20160729030000,199.5,208.949997,46.279069,34,58.299999,0,71.300003,73.300003,70.300003
20160729031500,199.5,208.949997,46.279069,34,58.299999,0,71.300003,73.300003,70.300003
20160729033000,199.5,208.949997,46.279069,34,58.299999,0,71.300003,73.300003,70.300003
20160729034500,199.5,206.850006,45.813955,34,58.299999,0,71.199997,73.300003,70.300003
20160729040000,199.5,208.949997,46.279069,34,58.299999,0,71.199997,73.300003,70.300003
20160729041500,199.5,208.949997,46.279069,34,58.299999,0,71.099998,73.199997,70.199997
20160729043000,199.5,208.949997,46.279069,34,58.299999,0,71.0,73.199997,70.199997
20160729044500,199.5,208.949997,46.279069,34,58.299999,0,71.099998,73.199997,70.199997
20160729050000,199.5,208.949997,46.279069,34,58.299999,0,71.0,73.199997,70.199997
20160729051500,199.5,208.949997,46.279069,34,58.299999,0,71.0,73.199997,70.199997
20160729053000,199.5,208.949997,46.279069,34,58.299999,0,71.0,73.199997,70.199997
20160729054500,199.5,208.949997,46.279069,34,58.299999,0,71.0,73.199997,70.199997
20160729060000,199.5,208.949997,46.279069,34,58.299999,0,70.900002,73.199997,70.199997
20160729061500,199.5,206.850006,45.813955,34,58.299999,0,70.900002,73.300003,70.300003
20160729063000,199.5,210.0,46.511628,34,58.299999,0,70.900002,73.199997,70.199997
20160729064500,199.5,210.0,46.511628,34,58.299999,0,70.900002,73.199997,70.199997
20160729070000,199.5,210.0,46.511628,34,58.299999,0,70.900002,73.300003,70.300003
20160729071500,199.5,210.0,46.511628,34,58.299999,0,70.800003,73.300003,70.300003
20160729073000,199.5,210.0,46.511628,34,58.299999,0,70.900002,73.199997,70.199997
20160729074500,199.5,210.0,46.511628,34,58.299999,0,70.900002,73.300003,70.300003
20160729080000,199.5,210.0,46.511628,34,57.599998,0,71.199997,73.300003,70.300003
20160729081500,199.5,210.0,46.511628,34,57.599998,0,71.400002,73.400002,70.400002
20160729083000,199.5,210.0,46.511628,34,57.599998,0,71.699997,73.400002,70.400002
20160729084500,199.5,204.75,45.348837,34,56.799999,0,71.900002,73.5,70.5
20160729090000,199.5,200.550003,44.418605,34,56.799999,0,72.199997,73.5,70.5
20160729091500,199.5,194.25,43.023256,33,57.5,0,72.099998,74.300003,71.300003
20160729093000,199.5,194.25,43.023256,33,57.5,0,72.300003,74.300003,71.300003
20160729094500,199.5,192.149994,42.558138,33,57.5,0,72.599998,74.300003,71.300003
20160729100000,199.5,192.149994,42.558138,33,57.5,0,72.699997,74.300003,71.300003
20160729101500,199.5,192.149994,42.558138,33,57.5,0,72.800003,74.300003,71.300003
20160729103000,199.5,255.149994,56.511627,38,57.5,0,73.800003,74.300003,71.300003
20160729104500,199.5,279.299988,61.860462,40,56.799999,0,74.099998,74.300003,71.300003
20160729110000,199.5,279.299988,61.860462,40,56.799999,0,74.199997,74.300003,71.300003
20160729111500,199.5,294.0,65.116279,41,56.799999,0,74.599998,74.300003,71.300003
20160729113000,199.5,294.0,65.116279,41,56.799999,0,74.0,74.300003,71.300003
20160729114500,199.5,223.649994,49.534882,36,57.5,0,73.699997,74.300003,71.300003
20160729120000,199.5,213.149994,47.209301,35,57.5,0,73.599998,74.300003,71.300003
20160729121500,199.5,208.949997,46.279069,35,58.200001,0,73.599998,74.300003,71.300003
20160729123000,199.5,213.149994,47.209301,35,58.200001,0,73.599998,74.300003,71.300003
20160729124500,199.5,213.149994,47.209301,35,58.200001,0,73.699997,74.300003,71.300003
20160729130000,199.5,210.0,46.511628,35,58.200001,0,73.800003,74.300003,71.300003
20160729131500,199.5,223.649994,49.534882,36,58.200001,0,74.5,74.300003,71.300003
20160729133000,199.5,284.549988,63.023253,40,58.200001,0,74.400002,74.300003,71.300003
20160729134500,199.5,363.299988,80.465114,46,57.299999,0,74.800003,74.300003,71.300003
20160729140000,199.5,279.299988,61.860462,39,57.900002,0,73.800003,74.300003,71.300003
20160729141500,199.5,256.200012,56.744189,38,57.900002,0,73.900002,74.300003,71.300003
20160729143000,199.5,234.149994,51.860464,36,57.900002,0,73.900002,74.300003,71.300003
20160729144500,199.5,217.350006,48.139536,34,57.900002,0,73.800003,74.300003,71.300003
20160729150000,199.5,213.149994,47.209301,34,57.900002,0,73.699997,74.300003,71.300003
20160729151500,199.5,213.149994,47.209301,34,58.700001,0,73.800003,74.300003,71.300003
20160729153000,199.5,213.149994,47.209301,34,58.700001,0,74.0,74.300003,71.300003
20160729154500,199.5,217.350006,48.139536,34,58.700001,0,74.0,74.300003,71.300003
20160729160000,199.5,217.350006,48.139536,34,58.700001,0,73.800003,74.300003,71.300003
20160729161500,199.5,213.149994,47.209301,34,58.700001,0,73.699997,74.300003,71.300003
20160729163000,199.5,213.149994,47.209301,34,58.700001,0,73.599998,74.300003,71.300003
20160729164500,199.5,210.0,46.511628,34,58.0,0,73.400002,74.300003,71.300003
20160729170000,199.5,210.0,46.511628,34,58.0,0,73.199997,74.300003,71.300003
20160729171500,199.5,213.149994,47.209301,34,58.0,0,73.099998,74.300003,71.300003
20160729173000,199.5,213.149994,47.209301,34,58.0,0,73.099998,74.300003,71.300003
20160729174500,199.5,210.0,46.511628,34,58.0,0,72.900002,74.300003,71.300003
20160729180000,199.5,210.0,46.511628,34,58.0,0,73.0,74.300003,71.300003
20160729181500,199.5,210.0,46.511628,34,58.0,0,72.900002,74.300003,71.300003
20160729183000,199.5,210.0,46.511628,34,58.0,0,72.800003,74.300003,71.300003
20160729184500,199.5,210.0,46.511628,34,58.0,0,72.800003,74.300003,71.300003
20160729190000,199.5,210.0,46.511628,34,58.0,0,72.800003,74.300003,71.300003
20160729191500,199.5,210.0,46.511628,34,58.0,0,72.800003,74.300003,71.300003
20160729193000,199.5,210.0,46.511628,34,58.0,0,72.800003,74.300003,71.300003
20160729194500,199.5,210.0,46.511628,34,58.0,0,72.699997,74.300003,71.300003
20160729200000,199.5,210.0,46.511628,34,58.0,0,72.599998,74.300003,71.300003
20160729201500,199.5,206.850006,45.813955,34,58.700001,0,72.5,74.300003,71.300003
20160729203000,199.5,206.850006,45.813955,34,58.700001,0,72.5,74.300003,71.300003
20160729204500,199.5,208.949997,46.279069,34,58.700001,0,72.400002,74.300003,71.300003
20160729210000,199.5,208.949997,46.279069,34,58.700001,0,72.400002,74.300003,71.300003
20160729211500,199.5,208.949997,46.279069,34,58.700001,0,72.400002,74.300003,71.300003
20160729213000,199.5,206.850006,45.813955,34,58.700001,0,72.199997,74.300003,71.300003
20160729214500,199.5,208.949997,46.279069,34,58.700001,0,72.199997,74.300003,71.300003
20160729220000,199.5,208.949997,46.279069,34,58.700001,0,72.099998,74.300003,71.300003
20160729221500,199.5,206.850006,45.813955,34,58.700001,0,72.099998,74.300003,71.300003
20160729223000,199.5,208.949997,46.279069,34,58.700001,0,72.0,74.300003,71.300003
20160729224500,199.5,208.949997,46.279069,34,58.700001,0,71.900002,74.300003,71.300003
20160729230000,199.5,206.850006,45.813955,34,58.700001,0,71.900002,74.300003,71.300003
20160729231500,199.5,208.949997,46.279069,34,58.700001,0,71.800003,74.300003,71.300003
20160729233000,199.5,206.850006,45.813955,34,58.700001,0,71.800003,74.300003,71.300003
20160729234500,199.5,208.949997,46.279069,34,58.700001,0,71.800003,74.300003,71.300003
20160730000000,199.5,206.850006,45.813955,34,58.700001,0,71.800003,74.300003,71.300003
20160730001500,199.5,206.850006,45.813955,34,58.700001,0,71.900002,74.300003,71.300003
20160730003000,199.5,206.850006,45.813955,34,58.700001,0,71.900002,74.300003,71.300003
20160730004500,199.5,208.949997,46.279069,34,58.700001,0,71.800003,74.300003,71.300003
20160730010000,199.5,206.850006,45.813955,34,58.700001,0,71.800003,74.300003,71.300003
20160730011500,199.5,190.050003,42.093024,6,58.700001,0,71.199997,74.300003,71.300003
20160730013000,199.5,182.699997,40.465116,32,58.700001,0,71.5,74.300003,71.300003
20160730014500,199.5,190.050003,42.093024,32,58.700001,0,71.400002,74.300003,71.300003
20160730020000,199.5,187.949997,41.627906,32,58.700001,0,71.400002,74.300003,71.300003
20160730021500,199.5,192.149994,42.558138,32,58.700001,0,71.400002,74.300003,71.300003
20160730023000,199.5,192.149994,42.558138,32,58.700001,0,71.5,74.300003,71.300003
20160730024500,199.5,194.25,43.023256,32,58.700001,0,71.599998,74.300003,71.300003
20160730030000,199.5,192.149994,42.558138,32,58.700001,0,71.5,74.300003,71.300003
20160730031500,199.5,194.25,43.023256,32,58.700001,0,71.5,74.300003,71.300003
20160730033000,199.5,194.25,43.023256,32,58.700001,0,71.5,74.300003,71.300003
20160730034500,199.5,194.25,43.023256,32,58.700001,0,71.400002,74.300003,71.300003
20160730040000,199.5,192.149994,42.558138,32,58.700001,0,71.5,74.300003,71.300003
20160730041500,199.5,194.25,43.023256,32,58.700001,0,71.300003,74.300003,71.300003
20160730043000,199.5,194.25,43.023256,32,58.700001,0,71.300003,74.300003,71.300003
20160730044500,199.5,194.25,43.023256,32,58.700001,0,71.300003,74.300003,71.300003
20160730050000,199.5,194.25,43.023256,32,58.700001,0,71.300003,74.300003,71.300003
20160730051500,199.5,194.25,43.023256,32,58.700001,0,71.300003,74.300003,71.300003
20160730053000,199.5,194.25,43.023256,32,58.700001,0,71.199997,74.300003,71.300003
20160730054500,199.5,194.25,43.023256,32,58.700001,0,71.199997,74.300003,71.300003
20160730060000,199.5,194.25,43.023256,32,58.700001,0,71.199997,74.300003,71.300003
20160730061500,199.5,194.25,43.023256,32,58.700001,0,71.199997,74.300003,71.300003
20160730063000,199.5,196.350006,43.488373,32,58.700001,0,71.199997,74.300003,71.300003
20160730064500,199.5,194.25,43.023256,32,58.700001,0,71.199997,74.300003,71.300003
20160730070000,199.5,194.25,43.023256,32,58.700001,0,71.099998,74.300003,71.300003
20160730071500,199.5,194.25,43.023256,32,58.700001,100,71.0,74.300003,71.300003
20160730073000,199.5,194.25,43.023256,32,58.0,100,71.0,74.300003,71.300003
20160730074500,199.5,194.25,43.023256,32,58.0,100,71.0,74.300003,71.300003
20160730080000,199.5,194.25,43.023256,32,58.0,100,71.0,74.300003,71.300003
20160730081500,199.5,194.25,43.023256,32,57.200001,100,71.0,74.300003,71.300003
20160730083000,199.5,194.25,43.023256,32,57.200001,100,70.900002,74.199997,71.199997
20160730084500,199.5,196.350006,43.488373,32,57.200001,100,71.0,74.300003,71.300003
20160730090000,199.5,196.350006,43.488373,32,58.0,100,71.0,74.300003,71.300003
20160730091500,199.5,192.149994,42.558138,32,58.0,100,71.0,74.300003,71.300003
20160730093000,199.5,196.350006,43.488373,32,58.700001,100,71.099998,74.199997,71.199997
20160730094500,199.5,194.25,43.023256,32,58.700001,100,71.099998,74.199997,71.199997
20160730100000,199.5,194.25,43.023256,32,58.700001,100,71.099998,74.300003,71.300003
20160730101500,199.5,194.25,43.023256,32,58.700001,100,71.199997,74.199997,71.199997
20160730103000,199.5,194.25,43.023256,32,59.5,100,71.199997,74.199997,71.199997
20160730104500,199.5,194.25,43.023256,32,59.5,100,71.300003,74.300003,71.300003
20160730110000,199.5,192.149994,42.558138,32,58.799999,100,71.300003,74.199997,71.199997
20160730111500,199.5,194.25,43.023256,32,59.900002,100,71.300003,74.199997,71.199997
20160730113000,199.5,194.25,43.023256,32,59.900002,0,71.400002,74.199997,71.199997
20160730114500,199.5,198.449997,43.953488,33,59.200001,0,71.400002,74.099998,71.099998
20160730120000,199.5,198.449997,43.953488,33,59.200001,0,71.5,74.099998,71.099998
20160730121500,199.5,204.75,45.348837,33,58.400002,0,71.400002,74.199997,71.199997
20160730123000,199.5,202.649994,44.88372,33,58.400002,0,71.300003,74.099998,71.099998
20160730124500,199.5,206.850006,45.813955,33,58.400002,0,71.300003,74.099998,71.099998
20160730130000,199.5,206.850006,45.813955,33,58.400002,0,71.300003,74.099998,71.099998
20160730131500,199.5,202.649994,44.88372,33,58.400002,0,71.300003,74.199997,71.199997
20160730133000,199.5,206.850006,45.813955,33,58.400002,0,71.300003,74.099998,71.099998
20160730134500,199.5,204.75,45.348837,33,57.599998,0,71.300003,74.099998,71.099998
20160730140000,199.5,204.75,45.348837,33,57.599998,0,71.300003,74.099998,71.099998
20160730141500,199.5,206.850006,45.813955,33,57.599998,0,71.300003,74.0,71.0
20160730143000,199.5,204.75,45.348837,33,57.599998,0,71.300003,74.0,71.0
20160730144500,199.5,206.850006,45.813955,33,57.599998,0,71.300003,74.0,71.0
20160730150000,199.5,202.649994,44.88372,33,57.599998,0,71.300003,74.0,71.0
20160730151500,199.5,204.75,45.348837,33,58.299999,0,71.300003,74.0,71.0
20160730153000,199.5,202.649994,44.88372,33,58.299999,0,71.300003,74.0,71.0
20160730154500,199.5,206.850006,45.813955,33,58.299999,0,71.400002,74.0,71.0
20160730160000,199.5,202.649994,44.88372,33,58.299999,0,71.400002,74.099998,71.099998
20160730161500,199.5,204.75,45.348837,33,58.299999,0,71.400002,74.0,71.0
20160730163000,199.5,204.75,45.348837,33,58.299999,0,71.400002,74.0,71.0
20160730164500,199.5,204.75,45.348837,33,58.299999,0,71.400002,74.0,71.0
20160730170000,199.5,202.649994,44.88372,33,58.299999,0,71.400002,74.0,71.0
20160730171500,199.5,202.649994,44.88372,33,58.299999,0,71.400002,74.0,71.0
20160730173000,199.5,202.649994,44.88372,33,59.099998,0,71.400002,74.0,71.0
20160730174500,199.5,202.649994,44.88372,33,59.099998,0,71.400002,74.0,71.0
20160730180000,199.5,204.75,45.348837,33,59.099998,0,71.400002,74.0,71.0
20160730181500,199.5,202.649994,44.88372,33,59.099998,0,71.400002,74.0,71.0
20160730183000,199.5,204.75,45.348837,33,59.099998,0,71.400002,74.0,71.0
20160730184500,199.5,202.649994,44.88372,33,59.099998,0,71.400002,74.0,71.0
20160730190000,199.5,204.75,45.348837,33,59.099998,0,71.400002,74.0,71.0
20160730191500,199.5,204.75,45.348837,33,59.099998,0,71.300003,74.0,71.0
20160730193000,199.5,202.649994,44.88372,33,59.099998,0,71.300003,74.0,71.0
20160730194500,199.5,204.75,45.348837,33,59.099998,0,71.199997,74.0,71.0
20160730200000,199.5,204.75,45.348837,33,59.099998,0,71.199997,74.0,71.0
20160730201500,199.5,204.75,45.348837,33,59.099998,0,71.199997,74.0,71.0
20160730203000,199.5,204.75,45.348837,33,59.099998,0,71.300003,74.0,71.0
20160730204500,199.5,204.75,45.348837,33,59.099998,0,71.300003,74.0,71.0
20160730210000,199.5,202.649994,44.88372,33,59.099998,0,71.300003,74.0,71.0
20160730211500,199.5,206.850006,45.813955,33,59.099998,0,71.300003,74.0,71.0
20160730213000,199.5,204.75,45.348837,33,59.099998,0,71.300003,74.0,71.0
20160730214500,199.5,204.75,45.348837,33,59.099998,0,71.199997,74.0,71.0
20160730220000,199.5,202.649994,44.88372,33,59.099998,0,71.199997,74.0,71.0
20160730221500,199.5,202.649994,44.88372,33,59.099998,0,71.199997,74.0,71.0
20160730223000,199.5,204.75,45.348837,33,59.099998,0,71.199997,74.0,71.0
20160730224500,199.5,204.75,45.348837,33,59.099998,0,71.099998,74.0,71.0
20160730230000,199.5,204.75,45.348837,33,59.099998,0,71.099998,74.0,71.0
20160730231500,199.5,206.850006,45.813955,33,59.099998,0,71.099998,74.0,71.0
20160730233000,199.5,206.850006,45.813955,33,59.099998,0,71.0,74.0,71.0
20160730234500,199.5,206.850006,45.813955,33,59.099998,0,71.0,74.0,71.0
20160731000000,199.5,206.850006,45.813955,33,59.099998,0,71.0,74.0,71.0
20160731001500,199.5,208.949997,46.279069,33,59.099998,0,71.099998,74.0,71.0
20160731003000,199.5,208.949997,46.279069,33,59.099998,0,71.099998,74.0,71.0
20160731004500,199.5,208.949997,46.279069,33,59.099998,0,71.099998,74.0,71.0
20160731010000,199.5,208.949997,46.279069,33,59.099998,0,71.099998,74.0,71.0
20160731011500,199.5,206.850006,45.813955,33,59.099998,0,71.099998,74.0,71.0
20160731013000,199.5,206.850006,45.813955,33,59.099998,0,71.0,74.0,71.0
20160731014500,199.5,208.949997,46.279069,33,59.099998,0,71.0,74.0,71.0
20160731020000,199.5,208.949997,46.279069,33,59.099998,0,71.0,74.0,71.0
20160731021500,199.5,208.949997,46.279069,33,59.099998,0,71.0,74.0,71.0
20160731023000,199.5,208.949997,46.279069,33,59.099998,0,71.0,74.0,71.0
20160731024500,199.5,206.850006,45.813955,33,59.099998,0,70.900002,74.0,71.0
20160731030000,199.5,206.850006,45.813955,33,59.099998,0,70.900002,74.0,71.0
20160731031500,199.5,208.949997,46.279069,33,59.099998,0,70.900002,74.0,71.0
20160731033000,199.5,208.949997,46.279069,33,59.099998,0,70.900002,74.0,71.0
20160731034500,199.5,208.949997,46.279069,33,59.099998,0,70.800003,74.0,71.0
20160731040000,199.5,208.949997,46.279069,33,59.099998,0,70.800003,74.0,71.0
20160731041500,199.5,208.949997,46.279069,33,59.099998,100,70.699997,74.0,71.0
20160731043000,199.5,208.949997,46.279069,33,59.099998,100,70.599998,74.0,71.0
20160731044500,199.5,208.949997,46.279069,33,59.900002,100,70.599998,74.0,71.0
20160731050000,199.5,208.949997,46.279069,33,61.900002,100,70.599998,74.0,71.0
20160731051500,199.5,208.949997,46.279069,33,64.0,100,70.699997,74.0,71.0
20160731053000,199.5,208.949997,46.279069,33,64.0,100,70.800003,74.0,71.0
20160731054500,199.5,208.949997,46.279069,33,64.800003,100,70.900002,74.0,71.0
20160731060000,199.5,208.949997,46.279069,33,64.800003,100,70.900002,74.0,71.0
20160731061500,199.5,208.949997,46.279069,33,64.800003,100,70.900002,74.0,71.0
20160731063000,199.5,208.949997,46.279069,33,64.800003,100,70.900002,74.0,71.0
20160731064500,199.5,208.949997,46.279069,33,64.800003,100,71.0,74.0,71.0
20160731070000,199.5,208.949997,46.279069,33,64.0,100,70.900002,74.0,71.0
20160731071500,199.5,208.949997,46.279069,33,64.0,100,70.900002,74.0,71.0
20160731073000,199.5,208.949997,46.279069,33,64.0,100,70.900002,74.0,71.0
20160731074500,199.5,208.949997,46.279069,33,63.200001,100,70.900002,74.0,71.0
20160731080000,199.5,208.949997,46.279069,33,63.200001,100,70.900002,74.0,71.0
20160731081500,199.5,213.149994,47.209301,33,63.200001,100,70.900002,74.0,71.0
20160731083000,199.5,210.0,46.511628,33,63.200001,100,70.900002,74.0,71.0
20160731084500,199.5,210.0,46.511628,33,63.200001,100,71.0,74.0,71.0
20160731090000,199.5,213.149994,47.209301,33,63.200001,100,71.0,74.0,71.0
20160731091500,199.5,210.0,46.511628,33,63.200001,100,71.0,74.0,71.0
20160731093000,199.5,210.0,46.511628,33,63.200001,100,71.0,74.0,71.0
20160731094500,199.5,213.149994,47.209301,33,63.200001,100,71.0,74.0,71.0
20160731100000,199.5,210.0,46.511628,33,62.0,100,71.0,74.0,71.0
20160731101500,199.5,210.0,46.511628,33,62.0,100,71.0,74.0,71.0
20160731103000,199.5,210.0,46.511628,33,62.799999,100,71.0,74.0,71.0
20160731104500,199.5,210.0,46.511628,33,62.799999,100,71.099998,74.0,71.0
20160731110000,199.5,210.0,46.511628,33,62.799999,100,71.199997,74.0,71.0
20160731111500,199.5,210.0,46.511628,33,61.200001,100,71.199997,74.0,71.0
20160731113000,199.5,206.850006,45.813955,33,61.900002,100,71.199997,74.0,71.0
20160731114500,199.5,208.949997,46.279069,33,58.799999,0,71.199997,74.0,71.0
20160731120000,199.5,208.949997,46.279069,33,58.799999,0,71.199997,74.0,71.0
20160731121500,199.5,206.850006,45.813955,33,58.799999,0,71.099998,74.0,71.0
20160731123000,199.5,206.850006,45.813955,33,58.799999,0,71.199997,74.0,71.0
20160731124500,199.5,204.75,45.348837,33,58.799999,0,71.199997,74.0,71.0
20160731130000,199.5,202.649994,44.88372,33,58.799999,0,71.199997,74.0,71.0
20160731131500,199.5,200.550003,44.418605,33,58.799999,0,71.300003,74.0,71.0
20160731133000,199.5,200.550003,44.418605,33,58.799999,0,71.300003,74.0,71.0
20160731134500,199.5,200.550003,44.418605,33,58.799999,0,71.300003,74.0,71.0
20160731140000,199.5,200.550003,44.418605,33,58.799999,0,71.300003,74.0,71.0
20160731141500,199.5,200.550003,44.418605,33,58.799999,0,71.400002,74.0,71.0
20160731143000,199.5,200.550003,44.418605,33,58.799999,0,71.300003,74.0,71.0
20160731144500,199.5,200.550003,44.418605,33,59.5,0,71.300003,74.0,71.0
20160731150000,199.5,200.550003,44.418605,33,59.5,0,71.300003,74.0,71.0
20160731151500,199.5,200.550003,44.418605,33,59.5,0,71.300003,74.0,71.0
20160731153000,199.5,200.550003,44.418605,33,59.5,0,71.300003,74.0,71.0
20160731154500,199.5,200.550003,44.418605,33,59.5,0,71.199997,74.0,71.0
20160731160000,199.5,202.649994,44.88372,33,59.5,0,71.199997,74.0,71.0
20160731161500,199.5,202.649994,44.88372,33,59.5,0,71.199997,74.0,71.0
20160731163000,199.5,202.649994,44.88372,33,59.5,0,71.199997,74.0,71.0
