PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731164500,199.5,204.75,45.348837,33,59.5,0,71.199997,74.0,71.0
20160731170000,199.5,202.649994,44.88372,33,59.5,0,71.199997,74.0,71.0
20160731171500,199.5,202.649994,44.88372,33,59.5,0,71.099998,74.0,71.0
20160731173000,199.5,202.649994,44.88372,33,59.5,0,71.099998,74.0,71.0
20160731174500,199.5,202.649994,44.88372,33,59.5,0,71.099998,74.0,71.0
20160731180000,199.5,202.649994,44.88372,33,59.5,0,71.099998,74.0,71.0
20160731181500,199.5,204.75,45.348837,33,59.5,0,71.0,74.0,71.0
20160731183000,199.5,204.75,45.348837,33,59.5,0,71.099998,74.0,71.0
20160731184500,199.5,202.649994,44.88372,33,59.5,0,71.0,74.0,71.0
20160731190000,199.5,204.75,45.348837,33,59.5,0,71.0,74.0,71.0
20160731191500,199.5,204.75,45.348837,33,59.5,0,71.0,74.0,71.0
20160731193000,199.5,204.75,45.348837,33,59.5,0,71.0,74.0,71.0
20160731194500,199.5,202.649994,44.88372,33,59.5,0,71.0,74.0,71.0
20160731200000,199.5,204.75,45.348837,33,59.5,0,71.0,74.0,71.0
20160731201500,199.5,204.75,45.348837,33,59.5,0,70.900002,74.0,71.0
20160731203000,199.5,204.75,45.348837,33,59.5,0,71.0,74.0,71.0
20160731204500,199.5,202.649994,44.88372,33,59.5,0,70.900002,74.0,71.0
20160731210000,199.5,206.850006,45.813955,33,59.5,0,70.900002,74.0,71.0
20160731211500,199.5,204.75,45.348837,33,59.5,0,70.800003,74.0,71.0
20160731213000,199.5,206.850006,45.813955,33,59.5,0,70.800003,74.0,71.0
20160731214500,199.5,204.75,45.348837,33,59.5,0,70.800003,74.0,71.0
20160731220000,199.5,204.75,45.348837,33,59.5,100,70.800003,74.0,71.0
20160731221500,199.5,206.850006,45.813955,33,58.799999,100,70.699997,74.0,71.0
20160731223000,199.5,206.850006,45.813955,33,58.799999,100,70.699997,74.0,71.0
20160731224500,199.5,206.850006,45.813955,33,58.799999,100,70.699997,74.0,71.0
20160731230000,199.5,206.850006,45.813955,33,58.799999,100,70.699997,74.0,71.0
20160731231500,199.5,206.850006,45.813955,33,58.799999,100,70.699997,74.0,71.0
20160731233000,199.5,206.850006,45.813955,33,60.299999,100,70.699997,74.0,71.0
20160731234500,199.5,206.850006,45.813955,33,61.599998,100,70.699997,74.0,71.0
20160801000000,199.5,208.949997,46.279069,33,62.799999,100,70.800003,74.0,71.0
20160801001500,199.5,206.850006,45.813955,33,63.599998,100,71.0,74.0,71.0
20160801003000,199.5,206.850006,45.813955,33,63.599998,100,71.0,74.0,71.0
20160801004500,199.5,206.850006,45.813955,33,63.599998,100,71.0,74.0,71.0
20160801010000,199.5,204.75,45.348837,33,63.599998,100,71.0,74.0,71.0
20160801011500,199.5,206.850006,45.813955,33,63.599998,100,71.0,74.0,71.0
20160801013000,199.5,204.75,45.348837,33,63.599998,100,71.0,74.0,71.0
20160801014500,199.5,206.850006,45.813955,33,63.599998,100,71.0,74.0,71.0
20160801020000,199.5,206.850006,45.813955,33,63.599998,100,71.099998,74.0,71.0
20160801021500,199.5,206.850006,45.813955,33,62.799999,100,71.0,74.0,71.0
20160801023000,199.5,206.850006,45.813955,33,62.799999,100,71.0,74.0,71.0
20160801024500,199.5,206.850006,45.813955,33,62.799999,100,71.0,74.0,71.0
20160801030000,199.5,206.850006,45.813955,33,62.799999,100,71.0,74.0,71.0
20160801031500,199.5,206.850006,45.813955,33,62.799999,100,71.0,74.0,71.0
20160801033000,199.5,208.949997,46.279069,33,62.799999,100,71.0,74.0,71.0
20160801034500,199.5,208.949997,46.279069,33,62.799999,100,71.0,74.0,71.0
20160801040000,199.5,208.949997,46.279069,33,62.799999,100,71.0,74.0,71.0
20160801041500,199.5,206.850006,45.813955,33,62.799999,100,70.900002,74.0,71.0
20160801043000,199.5,208.949997,46.279069,33,62.799999,100,70.900002,74.0,71.0
20160801044500,199.5,208.949997,46.279069,33,62.799999,100,70.800003,74.0,71.0
20160801050000,199.5,206.850006,45.813955,33,62.799999,100,70.800003,74.0,71.0
20160801051500,199.5,208.949997,46.279069,33,62.799999,100,70.800003,74.0,71.0
20160801053000,199.5,208.949997,46.279069,33,62.799999,100,70.800003,74.0,71.0
20160801054500,199.5,208.949997,46.279069,33,62.799999,100,70.800003,74.0,71.0
20160801060000,199.5,208.949997,46.279069,33,62.799999,100,70.800003,74.0,71.0
20160801061500,199.5,208.949997,46.279069,33,62.799999,100,70.699997,74.0,71.0
20160801063000,199.5,208.949997,46.279069,33,62.799999,100,70.699997,74.0,71.0
20160801064500,199.5,208.949997,46.279069,33,63.599998,100,70.699997,74.0,71.0
20160801070000,199.5,208.949997,46.279069,33,64.800003,100,70.699997,74.0,71.0
20160801071500,199.5,208.949997,46.279069,33,64.800003,100,70.800003,74.0,71.0
20160801073000,199.5,208.949997,46.279069,33,64.800003,100,70.900002,74.0,71.0
20160801074500,199.5,208.949997,46.279069,33,64.0,100,71.0,74.0,71.0
20160801080000,199.5,206.850006,45.813955,33,64.0,100,71.199997,74.0,71.0
20160801081500,199.5,208.949997,46.279069,33,60.400002,0,71.400002,74.0,71.0
20160801083000,199.5,208.949997,46.279069,33,59.200001,0,71.400002,74.0,71.0
20160801084500,199.5,208.949997,46.279069,33,59.200001,0,71.5,74.0,71.0
20160801090000,199.5,204.75,45.348837,33,59.200001,0,71.800003,74.0,71.0
20160801091500,199.5,206.850006,45.813955,33,59.200001,0,72.199997,74.0,71.0
20160801093000,199.5,206.850006,45.813955,33,59.200001,0,72.5,74.0,71.0
20160801094500,199.5,200.550003,44.418605,33,59.200001,0,72.699997,74.0,71.0
20160801100000,199.5,200.550003,44.418605,33,59.200001,0,72.900002,74.0,71.0
20160801101500,199.5,327.600006,72.558141,44,57.599998,0,74.5,74.0,71.0
20160801103000,199.5,411.600006,91.162792,50,57.599998,0,74.5,74.0,71.0
20160801104500,199.5,431.549988,95.581393,52,57.599998,0,74.699997,74.0,71.0
20160801110000,199.5,422.100006,93.488373,52,57.599998,0,74.400002,74.0,71.0
20160801111500,199.5,300.299988,66.511625,41,57.599998,0,73.400002,74.0,71.0
20160801113000,199.5,274.049988,60.697672,40,58.299999,0,73.599998,74.0,71.0
20160801114500,199.5,239.399994,53.023254,37,58.299999,0,73.5,74.0,71.0
20160801120000,199.5,234.149994,51.860464,36,58.299999,0,73.599998,74.0,71.0
20160801121500,199.5,213.149994,47.209301,35,59.0,0,73.599998,74.0,71.0
20160801123000,199.5,213.149994,47.209301,35,59.0,0,73.599998,74.0,71.0
20160801124500,199.5,213.149994,47.209301,35,59.0,0,73.599998,74.0,71.0
20160801130000,199.5,213.149994,47.209301,35,59.0,0,73.699997,74.0,71.0
20160801131500,199.5,213.149994,47.209301,35,59.0,0,73.800003,74.0,71.0
20160801133000,199.5,210.0,46.511628,35,59.0,0,73.800003,74.0,71.0
20160801134500,199.5,210.0,46.511628,35,59.0,0,73.900002,74.0,71.0
20160801140000,199.5,210.0,46.511628,35,58.400002,0,74.0,74.0,71.0
20160801141500,199.5,210.0,46.511628,35,58.400002,0,73.900002,74.0,71.0
20160801143000,199.5,206.850006,45.813955,35,58.400002,0,74.0,74.0,71.0
20160801144500,199.5,208.949997,46.279069,35,58.400002,0,73.900002,74.0,71.0
20160801150000,199.5,208.949997,46.279069,35,58.400002,0,74.0,74.0,71.0
20160801151500,199.5,206.850006,45.813955,35,59.099998,0,74.0,74.0,71.0
20160801153000,199.5,208.949997,46.279069,35,59.099998,0,74.0,74.0,71.0
20160801154500,199.5,208.949997,46.279069,35,59.099998,0,74.0,74.0,71.0
20160801160000,199.5,217.350006,48.139536,35,58.400002,0,73.900002,74.0,71.0
20160801161500,199.5,217.350006,48.139536,35,58.400002,0,73.599998,74.0,71.0
20160801163000,199.5,208.949997,46.279069,34,58.400002,0,73.5,74.0,71.0
20160801164500,199.5,208.949997,46.279069,34,58.400002,0,73.5,74.0,71.0
20160801170000,199.5,208.949997,46.279069,34,58.400002,0,73.300003,74.0,71.0
20160801171500,199.5,208.949997,46.279069,34,58.400002,0,73.199997,74.0,71.0
20160801173000,199.5,206.850006,45.813955,34,58.400002,0,73.099998,74.0,71.0
20160801174500,199.5,206.850006,45.813955,34,58.400002,0,73.099998,74.0,71.0
20160801180000,199.5,206.850006,45.813955,34,58.400002,0,73.0,74.0,71.0
20160801181500,199.5,208.949997,46.279069,34,57.599998,0,72.900002,74.0,71.0
20160801183000,199.5,206.850006,45.813955,34,58.599998,0,72.800003,74.0,71.0
20160801184500,199.5,206.850006,45.813955,34,58.599998,0,72.800003,74.0,71.0
20160801190000,199.5,204.75,45.348837,34,58.599998,0,72.699997,74.0,71.0
20160801191500,199.5,206.850006,45.813955,34,58.599998,0,72.699997,74.0,71.0
20160801193000,199.5,208.949997,46.279069,34,58.599998,0,72.699997,74.0,71.0
20160801194500,199.5,206.850006,45.813955,34,58.599998,0,72.699997,74.0,71.0
20160801200000,199.5,208.949997,46.279069,34,58.599998,0,72.599998,74.0,71.0
20160801201500,199.5,206.850006,45.813955,34,58.599998,0,72.5,74.0,71.0
20160801203000,199.5,206.850006,45.813955,34,58.599998,0,72.400002,74.0,71.0
20160801204500,199.5,206.850006,45.813955,34,58.599998,0,72.400002,74.0,71.0
20160801210000,199.5,208.949997,46.279069,34,59.200001,0,72.400002,74.0,71.0
20160801211500,199.5,206.850006,45.813955,34,59.200001,0,72.400002,74.0,71.0
20160801213000,199.5,208.949997,46.279069,34,59.200001,0,72.400002,74.0,71.0
20160801214500,199.5,206.850006,45.813955,34,59.200001,0,72.400002,74.0,71.0
20160801220000,199.5,206.850006,45.813955,34,59.200001,0,72.400002,74.0,71.0
20160801221500,199.5,208.949997,46.279069,34,59.200001,0,72.199997,74.0,71.0
20160801223000,199.5,206.850006,45.813955,34,59.200001,0,72.199997,74.0,71.0
20160801224500,199.5,210.0,46.511628,34,59.200001,0,72.199997,74.0,71.0
20160801230000,199.5,210.0,46.511628,34,59.200001,0,72.099998,74.0,71.0
20160801231500,199.5,206.850006,45.813955,34,59.200001,0,72.0,74.0,71.0
20160801233000,199.5,208.949997,46.279069,34,59.200001,0,72.0,74.0,71.0
20160801234500,199.5,206.850006,45.813955,34,59.200001,0,71.900002,74.0,71.0
20160802000000,199.5,206.850006,45.813955,34,59.200001,0,72.0,74.0,71.0
20160802001500,199.5,208.949997,46.279069,34,59.200001,0,72.099998,74.0,71.0
20160802003000,199.5,206.850006,45.813955,34,59.200001,0,72.099998,74.0,71.0
20160802004500,199.5,208.949997,46.279069,34,59.200001,0,72.099998,74.0,71.0
20160802010000,199.5,208.949997,46.279069,34,59.200001,0,72.099998,74.0,71.0
20160802011500,199.5,206.850006,45.813955,34,59.200001,0,72.0,74.0,71.0
20160802013000,199.5,208.949997,46.279069,34,59.200001,0,72.0,74.0,71.0
20160802014500,199.5,208.949997,46.279069,34,59.200001,0,71.900002,74.0,71.0
20160802020000,199.5,206.850006,45.813955,34,59.200001,0,71.900002,74.0,71.0
20160802021500,199.5,206.850006,45.813955,34,59.200001,0,71.900002,74.0,71.0
20160802023000,199.5,206.850006,45.813955,34,59.200001,0,71.900002,74.0,71.0
20160802024500,199.5,204.75,45.348837,34,59.200001,0,71.900002,74.0,71.0
20160802030000,199.5,204.75,45.348837,34,59.200001,0,71.800003,74.0,71.0
20160802031500,199.5,206.850006,45.813955,34,59.200001,0,71.800003,74.0,71.0
20160802033000,199.5,206.850006,45.813955,34,59.200001,0,71.800003,74.0,71.0
20160802034500,199.5,204.75,45.348837,34,59.200001,0,71.699997,74.0,71.0
20160802040000,199.5,204.75,45.348837,34,59.200001,0,71.699997,74.0,71.0
20160802041500,199.5,206.850006,45.813955,34,59.200001,0,71.599998,74.0,71.0
20160802043000,199.5,204.75,45.348837,34,59.200001,0,71.5,74.0,71.0
20160802044500,199.5,206.850006,45.813955,34,59.200001,0,71.5,74.0,71.0
20160802050000,199.5,208.949997,46.279069,34,59.200001,0,71.400002,74.0,71.0
20160802051500,199.5,208.949997,46.279069,34,59.200001,0,71.400002,74.0,71.0
20160802053000,199.5,208.949997,46.279069,34,59.200001,0,71.300003,74.0,71.0
20160802054500,199.5,198.449997,43.953488,34,59.200001,0,71.300003,74.0,71.0
20160802060000,199.5,200.550003,44.418605,34,59.200001,0,71.300003,74.0,71.0
20160802061500,199.5,198.449997,43.953488,34,59.200001,0,71.300003,74.0,71.0
20160802063000,199.5,198.449997,43.953488,34,59.200001,0,71.300003,74.0,71.0
20160802064500,199.5,200.550003,44.418605,34,59.200001,0,71.300003,74.0,71.0
20160802070000,199.5,200.550003,44.418605,34,59.200001,0,71.300003,74.0,71.0
20160802071500,199.5,202.649994,44.88372,34,59.200001,0,71.300003,74.0,71.0
20160802073000,199.5,206.850006,45.813955,34,58.400002,0,71.300003,74.0,71.0
20160802074500,199.5,208.949997,46.279069,34,58.400002,0,71.300003,74.0,71.0
20160802080000,199.5,206.850006,45.813955,34,58.400002,0,71.5,74.0,71.0
20160802081500,199.5,204.75,45.348837,34,58.400002,0,71.699997,74.0,71.0
20160802083000,199.5,208.949997,46.279069,34,58.400002,0,71.900002,74.0,71.0
20160802084500,199.5,202.649994,44.88372,34,58.400002,0,72.099998,74.0,71.0
20160802090000,199.5,200.550003,44.418605,34,58.400002,0,72.199997,74.0,71.0
20160802091500,199.5,200.550003,44.418605,34,58.400002,0,72.400002,74.0,71.0
20160802093000,199.5,198.449997,43.953488,34,58.400002,0,72.599998,74.0,71.0
20160802094500,199.5,198.449997,43.953488,34,57.599998,0,72.699997,74.0,71.0
20160802100000,199.5,198.449997,43.953488,34,57.599998,0,72.800003,74.0,71.0
20160802101500,199.5,198.449997,43.953488,34,57.599998,0,72.900002,74.0,71.0
20160802103000,199.5,200.550003,44.418605,34,57.599998,0,72.900002,74.0,71.0
20160802104500,199.5,198.449997,43.953488,34,57.599998,0,73.099998,74.0,71.0
20160802110000,199.5,200.550003,44.418605,34,58.700001,0,73.300003,74.0,71.0
20160802111500,199.5,200.550003,44.418605,34,58.700001,0,73.300003,74.0,71.0
20160802113000,199.5,206.850006,45.813955,35,58.0,0,73.599998,74.0,71.0
20160802114500,199.5,220.5,48.837209,36,58.0,0,73.800003,74.0,71.0
20160802120000,199.5,220.5,48.837209,36,58.0,0,73.800003,74.0,71.0
20160802121500,199.5,220.5,48.837209,36,58.0,0,73.800003,74.0,71.0
20160802123000,199.5,220.5,48.837209,36,58.0,0,73.800003,74.0,71.0
20160802124500,199.5,223.649994,49.534882,36,58.0,0,73.699997,74.0,71.0
20160802130000,199.5,223.649994,49.534882,36,58.0,0,73.699997,74.0,71.0
20160802131500,199.5,213.149994,47.209301,35,58.0,0,73.699997,74.0,71.0
20160802133000,199.5,213.149994,47.209301,35,58.0,0,73.699997,74.0,71.0
20160802134500,199.5,213.149994,47.209301,35,58.0,0,73.800003,74.0,71.0
20160802140000,199.5,217.350006,48.139536,35,58.0,0,73.900002,74.0,71.0
20160802141500,199.5,217.350006,48.139536,35,58.700001,0,74.0,74.0,71.0
20160802143000,199.5,217.350006,48.139536,35,58.0,0,74.0,74.0,71.0
20160802144500,199.5,217.350006,48.139536,35,58.700001,0,74.099998,74.0,71.0
20160802150000,199.5,217.350006,48.139536,35,58.700001,0,74.199997,74.0,71.0
20160802151500,199.5,217.350006,48.139536,35,58.700001,0,74.300003,74.0,71.0
20160802153000,199.5,247.800003,54.883722,38,58.700001,0,74.300003,74.0,71.0
20160802154500,199.5,256.200012,56.744189,38,58.0,0,74.300003,74.0,71.0
20160802160000,199.5,256.200012,56.744189,38,58.0,0,74.199997,74.0,71.0
20160802161500,199.5,266.700012,59.06977,38,57.299999,0,74.099998,74.0,71.0
20160802163000,199.5,269.850006,59.767443,38,57.299999,0,73.800003,74.0,71.0
20160802164500,199.5,266.700012,59.06977,38,57.299999,0,73.699997,74.0,71.0
20160802170000,199.5,235.199997,52.093023,36,57.299999,0,73.599998,74.0,71.0
20160802171500,199.5,235.199997,52.093023,36,57.900002,0,73.699997,74.0,71.0
20160802173000,199.5,232.050003,51.39535,36,57.900002,0,73.699997,74.0,71.0
20160802174500,199.5,222.600006,49.302327,35,57.900002,0,73.699997,74.0,71.0
20160802180000,199.5,218.399994,48.372092,35,57.900002,0,73.699997,74.0,71.0
20160802181500,199.5,210.0,46.511628,34,57.900002,0,73.699997,74.0,71.0
20160802183000,199.5,213.149994,47.209301,34,57.900002,0,73.699997,74.0,71.0
20160802184500,199.5,213.149994,47.209301,34,58.700001,0,73.699997,74.0,71.0
20160802190000,199.5,213.149994,47.209301,34,58.700001,0,73.599998,74.0,71.0
20160802191500,199.5,208.949997,46.279069,34,58.700001,0,73.599998,74.0,71.0
20160802193000,199.5,208.949997,46.279069,34,58.700001,0,73.599998,74.0,71.0
20160802194500,199.5,208.949997,46.279069,34,58.700001,0,73.5,74.0,71.0
20160802200000,199.5,208.949997,46.279069,34,58.700001,0,73.400002,74.0,71.0
20160802201500,199.5,213.149994,47.209301,34,58.700001,0,73.300003,74.0,71.0
20160802203000,199.5,210.0,46.511628,34,58.700001,0,73.199997,74.0,71.0
20160802204500,199.5,210.0,46.511628,34,58.700001,0,73.199997,74.0,71.0
20160802210000,199.5,210.0,46.511628,34,58.700001,0,73.199997,74.0,71.0
20160802211500,199.5,213.149994,47.209301,34,58.700001,0,73.099998,74.0,71.0
20160802213000,199.5,210.0,46.511628,34,58.700001,0,73.0,74.0,71.0
20160802214500,199.5,210.0,46.511628,34,58.700001,0,72.900002,74.0,71.0
20160802220000,199.5,210.0,46.511628,34,58.700001,0,72.900002,74.0,71.0
20160802221500,199.5,210.0,46.511628,34,58.700001,0,72.900002,74.0,71.0
20160802223000,199.5,210.0,46.511628,34,58.700001,0,72.800003,74.0,71.0
20160802224500,199.5,210.0,46.511628,34,58.700001,0,72.800003,74.0,71.0
20160802230000,199.5,210.0,46.511628,34,58.700001,0,72.699997,74.0,71.0
20160802231500,199.5,206.850006,45.813955,34,58.700001,0,72.699997,74.0,71.0
20160802233000,199.5,210.0,46.511628,34,58.700001,0,72.599998,74.0,71.0
20160802234500,199.5,210.0,46.511628,34,58.700001,0,72.599998,74.0,71.0
20160803000000,199.5,210.0,46.511628,34,58.700001,0,72.699997,74.0,71.0
20160803001500,199.5,210.0,46.511628,34,58.700001,0,72.599998,74.0,71.0
20160803003000,199.5,204.75,45.348837,34,58.700001,0,72.599998,74.0,71.0
20160803004500,199.5,206.850006,45.813955,34,58.700001,0,72.599998,74.0,71.0
20160803010000,199.5,208.949997,46.279069,34,58.700001,0,72.599998,74.0,71.0
20160803011500,199.5,245.699997,54.418604,8,58.0,0,71.699997,73.900002,70.900002
20160803013000,199.5,215.25,47.674419,36,59.099998,0,72.199997,73.900002,70.900002
20160803014500,199.5,215.25,47.674419,35,59.099998,0,72.300003,73.900002,70.900002
20160803020000,199.5,215.25,47.674419,35,59.099998,0,72.300003,73.900002,70.900002
20160803021500,199.5,215.25,47.674419,35,59.099998,0,72.300003,73.900002,70.900002
20160803023000,199.5,215.25,47.674419,35,59.099998,0,72.300003,73.900002,70.900002
20160803024500,199.5,215.25,47.674419,35,59.099998,0,72.400002,73.900002,70.900002
20160803030000,199.5,215.25,47.674419,35,59.099998,0,72.400002,73.900002,70.900002
20160803031500,199.5,215.25,47.674419,35,59.099998,0,72.300003,73.900002,70.900002
20160803033000,199.5,215.25,47.674419,35,59.099998,0,72.199997,73.900002,70.900002
20160803034500,199.5,215.25,47.674419,35,59.099998,0,72.199997,73.900002,70.900002
20160803040000,199.5,215.25,47.674419,35,59.099998,0,72.099998,73.900002,70.900002
20160803041500,199.5,215.25,47.674419,35,59.099998,0,71.900002,73.900002,70.900002
20160803043000,199.5,215.25,47.674419,35,59.099998,0,71.900002,73.900002,70.900002
20160803044500,199.5,215.25,47.674419,35,59.099998,0,72.0,73.900002,70.900002
20160803050000,199.5,215.25,47.674419,35,59.099998,0,72.099998,73.900002,70.900002
20160803051500,199.5,215.25,47.674419,35,59.099998,0,72.0,73.900002,70.900002
20160803053000,199.5,215.25,47.674419,35,59.099998,0,71.800003,73.900002,70.900002
20160803054500,199.5,215.25,47.674419,35,59.099998,0,71.699997,73.900002,70.900002
20160803060000,199.5,215.25,47.674419,35,59.099998,0,71.599998,73.900002,70.900002
20160803061500,199.5,218.399994,48.372092,35,59.099998,0,71.900002,73.900002,70.900002
20160803063000,199.5,218.399994,48.372092,35,59.099998,0,71.900002,73.900002,70.900002
20160803064500,199.5,218.399994,48.372092,35,59.099998,0,71.800003,73.900002,70.900002
20160803070000,199.5,215.25,47.674419,35,58.299999,0,71.599998,73.900002,70.900002
20160803071500,199.5,215.25,47.674419,35,58.299999,0,71.5,73.900002,70.900002
20160803073000,199.5,215.25,47.674419,35,58.299999,0,71.5,73.900002,70.900002
20160803074500,199.5,218.399994,48.372092,35,58.299999,0,71.699997,73.900002,70.900002
20160803080000,199.5,215.25,47.674419,35,58.299999,0,71.900002,73.900002,70.900002
20160803081500,199.5,215.25,47.674419,35,58.299999,0,72.199997,73.900002,70.900002
20160803083000,199.5,215.25,47.674419,35,58.299999,0,72.199997,73.900002,70.900002
20160803084500,199.5,215.25,47.674419,35,58.299999,0,72.300003,73.900002,70.900002
20160803090000,199.5,215.25,47.674419,35,58.299999,0,72.5,73.900002,70.900002
20160803091500,199.5,210.0,46.511628,35,58.299999,0,72.599998,73.900002,70.900002
20160803093000,199.5,206.850006,45.813955,35,58.299999,0,72.699997,73.900002,70.900002
20160803094500,199.5,206.850006,45.813955,35,59.099998,0,72.900002,73.900002,70.900002
20160803100000,199.5,204.75,45.348837,35,58.400002,0,73.099998,73.900002,70.900002
20160803101500,199.5,206.850006,45.813955,35,58.400002,0,73.199997,73.900002,70.900002
20160803103000,199.5,206.850006,45.813955,35,58.400002,0,73.300003,73.900002,70.900002
20160803104500,199.5,206.850006,45.813955,35,58.400002,0,73.5,73.900002,70.900002
20160803110000,199.5,206.850006,45.813955,35,59.099998,0,73.599998,73.900002,70.900002
20160803111500,199.5,208.949997,46.279069,35,59.099998,0,73.800003,73.900002,70.900002
20160803113000,199.5,206.850006,45.813955,35,59.099998,0,73.900002,73.900002,70.900002
20160803114500,199.5,206.850006,45.813955,35,59.099998,0,73.800003,73.900002,70.900002
20160803120000,199.5,208.949997,46.279069,35,58.299999,0,73.800003,73.900002,70.900002
20160803121500,199.5,208.949997,46.279069,35,59.099998,0,73.800003,73.900002,70.900002
20160803123000,199.5,208.949997,46.279069,35,59.099998,0,73.800003,73.900002,70.900002
20160803124500,199.5,208.949997,46.279069,35,59.099998,0,73.900002,73.900002,70.900002
20160803130000,199.5,208.949997,46.279069,35,59.099998,0,74.0,73.900002,70.900002
20160803131500,199.5,208.949997,46.279069,35,58.0,0,74.0,73.900002,70.900002
20160803133000,199.5,213.149994,47.209301,35,58.0,0,74.099998,73.900002,70.900002
20160803134500,199.5,213.149994,47.209301,35,58.0,0,74.099998,73.900002,70.900002
20160803140000,199.5,218.399994,48.372092,36,58.0,0,74.099998,73.900002,70.900002
20160803141500,199.5,222.600006,49.302327,36,58.0,0,74.099998,73.900002,70.900002
20160803143000,199.5,213.149994,47.209301,37,58.0,0,74.099998,73.900002,70.900002
20160803144500,199.5,229.949997,50.930232,38,58.0,0,74.199997,73.900002,70.900002
20160803150000,199.5,223.649994,49.534882,38,58.0,0,74.099998,73.900002,70.900002
20160803151500,199.5,248.850006,55.11628,37,58.0,0,73.900002,73.900002,70.900002
20160803153000,199.5,218.399994,48.372092,38,58.700001,0,74.0,73.900002,70.900002
20160803154500,199.5,215.25,47.674419,38,58.0,0,74.099998,73.900002,70.900002
20160803160000,199.5,222.600006,49.302327,39,58.0,0,74.099998,73.900002,70.900002
20160803161500,199.5,222.600006,49.302327,39,58.0,0,73.800003,73.900002,70.900002
20160803163000,199.5,226.800003,50.232559,39,58.0,0,73.699997,73.900002,70.900002
20160803164500,199.5,226.800003,50.232559,39,58.0,0,73.599998,73.900002,70.900002
20160803170000,199.5,215.25,47.674419,38,58.0,0,73.599998,73.900002,70.900002
20160803171500,199.5,210.0,46.511628,38,58.0,0,73.400002,73.900002,70.900002
20160803173000,199.5,213.149994,47.209301,38,58.0,0,73.400002,73.900002,70.900002
20160803174500,199.5,213.149994,47.209301,38,58.0,0,73.300003,73.900002,70.900002
20160803180000,199.5,210.0,46.511628,38,58.0,0,73.199997,73.900002,70.900002
20160803181500,199.5,210.0,46.511628,38,58.0,0,73.199997,73.900002,70.900002
20160803183000,199.5,210.0,46.511628,38,58.0,0,73.199997,73.900002,70.900002
20160803184500,199.5,210.0,46.511628,38,58.0,0,73.199997,73.900002,70.900002
20160803190000,199.5,210.0,46.511628,38,58.0,0,73.199997,73.900002,70.900002
20160803191500,199.5,210.0,46.511628,38,58.0,0,73.099998,73.900002,70.900002
20160803193000,199.5,215.25,47.674419,38,58.0,0,73.099998,73.900002,70.900002
20160803194500,199.5,210.0,46.511628,38,58.700001,0,73.199997,73.900002,70.900002
20160803200000,199.5,213.149994,47.209301,38,58.700001,0,73.099998,73.900002,70.900002
20160803201500,199.5,217.350006,48.139536,38,58.700001,0,72.900002,73.900002,70.900002
20160803203000,199.5,213.149994,47.209301,38,58.700001,0,72.800003,73.900002,70.900002
20160803204500,199.5,213.149994,47.209301,38,58.700001,0,72.599998,73.900002,70.900002
20160803210000,199.5,213.149994,47.209301,38,58.700001,0,72.599998,73.900002,70.900002
20160803211500,199.5,217.350006,48.139536,38,58.700001,0,72.5,73.900002,70.900002
20160803213000,199.5,217.350006,48.139536,38,58.700001,0,72.400002,73.900002,70.900002
20160803214500,199.5,217.350006,48.139536,38,58.700001,0,72.300003,73.900002,70.900002
20160803220000,199.5,217.350006,48.139536,38,58.700001,0,72.300003,73.900002,70.900002
20160803221500,199.5,217.350006,48.139536,38,58.700001,0,72.300003,73.900002,70.900002
20160803223000,199.5,217.350006,48.139536,38,58.700001,0,72.400002,73.900002,70.900002
20160803224500,199.5,217.350006,48.139536,38,58.700001,0,72.400002,73.900002,70.900002
20160803230000,199.5,217.350006,48.139536,38,58.700001,0,72.300003,73.900002,70.900002
20160803231500,199.5,217.350006,48.139536,38,58.700001,0,72.099998,73.900002,70.900002
20160803233000,199.5,213.149994,47.209301,38,58.700001,0,72.099998,73.900002,70.900002
20160803234500,199.5,217.350006,48.139536,38,58.700001,0,72.0,73.900002,70.900002
20160804000000,199.5,213.149994,47.209301,38,58.700001,0,72.099998,73.900002,70.900002
20160804001500,199.5,213.149994,47.209301,38,58.700001,0,72.099998,73.900002,70.900002
20160804003000,199.5,213.149994,47.209301,38,58.700001,0,72.199997,73.900002,70.900002
20160804004500,199.5,213.149994,47.209301,38,58.700001,0,72.400002,73.900002,70.900002
20160804010000,199.5,213.149994,47.209301,38,58.700001,0,72.300003,73.900002,70.900002
20160804011500,199.5,213.149994,47.209301,38,58.700001,0,72.199997,73.900002,70.900002
20160804013000,199.5,213.149994,47.209301,38,58.700001,0,72.099998,73.900002,70.900002
20160804014500,199.5,213.149994,47.209301,38,58.700001,0,72.099998,73.900002,70.900002
20160804020000,199.5,213.149994,47.209301,38,58.700001,0,71.900002,73.900002,70.900002
20160804021500,199.5,213.149994,47.209301,38,58.700001,0,71.900002,73.900002,70.900002
20160804023000,199.5,213.149994,47.209301,38,58.700001,0,72.099998,73.900002,70.900002
20160804024500,199.5,213.149994,47.209301,38,58.700001,0,72.199997,73.900002,70.900002
20160804030000,199.5,213.149994,47.209301,38,58.700001,0,72.099998,73.900002,70.900002
20160804031500,199.5,213.149994,47.209301,38,58.700001,0,71.900002,73.900002,70.900002
20160804033000,199.5,217.350006,48.139536,38,58.700001,0,71.800003,73.900002,70.900002
20160804034500,199.5,213.149994,47.209301,38,58.700001,0,71.800003,73.900002,70.900002
20160804040000,199.5,213.149994,47.209301,38,58.700001,0,71.800003,73.900002,70.900002
20160804041500,199.5,213.149994,47.209301,38,58.700001,0,71.900002,73.900002,70.900002
20160804043000,199.5,213.149994,47.209301,38,58.700001,0,71.900002,73.900002,70.900002
20160804044500,199.5,213.149994,47.209301,38,58.700001,0,71.699997,73.900002,70.900002
20160804050000,199.5,213.149994,47.209301,38,58.700001,0,71.599998,73.900002,70.900002
20160804051500,199.5,213.149994,47.209301,38,58.700001,0,71.5,73.900002,70.900002
20160804053000,199.5,213.149994,47.209301,38,58.700001,0,71.400002,73.900002,70.900002
20160804054500,199.5,210.0,46.511628,38,58.700001,0,71.599998,73.900002,70.900002
20160804060000,199.5,213.149994,47.209301,38,58.700001,0,71.800003,73.900002,70.900002
20160804061500,199.5,210.0,46.511628,38,58.700001,0,71.699997,73.900002,70.900002
20160804063000,199.5,210.0,46.511628,38,58.700001,0,71.5,73.900002,70.900002
20160804064500,199.5,213.149994,47.209301,38,58.700001,0,71.300003,73.900002,70.900002
20160804070000,199.5,213.149994,47.209301,38,58.700001,0,71.300003,73.900002,70.900002
20160804071500,199.5,213.149994,47.209301,38,58.700001,0,71.300003,73.900002,70.900002
20160804073000,199.5,213.149994,47.209301,38,58.700001,0,71.599998,73.900002,70.900002
20160804074500,199.5,210.0,46.511628,38,58.0,0,71.800003,73.900002,70.900002
20160804080000,199.5,210.0,46.511628,38,58.0,0,71.699997,73.900002,70.900002
20160804081500,199.5,210.0,46.511628,38,58.0,0,71.699997,73.900002,70.900002
20160804083000,199.5,210.0,46.511628,38,58.0,0,71.900002,73.900002,70.900002
20160804084500,199.5,204.75,45.348837,38,58.0,0,72.199997,73.900002,70.900002
20160804090000,199.5,204.75,45.348837,38,58.0,0,72.400002,73.900002,70.900002
20160804091500,199.5,202.649994,44.88372,38,57.200001,0,72.599998,73.900002,70.900002
20160804093000,199.5,200.550003,44.418605,38,57.200001,0,73.099998,73.900002,70.900002
20160804094500,199.5,200.550003,44.418605,38,57.900002,0,73.400002,73.900002,70.900002
20160804100000,199.5,222.600006,49.302327,40,57.200001,0,73.599998,73.900002,70.900002
20160804101500,199.5,222.600006,49.302327,40,57.200001,0,73.699997,73.900002,70.900002
20160804103000,199.5,222.600006,49.302327,40,57.200001,0,74.0,73.900002,70.900002
20160804104500,199.5,217.350006,48.139536,40,57.200001,0,74.0,73.900002,70.900002
20160804110000,199.5,229.949997,50.930232,41,57.200001,0,74.099998,73.900002,70.900002
20160804111500,199.5,229.949997,50.930232,41,57.200001,0,74.099998,73.900002,70.900002
20160804113000,199.5,234.149994,51.860464,41,57.200001,0,74.0,73.900002,70.900002
20160804114500,199.5,234.149994,51.860464,41,57.200001,0,74.099998,73.900002,70.900002
20160804120000,199.5,247.800003,54.883722,42,57.200001,0,74.199997,73.900002,70.900002
20160804121500,199.5,274.049988,60.697672,44,57.200001,0,74.199997,73.900002,70.900002
20160804123000,199.5,285.600006,63.255815,45,57.200001,0,74.300003,73.900002,70.900002
20160804124500,199.5,326.549988,72.325579,49,57.200001,0,74.099998,73.900002,70.900002
20160804130000,199.5,326.549988,72.325579,49,57.200001,0,74.0,73.900002,70.900002
20160804131500,199.5,321.299988,71.162788,48,57.200001,0,73.5,73.900002,70.900002
20160804133000,199.5,279.299988,61.860462,44,57.200001,0,73.5,73.900002,70.900002
20160804134500,199.5,232.050003,51.39535,40,57.200001,0,73.400002,73.900002,70.900002
20160804140000,199.5,228.899994,50.697673,40,57.200001,0,73.699997,73.900002,70.900002
20160804141500,199.5,228.899994,50.697673,40,57.200001,0,73.699997,73.900002,70.900002
20160804143000,199.5,228.899994,50.697673,40,57.200001,0,73.800003,73.900002,70.900002
20160804144500,199.5,232.050003,51.39535,40,57.200001,0,73.699997,73.900002,70.900002
20160804150000,199.5,232.050003,51.39535,40,57.900002,0,73.800003,73.900002,70.900002
20160804151500,199.5,232.050003,51.39535,40,57.900002,0,73.800003,73.900002,70.900002
20160804153000,199.5,253.050003,56.046512,37,57.900002,0,73.900002,73.900002,70.900002
20160804154500,199.5,253.050003,56.046512,37,57.900002,0,73.800003,73.900002,70.900002
20160804160000,199.5,244.649994,54.186045,37,57.900002,0,73.800003,73.900002,70.900002
20160804161500,199.5,247.800003,54.883722,37,58.700001,0,73.699997,73.900002,70.900002
20160804163000,199.5,244.649994,54.186045,37,58.700001,0,73.599998,73.900002,70.900002
20160804164500,199.5,244.649994,54.186045,37,58.0,0,73.599998,73.900002,70.900002
20160804170000,199.5,217.350006,48.139536,35,58.0,0,73.5,73.900002,70.900002
20160804171500,199.5,217.350006,48.139536,35,58.0,0,73.400002,73.900002,70.900002
20160804173000,199.5,217.350006,48.139536,35,58.0,0,73.400002,73.900002,70.900002
20160804174500,199.5,217.350006,48.139536,35,58.0,0,73.300003,73.900002,70.900002
20160804180000,199.5,217.350006,48.139536,35,58.0,0,73.300003,73.900002,70.900002
20160804181500,199.5,213.149994,47.209301,35,58.0,0,73.300003,73.900002,70.900002
20160804183000,199.5,213.149994,47.209301,35,58.0,0,73.300003,73.900002,70.900002
20160804184500,199.5,213.149994,47.209301,35,58.0,0,73.5,73.900002,70.900002
20160804190000,199.5,213.149994,47.209301,35,58.0,0,73.300003,73.900002,70.900002
20160804191500,199.5,210.0,46.511628,35,58.0,0,73.199997,73.900002,70.900002
20160804193000,199.5,210.0,46.511628,35,58.0,0,73.300003,73.900002,70.900002
20160804194500,199.5,210.0,46.511628,35,58.0,0,73.199997,73.900002,70.900002
20160804200000,199.5,210.0,46.511628,35,58.700001,0,73.099998,73.900002,70.900002
20160804201500,199.5,206.850006,45.813955,35,58.700001,0,73.0,73.900002,70.900002
20160804203000,199.5,208.949997,46.279069,35,58.700001,0,73.099998,73.900002,70.900002
20160804204500,199.5,208.949997,46.279069,35,58.700001,0,73.199997,73.900002,70.900002
20160804210000,199.5,208.949997,46.279069,35,58.700001,0,73.0,73.900002,70.900002
20160804211500,199.5,213.149994,47.209301,35,58.700001,0,72.800003,73.900002,70.900002
20160804213000,199.5,210.0,46.511628,35,58.700001,0,72.699997,73.900002,70.900002
20160804214500,199.5,213.149994,47.209301,35,58.700001,0,72.599998,73.900002,70.900002
20160804220000,199.5,213.149994,47.209301,35,58.700001,0,72.400002,73.900002,70.900002
20160804221500,199.5,213.149994,47.209301,35,58.700001,0,72.599998,73.900002,70.900002
20160804223000,199.5,210.0,46.511628,35,58.700001,0,72.800003,73.900002,70.900002
20160804224500,199.5,213.149994,47.209301,35,58.700001,0,72.599998,73.900002,70.900002
20160804230000,199.5,213.149994,47.209301,35,58.700001,0,72.400002,73.900002,70.900002
20160804231500,199.5,213.149994,47.209301,35,58.700001,0,72.300003,73.900002,70.900002
20160804233000,199.5,213.149994,47.209301,35,58.700001,0,72.300003,73.900002,70.900002
20160804234500,199.5,210.0,46.511628,35,58.700001,0,72.300003,73.900002,70.900002
20160805000000,199.5,210.0,46.511628,35,58.700001,0,72.599998,73.900002,70.900002
20160805001500,199.5,210.0,46.511628,35,58.700001,0,72.400002,73.900002,70.900002
20160805003000,199.5,213.149994,47.209301,35,58.700001,0,72.400002,73.900002,70.900002
20160805004500,199.5,210.0,46.511628,35,58.700001,0,72.300003,73.900002,70.900002
20160805010000,199.5,210.0,46.511628,35,58.700001,0,72.199997,73.900002,70.900002
20160805011500,199.5,210.0,46.511628,35,58.700001,0,72.400002,73.900002,70.900002
20160805013000,199.5,213.149994,47.209301,35,58.700001,0,72.5,73.900002,70.900002
20160805014500,199.5,210.0,46.511628,35,58.700001,0,72.300003,73.900002,70.900002
20160805020000,199.5,213.149994,47.209301,35,58.700001,0,72.199997,73.900002,70.900002
20160805021500,199.5,210.0,46.511628,35,58.700001,0,72.199997,73.900002,70.900002
20160805023000,199.5,210.0,46.511628,35,58.700001,0,72.199997,73.900002,70.900002
20160805024500,199.5,210.0,46.511628,35,58.700001,0,72.400002,73.900002,70.900002
20160805030000,199.5,210.0,46.511628,35,58.700001,0,72.400002,73.900002,70.900002
20160805031500,199.5,210.0,46.511628,35,58.700001,0,72.199997,73.900002,70.900002
20160805033000,199.5,213.149994,47.209301,35,58.700001,0,72.099998,73.900002,70.900002
20160805034500,199.5,210.0,46.511628,35,58.700001,0,72.099998,73.900002,70.900002
20160805040000,199.5,210.0,46.511628,35,58.700001,0,72.199997,73.900002,70.900002
20160805041500,199.5,210.0,46.511628,35,58.700001,0,72.300003,73.900002,70.900002
20160805043000,199.5,210.0,46.511628,35,58.700001,0,72.099998,73.900002,70.900002
20160805044500,199.5,210.0,46.511628,35,58.700001,0,71.800003,73.900002,70.900002
20160805050000,199.5,213.149994,47.209301,35,58.700001,0,71.699997,73.900002,70.900002
20160805051500,199.5,213.149994,47.209301,35,58.700001,0,71.800003,73.900002,70.900002
20160805053000,199.5,210.0,46.511628,35,58.700001,0,71.900002,73.900002,70.900002
20160805054500,199.5,210.0,46.511628,35,58.700001,0,71.900002,73.900002,70.900002
20160805060000,199.5,213.149994,47.209301,35,58.700001,0,71.900002,73.900002,70.900002
20160805061500,199.5,213.149994,47.209301,35,58.700001,0,71.900002,73.900002,70.900002
20160805063000,199.5,213.149994,47.209301,35,58.700001,0,71.900002,73.900002,70.900002
20160805064500,199.5,210.0,46.511628,35,58.700001,0,71.900002,73.900002,70.900002
20160805070000,199.5,210.0,46.511628,35,58.700001,0,71.900002,73.900002,70.900002
20160805071500,199.5,210.0,46.511628,35,58.700001,0,71.900002,73.900002,70.900002
20160805073000,199.5,213.149994,47.209301,35,58.700001,0,71.900002,73.900002,70.900002
20160805074500,199.5,213.149994,47.209301,35,58.0,0,71.900002,73.900002,70.900002
20160805080000,199.5,210.0,46.511628,35,58.0,0,72.099998,73.900002,70.900002
20160805081500,199.5,210.0,46.511628,35,58.0,0,72.099998,73.900002,70.900002
20160805083000,199.5,206.850006,45.813955,35,58.0,0,72.300003,73.900002,70.900002
20160805084500,199.5,210.0,46.511628,35,58.0,0,72.400002,73.900002,70.900002
20160805090000,199.5,210.0,46.511628,35,58.0,0,72.400002,73.900002,70.900002
20160805091500,199.5,202.649994,44.88372,35,58.0,0,72.599998,73.900002,70.900002
20160805093000,199.5,200.550003,44.418605,35,58.0,0,72.800003,73.900002,70.900002
20160805094500,199.5,198.449997,43.953488,35,58.0,0,72.800003,73.900002,70.900002
20160805100000,199.5,202.649994,44.88372,35,57.200001,0,72.900002,73.900002,70.900002
20160805101500,199.5,200.550003,44.418605,35,57.900002,0,73.099998,73.900002,70.900002
20160805103000,199.5,202.649994,44.88372,35,57.900002,0,73.199997,73.900002,70.900002
20160805104500,199.5,200.550003,44.418605,35,57.900002,0,73.300003,73.900002,70.900002
20160805110000,199.5,202.649994,44.88372,35,57.900002,0,73.699997,73.900002,70.900002
20160805111500,199.5,328.649994,72.790696,44,56.799999,0,74.699997,73.900002,70.900002
20160805113000,199.5,307.649994,68.139534,42,56.799999,0,73.599998,73.900002,70.900002
20160805114500,199.5,267.75,59.302326,40,56.799999,0,73.5,73.900002,70.900002
20160805120000,199.5,244.649994,54.186045,38,57.5,0,73.599998,73.900002,70.900002
20160805121500,199.5,244.649994,54.186045,38,57.5,0,73.800003,73.900002,70.900002
20160805123000,199.5,241.5,53.488372,38,57.5,0,74.0,73.900002,70.900002
20160805124500,199.5,244.649994,54.186045,38,57.5,0,73.800003,73.900002,70.900002
20160805130000,199.5,241.5,53.488372,38,57.5,0,73.800003,73.900002,70.900002
20160805131500,199.5,245.699997,54.418604,38,57.5,0,73.699997,73.900002,70.900002
20160805133000,199.5,248.850006,55.11628,38,57.5,0,73.800003,73.900002,70.900002
20160805134500,199.5,248.850006,55.11628,38,58.299999,0,74.0,73.900002,70.900002
20160805140000,199.5,248.850006,55.11628,38,58.299999,0,73.900002,73.900002,70.900002
20160805141500,199.5,245.699997,54.418604,38,58.299999,0,74.0,73.900002,70.900002
20160805143000,199.5,245.699997,54.418604,38,57.299999,0,74.099998,73.900002,70.900002
20160805144500,199.5,253.050003,56.046512,38,57.299999,0,74.0,73.900002,70.900002
20160805150000,199.5,253.050003,56.046512,38,57.299999,0,73.900002,73.900002,70.900002
20160805151500,199.5,253.050003,56.046512,38,57.299999,0,74.099998,73.900002,70.900002
20160805153000,199.5,253.050003,56.046512,38,57.299999,0,74.0,73.900002,70.900002
20160805154500,199.5,253.050003,56.046512,38,57.299999,0,74.0,73.900002,70.900002
20160805160000,199.5,253.050003,56.046512,38,58.0,0,74.0,73.900002,70.900002
20160805161500,199.5,253.050003,56.046512,38,58.0,0,73.800003,73.900002,70.900002
20160805173000,199.5,215.25,47.674419,35,58.400002,0,73.400002,73.900002,70.900002
20160805174500,199.5,215.25,47.674419,35,59.0,0,73.300003,73.900002,70.900002
20160805180000,199.5,215.25,47.674419,35,59.0,0,73.199997,73.900002,70.900002
20160805181500,199.5,215.25,47.674419,35,59.0,0,73.400002,73.900002,70.900002
20160805183000,199.5,210.0,46.511628,35,59.0,0,73.400002,73.900002,70.900002
20160805184500,199.5,213.149994,47.209301,35,59.0,0,73.300003,73.900002,70.900002
20160805190000,199.5,213.149994,47.209301,35,59.0,0,73.099998,73.900002,70.900002
20160805191500,199.5,213.149994,47.209301,35,59.0,0,72.900002,73.900002,70.900002
20160805193000,199.5,213.149994,47.209301,35,59.0,0,72.699997,73.900002,70.900002
20160805194500,199.5,213.149994,47.209301,35,59.0,0,72.599998,73.900002,70.900002
20160805200000,199.5,210.0,46.511628,35,58.400002,0,72.400002,73.900002,70.900002
20160805201500,199.5,210.0,46.511628,35,58.400002,0,72.5,73.900002,70.900002
20160805203000,199.5,210.0,46.511628,35,58.400002,0,72.599998,73.900002,70.900002
20160805204500,199.5,210.0,46.511628,35,58.400002,0,72.400002,73.900002,70.900002
20160805210000,199.5,213.149994,47.209301,35,58.400002,0,72.300003,73.900002,70.900002
20160805211500,199.5,213.149994,47.209301,35,58.400002,0,72.199997,73.900002,70.900002
20160805213000,199.5,213.149994,47.209301,35,58.400002,0,72.099998,73.900002,70.900002
20160805214500,199.5,213.149994,47.209301,35,58.400002,0,72.0,73.900002,70.900002
20160805220000,199.5,213.149994,47.209301,35,58.400002,0,72.099998,73.900002,70.900002
20160805221500,199.5,213.149994,47.209301,35,58.400002,0,72.300003,73.900002,70.900002
20160805223000,199.5,210.0,46.511628,35,58.400002,0,72.0,73.900002,70.900002
20160805224500,199.5,215.25,47.674419,35,58.400002,0,71.800003,73.900002,70.900002
20160805230000,199.5,215.25,47.674419,35,58.400002,0,71.699997,73.900002,70.900002
20160805231500,199.5,365.399994,80.930231,17,58.400002,0,71.699997,73.900002,70.900002
20160805233000,199.5,187.949997,41.627906,9,58.400002,0,71.599998,73.900002,70.900002
20160805234500,199.5,190.050003,42.093024,10,58.400002,0,71.699997,73.900002,70.900002
20160806000000,199.5,200.550003,44.418605,34,58.400002,0,71.900002,73.900002,70.900002
20160806001500,199.5,198.449997,43.953488,34,58.400002,0,71.900002,73.900002,70.900002
20160806003000,199.5,200.550003,44.418605,34,59.099998,0,71.900002,73.900002,70.900002
20160806004500,199.5,200.550003,44.418605,34,59.099998,0,71.800003,73.900002,70.900002
20160806010000,199.5,200.550003,44.418605,34,59.099998,0,71.800003,73.900002,70.900002
20160806011500,199.5,267.75,59.302326,9,58.299999,0,71.199997,73.900002,70.900002
20160806013000,199.5,213.149994,47.209301,35,58.299999,0,71.699997,73.900002,70.900002
20160806014500,199.5,218.399994,48.372092,35,58.299999,0,71.699997,73.900002,70.900002
20160806020000,199.5,210.0,46.511628,35,58.299999,0,71.599998,73.900002,70.900002
20160806021500,199.5,210.0,46.511628,35,58.299999,0,71.599998,73.900002,70.900002
20160806023000,199.5,210.0,46.511628,35,58.299999,0,71.599998,73.900002,70.900002
20160806024500,199.5,215.25,47.674419,35,58.299999,0,71.900002,73.900002,70.900002
20160806030000,199.5,210.0,46.511628,35,58.299999,0,71.800003,73.900002,70.900002
20160806031500,199.5,213.149994,47.209301,35,58.299999,0,71.699997,73.900002,70.900002
20160806033000,199.5,210.0,46.511628,35,58.299999,0,71.699997,73.900002,70.900002
20160806034500,199.5,215.25,47.674419,35,58.299999,0,71.599998,73.900002,70.900002
20160806040000,199.5,215.25,47.674419,35,58.299999,0,71.599998,73.900002,70.900002
20160806041500,199.5,210.0,46.511628,35,58.299999,0,71.699997,73.900002,70.900002
20160806043000,199.5,213.149994,47.209301,35,58.299999,0,71.800003,73.900002,70.900002
20160806044500,199.5,213.149994,47.209301,35,58.299999,0,71.699997,73.900002,70.900002
20160806050000,199.5,208.949997,46.279069,35,58.299999,0,71.300003,73.900002,70.900002
20160806051500,199.5,215.25,47.674419,35,58.299999,0,71.199997,73.900002,70.900002
20160806053000,199.5,215.25,47.674419,35,58.299999,0,71.199997,73.900002,70.900002
20160806054500,199.5,215.25,47.674419,35,58.299999,0,71.300003,73.900002,70.900002
20160806060000,199.5,210.0,46.511628,35,58.299999,0,71.5,73.900002,70.900002
20160806061500,199.5,210.0,46.511628,35,58.299999,0,71.599998,73.900002,70.900002
20160806063000,199.5,213.149994,47.209301,35,58.299999,0,71.300003,73.900002,70.900002
20160806064500,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.900002,70.900002
20160806070000,199.5,213.149994,47.209301,35,58.299999,0,71.199997,73.900002,70.900002
20160806071500,199.5,210.0,46.511628,35,58.299999,0,71.0,73.900002,70.900002
20160806073000,199.5,213.149994,47.209301,35,58.299999,0,71.199997,73.900002,70.900002
20160806074500,199.5,210.0,46.511628,35,57.599998,0,71.300003,73.900002,70.900002
20160806080000,199.5,213.149994,47.209301,35,57.599998,0,71.199997,73.900002,70.900002
20160806081500,199.5,210.0,46.511628,35,57.599998,0,71.099998,73.900002,70.900002
20160806083000,199.5,213.149994,47.209301,35,57.599998,0,71.099998,73.900002,70.900002
20160806084500,199.5,213.149994,47.209301,35,57.599998,0,71.0,73.900002,70.900002
20160806090000,199.5,213.149994,47.209301,35,57.599998,0,71.300003,73.900002,70.900002
20160806091500,199.5,213.149994,47.209301,35,57.599998,0,71.400002,73.900002,70.900002
20160806093000,199.5,213.149994,47.209301,35,57.599998,0,71.400002,73.900002,70.900002
20160806094500,199.5,213.149994,47.209301,35,57.599998,0,71.300003,73.900002,70.900002
20160806100000,199.5,213.149994,47.209301,35,57.599998,0,71.300003,73.900002,70.900002
20160806101500,199.5,213.149994,47.209301,35,56.700001,0,71.199997,73.900002,70.900002
20160806103000,199.5,213.149994,47.209301,35,56.700001,0,71.300003,73.900002,70.900002
20160806104500,199.5,210.0,46.511628,35,56.700001,0,71.599998,73.900002,70.900002
20160806110000,199.5,210.0,46.511628,35,56.700001,0,71.699997,73.900002,70.900002
20160806111500,199.5,210.0,46.511628,35,56.700001,0,71.699997,73.900002,70.900002
20160806113000,199.5,210.0,46.511628,35,56.700001,0,71.599998,73.900002,70.900002
20160806114500,199.5,210.0,46.511628,35,56.700001,0,71.599998,73.900002,70.900002
20160806120000,199.5,206.850006,45.813955,35,56.700001,0,71.5,73.900002,70.900002
20160806121500,199.5,208.949997,46.279069,35,56.700001,0,71.599998,73.900002,70.900002
20160806123000,199.5,206.850006,45.813955,35,56.700001,0,71.800003,73.900002,70.900002
20160806124500,199.5,206.850006,45.813955,35,56.700001,0,71.900002,73.900002,70.900002
20160806130000,199.5,204.75,45.348837,35,56.700001,0,71.800003,73.900002,70.900002
20160806131500,199.5,204.75,45.348837,35,56.700001,0,71.800003,73.900002,70.900002
20160806133000,199.5,202.649994,44.88372,35,56.700001,0,71.800003,73.900002,70.900002
20160806134500,199.5,204.75,45.348837,35,56.700001,0,71.699997,73.900002,70.900002
20160806140000,199.5,206.850006,45.813955,35,56.700001,0,71.800003,73.900002,70.900002
20160806141500,199.5,202.649994,44.88372,35,56.700001,0,72.199997,73.900002,70.900002
20160806143000,199.5,202.649994,44.88372,35,56.700001,0,72.099998,73.900002,70.900002
20160806144500,199.5,202.649994,44.88372,35,56.700001,0,72.099998,73.900002,70.900002
20160806150000,199.5,204.75,45.348837,35,56.700001,0,72.099998,73.900002,70.900002
20160806151500,199.5,202.649994,44.88372,35,56.700001,0,72.199997,73.900002,70.900002
20160806153000,199.5,202.649994,44.88372,35,56.700001,0,72.300003,73.900002,70.900002
20160806154500,199.5,202.649994,44.88372,35,56.700001,0,72.400002,73.900002,70.900002
20160806160000,199.5,202.649994,44.88372,35,56.700001,0,72.5,73.900002,70.900002
20160806161500,199.5,202.649994,44.88372,35,56.700001,0,72.599998,73.900002,70.900002
20160806163000,199.5,202.649994,44.88372,35,56.700001,0,72.599998,73.900002,70.900002
20160806164500,199.5,202.649994,44.88372,35,56.700001,0,72.599998,73.900002,70.900002
20160806170000,199.5,202.649994,44.88372,35,57.5,0,72.599998,73.900002,70.900002
20160806171500,199.5,204.75,45.348837,35,57.5,0,72.599998,73.900002,70.900002
20160806173000,199.5,200.550003,44.418605,35,57.5,0,72.599998,73.900002,70.900002
20160806174500,199.5,202.649994,44.88372,35,57.5,0,72.599998,73.900002,70.900002
20160806180000,199.5,200.550003,44.418605,35,57.5,0,72.599998,73.900002,70.900002
20160806181500,199.5,202.649994,44.88372,35,57.5,0,72.599998,73.900002,70.900002
20160806183000,199.5,202.649994,44.88372,35,57.5,0,72.699997,73.900002,70.900002
20160806184500,199.5,202.649994,44.88372,35,58.299999,0,72.699997,73.900002,70.900002
20160806190000,199.5,202.649994,44.88372,35,58.299999,0,72.800003,73.900002,70.900002
20160806191500,199.5,204.75,45.348837,35,58.299999,0,72.900002,73.900002,70.900002
20160806193000,199.5,202.649994,44.88372,35,58.299999,0,72.900002,73.900002,70.900002
20160806194500,199.5,202.649994,44.88372,35,58.299999,0,72.900002,73.900002,70.900002
20160806200000,199.5,200.550003,44.418605,35,58.299999,0,72.900002,73.900002,70.900002
20160806201500,199.5,200.550003,44.418605,35,58.299999,0,72.699997,73.900002,70.900002
20160806203000,199.5,200.550003,44.418605,35,58.299999,0,72.699997,73.900002,70.900002
20160806204500,199.5,202.649994,44.88372,35,58.299999,0,72.699997,73.900002,70.900002
20160806210000,199.5,202.649994,44.88372,35,58.299999,0,72.699997,73.900002,70.900002
20160806211500,199.5,202.649994,44.88372,35,58.299999,0,72.599998,73.900002,70.900002
20160806213000,199.5,204.75,45.348837,35,58.299999,0,72.599998,73.900002,70.900002
20160806214500,199.5,204.75,45.348837,35,58.299999,0,72.599998,73.900002,70.900002
20160806220000,199.5,204.75,45.348837,35,58.299999,0,72.599998,73.900002,70.900002
20160806221500,199.5,204.75,45.348837,35,58.299999,0,72.400002,73.900002,70.900002
20160806223000,199.5,204.75,45.348837,35,58.299999,0,72.400002,73.900002,70.900002
20160806224500,199.5,204.75,45.348837,35,58.299999,0,72.400002,73.900002,70.900002
20160806230000,199.5,204.75,45.348837,35,58.299999,0,72.300003,73.900002,70.900002
20160806231500,199.5,204.75,45.348837,35,58.299999,0,72.199997,73.900002,70.900002
