PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160806233000,199.5,206.850006,45.813955,35,58.299999,0,72.199997,73.900002,70.900002
20160806234500,199.5,204.75,45.348837,35,58.299999,0,72.099998,73.900002,70.900002
20160807000000,199.5,206.850006,45.813955,35,58.299999,0,72.199997,73.900002,70.900002
20160807001500,199.5,206.850006,45.813955,35,58.299999,0,72.400002,73.900002,70.900002
20160807003000,199.5,206.850006,45.813955,35,58.299999,0,72.400002,73.900002,70.900002
20160807004500,199.5,206.850006,45.813955,35,58.299999,0,72.300003,73.900002,70.900002
20160807010000,199.5,204.75,45.348837,35,58.299999,0,72.300003,73.900002,70.900002
20160807011500,199.5,206.850006,45.813955,35,58.299999,0,72.199997,73.900002,70.900002
20160807013000,199.5,204.75,45.348837,35,58.299999,0,72.199997,73.900002,70.900002
20160807014500,199.5,206.850006,45.813955,35,58.299999,0,72.199997,73.900002,70.900002
20160807020000,199.5,206.850006,45.813955,35,58.299999,0,72.199997,73.900002,70.900002
20160807021500,199.5,206.850006,45.813955,35,58.299999,0,72.099998,73.900002,70.900002
20160807023000,199.5,206.850006,45.813955,35,58.299999,0,72.199997,73.900002,70.900002
20160807024500,199.5,206.850006,45.813955,35,58.299999,0,72.300003,73.900002,70.900002
20160807030000,199.5,206.850006,45.813955,35,58.299999,0,72.099998,73.900002,70.900002
20160807031500,199.5,208.949997,46.279069,35,58.299999,0,72.099998,73.900002,70.900002
20160807033000,199.5,208.949997,46.279069,35,58.299999,0,72.099998,73.900002,70.900002
20160807034500,199.5,208.949997,46.279069,35,58.299999,0,72.0,73.900002,70.900002
20160807040000,199.5,208.949997,46.279069,35,58.299999,0,71.900002,73.900002,70.900002
20160807041500,199.5,206.850006,45.813955,35,58.299999,0,71.900002,73.900002,70.900002
20160807043000,199.5,208.949997,46.279069,35,58.299999,0,72.0,73.900002,70.900002
20160807044500,199.5,208.949997,46.279069,35,58.299999,0,71.900002,73.900002,70.900002
20160807050000,199.5,208.949997,46.279069,35,58.299999,0,71.800003,73.900002,70.900002
20160807051500,199.5,208.949997,46.279069,35,58.299999,0,71.699997,73.900002,70.900002
20160807053000,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.900002,70.900002
20160807054500,199.5,208.949997,46.279069,35,58.299999,0,71.5,73.900002,70.900002
20160807060000,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.900002,70.900002
20160807061500,199.5,208.949997,46.279069,35,58.299999,0,71.800003,73.900002,70.900002
20160807063000,199.5,208.949997,46.279069,35,58.299999,0,71.800003,73.900002,70.900002
20160807064500,199.5,208.949997,46.279069,35,58.900002,0,71.599998,73.900002,70.900002
20160807070000,199.5,208.949997,46.279069,35,58.900002,0,71.5,73.900002,70.900002
20160807071500,199.5,208.949997,46.279069,35,58.900002,0,71.5,73.900002,70.900002
20160807073000,199.5,208.949997,46.279069,35,58.0,0,71.300003,73.900002,70.900002
20160807074500,199.5,208.949997,46.279069,35,58.0,0,71.400002,73.900002,70.900002
20160807080000,199.5,208.949997,46.279069,35,58.0,0,71.599998,73.900002,70.900002
20160807081500,199.5,213.149994,47.209301,35,58.0,0,71.5,73.900002,70.900002
20160807083000,199.5,213.149994,47.209301,35,58.0,0,71.400002,73.900002,70.900002
20160807084500,199.5,213.149994,47.209301,35,58.0,0,71.300003,73.900002,70.900002
20160807090000,199.5,213.149994,47.209301,35,58.0,0,71.199997,73.900002,70.900002
20160807091500,199.5,213.149994,47.209301,35,57.200001,0,71.5,73.900002,70.900002
20160807093000,199.5,213.149994,47.209301,35,57.200001,0,71.599998,73.900002,70.900002
20160807094500,199.5,210.0,46.511628,35,57.200001,0,71.400002,73.900002,70.900002
20160807100000,199.5,213.149994,47.209301,35,57.200001,0,71.300003,73.900002,70.900002
20160807101500,199.5,213.149994,47.209301,35,57.200001,0,71.300003,73.900002,70.900002
20160807103000,199.5,213.149994,47.209301,35,57.200001,0,71.599998,73.900002,70.900002
20160807104500,199.5,210.0,46.511628,35,57.200001,0,71.800003,73.900002,70.900002
20160807110000,199.5,213.149994,47.209301,35,57.200001,0,71.699997,73.900002,70.900002
20160807111500,199.5,210.0,46.511628,35,57.200001,0,71.599998,73.900002,70.900002
20160807113000,199.5,210.0,46.511628,35,57.200001,0,71.5,73.900002,70.900002
20160807114500,199.5,210.0,46.511628,35,57.200001,0,71.400002,73.900002,70.900002
20160807120000,199.5,210.0,46.511628,35,57.200001,0,71.800003,73.900002,70.900002
20160807121500,199.5,210.0,46.511628,35,57.200001,0,71.900002,73.900002,70.900002
20160807123000,199.5,210.0,46.511628,35,57.200001,0,71.800003,73.900002,70.900002
20160807124500,199.5,210.0,46.511628,35,57.200001,0,71.699997,73.900002,70.900002
20160807130000,199.5,206.850006,45.813955,35,57.200001,0,71.699997,73.900002,70.900002
20160807131500,199.5,210.0,46.511628,35,57.200001,0,71.699997,73.900002,70.900002
20160807133000,199.5,206.850006,45.813955,35,57.200001,0,71.699997,73.900002,70.900002
20160807134500,199.5,208.949997,46.279069,35,57.200001,0,72.099998,73.900002,70.900002
20160807140000,199.5,206.850006,45.813955,35,57.900002,0,72.0,73.900002,70.900002
20160807141500,199.5,206.850006,45.813955,35,57.900002,0,72.0,73.900002,70.900002
20160807143000,199.5,204.75,45.348837,35,57.900002,0,71.900002,73.900002,70.900002
20160807144500,199.5,206.850006,45.813955,35,58.700001,0,72.0,73.900002,70.900002
20160807150000,199.5,204.75,45.348837,35,58.700001,0,71.900002,73.900002,70.900002
20160807151500,199.5,204.75,45.348837,35,58.700001,0,72.099998,73.900002,70.900002
20160807153000,199.5,206.850006,45.813955,35,58.700001,0,72.199997,73.900002,70.900002
20160807154500,199.5,204.75,45.348837,35,58.700001,0,72.199997,73.900002,70.900002
20160807160000,199.5,204.75,45.348837,35,58.700001,0,72.300003,73.900002,70.900002
20160807161500,199.5,202.649994,44.88372,35,58.700001,0,72.400002,73.900002,70.900002
20160807163000,199.5,202.649994,44.88372,35,58.700001,0,72.300003,73.900002,70.900002
20160807164500,199.5,204.75,45.348837,35,58.700001,0,72.199997,73.900002,70.900002
20160807170000,199.5,204.75,45.348837,35,58.700001,0,72.199997,73.900002,70.900002
20160807171500,199.5,204.75,45.348837,35,58.700001,0,72.199997,73.900002,70.900002
20160807173000,199.5,204.75,45.348837,35,58.700001,0,72.199997,73.900002,70.900002
20160807174500,199.5,206.850006,45.813955,35,58.700001,0,72.099998,73.900002,70.900002
20160807180000,199.5,204.75,45.348837,35,58.700001,0,72.099998,73.900002,70.900002
20160807181500,199.5,206.850006,45.813955,35,58.700001,0,72.199997,73.900002,70.900002
20160807183000,199.5,206.850006,45.813955,35,58.700001,0,72.199997,73.900002,70.900002
20160807184500,199.5,204.75,45.348837,35,58.700001,0,72.099998,73.900002,70.900002
20160807190000,199.5,206.850006,45.813955,35,58.700001,0,72.099998,73.900002,70.900002
20160807191500,199.5,208.949997,46.279069,35,58.700001,0,72.0,73.900002,70.900002
20160807193000,199.5,206.850006,45.813955,35,58.700001,0,72.0,73.900002,70.900002
20160807194500,199.5,206.850006,45.813955,35,58.700001,0,71.900002,73.900002,70.900002
20160807200000,199.5,204.75,45.348837,35,58.700001,0,71.900002,73.900002,70.900002
20160807201500,199.5,208.949997,46.279069,35,58.700001,0,72.099998,73.900002,70.900002
20160807203000,199.5,208.949997,46.279069,35,58.700001,0,72.099998,73.900002,70.900002
20160807204500,199.5,206.850006,45.813955,35,58.700001,0,71.900002,73.900002,70.900002
20160807210000,199.5,208.949997,46.279069,35,58.700001,0,71.699997,73.900002,70.900002
20160807211500,199.5,206.850006,45.813955,35,58.700001,0,71.599998,73.900002,70.900002
20160807213000,199.5,208.949997,46.279069,35,58.700001,0,71.599998,73.900002,70.900002
20160807214500,199.5,208.949997,46.279069,35,58.700001,0,71.5,73.900002,70.900002
20160807220000,199.5,208.949997,46.279069,35,58.700001,0,71.699997,73.900002,70.900002
20160807221500,199.5,208.949997,46.279069,35,58.700001,0,71.800003,73.900002,70.900002
20160807223000,199.5,208.949997,46.279069,35,58.700001,0,71.599998,73.900002,70.900002
20160807224500,199.5,208.949997,46.279069,35,58.700001,0,71.300003,73.900002,70.900002
20160807230000,199.5,208.949997,46.279069,35,58.700001,0,71.300003,73.900002,70.900002
20160807231500,199.5,208.949997,46.279069,35,58.700001,0,71.199997,73.900002,70.900002
20160807233000,199.5,208.949997,46.279069,35,58.700001,0,71.300003,73.900002,70.900002
20160807234500,199.5,208.949997,46.279069,35,58.700001,0,71.5,73.900002,70.900002
20160808000000,199.5,208.949997,46.279069,35,58.700001,0,71.5,73.900002,70.900002
20160808001500,199.5,208.949997,46.279069,35,58.700001,0,71.400002,73.900002,70.900002
20160808003000,199.5,208.949997,46.279069,35,58.700001,0,71.300003,73.900002,70.900002
20160808004500,199.5,208.949997,46.279069,35,58.700001,0,71.300003,73.900002,70.900002
20160808010000,199.5,208.949997,46.279069,35,58.700001,0,71.300003,73.900002,70.900002
20160808011500,199.5,208.949997,46.279069,35,58.700001,0,71.5,73.900002,70.900002
20160808013000,199.5,208.949997,46.279069,35,58.700001,0,71.599998,73.900002,70.900002
20160808014500,199.5,208.949997,46.279069,35,58.700001,0,71.400002,73.900002,70.900002
20160808020000,199.5,208.949997,46.279069,35,58.700001,0,71.300003,73.900002,70.900002
20160808021500,199.5,213.149994,47.209301,35,58.700001,0,71.300003,73.900002,70.900002
20160808023000,199.5,210.0,46.511628,35,58.700001,0,71.199997,73.900002,70.900002
20160808024500,199.5,210.0,46.511628,35,58.700001,0,71.400002,73.900002,70.900002
20160808030000,199.5,213.149994,47.209301,35,58.700001,0,71.599998,73.900002,70.900002
20160808031500,199.5,213.149994,47.209301,35,58.700001,0,71.599998,73.900002,70.900002
20160808033000,199.5,210.0,46.511628,35,58.700001,0,71.300003,73.900002,70.900002
20160808034500,199.5,213.149994,47.209301,35,58.700001,0,71.199997,73.900002,70.900002
20160808040000,199.5,210.0,46.511628,35,58.0,0,71.099998,73.900002,70.900002
20160808041500,199.5,213.149994,47.209301,35,58.0,0,71.300003,73.900002,70.900002
20160808043000,199.5,210.0,46.511628,35,58.0,0,71.400002,73.900002,70.900002
20160808044500,199.5,210.0,46.511628,35,58.0,0,71.300003,73.900002,70.900002
20160808050000,199.5,210.0,46.511628,35,58.0,0,71.099998,73.900002,70.900002
20160808051500,199.5,210.0,46.511628,35,58.0,0,70.900002,73.900002,70.900002
20160808053000,199.5,210.0,46.511628,35,58.0,0,70.800003,73.900002,70.900002
20160808054500,199.5,210.0,46.511628,35,58.0,0,71.199997,73.900002,70.900002
20160808060000,199.5,213.149994,47.209301,35,58.0,0,71.300003,73.900002,70.900002
20160808061500,199.5,213.149994,47.209301,35,58.0,0,71.199997,73.900002,70.900002
20160808063000,199.5,213.149994,47.209301,35,58.0,0,71.0,73.900002,70.900002
20160808064500,199.5,213.149994,47.209301,35,58.0,0,70.800003,73.900002,70.900002
20160808070000,199.5,213.149994,47.209301,35,58.0,0,70.699997,73.900002,70.900002
20160808071500,199.5,213.149994,47.209301,35,58.700001,0,71.0,73.900002,70.900002
20160808073000,199.5,213.149994,47.209301,35,58.700001,0,71.300003,73.900002,70.900002
20160808074500,199.5,210.0,46.511628,35,58.700001,0,71.199997,73.900002,70.900002
20160808080000,199.5,204.75,45.348837,35,58.700001,0,71.0,73.900002,70.900002
20160808081500,199.5,202.649994,44.88372,35,58.700001,0,70.800003,73.900002,70.900002
20160808083000,199.5,204.75,45.348837,35,57.599998,0,70.900002,73.900002,70.900002
20160808084500,199.5,204.75,45.348837,35,57.599998,0,71.199997,73.900002,70.900002
20160808090000,199.5,204.75,45.348837,35,57.599998,0,71.400002,73.900002,70.900002
20160808091500,199.5,204.75,45.348837,35,57.599998,0,71.5,73.900002,70.900002
20160808093000,199.5,200.550003,44.418605,35,58.299999,0,71.599998,73.900002,70.900002
20160808094500,199.5,202.649994,44.88372,35,57.599998,0,71.699997,73.900002,70.900002
20160808100000,199.5,198.449997,43.953488,35,57.599998,0,71.900002,73.900002,70.900002
20160808101500,199.5,200.550003,44.418605,35,57.599998,0,71.900002,73.900002,70.900002
20160808103000,199.5,200.550003,44.418605,35,57.599998,0,71.900002,73.900002,70.900002
20160808104500,199.5,200.550003,44.418605,35,57.599998,0,72.099998,73.900002,70.900002
20160808110000,199.5,198.449997,43.953488,35,57.599998,0,72.199997,73.900002,70.900002
20160808111500,199.5,198.449997,43.953488,35,57.599998,0,72.199997,73.900002,70.900002
20160808113000,199.5,196.350006,43.488373,35,57.599998,0,72.199997,73.900002,70.900002
20160808114500,199.5,200.550003,44.418605,35,57.599998,0,72.599998,73.900002,70.900002
20160808120000,199.5,198.449997,43.953488,35,57.599998,0,72.699997,73.900002,70.900002
20160808121500,199.5,200.550003,44.418605,35,58.299999,0,72.800003,73.900002,70.900002
20160808123000,199.5,202.649994,44.88372,35,58.299999,0,72.800003,73.900002,70.900002
20160808124500,199.5,200.550003,44.418605,35,58.299999,0,72.800003,73.900002,70.900002
20160808130000,199.5,200.550003,44.418605,35,58.299999,0,72.800003,73.900002,70.900002
20160808131500,199.5,200.550003,44.418605,35,57.599998,0,72.800003,73.900002,70.900002
20160808133000,199.5,202.649994,44.88372,35,57.599998,0,72.800003,73.900002,70.900002
20160808134500,199.5,198.449997,43.953488,35,57.599998,0,72.900002,73.900002,70.900002
20160808140000,199.5,198.449997,43.953488,35,58.299999,0,72.900002,73.900002,70.900002
20160808141500,199.5,198.449997,43.953488,35,58.299999,0,72.900002,73.900002,70.900002
20160808143000,199.5,202.649994,44.88372,35,58.299999,0,72.800003,73.900002,70.900002
20160808144500,199.5,204.75,45.348837,35,58.299999,0,72.900002,73.900002,70.900002
20160808150000,199.5,204.75,45.348837,35,58.299999,0,73.099998,73.900002,70.900002
20160808151500,199.5,200.550003,44.418605,35,58.299999,0,73.099998,73.900002,70.900002
20160808153000,199.5,200.550003,44.418605,35,58.299999,0,73.199997,73.900002,70.900002
20160808154500,199.5,200.550003,44.418605,35,58.299999,0,72.800003,73.900002,70.900002
20160808160000,199.5,200.550003,44.418605,35,58.299999,0,73.099998,73.900002,70.900002
20160808161500,199.5,200.550003,44.418605,35,58.299999,0,72.900002,73.900002,70.900002
20160808163000,199.5,204.75,45.348837,35,58.299999,0,72.699997,73.900002,70.900002
20160808164500,199.5,208.949997,46.279069,35,58.299999,0,72.699997,73.900002,70.900002
20160808170000,199.5,213.149994,47.209301,35,58.299999,0,72.5,73.900002,70.900002
20160808171500,199.5,208.949997,46.279069,35,57.599998,0,72.400002,73.900002,70.900002
20160808173000,199.5,208.949997,46.279069,35,57.599998,0,72.400002,73.900002,70.900002
20160808174500,199.5,208.949997,46.279069,35,57.599998,0,72.300003,73.900002,70.900002
20160808180000,199.5,208.949997,46.279069,35,57.599998,0,72.400002,73.900002,70.900002
20160808181500,199.5,208.949997,46.279069,35,57.599998,0,72.400002,73.900002,70.900002
20160808183000,199.5,208.949997,46.279069,35,57.599998,0,72.400002,73.900002,70.900002
20160808184500,199.5,208.949997,46.279069,35,57.599998,0,72.400002,73.900002,70.900002
20160808190000,199.5,208.949997,46.279069,35,57.599998,0,72.400002,73.900002,70.900002
20160808191500,199.5,208.949997,46.279069,35,57.599998,0,72.400002,73.900002,70.900002
20160808193000,199.5,208.949997,46.279069,35,57.599998,0,72.400002,73.900002,70.900002
20160808194500,199.5,206.850006,45.813955,35,57.599998,0,72.400002,73.900002,70.900002
20160808200000,199.5,206.850006,45.813955,35,58.299999,0,72.400002,73.900002,70.900002
20160808201500,199.5,204.75,45.348837,35,58.299999,0,72.300003,73.900002,70.900002
20160808203000,199.5,206.850006,45.813955,35,58.299999,0,72.300003,73.900002,70.900002
20160808204500,199.5,204.75,45.348837,35,58.299999,0,72.199997,73.900002,70.900002
20160808210000,199.5,206.850006,45.813955,35,58.299999,0,72.199997,73.900002,70.900002
20160808211500,199.5,206.850006,45.813955,35,58.299999,0,72.199997,73.900002,70.900002
20160808213000,199.5,208.949997,46.279069,35,58.299999,0,72.199997,73.900002,70.900002
20160808214500,199.5,208.949997,46.279069,35,58.299999,0,72.199997,73.900002,70.900002
20160808220000,199.5,206.850006,45.813955,35,58.299999,0,72.099998,73.900002,70.900002
20160808221500,199.5,206.850006,45.813955,35,58.299999,0,72.099998,73.900002,70.900002
20160808223000,199.5,208.949997,46.279069,35,58.299999,0,72.0,73.900002,70.900002
20160808224500,199.5,208.949997,46.279069,35,58.299999,0,72.0,73.900002,70.900002
20160808230000,199.5,208.949997,46.279069,35,58.299999,0,71.900002,73.900002,70.900002
20160808231500,199.5,208.949997,46.279069,35,59.099998,0,71.900002,73.900002,70.900002
20160808233000,199.5,208.949997,46.279069,35,59.099998,0,71.900002,73.900002,70.900002
20160808234500,199.5,208.949997,46.279069,35,59.099998,0,71.900002,73.900002,70.900002
20160809000000,199.5,206.850006,45.813955,35,59.099998,0,72.0,73.900002,70.900002
20160809001500,199.5,206.850006,45.813955,35,59.099998,0,72.099998,73.900002,70.900002
20160809003000,199.5,208.949997,46.279069,35,59.099998,0,72.099998,73.900002,70.900002
20160809004500,199.5,206.850006,45.813955,35,59.099998,0,72.0,73.900002,70.900002
20160809010000,199.5,208.949997,46.279069,35,59.099998,0,71.900002,73.900002,70.900002
20160809011500,199.5,208.949997,46.279069,35,59.099998,0,71.900002,73.900002,70.900002
20160809013000,199.5,208.949997,46.279069,35,58.5,0,71.900002,73.900002,70.900002
20160809014500,199.5,208.949997,46.279069,35,58.5,0,71.800003,73.900002,70.900002
20160809020000,199.5,208.949997,46.279069,35,58.5,0,71.699997,73.900002,70.900002
20160809021500,199.5,208.949997,46.279069,35,58.5,0,71.699997,73.900002,70.900002
20160809023000,199.5,208.949997,46.279069,35,58.5,0,71.599998,73.900002,70.900002
20160809024500,199.5,208.949997,46.279069,35,58.5,0,71.599998,73.900002,70.900002
20160809030000,199.5,208.949997,46.279069,35,58.5,0,71.5,73.900002,70.900002
20160809031500,199.5,208.949997,46.279069,35,58.5,0,71.5,73.900002,70.900002
20160809033000,199.5,206.850006,45.813955,35,58.5,0,71.5,73.900002,70.900002
20160809034500,199.5,208.949997,46.279069,35,58.5,0,71.5,73.900002,70.900002
20160809040000,199.5,208.949997,46.279069,35,58.5,0,71.300003,73.900002,70.900002
20160809041500,199.5,208.949997,46.279069,35,58.5,0,71.300003,73.900002,70.900002
20160809043000,199.5,208.949997,46.279069,35,58.5,0,71.199997,73.900002,70.900002
20160809044500,199.5,208.949997,46.279069,35,58.5,0,71.199997,73.900002,70.900002
20160809050000,199.5,208.949997,46.279069,35,58.5,0,71.0,73.900002,70.900002
20160809051500,199.5,208.949997,46.279069,35,58.5,0,71.0,73.900002,70.900002
20160809053000,199.5,208.949997,46.279069,35,58.5,0,71.0,73.900002,70.900002
20160809054500,199.5,208.949997,46.279069,35,58.5,0,71.0,73.900002,70.900002
20160809060000,199.5,208.949997,46.279069,35,58.5,0,71.0,73.900002,70.900002
20160809061500,199.5,208.949997,46.279069,35,58.5,0,71.0,73.900002,70.900002
20160809063000,199.5,213.149994,47.209301,35,58.5,0,70.900002,73.900002,70.900002
20160809064500,199.5,213.149994,47.209301,35,58.5,0,70.900002,73.900002,70.900002
20160809070000,199.5,208.949997,46.279069,35,58.5,0,70.800003,73.900002,70.900002
20160809071500,199.5,394.799988,87.441858,50,57.900002,0,70.199997,70.800003,67.800003
20160809073000,199.5,317.100006,70.232559,42,57.900002,0,70.099998,70.800003,67.800003
20160809074500,199.5,279.299988,61.860462,40,57.900002,0,70.199997,70.800003,67.800003
20160809080000,199.5,253.050003,56.046512,38,57.200001,0,70.400002,70.800003,67.800003
20160809081500,199.5,253.050003,56.046512,38,57.200001,0,70.5,70.800003,67.800003
20160809083000,199.5,253.050003,56.046512,38,57.200001,0,70.800003,70.800003,67.800003
20160809084500,199.5,259.350006,57.441862,39,57.200001,0,71.099998,70.800003,67.800003
20160809090000,199.5,283.5,62.790698,41,57.200001,0,71.099998,70.800003,67.800003
20160809091500,199.5,296.100006,65.581397,42,57.200001,0,71.0,70.800003,67.800003
20160809093000,199.5,312.899994,69.302324,43,57.200001,0,71.199997,70.800003,67.800003
20160809094500,199.5,352.799988,78.139532,46,57.200001,0,71.199997,70.800003,67.800003
20160809100000,199.5,431.549988,95.581393,53,57.200001,0,71.900002,70.800003,67.800003
20160809101500,199.5,439.950012,97.441863,53,57.200001,0,72.900002,70.800003,67.800003
20160809103000,199.5,439.950012,97.441863,53,57.200001,0,73.400002,70.800003,67.800003
20160809104500,199.5,385.350006,85.348839,49,57.200001,0,72.599998,70.800003,67.800003
20160809110000,199.5,404.25,89.534884,51,57.200001,0,72.300003,70.800003,67.800003
20160809111500,199.5,431.549988,95.581393,53,57.200001,0,73.099998,70.800003,67.800003
20160809113000,199.5,456.75,101.162791,53,57.200001,0,73.400002,70.800003,67.800003
20160809114500,199.5,412.649994,91.395347,50,57.200001,0,72.699997,70.800003,67.800003
20160809120000,199.5,431.549988,95.581393,51,57.200001,0,74.0,70.800003,67.800003
20160809121500,199.5,431.549988,95.581393,52,57.200001,0,73.599998,70.800003,67.800003
20160809123000,199.5,431.549988,95.581393,52,57.200001,0,73.099998,70.800003,67.800003
20160809124500,199.5,439.950012,97.441863,53,57.200001,0,74.0,70.800003,67.800003
20160809130000,199.5,431.549988,95.581393,53,57.200001,0,72.599998,70.800003,67.800003
20160809131500,199.5,439.950012,97.441863,53,57.200001,0,74.300003,70.800003,67.800003
20160809133000,199.5,439.950012,97.441863,53,57.900002,0,74.099998,70.800003,67.800003
20160809134500,199.5,439.950012,97.441863,53,57.900002,0,74.0,70.800003,67.800003
20160809140000,199.5,431.549988,95.581393,53,57.200001,0,73.699997,70.800003,67.800003
20160809141500,199.5,431.549988,95.581393,53,57.200001,0,74.099998,70.800003,67.800003
20160809143000,199.5,439.950012,97.441863,53,57.200001,0,72.599998,70.800003,67.800003
20160809144500,199.5,431.549988,95.581393,53,57.200001,0,72.099998,70.800003,67.800003
20160809150000,199.5,431.549988,95.581393,53,57.900002,0,71.400002,70.800003,67.800003
20160809151500,199.5,412.649994,91.395347,52,57.900002,0,71.099998,70.800003,67.800003
20160809153000,199.5,404.25,89.534884,52,57.900002,0,70.699997,70.800003,67.800003
20160809154500,199.5,404.25,89.534884,52,57.900002,0,70.5,70.800003,67.800003
20160809160000,199.5,385.350006,85.348839,49,57.900002,0,70.5,70.800003,67.800003
20160809161500,199.5,372.75,82.55814,47,57.900002,0,70.5,70.800003,67.800003
20160809163000,199.5,355.950012,78.837212,45,57.900002,0,70.400002,70.800003,67.800003
20160809164500,199.5,318.149994,70.465115,42,57.900002,0,70.300003,70.800003,67.800003
20160809170000,199.5,318.149994,70.465115,42,57.900002,0,70.5,70.800003,67.800003
20160809171500,199.5,310.799988,68.837207,42,57.900002,0,70.400002,70.800003,67.800003
20160809173000,199.5,294.0,65.116279,41,57.900002,0,70.5,70.800003,67.800003
20160809174500,199.5,294.0,65.116279,41,57.200001,0,70.699997,70.800003,67.800003
20160809180000,199.5,294.0,65.116279,41,57.200001,0,70.699997,70.800003,67.800003
20160809181500,199.5,289.799988,64.186044,41,57.200001,0,70.800003,70.800003,67.800003
20160809183000,199.5,294.0,65.116279,41,57.200001,0,70.699997,70.800003,67.800003
20160809184500,199.5,294.0,65.116279,41,57.200001,0,70.800003,70.800003,67.800003
20160809190000,199.5,294.0,65.116279,41,57.200001,0,70.800003,70.800003,67.800003
20160809191500,199.5,294.0,65.116279,41,57.200001,0,70.699997,70.800003,67.800003
20160809193000,199.5,294.0,65.116279,41,57.200001,0,70.800003,70.800003,67.800003
20160809194500,199.5,294.0,65.116279,41,57.900002,0,70.599998,70.800003,67.800003
20160809200000,199.5,294.0,65.116279,41,57.900002,0,70.599998,70.800003,67.800003
20160809201500,199.5,283.5,62.790698,40,57.900002,0,70.5,70.800003,67.800003
20160809203000,199.5,267.75,59.302326,39,57.900002,0,70.5,70.800003,67.800003
20160809204500,199.5,267.75,59.302326,39,57.900002,0,70.5,70.800003,67.800003
20160809210000,199.5,267.75,59.302326,39,57.900002,0,70.5,70.800003,67.800003
20160809211500,199.5,263.549988,58.37209,39,57.900002,0,70.5,70.800003,67.800003
20160809213000,199.5,259.350006,57.441862,38,57.900002,0,70.5,70.800003,67.800003
20160809214500,199.5,259.350006,57.441862,38,57.900002,0,70.599998,70.800003,67.800003
20160809220000,199.5,253.050003,56.046512,38,57.900002,0,70.5,70.800003,67.800003
20160809221500,199.5,242.550003,53.720931,37,57.900002,0,70.699997,70.800003,67.800003
20160809223000,199.5,242.550003,53.720931,37,57.900002,0,70.599998,70.800003,67.800003
20160809224500,199.5,242.550003,53.720931,37,57.900002,0,70.599998,70.800003,67.800003
20160809230000,199.5,242.550003,53.720931,37,57.900002,0,70.5,70.800003,67.800003
20160809231500,199.5,242.550003,53.720931,37,57.900002,0,70.5,70.800003,67.800003
20160809233000,199.5,235.199997,52.093023,37,57.900002,0,70.5,70.800003,67.800003
20160809234500,199.5,235.199997,52.093023,37,57.900002,0,70.5,70.800003,67.800003
20160810000000,199.5,235.199997,52.093023,37,57.900002,0,70.599998,70.800003,67.800003
20160810001500,199.5,235.199997,52.093023,37,57.900002,0,70.699997,70.800003,67.800003
20160810003000,199.5,235.199997,52.093023,37,57.900002,0,70.699997,70.800003,67.800003
20160810004500,199.5,235.199997,52.093023,37,57.900002,0,70.699997,70.800003,67.800003
20160810010000,199.5,235.199997,52.093023,37,57.900002,0,70.800003,70.800003,67.800003
20160810011500,199.5,347.549988,76.976741,3,57.200001,0,69.900002,70.900002,67.900002
20160810013000,199.5,275.100006,60.930234,40,58.299999,0,70.0,70.900002,67.900002
20160810014500,199.5,238.350006,52.790699,36,58.299999,0,70.199997,70.900002,67.900002
20160810020000,199.5,215.25,47.674419,35,58.299999,0,70.400002,70.900002,67.900002
20160810021500,199.5,215.25,47.674419,35,58.299999,0,70.5,70.900002,67.900002
20160810023000,199.5,215.25,47.674419,35,58.299999,0,70.599998,70.900002,67.900002
20160810024500,199.5,215.25,47.674419,35,58.299999,0,70.699997,70.900002,67.900002
20160810030000,199.5,215.25,47.674419,35,58.299999,0,70.800003,70.900002,67.900002
20160810031500,199.5,215.25,47.674419,35,58.299999,0,70.800003,70.900002,67.900002
20160810033000,199.5,215.25,47.674419,35,58.299999,0,70.800003,70.900002,67.900002
20160810034500,199.5,215.25,47.674419,35,58.299999,0,70.800003,70.900002,67.900002
20160810040000,199.5,215.25,47.674419,35,58.299999,0,70.800003,70.900002,67.900002
20160810041500,199.5,215.25,47.674419,35,58.299999,0,70.699997,70.900002,67.900002
20160810054500,199.5,208.949997,46.279069,35,58.299999,0,70.400002,70.900002,67.900002
20160810060000,199.5,208.949997,46.279069,35,58.299999,0,70.5,70.900002,67.900002
20160810061500,199.5,208.949997,46.279069,35,57.599998,0,70.400002,70.900002,67.900002
20160810063000,199.5,208.949997,46.279069,35,57.599998,0,70.300003,70.900002,67.900002
20160810064500,199.5,208.949997,46.279069,35,57.599998,0,70.199997,70.900002,67.900002
20160810070000,199.5,208.949997,46.279069,35,57.599998,0,70.199997,70.900002,67.900002
20160810071500,199.5,208.949997,46.279069,35,57.599998,0,70.199997,70.900002,67.900002
20160810073000,199.5,213.149994,47.209301,35,57.599998,0,70.199997,70.900002,67.900002
20160810074500,199.5,210.0,46.511628,35,57.599998,0,70.300003,70.900002,67.900002
20160810080000,199.5,210.0,46.511628,35,56.5,0,70.400002,70.900002,67.900002
20160810081500,199.5,213.149994,47.209301,35,57.099998,0,70.800003,70.900002,67.900002
20160810083000,199.5,208.949997,46.279069,35,57.099998,0,70.800003,70.900002,67.900002
20160810084500,199.5,208.949997,46.279069,35,57.099998,0,71.0,70.900002,67.900002
20160810090000,199.5,228.899994,50.697673,36,56.400002,0,71.199997,70.900002,67.900002
20160810091500,199.5,261.450012,57.906979,39,56.400002,0,71.300003,70.900002,67.900002
20160810093000,199.5,284.549988,63.023253,40,56.400002,0,71.099998,70.900002,67.900002
20160810094500,199.5,284.549988,63.023253,40,55.700001,0,71.099998,70.900002,67.900002
20160810100000,199.5,284.549988,63.023253,40,56.299999,0,70.900002,70.900002,67.900002
20160810101500,199.5,215.25,47.674419,35,56.299999,0,71.199997,72.699997,69.699997
20160810103000,199.5,261.450012,57.906979,39,57.099998,0,72.199997,72.699997,69.699997
20160810104500,199.5,288.75,63.953488,41,56.299999,0,73.0,72.800003,69.800003
20160810110000,199.5,404.25,89.534884,51,56.299999,0,73.400002,72.699997,69.699997
20160810111500,199.5,383.25,84.883721,48,56.299999,0,73.0,72.800003,69.800003
20160810113000,199.5,422.100006,93.488373,53,57.099998,0,73.099998,72.199997,69.199997
20160810114500,199.5,385.350006,85.348839,50,56.400002,0,73.099998,73.099998,70.099998
20160810120000,199.5,326.549988,72.325579,44,56.400002,0,72.400002,73.099998,70.099998
20160810121500,199.5,357.0,79.069767,46,56.400002,0,73.099998,73.099998,70.099998
20160810123000,199.5,342.299988,75.813951,45,56.400002,0,73.099998,72.900002,69.900002
20160810124500,199.5,431.549988,95.581393,52,56.400002,0,74.0,72.900002,69.900002
20160810130000,199.5,431.549988,95.581393,52,56.400002,0,74.0,72.800003,69.800003
20160810131500,199.5,431.549988,95.581393,52,56.400002,0,74.300003,73.099998,70.099998
20160810133000,199.5,439.950012,97.441863,52,56.400002,0,74.199997,73.099998,70.099998
20160810134500,199.5,431.549988,95.581393,52,56.400002,0,74.400002,73.099998,70.099998
20160810140000,199.5,431.549988,95.581393,52,56.400002,0,74.800003,72.800003,69.800003
20160810141500,199.5,327.600006,72.558141,43,56.400002,0,73.300003,72.800003,69.800003
20160810143000,199.5,309.75,68.604651,42,56.400002,0,72.900002,72.800003,69.800003
20160810144500,199.5,309.75,68.604651,42,56.400002,0,72.599998,72.699997,69.699997
20160810150000,199.5,300.299988,66.511625,41,56.400002,0,72.5,72.300003,69.300003
20160810151500,199.5,292.950012,64.883724,41,56.400002,0,72.400002,72.699997,69.699997
20160810153000,199.5,279.299988,61.860462,40,56.400002,0,72.5,72.699997,69.699997
20160810154500,199.5,279.299988,61.860462,40,57.099998,0,72.5,72.199997,69.199997
20160810160000,199.5,282.450012,62.558142,40,57.099998,0,72.400002,72.300003,69.300003
20160810161500,199.5,245.699997,54.418604,38,57.099998,0,72.300003,72.699997,69.699997
20160810163000,199.5,217.350006,48.139536,35,57.099998,0,72.199997,72.699997,69.699997
20160810164500,199.5,217.350006,48.139536,35,57.099998,0,72.199997,72.699997,69.699997
20160810170000,199.5,217.350006,48.139536,35,57.099998,0,72.099998,72.699997,69.699997
20160810171500,199.5,235.199997,52.093023,37,57.099998,0,72.099998,72.400002,69.400002
20160810173000,199.5,213.149994,47.209301,35,57.099998,0,72.0,73.099998,70.099998
20160810174500,199.5,213.149994,47.209301,35,57.099998,0,71.900002,72.800003,69.800003
20160810180000,199.5,270.899994,59.999999,39,57.099998,0,71.800003,72.199997,69.199997
20160810181500,199.5,213.149994,47.209301,35,57.099998,0,71.699997,72.800003,69.800003
20160810183000,199.5,213.149994,47.209301,35,57.099998,0,71.599998,73.099998,70.099998
20160810184500,199.5,217.350006,48.139536,35,57.099998,0,71.599998,73.099998,70.099998
20160810190000,199.5,217.350006,48.139536,35,57.099998,0,71.599998,73.099998,70.099998
20160810191500,199.5,213.149994,47.209301,35,57.099998,0,71.599998,73.099998,70.099998
20160810193000,199.5,213.149994,47.209301,35,57.099998,0,71.5,72.800003,69.800003
20160810194500,199.5,217.350006,48.139536,35,57.099998,0,71.300003,72.699997,69.699997
20160810200000,199.5,217.350006,48.139536,35,57.099998,0,71.199997,72.800003,69.800003
20160810201500,199.5,217.350006,48.139536,35,57.099998,0,71.099998,73.099998,70.099998
20160810203000,199.5,210.0,46.511628,35,57.099998,0,70.900002,73.099998,70.099998
20160810204500,199.5,210.0,46.511628,35,57.099998,0,70.900002,73.099998,70.099998
20160810210000,199.5,210.0,46.511628,35,57.099998,0,70.800003,73.099998,70.099998
20160810211500,199.5,210.0,46.511628,35,57.099998,0,70.800003,73.099998,70.099998
20160810213000,199.5,210.0,46.511628,35,57.099998,0,70.800003,73.099998,70.099998
20160810214500,199.5,210.0,46.511628,35,57.099998,0,70.699997,73.099998,70.099998
20160810220000,199.5,217.350006,48.139536,35,57.099998,0,70.599998,73.099998,70.099998
20160810221500,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160810223000,199.5,217.350006,48.139536,35,57.099998,0,70.5,73.099998,70.099998
20160810224500,199.5,208.949997,46.279069,35,57.099998,0,70.5,73.099998,70.099998
20160810230000,199.5,208.949997,46.279069,35,57.099998,0,70.400002,72.800003,69.800003
20160810231500,199.5,208.949997,46.279069,35,57.099998,0,70.400002,72.800003,69.800003
20160810233000,199.5,208.949997,46.279069,35,57.099998,0,70.400002,72.800003,69.800003
20160810234500,199.5,213.149994,47.209301,35,57.099998,0,70.400002,72.800003,69.800003
20160811000000,199.5,213.149994,47.209301,35,57.099998,0,70.5,73.099998,70.099998
20160811001500,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.900002,69.900002
20160811003000,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.800003,69.800003
20160811004500,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.800003,69.800003
20160811010000,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.699997,69.699997
20160811011500,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.699997,69.699997
20160811013000,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.699997,69.699997
20160811014500,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.699997,69.699997
20160811020000,199.5,213.149994,47.209301,35,57.099998,0,70.599998,72.699997,69.699997
20160811021500,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.699997,69.699997
20160811023000,199.5,213.149994,47.209301,35,57.099998,0,70.599998,72.800003,69.800003
20160811024500,199.5,213.149994,47.209301,35,57.099998,0,70.599998,72.699997,69.699997
20160811030000,199.5,229.949997,50.930232,36,57.099998,0,70.699997,72.5,69.5
20160811031500,199.5,235.199997,52.093023,35,57.099998,0,70.800003,72.699997,69.699997
20160811033000,199.5,229.949997,50.930232,36,57.099998,0,70.699997,72.199997,69.199997
20160811034500,199.5,213.149994,47.209301,34,57.099998,0,70.800003,72.699997,69.699997
20160811040000,199.5,213.149994,47.209301,34,57.099998,0,70.800003,72.699997,69.699997
20160811041500,199.5,213.149994,47.209301,34,57.099998,0,70.5,72.699997,69.699997
20160811043000,199.5,213.149994,47.209301,34,57.099998,0,70.400002,72.699997,69.699997
20160811044500,199.5,213.149994,47.209301,34,57.099998,0,70.400002,72.699997,69.699997
20160811050000,199.5,213.149994,47.209301,34,57.099998,0,70.300003,73.099998,70.099998
20160811051500,199.5,213.149994,47.209301,34,57.099998,0,70.300003,73.099998,70.099998
20160811053000,199.5,213.149994,47.209301,34,57.099998,0,70.199997,73.099998,70.099998
20160811054500,199.5,217.350006,48.139536,34,57.099998,0,70.199997,73.099998,70.099998
20160811060000,199.5,217.350006,48.139536,34,57.099998,0,70.199997,73.099998,70.099998
20160811061500,199.5,217.350006,48.139536,34,57.099998,0,70.099998,73.099998,70.099998
20160811063000,199.5,217.350006,48.139536,34,57.099998,0,70.199997,73.099998,70.099998
20160811064500,199.5,217.350006,48.139536,34,57.099998,0,70.099998,73.099998,70.099998
20160811070000,199.5,217.350006,48.139536,34,57.099998,0,70.099998,73.099998,70.099998
20160811071500,199.5,217.350006,48.139536,34,57.099998,0,70.099998,72.800003,69.800003
20160811073000,199.5,217.350006,48.139536,34,57.099998,0,70.099998,72.699997,69.699997
20160811074500,199.5,217.350006,48.139536,34,57.099998,0,70.199997,72.699997,69.699997
20160811080000,199.5,217.350006,48.139536,34,57.099998,0,70.300003,72.699997,69.699997
20160811081500,199.5,217.350006,48.139536,34,57.099998,0,70.699997,73.099998,70.099998
20160811083000,199.5,217.350006,48.139536,34,57.099998,0,71.300003,73.099998,70.099998
20160811084500,199.5,210.0,46.511628,34,57.099998,0,71.599998,73.099998,70.099998
20160811090000,199.5,210.0,46.511628,34,57.099998,0,71.900002,73.099998,70.099998
20160811091500,199.5,210.0,46.511628,34,57.099998,0,72.199997,73.099998,70.099998
20160811093000,199.5,210.0,46.511628,34,57.099998,0,72.099998,73.099998,70.099998
20160811094500,199.5,210.0,46.511628,34,57.099998,0,72.099998,73.099998,70.099998
20160811100000,199.5,206.850006,45.813955,34,57.099998,0,72.099998,73.099998,70.099998
20160811101500,199.5,208.949997,46.279069,34,57.099998,0,72.199997,73.099998,70.099998
20160811103000,199.5,215.25,47.674419,35,57.099998,0,72.699997,73.099998,70.099998
20160811104500,199.5,215.25,47.674419,35,57.099998,0,72.599998,73.099998,70.099998
20160811110000,199.5,215.25,47.674419,35,57.099998,0,72.5,73.099998,70.099998
20160811111500,199.5,210.0,46.511628,35,57.099998,0,72.599998,73.099998,70.099998
20160811113000,199.5,210.0,46.511628,35,57.099998,0,72.599998,73.099998,70.099998
20160811114500,199.5,210.0,46.511628,35,57.099998,0,72.599998,73.099998,70.099998
20160811120000,199.5,206.850006,45.813955,35,57.099998,0,72.900002,73.099998,70.099998
20160811121500,199.5,202.649994,44.88372,35,57.099998,0,73.0,73.099998,70.099998
20160811123000,199.5,204.75,45.348837,35,57.900002,0,73.099998,73.099998,70.099998
20160811124500,199.5,202.649994,44.88372,35,57.900002,0,73.199997,73.099998,70.099998
20160811130000,199.5,206.850006,45.813955,35,57.900002,0,73.199997,73.099998,70.099998
20160811131500,199.5,204.75,45.348837,35,57.900002,0,73.099998,73.099998,70.099998
20160811133000,199.5,204.75,45.348837,35,57.900002,0,73.099998,73.099998,70.099998
20160811134500,199.5,204.75,45.348837,35,57.900002,0,73.099998,73.099998,70.099998
20160811140000,199.5,204.75,45.348837,35,57.900002,0,73.199997,73.099998,70.099998
20160811141500,199.5,206.850006,45.813955,35,57.900002,0,73.300003,73.099998,70.099998
20160811143000,199.5,226.800003,50.232559,36,57.900002,0,73.300003,73.099998,70.099998
20160811144500,199.5,381.149994,84.418603,48,57.200001,0,74.0,72.800003,69.800003
20160811150000,199.5,439.950012,97.441863,53,57.200001,0,73.599998,72.800003,69.800003
20160811151500,199.5,431.549988,95.581393,53,57.200001,0,73.5,72.800003,69.800003
20160811153000,199.5,439.950012,97.441863,53,57.200001,0,73.800003,72.800003,69.800003
20160811154500,199.5,348.600006,77.209304,45,57.200001,0,73.099998,72.400002,69.400002
20160811160000,199.5,326.549988,72.325579,43,56.400002,0,72.400002,72.800003,69.800003
20160811161500,199.5,312.899994,69.302324,42,56.400002,0,72.400002,72.699997,69.699997
20160811163000,199.5,282.450012,62.558142,40,56.400002,0,72.300003,72.699997,69.699997
20160811164500,199.5,258.299988,57.2093,38,56.400002,0,72.300003,72.699997,69.699997
20160811170000,199.5,244.649994,54.186045,37,57.099998,0,72.400002,72.599998,69.599998
20160811171500,199.5,215.25,47.674419,35,57.099998,0,72.400002,73.099998,70.099998
20160811173000,199.5,218.399994,48.372092,35,57.099998,0,72.300003,73.099998,70.099998
20160811174500,199.5,218.399994,48.372092,35,57.099998,0,72.199997,73.099998,70.099998
20160811180000,199.5,215.25,47.674419,35,57.099998,0,72.199997,73.099998,70.099998
20160811181500,199.5,215.25,47.674419,35,57.099998,0,72.199997,73.099998,70.099998
20160811183000,199.5,215.25,47.674419,35,57.099998,0,72.199997,73.099998,70.099998
20160811184500,199.5,215.25,47.674419,35,57.099998,0,72.199997,73.099998,70.099998
20160811190000,199.5,215.25,47.674419,35,57.099998,0,72.199997,73.099998,70.099998
20160811191500,199.5,208.949997,46.279069,35,57.099998,0,72.099998,73.099998,70.099998
20160811193000,199.5,208.949997,46.279069,35,57.099998,0,72.0,73.099998,70.099998
20160811194500,199.5,208.949997,46.279069,35,57.099998,0,71.800003,73.099998,70.099998
20160811200000,199.5,208.949997,46.279069,35,57.099998,0,71.699997,73.099998,70.099998
20160811201500,199.5,208.949997,46.279069,35,57.099998,0,71.699997,73.099998,70.099998
20160811203000,199.5,208.949997,46.279069,35,57.099998,0,71.699997,73.199997,70.199997
20160811204500,199.5,206.850006,45.813955,35,57.099998,0,71.699997,73.199997,70.199997
20160811210000,199.5,210.0,46.511628,35,57.099998,0,71.599998,73.199997,70.199997
20160811211500,199.5,213.149994,47.209301,35,57.099998,0,71.599998,73.199997,70.199997
20160811213000,199.5,208.949997,46.279069,35,57.099998,0,71.5,73.199997,70.199997
20160811214500,199.5,208.949997,46.279069,35,57.099998,0,71.400002,73.199997,70.199997
20160811220000,199.5,208.949997,46.279069,35,57.099998,0,71.400002,73.199997,70.199997
20160811221500,199.5,208.949997,46.279069,35,57.099998,0,71.300003,73.199997,70.199997
20160811223000,199.5,208.949997,46.279069,35,57.099998,0,71.300003,73.199997,70.199997
20160811224500,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160811230000,199.5,210.0,46.511628,35,57.099998,0,71.199997,73.199997,70.199997
20160811231500,199.5,213.149994,47.209301,35,57.099998,0,71.199997,73.199997,70.199997
20160811233000,199.5,213.149994,47.209301,35,57.099998,0,71.199997,73.199997,70.199997
20160811234500,199.5,210.0,46.511628,35,57.099998,0,71.199997,73.199997,70.199997
20160812000000,199.5,213.149994,47.209301,35,57.099998,0,71.199997,73.199997,70.199997
20160812001500,199.5,210.0,46.511628,35,57.099998,0,71.199997,73.199997,70.199997
20160812003000,199.5,210.0,46.511628,35,57.099998,0,71.300003,73.199997,70.199997
20160812004500,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160812010000,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160812011500,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160812013000,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160812014500,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160812020000,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160812021500,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160812023000,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160812024500,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160812030000,199.5,210.0,46.511628,35,57.099998,0,71.400002,73.199997,70.199997
20160812031500,199.5,213.149994,47.209301,35,57.099998,0,71.400002,73.199997,70.199997
20160812033000,199.5,213.149994,47.209301,35,57.099998,0,71.400002,73.199997,70.199997
20160812034500,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160812040000,199.5,213.149994,47.209301,35,57.099998,0,71.300003,73.199997,70.199997
20160812041500,199.5,213.149994,47.209301,35,57.099998,0,71.199997,73.199997,70.199997
20160812043000,199.5,213.149994,47.209301,35,57.099998,0,71.199997,73.199997,70.199997
20160812044500,199.5,213.149994,47.209301,35,57.099998,0,71.0,73.199997,70.199997
20160812050000,199.5,213.149994,47.209301,35,57.099998,0,71.0,73.199997,70.199997
20160812051500,199.5,213.149994,47.209301,35,57.099998,0,71.0,73.199997,70.199997
20160812053000,199.5,213.149994,47.209301,35,57.099998,0,71.0,73.199997,70.199997
20160812054500,199.5,213.149994,47.209301,35,57.099998,0,71.0,73.199997,70.199997
20160812060000,199.5,213.149994,47.209301,35,57.099998,0,71.0,73.199997,70.199997
20160812061500,199.5,213.149994,47.209301,35,57.099998,0,71.0,73.199997,70.199997
20160812063000,199.5,213.149994,47.209301,35,57.099998,0,71.0,73.199997,70.199997
20160812064500,199.5,210.0,46.511628,35,57.099998,0,71.0,73.199997,70.199997
20160812070000,199.5,215.25,47.674419,35,57.099998,0,70.900002,73.199997,70.199997
20160812071500,199.5,215.25,47.674419,35,57.099998,0,70.900002,73.199997,70.199997
20160812073000,199.5,215.25,47.674419,35,57.099998,0,71.099998,73.199997,70.199997
20160812074500,199.5,215.25,47.674419,35,57.099998,0,71.199997,73.199997,70.199997
20160812080000,199.5,210.0,46.511628,35,57.099998,0,71.300003,73.199997,70.199997
20160812081500,199.5,215.25,47.674419,35,57.099998,0,71.5,73.199997,70.199997
20160812083000,199.5,215.25,47.674419,35,57.099998,0,71.699997,73.199997,70.199997
20160812084500,199.5,210.0,46.511628,35,57.099998,0,71.900002,73.199997,70.199997
20160812090000,199.5,210.0,46.511628,35,57.099998,0,72.0,73.199997,70.199997
20160812091500,199.5,210.0,46.511628,35,57.099998,0,71.900002,73.199997,70.199997
20160812093000,199.5,310.799988,68.837207,42,57.900002,0,73.5,73.199997,70.199997
20160812094500,199.5,422.100006,93.488373,52,56.299999,0,74.0,73.199997,70.199997
20160812100000,199.5,404.25,89.534884,51,56.299999,0,73.300003,73.199997,70.199997
20160812101500,199.5,404.25,89.534884,51,56.299999,0,73.300003,73.199997,70.199997
20160812103000,199.5,404.25,89.534884,50,56.299999,0,73.199997,73.199997,70.199997
20160812104500,199.5,394.799988,87.441858,50,56.299999,0,72.900002,73.199997,70.199997
20160812110000,199.5,389.549988,86.279067,47,56.299999,0,73.199997,73.199997,70.199997
20160812111500,199.5,389.549988,86.279067,47,57.099998,0,73.400002,73.199997,70.199997
20160812113000,199.5,404.25,89.534884,49,57.099998,0,73.599998,73.199997,70.199997
20160812114500,199.5,404.25,89.534884,49,57.099998,0,73.199997,73.199997,70.199997
20160812120000,199.5,362.25,80.232558,45,57.099998,0,72.699997,73.199997,70.199997
20160812121500,199.5,274.049988,60.697672,39,57.099998,0,72.400002,73.199997,70.199997
20160812123000,199.5,239.399994,53.023254,37,57.099998,0,72.599998,73.199997,70.199997
20160812124500,199.5,215.25,47.674419,35,57.099998,0,72.699997,73.199997,70.199997
20160812130000,199.5,215.25,47.674419,35,57.099998,0,72.599998,73.199997,70.199997
20160812131500,199.5,215.25,47.674419,35,57.099998,0,72.400002,73.199997,70.199997
20160812133000,199.5,215.25,47.674419,35,57.099998,0,72.400002,73.199997,70.199997
20160812134500,199.5,215.25,47.674419,35,57.099998,0,72.199997,73.199997,70.199997
20160812140000,199.5,215.25,47.674419,35,57.099998,0,72.199997,73.199997,70.199997
20160812141500,199.5,208.949997,46.279069,35,57.799999,0,72.099998,73.199997,70.199997
20160812143000,199.5,208.949997,46.279069,35,57.799999,0,72.099998,73.199997,70.199997
20160812144500,199.5,208.949997,46.279069,35,57.200001,0,72.0,73.199997,70.199997
20160812150000,199.5,206.850006,45.813955,35,57.200001,0,71.900002,73.199997,70.199997
20160812151500,199.5,208.949997,46.279069,35,57.200001,0,71.900002,73.199997,70.199997
20160812153000,199.5,208.949997,46.279069,35,57.200001,0,71.800003,73.199997,70.199997
20160812154500,199.5,208.949997,46.279069,35,57.200001,0,71.699997,73.199997,70.199997
20160812160000,199.5,208.949997,46.279069,35,57.200001,0,71.599998,73.199997,70.199997
20160812161500,199.5,213.149994,47.209301,35,57.200001,0,71.5,73.199997,70.199997
20160812163000,199.5,210.0,46.511628,35,57.200001,0,71.400002,72.699997,69.699997
20160812164500,199.5,213.149994,47.209301,35,57.200001,0,71.300003,72.699997,69.699997
20160812170000,199.5,210.0,46.511628,35,57.200001,0,71.300003,72.400002,69.400002
20160812171500,199.5,213.149994,47.209301,35,57.900002,0,71.5,72.300003,69.300003
20160812173000,199.5,213.149994,47.209301,35,57.900002,0,71.400002,72.699997,69.699997
20160812174500,199.5,210.0,46.511628,35,57.900002,0,71.300003,72.800003,69.800003
20160812180000,199.5,213.149994,47.209301,35,57.900002,0,71.199997,73.099998,70.099998
20160812181500,199.5,210.0,46.511628,35,57.900002,0,71.199997,73.099998,70.099998
20160812183000,199.5,213.149994,47.209301,35,57.900002,0,71.099998,73.099998,70.099998
20160812184500,199.5,213.149994,47.209301,35,57.900002,0,71.099998,73.0,70.0
20160812190000,199.5,210.0,46.511628,35,57.900002,0,71.0,73.5,70.5
20160812191500,199.5,210.0,46.511628,35,57.900002,0,71.0,73.5,70.5
20160812193000,199.5,210.0,46.511628,35,57.200001,0,70.900002,73.5,70.5
20160812194500,199.5,210.0,46.511628,35,57.200001,0,70.900002,73.5,70.5
20160812200000,199.5,210.0,46.511628,35,57.200001,0,70.900002,73.5,70.5
20160812201500,199.5,210.0,46.511628,35,57.200001,0,70.800003,73.5,70.5
20160812203000,199.5,210.0,46.511628,35,57.200001,0,70.800003,73.5,70.5
20160812204500,199.5,210.0,46.511628,35,57.200001,0,70.800003,73.5,70.5
20160812210000,199.5,210.0,46.511628,35,57.200001,0,70.800003,73.5,70.5
20160812211500,199.5,210.0,46.511628,35,57.200001,0,70.800003,73.5,70.5
20160812213000,199.5,210.0,46.511628,35,57.200001,0,70.699997,73.5,70.5
20160812214500,199.5,210.0,46.511628,35,57.200001,0,70.699997,73.5,70.5
20160812220000,199.5,213.149994,47.209301,35,57.200001,0,70.599998,73.5,70.5
20160812221500,199.5,213.149994,47.209301,35,57.200001,0,70.5,73.5,70.5
20160812223000,199.5,213.149994,47.209301,35,57.200001,0,70.599998,73.5,70.5
20160812224500,199.5,213.149994,47.209301,35,57.200001,0,70.5,73.5,70.5
20160812230000,199.5,210.0,46.511628,35,57.200001,0,70.5,73.5,70.5
20160812231500,199.5,215.25,47.674419,35,57.200001,0,70.5,73.5,70.5
