PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160812233000,199.5,215.25,47.674419,35,57.200001,0,70.5,73.5,70.5
20160812234500,199.5,215.25,47.674419,35,57.200001,0,70.5,73.5,70.5
20160813000000,199.5,215.25,47.674419,35,57.200001,0,70.599998,73.5,70.5
20160813001500,199.5,210.0,46.511628,35,57.200001,0,70.599998,73.5,70.5
20160813003000,199.5,213.149994,47.209301,35,57.200001,0,70.599998,73.5,70.5
20160813004500,199.5,213.149994,47.209301,35,57.200001,0,70.599998,73.5,70.5
20160813010000,199.5,213.149994,47.209301,35,57.200001,0,70.699997,73.5,70.5
20160813011500,199.5,210.0,46.511628,7,57.200001,0,70.5,73.599998,70.599998
20160813013000,199.5,190.050003,42.093024,33,57.200001,0,70.800003,73.599998,70.599998
20160813014500,199.5,194.25,43.023256,33,57.900002,0,70.800003,73.599998,70.599998
20160813020000,199.5,198.449997,43.953488,33,57.900002,0,70.800003,73.599998,70.599998
20160813021500,199.5,196.350006,43.488373,33,57.900002,0,70.800003,73.599998,70.599998
20160813023000,199.5,194.25,43.023256,33,57.200001,0,70.800003,73.599998,70.599998
20160813024500,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813030000,199.5,194.25,43.023256,33,57.200001,0,70.800003,73.599998,70.599998
20160813031500,199.5,194.25,43.023256,33,57.200001,0,70.800003,73.599998,70.599998
20160813033000,199.5,198.449997,43.953488,33,57.200001,0,70.800003,73.599998,70.599998
20160813034500,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813040000,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813041500,199.5,196.350006,43.488373,33,57.200001,0,70.699997,73.599998,70.599998
20160813043000,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813044500,199.5,192.149994,42.558138,33,57.200001,0,70.800003,73.599998,70.599998
20160813050000,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813051500,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813053000,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813054500,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813060000,199.5,196.350006,43.488373,33,57.900002,0,70.800003,73.599998,70.599998
20160813061500,199.5,196.350006,43.488373,33,57.900002,0,70.800003,73.599998,70.599998
20160813063000,199.5,196.350006,43.488373,33,57.900002,0,70.800003,73.599998,70.599998
20160813064500,199.5,196.350006,43.488373,33,57.200001,0,70.699997,73.599998,70.599998
20160813070000,199.5,196.350006,43.488373,33,57.200001,0,70.699997,73.599998,70.599998
20160813071500,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813073000,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813074500,199.5,198.449997,43.953488,33,57.200001,0,70.800003,73.599998,70.599998
20160813080000,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813081500,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813083000,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813084500,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813090000,199.5,194.25,43.023256,33,57.200001,0,70.800003,73.599998,70.599998
20160813091500,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813093000,199.5,194.25,43.023256,33,57.200001,0,70.800003,73.599998,70.599998
20160813094500,199.5,196.350006,43.488373,33,57.200001,0,70.800003,73.599998,70.599998
20160813100000,199.5,215.25,47.674419,35,57.200001,0,70.800003,73.199997,70.199997
20160813101500,199.5,215.25,47.674419,35,57.200001,0,70.800003,73.5,70.5
20160813103000,199.5,215.25,47.674419,35,57.200001,0,70.800003,73.5,70.5
20160813104500,199.5,215.25,47.674419,35,57.200001,0,70.699997,73.5,70.5
20160813110000,199.5,210.0,46.511628,35,57.200001,0,70.699997,72.699997,69.699997
20160813111500,199.5,215.25,47.674419,35,57.200001,0,70.699997,72.800003,69.800003
20160813113000,199.5,215.25,47.674419,35,57.200001,0,70.699997,73.099998,70.099998
20160813114500,199.5,228.899994,50.697673,36,57.200001,0,70.699997,72.400002,69.400002
20160813120000,199.5,261.450012,57.906979,39,57.200001,0,70.699997,72.199997,69.199997
20160813121500,199.5,217.350006,48.139536,35,57.200001,0,70.300003,72.0,69.0
20160813123000,199.5,210.0,46.511628,34,57.200001,0,70.5,72.699997,69.699997
20160813124500,199.5,210.0,46.511628,34,57.200001,0,70.599998,72.699997,69.699997
20160813130000,199.5,210.0,46.511628,34,57.200001,0,70.5,72.699997,69.699997
20160813131500,199.5,210.0,46.511628,34,57.200001,0,70.599998,72.699997,69.699997
20160813133000,199.5,217.350006,48.139536,35,57.200001,0,70.599998,72.699997,69.699997
20160813134500,199.5,217.350006,48.139536,35,57.200001,0,70.599998,72.699997,69.699997
20160813140000,199.5,217.350006,48.139536,35,57.200001,0,70.599998,72.699997,69.699997
20160813141500,199.5,217.350006,48.139536,35,57.200001,0,70.599998,72.699997,69.699997
20160813143000,199.5,217.350006,48.139536,35,57.200001,0,70.599998,72.699997,69.699997
20160813144500,199.5,217.350006,48.139536,35,57.200001,0,70.5,72.699997,69.699997
20160813150000,199.5,217.350006,48.139536,35,57.200001,0,70.5,72.699997,69.699997
20160813151500,199.5,217.350006,48.139536,35,57.200001,0,70.5,72.699997,69.699997
20160813153000,199.5,217.350006,48.139536,35,57.200001,0,70.599998,72.699997,69.699997
20160813154500,199.5,217.350006,48.139536,35,57.200001,0,70.599998,72.699997,69.699997
20160813160000,199.5,217.350006,48.139536,35,57.200001,0,70.699997,72.699997,69.699997
20160813161500,199.5,217.350006,48.139536,35,57.200001,0,70.599998,72.699997,69.699997
20160813163000,199.5,217.350006,48.139536,35,57.200001,0,70.599998,72.699997,69.699997
20160813164500,199.5,217.350006,48.139536,35,57.200001,0,70.5,72.699997,69.699997
20160813170000,199.5,217.350006,48.139536,35,57.200001,0,70.5,72.699997,69.699997
20160813171500,199.5,217.350006,48.139536,35,57.200001,0,70.5,72.699997,69.699997
20160813173000,199.5,217.350006,48.139536,35,57.200001,0,70.5,72.699997,69.699997
20160813174500,199.5,213.149994,47.209301,35,57.200001,0,70.5,72.699997,69.699997
20160813180000,199.5,217.350006,48.139536,35,57.200001,0,70.5,72.699997,69.699997
20160813181500,199.5,217.350006,48.139536,35,57.200001,0,70.599998,72.699997,69.699997
20160813183000,199.5,217.350006,48.139536,35,57.200001,0,70.5,72.699997,69.699997
20160813184500,199.5,217.350006,48.139536,35,57.200001,0,70.5,72.699997,69.699997
20160813190000,199.5,217.350006,48.139536,35,57.200001,0,70.599998,72.699997,69.699997
20160813191500,199.5,217.350006,48.139536,35,57.200001,0,70.5,72.699997,69.699997
20160813193000,199.5,213.149994,47.209301,35,57.200001,0,70.599998,72.699997,69.699997
20160813194500,199.5,213.149994,47.209301,35,57.200001,0,70.5,72.699997,69.699997
20160813200000,199.5,213.149994,47.209301,35,57.200001,0,70.5,72.699997,69.699997
20160813201500,199.5,217.350006,48.139536,35,57.900002,0,70.599998,72.699997,69.699997
20160813203000,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160813204500,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160813210000,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160813211500,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160813213000,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160813214500,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160813220000,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160813221500,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160813223000,199.5,217.350006,48.139536,35,57.099998,0,70.400002,72.699997,69.699997
20160813224500,199.5,217.350006,48.139536,35,57.099998,0,70.400002,72.699997,69.699997
20160813230000,199.5,213.149994,47.209301,35,57.099998,0,70.400002,72.699997,69.699997
20160813231500,199.5,213.149994,47.209301,35,57.099998,0,70.400002,72.699997,69.699997
20160813233000,199.5,213.149994,47.209301,35,57.099998,0,70.400002,72.699997,69.699997
20160813234500,199.5,217.350006,48.139536,35,57.099998,0,70.400002,72.699997,69.699997
20160814000000,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160814001500,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160814003000,199.5,217.350006,48.139536,35,57.099998,0,70.5,72.699997,69.699997
20160814004500,199.5,217.350006,48.139536,35,57.099998,0,70.599998,72.699997,69.699997
20160814010000,199.5,217.350006,48.139536,35,57.099998,0,70.599998,72.699997,69.699997
20160814011500,199.5,217.350006,48.139536,35,57.099998,0,70.599998,72.699997,69.699997
20160814013000,199.5,217.350006,48.139536,35,57.099998,0,70.599998,72.699997,69.699997
20160814014500,199.5,217.350006,48.139536,35,57.099998,0,70.599998,72.699997,69.699997
20160814020000,199.5,217.350006,48.139536,35,57.099998,0,70.699997,72.699997,69.699997
20160814021500,199.5,222.600006,49.302327,35,57.099998,0,70.599998,72.300003,69.300003
20160814023000,199.5,215.25,47.674419,35,57.099998,0,70.599998,72.5,69.5
20160814024500,199.5,215.25,47.674419,35,57.099998,0,70.699997,72.5,69.5
20160814030000,199.5,215.25,47.674419,35,57.099998,0,70.699997,72.300003,69.300003
20160814031500,199.5,215.25,47.674419,35,57.099998,0,70.699997,72.300003,69.300003
20160814033000,199.5,215.25,47.674419,35,57.099998,0,70.599998,72.699997,69.699997
20160814034500,199.5,215.25,47.674419,35,57.099998,0,70.5,72.699997,69.699997
20160814040000,199.5,215.25,47.674419,35,57.099998,0,70.599998,72.699997,69.699997
20160814041500,199.5,215.25,47.674419,35,57.099998,0,70.5,72.699997,69.699997
20160814043000,199.5,215.25,47.674419,35,57.099998,0,70.400002,72.699997,69.699997
20160814044500,199.5,215.25,47.674419,35,57.099998,0,70.400002,72.699997,69.699997
20160814050000,199.5,215.25,47.674419,35,57.099998,0,70.5,72.699997,69.699997
20160814051500,199.5,215.25,47.674419,35,57.099998,0,70.5,72.300003,69.300003
20160814053000,199.5,215.25,47.674419,35,57.099998,0,70.5,72.199997,69.199997
20160814054500,199.5,215.25,47.674419,35,57.900002,0,70.5,72.300003,69.300003
20160814060000,199.5,215.25,47.674419,35,57.900002,0,70.5,72.599998,69.599998
20160814061500,199.5,215.25,47.674419,35,57.200001,0,70.5,72.599998,69.599998
20160814063000,199.5,215.25,47.674419,35,57.200001,0,70.400002,72.599998,69.599998
20160814064500,199.5,215.25,47.674419,35,57.200001,0,70.400002,72.599998,69.599998
20160814070000,199.5,215.25,47.674419,35,57.200001,0,70.400002,72.599998,69.599998
20160814071500,199.5,210.0,46.511628,34,57.200001,0,70.400002,72.599998,69.599998
20160814073000,199.5,210.0,46.511628,34,57.200001,0,70.400002,72.699997,69.699997
20160814074500,199.5,210.0,46.511628,34,57.200001,0,70.400002,72.5,69.5
20160814080000,199.5,210.0,46.511628,34,57.200001,0,70.400002,72.400002,69.400002
20160814081500,199.5,206.850006,45.813955,34,57.200001,0,70.400002,72.5,69.5
20160814083000,199.5,208.949997,46.279069,34,57.200001,0,70.5,72.300003,69.300003
20160814084500,199.5,206.850006,45.813955,34,57.200001,0,70.5,72.300003,69.300003
20160814090000,199.5,208.949997,46.279069,34,57.200001,0,70.400002,72.300003,69.300003
20160814091500,199.5,208.949997,46.279069,34,57.200001,0,70.5,72.300003,69.300003
20160814093000,199.5,208.949997,46.279069,34,57.200001,0,70.400002,72.300003,69.300003
20160814094500,199.5,213.149994,47.209301,34,57.200001,0,70.400002,72.300003,69.300003
20160814100000,199.5,210.0,46.511628,34,57.200001,0,70.400002,72.300003,69.300003
20160814101500,199.5,187.949997,41.627906,32,57.200001,0,70.300003,72.199997,69.199997
20160814103000,199.5,213.149994,47.209301,34,57.200001,0,70.400002,72.199997,69.199997
20160814104500,199.5,200.550003,44.418605,33,56.400002,0,70.400002,72.699997,69.699997
20160814110000,199.5,202.649994,44.88372,33,56.400002,0,70.400002,72.699997,69.699997
20160814111500,199.5,217.350006,48.139536,34,56.400002,0,70.400002,72.400002,69.400002
20160814113000,199.5,210.0,46.511628,34,56.400002,0,70.300003,73.0,70.0
20160814114500,199.5,213.149994,47.209301,34,56.400002,0,70.400002,73.099998,70.099998
20160814120000,199.5,210.0,46.511628,34,56.400002,0,70.5,73.099998,70.099998
20160814121500,199.5,215.25,47.674419,34,56.400002,0,70.5,73.099998,70.099998
20160814123000,199.5,210.0,46.511628,34,56.400002,0,70.5,73.5,70.5
20160814124500,199.5,213.149994,47.209301,34,56.400002,0,70.599998,73.5,70.5
20160814130000,199.5,210.0,46.511628,34,56.400002,0,70.599998,73.300003,70.300003
20160814131500,199.5,217.350006,48.139536,34,56.400002,0,70.599998,72.800003,69.800003
20160814133000,199.5,213.149994,47.209301,34,57.099998,0,70.699997,73.099998,70.099998
20160814134500,199.5,210.0,46.511628,34,57.099998,0,70.699997,73.099998,70.099998
20160814140000,199.5,210.0,46.511628,34,57.099998,0,70.699997,73.099998,70.099998
20160814141500,199.5,210.0,46.511628,34,56.5,0,70.699997,73.099998,70.099998
20160814143000,199.5,210.0,46.511628,34,56.5,0,70.800003,73.099998,70.099998
20160814144500,199.5,210.0,46.511628,34,56.5,0,70.699997,73.099998,70.099998
20160814150000,199.5,210.0,46.511628,34,56.5,0,70.699997,73.099998,70.099998
20160814151500,199.5,210.0,46.511628,34,56.5,0,70.800003,73.099998,70.099998
20160814153000,199.5,210.0,46.511628,34,56.5,0,70.800003,73.5,70.5
20160814154500,199.5,210.0,46.511628,34,56.5,0,70.800003,73.5,70.5
20160814160000,199.5,210.0,46.511628,34,56.5,0,70.900002,73.5,70.5
20160814161500,199.5,210.0,46.511628,34,56.5,0,70.900002,73.5,70.5
20160814163000,199.5,206.850006,45.813955,34,56.5,0,70.900002,73.5,70.5
20160814164500,199.5,206.850006,45.813955,34,56.5,0,70.900002,73.5,70.5
20160814170000,199.5,206.850006,45.813955,34,56.5,0,70.900002,73.5,70.5
20160814171500,199.5,206.850006,45.813955,34,56.5,0,70.900002,73.5,70.5
20160814173000,199.5,204.75,45.348837,34,56.5,0,70.900002,73.5,70.5
20160814174500,199.5,208.949997,46.279069,34,56.5,0,70.900002,73.5,70.5
20160814180000,199.5,208.949997,46.279069,34,56.5,0,70.900002,73.5,70.5
20160814181500,199.5,206.850006,45.813955,34,56.5,0,70.900002,73.5,70.5
20160814183000,199.5,206.850006,45.813955,34,56.5,0,70.900002,73.5,70.5
20160814184500,199.5,206.850006,45.813955,34,56.5,0,71.0,73.5,70.5
20160814190000,199.5,206.850006,45.813955,34,57.299999,0,71.0,73.5,70.5
20160814191500,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160814193000,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160814194500,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160814200000,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160814201500,199.5,206.850006,45.813955,34,57.299999,0,71.0,73.5,70.5
20160814203000,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160814204500,199.5,206.850006,45.813955,34,57.299999,0,71.099998,73.5,70.5
20160814210000,199.5,204.75,45.348837,34,57.299999,0,71.099998,73.5,70.5
20160814211500,199.5,206.850006,45.813955,34,57.299999,0,71.0,73.5,70.5
20160814213000,199.5,202.649994,44.88372,34,57.299999,0,71.0,73.5,70.5
20160814214500,199.5,202.649994,44.88372,34,57.299999,0,71.0,73.5,70.5
20160814220000,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160814221500,199.5,202.649994,44.88372,34,57.299999,0,71.0,73.5,70.5
20160814223000,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160814224500,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160814230000,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160814231500,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160814233000,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160814234500,199.5,206.850006,45.813955,34,57.299999,0,71.0,73.5,70.5
20160815000000,199.5,206.850006,45.813955,34,57.299999,0,71.0,73.5,70.5
20160815001500,199.5,204.75,45.348837,34,57.299999,0,71.0,73.5,70.5
20160815003000,199.5,206.850006,45.813955,34,57.299999,0,71.0,73.5,70.5
20160815004500,199.5,202.649994,44.88372,34,57.299999,0,71.0,73.5,70.5
20160815010000,199.5,208.949997,46.279069,34,57.299999,0,71.099998,73.5,70.5
20160815011500,199.5,206.850006,45.813955,34,57.299999,0,71.099998,73.5,70.5
20160815013000,199.5,206.850006,45.813955,34,57.299999,0,71.099998,73.5,70.5
20160815014500,199.5,208.949997,46.279069,34,57.299999,0,71.099998,73.5,70.5
20160815020000,199.5,206.850006,45.813955,34,57.299999,0,71.0,73.5,70.5
20160815021500,199.5,206.850006,45.813955,34,57.299999,0,71.0,73.5,70.5
20160815023000,199.5,206.850006,45.813955,34,57.299999,0,71.0,73.5,70.5
20160815024500,199.5,206.850006,45.813955,34,57.299999,0,71.0,73.5,70.5
20160815030000,199.5,208.949997,46.279069,34,57.900002,0,71.0,73.5,70.5
20160815031500,199.5,206.850006,45.813955,34,57.900002,0,71.0,73.5,70.5
20160815033000,199.5,206.850006,45.813955,34,57.099998,0,71.0,73.5,70.5
20160815034500,199.5,206.850006,45.813955,34,57.099998,0,71.0,73.5,70.5
20160815040000,199.5,204.75,45.348837,34,57.099998,0,71.0,73.5,70.5
20160815041500,199.5,208.949997,46.279069,34,57.099998,0,70.900002,73.5,70.5
20160815043000,199.5,208.949997,46.279069,34,57.099998,0,70.900002,73.5,70.5
20160815044500,199.5,206.850006,45.813955,34,57.099998,0,70.800003,73.5,70.5
20160815050000,199.5,208.949997,46.279069,34,57.099998,0,70.800003,73.5,70.5
20160815051500,199.5,208.949997,46.279069,34,58.0,0,70.800003,73.5,70.5
20160815053000,199.5,206.850006,45.813955,34,58.0,0,70.800003,73.5,70.5
20160815054500,199.5,208.949997,46.279069,34,56.799999,0,70.699997,73.5,70.5
20160815060000,199.5,206.850006,45.813955,34,56.799999,0,70.800003,73.5,70.5
20160815061500,199.5,208.949997,46.279069,34,56.799999,0,70.800003,73.5,70.5
20160815063000,199.5,208.949997,46.279069,34,56.799999,0,70.699997,73.5,70.5
20160815064500,199.5,208.949997,46.279069,34,56.799999,0,70.699997,73.5,70.5
20160815070000,199.5,208.949997,46.279069,34,57.5,0,70.699997,73.5,70.5
20160815071500,199.5,208.949997,46.279069,34,57.5,0,70.699997,73.5,70.5
20160815073000,199.5,208.949997,46.279069,34,57.5,0,70.699997,73.5,70.5
20160815074500,199.5,208.949997,46.279069,34,56.900002,0,70.800003,73.5,70.5
20160815080000,199.5,208.949997,46.279069,34,56.900002,0,70.900002,73.5,70.5
20160815081500,199.5,208.949997,46.279069,34,56.900002,0,71.0,73.5,70.5
20160815083000,199.5,206.850006,45.813955,34,56.900002,0,71.099998,73.5,70.5
20160815084500,199.5,206.850006,45.813955,34,56.900002,0,71.199997,73.5,70.5
20160815090000,199.5,206.850006,45.813955,34,56.900002,0,71.400002,73.5,70.5
20160815091500,199.5,202.649994,44.88372,34,56.900002,0,71.699997,73.5,70.5
20160815093000,199.5,204.75,45.348837,34,56.900002,0,71.699997,73.5,70.5
20160815094500,199.5,200.550003,44.418605,34,56.900002,0,71.900002,73.5,70.5
20160815100000,199.5,198.449997,43.953488,34,56.900002,0,72.099998,73.5,70.5
20160815101500,199.5,200.550003,44.418605,34,56.900002,0,72.199997,73.5,70.5
20160815103000,199.5,202.649994,44.88372,34,56.0,0,72.199997,73.5,70.5
20160815104500,199.5,200.550003,44.418605,34,56.0,0,72.199997,73.5,70.5
20160815110000,199.5,200.550003,44.418605,34,56.0,0,72.400002,73.5,70.5
20160815111500,199.5,200.550003,44.418605,34,56.0,0,72.599998,73.400002,70.400002
20160815113000,199.5,200.550003,44.418605,34,56.0,0,72.800003,73.300003,70.300003
20160815114500,199.5,198.449997,43.953488,34,56.0,0,72.900002,73.199997,70.199997
20160815120000,199.5,206.850006,45.813955,34,56.0,0,73.0,73.199997,70.199997
20160815121500,199.5,208.949997,46.279069,34,56.0,0,73.099998,73.199997,70.199997
20160815123000,199.5,208.949997,46.279069,34,56.0,0,73.199997,73.199997,70.199997
20160815124500,199.5,208.949997,46.279069,34,56.0,0,73.400002,73.199997,70.199997
20160815130000,199.5,217.350006,48.139536,35,56.0,0,73.400002,73.199997,70.199997
20160815131500,199.5,232.050003,51.39535,36,56.0,0,73.5,73.199997,70.199997
20160815133000,199.5,277.200012,61.395352,39,56.0,0,73.400002,73.099998,70.099998
20160815134500,199.5,269.850006,59.767443,39,56.0,0,73.199997,73.099998,70.099998
20160815140000,199.5,269.850006,59.767443,39,56.0,0,73.199997,73.099998,70.099998
20160815141500,199.5,269.850006,59.767443,39,56.0,0,73.300003,73.199997,70.199997
20160815143000,199.5,269.850006,59.767443,39,56.0,0,73.300003,73.199997,70.199997
20160815144500,199.5,269.850006,59.767443,39,56.0,0,73.300003,72.800003,69.800003
20160815150000,199.5,285.600006,63.255815,40,56.0,0,73.199997,73.099998,70.099998
20160815151500,199.5,285.600006,63.255815,40,56.0,0,73.199997,73.099998,70.099998
20160815153000,199.5,285.600006,63.255815,40,56.0,0,73.199997,73.099998,70.099998
20160815154500,199.5,288.75,63.953488,40,56.0,0,73.199997,73.099998,70.099998
20160815160000,199.5,301.350006,66.744187,41,56.0,0,73.099998,73.099998,70.099998
20160815161500,199.5,284.549988,63.023253,40,56.0,0,73.0,73.199997,70.199997
20160815163000,199.5,277.200012,61.395352,39,56.799999,0,72.900002,73.199997,70.199997
20160815164500,199.5,277.200012,61.395352,39,56.799999,0,72.900002,73.199997,70.199997
20160815170000,199.5,259.350006,57.441862,37,57.5,0,72.900002,73.199997,70.199997
20160815171500,199.5,259.350006,57.441862,37,57.5,0,72.900002,73.099998,70.099998
20160815173000,199.5,223.649994,49.534882,35,57.5,0,72.900002,72.800003,69.800003
20160815174500,199.5,269.850006,59.767443,38,56.799999,0,72.900002,72.699997,69.699997
20160815180000,199.5,283.5,62.790698,39,56.799999,0,72.699997,72.699997,69.699997
20160815181500,199.5,294.0,65.116279,39,56.799999,0,72.5,72.699997,69.699997
20160815183000,199.5,340.200012,75.34884,43,56.799999,0,72.400002,72.900002,69.900002
20160815184500,199.5,258.299988,57.2093,37,56.799999,0,72.5,72.699997,69.699997
20160815190000,199.5,213.149994,47.209301,34,56.799999,0,72.599998,73.099998,70.099998
20160815191500,199.5,210.0,46.511628,34,57.5,0,72.599998,73.099998,70.099998
20160815193000,199.5,210.0,46.511628,34,57.5,0,72.699997,73.099998,70.099998
20160815194500,199.5,210.0,46.511628,34,57.5,0,72.5,73.099998,70.099998
20160815200000,199.5,247.800003,54.883722,36,56.799999,0,72.400002,72.599998,69.599998
20160815201500,199.5,215.25,47.674419,34,56.799999,0,72.300003,73.099998,70.099998
20160815203000,199.5,215.25,47.674419,34,57.5,0,72.300003,73.099998,70.099998
20160815204500,199.5,215.25,47.674419,34,57.5,0,72.199997,73.5,70.5
20160815210000,199.5,215.25,47.674419,34,57.5,0,72.199997,73.5,70.5
20160815211500,199.5,215.25,47.674419,34,57.5,0,72.099998,73.5,70.5
20160815213000,199.5,215.25,47.674419,34,57.5,0,72.099998,73.5,70.5
20160815214500,199.5,215.25,47.674419,34,57.5,0,72.099998,73.5,70.5
20160815220000,199.5,215.25,47.674419,34,57.5,0,72.099998,73.5,70.5
20160815221500,199.5,215.25,47.674419,34,57.5,0,71.900002,73.5,70.5
20160815223000,199.5,215.25,47.674419,34,57.5,0,72.0,73.5,70.5
20160815224500,199.5,215.25,47.674419,34,57.5,0,71.900002,73.5,70.5
20160815230000,199.5,215.25,47.674419,34,57.5,0,71.900002,73.5,70.5
20160815231500,199.5,215.25,47.674419,34,57.5,0,71.900002,73.300003,70.300003
20160815233000,199.5,215.25,47.674419,34,57.5,0,71.800003,73.099998,70.099998
20160815234500,199.5,215.25,47.674419,34,57.5,0,71.699997,73.199997,70.199997
20160816000000,199.5,215.25,47.674419,34,57.5,0,71.699997,73.199997,70.199997
20160816001500,199.5,218.399994,48.372092,34,57.5,0,71.800003,73.199997,70.199997
20160816003000,199.5,213.149994,47.209301,34,57.5,0,71.800003,73.5,70.5
20160816004500,199.5,213.149994,47.209301,34,57.5,0,71.800003,73.5,70.5
20160816010000,199.5,210.0,46.511628,34,57.5,0,71.800003,73.5,70.5
20160816011500,199.5,210.0,46.511628,34,57.5,0,71.800003,73.5,70.5
20160816013000,199.5,238.350006,52.790699,36,57.5,0,71.800003,72.900002,69.900002
20160816014500,199.5,234.149994,51.860464,35,57.5,0,71.699997,72.699997,69.699997
20160816020000,199.5,210.0,46.511628,34,57.5,0,71.699997,73.099998,70.099998
20160816021500,199.5,210.0,46.511628,34,57.5,0,71.699997,73.099998,70.099998
20160816023000,199.5,213.149994,47.209301,34,57.5,0,71.699997,72.800003,69.800003
20160816024500,199.5,213.149994,47.209301,34,57.5,0,71.699997,73.099998,70.099998
20160816030000,199.5,213.149994,47.209301,34,57.5,0,71.599998,73.099998,70.099998
20160816031500,199.5,213.149994,47.209301,34,57.5,0,71.599998,73.099998,70.099998
20160816033000,199.5,213.149994,47.209301,34,57.5,0,71.599998,73.099998,70.099998
20160816034500,199.5,213.149994,47.209301,34,57.5,0,71.599998,72.800003,69.800003
20160816040000,199.5,217.350006,48.139536,34,57.5,0,71.400002,72.800003,69.800003
20160816041500,199.5,217.350006,48.139536,34,57.5,0,71.300003,73.199997,70.199997
20160816043000,199.5,220.5,48.837209,35,57.5,0,71.5,73.300003,70.300003
20160816044500,199.5,213.149994,47.209301,34,57.5,0,71.400002,73.199997,70.199997
20160816050000,199.5,213.149994,47.209301,34,57.5,0,71.400002,73.199997,70.199997
20160816051500,199.5,213.149994,47.209301,34,56.799999,0,71.199997,72.900002,69.900002
20160816053000,199.5,217.350006,48.139536,34,56.799999,0,71.199997,73.199997,70.199997
20160816054500,199.5,217.350006,48.139536,34,56.799999,0,71.199997,73.5,70.5
20160816060000,199.5,217.350006,48.139536,34,57.5,0,71.199997,73.5,70.5
20160816061500,199.5,217.350006,48.139536,34,57.5,0,71.199997,73.5,70.5
20160816063000,199.5,208.949997,46.279069,34,57.5,0,71.199997,73.5,70.5
20160816064500,199.5,208.949997,46.279069,34,57.5,0,71.199997,73.5,70.5
20160816070000,199.5,208.949997,46.279069,34,57.5,0,71.199997,73.5,70.5
20160816071500,199.5,208.949997,46.279069,34,57.5,0,71.199997,73.5,70.5
20160816073000,199.5,208.949997,46.279069,34,57.5,0,71.400002,73.5,70.5
20160816074500,199.5,208.949997,46.279069,34,56.700001,0,71.5,73.5,70.5
20160816080000,199.5,208.949997,46.279069,34,56.700001,0,71.699997,73.199997,70.199997
20160816081500,199.5,208.949997,46.279069,34,56.0,0,71.599998,72.699997,69.699997
20160816083000,199.5,215.25,47.674419,34,56.0,0,71.599998,73.099998,70.099998
20160816084500,199.5,215.25,47.674419,34,56.0,0,71.800003,73.199997,70.199997
20160816090000,199.5,235.199997,52.093023,36,56.0,0,72.0,72.699997,69.699997
20160816091500,199.5,217.350006,48.139536,34,56.700001,0,72.099998,73.099998,70.099998
20160816093000,199.5,234.149994,51.860464,36,56.700001,0,72.199997,73.099998,70.099998
20160816094500,199.5,274.049988,60.697672,39,56.0,0,72.099998,72.300003,69.300003
20160816100000,199.5,280.350006,62.093025,39,56.0,0,72.199997,72.699997,69.699997
20160816101500,199.5,213.149994,47.209301,34,56.0,0,72.199997,73.099998,70.099998
20160816103000,199.5,213.149994,47.209301,34,56.0,0,72.199997,72.800003,69.800003
20160816104500,199.5,222.600006,49.302327,35,56.700001,0,72.699997,72.800003,69.800003
20160816110000,199.5,226.800003,50.232559,35,56.700001,0,72.800003,72.800003,69.800003
20160816111500,199.5,226.800003,50.232559,35,56.700001,0,73.0,72.800003,69.800003
20160816113000,199.5,238.350006,52.790699,36,56.700001,0,73.099998,72.800003,69.800003
20160816114500,199.5,259.350006,57.441862,37,56.700001,0,73.0,72.800003,69.800003
20160816120000,199.5,259.350006,57.441862,37,56.0,0,72.900002,72.800003,69.800003
20160816121500,199.5,262.5,58.139535,37,56.0,0,72.800003,72.800003,69.800003
20160816123000,199.5,262.5,58.139535,37,56.0,0,72.699997,72.800003,69.800003
20160816124500,199.5,262.5,58.139535,37,56.0,0,72.699997,72.800003,69.800003
20160816130000,199.5,262.5,58.139535,37,56.0,0,72.699997,72.800003,69.800003
20160816131500,199.5,258.299988,57.2093,37,56.0,0,72.599998,72.800003,69.800003
20160816133000,199.5,258.299988,57.2093,37,56.799999,0,72.699997,72.800003,69.800003
20160816134500,199.5,253.050003,56.046512,37,56.799999,0,72.900002,72.800003,69.800003
20160816140000,199.5,274.049988,60.697672,39,56.799999,0,73.199997,72.800003,69.800003
20160816141500,199.5,274.049988,60.697672,38,56.799999,0,72.5,72.800003,69.800003
20160816143000,199.5,258.299988,57.2093,37,56.799999,0,72.400002,72.800003,69.800003
20160816144500,199.5,247.800003,54.883722,36,56.799999,0,72.599998,72.800003,69.800003
20160816150000,199.5,247.800003,54.883722,36,57.5,0,72.699997,72.800003,69.800003
20160816151500,199.5,247.800003,54.883722,36,57.5,0,72.800003,72.800003,69.800003
20160816153000,199.5,247.800003,54.883722,36,57.5,0,72.900002,72.800003,69.800003
20160816154500,199.5,247.800003,54.883722,36,56.400002,0,72.800003,72.800003,69.800003
20160816160000,199.5,247.800003,54.883722,36,56.400002,0,72.800003,72.800003,69.800003
20160816161500,199.5,247.800003,54.883722,36,56.400002,0,72.699997,72.800003,69.800003
20160816163000,199.5,242.550003,53.720931,36,56.400002,0,72.5,72.800003,69.800003
20160816164500,199.5,223.649994,49.534882,35,56.400002,0,72.400002,72.800003,69.800003
20160816170000,199.5,215.25,47.674419,34,56.400002,0,72.5,72.800003,69.800003
20160816171500,199.5,208.949997,46.279069,33,56.400002,0,72.400002,72.800003,69.800003
20160816173000,199.5,208.949997,46.279069,33,57.099998,0,72.400002,72.800003,69.800003
20160816174500,199.5,208.949997,46.279069,33,57.099998,0,72.400002,72.800003,69.800003
20160816180000,199.5,208.949997,46.279069,33,57.099998,0,72.400002,72.800003,69.800003
20160816181500,199.5,206.850006,45.813955,33,57.099998,0,72.400002,72.800003,69.800003
20160816183000,199.5,208.949997,46.279069,33,57.099998,0,72.400002,72.800003,69.800003
20160816184500,199.5,208.949997,46.279069,33,57.099998,0,72.300003,72.800003,69.800003
20160816190000,199.5,208.949997,46.279069,33,57.099998,0,72.300003,72.800003,69.800003
20160816191500,199.5,206.850006,45.813955,33,57.099998,0,72.199997,72.800003,69.800003
20160816193000,199.5,208.949997,46.279069,33,57.099998,0,72.199997,72.800003,69.800003
20160816194500,199.5,208.949997,46.279069,33,57.099998,0,72.199997,72.800003,69.800003
20160816200000,199.5,206.850006,45.813955,33,57.099998,0,72.099998,72.800003,69.800003
20160816201500,199.5,206.850006,45.813955,33,57.099998,0,72.0,72.800003,69.800003
20160816203000,199.5,206.850006,45.813955,33,57.099998,0,71.900002,72.800003,69.800003
20160816204500,199.5,206.850006,45.813955,33,57.099998,0,71.800003,72.800003,69.800003
20160816210000,199.5,206.850006,45.813955,33,57.099998,0,71.699997,72.800003,69.800003
20160816211500,199.5,206.850006,45.813955,33,57.099998,0,71.699997,72.800003,69.800003
20160816213000,199.5,206.850006,45.813955,33,57.099998,0,71.599998,72.800003,69.800003
20160816214500,199.5,206.850006,45.813955,33,57.099998,0,71.5,72.800003,69.800003
20160816220000,199.5,206.850006,45.813955,33,57.099998,0,71.400002,72.800003,69.800003
20160816221500,199.5,206.850006,45.813955,33,57.099998,0,71.400002,72.800003,69.800003
20160816223000,199.5,206.850006,45.813955,33,57.099998,0,71.300003,72.800003,69.800003
20160816224500,199.5,206.850006,45.813955,33,57.099998,0,71.300003,72.800003,69.800003
20160816230000,199.5,208.949997,46.279069,33,57.099998,0,71.199997,72.800003,69.800003
20160816231500,199.5,206.850006,45.813955,33,57.099998,0,71.099998,72.800003,69.800003
20160816233000,199.5,208.949997,46.279069,33,57.099998,0,71.099998,72.800003,69.800003
20160816234500,199.5,208.949997,46.279069,33,57.099998,0,71.0,72.800003,69.800003
20160817000000,199.5,208.949997,46.279069,33,57.099998,0,71.0,72.800003,69.800003
20160817001500,199.5,208.949997,46.279069,33,57.099998,0,71.099998,72.800003,69.800003
20160817003000,199.5,204.75,45.348837,33,57.099998,0,71.099998,72.800003,69.800003
20160817004500,199.5,208.949997,46.279069,33,57.099998,0,71.0,72.800003,69.800003
20160817010000,199.5,208.949997,46.279069,33,57.099998,0,71.0,72.800003,69.800003
20160817011500,199.5,242.550003,53.720931,6,57.099998,0,70.0,72.699997,69.699997
20160817013000,199.5,208.949997,46.279069,35,57.099998,0,70.699997,72.699997,69.699997
20160817014500,199.5,215.25,47.674419,35,57.099998,0,70.699997,72.699997,69.699997
20160817020000,199.5,215.25,47.674419,35,57.099998,0,70.699997,72.699997,69.699997
20160817021500,199.5,218.399994,48.372092,35,57.099998,0,70.699997,72.699997,69.699997
20160817023000,199.5,210.0,46.511628,34,57.099998,0,70.699997,72.699997,69.699997
20160817024500,199.5,210.0,46.511628,34,57.099998,0,70.699997,72.699997,69.699997
20160817030000,199.5,210.0,46.511628,34,57.099998,0,70.699997,72.699997,69.699997
20160817031500,199.5,213.149994,47.209301,34,57.099998,0,70.599998,72.699997,69.699997
20160817033000,199.5,213.149994,47.209301,34,57.099998,0,70.599998,72.699997,69.699997
20160817034500,199.5,213.149994,47.209301,34,57.099998,0,70.5,72.699997,69.699997
20160817040000,199.5,213.149994,47.209301,34,57.099998,0,70.599998,72.699997,69.699997
20160817041500,199.5,213.149994,47.209301,34,57.099998,0,70.400002,72.699997,69.699997
20160817043000,199.5,210.0,46.511628,34,57.099998,0,70.300003,72.699997,69.699997
20160817044500,199.5,213.149994,47.209301,34,57.099998,0,70.300003,72.699997,69.699997
20160817050000,199.5,213.149994,47.209301,34,57.099998,0,70.300003,72.699997,69.699997
20160817051500,199.5,213.149994,47.209301,34,57.099998,0,70.300003,72.699997,69.699997
20160817053000,199.5,213.149994,47.209301,34,57.099998,0,70.300003,72.699997,69.699997
20160817054500,199.5,213.149994,47.209301,34,57.099998,0,70.300003,72.699997,69.699997
20160817060000,199.5,213.149994,47.209301,34,57.099998,0,70.199997,72.699997,69.699997
20160817061500,199.5,190.050003,42.093024,34,57.099998,0,70.300003,72.699997,69.699997
20160817063000,199.5,187.949997,41.627906,34,57.099998,0,70.300003,72.699997,69.699997
20160817064500,199.5,187.949997,41.627906,34,57.099998,0,70.400002,72.699997,69.699997
20160817070000,199.5,392.700012,86.976747,47,56.400002,0,70.099998,70.400002,67.400002
20160817071500,199.5,222.600006,49.302327,38,56.400002,0,70.0,72.199997,69.199997
20160817073000,199.5,210.0,46.511628,38,56.400002,0,70.199997,73.099998,70.099998
20160817074500,199.5,210.0,46.511628,38,57.099998,0,70.400002,73.099998,70.099998
20160817080000,199.5,206.850006,45.813955,38,57.099998,0,70.599998,73.099998,70.099998
20160817081500,199.5,204.75,45.348837,38,57.099998,0,70.900002,73.099998,70.099998
20160817083000,199.5,202.649994,44.88372,38,57.099998,0,71.0,73.099998,70.099998
20160817084500,199.5,218.399994,48.372092,39,57.099998,0,71.199997,73.099998,70.099998
20160817090000,199.5,215.25,47.674419,39,57.099998,0,71.400002,73.099998,70.099998
20160817091500,199.5,215.25,47.674419,39,56.299999,0,71.599998,73.099998,70.099998
20160817093000,199.5,210.0,46.511628,39,56.299999,0,71.800003,73.099998,70.099998
20160817094500,199.5,210.0,46.511628,39,56.299999,0,71.900002,73.099998,70.099998
20160817100000,199.5,210.0,46.511628,39,56.299999,0,72.0,73.199997,70.199997
20160817101500,199.5,239.399994,53.023254,42,56.299999,0,72.599998,73.099998,70.099998
20160817103000,199.5,338.100006,74.883722,50,55.599998,0,73.5,73.099998,70.099998
20160817104500,199.5,374.850006,83.023257,53,55.599998,0,73.599998,73.5,70.5
20160817110000,199.5,363.299988,80.465114,53,55.599998,0,73.800003,73.5,70.5
20160817111500,199.5,431.549988,95.581393,61,56.299999,0,74.0,73.099998,70.099998
20160817113000,199.5,431.549988,95.581393,58,56.299999,0,74.099998,73.099998,70.099998
20160817114500,199.5,404.25,89.534884,56,55.200001,0,74.300003,73.300003,70.300003
20160817120000,199.5,298.200012,66.046514,45,55.900002,0,73.199997,73.5,70.5
20160817121500,199.5,271.950012,60.232561,43,55.900002,0,73.199997,73.5,70.5
20160817123000,199.5,248.850006,55.11628,41,55.900002,0,73.099998,73.5,70.5
20160817124500,199.5,244.649994,54.186045,41,55.900002,0,73.199997,73.5,70.5
20160817130000,199.5,244.649994,54.186045,41,55.900002,0,73.199997,73.5,70.5
20160817131500,199.5,229.949997,50.930232,40,56.700001,0,73.199997,73.5,70.5
20160817133000,199.5,223.649994,49.534882,40,56.700001,0,73.199997,73.5,70.5
20160817134500,199.5,210.0,46.511628,39,56.700001,0,73.199997,73.5,70.5
20160817140000,199.5,210.0,46.511628,39,56.700001,0,73.300003,73.199997,70.199997
20160817141500,199.5,244.649994,54.186045,41,56.700001,0,73.400002,73.099998,70.099998
20160817143000,199.5,244.649994,54.186045,40,56.700001,0,73.300003,73.099998,70.099998
20160817144500,199.5,239.399994,53.023254,40,56.700001,0,73.099998,73.099998,70.099998
20160817150000,199.5,242.550003,53.720931,40,56.700001,0,73.099998,73.099998,70.099998
20160817151500,199.5,256.200012,56.744189,41,56.700001,0,73.0,73.099998,70.099998
20160817153000,199.5,252.0,55.813953,41,56.700001,0,73.0,73.099998,70.099998
20160817154500,199.5,248.850006,55.11628,41,57.5,0,73.0,73.099998,70.099998
20160817160000,199.5,248.850006,55.11628,41,57.5,0,73.0,73.099998,70.099998
20160817161500,199.5,248.850006,55.11628,41,57.5,0,72.900002,73.099998,70.099998
20160817163000,199.5,241.5,53.488372,40,57.5,0,72.800003,73.099998,70.099998
20160817164500,199.5,223.649994,49.534882,39,57.5,0,72.699997,73.099998,70.099998
20160817170000,199.5,206.850006,45.813955,38,56.799999,0,72.699997,73.099998,70.099998
20160817171500,199.5,208.949997,46.279069,38,56.799999,0,72.599998,73.099998,70.099998
20160817173000,199.5,206.850006,45.813955,38,56.799999,0,72.599998,73.099998,70.099998
20160817174500,199.5,208.949997,46.279069,38,56.799999,0,72.599998,73.099998,70.099998
20160817180000,199.5,206.850006,45.813955,38,57.5,0,72.599998,73.099998,70.099998
20160817181500,199.5,256.200012,56.744189,42,57.5,0,72.400002,72.199997,69.199997
20160817183000,199.5,217.350006,48.139536,38,57.5,0,72.400002,72.800003,69.800003
20160817184500,199.5,217.350006,48.139536,38,57.5,0,72.400002,72.800003,69.800003
20160817190000,199.5,217.350006,48.139536,38,57.5,0,72.400002,72.800003,69.800003
20160817191500,199.5,210.0,46.511628,38,57.5,0,72.300003,72.800003,69.800003
20160817193000,199.5,210.0,46.511628,38,57.5,0,72.300003,73.099998,70.099998
20160817194500,199.5,210.0,46.511628,38,57.5,0,72.400002,73.099998,70.099998
20160817200000,199.5,210.0,46.511628,38,57.5,0,72.300003,73.099998,70.099998
20160817201500,199.5,210.0,46.511628,38,57.5,0,72.300003,73.099998,70.099998
20160817203000,199.5,210.0,46.511628,38,57.5,0,72.199997,73.199997,70.199997
20160817204500,199.5,242.550003,53.720931,40,56.799999,0,71.800003,72.800003,69.800003
20160817210000,199.5,213.149994,47.209301,38,56.799999,0,71.599998,73.099998,70.099998
20160817211500,199.5,210.0,46.511628,38,56.799999,0,71.699997,73.099998,70.099998
20160817213000,199.5,328.649994,72.790696,48,56.799999,0,71.400002,71.300003,68.300003
20160817214500,199.5,218.399994,48.372092,39,56.799999,0,71.300003,72.599998,69.599998
20160817220000,199.5,252.0,55.813953,41,56.799999,0,71.0,72.699997,69.699997
20160817221500,199.5,210.0,46.511628,38,57.5,0,70.900002,72.199997,69.199997
20160817223000,199.5,210.0,46.511628,38,57.5,0,71.199997,72.199997,69.199997
20160817224500,199.5,210.0,46.511628,38,57.5,0,71.199997,72.199997,69.199997
20160817230000,199.5,222.600006,49.302327,39,57.5,0,70.800003,71.400002,68.400002
20160817231500,199.5,253.050003,56.046512,41,56.900002,0,70.699997,72.199997,69.199997
20160817233000,199.5,325.5,72.093023,48,56.900002,0,70.400002,70.900002,67.900002
20160817234500,199.5,235.199997,52.093023,40,56.900002,0,70.5,71.300003,68.300003
20160818000000,199.5,218.399994,48.372092,38,56.900002,0,70.800003,71.300003,68.300003
20160818001500,199.5,215.25,47.674419,38,56.900002,0,70.800003,71.300003,68.300003
20160818003000,199.5,218.399994,48.372092,38,57.599998,0,70.900002,70.900002,67.900002
20160818004500,199.5,222.600006,49.302327,39,57.599998,0,71.0,70.800003,67.800003
20160818010000,199.5,222.600006,49.302327,39,57.599998,0,70.900002,70.800003,67.800003
20160818011500,199.5,215.25,47.674419,38,57.599998,0,70.900002,71.900002,68.900002
20160818013000,199.5,247.800003,54.883722,41,56.799999,0,70.599998,71.800003,68.800003
20160818014500,199.5,217.350006,48.139536,38,56.799999,0,70.599998,72.300003,69.300003
20160818020000,199.5,217.350006,48.139536,38,56.799999,0,70.599998,72.699997,69.699997
20160818021500,199.5,217.350006,48.139536,38,56.799999,0,70.699997,73.099998,70.099998
20160818023000,199.5,213.149994,47.209301,38,56.799999,0,70.699997,72.800003,69.800003
20160818024500,199.5,213.149994,47.209301,38,56.799999,0,70.699997,73.099998,70.099998
20160818030000,199.5,217.350006,48.139536,38,57.5,0,70.599998,72.699997,69.699997
20160818031500,199.5,217.350006,48.139536,39,57.5,0,70.5,72.300003,69.300003
20160818033000,199.5,217.350006,48.139536,38,57.5,0,70.599998,72.699997,69.699997
20160818034500,199.5,413.700012,91.62791,57,56.400002,0,70.0,70.400002,67.400002
20160818040000,199.5,213.149994,47.209301,38,56.400002,0,70.199997,71.800003,68.800003
20160818041500,199.5,213.149994,47.209301,38,57.599998,0,70.300003,71.800003,68.800003
20160818043000,199.5,213.149994,47.209301,38,57.599998,0,70.400002,72.199997,69.199997
20160818044500,199.5,213.149994,47.209301,38,57.599998,0,70.400002,72.199997,69.199997
20160818050000,199.5,210.0,46.511628,38,57.599998,0,70.400002,72.199997,69.199997
20160818051500,199.5,213.149994,47.209301,38,57.599998,0,70.300003,71.800003,68.800003
20160818053000,199.5,213.149994,47.209301,38,57.599998,0,70.300003,72.199997,69.199997
20160818054500,199.5,213.149994,47.209301,38,57.599998,0,70.300003,72.199997,69.199997
20160818060000,199.5,213.149994,47.209301,38,57.599998,0,70.300003,72.199997,69.199997
20160818061500,199.5,213.149994,47.209301,38,57.599998,0,70.300003,72.199997,69.199997
20160818063000,199.5,213.149994,47.209301,38,56.900002,0,70.199997,72.199997,69.199997
20160818064500,199.5,218.399994,48.372092,38,57.5,0,70.199997,72.199997,69.199997
20160818070000,199.5,218.399994,48.372092,38,57.5,0,70.199997,72.099998,69.099998
20160818071500,199.5,213.149994,47.209301,38,57.5,0,70.199997,72.300003,69.300003
20160818073000,199.5,208.949997,46.279069,38,57.5,0,70.300003,73.0,70.0
20160818074500,199.5,206.850006,45.813955,38,56.700001,0,70.400002,72.800003,69.800003
20160818080000,199.5,208.949997,46.279069,38,56.700001,0,70.699997,72.800003,69.800003
20160818081500,199.5,213.149994,47.209301,39,56.700001,0,70.900002,72.699997,69.699997
20160818083000,199.5,213.149994,47.209301,39,56.700001,0,71.300003,72.699997,69.699997
20160818084500,199.5,217.350006,48.139536,35,56.700001,0,71.699997,72.800003,69.800003
20160818090000,199.5,247.800003,54.883722,37,56.0,0,71.800003,72.300003,69.300003
20160818091500,199.5,380.100006,84.186048,47,56.0,0,71.800003,71.199997,68.199997
20160818093000,199.5,270.899994,59.999999,39,56.0,0,72.099998,72.199997,69.199997
20160818094500,199.5,275.100006,60.930234,40,56.0,0,72.199997,72.199997,69.199997
20160818100000,199.5,275.100006,60.930234,40,56.0,0,72.199997,72.199997,69.199997
20160818101500,199.5,275.100006,60.930234,40,56.0,0,72.199997,72.199997,69.199997
20160818103000,199.5,275.100006,60.930234,40,56.0,0,72.300003,72.199997,69.199997
20160818104500,199.5,363.299988,80.465114,46,55.200001,0,73.099998,72.199997,69.199997
20160818110000,199.5,412.649994,91.395347,50,55.200001,0,72.900002,72.199997,69.199997
20160818111500,199.5,431.549988,95.581393,53,55.900002,0,73.300003,72.199997,69.199997
20160818113000,199.5,404.25,89.534884,50,55.900002,0,72.800003,72.199997,69.199997
20160818114500,199.5,339.149994,75.116278,44,55.900002,0,72.199997,72.199997,69.199997
20160818120000,199.5,339.149994,75.116278,44,55.900002,0,72.199997,72.199997,69.199997
20160818121500,199.5,362.25,80.232558,46,55.900002,0,72.199997,72.199997,69.199997
20160818123000,199.5,349.649994,77.441859,45,55.900002,0,72.099998,72.300003,69.300003
20160818124500,199.5,295.049988,65.348835,41,55.900002,0,71.900002,72.300003,69.300003
20160818130000,199.5,271.950012,60.232561,40,55.900002,0,72.0,72.300003,69.300003
20160818131500,199.5,282.450012,62.558142,40,55.900002,0,72.099998,72.300003,69.300003
20160818133000,199.5,275.100006,60.930234,40,55.900002,0,72.199997,72.300003,69.300003
20160818134500,199.5,275.100006,60.930234,40,56.700001,0,72.400002,72.300003,69.300003
20160818140000,199.5,275.100006,60.930234,40,56.700001,0,72.400002,72.300003,69.300003
20160818141500,199.5,275.100006,60.930234,40,57.5,0,72.400002,72.300003,69.300003
20160818143000,199.5,275.100006,60.930234,40,56.799999,0,72.400002,72.300003,69.300003
20160818144500,199.5,275.100006,60.930234,40,56.799999,0,72.300003,72.300003,69.300003
20160818150000,199.5,282.450012,62.558142,40,56.799999,0,72.300003,72.300003,69.300003
20160818151500,199.5,277.200012,61.395352,40,56.799999,0,72.199997,72.300003,69.300003
20160818153000,199.5,318.149994,70.465115,43,57.5,0,72.099998,72.199997,69.199997
20160818154500,199.5,318.149994,70.465115,43,57.5,0,71.900002,71.800003,68.800003
20160818160000,199.5,318.149994,70.465115,42,56.799999,0,71.900002,71.800003,68.800003
20160818161500,199.5,311.850006,69.069769,42,56.799999,0,71.800003,72.199997,69.199997
20160818163000,199.5,295.049988,65.348835,41,56.799999,0,71.599998,71.800003,68.800003
20160818164500,199.5,309.75,68.604651,42,56.799999,0,71.5,71.800003,68.800003
20160818170000,199.5,296.100006,65.581397,42,56.799999,0,71.400002,70.800003,67.800003
20160818171500,199.5,336.0,74.418605,44,56.799999,0,71.199997,71.300003,68.300003
20160818173000,199.5,215.25,47.674419,35,56.799999,0,71.199997,73.5,70.5
20160818174500,199.5,215.25,47.674419,35,56.799999,0,71.400002,73.900002,70.900002
20160818180000,199.5,215.25,47.674419,35,57.5,0,71.5,73.900002,70.900002
20160818181500,199.5,215.25,47.674419,35,57.5,0,71.400002,73.900002,70.900002
20160818183000,199.5,215.25,47.674419,35,57.5,0,71.5,73.900002,70.900002
20160818184500,199.5,215.25,47.674419,35,57.5,0,71.400002,73.900002,70.900002
20160818190000,199.5,215.25,47.674419,35,57.5,0,71.400002,73.900002,70.900002
20160818191500,199.5,215.25,47.674419,35,57.5,0,71.300003,73.900002,70.900002
20160818193000,199.5,215.25,47.674419,35,57.5,0,71.300003,73.900002,70.900002
20160818194500,199.5,215.25,47.674419,35,57.5,0,71.199997,73.900002,70.900002
20160818200000,199.5,215.25,47.674419,35,57.5,0,71.199997,73.900002,70.900002
20160818201500,199.5,215.25,47.674419,35,57.5,0,71.0,73.900002,70.900002
20160818203000,199.5,215.25,47.674419,35,57.5,0,71.0,73.900002,70.900002
20160818204500,199.5,215.25,47.674419,35,57.5,0,71.0,73.900002,70.900002
20160818210000,199.5,215.25,47.674419,35,57.5,0,70.900002,73.900002,70.900002
20160818211500,199.5,215.25,47.674419,35,57.5,0,70.900002,73.900002,70.900002
20160818213000,199.5,215.25,47.674419,35,57.5,0,70.900002,73.900002,70.900002
20160818214500,199.5,215.25,47.674419,35,57.5,0,70.900002,73.900002,70.900002
20160818220000,199.5,215.25,47.674419,35,57.5,0,70.800003,73.900002,70.900002
20160818221500,199.5,218.399994,48.372092,35,57.5,0,70.800003,73.900002,70.900002
20160818223000,199.5,218.399994,48.372092,35,57.5,0,70.800003,73.900002,70.900002
20160818224500,199.5,215.25,47.674419,35,57.5,0,70.800003,73.900002,70.900002
20160818230000,199.5,215.25,47.674419,35,57.5,0,70.699997,73.900002,70.900002
20160818231500,199.5,215.25,47.674419,35,57.5,0,70.699997,73.900002,70.900002
20160818233000,199.5,215.25,47.674419,35,57.5,0,70.699997,73.900002,70.900002
20160818234500,199.5,215.25,47.674419,35,57.5,0,70.699997,73.900002,70.900002
20160819000000,199.5,215.25,47.674419,35,57.5,0,70.699997,73.900002,70.900002
20160819001500,199.5,218.399994,48.372092,35,57.5,0,70.699997,73.900002,70.900002
20160819003000,199.5,218.399994,48.372092,35,57.5,0,70.800003,73.900002,70.900002
20160819004500,199.5,218.399994,48.372092,35,57.5,0,70.800003,73.900002,70.900002
20160819010000,199.5,218.399994,48.372092,35,57.5,0,70.800003,73.900002,70.900002
20160819011500,199.5,210.0,46.511628,35,57.5,0,70.800003,73.900002,70.900002
20160819013000,199.5,210.0,46.511628,35,57.5,0,70.800003,73.900002,70.900002
20160819014500,199.5,210.0,46.511628,35,57.5,0,70.800003,73.900002,70.900002
20160819020000,199.5,210.0,46.511628,35,57.5,0,70.800003,73.900002,70.900002
20160819021500,199.5,210.0,46.511628,35,57.5,0,70.699997,73.900002,70.900002
20160819023000,199.5,206.850006,45.813955,35,57.5,0,70.699997,73.900002,70.900002
20160819024500,199.5,210.0,46.511628,35,57.5,0,70.699997,73.900002,70.900002
20160819030000,199.5,210.0,46.511628,35,57.5,0,70.699997,73.900002,70.900002
20160819031500,199.5,210.0,46.511628,35,57.5,0,70.699997,73.900002,70.900002
20160819033000,199.5,210.0,46.511628,35,57.5,0,70.699997,73.900002,70.900002
20160819034500,199.5,210.0,46.511628,35,57.5,0,70.699997,73.900002,70.900002
