PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819040000,199.5,210.0,46.511628,35,57.5,0,70.699997,73.900002,70.900002
20160819041500,199.5,210.0,46.511628,35,57.5,100,70.5,73.900002,70.900002
20160819043000,199.5,213.149994,47.209301,35,57.5,100,70.5,73.900002,70.900002
20160819044500,199.5,213.149994,47.209301,35,58.299999,100,70.5,73.900002,70.900002
20160819050000,199.5,210.0,46.511628,35,60.299999,100,70.5,73.900002,70.900002
20160819051500,199.5,210.0,46.511628,35,64.0,100,70.599998,73.900002,70.900002
20160819053000,199.5,213.149994,47.209301,35,64.0,100,70.699997,73.900002,70.900002
20160819054500,199.5,213.149994,47.209301,35,64.0,100,70.699997,73.900002,70.900002
20160819060000,199.5,210.0,46.511628,35,64.0,100,70.699997,73.800003,70.800003
20160819061500,199.5,210.0,46.511628,35,63.200001,100,70.699997,73.900002,70.900002
20160819063000,199.5,210.0,46.511628,35,59.599998,100,70.599998,73.599998,70.599998
20160819064500,199.5,210.0,46.511628,35,59.599998,0,70.5,73.099998,70.099998
20160819070000,199.5,210.0,46.511628,35,59.599998,0,70.5,73.5,70.5
20160819071500,199.5,213.149994,47.209301,35,59.599998,0,70.5,73.5,70.5
20160819073000,199.5,213.149994,47.209301,35,58.799999,0,70.599998,73.5,70.5
20160819074500,199.5,213.149994,47.209301,35,58.799999,0,70.699997,73.5,70.5
20160819080000,199.5,210.0,46.511628,35,57.599998,0,70.800003,73.5,70.5
20160819081500,199.5,215.25,47.674419,35,57.599998,0,70.900002,73.5,70.5
20160819083000,199.5,210.0,46.511628,35,57.599998,0,71.0,73.5,70.5
20160819084500,199.5,213.149994,47.209301,35,57.599998,0,71.300003,73.5,70.5
20160819090000,199.5,210.0,46.511628,35,57.599998,0,71.400002,73.5,70.5
20160819091500,199.5,210.0,46.511628,35,56.799999,0,71.599998,73.5,70.5
20160819093000,199.5,210.0,46.511628,35,56.799999,0,71.699997,73.5,70.5
20160819094500,199.5,202.649994,44.88372,35,56.799999,0,71.900002,73.5,70.5
20160819100000,199.5,206.850006,45.813955,35,56.799999,0,72.099998,73.5,70.5
20160819101500,199.5,206.850006,45.813955,35,57.5,0,72.099998,73.5,70.5
20160819103000,199.5,206.850006,45.813955,35,57.5,0,72.300003,73.5,70.5
20160819104500,199.5,204.75,45.348837,35,57.5,0,72.400002,73.5,70.5
20160819110000,199.5,206.850006,45.813955,35,57.5,0,72.400002,73.5,70.5
20160819111500,199.5,208.949997,46.279069,35,56.799999,0,72.400002,73.5,70.5
20160819113000,199.5,206.850006,45.813955,35,56.799999,0,72.800003,73.5,70.5
20160819114500,199.5,208.949997,46.279069,35,56.0,0,72.900002,73.5,70.5
20160819120000,199.5,204.75,45.348837,35,56.0,0,72.900002,73.5,70.5
20160819121500,199.5,202.649994,44.88372,35,56.700001,0,72.900002,73.5,70.5
20160819123000,199.5,202.649994,44.88372,35,56.700001,0,73.0,73.5,70.5
20160819124500,199.5,202.649994,44.88372,35,56.700001,0,73.099998,73.5,70.5
20160819130000,199.5,202.649994,44.88372,35,56.700001,0,73.099998,73.5,70.5
20160819131500,199.5,200.550003,44.418605,35,56.700001,0,73.199997,73.5,70.5
20160819133000,199.5,200.550003,44.418605,35,56.700001,0,72.900002,73.5,70.5
20160819134500,199.5,202.649994,44.88372,35,56.700001,0,72.599998,73.5,70.5
20160819140000,199.5,202.649994,44.88372,35,56.700001,0,72.400002,73.5,70.5
20160819141500,199.5,200.550003,44.418605,35,57.5,0,72.400002,73.5,70.5
20160819143000,199.5,202.649994,44.88372,35,57.5,0,72.5,73.5,70.5
20160819144500,199.5,202.649994,44.88372,35,57.5,0,72.400002,73.5,70.5
20160819150000,199.5,204.75,45.348837,35,57.5,0,72.400002,73.599998,70.599998
20160819151500,199.5,202.649994,44.88372,35,57.5,0,72.5,73.599998,70.599998
20160819153000,199.5,204.75,45.348837,35,57.5,0,72.400002,73.599998,70.599998
20160819154500,199.5,204.75,45.348837,35,57.5,0,72.5,73.599998,70.599998
20160819160000,199.5,202.649994,44.88372,35,57.5,0,72.599998,73.599998,70.599998
20160819161500,199.5,202.649994,44.88372,35,58.200001,0,72.599998,73.599998,70.599998
20160819163000,199.5,204.75,45.348837,35,58.200001,0,72.400002,73.599998,70.599998
20160819164500,199.5,206.850006,45.813955,35,58.200001,0,72.400002,73.599998,70.599998
20160819170000,199.5,215.25,47.674419,35,58.200001,0,72.300003,73.599998,70.599998
20160819171500,199.5,215.25,47.674419,35,57.599998,0,72.300003,73.599998,70.599998
20160819173000,199.5,210.0,46.511628,35,57.599998,0,72.300003,73.599998,70.599998
20160819174500,199.5,210.0,46.511628,35,57.599998,0,72.199997,73.599998,70.599998
20160819180000,199.5,213.149994,47.209301,35,57.599998,0,72.199997,73.599998,70.599998
20160819181500,199.5,210.0,46.511628,35,57.599998,0,72.199997,73.599998,70.599998
20160819183000,199.5,210.0,46.511628,35,57.599998,0,72.199997,73.599998,70.599998
20160819184500,199.5,213.149994,47.209301,35,57.599998,0,72.199997,73.599998,70.599998
20160819190000,199.5,213.149994,47.209301,35,57.599998,0,72.0,73.599998,70.599998
20160819191500,199.5,210.0,46.511628,35,57.599998,0,72.0,73.599998,70.599998
20160819193000,199.5,210.0,46.511628,35,57.599998,0,71.900002,73.599998,70.599998
20160819194500,199.5,210.0,46.511628,35,57.599998,0,71.800003,73.599998,70.599998
20160819200000,199.5,210.0,46.511628,35,57.599998,0,71.699997,73.599998,70.599998
20160819201500,199.5,210.0,46.511628,35,57.599998,0,71.699997,73.599998,70.599998
20160819203000,199.5,210.0,46.511628,35,57.599998,0,71.699997,73.599998,70.599998
20160819204500,199.5,210.0,46.511628,35,57.599998,0,71.5,73.599998,70.599998
20160819210000,199.5,210.0,46.511628,35,57.599998,0,71.400002,73.599998,70.599998
20160819211500,199.5,210.0,46.511628,35,57.599998,0,71.400002,73.599998,70.599998
20160819213000,199.5,210.0,46.511628,35,57.599998,0,71.300003,73.599998,70.599998
20160819214500,199.5,210.0,46.511628,35,58.299999,0,71.300003,73.599998,70.599998
20160819220000,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.599998,70.599998
20160819221500,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.599998,70.599998
20160819223000,199.5,210.0,46.511628,35,57.599998,0,71.099998,73.599998,70.599998
20160819224500,199.5,210.0,46.511628,35,58.299999,0,71.099998,73.599998,70.599998
20160819230000,199.5,210.0,46.511628,35,58.299999,0,71.099998,73.599998,70.599998
20160819231500,199.5,210.0,46.511628,35,58.299999,0,71.0,73.599998,70.599998
20160819233000,199.5,210.0,46.511628,35,58.299999,0,70.900002,73.599998,70.599998
20160819234500,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.599998,70.599998
20160820000000,199.5,210.0,46.511628,35,58.299999,0,71.0,73.599998,70.599998
20160820001500,199.5,210.0,46.511628,35,58.299999,0,71.0,73.599998,70.599998
20160820003000,199.5,210.0,46.511628,35,58.299999,0,71.0,73.599998,70.599998
20160820004500,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.599998,70.599998
20160820010000,199.5,210.0,46.511628,35,58.299999,0,70.900002,73.599998,70.599998
20160820011500,199.5,190.050003,42.093024,10,58.299999,0,70.5,73.599998,70.599998
20160820013000,199.5,196.350006,43.488373,34,58.299999,0,70.800003,73.599998,70.599998
20160820014500,199.5,196.350006,43.488373,34,58.299999,0,70.800003,73.599998,70.599998
20160820020000,199.5,202.649994,44.88372,34,58.299999,0,70.800003,73.599998,70.599998
20160820021500,199.5,202.649994,44.88372,34,58.299999,0,70.900002,73.599998,70.599998
20160820023000,199.5,202.649994,44.88372,34,58.299999,0,70.900002,73.599998,70.599998
20160820024500,199.5,202.649994,44.88372,34,58.299999,0,71.0,73.599998,70.599998
20160820030000,199.5,202.649994,44.88372,34,58.299999,0,71.0,73.599998,70.599998
20160820031500,199.5,202.649994,44.88372,34,58.299999,0,71.0,73.599998,70.599998
20160820033000,199.5,202.649994,44.88372,34,58.299999,0,70.900002,73.599998,70.599998
20160820034500,199.5,204.75,45.348837,34,58.299999,0,70.900002,73.599998,70.599998
20160820040000,199.5,204.75,45.348837,34,58.299999,0,70.900002,73.599998,70.599998
20160820041500,199.5,204.75,45.348837,34,57.599998,0,70.800003,73.599998,70.599998
20160820043000,199.5,204.75,45.348837,34,57.599998,0,70.699997,73.599998,70.599998
20160820044500,199.5,204.75,45.348837,34,57.599998,0,70.699997,73.599998,70.599998
20160820050000,199.5,204.75,45.348837,34,58.299999,0,70.699997,73.599998,70.599998
20160820051500,199.5,206.850006,45.813955,34,58.299999,0,70.699997,73.599998,70.599998
20160820053000,199.5,206.850006,45.813955,34,58.299999,0,70.699997,73.599998,70.599998
20160820054500,199.5,204.75,45.348837,34,58.299999,0,70.599998,73.599998,70.599998
20160820060000,199.5,204.75,45.348837,34,58.299999,0,70.699997,73.599998,70.599998
20160820061500,199.5,204.75,45.348837,34,58.299999,0,70.599998,73.599998,70.599998
20160820063000,199.5,204.75,45.348837,34,58.299999,0,70.5,73.599998,70.599998
20160820064500,199.5,204.75,45.348837,34,58.299999,0,70.5,73.599998,70.599998
20160820070000,199.5,206.850006,45.813955,34,58.299999,0,70.5,73.599998,70.599998
20160820071500,199.5,206.850006,45.813955,34,58.299999,0,70.5,73.599998,70.599998
20160820073000,199.5,204.75,45.348837,34,58.299999,0,70.5,73.599998,70.599998
20160820074500,199.5,206.850006,45.813955,34,58.299999,0,70.5,73.599998,70.599998
20160820080000,199.5,206.850006,45.813955,34,57.599998,0,70.5,73.599998,70.599998
20160820081500,199.5,206.850006,45.813955,34,57.599998,0,70.5,73.599998,70.599998
20160820083000,199.5,208.949997,46.279069,34,57.599998,0,70.400002,73.599998,70.599998
20160820084500,199.5,208.949997,46.279069,34,56.799999,0,70.400002,73.599998,70.599998
20160820090000,199.5,208.949997,46.279069,34,56.799999,0,70.400002,73.599998,70.599998
20160820091500,199.5,208.949997,46.279069,34,56.799999,100,70.300003,73.599998,70.599998
20160820093000,199.5,208.949997,46.279069,34,56.799999,100,70.300003,73.599998,70.599998
20160820094500,199.5,208.949997,46.279069,34,56.799999,100,70.400002,73.599998,70.599998
20160820100000,199.5,208.949997,46.279069,34,56.799999,100,70.300003,73.599998,70.599998
20160820101500,199.5,208.949997,46.279069,34,56.799999,100,70.300003,73.599998,70.599998
20160820103000,199.5,213.149994,47.209301,34,57.5,100,70.300003,73.599998,70.599998
20160820104500,199.5,210.0,46.511628,34,58.299999,100,70.5,73.599998,70.599998
20160820110000,199.5,213.149994,47.209301,34,58.299999,100,70.5,73.599998,70.599998
20160820111500,199.5,206.850006,45.813955,34,59.799999,100,70.599998,73.599998,70.599998
20160820113000,199.5,208.949997,46.279069,34,59.799999,100,70.599998,73.599998,70.599998
20160820114500,199.5,208.949997,46.279069,34,59.099998,100,70.699997,73.599998,70.599998
20160820120000,199.5,206.850006,45.813955,34,59.099998,100,70.699997,73.599998,70.599998
20160820121500,199.5,206.850006,45.813955,34,59.099998,100,70.800003,73.599998,70.599998
20160820123000,199.5,204.75,45.348837,34,58.0,0,70.900002,73.599998,70.599998
20160820124500,199.5,204.75,45.348837,34,57.099998,0,70.800003,73.599998,70.599998
20160820130000,199.5,204.75,45.348837,34,57.099998,0,70.800003,73.599998,70.599998
20160820131500,199.5,204.75,45.348837,34,57.099998,0,70.800003,73.599998,70.599998
20160820133000,199.5,204.75,45.348837,34,57.099998,0,70.900002,73.599998,70.599998
20160820134500,199.5,202.649994,44.88372,34,57.099998,0,71.0,73.599998,70.599998
20160820140000,199.5,204.75,45.348837,34,57.099998,0,71.0,73.599998,70.599998
20160820141500,199.5,202.649994,44.88372,34,57.099998,0,71.0,73.599998,70.599998
20160820143000,199.5,202.649994,44.88372,34,57.099998,0,71.099998,73.599998,70.599998
20160820144500,199.5,204.75,45.348837,34,57.099998,0,71.099998,73.599998,70.599998
20160820150000,199.5,202.649994,44.88372,34,57.099998,0,71.099998,73.599998,70.599998
20160820151500,199.5,200.550003,44.418605,34,57.099998,0,71.199997,73.599998,70.599998
20160820153000,199.5,202.649994,44.88372,34,57.099998,0,71.199997,73.599998,70.599998
20160820154500,199.5,200.550003,44.418605,34,57.099998,0,71.199997,73.599998,70.599998
20160820160000,199.5,200.550003,44.418605,34,57.099998,0,71.300003,73.599998,70.599998
20160820161500,199.5,200.550003,44.418605,34,57.099998,0,71.199997,73.599998,70.599998
20160820163000,199.5,202.649994,44.88372,34,57.099998,0,71.300003,73.599998,70.599998
20160820164500,199.5,198.449997,43.953488,34,57.099998,0,71.300003,73.599998,70.599998
20160820170000,199.5,200.550003,44.418605,34,57.099998,0,71.300003,73.599998,70.599998
20160820171500,199.5,200.550003,44.418605,34,58.0,0,71.300003,73.599998,70.599998
20160820173000,199.5,200.550003,44.418605,34,58.0,0,71.300003,73.599998,70.599998
20160820174500,199.5,200.550003,44.418605,34,58.0,0,71.400002,73.599998,70.599998
20160820180000,199.5,198.449997,43.953488,34,58.0,0,71.400002,73.599998,70.599998
20160820181500,199.5,198.449997,43.953488,34,58.0,0,71.400002,73.599998,70.599998
20160820183000,199.5,200.550003,44.418605,34,58.0,0,71.400002,73.599998,70.599998
20160820184500,199.5,200.550003,44.418605,34,58.0,0,71.400002,73.599998,70.599998
20160820190000,199.5,198.449997,43.953488,34,58.0,0,71.300003,73.599998,70.599998
20160820191500,199.5,198.449997,43.953488,34,58.0,0,71.300003,73.599998,70.599998
20160820193000,199.5,198.449997,43.953488,34,58.0,0,71.300003,73.599998,70.599998
20160820194500,199.5,198.449997,43.953488,34,58.0,0,71.300003,73.599998,70.599998
20160820200000,199.5,196.350006,43.488373,34,58.0,0,71.300003,73.599998,70.599998
20160820201500,199.5,196.350006,43.488373,34,58.0,0,71.300003,73.599998,70.599998
20160820203000,199.5,196.350006,43.488373,34,58.0,0,71.199997,73.599998,70.599998
20160820204500,199.5,196.350006,43.488373,34,58.0,0,71.199997,73.599998,70.599998
20160820210000,199.5,196.350006,43.488373,34,58.0,0,71.199997,73.599998,70.599998
20160820211500,199.5,198.449997,43.953488,34,58.0,0,71.199997,73.599998,70.599998
20160820213000,199.5,196.350006,43.488373,34,58.0,0,71.099998,73.599998,70.599998
20160820214500,199.5,198.449997,43.953488,34,58.0,0,71.099998,73.599998,70.599998
20160820220000,199.5,198.449997,43.953488,34,58.0,0,71.0,73.599998,70.599998
20160820221500,199.5,198.449997,43.953488,34,58.599998,0,71.0,73.599998,70.599998
20160820223000,199.5,196.350006,43.488373,34,58.599998,0,71.0,73.599998,70.599998
20160820224500,199.5,198.449997,43.953488,34,58.599998,0,71.0,73.599998,70.599998
20160820230000,199.5,198.449997,43.953488,34,58.599998,0,70.900002,73.599998,70.599998
20160820231500,199.5,200.550003,44.418605,34,58.599998,0,71.0,73.599998,70.599998
20160820233000,199.5,200.550003,44.418605,34,58.599998,0,70.900002,73.599998,70.599998
20160820234500,199.5,200.550003,44.418605,34,58.599998,0,70.900002,73.599998,70.599998
20160821000000,199.5,200.550003,44.418605,34,58.599998,0,70.900002,73.599998,70.599998
20160821001500,199.5,200.550003,44.418605,34,58.599998,0,70.900002,73.599998,70.599998
20160821003000,199.5,200.550003,44.418605,34,58.599998,0,70.800003,73.599998,70.599998
20160821004500,199.5,202.649994,44.88372,34,58.599998,0,71.0,73.599998,70.599998
20160821010000,199.5,202.649994,44.88372,34,58.599998,0,71.0,73.599998,70.599998
20160821011500,199.5,202.649994,44.88372,34,58.599998,0,70.900002,73.599998,70.599998
20160821013000,199.5,202.649994,44.88372,34,58.599998,0,70.900002,73.599998,70.599998
20160821014500,199.5,202.649994,44.88372,34,58.599998,0,70.900002,73.599998,70.599998
20160821020000,199.5,202.649994,44.88372,34,58.599998,0,70.900002,73.599998,70.599998
20160821021500,199.5,202.649994,44.88372,34,58.599998,0,70.800003,73.599998,70.599998
20160821023000,199.5,202.649994,44.88372,34,58.599998,0,70.800003,73.599998,70.599998
20160821024500,199.5,204.75,45.348837,34,58.599998,0,70.800003,73.599998,70.599998
20160821030000,199.5,202.649994,44.88372,34,58.599998,0,70.800003,73.599998,70.599998
20160821031500,199.5,204.75,45.348837,34,58.599998,0,70.800003,73.599998,70.599998
20160821033000,199.5,202.649994,44.88372,34,58.599998,0,70.699997,73.599998,70.599998
20160821034500,199.5,202.649994,44.88372,34,58.599998,0,70.699997,73.599998,70.599998
20160821040000,199.5,204.75,45.348837,34,58.599998,0,70.699997,73.599998,70.599998
20160821041500,199.5,202.649994,44.88372,34,58.599998,0,70.699997,73.599998,70.599998
20160821043000,199.5,204.75,45.348837,34,58.599998,0,70.699997,73.599998,70.599998
20160821044500,199.5,206.850006,45.813955,34,58.599998,0,70.5,73.599998,70.599998
20160821050000,199.5,204.75,45.348837,34,58.599998,0,70.5,73.599998,70.599998
20160821051500,199.5,206.850006,45.813955,34,58.0,0,70.5,73.599998,70.599998
20160821053000,199.5,204.75,45.348837,34,58.0,0,70.400002,73.599998,70.599998
20160821054500,199.5,206.850006,45.813955,34,58.0,0,70.400002,73.599998,70.599998
20160821060000,199.5,204.75,45.348837,34,58.0,100,70.300003,73.599998,70.599998
20160821061500,199.5,208.949997,46.279069,34,58.0,100,70.300003,73.599998,70.599998
20160821063000,199.5,204.75,45.348837,34,58.700001,100,70.300003,73.599998,70.599998
20160821064500,199.5,204.75,45.348837,34,58.700001,100,70.400002,73.599998,70.599998
20160821070000,199.5,206.850006,45.813955,34,58.700001,100,70.400002,73.599998,70.599998
20160821071500,199.5,206.850006,45.813955,34,58.700001,100,70.5,73.599998,70.599998
20160821073000,199.5,204.75,45.348837,34,58.099998,100,70.400002,73.599998,70.599998
20160821074500,199.5,204.75,45.348837,34,58.099998,100,70.400002,73.599998,70.599998
20160821080000,199.5,206.850006,45.813955,34,58.099998,100,70.400002,73.599998,70.599998
20160821081500,199.5,210.0,46.511628,34,58.099998,100,70.400002,73.599998,70.599998
20160821083000,199.5,210.0,46.511628,34,57.200001,100,70.300003,73.599998,70.599998
20160821084500,199.5,210.0,46.511628,34,57.200001,100,70.300003,73.599998,70.599998
20160821090000,199.5,210.0,46.511628,34,57.200001,100,70.300003,73.599998,70.599998
20160821091500,199.5,210.0,46.511628,34,57.200001,100,70.300003,73.599998,70.599998
20160821093000,199.5,210.0,46.511628,34,57.900002,100,70.400002,73.599998,70.599998
20160821094500,199.5,210.0,46.511628,34,57.900002,100,70.400002,73.599998,70.599998
20160821100000,199.5,210.0,46.511628,34,57.900002,100,70.400002,73.599998,70.599998
20160821101500,199.5,210.0,46.511628,34,57.200001,100,70.400002,73.599998,70.599998
20160821103000,199.5,210.0,46.511628,34,57.900002,100,70.5,73.599998,70.599998
20160821104500,199.5,210.0,46.511628,34,57.900002,100,70.5,73.599998,70.599998
20160821110000,199.5,210.0,46.511628,34,57.900002,100,70.599998,73.599998,70.599998
20160821111500,199.5,210.0,46.511628,34,57.900002,100,70.699997,73.599998,70.599998
20160821113000,199.5,206.850006,45.813955,34,57.900002,100,70.699997,73.599998,70.599998
20160821114500,199.5,208.949997,46.279069,34,57.900002,100,70.800003,73.599998,70.599998
20160821120000,199.5,206.850006,45.813955,34,57.900002,100,70.800003,73.599998,70.599998
20160821121500,199.5,204.75,45.348837,34,57.200001,100,70.800003,73.599998,70.599998
20160821123000,199.5,206.850006,45.813955,34,57.200001,100,70.800003,73.599998,70.599998
20160821124500,199.5,206.850006,45.813955,34,57.200001,0,70.900002,73.599998,70.599998
20160821130000,199.5,204.75,45.348837,34,57.200001,0,70.900002,73.599998,70.599998
20160821131500,199.5,204.75,45.348837,34,57.200001,0,70.900002,73.599998,70.599998
20160821133000,199.5,204.75,45.348837,34,57.200001,0,70.900002,73.599998,70.599998
20160821134500,199.5,204.75,45.348837,34,57.200001,0,71.0,73.599998,70.599998
20160821140000,199.5,206.850006,45.813955,34,57.200001,0,71.099998,73.599998,70.599998
20160821141500,199.5,204.75,45.348837,34,57.200001,0,71.199997,73.599998,70.599998
20160821143000,199.5,202.649994,44.88372,34,57.200001,0,71.199997,73.599998,70.599998
20160821144500,199.5,202.649994,44.88372,34,57.200001,0,71.099998,73.599998,70.599998
20160821150000,199.5,202.649994,44.88372,34,57.200001,0,71.199997,73.599998,70.599998
20160821151500,199.5,202.649994,44.88372,34,57.200001,0,71.199997,73.599998,70.599998
20160821153000,199.5,202.649994,44.88372,34,57.200001,0,71.199997,73.599998,70.599998
20160821154500,199.5,200.550003,44.418605,34,57.200001,0,71.199997,73.599998,70.599998
20160821160000,199.5,202.649994,44.88372,34,57.200001,0,71.199997,73.599998,70.599998
20160821161500,199.5,200.550003,44.418605,34,57.200001,0,71.300003,73.599998,70.599998
20160821163000,199.5,200.550003,44.418605,34,57.200001,0,71.199997,73.599998,70.599998
20160821164500,199.5,200.550003,44.418605,34,57.200001,0,71.300003,73.599998,70.599998
20160821170000,199.5,200.550003,44.418605,34,57.200001,0,71.300003,73.599998,70.599998
20160821171500,199.5,200.550003,44.418605,34,57.200001,0,71.300003,73.599998,70.599998
20160821173000,199.5,200.550003,44.418605,34,57.900002,0,71.300003,73.599998,70.599998
20160821174500,199.5,200.550003,44.418605,34,57.900002,0,71.300003,73.599998,70.599998
20160821180000,199.5,200.550003,44.418605,34,57.900002,0,71.300003,73.599998,70.599998
20160821181500,199.5,198.449997,43.953488,34,57.900002,0,71.300003,73.599998,70.599998
20160821183000,199.5,200.550003,44.418605,34,57.900002,0,71.300003,73.599998,70.599998
20160821184500,199.5,198.449997,43.953488,34,57.900002,0,71.300003,73.599998,70.599998
20160821190000,199.5,200.550003,44.418605,34,58.700001,0,71.199997,73.599998,70.599998
20160821191500,199.5,200.550003,44.418605,34,58.700001,0,71.199997,73.599998,70.599998
20160821193000,199.5,198.449997,43.953488,34,58.700001,0,71.300003,73.599998,70.599998
20160821194500,199.5,196.350006,43.488373,34,58.700001,0,71.199997,73.599998,70.599998
20160821200000,199.5,198.449997,43.953488,34,58.700001,0,71.199997,73.599998,70.599998
20160821201500,199.5,198.449997,43.953488,34,58.700001,0,71.199997,73.599998,70.599998
20160821203000,199.5,198.449997,43.953488,34,58.700001,0,71.199997,73.599998,70.599998
20160821204500,199.5,198.449997,43.953488,34,58.700001,0,71.099998,73.599998,70.599998
20160821210000,199.5,198.449997,43.953488,34,58.700001,0,71.099998,73.599998,70.599998
20160821211500,199.5,198.449997,43.953488,34,58.700001,0,71.0,73.599998,70.599998
20160821213000,199.5,198.449997,43.953488,34,58.700001,0,70.900002,73.599998,70.599998
20160821214500,199.5,202.649994,44.88372,34,58.700001,0,70.900002,73.599998,70.599998
20160821220000,199.5,200.550003,44.418605,34,58.700001,0,70.800003,73.599998,70.599998
20160821221500,199.5,200.550003,44.418605,34,58.700001,0,70.900002,73.599998,70.599998
20160821223000,199.5,200.550003,44.418605,34,58.700001,0,70.900002,73.599998,70.599998
20160821224500,199.5,200.550003,44.418605,34,58.700001,0,70.800003,73.599998,70.599998
20160821230000,199.5,200.550003,44.418605,34,58.700001,0,70.800003,73.599998,70.599998
20160821231500,199.5,200.550003,44.418605,34,58.700001,0,70.699997,73.599998,70.599998
20160821233000,199.5,200.550003,44.418605,34,58.700001,0,70.699997,73.599998,70.599998
20160821234500,199.5,202.649994,44.88372,34,58.700001,0,70.699997,73.599998,70.599998
20160822000000,199.5,202.649994,44.88372,34,58.700001,0,70.699997,73.599998,70.599998
20160822001500,199.5,200.550003,44.418605,34,58.700001,0,70.699997,73.599998,70.599998
20160822003000,199.5,200.550003,44.418605,34,58.700001,0,70.699997,73.599998,70.599998
20160822004500,199.5,200.550003,44.418605,34,58.700001,0,70.699997,73.599998,70.599998
20160822010000,199.5,204.75,45.348837,34,58.700001,0,70.699997,73.599998,70.599998
20160822011500,199.5,202.649994,44.88372,34,58.700001,0,70.699997,73.599998,70.599998
20160822013000,199.5,202.649994,44.88372,34,58.700001,0,70.699997,73.599998,70.599998
20160822014500,199.5,204.75,45.348837,34,58.700001,0,70.699997,73.599998,70.599998
20160822020000,199.5,204.75,45.348837,34,58.700001,0,70.699997,73.599998,70.599998
20160822021500,199.5,204.75,45.348837,34,58.700001,0,70.599998,73.599998,70.599998
20160822023000,199.5,204.75,45.348837,34,58.700001,0,70.599998,73.599998,70.599998
20160822024500,199.5,204.75,45.348837,34,58.0,0,70.5,73.599998,70.599998
20160822030000,199.5,204.75,45.348837,34,58.0,0,70.5,73.599998,70.599998
20160822031500,199.5,204.75,45.348837,34,58.0,0,70.5,73.599998,70.599998
20160822033000,199.5,206.850006,45.813955,34,58.0,0,70.5,73.599998,70.599998
20160822034500,199.5,204.75,45.348837,34,58.700001,0,70.5,73.599998,70.599998
20160822040000,199.5,206.850006,45.813955,34,58.700001,0,70.400002,73.599998,70.599998
20160822041500,199.5,206.850006,45.813955,34,58.700001,100,70.300003,73.599998,70.599998
20160822043000,199.5,206.850006,45.813955,34,58.700001,100,70.300003,73.599998,70.599998
20160822044500,199.5,206.850006,45.813955,34,58.700001,100,70.300003,73.599998,70.599998
20160822050000,199.5,208.949997,46.279069,34,58.700001,100,70.199997,73.599998,70.599998
20160822051500,199.5,208.949997,46.279069,34,59.799999,100,70.199997,73.599998,70.599998
20160822053000,199.5,208.949997,46.279069,34,62.299999,100,70.300003,73.599998,70.599998
20160822054500,199.5,208.949997,46.279069,34,63.5,100,70.400002,73.599998,70.599998
20160822060000,199.5,208.949997,46.279069,34,63.5,100,70.400002,73.599998,70.599998
20160822061500,199.5,206.850006,45.813955,34,63.5,100,70.5,73.599998,70.599998
20160822063000,199.5,208.949997,46.279069,34,63.5,100,70.400002,73.599998,70.599998
20160822064500,199.5,208.949997,46.279069,34,63.5,100,70.5,73.599998,70.599998
20160822070000,199.5,208.949997,46.279069,34,63.5,100,70.400002,73.599998,70.599998
20160822071500,199.5,208.949997,46.279069,34,63.5,100,70.5,73.599998,70.599998
20160822073000,199.5,208.949997,46.279069,34,63.5,100,70.599998,73.599998,70.599998
20160822074500,199.5,206.850006,45.813955,34,63.5,100,70.599998,73.599998,70.599998
20160822080000,199.5,208.949997,46.279069,34,63.5,100,70.800003,73.599998,70.599998
20160822081500,199.5,206.850006,45.813955,34,61.200001,0,71.0,73.599998,70.599998
20160822083000,199.5,204.75,45.348837,34,58.799999,0,70.900002,73.599998,70.599998
20160822084500,199.5,204.75,45.348837,34,58.799999,0,71.199997,73.599998,70.599998
20160822090000,199.5,198.449997,43.953488,34,58.799999,0,71.300003,73.599998,70.599998
20160822091500,199.5,194.25,43.023256,34,58.799999,0,71.400002,73.599998,70.599998
20160822093000,199.5,196.350006,43.488373,34,58.0,0,71.400002,73.599998,70.599998
20160822094500,199.5,194.25,43.023256,34,58.0,0,71.5,73.599998,70.599998
20160822100000,199.5,213.149994,47.209301,35,58.0,0,71.800003,73.599998,70.599998
20160822101500,199.5,213.149994,47.209301,35,58.0,0,71.800003,73.599998,70.599998
20160822103000,199.5,213.149994,47.209301,35,58.0,0,72.099998,73.599998,70.599998
20160822104500,199.5,309.75,68.604651,43,56.700001,0,73.5,73.599998,70.599998
20160822110000,199.5,239.399994,53.023254,37,56.700001,0,72.800003,73.599998,70.599998
20160822111500,199.5,217.350006,48.139536,36,56.700001,0,72.800003,73.599998,70.599998
20160822113000,199.5,287.700012,63.720933,41,56.700001,0,74.099998,73.599998,70.599998
20160822114500,199.5,266.700012,59.06977,39,56.700001,0,73.099998,73.599998,70.599998
20160822120000,199.5,258.299988,57.2093,39,56.700001,0,73.300003,73.599998,70.599998
20160822121500,199.5,244.649994,54.186045,38,56.700001,0,73.300003,73.599998,70.599998
20160822123000,199.5,229.949997,50.930232,37,56.700001,0,73.300003,73.599998,70.599998
20160822124500,199.5,215.25,47.674419,36,57.5,0,73.099998,73.599998,70.599998
20160822130000,199.5,210.0,46.511628,36,57.5,0,73.199997,73.599998,70.599998
20160822131500,199.5,210.0,46.511628,36,58.299999,0,73.300003,73.599998,70.599998
20160822133000,199.5,213.149994,47.209301,36,58.299999,0,73.5,73.599998,70.599998
20160822134500,199.5,217.350006,48.139536,36,58.299999,0,73.5,73.599998,70.599998
20160822140000,199.5,217.350006,48.139536,36,58.299999,0,73.400002,73.599998,70.599998
20160822141500,199.5,222.600006,49.302327,36,58.299999,0,73.5,73.599998,70.599998
20160822143000,199.5,222.600006,49.302327,36,58.299999,0,73.400002,73.599998,70.599998
20160822144500,199.5,226.800003,50.232559,36,58.299999,0,73.400002,73.599998,70.599998
20160822150000,199.5,223.649994,49.534882,36,58.299999,0,73.300003,73.599998,70.599998
20160822151500,199.5,223.649994,49.534882,36,58.299999,0,73.400002,73.599998,70.599998
20160822153000,199.5,223.649994,49.534882,36,58.299999,0,73.400002,73.599998,70.599998
20160822154500,199.5,217.350006,48.139536,35,58.299999,0,73.300003,73.599998,70.599998
20160822160000,199.5,217.350006,48.139536,35,58.299999,0,73.199997,73.599998,70.599998
20160822161500,199.5,217.350006,48.139536,35,58.299999,0,73.0,73.599998,70.599998
20160822163000,199.5,213.149994,47.209301,35,58.299999,0,72.900002,73.599998,70.599998
20160822164500,199.5,210.0,46.511628,34,57.599998,0,72.699997,73.599998,70.599998
20160822170000,199.5,210.0,46.511628,34,57.599998,0,72.699997,73.599998,70.599998
20160822171500,199.5,210.0,46.511628,34,57.599998,0,72.599998,73.599998,70.599998
20160822173000,199.5,206.850006,45.813955,34,57.599998,0,72.599998,73.599998,70.599998
20160822174500,199.5,208.949997,46.279069,34,57.599998,0,72.5,73.599998,70.599998
20160822180000,199.5,208.949997,46.279069,34,57.599998,0,72.5,73.599998,70.599998
20160822181500,199.5,208.949997,46.279069,34,58.299999,0,72.400002,73.599998,70.599998
20160822183000,199.5,206.850006,45.813955,34,58.299999,0,72.5,73.599998,70.599998
20160822184500,199.5,206.850006,45.813955,34,58.299999,0,72.5,73.599998,70.599998
20160822190000,199.5,206.850006,45.813955,34,58.299999,0,72.300003,73.599998,70.599998
20160822191500,199.5,208.949997,46.279069,34,58.299999,0,72.199997,73.599998,70.599998
20160822193000,199.5,208.949997,46.279069,34,58.299999,0,72.199997,73.599998,70.599998
20160822194500,199.5,208.949997,46.279069,34,58.299999,0,72.099998,73.599998,70.599998
20160822200000,199.5,206.850006,45.813955,34,58.299999,0,72.0,73.599998,70.599998
20160822201500,199.5,206.850006,45.813955,34,58.299999,0,71.900002,73.599998,70.599998
20160822203000,199.5,206.850006,45.813955,34,58.299999,0,71.900002,73.599998,70.599998
20160822204500,199.5,206.850006,45.813955,34,58.299999,0,71.800003,73.599998,70.599998
20160822210000,199.5,206.850006,45.813955,34,58.299999,0,71.699997,73.599998,70.599998
20160822211500,199.5,206.850006,45.813955,34,58.299999,0,71.699997,73.599998,70.599998
20160822213000,199.5,206.850006,45.813955,34,58.299999,0,71.599998,73.599998,70.599998
20160822214500,199.5,206.850006,45.813955,34,58.299999,0,71.5,73.599998,70.599998
20160822220000,199.5,206.850006,45.813955,34,58.299999,0,71.5,73.599998,70.599998
20160822221500,199.5,206.850006,45.813955,34,58.299999,0,71.599998,73.599998,70.599998
20160822223000,199.5,204.75,45.348837,34,58.299999,0,71.400002,73.599998,70.599998
20160822224500,199.5,204.75,45.348837,34,58.299999,0,71.400002,73.599998,70.599998
20160822230000,199.5,204.75,45.348837,34,58.299999,0,71.400002,73.599998,70.599998
20160822231500,199.5,204.75,45.348837,34,58.299999,0,71.300003,73.599998,70.599998
20160822233000,199.5,206.850006,45.813955,34,58.299999,0,71.300003,73.599998,70.599998
20160822234500,199.5,206.850006,45.813955,34,58.299999,0,71.199997,73.599998,70.599998
20160823000000,199.5,206.850006,45.813955,34,58.299999,0,71.300003,73.599998,70.599998
20160823001500,199.5,206.850006,45.813955,34,58.299999,0,71.300003,73.599998,70.599998
20160823003000,199.5,204.75,45.348837,34,58.299999,0,71.300003,73.599998,70.599998
20160823004500,199.5,204.75,45.348837,34,58.299999,0,71.300003,73.599998,70.599998
20160823010000,199.5,204.75,45.348837,34,58.299999,0,71.300003,73.599998,70.599998
20160823011500,199.5,206.850006,45.813955,34,58.299999,0,71.300003,73.599998,70.599998
20160823013000,199.5,208.949997,46.279069,34,58.299999,0,71.300003,73.599998,70.599998
20160823014500,199.5,204.75,45.348837,34,58.299999,0,71.300003,73.599998,70.599998
20160823020000,199.5,208.949997,46.279069,34,58.299999,0,71.199997,73.599998,70.599998
20160823021500,199.5,206.850006,45.813955,34,58.299999,0,71.199997,73.599998,70.599998
20160823023000,199.5,206.850006,45.813955,34,58.299999,0,71.199997,73.599998,70.599998
20160823024500,199.5,206.850006,45.813955,34,58.299999,0,71.199997,73.599998,70.599998
20160823030000,199.5,206.850006,45.813955,34,58.299999,0,71.199997,73.599998,70.599998
20160823031500,199.5,206.850006,45.813955,34,58.299999,0,71.099998,73.599998,70.599998
20160823033000,199.5,202.649994,44.88372,34,58.299999,0,71.099998,73.599998,70.599998
20160823034500,199.5,206.850006,45.813955,34,58.299999,0,71.099998,73.599998,70.599998
20160823040000,199.5,208.949997,46.279069,34,58.299999,0,71.0,73.599998,70.599998
20160823041500,199.5,208.949997,46.279069,34,58.299999,0,71.0,73.599998,70.599998
20160823043000,199.5,206.850006,45.813955,34,58.299999,0,70.900002,73.599998,70.599998
20160823044500,199.5,204.75,45.348837,34,58.299999,0,70.900002,73.599998,70.599998
20160823050000,199.5,206.850006,45.813955,34,58.299999,0,70.800003,73.599998,70.599998
20160823051500,199.5,204.75,45.348837,34,58.299999,0,70.800003,73.599998,70.599998
20160823053000,199.5,208.949997,46.279069,34,58.299999,0,70.800003,73.599998,70.599998
20160823054500,199.5,206.850006,45.813955,34,58.299999,0,70.699997,73.599998,70.599998
20160823060000,199.5,206.850006,45.813955,34,58.299999,0,70.699997,73.599998,70.599998
20160823061500,199.5,208.949997,46.279069,34,58.299999,0,70.699997,73.599998,70.599998
20160823063000,199.5,208.949997,46.279069,34,58.299999,0,70.699997,73.599998,70.599998
20160823064500,199.5,206.850006,45.813955,34,58.299999,0,70.699997,73.599998,70.599998
20160823070000,199.5,210.0,46.511628,34,58.299999,0,70.699997,73.599998,70.599998
20160823071500,199.5,210.0,46.511628,34,58.299999,0,70.699997,73.599998,70.599998
20160823073000,199.5,198.449997,43.953488,34,58.299999,0,70.699997,73.599998,70.599998
20160823074500,199.5,198.449997,43.953488,34,58.299999,0,70.400002,73.599998,70.599998
20160823080000,199.5,204.75,45.348837,34,58.299999,0,70.400002,73.599998,70.599998
20160823081500,199.5,202.649994,44.88372,34,57.599998,0,71.0,73.599998,70.599998
20160823083000,199.5,196.350006,43.488373,34,58.900002,0,71.300003,73.599998,70.599998
20160823084500,199.5,196.350006,43.488373,34,58.900002,0,71.800003,73.599998,70.599998
20160823090000,199.5,198.449997,43.953488,34,58.0,0,71.800003,73.599998,70.599998
20160823091500,199.5,200.550003,44.418605,34,56.799999,0,71.800003,73.599998,70.599998
20160823093000,199.5,198.449997,43.953488,34,56.799999,0,71.900002,73.599998,70.599998
20160823094500,199.5,200.550003,44.418605,34,56.799999,0,72.0,73.599998,70.599998
20160823100000,199.5,196.350006,43.488373,34,56.799999,0,72.099998,73.599998,70.599998
20160823101500,199.5,198.449997,43.953488,34,57.400002,0,72.300003,73.599998,70.599998
20160823103000,199.5,196.350006,43.488373,34,57.400002,0,72.400002,73.599998,70.599998
20160823104500,199.5,196.350006,43.488373,34,57.400002,0,72.599998,73.599998,70.599998
20160823110000,199.5,198.449997,43.953488,34,57.400002,0,72.699997,73.599998,70.599998
20160823111500,199.5,204.75,45.348837,35,57.400002,0,72.800003,73.599998,70.599998
20160823113000,199.5,202.649994,44.88372,35,56.799999,0,72.900002,73.599998,70.599998
20160823114500,199.5,206.850006,45.813955,35,56.799999,0,72.900002,73.599998,70.599998
20160823120000,199.5,206.850006,45.813955,35,56.799999,0,72.900002,73.599998,70.599998
20160823121500,199.5,215.25,47.674419,36,56.799999,0,73.199997,73.599998,70.599998
20160823123000,199.5,238.350006,52.790699,37,56.799999,0,73.400002,73.699997,70.699997
20160823124500,199.5,218.399994,48.372092,36,56.799999,0,73.400002,73.699997,70.699997
20160823130000,199.5,218.399994,48.372092,36,56.799999,0,73.5,73.699997,70.699997
20160823131500,199.5,218.399994,48.372092,36,56.799999,0,73.800003,73.699997,70.699997
20160823133000,199.5,218.399994,48.372092,36,56.799999,0,73.5,73.699997,70.699997
20160823134500,199.5,213.149994,47.209301,35,56.799999,0,73.400002,73.599998,70.599998
20160823140000,199.5,217.350006,48.139536,35,56.799999,0,73.5,73.599998,70.599998
20160823141500,199.5,217.350006,48.139536,35,56.799999,0,73.599998,73.599998,70.599998
20160823143000,199.5,210.0,46.511628,35,56.799999,0,73.599998,73.599998,70.599998
20160823144500,199.5,213.149994,47.209301,35,56.799999,0,73.599998,73.599998,70.599998
20160823150000,199.5,213.149994,47.209301,35,57.5,0,73.599998,73.599998,70.599998
20160823151500,199.5,210.0,46.511628,35,57.5,0,73.699997,73.599998,70.599998
20160823153000,199.5,210.0,46.511628,35,57.5,0,73.699997,73.599998,70.599998
20160823154500,199.5,210.0,46.511628,35,57.5,0,73.800003,73.599998,70.599998
20160823160000,199.5,210.0,46.511628,35,57.5,0,73.800003,73.599998,70.599998
20160823161500,199.5,210.0,46.511628,35,57.5,0,73.599998,73.599998,70.599998
20160823163000,199.5,210.0,46.511628,35,57.5,0,73.400002,73.599998,70.599998
20160823164500,199.5,217.350006,48.139536,35,57.5,0,73.400002,73.599998,70.599998
20160823170000,199.5,210.0,46.511628,34,57.5,0,73.300003,73.599998,70.599998
20160823171500,199.5,206.850006,45.813955,34,57.5,0,73.199997,73.599998,70.599998
20160823173000,199.5,206.850006,45.813955,34,57.5,0,73.199997,73.599998,70.599998
20160823174500,199.5,210.0,46.511628,34,57.5,0,73.099998,73.599998,70.599998
20160823180000,199.5,210.0,46.511628,34,57.5,0,73.099998,73.599998,70.599998
20160823181500,199.5,210.0,46.511628,34,57.5,0,73.0,73.599998,70.599998
20160823183000,199.5,210.0,46.511628,34,57.5,0,72.900002,73.599998,70.599998
20160823184500,199.5,210.0,46.511628,34,57.5,0,72.900002,73.599998,70.599998
20160823190000,199.5,210.0,46.511628,34,57.5,0,72.800003,73.599998,70.599998
20160823191500,199.5,206.850006,45.813955,34,57.5,0,72.800003,73.599998,70.599998
20160823193000,199.5,210.0,46.511628,34,57.5,0,72.699997,73.599998,70.599998
20160823194500,199.5,210.0,46.511628,34,57.5,0,72.699997,73.599998,70.599998
20160823200000,199.5,210.0,46.511628,34,57.5,0,72.599998,73.599998,70.599998
20160823201500,199.5,210.0,46.511628,34,57.5,0,72.5,73.599998,70.599998
20160823203000,199.5,206.850006,45.813955,34,57.5,0,72.400002,73.599998,70.599998
20160823204500,199.5,206.850006,45.813955,34,57.5,0,72.400002,73.599998,70.599998
20160823210000,199.5,206.850006,45.813955,34,57.5,0,72.300003,73.599998,70.599998
20160823211500,199.5,208.949997,46.279069,34,57.5,0,72.300003,73.599998,70.599998
20160823213000,199.5,204.75,45.348837,34,57.5,0,72.199997,73.599998,70.599998
20160823214500,199.5,206.850006,45.813955,34,57.5,0,72.199997,73.599998,70.599998
20160823220000,199.5,206.850006,45.813955,34,57.5,0,72.099998,73.599998,70.599998
20160823221500,199.5,206.850006,45.813955,34,57.5,0,72.099998,73.599998,70.599998
20160823223000,199.5,206.850006,45.813955,34,57.5,0,72.099998,73.599998,70.599998
20160823224500,199.5,204.75,45.348837,34,57.5,0,72.099998,73.599998,70.599998
20160823230000,199.5,206.850006,45.813955,34,57.5,0,72.0,73.599998,70.599998
20160823231500,199.5,206.850006,45.813955,34,57.5,0,71.900002,73.599998,70.599998
20160823233000,199.5,204.75,45.348837,34,57.5,0,71.800003,73.599998,70.599998
20160823234500,199.5,206.850006,45.813955,34,57.5,0,71.800003,73.599998,70.599998
20160824000000,199.5,202.649994,44.88372,34,57.5,0,71.900002,73.599998,70.599998
20160824001500,199.5,206.850006,45.813955,34,57.900002,0,71.900002,73.599998,70.599998
20160824003000,199.5,202.649994,44.88372,34,57.900002,0,71.900002,73.599998,70.599998
20160824004500,199.5,204.75,45.348837,34,57.900002,0,71.800003,73.599998,70.599998
20160824010000,199.5,202.649994,44.88372,34,57.900002,0,71.900002,73.599998,70.599998
20160824011500,199.5,213.149994,47.209301,1,57.200001,0,71.0,73.599998,70.599998
20160824013000,199.5,210.0,46.511628,35,57.200001,0,71.599998,73.599998,70.599998
20160824014500,199.5,215.25,47.674419,35,58.0,0,71.599998,73.599998,70.599998
20160824020000,199.5,215.25,47.674419,35,58.0,0,71.5,73.599998,70.599998
20160824021500,199.5,215.25,47.674419,35,58.0,0,71.5,73.599998,70.599998
20160824023000,199.5,215.25,47.674419,35,58.0,0,71.400002,73.599998,70.599998
20160824024500,199.5,210.0,46.511628,34,58.0,0,71.5,73.599998,70.599998
20160824030000,199.5,213.149994,47.209301,34,58.0,0,71.400002,73.599998,70.599998
20160824031500,199.5,213.149994,47.209301,34,58.0,0,71.400002,73.599998,70.599998
20160824033000,199.5,213.149994,47.209301,34,58.0,0,71.400002,73.599998,70.599998
20160824034500,199.5,213.149994,47.209301,34,58.0,0,71.400002,73.599998,70.599998
20160824040000,199.5,213.149994,47.209301,34,58.0,0,71.400002,73.599998,70.599998
20160824041500,199.5,213.149994,47.209301,34,58.0,0,71.300003,73.599998,70.599998
20160824043000,199.5,213.149994,47.209301,34,58.0,0,71.199997,73.599998,70.599998
20160824044500,199.5,213.149994,47.209301,34,58.0,0,71.199997,73.599998,70.599998
20160824050000,199.5,213.149994,47.209301,34,58.0,0,71.199997,73.599998,70.599998
20160824051500,199.5,213.149994,47.209301,34,58.0,0,71.099998,73.599998,70.599998
20160824053000,199.5,213.149994,47.209301,34,58.0,0,71.099998,73.599998,70.599998
20160824054500,199.5,213.149994,47.209301,34,58.0,0,71.099998,73.699997,70.699997
20160824060000,199.5,213.149994,47.209301,34,58.0,0,71.0,73.599998,70.599998
20160824061500,199.5,213.149994,47.209301,34,58.0,0,71.0,73.599998,70.599998
20160824063000,199.5,213.149994,47.209301,34,58.0,0,71.0,73.599998,70.599998
20160824064500,199.5,217.350006,48.139536,34,58.0,0,71.0,73.599998,70.599998
20160824070000,199.5,213.149994,47.209301,34,58.0,0,70.900002,73.599998,70.599998
20160824071500,199.5,213.149994,47.209301,34,58.0,0,71.199997,73.599998,70.599998
20160824073000,199.5,213.149994,47.209301,34,58.0,0,71.300003,73.900002,70.900002
20160824074500,199.5,200.550003,44.418605,34,58.0,0,71.0,73.900002,70.900002
20160824080000,199.5,202.649994,44.88372,34,58.0,0,70.900002,73.900002,70.900002
20160824081500,199.5,204.75,45.348837,34,58.0,0,71.0,73.900002,70.900002
20160824083000,199.5,208.949997,46.279069,34,57.200001,0,71.300003,73.900002,70.900002
20160824084500,199.5,204.75,45.348837,34,57.200001,0,71.800003,73.900002,70.900002
20160824090000,199.5,204.75,45.348837,34,57.200001,0,72.0,73.900002,70.900002
20160824091500,199.5,202.649994,44.88372,34,57.200001,0,72.5,73.900002,70.900002
20160824093000,199.5,217.350006,48.139536,35,57.200001,0,72.699997,73.900002,70.900002
20160824094500,199.5,210.0,46.511628,35,57.200001,0,72.900002,73.900002,70.900002
20160824100000,199.5,287.700012,63.720933,41,56.400002,0,74.300003,73.900002,70.900002
20160824101500,199.5,269.850006,59.767443,40,56.400002,0,73.300003,73.900002,70.900002
20160824103000,199.5,279.299988,61.860462,40,56.400002,0,73.400002,73.900002,70.900002
20160824104500,199.5,218.399994,48.372092,36,56.400002,0,73.199997,73.900002,70.900002
20160824110000,199.5,218.399994,48.372092,36,57.099998,0,73.400002,73.900002,70.900002
20160824111500,199.5,218.399994,48.372092,36,57.099998,0,73.199997,73.900002,70.900002
20160824113000,199.5,208.949997,46.279069,35,57.099998,0,73.599998,73.900002,70.900002
20160824114500,199.5,215.25,47.674419,36,57.099998,0,73.800003,73.800003,70.800003
20160824120000,199.5,218.399994,48.372092,36,57.099998,0,73.699997,73.599998,70.599998
20160824121500,199.5,218.399994,48.372092,36,57.099998,0,73.599998,73.699997,70.699997
20160824123000,199.5,223.649994,49.534882,36,57.099998,0,73.599998,73.900002,70.900002
20160824124500,199.5,210.0,46.511628,35,57.099998,0,73.5,73.800003,70.800003
20160824130000,199.5,206.850006,45.813955,35,57.099998,0,73.099998,73.900002,70.900002
20160824131500,199.5,244.649994,54.186045,38,57.099998,0,73.599998,73.900002,70.900002
20160824133000,199.5,215.25,47.674419,35,57.099998,0,73.0,73.699997,70.699997
20160824134500,199.5,210.0,46.511628,35,57.099998,0,72.900002,73.599998,70.599998
20160824140000,199.5,217.350006,48.139536,35,57.099998,0,72.699997,73.599998,70.599998
20160824141500,199.5,213.149994,47.209301,35,57.099998,0,72.699997,73.699997,70.699997
20160824143000,199.5,213.149994,47.209301,35,57.099998,0,72.400002,73.699997,70.699997
20160824144500,199.5,217.350006,48.139536,35,57.099998,0,72.599998,73.900002,70.900002
20160824150000,199.5,223.649994,49.534882,35,57.099998,0,73.099998,73.900002,70.900002
20160824151500,199.5,213.149994,47.209301,35,57.099998,0,73.199997,73.800003,70.800003
20160824153000,199.5,210.0,46.511628,35,57.099998,0,73.300003,73.699997,70.699997
20160824154500,199.5,217.350006,48.139536,35,57.099998,0,73.400002,73.599998,70.599998
20160824160000,199.5,217.350006,48.139536,35,57.099998,0,73.400002,73.599998,70.599998
20160824161500,199.5,213.149994,47.209301,35,57.099998,0,73.400002,73.900002,70.900002
20160824163000,199.5,213.149994,47.209301,35,57.099998,0,73.400002,73.900002,70.900002
20160824164500,199.5,208.949997,46.279069,35,57.099998,0,73.300003,73.900002,70.900002
20160824170000,199.5,208.949997,46.279069,35,57.900002,0,73.300003,73.900002,70.900002
20160824171500,199.5,213.149994,47.209301,35,57.900002,0,73.300003,73.900002,70.900002
20160824173000,199.5,213.149994,47.209301,34,57.200001,0,73.199997,73.900002,70.900002
20160824174500,199.5,210.0,46.511628,34,57.200001,0,73.199997,73.900002,70.900002
20160824180000,199.5,210.0,46.511628,34,57.200001,0,73.099998,73.900002,70.900002
20160824181500,199.5,210.0,46.511628,34,57.200001,0,73.0,73.900002,70.900002
20160824183000,199.5,210.0,46.511628,34,57.200001,0,72.900002,73.900002,70.900002
20160824184500,199.5,210.0,46.511628,34,57.200001,0,72.900002,73.900002,70.900002
20160824190000,199.5,213.149994,47.209301,34,57.200001,0,72.900002,73.900002,70.900002
20160824191500,199.5,210.0,46.511628,34,57.200001,0,72.800003,73.900002,70.900002
20160824193000,199.5,210.0,46.511628,34,57.200001,0,72.699997,73.900002,70.900002
20160824194500,199.5,210.0,46.511628,34,57.200001,0,72.599998,73.900002,70.900002
20160824200000,199.5,210.0,46.511628,34,57.200001,0,72.599998,73.900002,70.900002
20160824201500,199.5,210.0,46.511628,34,57.200001,0,72.5,73.900002,70.900002
20160824203000,199.5,210.0,46.511628,34,57.200001,0,72.5,73.900002,70.900002
20160824204500,199.5,210.0,46.511628,34,57.200001,0,72.400002,73.900002,70.900002
20160824210000,199.5,210.0,46.511628,34,57.200001,0,72.400002,73.900002,70.900002
20160824211500,199.5,210.0,46.511628,34,57.799999,0,72.300003,73.900002,70.900002
20160824213000,199.5,206.850006,45.813955,34,57.799999,0,72.300003,73.900002,70.900002
20160824214500,199.5,206.850006,45.813955,34,57.799999,0,72.300003,73.900002,70.900002
20160824220000,199.5,206.850006,45.813955,34,57.799999,0,72.199997,73.900002,70.900002
20160824221500,199.5,206.850006,45.813955,34,57.799999,0,72.199997,73.900002,70.900002
20160824223000,199.5,208.949997,46.279069,34,57.799999,0,72.199997,73.900002,70.900002
20160824224500,199.5,208.949997,46.279069,34,57.799999,0,72.099998,73.900002,70.900002
20160824230000,199.5,208.949997,46.279069,34,57.799999,0,72.099998,73.900002,70.900002
20160824231500,199.5,204.75,45.348837,34,57.799999,0,72.099998,73.900002,70.900002
20160824233000,199.5,206.850006,45.813955,34,57.799999,0,72.0,73.900002,70.900002
20160824234500,199.5,206.850006,45.813955,34,57.799999,0,71.900002,73.900002,70.900002
20160825000000,199.5,206.850006,45.813955,34,57.799999,0,71.900002,73.900002,70.900002
20160825001500,199.5,204.75,45.348837,34,57.799999,0,71.900002,73.900002,70.900002
20160825003000,199.5,204.75,45.348837,34,57.799999,0,71.900002,73.900002,70.900002
20160825004500,199.5,204.75,45.348837,34,57.799999,0,71.900002,73.900002,70.900002
20160825010000,199.5,213.149994,47.209301,35,57.799999,0,71.800003,73.900002,70.900002
20160825011500,199.5,218.399994,48.372092,35,57.799999,0,71.800003,73.599998,70.599998
20160825013000,199.5,213.149994,47.209301,35,57.799999,0,71.699997,73.900002,70.900002
20160825014500,199.5,213.149994,47.209301,35,57.799999,0,71.699997,73.699997,70.699997
20160825020000,199.5,213.149994,47.209301,35,57.799999,0,71.699997,73.900002,70.900002
20160825021500,199.5,213.149994,47.209301,35,57.799999,0,71.699997,73.900002,70.900002
20160825023000,199.5,217.350006,48.139536,35,57.799999,0,71.599998,73.900002,70.900002
20160825024500,199.5,213.149994,47.209301,35,57.799999,0,71.599998,73.900002,70.900002
20160825030000,199.5,213.149994,47.209301,35,57.799999,0,71.599998,73.900002,70.900002
20160825031500,199.5,213.149994,47.209301,35,57.799999,0,71.5,73.900002,70.900002
20160825033000,199.5,217.350006,48.139536,35,57.799999,0,71.5,73.900002,70.900002
20160825034500,199.5,217.350006,48.139536,35,57.799999,0,71.400002,73.900002,70.900002
20160825040000,199.5,217.350006,48.139536,35,57.200001,0,71.400002,73.900002,70.900002
20160825041500,199.5,217.350006,48.139536,35,57.200001,0,71.300003,73.900002,70.900002
