PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825043000,199.5,217.350006,48.139536,35,57.200001,0,71.199997,73.900002,70.900002
20160825044500,199.5,217.350006,48.139536,35,57.200001,0,71.199997,73.900002,70.900002
20160825050000,199.5,217.350006,48.139536,35,57.200001,0,71.199997,73.900002,70.900002
20160825051500,199.5,217.350006,48.139536,35,57.200001,0,71.099998,73.599998,70.599998
20160825053000,199.5,217.350006,48.139536,35,57.900002,0,71.199997,73.900002,70.900002
20160825054500,199.5,217.350006,48.139536,35,57.900002,0,71.199997,73.900002,70.900002
20160825060000,199.5,217.350006,48.139536,35,57.900002,0,71.199997,73.900002,70.900002
20160825061500,199.5,217.350006,48.139536,35,57.900002,0,71.199997,73.900002,70.900002
20160825063000,199.5,217.350006,48.139536,35,57.900002,0,71.099998,73.900002,70.900002
20160825064500,199.5,217.350006,48.139536,35,57.900002,0,71.099998,73.900002,70.900002
20160825070000,199.5,217.350006,48.139536,35,57.900002,0,71.0,73.900002,70.900002
20160825071500,199.5,217.350006,48.139536,35,57.900002,0,71.099998,73.900002,70.900002
20160825073000,199.5,217.350006,48.139536,35,57.900002,0,71.300003,73.900002,70.900002
20160825074500,199.5,217.350006,48.139536,35,57.200001,0,71.400002,73.900002,70.900002
20160825080000,199.5,217.350006,48.139536,35,57.200001,0,71.599998,73.900002,70.900002
20160825081500,199.5,213.149994,47.209301,35,57.200001,0,71.800003,73.900002,70.900002
20160825083000,199.5,208.949997,46.279069,35,57.200001,0,72.099998,73.900002,70.900002
20160825084500,199.5,208.949997,46.279069,35,57.200001,0,72.199997,73.900002,70.900002
20160825090000,199.5,206.850006,45.813955,35,57.200001,0,72.199997,73.900002,70.900002
20160825091500,199.5,208.949997,46.279069,35,57.200001,0,72.5,73.900002,70.900002
20160825093000,199.5,208.949997,46.279069,35,57.200001,0,72.800003,73.900002,70.900002
20160825094500,199.5,206.850006,45.813955,35,57.200001,0,73.099998,73.900002,70.900002
20160825100000,199.5,202.649994,44.88372,35,57.200001,0,73.199997,73.900002,70.900002
20160825101500,199.5,206.850006,45.813955,35,57.200001,0,73.400002,73.900002,70.900002
20160825103000,199.5,204.75,45.348837,35,57.200001,0,73.5,73.900002,70.900002
20160825104500,199.5,206.850006,45.813955,35,57.200001,0,73.599998,73.900002,70.900002
20160825110000,199.5,206.850006,45.813955,35,57.200001,0,73.699997,73.900002,70.900002
20160825111500,199.5,206.850006,45.813955,35,57.200001,0,73.900002,73.900002,70.900002
20160825113000,199.5,204.75,45.348837,35,57.200001,0,74.099998,73.900002,70.900002
20160825114500,199.5,213.149994,47.209301,35,57.200001,0,74.199997,73.900002,70.900002
20160825120000,199.5,238.350006,52.790699,37,57.200001,0,74.199997,73.900002,70.900002
20160825121500,199.5,261.450012,57.906979,39,57.200001,0,74.099998,73.900002,70.900002
20160825123000,199.5,261.450012,57.906979,39,57.200001,0,74.0,73.900002,70.900002
20160825124500,199.5,261.450012,57.906979,39,57.200001,0,73.800003,73.900002,70.900002
20160825130000,199.5,379.049988,83.953486,48,57.200001,0,74.900002,73.900002,70.900002
20160825131500,199.5,307.649994,68.139534,42,57.200001,0,73.599998,73.900002,70.900002
20160825133000,199.5,303.450012,67.209305,42,57.200001,0,73.599998,73.900002,70.900002
20160825134500,199.5,298.200012,66.046514,41,57.200001,0,73.699997,73.900002,70.900002
20160825140000,199.5,298.200012,66.046514,41,57.200001,0,73.599998,73.900002,70.900002
20160825141500,199.5,301.350006,66.744187,41,57.200001,0,73.599998,73.900002,70.900002
20160825143000,199.5,313.950012,69.534886,42,56.400002,0,73.699997,73.900002,70.900002
20160825144500,199.5,307.649994,68.139534,42,57.099998,0,73.599998,73.900002,70.900002
20160825150000,199.5,395.850006,87.67442,48,57.099998,0,74.699997,73.900002,70.900002
20160825151500,199.5,300.299988,66.511625,41,57.099998,0,73.400002,73.900002,70.900002
20160825153000,199.5,300.299988,66.511625,41,57.099998,0,73.599998,73.900002,70.900002
20160825154500,199.5,284.549988,63.023253,40,57.099998,0,73.5,73.900002,70.900002
20160825160000,199.5,284.549988,63.023253,40,57.099998,0,73.5,73.900002,70.900002
20160825161500,199.5,245.699997,54.418604,37,57.099998,0,73.5,73.900002,70.900002
20160825163000,199.5,222.600006,49.302327,35,58.0,0,73.5,73.900002,70.900002
20160825164500,199.5,217.350006,48.139536,35,58.0,0,73.5,73.900002,70.900002
20160825170000,199.5,217.350006,48.139536,35,58.0,0,73.5,73.900002,70.900002
20160825171500,199.5,208.949997,46.279069,34,58.0,0,73.400002,73.900002,70.900002
20160825173000,199.5,206.850006,45.813955,34,58.0,0,73.5,73.900002,70.900002
20160825174500,199.5,206.850006,45.813955,34,58.0,0,73.400002,73.900002,70.900002
20160825180000,199.5,208.949997,46.279069,34,58.0,0,73.400002,73.900002,70.900002
20160825181500,199.5,206.850006,45.813955,34,58.0,0,73.300003,73.900002,70.900002
20160825183000,199.5,206.850006,45.813955,34,58.0,0,73.300003,73.900002,70.900002
20160825184500,199.5,204.75,45.348837,34,58.0,0,73.199997,73.900002,70.900002
20160825190000,199.5,204.75,45.348837,34,58.0,0,73.099998,73.900002,70.900002
20160825191500,199.5,204.75,45.348837,34,58.0,0,73.099998,73.900002,70.900002
20160825193000,199.5,206.850006,45.813955,34,58.0,0,73.0,73.900002,70.900002
20160825194500,199.5,206.850006,45.813955,34,58.0,0,72.900002,73.900002,70.900002
20160825200000,199.5,210.0,46.511628,34,58.0,0,72.699997,73.900002,70.900002
20160825201500,199.5,206.850006,45.813955,34,58.0,0,72.599998,73.900002,70.900002
20160825203000,199.5,208.949997,46.279069,34,58.0,0,72.599998,73.900002,70.900002
20160825204500,199.5,208.949997,46.279069,34,58.0,0,72.599998,73.900002,70.900002
20160825210000,199.5,208.949997,46.279069,34,58.0,0,72.599998,73.900002,70.900002
20160825211500,199.5,208.949997,46.279069,34,58.0,0,72.599998,73.900002,70.900002
20160825213000,199.5,206.850006,45.813955,34,58.0,0,72.400002,73.900002,70.900002
20160825214500,199.5,204.75,45.348837,34,58.0,0,72.400002,73.900002,70.900002
20160825220000,199.5,206.850006,45.813955,34,58.0,0,72.199997,73.900002,70.900002
20160825221500,199.5,206.850006,45.813955,34,58.0,0,72.199997,73.900002,70.900002
20160825223000,199.5,208.949997,46.279069,34,58.0,0,72.199997,73.900002,70.900002
20160825224500,199.5,206.850006,45.813955,34,58.0,0,72.099998,73.900002,70.900002
20160825230000,199.5,206.850006,45.813955,34,57.299999,0,72.099998,73.900002,70.900002
20160825231500,199.5,206.850006,45.813955,34,57.299999,0,72.099998,73.900002,70.900002
20160825233000,199.5,206.850006,45.813955,34,57.299999,0,72.099998,73.900002,70.900002
20160825234500,199.5,206.850006,45.813955,34,57.299999,0,72.099998,73.900002,70.900002
20160826000000,199.5,204.75,45.348837,34,57.299999,0,72.099998,73.900002,70.900002
20160826001500,199.5,206.850006,45.813955,34,57.299999,0,72.099998,73.900002,70.900002
20160826003000,199.5,208.949997,46.279069,34,57.299999,0,72.199997,73.900002,70.900002
20160826004500,199.5,206.850006,45.813955,34,57.299999,0,72.199997,73.900002,70.900002
20160826010000,199.5,208.949997,46.279069,34,57.299999,0,72.099998,73.900002,70.900002
20160826011500,199.5,206.850006,45.813955,34,57.900002,0,72.099998,73.900002,70.900002
20160826013000,199.5,206.850006,45.813955,34,57.900002,0,72.099998,73.900002,70.900002
20160826014500,199.5,206.850006,45.813955,34,57.900002,0,72.099998,73.900002,70.900002
20160826020000,199.5,206.850006,45.813955,34,57.900002,0,72.099998,73.900002,70.900002
20160826021500,199.5,206.850006,45.813955,34,57.900002,0,72.099998,73.900002,70.900002
20160826023000,199.5,208.949997,46.279069,34,57.900002,0,72.099998,73.900002,70.900002
20160826024500,199.5,206.850006,45.813955,34,57.900002,0,72.099998,73.900002,70.900002
20160826030000,199.5,208.949997,46.279069,34,57.900002,0,72.0,73.900002,70.900002
20160826031500,199.5,208.949997,46.279069,34,57.900002,0,72.0,73.900002,70.900002
20160826033000,199.5,208.949997,46.279069,34,57.900002,0,72.0,73.900002,70.900002
20160826034500,199.5,208.949997,46.279069,34,57.900002,0,71.900002,73.900002,70.900002
20160826040000,199.5,208.949997,46.279069,34,57.900002,0,72.0,73.900002,70.900002
20160826041500,199.5,206.850006,45.813955,34,57.900002,0,71.800003,73.900002,70.900002
20160826043000,199.5,206.850006,45.813955,34,57.900002,0,71.900002,73.900002,70.900002
20160826044500,199.5,208.949997,46.279069,34,57.900002,0,71.800003,73.900002,70.900002
20160826050000,199.5,208.949997,46.279069,34,57.900002,0,71.800003,73.900002,70.900002
20160826051500,199.5,206.850006,45.813955,34,57.900002,0,71.800003,73.900002,70.900002
20160826053000,199.5,208.949997,46.279069,34,57.900002,0,71.800003,73.900002,70.900002
20160826054500,199.5,206.850006,45.813955,34,57.900002,0,71.800003,73.900002,70.900002
20160826060000,199.5,210.0,46.511628,34,57.900002,0,71.699997,73.900002,70.900002
20160826061500,199.5,210.0,46.511628,34,57.900002,0,71.699997,73.900002,70.900002
20160826063000,199.5,210.0,46.511628,34,57.900002,0,71.699997,73.900002,70.900002
20160826064500,199.5,210.0,46.511628,34,57.900002,0,71.699997,73.900002,70.900002
20160826070000,199.5,206.850006,45.813955,34,57.900002,0,71.699997,73.900002,70.900002
20160826071500,199.5,206.850006,45.813955,34,57.900002,0,71.699997,73.900002,70.900002
20160826073000,199.5,206.850006,45.813955,34,57.900002,0,71.699997,73.900002,70.900002
20160826074500,199.5,208.949997,46.279069,34,57.900002,0,71.800003,73.900002,70.900002
20160826080000,199.5,208.949997,46.279069,34,57.900002,0,72.199997,73.900002,70.900002
20160826081500,199.5,439.950012,97.441863,53,56.299999,0,71.400002,68.0,64.800003
20160826083000,199.5,439.950012,97.441863,53,56.299999,0,71.300003,68.0,64.800003
20160826084500,199.5,439.950012,97.441863,53,56.299999,0,71.300003,68.0,64.800003
20160826090000,199.5,439.950012,97.441863,53,56.299999,0,71.099998,68.0,64.800003
20160826091500,199.5,431.549988,95.581393,53,56.299999,0,70.900002,68.0,64.800003
20160826093000,199.5,431.549988,95.581393,53,56.299999,0,70.800003,68.0,64.800003
20160826094500,199.5,439.950012,97.441863,53,56.299999,0,70.5,68.0,64.800003
20160826100000,199.5,439.950012,97.441863,53,56.299999,0,70.300003,68.0,64.800003
20160826101500,199.5,439.950012,97.441863,53,56.299999,0,70.300003,68.0,64.800003
20160826103000,199.5,187.949997,41.627906,32,57.900002,100,70.5,73.800003,70.800003
20160826104500,199.5,190.050003,42.093024,32,59.5,0,71.5,73.900002,70.900002
20160826110000,199.5,185.850006,41.162792,32,58.799999,0,71.900002,73.900002,70.900002
20160826111500,199.5,192.149994,42.558138,33,58.799999,0,72.099998,73.900002,70.900002
20160826113000,199.5,194.25,43.023256,33,58.799999,0,72.300003,73.900002,70.900002
20160826114500,199.5,194.25,43.023256,33,58.799999,0,72.599998,73.900002,70.900002
20160826120000,199.5,192.149994,42.558138,33,58.799999,0,72.699997,73.900002,70.900002
20160826121500,199.5,192.149994,42.558138,33,58.799999,0,72.900002,73.900002,70.900002
20160826123000,199.5,194.25,43.023256,33,58.799999,0,73.199997,73.900002,70.900002
20160826124500,199.5,192.149994,42.558138,33,58.799999,0,73.400002,73.900002,70.900002
20160826130000,199.5,192.149994,42.558138,33,58.799999,0,73.400002,73.900002,70.900002
20160826131500,199.5,190.050003,42.093024,33,58.799999,0,73.5,73.900002,70.900002
20160826133000,199.5,196.350006,43.488373,34,58.799999,0,73.599998,73.900002,70.900002
20160826134500,199.5,204.75,45.348837,35,58.799999,0,73.699997,73.900002,70.900002
20160826140000,199.5,206.850006,45.813955,35,58.799999,0,73.599998,73.900002,70.900002
20160826141500,199.5,206.850006,45.813955,35,58.799999,0,73.800003,73.900002,70.900002
20160826143000,199.5,204.75,45.348837,35,58.799999,0,73.800003,73.900002,70.900002
20160826144500,199.5,202.649994,44.88372,35,58.0,0,73.900002,73.900002,70.900002
20160826150000,199.5,204.75,45.348837,35,58.0,0,73.900002,73.900002,70.900002
20160826151500,199.5,208.949997,46.279069,35,58.0,0,73.900002,73.900002,70.900002
20160826153000,199.5,206.850006,45.813955,35,58.0,0,74.0,73.900002,70.900002
20160826154500,199.5,204.75,45.348837,35,58.0,0,74.0,73.900002,70.900002
20160826160000,199.5,206.850006,45.813955,35,58.0,0,74.0,73.900002,70.900002
20160826161500,199.5,204.75,45.348837,35,58.0,0,73.900002,73.900002,70.900002
20160826163000,199.5,206.850006,45.813955,35,58.0,0,73.800003,73.900002,70.900002
20160826164500,199.5,210.0,46.511628,35,58.0,0,73.699997,73.900002,70.900002
20160826170000,199.5,210.0,46.511628,35,58.0,0,73.599998,73.900002,70.900002
20160826171500,199.5,210.0,46.511628,35,58.0,0,73.5,73.900002,70.900002
20160826173000,199.5,210.0,46.511628,35,58.0,0,73.400002,73.900002,70.900002
20160826174500,199.5,210.0,46.511628,35,58.0,0,73.400002,73.900002,70.900002
20160826180000,199.5,213.149994,47.209301,35,58.0,0,73.300003,73.900002,70.900002
20160826181500,199.5,210.0,46.511628,35,58.0,0,73.300003,73.900002,70.900002
20160826183000,199.5,210.0,46.511628,35,58.0,0,73.199997,73.900002,70.900002
20160826184500,199.5,210.0,46.511628,35,58.0,0,73.199997,73.900002,70.900002
20160826190000,199.5,213.149994,47.209301,35,58.0,0,73.199997,73.900002,70.900002
20160826191500,199.5,210.0,46.511628,35,58.0,0,73.099998,73.900002,70.900002
20160826193000,199.5,210.0,46.511628,35,58.0,0,73.099998,73.900002,70.900002
20160826194500,199.5,213.149994,47.209301,35,58.0,0,73.0,73.800003,70.800003
20160826200000,199.5,208.949997,46.279069,35,58.799999,0,73.0,73.800003,70.800003
20160826201500,199.5,206.850006,45.813955,35,58.799999,0,73.099998,73.900002,70.900002
20160826203000,199.5,208.949997,46.279069,35,58.799999,0,73.0,73.800003,70.800003
20160826204500,199.5,204.75,45.348837,35,58.799999,0,72.900002,73.800003,70.800003
20160826210000,199.5,215.25,47.674419,35,58.799999,0,72.900002,73.800003,70.800003
20160826211500,199.5,215.25,47.674419,35,58.799999,0,72.800003,73.800003,70.800003
20160826213000,199.5,215.25,47.674419,35,58.799999,0,72.800003,73.800003,70.800003
20160826214500,199.5,215.25,47.674419,35,58.799999,0,72.699997,73.800003,70.800003
20160826220000,199.5,215.25,47.674419,35,58.799999,0,72.699997,73.800003,70.800003
20160826221500,199.5,210.0,46.511628,35,58.799999,0,72.699997,73.699997,70.699997
20160826223000,199.5,213.149994,47.209301,35,58.799999,0,72.599998,73.800003,70.800003
20160826224500,199.5,208.949997,46.279069,35,58.799999,0,72.599998,73.800003,70.800003
20160826230000,199.5,208.949997,46.279069,35,58.799999,0,72.599998,73.699997,70.699997
20160826231500,199.5,213.149994,47.209301,35,58.799999,0,72.599998,73.699997,70.699997
20160826233000,199.5,210.0,46.511628,35,58.799999,0,72.400002,73.699997,70.699997
20160826234500,199.5,210.0,46.511628,35,58.799999,0,72.400002,73.699997,70.699997
20160827000000,199.5,210.0,46.511628,35,58.799999,0,72.5,73.699997,70.699997
20160827001500,199.5,210.0,46.511628,35,58.799999,0,72.599998,73.699997,70.699997
20160827003000,199.5,210.0,46.511628,35,58.799999,0,72.5,73.699997,70.699997
20160827004500,199.5,206.850006,45.813955,35,58.799999,0,72.5,73.699997,70.699997
20160827010000,199.5,208.949997,46.279069,35,58.799999,0,72.400002,73.699997,70.699997
20160827011500,199.5,275.100006,60.930234,9,57.5,0,71.800003,73.699997,70.699997
20160827013000,199.5,228.899994,50.697673,33,58.700001,0,72.199997,73.699997,70.699997
20160827014500,199.5,213.149994,47.209301,31,58.700001,0,72.300003,73.599998,70.599998
20160827020000,199.5,213.149994,47.209301,31,58.700001,0,72.400002,73.599998,70.599998
20160827021500,199.5,213.149994,47.209301,31,58.700001,0,72.400002,73.599998,70.599998
20160827023000,199.5,213.149994,47.209301,31,58.700001,0,72.400002,73.599998,70.599998
20160827024500,199.5,217.350006,48.139536,31,58.700001,0,72.5,73.599998,70.599998
20160827030000,199.5,213.149994,47.209301,31,58.700001,0,72.5,73.599998,70.599998
20160827031500,199.5,213.149994,47.209301,31,58.700001,0,72.5,73.599998,70.599998
20160827033000,199.5,213.149994,47.209301,31,58.700001,0,72.5,73.599998,70.599998
20160827034500,199.5,217.350006,48.139536,31,58.700001,0,72.5,73.599998,70.599998
20160827040000,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.599998,70.599998
20160827041500,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.699997,70.699997
20160827043000,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827044500,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.599998,70.599998
20160827050000,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827051500,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827053000,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827054500,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827060000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827061500,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827063000,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827064500,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827070000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827071500,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827073000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827074500,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827080000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827081500,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827083000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827084500,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827090000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827091500,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827093000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827094500,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827100000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827101500,199.5,217.350006,48.139536,31,58.700001,0,72.099998,73.599998,70.599998
20160827103000,199.5,217.350006,48.139536,31,58.700001,0,72.099998,73.599998,70.599998
20160827104500,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827110000,199.5,217.350006,48.139536,31,58.0,0,72.099998,73.599998,70.599998
20160827111500,199.5,217.350006,48.139536,31,58.0,0,72.099998,73.599998,70.599998
20160827113000,199.5,217.350006,48.139536,31,58.0,0,72.099998,73.599998,70.599998
20160827114500,199.5,217.350006,48.139536,31,58.0,0,72.099998,73.599998,70.599998
20160827120000,199.5,217.350006,48.139536,31,58.0,0,72.099998,73.599998,70.599998
20160827121500,199.5,217.350006,48.139536,31,58.0,0,72.099998,73.599998,70.599998
20160827123000,199.5,217.350006,48.139536,31,58.0,0,72.099998,73.599998,70.599998
20160827124500,199.5,217.350006,48.139536,31,58.0,0,72.099998,73.599998,70.599998
20160827130000,199.5,217.350006,48.139536,31,58.0,0,72.199997,73.599998,70.599998
20160827131500,199.5,217.350006,48.139536,31,58.0,0,72.199997,73.599998,70.599998
20160827133000,199.5,217.350006,48.139536,31,58.0,0,72.199997,73.599998,70.599998
20160827134500,199.5,217.350006,48.139536,31,58.0,0,72.199997,73.599998,70.599998
20160827140000,199.5,217.350006,48.139536,31,58.0,0,72.300003,73.599998,70.599998
20160827141500,199.5,217.350006,48.139536,31,58.0,0,72.300003,73.599998,70.599998
20160827143000,199.5,217.350006,48.139536,31,58.0,0,72.300003,73.599998,70.599998
20160827144500,199.5,217.350006,48.139536,31,58.0,0,72.300003,73.599998,70.599998
20160827150000,199.5,217.350006,48.139536,31,58.0,0,72.300003,73.599998,70.599998
20160827151500,199.5,217.350006,48.139536,31,58.0,0,72.400002,73.599998,70.599998
20160827153000,199.5,217.350006,48.139536,31,58.0,0,72.300003,73.599998,70.599998
20160827154500,199.5,217.350006,48.139536,31,58.0,0,72.400002,73.599998,70.599998
20160827160000,199.5,217.350006,48.139536,31,58.0,0,72.400002,73.599998,70.599998
20160827161500,199.5,217.350006,48.139536,31,58.0,0,72.400002,73.599998,70.599998
20160827163000,199.5,217.350006,48.139536,31,58.0,0,72.300003,73.599998,70.599998
20160827164500,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.599998,70.599998
20160827170000,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.599998,70.599998
20160827171500,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.599998,70.599998
20160827173000,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.599998,70.599998
20160827174500,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.599998,70.599998
20160827180000,199.5,217.350006,48.139536,31,58.099998,0,72.400002,73.599998,70.599998
20160827181500,199.5,217.350006,48.139536,31,58.099998,0,72.400002,73.599998,70.599998
20160827183000,199.5,217.350006,48.139536,31,58.099998,0,72.400002,73.599998,70.599998
20160827184500,199.5,217.350006,48.139536,31,58.099998,0,72.400002,73.599998,70.599998
20160827190000,199.5,217.350006,48.139536,31,58.099998,0,72.5,73.599998,70.599998
20160827191500,199.5,217.350006,48.139536,31,58.099998,0,72.400002,73.599998,70.599998
20160827193000,199.5,217.350006,48.139536,31,58.099998,0,72.400002,73.599998,70.599998
20160827194500,199.5,217.350006,48.139536,31,58.099998,0,72.400002,73.599998,70.599998
20160827200000,199.5,217.350006,48.139536,31,58.099998,0,72.5,73.599998,70.599998
20160827201500,199.5,217.350006,48.139536,31,58.099998,0,72.400002,73.599998,70.599998
20160827203000,199.5,217.350006,48.139536,31,58.099998,0,72.400002,73.599998,70.599998
20160827204500,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.599998,70.599998
20160827210000,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.599998,70.599998
20160827211500,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.599998,70.599998
20160827213000,199.5,213.149994,47.209301,31,58.700001,0,72.400002,73.599998,70.599998
20160827214500,199.5,217.350006,48.139536,31,58.700001,0,72.400002,73.599998,70.599998
20160827220000,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827221500,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827223000,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827224500,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827230000,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827231500,199.5,217.350006,48.139536,31,58.700001,0,72.300003,73.599998,70.599998
20160827233000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160827234500,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160828000000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160828001500,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160828003000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160828004500,199.5,217.350006,48.139536,31,58.700001,0,72.099998,73.599998,70.599998
20160828010000,199.5,217.350006,48.139536,31,58.700001,0,72.199997,73.599998,70.599998
20160828011500,199.5,217.350006,48.139536,31,58.700001,0,72.099998,73.599998,70.599998
20160828013000,199.5,217.350006,48.139536,31,58.700001,0,72.099998,73.599998,70.599998
20160828014500,199.5,217.350006,48.139536,31,58.700001,0,72.099998,73.599998,70.599998
20160828020000,199.5,217.350006,48.139536,31,58.700001,0,72.099998,73.599998,70.599998
20160828021500,199.5,217.350006,48.139536,31,59.5,0,72.199997,73.599998,70.599998
20160828023000,199.5,217.350006,48.139536,31,58.400002,0,72.099998,73.599998,70.599998
20160828024500,199.5,217.350006,48.139536,31,59.0,0,72.099998,73.599998,70.599998
20160828030000,199.5,217.350006,48.139536,31,59.0,0,72.099998,73.599998,70.599998
20160828031500,199.5,217.350006,48.139536,31,59.0,0,72.099998,73.599998,70.599998
20160828033000,199.5,217.350006,48.139536,31,58.400002,0,72.099998,73.599998,70.599998
20160828034500,199.5,217.350006,48.139536,31,58.400002,0,72.099998,73.599998,70.599998
20160828040000,199.5,217.350006,48.139536,31,58.400002,0,72.0,73.599998,70.599998
20160828041500,199.5,217.350006,48.139536,31,58.400002,0,72.0,73.599998,70.599998
20160828043000,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828044500,199.5,217.350006,48.139536,31,58.400002,0,72.099998,73.599998,70.599998
20160828050000,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828051500,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828053000,199.5,217.350006,48.139536,31,58.400002,0,72.0,73.599998,70.599998
20160828054500,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828060000,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828061500,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828063000,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828064500,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828070000,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828071500,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828073000,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828074500,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828080000,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828081500,199.5,217.350006,48.139536,31,58.400002,0,71.800003,73.599998,70.599998
20160828083000,199.5,217.350006,48.139536,31,58.400002,0,71.800003,73.599998,70.599998
20160828084500,199.5,217.350006,48.139536,31,58.400002,0,71.900002,73.599998,70.599998
20160828090000,199.5,217.350006,48.139536,31,58.400002,0,71.800003,73.599998,70.599998
20160828091500,199.5,213.149994,47.209301,31,57.599998,0,71.800003,73.599998,70.599998
20160828093000,199.5,213.149994,47.209301,31,57.599998,0,71.900002,73.599998,70.599998
20160828094500,199.5,210.0,46.511628,31,57.599998,0,71.900002,73.599998,70.599998
20160828100000,199.5,213.149994,47.209301,31,57.599998,0,72.0,73.599998,70.599998
20160828101500,199.5,213.149994,47.209301,31,57.599998,0,71.900002,73.599998,70.599998
20160828103000,199.5,213.149994,47.209301,31,57.599998,0,71.900002,73.599998,70.599998
20160828104500,199.5,210.0,46.511628,31,57.599998,0,72.099998,73.599998,70.599998
20160828110000,199.5,213.149994,47.209301,31,57.599998,0,72.099998,73.599998,70.599998
20160828111500,199.5,210.0,46.511628,31,57.599998,0,72.199997,73.599998,70.599998
20160828113000,199.5,213.149994,47.209301,31,57.599998,0,72.199997,73.599998,70.599998
20160828114500,199.5,213.149994,47.209301,31,57.599998,0,72.199997,73.599998,70.599998
20160828120000,199.5,213.149994,47.209301,31,57.599998,0,72.199997,73.599998,70.599998
20160828121500,199.5,210.0,46.511628,31,57.599998,0,72.300003,73.599998,70.599998
20160828123000,199.5,210.0,46.511628,31,57.599998,0,72.400002,73.599998,70.599998
20160828124500,199.5,210.0,46.511628,31,57.599998,0,72.300003,73.599998,70.599998
20160828130000,199.5,210.0,46.511628,31,57.599998,0,72.400002,73.599998,70.599998
20160828131500,199.5,210.0,46.511628,31,57.599998,0,72.400002,73.599998,70.599998
20160828133000,199.5,210.0,46.511628,31,57.599998,0,72.400002,73.599998,70.599998
20160828134500,199.5,210.0,46.511628,31,57.599998,0,72.599998,73.599998,70.599998
20160828140000,199.5,210.0,46.511628,31,57.599998,0,72.599998,73.599998,70.599998
20160828141500,199.5,210.0,46.511628,31,57.599998,0,72.599998,73.599998,70.599998
20160828143000,199.5,210.0,46.511628,31,57.599998,0,72.599998,73.599998,70.599998
20160828144500,199.5,210.0,46.511628,31,57.599998,0,72.599998,73.599998,70.599998
20160828150000,199.5,210.0,46.511628,31,57.599998,0,72.599998,73.599998,70.599998
20160828151500,199.5,210.0,46.511628,31,57.599998,0,72.599998,73.599998,70.599998
20160828153000,199.5,210.0,46.511628,31,57.599998,0,72.699997,73.599998,70.599998
20160828154500,199.5,210.0,46.511628,31,57.599998,0,72.699997,73.599998,70.599998
20160828160000,199.5,210.0,46.511628,31,57.599998,0,72.699997,73.599998,70.599998
20160828161500,199.5,210.0,46.511628,31,57.599998,0,72.699997,73.599998,70.599998
20160828163000,199.5,210.0,46.511628,31,57.599998,0,72.699997,73.599998,70.599998
20160828164500,199.5,210.0,46.511628,31,57.599998,0,72.800003,73.599998,70.599998
20160828170000,199.5,210.0,46.511628,31,58.299999,0,72.800003,73.599998,70.599998
20160828171500,199.5,210.0,46.511628,31,58.299999,0,72.900002,73.599998,70.599998
20160828173000,199.5,210.0,46.511628,31,58.299999,0,72.900002,73.599998,70.599998
20160828174500,199.5,210.0,46.511628,31,58.299999,0,72.900002,73.599998,70.599998
20160828180000,199.5,210.0,46.511628,31,58.299999,0,72.900002,73.599998,70.599998
20160828181500,199.5,210.0,46.511628,31,58.299999,0,72.900002,73.599998,70.599998
20160828183000,199.5,213.149994,47.209301,31,58.299999,0,72.900002,73.599998,70.599998
20160828184500,199.5,213.149994,47.209301,31,58.299999,0,72.900002,73.599998,70.599998
20160828190000,199.5,210.0,46.511628,31,58.299999,0,73.0,73.599998,70.599998
20160828191500,199.5,210.0,46.511628,31,58.299999,0,73.099998,73.599998,70.599998
20160828193000,199.5,213.149994,47.209301,31,58.299999,0,73.099998,73.599998,70.599998
20160828194500,199.5,210.0,46.511628,31,58.299999,0,73.099998,73.599998,70.599998
20160828200000,199.5,210.0,46.511628,31,58.299999,0,73.099998,73.599998,70.599998
20160828201500,199.5,210.0,46.511628,31,58.299999,0,73.099998,73.599998,70.599998
20160828203000,199.5,213.149994,47.209301,31,58.299999,0,73.099998,73.599998,70.599998
20160828204500,199.5,210.0,46.511628,31,58.299999,0,73.0,73.599998,70.599998
20160828210000,199.5,210.0,46.511628,31,58.299999,0,73.0,73.599998,70.599998
20160828211500,199.5,210.0,46.511628,31,58.299999,0,73.0,73.599998,70.599998
20160828213000,199.5,210.0,46.511628,31,58.299999,0,73.0,73.599998,70.599998
20160828214500,199.5,210.0,46.511628,31,58.299999,0,72.900002,73.599998,70.599998
20160828220000,199.5,210.0,46.511628,31,58.299999,0,72.900002,73.599998,70.599998
20160828221500,199.5,210.0,46.511628,31,58.299999,0,72.900002,73.599998,70.599998
20160828223000,199.5,210.0,46.511628,31,58.299999,0,72.900002,73.599998,70.599998
20160828224500,199.5,210.0,46.511628,31,58.299999,0,72.900002,73.599998,70.599998
20160828230000,199.5,210.0,46.511628,31,58.299999,0,72.800003,73.599998,70.599998
20160828231500,199.5,210.0,46.511628,31,58.299999,0,72.800003,73.599998,70.599998
20160828233000,199.5,210.0,46.511628,31,58.299999,0,72.800003,73.599998,70.599998
20160828234500,199.5,210.0,46.511628,31,58.299999,0,72.699997,73.599998,70.599998
20160829000000,199.5,210.0,46.511628,31,58.299999,0,72.800003,73.599998,70.599998
20160829001500,199.5,210.0,46.511628,31,58.299999,0,72.800003,73.599998,70.599998
20160829003000,199.5,210.0,46.511628,31,58.299999,0,72.800003,73.599998,70.599998
20160829004500,199.5,210.0,46.511628,31,58.299999,0,72.800003,73.599998,70.599998
20160829010000,199.5,210.0,46.511628,31,58.299999,0,72.800003,73.599998,70.599998
20160829011500,199.5,210.0,46.511628,31,58.299999,0,72.800003,73.599998,70.599998
20160829013000,199.5,210.0,46.511628,31,58.299999,0,72.699997,73.599998,70.599998
20160829014500,199.5,210.0,46.511628,31,58.299999,0,72.699997,73.599998,70.599998
20160829020000,199.5,210.0,46.511628,31,58.299999,0,72.699997,73.599998,70.599998
20160829021500,199.5,210.0,46.511628,31,58.299999,0,72.699997,73.599998,70.599998
20160829023000,199.5,210.0,46.511628,31,58.299999,0,72.699997,73.599998,70.599998
20160829024500,199.5,210.0,46.511628,31,58.299999,0,72.699997,73.599998,70.599998
20160829030000,199.5,210.0,46.511628,31,58.299999,0,72.699997,73.599998,70.599998
20160829031500,199.5,210.0,46.511628,31,58.299999,0,72.699997,73.599998,70.599998
20160829033000,199.5,210.0,46.511628,31,58.299999,0,72.699997,73.599998,70.599998
20160829034500,199.5,206.850006,45.813955,31,58.299999,0,72.699997,73.599998,70.599998
20160829040000,199.5,208.949997,46.279069,31,58.299999,0,72.599998,73.599998,70.599998
20160829041500,199.5,206.850006,45.813955,31,58.299999,0,72.599998,73.599998,70.599998
20160829043000,199.5,208.949997,46.279069,31,58.299999,0,72.599998,73.599998,70.599998
20160829044500,199.5,208.949997,46.279069,31,58.299999,0,72.599998,73.599998,70.599998
20160829050000,199.5,208.949997,46.279069,31,58.299999,0,72.599998,73.599998,70.599998
20160829051500,199.5,208.949997,46.279069,31,58.299999,0,72.599998,73.599998,70.599998
20160829053000,199.5,206.850006,45.813955,31,58.299999,0,72.599998,73.599998,70.599998
20160829054500,199.5,206.850006,45.813955,31,58.299999,0,72.599998,73.599998,70.599998
20160829060000,199.5,208.949997,46.279069,31,58.299999,0,72.599998,73.599998,70.599998
20160829061500,199.5,208.949997,46.279069,31,58.299999,0,72.599998,73.599998,70.599998
20160829063000,199.5,208.949997,46.279069,31,58.299999,0,72.599998,73.599998,70.599998
20160829064500,199.5,208.949997,46.279069,31,58.299999,0,72.5,73.599998,70.599998
20160829070000,199.5,208.949997,46.279069,31,58.299999,0,72.5,73.599998,70.599998
20160829071500,199.5,208.949997,46.279069,31,58.299999,0,72.400002,73.599998,70.599998
20160829073000,199.5,208.949997,46.279069,31,58.299999,0,72.699997,73.599998,70.599998
20160829074500,199.5,202.649994,44.88372,31,58.299999,0,72.599998,73.599998,70.599998
20160829080000,199.5,206.850006,45.813955,31,58.299999,0,72.400002,73.599998,70.599998
20160829081500,199.5,204.75,45.348837,31,58.299999,0,72.599998,73.599998,70.599998
20160829083000,199.5,204.75,45.348837,31,58.299999,0,72.599998,73.599998,70.599998
20160829084500,199.5,206.850006,45.813955,31,58.299999,0,72.599998,73.599998,70.599998
20160829090000,199.5,204.75,45.348837,31,58.299999,0,72.699997,73.599998,70.599998
20160829091500,199.5,204.75,45.348837,31,58.299999,0,72.699997,73.599998,70.599998
20160829093000,199.5,202.649994,44.88372,31,58.299999,0,72.900002,73.599998,70.599998
20160829094500,199.5,202.649994,44.88372,31,58.299999,0,73.0,73.599998,70.599998
20160829100000,199.5,202.649994,44.88372,31,58.299999,0,72.900002,73.599998,70.599998
20160829101500,199.5,204.75,45.348837,31,58.299999,0,73.0,73.599998,70.599998
20160829103000,199.5,202.649994,44.88372,31,58.299999,0,73.099998,73.599998,70.599998
20160829104500,199.5,202.649994,44.88372,31,59.099998,0,73.199997,73.599998,70.599998
20160829110000,199.5,202.649994,44.88372,31,59.099998,0,73.400002,73.599998,70.599998
20160829111500,199.5,202.649994,44.88372,31,59.099998,0,73.400002,73.599998,70.599998
20160829113000,199.5,204.75,45.348837,31,58.400002,0,73.599998,73.599998,70.599998
20160829114500,199.5,204.75,45.348837,31,58.400002,0,73.699997,73.599998,70.599998
20160829120000,199.5,215.25,47.674419,33,58.400002,0,73.800003,73.599998,70.599998
20160829121500,199.5,215.25,47.674419,33,58.400002,0,73.699997,73.599998,70.599998
20160829123000,199.5,215.25,47.674419,33,58.400002,0,73.699997,73.599998,70.599998
20160829124500,199.5,215.25,47.674419,33,58.400002,0,73.800003,73.599998,70.599998
20160829130000,199.5,266.700012,59.06977,37,58.400002,0,74.300003,73.599998,70.599998
20160829131500,199.5,399.0,88.372093,47,56.799999,0,74.599998,73.599998,70.599998
20160829133000,199.5,431.549988,95.581393,51,56.799999,0,74.5,73.599998,70.599998
20160829134500,199.5,344.399994,76.279068,42,56.799999,0,73.099998,73.599998,70.599998
20160829140000,199.5,310.799988,68.837207,40,57.900002,0,73.099998,73.599998,70.599998
20160829141500,199.5,299.25,66.27907,38,57.900002,0,73.199997,73.599998,70.599998
20160829143000,199.5,266.700012,59.06977,36,57.900002,0,73.300003,73.599998,70.599998
20160829144500,199.5,242.550003,53.720931,34,57.900002,0,73.199997,73.599998,70.599998
20160829150000,199.5,234.149994,51.860464,34,57.900002,0,73.400002,73.599998,70.599998
20160829151500,199.5,234.149994,51.860464,34,57.900002,0,73.400002,73.599998,70.599998
20160829153000,199.5,229.949997,50.930232,34,58.700001,0,73.599998,73.599998,70.599998
20160829154500,199.5,229.949997,50.930232,34,58.700001,0,73.599998,73.599998,70.599998
20160829160000,199.5,229.949997,50.930232,34,58.700001,0,73.599998,73.599998,70.599998
20160829161500,199.5,229.949997,50.930232,34,58.700001,0,73.400002,73.599998,70.599998
20160829163000,199.5,229.949997,50.930232,34,58.700001,0,73.300003,73.599998,70.599998
20160829164500,199.5,215.25,47.674419,31,58.700001,0,73.199997,73.599998,70.599998
20160829170000,199.5,210.0,46.511628,31,58.700001,0,73.099998,73.599998,70.599998
20160829171500,199.5,210.0,46.511628,31,58.700001,0,73.099998,73.599998,70.599998
20160829173000,199.5,210.0,46.511628,31,58.700001,0,73.099998,73.599998,70.599998
20160829174500,199.5,213.149994,47.209301,31,58.0,0,73.0,73.599998,70.599998
20160829180000,199.5,208.949997,46.279069,31,58.0,0,72.900002,73.599998,70.599998
20160829181500,199.5,262.5,58.139535,5,58.0,0,72.099998,73.599998,70.599998
20160829183000,199.5,190.050003,42.093024,10,58.700001,0,72.5,73.599998,70.599998
20160829184500,199.5,215.25,47.674419,35,58.700001,0,72.800003,73.599998,70.599998
20160829190000,199.5,202.649994,44.88372,34,58.700001,0,72.599998,73.599998,70.599998
20160829191500,199.5,202.649994,44.88372,34,58.0,0,72.5,73.599998,70.599998
20160829193000,199.5,202.649994,44.88372,34,58.0,0,72.400002,73.599998,70.599998
20160829194500,199.5,202.649994,44.88372,34,58.0,0,72.400002,73.599998,70.599998
20160829200000,199.5,204.75,45.348837,34,58.700001,0,72.300003,73.599998,70.599998
20160829201500,199.5,200.550003,44.418605,34,58.700001,0,72.199997,73.599998,70.599998
20160829203000,199.5,202.649994,44.88372,34,58.700001,0,72.199997,73.599998,70.599998
20160829204500,199.5,202.649994,44.88372,34,58.0,0,72.099998,73.599998,70.599998
20160829210000,199.5,202.649994,44.88372,34,58.0,0,72.099998,73.599998,70.599998
20160829211500,199.5,202.649994,44.88372,34,58.0,0,72.0,73.599998,70.599998
20160829213000,199.5,204.75,45.348837,34,58.0,0,71.900002,73.599998,70.599998
20160829214500,199.5,202.649994,44.88372,34,58.0,0,71.900002,73.599998,70.599998
20160829220000,199.5,202.649994,44.88372,34,58.0,0,71.900002,73.599998,70.599998
20160829221500,199.5,204.75,45.348837,34,58.0,0,71.800003,73.599998,70.599998
20160829223000,199.5,206.850006,45.813955,34,58.0,0,71.599998,73.599998,70.599998
20160829224500,199.5,204.75,45.348837,34,58.0,0,71.5,73.599998,70.599998
20160829230000,199.5,204.75,45.348837,34,58.0,0,71.400002,73.599998,70.599998
20160829231500,199.5,206.850006,45.813955,34,58.0,0,71.300003,73.599998,70.599998
20160829233000,199.5,204.75,45.348837,34,58.0,0,71.300003,73.599998,70.599998
20160829234500,199.5,206.850006,45.813955,34,58.0,0,71.300003,73.599998,70.599998
20160830000000,199.5,204.75,45.348837,34,58.0,0,71.300003,73.599998,70.599998
20160830001500,199.5,204.75,45.348837,34,58.0,0,71.300003,73.599998,70.599998
20160830003000,199.5,204.75,45.348837,34,58.700001,0,71.300003,73.599998,70.599998
20160830004500,199.5,204.75,45.348837,34,57.900002,0,71.199997,73.599998,70.599998
20160830010000,199.5,204.75,45.348837,34,57.900002,0,71.300003,73.599998,70.599998
20160830011500,199.5,206.850006,45.813955,34,57.900002,0,71.199997,73.599998,70.599998
20160830013000,199.5,206.850006,45.813955,34,57.900002,0,71.199997,73.599998,70.599998
20160830014500,199.5,204.75,45.348837,34,59.099998,0,71.199997,73.599998,70.599998
20160830020000,199.5,204.75,45.348837,34,58.0,0,71.199997,73.599998,70.599998
20160830021500,199.5,206.850006,45.813955,34,58.0,0,71.099998,73.599998,70.599998
20160830023000,199.5,208.949997,46.279069,34,58.0,0,71.099998,73.599998,70.599998
20160830024500,199.5,206.850006,45.813955,34,58.0,0,71.0,73.599998,70.599998
20160830030000,199.5,206.850006,45.813955,34,58.0,0,71.0,73.599998,70.599998
20160830031500,199.5,208.949997,46.279069,34,58.0,0,71.0,73.599998,70.599998
20160830033000,199.5,208.949997,46.279069,34,58.0,0,71.0,73.599998,70.599998
20160830034500,199.5,206.850006,45.813955,34,58.0,0,71.0,73.599998,70.599998
20160830040000,199.5,208.949997,46.279069,34,58.0,0,71.0,73.599998,70.599998
20160830041500,199.5,208.949997,46.279069,34,58.0,0,70.900002,73.599998,70.599998
20160830043000,199.5,208.949997,46.279069,34,58.0,0,70.800003,73.599998,70.599998
20160830044500,199.5,206.850006,45.813955,34,58.0,0,70.900002,73.599998,70.599998
20160830050000,199.5,208.949997,46.279069,34,58.700001,0,70.800003,73.599998,70.599998
20160830051500,199.5,206.850006,45.813955,34,57.900002,0,70.800003,73.599998,70.599998
20160830053000,199.5,206.850006,45.813955,34,57.900002,0,70.800003,73.599998,70.599998
20160830054500,199.5,208.949997,46.279069,34,57.900002,0,70.699997,73.599998,70.599998
20160830060000,199.5,206.850006,45.813955,34,57.900002,0,70.699997,73.599998,70.599998
20160830061500,199.5,210.0,46.511628,34,57.900002,0,70.699997,73.599998,70.599998
20160830063000,199.5,210.0,46.511628,34,57.900002,0,70.699997,73.599998,70.599998
20160830064500,199.5,210.0,46.511628,34,57.900002,0,70.599998,73.599998,70.599998
20160830070000,199.5,210.0,46.511628,34,57.900002,0,70.599998,73.599998,70.599998
20160830071500,199.5,210.0,46.511628,34,57.900002,0,70.699997,73.599998,70.599998
20160830073000,199.5,210.0,46.511628,34,57.900002,0,70.699997,73.599998,70.599998
20160830074500,199.5,206.850006,45.813955,34,57.900002,0,70.800003,73.599998,70.599998
20160830080000,199.5,206.850006,45.813955,34,57.900002,0,71.0,73.599998,70.599998
20160830081500,199.5,204.75,45.348837,34,57.900002,0,71.300003,73.599998,70.599998
20160830083000,199.5,204.75,45.348837,34,57.200001,0,71.599998,73.599998,70.599998
20160830084500,199.5,204.75,45.348837,34,57.900002,0,71.800003,73.599998,70.599998
20160830090000,199.5,202.649994,44.88372,34,57.900002,0,71.800003,73.599998,70.599998
20160830091500,199.5,202.649994,44.88372,34,57.200001,0,72.0,73.599998,70.599998
20160830093000,199.5,200.550003,44.418605,34,57.200001,0,72.199997,73.599998,70.599998
20160830094500,199.5,202.649994,44.88372,34,57.799999,0,72.199997,73.599998,70.599998
20160830100000,199.5,204.75,45.348837,34,57.799999,0,72.5,73.599998,70.599998
20160830101500,199.5,200.550003,44.418605,34,57.200001,0,72.400002,73.599998,70.599998
20160830103000,199.5,206.850006,45.813955,34,57.200001,0,72.599998,73.599998,70.599998
20160830104500,199.5,204.75,45.348837,34,57.200001,0,72.699997,73.599998,70.599998
20160830110000,199.5,200.550003,44.418605,34,57.200001,0,72.900002,73.599998,70.599998
20160830111500,199.5,206.850006,45.813955,35,57.200001,0,73.199997,73.599998,70.599998
20160830113000,199.5,206.850006,45.813955,35,57.200001,0,73.300003,73.599998,70.599998
20160830114500,199.5,208.949997,46.279069,35,57.200001,0,73.400002,73.599998,70.599998
20160830120000,199.5,208.949997,46.279069,35,57.200001,0,73.5,73.599998,70.599998
20160830121500,199.5,206.850006,45.813955,35,57.200001,0,73.5,73.599998,70.599998
20160830123000,199.5,206.850006,45.813955,35,57.200001,0,73.5,73.599998,70.599998
20160830124500,199.5,204.75,45.348837,35,57.200001,0,73.599998,73.599998,70.599998
20160830130000,199.5,204.75,45.348837,35,57.200001,0,73.5,73.599998,70.599998
20160830131500,199.5,204.75,45.348837,35,57.200001,0,73.400002,73.599998,70.599998
20160830133000,199.5,206.850006,45.813955,35,57.900002,0,73.699997,73.599998,70.599998
20160830134500,199.5,208.949997,46.279069,35,57.900002,0,73.800003,73.599998,70.599998
20160830140000,199.5,218.399994,48.372092,35,57.900002,0,73.800003,73.599998,70.599998
20160830141500,199.5,218.399994,48.372092,35,57.900002,0,73.800003,73.599998,70.599998
20160830143000,199.5,248.850006,55.11628,37,57.200001,0,74.0,73.599998,70.599998
20160830144500,199.5,252.0,55.813953,37,57.200001,0,73.800003,73.599998,70.599998
20160830150000,199.5,255.149994,56.511627,38,57.200001,0,73.900002,73.599998,70.599998
20160830151500,199.5,255.149994,56.511627,38,57.200001,0,73.699997,73.599998,70.599998
20160830153000,199.5,255.149994,56.511627,38,57.200001,0,73.599998,73.599998,70.599998
20160830154500,199.5,255.149994,56.511627,38,57.200001,0,73.599998,73.599998,70.599998
20160830160000,199.5,255.149994,56.511627,38,57.200001,0,73.400002,73.599998,70.599998
20160830161500,199.5,255.149994,56.511627,38,57.200001,0,73.300003,73.599998,70.599998
20160830163000,199.5,229.949997,50.930232,36,57.200001,0,73.199997,73.599998,70.599998
20160830164500,199.5,213.149994,47.209301,34,57.200001,0,73.199997,73.599998,70.599998
20160830170000,199.5,213.149994,47.209301,34,57.200001,0,73.199997,73.599998,70.599998
20160830171500,199.5,213.149994,47.209301,34,57.200001,0,73.099998,73.599998,70.599998
20160830173000,199.5,208.949997,46.279069,34,57.200001,0,73.099998,73.599998,70.599998
20160830174500,199.5,206.850006,45.813955,34,57.200001,0,73.0,73.599998,70.599998
20160830180000,199.5,206.850006,45.813955,34,57.200001,0,73.0,73.599998,70.599998
20160830181500,199.5,208.949997,46.279069,34,57.200001,0,72.900002,73.599998,70.599998
20160830183000,199.5,208.949997,46.279069,34,57.200001,0,72.800003,73.599998,70.599998
20160830184500,199.5,208.949997,46.279069,34,57.200001,0,72.800003,73.599998,70.599998
20160830190000,199.5,208.949997,46.279069,34,57.900002,0,72.800003,73.599998,70.599998
20160830191500,199.5,208.949997,46.279069,34,57.900002,0,72.699997,73.599998,70.599998
20160830193000,199.5,208.949997,46.279069,34,57.900002,0,72.699997,73.599998,70.599998
20160830194500,199.5,206.850006,45.813955,34,57.900002,0,72.699997,73.599998,70.599998
20160830200000,199.5,208.949997,46.279069,34,57.900002,0,72.599998,73.599998,70.599998
20160830201500,199.5,208.949997,46.279069,34,57.900002,0,72.400002,73.599998,70.599998
20160830203000,199.5,206.850006,45.813955,34,57.900002,0,72.400002,73.599998,70.599998
20160830204500,199.5,208.949997,46.279069,34,57.900002,0,72.300003,73.599998,70.599998
20160830210000,199.5,204.75,45.348837,34,57.900002,0,72.199997,73.599998,70.599998
20160830211500,199.5,206.850006,45.813955,34,57.900002,0,72.199997,73.599998,70.599998
20160830213000,199.5,208.949997,46.279069,34,57.900002,0,72.199997,73.599998,70.599998
20160830214500,199.5,208.949997,46.279069,34,57.900002,0,72.099998,73.599998,70.599998
20160830220000,199.5,206.850006,45.813955,34,58.599998,0,72.099998,73.599998,70.599998
20160830221500,199.5,206.850006,45.813955,34,58.599998,0,72.099998,73.599998,70.599998
20160830223000,199.5,206.850006,45.813955,34,58.599998,0,72.099998,73.599998,70.599998
20160830224500,199.5,206.850006,45.813955,34,58.599998,0,72.099998,73.599998,70.599998
20160830230000,199.5,206.850006,45.813955,34,58.0,0,72.0,73.599998,70.599998
20160830231500,199.5,204.75,45.348837,34,58.0,0,72.099998,73.599998,70.599998
20160830233000,199.5,206.850006,45.813955,34,58.0,0,72.099998,73.599998,70.599998
20160830234500,199.5,204.75,45.348837,34,58.0,0,72.0,73.599998,70.599998
20160831000000,199.5,208.949997,46.279069,34,58.0,0,72.099998,73.599998,70.599998
20160831001500,199.5,208.949997,46.279069,34,58.0,0,72.0,73.599998,70.599998
20160831003000,199.5,206.850006,45.813955,34,58.0,0,72.0,73.599998,70.599998
20160831004500,199.5,206.850006,45.813955,34,58.0,0,71.900002,73.599998,70.599998
20160831010000,199.5,208.949997,46.279069,34,58.0,0,71.900002,73.599998,70.599998
20160831011500,199.5,261.450012,57.906979,8,57.200001,0,71.199997,73.599998,70.599998
20160831013000,199.5,210.0,46.511628,35,58.0,0,71.699997,73.599998,70.599998
20160831014500,199.5,213.149994,47.209301,35,58.0,0,71.900002,73.599998,70.599998
20160831020000,199.5,213.149994,47.209301,35,58.0,0,71.900002,73.599998,70.599998
20160831021500,199.5,217.350006,48.139536,35,58.0,0,72.0,73.599998,70.599998
20160831023000,199.5,217.350006,48.139536,35,58.0,0,72.099998,73.599998,70.599998
20160831024500,199.5,217.350006,48.139536,35,58.0,0,72.099998,73.599998,70.599998
20160831030000,199.5,217.350006,48.139536,35,58.0,0,72.099998,73.599998,70.599998
20160831031500,199.5,217.350006,48.139536,35,58.0,0,72.099998,73.599998,70.599998
