PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831033000,199.5,217.350006,48.139536,35,58.0,0,72.099998,73.599998,70.599998
20160831034500,199.5,217.350006,48.139536,35,58.0,0,72.099998,73.599998,70.599998
20160831040000,199.5,217.350006,48.139536,35,58.0,0,72.099998,73.599998,70.599998
20160831041500,199.5,217.350006,48.139536,35,58.0,0,72.0,73.599998,70.599998
20160831043000,199.5,217.350006,48.139536,35,58.0,0,72.0,73.599998,70.599998
20160831044500,199.5,217.350006,48.139536,35,58.0,0,71.900002,73.599998,70.599998
20160831050000,199.5,217.350006,48.139536,35,58.0,0,71.900002,73.599998,70.599998
20160831051500,199.5,208.949997,46.279069,34,58.0,0,71.800003,73.599998,70.599998
20160831053000,199.5,208.949997,46.279069,34,58.0,0,71.900002,73.599998,70.599998
20160831054500,199.5,208.949997,46.279069,34,58.0,0,71.900002,73.599998,70.599998
20160831060000,199.5,208.949997,46.279069,34,58.0,0,71.800003,73.599998,70.599998
20160831061500,199.5,208.949997,46.279069,34,58.0,0,71.800003,73.599998,70.599998
20160831063000,199.5,208.949997,46.279069,34,58.0,0,71.800003,73.599998,70.599998
20160831064500,199.5,208.949997,46.279069,34,58.0,0,71.800003,73.599998,70.599998
20160831070000,199.5,208.949997,46.279069,34,58.0,0,71.900002,73.599998,70.599998
20160831071500,199.5,208.949997,46.279069,34,58.0,0,71.900002,73.599998,70.599998
20160831073000,199.5,200.550003,44.418605,34,58.0,0,71.900002,73.599998,70.599998
20160831074500,199.5,196.350006,43.488373,34,58.0,0,71.099998,73.599998,70.599998
20160831080000,199.5,229.949997,50.930232,36,57.099998,0,70.800003,72.699997,69.699997
20160831081500,199.5,244.649994,54.186045,37,57.099998,0,70.900002,72.199997,69.199997
20160831083000,199.5,213.149994,47.209301,35,57.099998,0,70.900002,72.199997,69.199997
20160831084500,199.5,213.149994,47.209301,35,57.099998,0,70.900002,72.400002,69.400002
20160831090000,199.5,213.149994,47.209301,35,57.099998,0,71.0,72.699997,69.699997
20160831091500,199.5,213.149994,47.209301,35,57.099998,0,71.400002,72.699997,69.699997
20160831093000,199.5,208.949997,46.279069,35,57.099998,0,71.900002,72.699997,69.699997
20160831094500,199.5,208.949997,46.279069,35,57.099998,0,72.199997,72.699997,69.699997
20160831100000,199.5,218.399994,48.372092,36,57.099998,0,72.400002,72.699997,69.699997
20160831101500,199.5,210.0,46.511628,35,57.099998,0,72.5,72.699997,69.699997
20160831103000,199.5,213.149994,47.209301,35,57.099998,0,72.599998,72.699997,69.699997
20160831104500,199.5,210.0,46.511628,35,57.099998,0,72.699997,72.699997,69.699997
20160831110000,199.5,210.0,46.511628,35,57.099998,0,72.900002,72.699997,69.699997
20160831111500,199.5,215.25,47.674419,35,57.099998,0,72.800003,72.699997,69.699997
20160831113000,199.5,210.0,46.511628,35,57.099998,0,73.0,72.699997,69.699997
20160831114500,199.5,248.850006,55.11628,38,57.099998,0,72.900002,72.699997,69.699997
20160831120000,199.5,269.850006,59.767443,39,57.099998,0,72.699997,72.699997,69.699997
20160831121500,199.5,269.850006,59.767443,39,57.099998,0,72.699997,72.699997,69.699997
20160831123000,199.5,262.5,58.139535,39,57.099998,0,72.699997,72.300003,69.300003
20160831124500,199.5,258.299988,57.2093,38,57.099998,0,72.699997,72.300003,69.300003
20160831130000,199.5,266.700012,59.06977,39,57.099998,0,72.400002,72.699997,69.699997
20160831131500,199.5,217.350006,48.139536,36,57.099998,0,72.199997,72.699997,69.699997
20160831133000,199.5,347.549988,76.976741,45,57.099998,0,73.300003,72.699997,69.699997
20160831134500,199.5,384.299988,85.116276,48,57.099998,0,73.599998,72.699997,69.699997
20160831140000,199.5,425.25,94.186047,51,56.400002,0,73.800003,73.0,70.0
20160831141500,199.5,359.100006,79.534885,45,56.400002,0,72.800003,73.099998,70.099998
20160831143000,199.5,301.350006,66.744187,41,57.099998,0,72.599998,72.800003,69.800003
20160831144500,199.5,310.799988,68.837207,41,57.099998,0,72.599998,73.099998,70.099998
20160831150000,199.5,253.050003,56.046512,38,57.099998,0,72.300003,72.699997,69.699997
20160831151500,199.5,215.25,47.674419,35,57.099998,0,72.300003,73.099998,70.099998
20160831153000,199.5,215.25,47.674419,35,57.099998,0,72.300003,72.800003,69.800003
20160831154500,199.5,215.25,47.674419,35,57.900002,0,72.300003,72.699997,69.699997
20160831160000,199.5,208.949997,46.279069,35,57.900002,0,72.199997,73.099998,70.099998
20160831161500,199.5,215.25,47.674419,35,57.900002,0,72.099998,72.800003,69.800003
20160831163000,199.5,215.25,47.674419,35,57.900002,0,72.0,73.099998,70.099998
20160831164500,199.5,210.0,46.511628,35,57.900002,0,71.900002,73.099998,70.099998
20160831170000,199.5,213.149994,47.209301,35,57.900002,0,71.800003,73.099998,70.099998
20160831171500,199.5,213.149994,47.209301,35,57.900002,0,71.699997,73.099998,70.099998
20160831173000,199.5,213.149994,47.209301,35,57.200001,0,71.699997,72.800003,69.800003
20160831174500,199.5,213.149994,47.209301,35,57.200001,0,71.699997,72.800003,69.800003
20160831180000,199.5,213.149994,47.209301,35,57.200001,0,71.699997,72.599998,69.599998
20160831181500,199.5,210.0,46.511628,35,57.200001,0,71.699997,72.800003,69.800003
20160831183000,199.5,210.0,46.511628,35,57.200001,0,71.699997,73.099998,70.099998
20160831184500,199.5,210.0,46.511628,35,57.200001,0,71.699997,73.099998,70.099998
20160831190000,199.5,213.149994,47.209301,35,57.200001,0,71.599998,73.099998,70.099998
20160831191500,199.5,213.149994,47.209301,35,57.200001,0,71.400002,73.199997,70.199997
20160831193000,199.5,213.149994,47.209301,35,57.900002,0,71.400002,73.199997,70.199997
20160831194500,199.5,208.949997,46.279069,35,57.900002,0,71.400002,73.300003,70.300003
20160831200000,199.5,208.949997,46.279069,35,57.900002,0,71.300003,73.300003,70.300003
20160831201500,199.5,208.949997,46.279069,35,57.900002,0,71.199997,73.199997,70.199997
20160831203000,199.5,213.149994,47.209301,35,57.900002,0,71.199997,73.199997,70.199997
20160831204500,199.5,213.149994,47.209301,35,57.900002,0,71.199997,73.0,70.0
20160831210000,199.5,213.149994,47.209301,35,57.900002,0,71.0,73.099998,70.099998
20160831211500,199.5,217.350006,48.139536,35,57.900002,0,70.900002,73.099998,70.099998
20160831213000,199.5,217.350006,48.139536,35,57.900002,0,70.800003,73.199997,70.199997
20160831214500,199.5,217.350006,48.139536,35,57.900002,0,70.800003,73.5,70.5
20160831220000,199.5,217.350006,48.139536,35,57.900002,0,70.699997,73.5,70.5
20160831221500,199.5,217.350006,48.139536,35,57.900002,0,70.699997,72.699997,69.699997
20160831223000,199.5,217.350006,48.139536,35,57.900002,0,70.699997,73.099998,70.099998
20160831224500,199.5,217.350006,48.139536,35,57.900002,0,70.699997,73.199997,70.199997
20160831230000,199.5,206.850006,45.813955,34,57.900002,0,70.699997,73.199997,70.199997
20160831231500,199.5,210.0,46.511628,34,57.900002,0,70.599998,73.099998,70.099998
20160831233000,199.5,210.0,46.511628,34,57.900002,0,70.5,73.5,70.5
20160831234500,199.5,210.0,46.511628,34,57.900002,0,70.5,73.5,70.5
20160901000000,199.5,210.0,46.511628,34,57.900002,0,70.400002,73.5,70.5
20160901001500,199.5,210.0,46.511628,34,57.900002,0,70.5,73.199997,70.199997
20160901003000,199.5,213.149994,47.209301,34,57.900002,0,70.5,73.5,70.5
20160901004500,199.5,210.0,46.511628,34,57.900002,0,70.5,73.5,70.5
20160901010000,199.5,210.0,46.511628,34,57.900002,0,70.5,73.5,70.5
20160901011500,199.5,210.0,46.511628,34,57.900002,0,70.400002,73.5,70.5
20160901013000,199.5,213.149994,47.209301,34,57.900002,0,70.400002,73.5,70.5
20160901014500,199.5,210.0,46.511628,34,57.900002,0,70.400002,73.5,70.5
20160901020000,199.5,210.0,46.511628,34,57.900002,0,70.400002,73.5,70.5
20160901021500,199.5,210.0,46.511628,34,57.900002,0,70.400002,73.5,70.5
20160901023000,199.5,213.149994,47.209301,34,57.900002,0,70.5,73.5,70.5
20160901024500,199.5,210.0,46.511628,34,57.900002,0,70.400002,73.5,70.5
20160901030000,199.5,213.149994,47.209301,34,57.900002,0,70.5,73.5,70.5
20160901031500,199.5,213.149994,47.209301,34,57.900002,0,70.400002,73.5,70.5
20160901033000,199.5,213.149994,47.209301,34,57.900002,0,70.400002,73.5,70.5
20160901034500,199.5,213.149994,47.209301,34,57.900002,0,70.400002,73.5,70.5
20160901040000,199.5,213.149994,47.209301,34,57.900002,0,70.400002,73.5,70.5
20160901041500,199.5,210.0,46.511628,34,57.900002,100,70.199997,73.5,70.5
20160901043000,199.5,213.149994,47.209301,34,57.900002,100,70.099998,73.5,70.5
20160901044500,199.5,213.149994,47.209301,34,59.5,100,70.0,73.5,70.5
20160901050000,199.5,213.149994,47.209301,34,59.5,100,70.099998,73.5,70.5
20160901051500,199.5,213.149994,47.209301,34,62.400002,100,70.199997,73.5,70.5
20160901053000,199.5,213.149994,47.209301,34,62.400002,100,70.199997,73.5,70.5
20160901054500,199.5,213.149994,47.209301,34,62.400002,100,70.199997,73.5,70.5
20160901060000,199.5,213.149994,47.209301,34,63.200001,100,70.199997,73.5,70.5
20160901061500,199.5,217.350006,48.139536,34,64.0,100,70.199997,73.5,70.5
20160901063000,199.5,217.350006,48.139536,34,64.0,100,70.300003,73.5,70.5
20160901064500,199.5,213.149994,47.209301,34,64.0,100,70.300003,73.5,70.5
20160901070000,199.5,213.149994,47.209301,34,64.0,100,70.300003,73.5,70.5
20160901071500,199.5,213.149994,47.209301,34,64.800003,100,70.300003,73.599998,70.599998
20160901073000,199.5,213.149994,47.209301,34,64.800003,100,70.599998,73.599998,70.599998
20160901074500,199.5,213.149994,47.209301,34,64.800003,100,70.800003,73.599998,70.599998
20160901080000,199.5,259.350006,57.441862,38,58.400002,0,70.199997,71.300003,68.300003
20160901081500,199.5,210.0,46.511628,34,59.099998,0,70.699997,71.300003,68.300003
20160901083000,199.5,238.350006,52.790699,36,58.400002,0,71.199997,71.300003,68.300003
20160901084500,199.5,238.350006,52.790699,36,58.400002,0,71.400002,71.300003,68.300003
20160901090000,199.5,245.699997,54.418604,38,58.400002,0,71.599998,71.300003,68.300003
20160901091500,199.5,282.450012,62.558142,40,57.200001,0,71.599998,71.300003,68.300003
20160901093000,199.5,303.450012,67.209305,42,57.200001,0,71.699997,71.300003,68.300003
20160901094500,199.5,309.75,68.604651,42,57.200001,0,71.599998,71.300003,68.300003
20160901100000,199.5,323.399994,71.627906,43,57.200001,0,73.400002,73.5,70.5
20160901101500,199.5,354.899994,78.60465,46,57.200001,0,74.0,73.599998,70.599998
20160901103000,199.5,381.149994,84.418603,48,56.400002,0,74.099998,73.900002,70.900002
20160901104500,199.5,411.600006,91.162792,50,56.400002,0,74.300003,73.900002,70.900002
20160901110000,199.5,374.850006,83.023257,47,56.400002,0,73.300003,73.900002,70.900002
20160901111500,199.5,295.049988,65.348835,41,57.099998,0,73.300003,73.900002,70.900002
20160901113000,199.5,244.649994,54.186045,37,57.099998,0,73.400002,73.900002,70.900002
20160901114500,199.5,238.350006,52.790699,37,57.900002,0,73.400002,73.900002,70.900002
20160901120000,199.5,235.199997,52.093023,37,57.900002,0,74.099998,73.800003,70.800003
20160901121500,199.5,267.75,59.302326,39,57.900002,0,74.300003,73.900002,70.900002
20160901123000,199.5,295.049988,65.348835,41,56.799999,0,74.0,73.900002,70.900002
20160901124500,199.5,295.049988,65.348835,41,56.799999,0,73.800003,73.900002,70.900002
20160901130000,199.5,274.049988,60.697672,40,56.799999,0,73.400002,73.599998,70.599998
20160901131500,199.5,255.149994,56.511627,38,57.5,0,73.300003,73.599998,70.599998
20160901133000,199.5,213.149994,47.209301,35,57.5,0,73.300003,73.900002,70.900002
20160901134500,199.5,213.149994,47.209301,36,57.5,0,73.400002,73.599998,70.599998
20160901140000,199.5,222.600006,49.302327,36,57.5,0,73.5,73.900002,70.900002
20160901141500,199.5,217.350006,48.139536,35,57.5,0,73.599998,73.900002,70.900002
20160901143000,199.5,217.350006,48.139536,35,57.5,0,73.800003,73.900002,70.900002
20160901144500,199.5,217.350006,48.139536,35,57.5,0,73.800003,73.900002,70.900002
20160901150000,199.5,217.350006,48.139536,35,57.5,0,74.0,73.900002,70.900002
20160901151500,199.5,217.350006,48.139536,35,57.5,0,74.0,73.900002,70.900002
20160901153000,199.5,217.350006,48.139536,35,58.299999,0,74.099998,73.900002,70.900002
20160901154500,199.5,226.800003,50.232559,36,58.299999,0,74.099998,73.900002,70.900002
20160901160000,199.5,226.800003,50.232559,36,58.299999,0,74.199997,73.900002,70.900002
20160901161500,199.5,241.5,53.488372,37,58.299999,0,74.099998,73.900002,70.900002
20160901163000,199.5,248.850006,55.11628,37,57.5,0,73.900002,73.699997,70.699997
20160901164500,199.5,253.050003,56.046512,37,57.5,0,73.599998,73.599998,70.599998
20160901170000,199.5,253.050003,56.046512,37,57.5,0,73.5,73.599998,70.599998
20160901171500,199.5,217.350006,48.139536,35,57.5,0,73.400002,73.900002,70.900002
20160901173000,199.5,210.0,46.511628,34,57.5,0,73.5,73.900002,70.900002
20160901174500,199.5,210.0,46.511628,34,57.5,0,73.599998,73.900002,70.900002
20160901180000,199.5,210.0,46.511628,34,57.5,0,73.599998,73.900002,70.900002
20160901181500,199.5,210.0,46.511628,34,58.299999,0,73.599998,73.900002,70.900002
20160901183000,199.5,206.850006,45.813955,34,58.299999,0,73.599998,73.900002,70.900002
20160901184500,199.5,206.850006,45.813955,34,58.299999,0,73.599998,73.900002,70.900002
20160901190000,199.5,208.949997,46.279069,34,58.299999,0,73.599998,73.900002,70.900002
20160901191500,199.5,208.949997,46.279069,34,58.299999,0,73.599998,73.900002,70.900002
20160901193000,199.5,208.949997,46.279069,34,58.299999,0,73.5,73.900002,70.900002
20160901194500,199.5,208.949997,46.279069,34,58.299999,0,73.400002,73.900002,70.900002
20160901200000,199.5,206.850006,45.813955,34,58.299999,0,73.199997,73.800003,70.800003
20160901201500,199.5,208.949997,46.279069,34,58.299999,0,73.199997,73.699997,70.699997
20160901203000,199.5,206.850006,45.813955,34,58.299999,0,73.099998,73.599998,70.599998
20160901204500,199.5,206.850006,45.813955,34,58.299999,0,73.099998,73.599998,70.599998
20160901210000,199.5,206.850006,45.813955,34,58.299999,0,72.900002,73.599998,70.599998
20160901211500,199.5,208.949997,46.279069,34,58.299999,0,72.900002,73.599998,70.599998
20160901213000,199.5,206.850006,45.813955,34,58.299999,0,72.900002,73.599998,70.599998
20160901214500,199.5,208.949997,46.279069,34,58.299999,0,72.800003,73.599998,70.599998
20160901220000,199.5,208.949997,46.279069,34,58.299999,0,72.800003,73.599998,70.599998
20160901221500,199.5,206.850006,45.813955,34,58.299999,0,72.699997,73.599998,70.599998
20160901223000,199.5,208.949997,46.279069,34,58.299999,0,72.599998,73.599998,70.599998
20160901224500,199.5,206.850006,45.813955,34,58.299999,0,72.599998,73.599998,70.599998
20160901230000,199.5,206.850006,45.813955,34,58.299999,0,72.599998,73.599998,70.599998
20160901231500,199.5,206.850006,45.813955,34,58.299999,0,72.400002,73.599998,70.599998
20160901233000,199.5,206.850006,45.813955,34,58.299999,0,72.400002,73.599998,70.599998
20160901234500,199.5,204.75,45.348837,34,58.299999,0,72.400002,73.599998,70.599998
20160902000000,199.5,206.850006,45.813955,34,58.299999,0,72.400002,73.599998,70.599998
20160902001500,199.5,206.850006,45.813955,34,58.299999,0,72.400002,73.599998,70.599998
20160902003000,199.5,204.75,45.348837,34,58.299999,0,72.400002,73.599998,70.599998
20160902004500,199.5,204.75,45.348837,34,58.299999,0,72.400002,73.599998,70.599998
20160902010000,199.5,204.75,45.348837,34,58.299999,0,72.300003,73.599998,70.599998
20160902011500,199.5,204.75,45.348837,34,58.299999,0,72.300003,73.599998,70.599998
20160902013000,199.5,204.75,45.348837,34,58.299999,0,72.199997,73.599998,70.599998
20160902014500,199.5,206.850006,45.813955,34,58.299999,0,72.199997,73.599998,70.599998
20160902020000,199.5,202.649994,44.88372,34,58.299999,0,72.199997,73.800003,70.800003
20160902021500,199.5,204.75,45.348837,34,58.299999,0,72.199997,73.800003,70.800003
20160902023000,199.5,202.649994,44.88372,34,58.299999,0,72.199997,73.900002,70.900002
20160902024500,199.5,204.75,45.348837,34,58.299999,0,72.199997,73.800003,70.800003
20160902030000,199.5,204.75,45.348837,34,58.299999,0,72.099998,73.800003,70.800003
20160902031500,199.5,204.75,45.348837,34,58.299999,0,72.099998,73.800003,70.800003
20160902033000,199.5,206.850006,45.813955,34,58.299999,0,72.0,73.599998,70.599998
20160902034500,199.5,204.75,45.348837,34,58.299999,0,71.900002,73.800003,70.800003
20160902040000,199.5,202.649994,44.88372,34,58.299999,0,71.900002,73.699997,70.699997
20160902041500,199.5,202.649994,44.88372,34,58.299999,0,71.800003,73.699997,70.699997
20160902043000,199.5,204.75,45.348837,34,58.299999,0,71.800003,73.699997,70.699997
20160902044500,199.5,204.75,45.348837,34,58.299999,0,71.900002,73.599998,70.599998
20160902050000,199.5,202.649994,44.88372,34,58.299999,0,72.0,73.599998,70.599998
20160902051500,199.5,204.75,45.348837,34,58.299999,0,72.099998,73.599998,70.599998
20160902053000,199.5,204.75,45.348837,34,58.299999,0,71.900002,73.599998,70.599998
20160902054500,199.5,204.75,45.348837,34,58.299999,0,71.699997,73.599998,70.599998
20160902060000,199.5,206.850006,45.813955,34,58.299999,0,71.699997,73.599998,70.599998
20160902061500,199.5,206.850006,45.813955,34,58.299999,0,71.699997,73.599998,70.599998
20160902063000,199.5,206.850006,45.813955,34,58.299999,0,71.699997,73.599998,70.599998
20160902064500,199.5,206.850006,45.813955,34,58.299999,0,71.599998,73.599998,70.599998
20160902070000,199.5,206.850006,45.813955,34,58.299999,0,71.599998,73.599998,70.599998
20160902071500,199.5,204.75,45.348837,34,58.299999,0,71.599998,73.599998,70.599998
20160902073000,199.5,202.649994,44.88372,34,58.299999,0,71.699997,73.599998,70.599998
20160902074500,199.5,204.75,45.348837,34,58.299999,0,71.900002,73.699997,70.699997
20160902080000,199.5,202.649994,44.88372,34,58.299999,0,72.099998,73.900002,70.900002
20160902081500,199.5,202.649994,44.88372,34,58.299999,0,72.199997,73.900002,70.900002
20160902083000,199.5,202.649994,44.88372,34,58.299999,0,72.400002,73.900002,70.900002
20160902084500,199.5,202.649994,44.88372,34,58.299999,0,72.599998,73.900002,70.900002
20160902090000,199.5,202.649994,44.88372,34,58.299999,0,72.800003,73.900002,70.900002
20160902091500,199.5,202.649994,44.88372,34,58.299999,0,72.900002,73.900002,70.900002
20160902093000,199.5,202.649994,44.88372,34,58.299999,0,73.199997,73.900002,70.900002
20160902094500,199.5,198.449997,43.953488,34,57.599998,0,73.199997,73.900002,70.900002
20160902100000,199.5,198.449997,43.953488,34,57.599998,0,73.400002,73.900002,70.900002
20160902101500,199.5,196.350006,43.488373,34,58.299999,0,73.599998,73.900002,70.900002
20160902103000,199.5,194.25,43.023256,34,58.299999,0,73.400002,73.900002,70.900002
20160902104500,199.5,200.550003,44.418605,35,58.299999,0,73.699997,73.900002,70.900002
20160902110000,199.5,208.949997,46.279069,35,58.299999,0,73.800003,73.900002,70.900002
20160902111500,199.5,208.949997,46.279069,35,58.299999,0,73.699997,73.900002,70.900002
20160902113000,199.5,213.149994,47.209301,35,58.299999,0,73.699997,73.900002,70.900002
20160902114500,199.5,210.0,46.511628,35,57.599998,0,73.699997,73.900002,70.900002
20160902120000,199.5,213.149994,47.209301,35,57.599998,0,73.599998,73.900002,70.900002
20160902121500,199.5,210.0,46.511628,35,57.599998,0,73.800003,73.900002,70.900002
20160902123000,199.5,213.149994,47.209301,35,57.599998,0,74.0,73.900002,70.900002
20160902124500,199.5,213.149994,47.209301,35,57.599998,0,74.099998,73.900002,70.900002
20160902130000,199.5,213.149994,47.209301,35,57.599998,0,74.099998,73.900002,70.900002
20160902131500,199.5,213.149994,47.209301,35,57.599998,0,74.199997,73.900002,70.900002
20160902133000,199.5,220.5,48.837209,36,57.599998,0,74.199997,73.900002,70.900002
20160902134500,199.5,228.899994,50.697673,36,57.599998,0,74.199997,73.900002,70.900002
20160902140000,199.5,228.899994,50.697673,36,57.599998,0,74.199997,73.900002,70.900002
20160902141500,199.5,228.899994,50.697673,36,57.599998,0,74.099998,73.900002,70.900002
20160902143000,199.5,223.649994,49.534882,36,57.599998,0,74.099998,73.900002,70.900002
20160902144500,199.5,235.199997,52.093023,37,57.599998,0,74.099998,73.900002,70.900002
20160902150000,199.5,238.350006,52.790699,37,57.599998,0,74.099998,73.900002,70.900002
20160902151500,199.5,238.350006,52.790699,37,57.599998,0,74.0,73.900002,70.900002
20160902153000,199.5,238.350006,52.790699,37,57.599998,0,74.0,73.900002,70.900002
20160902154500,199.5,238.350006,52.790699,37,57.599998,0,74.099998,73.900002,70.900002
20160902160000,199.5,238.350006,52.790699,37,57.599998,0,74.0,73.900002,70.900002
20160902161500,199.5,242.550003,53.720931,37,57.599998,0,73.900002,73.900002,70.900002
20160902163000,199.5,242.550003,53.720931,37,56.799999,0,73.699997,73.900002,70.900002
20160902164500,199.5,242.550003,53.720931,37,56.799999,0,73.599998,73.900002,70.900002
20160902170000,199.5,222.600006,49.302327,35,57.5,0,73.599998,73.900002,70.900002
20160902171500,199.5,222.600006,49.302327,35,57.5,0,73.599998,73.900002,70.900002
20160902173000,199.5,222.600006,49.302327,35,57.5,0,73.599998,73.900002,70.900002
20160902174500,199.5,222.600006,49.302327,35,57.5,0,73.599998,73.900002,70.900002
20160902180000,199.5,210.0,46.511628,34,57.5,0,73.599998,73.900002,70.900002
20160902181500,199.5,210.0,46.511628,34,57.5,0,73.599998,73.900002,70.900002
20160902183000,199.5,210.0,46.511628,34,58.299999,0,73.599998,73.900002,70.900002
20160902184500,199.5,210.0,46.511628,34,58.299999,0,73.699997,73.900002,70.900002
20160902190000,199.5,206.850006,45.813955,34,58.299999,0,73.699997,73.900002,70.900002
20160902191500,199.5,210.0,46.511628,34,58.299999,0,73.800003,73.900002,70.900002
20160902193000,199.5,210.0,46.511628,34,58.299999,0,73.699997,73.900002,70.900002
20160902194500,199.5,210.0,46.511628,34,58.299999,0,73.800003,73.900002,70.900002
20160902200000,199.5,210.0,46.511628,34,58.299999,0,73.599998,73.900002,70.900002
20160902201500,199.5,210.0,46.511628,34,58.299999,0,73.5,73.900002,70.900002
20160902203000,199.5,210.0,46.511628,34,58.299999,0,73.400002,73.900002,70.900002
20160902204500,199.5,210.0,46.511628,34,58.299999,0,73.400002,73.900002,70.900002
20160902210000,199.5,210.0,46.511628,34,58.299999,0,73.300003,73.900002,70.900002
20160902211500,199.5,210.0,46.511628,34,58.299999,0,73.199997,73.900002,70.900002
20160902213000,199.5,210.0,46.511628,34,58.299999,0,73.199997,73.900002,70.900002
20160902214500,199.5,210.0,46.511628,34,58.299999,0,73.099998,73.900002,70.900002
20160902220000,199.5,210.0,46.511628,34,58.299999,0,73.099998,73.900002,70.900002
20160902221500,199.5,206.850006,45.813955,34,59.099998,0,73.0,73.900002,70.900002
20160902223000,199.5,206.850006,45.813955,34,59.099998,0,73.0,73.900002,70.900002
20160902224500,199.5,208.949997,46.279069,34,59.099998,0,73.0,73.900002,70.900002
20160902230000,199.5,208.949997,46.279069,34,59.099998,0,72.900002,73.900002,70.900002
20160902231500,199.5,206.850006,45.813955,34,59.099998,0,72.900002,73.900002,70.900002
20160902233000,199.5,206.850006,45.813955,34,58.400002,0,72.800003,73.900002,70.900002
20160902234500,199.5,206.850006,45.813955,34,58.400002,0,72.699997,73.900002,70.900002
20160903000000,199.5,206.850006,45.813955,34,58.400002,0,72.699997,73.900002,70.900002
20160903001500,199.5,206.850006,45.813955,34,58.400002,0,72.699997,73.900002,70.900002
20160903003000,199.5,208.949997,46.279069,34,58.400002,0,72.699997,73.900002,70.900002
20160903004500,199.5,206.850006,45.813955,34,58.400002,0,72.699997,73.900002,70.900002
20160903010000,199.5,206.850006,45.813955,34,58.400002,0,72.699997,73.900002,70.900002
20160903011500,199.5,255.149994,56.511627,7,57.599998,0,71.599998,73.900002,70.900002
20160903013000,199.5,217.350006,48.139536,36,58.700001,0,72.199997,73.900002,70.900002
20160903014500,199.5,213.149994,47.209301,35,58.700001,0,72.199997,73.900002,70.900002
20160903020000,199.5,213.149994,47.209301,35,58.700001,0,72.199997,73.900002,70.900002
20160903021500,199.5,213.149994,47.209301,35,58.700001,0,72.199997,73.900002,70.900002
20160903023000,199.5,218.399994,48.372092,35,58.700001,0,72.099998,73.900002,70.900002
20160903024500,199.5,208.949997,46.279069,35,58.700001,0,72.099998,73.900002,70.900002
20160903030000,199.5,208.949997,46.279069,35,58.700001,0,72.0,73.900002,70.900002
20160903031500,199.5,208.949997,46.279069,35,58.700001,0,72.0,73.900002,70.900002
20160903033000,199.5,208.949997,46.279069,35,58.700001,0,71.900002,73.900002,70.900002
20160903034500,199.5,213.149994,47.209301,35,58.099998,0,71.800003,73.900002,70.900002
20160903040000,199.5,213.149994,47.209301,35,58.099998,0,71.800003,73.900002,70.900002
20160903041500,199.5,213.149994,47.209301,35,58.099998,0,71.699997,73.900002,70.900002
20160903043000,199.5,213.149994,47.209301,35,58.099998,0,71.699997,73.900002,70.900002
20160903044500,199.5,213.149994,47.209301,35,58.099998,0,71.599998,73.900002,70.900002
20160903050000,199.5,213.149994,47.209301,35,58.700001,0,71.599998,73.900002,70.900002
20160903051500,199.5,210.0,46.511628,35,58.0,0,71.5,73.900002,70.900002
20160903053000,199.5,210.0,46.511628,35,58.700001,0,71.5,73.900002,70.900002
20160903054500,199.5,213.149994,47.209301,35,58.700001,0,71.5,73.900002,70.900002
20160903060000,199.5,210.0,46.511628,35,58.700001,0,71.400002,73.900002,70.900002
20160903061500,199.5,210.0,46.511628,35,58.700001,0,71.400002,73.900002,70.900002
20160903063000,199.5,210.0,46.511628,35,58.700001,0,71.300003,73.900002,70.900002
20160903064500,199.5,210.0,46.511628,35,58.700001,0,71.300003,73.900002,70.900002
20160903070000,199.5,210.0,46.511628,35,58.700001,0,71.300003,73.900002,70.900002
20160903071500,199.5,210.0,46.511628,35,58.700001,0,71.199997,73.900002,70.900002
20160903073000,199.5,213.149994,47.209301,35,58.700001,0,71.199997,73.900002,70.900002
20160903074500,199.5,213.149994,47.209301,35,58.700001,0,71.199997,73.900002,70.900002
20160903080000,199.5,210.0,46.511628,35,58.0,0,71.199997,73.900002,70.900002
20160903081500,199.5,210.0,46.511628,35,58.0,0,71.099998,73.900002,70.900002
20160903083000,199.5,213.149994,47.209301,35,58.0,0,71.099998,73.900002,70.900002
20160903084500,199.5,213.149994,47.209301,35,58.0,0,71.099998,73.900002,70.900002
20160903090000,199.5,213.149994,47.209301,35,58.0,0,71.099998,73.900002,70.900002
20160903091500,199.5,213.149994,47.209301,35,58.0,0,71.099998,73.900002,70.900002
20160903093000,199.5,213.149994,47.209301,35,58.0,0,71.099998,73.900002,70.900002
20160903094500,199.5,213.149994,47.209301,35,56.799999,0,71.0,73.900002,70.900002
20160903100000,199.5,213.149994,47.209301,35,56.799999,0,71.0,73.900002,70.900002
20160903101500,199.5,213.149994,47.209301,35,56.799999,0,71.099998,73.900002,70.900002
20160903103000,199.5,213.149994,47.209301,35,56.799999,0,71.199997,73.900002,70.900002
20160903104500,199.5,217.350006,48.139536,35,56.799999,0,71.300003,73.900002,70.900002
20160903110000,199.5,217.350006,48.139536,35,56.799999,0,71.199997,73.900002,70.900002
20160903111500,199.5,217.350006,48.139536,35,56.799999,0,71.099998,73.900002,70.900002
20160903113000,199.5,217.350006,48.139536,35,56.799999,0,71.099998,73.900002,70.900002
20160903114500,199.5,213.149994,47.209301,35,56.799999,0,71.0,73.900002,70.900002
20160903120000,199.5,213.149994,47.209301,35,56.799999,0,71.0,73.900002,70.900002
20160903121500,199.5,213.149994,47.209301,35,56.799999,0,71.099998,73.900002,70.900002
20160903123000,199.5,213.149994,47.209301,35,57.5,0,71.199997,73.900002,70.900002
20160903124500,199.5,213.149994,47.209301,35,57.5,0,71.199997,73.900002,70.900002
20160903130000,199.5,210.0,46.511628,35,56.799999,0,71.300003,73.900002,70.900002
20160903131500,199.5,210.0,46.511628,35,57.5,0,71.400002,73.900002,70.900002
20160903133000,199.5,213.149994,47.209301,35,57.5,0,71.599998,73.900002,70.900002
20160903134500,199.5,210.0,46.511628,35,57.5,0,71.599998,73.900002,70.900002
20160903140000,199.5,210.0,46.511628,35,57.5,0,71.599998,73.900002,70.900002
20160903141500,199.5,210.0,46.511628,35,57.5,0,71.699997,73.900002,70.900002
20160903143000,199.5,210.0,46.511628,35,57.5,0,71.699997,73.900002,70.900002
20160903144500,199.5,210.0,46.511628,35,57.5,0,71.699997,73.900002,70.900002
20160903150000,199.5,206.850006,45.813955,35,57.5,0,71.800003,73.900002,70.900002
20160903151500,199.5,206.850006,45.813955,35,57.5,0,71.900002,73.900002,70.900002
20160903153000,199.5,206.850006,45.813955,35,57.5,0,71.900002,73.900002,70.900002
20160903154500,199.5,206.850006,45.813955,35,57.5,0,72.0,73.900002,70.900002
20160903160000,199.5,204.75,45.348837,35,57.5,0,72.099998,73.900002,70.900002
20160903161500,199.5,204.75,45.348837,35,57.5,0,72.199997,73.900002,70.900002
20160903163000,199.5,204.75,45.348837,35,57.5,0,72.199997,73.900002,70.900002
20160903164500,199.5,208.949997,46.279069,35,57.5,0,72.300003,73.900002,70.900002
20160903170000,199.5,206.850006,45.813955,35,57.5,0,72.300003,73.900002,70.900002
20160903171500,199.5,206.850006,45.813955,35,57.5,0,72.300003,73.900002,70.900002
20160903173000,199.5,206.850006,45.813955,35,57.5,0,72.300003,73.900002,70.900002
20160903174500,199.5,206.850006,45.813955,35,58.299999,0,72.300003,73.900002,70.900002
20160903180000,199.5,206.850006,45.813955,35,58.299999,0,72.199997,73.900002,70.900002
20160903181500,199.5,206.850006,45.813955,35,58.299999,0,72.300003,73.900002,70.900002
20160903183000,199.5,206.850006,45.813955,35,58.299999,0,72.300003,73.900002,70.900002
20160903184500,199.5,204.75,45.348837,35,58.299999,0,72.300003,73.900002,70.900002
20160903190000,199.5,204.75,45.348837,35,58.299999,0,72.300003,73.900002,70.900002
20160903191500,199.5,208.949997,46.279069,35,58.299999,0,72.199997,73.900002,70.900002
20160903193000,199.5,204.75,45.348837,35,58.299999,0,72.199997,73.900002,70.900002
20160903194500,199.5,206.850006,45.813955,35,58.299999,0,72.199997,73.900002,70.900002
20160903200000,199.5,206.850006,45.813955,35,58.299999,0,72.199997,73.900002,70.900002
20160903201500,199.5,206.850006,45.813955,35,58.299999,0,72.099998,73.900002,70.900002
20160903203000,199.5,208.949997,46.279069,35,58.299999,0,72.099998,73.900002,70.900002
20160903204500,199.5,208.949997,46.279069,35,58.299999,0,72.0,73.900002,70.900002
20160903210000,199.5,208.949997,46.279069,35,58.299999,0,71.900002,73.900002,70.900002
20160903211500,199.5,208.949997,46.279069,35,58.299999,0,71.900002,73.900002,70.900002
20160903213000,199.5,206.850006,45.813955,35,58.299999,0,71.900002,73.900002,70.900002
20160903214500,199.5,208.949997,46.279069,35,58.299999,0,71.800003,73.900002,70.900002
20160903220000,199.5,208.949997,46.279069,35,58.299999,0,71.800003,73.900002,70.900002
20160903221500,199.5,208.949997,46.279069,35,58.299999,0,71.699997,73.900002,70.900002
20160903223000,199.5,208.949997,46.279069,35,58.299999,0,71.699997,73.900002,70.900002
20160903224500,199.5,208.949997,46.279069,35,58.299999,0,71.699997,73.599998,70.599998
20160903230000,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.599998,70.599998
20160903231500,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.599998,70.599998
20160903233000,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.599998,70.599998
20160903234500,199.5,208.949997,46.279069,35,58.299999,0,71.400002,73.599998,70.599998
20160904000000,199.5,208.949997,46.279069,35,58.299999,0,71.400002,73.599998,70.599998
20160904001500,199.5,208.949997,46.279069,35,58.299999,0,71.5,73.599998,70.599998
20160904003000,199.5,208.949997,46.279069,35,58.299999,0,71.400002,73.599998,70.599998
20160904004500,199.5,208.949997,46.279069,35,58.299999,0,71.400002,73.599998,70.599998
20160904010000,199.5,213.149994,47.209301,35,58.299999,0,71.400002,73.599998,70.599998
20160904011500,199.5,210.0,46.511628,35,58.299999,0,71.400002,73.599998,70.599998
20160904013000,199.5,213.149994,47.209301,35,58.299999,0,71.400002,73.599998,70.599998
20160904014500,199.5,210.0,46.511628,35,58.299999,0,71.400002,73.599998,70.599998
20160904020000,199.5,210.0,46.511628,35,58.299999,0,71.400002,73.599998,70.599998
20160904021500,199.5,210.0,46.511628,35,58.299999,0,71.300003,73.599998,70.599998
20160904023000,199.5,210.0,46.511628,35,58.299999,0,71.400002,73.599998,70.599998
20160904024500,199.5,213.149994,47.209301,35,58.299999,0,71.400002,73.599998,70.599998
20160904030000,199.5,213.149994,47.209301,35,58.299999,0,71.300003,73.599998,70.599998
20160904031500,199.5,210.0,46.511628,35,58.299999,0,71.300003,73.599998,70.599998
20160904033000,199.5,213.149994,47.209301,35,58.299999,0,71.300003,73.599998,70.599998
20160904034500,199.5,210.0,46.511628,35,58.299999,0,71.400002,73.599998,70.599998
20160904040000,199.5,213.149994,47.209301,35,58.299999,0,71.300003,73.599998,70.599998
20160904041500,199.5,210.0,46.511628,35,58.299999,0,71.199997,73.599998,70.599998
20160904043000,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.599998,70.599998
20160904044500,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.599998,70.599998
20160904050000,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.599998,70.599998
20160904051500,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.599998,70.599998
20160904053000,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.599998,70.599998
20160904054500,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.599998,70.599998
20160904060000,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.599998,70.599998
20160904061500,199.5,210.0,46.511628,35,58.299999,0,70.900002,73.599998,70.599998
20160904063000,199.5,213.149994,47.209301,35,58.299999,0,71.199997,73.599998,70.599998
20160904064500,199.5,213.149994,47.209301,35,58.299999,0,71.199997,73.599998,70.599998
20160904070000,199.5,210.0,46.511628,35,58.299999,0,71.0,73.599998,70.599998
20160904071500,199.5,213.149994,47.209301,35,58.299999,0,71.099998,73.599998,70.599998
20160904073000,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.599998,70.599998
20160904074500,199.5,213.149994,47.209301,35,58.299999,0,70.800003,73.599998,70.599998
20160904080000,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.599998,70.599998
20160904081500,199.5,213.149994,47.209301,35,58.299999,0,70.800003,73.599998,70.599998
20160904083000,199.5,213.149994,47.209301,35,57.599998,0,70.800003,73.599998,70.599998
20160904084500,199.5,213.149994,47.209301,35,57.599998,0,70.800003,73.599998,70.599998
20160904090000,199.5,213.149994,47.209301,35,57.599998,0,70.800003,73.599998,70.599998
20160904091500,199.5,217.350006,48.139536,35,57.599998,0,70.800003,73.599998,70.599998
20160904093000,199.5,217.350006,48.139536,35,57.599998,0,70.800003,73.599998,70.599998
20160904094500,199.5,217.350006,48.139536,35,57.599998,0,70.900002,73.599998,70.599998
20160904100000,199.5,217.350006,48.139536,35,57.599998,0,71.099998,73.599998,70.599998
20160904101500,199.5,217.350006,48.139536,35,57.0,0,71.0,73.599998,70.599998
20160904103000,199.5,217.350006,48.139536,35,57.0,0,70.800003,73.699997,70.699997
20160904104500,199.5,217.350006,48.139536,35,57.0,0,70.900002,73.599998,70.599998
20160904110000,199.5,217.350006,48.139536,35,57.0,0,70.900002,73.599998,70.599998
20160904111500,199.5,217.350006,48.139536,35,57.900002,0,70.900002,73.599998,70.599998
20160904113000,199.5,217.350006,48.139536,35,57.299999,0,71.0,73.599998,70.599998
20160904114500,199.5,213.149994,47.209301,35,57.299999,0,71.0,73.599998,70.599998
20160904120000,199.5,217.350006,48.139536,35,57.299999,0,71.0,73.599998,70.599998
20160904121500,199.5,217.350006,48.139536,35,56.400002,0,71.0,73.599998,70.599998
20160904123000,199.5,217.350006,48.139536,35,56.400002,0,71.0,73.599998,70.599998
20160904124500,199.5,217.350006,48.139536,35,56.400002,0,71.300003,73.699997,70.699997
20160904130000,199.5,213.149994,47.209301,35,56.400002,0,71.300003,73.699997,70.699997
20160904131500,199.5,213.149994,47.209301,35,56.400002,0,71.199997,73.800003,70.800003
20160904133000,199.5,213.149994,47.209301,35,56.400002,0,71.199997,73.800003,70.800003
20160904134500,199.5,213.149994,47.209301,35,57.099998,0,71.199997,73.800003,70.800003
20160904140000,199.5,213.149994,47.209301,35,57.099998,0,71.199997,73.900002,70.900002
20160904141500,199.5,210.0,46.511628,35,57.099998,0,71.199997,73.699997,70.699997
20160904143000,199.5,210.0,46.511628,35,57.099998,0,71.199997,73.699997,70.699997
20160904144500,199.5,213.149994,47.209301,35,57.099998,0,71.199997,73.599998,70.599998
20160904150000,199.5,210.0,46.511628,35,56.400002,0,71.300003,73.699997,70.699997
20160904151500,199.5,210.0,46.511628,35,57.099998,0,71.300003,73.699997,70.699997
20160904153000,199.5,210.0,46.511628,35,57.099998,0,71.400002,73.699997,70.699997
20160904154500,199.5,210.0,46.511628,35,57.099998,0,71.5,73.699997,70.699997
20160904160000,199.5,204.75,45.348837,35,57.099998,0,71.599998,73.599998,70.599998
20160904161500,199.5,206.850006,45.813955,35,57.099998,0,71.599998,73.599998,70.599998
20160904163000,199.5,206.850006,45.813955,35,57.099998,0,71.699997,73.599998,70.599998
20160904164500,199.5,206.850006,45.813955,35,57.099998,0,71.800003,73.599998,70.599998
20160904170000,199.5,204.75,45.348837,35,57.099998,0,71.800003,73.599998,70.599998
20160904171500,199.5,206.850006,45.813955,35,57.099998,0,71.800003,73.599998,70.599998
20160904173000,199.5,206.850006,45.813955,35,58.299999,0,71.900002,73.699997,70.699997
20160904174500,199.5,206.850006,45.813955,35,58.299999,0,71.800003,73.800003,70.800003
20160904180000,199.5,208.949997,46.279069,35,58.299999,0,71.900002,73.699997,70.699997
20160904181500,199.5,204.75,45.348837,35,58.299999,0,71.900002,73.699997,70.699997
20160904183000,199.5,206.850006,45.813955,35,58.299999,0,71.900002,73.699997,70.699997
20160904184500,199.5,206.850006,45.813955,35,58.299999,0,71.900002,73.699997,70.699997
20160904190000,199.5,204.75,45.348837,35,58.299999,0,71.900002,73.699997,70.699997
20160904191500,199.5,206.850006,45.813955,35,58.299999,0,71.900002,73.599998,70.599998
20160904193000,199.5,206.850006,45.813955,35,58.299999,0,71.900002,73.699997,70.699997
20160904194500,199.5,206.850006,45.813955,35,58.299999,0,71.900002,73.599998,70.599998
20160904200000,199.5,204.75,45.348837,35,58.299999,0,71.900002,73.599998,70.599998
20160904201500,199.5,206.850006,45.813955,35,58.299999,0,71.900002,73.599998,70.599998
20160904203000,199.5,208.949997,46.279069,35,58.299999,0,71.800003,73.599998,70.599998
20160904204500,199.5,208.949997,46.279069,35,58.299999,0,71.800003,73.599998,70.599998
20160904210000,199.5,208.949997,46.279069,35,58.299999,0,71.699997,73.599998,70.599998
20160904211500,199.5,206.850006,45.813955,35,58.299999,0,71.699997,73.599998,70.599998
20160904213000,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.599998,70.599998
20160904214500,199.5,208.949997,46.279069,35,58.299999,0,71.699997,73.599998,70.599998
20160904220000,199.5,208.949997,46.279069,35,58.299999,0,71.699997,73.599998,70.599998
20160904221500,199.5,206.850006,45.813955,35,58.299999,0,71.599998,73.599998,70.599998
20160904223000,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.599998,70.599998
20160904224500,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.599998,70.599998
20160904230000,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.699997,70.699997
20160904231500,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.699997,70.699997
20160904233000,199.5,208.949997,46.279069,35,58.299999,0,71.5,73.699997,70.699997
20160904234500,199.5,208.949997,46.279069,35,58.299999,0,71.400002,73.599998,70.599998
20160905000000,199.5,208.949997,46.279069,35,58.299999,0,71.5,73.800003,70.800003
20160905001500,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.699997,70.699997
20160905003000,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.699997,70.699997
20160905004500,199.5,208.949997,46.279069,35,58.299999,0,71.599998,73.699997,70.699997
20160905010000,199.5,208.949997,46.279069,35,58.299999,0,71.5,73.800003,70.800003
20160905011500,199.5,208.949997,46.279069,35,58.299999,0,71.5,73.900002,70.900002
20160905013000,199.5,208.949997,46.279069,35,58.299999,0,71.5,73.900002,70.900002
20160905014500,199.5,208.949997,46.279069,35,58.299999,0,71.5,73.900002,70.900002
20160905020000,199.5,208.949997,46.279069,35,58.299999,0,71.5,73.900002,70.900002
20160905021500,199.5,208.949997,46.279069,35,58.299999,0,71.400002,73.900002,70.900002
20160905023000,199.5,208.949997,46.279069,35,58.299999,0,71.5,73.900002,70.900002
20160905024500,199.5,208.949997,46.279069,35,58.299999,0,71.400002,73.900002,70.900002
20160905030000,199.5,208.949997,46.279069,35,58.299999,0,71.400002,73.900002,70.900002
20160905031500,199.5,208.949997,46.279069,35,58.299999,0,71.400002,73.900002,70.900002
20160905033000,199.5,213.149994,47.209301,35,58.299999,0,71.400002,73.900002,70.900002
20160905034500,199.5,210.0,46.511628,35,58.299999,0,71.400002,73.900002,70.900002
20160905040000,199.5,210.0,46.511628,35,58.299999,0,71.300003,73.900002,70.900002
20160905041500,199.5,213.149994,47.209301,35,58.299999,0,71.300003,73.900002,70.900002
20160905043000,199.5,213.149994,47.209301,35,58.299999,0,71.300003,73.900002,70.900002
20160905044500,199.5,213.149994,47.209301,35,58.299999,0,71.199997,73.900002,70.900002
20160905050000,199.5,213.149994,47.209301,35,58.299999,0,71.099998,73.900002,70.900002
20160905051500,199.5,213.149994,47.209301,35,58.299999,0,71.099998,73.900002,70.900002
20160905053000,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.900002,70.900002
20160905054500,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.900002,70.900002
20160905060000,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.900002,70.900002
20160905061500,199.5,210.0,46.511628,35,58.299999,0,70.900002,73.900002,70.900002
20160905063000,199.5,213.149994,47.209301,35,58.299999,0,71.0,73.900002,70.900002
20160905064500,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.900002,70.900002
20160905070000,199.5,210.0,46.511628,35,58.299999,0,70.900002,73.900002,70.900002
20160905071500,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.900002,70.900002
20160905073000,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.900002,70.900002
20160905074500,199.5,210.0,46.511628,35,58.299999,0,70.800003,73.900002,70.900002
20160905080000,199.5,213.149994,47.209301,35,58.299999,0,70.800003,73.900002,70.900002
20160905081500,199.5,213.149994,47.209301,35,58.299999,0,70.800003,73.900002,70.900002
20160905083000,199.5,213.149994,47.209301,35,58.299999,0,70.800003,73.900002,70.900002
20160905084500,199.5,213.149994,47.209301,35,58.299999,0,70.800003,73.900002,70.900002
20160905090000,199.5,210.0,46.511628,35,58.299999,0,70.900002,73.900002,70.900002
20160905091500,199.5,213.149994,47.209301,35,58.299999,0,70.900002,73.900002,70.900002
20160905093000,199.5,210.0,46.511628,35,57.599998,0,71.0,73.900002,70.900002
20160905094500,199.5,210.0,46.511628,35,57.599998,0,71.099998,73.900002,70.900002
20160905100000,199.5,210.0,46.511628,35,57.599998,0,71.199997,73.900002,70.900002
20160905101500,199.5,210.0,46.511628,35,57.599998,0,71.099998,73.900002,70.900002
20160905103000,199.5,210.0,46.511628,35,57.599998,0,71.199997,73.900002,70.900002
20160905104500,199.5,210.0,46.511628,35,57.599998,0,71.300003,73.900002,70.900002
20160905110000,199.5,210.0,46.511628,35,57.599998,0,71.300003,73.900002,70.900002
20160905111500,199.5,213.149994,47.209301,35,57.599998,0,71.400002,73.900002,70.900002
20160905113000,199.5,210.0,46.511628,35,57.599998,0,71.300003,73.900002,70.900002
20160905114500,199.5,210.0,46.511628,35,57.599998,0,71.400002,73.900002,70.900002
20160905120000,199.5,210.0,46.511628,35,58.299999,0,71.5,73.900002,70.900002
20160905121500,199.5,210.0,46.511628,35,58.299999,0,71.400002,73.900002,70.900002
20160905123000,199.5,210.0,46.511628,35,58.299999,0,71.5,73.900002,70.900002
20160905124500,199.5,210.0,46.511628,35,58.299999,0,71.400002,73.900002,70.900002
20160905130000,199.5,204.75,45.348837,35,58.299999,0,71.599998,73.900002,70.900002
20160905131500,199.5,206.850006,45.813955,35,58.299999,0,71.599998,73.900002,70.900002
20160905133000,199.5,206.850006,45.813955,35,58.299999,0,71.599998,73.900002,70.900002
20160905134500,199.5,206.850006,45.813955,35,57.599998,0,71.599998,73.900002,70.900002
20160905140000,199.5,208.949997,46.279069,35,57.599998,0,71.599998,73.900002,70.900002
20160905141500,199.5,208.949997,46.279069,35,57.599998,0,71.599998,73.900002,70.900002
20160905143000,199.5,204.75,45.348837,35,57.599998,0,71.599998,73.900002,70.900002
20160905144500,199.5,202.649994,44.88372,35,57.599998,0,71.599998,73.900002,70.900002
20160905150000,199.5,198.449997,43.953488,35,57.599998,0,71.599998,73.900002,70.900002
20160905151500,199.5,200.550003,44.418605,35,57.599998,0,71.599998,73.900002,70.900002
20160905153000,199.5,200.550003,44.418605,35,57.599998,0,71.599998,73.900002,70.900002
20160905154500,199.5,200.550003,44.418605,35,57.599998,0,71.599998,73.900002,70.900002
20160905160000,199.5,200.550003,44.418605,35,57.599998,0,71.699997,73.900002,70.900002
20160905161500,199.5,200.550003,44.418605,35,57.599998,0,71.599998,73.900002,70.900002
20160905163000,199.5,202.649994,44.88372,35,57.599998,0,71.599998,73.900002,70.900002
20160905164500,199.5,206.850006,45.813955,35,57.599998,0,71.599998,73.900002,70.900002
20160905170000,199.5,208.949997,46.279069,35,57.599998,0,71.5,73.900002,70.900002
20160905171500,199.5,208.949997,46.279069,35,57.599998,0,71.5,73.900002,70.900002
20160905173000,199.5,208.949997,46.279069,35,57.599998,0,71.400002,73.900002,70.900002
20160905174500,199.5,208.949997,46.279069,35,57.599998,0,71.400002,73.900002,70.900002
20160905180000,199.5,208.949997,46.279069,35,57.599998,0,71.400002,73.900002,70.900002
20160905181500,199.5,208.949997,46.279069,35,57.599998,0,71.300003,73.900002,70.900002
20160905183000,199.5,208.949997,46.279069,35,57.599998,0,71.300003,73.900002,70.900002
20160905184500,199.5,208.949997,46.279069,35,57.599998,0,71.199997,73.900002,70.900002
20160905190000,199.5,208.949997,46.279069,35,58.400002,0,71.199997,73.900002,70.900002
20160905191500,199.5,208.949997,46.279069,35,58.400002,0,71.300003,73.900002,70.900002
20160905193000,199.5,208.949997,46.279069,35,58.400002,0,71.300003,73.900002,70.900002
20160905194500,199.5,208.949997,46.279069,35,58.400002,0,71.300003,73.900002,70.900002
20160905200000,199.5,208.949997,46.279069,35,58.400002,0,71.300003,73.900002,70.900002
20160905201500,199.5,208.949997,46.279069,35,58.400002,0,71.199997,73.900002,70.900002
20160905203000,199.5,208.949997,46.279069,35,58.400002,0,71.199997,73.900002,70.900002
20160905204500,199.5,206.850006,45.813955,35,58.400002,0,71.199997,73.900002,70.900002
20160905210000,199.5,208.949997,46.279069,35,58.400002,0,71.199997,73.900002,70.900002
20160905211500,199.5,206.850006,45.813955,35,58.400002,0,71.0,73.900002,70.900002
20160905213000,199.5,210.0,46.511628,35,58.400002,0,71.099998,73.900002,70.900002
20160905214500,199.5,210.0,46.511628,35,58.400002,0,71.099998,73.900002,70.900002
20160905220000,199.5,210.0,46.511628,35,58.400002,0,71.0,73.900002,70.900002
20160905221500,199.5,210.0,46.511628,35,58.400002,0,70.900002,73.900002,70.900002
20160905223000,199.5,210.0,46.511628,35,58.400002,0,70.900002,73.900002,70.900002
20160905224500,199.5,210.0,46.511628,35,58.400002,0,70.900002,73.900002,70.900002
20160905230000,199.5,210.0,46.511628,35,58.400002,0,70.900002,73.900002,70.900002
20160905231500,199.5,210.0,46.511628,35,58.400002,0,70.800003,73.900002,70.900002
20160905233000,199.5,210.0,46.511628,35,58.400002,0,70.900002,73.900002,70.900002
20160905234500,199.5,213.149994,47.209301,35,58.400002,0,71.099998,73.900002,70.900002
20160906000000,199.5,210.0,46.511628,35,58.400002,0,71.0,73.900002,70.900002
20160906001500,199.5,213.149994,47.209301,35,58.400002,0,71.0,73.900002,70.900002
20160906003000,199.5,210.0,46.511628,35,58.400002,0,71.0,73.900002,70.900002
20160906004500,199.5,210.0,46.511628,35,58.400002,0,71.0,73.900002,70.900002
20160906010000,199.5,210.0,46.511628,35,58.400002,0,71.0,73.900002,70.900002
20160906011500,199.5,210.0,46.511628,35,58.400002,0,70.900002,73.900002,70.900002
20160906013000,199.5,213.149994,47.209301,35,58.400002,0,71.0,73.900002,70.900002
20160906014500,199.5,213.149994,47.209301,35,58.400002,0,70.900002,73.900002,70.900002
20160906020000,199.5,210.0,46.511628,35,58.400002,0,70.900002,73.900002,70.900002
20160906021500,199.5,213.149994,47.209301,35,58.400002,0,71.0,73.900002,70.900002
20160906023000,199.5,213.149994,47.209301,35,58.400002,0,70.900002,73.900002,70.900002
