PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906024500,199.5,213.149994,47.209301,35,58.400002,0,71.0,73.900002,70.900002
20160906030000,199.5,210.0,46.511628,35,58.400002,0,71.099998,73.900002,70.900002
20160906031500,199.5,213.149994,47.209301,35,58.400002,0,71.199997,73.900002,70.900002
20160906033000,199.5,213.149994,47.209301,35,58.400002,0,71.199997,73.900002,70.900002
20160906034500,199.5,213.149994,47.209301,35,58.400002,0,71.0,73.900002,70.900002
20160906040000,199.5,213.149994,47.209301,35,58.400002,0,70.900002,73.900002,70.900002
20160906041500,199.5,213.149994,47.209301,35,58.400002,0,70.800003,73.900002,70.900002
20160906043000,199.5,213.149994,47.209301,35,58.400002,0,70.699997,73.900002,70.900002
20160906044500,199.5,213.149994,47.209301,35,58.400002,0,70.699997,73.900002,70.900002
20160906050000,199.5,213.149994,47.209301,35,58.400002,0,70.699997,73.900002,70.900002
20160906051500,199.5,213.149994,47.209301,35,58.400002,0,70.699997,73.900002,70.900002
20160906053000,199.5,213.149994,47.209301,35,58.400002,0,70.699997,73.900002,70.900002
20160906054500,199.5,213.149994,47.209301,35,58.400002,0,70.900002,73.900002,70.900002
20160906060000,199.5,213.149994,47.209301,35,58.400002,0,71.0,73.900002,70.900002
20160906061500,199.5,213.149994,47.209301,35,58.400002,0,71.0,73.900002,70.900002
20160906063000,199.5,213.149994,47.209301,35,58.400002,0,70.900002,73.900002,70.900002
20160906064500,199.5,213.149994,47.209301,35,58.400002,0,70.800003,73.900002,70.900002
20160906070000,199.5,213.149994,47.209301,35,58.400002,0,70.699997,73.900002,70.900002
20160906071500,199.5,213.149994,47.209301,35,58.400002,0,70.699997,73.900002,70.900002
20160906073000,199.5,213.149994,47.209301,35,58.400002,0,70.800003,73.900002,70.900002
20160906074500,199.5,213.149994,47.209301,35,58.400002,0,70.900002,73.900002,70.900002
20160906080000,199.5,213.149994,47.209301,35,58.400002,0,70.900002,73.900002,70.900002
20160906081500,199.5,210.0,46.511628,35,58.400002,0,71.199997,73.900002,70.900002
20160906083000,199.5,0.0,0.0,39,58.400002,0,71.199997,73.900002,70.900002
20160906084500,199.5,215.25,47.674419,34,58.400002,0,71.199997,73.900002,70.900002
20160906090000,199.5,215.25,47.674419,34,57.599998,0,71.5,73.900002,70.900002
20160906091500,199.5,215.25,47.674419,34,57.599998,0,71.699997,73.900002,70.900002
20160906093000,199.5,215.25,47.674419,34,57.599998,0,71.900002,73.900002,70.900002
20160906094500,199.5,215.25,47.674419,34,57.599998,0,72.099998,73.900002,70.900002
20160906100000,199.5,215.25,47.674419,34,57.599998,0,72.199997,73.900002,70.900002
20160906101500,199.5,215.25,47.674419,34,57.599998,0,72.400002,73.900002,70.900002
20160906103000,199.5,208.949997,46.279069,34,57.599998,0,72.5,73.900002,70.900002
20160906104500,199.5,208.949997,46.279069,34,57.599998,0,72.400002,73.900002,70.900002
20160906110000,199.5,206.850006,45.813955,34,56.799999,0,72.400002,73.900002,70.900002
20160906111500,199.5,208.949997,46.279069,34,56.799999,0,72.599998,73.900002,70.900002
20160906113000,199.5,206.850006,45.813955,34,57.400002,0,72.900002,73.900002,70.900002
20160906114500,199.5,208.949997,46.279069,34,57.400002,0,73.099998,73.900002,70.900002
20160906120000,199.5,206.850006,45.813955,34,57.400002,0,73.199997,73.900002,70.900002
20160906121500,199.5,202.649994,44.88372,34,57.400002,0,73.400002,73.900002,70.900002
20160906123000,199.5,204.75,45.348837,34,57.400002,0,73.400002,73.900002,70.900002
20160906124500,199.5,204.75,45.348837,34,57.400002,0,73.300003,73.900002,70.900002
20160906130000,199.5,204.75,45.348837,34,57.400002,0,73.400002,73.900002,70.900002
20160906131500,199.5,204.75,45.348837,34,57.400002,0,73.400002,73.900002,70.900002
20160906133000,199.5,202.649994,44.88372,34,57.400002,0,73.300003,73.900002,70.900002
20160906134500,199.5,202.649994,44.88372,34,57.400002,0,73.400002,73.900002,70.900002
20160906140000,199.5,206.850006,45.813955,34,57.400002,0,73.5,73.900002,70.900002
20160906141500,199.5,210.0,46.511628,34,57.400002,0,73.599998,73.900002,70.900002
20160906143000,199.5,218.399994,48.372092,35,57.400002,0,73.699997,73.900002,70.900002
20160906144500,199.5,218.399994,48.372092,35,57.400002,0,73.900002,73.900002,70.900002
20160906150000,199.5,222.600006,49.302327,35,57.400002,0,73.800003,73.900002,70.900002
20160906151500,199.5,210.0,46.511628,35,57.400002,0,73.300003,73.900002,70.900002
20160906153000,199.5,210.0,46.511628,35,58.299999,0,73.300003,73.900002,70.900002
20160906154500,199.5,215.25,47.674419,35,58.299999,0,73.5,73.900002,70.900002
20160906160000,199.5,215.25,47.674419,35,58.299999,0,73.599998,73.900002,70.900002
20160906161500,199.5,215.25,47.674419,35,58.299999,0,73.5,73.900002,70.900002
20160906163000,199.5,215.25,47.674419,35,58.299999,0,73.400002,73.900002,70.900002
20160906164500,199.5,215.25,47.674419,34,58.299999,0,73.400002,73.900002,70.900002
20160906170000,199.5,218.399994,48.372092,34,58.299999,0,73.300003,73.900002,70.900002
20160906171500,199.5,218.399994,48.372092,34,58.299999,0,73.199997,73.900002,70.900002
20160906173000,199.5,215.25,47.674419,34,58.299999,0,73.099998,73.900002,70.900002
20160906174500,199.5,215.25,47.674419,34,58.299999,0,73.099998,73.900002,70.900002
20160906180000,199.5,215.25,47.674419,34,58.299999,0,73.0,73.900002,70.900002
20160906181500,199.5,215.25,47.674419,34,58.299999,0,72.900002,73.900002,70.900002
20160906183000,199.5,215.25,47.674419,34,58.299999,0,72.900002,73.900002,70.900002
20160906184500,199.5,210.0,46.511628,34,58.299999,0,72.800003,73.900002,70.900002
20160906190000,199.5,217.350006,48.139536,34,58.299999,0,72.800003,73.900002,70.900002
20160906191500,199.5,217.350006,48.139536,34,58.299999,0,72.699997,73.900002,70.900002
20160906193000,199.5,213.149994,47.209301,34,58.299999,0,72.699997,73.900002,70.900002
20160906194500,199.5,213.149994,47.209301,34,58.299999,0,72.599998,73.900002,70.900002
20160906200000,199.5,213.149994,47.209301,34,58.299999,0,72.400002,73.900002,70.900002
20160906201500,199.5,210.0,46.511628,34,58.299999,0,72.400002,73.900002,70.900002
20160906203000,199.5,213.149994,47.209301,34,58.299999,0,72.300003,73.900002,70.900002
20160906204500,199.5,213.149994,47.209301,34,58.299999,0,72.300003,73.900002,70.900002
20160906210000,199.5,213.149994,47.209301,34,58.299999,0,72.300003,73.900002,70.900002
20160906211500,199.5,210.0,46.511628,34,58.299999,0,72.199997,73.900002,70.900002
20160906213000,199.5,210.0,46.511628,34,58.299999,0,72.099998,73.900002,70.900002
20160906214500,199.5,213.149994,47.209301,34,58.299999,0,72.099998,73.900002,70.900002
20160906220000,199.5,210.0,46.511628,34,58.299999,0,71.900002,73.900002,70.900002
20160906221500,199.5,210.0,46.511628,34,58.299999,0,71.800003,73.900002,70.900002
20160906223000,199.5,210.0,46.511628,34,58.299999,0,71.800003,73.900002,70.900002
20160906224500,199.5,210.0,46.511628,34,58.299999,0,71.699997,73.900002,70.900002
20160906230000,199.5,210.0,46.511628,34,58.299999,0,71.699997,73.900002,70.900002
20160906231500,199.5,210.0,46.511628,34,58.299999,0,71.699997,73.900002,70.900002
20160906233000,199.5,210.0,46.511628,34,58.299999,0,71.599998,73.900002,70.900002
20160906234500,199.5,213.149994,47.209301,34,58.299999,0,71.599998,73.900002,70.900002
20160907000000,199.5,210.0,46.511628,34,58.299999,0,71.699997,73.900002,70.900002
20160907001500,199.5,210.0,46.511628,34,58.299999,0,71.599998,73.900002,70.900002
20160907003000,199.5,210.0,46.511628,34,58.299999,0,71.599998,73.900002,70.900002
20160907004500,199.5,210.0,46.511628,34,58.299999,0,71.599998,73.900002,70.900002
20160907010000,199.5,213.149994,47.209301,34,58.299999,0,71.599998,73.900002,70.900002
20160907011500,199.5,242.550003,53.720931,10,58.299999,0,70.900002,73.900002,70.900002
20160907013000,199.5,196.350006,43.488373,34,58.299999,0,71.400002,73.900002,70.900002
20160907014500,199.5,200.550003,44.418605,34,58.299999,0,71.400002,73.900002,70.900002
20160907020000,199.5,202.649994,44.88372,34,58.299999,0,71.400002,73.900002,70.900002
20160907021500,199.5,204.75,45.348837,34,58.299999,0,71.5,73.900002,70.900002
20160907023000,199.5,204.75,45.348837,34,58.299999,0,71.5,73.900002,70.900002
20160907024500,199.5,204.75,45.348837,34,58.299999,0,71.5,73.900002,70.900002
20160907030000,199.5,204.75,45.348837,34,58.299999,0,71.400002,73.900002,70.900002
20160907031500,199.5,204.75,45.348837,34,58.299999,0,71.400002,73.900002,70.900002
20160907033000,199.5,202.649994,44.88372,34,58.299999,0,71.5,73.900002,70.900002
20160907034500,199.5,204.75,45.348837,34,58.299999,0,71.5,73.900002,70.900002
20160907040000,199.5,204.75,45.348837,34,58.299999,0,71.400002,73.900002,70.900002
20160907041500,199.5,204.75,45.348837,34,58.299999,0,71.199997,73.900002,70.900002
20160907054500,199.5,210.0,46.511628,35,58.799999,0,71.300003,73.900002,70.900002
20160907060000,199.5,210.0,46.511628,35,57.099998,0,71.099998,73.900002,70.900002
20160907061500,199.5,213.149994,47.209301,35,58.700001,0,71.099998,73.900002,70.900002
20160907063000,199.5,213.149994,47.209301,35,58.0,0,71.0,73.900002,70.900002
20160907064500,199.5,213.149994,47.209301,35,58.0,0,70.900002,73.900002,70.900002
20160907070000,199.5,213.149994,47.209301,35,58.0,0,70.800003,73.900002,70.900002
20160907071500,199.5,213.149994,47.209301,35,58.0,0,70.800003,73.900002,70.900002
20160907073000,199.5,213.149994,47.209301,35,58.0,0,70.800003,73.900002,70.900002
20160907074500,199.5,213.149994,47.209301,35,58.0,0,70.699997,73.900002,70.900002
20160907080000,199.5,210.0,46.511628,34,58.0,0,70.699997,73.900002,70.900002
20160907081500,199.5,210.0,46.511628,34,58.0,0,70.699997,73.900002,70.900002
20160907083000,199.5,210.0,46.511628,34,58.0,0,70.699997,73.900002,70.900002
20160907084500,199.5,210.0,46.511628,34,58.0,0,71.0,73.900002,70.900002
20160907090000,199.5,206.850006,45.813955,34,57.200001,0,71.199997,73.900002,70.900002
20160907091500,199.5,204.75,45.348837,34,57.200001,0,71.300003,73.900002,70.900002
20160907093000,199.5,202.649994,44.88372,34,57.200001,0,71.400002,73.900002,70.900002
20160907094500,199.5,200.550003,44.418605,34,57.200001,0,71.400002,73.900002,70.900002
20160907100000,199.5,198.449997,43.953488,34,57.200001,0,71.5,73.900002,70.900002
20160907101500,199.5,196.350006,43.488373,34,57.200001,0,71.5,73.900002,70.900002
20160907103000,199.5,217.350006,48.139536,36,57.200001,0,71.599998,73.900002,70.900002
20160907104500,199.5,213.149994,47.209301,36,57.200001,0,71.900002,74.099998,71.099998
20160907110000,199.5,213.149994,47.209301,36,57.200001,0,72.099998,74.300003,71.300003
20160907111500,199.5,213.149994,47.209301,36,57.200001,0,72.800003,74.300003,71.300003
20160907113000,199.5,241.5,53.488372,38,57.200001,0,73.800003,74.300003,71.300003
20160907114500,199.5,274.049988,60.697672,40,57.200001,0,74.099998,74.300003,71.300003
20160907120000,199.5,282.450012,62.558142,41,57.200001,0,74.599998,74.300003,71.300003
20160907121500,199.5,285.600006,63.255815,41,57.200001,0,74.300003,74.300003,71.300003
20160907123000,199.5,289.799988,64.186044,41,56.0,0,74.5,74.300003,71.300003
20160907124500,199.5,228.899994,50.697673,36,56.700001,0,73.699997,74.300003,71.300003
20160907130000,199.5,213.149994,47.209301,35,56.700001,0,73.800003,74.300003,71.300003
20160907131500,199.5,217.350006,48.139536,35,56.700001,0,73.599998,74.300003,71.300003
20160907133000,199.5,213.149994,47.209301,35,56.700001,0,73.400002,74.300003,71.300003
20160907134500,199.5,213.149994,47.209301,35,56.700001,0,73.300003,74.300003,71.300003
20160907140000,199.5,213.149994,47.209301,35,56.700001,0,73.400002,74.300003,71.300003
20160907141500,199.5,213.149994,47.209301,35,56.700001,0,73.400002,74.300003,71.300003
20160907143000,199.5,213.149994,47.209301,35,56.700001,0,73.300003,74.300003,71.300003
20160907144500,199.5,213.149994,47.209301,35,56.700001,0,73.300003,74.300003,71.300003
20160907150000,199.5,217.350006,48.139536,35,56.700001,0,73.400002,74.300003,71.300003
20160907151500,199.5,217.350006,48.139536,35,56.700001,0,73.300003,74.300003,71.300003
20160907153000,199.5,208.949997,46.279069,35,56.700001,0,73.400002,74.300003,71.300003
20160907154500,199.5,208.949997,46.279069,35,56.700001,0,73.300003,74.300003,71.300003
20160907160000,199.5,206.850006,45.813955,35,56.700001,0,73.300003,74.300003,71.300003
20160907161500,199.5,204.75,45.348837,35,56.700001,0,73.400002,74.300003,71.300003
20160907163000,199.5,204.75,45.348837,35,56.700001,0,73.400002,74.300003,71.300003
20160907164500,199.5,202.649994,44.88372,35,57.900002,0,73.599998,74.300003,71.300003
20160907170000,199.5,204.75,45.348837,35,57.900002,0,73.599998,74.300003,71.300003
20160907171500,199.5,206.850006,45.813955,35,57.900002,0,73.400002,74.300003,71.300003
20160907173000,199.5,215.25,47.674419,35,57.900002,0,73.300003,74.300003,71.300003
20160907174500,199.5,215.25,47.674419,35,57.900002,0,73.099998,74.300003,71.300003
20160907180000,199.5,215.25,47.674419,35,57.200001,0,73.099998,74.300003,71.300003
20160907181500,199.5,215.25,47.674419,35,57.200001,0,72.800003,74.300003,71.300003
20160907183000,199.5,215.25,47.674419,35,57.200001,0,72.800003,74.300003,71.300003
20160907184500,199.5,215.25,47.674419,35,57.200001,0,72.800003,74.300003,71.300003
20160907190000,199.5,215.25,47.674419,35,57.200001,0,72.699997,74.300003,71.300003
20160907191500,199.5,215.25,47.674419,35,57.900002,0,72.699997,74.300003,71.300003
20160907193000,199.5,210.0,46.511628,35,57.900002,0,72.699997,74.300003,71.300003
20160907194500,199.5,213.149994,47.209301,35,57.900002,0,72.599998,74.300003,71.300003
20160907200000,199.5,213.149994,47.209301,35,57.900002,0,72.599998,74.300003,71.300003
20160907201500,199.5,210.0,46.511628,35,57.900002,0,72.599998,74.300003,71.300003
20160907203000,199.5,210.0,46.511628,35,57.900002,0,72.400002,74.300003,71.300003
20160907204500,199.5,210.0,46.511628,35,57.900002,0,72.400002,74.300003,71.300003
20160907210000,199.5,210.0,46.511628,35,57.900002,0,72.199997,74.300003,71.300003
20160907211500,199.5,213.149994,47.209301,35,57.900002,0,72.099998,74.300003,71.300003
20160907213000,199.5,210.0,46.511628,35,57.900002,0,72.0,74.300003,71.300003
20160907214500,199.5,213.149994,47.209301,35,57.900002,0,71.800003,74.300003,71.300003
20160907220000,199.5,213.149994,47.209301,35,57.900002,0,71.800003,74.300003,71.300003
20160907221500,199.5,210.0,46.511628,35,57.900002,0,71.699997,74.300003,71.300003
20160907223000,199.5,210.0,46.511628,35,57.900002,0,71.599998,74.300003,71.300003
20160907224500,199.5,210.0,46.511628,35,57.900002,0,71.5,74.300003,71.300003
20160907230000,199.5,210.0,46.511628,35,57.900002,0,71.400002,74.300003,71.300003
20160907231500,199.5,210.0,46.511628,35,57.900002,0,71.400002,74.300003,71.300003
20160907233000,199.5,210.0,46.511628,35,57.900002,0,71.400002,74.300003,71.300003
20160907234500,199.5,210.0,46.511628,35,57.900002,0,71.300003,74.300003,71.300003
20160908000000,199.5,213.149994,47.209301,35,57.900002,0,71.199997,74.400002,71.400002
20160908001500,199.5,210.0,46.511628,35,57.900002,0,71.199997,74.400002,71.400002
20160908003000,199.5,213.149994,47.209301,35,57.900002,0,71.199997,74.400002,71.400002
20160908004500,199.5,213.149994,47.209301,35,57.900002,0,71.199997,74.400002,71.400002
20160908010000,199.5,213.149994,47.209301,35,57.900002,0,71.199997,74.300003,71.300003
20160908011500,199.5,210.0,46.511628,35,57.900002,0,71.300003,74.300003,71.300003
20160908013000,199.5,213.149994,47.209301,35,57.900002,0,71.199997,74.300003,71.300003
20160908014500,199.5,210.0,46.511628,35,57.900002,0,71.199997,74.300003,71.300003
20160908020000,199.5,213.149994,47.209301,35,57.900002,0,71.199997,74.300003,71.300003
20160908021500,199.5,213.149994,47.209301,35,57.900002,0,71.199997,74.300003,71.300003
20160908023000,199.5,213.149994,47.209301,35,57.900002,0,71.099998,74.300003,71.300003
20160908024500,199.5,213.149994,47.209301,35,57.900002,0,71.099998,74.300003,71.300003
20160908030000,199.5,213.149994,47.209301,35,57.900002,100,71.0,74.300003,71.300003
20160908031500,199.5,210.0,46.511628,35,57.900002,100,71.0,74.300003,71.300003
20160908033000,199.5,215.25,47.674419,35,57.900002,100,71.0,74.400002,71.400002
20160908034500,199.5,215.25,47.674419,35,61.099998,100,71.0,74.400002,71.400002
20160908040000,199.5,215.25,47.674419,35,63.599998,100,71.199997,74.599998,71.599998
20160908041500,199.5,215.25,47.674419,35,64.400002,100,71.199997,74.5,71.5
20160908043000,199.5,215.25,47.674419,35,64.400002,100,71.199997,74.5,71.5
20160908044500,199.5,215.25,47.674419,35,64.400002,100,71.300003,74.400002,71.400002
20160908050000,199.5,215.25,47.674419,35,65.300003,100,71.199997,74.400002,71.400002
20160908051500,199.5,210.0,46.511628,35,64.0,100,71.099998,74.300003,71.300003
20160908053000,199.5,210.0,46.511628,35,64.800003,100,71.099998,74.300003,71.300003
20160908054500,199.5,210.0,46.511628,35,64.800003,100,71.099998,74.300003,71.300003
20160908060000,199.5,213.149994,47.209301,35,64.800003,100,71.0,74.300003,71.300003
20160908061500,199.5,213.149994,47.209301,35,64.800003,100,71.0,74.599998,71.599998
20160908063000,199.5,213.149994,47.209301,35,76.800003,100,71.300003,74.599998,71.599998
20160908064500,199.5,213.149994,47.209301,35,76.800003,100,71.699997,74.599998,71.599998
20160908070000,199.5,213.149994,47.209301,35,60.799999,0,71.300003,74.599998,71.599998
20160908071500,199.5,213.149994,47.209301,35,59.900002,100,71.199997,74.699997,71.699997
20160908073000,199.5,213.149994,47.209301,35,62.799999,100,71.0,74.599998,71.599998
20160908074500,199.5,213.149994,47.209301,35,62.799999,100,70.900002,74.599998,71.599998
20160908080000,199.5,217.350006,48.139536,35,81.599998,100,71.300003,74.599998,71.599998
20160908081500,199.5,217.350006,48.139536,35,80.300003,0,71.900002,74.599998,71.599998
20160908083000,199.5,217.350006,48.139536,35,59.099998,100,71.199997,75.0,72.0
20160908084500,199.5,217.350006,48.139536,35,63.200001,100,71.300003,75.0,72.0
20160908090000,199.5,217.350006,48.139536,35,63.200001,100,71.699997,75.0,72.0
20160908091500,199.5,217.350006,48.139536,35,63.200001,100,72.099998,75.0,72.0
20160908093000,199.5,217.350006,48.139536,35,59.599998,100,72.300003,75.0,72.0
20160908094500,199.5,213.149994,47.209301,35,57.599998,0,72.400002,75.0,72.0
20160908100000,199.5,213.149994,47.209301,35,57.599998,0,72.599998,75.0,72.0
20160908101500,199.5,213.149994,47.209301,35,56.400002,0,72.400002,75.0,72.0
20160908103000,199.5,213.149994,47.209301,35,56.400002,0,72.800003,75.0,72.0
20160908104500,199.5,213.149994,47.209301,35,56.400002,0,72.400002,75.0,72.0
20160908110000,199.5,213.149994,47.209301,35,55.599998,0,72.300003,75.0,72.0
20160908111500,199.5,210.0,46.511628,35,55.599998,0,72.199997,74.599998,71.599998
20160908113000,199.5,213.149994,47.209301,35,55.599998,0,72.199997,75.0,72.0
20160908114500,199.5,210.0,46.511628,35,56.299999,0,72.199997,75.0,72.0
20160908120000,199.5,204.75,45.348837,35,56.299999,0,72.199997,74.699997,71.699997
20160908121500,199.5,204.75,45.348837,35,56.299999,0,72.400002,74.699997,71.699997
20160908123000,199.5,204.75,45.348837,35,56.299999,0,72.400002,74.699997,71.699997
20160908124500,199.5,206.850006,45.813955,35,55.700001,0,72.5,75.0,72.0
20160908130000,199.5,202.649994,44.88372,35,55.700001,0,72.699997,74.699997,71.699997
20160908131500,199.5,198.449997,43.953488,35,55.700001,0,72.800003,74.699997,71.699997
20160908133000,199.5,200.550003,44.418605,35,55.700001,0,72.800003,74.800003,71.800003
20160908134500,199.5,202.649994,44.88372,35,55.700001,0,72.800003,74.699997,71.699997
20160908140000,199.5,218.399994,48.372092,36,55.700001,0,72.699997,74.599998,71.599998
20160908141500,199.5,213.149994,47.209301,36,55.700001,0,72.699997,74.900002,71.900002
20160908143000,199.5,213.149994,47.209301,36,55.700001,0,72.699997,75.0,72.0
20160908144500,199.5,213.149994,47.209301,36,56.299999,0,72.900002,74.599998,71.599998
20160908150000,199.5,213.149994,47.209301,36,56.299999,0,72.900002,74.900002,71.900002
20160908151500,199.5,213.149994,47.209301,36,56.299999,0,72.900002,74.599998,71.599998
20160908153000,199.5,213.149994,47.209301,36,56.299999,0,73.0,74.599998,71.599998
20160908154500,199.5,213.149994,47.209301,36,56.299999,0,73.0,74.599998,71.599998
20160908160000,199.5,218.399994,48.372092,36,56.299999,0,72.800003,74.599998,71.599998
20160908161500,199.5,213.149994,47.209301,35,56.299999,0,72.800003,74.699997,71.699997
20160908163000,199.5,213.149994,47.209301,35,56.299999,0,72.900002,74.699997,71.699997
20160908164500,199.5,208.949997,46.279069,35,56.299999,0,72.900002,74.699997,71.699997
20160908170000,199.5,208.949997,46.279069,35,56.299999,0,72.900002,74.699997,71.699997
20160908171500,199.5,208.949997,46.279069,35,56.299999,0,72.900002,75.0,72.0
20160908173000,199.5,208.949997,46.279069,35,56.299999,0,72.699997,75.0,72.0
20160908174500,199.5,208.949997,46.279069,35,56.299999,0,72.599998,75.0,72.0
20160908180000,199.5,208.949997,46.279069,35,56.299999,0,72.5,75.0,72.0
20160908181500,199.5,206.850006,45.813955,35,56.299999,0,72.300003,75.0,72.0
20160908183000,199.5,210.0,46.511628,35,56.299999,0,72.300003,75.0,72.0
20160908184500,199.5,210.0,46.511628,35,56.299999,0,72.199997,75.0,72.0
20160908190000,199.5,210.0,46.511628,35,56.299999,0,72.199997,75.0,72.0
20160908191500,199.5,210.0,46.511628,35,56.299999,0,72.199997,75.0,72.0
20160908193000,199.5,210.0,46.511628,35,56.299999,0,72.099998,75.0,72.0
20160908194500,199.5,210.0,46.511628,35,56.299999,0,71.900002,75.0,72.0
20160908200000,199.5,210.0,46.511628,35,56.299999,0,71.900002,75.0,72.0
20160908201500,199.5,210.0,46.511628,35,56.299999,0,71.800003,75.0,72.0
20160908203000,199.5,206.850006,45.813955,35,56.299999,0,71.800003,75.0,72.0
20160908204500,199.5,208.949997,46.279069,35,56.299999,0,71.699997,74.699997,71.699997
20160908210000,199.5,206.850006,45.813955,35,56.299999,0,71.599998,74.699997,71.699997
20160908211500,199.5,206.850006,45.813955,35,56.299999,0,71.599998,74.699997,71.699997
20160908213000,199.5,206.850006,45.813955,35,56.299999,100,71.400002,74.699997,71.699997
20160908214500,199.5,208.949997,46.279069,35,56.299999,100,71.400002,74.699997,71.699997
20160908220000,199.5,208.949997,46.279069,35,56.900002,100,71.300003,74.699997,71.699997
20160908221500,199.5,206.850006,45.813955,35,56.900002,100,71.300003,74.699997,71.699997
20160908223000,199.5,206.850006,45.813955,35,56.900002,100,71.300003,74.699997,71.699997
20160908224500,199.5,206.850006,45.813955,35,60.299999,100,71.199997,74.699997,71.699997
20160908230000,199.5,206.850006,45.813955,35,61.900002,100,71.300003,74.699997,71.699997
20160908231500,199.5,206.850006,45.813955,35,62.799999,100,71.300003,74.699997,71.699997
20160908233000,199.5,206.850006,45.813955,35,63.599998,100,71.300003,74.699997,71.699997
20160908234500,199.5,208.949997,46.279069,35,63.599998,100,71.400002,74.699997,71.699997
20160909000000,199.5,208.949997,46.279069,35,72.400002,100,71.5,74.699997,71.699997
20160909001500,199.5,208.949997,46.279069,35,70.599998,100,71.699997,74.699997,71.699997
20160909003000,199.5,208.949997,46.279069,35,71.5,100,71.800003,74.699997,71.699997
20160909004500,199.5,206.850006,45.813955,35,72.900002,100,71.900002,74.699997,71.699997
20160909010000,199.5,210.0,46.511628,35,59.200001,0,71.800003,74.699997,71.699997
20160909011500,199.5,210.0,46.511628,35,57.599998,100,71.599998,74.800003,71.800003
20160909013000,199.5,210.0,46.511628,35,57.599998,100,71.400002,74.800003,71.800003
20160909014500,199.5,210.0,46.511628,35,61.099998,100,71.400002,74.800003,71.800003
20160909020000,199.5,210.0,46.511628,35,61.099998,100,71.400002,74.699997,71.699997
20160909021500,199.5,210.0,46.511628,35,61.900002,100,71.400002,74.699997,71.699997
20160909023000,199.5,210.0,46.511628,35,61.900002,100,71.300003,74.699997,71.699997
20160909024500,199.5,210.0,46.511628,35,62.799999,100,71.300003,74.699997,71.699997
20160909030000,199.5,210.0,46.511628,35,64.0,100,71.400002,74.699997,71.699997
20160909031500,199.5,210.0,46.511628,35,64.0,100,71.400002,74.699997,71.699997
20160909033000,199.5,210.0,46.511628,35,64.0,100,71.300003,74.699997,71.699997
20160909034500,199.5,210.0,46.511628,35,68.199997,100,71.400002,74.699997,71.699997
20160909040000,199.5,210.0,46.511628,35,70.099998,100,71.5,74.699997,71.699997
20160909041500,199.5,215.25,47.674419,35,71.099998,100,71.599998,74.699997,71.699997
20160909043000,199.5,215.25,47.674419,35,86.800003,100,71.900002,75.0,72.0
20160909044500,199.5,208.949997,46.279069,35,59.200001,100,71.599998,75.0,72.0
20160909050000,199.5,208.949997,46.279069,35,59.200001,100,71.300003,75.0,72.0
20160909051500,199.5,213.149994,47.209301,35,62.799999,100,71.199997,75.0,72.0
20160909053000,199.5,213.149994,47.209301,35,88.599998,100,72.0,75.0,72.0
20160909054500,199.5,213.149994,47.209301,35,59.200001,100,71.400002,75.0,72.0
20160909060000,199.5,213.149994,47.209301,35,61.900002,100,71.199997,75.0,72.0
20160909061500,199.5,213.149994,47.209301,35,75.800003,100,71.300003,74.900002,71.900002
20160909063000,199.5,213.149994,47.209301,35,80.699997,100,72.099998,74.900002,71.900002
20160909064500,199.5,213.149994,47.209301,35,60.5,100,71.699997,74.900002,71.900002
20160909070000,199.5,213.149994,47.209301,35,60.5,100,71.199997,74.900002,71.900002
20160909071500,199.5,213.149994,47.209301,35,67.5,100,71.199997,75.0,72.0
20160909073000,199.5,217.350006,48.139536,35,79.699997,100,71.800003,74.900002,71.900002
20160909074500,199.5,217.350006,48.139536,35,76.800003,100,72.0,75.0,72.0
20160909080000,199.5,213.149994,47.209301,35,76.800003,100,72.099998,74.900002,71.900002
20160909081500,199.5,213.149994,47.209301,35,79.300003,100,72.199997,74.900002,71.900002
20160909083000,199.5,213.149994,47.209301,35,58.799999,100,71.5,74.800003,71.800003
20160909084500,199.5,210.0,46.511628,35,57.599998,100,71.300003,74.800003,71.800003
20160909090000,199.5,213.149994,47.209301,35,59.900002,100,71.5,74.800003,71.800003
20160909091500,199.5,213.149994,47.209301,35,59.900002,100,71.599998,74.800003,71.800003
20160909093000,199.5,210.0,46.511628,35,59.900002,100,71.699997,74.900002,71.900002
20160909094500,199.5,213.149994,47.209301,35,59.900002,100,71.900002,74.900002,71.900002
20160909100000,199.5,210.0,46.511628,35,59.900002,100,72.099998,74.800003,71.800003
20160909101500,199.5,210.0,46.511628,35,57.599998,0,72.099998,74.800003,71.800003
20160909103000,199.5,210.0,46.511628,35,56.799999,0,72.0,75.0,72.0
20160909104500,199.5,210.0,46.511628,35,56.799999,0,72.099998,74.800003,71.800003
20160909110000,199.5,206.850006,45.813955,35,56.799999,0,72.199997,74.699997,71.699997
20160909111500,199.5,204.75,45.348837,35,56.799999,0,72.199997,74.699997,71.699997
20160909113000,199.5,202.649994,44.88372,35,56.799999,0,72.300003,74.900002,71.900002
20160909114500,199.5,204.75,45.348837,35,56.0,0,72.300003,75.0,72.0
20160909120000,199.5,204.75,45.348837,35,56.0,0,72.099998,75.0,72.0
20160909121500,199.5,204.75,45.348837,35,56.0,0,72.400002,74.900002,71.900002
20160909123000,199.5,204.75,45.348837,35,56.0,0,72.599998,75.0,72.0
20160909124500,199.5,202.649994,44.88372,35,56.0,0,72.599998,75.0,72.0
20160909130000,199.5,206.850006,45.813955,35,56.0,0,72.400002,74.900002,71.900002
20160909131500,199.5,202.649994,44.88372,35,56.0,0,72.5,75.0,72.0
20160909133000,199.5,202.649994,44.88372,35,56.0,0,72.599998,74.900002,71.900002
20160909134500,199.5,202.649994,44.88372,35,56.0,0,72.699997,74.800003,71.800003
20160909140000,199.5,196.350006,43.488373,35,56.700001,0,72.800003,74.900002,71.900002
20160909141500,199.5,200.550003,44.418605,35,56.0,0,72.900002,74.900002,71.900002
20160909143000,199.5,196.350006,43.488373,35,56.700001,0,72.900002,75.0,72.0
20160909144500,199.5,198.449997,43.953488,35,56.700001,0,72.800003,74.900002,71.900002
20160909150000,199.5,206.850006,45.813955,35,55.900002,0,72.900002,75.0,72.0
20160909151500,199.5,206.850006,45.813955,35,55.900002,0,72.900002,75.0,72.0
20160909153000,199.5,206.850006,45.813955,35,56.799999,0,73.099998,75.0,72.0
20160909154500,199.5,204.75,45.348837,35,56.799999,0,73.0,75.0,72.0
20160909160000,199.5,206.850006,45.813955,35,56.0,0,72.900002,75.0,72.0
20160909161500,199.5,208.949997,46.279069,35,56.0,0,72.699997,75.0,72.0
20160909163000,199.5,206.850006,45.813955,35,56.700001,0,72.699997,75.0,72.0
20160909164500,199.5,206.850006,45.813955,35,56.700001,0,72.599998,75.0,72.0
20160909170000,199.5,210.0,46.511628,35,56.700001,0,72.5,75.0,72.0
20160909171500,199.5,213.149994,47.209301,35,56.700001,0,72.300003,75.0,72.0
20160909173000,199.5,217.350006,48.139536,35,56.700001,0,72.300003,75.0,72.0
20160909174500,199.5,217.350006,48.139536,35,56.700001,0,72.199997,75.0,72.0
20160909180000,199.5,217.350006,48.139536,35,56.700001,0,72.099998,75.0,72.0
20160909181500,199.5,210.0,46.511628,35,56.700001,0,71.900002,75.0,72.0
20160909183000,199.5,215.25,47.674419,35,56.700001,0,71.900002,75.0,72.0
20160909184500,199.5,210.0,46.511628,35,56.700001,0,71.900002,75.0,72.0
20160909190000,199.5,217.350006,48.139536,35,56.700001,0,71.800003,75.0,72.0
20160909191500,199.5,213.149994,47.209301,35,56.700001,0,71.800003,75.0,72.0
20160909193000,199.5,213.149994,47.209301,35,56.700001,0,71.699997,75.0,72.0
20160909194500,199.5,213.149994,47.209301,35,56.700001,100,71.699997,75.0,72.0
20160909200000,199.5,213.149994,47.209301,35,56.700001,100,71.699997,74.699997,71.699997
20160909201500,199.5,213.149994,47.209301,35,56.700001,100,71.699997,74.699997,71.699997
20160909203000,199.5,213.149994,47.209301,35,56.700001,100,71.599998,74.699997,71.699997
20160909204500,199.5,213.149994,47.209301,35,56.700001,100,71.599998,74.699997,71.699997
20160909210000,199.5,210.0,46.511628,35,56.700001,100,71.400002,74.699997,71.699997
20160909211500,199.5,213.149994,47.209301,35,56.700001,100,71.300003,74.699997,71.699997
20160909213000,199.5,213.149994,47.209301,35,59.5,100,71.199997,74.699997,71.699997
20160909214500,199.5,213.149994,47.209301,35,61.5,100,71.300003,74.699997,71.699997
20160909220000,199.5,217.350006,48.139536,35,62.799999,100,71.300003,74.699997,71.699997
20160909221500,199.5,217.350006,48.139536,35,63.599998,100,71.300003,74.699997,71.699997
20160909223000,199.5,217.350006,48.139536,35,63.599998,100,71.300003,74.699997,71.699997
20160909224500,199.5,217.350006,48.139536,35,72.099998,100,71.300003,74.699997,71.699997
20160909230000,199.5,217.350006,48.139536,35,79.199997,100,72.0,74.699997,71.699997
20160909231500,199.5,217.350006,48.139536,35,58.0,100,71.5,74.699997,71.699997
20160909233000,199.5,217.350006,48.139536,35,58.700001,100,71.199997,74.699997,71.699997
20160909234500,199.5,217.350006,48.139536,35,62.799999,100,71.199997,74.699997,71.699997
20160910000000,199.5,217.350006,48.139536,35,67.5,100,71.199997,74.900002,71.900002
20160910001500,199.5,217.350006,48.139536,35,74.5,100,71.800003,74.699997,71.699997
20160910003000,199.5,217.350006,48.139536,35,60.400002,0,71.599998,74.699997,71.699997
20160910004500,199.5,217.350006,48.139536,35,61.5,100,71.300003,75.0,72.0
20160910010000,199.5,217.350006,48.139536,35,61.5,100,71.300003,74.699997,71.699997
20160910011500,199.5,217.350006,48.139536,35,64.0,100,71.400002,75.0,72.0
20160910013000,199.5,210.0,46.511628,35,79.0,100,71.599998,75.0,72.0
20160910014500,199.5,210.0,46.511628,35,78.199997,100,72.199997,75.0,72.0
20160910020000,199.5,210.0,46.511628,35,59.299999,0,71.800003,74.800003,71.800003
20160910021500,199.5,190.050003,42.093024,9,58.400002,100,71.400002,74.699997,71.699997
20160910023000,199.5,194.25,43.023256,33,58.400002,0,71.5,74.599998,71.599998
20160910024500,199.5,198.449997,43.953488,33,58.400002,100,71.300003,74.699997,71.699997
20160910030000,199.5,200.550003,44.418605,33,57.599998,100,71.300003,74.699997,71.699997
20160910031500,199.5,204.75,45.348837,33,60.700001,100,71.300003,75.0,72.0
20160910033000,199.5,204.75,45.348837,33,63.700001,100,71.300003,74.699997,71.699997
20160910034500,199.5,202.649994,44.88372,33,64.400002,100,71.300003,74.699997,71.699997
20160910040000,199.5,202.649994,44.88372,33,67.099998,100,71.400002,74.800003,71.800003
20160910041500,199.5,202.649994,44.88372,33,88.0,0,72.400002,75.0,72.0
20160910043000,199.5,202.649994,44.88372,33,59.200001,100,71.599998,75.0,72.0
20160910044500,199.5,202.649994,44.88372,33,57.900002,100,71.300003,74.699997,71.699997
20160910050000,199.5,204.75,45.348837,33,58.700001,100,71.199997,74.599998,71.599998
20160910051500,199.5,204.75,45.348837,33,63.599998,100,71.099998,75.0,72.0
20160910053000,199.5,204.75,45.348837,33,82.0,100,71.400002,75.0,72.0
20160910054500,199.5,215.25,47.674419,34,70.199997,0,72.099998,74.699997,71.699997
20160910060000,199.5,215.25,47.674419,34,59.200001,100,71.300003,74.699997,71.699997
20160910061500,199.5,215.25,47.674419,34,62.799999,100,71.099998,74.699997,71.699997
20160910063000,199.5,215.25,47.674419,34,74.300003,100,71.099998,75.0,72.0
20160910064500,199.5,215.25,47.674419,34,75.599998,100,71.699997,75.0,72.0
20160910070000,199.5,215.25,47.674419,34,75.599998,100,71.599998,75.0,72.0
20160910071500,199.5,215.25,47.674419,34,77.300003,100,71.900002,75.0,72.0
20160910073000,199.5,215.25,47.674419,34,62.0,0,71.900002,75.0,72.0
20160910074500,199.5,215.25,47.674419,34,60.200001,100,71.300003,75.0,72.0
20160910080000,199.5,215.25,47.674419,34,61.900002,100,71.099998,74.699997,71.699997
20160910081500,199.5,215.25,47.674419,34,66.199997,100,71.0,74.599998,71.599998
20160910083000,199.5,215.25,47.674419,34,81.099998,100,71.800003,75.0,72.0
20160910084500,199.5,215.25,47.674419,34,61.599998,0,71.800003,75.0,72.0
20160910090000,199.5,215.25,47.674419,34,61.599998,100,71.199997,75.0,72.0
20160910091500,199.5,215.25,47.674419,34,70.099998,100,71.199997,75.0,72.0
20160910093000,199.5,215.25,47.674419,34,74.400002,100,71.800003,74.900002,71.900002
20160910094500,199.5,215.25,47.674419,34,73.5,100,71.900002,74.699997,71.699997
20160910100000,199.5,215.25,47.674419,34,58.799999,0,71.400002,74.599998,71.599998
20160910101500,199.5,215.25,47.674419,34,57.900002,100,71.0,74.599998,71.599998
20160910103000,199.5,215.25,47.674419,34,61.5,100,71.0,74.599998,71.599998
20160910104500,199.5,215.25,47.674419,34,66.199997,100,71.0,74.599998,71.599998
20160910110000,199.5,215.25,47.674419,34,75.300003,100,71.599998,74.599998,71.599998
20160910111500,199.5,215.25,47.674419,34,58.799999,0,71.400002,74.599998,71.599998
20160910113000,199.5,210.0,46.511628,34,58.799999,100,71.0,74.599998,71.599998
20160910114500,199.5,210.0,46.511628,34,63.599998,100,71.0,74.599998,71.599998
20160910120000,199.5,213.149994,47.209301,34,66.099998,100,71.099998,74.699997,71.699997
20160910121500,199.5,210.0,46.511628,34,75.400002,100,71.900002,74.699997,71.699997
20160910123000,199.5,210.0,46.511628,34,59.599998,100,71.699997,74.699997,71.699997
20160910124500,199.5,210.0,46.511628,34,56.799999,100,71.099998,74.699997,71.699997
20160910130000,199.5,210.0,46.511628,34,59.599998,100,71.0,74.699997,71.699997
20160910131500,199.5,210.0,46.511628,34,67.900002,100,71.199997,74.699997,71.699997
20160910133000,199.5,210.0,46.511628,34,78.300003,100,72.099998,75.0,72.0
20160910134500,199.5,210.0,46.511628,34,59.200001,0,71.900002,75.0,72.0
20160910140000,199.5,210.0,46.511628,34,56.400002,100,71.199997,74.699997,71.699997
20160910141500,199.5,210.0,46.511628,34,59.900002,100,71.099998,74.900002,71.900002
20160910143000,199.5,206.850006,45.813955,34,68.199997,100,71.300003,74.900002,71.900002
20160910144500,199.5,208.949997,46.279069,34,64.900002,0,72.099998,74.900002,71.900002
20160910150000,199.5,208.949997,46.279069,34,58.5,100,71.400002,74.900002,71.900002
20160910151500,199.5,206.850006,45.813955,34,63.200001,100,71.300003,74.800003,71.800003
20160910153000,199.5,206.850006,45.813955,34,61.900002,100,71.199997,74.800003,71.800003
20160910154500,199.5,208.949997,46.279069,34,62.799999,100,71.199997,74.699997,71.699997
20160910160000,199.5,204.75,45.348837,34,64.400002,100,71.199997,74.699997,71.699997
20160910161500,199.5,204.75,45.348837,34,75.800003,100,71.599998,74.699997,71.699997
20160910163000,199.5,204.75,45.348837,34,60.400002,0,71.699997,74.699997,71.699997
20160910164500,199.5,204.75,45.348837,34,57.599998,100,71.199997,74.699997,71.699997
20160910170000,199.5,204.75,45.348837,34,59.5,100,71.099998,74.599998,71.599998
20160910171500,199.5,204.75,45.348837,34,62.799999,100,71.199997,75.0,72.0
20160910173000,199.5,204.75,45.348837,34,80.599998,100,71.900002,75.0,72.0
20160910174500,199.5,202.649994,44.88372,34,59.200001,100,71.699997,75.0,72.0
20160910180000,199.5,200.550003,44.418605,34,60.299999,100,71.300003,74.900002,71.900002
20160910181500,199.5,200.550003,44.418605,34,61.200001,100,71.300003,74.900002,71.900002
20160910183000,199.5,202.649994,44.88372,34,64.800003,100,71.300003,74.900002,71.900002
20160910184500,199.5,200.550003,44.418605,34,77.699997,100,71.800003,74.800003,71.800003
20160910190000,199.5,200.550003,44.418605,34,67.5,100,71.900002,74.699997,71.699997
20160910191500,199.5,200.550003,44.418605,34,60.400002,100,71.599998,74.800003,71.800003
20160910193000,199.5,198.449997,43.953488,34,60.400002,100,71.400002,74.699997,71.699997
20160910194500,199.5,200.550003,44.418605,34,59.200001,100,71.300003,74.699997,71.699997
20160910200000,199.5,198.449997,43.953488,34,61.5,100,71.300003,74.900002,71.900002
20160910201500,199.5,198.449997,43.953488,34,64.800003,100,71.300003,75.0,72.0
20160910203000,199.5,200.550003,44.418605,34,72.0,100,71.599998,75.0,72.0
20160910204500,199.5,198.449997,43.953488,34,75.199997,100,71.800003,75.0,72.0
20160910210000,199.5,198.449997,43.953488,34,71.5,100,71.900002,75.0,72.0
20160910211500,199.5,198.449997,43.953488,34,73.599998,100,72.0,75.0,72.0
20160910213000,199.5,198.449997,43.953488,34,74.900002,100,72.099998,74.900002,71.900002
20160910214500,199.5,200.550003,44.418605,34,75.900002,100,72.099998,74.900002,71.900002
20160910220000,199.5,200.550003,44.418605,34,60.0,0,71.699997,74.900002,71.900002
20160910221500,199.5,200.550003,44.418605,34,59.200001,100,71.400002,74.900002,71.900002
20160910223000,199.5,200.550003,44.418605,34,59.900002,100,71.300003,74.699997,71.699997
20160910224500,199.5,200.550003,44.418605,34,61.900002,100,71.300003,74.699997,71.699997
20160910230000,199.5,200.550003,44.418605,34,63.599998,100,71.199997,74.699997,71.699997
20160910231500,199.5,200.550003,44.418605,34,64.800003,100,71.199997,74.699997,71.699997
20160910233000,199.5,202.649994,44.88372,34,66.300003,100,71.300003,74.699997,71.699997
20160910234500,199.5,202.649994,44.88372,34,88.0,100,72.400002,75.0,72.0
20160911000000,199.5,202.649994,44.88372,34,60.0,100,71.5,75.0,72.0
20160911001500,199.5,202.649994,44.88372,34,66.300003,100,71.300003,75.0,72.0
20160911003000,199.5,200.550003,44.418605,34,66.300003,100,71.300003,74.800003,71.800003
20160911004500,199.5,202.649994,44.88372,34,66.300003,100,71.300003,74.699997,71.699997
20160911010000,199.5,202.649994,44.88372,34,66.300003,100,71.300003,74.699997,71.699997
20160911011500,199.5,202.649994,44.88372,34,66.300003,100,71.400002,74.699997,71.699997
20160911013000,199.5,200.550003,44.418605,34,67.199997,100,71.400002,74.699997,71.699997
20160911014500,199.5,204.75,45.348837,34,73.900002,100,71.599998,74.599998,71.599998
20160911020000,199.5,200.550003,44.418605,34,77.199997,100,71.699997,74.599998,71.599998
20160911021500,199.5,202.649994,44.88372,34,75.400002,100,71.699997,74.599998,71.599998
20160911023000,199.5,200.550003,44.418605,34,72.5,100,71.800003,74.599998,71.599998
20160911024500,199.5,202.649994,44.88372,34,72.5,100,71.699997,74.599998,71.599998
20160911030000,199.5,202.649994,44.88372,34,76.800003,100,71.699997,74.599998,71.599998
20160911031500,199.5,202.649994,44.88372,34,75.900002,100,71.800003,74.599998,71.599998
20160911033000,199.5,204.75,45.348837,34,73.0,100,71.699997,74.599998,71.599998
20160911034500,199.5,204.75,45.348837,34,71.599998,100,71.699997,74.599998,71.599998
20160911040000,199.5,204.75,45.348837,34,72.900002,100,71.699997,74.599998,71.599998
20160911041500,199.5,204.75,45.348837,34,71.599998,100,71.699997,74.599998,71.599998
20160911043000,199.5,206.850006,45.813955,34,59.200001,100,71.400002,74.699997,71.699997
20160911044500,199.5,204.75,45.348837,34,61.5,100,71.199997,74.699997,71.699997
20160911050000,199.5,206.850006,45.813955,34,62.400002,100,71.0,74.699997,71.699997
20160911051500,199.5,208.949997,46.279069,34,75.800003,100,71.099998,74.699997,71.699997
20160911053000,199.5,206.850006,45.813955,34,75.800003,100,71.699997,74.699997,71.699997
20160911054500,199.5,213.149994,47.209301,34,59.599998,100,71.099998,74.599998,71.599998
20160911060000,199.5,210.0,46.511628,34,62.400002,100,70.900002,74.300003,71.300003
20160911061500,199.5,213.149994,47.209301,34,62.400002,100,70.900002,74.300003,71.300003
20160911063000,199.5,213.149994,47.209301,34,65.300003,100,70.800003,74.599998,71.599998
20160911064500,199.5,213.149994,47.209301,34,77.800003,100,71.5,74.599998,71.599998
20160911070000,199.5,210.0,46.511628,34,74.800003,0,71.800003,74.599998,71.599998
20160911071500,199.5,210.0,46.511628,34,58.799999,100,71.0,74.599998,71.599998
20160911073000,199.5,213.149994,47.209301,34,62.400002,100,70.900002,74.599998,71.599998
20160911074500,199.5,210.0,46.511628,34,77.699997,100,71.0,74.599998,71.599998
20160911080000,199.5,215.25,47.674419,34,84.300003,100,71.800003,74.599998,71.599998
20160911081500,199.5,215.25,47.674419,34,59.200001,100,71.0,74.699997,71.699997
20160911083000,199.5,215.25,47.674419,34,63.599998,100,70.900002,74.800003,71.800003
20160911084500,199.5,215.25,47.674419,34,77.300003,100,71.400002,74.699997,71.699997
20160911090000,199.5,210.0,46.511628,34,60.400002,100,71.300003,74.699997,71.699997
20160911091500,199.5,210.0,46.511628,34,63.599998,100,71.0,75.0,72.0
20160911093000,199.5,213.149994,47.209301,34,76.800003,100,71.800003,75.0,72.0
20160911094500,199.5,210.0,46.511628,34,80.699997,100,71.900002,75.0,72.0
20160911100000,199.5,210.0,46.511628,34,74.400002,100,71.900002,75.0,72.0
20160911101500,199.5,213.149994,47.209301,34,79.800003,100,72.0,75.0,72.0
20160911103000,199.5,213.149994,47.209301,34,77.400002,100,72.099998,75.0,72.0
20160911104500,199.5,210.0,46.511628,34,62.400002,0,71.900002,74.699997,71.699997
20160911110000,199.5,213.149994,47.209301,34,57.599998,100,71.199997,74.800003,71.800003
20160911111500,199.5,213.149994,47.209301,34,63.599998,100,71.0,74.699997,71.699997
20160911113000,199.5,217.350006,48.139536,34,72.400002,100,71.099998,74.699997,71.699997
20160911114500,199.5,217.350006,48.139536,34,69.699997,0,71.800003,74.599998,71.599998
20160911120000,199.5,217.350006,48.139536,34,57.200001,100,71.0,74.599998,71.599998
20160911121500,199.5,217.350006,48.139536,34,60.700001,100,71.0,74.599998,71.599998
20160911123000,199.5,217.350006,48.139536,34,62.400002,100,70.900002,74.599998,71.599998
20160911124500,199.5,217.350006,48.139536,34,79.599998,100,71.5,74.599998,71.599998
20160911130000,199.5,217.350006,48.139536,34,71.099998,100,71.800003,74.599998,71.599998
20160911131500,199.5,213.149994,47.209301,34,65.0,100,71.900002,74.699997,71.699997
20160911133000,199.5,213.149994,47.209301,34,56.400002,100,71.199997,74.599998,71.599998
20160911134500,199.5,213.149994,47.209301,34,59.5,100,71.0,74.599998,71.599998
20160911140000,199.5,213.149994,47.209301,34,61.900002,100,71.0,74.599998,71.599998
20160911141500,199.5,213.149994,47.209301,34,66.300003,100,71.099998,74.599998,71.599998
20160911143000,199.5,213.149994,47.209301,34,79.0,100,71.400002,74.599998,71.599998
20160911144500,199.5,213.149994,47.209301,34,74.199997,0,72.300003,75.0,72.0
20160911150000,199.5,208.949997,46.279069,34,58.0,100,71.300003,75.0,72.0
20160911151500,199.5,208.949997,46.279069,34,62.799999,100,71.300003,75.0,72.0
20160911153000,199.5,208.949997,46.279069,34,69.599998,100,71.5,75.0,72.0
20160911154500,199.5,208.949997,46.279069,34,74.800003,100,71.800003,75.0,72.0
20160911160000,199.5,206.850006,45.813955,34,67.699997,0,71.900002,75.0,72.0
20160911161500,199.5,206.850006,45.813955,34,58.799999,0,71.400002,74.699997,71.699997
20160911163000,199.5,206.850006,45.813955,34,58.0,100,71.300003,74.699997,71.699997
20160911164500,199.5,206.850006,45.813955,34,58.0,100,71.199997,74.599998,71.599998
20160911170000,199.5,204.75,45.348837,34,58.0,100,71.099998,74.5,71.5
20160911171500,199.5,204.75,45.348837,34,60.299999,100,71.0,74.300003,71.300003
20160911173000,199.5,204.75,45.348837,34,63.400002,100,71.199997,74.300003,71.300003
20160911174500,199.5,202.649994,44.88372,34,63.400002,100,71.199997,74.300003,71.300003
20160911180000,199.5,204.75,45.348837,34,63.400002,100,71.199997,74.300003,71.300003
20160911181500,199.5,204.75,45.348837,34,63.400002,100,71.199997,74.599998,71.599998
20160911183000,199.5,204.75,45.348837,34,63.400002,100,71.199997,74.599998,71.599998
20160911184500,199.5,202.649994,44.88372,34,65.300003,100,71.199997,74.599998,71.599998
20160911190000,199.5,206.850006,45.813955,34,72.900002,100,71.300003,74.599998,71.599998
20160911191500,199.5,204.75,45.348837,34,76.300003,100,71.599998,74.599998,71.599998
20160911193000,199.5,206.850006,45.813955,34,73.5,100,71.800003,74.599998,71.599998
20160911194500,199.5,206.850006,45.813955,34,77.300003,100,71.800003,74.599998,71.599998
20160911200000,199.5,202.649994,44.88372,34,58.799999,100,71.300003,74.599998,71.599998
20160911201500,199.5,204.75,45.348837,34,58.0,100,71.0,74.599998,71.599998
20160911203000,199.5,204.75,45.348837,34,62.799999,100,71.0,74.599998,71.599998
20160911204500,199.5,204.75,45.348837,34,65.300003,100,71.099998,74.599998,71.599998
20160911210000,199.5,206.850006,45.813955,34,70.099998,100,71.199997,74.599998,71.599998
20160911211500,199.5,204.75,45.348837,34,70.099998,100,71.300003,74.599998,71.599998
20160911213000,199.5,206.850006,45.813955,34,72.0,100,71.300003,74.599998,71.599998
20160911214500,199.5,215.25,47.674419,35,62.799999,0,71.300003,74.0,71.0
20160911220000,199.5,215.25,47.674419,35,59.200001,100,70.900002,74.300003,71.300003
20160911221500,199.5,218.399994,48.372092,35,61.900002,100,70.800003,74.599998,71.599998
20160911223000,199.5,213.149994,47.209301,35,66.199997,100,70.900002,74.599998,71.599998
20160911224500,199.5,210.0,46.511628,35,78.300003,100,71.400002,74.599998,71.599998
20160911230000,199.5,210.0,46.511628,35,79.300003,0,71.800003,74.300003,71.300003
20160911231500,199.5,210.0,46.511628,35,59.200001,100,71.0,74.300003,71.300003
20160911233000,199.5,213.149994,47.209301,35,62.400002,100,70.900002,74.599998,71.599998
20160911234500,199.5,213.149994,47.209301,35,61.599998,100,70.800003,73.900002,70.900002
20160912000000,199.5,213.149994,47.209301,35,61.599998,100,70.699997,74.300003,71.300003
20160912001500,199.5,213.149994,47.209301,35,63.599998,100,70.699997,74.300003,71.300003
20160912003000,199.5,213.149994,47.209301,35,64.400002,100,70.599998,74.0,71.0
20160912004500,199.5,213.149994,47.209301,35,77.599998,100,70.699997,74.300003,71.300003
20160912010000,199.5,213.149994,47.209301,35,73.5,0,71.300003,73.900002,70.900002
20160912011500,199.5,213.149994,47.209301,35,58.400002,100,70.800003,74.300003,71.300003
20160912013000,199.5,217.350006,48.139536,35,61.900002,100,70.699997,73.800003,70.800003
20160912014500,199.5,213.149994,47.209301,35,63.599998,100,70.699997,73.900002,70.900002
20160912020000,199.5,213.149994,47.209301,35,63.599998,100,70.699997,74.300003,71.300003
20160912021500,199.5,217.350006,48.139536,35,67.199997,100,70.699997,74.300003,71.300003
20160912023000,199.5,217.350006,48.139536,35,77.800003,100,71.0,74.300003,71.300003
20160912024500,199.5,213.149994,47.209301,35,79.900002,0,71.599998,74.300003,71.300003
20160912030000,199.5,217.350006,48.139536,35,58.799999,0,71.0,74.0,71.0
20160912031500,199.5,217.350006,48.139536,35,57.599998,100,70.800003,74.300003,71.300003
20160912033000,199.5,217.350006,48.139536,35,61.099998,100,70.800003,74.0,71.0
20160912034500,199.5,217.350006,48.139536,35,62.400002,100,70.800003,74.300003,71.300003
20160912040000,199.5,217.350006,48.139536,35,64.400002,100,70.900002,74.300003,71.300003
20160912041500,199.5,217.350006,48.139536,35,64.400002,100,70.900002,74.300003,71.300003
20160912043000,199.5,217.350006,48.139536,35,68.599998,100,70.900002,74.300003,71.300003
