PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912044500,199.5,217.350006,48.139536,35,74.800003,100,71.0,74.300003,71.300003
20160912050000,199.5,217.350006,48.139536,35,78.099998,100,71.0,74.300003,71.300003
20160912051500,199.5,217.350006,48.139536,35,60.799999,0,71.0,73.900002,70.900002
20160912053000,199.5,217.350006,48.139536,35,58.0,100,70.5,73.900002,70.900002
20160912054500,199.5,210.0,46.511628,34,58.0,100,70.400002,73.900002,70.900002
20160912060000,199.5,213.149994,47.209301,34,74.400002,100,70.5,74.300003,71.300003
20160912061500,199.5,210.0,46.511628,34,83.699997,100,71.099998,74.300003,71.300003
20160912063000,199.5,210.0,46.511628,34,80.699997,100,71.5,74.300003,71.300003
20160912064500,199.5,210.0,46.511628,34,63.599998,0,71.300003,74.300003,71.300003
20160912070000,199.5,210.0,46.511628,34,59.0,100,70.699997,74.300003,71.300003
20160912071500,199.5,210.0,46.511628,34,62.700001,100,70.5,74.300003,71.300003
20160912073000,199.5,213.149994,47.209301,34,74.800003,100,70.699997,74.300003,71.300003
20160912074500,199.5,210.0,46.511628,34,59.200001,100,70.699997,73.900002,70.900002
20160912080000,199.5,213.149994,47.209301,34,62.400002,100,70.5,74.300003,71.300003
20160912081500,199.5,210.0,46.511628,34,74.800003,100,70.599998,74.300003,71.300003
20160912083000,199.5,213.149994,47.209301,34,65.300003,100,70.5,74.300003,71.300003
20160912084500,199.5,210.0,46.511628,34,72.400002,100,70.599998,74.300003,71.300003
20160912090000,199.5,210.0,46.511628,34,79.0,100,71.099998,74.300003,71.300003
20160912091500,199.5,215.25,47.674419,35,59.599998,0,71.099998,74.300003,71.300003
20160912093000,199.5,208.949997,46.279069,34,58.0,0,71.199997,74.300003,71.300003
20160912100000,199.5,210.0,46.511628,34,58.0,100,71.199997,74.300003,71.300003
20160912101500,199.5,210.0,46.511628,34,58.0,0,71.199997,74.199997,71.199997
20160912103000,199.5,215.25,47.674419,35,56.400002,100,71.199997,74.0,71.0
20160912104500,199.5,215.25,47.674419,35,62.400002,100,71.5,74.300003,71.300003
20160912110000,199.5,210.0,46.511628,35,58.0,0,71.599998,74.300003,71.300003
20160912111500,199.5,210.0,46.511628,35,57.200001,0,71.5,74.300003,71.300003
20160912113000,199.5,210.0,46.511628,35,57.200001,0,71.599998,74.300003,71.300003
20160912114500,199.5,210.0,46.511628,35,57.200001,0,71.599998,74.300003,71.300003
20160912120000,199.5,204.75,45.348837,35,57.200001,0,71.599998,74.300003,71.300003
20160912121500,199.5,202.649994,44.88372,35,56.400002,0,71.599998,74.300003,71.300003
20160912123000,199.5,206.850006,45.813955,35,56.400002,0,71.5,74.300003,71.300003
20160912124500,199.5,206.850006,45.813955,35,56.400002,0,71.599998,74.300003,71.300003
20160912130000,199.5,204.75,45.348837,35,56.400002,0,71.599998,74.300003,71.300003
20160912131500,199.5,204.75,45.348837,35,56.400002,0,71.699997,74.300003,71.300003
20160912133000,199.5,202.649994,44.88372,35,56.400002,0,72.0,74.300003,71.300003
20160912134500,199.5,210.0,46.511628,35,68.400002,100,72.0,78.800003,75.800003
20160912140000,199.5,213.149994,47.209301,35,93.400002,100,73.300003,78.800003,75.800003
20160912141500,199.5,213.149994,47.209301,35,86.199997,100,73.800003,78.800003,75.800003
20160912143000,199.5,218.399994,48.372092,35,90.400002,100,73.900002,78.800003,75.800003
20160912144500,199.5,213.149994,47.209301,35,92.400002,100,74.099998,78.800003,75.800003
20160912150000,199.5,210.0,46.511628,35,97.300003,100,74.599998,78.800003,75.800003
20160912151500,199.5,213.149994,47.209301,35,97.300003,100,74.300003,78.800003,75.800003
20160912153000,199.5,213.149994,47.209301,35,94.599998,100,74.5,78.800003,75.800003
20160912154500,199.5,210.0,46.511628,35,96.400002,100,74.800003,78.800003,75.800003
20160912160000,199.5,213.149994,47.209301,35,97.599998,100,74.900002,78.800003,75.800003
20160912161500,199.5,210.0,46.511628,35,100.699997,100,75.0,78.800003,75.800003
20160912163000,199.5,213.149994,47.209301,35,99.599998,100,75.199997,78.800003,75.800003
20160912164500,199.5,213.149994,47.209301,35,96.0,100,75.199997,78.800003,75.800003
20160912170000,199.5,213.149994,47.209301,35,89.300003,100,75.599998,78.800003,75.800003
20160912171500,199.5,213.149994,47.209301,35,89.300003,100,75.400002,78.800003,75.800003
20160912173000,199.5,213.149994,47.209301,35,91.699997,100,75.300003,78.800003,75.800003
20160912174500,199.5,213.149994,47.209301,35,94.199997,100,75.099998,78.800003,75.800003
20160912180000,199.5,217.350006,48.139536,35,95.199997,100,75.0,78.800003,75.800003
20160912181500,199.5,213.149994,47.209301,34,95.199997,100,74.900002,78.800003,75.800003
20160912183000,199.5,213.149994,47.209301,34,90.5,100,74.900002,78.800003,75.800003
20160912184500,199.5,213.149994,47.209301,34,90.5,100,75.0,78.800003,75.800003
20160912190000,199.5,213.149994,47.209301,34,88.699997,100,75.0,78.800003,75.800003
20160912191500,199.5,210.0,46.511628,34,91.599998,100,75.099998,78.800003,75.800003
20160912193000,199.5,213.149994,47.209301,34,101.900002,100,75.099998,78.800003,75.800003
20160912194500,199.5,213.149994,47.209301,34,94.199997,100,75.099998,78.800003,75.800003
20160912200000,199.5,213.149994,47.209301,34,89.900002,100,75.099998,78.800003,75.800003
20160912201500,199.5,213.149994,47.209301,34,88.699997,100,75.099998,78.800003,75.800003
20160912203000,199.5,213.149994,47.209301,34,101.900002,100,75.099998,78.800003,75.800003
20160912204500,199.5,213.149994,47.209301,34,92.099998,100,75.099998,78.800003,75.800003
20160912210000,199.5,213.149994,47.209301,34,89.199997,100,75.099998,78.800003,75.800003
20160912211500,199.5,210.0,46.511628,34,100.300003,100,75.099998,78.800003,75.800003
20160912213000,199.5,213.149994,47.209301,34,91.099998,100,75.099998,78.800003,75.800003
20160912214500,199.5,213.149994,47.209301,34,92.199997,100,75.099998,78.800003,75.800003
20160912220000,199.5,213.149994,47.209301,34,95.300003,100,75.099998,78.800003,75.800003
20160912221500,199.5,213.149994,47.209301,34,89.199997,100,75.099998,78.800003,75.800003
20160912223000,199.5,210.0,46.511628,34,99.599998,100,75.0,78.800003,75.800003
20160912224500,199.5,210.0,46.511628,34,93.0,100,75.0,78.800003,75.800003
20160912230000,199.5,210.0,46.511628,34,90.099998,100,75.0,78.800003,75.800003
20160912231500,199.5,213.149994,47.209301,34,95.400002,100,75.0,78.800003,75.800003
20160912233000,199.5,213.149994,47.209301,34,89.099998,100,75.0,78.800003,75.800003
20160912234500,199.5,210.0,46.511628,34,100.300003,100,75.0,78.800003,75.800003
20160913000000,199.5,210.0,46.511628,34,93.0,100,75.0,78.800003,75.800003
20160913001500,199.5,210.0,46.511628,34,88.699997,100,75.0,78.800003,75.800003
20160913003000,199.5,210.0,46.511628,34,101.300003,100,74.900002,78.800003,75.800003
20160913004500,199.5,210.0,46.511628,34,90.5,100,74.900002,78.800003,75.800003
20160913010000,199.5,210.0,46.511628,34,98.900002,100,74.900002,78.800003,75.800003
20160913011500,199.5,210.0,46.511628,34,91.099998,100,74.800003,78.800003,75.800003
20160913013000,199.5,210.0,46.511628,34,88.099998,100,74.900002,78.800003,75.800003
20160913014500,199.5,210.0,46.511628,34,100.199997,100,75.0,78.800003,75.800003
20160913020000,199.5,210.0,46.511628,34,90.5,100,74.900002,78.800003,75.800003
20160913021500,199.5,206.850006,45.813955,34,94.699997,100,74.900002,78.800003,75.800003
20160913023000,199.5,206.850006,45.813955,34,94.699997,100,74.800003,78.800003,75.800003
20160913024500,199.5,208.949997,46.279069,34,88.699997,100,74.800003,78.800003,75.800003
20160913030000,199.5,208.949997,46.279069,34,99.699997,100,74.800003,78.800003,75.800003
20160913031500,199.5,208.949997,46.279069,34,88.699997,100,74.800003,78.800003,75.800003
20160913033000,199.5,208.949997,46.279069,34,104.199997,100,74.800003,78.800003,75.800003
20160913034500,199.5,208.949997,46.279069,34,95.800003,100,74.800003,78.800003,75.800003
20160913040000,199.5,208.949997,46.279069,34,88.099998,100,74.800003,78.800003,75.800003
20160913041500,199.5,206.850006,45.813955,34,97.0,100,74.800003,78.800003,75.800003
20160913043000,199.5,206.850006,45.813955,34,104.400002,100,74.800003,78.800003,75.800003
20160913044500,199.5,206.850006,45.813955,34,96.0,100,74.699997,78.800003,75.800003
20160913050000,199.5,206.850006,45.813955,34,92.400002,100,74.699997,78.800003,75.800003
20160913051500,199.5,206.850006,45.813955,34,89.0,100,74.699997,78.800003,75.800003
20160913053000,199.5,206.850006,45.813955,34,86.900002,100,74.699997,78.800003,75.800003
20160913054500,199.5,208.949997,46.279069,34,90.900002,100,74.699997,78.800003,75.800003
20160913060000,199.5,206.850006,45.813955,34,100.199997,100,74.699997,78.800003,75.800003
20160913061500,199.5,206.850006,45.813955,34,88.699997,100,74.599998,78.800003,75.800003
20160913063000,199.5,206.850006,45.813955,34,92.400002,100,74.599998,78.800003,75.800003
20160913064500,199.5,206.850006,45.813955,34,103.300003,100,74.599998,78.800003,75.800003
20160913070000,199.5,206.850006,45.813955,34,94.199997,100,74.599998,78.800003,75.800003
20160913071500,199.5,206.850006,45.813955,34,89.300003,100,74.599998,78.800003,75.800003
20160913073000,199.5,204.75,45.348837,34,101.0,100,74.599998,78.800003,75.800003
20160913074500,199.5,206.850006,45.813955,34,88.800003,100,74.599998,78.800003,75.800003
20160913080000,199.5,206.850006,45.813955,34,97.800003,100,74.599998,78.800003,75.800003
20160913081500,199.5,206.850006,45.813955,34,89.300003,100,74.599998,78.800003,75.800003
20160913083000,199.5,204.75,45.348837,34,96.0,100,74.599998,74.300003,71.300003
20160913084500,199.5,279.299988,61.860462,40,57.099998,0,73.300003,74.300003,71.300003
20160913090000,199.5,217.350006,48.139536,35,58.400002,0,73.0,74.300003,71.300003
20160913091500,199.5,213.149994,47.209301,35,57.599998,0,72.900002,74.300003,71.300003
20160913093000,199.5,210.0,46.511628,35,57.599998,0,72.599998,74.300003,71.300003
20160913094500,199.5,210.0,46.511628,35,57.599998,0,72.599998,74.300003,71.300003
20160913100000,199.5,210.0,46.511628,35,57.599998,0,72.599998,74.300003,71.300003
20160913101500,199.5,210.0,46.511628,35,57.599998,0,72.599998,74.300003,71.300003
20160913103000,199.5,210.0,46.511628,35,57.599998,0,72.599998,74.300003,71.300003
20160913104500,199.5,210.0,46.511628,35,57.599998,0,72.599998,74.300003,71.300003
20160913110000,199.5,210.0,46.511628,35,57.599998,0,72.400002,74.300003,71.300003
20160913111500,199.5,206.850006,45.813955,35,57.599998,0,72.300003,74.300003,71.300003
20160913113000,199.5,204.75,45.348837,35,57.599998,0,72.300003,74.300003,71.300003
20160913114500,199.5,204.75,45.348837,35,57.599998,0,72.400002,74.300003,71.300003
20160913120000,199.5,200.550003,44.418605,35,57.599998,0,72.5,74.300003,71.300003
20160913121500,199.5,198.449997,43.953488,35,57.599998,0,72.5,74.300003,71.300003
20160913123000,199.5,200.550003,44.418605,35,57.599998,0,72.800003,74.300003,71.300003
20160913124500,199.5,200.550003,44.418605,35,57.599998,0,73.0,74.300003,71.300003
20160913130000,199.5,202.649994,44.88372,35,57.599998,0,73.0,74.300003,71.300003
20160913131500,199.5,206.850006,45.813955,35,57.599998,0,73.099998,74.300003,71.300003
20160913133000,199.5,206.850006,45.813955,35,57.599998,0,73.099998,74.300003,71.300003
20160913134500,199.5,204.75,45.348837,35,57.599998,0,73.199997,74.300003,71.300003
20160913140000,199.5,204.75,45.348837,35,57.599998,0,73.199997,74.300003,71.300003
20160913141500,199.5,204.75,45.348837,35,56.799999,0,73.5,74.300003,71.300003
20160913143000,199.5,202.649994,44.88372,35,56.799999,0,73.400002,74.300003,71.300003
20160913144500,199.5,202.649994,44.88372,35,56.799999,0,73.599998,74.300003,71.300003
20160913150000,199.5,202.649994,44.88372,35,56.799999,0,73.800003,74.300003,71.300003
20160913151500,199.5,200.550003,44.418605,35,56.799999,0,73.800003,74.300003,71.300003
20160913153000,199.5,202.649994,44.88372,35,56.799999,0,73.900002,74.300003,71.300003
20160913154500,199.5,204.75,45.348837,35,56.799999,0,73.800003,74.300003,71.300003
20160913160000,199.5,206.850006,45.813955,35,56.799999,0,73.699997,74.300003,71.300003
20160913161500,199.5,206.850006,45.813955,35,57.5,0,73.800003,74.300003,71.300003
20160913163000,199.5,206.850006,45.813955,35,56.799999,0,73.699997,74.300003,71.300003
20160913164500,199.5,202.649994,44.88372,35,57.5,0,73.800003,74.300003,71.300003
20160913170000,199.5,204.75,45.348837,35,57.5,0,73.599998,74.300003,71.300003
20160913171500,199.5,206.850006,45.813955,35,57.5,0,73.400002,74.300003,71.300003
20160913173000,199.5,206.850006,45.813955,35,57.5,0,73.199997,74.300003,71.300003
20160913174500,199.5,206.850006,45.813955,35,57.5,0,73.099998,74.300003,71.300003
20160913180000,199.5,210.0,46.511628,35,56.799999,0,72.800003,74.300003,71.300003
20160913181500,199.5,213.149994,47.209301,35,56.799999,0,72.699997,74.300003,71.300003
20160913183000,199.5,210.0,46.511628,35,56.799999,0,72.599998,74.300003,71.300003
20160913184500,199.5,210.0,46.511628,35,56.799999,0,72.599998,74.300003,71.300003
20160913190000,199.5,213.149994,47.209301,35,56.799999,0,72.599998,74.300003,71.300003
20160913191500,199.5,213.149994,47.209301,35,57.599998,0,72.5,74.300003,71.300003
20160913193000,199.5,210.0,46.511628,35,57.599998,0,72.5,74.300003,71.300003
20160913194500,199.5,210.0,46.511628,35,57.599998,0,72.599998,74.300003,71.300003
20160913200000,199.5,210.0,46.511628,35,57.599998,0,72.5,74.300003,71.300003
20160913201500,199.5,210.0,46.511628,35,57.599998,0,72.400002,74.300003,71.300003
20160913203000,199.5,210.0,46.511628,35,57.599998,0,72.300003,74.300003,71.300003
20160913204500,199.5,210.0,46.511628,35,57.599998,0,72.199997,74.300003,71.300003
20160913210000,199.5,210.0,46.511628,35,57.599998,0,72.099998,74.300003,71.300003
20160913211500,199.5,210.0,46.511628,35,57.599998,0,72.099998,74.300003,71.300003
20160913213000,199.5,210.0,46.511628,35,57.599998,0,72.099998,74.300003,71.300003
20160913214500,199.5,210.0,46.511628,35,57.599998,0,72.099998,74.300003,71.300003
20160913220000,199.5,210.0,46.511628,35,57.599998,0,71.900002,74.300003,71.300003
20160913221500,199.5,210.0,46.511628,35,57.599998,0,71.900002,74.300003,71.300003
20160913223000,199.5,210.0,46.511628,35,57.599998,0,71.800003,74.300003,71.300003
20160913224500,199.5,210.0,46.511628,35,57.599998,0,71.699997,74.300003,71.300003
20160913230000,199.5,210.0,46.511628,35,57.599998,0,71.699997,74.300003,71.300003
20160913231500,199.5,210.0,46.511628,35,57.599998,0,71.699997,74.300003,71.300003
20160913233000,199.5,210.0,46.511628,35,58.299999,0,71.699997,74.300003,71.300003
20160913234500,199.5,210.0,46.511628,35,58.299999,0,71.699997,74.300003,71.300003
20160914000000,199.5,210.0,46.511628,35,57.599998,0,71.599998,74.300003,71.300003
20160914001500,199.5,210.0,46.511628,35,57.599998,0,71.5,74.300003,71.300003
20160914003000,199.5,210.0,46.511628,35,57.599998,0,71.599998,74.300003,71.300003
20160914004500,199.5,210.0,46.511628,35,57.599998,0,71.400002,74.300003,71.300003
20160914010000,199.5,210.0,46.511628,35,57.599998,0,71.400002,74.300003,71.300003
20160914011500,199.5,210.0,46.511628,35,57.599998,0,71.400002,74.300003,71.300003
20160914013000,199.5,210.0,46.511628,35,57.599998,0,71.400002,74.300003,71.300003
20160914014500,199.5,213.149994,47.209301,35,57.599998,0,71.400002,74.300003,71.300003
20160914020000,199.5,213.149994,47.209301,35,57.599998,0,71.400002,74.300003,71.300003
20160914021500,199.5,235.199997,52.093023,12,57.599998,0,71.300003,74.300003,71.300003
20160914023000,199.5,204.75,45.348837,34,58.400002,0,71.400002,74.300003,71.300003
20160914024500,199.5,210.0,46.511628,34,58.400002,0,71.300003,74.300003,71.300003
20160914030000,199.5,210.0,46.511628,34,58.400002,0,71.300003,74.300003,71.300003
20160914031500,199.5,210.0,46.511628,34,57.599998,0,71.199997,74.300003,71.300003
20160914033000,199.5,210.0,46.511628,34,57.599998,0,71.199997,74.300003,71.300003
20160914034500,199.5,210.0,46.511628,34,57.599998,0,71.199997,74.300003,71.300003
20160914040000,199.5,213.149994,47.209301,34,57.599998,0,71.300003,74.300003,71.300003
20160914041500,199.5,213.149994,47.209301,34,57.599998,0,71.300003,74.300003,71.300003
20160914043000,199.5,213.149994,47.209301,34,57.599998,0,71.199997,74.300003,71.300003
20160914044500,199.5,213.149994,47.209301,34,57.599998,0,71.199997,74.300003,71.300003
20160914050000,199.5,210.0,46.511628,34,57.599998,0,71.099998,74.300003,71.300003
20160914051500,199.5,210.0,46.511628,34,57.599998,100,71.099998,74.300003,71.300003
20160914053000,199.5,210.0,46.511628,34,57.599998,100,71.199997,74.300003,71.300003
20160914054500,199.5,210.0,46.511628,34,57.599998,100,71.0,74.300003,71.300003
20160914060000,199.5,210.0,46.511628,34,58.299999,100,70.900002,74.300003,71.300003
20160914061500,199.5,210.0,46.511628,34,58.299999,100,70.900002,74.300003,71.300003
20160914063000,199.5,210.0,46.511628,34,62.200001,100,70.900002,74.300003,71.300003
20160914064500,199.5,210.0,46.511628,34,62.200001,100,71.199997,74.300003,71.300003
20160914070000,199.5,206.850006,45.813955,34,62.200001,100,71.099998,74.300003,71.300003
20160914071500,199.5,208.949997,46.279069,34,62.200001,100,71.0,74.300003,71.300003
20160914073000,199.5,208.949997,46.279069,34,64.0,100,70.900002,74.300003,71.300003
20160914074500,199.5,208.949997,46.279069,34,65.800003,100,70.900002,74.300003,71.300003
20160914080000,199.5,208.949997,46.279069,34,65.800003,100,71.099998,74.300003,71.300003
20160914081500,199.5,206.850006,45.813955,34,65.800003,100,71.300003,74.300003,71.300003
20160914083000,199.5,208.949997,46.279069,34,66.699997,100,71.300003,74.300003,71.300003
20160914084500,199.5,206.850006,45.813955,34,65.800003,100,71.300003,74.300003,71.300003
20160914090000,199.5,204.75,45.348837,34,67.199997,100,71.5,74.300003,71.300003
20160914091500,199.5,208.949997,46.279069,34,59.200001,0,71.599998,74.300003,71.300003
20160914093000,199.5,206.850006,45.813955,34,59.200001,0,71.699997,74.300003,71.300003
20160914094500,199.5,202.649994,44.88372,34,59.200001,0,71.800003,74.300003,71.300003
20160914100000,199.5,202.649994,44.88372,34,57.599998,0,71.800003,74.300003,71.300003
20160914101500,199.5,202.649994,44.88372,34,57.599998,0,71.900002,74.300003,71.300003
20160914103000,199.5,200.550003,44.418605,34,57.599998,0,72.199997,74.300003,71.300003
20160914104500,199.5,200.550003,44.418605,34,57.599998,0,72.199997,74.300003,71.300003
20160914110000,199.5,204.75,45.348837,34,57.599998,0,72.199997,74.300003,71.300003
20160914111500,199.5,206.850006,45.813955,34,57.599998,0,72.300003,74.300003,71.300003
20160914113000,199.5,226.800003,50.232559,35,57.599998,0,72.300003,74.099998,71.099998
20160914114500,199.5,318.149994,70.465115,43,55.200001,0,73.300003,73.900002,70.900002
20160914120000,199.5,215.25,47.674419,35,56.700001,0,72.900002,73.900002,70.900002
20160914121500,199.5,215.25,47.674419,35,56.700001,0,72.900002,73.900002,70.900002
20160914123000,199.5,215.25,47.674419,35,56.700001,0,72.900002,73.900002,70.900002
20160914124500,199.5,210.0,46.511628,35,56.700001,0,73.0,73.900002,70.900002
20160914130000,199.5,210.0,46.511628,35,56.700001,0,73.099998,73.900002,70.900002
20160914131500,199.5,210.0,46.511628,35,56.700001,0,73.099998,73.900002,70.900002
20160914133000,199.5,210.0,46.511628,35,56.700001,0,73.0,73.900002,70.900002
20160914134500,199.5,213.149994,47.209301,35,56.700001,0,72.800003,74.0,71.0
20160914140000,199.5,210.0,46.511628,35,56.700001,0,72.800003,74.0,71.0
20160914141500,199.5,210.0,46.511628,35,56.700001,0,72.800003,74.0,71.0
20160914143000,199.5,210.0,46.511628,35,56.700001,0,72.800003,74.0,71.0
20160914144500,199.5,213.149994,47.209301,35,56.700001,0,72.800003,73.900002,70.900002
20160914150000,199.5,210.0,46.511628,35,56.700001,0,72.800003,73.900002,70.900002
20160914151500,199.5,215.25,47.674419,35,56.700001,0,72.800003,73.900002,70.900002
20160914153000,199.5,215.25,47.674419,35,56.700001,0,72.800003,73.900002,70.900002
20160914154500,199.5,206.850006,45.813955,35,56.700001,0,72.800003,73.900002,70.900002
20160914160000,199.5,210.0,46.511628,35,56.700001,0,72.699997,73.900002,70.900002
20160914161500,199.5,213.149994,47.209301,35,56.700001,0,72.800003,73.900002,70.900002
20160914163000,199.5,213.149994,47.209301,35,56.700001,0,72.900002,73.900002,70.900002
20160914164500,199.5,210.0,46.511628,35,56.700001,0,72.900002,73.900002,70.900002
20160914170000,199.5,213.149994,47.209301,35,56.700001,0,73.099998,73.900002,70.900002
20160914171500,199.5,213.149994,47.209301,35,56.700001,0,73.0,73.900002,70.900002
20160914173000,199.5,217.350006,48.139536,35,56.700001,0,72.800003,73.900002,70.900002
20160914174500,199.5,217.350006,48.139536,35,56.0,0,72.599998,73.900002,70.900002
20160914180000,199.5,325.5,72.093023,41,56.0,0,72.099998,73.900002,70.900002
20160914181500,199.5,217.350006,48.139536,35,57.099998,0,72.199997,73.900002,70.900002
20160914183000,199.5,217.350006,48.139536,35,57.099998,0,72.199997,73.599998,70.599998
20160914184500,199.5,217.350006,48.139536,35,57.099998,0,72.099998,73.900002,70.900002
20160914190000,199.5,217.350006,48.139536,35,57.099998,0,72.199997,73.900002,70.900002
20160914191500,199.5,217.350006,48.139536,35,57.099998,0,72.199997,73.900002,70.900002
20160914193000,199.5,217.350006,48.139536,35,57.099998,0,72.199997,73.900002,70.900002
20160914194500,199.5,217.350006,48.139536,35,57.099998,0,72.099998,73.900002,70.900002
20160914200000,199.5,217.350006,48.139536,35,57.099998,0,72.099998,73.900002,70.900002
20160914201500,199.5,217.350006,48.139536,35,57.099998,0,71.900002,73.900002,70.900002
20160914203000,199.5,217.350006,48.139536,35,57.099998,0,71.900002,73.900002,70.900002
20160914204500,199.5,217.350006,48.139536,35,57.099998,0,71.900002,73.900002,70.900002
20160914210000,199.5,217.350006,48.139536,35,57.099998,0,71.800003,73.900002,70.900002
20160914211500,199.5,217.350006,48.139536,35,57.099998,0,71.900002,73.900002,70.900002
20160914213000,199.5,217.350006,48.139536,35,57.099998,0,71.800003,73.900002,70.900002
20160914214500,199.5,217.350006,48.139536,35,57.099998,0,71.699997,73.900002,70.900002
20160914220000,199.5,217.350006,48.139536,35,57.099998,0,71.599998,73.900002,70.900002
20160914221500,199.5,217.350006,48.139536,35,57.099998,0,71.400002,74.0,71.0
20160914223000,199.5,213.149994,47.209301,35,57.099998,0,71.400002,74.0,71.0
20160914224500,199.5,213.149994,47.209301,35,57.099998,0,71.300003,74.0,71.0
20160914230000,199.5,213.149994,47.209301,35,57.099998,0,71.400002,74.0,71.0
20160914231500,199.5,213.149994,47.209301,35,57.099998,0,71.400002,74.0,71.0
20160914233000,199.5,213.149994,47.209301,35,57.099998,0,71.300003,74.0,71.0
20160914234500,199.5,213.149994,47.209301,35,57.099998,0,71.199997,74.0,71.0
20160915000000,199.5,213.149994,47.209301,35,57.099998,0,71.099998,74.0,71.0
20160915001500,199.5,217.350006,48.139536,35,57.099998,0,71.300003,74.0,71.0
20160915003000,199.5,213.149994,47.209301,35,57.099998,0,71.199997,74.0,71.0
20160915004500,199.5,213.149994,47.209301,35,57.099998,0,71.0,74.0,71.0
20160915010000,199.5,213.149994,47.209301,35,57.099998,0,71.099998,74.0,71.0
20160915011500,199.5,217.350006,48.139536,35,57.099998,0,71.0,74.0,71.0
20160915013000,199.5,217.350006,48.139536,35,57.900002,0,71.099998,74.0,71.0
20160915014500,199.5,217.350006,48.139536,35,57.200001,0,71.199997,74.0,71.0
20160915020000,199.5,217.350006,48.139536,35,57.200001,0,71.099998,74.0,71.0
20160915021500,199.5,217.350006,48.139536,35,57.200001,0,71.0,74.0,71.0
20160915023000,199.5,217.350006,48.139536,35,57.200001,0,71.0,74.0,71.0
20160915024500,199.5,217.350006,48.139536,35,57.200001,0,71.0,74.0,71.0
20160915030000,199.5,217.350006,48.139536,35,57.200001,0,71.0,74.0,71.0
20160915031500,199.5,217.350006,48.139536,35,57.200001,0,71.0,74.0,71.0
20160915033000,199.5,217.350006,48.139536,35,57.200001,0,71.0,74.0,71.0
20160915034500,199.5,208.949997,46.279069,34,57.900002,0,71.099998,74.0,71.0
20160915040000,199.5,208.949997,46.279069,34,57.900002,0,71.199997,74.0,71.0
20160915041500,199.5,208.949997,46.279069,34,57.900002,0,71.199997,74.0,71.0
20160915043000,199.5,208.949997,46.279069,34,57.900002,0,71.199997,74.0,71.0
20160915044500,199.5,208.949997,46.279069,34,57.200001,0,71.099998,74.0,71.0
20160915050000,199.5,208.949997,46.279069,34,57.200001,0,71.0,74.0,71.0
20160915051500,199.5,208.949997,46.279069,34,57.200001,0,71.0,74.0,71.0
20160915053000,199.5,208.949997,46.279069,34,57.200001,0,71.0,74.0,71.0
20160915054500,199.5,208.949997,46.279069,34,57.200001,0,70.900002,74.0,71.0
20160915060000,199.5,208.949997,46.279069,34,57.200001,0,70.900002,73.900002,70.900002
20160915061500,199.5,213.149994,47.209301,34,57.200001,0,70.800003,73.900002,70.900002
20160915063000,199.5,213.149994,47.209301,34,57.200001,0,70.800003,73.900002,70.900002
20160915064500,199.5,213.149994,47.209301,34,57.200001,0,70.800003,73.800003,70.800003
20160915070000,199.5,213.149994,47.209301,34,57.200001,0,70.800003,73.699997,70.699997
20160915071500,199.5,213.149994,47.209301,34,57.200001,0,70.699997,73.599998,70.599998
20160915073000,199.5,213.149994,47.209301,34,57.200001,0,70.699997,73.599998,70.599998
20160915074500,199.5,213.149994,47.209301,34,57.200001,0,70.699997,73.599998,70.599998
20160915080000,199.5,213.149994,47.209301,34,57.200001,0,70.699997,73.900002,70.900002
20160915081500,199.5,217.350006,48.139536,34,57.200001,0,70.699997,73.900002,70.900002
20160915083000,199.5,213.149994,47.209301,34,57.200001,0,70.699997,73.900002,70.900002
20160915084500,199.5,213.149994,47.209301,34,57.200001,0,71.0,73.900002,70.900002
20160915090000,199.5,213.149994,47.209301,34,57.200001,0,71.300003,73.900002,70.900002
20160915091500,199.5,213.149994,47.209301,34,57.200001,0,71.699997,73.900002,70.900002
20160915093000,199.5,213.149994,47.209301,34,57.200001,0,72.0,73.900002,70.900002
20160915094500,199.5,208.949997,46.279069,34,56.5,0,72.199997,73.900002,70.900002
20160915100000,199.5,208.949997,46.279069,34,56.5,0,72.400002,73.900002,70.900002
20160915101500,199.5,208.949997,46.279069,34,56.5,0,72.400002,73.900002,70.900002
20160915103000,199.5,206.850006,45.813955,34,56.5,0,72.599998,73.599998,70.599998
20160915104500,199.5,204.75,45.348837,34,56.5,0,72.800003,73.599998,70.599998
20160915110000,199.5,198.449997,43.953488,34,57.099998,0,72.900002,73.900002,70.900002
20160915111500,199.5,206.850006,45.813955,34,57.099998,0,72.900002,73.900002,70.900002
20160915113000,199.5,206.850006,45.813955,34,57.099998,0,72.900002,73.900002,70.900002
20160915114500,199.5,218.399994,48.372092,35,57.099998,0,72.900002,73.599998,70.599998
20160915120000,199.5,213.149994,47.209301,35,57.099998,0,73.099998,73.900002,70.900002
20160915121500,199.5,213.149994,47.209301,35,57.099998,0,73.199997,73.900002,70.900002
20160915123000,199.5,217.350006,48.139536,35,57.099998,0,73.099998,73.900002,70.900002
20160915124500,199.5,217.350006,48.139536,35,57.099998,0,73.099998,73.900002,70.900002
20160915130000,199.5,217.350006,48.139536,35,56.400002,0,73.099998,73.900002,70.900002
20160915131500,199.5,217.350006,48.139536,35,56.400002,0,72.900002,73.900002,70.900002
20160915133000,199.5,217.350006,48.139536,35,56.400002,0,73.0,73.900002,70.900002
20160915134500,199.5,245.699997,54.418604,38,56.400002,0,73.199997,73.900002,70.900002
20160915140000,199.5,383.25,84.883721,48,54.299999,0,74.900002,73.900002,70.900002
20160915141500,199.5,338.100006,74.883722,44,54.299999,0,73.800003,73.900002,70.900002
20160915143000,199.5,244.649994,54.186045,37,55.900002,0,73.199997,73.900002,70.900002
20160915144500,199.5,215.25,47.674419,35,56.799999,0,73.300003,73.900002,70.900002
20160915150000,199.5,215.25,47.674419,35,56.799999,0,73.199997,73.900002,70.900002
20160915151500,199.5,215.25,47.674419,35,56.799999,0,73.199997,73.900002,70.900002
20160915153000,199.5,215.25,47.674419,35,56.799999,0,73.099998,73.900002,70.900002
20160915154500,199.5,215.25,47.674419,35,56.799999,0,73.099998,73.900002,70.900002
20160915160000,199.5,215.25,47.674419,35,56.799999,0,73.099998,73.900002,70.900002
20160915161500,199.5,215.25,47.674419,35,56.799999,0,72.900002,73.900002,70.900002
20160915163000,199.5,215.25,47.674419,35,56.799999,0,73.0,73.900002,70.900002
20160915164500,199.5,215.25,47.674419,35,56.799999,0,73.0,73.900002,70.900002
20160915170000,199.5,215.25,47.674419,35,56.799999,0,73.0,73.900002,70.900002
20160915171500,199.5,215.25,47.674419,35,56.799999,0,72.800003,73.900002,70.900002
20160915173000,199.5,215.25,47.674419,35,56.799999,0,72.599998,73.900002,70.900002
20160915174500,199.5,215.25,47.674419,35,56.799999,0,72.400002,73.900002,70.900002
20160915180000,199.5,215.25,47.674419,35,56.799999,0,72.300003,73.900002,70.900002
20160915181500,199.5,215.25,47.674419,35,56.799999,0,72.199997,73.900002,70.900002
20160915183000,199.5,210.0,46.511628,35,56.799999,0,72.199997,73.900002,70.900002
20160915184500,199.5,215.25,47.674419,35,56.799999,0,72.199997,73.900002,70.900002
20160915190000,199.5,215.25,47.674419,35,57.5,0,72.099998,73.900002,70.900002
20160915191500,199.5,215.25,47.674419,35,57.5,0,72.0,73.900002,70.900002
20160915193000,199.5,215.25,47.674419,35,57.5,0,71.900002,73.900002,70.900002
20160915194500,199.5,215.25,47.674419,35,57.5,0,71.900002,73.900002,70.900002
20160915200000,199.5,215.25,47.674419,35,56.799999,0,71.900002,73.900002,70.900002
20160915201500,199.5,215.25,47.674419,35,56.799999,0,71.699997,73.900002,70.900002
20160915203000,199.5,215.25,47.674419,35,56.799999,0,71.699997,73.900002,70.900002
20160915204500,199.5,215.25,47.674419,35,56.799999,0,71.5,73.900002,70.900002
20160915210000,199.5,215.25,47.674419,35,56.799999,0,71.599998,73.900002,70.900002
20160915211500,199.5,215.25,47.674419,35,56.799999,0,71.5,73.900002,70.900002
20160915213000,199.5,215.25,47.674419,35,57.5,0,71.400002,73.900002,70.900002
20160915214500,199.5,210.0,46.511628,35,57.5,0,71.5,73.900002,70.900002
20160915220000,199.5,215.25,47.674419,35,57.5,0,71.400002,73.900002,70.900002
20160915221500,199.5,215.25,47.674419,35,57.5,0,71.300003,73.900002,70.900002
20160915223000,199.5,215.25,47.674419,35,57.5,0,71.300003,73.900002,70.900002
20160915224500,199.5,215.25,47.674419,35,57.5,0,71.300003,73.900002,70.900002
20160915230000,199.5,215.25,47.674419,35,57.5,0,71.300003,73.5,70.5
20160915231500,199.5,215.25,47.674419,35,57.5,0,71.199997,74.0,71.0
20160915233000,199.5,210.0,46.511628,35,57.5,0,71.199997,74.0,71.0
20160915234500,199.5,213.149994,47.209301,35,57.5,0,71.099998,74.0,71.0
20160916000000,199.5,213.149994,47.209301,35,57.5,100,71.0,74.300003,71.300003
20160916001500,199.5,213.149994,47.209301,35,57.5,100,71.0,74.300003,71.300003
20160916003000,199.5,213.149994,47.209301,35,57.5,100,71.0,74.300003,71.300003
20160916004500,199.5,213.149994,47.209301,35,57.5,100,71.0,74.199997,71.199997
20160916010000,199.5,217.350006,48.139536,35,57.5,100,71.0,74.199997,71.199997
20160916011500,199.5,217.350006,48.139536,35,57.5,100,71.0,74.0,71.0
20160916013000,199.5,217.350006,48.139536,35,56.799999,100,71.0,74.0,71.0
20160916014500,199.5,217.350006,48.139536,35,56.799999,100,71.0,73.900002,70.900002
20160916020000,199.5,210.0,46.511628,34,56.799999,0,70.900002,73.900002,70.900002
20160916021500,199.5,210.0,46.511628,34,56.799999,0,70.900002,73.900002,70.900002
20160916023000,199.5,210.0,46.511628,34,56.799999,0,70.900002,73.900002,70.900002
20160916024500,199.5,210.0,46.511628,34,56.799999,0,70.900002,73.900002,70.900002
20160916030000,199.5,210.0,46.511628,34,56.799999,0,70.900002,73.900002,70.900002
20160916031500,199.5,210.0,46.511628,34,56.799999,0,70.900002,73.900002,70.900002
20160916033000,199.5,213.149994,47.209301,34,56.799999,0,70.800003,73.900002,70.900002
20160916034500,199.5,210.0,46.511628,34,56.799999,0,70.800003,73.900002,70.900002
20160916040000,199.5,213.149994,47.209301,34,56.799999,0,70.900002,73.900002,70.900002
20160916041500,199.5,213.149994,47.209301,34,56.799999,0,70.800003,73.900002,70.900002
20160916043000,199.5,210.0,46.511628,34,56.799999,0,70.800003,73.900002,70.900002
20160916044500,199.5,213.149994,47.209301,34,56.799999,0,70.800003,73.900002,70.900002
20160916050000,199.5,213.149994,47.209301,34,56.799999,0,70.800003,73.900002,70.900002
20160916051500,199.5,213.149994,47.209301,34,56.799999,0,70.699997,73.900002,70.900002
20160916053000,199.5,210.0,46.511628,34,56.799999,0,70.699997,73.900002,70.900002
20160916054500,199.5,213.149994,47.209301,34,56.799999,0,70.699997,73.900002,70.900002
20160916060000,199.5,213.149994,47.209301,34,56.799999,0,70.699997,73.900002,70.900002
20160916061500,199.5,210.0,46.511628,34,57.5,100,70.599998,73.900002,70.900002
20160916063000,199.5,210.0,46.511628,34,57.5,100,70.699997,73.900002,70.900002
20160916064500,199.5,210.0,46.511628,34,57.5,100,70.699997,73.900002,70.900002
20160916070000,199.5,210.0,46.511628,34,57.5,100,70.699997,73.900002,70.900002
20160916071500,199.5,213.149994,47.209301,34,57.5,100,70.5,73.900002,70.900002
20160916073000,199.5,213.149994,47.209301,34,57.5,100,70.599998,73.900002,70.900002
20160916074500,199.5,210.0,46.511628,34,57.5,100,70.599998,73.900002,70.900002
20160916080000,199.5,210.0,46.511628,34,57.5,100,70.599998,73.900002,70.900002
20160916081500,199.5,213.149994,47.209301,34,58.299999,100,70.699997,73.900002,70.900002
20160916083000,199.5,213.149994,47.209301,34,58.299999,100,70.900002,73.900002,70.900002
20160916084500,199.5,210.0,46.511628,34,58.299999,100,71.0,73.900002,70.900002
20160916090000,199.5,210.0,46.511628,34,57.599998,0,71.199997,73.900002,70.900002
20160916091500,199.5,210.0,46.511628,34,57.599998,0,71.300003,73.900002,70.900002
20160916093000,199.5,206.850006,45.813955,34,57.599998,0,71.5,73.900002,70.900002
20160916094500,199.5,206.850006,45.813955,34,57.599998,0,71.699997,73.900002,70.900002
20160916100000,199.5,206.850006,45.813955,34,57.599998,0,71.900002,73.900002,70.900002
20160916101500,199.5,206.850006,45.813955,34,57.599998,0,72.0,73.900002,70.900002
20160916103000,199.5,208.949997,46.279069,34,56.799999,0,72.0,73.900002,70.900002
20160916104500,199.5,206.850006,45.813955,34,56.799999,0,72.0,73.900002,70.900002
20160916110000,199.5,204.75,45.348837,34,56.799999,0,72.0,73.900002,70.900002
20160916111500,199.5,202.649994,44.88372,34,56.799999,0,72.0,73.900002,70.900002
20160916113000,199.5,200.550003,44.418605,34,56.799999,0,72.199997,73.900002,70.900002
20160916114500,199.5,196.350006,43.488373,34,56.799999,0,72.199997,73.900002,70.900002
20160916120000,199.5,200.550003,44.418605,34,57.400002,0,72.300003,73.900002,70.900002
20160916121500,199.5,248.850006,55.11628,38,56.799999,0,73.400002,73.900002,70.900002
20160916123000,199.5,282.450012,62.558142,40,55.5,0,74.099998,73.900002,70.900002
20160916124500,199.5,294.0,65.116279,41,55.5,0,73.900002,73.900002,70.900002
20160916130000,199.5,294.0,65.116279,41,55.5,0,74.0,73.900002,70.900002
20160916131500,199.5,294.0,65.116279,41,55.5,0,74.199997,73.900002,70.900002
20160916133000,199.5,330.75,73.255814,44,55.5,0,74.300003,73.900002,70.900002
20160916134500,199.5,369.600006,81.860466,47,55.5,0,73.900002,73.900002,70.900002
20160916140000,199.5,255.149994,56.511627,38,56.400002,0,73.199997,73.900002,70.900002
20160916141500,199.5,210.0,46.511628,35,57.5,0,73.099998,73.900002,70.900002
20160916143000,199.5,210.0,46.511628,35,57.5,0,73.099998,73.900002,70.900002
20160916144500,199.5,210.0,46.511628,35,57.5,0,73.0,73.900002,70.900002
20160916150000,199.5,210.0,46.511628,35,57.5,0,73.099998,73.900002,70.900002
20160916151500,199.5,210.0,46.511628,35,57.5,0,73.099998,73.900002,70.900002
20160916153000,199.5,210.0,46.511628,35,57.5,0,73.199997,73.900002,70.900002
20160916154500,199.5,210.0,46.511628,35,56.400002,0,73.199997,73.900002,70.900002
20160916160000,199.5,210.0,46.511628,35,56.400002,0,73.199997,73.900002,70.900002
20160916161500,199.5,210.0,46.511628,35,56.400002,0,73.099998,73.900002,70.900002
20160916163000,199.5,210.0,46.511628,35,56.400002,0,73.099998,73.900002,70.900002
20160916164500,199.5,210.0,46.511628,35,57.200001,0,73.099998,73.900002,70.900002
20160916170000,199.5,204.75,45.348837,35,57.200001,0,73.0,73.900002,70.900002
20160916171500,199.5,204.75,45.348837,35,57.200001,0,72.800003,73.900002,70.900002
20160916173000,199.5,210.0,46.511628,35,57.200001,0,72.599998,73.900002,70.900002
20160916174500,199.5,215.25,47.674419,35,57.200001,0,72.400002,73.900002,70.900002
20160916180000,199.5,215.25,47.674419,35,57.200001,0,72.300003,73.900002,70.900002
20160916181500,199.5,215.25,47.674419,35,57.200001,0,72.199997,73.900002,70.900002
20160916183000,199.5,215.25,47.674419,35,57.200001,0,72.099998,73.900002,70.900002
20160916184500,199.5,215.25,47.674419,35,57.200001,0,72.099998,73.900002,70.900002
20160916190000,199.5,215.25,47.674419,35,57.200001,0,72.099998,74.300003,71.300003
20160916191500,199.5,215.25,47.674419,35,57.200001,0,72.099998,74.300003,71.300003
20160916193000,199.5,210.0,46.511628,35,57.200001,0,72.0,74.300003,71.300003
20160916194500,199.5,213.149994,47.209301,35,57.200001,0,71.900002,74.300003,71.300003
20160916200000,199.5,210.0,46.511628,35,57.200001,0,71.900002,74.300003,71.300003
20160916201500,199.5,213.149994,47.209301,35,57.200001,0,71.800003,74.300003,71.300003
20160916203000,199.5,210.0,46.511628,35,57.200001,0,71.699997,74.300003,71.300003
20160916204500,199.5,213.149994,47.209301,35,57.200001,0,71.599998,74.300003,71.300003
20160916210000,199.5,213.149994,47.209301,35,57.200001,0,71.5,74.300003,71.300003
20160916211500,199.5,213.149994,47.209301,35,57.200001,0,71.300003,74.300003,71.300003
20160916213000,199.5,213.149994,47.209301,35,57.200001,0,71.199997,74.300003,71.300003
20160916214500,199.5,213.149994,47.209301,35,57.200001,100,71.0,74.300003,71.300003
20160916220000,199.5,213.149994,47.209301,35,57.200001,100,71.0,74.300003,71.300003
20160916221500,199.5,213.149994,47.209301,35,57.200001,100,71.199997,74.300003,71.300003
20160916223000,199.5,213.149994,47.209301,35,57.200001,100,71.0,74.300003,71.300003
20160916224500,199.5,213.149994,47.209301,35,59.900002,100,70.800003,74.300003,71.300003
20160916230000,199.5,213.149994,47.209301,35,62.599998,100,71.0,74.300003,71.300003
20160916231500,199.5,213.149994,47.209301,35,62.599998,100,71.199997,74.300003,71.300003
20160916233000,199.5,213.149994,47.209301,35,62.599998,100,71.300003,74.300003,71.300003
20160916234500,199.5,213.149994,47.209301,35,62.599998,100,71.0,74.300003,71.300003
20160917000000,199.5,213.149994,47.209301,35,63.599998,100,70.900002,74.300003,71.300003
20160917001500,199.5,213.149994,47.209301,35,64.400002,100,71.199997,74.300003,71.300003
20160917003000,199.5,213.149994,47.209301,35,64.400002,100,71.300003,74.300003,71.300003
20160917004500,199.5,213.149994,47.209301,35,64.400002,100,71.300003,74.300003,71.300003
20160917010000,199.5,213.149994,47.209301,35,64.400002,100,71.300003,74.300003,71.300003
20160917011500,199.5,213.149994,47.209301,35,64.400002,100,71.199997,74.300003,71.300003
20160917013000,199.5,217.350006,48.139536,35,64.400002,100,71.099998,74.300003,71.300003
20160917014500,199.5,217.350006,48.139536,35,64.400002,100,71.300003,74.300003,71.300003
20160917020000,199.5,217.350006,48.139536,35,64.400002,100,71.300003,74.300003,71.300003
20160917021500,199.5,200.550003,44.418605,10,64.400002,0,71.199997,74.300003,71.300003
20160917023000,199.5,196.350006,43.488373,33,60.0,0,71.300003,74.300003,71.300003
20160917024500,199.5,196.350006,43.488373,33,58.799999,0,71.199997,74.300003,71.300003
20160917030000,199.5,198.449997,43.953488,33,58.799999,100,71.0,74.300003,71.300003
20160917031500,199.5,200.550003,44.418605,33,58.0,100,71.0,74.300003,71.300003
20160917033000,199.5,200.550003,44.418605,33,58.0,100,71.0,74.300003,71.300003
20160917034500,199.5,200.550003,44.418605,33,58.0,100,71.0,74.300003,71.300003
20160917040000,199.5,200.550003,44.418605,33,58.0,100,71.0,74.300003,71.300003
20160917041500,199.5,198.449997,43.953488,33,58.0,100,71.0,74.300003,71.300003
20160917043000,199.5,198.449997,43.953488,33,58.0,100,71.0,74.300003,71.300003
20160917044500,199.5,196.350006,43.488373,33,58.0,100,71.0,74.300003,71.300003
20160917050000,199.5,198.449997,43.953488,33,58.0,100,71.0,74.300003,71.300003
20160917051500,199.5,198.449997,43.953488,33,59.5,100,71.0,74.300003,71.300003
20160917053000,199.5,198.449997,43.953488,33,61.900002,100,71.0,74.300003,71.300003
20160917054500,199.5,198.449997,43.953488,33,61.900002,100,71.0,74.300003,71.300003
20160917060000,199.5,196.350006,43.488373,33,62.799999,100,71.0,74.300003,71.300003
20160917061500,199.5,196.350006,43.488373,33,62.799999,100,71.099998,74.300003,71.300003
20160917063000,199.5,198.449997,43.953488,33,62.799999,100,71.099998,74.300003,71.300003
20160917064500,199.5,196.350006,43.488373,33,62.799999,100,71.099998,74.300003,71.300003
20160917070000,199.5,196.350006,43.488373,33,63.599998,100,71.099998,74.300003,71.300003
20160917071500,199.5,196.350006,43.488373,33,63.599998,100,71.199997,74.300003,71.300003
20160917073000,199.5,196.350006,43.488373,33,63.599998,100,71.199997,74.300003,71.300003
20160917074500,199.5,196.350006,43.488373,33,63.599998,100,71.199997,74.300003,71.300003
20160917080000,199.5,196.350006,43.488373,33,63.599998,100,71.199997,74.300003,71.300003
20160917081500,199.5,196.350006,43.488373,33,63.599998,100,71.199997,74.300003,71.300003
20160917083000,199.5,196.350006,43.488373,33,63.599998,100,71.0,74.300003,71.300003
20160917084500,199.5,196.350006,43.488373,33,63.599998,100,71.0,74.300003,71.300003
20160917090000,199.5,198.449997,43.953488,33,64.400002,100,71.0,74.300003,71.300003
20160917091500,199.5,198.449997,43.953488,33,65.800003,100,71.0,74.300003,71.300003
20160917093000,199.5,196.350006,43.488373,33,65.800003,100,71.099998,74.300003,71.300003
20160917094500,199.5,198.449997,43.953488,33,64.900002,100,71.099998,74.300003,71.300003
20160917100000,199.5,194.25,43.023256,33,65.900002,100,71.199997,74.300003,71.300003
20160917101500,199.5,196.350006,43.488373,33,65.900002,100,71.199997,74.300003,71.300003
20160917103000,199.5,196.350006,43.488373,33,64.900002,100,71.199997,74.300003,71.300003
20160917104500,199.5,198.449997,43.953488,33,64.900002,100,71.199997,74.300003,71.300003
20160917110000,199.5,196.350006,43.488373,33,65.800003,100,71.199997,74.300003,71.300003
20160917111500,199.5,196.350006,43.488373,33,65.800003,100,71.199997,74.300003,71.300003
20160917113000,199.5,194.25,43.023256,33,65.800003,100,71.199997,74.300003,71.300003
20160917114500,199.5,196.350006,43.488373,33,65.800003,100,71.300003,74.300003,71.300003
20160917120000,199.5,196.350006,43.488373,33,64.599998,100,71.300003,74.300003,71.300003
20160917121500,199.5,196.350006,43.488373,33,64.599998,100,71.300003,74.300003,71.300003
20160917123000,199.5,196.350006,43.488373,33,63.599998,100,71.300003,74.300003,71.300003
20160917124500,199.5,196.350006,43.488373,33,65.300003,100,71.300003,74.300003,71.300003
20160917130000,199.5,194.25,43.023256,33,64.400002,100,71.300003,74.300003,71.300003
20160917131500,199.5,196.350006,43.488373,33,64.400002,100,71.300003,74.300003,71.300003
20160917133000,199.5,196.350006,43.488373,33,64.400002,100,71.300003,74.300003,71.300003
20160917134500,199.5,194.25,43.023256,33,65.300003,100,71.400002,74.300003,71.300003
20160917140000,199.5,194.25,43.023256,33,65.300003,100,71.400002,74.300003,71.300003
20160917141500,199.5,194.25,43.023256,33,65.300003,100,71.5,74.300003,71.300003
20160917143000,199.5,194.25,43.023256,33,65.300003,100,71.400002,74.300003,71.300003
20160917144500,199.5,196.350006,43.488373,33,65.300003,100,71.400002,74.300003,71.300003
20160917150000,199.5,194.25,43.023256,33,65.300003,100,71.5,74.300003,71.300003
20160917151500,199.5,194.25,43.023256,33,65.300003,100,71.5,74.300003,71.300003
20160917153000,199.5,194.25,43.023256,33,65.300003,100,71.5,74.300003,71.300003
20160917154500,199.5,194.25,43.023256,33,60.799999,0,71.400002,74.300003,71.300003
20160917160000,199.5,194.25,43.023256,33,59.200001,0,71.300003,74.300003,71.300003
20160917161500,199.5,194.25,43.023256,33,59.200001,0,71.300003,74.300003,71.300003
20160917163000,199.5,192.149994,42.558138,33,59.200001,0,71.300003,74.300003,71.300003
20160917164500,199.5,192.149994,42.558138,33,58.400002,0,71.199997,74.300003,71.300003
20160917170000,199.5,194.25,43.023256,33,58.400002,0,71.099998,74.300003,71.300003
20160917171500,199.5,194.25,43.023256,33,58.400002,100,71.0,74.300003,71.300003
20160917173000,199.5,190.050003,42.093024,33,58.400002,100,71.0,74.300003,71.300003
20160917174500,199.5,194.25,43.023256,33,58.400002,100,71.0,74.300003,71.300003
20160917180000,199.5,192.149994,42.558138,33,58.400002,100,71.0,74.300003,71.300003
20160917181500,199.5,192.149994,42.558138,33,58.400002,100,71.099998,74.300003,71.300003
20160917183000,199.5,194.25,43.023256,33,58.400002,100,71.099998,74.300003,71.300003
20160917184500,199.5,192.149994,42.558138,33,58.400002,100,71.099998,74.300003,71.300003
20160917190000,199.5,194.25,43.023256,33,58.400002,100,71.0,74.300003,71.300003
20160917191500,199.5,194.25,43.023256,33,58.400002,100,71.0,74.300003,71.300003
20160917193000,199.5,194.25,43.023256,33,58.400002,100,71.099998,74.300003,71.300003
20160917194500,199.5,192.149994,42.558138,33,58.400002,100,71.0,74.300003,71.300003
20160917200000,199.5,192.149994,42.558138,33,58.400002,100,71.0,74.300003,71.300003
20160917201500,199.5,192.149994,42.558138,33,58.400002,100,71.099998,74.300003,71.300003
20160917203000,199.5,192.149994,42.558138,33,58.400002,100,71.099998,74.300003,71.300003
20160917204500,199.5,192.149994,42.558138,33,58.400002,100,71.0,74.300003,71.300003
20160917210000,199.5,194.25,43.023256,33,58.400002,100,71.0,74.300003,71.300003
20160917211500,199.5,194.25,43.023256,33,58.400002,100,71.0,74.300003,71.300003
20160917213000,199.5,192.149994,42.558138,33,58.400002,100,71.0,74.300003,71.300003
20160917214500,199.5,194.25,43.023256,33,60.700001,100,70.900002,74.300003,71.300003
20160917220000,199.5,194.25,43.023256,33,62.400002,100,70.900002,74.300003,71.300003
20160917221500,199.5,194.25,43.023256,33,64.400002,100,70.900002,74.300003,71.300003
20160917223000,199.5,192.149994,42.558138,33,66.199997,100,70.900002,74.300003,71.300003
20160917224500,199.5,194.25,43.023256,33,66.199997,100,71.199997,74.300003,71.300003
20160917230000,199.5,192.149994,42.558138,33,66.900002,100,71.199997,74.300003,71.300003
20160917231500,199.5,194.25,43.023256,33,66.900002,100,71.199997,74.300003,71.300003
20160917233000,199.5,192.149994,42.558138,33,66.900002,100,71.0,74.300003,71.300003
20160917234500,199.5,190.050003,42.093024,33,66.900002,100,71.0,74.300003,71.300003
20160918000000,199.5,192.149994,42.558138,33,67.699997,100,71.0,74.300003,71.300003
20160918001500,199.5,192.149994,42.558138,33,67.699997,100,71.199997,74.300003,71.300003
20160918003000,199.5,192.149994,42.558138,33,67.699997,100,71.199997,74.300003,71.300003
20160918004500,199.5,192.149994,42.558138,33,67.699997,100,71.300003,74.300003,71.300003
20160918010000,199.5,192.149994,42.558138,33,67.699997,100,71.300003,74.300003,71.300003
20160918011500,199.5,192.149994,42.558138,33,67.699997,100,71.300003,74.300003,71.300003
20160918013000,199.5,194.25,43.023256,33,67.699997,100,71.300003,74.300003,71.300003
20160918014500,199.5,192.149994,42.558138,33,67.699997,100,71.400002,74.300003,71.300003
20160918020000,199.5,192.149994,42.558138,33,67.699997,100,71.400002,74.300003,71.300003
20160918021500,199.5,190.050003,42.093024,33,67.699997,100,71.5,74.300003,71.300003
20160918023000,199.5,192.149994,42.558138,33,64.0,0,71.5,74.300003,71.300003
20160918024500,199.5,192.149994,42.558138,33,60.700001,0,71.400002,74.300003,71.300003
20160918030000,199.5,192.149994,42.558138,33,60.0,0,71.300003,74.300003,71.300003
20160918031500,199.5,190.050003,42.093024,33,60.0,0,71.300003,74.300003,71.300003
20160918033000,199.5,194.25,43.023256,33,60.0,0,71.199997,74.300003,71.300003
20160918034500,199.5,190.050003,42.093024,33,59.200001,0,71.199997,74.300003,71.300003
20160918040000,199.5,192.149994,42.558138,33,59.200001,0,71.199997,74.300003,71.300003
20160918041500,199.5,194.25,43.023256,33,59.200001,0,71.199997,74.300003,71.300003
20160918043000,199.5,192.149994,42.558138,33,59.200001,0,71.099998,74.300003,71.300003
