PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918044500,199.5,194.25,43.023256,33,59.200001,0,71.099998,74.300003,71.300003
20160918050000,199.5,194.25,43.023256,33,59.200001,0,71.099998,74.300003,71.300003
20160918051500,199.5,194.25,43.023256,33,59.200001,100,70.900002,74.300003,71.300003
20160918053000,199.5,192.149994,42.558138,33,59.900002,100,70.800003,74.300003,71.300003
20160918054500,199.5,192.149994,42.558138,33,63.200001,100,70.800003,74.300003,71.300003
20160918060000,199.5,194.25,43.023256,33,65.800003,100,70.800003,74.300003,71.300003
20160918061500,199.5,194.25,43.023256,33,68.099998,100,70.900002,74.300003,71.300003
20160918063000,199.5,192.149994,42.558138,33,68.099998,100,71.199997,74.300003,71.300003
20160918064500,199.5,194.25,43.023256,33,67.300003,100,71.0,74.300003,71.300003
20160918070000,199.5,196.350006,43.488373,33,67.300003,100,71.0,74.300003,71.300003
20160918071500,199.5,194.25,43.023256,33,69.099998,100,71.0,74.300003,71.300003
20160918073000,199.5,194.25,43.023256,33,69.099998,100,71.0,74.300003,71.300003
20160918074500,199.5,192.149994,42.558138,33,69.099998,100,71.199997,74.300003,71.300003
20160918080000,199.5,196.350006,43.488373,33,67.699997,100,71.199997,74.300003,71.300003
20160918081500,199.5,198.449997,43.953488,33,67.699997,100,71.199997,74.300003,71.300003
20160918083000,199.5,196.350006,43.488373,33,67.699997,100,71.199997,74.300003,71.300003
20160918084500,199.5,196.350006,43.488373,33,68.599998,100,71.199997,74.300003,71.300003
20160918090000,199.5,198.449997,43.953488,33,68.599998,100,71.199997,74.300003,71.300003
20160918091500,199.5,198.449997,43.953488,33,67.699997,100,71.199997,74.300003,71.300003
20160918093000,199.5,198.449997,43.953488,33,68.599998,100,71.199997,74.300003,71.300003
20160918094500,199.5,200.550003,44.418605,33,66.800003,100,71.199997,74.300003,71.300003
20160918100000,199.5,198.449997,43.953488,33,66.800003,100,71.300003,74.300003,71.300003
20160918101500,199.5,198.449997,43.953488,33,66.800003,100,71.300003,74.300003,71.300003
20160918103000,199.5,200.550003,44.418605,33,65.300003,100,71.300003,74.300003,71.300003
20160918104500,199.5,200.550003,44.418605,33,66.300003,100,71.199997,74.300003,71.300003
20160918110000,199.5,200.550003,44.418605,33,64.400002,100,71.199997,74.300003,71.300003
20160918111500,199.5,198.449997,43.953488,33,67.699997,100,71.300003,74.300003,71.300003
20160918113000,199.5,200.550003,44.418605,33,67.699997,100,71.199997,74.300003,71.300003
20160918114500,199.5,200.550003,44.418605,33,66.0,100,71.300003,74.300003,71.300003
20160918120000,199.5,198.449997,43.953488,33,66.0,100,71.300003,74.300003,71.300003
20160918121500,199.5,200.550003,44.418605,33,66.0,100,71.300003,74.300003,71.300003
20160918123000,199.5,198.449997,43.953488,33,65.300003,100,71.300003,74.300003,71.300003
20160918124500,199.5,198.449997,43.953488,33,65.300003,100,71.199997,74.300003,71.300003
20160918130000,199.5,196.350006,43.488373,33,62.799999,100,71.099998,74.300003,71.300003
20160918131500,199.5,202.649994,44.88372,33,66.199997,100,71.199997,74.300003,71.300003
20160918133000,199.5,200.550003,44.418605,33,65.300003,100,71.300003,74.300003,71.300003
20160918134500,199.5,200.550003,44.418605,33,64.0,100,71.199997,74.300003,71.300003
20160918140000,199.5,198.449997,43.953488,33,62.400002,100,71.099998,74.300003,71.300003
20160918141500,199.5,200.550003,44.418605,33,65.300003,100,71.199997,74.300003,71.300003
20160918143000,199.5,200.550003,44.418605,33,65.300003,100,71.199997,74.300003,71.300003
20160918144500,199.5,200.550003,44.418605,33,62.400002,100,71.199997,74.300003,71.300003
20160918150000,199.5,200.550003,44.418605,33,62.400002,100,71.0,74.300003,71.300003
20160918151500,199.5,200.550003,44.418605,33,63.200001,100,71.099998,74.300003,71.300003
20160918153000,199.5,198.449997,43.953488,33,60.400002,100,71.099998,74.300003,71.300003
20160918154500,199.5,198.449997,43.953488,33,64.0,100,71.199997,74.300003,71.300003
20160918160000,199.5,198.449997,43.953488,33,65.800003,100,71.300003,74.300003,71.300003
20160918161500,199.5,200.550003,44.418605,33,62.799999,100,71.199997,74.300003,71.300003
20160918163000,199.5,196.350006,43.488373,33,60.400002,100,71.099998,74.300003,71.300003
20160918164500,199.5,196.350006,43.488373,33,58.799999,100,71.099998,74.300003,71.300003
20160918170000,199.5,198.449997,43.953488,33,64.0,100,71.199997,74.300003,71.300003
20160918171500,199.5,198.449997,43.953488,33,64.0,100,71.199997,74.300003,71.300003
20160918173000,199.5,196.350006,43.488373,33,61.599998,100,71.199997,74.300003,71.300003
20160918174500,199.5,198.449997,43.953488,33,60.0,100,71.300003,74.300003,71.300003
20160918180000,199.5,198.449997,43.953488,33,64.400002,100,71.300003,74.300003,71.300003
20160918181500,199.5,196.350006,43.488373,33,65.800003,100,71.5,74.300003,71.300003
20160918183000,199.5,196.350006,43.488373,33,59.0,0,71.400002,74.300003,71.300003
20160918184500,199.5,198.449997,43.953488,33,58.0,0,71.400002,74.300003,71.300003
20160918190000,199.5,196.350006,43.488373,33,58.0,0,71.400002,74.300003,71.300003
20160918191500,199.5,198.449997,43.953488,33,58.0,0,71.400002,74.300003,71.300003
20160918193000,199.5,196.350006,43.488373,33,58.0,0,71.400002,74.300003,71.300003
20160918194500,199.5,198.449997,43.953488,33,58.0,0,71.400002,74.300003,71.300003
20160918200000,199.5,198.449997,43.953488,33,58.0,0,71.300003,74.300003,71.300003
20160918201500,199.5,198.449997,43.953488,33,58.0,0,71.300003,74.300003,71.300003
20160918203000,199.5,198.449997,43.953488,33,58.0,0,71.300003,74.300003,71.300003
20160918204500,199.5,196.350006,43.488373,33,58.0,0,71.199997,74.300003,71.300003
20160918210000,199.5,198.449997,43.953488,33,58.0,0,71.199997,74.300003,71.300003
20160918211500,199.5,196.350006,43.488373,33,58.0,0,71.300003,74.300003,71.300003
20160918213000,199.5,196.350006,43.488373,33,58.0,0,71.300003,74.300003,71.300003
20160918214500,199.5,198.449997,43.953488,33,58.0,0,71.199997,74.300003,71.300003
20160918220000,199.5,198.449997,43.953488,33,58.0,0,71.199997,74.300003,71.300003
20160918221500,199.5,198.449997,43.953488,33,58.0,0,71.099998,74.300003,71.300003
20160918223000,199.5,198.449997,43.953488,33,58.0,0,71.300003,74.300003,71.300003
20160918224500,199.5,198.449997,43.953488,33,58.700001,0,71.300003,74.300003,71.300003
20160918230000,199.5,198.449997,43.953488,33,58.700001,0,71.199997,74.300003,71.300003
20160918231500,199.5,198.449997,43.953488,33,58.700001,0,71.099998,74.300003,71.300003
20160918233000,199.5,198.449997,43.953488,33,58.700001,100,71.0,74.300003,71.300003
20160918234500,199.5,196.350006,43.488373,33,58.700001,0,71.199997,74.300003,71.300003
20160919000000,199.5,198.449997,43.953488,33,58.700001,0,71.199997,74.300003,71.300003
20160919001500,199.5,198.449997,43.953488,33,58.700001,0,71.099998,74.300003,71.300003
20160919003000,199.5,198.449997,43.953488,33,58.0,100,71.0,74.300003,71.300003
20160919004500,199.5,196.350006,43.488373,33,58.0,100,71.0,74.300003,71.300003
20160919010000,199.5,198.449997,43.953488,33,58.0,100,71.199997,74.300003,71.300003
20160919011500,199.5,198.449997,43.953488,33,58.0,100,71.199997,74.300003,71.300003
20160919013000,199.5,198.449997,43.953488,33,58.0,100,71.099998,74.300003,71.300003
20160919014500,199.5,198.449997,43.953488,33,58.0,100,71.099998,74.300003,71.300003
20160919020000,199.5,198.449997,43.953488,33,58.0,100,71.099998,74.300003,71.300003
20160919021500,199.5,200.550003,44.418605,33,58.0,100,71.199997,74.300003,71.300003
20160919023000,199.5,198.449997,43.953488,33,58.0,100,71.199997,74.300003,71.300003
20160919024500,199.5,198.449997,43.953488,33,58.0,100,71.199997,74.300003,71.300003
20160919030000,199.5,200.550003,44.418605,33,58.0,100,71.199997,74.300003,71.300003
20160919031500,199.5,198.449997,43.953488,33,58.0,100,71.099998,74.300003,71.300003
20160919033000,199.5,200.550003,44.418605,33,58.0,100,71.199997,74.300003,71.300003
20160919034500,199.5,200.550003,44.418605,33,58.0,100,71.199997,74.300003,71.300003
20160919040000,199.5,200.550003,44.418605,33,58.0,100,71.199997,74.300003,71.300003
20160919041500,199.5,200.550003,44.418605,33,58.0,100,71.199997,74.300003,71.300003
20160919043000,199.5,200.550003,44.418605,33,58.0,100,71.199997,74.199997,71.199997
20160919044500,199.5,200.550003,44.418605,33,58.0,100,71.199997,74.0,71.0
20160919050000,199.5,200.550003,44.418605,33,58.0,100,71.099998,74.0,71.0
20160919051500,199.5,202.649994,44.88372,33,58.0,100,71.0,74.0,71.0
20160919053000,199.5,202.649994,44.88372,33,58.0,100,70.900002,74.0,71.0
20160919054500,199.5,202.649994,44.88372,33,58.0,100,70.900002,74.0,71.0
20160919060000,199.5,200.550003,44.418605,33,58.0,100,70.800003,74.0,71.0
20160919061500,199.5,202.649994,44.88372,33,58.0,100,70.900002,74.0,71.0
20160919063000,199.5,204.75,45.348837,33,58.0,100,70.800003,74.0,71.0
20160919064500,199.5,202.649994,44.88372,33,58.0,100,70.800003,74.0,71.0
20160919070000,199.5,204.75,45.348837,33,58.700001,100,70.800003,74.0,71.0
20160919071500,199.5,204.75,45.348837,33,58.700001,100,70.800003,74.0,71.0
20160919073000,199.5,204.75,45.348837,33,58.700001,100,70.800003,74.0,71.0
20160919074500,199.5,206.850006,45.813955,33,58.700001,100,70.699997,74.0,71.0
20160919080000,199.5,206.850006,45.813955,33,58.700001,100,70.699997,74.0,71.0
20160919081500,199.5,206.850006,45.813955,33,58.700001,100,70.800003,74.0,71.0
20160919083000,199.5,204.75,45.348837,33,58.700001,100,70.900002,74.0,71.0
20160919084500,199.5,204.75,45.348837,33,57.599998,100,70.900002,74.0,71.0
20160919090000,199.5,210.0,46.511628,34,57.900002,0,71.400002,74.300003,71.300003
20160919091500,199.5,210.0,46.511628,34,58.799999,0,71.599998,74.300003,71.300003
20160919093000,199.5,206.850006,45.813955,34,59.5,0,71.900002,74.300003,71.300003
20160919094500,199.5,210.0,46.511628,35,60.299999,0,72.0,74.300003,71.300003
20160919100000,199.5,210.0,46.511628,35,60.299999,0,72.300003,74.199997,71.199997
20160919101500,199.5,210.0,46.511628,35,58.400002,0,72.400002,74.300003,71.300003
20160919103000,199.5,210.0,46.511628,35,59.5,0,72.599998,74.300003,71.300003
20160919104500,199.5,213.149994,47.209301,35,58.400002,0,72.699997,74.300003,71.300003
20160919110000,199.5,213.149994,47.209301,35,56.700001,0,72.599998,74.300003,71.300003
20160919111500,199.5,213.149994,47.209301,35,57.5,0,72.599998,74.300003,71.300003
20160919113000,199.5,217.350006,48.139536,35,57.5,0,72.599998,74.599998,71.599998
20160919114500,199.5,217.350006,48.139536,35,57.5,0,72.800003,74.599998,71.599998
20160919120000,199.5,217.350006,48.139536,34,56.799999,0,73.0,74.599998,71.599998
20160919121500,199.5,217.350006,48.139536,34,56.799999,0,73.0,74.599998,71.599998
20160919123000,199.5,217.350006,48.139536,34,56.799999,0,72.900002,74.599998,71.599998
20160919124500,199.5,217.350006,48.139536,34,56.799999,0,72.900002,74.599998,71.599998
20160919130000,199.5,213.149994,47.209301,34,55.900002,0,72.900002,74.599998,71.599998
20160919131500,199.5,394.799988,87.441858,47,54.700001,0,73.800003,74.599998,71.599998
20160919133000,199.5,327.600006,72.558141,42,54.700001,0,73.800003,74.599998,71.599998
20160919134500,199.5,210.0,46.511628,34,55.5,0,73.400002,74.599998,71.599998
20160919140000,199.5,215.25,47.674419,34,56.400002,0,73.400002,74.599998,71.599998
20160919141500,199.5,210.0,46.511628,36,57.099998,0,73.599998,74.599998,71.599998
20160919143000,199.5,269.850006,59.767443,39,55.599998,0,74.0,74.599998,71.599998
20160919144500,199.5,215.25,47.674419,35,56.700001,0,73.400002,74.599998,71.599998
20160919150000,199.5,215.25,47.674419,35,56.700001,0,73.199997,74.599998,71.599998
20160919151500,199.5,215.25,47.674419,35,56.700001,0,73.099998,74.699997,71.699997
20160919153000,199.5,215.25,47.674419,35,56.700001,0,73.099998,74.699997,71.699997
20160919154500,199.5,215.25,47.674419,35,56.700001,0,73.199997,74.699997,71.699997
20160919160000,199.5,210.0,46.511628,35,56.700001,0,73.099998,74.699997,71.699997
20160919161500,199.5,210.0,46.511628,35,56.700001,0,72.900002,74.699997,71.699997
20160919163000,199.5,213.149994,47.209301,35,56.700001,0,72.800003,74.699997,71.699997
20160919164500,199.5,217.350006,48.139536,35,56.700001,0,72.599998,74.699997,71.699997
20160919170000,199.5,217.350006,48.139536,35,56.700001,0,72.5,74.699997,71.699997
20160919171500,199.5,217.350006,48.139536,35,56.700001,0,72.400002,74.699997,71.699997
20160919173000,199.5,217.350006,48.139536,35,56.700001,0,72.300003,74.699997,71.699997
20160919174500,199.5,217.350006,48.139536,34,56.700001,0,72.199997,74.699997,71.699997
20160919180000,199.5,213.149994,47.209301,34,56.700001,0,72.199997,74.699997,71.699997
20160919181500,199.5,213.149994,47.209301,34,57.5,0,72.199997,74.699997,71.699997
20160919183000,199.5,213.149994,47.209301,34,57.5,0,72.199997,74.699997,71.699997
20160919184500,199.5,213.149994,47.209301,34,57.5,0,72.099998,74.699997,71.699997
20160919190000,199.5,213.149994,47.209301,34,57.5,0,72.099998,74.699997,71.699997
20160919191500,199.5,210.0,46.511628,34,57.5,0,72.0,74.699997,71.699997
20160919193000,199.5,210.0,46.511628,34,57.5,0,71.900002,74.699997,71.699997
20160919194500,199.5,210.0,46.511628,34,57.5,0,71.900002,74.699997,71.699997
20160919200000,199.5,213.149994,47.209301,34,57.5,0,71.800003,74.599998,71.599998
20160919201500,199.5,213.149994,47.209301,34,57.5,0,71.599998,74.300003,71.300003
20160919203000,199.5,210.0,46.511628,34,57.5,0,71.599998,74.599998,71.599998
20160919204500,199.5,217.350006,48.139536,35,57.5,0,71.400002,74.599998,71.599998
20160919210000,199.5,217.350006,48.139536,35,57.5,100,71.300003,74.599998,71.599998
20160919211500,199.5,217.350006,48.139536,35,57.5,100,71.199997,74.599998,71.599998
20160919213000,199.5,217.350006,48.139536,35,57.5,100,71.199997,74.599998,71.599998
20160919214500,199.5,217.350006,48.139536,35,61.900002,100,71.199997,74.599998,71.599998
20160919220000,199.5,217.350006,48.139536,35,62.799999,100,71.199997,74.599998,71.599998
20160919221500,199.5,217.350006,48.139536,35,64.0,100,71.199997,74.599998,71.599998
20160919223000,199.5,213.149994,47.209301,35,65.300003,100,71.300003,74.599998,71.599998
20160919224500,199.5,213.149994,47.209301,35,65.300003,100,71.300003,74.599998,71.599998
20160919230000,199.5,213.149994,47.209301,35,65.300003,100,71.300003,74.599998,71.599998
20160919231500,199.5,213.149994,47.209301,35,66.199997,100,71.300003,74.599998,71.599998
20160919233000,199.5,213.149994,47.209301,35,65.300003,100,71.300003,74.599998,71.599998
20160919234500,199.5,217.350006,48.139536,35,65.300003,100,71.300003,74.599998,71.599998
20160920000000,199.5,217.350006,48.139536,35,71.599998,100,71.5,74.599998,71.599998
20160920001500,199.5,217.350006,48.139536,35,74.400002,100,71.699997,74.599998,71.599998
20160920003000,199.5,217.350006,48.139536,35,63.400002,100,71.800003,74.800003,71.800003
20160920004500,199.5,217.350006,48.139536,35,58.5,100,71.599998,74.699997,71.699997
20160920010000,199.5,217.350006,48.139536,35,58.5,100,71.400002,74.699997,71.699997
20160920011500,199.5,217.350006,48.139536,35,58.5,100,71.300003,74.699997,71.699997
20160920013000,199.5,217.350006,48.139536,35,61.900002,100,71.300003,74.699997,71.699997
20160920014500,199.5,217.350006,48.139536,35,63.599998,100,71.400002,74.300003,71.300003
20160920020000,199.5,217.350006,48.139536,35,63.599998,100,71.400002,74.300003,71.300003
20160920021500,199.5,217.350006,48.139536,35,63.599998,100,71.5,74.400002,71.400002
20160920023000,199.5,213.149994,47.209301,35,60.0,100,71.400002,74.599998,71.599998
20160920024500,199.5,217.350006,48.139536,35,59.200001,100,71.300003,74.599998,71.599998
20160920030000,199.5,217.350006,48.139536,35,59.200001,100,71.199997,74.300003,71.300003
20160920031500,199.5,217.350006,48.139536,35,59.200001,100,71.199997,74.300003,71.300003
20160920033000,199.5,217.350006,48.139536,35,58.400002,100,71.099998,74.300003,71.300003
20160920034500,199.5,217.350006,48.139536,35,58.400002,100,71.0,74.300003,71.300003
20160920040000,199.5,217.350006,48.139536,35,59.099998,100,70.900002,74.300003,71.300003
20160920041500,199.5,213.149994,47.209301,34,62.0,100,70.900002,74.300003,71.300003
20160920043000,199.5,210.0,46.511628,34,64.0,100,70.800003,74.300003,71.300003
20160920044500,199.5,210.0,46.511628,34,65.099998,100,70.900002,74.300003,71.300003
20160920050000,199.5,210.0,46.511628,34,66.300003,100,70.900002,74.300003,71.300003
20160920051500,199.5,210.0,46.511628,34,94.5,100,71.699997,74.599998,71.599998
20160920053000,199.5,210.0,46.511628,34,60.200001,100,71.300003,74.599998,71.599998
20160920054500,199.5,213.149994,47.209301,34,59.200001,100,71.0,74.599998,71.599998
20160920060000,199.5,213.149994,47.209301,34,63.599998,100,70.900002,74.599998,71.599998
20160920061500,199.5,213.149994,47.209301,34,82.0,100,71.099998,74.599998,71.599998
20160920063000,199.5,213.149994,47.209301,34,80.199997,100,71.699997,74.599998,71.599998
20160920064500,199.5,210.0,46.511628,34,66.300003,0,71.699997,74.599998,71.599998
20160920070000,199.5,213.149994,47.209301,34,59.599998,0,71.199997,74.300003,71.300003
20160920071500,199.5,213.149994,47.209301,34,58.799999,100,70.900002,74.300003,71.300003
20160920073000,199.5,213.149994,47.209301,34,58.0,100,71.0,74.300003,71.300003
20160920074500,199.5,210.0,46.511628,34,60.299999,100,70.900002,74.5,71.5
20160920080000,199.5,215.25,47.674419,34,63.200001,100,71.199997,74.599998,71.599998
20160920081500,199.5,215.25,47.674419,34,64.400002,100,71.300003,74.599998,71.599998
20160920083000,199.5,208.949997,46.279069,34,61.200001,0,71.599998,74.300003,71.300003
20160920084500,199.5,208.949997,46.279069,34,58.799999,0,71.400002,74.300003,71.300003
20160920090000,199.5,213.149994,47.209301,34,57.599998,0,71.5,74.300003,71.300003
20160920091500,199.5,210.0,46.511628,34,57.599998,0,71.599998,74.300003,71.300003
20160920093000,199.5,215.25,47.674419,35,57.599998,0,71.400002,74.300003,71.300003
20160920094500,199.5,218.399994,48.372092,35,57.599998,0,71.699997,74.300003,71.300003
20160920100000,199.5,210.0,46.511628,35,57.599998,0,71.599998,74.300003,71.300003
20160920101500,199.5,210.0,46.511628,35,57.599998,0,71.800003,74.300003,71.300003
20160920103000,199.5,217.350006,48.139536,35,57.599998,0,71.900002,74.300003,71.300003
20160920104500,199.5,217.350006,48.139536,35,56.799999,0,71.800003,74.300003,71.300003
20160920110000,199.5,213.149994,47.209301,35,56.799999,0,71.900002,74.300003,71.300003
20160920111500,199.5,213.149994,47.209301,35,56.799999,0,72.0,74.300003,71.300003
20160920113000,199.5,213.149994,47.209301,35,56.799999,0,71.900002,74.300003,71.300003
20160920114500,199.5,217.350006,48.139536,35,56.799999,0,72.099998,74.300003,71.300003
20160920120000,199.5,217.350006,48.139536,35,56.799999,0,72.199997,74.300003,71.300003
20160920121500,199.5,217.350006,48.139536,35,56.799999,0,72.199997,73.900002,70.900002
20160920123000,199.5,208.949997,46.279069,35,56.799999,0,72.199997,74.300003,71.300003
20160920124500,199.5,215.25,47.674419,35,56.799999,0,72.199997,74.199997,71.199997
20160920130000,199.5,215.25,47.674419,35,56.799999,0,72.199997,74.300003,71.300003
20160920131500,199.5,202.649994,44.88372,35,56.799999,0,72.099998,74.300003,71.300003
20160920133000,199.5,202.649994,44.88372,35,56.799999,0,71.800003,74.300003,71.300003
20160920134500,199.5,204.75,45.348837,35,56.799999,0,71.699997,74.300003,71.300003
20160920140000,199.5,210.0,46.511628,35,56.0,0,71.699997,74.099998,71.099998
20160920141500,199.5,213.149994,47.209301,35,56.0,0,71.800003,74.300003,71.300003
20160920143000,199.5,210.0,46.511628,35,56.0,0,72.099998,74.300003,71.300003
20160920144500,199.5,210.0,46.511628,35,56.0,0,72.199997,74.300003,71.300003
20160920150000,199.5,213.149994,47.209301,35,56.0,0,72.400002,74.300003,71.300003
20160920151500,199.5,210.0,46.511628,35,56.0,0,72.400002,74.300003,71.300003
20160920153000,199.5,215.25,47.674419,35,56.0,0,72.599998,74.599998,71.599998
20160920154500,199.5,215.25,47.674419,35,56.0,0,72.599998,74.599998,71.599998
20160920160000,199.5,215.25,47.674419,35,56.0,0,72.599998,74.599998,71.599998
20160920161500,199.5,210.0,46.511628,35,56.0,0,72.400002,74.599998,71.599998
20160920163000,199.5,215.25,47.674419,35,56.0,0,72.300003,74.599998,71.599998
20160920164500,199.5,215.25,47.674419,35,56.0,0,72.099998,74.599998,71.599998
20160920170000,199.5,215.25,47.674419,35,56.0,0,72.0,74.300003,71.300003
20160920171500,199.5,215.25,47.674419,35,56.0,0,71.900002,74.300003,71.300003
20160920173000,199.5,215.25,47.674419,35,56.0,0,71.800003,74.300003,71.300003
20160920174500,199.5,215.25,47.674419,35,56.700001,0,71.800003,74.300003,71.300003
20160920180000,199.5,215.25,47.674419,35,56.700001,0,71.699997,74.199997,71.199997
20160920181500,199.5,215.25,47.674419,35,56.700001,0,71.599998,73.900002,70.900002
20160920183000,199.5,215.25,47.674419,35,56.700001,0,71.699997,74.300003,71.300003
20160920184500,199.5,208.949997,46.279069,35,56.700001,0,71.699997,74.300003,71.300003
20160920190000,199.5,218.399994,48.372092,35,56.700001,0,71.599998,74.0,71.0
20160920191500,199.5,210.0,46.511628,35,56.700001,0,71.599998,73.400002,70.400002
20160920193000,199.5,282.450012,62.558142,40,55.599998,0,71.199997,72.400002,69.400002
20160920194500,199.5,190.050003,42.093024,33,57.200001,0,71.400002,74.300003,71.300003
20160920200000,199.5,192.149994,42.558138,33,57.200001,0,71.5,74.300003,71.300003
20160920201500,199.5,192.149994,42.558138,33,57.200001,0,71.300003,74.300003,71.300003
20160920203000,199.5,190.050003,42.093024,33,57.200001,0,71.400002,74.300003,71.300003
20160920204500,199.5,192.149994,42.558138,33,57.200001,0,71.300003,74.300003,71.300003
20160920210000,199.5,192.149994,42.558138,33,57.200001,0,71.300003,74.300003,71.300003
20160920211500,199.5,192.149994,42.558138,33,57.200001,0,71.199997,74.300003,71.300003
20160920213000,199.5,190.050003,42.093024,33,57.200001,0,71.199997,74.300003,71.300003
20160920214500,199.5,192.149994,42.558138,33,57.200001,0,71.199997,74.300003,71.300003
20160920220000,199.5,192.149994,42.558138,33,57.200001,0,71.099998,74.300003,71.300003
20160920221500,199.5,192.149994,42.558138,33,57.200001,100,71.099998,74.300003,71.300003
20160920223000,199.5,192.149994,42.558138,33,57.200001,100,71.0,74.300003,71.300003
20160920224500,199.5,192.149994,42.558138,33,57.200001,100,71.0,74.300003,71.300003
20160920230000,199.5,192.149994,42.558138,33,57.200001,100,70.900002,74.300003,71.300003
20160920231500,199.5,192.149994,42.558138,33,59.900002,100,70.800003,74.300003,71.300003
20160920233000,199.5,192.149994,42.558138,33,61.900002,100,70.900002,74.300003,71.300003
20160920234500,199.5,192.149994,42.558138,33,64.400002,100,71.0,74.300003,71.300003
20160921000000,199.5,194.25,43.023256,33,64.400002,100,71.199997,74.300003,71.300003
20160921001500,199.5,192.149994,42.558138,33,64.400002,100,71.199997,74.300003,71.300003
20160921003000,199.5,192.149994,42.558138,33,64.400002,100,71.199997,74.300003,71.300003
20160921004500,199.5,192.149994,42.558138,33,64.400002,100,71.199997,74.300003,71.300003
20160921010000,199.5,192.149994,42.558138,33,64.400002,100,71.199997,74.300003,71.300003
20160921011500,199.5,215.25,47.674419,5,77.199997,100,71.0,74.300003,71.300003
20160921013000,199.5,185.850006,41.162792,33,61.200001,100,71.300003,74.300003,71.300003
20160921014500,199.5,192.149994,42.558138,33,59.599998,100,71.0,74.300003,71.300003
20160921020000,199.5,192.149994,42.558138,33,59.599998,100,71.0,74.300003,71.300003
20160921021500,199.5,194.25,43.023256,33,59.599998,100,71.0,74.300003,71.300003
20160921023000,199.5,194.25,43.023256,33,58.799999,100,71.0,74.300003,71.300003
20160921024500,199.5,192.149994,42.558138,33,59.900002,100,71.0,74.300003,71.300003
20160921030000,199.5,192.149994,42.558138,33,61.5,100,71.0,74.300003,71.300003
20160921031500,199.5,190.050003,42.093024,33,62.299999,100,71.0,74.300003,71.300003
20160921033000,199.5,190.050003,42.093024,33,62.299999,100,71.0,74.300003,71.300003
20160921034500,199.5,190.050003,42.093024,33,63.200001,100,71.0,74.300003,71.300003
20160921040000,199.5,187.949997,41.627906,33,63.200001,100,71.0,74.300003,71.300003
20160921041500,199.5,192.149994,42.558138,33,64.0,100,71.0,74.300003,71.300003
20160921043000,199.5,190.050003,42.093024,33,64.800003,100,71.0,74.300003,71.300003
20160921044500,199.5,190.050003,42.093024,33,65.800003,100,71.0,74.300003,71.300003
20160921050000,199.5,187.949997,41.627906,33,65.800003,100,71.0,74.300003,71.300003
20160921051500,199.5,190.050003,42.093024,33,65.800003,100,71.0,74.300003,71.300003
20160921053000,199.5,190.050003,42.093024,33,67.300003,100,71.099998,74.300003,71.300003
20160921054500,199.5,190.050003,42.093024,33,66.300003,100,71.0,74.300003,71.300003
20160921060000,199.5,190.050003,42.093024,33,67.199997,100,71.099998,74.300003,71.300003
20160921061500,199.5,192.149994,42.558138,33,67.199997,100,71.0,74.300003,71.300003
20160921063000,199.5,192.149994,42.558138,33,67.199997,100,71.0,74.300003,71.300003
20160921064500,199.5,192.149994,42.558138,33,67.199997,100,71.0,74.300003,71.300003
20160921070000,199.5,192.149994,42.558138,33,68.400002,100,71.0,74.300003,71.300003
20160921071500,199.5,217.350006,48.139536,35,58.700001,0,70.599998,72.699997,69.699997
20160921073000,199.5,217.350006,48.139536,35,58.700001,0,70.599998,72.699997,69.699997
20160921074500,199.5,217.350006,48.139536,35,58.700001,0,70.699997,72.699997,69.699997
20160921080000,199.5,217.350006,48.139536,35,57.599998,0,70.699997,72.699997,69.699997
20160921081500,199.5,213.149994,47.209301,35,57.599998,0,70.900002,72.699997,69.699997
20160921083000,199.5,210.0,46.511628,35,57.599998,0,71.099998,72.699997,69.699997
20160921084500,199.5,210.0,46.511628,35,57.599998,0,71.199997,72.699997,69.699997
20160921090000,199.5,206.850006,45.813955,35,57.599998,0,71.199997,72.699997,69.699997
20160921091500,199.5,206.850006,45.813955,35,57.599998,0,71.300003,72.699997,69.699997
20160921093000,199.5,204.75,45.348837,35,57.599998,0,71.5,72.699997,69.699997
20160921094500,199.5,202.649994,44.88372,35,57.599998,0,71.5,72.699997,69.699997
20160921100000,199.5,206.850006,45.813955,35,57.599998,0,71.599998,72.699997,69.699997
20160921101500,199.5,204.75,45.348837,35,57.599998,0,71.699997,72.699997,69.699997
20160921103000,199.5,206.850006,45.813955,35,56.799999,0,71.699997,72.699997,69.699997
20160921104500,199.5,204.75,45.348837,35,56.799999,0,71.699997,72.699997,69.699997
20160921110000,199.5,206.850006,45.813955,35,56.799999,0,71.699997,72.699997,69.699997
20160921111500,199.5,208.949997,46.279069,35,56.799999,0,71.800003,72.800003,69.800003
20160921113000,199.5,208.949997,46.279069,35,56.799999,0,72.099998,72.800003,69.800003
20160921114500,199.5,213.149994,47.209301,35,56.799999,0,72.199997,72.800003,69.800003
20160921120000,199.5,213.149994,47.209301,35,56.200001,0,72.300003,72.800003,69.800003
20160921121500,199.5,213.149994,47.209301,35,56.200001,0,72.199997,72.800003,69.800003
20160921123000,199.5,213.149994,47.209301,35,56.200001,0,72.199997,72.800003,69.800003
20160921124500,199.5,208.949997,46.279069,35,56.200001,0,72.199997,72.800003,69.800003
20160921130000,199.5,208.949997,46.279069,35,56.200001,0,72.099998,72.800003,69.800003
20160921131500,199.5,208.949997,46.279069,35,56.200001,0,72.199997,72.800003,69.800003
20160921133000,199.5,204.75,45.348837,35,56.200001,0,72.300003,72.800003,69.800003
20160921134500,199.5,202.649994,44.88372,35,56.200001,0,72.400002,72.800003,69.800003
20160921140000,199.5,202.649994,44.88372,35,56.200001,0,72.5,72.800003,69.800003
20160921141500,199.5,202.649994,44.88372,35,56.200001,0,72.400002,72.800003,69.800003
20160921143000,199.5,204.75,45.348837,35,56.200001,0,72.599998,72.800003,69.800003
20160921144500,199.5,206.850006,45.813955,35,56.200001,0,72.5,72.800003,69.800003
20160921150000,199.5,206.850006,45.813955,35,56.200001,0,72.400002,72.800003,69.800003
20160921151500,199.5,208.949997,46.279069,35,56.200001,0,72.5,72.800003,69.800003
20160921153000,199.5,206.850006,45.813955,35,56.200001,0,72.5,72.800003,69.800003
20160921154500,199.5,204.75,45.348837,35,56.200001,0,72.599998,72.800003,69.800003
20160921160000,199.5,204.75,45.348837,35,56.200001,0,72.599998,72.800003,69.800003
20160921161500,199.5,208.949997,46.279069,35,56.200001,0,72.5,72.800003,69.800003
20160921163000,199.5,208.949997,46.279069,35,56.200001,0,72.400002,72.800003,69.800003
20160921164500,199.5,208.949997,46.279069,35,56.200001,0,72.199997,72.800003,69.800003
20160921170000,199.5,208.949997,46.279069,35,56.200001,0,72.099998,72.800003,69.800003
20160921171500,199.5,208.949997,46.279069,35,56.200001,0,72.099998,72.800003,69.800003
20160921173000,199.5,208.949997,46.279069,35,57.099998,0,72.0,72.800003,69.800003
20160921174500,199.5,208.949997,46.279069,35,57.099998,0,71.900002,72.800003,69.800003
20160921180000,199.5,208.949997,46.279069,35,57.099998,0,71.800003,72.800003,69.800003
20160921181500,199.5,208.949997,46.279069,35,57.099998,0,71.800003,72.800003,69.800003
20160921183000,199.5,208.949997,46.279069,35,57.099998,0,71.800003,72.800003,69.800003
20160921184500,199.5,208.949997,46.279069,35,57.099998,0,71.800003,72.800003,69.800003
20160921190000,199.5,208.949997,46.279069,35,57.099998,0,71.699997,72.800003,69.800003
20160921191500,199.5,208.949997,46.279069,35,57.099998,0,71.699997,72.800003,69.800003
20160921193000,199.5,208.949997,46.279069,35,57.099998,0,71.699997,72.800003,69.800003
20160921194500,199.5,208.949997,46.279069,35,57.099998,0,71.699997,72.800003,69.800003
20160921200000,199.5,208.949997,46.279069,35,57.099998,0,71.699997,72.800003,69.800003
20160921201500,199.5,208.949997,46.279069,35,57.099998,0,71.400002,72.800003,69.800003
20160921203000,199.5,208.949997,46.279069,35,57.099998,0,71.400002,72.800003,69.800003
20160921204500,199.5,208.949997,46.279069,35,57.099998,0,71.300003,72.800003,69.800003
20160921210000,199.5,208.949997,46.279069,35,57.099998,0,71.199997,72.800003,69.800003
20160921211500,199.5,208.949997,46.279069,35,57.099998,0,71.199997,72.800003,69.800003
20160921213000,199.5,208.949997,46.279069,35,57.099998,0,71.099998,72.800003,69.800003
20160921214500,199.5,208.949997,46.279069,35,57.099998,0,71.0,72.800003,69.800003
20160921220000,199.5,208.949997,46.279069,35,57.099998,0,71.0,72.800003,69.800003
20160921221500,199.5,208.949997,46.279069,35,57.099998,0,70.900002,72.800003,69.800003
20160921223000,199.5,208.949997,46.279069,35,57.099998,0,70.900002,72.800003,69.800003
20160921224500,199.5,208.949997,46.279069,35,57.099998,0,70.900002,72.800003,69.800003
20160921230000,199.5,208.949997,46.279069,35,57.099998,0,70.800003,72.800003,69.800003
20160921231500,199.5,208.949997,46.279069,35,57.099998,0,70.800003,72.800003,69.800003
20160921233000,199.5,213.149994,47.209301,35,57.099998,0,70.800003,72.800003,69.800003
20160921234500,199.5,210.0,46.511628,35,57.099998,0,70.699997,72.800003,69.800003
20160922000000,199.5,213.149994,47.209301,35,57.099998,0,70.699997,72.800003,69.800003
20160922001500,199.5,210.0,46.511628,35,57.099998,0,70.800003,72.800003,69.800003
20160922003000,199.5,210.0,46.511628,35,57.099998,0,70.699997,72.800003,69.800003
20160922004500,199.5,213.149994,47.209301,35,57.099998,0,70.800003,72.800003,69.800003
20160922010000,199.5,213.149994,47.209301,35,57.099998,0,70.699997,72.800003,69.800003
20160922011500,199.5,210.0,46.511628,35,57.099998,0,70.800003,72.800003,69.800003
20160922013000,199.5,210.0,46.511628,35,57.099998,0,70.800003,72.800003,69.800003
20160922014500,199.5,210.0,46.511628,35,57.099998,0,70.800003,72.800003,69.800003
20160922020000,199.5,210.0,46.511628,35,57.099998,0,70.800003,72.800003,69.800003
20160922021500,199.5,210.0,46.511628,35,57.099998,0,70.800003,72.800003,69.800003
20160922023000,199.5,210.0,46.511628,35,57.099998,0,70.699997,72.800003,69.800003
20160922024500,199.5,213.149994,47.209301,35,57.099998,0,70.699997,72.800003,69.800003
20160922030000,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.800003,69.800003
20160922031500,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.800003,69.800003
20160922033000,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.800003,69.800003
20160922034500,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.800003,69.800003
20160922040000,199.5,213.149994,47.209301,35,57.099998,0,70.5,72.800003,69.800003
20160922041500,199.5,213.149994,47.209301,35,57.099998,0,70.300003,72.800003,69.800003
20160922043000,199.5,213.149994,47.209301,35,57.099998,0,70.300003,72.800003,69.800003
20160922044500,199.5,217.350006,48.139536,35,57.099998,0,70.300003,72.800003,69.800003
20160922050000,199.5,217.350006,48.139536,35,57.099998,0,70.199997,72.800003,69.800003
20160922051500,199.5,217.350006,48.139536,35,57.099998,0,70.199997,72.800003,69.800003
20160922053000,199.5,217.350006,48.139536,35,57.099998,0,70.199997,72.800003,69.800003
20160922054500,199.5,208.949997,46.279069,34,57.099998,0,70.199997,72.800003,69.800003
20160922060000,199.5,208.949997,46.279069,34,57.099998,0,70.199997,72.800003,69.800003
20160922061500,199.5,208.949997,46.279069,34,57.099998,0,70.199997,72.800003,69.800003
20160922063000,199.5,208.949997,46.279069,34,57.099998,0,70.099998,72.800003,69.800003
20160922064500,199.5,213.149994,47.209301,34,57.099998,0,70.0,72.800003,69.800003
20160922070000,199.5,210.0,46.511628,34,57.099998,0,70.0,72.800003,69.800003
20160922071500,199.5,210.0,46.511628,34,57.099998,0,70.199997,72.800003,69.800003
20160922073000,199.5,210.0,46.511628,34,57.099998,0,70.800003,72.800003,69.800003
20160922074500,199.5,210.0,46.511628,34,57.099998,0,71.300003,72.800003,69.800003
20160922080000,199.5,206.850006,45.813955,34,57.099998,0,71.300003,72.800003,69.800003
20160922081500,199.5,210.0,46.511628,34,57.099998,0,71.300003,72.800003,69.800003
20160922083000,199.5,206.850006,45.813955,34,56.400002,0,71.599998,72.800003,69.800003
20160922084500,199.5,208.949997,46.279069,34,56.400002,0,71.699997,72.800003,69.800003
20160922090000,199.5,206.850006,45.813955,34,56.400002,0,71.599998,72.800003,69.800003
20160922091500,199.5,206.850006,45.813955,34,56.400002,0,71.400002,72.800003,69.800003
20160922093000,199.5,206.850006,45.813955,34,56.400002,0,71.800003,72.800003,69.800003
20160922094500,199.5,204.75,45.348837,34,56.400002,0,71.599998,72.800003,69.800003
20160922100000,199.5,204.75,45.348837,34,56.400002,0,71.599998,72.800003,69.800003
20160922101500,199.5,200.550003,44.418605,34,56.400002,0,71.699997,72.800003,69.800003
20160922103000,199.5,198.449997,43.953488,34,56.400002,0,71.800003,72.800003,69.800003
20160922104500,199.5,196.350006,43.488373,34,56.400002,0,71.800003,72.800003,69.800003
20160922110000,199.5,196.350006,43.488373,34,56.400002,0,72.0,72.800003,69.800003
20160922111500,199.5,196.350006,43.488373,34,56.400002,0,72.099998,72.800003,69.800003
20160922113000,199.5,196.350006,43.488373,34,56.400002,0,72.199997,72.800003,69.800003
20160922114500,199.5,198.449997,43.953488,34,56.400002,0,72.400002,72.800003,69.800003
20160922120000,199.5,202.649994,44.88372,34,55.5,0,72.400002,72.800003,69.800003
20160922121500,199.5,196.350006,43.488373,34,56.299999,0,72.5,72.800003,69.800003
20160922123000,199.5,194.25,43.023256,34,56.299999,0,72.5,72.800003,69.800003
20160922124500,199.5,208.949997,46.279069,35,55.599998,0,72.5,72.800003,69.800003
20160922130000,199.5,204.75,45.348837,35,55.599998,0,72.400002,72.800003,69.800003
20160922131500,199.5,208.949997,46.279069,35,55.599998,0,72.599998,72.800003,69.800003
20160922133000,199.5,208.949997,46.279069,35,55.599998,0,72.699997,72.800003,69.800003
20160922134500,199.5,213.149994,47.209301,35,55.599998,0,72.800003,72.800003,69.800003
20160922140000,199.5,213.149994,47.209301,35,55.599998,0,72.900002,72.800003,69.800003
20160922141500,199.5,213.149994,47.209301,35,55.599998,0,72.900002,72.800003,69.800003
20160922143000,199.5,210.0,46.511628,35,55.599998,0,73.099998,72.800003,69.800003
20160922144500,199.5,220.5,48.837209,36,55.599998,0,73.099998,72.800003,69.800003
20160922150000,199.5,220.5,48.837209,36,56.299999,0,73.099998,72.800003,69.800003
20160922151500,199.5,245.699997,54.418604,37,56.299999,0,73.199997,72.800003,69.800003
20160922153000,199.5,263.549988,58.37209,38,56.299999,0,73.099998,72.800003,69.800003
20160922154500,199.5,266.700012,59.06977,38,55.599998,0,73.0,72.800003,69.800003
20160922160000,199.5,266.700012,59.06977,38,55.599998,0,72.900002,72.800003,69.800003
20160922161500,199.5,262.5,58.139535,38,55.599998,0,72.699997,72.800003,69.800003
20160922163000,199.5,262.5,58.139535,38,55.599998,0,72.599998,72.800003,69.800003
20160922164500,199.5,266.700012,59.06977,38,56.299999,0,72.5,72.800003,69.800003
20160922170000,199.5,238.350006,52.790699,36,56.299999,0,72.400002,72.800003,69.800003
20160922171500,199.5,213.149994,47.209301,34,56.299999,0,72.300003,72.800003,69.800003
20160922173000,199.5,208.949997,46.279069,34,56.299999,0,72.300003,72.800003,69.800003
20160922174500,199.5,208.949997,46.279069,34,56.299999,0,72.300003,72.800003,69.800003
20160922180000,199.5,208.949997,46.279069,34,56.299999,0,72.300003,72.800003,69.800003
20160922181500,199.5,208.949997,46.279069,34,56.299999,0,72.199997,72.800003,69.800003
20160922183000,199.5,208.949997,46.279069,34,56.299999,0,72.199997,72.800003,69.800003
20160922184500,199.5,208.949997,46.279069,34,56.299999,0,72.199997,72.800003,69.800003
20160922190000,199.5,206.850006,45.813955,34,57.099998,0,72.099998,72.800003,69.800003
20160922191500,199.5,206.850006,45.813955,34,57.099998,0,72.0,72.800003,69.800003
20160922193000,199.5,208.949997,46.279069,34,57.099998,0,71.900002,72.800003,69.800003
20160922194500,199.5,208.949997,46.279069,34,57.099998,0,71.800003,72.800003,69.800003
20160922200000,199.5,206.850006,45.813955,34,57.099998,0,71.699997,72.800003,69.800003
20160922201500,199.5,204.75,45.348837,34,57.099998,0,71.699997,72.800003,69.800003
20160922203000,199.5,208.949997,46.279069,34,57.099998,0,71.699997,72.800003,69.800003
20160922204500,199.5,206.850006,45.813955,34,57.099998,0,71.599998,72.800003,69.800003
20160922210000,199.5,206.850006,45.813955,34,57.099998,0,71.599998,72.800003,69.800003
20160922211500,199.5,204.75,45.348837,34,57.099998,0,71.599998,72.800003,69.800003
20160922213000,199.5,206.850006,45.813955,34,57.099998,0,71.400002,72.800003,69.800003
20160922214500,199.5,208.949997,46.279069,34,57.099998,0,71.400002,72.800003,69.800003
20160922220000,199.5,208.949997,46.279069,34,57.099998,0,71.400002,72.800003,69.800003
20160922221500,199.5,206.850006,45.813955,34,57.099998,0,71.400002,72.800003,69.800003
20160922223000,199.5,208.949997,46.279069,34,57.099998,0,71.400002,72.800003,69.800003
20160922224500,199.5,206.850006,45.813955,34,57.099998,0,71.300003,72.800003,69.800003
20160922230000,199.5,206.850006,45.813955,34,57.099998,0,71.300003,72.800003,69.800003
20160922231500,199.5,208.949997,46.279069,34,57.099998,0,71.300003,72.800003,69.800003
20160922233000,199.5,206.850006,45.813955,34,57.099998,0,71.199997,72.800003,69.800003
20160922234500,199.5,208.949997,46.279069,34,57.099998,0,71.199997,72.800003,69.800003
20160923000000,199.5,208.949997,46.279069,34,57.099998,0,71.199997,72.800003,69.800003
20160923001500,199.5,208.949997,46.279069,34,57.099998,0,71.300003,72.800003,69.800003
20160923003000,199.5,206.850006,45.813955,34,57.099998,0,71.300003,72.800003,69.800003
20160923004500,199.5,206.850006,45.813955,34,57.099998,0,71.300003,72.800003,69.800003
20160923010000,199.5,206.850006,45.813955,34,57.099998,0,71.300003,72.800003,69.800003
20160923011500,199.5,208.949997,46.279069,34,57.099998,0,71.300003,72.800003,69.800003
20160923013000,199.5,208.949997,46.279069,34,57.099998,0,71.199997,72.800003,69.800003
20160923014500,199.5,208.949997,46.279069,34,57.099998,0,71.199997,72.800003,69.800003
20160923020000,199.5,206.850006,45.813955,34,57.099998,0,71.199997,72.800003,69.800003
20160923021500,199.5,210.0,46.511628,34,57.099998,0,71.199997,72.800003,69.800003
20160923023000,199.5,210.0,46.511628,34,57.099998,0,71.199997,72.800003,69.800003
20160923024500,199.5,210.0,46.511628,34,57.099998,0,71.099998,72.800003,69.800003
20160923030000,199.5,210.0,46.511628,34,57.099998,0,71.099998,72.800003,69.800003
20160923031500,199.5,210.0,46.511628,34,57.099998,0,71.0,72.800003,69.800003
20160923033000,199.5,210.0,46.511628,34,57.099998,0,71.0,72.800003,69.800003
20160923034500,199.5,210.0,46.511628,34,57.099998,0,71.099998,72.800003,69.800003
20160923040000,199.5,210.0,46.511628,34,57.099998,0,71.0,72.800003,69.800003
20160923041500,199.5,210.0,46.511628,34,57.099998,0,71.0,72.800003,69.800003
20160923043000,199.5,210.0,46.511628,34,57.099998,0,70.900002,72.800003,69.800003
20160923044500,199.5,210.0,46.511628,34,56.299999,0,70.900002,72.800003,69.800003
20160923050000,199.5,210.0,46.511628,34,57.200001,0,70.900002,72.800003,69.800003
20160923051500,199.5,210.0,46.511628,34,57.200001,0,70.800003,72.800003,69.800003
20160923053000,199.5,210.0,46.511628,34,57.200001,0,70.900002,72.800003,69.800003
20160923054500,199.5,210.0,46.511628,34,57.200001,0,70.800003,72.800003,69.800003
20160923060000,199.5,213.149994,47.209301,34,57.200001,0,70.800003,72.800003,69.800003
20160923061500,199.5,210.0,46.511628,34,57.200001,0,70.800003,72.800003,69.800003
20160923063000,199.5,210.0,46.511628,34,57.200001,0,70.800003,72.800003,69.800003
20160923064500,199.5,213.149994,47.209301,34,57.200001,0,70.699997,72.800003,69.800003
20160923070000,199.5,213.149994,47.209301,34,57.200001,0,70.699997,72.800003,69.800003
20160923071500,199.5,213.149994,47.209301,34,57.200001,0,70.900002,72.800003,69.800003
20160923073000,199.5,213.149994,47.209301,34,57.200001,0,71.0,72.800003,69.800003
20160923074500,199.5,213.149994,47.209301,34,57.200001,0,71.0,72.800003,69.800003
20160923080000,199.5,210.0,46.511628,34,57.200001,0,71.199997,72.800003,69.800003
20160923081500,199.5,210.0,46.511628,34,57.200001,0,71.300003,72.800003,69.800003
20160923083000,199.5,210.0,46.511628,34,56.0,0,71.400002,72.800003,69.800003
20160923084500,199.5,213.149994,47.209301,34,56.0,0,71.400002,72.800003,69.800003
20160923090000,199.5,213.149994,47.209301,34,56.0,0,71.599998,72.800003,69.800003
20160923091500,199.5,210.0,46.511628,34,56.0,0,71.599998,72.800003,69.800003
20160923093000,199.5,210.0,46.511628,34,56.0,0,71.800003,72.800003,69.800003
20160923094500,199.5,210.0,46.511628,34,56.0,0,71.800003,72.800003,69.800003
20160923100000,199.5,210.0,46.511628,34,56.0,0,71.900002,72.800003,69.800003
20160923101500,199.5,210.0,46.511628,34,56.0,0,71.900002,72.800003,69.800003
20160923103000,199.5,213.149994,47.209301,34,56.0,0,71.900002,72.800003,69.800003
20160923104500,199.5,208.949997,46.279069,34,56.0,0,71.900002,72.800003,69.800003
20160923110000,199.5,208.949997,46.279069,34,56.0,0,72.0,72.800003,69.800003
20160923111500,199.5,208.949997,46.279069,34,56.0,0,72.0,72.800003,69.800003
20160923113000,199.5,206.850006,45.813955,34,56.0,0,72.099998,72.800003,69.800003
20160923114500,199.5,208.949997,46.279069,34,56.0,0,72.099998,72.800003,69.800003
20160923120000,199.5,208.949997,46.279069,34,55.200001,0,72.199997,72.800003,69.800003
20160923121500,199.5,206.850006,45.813955,34,55.200001,0,72.300003,72.800003,69.800003
20160923123000,199.5,206.850006,45.813955,34,55.200001,0,72.400002,72.800003,69.800003
20160923124500,199.5,206.850006,45.813955,34,55.200001,0,72.400002,72.800003,69.800003
20160923130000,199.5,202.649994,44.88372,34,55.200001,0,72.5,72.800003,69.800003
20160923131500,199.5,204.75,45.348837,34,55.900002,0,72.599998,72.800003,69.800003
20160923133000,199.5,204.75,45.348837,34,55.900002,0,72.599998,72.800003,69.800003
20160923134500,199.5,208.949997,46.279069,34,55.900002,0,72.599998,72.800003,69.800003
20160923140000,199.5,206.850006,45.813955,34,55.900002,0,72.699997,72.800003,69.800003
20160923141500,199.5,204.75,45.348837,34,55.900002,0,72.699997,72.800003,69.800003
20160923143000,199.5,204.75,45.348837,34,55.900002,0,72.900002,72.800003,69.800003
20160923144500,199.5,200.550003,44.418605,34,55.200001,0,72.800003,72.800003,69.800003
20160923150000,199.5,204.75,45.348837,34,55.200001,0,72.699997,72.800003,69.800003
20160923151500,199.5,204.75,45.348837,34,55.799999,0,72.699997,72.800003,69.800003
20160923153000,199.5,208.949997,46.279069,34,55.799999,0,72.699997,72.800003,69.800003
20160923154500,199.5,206.850006,45.813955,34,55.799999,0,72.699997,72.800003,69.800003
20160923160000,199.5,206.850006,45.813955,34,55.799999,0,72.699997,72.800003,69.800003
20160923161500,199.5,204.75,45.348837,34,55.799999,0,72.699997,72.800003,69.800003
20160923163000,199.5,206.850006,45.813955,34,55.799999,0,72.699997,72.800003,69.800003
20160923164500,199.5,206.850006,45.813955,34,55.799999,0,72.699997,72.800003,69.800003
20160923170000,199.5,208.949997,46.279069,34,55.799999,0,72.599998,72.800003,69.800003
20160923171500,199.5,208.949997,46.279069,34,55.799999,0,72.599998,72.800003,69.800003
20160923173000,199.5,206.850006,45.813955,34,55.799999,0,72.400002,72.800003,69.800003
20160923174500,199.5,208.949997,46.279069,34,55.799999,0,72.400002,72.800003,69.800003
20160923180000,199.5,206.850006,45.813955,34,56.400002,0,72.400002,72.800003,69.800003
20160923181500,199.5,206.850006,45.813955,34,56.400002,0,72.400002,72.800003,69.800003
20160923183000,199.5,208.949997,46.279069,34,56.400002,0,72.400002,72.800003,69.800003
20160923184500,199.5,204.75,45.348837,34,56.400002,0,72.400002,72.800003,69.800003
20160923190000,199.5,204.75,45.348837,34,56.400002,0,72.400002,72.800003,69.800003
20160923191500,199.5,206.850006,45.813955,34,56.400002,0,72.400002,72.800003,69.800003
20160923193000,199.5,208.949997,46.279069,34,57.099998,0,72.400002,72.800003,69.800003
20160923194500,199.5,206.850006,45.813955,34,57.099998,0,72.400002,72.800003,69.800003
20160923200000,199.5,206.850006,45.813955,34,57.099998,0,72.400002,72.800003,69.800003
20160923201500,199.5,206.850006,45.813955,34,57.099998,0,72.400002,72.800003,69.800003
20160923203000,199.5,208.949997,46.279069,34,57.099998,0,72.300003,72.800003,69.800003
20160923204500,199.5,208.949997,46.279069,34,57.099998,0,72.199997,72.800003,69.800003
20160923210000,199.5,206.850006,45.813955,34,57.099998,0,72.199997,72.800003,69.800003
20160923211500,199.5,204.75,45.348837,34,56.5,0,72.099998,72.800003,69.800003
20160923213000,199.5,206.850006,45.813955,34,56.5,0,72.0,72.800003,69.800003
20160923214500,199.5,204.75,45.348837,34,57.099998,0,72.0,72.800003,69.800003
20160923220000,199.5,206.850006,45.813955,34,57.099998,0,72.0,72.800003,69.800003
20160923221500,199.5,206.850006,45.813955,34,57.099998,0,72.0,72.800003,69.800003
20160923223000,199.5,204.75,45.348837,34,57.099998,0,71.900002,72.800003,69.800003
20160923224500,199.5,204.75,45.348837,34,57.099998,0,71.900002,72.800003,69.800003
20160923230000,199.5,204.75,45.348837,34,57.099998,0,71.800003,72.800003,69.800003
20160923231500,199.5,206.850006,45.813955,34,57.099998,0,71.699997,72.800003,69.800003
20160923233000,199.5,206.850006,45.813955,34,57.099998,0,71.699997,72.800003,69.800003
20160923234500,199.5,204.75,45.348837,34,57.099998,0,71.699997,72.800003,69.800003
20160924000000,199.5,204.75,45.348837,34,57.099998,0,71.699997,72.800003,69.800003
20160924001500,199.5,204.75,45.348837,34,57.099998,0,71.699997,72.800003,69.800003
20160924003000,199.5,206.850006,45.813955,34,57.099998,0,71.599998,72.800003,69.800003
20160924004500,199.5,206.850006,45.813955,34,57.099998,0,71.599998,72.800003,69.800003
20160924010000,199.5,206.850006,45.813955,34,57.099998,0,71.599998,72.800003,69.800003
20160924011500,199.5,288.75,63.953488,9,55.5,0,70.900002,72.699997,69.699997
20160924013000,199.5,217.350006,48.139536,35,56.299999,0,71.199997,72.699997,69.699997
20160924014500,199.5,210.0,46.511628,35,56.299999,0,71.300003,72.699997,69.699997
20160924020000,199.5,213.149994,47.209301,35,56.299999,0,71.400002,72.699997,69.699997
20160924021500,199.5,213.149994,47.209301,35,56.299999,0,71.5,72.699997,69.699997
20160924023000,199.5,213.149994,47.209301,35,56.299999,0,71.5,72.699997,69.699997
20160924024500,199.5,213.149994,47.209301,35,56.299999,0,71.599998,72.699997,69.699997
