PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924030000,199.5,210.0,46.511628,35,56.299999,0,71.5,72.699997,69.699997
20160924031500,199.5,213.149994,47.209301,35,56.299999,0,71.5,72.699997,69.699997
20160924033000,199.5,210.0,46.511628,35,56.299999,0,71.5,72.699997,69.699997
20160924034500,199.5,213.149994,47.209301,35,56.299999,0,71.5,72.699997,69.699997
20160924040000,199.5,210.0,46.511628,35,56.299999,0,71.5,72.699997,69.699997
20160924041500,199.5,213.149994,47.209301,35,56.299999,0,71.5,72.699997,69.699997
20160924043000,199.5,213.149994,47.209301,35,56.299999,0,71.400002,72.699997,69.699997
20160924044500,199.5,213.149994,47.209301,35,56.299999,0,71.300003,72.699997,69.699997
20160924050000,199.5,210.0,46.511628,35,56.299999,0,71.300003,72.699997,69.699997
20160924051500,199.5,213.149994,47.209301,35,56.299999,0,71.300003,72.699997,69.699997
20160924053000,199.5,213.149994,47.209301,35,57.099998,0,71.300003,72.699997,69.699997
20160924054500,199.5,213.149994,47.209301,35,56.400002,0,71.300003,72.699997,69.699997
20160924060000,199.5,213.149994,47.209301,35,56.400002,0,71.300003,72.699997,69.699997
20160924061500,199.5,213.149994,47.209301,35,56.400002,0,71.199997,72.699997,69.699997
20160924063000,199.5,213.149994,47.209301,35,56.400002,0,71.199997,72.699997,69.699997
20160924064500,199.5,213.149994,47.209301,35,56.400002,0,71.199997,72.699997,69.699997
20160924070000,199.5,210.0,46.511628,35,56.400002,0,71.199997,72.699997,69.699997
20160924071500,199.5,210.0,46.511628,35,56.400002,0,71.099998,72.699997,69.699997
20160924073000,199.5,210.0,46.511628,35,56.400002,0,71.0,72.699997,69.699997
20160924074500,199.5,210.0,46.511628,35,56.400002,0,71.0,72.699997,69.699997
20160924080000,199.5,210.0,46.511628,35,56.400002,0,71.0,72.699997,69.699997
20160924081500,199.5,210.0,46.511628,35,56.400002,0,71.0,72.699997,69.699997
20160924083000,199.5,213.149994,47.209301,35,56.400002,0,71.0,72.699997,69.699997
20160924084500,199.5,213.149994,47.209301,35,56.400002,0,71.0,72.699997,69.699997
20160924090000,199.5,213.149994,47.209301,35,56.400002,0,70.900002,72.699997,69.699997
20160924091500,199.5,213.149994,47.209301,35,56.400002,0,71.0,72.699997,69.699997
20160924093000,199.5,213.149994,47.209301,35,56.400002,0,70.900002,72.699997,69.699997
20160924094500,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160924100000,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160924101500,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160924103000,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160924104500,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160924110000,199.5,213.149994,47.209301,35,55.599998,0,71.0,72.699997,69.699997
20160924111500,199.5,213.149994,47.209301,35,55.599998,0,71.0,72.699997,69.699997
20160924113000,199.5,210.0,46.511628,35,55.599998,0,70.900002,72.699997,69.699997
20160924114500,199.5,213.149994,47.209301,35,55.599998,0,71.0,72.699997,69.699997
20160924120000,199.5,213.149994,47.209301,35,55.599998,0,71.0,72.699997,69.699997
20160924121500,199.5,213.149994,47.209301,35,54.900002,0,71.0,72.699997,69.699997
20160924123000,199.5,213.149994,47.209301,35,54.900002,0,71.0,72.699997,69.699997
20160924124500,199.5,213.149994,47.209301,35,54.900002,0,71.0,72.699997,69.699997
20160924130000,199.5,213.149994,47.209301,35,54.900002,0,71.0,72.699997,69.699997
20160924131500,199.5,213.149994,47.209301,35,54.900002,0,71.099998,72.699997,69.699997
20160924133000,199.5,210.0,46.511628,35,54.900002,0,71.300003,72.699997,69.699997
20160924134500,199.5,210.0,46.511628,35,54.900002,0,71.300003,72.699997,69.699997
20160924140000,199.5,210.0,46.511628,35,55.5,0,71.400002,72.699997,69.699997
20160924141500,199.5,210.0,46.511628,35,55.5,0,71.400002,72.699997,69.699997
20160924143000,199.5,210.0,46.511628,35,55.5,0,71.5,72.699997,69.699997
20160924144500,199.5,210.0,46.511628,35,55.5,0,71.599998,72.699997,69.699997
20160924150000,199.5,210.0,46.511628,35,55.5,0,71.599998,72.699997,69.699997
20160924151500,199.5,206.850006,45.813955,35,55.5,0,71.599998,72.699997,69.699997
20160924153000,199.5,206.850006,45.813955,35,55.5,0,71.699997,72.699997,69.699997
20160924154500,199.5,206.850006,45.813955,35,55.5,0,71.800003,72.699997,69.699997
20160924160000,199.5,206.850006,45.813955,35,55.5,0,71.800003,72.699997,69.699997
20160924161500,199.5,204.75,45.348837,35,55.5,0,71.800003,72.699997,69.699997
20160924163000,199.5,204.75,45.348837,35,56.299999,0,71.900002,72.699997,69.699997
20160924164500,199.5,206.850006,45.813955,35,56.299999,0,71.900002,72.699997,69.699997
20160924170000,199.5,206.850006,45.813955,35,56.299999,0,71.900002,72.699997,69.699997
20160924171500,199.5,206.850006,45.813955,35,56.299999,0,71.900002,72.699997,69.699997
20160924173000,199.5,206.850006,45.813955,35,56.299999,0,71.900002,72.699997,69.699997
20160924174500,199.5,208.949997,46.279069,35,56.299999,0,71.900002,72.699997,69.699997
20160924180000,199.5,204.75,45.348837,35,56.299999,0,71.900002,72.699997,69.699997
20160924181500,199.5,208.949997,46.279069,35,56.299999,0,71.900002,72.699997,69.699997
20160924183000,199.5,206.850006,45.813955,35,56.299999,0,71.800003,72.699997,69.699997
20160924184500,199.5,206.850006,45.813955,35,56.299999,0,71.900002,72.699997,69.699997
20160924190000,199.5,206.850006,45.813955,35,56.299999,0,71.900002,72.699997,69.699997
20160924191500,199.5,204.75,45.348837,35,56.299999,0,71.900002,72.699997,69.699997
20160924193000,199.5,206.850006,45.813955,35,56.299999,0,71.900002,72.699997,69.699997
20160924194500,199.5,206.850006,45.813955,35,56.299999,0,71.800003,72.699997,69.699997
20160924200000,199.5,206.850006,45.813955,35,56.299999,0,71.800003,72.699997,69.699997
20160924201500,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160924203000,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160924204500,199.5,206.850006,45.813955,35,56.299999,0,71.800003,72.699997,69.699997
20160924210000,199.5,204.75,45.348837,35,56.299999,0,71.699997,72.699997,69.699997
20160924211500,199.5,206.850006,45.813955,35,56.299999,0,71.699997,72.699997,69.699997
20160924213000,199.5,206.850006,45.813955,35,56.299999,0,71.699997,72.699997,69.699997
20160924214500,199.5,206.850006,45.813955,35,56.299999,0,71.699997,72.699997,69.699997
20160924220000,199.5,206.850006,45.813955,35,56.299999,0,71.599998,72.699997,69.699997
20160924221500,199.5,204.75,45.348837,35,56.299999,0,71.699997,72.699997,69.699997
20160924223000,199.5,204.75,45.348837,35,56.299999,0,71.599998,72.699997,69.699997
20160924224500,199.5,206.850006,45.813955,35,56.299999,0,71.5,72.699997,69.699997
20160924230000,199.5,206.850006,45.813955,35,56.299999,0,71.599998,72.699997,69.699997
20160924231500,199.5,204.75,45.348837,35,56.299999,0,71.5,72.699997,69.699997
20160924233000,199.5,206.850006,45.813955,35,56.299999,0,71.5,72.699997,69.699997
20160924234500,199.5,206.850006,45.813955,35,56.299999,0,71.5,72.699997,69.699997
20160925000000,199.5,204.75,45.348837,35,56.299999,0,71.5,72.699997,69.699997
20160925001500,199.5,206.850006,45.813955,35,56.299999,0,71.599998,72.699997,69.699997
20160925003000,199.5,204.75,45.348837,35,56.299999,0,71.599998,72.699997,69.699997
20160925004500,199.5,206.850006,45.813955,35,56.299999,0,71.599998,72.699997,69.699997
20160925010000,199.5,204.75,45.348837,35,56.299999,0,71.599998,72.699997,69.699997
20160925011500,199.5,206.850006,45.813955,35,56.299999,0,71.599998,72.699997,69.699997
20160925013000,199.5,206.850006,45.813955,35,56.299999,0,71.599998,72.699997,69.699997
20160925014500,199.5,206.850006,45.813955,35,56.299999,0,71.599998,72.699997,69.699997
20160925020000,199.5,206.850006,45.813955,35,56.299999,0,71.599998,72.699997,69.699997
20160925021500,199.5,204.75,45.348837,35,56.299999,0,71.400002,72.699997,69.699997
20160925023000,199.5,206.850006,45.813955,35,56.299999,0,71.400002,72.699997,69.699997
20160925024500,199.5,206.850006,45.813955,35,56.299999,0,71.300003,72.699997,69.699997
20160925030000,199.5,206.850006,45.813955,35,57.099998,0,71.300003,72.699997,69.699997
20160925031500,199.5,208.949997,46.279069,35,57.099998,0,71.300003,72.699997,69.699997
20160925033000,199.5,206.850006,45.813955,35,57.099998,0,71.300003,72.699997,69.699997
20160925034500,199.5,206.850006,45.813955,35,56.400002,0,71.300003,72.699997,69.699997
20160925040000,199.5,206.850006,45.813955,35,56.400002,0,71.199997,72.699997,69.699997
20160925041500,199.5,206.850006,45.813955,35,56.400002,0,71.199997,72.699997,69.699997
20160925043000,199.5,208.949997,46.279069,35,56.400002,0,71.099998,72.699997,69.699997
20160925044500,199.5,208.949997,46.279069,35,56.400002,0,71.199997,72.699997,69.699997
20160925050000,199.5,208.949997,46.279069,35,56.400002,0,71.099998,72.699997,69.699997
20160925051500,199.5,208.949997,46.279069,35,56.400002,0,71.0,72.699997,69.699997
20160925053000,199.5,208.949997,46.279069,35,56.400002,0,71.099998,72.699997,69.699997
20160925054500,199.5,208.949997,46.279069,35,56.400002,0,71.0,72.699997,69.699997
20160925060000,199.5,208.949997,46.279069,35,56.400002,0,71.0,72.699997,69.699997
20160925061500,199.5,208.949997,46.279069,35,56.400002,0,70.900002,72.699997,69.699997
20160925063000,199.5,208.949997,46.279069,35,56.400002,0,70.900002,72.699997,69.699997
20160925064500,199.5,208.949997,46.279069,35,56.400002,0,70.900002,72.699997,69.699997
20160925070000,199.5,208.949997,46.279069,35,56.400002,0,70.900002,72.699997,69.699997
20160925071500,199.5,208.949997,46.279069,35,56.400002,0,70.900002,72.699997,69.699997
20160925073000,199.5,208.949997,46.279069,35,56.400002,0,70.800003,72.699997,69.699997
20160925074500,199.5,213.149994,47.209301,35,56.400002,0,70.800003,72.699997,69.699997
20160925080000,199.5,210.0,46.511628,35,56.400002,0,70.800003,72.699997,69.699997
20160925081500,199.5,213.149994,47.209301,35,55.599998,0,70.800003,72.699997,69.699997
20160925083000,199.5,213.149994,47.209301,35,55.599998,0,70.800003,72.699997,69.699997
20160925084500,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160925090000,199.5,213.149994,47.209301,35,55.599998,0,70.800003,72.699997,69.699997
20160925091500,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160925093000,199.5,213.149994,47.209301,35,55.599998,0,70.800003,72.699997,69.699997
20160925094500,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160925100000,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160925101500,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160925103000,199.5,213.149994,47.209301,35,55.599998,0,71.0,72.699997,69.699997
20160925104500,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160925110000,199.5,213.149994,47.209301,35,55.599998,0,71.0,72.699997,69.699997
20160925111500,199.5,213.149994,47.209301,35,55.599998,0,70.900002,72.699997,69.699997
20160925113000,199.5,213.149994,47.209301,35,54.700001,0,71.0,72.699997,69.699997
20160925114500,199.5,213.149994,47.209301,35,54.700001,0,70.900002,72.699997,69.699997
20160925120000,199.5,213.149994,47.209301,35,54.700001,0,71.0,72.699997,69.699997
20160925121500,199.5,213.149994,47.209301,35,54.700001,0,71.0,72.699997,69.699997
20160925123000,199.5,213.149994,47.209301,35,54.700001,0,71.0,72.699997,69.699997
20160925124500,199.5,213.149994,47.209301,35,54.700001,0,71.099998,72.699997,69.699997
20160925130000,199.5,213.149994,47.209301,35,55.599998,0,71.199997,72.699997,69.699997
20160925131500,199.5,210.0,46.511628,35,55.599998,0,71.199997,72.699997,69.699997
20160925133000,199.5,210.0,46.511628,35,55.599998,0,71.300003,72.699997,69.699997
20160925134500,199.5,210.0,46.511628,35,54.700001,0,71.300003,72.699997,69.699997
20160925140000,199.5,210.0,46.511628,35,54.700001,0,71.300003,72.699997,69.699997
20160925141500,199.5,206.850006,45.813955,35,54.700001,0,71.300003,72.699997,69.699997
20160925143000,199.5,206.850006,45.813955,35,55.5,0,71.300003,72.699997,69.699997
20160925144500,199.5,206.850006,45.813955,35,55.5,0,71.400002,72.699997,69.699997
20160925150000,199.5,208.949997,46.279069,35,55.5,0,71.400002,72.699997,69.699997
20160925151500,199.5,206.850006,45.813955,35,55.5,0,71.400002,72.699997,69.699997
20160925153000,199.5,206.850006,45.813955,35,56.299999,0,71.599998,72.699997,69.699997
20160925154500,199.5,204.75,45.348837,35,56.299999,0,71.599998,72.699997,69.699997
20160925160000,199.5,206.850006,45.813955,35,55.5,0,71.5,72.699997,69.699997
20160925161500,199.5,206.850006,45.813955,35,55.5,0,71.5,72.699997,69.699997
20160925163000,199.5,206.850006,45.813955,35,55.5,0,71.5,72.699997,69.699997
20160925164500,199.5,206.850006,45.813955,35,55.5,0,71.599998,72.699997,69.699997
20160925170000,199.5,204.75,45.348837,35,55.5,0,71.599998,72.699997,69.699997
20160925171500,199.5,206.850006,45.813955,35,55.5,0,71.699997,72.699997,69.699997
20160925173000,199.5,204.75,45.348837,35,55.5,0,71.699997,72.699997,69.699997
20160925174500,199.5,206.850006,45.813955,35,56.299999,0,71.699997,72.699997,69.699997
20160925180000,199.5,206.850006,45.813955,35,56.299999,0,71.800003,72.699997,69.699997
20160925181500,199.5,206.850006,45.813955,35,56.299999,0,71.800003,72.699997,69.699997
20160925183000,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160925184500,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160925190000,199.5,206.850006,45.813955,35,56.299999,0,71.699997,72.699997,69.699997
20160925191500,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160925193000,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160925194500,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160925200000,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160925201500,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160925203000,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160925204500,199.5,202.649994,44.88372,35,56.299999,0,71.800003,72.699997,69.699997
20160925210000,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160925211500,199.5,204.75,45.348837,35,56.299999,0,71.800003,72.699997,69.699997
20160925213000,199.5,202.649994,44.88372,35,56.299999,0,71.699997,72.699997,69.699997
20160925214500,199.5,204.75,45.348837,35,56.299999,0,71.699997,72.699997,69.699997
20160925220000,199.5,204.75,45.348837,35,56.299999,0,71.599998,72.699997,69.699997
20160925221500,199.5,204.75,45.348837,35,56.299999,0,71.599998,72.699997,69.699997
20160925223000,199.5,204.75,45.348837,35,56.299999,0,71.599998,72.699997,69.699997
20160925224500,199.5,204.75,45.348837,35,56.299999,0,71.599998,72.699997,69.699997
20160925230000,199.5,204.75,45.348837,35,56.299999,0,71.5,72.699997,69.699997
20160925231500,199.5,204.75,45.348837,35,56.299999,0,71.400002,72.699997,69.699997
20160925233000,199.5,204.75,45.348837,35,56.299999,0,71.400002,72.699997,69.699997
20160925234500,199.5,204.75,45.348837,35,56.299999,0,71.300003,72.699997,69.699997
20160926000000,199.5,204.75,45.348837,35,56.299999,0,71.300003,72.699997,69.699997
20160926001500,199.5,206.850006,45.813955,35,56.299999,0,71.300003,72.699997,69.699997
20160926003000,199.5,204.75,45.348837,35,56.299999,0,71.400002,72.699997,69.699997
20160926004500,199.5,204.75,45.348837,35,56.299999,0,71.400002,72.699997,69.699997
20160926010000,199.5,204.75,45.348837,35,56.299999,0,71.300003,72.699997,69.699997
20160926011500,199.5,206.850006,45.813955,35,56.299999,0,71.300003,72.699997,69.699997
20160926013000,199.5,204.75,45.348837,35,56.299999,0,71.300003,72.699997,69.699997
20160926014500,199.5,206.850006,45.813955,35,56.299999,0,71.300003,72.699997,69.699997
20160926020000,199.5,208.949997,46.279069,35,56.299999,0,71.300003,72.699997,69.699997
20160926021500,199.5,206.850006,45.813955,35,56.299999,0,71.199997,72.699997,69.699997
20160926023000,199.5,206.850006,45.813955,35,56.299999,0,71.199997,72.699997,69.699997
20160926024500,199.5,208.949997,46.279069,35,56.299999,0,71.300003,72.699997,69.699997
20160926030000,199.5,206.850006,45.813955,35,56.299999,0,71.199997,72.699997,69.699997
20160926031500,199.5,206.850006,45.813955,35,56.299999,0,71.199997,72.699997,69.699997
20160926033000,199.5,206.850006,45.813955,35,56.299999,0,71.199997,72.699997,69.699997
20160926034500,199.5,206.850006,45.813955,35,56.299999,0,71.199997,72.699997,69.699997
20160926040000,199.5,208.949997,46.279069,35,56.299999,0,71.199997,72.699997,69.699997
20160926041500,199.5,208.949997,46.279069,35,56.299999,0,71.0,72.699997,69.699997
20160926043000,199.5,206.850006,45.813955,35,56.299999,0,71.0,72.699997,69.699997
20160926044500,199.5,208.949997,46.279069,35,56.299999,0,71.0,72.699997,69.699997
20160926050000,199.5,208.949997,46.279069,35,56.299999,0,71.0,72.699997,69.699997
20160926051500,199.5,208.949997,46.279069,35,56.299999,0,71.0,72.699997,69.699997
20160926053000,199.5,208.949997,46.279069,35,56.299999,0,71.0,72.699997,69.699997
20160926054500,199.5,208.949997,46.279069,35,55.599998,0,70.800003,72.699997,69.699997
20160926060000,199.5,208.949997,46.279069,35,56.400002,0,70.800003,72.699997,69.699997
20160926061500,199.5,208.949997,46.279069,35,56.400002,0,70.800003,72.699997,69.699997
20160926063000,199.5,208.949997,46.279069,35,56.400002,0,70.800003,72.699997,69.699997
20160926064500,199.5,208.949997,46.279069,35,56.400002,0,70.800003,72.699997,69.699997
20160926070000,199.5,448.350006,99.302327,54,56.400002,0,70.800003,70.400002,67.400002
20160926071500,199.5,370.649994,82.093022,46,54.700001,0,69.900002,70.400002,67.400002
20160926073000,199.5,361.200012,80.000003,45,55.900002,0,70.0,70.5,67.5
20160926074500,199.5,337.049988,74.65116,43,54.700001,0,70.099998,70.400002,67.400002
20160926080000,199.5,327.600006,72.558141,42,54.700001,0,70.099998,70.400002,67.400002
20160926081500,199.5,220.5,48.837209,35,54.700001,0,70.300003,73.099998,70.099998
20160926083000,199.5,217.350006,48.139536,35,59.5,100,70.300003,73.900002,70.900002
20160926084500,199.5,210.0,46.511628,34,61.599998,100,70.800003,73.599998,70.599998
20160926090000,199.5,210.0,46.511628,34,58.400002,0,71.0,73.599998,70.599998
20160926091500,199.5,215.25,47.674419,35,57.5,0,71.199997,73.199997,70.199997
20160926093000,199.5,215.25,47.674419,35,57.5,0,71.199997,73.199997,70.199997
20160926094500,199.5,215.25,47.674419,35,56.799999,0,71.300003,73.5,70.5
20160926100000,199.5,215.25,47.674419,35,56.799999,0,71.5,73.5,70.5
20160926101500,199.5,215.25,47.674419,35,56.799999,0,71.599998,73.5,70.5
20160926103000,199.5,215.25,47.674419,35,56.799999,0,71.599998,73.5,70.5
20160926104500,199.5,208.949997,46.279069,35,56.799999,0,71.699997,73.5,70.5
20160926110000,199.5,208.949997,46.279069,35,56.799999,0,71.800003,73.5,70.5
20160926111500,199.5,202.649994,44.88372,35,56.799999,0,71.699997,73.5,70.5
20160926113000,199.5,202.649994,44.88372,35,56.799999,0,71.900002,73.5,70.5
20160926114500,199.5,261.450012,57.906979,38,55.599998,0,72.400002,73.099998,70.099998
20160926120000,199.5,284.549988,63.023253,40,54.700001,0,73.199997,73.5,70.5
20160926121500,199.5,292.950012,64.883724,40,54.700001,0,73.099998,73.199997,70.199997
20160926123000,199.5,210.0,46.511628,35,55.900002,0,72.599998,73.5,70.5
20160926124500,199.5,210.0,46.511628,35,55.900002,0,72.599998,73.5,70.5
20160926130000,199.5,213.149994,47.209301,35,55.900002,0,72.599998,73.199997,70.199997
20160926131500,199.5,208.949997,46.279069,35,55.900002,0,72.300003,73.400002,70.400002
20160926133000,199.5,228.899994,50.697673,37,55.900002,0,72.800003,73.5,70.5
20160926134500,199.5,235.199997,52.093023,37,55.900002,0,72.900002,73.5,70.5
20160926140000,199.5,239.399994,53.023254,37,55.200001,0,73.199997,73.5,70.5
20160926141500,199.5,217.350006,48.139536,36,55.900002,0,72.199997,73.5,70.5
20160926143000,199.5,241.5,53.488372,37,55.900002,0,72.800003,73.5,70.5
20160926144500,199.5,213.149994,47.209301,35,55.900002,0,72.199997,73.5,70.5
20160926150000,199.5,217.350006,48.139536,35,55.900002,0,72.199997,73.5,70.5
20160926151500,199.5,208.949997,46.279069,34,55.900002,0,72.300003,73.5,70.5
20160926153000,199.5,215.25,47.674419,35,55.900002,0,72.199997,73.5,70.5
20160926154500,199.5,200.550003,44.418605,34,55.900002,0,72.199997,73.599998,70.599998
20160926160000,199.5,208.949997,46.279069,34,55.900002,0,72.199997,73.599998,70.599998
20160926161500,199.5,206.850006,45.813955,34,55.900002,0,72.0,73.599998,70.599998
20160926163000,199.5,206.850006,45.813955,34,55.900002,0,71.900002,73.599998,70.599998
20160926164500,199.5,210.0,46.511628,34,55.900002,0,71.800003,73.5,70.5
20160926170000,199.5,210.0,46.511628,34,55.900002,0,71.699997,73.5,70.5
20160926171500,199.5,210.0,46.511628,34,55.900002,0,71.599998,73.5,70.5
20160926173000,199.5,210.0,46.511628,34,55.900002,0,71.599998,73.5,70.5
20160926174500,199.5,210.0,46.511628,35,55.900002,0,71.5,73.099998,70.099998
20160926180000,199.5,213.149994,47.209301,35,55.900002,0,71.400002,73.5,70.5
20160926181500,199.5,220.5,48.837209,35,56.700001,0,71.5,73.5,70.5
20160926183000,199.5,210.0,46.511628,34,56.700001,0,71.5,73.5,70.5
20160926184500,199.5,213.149994,47.209301,34,56.700001,0,71.5,73.5,70.5
20160926190000,199.5,210.0,46.511628,34,56.700001,0,71.5,73.5,70.5
20160926191500,199.5,217.350006,48.139536,35,56.700001,0,71.300003,73.199997,70.199997
20160926193000,199.5,217.350006,48.139536,35,56.700001,0,71.199997,73.5,70.5
20160926194500,199.5,217.350006,48.139536,35,56.700001,0,71.099998,73.5,70.5
20160926200000,199.5,217.350006,48.139536,35,56.700001,0,71.0,73.5,70.5
20160926201500,199.5,217.350006,48.139536,35,56.700001,0,70.800003,73.5,70.5
20160926203000,199.5,217.350006,48.139536,35,56.700001,0,70.800003,73.5,70.5
20160926204500,199.5,217.350006,48.139536,35,56.700001,0,70.699997,73.5,70.5
20160926210000,199.5,217.350006,48.139536,35,56.700001,0,70.5,73.5,70.5
20160926211500,199.5,217.350006,48.139536,35,56.700001,0,70.5,73.5,70.5
20160926213000,199.5,217.350006,48.139536,35,56.700001,0,70.5,73.5,70.5
20160926214500,199.5,217.350006,48.139536,35,56.700001,0,70.400002,73.5,70.5
20160926220000,199.5,217.350006,48.139536,35,56.700001,0,70.400002,73.5,70.5
20160926221500,199.5,217.350006,48.139536,35,56.700001,0,70.300003,73.5,70.5
20160926223000,199.5,217.350006,48.139536,35,56.700001,0,70.300003,73.5,70.5
20160926224500,199.5,217.350006,48.139536,35,56.700001,0,70.300003,73.5,70.5
20160926230000,199.5,217.350006,48.139536,35,56.700001,100,70.199997,73.5,70.5
20160926231500,199.5,217.350006,48.139536,35,56.700001,100,70.199997,73.5,70.5
20160926233000,199.5,217.350006,48.139536,35,56.700001,100,70.199997,73.5,70.5
20160926234500,199.5,217.350006,48.139536,35,59.900002,100,70.099998,73.5,70.5
20160927000000,199.5,210.0,46.511628,34,59.900002,100,70.300003,73.5,70.5
20160927001500,199.5,210.0,46.511628,34,61.5,100,70.400002,73.5,70.5
20160927003000,199.5,213.149994,47.209301,34,61.5,100,70.5,73.5,70.5
20160927004500,199.5,210.0,46.511628,34,61.5,100,70.5,73.5,70.5
20160927010000,199.5,210.0,46.511628,34,61.5,100,70.5,73.5,70.5
20160927011500,199.5,210.0,46.511628,34,61.5,100,70.5,73.5,70.5
20160927013000,199.5,213.149994,47.209301,34,61.5,100,70.5,73.5,70.5
20160927014500,199.5,213.149994,47.209301,34,61.5,100,70.400002,73.5,70.5
20160927020000,199.5,213.149994,47.209301,34,61.5,100,70.400002,73.5,70.5
20160927021500,199.5,213.149994,47.209301,34,60.799999,100,70.5,73.5,70.5
20160927023000,199.5,210.0,46.511628,34,60.799999,100,70.5,73.5,70.5
20160927024500,199.5,213.149994,47.209301,34,60.799999,100,70.5,73.5,70.5
20160927030000,199.5,213.149994,47.209301,34,60.799999,100,70.5,73.5,70.5
20160927031500,199.5,213.149994,47.209301,34,60.799999,100,70.400002,73.5,70.5
20160927033000,199.5,213.149994,47.209301,34,60.799999,100,70.400002,73.5,70.5
20160927034500,199.5,213.149994,47.209301,34,60.799999,100,70.400002,73.5,70.5
20160927040000,199.5,213.149994,47.209301,34,60.799999,100,70.300003,73.5,70.5
20160927041500,199.5,217.350006,48.139536,34,60.799999,100,70.199997,73.5,70.5
20160927043000,199.5,217.350006,48.139536,34,61.799999,100,70.099998,73.5,70.5
20160927044500,199.5,217.350006,48.139536,34,63.599998,100,70.099998,73.5,70.5
20160927050000,199.5,217.350006,48.139536,34,64.599998,100,70.199997,73.5,70.5
20160927051500,199.5,217.350006,48.139536,34,65.300003,100,70.199997,73.5,70.5
20160927053000,199.5,217.350006,48.139536,34,64.400002,100,70.199997,73.5,70.5
20160927054500,199.5,217.350006,48.139536,34,64.400002,100,70.199997,73.5,70.5
20160927060000,199.5,217.350006,48.139536,34,65.800003,100,70.199997,73.5,70.5
20160927061500,199.5,210.0,46.511628,34,64.900002,100,70.300003,73.5,70.5
20160927063000,199.5,210.0,46.511628,34,65.800003,100,70.300003,73.5,70.5
20160927064500,199.5,210.0,46.511628,34,65.800003,100,70.300003,73.5,70.5
20160927070000,199.5,213.149994,47.209301,34,65.800003,100,70.300003,73.5,70.5
20160927071500,199.5,210.0,46.511628,34,65.800003,100,70.300003,73.5,70.5
20160927073000,199.5,210.0,46.511628,34,60.799999,100,70.400002,73.5,70.5
20160927074500,199.5,210.0,46.511628,34,60.0,100,70.300003,73.5,70.5
20160927080000,199.5,210.0,46.511628,34,58.400002,100,70.5,73.699997,70.699997
20160927081500,199.5,210.0,46.511628,34,58.400002,100,70.699997,73.900002,70.900002
20160927083000,199.5,210.0,46.511628,34,58.400002,0,70.900002,73.599998,70.599998
20160927084500,199.5,215.25,47.674419,34,57.200001,0,71.0,73.5,70.5
20160927090000,199.5,215.25,47.674419,34,57.200001,0,71.0,73.599998,70.599998
20160927091500,199.5,215.25,47.674419,34,57.200001,0,70.900002,73.900002,70.900002
20160927093000,199.5,210.0,46.511628,34,57.200001,0,71.0,73.900002,70.900002
20160927094500,199.5,210.0,46.511628,34,56.5,0,70.900002,73.900002,70.900002
20160927100000,199.5,210.0,46.511628,34,57.099998,0,71.0,73.900002,70.900002
20160927101500,199.5,210.0,46.511628,34,57.099998,0,71.199997,73.900002,70.900002
20160927103000,199.5,204.75,45.348837,34,57.099998,0,71.199997,73.900002,70.900002
20160927104500,199.5,206.850006,45.813955,34,57.099998,0,71.199997,73.900002,70.900002
20160927110000,199.5,204.75,45.348837,34,57.099998,0,71.199997,73.900002,70.900002
20160927111500,199.5,206.850006,45.813955,34,57.099998,0,71.099998,73.900002,70.900002
20160927113000,199.5,206.850006,45.813955,34,57.099998,0,71.199997,73.900002,70.900002
20160927114500,199.5,208.949997,46.279069,34,56.400002,0,71.300003,73.900002,70.900002
20160927120000,199.5,206.850006,45.813955,34,56.400002,0,71.400002,73.900002,70.900002
20160927121500,199.5,210.0,46.511628,34,56.400002,0,71.400002,73.900002,70.900002
20160927123000,199.5,210.0,46.511628,34,56.400002,0,71.400002,73.900002,70.900002
20160927124500,199.5,206.850006,45.813955,34,56.400002,0,71.599998,73.900002,70.900002
20160927130000,199.5,206.850006,45.813955,34,56.400002,0,71.599998,73.900002,70.900002
20160927131500,199.5,206.850006,45.813955,34,56.400002,0,71.599998,73.900002,70.900002
20160927133000,199.5,206.850006,45.813955,34,56.400002,0,71.599998,73.900002,70.900002
20160927134500,199.5,202.649994,44.88372,34,56.400002,0,71.599998,73.900002,70.900002
20160927140000,199.5,217.350006,48.139536,35,56.400002,0,71.699997,73.5,70.5
20160927141500,199.5,217.350006,48.139536,35,56.400002,0,71.699997,73.900002,70.900002
20160927143000,199.5,222.600006,49.302327,36,56.400002,0,71.900002,73.5,70.5
20160927144500,199.5,210.0,46.511628,35,56.400002,0,71.900002,74.0,71.0
20160927150000,199.5,210.0,46.511628,35,56.400002,0,71.900002,74.300003,71.300003
20160927151500,199.5,213.149994,47.209301,35,56.400002,0,72.099998,74.300003,71.300003
20160927153000,199.5,210.0,46.511628,35,56.400002,0,72.199997,74.199997,71.199997
20160927154500,199.5,210.0,46.511628,35,56.400002,0,72.199997,74.199997,71.199997
20160927160000,199.5,210.0,46.511628,35,56.400002,0,72.099998,74.099998,71.099998
20160927161500,199.5,206.850006,45.813955,35,56.400002,0,71.900002,74.0,71.0
20160927163000,199.5,208.949997,46.279069,35,56.400002,0,71.800003,74.0,71.0
20160927164500,199.5,213.149994,47.209301,35,55.599998,0,71.699997,74.0,71.0
20160927170000,199.5,213.149994,47.209301,35,55.599998,0,71.599998,74.0,71.0
20160927171500,199.5,213.149994,47.209301,35,55.599998,0,71.400002,74.0,71.0
20160927173000,199.5,213.149994,47.209301,35,55.599998,0,71.300003,74.0,71.0
20160927174500,199.5,217.350006,48.139536,35,56.400002,0,71.300003,73.900002,70.900002
20160927180000,199.5,217.350006,48.139536,35,56.400002,0,71.300003,74.0,71.0
20160927181500,199.5,217.350006,48.139536,35,56.400002,0,71.199997,74.300003,71.300003
20160927183000,199.5,217.350006,48.139536,35,56.400002,0,71.199997,74.0,71.0
20160927184500,199.5,217.350006,48.139536,35,56.400002,0,71.199997,74.300003,71.300003
20160927190000,199.5,217.350006,48.139536,35,57.099998,0,71.199997,74.300003,71.300003
20160927191500,199.5,217.350006,48.139536,35,57.099998,0,71.099998,74.300003,71.300003
20160927193000,199.5,217.350006,48.139536,35,57.099998,0,71.0,74.300003,71.300003
20160927194500,199.5,217.350006,48.139536,35,57.099998,100,71.0,74.300003,71.300003
20160927200000,199.5,217.350006,48.139536,35,57.099998,100,70.900002,74.300003,71.300003
20160927201500,199.5,213.149994,47.209301,35,58.299999,100,70.699997,74.300003,71.300003
20160927203000,199.5,213.149994,47.209301,35,61.900002,100,70.699997,74.300003,71.300003
20160927204500,199.5,213.149994,47.209301,35,63.799999,100,70.800003,74.300003,71.300003
20160927210000,199.5,213.149994,47.209301,35,67.199997,100,70.900002,74.300003,71.300003
20160927211500,199.5,217.350006,48.139536,35,70.099998,100,71.0,74.300003,71.300003
20160927213000,199.5,217.350006,48.139536,35,69.099998,100,71.0,74.300003,71.300003
20160927214500,199.5,217.350006,48.139536,35,77.800003,100,71.099998,74.300003,71.300003
20160927220000,199.5,213.149994,47.209301,35,65.400002,0,71.5,74.300003,71.300003
20160927221500,199.5,213.149994,47.209301,35,58.799999,100,71.0,74.300003,71.300003
20160927223000,199.5,213.149994,47.209301,35,58.799999,100,70.800003,74.300003,71.300003
20160927224500,199.5,213.149994,47.209301,35,63.700001,100,70.800003,74.300003,71.300003
20160927230000,199.5,217.350006,48.139536,35,64.400002,100,70.699997,74.300003,71.300003
20160927231500,199.5,217.350006,48.139536,35,75.5,100,70.800003,74.300003,71.300003
20160927233000,199.5,213.149994,47.209301,35,77.300003,100,71.199997,74.300003,71.300003
20160927234500,199.5,213.149994,47.209301,35,81.199997,100,71.400002,74.300003,71.300003
20160928000000,199.5,213.149994,47.209301,35,68.199997,0,71.400002,74.300003,71.300003
20160928001500,199.5,217.350006,48.139536,35,58.400002,100,71.0,74.300003,71.300003
20160928003000,199.5,217.350006,48.139536,35,57.200001,100,70.800003,74.300003,71.300003
20160928004500,199.5,217.350006,48.139536,35,59.900002,100,70.699997,74.300003,71.300003
20160928010000,199.5,217.350006,48.139536,35,63.5,100,70.699997,74.300003,71.300003
20160928011500,199.5,208.949997,46.279069,1,86.900002,100,71.5,74.300003,71.300003
20160928013000,199.5,180.600006,40.000001,32,65.300003,0,71.5,74.300003,71.300003
20160928014500,199.5,185.850006,41.162792,32,61.400002,100,71.0,74.300003,71.300003
20160928020000,199.5,190.050003,42.093024,32,60.400002,100,70.900002,74.300003,71.300003
20160928021500,199.5,190.050003,42.093024,32,64.0,100,70.900002,74.300003,71.300003
20160928023000,199.5,190.050003,42.093024,32,64.0,100,70.900002,74.300003,71.300003
20160928024500,199.5,190.050003,42.093024,32,66.300003,100,70.900002,74.300003,71.300003
20160928030000,199.5,187.949997,41.627906,32,68.099998,100,71.0,74.300003,71.300003
20160928031500,199.5,187.949997,41.627906,32,68.099998,100,71.0,74.300003,71.300003
20160928033000,199.5,185.850006,41.162792,32,69.199997,100,71.0,74.300003,71.300003
20160928034500,199.5,182.699997,40.465116,32,69.199997,100,71.0,74.300003,71.300003
20160928040000,199.5,182.699997,40.465116,32,69.199997,100,71.0,74.300003,71.300003
20160928041500,199.5,185.850006,41.162792,32,69.199997,100,71.0,74.300003,71.300003
20160928043000,199.5,182.699997,40.465116,32,70.599998,100,71.0,74.300003,71.300003
20160928044500,199.5,182.699997,40.465116,32,70.599998,100,71.0,74.300003,71.300003
20160928050000,199.5,182.699997,40.465116,32,70.599998,100,71.099998,74.300003,71.300003
20160928051500,199.5,185.850006,41.162792,32,69.699997,100,71.0,74.300003,71.300003
20160928053000,199.5,185.850006,41.162792,32,70.699997,100,71.0,74.300003,71.300003
20160928054500,199.5,182.699997,40.465116,32,69.699997,100,71.0,74.300003,71.300003
20160928060000,199.5,185.850006,41.162792,32,78.199997,100,71.099998,74.300003,71.300003
20160928061500,199.5,185.850006,41.162792,32,81.599998,100,71.199997,74.300003,71.300003
20160928063000,199.5,185.850006,41.162792,32,81.599998,100,71.300003,74.300003,71.300003
20160928064500,199.5,187.949997,41.627906,32,81.599998,100,71.300003,74.300003,71.300003
20160928070000,199.5,182.699997,40.465116,32,78.699997,100,71.300003,74.300003,71.300003
20160928071500,199.5,185.850006,41.162792,32,78.699997,100,71.5,74.300003,71.300003
20160928073000,199.5,182.699997,40.465116,32,62.0,0,71.400002,74.300003,71.300003
20160928074500,199.5,182.699997,40.465116,32,60.0,0,71.300003,74.300003,71.300003
20160928080000,199.5,185.850006,41.162792,32,59.200001,0,71.300003,74.300003,71.300003
20160928081500,199.5,182.699997,40.465116,32,59.200001,0,71.400002,74.300003,71.300003
20160928083000,199.5,187.949997,41.627906,32,59.200001,0,71.400002,74.300003,71.300003
20160928084500,199.5,190.050003,42.093024,32,59.200001,0,71.5,74.300003,71.300003
20160928090000,199.5,190.050003,42.093024,32,59.200001,0,71.599998,74.300003,71.300003
20160928091500,199.5,190.050003,42.093024,32,59.200001,0,71.699997,74.300003,71.300003
20160928093000,199.5,190.050003,42.093024,32,58.400002,0,71.800003,74.300003,71.300003
20160928094500,199.5,190.050003,42.093024,32,58.400002,0,71.900002,74.300003,71.300003
20160928100000,199.5,196.350006,43.488373,33,58.400002,0,71.900002,74.300003,71.300003
20160928101500,199.5,194.25,43.023256,33,58.400002,0,72.0,74.300003,71.300003
20160928103000,199.5,194.25,43.023256,33,57.599998,0,72.0,74.300003,71.300003
20160928104500,199.5,194.25,43.023256,33,57.599998,0,72.099998,74.300003,71.300003
20160928110000,199.5,194.25,43.023256,33,57.599998,0,72.099998,74.300003,71.300003
20160928111500,199.5,194.25,43.023256,33,57.599998,0,72.099998,74.300003,71.300003
20160928113000,199.5,192.149994,42.558138,33,57.599998,0,72.099998,74.300003,71.300003
20160928114500,199.5,196.350006,43.488373,33,57.599998,0,72.199997,74.300003,71.300003
20160928120000,199.5,194.25,43.023256,33,57.599998,0,72.5,74.300003,71.300003
20160928121500,199.5,194.25,43.023256,33,57.599998,0,72.599998,74.300003,71.300003
20160928123000,199.5,194.25,43.023256,33,57.599998,0,72.699997,74.300003,71.300003
20160928124500,199.5,192.149994,42.558138,33,57.599998,0,72.599998,74.300003,71.300003
20160928130000,199.5,192.149994,42.558138,33,57.599998,0,72.599998,74.300003,71.300003
20160928131500,199.5,190.050003,42.093024,33,57.599998,0,72.599998,74.300003,71.300003
20160928133000,199.5,190.050003,42.093024,33,57.599998,0,72.599998,74.300003,71.300003
20160928134500,199.5,192.149994,42.558138,33,57.599998,0,72.699997,74.300003,71.300003
20160928140000,199.5,192.149994,42.558138,33,57.599998,0,72.699997,74.300003,71.300003
20160928141500,199.5,192.149994,42.558138,33,57.599998,0,72.699997,74.300003,71.300003
20160928143000,199.5,196.350006,43.488373,33,57.599998,0,72.800003,74.300003,71.300003
20160928144500,199.5,196.350006,43.488373,33,57.599998,0,72.800003,74.300003,71.300003
20160928150000,199.5,194.25,43.023256,33,57.599998,0,72.800003,74.300003,71.300003
20160928151500,199.5,198.449997,43.953488,33,57.599998,0,72.900002,74.300003,71.300003
20160928153000,199.5,200.550003,44.418605,33,56.799999,0,72.900002,74.300003,71.300003
20160928154500,199.5,198.449997,43.953488,33,57.5,0,73.0,74.300003,71.300003
20160928160000,199.5,202.649994,44.88372,33,57.5,0,72.900002,74.300003,71.300003
20160928161500,199.5,206.850006,45.813955,33,57.5,0,72.800003,74.300003,71.300003
20160928163000,199.5,206.850006,45.813955,33,57.5,0,72.699997,74.300003,71.300003
20160928164500,199.5,204.75,45.348837,33,57.5,0,72.699997,74.300003,71.300003
20160928170000,199.5,204.75,45.348837,33,57.5,0,72.599998,74.300003,71.300003
20160928171500,199.5,204.75,45.348837,33,57.5,0,72.5,74.300003,71.300003
20160928173000,199.5,202.649994,44.88372,33,57.5,0,72.5,74.300003,71.300003
20160928174500,199.5,204.75,45.348837,33,57.5,0,72.400002,74.300003,71.300003
20160928180000,199.5,204.75,45.348837,33,57.5,0,72.400002,74.300003,71.300003
20160928181500,199.5,204.75,45.348837,33,57.5,0,72.300003,74.300003,71.300003
20160928183000,199.5,202.649994,44.88372,33,57.5,0,72.300003,74.300003,71.300003
20160928184500,199.5,202.649994,44.88372,33,57.5,0,72.300003,74.300003,71.300003
20160928190000,199.5,200.550003,44.418605,33,57.5,0,72.199997,74.300003,71.300003
20160928191500,199.5,202.649994,44.88372,33,57.5,0,72.300003,74.300003,71.300003
20160928193000,199.5,204.75,45.348837,33,57.5,0,72.300003,74.300003,71.300003
20160928194500,199.5,202.649994,44.88372,33,57.5,0,72.199997,74.300003,71.300003
20160928200000,199.5,202.649994,44.88372,33,57.5,0,72.199997,74.300003,71.300003
20160928201500,199.5,202.649994,44.88372,33,57.5,0,72.099998,74.300003,71.300003
20160928203000,199.5,202.649994,44.88372,33,57.5,0,71.900002,74.300003,71.300003
20160928204500,199.5,202.649994,44.88372,33,57.5,0,71.900002,74.300003,71.300003
20160928210000,199.5,200.550003,44.418605,33,57.5,0,71.900002,74.300003,71.300003
20160928211500,199.5,200.550003,44.418605,33,57.5,0,71.800003,74.300003,71.300003
20160928213000,199.5,202.649994,44.88372,33,57.5,0,71.699997,74.300003,71.300003
20160928214500,199.5,202.649994,44.88372,33,57.5,0,71.699997,74.300003,71.300003
20160928220000,199.5,202.649994,44.88372,33,57.5,0,71.599998,74.300003,71.300003
20160928221500,199.5,202.649994,44.88372,33,57.5,0,71.599998,74.300003,71.300003
20160928223000,199.5,202.649994,44.88372,33,58.099998,0,71.599998,74.300003,71.300003
20160928224500,199.5,200.550003,44.418605,33,58.099998,0,71.599998,74.300003,71.300003
20160928230000,199.5,200.550003,44.418605,33,58.099998,0,71.599998,74.300003,71.300003
20160928231500,199.5,200.550003,44.418605,33,58.099998,0,71.400002,74.300003,71.300003
20160928233000,199.5,200.550003,44.418605,33,58.099998,0,71.400002,74.300003,71.300003
20160928234500,199.5,202.649994,44.88372,33,58.099998,0,71.300003,74.300003,71.300003
20160929000000,199.5,202.649994,44.88372,33,58.099998,0,71.300003,74.300003,71.300003
20160929001500,199.5,202.649994,44.88372,33,58.099998,0,71.300003,74.300003,71.300003
20160929003000,199.5,202.649994,44.88372,33,58.099998,0,71.300003,74.300003,71.300003
20160929004500,199.5,202.649994,44.88372,33,58.099998,0,71.300003,74.300003,71.300003
20160929010000,199.5,200.550003,44.418605,33,58.099998,0,71.300003,74.400002,71.400002
20160929011500,199.5,202.649994,44.88372,33,58.099998,0,71.300003,74.300003,71.300003
20160929013000,199.5,202.649994,44.88372,33,58.099998,0,71.199997,74.300003,71.300003
20160929014500,199.5,202.649994,44.88372,33,58.099998,0,71.199997,74.300003,71.300003
20160929020000,199.5,202.649994,44.88372,33,58.099998,0,71.199997,74.300003,71.300003
20160929021500,199.5,202.649994,44.88372,33,58.099998,100,71.099998,74.400002,71.400002
20160929023000,199.5,204.75,45.348837,33,58.099998,100,71.099998,74.400002,71.400002
20160929024500,199.5,202.649994,44.88372,33,58.099998,100,71.0,74.300003,71.300003
20160929030000,199.5,204.75,45.348837,33,60.200001,100,71.0,74.300003,71.300003
20160929031500,199.5,204.75,45.348837,33,60.200001,100,71.0,74.300003,71.300003
20160929033000,199.5,206.850006,45.813955,33,60.200001,100,71.199997,74.300003,71.300003
20160929034500,199.5,204.75,45.348837,33,60.900002,100,71.199997,74.300003,71.300003
20160929040000,199.5,204.75,45.348837,33,60.900002,100,71.099998,74.300003,71.300003
20160929041500,199.5,206.850006,45.813955,33,60.900002,100,71.0,74.300003,71.300003
20160929043000,199.5,206.850006,45.813955,33,62.0,100,71.0,74.300003,71.300003
20160929044500,199.5,204.75,45.348837,33,62.0,100,71.0,74.300003,71.300003
20160929050000,199.5,206.850006,45.813955,33,62.0,100,71.0,74.300003,71.300003
20160929051500,199.5,206.850006,45.813955,33,62.0,100,71.0,74.300003,71.300003
20160929053000,199.5,204.75,45.348837,33,62.0,100,71.0,74.300003,71.300003
20160929054500,199.5,204.75,45.348837,33,63.200001,100,71.0,74.300003,71.300003
20160929060000,199.5,204.75,45.348837,33,64.0,100,71.0,74.300003,71.300003
20160929061500,199.5,204.75,45.348837,33,64.800003,100,71.0,74.300003,71.300003
20160929063000,199.5,208.949997,46.279069,33,64.800003,100,71.0,74.300003,71.300003
20160929064500,199.5,206.850006,45.813955,33,64.800003,100,71.0,74.300003,71.300003
20160929070000,199.5,206.850006,45.813955,33,64.800003,100,71.0,74.300003,71.300003
20160929071500,199.5,204.75,45.348837,33,64.800003,100,71.400002,74.300003,71.300003
20160929073000,199.5,204.75,45.348837,33,61.200001,0,71.599998,74.300003,71.300003
20160929074500,199.5,204.75,45.348837,33,59.599998,0,71.599998,74.300003,71.300003
20160929080000,199.5,202.649994,44.88372,33,58.799999,0,71.800003,74.300003,71.300003
20160929081500,199.5,375.899994,83.255813,46,55.200001,0,71.199997,71.800003,68.800003
20160929083000,199.5,370.649994,82.093022,46,55.200001,0,71.400002,71.800003,68.800003
20160929084500,199.5,364.350006,80.697676,45,55.200001,0,71.599998,71.800003,68.800003
20160929090000,199.5,364.350006,80.697676,45,55.200001,0,71.699997,71.800003,68.800003
20160929091500,199.5,364.350006,80.697676,45,55.200001,0,71.699997,71.800003,68.800003
20160929093000,199.5,328.649994,72.790696,43,55.200001,0,71.300003,71.800003,68.800003
20160929094500,199.5,289.799988,64.186044,40,56.5,0,72.5,72.699997,69.699997
20160929100000,199.5,340.200012,75.34884,44,54.799999,0,73.099998,72.699997,69.699997
20160929101500,199.5,280.350006,62.093025,39,55.799999,0,72.0,72.699997,69.699997
20160929103000,199.5,298.200012,66.046514,41,55.799999,0,73.0,72.699997,69.699997
20160929104500,199.5,371.700012,82.325584,47,54.700001,0,73.199997,72.699997,69.699997
20160929110000,199.5,292.950012,64.883724,41,54.700001,0,72.199997,72.699997,69.699997
20160929111500,199.5,234.149994,51.860464,36,56.0,0,72.099998,72.699997,69.699997
20160929113000,199.5,217.350006,48.139536,35,56.799999,0,72.199997,72.199997,69.199997
20160929114500,199.5,217.350006,48.139536,35,57.5,0,72.300003,72.300003,69.300003
20160929120000,199.5,217.350006,48.139536,35,56.799999,0,72.400002,72.699997,69.699997
20160929121500,199.5,220.5,48.837209,35,56.0,0,72.400002,72.400002,69.400002
20160929123000,199.5,213.149994,47.209301,34,56.799999,0,72.300003,72.300003,69.300003
20160929124500,199.5,213.149994,47.209301,34,56.799999,0,72.400002,72.300003,69.300003
20160929130000,199.5,213.149994,47.209301,34,56.799999,0,72.300003,72.300003,69.300003
20160929131500,199.5,213.149994,47.209301,34,56.799999,0,72.400002,72.699997,69.699997
20160929133000,199.5,310.799988,68.837207,42,55.599998,0,73.599998,72.699997,69.699997
20160929134500,199.5,384.299988,85.116276,47,54.299999,0,73.099998,72.699997,69.699997
20160929140000,199.5,364.350006,80.697676,46,54.299999,0,73.199997,72.699997,69.699997
20160929141500,199.5,329.700012,73.023259,44,54.299999,0,72.199997,72.699997,69.699997
20160929143000,199.5,288.75,63.953488,40,55.5,0,72.199997,72.699997,69.699997
20160929144500,199.5,267.75,59.302326,39,55.5,0,72.300003,72.699997,69.699997
20160929150000,199.5,259.350006,57.441862,38,55.5,0,72.300003,72.699997,69.699997
20160929151500,199.5,244.649994,54.186045,37,55.5,0,72.400002,72.699997,69.699997
20160929153000,199.5,244.649994,54.186045,37,55.5,0,72.400002,72.699997,69.699997
20160929154500,199.5,244.649994,54.186045,37,56.299999,0,72.599998,72.699997,69.699997
20160929160000,199.5,239.399994,53.023254,37,56.299999,0,72.599998,72.699997,69.699997
20160929161500,199.5,242.550003,53.720931,37,56.299999,0,72.400002,72.699997,69.699997
20160929163000,199.5,213.149994,47.209301,35,56.299999,0,72.300003,72.699997,69.699997
20160929164500,199.5,217.350006,48.139536,35,56.299999,0,72.300003,72.699997,69.699997
20160929170000,199.5,208.949997,46.279069,34,57.099998,0,72.300003,72.699997,69.699997
20160929171500,199.5,208.949997,46.279069,34,57.099998,0,72.400002,72.699997,69.699997
20160929173000,199.5,208.949997,46.279069,34,57.099998,0,72.400002,72.699997,69.699997
20160929174500,199.5,208.949997,46.279069,34,57.099998,0,72.300003,72.699997,69.699997
20160929180000,199.5,208.949997,46.279069,34,57.099998,0,72.300003,72.699997,69.699997
20160929181500,199.5,208.949997,46.279069,34,57.099998,0,72.400002,72.699997,69.699997
20160929183000,199.5,208.949997,46.279069,34,57.099998,0,72.199997,72.699997,69.699997
20160929184500,199.5,208.949997,46.279069,34,57.099998,0,72.199997,72.699997,69.699997
20160929190000,199.5,208.949997,46.279069,34,57.099998,0,72.099998,72.699997,69.699997
20160929191500,199.5,208.949997,46.279069,34,57.099998,0,72.0,72.699997,69.699997
20160929193000,199.5,208.949997,46.279069,34,57.099998,0,71.900002,72.699997,69.699997
20160929194500,199.5,206.850006,45.813955,34,57.099998,0,71.800003,72.699997,69.699997
20160929200000,199.5,208.949997,46.279069,34,57.099998,0,71.699997,72.699997,69.699997
20160929201500,199.5,208.949997,46.279069,34,57.900002,0,71.599998,72.699997,69.699997
20160929203000,199.5,208.949997,46.279069,34,57.900002,0,71.599998,72.699997,69.699997
20160929204500,199.5,208.949997,46.279069,34,57.900002,0,71.5,72.699997,69.699997
20160929210000,199.5,208.949997,46.279069,34,57.900002,0,71.400002,72.699997,69.699997
20160929211500,199.5,208.949997,46.279069,34,57.900002,0,71.400002,72.699997,69.699997
20160929213000,199.5,208.949997,46.279069,34,57.900002,0,71.300003,72.699997,69.699997
20160929214500,199.5,208.949997,46.279069,34,57.900002,0,71.300003,72.699997,69.699997
20160929220000,199.5,206.850006,45.813955,34,57.900002,0,71.300003,72.699997,69.699997
20160929221500,199.5,208.949997,46.279069,34,57.900002,0,71.199997,72.699997,69.699997
20160929223000,199.5,208.949997,46.279069,34,57.900002,0,71.199997,72.699997,69.699997
20160929224500,199.5,208.949997,46.279069,34,57.900002,0,71.0,72.699997,69.699997
20160929230000,199.5,208.949997,46.279069,34,57.900002,0,71.0,72.699997,69.699997
20160929231500,199.5,208.949997,46.279069,34,57.900002,0,70.900002,72.699997,69.699997
20160929233000,199.5,208.949997,46.279069,34,57.900002,0,70.800003,72.699997,69.699997
20160929234500,199.5,208.949997,46.279069,34,57.900002,0,70.800003,72.699997,69.699997
20160930000000,199.5,208.949997,46.279069,34,57.900002,0,70.800003,72.699997,69.699997
20160930001500,199.5,208.949997,46.279069,34,57.900002,0,70.800003,72.699997,69.699997
20160930003000,199.5,208.949997,46.279069,34,57.900002,0,70.800003,72.699997,69.699997
20160930004500,199.5,208.949997,46.279069,34,57.900002,0,70.800003,72.699997,69.699997
20160930010000,199.5,208.949997,46.279069,34,57.900002,0,70.800003,72.699997,69.699997
20160930011500,199.5,213.149994,47.209301,34,57.900002,0,70.800003,72.699997,69.699997
20160930013000,199.5,210.0,46.511628,34,57.900002,0,70.800003,72.699997,69.699997
20160930014500,199.5,210.0,46.511628,34,57.900002,0,70.699997,72.699997,69.699997
20160930020000,199.5,210.0,46.511628,34,57.900002,0,70.699997,72.699997,69.699997
20160930021500,199.5,213.149994,47.209301,34,57.900002,0,70.599998,72.699997,69.699997
20160930023000,199.5,213.149994,47.209301,34,57.900002,0,70.5,72.699997,69.699997
20160930024500,199.5,213.149994,47.209301,34,57.900002,0,70.5,72.699997,69.699997
20160930030000,199.5,213.149994,47.209301,34,57.900002,0,70.5,72.699997,69.699997
20160930031500,199.5,213.149994,47.209301,34,57.900002,0,70.400002,72.699997,69.699997
20160930033000,199.5,213.149994,47.209301,34,57.900002,0,70.5,72.699997,69.699997
20160930034500,199.5,213.149994,47.209301,34,57.900002,0,70.5,72.699997,69.699997
