PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160930040000,199.5,213.149994,47.209301,34,57.900002,0,70.5,72.699997,69.699997
20160930041500,199.5,217.350006,48.139536,34,57.900002,0,70.300003,72.699997,69.699997
20160930043000,199.5,217.350006,48.139536,34,57.900002,0,70.400002,72.699997,69.699997
20160930044500,199.5,217.350006,48.139536,34,57.900002,0,70.199997,72.699997,69.699997
20160930050000,199.5,217.350006,48.139536,34,57.900002,0,70.199997,72.699997,69.699997
20160930051500,199.5,217.350006,48.139536,34,57.900002,0,70.099998,72.699997,69.699997
20160930053000,199.5,210.0,46.511628,34,57.900002,0,70.0,72.699997,69.699997
20160930054500,199.5,213.149994,47.209301,34,57.900002,0,70.0,72.699997,69.699997
20160930060000,199.5,210.0,46.511628,34,57.900002,0,70.0,72.699997,69.699997
20160930061500,199.5,213.149994,47.209301,34,57.900002,0,70.0,72.699997,69.699997
20160930063000,199.5,213.149994,47.209301,34,57.900002,0,70.0,72.699997,69.699997
20160930064500,199.5,213.149994,47.209301,34,57.900002,0,69.800003,72.699997,69.699997
20160930070000,199.5,210.0,46.511628,34,57.900002,0,69.900002,72.699997,69.699997
20160930071500,199.5,213.149994,47.209301,34,57.900002,0,70.0,72.699997,69.699997
20160930073000,199.5,213.149994,47.209301,34,57.900002,0,70.199997,72.699997,69.699997
20160930074500,199.5,208.949997,46.279069,34,57.900002,0,69.800003,72.699997,69.699997
20160930080000,199.5,208.949997,46.279069,34,57.900002,0,69.800003,72.699997,69.699997
20160930081500,199.5,206.850006,45.813955,34,57.900002,0,70.0,72.699997,69.699997
20160930083000,199.5,206.850006,45.813955,34,57.200001,0,70.199997,72.699997,69.699997
20160930084500,199.5,200.550003,44.418605,34,57.200001,0,70.300003,72.699997,69.699997
20160930090000,199.5,204.75,45.348837,34,57.200001,0,70.300003,72.699997,69.699997
20160930091500,199.5,200.550003,44.418605,34,57.200001,0,70.5,72.699997,69.699997
20160930093000,199.5,200.550003,44.418605,34,57.200001,0,70.5,72.699997,69.699997
20160930094500,199.5,208.949997,46.279069,34,57.200001,0,70.5,72.699997,69.699997
20160930100000,199.5,206.850006,45.813955,34,57.200001,0,70.400002,72.699997,69.699997
20160930101500,199.5,206.850006,45.813955,34,57.200001,0,70.5,72.699997,69.699997
20160930103000,199.5,311.850006,69.069769,41,55.200001,0,71.900002,72.699997,69.699997
20160930104500,199.5,247.800003,54.883722,37,55.900002,0,72.0,72.699997,69.699997
20160930110000,199.5,263.549988,58.37209,39,55.900002,0,72.300003,72.699997,69.699997
20160930111500,199.5,270.899994,59.999999,39,55.200001,0,72.599998,72.699997,69.699997
20160930113000,199.5,270.899994,59.999999,39,55.200001,0,72.800003,72.699997,69.699997
20160930114500,199.5,274.049988,60.697672,39,55.200001,0,72.699997,72.699997,69.699997
20160930120000,199.5,274.049988,60.697672,39,55.200001,0,72.699997,72.699997,69.699997
20160930121500,199.5,299.25,66.27907,41,55.200001,0,73.099998,72.699997,69.699997
20160930123000,199.5,329.700012,73.023259,43,55.200001,0,73.099998,72.699997,69.699997
20160930124500,199.5,403.200012,89.302328,49,53.5,0,73.300003,72.699997,69.699997
20160930130000,199.5,411.600006,91.162792,50,54.299999,0,73.199997,72.699997,69.699997
20160930131500,199.5,431.549988,95.581393,52,54.299999,0,72.900002,72.699997,69.699997
20160930133000,199.5,439.950012,97.441863,52,53.5,0,72.699997,72.699997,69.699997
20160930134500,199.5,431.549988,95.581393,52,53.5,0,73.099998,72.699997,69.699997
20160930140000,199.5,431.549988,95.581393,52,53.5,0,73.099998,72.699997,69.699997
20160930141500,199.5,439.950012,97.441863,53,53.5,0,73.199997,72.699997,69.699997
20160930143000,199.5,313.950012,69.534886,42,54.700001,0,71.800003,72.699997,69.699997
20160930144500,199.5,266.700012,59.06977,38,55.900002,0,72.0,72.699997,69.699997
20160930150000,199.5,234.149994,51.860464,36,55.900002,0,72.099998,72.699997,69.699997
20160930151500,199.5,215.25,47.674419,35,57.099998,0,72.199997,72.699997,69.699997
20160930153000,199.5,215.25,47.674419,35,57.099998,0,72.199997,72.699997,69.699997
20160930154500,199.5,210.0,46.511628,35,57.099998,0,72.199997,72.699997,69.699997
20160930160000,199.5,213.149994,47.209301,35,57.099998,0,72.199997,72.699997,69.699997
20160930161500,199.5,210.0,46.511628,35,57.099998,0,72.099998,72.699997,69.699997
20160930163000,199.5,210.0,46.511628,35,57.099998,0,71.900002,72.699997,69.699997
20160930164500,199.5,213.149994,47.209301,35,57.099998,0,71.800003,72.699997,69.699997
20160930170000,199.5,213.149994,47.209301,35,57.099998,0,71.699997,72.699997,69.699997
20160930171500,199.5,213.149994,47.209301,35,57.099998,0,71.599998,72.699997,69.699997
20160930173000,199.5,213.149994,47.209301,35,57.099998,0,71.599998,72.699997,69.699997
20160930174500,199.5,213.149994,47.209301,35,57.099998,0,71.599998,72.699997,69.699997
20160930180000,199.5,213.149994,47.209301,35,57.099998,0,71.5,72.699997,69.699997
20160930181500,199.5,213.149994,47.209301,35,57.099998,0,71.300003,72.699997,69.699997
20160930183000,199.5,213.149994,47.209301,35,57.099998,0,71.300003,72.699997,69.699997
20160930184500,199.5,213.149994,47.209301,35,57.099998,0,71.199997,72.699997,69.699997
20160930190000,199.5,213.149994,47.209301,35,57.099998,0,71.099998,72.699997,69.699997
20160930191500,199.5,210.0,46.511628,35,57.900002,0,71.0,72.699997,69.699997
20160930193000,199.5,210.0,46.511628,35,57.900002,0,71.0,72.699997,69.699997
20160930194500,199.5,210.0,46.511628,35,57.900002,0,70.900002,72.699997,69.699997
20160930200000,199.5,213.149994,47.209301,35,57.900002,0,70.900002,72.699997,69.699997
20160930201500,199.5,213.149994,47.209301,35,57.900002,0,70.800003,72.699997,69.699997
20160930203000,199.5,210.0,46.511628,35,57.900002,0,70.699997,72.699997,69.699997
20160930204500,199.5,210.0,46.511628,35,57.900002,0,70.699997,72.699997,69.699997
20160930210000,199.5,210.0,46.511628,35,57.900002,0,70.599998,72.699997,69.699997
20160930211500,199.5,210.0,46.511628,35,57.900002,0,70.5,72.699997,69.699997
20160930213000,199.5,210.0,46.511628,35,57.900002,0,70.5,72.699997,69.699997
20160930214500,199.5,210.0,46.511628,35,57.900002,0,70.400002,72.699997,69.699997
20160930220000,199.5,210.0,46.511628,35,57.900002,0,70.300003,72.599998,69.599998
20160930221500,199.5,210.0,46.511628,35,57.900002,0,70.300003,72.300003,69.300003
20160930223000,199.5,217.350006,48.139536,35,57.900002,0,70.199997,72.199997,69.199997
20160930224500,199.5,217.350006,48.139536,35,57.900002,0,70.199997,72.199997,69.199997
20160930230000,199.5,217.350006,48.139536,35,57.900002,0,70.199997,72.199997,69.199997
20160930231500,199.5,217.350006,48.139536,35,57.900002,0,70.099998,72.199997,69.199997
20160930233000,199.5,217.350006,48.139536,35,57.200001,0,70.0,72.199997,69.199997
20160930234500,199.5,213.149994,47.209301,34,57.200001,0,69.900002,72.199997,69.199997
20161001000000,199.5,213.149994,47.209301,34,57.200001,0,70.0,72.199997,69.199997
20161001001500,199.5,213.149994,47.209301,34,57.200001,0,69.900002,72.199997,69.199997
20161001003000,199.5,213.149994,47.209301,34,57.200001,0,69.900002,72.199997,69.199997
20161001004500,199.5,213.149994,47.209301,34,57.200001,0,69.800003,72.199997,69.199997
20161001010000,199.5,213.149994,47.209301,34,57.200001,0,69.800003,72.199997,69.199997
20161001011500,199.5,210.0,46.511628,8,57.200001,0,69.199997,72.300003,69.300003
20161001013000,199.5,215.25,47.674419,35,57.200001,0,69.699997,72.199997,69.199997
20161001014500,199.5,215.25,47.674419,34,57.900002,0,69.699997,72.199997,69.199997
20161001020000,199.5,210.0,46.511628,34,57.900002,0,69.699997,72.199997,69.199997
20161001021500,199.5,213.149994,47.209301,34,57.900002,0,69.699997,72.199997,69.199997
20161001023000,199.5,213.149994,47.209301,34,57.900002,0,69.699997,72.199997,69.199997
20161001024500,199.5,213.149994,47.209301,34,57.900002,0,69.699997,72.199997,69.199997
20161001030000,199.5,213.149994,47.209301,34,57.900002,0,69.699997,72.199997,69.199997
20161001031500,199.5,213.149994,47.209301,34,57.900002,0,69.599998,72.199997,69.199997
20161001033000,199.5,213.149994,47.209301,34,57.900002,0,69.699997,72.199997,69.199997
20161001034500,199.5,213.149994,47.209301,34,57.900002,0,69.599998,72.199997,69.199997
20161001040000,199.5,213.149994,47.209301,34,57.900002,0,69.599998,72.199997,69.199997
20161001041500,199.5,213.149994,47.209301,34,57.900002,0,69.599998,72.199997,69.199997
20161001043000,199.5,213.149994,47.209301,34,57.900002,0,69.400002,72.199997,69.199997
20161001044500,199.5,217.350006,48.139536,34,57.900002,0,69.400002,72.199997,69.199997
20161001050000,199.5,217.350006,48.139536,34,57.900002,0,69.400002,72.199997,69.199997
20161001051500,199.5,217.350006,48.139536,34,57.900002,0,69.400002,72.199997,69.199997
20161001053000,199.5,217.350006,48.139536,34,57.900002,0,69.400002,72.199997,69.199997
20161001054500,199.5,217.350006,48.139536,34,57.900002,0,69.400002,72.199997,69.199997
20161001060000,199.5,217.350006,48.139536,34,57.900002,0,69.300003,72.199997,69.199997
20161001061500,199.5,217.350006,48.139536,34,57.900002,0,69.300003,72.199997,69.199997
20161001063000,199.5,217.350006,48.139536,34,57.299999,0,69.300003,72.199997,69.199997
20161001064500,199.5,217.350006,48.139536,34,57.299999,0,69.300003,72.199997,69.199997
20161001070000,199.5,217.350006,48.139536,34,57.299999,0,69.199997,72.199997,69.199997
20161001071500,199.5,210.0,46.511628,34,57.299999,0,69.099998,72.199997,69.199997
20161001073000,199.5,210.0,46.511628,34,57.299999,0,69.199997,72.199997,69.199997
20161001074500,199.5,210.0,46.511628,34,57.299999,0,69.199997,72.199997,69.199997
20161001080000,199.5,210.0,46.511628,34,57.299999,0,69.099998,72.199997,69.199997
20161001081500,199.5,210.0,46.511628,34,57.299999,0,69.099998,72.199997,69.199997
20161001083000,199.5,210.0,46.511628,34,56.400002,0,69.0,72.199997,69.199997
20161001084500,199.5,210.0,46.511628,34,56.400002,0,69.0,72.199997,69.199997
20161001090000,199.5,210.0,46.511628,34,56.400002,0,69.0,72.199997,69.199997
20161001091500,199.5,210.0,46.511628,34,56.400002,100,68.900002,72.199997,69.199997
20161001093000,199.5,210.0,46.511628,34,56.400002,0,69.0,72.199997,69.199997
20161001094500,199.5,210.0,46.511628,34,56.400002,100,68.900002,72.199997,69.199997
20161001100000,199.5,210.0,46.511628,34,56.400002,0,69.0,72.199997,69.199997
20161001101500,199.5,210.0,46.511628,34,56.400002,0,69.0,72.199997,69.199997
20161001103000,199.5,210.0,46.511628,34,56.400002,100,68.900002,72.199997,69.199997
20161001104500,199.5,210.0,46.511628,34,56.400002,0,69.0,72.199997,69.199997
20161001110000,199.5,206.850006,45.813955,34,56.400002,0,69.099998,72.199997,69.199997
20161001111500,199.5,204.75,45.348837,34,56.400002,0,69.0,72.199997,69.199997
20161001113000,199.5,202.649994,44.88372,34,56.400002,0,69.0,72.199997,69.199997
20161001114500,199.5,202.649994,44.88372,34,56.400002,100,68.900002,72.199997,69.199997
20161001120000,199.5,202.649994,44.88372,34,56.400002,0,69.0,72.199997,69.199997
20161001121500,199.5,202.649994,44.88372,34,56.400002,0,69.099998,72.199997,69.199997
20161001123000,199.5,202.649994,44.88372,34,56.400002,0,69.099998,72.199997,69.199997
20161001124500,199.5,200.550003,44.418605,34,56.400002,0,69.099998,72.199997,69.199997
20161001130000,199.5,200.550003,44.418605,34,56.400002,0,69.099998,72.199997,69.199997
20161001131500,199.5,200.550003,44.418605,34,56.400002,0,69.199997,72.199997,69.199997
20161001133000,199.5,200.550003,44.418605,34,56.400002,0,69.199997,72.199997,69.199997
20161001134500,199.5,200.550003,44.418605,34,56.400002,0,69.199997,72.199997,69.199997
20161001140000,199.5,198.449997,43.953488,34,56.400002,0,69.199997,72.199997,69.199997
20161001141500,199.5,200.550003,44.418605,34,56.400002,0,69.300003,72.199997,69.199997
20161001143000,199.5,198.449997,43.953488,34,56.400002,0,69.300003,72.199997,69.199997
20161001144500,199.5,215.25,47.674419,35,56.400002,0,69.300003,72.199997,69.199997
20161001150000,199.5,215.25,47.674419,35,56.400002,0,69.300003,72.199997,69.199997
20161001151500,199.5,215.25,47.674419,35,56.400002,0,69.300003,72.199997,69.199997
20161001153000,199.5,215.25,47.674419,35,56.400002,0,69.300003,72.199997,69.199997
20161001154500,199.5,215.25,47.674419,35,56.400002,0,69.300003,72.199997,69.199997
20161001160000,199.5,215.25,47.674419,35,56.400002,0,69.300003,72.199997,69.199997
20161001161500,199.5,215.25,47.674419,35,56.400002,0,69.400002,72.199997,69.199997
20161001163000,199.5,215.25,47.674419,35,56.400002,0,69.400002,72.199997,69.199997
20161001164500,199.5,210.0,46.511628,35,56.400002,0,69.5,72.199997,69.199997
20161001170000,199.5,210.0,46.511628,35,56.400002,0,69.5,72.199997,69.199997
20161001171500,199.5,210.0,46.511628,35,56.400002,0,69.5,72.199997,69.199997
20161001173000,199.5,210.0,46.511628,35,57.099998,0,69.599998,72.199997,69.199997
20161001174500,199.5,210.0,46.511628,35,57.099998,0,69.699997,72.199997,69.199997
20161001180000,199.5,210.0,46.511628,35,57.099998,0,69.699997,72.199997,69.199997
20161001181500,199.5,210.0,46.511628,35,57.099998,0,69.699997,72.199997,69.199997
20161001183000,199.5,210.0,46.511628,35,57.099998,0,69.699997,72.199997,69.199997
20161001184500,199.5,210.0,46.511628,35,57.099998,0,69.800003,72.199997,69.199997
20161001190000,199.5,206.850006,45.813955,35,57.099998,0,69.800003,72.199997,69.199997
20161001191500,199.5,206.850006,45.813955,35,57.099998,0,69.800003,72.199997,69.199997
20161001193000,199.5,206.850006,45.813955,35,57.099998,0,69.800003,72.199997,69.199997
20161001194500,199.5,204.75,45.348837,35,57.099998,0,69.800003,72.199997,69.199997
20161001200000,199.5,206.850006,45.813955,35,57.099998,0,69.800003,72.199997,69.199997
20161001201500,199.5,204.75,45.348837,35,57.099998,0,69.800003,72.199997,69.199997
20161001203000,199.5,204.75,45.348837,35,57.099998,0,69.699997,72.199997,69.199997
20161001204500,199.5,204.75,45.348837,35,57.099998,0,69.800003,72.199997,69.199997
20161001210000,199.5,206.850006,45.813955,35,57.900002,0,69.699997,72.199997,69.199997
20161001211500,199.5,208.949997,46.279069,35,57.200001,0,69.699997,72.199997,69.199997
20161001213000,199.5,208.949997,46.279069,35,57.200001,0,69.599998,72.199997,69.199997
20161001214500,199.5,218.399994,48.372092,36,57.200001,0,69.599998,72.199997,69.199997
20161001220000,199.5,218.399994,48.372092,36,57.200001,0,69.599998,72.199997,69.199997
20161001221500,199.5,218.399994,48.372092,36,57.200001,0,69.599998,72.199997,69.199997
20161001223000,199.5,218.399994,48.372092,36,57.200001,0,69.599998,72.199997,69.199997
20161001224500,199.5,218.399994,48.372092,36,57.200001,0,69.599998,72.199997,69.199997
20161001230000,199.5,218.399994,48.372092,36,57.200001,0,69.599998,72.199997,69.199997
20161001231500,199.5,218.399994,48.372092,36,57.200001,0,69.599998,72.199997,69.199997
20161001233000,199.5,210.0,46.511628,35,57.200001,0,69.5,72.199997,69.199997
20161001234500,199.5,213.149994,47.209301,35,57.200001,0,69.599998,72.199997,69.199997
20161002000000,199.5,213.149994,47.209301,35,57.200001,0,69.400002,72.199997,69.199997
20161002001500,199.5,213.149994,47.209301,35,57.200001,0,69.400002,72.199997,69.199997
20161002003000,199.5,210.0,46.511628,35,57.200001,0,69.400002,72.199997,69.199997
20161002004500,199.5,215.25,47.674419,35,57.200001,0,69.5,72.199997,69.199997
20161002010000,199.5,215.25,47.674419,35,57.200001,0,69.400002,72.199997,69.199997
20161002011500,199.5,215.25,47.674419,35,57.200001,0,69.400002,72.199997,69.199997
20161002013000,199.5,215.25,47.674419,35,57.200001,0,69.400002,72.199997,69.199997
20161002014500,199.5,215.25,47.674419,35,57.200001,0,69.400002,72.199997,69.199997
20161002020000,199.5,215.25,47.674419,35,57.200001,0,69.400002,72.199997,69.199997
20161002021500,199.5,215.25,47.674419,35,57.200001,0,69.400002,72.199997,69.199997
20161002023000,199.5,215.25,47.674419,35,57.200001,0,69.400002,72.199997,69.199997
20161002024500,199.5,215.25,47.674419,35,57.200001,0,69.400002,72.199997,69.199997
20161002030000,199.5,215.25,47.674419,35,57.200001,0,69.400002,72.199997,69.199997
20161002031500,199.5,215.25,47.674419,35,57.200001,0,69.300003,72.199997,69.199997
20161002033000,199.5,215.25,47.674419,35,57.200001,0,69.400002,72.199997,69.199997
20161002034500,199.5,215.25,47.674419,35,57.200001,0,69.300003,72.199997,69.199997
20161002040000,199.5,215.25,47.674419,35,57.200001,0,69.300003,72.199997,69.199997
20161002041500,199.5,215.25,47.674419,35,57.200001,0,69.199997,72.199997,69.199997
20161002043000,199.5,215.25,47.674419,35,57.200001,0,69.199997,72.199997,69.199997
20161002044500,199.5,215.25,47.674419,35,57.200001,0,69.199997,72.199997,69.199997
20161002050000,199.5,215.25,47.674419,35,57.200001,0,69.199997,72.199997,69.199997
20161002051500,199.5,215.25,47.674419,35,57.200001,0,69.199997,72.199997,69.199997
20161002053000,199.5,215.25,47.674419,35,57.200001,0,69.099998,72.199997,69.199997
20161002054500,199.5,215.25,47.674419,35,57.200001,0,69.099998,72.199997,69.199997
20161002060000,199.5,215.25,47.674419,35,57.200001,0,69.099998,72.199997,69.199997
20161002061500,199.5,215.25,47.674419,35,57.200001,0,69.099998,72.199997,69.199997
20161002063000,199.5,218.399994,48.372092,35,57.200001,0,69.099998,72.199997,69.199997
20161002064500,199.5,218.399994,48.372092,35,57.200001,0,69.099998,72.199997,69.199997
20161002070000,199.5,208.949997,46.279069,35,57.200001,0,69.0,72.199997,69.199997
20161002071500,199.5,208.949997,46.279069,35,57.200001,0,69.099998,72.199997,69.199997
20161002073000,199.5,208.949997,46.279069,35,57.200001,0,69.0,72.199997,69.199997
20161002074500,199.5,208.949997,46.279069,35,57.200001,0,69.0,72.199997,69.199997
20161002080000,199.5,213.149994,47.209301,35,57.200001,100,69.0,72.199997,69.199997
20161002081500,199.5,210.0,46.511628,35,57.200001,100,68.900002,72.199997,69.199997
20161002083000,199.5,210.0,46.511628,35,57.200001,100,68.900002,72.199997,69.199997
20161002084500,199.5,210.0,46.511628,35,57.200001,100,68.900002,72.199997,69.199997
20161002090000,199.5,210.0,46.511628,35,57.200001,100,68.900002,72.199997,69.199997
20161002091500,199.5,213.149994,47.209301,35,57.200001,100,68.900002,72.199997,69.199997
20161002093000,199.5,213.149994,47.209301,35,57.200001,100,69.0,72.199997,69.199997
20161002094500,199.5,213.149994,47.209301,35,57.200001,100,68.900002,72.199997,69.199997
20161002100000,199.5,213.149994,47.209301,35,57.200001,100,68.900002,72.199997,69.199997
20161002101500,199.5,213.149994,47.209301,35,57.200001,100,68.900002,72.199997,69.199997
20161002103000,199.5,213.149994,47.209301,35,57.200001,100,68.900002,72.199997,69.199997
20161002104500,199.5,213.149994,47.209301,35,60.700001,100,68.900002,72.199997,69.199997
20161002110000,199.5,213.149994,47.209301,35,62.400002,100,68.900002,72.199997,69.199997
20161002111500,199.5,213.149994,47.209301,35,64.0,100,68.800003,72.199997,69.199997
20161002113000,199.5,210.0,46.511628,35,66.199997,100,68.900002,72.199997,69.199997
20161002114500,199.5,210.0,46.511628,35,65.300003,100,68.900002,72.199997,69.199997
20161002120000,199.5,213.149994,47.209301,35,66.199997,100,69.099998,72.199997,69.199997
20161002121500,199.5,210.0,46.511628,35,65.300003,100,69.199997,72.199997,69.199997
20161002123000,199.5,213.149994,47.209301,35,65.300003,100,69.199997,72.199997,69.199997
20161002124500,199.5,213.149994,47.209301,35,65.300003,100,69.199997,72.199997,69.199997
20161002130000,199.5,213.149994,47.209301,35,65.300003,100,69.300003,72.199997,69.199997
20161002131500,199.5,213.149994,47.209301,35,59.599998,0,69.199997,72.199997,69.199997
20161002133000,199.5,213.149994,47.209301,35,58.299999,0,69.099998,72.199997,69.199997
20161002134500,199.5,213.149994,47.209301,35,58.299999,0,69.099998,72.199997,69.199997
20161002140000,199.5,213.149994,47.209301,35,57.599998,0,69.099998,71.800003,68.800003
20161002141500,199.5,210.0,46.511628,35,57.599998,100,69.099998,72.199997,69.199997
20161002143000,199.5,210.0,46.511628,35,57.599998,100,69.099998,72.199997,69.199997
20161002144500,199.5,213.149994,47.209301,35,57.599998,100,69.099998,72.199997,69.199997
20161002150000,199.5,210.0,46.511628,35,57.599998,100,69.099998,72.199997,69.199997
20161002151500,199.5,210.0,46.511628,35,57.599998,100,69.099998,72.199997,69.199997
20161002153000,199.5,210.0,46.511628,35,57.599998,100,69.099998,72.199997,69.199997
20161002154500,199.5,210.0,46.511628,35,57.599998,100,69.099998,72.199997,69.199997
20161002160000,199.5,210.0,46.511628,35,57.599998,100,69.099998,72.199997,69.199997
20161002161500,199.5,210.0,46.511628,35,57.599998,100,69.199997,72.199997,69.199997
20161002163000,199.5,215.25,47.674419,35,57.599998,0,69.199997,72.199997,69.199997
20161002164500,199.5,215.25,47.674419,35,57.599998,0,69.199997,72.199997,69.199997
20161002170000,199.5,215.25,47.674419,35,57.599998,0,69.199997,72.199997,69.199997
20161002171500,199.5,215.25,47.674419,35,57.599998,0,69.199997,72.199997,69.199997
20161002173000,199.5,215.25,47.674419,35,57.599998,0,69.300003,72.199997,69.199997
20161002174500,199.5,215.25,47.674419,35,57.599998,0,69.300003,72.199997,69.199997
20161002180000,199.5,215.25,47.674419,35,57.599998,0,69.300003,72.199997,69.199997
20161002181500,199.5,215.25,47.674419,35,57.599998,0,69.300003,72.199997,69.199997
20161002183000,199.5,215.25,47.674419,35,57.599998,0,69.300003,72.199997,69.199997
20161002184500,199.5,208.949997,46.279069,35,57.599998,0,69.400002,72.199997,69.199997
20161002190000,199.5,208.949997,46.279069,35,57.599998,0,69.400002,72.199997,69.199997
20161002191500,199.5,208.949997,46.279069,35,57.599998,0,69.400002,72.199997,69.199997
20161002193000,199.5,215.25,47.674419,36,57.599998,0,69.400002,72.199997,69.199997
20161002194500,199.5,215.25,47.674419,35,57.599998,0,69.300003,72.199997,69.199997
20161002200000,199.5,210.0,46.511628,35,57.599998,0,69.400002,71.800003,68.800003
20161002201500,199.5,213.149994,47.209301,35,57.599998,0,69.400002,72.199997,69.199997
20161002203000,199.5,213.149994,47.209301,35,57.599998,0,69.400002,72.199997,69.199997
20161002204500,199.5,210.0,46.511628,35,57.599998,0,69.400002,71.800003,68.800003
20161002210000,199.5,213.149994,47.209301,35,57.599998,0,69.300003,72.199997,69.199997
20161002211500,199.5,210.0,46.511628,35,57.599998,0,69.300003,72.199997,69.199997
20161002213000,199.5,210.0,46.511628,35,57.599998,0,69.300003,72.199997,69.199997
20161002214500,199.5,213.149994,47.209301,35,57.599998,0,69.199997,72.199997,69.199997
20161002220000,199.5,213.149994,47.209301,35,57.599998,0,69.199997,72.199997,69.199997
20161002221500,199.5,213.149994,47.209301,35,57.599998,0,69.199997,72.199997,69.199997
20161002223000,199.5,213.149994,47.209301,35,58.299999,0,69.199997,72.199997,69.199997
20161002224500,199.5,213.149994,47.209301,35,58.299999,0,69.199997,72.199997,69.199997
20161002230000,199.5,213.149994,47.209301,35,58.299999,0,69.199997,72.199997,69.199997
20161002231500,199.5,210.0,46.511628,35,58.299999,0,69.099998,72.199997,69.199997
20161002233000,199.5,213.149994,47.209301,35,58.299999,0,69.199997,72.199997,69.199997
20161002234500,199.5,213.149994,47.209301,35,58.299999,0,69.099998,72.199997,69.199997
20161003000000,199.5,213.149994,47.209301,35,58.299999,0,69.199997,72.199997,69.199997
20161003001500,199.5,213.149994,47.209301,35,58.299999,0,69.300003,72.199997,69.199997
20161003003000,199.5,213.149994,47.209301,35,58.299999,0,69.199997,72.199997,69.199997
20161003004500,199.5,213.149994,47.209301,35,58.299999,0,69.199997,72.199997,69.199997
20161003010000,199.5,213.149994,47.209301,35,58.299999,0,69.199997,72.199997,69.199997
20161003011500,199.5,213.149994,47.209301,35,57.599998,0,69.199997,72.199997,69.199997
20161003013000,199.5,213.149994,47.209301,35,57.599998,0,69.199997,72.199997,69.199997
20161003014500,199.5,213.149994,47.209301,35,58.299999,0,69.300003,72.199997,69.199997
20161003020000,199.5,213.149994,47.209301,35,58.299999,0,69.300003,72.199997,69.199997
20161003021500,199.5,213.149994,47.209301,35,58.299999,0,69.300003,72.199997,69.199997
20161003023000,199.5,213.149994,47.209301,35,58.299999,0,69.300003,72.199997,69.199997
20161003024500,199.5,210.0,46.511628,35,58.299999,0,69.300003,72.199997,69.199997
20161003030000,199.5,213.149994,47.209301,35,58.299999,0,69.300003,72.199997,69.199997
20161003031500,199.5,213.149994,47.209301,35,58.299999,0,69.300003,72.199997,69.199997
20161003033000,199.5,213.149994,47.209301,35,58.299999,0,69.300003,72.199997,69.199997
20161003034500,199.5,213.149994,47.209301,35,57.599998,0,69.300003,72.199997,69.199997
20161003040000,199.5,213.149994,47.209301,35,57.599998,0,69.199997,72.199997,69.199997
20161003041500,199.5,213.149994,47.209301,35,57.599998,0,69.199997,72.199997,69.199997
20161003043000,199.5,217.350006,48.139536,35,57.599998,0,69.199997,72.199997,69.199997
20161003044500,199.5,217.350006,48.139536,35,57.599998,0,69.199997,72.199997,69.199997
20161003050000,199.5,217.350006,48.139536,35,57.599998,0,69.099998,72.199997,69.199997
20161003051500,199.5,217.350006,48.139536,35,57.599998,0,69.099998,72.199997,69.199997
20161003053000,199.5,217.350006,48.139536,35,57.599998,0,69.099998,72.199997,69.199997
20161003054500,199.5,217.350006,48.139536,35,57.599998,0,69.099998,72.199997,69.199997
20161003060000,199.5,217.350006,48.139536,35,57.599998,0,69.099998,72.199997,69.199997
20161003061500,199.5,217.350006,48.139536,35,57.599998,0,69.0,72.199997,69.199997
20161003063000,199.5,213.149994,47.209301,35,57.599998,0,69.0,72.199997,69.199997
20161003064500,199.5,213.149994,47.209301,35,57.599998,100,68.900002,72.199997,69.199997
20161003070000,199.5,210.0,46.511628,35,57.599998,100,68.900002,72.199997,69.199997
20161003071500,199.5,213.149994,47.209301,35,58.299999,100,69.0,72.199997,69.199997
20161003073000,199.5,210.0,46.511628,35,58.299999,100,69.099998,72.199997,69.199997
20161003074500,199.5,210.0,46.511628,35,57.599998,100,69.199997,72.199997,69.199997
20161003080000,199.5,210.0,46.511628,35,57.599998,100,69.300003,72.199997,69.199997
20161003081500,199.5,210.0,46.511628,35,57.599998,0,69.699997,72.199997,69.199997
20161003083000,199.5,210.0,46.511628,35,57.599998,0,69.900002,72.199997,69.199997
20161003084500,199.5,210.0,46.511628,35,67.199997,100,70.300003,73.599998,70.599998
20161003090000,199.5,215.25,47.674419,35,62.400002,100,70.5,73.5,70.5
20161003091500,199.5,218.399994,48.372092,35,58.799999,100,70.400002,73.599998,70.599998
20161003093000,199.5,215.25,47.674419,35,58.799999,0,71.900002,73.900002,70.900002
20161003094500,199.5,215.25,47.674419,35,58.799999,0,72.599998,73.900002,70.900002
20161003100000,199.5,215.25,47.674419,35,57.599998,0,72.099998,73.900002,70.900002
20161003101500,199.5,215.25,47.674419,35,57.599998,0,72.699997,73.900002,70.900002
20161003103000,199.5,215.25,47.674419,35,57.599998,0,73.199997,73.900002,70.900002
20161003104500,199.5,218.399994,48.372092,35,57.599998,0,73.599998,73.900002,70.900002
20161003110000,199.5,218.399994,48.372092,35,57.599998,0,73.699997,73.900002,70.900002
20161003111500,199.5,218.399994,48.372092,35,57.599998,0,73.400002,73.900002,70.900002
20161003113000,199.5,210.0,46.511628,35,57.599998,0,72.599998,73.900002,70.900002
20161003114500,199.5,210.0,46.511628,35,56.799999,0,72.599998,73.900002,70.900002
20161003120000,199.5,215.25,47.674419,35,56.799999,0,72.400002,74.0,71.0
20161003121500,199.5,208.949997,46.279069,35,56.799999,0,72.199997,74.0,71.0
20161003123000,199.5,228.899994,50.697673,36,56.799999,0,72.699997,74.0,71.0
20161003124500,199.5,271.950012,60.232561,40,55.200001,0,73.400002,74.0,71.0
20161003130000,199.5,271.950012,60.232561,40,55.200001,0,73.800003,74.0,71.0
20161003131500,199.5,279.299988,61.860462,40,55.200001,0,73.599998,74.0,71.0
20161003133000,199.5,208.949997,46.279069,35,56.700001,0,72.699997,74.0,71.0
20161003134500,199.5,213.149994,47.209301,35,56.700001,0,72.599998,74.0,71.0
20161003140000,199.5,208.949997,46.279069,35,56.700001,0,72.599998,74.0,71.0
20161003141500,199.5,208.949997,46.279069,35,56.700001,0,72.5,74.0,71.0
20161003143000,199.5,208.949997,46.279069,35,56.700001,0,72.400002,74.099998,71.099998
20161003144500,199.5,208.949997,46.279069,35,56.700001,0,72.300003,74.0,71.0
20161003150000,199.5,208.949997,46.279069,35,56.700001,0,72.099998,74.300003,71.300003
20161003151500,199.5,208.949997,46.279069,35,56.700001,0,72.199997,74.0,71.0
20161003153000,199.5,208.949997,46.279069,35,56.700001,0,72.099998,74.300003,71.300003
20161003154500,199.5,206.850006,45.813955,35,56.700001,0,72.099998,74.300003,71.300003
20161003160000,199.5,208.949997,46.279069,35,56.700001,0,72.099998,74.0,71.0
20161003161500,199.5,206.850006,45.813955,35,56.700001,0,71.900002,74.300003,71.300003
20161003163000,199.5,208.949997,46.279069,35,56.700001,0,71.800003,74.300003,71.300003
20161003164500,199.5,208.949997,46.279069,35,56.700001,0,71.699997,74.300003,71.300003
20161003170000,199.5,208.949997,46.279069,35,56.700001,0,71.5,74.0,71.0
20161003171500,199.5,208.949997,46.279069,35,56.700001,0,71.400002,74.300003,71.300003
20161003173000,199.5,206.850006,45.813955,35,56.700001,0,71.400002,74.0,71.0
20161003174500,199.5,206.850006,45.813955,35,56.700001,0,71.300003,74.099998,71.099998
20161003180000,199.5,210.0,46.511628,35,57.5,0,71.300003,74.0,71.0
20161003181500,199.5,206.850006,45.813955,35,57.5,0,71.300003,74.300003,71.300003
20161003183000,199.5,206.850006,45.813955,35,57.5,0,71.199997,74.0,71.0
20161003184500,199.5,208.949997,46.279069,35,57.5,0,71.099998,74.0,71.0
20161003190000,199.5,206.850006,45.813955,35,57.5,0,71.099998,74.300003,71.300003
20161003191500,199.5,208.949997,46.279069,35,57.5,0,71.0,74.0,71.0
20161003193000,199.5,204.75,45.348837,35,57.5,100,70.900002,74.300003,71.300003
20161003194500,199.5,204.75,45.348837,35,57.5,100,70.900002,74.300003,71.300003
20161003200000,199.5,204.75,45.348837,35,60.700001,100,70.800003,74.300003,71.300003
20161003201500,199.5,208.949997,46.279069,35,63.200001,100,70.800003,74.300003,71.300003
20161003203000,199.5,206.850006,45.813955,35,65.800003,100,70.800003,74.300003,71.300003
20161003204500,199.5,206.850006,45.813955,35,70.5,100,70.800003,74.300003,71.300003
20161003210000,199.5,204.75,45.348837,35,80.199997,100,71.300003,74.300003,71.300003
20161003211500,199.5,206.850006,45.813955,35,64.0,0,71.400002,74.300003,71.300003
20161003213000,199.5,206.850006,45.813955,35,59.200001,100,71.0,74.300003,71.300003
20161003214500,199.5,206.850006,45.813955,35,59.200001,100,70.699997,74.300003,71.300003
20161003220000,199.5,206.850006,45.813955,35,63.200001,100,70.699997,74.300003,71.300003
20161003221500,199.5,204.75,45.348837,35,74.0,100,70.699997,74.300003,71.300003
20161003223000,199.5,206.850006,45.813955,35,78.300003,100,71.199997,74.300003,71.300003
20161003224500,199.5,206.850006,45.813955,35,80.099998,100,71.400002,74.300003,71.300003
20161003230000,199.5,204.75,45.348837,35,61.200001,0,71.199997,74.300003,71.300003
20161003231500,199.5,206.850006,45.813955,35,59.200001,100,70.800003,74.300003,71.300003
20161003233000,199.5,206.850006,45.813955,35,63.200001,100,70.699997,74.300003,71.300003
20161003234500,199.5,206.850006,45.813955,35,70.800003,100,70.599998,74.300003,71.300003
20161004000000,199.5,206.850006,45.813955,35,83.199997,100,71.099998,74.300003,71.300003
20161004001500,199.5,206.850006,45.813955,35,78.699997,100,71.300003,74.300003,71.300003
20161004003000,199.5,206.850006,45.813955,35,77.699997,100,71.400002,74.300003,71.300003
20161004004500,199.5,206.850006,45.813955,35,69.300003,0,71.400002,74.300003,71.300003
20161004010000,199.5,206.850006,45.813955,35,60.0,100,70.900002,74.300003,71.300003
20161004011500,199.5,206.850006,45.813955,35,60.0,100,70.699997,74.300003,71.300003
20161004013000,199.5,208.949997,46.279069,35,64.0,100,70.699997,74.300003,71.300003
20161004014500,199.5,208.949997,46.279069,35,66.300003,100,70.699997,74.300003,71.300003
20161004020000,199.5,208.949997,46.279069,35,84.0,100,71.0,74.300003,71.300003
20161004021500,199.5,208.949997,46.279069,35,86.199997,100,71.300003,74.300003,71.300003
20161004023000,199.5,208.949997,46.279069,35,70.699997,0,71.400002,74.300003,71.300003
20161004024500,199.5,206.850006,45.813955,35,59.599998,100,70.900002,74.300003,71.300003
20161004030000,199.5,210.0,46.511628,35,62.400002,100,70.5,74.300003,71.300003
20161004031500,199.5,210.0,46.511628,35,73.400002,100,70.599998,74.300003,71.300003
20161004033000,199.5,210.0,46.511628,35,77.800003,100,71.0,74.300003,71.300003
20161004034500,199.5,210.0,46.511628,35,85.599998,100,71.099998,74.300003,71.300003
20161004040000,199.5,210.0,46.511628,35,81.900002,100,71.199997,74.300003,71.300003
20161004041500,199.5,210.0,46.511628,35,78.300003,100,71.300003,74.300003,71.300003
20161004043000,199.5,210.0,46.511628,35,83.699997,100,71.300003,74.300003,71.300003
20161004044500,199.5,217.350006,48.139536,36,61.200001,100,71.0,74.300003,71.300003
20161004050000,199.5,217.350006,48.139536,36,63.200001,100,70.599998,74.300003,71.300003
20161004051500,199.5,217.350006,48.139536,36,69.900002,100,70.5,74.300003,71.300003
20161004053000,199.5,210.0,46.511628,35,83.800003,100,71.0,74.300003,71.300003
20161004054500,199.5,213.149994,47.209301,35,79.699997,100,71.400002,74.300003,71.300003
20161004060000,199.5,210.0,46.511628,35,61.299999,100,70.900002,74.300003,71.300003
20161004061500,199.5,210.0,46.511628,35,63.200001,100,70.400002,74.300003,71.300003
20161004063000,199.5,213.149994,47.209301,35,91.699997,100,70.900002,74.300003,71.300003
20161004064500,199.5,213.149994,47.209301,35,82.599998,100,71.599998,74.300003,71.300003
20161004070000,199.5,213.149994,47.209301,35,59.599998,100,70.699997,74.300003,71.300003
20161004071500,199.5,213.149994,47.209301,35,65.300003,100,70.400002,74.300003,71.300003
20161004073000,199.5,217.350006,48.139536,35,80.699997,100,71.0,74.300003,71.300003
20161004074500,199.5,217.350006,48.139536,35,79.699997,0,71.599998,74.300003,71.300003
20161004080000,199.5,217.350006,48.139536,35,60.799999,0,71.400002,74.300003,71.300003
20161004081500,199.5,217.350006,48.139536,35,60.0,0,71.400002,74.300003,71.300003
20161004083000,199.5,213.149994,47.209301,35,60.0,0,71.400002,74.300003,71.300003
20161004084500,199.5,213.149994,47.209301,35,58.400002,0,71.5,74.300003,71.300003
20161004090000,199.5,213.149994,47.209301,35,57.599998,0,71.199997,74.300003,71.300003
20161004091500,199.5,213.149994,47.209301,35,57.599998,0,71.300003,74.300003,71.300003
20161004093000,199.5,210.0,46.511628,35,56.799999,0,71.300003,74.300003,71.300003
20161004094500,199.5,210.0,46.511628,35,56.799999,0,72.400002,74.300003,71.300003
20161004100000,199.5,210.0,46.511628,35,56.799999,0,72.900002,74.300003,71.300003
20161004101500,199.5,206.850006,45.813955,35,56.799999,0,73.5,74.300003,71.300003
20161004103000,199.5,202.649994,44.88372,35,56.799999,0,72.800003,74.300003,71.300003
20161004104500,199.5,200.550003,44.418605,35,56.799999,0,73.300003,74.400002,71.400002
20161004110000,199.5,213.149994,47.209301,36,56.799999,0,73.199997,74.300003,71.300003
20161004111500,199.5,217.350006,48.139536,36,56.799999,0,72.800003,74.300003,71.300003
20161004113000,199.5,217.350006,48.139536,36,56.799999,0,72.5,74.300003,71.300003
20161004114500,199.5,217.350006,48.139536,36,56.799999,0,72.599998,74.300003,71.300003
20161004120000,199.5,217.350006,48.139536,36,56.799999,0,72.599998,74.300003,71.300003
20161004121500,199.5,213.149994,47.209301,36,56.799999,0,72.400002,74.300003,71.300003
20161004123000,199.5,213.149994,47.209301,36,55.599998,0,72.300003,74.300003,71.300003
20161004124500,199.5,213.149994,47.209301,36,56.700001,0,72.300003,74.300003,71.300003
20161004130000,199.5,210.0,46.511628,36,56.700001,0,72.199997,74.300003,71.300003
20161004131500,199.5,215.25,47.674419,36,56.0,0,72.199997,74.300003,71.300003
20161004133000,199.5,215.25,47.674419,36,56.700001,0,72.199997,74.300003,71.300003
20161004134500,199.5,215.25,47.674419,36,81.199997,0,75.199997,78.0,75.0
20161004140000,199.5,215.25,47.674419,36,61.5,100,74.199997,78.0,75.0
20161004141500,199.5,215.25,47.674419,36,61.5,100,74.599998,78.0,75.0
20161004143000,199.5,215.25,47.674419,36,60.5,100,74.400002,78.0,75.0
20161004144500,199.5,215.25,47.674419,36,78.300003,100,74.5,78.0,75.0
20161004150000,199.5,218.399994,48.372092,36,75.5,100,74.5,78.0,75.0
20161004151500,199.5,218.399994,48.372092,36,85.0,100,75.0,78.0,75.0
20161004153000,199.5,213.149994,47.209301,35,80.699997,100,74.900002,78.0,75.0
20161004154500,199.5,213.149994,47.209301,35,80.699997,100,75.0,78.0,75.0
20161004160000,199.5,213.149994,47.209301,35,66.800003,0,75.199997,78.0,75.0
20161004161500,199.5,213.149994,47.209301,35,60.299999,100,74.300003,78.0,75.0
20161004163000,199.5,210.0,46.511628,35,78.199997,100,74.099998,78.0,75.0
20161004164500,199.5,210.0,46.511628,35,79.699997,100,74.699997,78.0,75.0
20161004170000,199.5,210.0,46.511628,35,81.599998,100,74.900002,78.0,75.0
20161004171500,199.5,210.0,46.511628,35,87.199997,100,74.900002,78.0,75.0
20161004173000,199.5,210.0,46.511628,35,87.199997,100,74.900002,78.0,75.0
20161004174500,199.5,210.0,46.511628,35,84.199997,100,75.099998,78.0,75.0
20161004180000,199.5,210.0,46.511628,35,93.300003,100,75.0,78.0,75.0
20161004181500,199.5,210.0,46.511628,35,83.199997,100,75.0,77.900002,74.900002
20161004183000,199.5,210.0,46.511628,35,86.900002,100,74.800003,78.0,75.0
20161004184500,199.5,210.0,46.511628,35,92.900002,100,74.800003,77.900002,74.900002
20161004190000,199.5,210.0,46.511628,35,87.900002,100,74.900002,78.0,75.0
20161004191500,199.5,210.0,46.511628,35,83.800003,100,74.800003,77.900002,74.900002
20161004193000,199.5,210.0,46.511628,35,85.0,100,74.800003,78.0,75.0
20161004194500,199.5,210.0,46.511628,35,89.900002,100,74.800003,78.0,75.0
20161004200000,199.5,210.0,46.511628,35,92.900002,100,74.800003,78.0,75.0
20161004201500,199.5,206.850006,45.813955,35,87.400002,100,74.699997,78.0,75.0
20161004203000,199.5,210.0,46.511628,35,83.800003,100,74.699997,78.0,75.0
20161004204500,199.5,210.0,46.511628,35,86.900002,100,74.599998,78.0,75.0
20161004210000,199.5,210.0,46.511628,35,91.699997,100,74.599998,78.0,75.0
20161004211500,199.5,210.0,46.511628,35,96.699997,100,74.599998,78.0,75.0
20161004213000,199.5,206.850006,45.813955,35,100.5,100,74.599998,77.900002,74.900002
20161004214500,199.5,208.949997,46.279069,35,96.5,100,74.599998,77.900002,74.900002
20161004220000,199.5,206.850006,45.813955,35,91.099998,100,74.599998,77.900002,74.900002
20161004221500,199.5,210.0,46.511628,35,91.099998,100,74.599998,78.0,75.0
20161004223000,199.5,206.850006,45.813955,35,94.800003,100,74.599998,77.900002,74.900002
20161004224500,199.5,208.949997,46.279069,35,100.199997,100,74.599998,78.0,75.0
20161004230000,199.5,208.949997,46.279069,35,96.0,100,74.599998,78.0,75.0
20161004231500,199.5,206.850006,45.813955,35,90.5,100,74.599998,77.900002,74.900002
20161004233000,199.5,208.949997,46.279069,35,98.599998,100,74.599998,78.0,75.0
20161004234500,199.5,208.949997,46.279069,35,90.5,100,74.599998,77.900002,74.900002
20161005000000,199.5,208.949997,46.279069,35,96.900002,100,74.599998,77.900002,74.900002
20161005001500,199.5,206.850006,45.813955,35,91.699997,100,74.699997,77.900002,74.900002
20161005003000,199.5,208.949997,46.279069,35,91.699997,100,74.699997,77.900002,74.900002
20161005004500,199.5,208.949997,46.279069,35,95.599998,100,74.699997,77.900002,74.900002
20161005010000,199.5,204.75,45.348837,35,89.199997,100,74.599998,77.900002,74.900002
20161005011500,199.5,194.25,43.023256,9,96.099998,100,74.300003,78.0,75.0
20161005013000,199.5,182.699997,40.465116,31,68.199997,100,74.099998,78.0,75.0
20161005014500,199.5,182.699997,40.465116,31,93.599998,100,74.199997,77.900002,74.900002
20161005020000,199.5,182.699997,40.465116,31,96.0,100,74.300003,77.800003,74.800003
20161005021500,199.5,185.850006,41.162792,31,98.5,100,74.400002,77.800003,74.800003
20161005023000,199.5,185.850006,41.162792,31,102.0,100,74.5,77.900002,74.900002
20161005024500,199.5,185.850006,41.162792,31,106.099998,100,74.5,78.0,75.0
20161005030000,199.5,182.699997,40.465116,31,110.099998,100,74.5,77.900002,74.900002
20161005031500,199.5,182.699997,40.465116,31,110.099998,100,74.599998,77.900002,74.900002
20161005033000,199.5,182.699997,40.465116,31,97.5,100,74.599998,77.900002,74.900002
20161005034500,199.5,182.699997,40.465116,31,97.5,100,74.699997,77.900002,74.900002
20161005040000,199.5,182.699997,40.465116,31,99.599998,100,74.699997,78.0,75.0
20161005041500,199.5,182.699997,40.465116,31,99.599998,100,74.699997,77.900002,74.900002
20161005043000,199.5,187.949997,41.627906,32,97.099998,100,74.699997,77.800003,74.800003
20161005044500,199.5,196.350006,43.488373,33,110.900002,100,74.699997,77.800003,74.800003
20161005050000,199.5,198.449997,43.953488,33,97.800003,100,74.699997,77.800003,74.800003
20161005051500,199.5,198.449997,43.953488,33,93.599998,100,74.800003,77.800003,74.800003
20161005053000,199.5,198.449997,43.953488,33,100.900002,100,74.699997,77.800003,74.800003
20161005054500,199.5,200.550003,44.418605,33,96.0,100,74.699997,77.800003,74.800003
20161005060000,199.5,202.649994,44.88372,33,96.0,100,74.699997,77.800003,74.800003
20161005061500,199.5,202.649994,44.88372,33,96.0,100,74.599998,77.800003,74.800003
20161005063000,199.5,200.550003,44.418605,33,92.400002,100,74.599998,77.800003,74.800003
20161005064500,199.5,196.350006,43.488373,33,108.400002,100,74.599998,77.800003,74.800003
20161005070000,199.5,196.350006,43.488373,33,94.800003,100,74.599998,77.800003,74.800003
20161005071500,199.5,196.350006,43.488373,33,109.199997,100,74.800003,77.800003,74.800003
20161005073000,199.5,196.350006,43.488373,33,97.199997,100,74.800003,77.800003,74.800003
20161005074500,199.5,439.950012,97.441863,53,91.800003,0,75.0,74.699997,71.699997
20161005080000,199.5,215.25,47.674419,34,59.099998,0,73.300003,74.699997,71.699997
20161005081500,199.5,215.25,47.674419,34,60.0,0,73.400002,74.699997,71.699997
20161005083000,199.5,210.0,46.511628,34,60.0,0,73.199997,74.699997,71.699997
20161005084500,199.5,215.25,47.674419,34,58.799999,0,73.199997,74.699997,71.699997
20161005090000,199.5,215.25,47.674419,34,58.0,0,73.199997,74.699997,71.699997
20161005091500,199.5,215.25,47.674419,34,57.200001,0,73.0,74.699997,71.699997
20161005093000,199.5,215.25,47.674419,34,57.200001,0,72.900002,74.699997,71.699997
20161005094500,199.5,215.25,47.674419,34,57.200001,0,72.900002,74.699997,71.699997
20161005100000,199.5,215.25,47.674419,34,57.200001,0,73.0,74.699997,71.699997
20161005101500,199.5,215.25,47.674419,34,57.200001,0,72.900002,74.699997,71.699997
20161005103000,199.5,210.0,46.511628,34,57.200001,0,73.099998,74.699997,71.699997
20161005104500,199.5,215.25,47.674419,34,57.200001,0,73.099998,74.699997,71.699997
20161005110000,199.5,215.25,47.674419,34,57.200001,0,73.0,74.699997,71.699997
20161005111500,199.5,215.25,47.674419,34,57.200001,0,73.099998,74.699997,71.699997
20161005113000,199.5,210.0,46.511628,34,57.200001,0,73.199997,74.699997,71.699997
20161005114500,199.5,210.0,46.511628,34,57.200001,0,73.400002,74.699997,71.699997
20161005120000,199.5,213.149994,47.209301,34,56.400002,0,73.300003,74.699997,71.699997
20161005121500,199.5,210.0,46.511628,34,56.400002,0,73.300003,74.699997,71.699997
20161005123000,199.5,210.0,46.511628,34,56.400002,0,73.400002,74.699997,71.699997
20161005124500,199.5,210.0,46.511628,34,56.400002,0,73.199997,74.699997,71.699997
20161005130000,199.5,213.149994,47.209301,34,56.400002,0,73.099998,74.699997,71.699997
20161005131500,199.5,210.0,46.511628,34,56.400002,0,73.099998,74.699997,71.699997
20161005133000,199.5,206.850006,45.813955,34,56.400002,0,73.099998,74.699997,71.699997
20161005134500,199.5,206.850006,45.813955,34,57.099998,0,72.699997,74.699997,71.699997
20161005140000,199.5,208.949997,46.279069,34,57.099998,0,72.199997,74.699997,71.699997
20161005141500,199.5,208.949997,46.279069,34,57.099998,0,72.099998,74.699997,71.699997
20161005143000,199.5,213.149994,47.209301,34,57.099998,0,71.800003,74.699997,71.699997
20161005144500,199.5,213.149994,47.209301,34,57.099998,0,71.599998,74.699997,71.699997
20161005150000,199.5,208.949997,46.279069,34,57.099998,0,71.599998,74.699997,71.699997
20161005151500,199.5,208.949997,46.279069,34,57.099998,100,71.300003,74.699997,71.699997
20161005153000,199.5,206.850006,45.813955,34,57.099998,100,71.300003,74.699997,71.699997
20161005154500,199.5,204.75,45.348837,34,59.900002,100,71.300003,74.699997,71.699997
20161005160000,199.5,202.649994,44.88372,34,61.200001,100,71.300003,74.699997,71.699997
20161005161500,199.5,206.850006,45.813955,34,61.200001,100,71.300003,74.699997,71.699997
20161005163000,199.5,215.25,47.674419,34,64.0,100,71.400002,74.699997,71.699997
20161005164500,199.5,208.949997,46.279069,34,65.300003,100,71.300003,74.699997,71.699997
20161005170000,199.5,208.949997,46.279069,34,65.300003,100,71.400002,74.699997,71.699997
20161005171500,199.5,208.949997,46.279069,34,66.699997,100,71.599998,74.699997,71.699997
20161005173000,199.5,208.949997,46.279069,34,66.699997,100,71.699997,74.699997,71.699997
20161005174500,199.5,208.949997,46.279069,34,65.800003,100,71.699997,74.699997,71.699997
20161005180000,199.5,208.949997,46.279069,34,65.800003,100,71.599998,74.699997,71.699997
20161005181500,199.5,208.949997,46.279069,34,65.800003,100,71.599998,74.699997,71.699997
20161005183000,199.5,208.949997,46.279069,34,65.800003,100,71.699997,74.699997,71.699997
20161005184500,199.5,208.949997,46.279069,34,65.800003,100,71.599998,74.699997,71.699997
20161005190000,199.5,208.949997,46.279069,34,65.800003,100,71.599998,74.699997,71.699997
20161005191500,199.5,208.949997,46.279069,34,65.800003,100,71.599998,74.699997,71.699997
20161005193000,199.5,208.949997,46.279069,34,65.800003,100,71.599998,74.699997,71.699997
20161005194500,199.5,208.949997,46.279069,34,65.800003,100,71.5,74.699997,71.699997
20161005200000,199.5,208.949997,46.279069,34,65.800003,100,71.300003,74.699997,71.699997
20161005201500,199.5,208.949997,46.279069,34,71.5,100,71.400002,74.699997,71.699997
20161005203000,199.5,208.949997,46.279069,34,78.699997,100,71.699997,74.699997,71.699997
20161005204500,199.5,208.949997,46.279069,34,62.599998,0,71.699997,74.699997,71.699997
20161005210000,199.5,208.949997,46.279069,34,60.700001,100,71.199997,74.699997,71.699997
20161005211500,199.5,208.949997,46.279069,34,63.200001,100,71.099998,74.699997,71.699997
20161005213000,199.5,213.149994,47.209301,34,65.800003,100,71.0,74.699997,71.699997
20161005214500,199.5,210.0,46.511628,34,85.599998,100,71.5,74.699997,71.699997
20161005220000,199.5,210.0,46.511628,34,81.400002,100,71.900002,74.699997,71.699997
20161005221500,199.5,210.0,46.511628,34,61.200001,100,71.300003,74.699997,71.699997
20161005223000,199.5,210.0,46.511628,34,62.799999,100,71.0,74.699997,71.699997
20161005224500,199.5,210.0,46.511628,34,71.800003,100,70.900002,74.699997,71.699997
20161005230000,199.5,213.149994,47.209301,34,83.199997,100,71.699997,74.699997,71.699997
20161005231500,199.5,210.0,46.511628,34,62.0,0,71.599998,74.699997,71.699997
20161005233000,199.5,210.0,46.511628,34,62.0,100,70.900002,74.699997,71.699997
20161005234500,199.5,213.149994,47.209301,34,80.099998,100,71.0,74.699997,71.699997
20161006000000,199.5,213.149994,47.209301,34,82.599998,100,71.599998,74.699997,71.699997
20161006001500,199.5,213.149994,47.209301,34,79.099998,100,71.599998,74.699997,71.699997
20161006003000,199.5,213.149994,47.209301,34,78.300003,100,71.599998,74.699997,71.699997
20161006004500,199.5,213.149994,47.209301,34,78.300003,100,71.699997,74.699997,71.699997
20161006010000,199.5,213.149994,47.209301,34,80.099998,100,71.699997,74.699997,71.699997
20161006011500,199.5,210.0,46.511628,34,77.300003,100,71.699997,74.699997,71.699997
20161006013000,199.5,213.149994,47.209301,34,81.099998,100,71.699997,74.699997,71.699997
20161006014500,199.5,213.149994,47.209301,34,78.199997,100,71.699997,74.699997,71.699997
20161006020000,199.5,213.149994,47.209301,34,78.199997,100,71.699997,74.699997,71.699997
20161006021500,199.5,213.149994,47.209301,34,81.5,100,71.599998,74.699997,71.699997
20161006023000,199.5,208.949997,46.279069,34,77.800003,100,71.599998,74.699997,71.699997
20161006024500,199.5,213.149994,47.209301,34,79.699997,100,71.599998,74.699997,71.699997
