PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161006030000,199.5,210.0,46.511628,34,81.099998,100,71.599998,74.699997,71.699997
20161006031500,199.5,213.149994,47.209301,34,78.199997,100,71.5,74.699997,71.699997
20161006033000,199.5,213.149994,47.209301,34,78.199997,100,71.5,74.699997,71.699997
20161006034500,199.5,213.149994,47.209301,34,80.699997,100,71.5,74.699997,71.699997
20161006040000,199.5,213.149994,47.209301,34,80.699997,100,71.5,74.699997,71.699997
20161006041500,199.5,213.149994,47.209301,34,78.699997,100,71.5,74.699997,71.699997
20161006043000,199.5,213.149994,47.209301,34,77.800003,100,71.5,74.699997,71.699997
20161006044500,199.5,213.149994,47.209301,34,78.699997,100,71.5,74.699997,71.699997
20161006050000,199.5,213.149994,47.209301,34,78.699997,100,71.5,74.699997,71.699997
20161006051500,199.5,217.350006,48.139536,34,79.599998,100,71.5,74.699997,71.699997
20161006053000,199.5,217.350006,48.139536,34,80.699997,100,71.5,74.699997,71.699997
20161006054500,199.5,217.350006,48.139536,34,75.900002,100,71.400002,74.699997,71.699997
20161006060000,199.5,217.350006,48.139536,34,78.199997,100,71.400002,74.699997,71.699997
20161006061500,199.5,217.350006,48.139536,34,79.099998,100,71.400002,74.699997,71.699997
20161006063000,199.5,217.350006,48.139536,34,79.099998,100,71.400002,74.699997,71.699997
20161006064500,199.5,217.350006,48.139536,34,76.400002,100,71.400002,74.699997,71.699997
20161006070000,199.5,217.350006,48.139536,34,94.199997,100,71.5,74.699997,71.699997
20161006071500,199.5,217.350006,48.139536,34,85.599998,100,71.900002,74.699997,71.699997
20161006073000,199.5,217.350006,48.139536,34,62.400002,0,71.800003,74.699997,71.699997
20161006074500,199.5,217.350006,48.139536,34,59.400002,100,71.400002,74.699997,71.699997
20161006080000,199.5,217.350006,48.139536,34,58.400002,100,71.599998,74.699997,71.699997
20161006081500,199.5,217.350006,48.139536,34,58.400002,100,71.699997,74.699997,71.699997
20161006083000,199.5,217.350006,48.139536,34,58.400002,100,71.900002,74.699997,71.699997
20161006084500,199.5,213.149994,47.209301,33,57.200001,0,72.0,74.699997,71.699997
20161006090000,199.5,210.0,46.511628,33,57.200001,0,71.900002,74.699997,71.699997
20161006091500,199.5,210.0,46.511628,33,57.200001,0,72.0,74.699997,71.699997
20161006093000,199.5,210.0,46.511628,33,87.5,100,73.199997,77.800003,74.800003
20161006094500,199.5,210.0,46.511628,33,89.300003,100,73.900002,78.0,75.0
20161006100000,199.5,204.75,45.348837,33,68.199997,0,75.099998,77.900002,74.900002
20161006101500,199.5,202.649994,44.88372,33,59.200001,100,74.5,77.900002,74.900002
20161006103000,199.5,202.649994,44.88372,33,58.599998,100,74.5,78.0,75.0
20161006104500,199.5,198.449997,43.953488,33,57.599998,100,74.800003,77.900002,74.900002
20161006110000,199.5,200.550003,44.418605,33,57.599998,100,74.900002,77.800003,74.800003
20161006111500,199.5,198.449997,43.953488,33,57.599998,100,74.900002,77.900002,74.900002
20161006113000,199.5,200.550003,44.418605,33,57.599998,100,75.0,77.900002,74.900002
20161006114500,199.5,200.550003,44.418605,33,57.599998,0,75.099998,77.800003,74.800003
20161006120000,199.5,200.550003,44.418605,33,57.599998,0,74.800003,77.800003,74.800003
20161006121500,199.5,200.550003,44.418605,33,60.299999,100,74.0,77.800003,74.800003
20161006123000,199.5,198.449997,43.953488,33,70.300003,100,73.900002,77.800003,74.800003
20161006124500,199.5,194.25,43.023256,33,85.0,100,74.300003,77.800003,74.800003
20161006130000,199.5,196.350006,43.488373,33,89.900002,100,74.300003,77.800003,74.800003
20161006131500,199.5,196.350006,43.488373,33,93.0,100,74.599998,77.800003,74.800003
20161006133000,199.5,190.050003,42.093024,33,84.400002,100,74.800003,77.800003,74.800003
20161006134500,199.5,208.949997,46.279069,34,58.799999,0,75.199997,77.800003,74.800003
20161006140000,199.5,208.949997,46.279069,34,57.599998,0,75.0,77.800003,74.800003
20161006141500,199.5,208.949997,46.279069,34,61.099998,100,73.699997,77.800003,74.800003
20161006143000,199.5,208.949997,46.279069,34,90.800003,100,74.099998,77.800003,74.800003
20161006144500,199.5,208.949997,46.279069,34,86.900002,100,74.5,77.800003,74.800003
20161006150000,199.5,213.149994,47.209301,34,97.800003,100,74.599998,77.800003,74.800003
20161006151500,199.5,213.149994,47.209301,34,95.300003,100,74.699997,77.800003,74.800003
20161006153000,199.5,213.149994,47.209301,34,83.199997,100,74.800003,77.800003,74.800003
20161006154500,199.5,213.149994,47.209301,34,85.0,100,75.0,77.800003,74.800003
20161006160000,199.5,213.149994,47.209301,34,95.300003,100,75.0,77.800003,74.800003
20161006161500,199.5,210.0,46.511628,34,60.0,100,74.5,77.800003,74.800003
20161006163000,199.5,213.149994,47.209301,34,62.400002,100,74.0,77.800003,74.800003
20161006164500,199.5,217.350006,48.139536,34,84.900002,100,74.199997,77.800003,74.800003
20161006170000,199.5,217.350006,48.139536,34,84.0,100,74.5,77.800003,74.800003
20161006171500,199.5,210.0,46.511628,34,85.0,100,74.599998,77.800003,74.800003
20161006173000,199.5,213.149994,47.209301,34,84.0,100,74.699997,77.800003,74.800003
20161006174500,199.5,213.149994,47.209301,34,86.199997,100,74.699997,77.800003,74.800003
20161006180000,199.5,213.149994,47.209301,34,96.0,100,74.800003,77.800003,74.800003
20161006181500,199.5,213.149994,47.209301,34,94.5,100,74.699997,77.800003,74.800003
20161006183000,199.5,213.149994,47.209301,34,88.699997,100,74.800003,77.800003,74.800003
20161006184500,199.5,213.149994,47.209301,34,85.599998,100,74.800003,77.800003,74.800003
20161006190000,199.5,213.149994,47.209301,34,83.5,100,74.900002,77.800003,74.800003
20161006191500,199.5,213.149994,47.209301,34,93.5,100,74.800003,77.800003,74.800003
20161006193000,199.5,213.149994,47.209301,34,91.300003,100,74.800003,77.800003,74.800003
20161006194500,199.5,213.149994,47.209301,34,91.300003,100,74.800003,77.800003,74.800003
20161006200000,199.5,213.149994,47.209301,34,84.400002,100,74.800003,77.800003,74.800003
20161006201500,199.5,213.149994,47.209301,34,91.400002,100,74.800003,77.800003,74.800003
20161006203000,199.5,213.149994,47.209301,34,89.800003,100,74.699997,77.800003,74.800003
20161006204500,199.5,213.149994,47.209301,34,89.800003,100,74.699997,77.800003,74.800003
20161006210000,199.5,210.0,46.511628,34,83.900002,100,74.599998,77.800003,74.800003
20161006211500,199.5,210.0,46.511628,34,93.199997,100,74.599998,77.800003,74.800003
20161006213000,199.5,210.0,46.511628,34,94.699997,100,74.599998,77.800003,74.800003
20161006214500,199.5,213.149994,47.209301,34,86.900002,100,74.599998,77.800003,74.800003
20161006220000,199.5,210.0,46.511628,34,95.300003,100,74.5,77.800003,74.800003
20161006221500,199.5,213.149994,47.209301,34,88.400002,100,74.5,77.800003,74.800003
20161006223000,199.5,210.0,46.511628,34,83.800003,100,74.5,77.800003,74.800003
20161006224500,199.5,210.0,46.511628,34,98.400002,100,74.5,77.800003,74.800003
20161006230000,199.5,210.0,46.511628,34,94.199997,100,74.5,77.800003,74.800003
20161006231500,199.5,210.0,46.511628,34,88.599998,100,74.5,77.800003,74.800003
20161006233000,199.5,210.0,46.511628,34,91.900002,100,74.5,77.800003,74.800003
20161006234500,199.5,210.0,46.511628,34,99.699997,100,74.5,77.800003,74.800003
20161007000000,199.5,210.0,46.511628,34,91.699997,100,74.5,77.800003,74.800003
20161007001500,199.5,210.0,46.511628,34,90.0,100,74.599998,77.800003,74.800003
20161007003000,199.5,210.0,46.511628,34,95.199997,100,74.599998,77.800003,74.800003
20161007004500,199.5,210.0,46.511628,34,97.800003,100,74.599998,77.800003,74.800003
20161007010000,199.5,213.149994,47.209301,34,90.0,100,74.599998,77.800003,74.800003
20161007011500,199.5,210.0,46.511628,34,88.300003,100,74.599998,77.800003,74.800003
20161007013000,199.5,210.0,46.511628,34,102.0,100,74.599998,77.800003,74.800003
20161007014500,199.5,210.0,46.511628,34,93.0,100,74.599998,77.800003,74.800003
20161007020000,199.5,210.0,46.511628,34,89.199997,100,74.599998,77.800003,74.800003
20161007021500,199.5,210.0,46.511628,34,103.599998,100,74.599998,77.800003,74.800003
20161007023000,199.5,210.0,46.511628,34,91.099998,100,74.599998,77.800003,74.800003
20161007024500,199.5,210.0,46.511628,34,91.099998,100,74.599998,77.800003,74.800003
20161007030000,199.5,206.850006,45.813955,34,104.300003,100,74.599998,77.800003,74.800003
20161007031500,199.5,206.850006,45.813955,34,92.400002,100,74.599998,77.800003,74.800003
20161007033000,199.5,208.949997,46.279069,34,92.400002,100,74.599998,77.800003,74.800003
20161007034500,199.5,206.850006,45.813955,34,101.800003,100,74.599998,77.800003,74.800003
20161007040000,199.5,206.850006,45.813955,34,91.099998,100,74.599998,77.800003,74.800003
20161007041500,199.5,206.850006,45.813955,34,94.699997,100,74.5,77.800003,74.800003
20161007043000,199.5,204.75,45.348837,34,98.599998,100,74.5,77.800003,74.800003
20161007044500,199.5,206.850006,45.813955,34,89.300003,100,74.5,77.800003,74.800003
20161007050000,199.5,206.850006,45.813955,34,105.900002,100,74.5,77.800003,74.800003
20161007051500,199.5,204.75,45.348837,34,92.400002,100,74.5,77.800003,74.800003
20161007053000,199.5,206.850006,45.813955,34,107.5,100,74.5,77.800003,74.800003
20161007054500,199.5,204.75,45.348837,34,92.400002,100,74.5,77.800003,74.800003
20161007060000,199.5,206.850006,45.813955,34,103.699997,100,74.5,77.800003,74.800003
20161007061500,199.5,206.850006,45.813955,34,90.599998,100,74.400002,77.800003,74.800003
20161007063000,199.5,208.949997,46.279069,34,99.0,100,74.400002,77.800003,74.800003
20161007064500,199.5,206.850006,45.813955,34,95.800003,100,74.400002,77.800003,74.800003
20161007070000,199.5,210.0,46.511628,34,90.5,100,74.300003,77.800003,74.800003
20161007071500,199.5,439.950012,97.441863,52,71.199997,0,74.400002,73.099998,70.099998
20161007073000,199.5,296.100006,65.581397,39,56.299999,0,72.5,73.099998,70.099998
20161007074500,199.5,215.25,47.674419,34,57.799999,0,72.300003,73.099998,70.099998
20161007080000,199.5,215.25,47.674419,34,57.799999,0,72.300003,73.099998,70.099998
20161007081500,199.5,215.25,47.674419,34,57.799999,0,72.099998,73.099998,70.099998
20161007083000,199.5,215.25,47.674419,34,57.799999,0,72.199997,73.099998,70.099998
20161007084500,199.5,215.25,47.674419,34,57.799999,0,72.199997,73.099998,70.099998
20161007090000,199.5,215.25,47.674419,34,57.799999,0,72.199997,73.099998,70.099998
20161007091500,199.5,215.25,47.674419,34,57.799999,0,72.199997,73.099998,70.099998
20161007093000,199.5,215.25,47.674419,34,57.200001,0,72.099998,74.599998,71.599998
20161007094500,199.5,215.25,47.674419,34,57.200001,0,72.099998,74.599998,71.599998
20161007100000,199.5,215.25,47.674419,34,57.200001,0,72.0,74.599998,71.599998
20161007101500,199.5,210.0,46.511628,34,57.200001,0,71.900002,74.599998,71.599998
20161007103000,199.5,215.25,47.674419,34,57.200001,0,72.699997,74.599998,71.599998
20161007104500,199.5,252.0,55.813953,37,55.900002,0,73.900002,74.599998,71.599998
20161007110000,199.5,279.299988,61.860462,39,54.799999,0,74.199997,74.599998,71.599998
20161007111500,199.5,241.5,53.488372,36,55.5,0,73.800003,74.599998,71.599998
20161007113000,199.5,210.0,46.511628,34,56.700001,0,73.099998,74.599998,71.599998
20161007114500,199.5,213.149994,47.209301,34,56.700001,0,73.199997,74.599998,71.599998
20161007120000,199.5,213.149994,47.209301,34,56.700001,0,73.199997,74.599998,71.599998
20161007121500,199.5,210.0,46.511628,34,56.700001,0,73.099998,74.599998,71.599998
20161007123000,199.5,210.0,46.511628,34,56.700001,0,72.900002,74.599998,71.599998
20161007124500,199.5,204.75,45.348837,34,56.700001,0,72.800003,74.599998,71.599998
20161007130000,199.5,204.75,45.348837,34,56.700001,0,72.699997,74.599998,71.599998
20161007131500,199.5,206.850006,45.813955,34,56.700001,0,72.699997,74.599998,71.599998
20161007133000,199.5,204.75,45.348837,34,56.700001,0,72.900002,74.599998,71.599998
20161007134500,199.5,204.75,45.348837,34,56.700001,0,72.900002,74.599998,71.599998
20161007140000,199.5,206.850006,45.813955,34,56.700001,0,72.900002,74.599998,71.599998
20161007141500,199.5,206.850006,45.813955,34,56.700001,0,73.0,74.599998,71.599998
20161007143000,199.5,204.75,45.348837,34,56.700001,0,73.099998,74.599998,71.599998
20161007144500,199.5,206.850006,45.813955,34,56.700001,0,73.0,74.599998,71.599998
20161007150000,199.5,208.949997,46.279069,34,56.700001,0,73.0,74.599998,71.599998
20161007151500,199.5,208.949997,46.279069,34,56.700001,0,73.199997,74.599998,71.599998
20161007153000,199.5,208.949997,46.279069,34,56.700001,0,73.099998,74.599998,71.599998
20161007154500,199.5,206.850006,45.813955,34,56.0,0,72.900002,74.599998,71.599998
20161007160000,199.5,206.850006,45.813955,34,56.0,0,72.900002,74.599998,71.599998
20161007161500,199.5,204.75,45.348837,34,56.0,0,72.699997,74.599998,71.599998
20161007163000,199.5,208.949997,46.279069,34,56.0,0,72.599998,74.599998,71.599998
20161007164500,199.5,208.949997,46.279069,34,56.0,0,72.400002,74.599998,71.599998
20161007170000,199.5,208.949997,46.279069,34,56.0,0,72.400002,74.599998,71.599998
20161007171500,199.5,213.149994,47.209301,34,56.0,0,72.300003,74.599998,71.599998
20161007173000,199.5,213.149994,47.209301,34,56.700001,0,72.300003,74.599998,71.599998
20161007174500,199.5,210.0,46.511628,34,56.700001,0,72.199997,74.599998,71.599998
20161007180000,199.5,213.149994,47.209301,34,56.700001,0,72.199997,74.599998,71.599998
20161007181500,199.5,210.0,46.511628,34,56.700001,0,72.0,74.599998,71.599998
20161007183000,199.5,213.149994,47.209301,34,56.700001,0,72.0,74.599998,71.599998
20161007184500,199.5,213.149994,47.209301,34,56.700001,0,72.0,74.599998,71.599998
20161007190000,199.5,213.149994,47.209301,34,56.700001,0,72.0,74.599998,71.599998
20161007191500,199.5,213.149994,47.209301,34,56.700001,0,71.900002,74.599998,71.599998
20161007193000,199.5,213.149994,47.209301,34,56.700001,0,71.900002,74.599998,71.599998
20161007194500,199.5,213.149994,47.209301,34,57.5,0,71.900002,74.599998,71.599998
20161007200000,199.5,213.149994,47.209301,34,57.5,0,71.699997,74.599998,71.599998
20161007201500,199.5,213.149994,47.209301,34,56.900002,0,71.599998,74.599998,71.599998
20161007203000,199.5,210.0,46.511628,34,57.5,0,71.5,74.599998,71.599998
20161007204500,199.5,213.149994,47.209301,34,57.5,100,71.300003,74.599998,71.599998
20161007210000,199.5,210.0,46.511628,34,57.5,100,71.300003,74.599998,71.599998
20161007211500,199.5,213.149994,47.209301,34,57.5,100,71.199997,74.599998,71.599998
20161007213000,199.5,210.0,46.511628,34,59.200001,100,71.099998,74.599998,71.599998
20161007214500,199.5,213.149994,47.209301,34,61.900002,100,71.199997,74.599998,71.599998
20161007220000,199.5,210.0,46.511628,34,63.599998,100,71.199997,74.599998,71.599998
20161007221500,199.5,213.149994,47.209301,34,64.699997,100,71.199997,74.599998,71.599998
20161007223000,199.5,213.149994,47.209301,34,65.800003,100,71.199997,74.599998,71.599998
20161007224500,199.5,213.149994,47.209301,34,66.800003,100,71.199997,74.599998,71.599998
20161007230000,199.5,217.350006,48.139536,34,87.5,100,71.599998,74.599998,71.599998
20161007231500,199.5,213.149994,47.209301,34,64.900002,0,71.699997,74.599998,71.599998
20161007233000,199.5,213.149994,47.209301,34,59.599998,100,71.300003,74.599998,71.599998
20161007234500,199.5,213.149994,47.209301,34,60.299999,100,71.099998,74.599998,71.599998
20161008000000,199.5,213.149994,47.209301,34,62.799999,100,71.099998,74.599998,71.599998
20161008001500,199.5,213.149994,47.209301,34,64.0,100,71.199997,74.599998,71.599998
20161008003000,199.5,213.149994,47.209301,34,65.800003,100,71.199997,74.599998,71.599998
20161008004500,199.5,217.350006,48.139536,34,65.800003,100,71.199997,74.599998,71.599998
20161008010000,199.5,217.350006,48.139536,34,65.800003,100,71.400002,74.599998,71.599998
20161008011500,199.5,208.949997,46.279069,5,60.0,100,71.199997,74.599998,71.599998
20161008013000,199.5,182.699997,40.465116,33,61.200001,100,71.400002,74.599998,71.599998
20161008014500,199.5,190.050003,42.093024,33,60.0,100,71.300003,74.599998,71.599998
20161008020000,199.5,190.050003,42.093024,33,58.799999,100,71.199997,74.599998,71.599998
20161008021500,199.5,192.149994,42.558138,33,60.299999,100,71.199997,74.599998,71.599998
20161008023000,199.5,194.25,43.023256,33,62.799999,100,71.199997,74.599998,71.599998
20161008024500,199.5,192.149994,42.558138,33,64.800003,100,71.199997,74.599998,71.599998
20161008030000,199.5,190.050003,42.093024,33,66.699997,100,71.300003,74.599998,71.599998
20161008031500,199.5,185.850006,41.162792,33,67.699997,100,71.300003,74.599998,71.599998
20161008033000,199.5,182.699997,40.465116,33,67.699997,100,71.300003,74.599998,71.599998
20161008034500,199.5,185.850006,41.162792,33,67.699997,100,71.400002,74.599998,71.599998
20161008040000,199.5,185.850006,41.162792,33,67.699997,100,71.400002,74.599998,71.599998
20161008041500,199.5,190.050003,42.093024,33,67.699997,100,71.300003,74.599998,71.599998
20161008043000,199.5,187.949997,41.627906,33,67.699997,100,71.300003,74.599998,71.599998
20161008044500,199.5,190.050003,42.093024,33,69.699997,100,71.300003,74.599998,71.599998
20161008050000,199.5,187.949997,41.627906,33,77.199997,100,71.300003,74.599998,71.599998
20161008051500,199.5,187.949997,41.627906,33,79.199997,100,71.599998,74.599998,71.599998
20161008053000,199.5,187.949997,41.627906,33,76.800003,100,71.599998,74.599998,71.599998
20161008054500,199.5,185.850006,41.162792,33,78.300003,100,71.699997,74.599998,71.599998
20161008060000,199.5,187.949997,41.627906,33,76.699997,100,71.699997,74.599998,71.599998
20161008061500,199.5,187.949997,41.627906,33,78.699997,100,71.699997,74.599998,71.599998
20161008063000,199.5,187.949997,41.627906,33,76.800003,100,71.699997,74.599998,71.599998
20161008064500,199.5,187.949997,41.627906,33,78.400002,100,71.699997,74.599998,71.599998
20161008070000,199.5,187.949997,41.627906,33,76.800003,100,71.699997,74.599998,71.599998
20161008071500,199.5,185.850006,41.162792,33,77.800003,100,71.699997,74.599998,71.599998
20161008073000,199.5,185.850006,41.162792,33,77.800003,100,71.699997,74.599998,71.599998
20161008074500,199.5,185.850006,41.162792,33,76.400002,100,71.699997,74.599998,71.599998
20161008080000,199.5,187.949997,41.627906,33,78.199997,100,71.699997,74.599998,71.599998
20161008081500,199.5,187.949997,41.627906,33,76.400002,100,71.699997,74.599998,71.599998
20161008083000,199.5,185.850006,41.162792,33,78.699997,100,71.699997,74.5,71.5
20161008084500,199.5,190.050003,42.093024,33,62.400002,100,71.300003,74.5,71.5
20161008090000,199.5,190.050003,42.093024,33,61.599998,100,71.0,74.5,71.5
20161008091500,199.5,192.149994,42.558138,33,62.400002,100,70.900002,74.5,71.5
20161008093000,199.5,194.25,43.023256,33,66.199997,100,70.900002,74.599998,71.599998
20161008094500,199.5,192.149994,42.558138,33,81.400002,100,71.0,74.5,71.5
20161008100000,199.5,194.25,43.023256,33,69.699997,0,71.699997,74.599998,71.599998
20161008101500,199.5,192.149994,42.558138,33,60.299999,100,71.099998,74.5,71.5
20161008103000,199.5,192.149994,42.558138,33,61.599998,100,70.900002,74.5,71.5
20161008104500,199.5,194.25,43.023256,33,65.800003,100,70.800003,74.400002,71.400002
20161008110000,199.5,194.25,43.023256,33,81.099998,100,71.0,74.400002,71.400002
20161008111500,199.5,194.25,43.023256,33,80.0,100,71.199997,74.5,71.5
20161008113000,199.5,190.050003,42.093024,33,80.0,100,71.300003,74.400002,71.400002
20161008114500,199.5,192.149994,42.558138,33,75.900002,100,71.400002,74.5,71.5
20161008120000,199.5,190.050003,42.093024,33,75.900002,100,71.5,74.5,71.5
20161008121500,199.5,190.050003,42.093024,33,78.699997,100,71.599998,74.5,71.5
20161008123000,199.5,192.149994,42.558138,33,76.800003,100,71.599998,74.5,71.5
20161008124500,199.5,194.25,43.023256,33,76.800003,100,71.699997,74.5,71.5
20161008130000,199.5,192.149994,42.558138,33,59.200001,100,71.199997,74.5,71.5
20161008131500,199.5,194.25,43.023256,33,59.200001,100,71.0,74.5,71.5
20161008133000,199.5,192.149994,42.558138,33,63.599998,100,70.900002,74.5,71.5
20161008134500,199.5,194.25,43.023256,33,64.800003,100,71.0,74.5,71.5
20161008140000,199.5,190.050003,42.093024,33,66.300003,100,71.0,74.400002,71.400002
20161008141500,199.5,187.949997,41.627906,33,68.099998,100,71.0,74.400002,71.400002
20161008143000,199.5,187.949997,41.627906,33,71.5,100,71.199997,74.400002,71.400002
20161008144500,199.5,185.850006,41.162792,33,72.5,100,71.300003,74.400002,71.400002
20161008150000,199.5,187.949997,41.627906,33,71.099998,100,71.400002,74.400002,71.400002
20161008151500,199.5,185.850006,41.162792,33,71.099998,100,71.400002,74.400002,71.400002
20161008153000,199.5,182.699997,40.465116,33,72.400002,100,71.5,74.400002,71.400002
20161008154500,199.5,185.850006,41.162792,33,60.599998,100,71.300003,74.400002,71.400002
20161008160000,199.5,182.699997,40.465116,33,60.599998,100,71.199997,74.400002,71.400002
20161008161500,199.5,185.850006,41.162792,33,60.599998,100,71.099998,74.400002,71.400002
20161008163000,199.5,185.850006,41.162792,33,58.799999,100,71.099998,74.300003,71.300003
20161008164500,199.5,182.699997,40.465116,33,58.799999,100,71.099998,74.300003,71.300003
20161008170000,199.5,185.850006,41.162792,33,59.700001,100,71.099998,74.400002,71.400002
20161008171500,199.5,182.699997,40.465116,33,59.700001,100,71.199997,74.300003,71.300003
20161008173000,199.5,187.949997,41.627906,33,58.799999,100,71.099998,74.300003,71.300003
20161008174500,199.5,185.850006,41.162792,33,58.799999,100,71.0,74.400002,71.400002
20161008180000,199.5,185.850006,41.162792,33,61.099998,100,71.099998,74.300003,71.300003
20161008181500,199.5,182.699997,40.465116,33,61.099998,100,71.199997,74.300003,71.300003
20161008183000,199.5,185.850006,41.162792,33,61.099998,100,71.199997,74.300003,71.300003
20161008184500,199.5,185.850006,41.162792,33,61.099998,100,71.199997,74.300003,71.300003
20161008190000,199.5,185.850006,41.162792,33,61.099998,100,71.199997,74.300003,71.300003
20161008191500,199.5,182.699997,40.465116,33,61.099998,100,71.199997,74.300003,71.300003
20161008193000,199.5,185.850006,41.162792,33,61.099998,100,71.199997,74.300003,71.300003
20161008194500,199.5,185.850006,41.162792,33,61.099998,100,71.199997,74.300003,71.300003
20161008200000,199.5,182.699997,40.465116,33,61.099998,100,71.099998,74.300003,71.300003
20161008201500,199.5,182.699997,40.465116,33,61.099998,100,71.099998,74.300003,71.300003
20161008203000,199.5,185.850006,41.162792,33,61.099998,100,71.099998,74.300003,71.300003
20161008204500,199.5,185.850006,41.162792,33,61.099998,100,71.0,74.300003,71.300003
20161008210000,199.5,185.850006,41.162792,33,61.099998,100,71.0,74.300003,71.300003
20161008211500,199.5,185.850006,41.162792,33,62.799999,100,71.0,74.300003,71.300003
20161008213000,199.5,185.850006,41.162792,33,64.800003,100,71.0,74.300003,71.300003
20161008214500,199.5,185.850006,41.162792,33,64.800003,100,71.0,74.300003,71.300003
20161008220000,199.5,187.949997,41.627906,33,65.800003,100,71.0,74.300003,71.300003
20161008221500,199.5,187.949997,41.627906,33,67.199997,100,71.0,74.300003,71.300003
20161008223000,199.5,185.850006,41.162792,33,67.199997,100,71.0,74.300003,71.300003
20161008224500,199.5,187.949997,41.627906,33,67.199997,100,71.0,74.300003,71.300003
20161008230000,199.5,187.949997,41.627906,33,68.699997,100,71.0,74.300003,71.300003
20161008231500,199.5,187.949997,41.627906,33,67.699997,100,71.0,74.300003,71.300003
20161008233000,199.5,185.850006,41.162792,33,82.800003,100,71.199997,74.300003,71.300003
20161008234500,199.5,187.949997,41.627906,33,63.099998,0,71.300003,74.300003,71.300003
20161009000000,199.5,187.949997,41.627906,33,60.0,100,71.0,74.300003,71.300003
20161009001500,199.5,187.949997,41.627906,33,60.0,100,70.900002,74.300003,71.300003
20161009003000,199.5,190.050003,42.093024,33,60.0,100,70.900002,74.300003,71.300003
20161009004500,199.5,192.149994,42.558138,33,62.799999,100,70.800003,74.300003,71.300003
20161009010000,199.5,190.050003,42.093024,33,65.599998,100,71.0,74.300003,71.300003
20161009011500,199.5,190.050003,42.093024,33,65.599998,100,70.900002,74.300003,71.300003
20161009013000,199.5,192.149994,42.558138,33,67.300003,100,71.0,74.300003,71.300003
20161009014500,199.5,192.149994,42.558138,33,68.099998,100,71.0,74.300003,71.300003
20161009020000,199.5,190.050003,42.093024,33,68.099998,100,70.900002,74.300003,71.300003
20161009021500,199.5,192.149994,42.558138,33,77.199997,100,71.0,74.300003,71.300003
20161009023000,199.5,192.149994,42.558138,33,75.900002,100,71.199997,74.300003,71.300003
20161009024500,199.5,192.149994,42.558138,33,77.199997,100,71.199997,74.300003,71.300003
20161009030000,199.5,192.149994,42.558138,33,77.199997,100,71.300003,74.300003,71.300003
20161009031500,199.5,192.149994,42.558138,33,75.300003,100,71.199997,74.300003,71.300003
20161009033000,199.5,192.149994,42.558138,33,77.800003,100,71.199997,74.300003,71.300003
20161009034500,199.5,192.149994,42.558138,33,74.400002,100,71.199997,74.300003,71.300003
20161009040000,199.5,192.149994,42.558138,33,77.699997,100,71.199997,74.300003,71.300003
20161009041500,199.5,194.25,43.023256,33,74.400002,100,71.099998,74.300003,71.300003
20161009043000,199.5,194.25,43.023256,33,77.800003,100,71.0,74.300003,71.300003
20161009044500,199.5,194.25,43.023256,33,92.300003,100,71.199997,74.300003,71.300003
20161009050000,199.5,194.25,43.023256,33,81.300003,0,71.599998,74.300003,71.300003
20161009051500,199.5,196.350006,43.488373,33,61.599998,100,70.900002,74.300003,71.300003
20161009053000,199.5,196.350006,43.488373,33,65.300003,100,70.699997,74.300003,71.300003
20161009054500,199.5,196.350006,43.488373,33,67.300003,100,70.599998,74.300003,71.300003
20161009060000,199.5,198.449997,43.953488,33,81.099998,100,71.0,74.300003,71.300003
20161009061500,199.5,194.25,43.023256,33,92.900002,100,71.599998,74.300003,71.300003
20161009063000,199.5,196.350006,43.488373,33,60.799999,100,70.900002,74.300003,71.300003
20161009064500,199.5,196.350006,43.488373,33,61.5,100,70.599998,74.300003,71.300003
20161009070000,199.5,198.449997,43.953488,33,75.800003,100,70.5,74.300003,71.300003
20161009071500,199.5,198.449997,43.953488,33,85.0,100,71.300003,74.300003,71.300003
20161009073000,199.5,198.449997,43.953488,33,65.099998,0,71.300003,74.300003,71.300003
20161009074500,199.5,198.449997,43.953488,33,61.299999,100,70.699997,74.300003,71.300003
20161009080000,199.5,198.449997,43.953488,33,70.0,100,70.5,74.300003,71.300003
20161009081500,199.5,200.550003,44.418605,33,86.900002,100,71.099998,74.300003,71.300003
20161009083000,199.5,198.449997,43.953488,33,69.199997,0,71.300003,74.300003,71.300003
20161009084500,199.5,198.449997,43.953488,33,60.799999,100,70.800003,74.300003,71.300003
20161009090000,199.5,200.550003,44.418605,33,64.400002,100,70.699997,74.300003,71.300003
20161009091500,199.5,200.550003,44.418605,33,66.699997,100,70.699997,74.300003,71.300003
20161009093000,199.5,198.449997,43.953488,33,84.199997,100,70.699997,74.300003,71.300003
20161009094500,199.5,200.550003,44.418605,33,87.5,100,71.5,74.300003,71.300003
20161009100000,199.5,200.550003,44.418605,33,60.400002,100,70.800003,74.300003,71.300003
20161009101500,199.5,202.649994,44.88372,33,65.300003,100,70.5,74.300003,71.300003
20161009103000,199.5,200.550003,44.418605,33,88.599998,100,70.800003,74.300003,71.300003
20161009104500,199.5,202.649994,44.88372,33,91.300003,100,71.599998,74.300003,71.300003
20161009110000,199.5,200.550003,44.418605,33,60.700001,100,70.800003,74.300003,71.300003
20161009111500,199.5,202.649994,44.88372,33,62.799999,100,70.699997,74.300003,71.300003
20161009113000,199.5,202.649994,44.88372,33,66.699997,100,70.699997,74.300003,71.300003
20161009114500,199.5,200.550003,44.418605,33,86.099998,100,70.900002,74.300003,71.300003
20161009120000,199.5,200.550003,44.418605,33,86.099998,100,71.400002,74.300003,71.300003
20161009121500,199.5,196.350006,43.488373,33,62.900002,0,71.199997,74.300003,71.300003
20161009123000,199.5,198.449997,43.953488,33,59.200001,100,70.699997,74.300003,71.300003
20161009124500,199.5,196.350006,43.488373,33,64.0,100,70.5,74.300003,71.300003
20161009130000,199.5,198.449997,43.953488,33,94.800003,100,71.0,74.300003,71.300003
20161009131500,199.5,198.449997,43.953488,33,70.199997,0,71.400002,74.300003,71.300003
20161009133000,199.5,196.350006,43.488373,33,59.599998,100,70.699997,74.300003,71.300003
20161009134500,199.5,196.350006,43.488373,33,63.599998,100,70.5,74.300003,71.300003
20161009140000,199.5,194.25,43.023256,33,66.699997,100,70.800003,74.300003,71.300003
20161009141500,199.5,196.350006,43.488373,33,66.699997,100,70.900002,74.300003,71.300003
20161009143000,199.5,192.149994,42.558138,33,77.300003,100,71.0,74.300003,71.300003
20161009144500,199.5,187.949997,41.627906,33,79.699997,100,71.0,74.300003,71.300003
20161009150000,199.5,185.850006,41.162792,33,80.599998,100,71.199997,74.300003,71.300003
20161009151500,199.5,185.850006,41.162792,33,79.099998,100,71.199997,74.300003,71.300003
20161009153000,199.5,185.850006,41.162792,33,78.300003,100,71.300003,74.300003,71.300003
20161009154500,199.5,180.600006,40.000001,33,77.199997,100,71.400002,74.300003,71.300003
20161009160000,199.5,185.850006,41.162792,33,80.099998,100,71.400002,74.300003,71.300003
20161009161500,199.5,185.850006,41.162792,33,78.699997,100,71.599998,74.300003,71.300003
20161009163000,199.5,185.850006,41.162792,33,60.799999,0,71.099998,74.300003,71.300003
20161009164500,199.5,182.699997,40.465116,33,59.900002,100,70.900002,74.300003,71.300003
20161009170000,199.5,185.850006,41.162792,33,61.900002,100,70.800003,74.300003,71.300003
20161009171500,199.5,182.699997,40.465116,33,64.400002,100,70.800003,74.300003,71.300003
20161009173000,199.5,187.949997,41.627906,33,65.800003,100,70.900002,74.300003,71.300003
20161009174500,199.5,182.699997,40.465116,33,68.599998,100,70.900002,74.300003,71.300003
20161009180000,199.5,185.850006,41.162792,33,67.300003,100,71.0,74.300003,71.300003
20161009181500,199.5,185.850006,41.162792,33,68.099998,100,71.0,74.300003,71.300003
20161009183000,199.5,182.699997,40.465116,33,68.099998,100,71.0,74.300003,71.300003
20161009184500,199.5,182.699997,40.465116,33,68.099998,100,71.099998,74.300003,71.300003
20161009190000,199.5,185.850006,41.162792,33,68.099998,100,71.099998,74.300003,71.300003
20161009191500,199.5,185.850006,41.162792,33,68.099998,100,71.0,74.300003,71.300003
20161009193000,199.5,185.850006,41.162792,33,68.099998,100,71.0,74.300003,71.300003
20161009194500,199.5,182.699997,40.465116,33,69.099998,100,71.0,74.300003,71.300003
20161009200000,199.5,182.699997,40.465116,33,69.099998,100,71.0,74.300003,71.300003
20161009201500,199.5,187.949997,41.627906,33,75.800003,100,71.099998,74.300003,71.300003
20161009203000,199.5,187.949997,41.627906,33,77.699997,100,71.300003,74.300003,71.300003
20161009204500,199.5,187.949997,41.627906,33,76.800003,100,71.400002,74.300003,71.300003
20161009210000,199.5,187.949997,41.627906,33,76.800003,100,71.400002,74.300003,71.300003
20161009211500,199.5,190.050003,42.093024,33,78.199997,100,71.5,74.300003,71.300003
20161009213000,199.5,187.949997,41.627906,33,62.0,0,71.199997,74.300003,71.300003
20161009214500,199.5,187.949997,41.627906,33,62.0,100,71.0,74.300003,71.300003
20161009220000,199.5,190.050003,42.093024,33,60.700001,100,70.800003,74.300003,71.300003
20161009221500,199.5,187.949997,41.627906,33,64.800003,100,70.699997,74.300003,71.300003
20161009223000,199.5,187.949997,41.627906,33,67.900002,100,70.599998,74.300003,71.300003
20161009224500,199.5,187.949997,41.627906,33,85.0,100,71.0,74.300003,71.300003
20161009230000,199.5,190.050003,42.093024,33,76.599998,0,71.5,74.300003,71.300003
20161009231500,199.5,187.949997,41.627906,33,61.900002,100,71.0,74.300003,71.300003
20161009233000,199.5,190.050003,42.093024,33,61.099998,100,70.800003,74.300003,71.300003
20161009234500,199.5,187.949997,41.627906,33,66.199997,100,70.699997,74.300003,71.300003
20161010000000,199.5,190.050003,42.093024,33,68.599998,100,70.800003,74.300003,71.300003
20161010001500,199.5,190.050003,42.093024,33,72.0,100,70.800003,74.300003,71.300003
20161010003000,199.5,190.050003,42.093024,33,79.699997,100,71.099998,74.300003,71.300003
20161010004500,199.5,190.050003,42.093024,33,76.800003,100,71.199997,74.300003,71.300003
20161010010000,199.5,187.949997,41.627906,33,79.400002,100,71.300003,74.300003,71.300003
20161010011500,199.5,190.050003,42.093024,33,77.199997,100,71.300003,74.300003,71.300003
20161010013000,199.5,190.050003,42.093024,33,80.199997,100,71.300003,74.300003,71.300003
20161010014500,199.5,190.050003,42.093024,33,76.800003,100,71.400002,74.300003,71.300003
20161010020000,199.5,190.050003,42.093024,33,79.699997,100,71.400002,74.300003,71.300003
20161010021500,199.5,190.050003,42.093024,33,77.199997,100,71.300003,74.300003,71.300003
20161010023000,199.5,190.050003,42.093024,33,79.199997,100,71.400002,74.300003,71.300003
20161010024500,199.5,192.149994,42.558138,33,77.300003,100,71.400002,74.300003,71.300003
20161010030000,199.5,192.149994,42.558138,33,80.099998,100,71.400002,74.300003,71.300003
20161010031500,199.5,190.050003,42.093024,33,77.300003,100,71.400002,74.300003,71.300003
20161010033000,199.5,192.149994,42.558138,33,80.099998,100,71.400002,74.300003,71.300003
20161010034500,199.5,190.050003,42.093024,33,76.800003,100,71.400002,74.300003,71.300003
20161010040000,199.5,190.050003,42.093024,33,80.099998,100,71.300003,74.300003,71.300003
20161010041500,199.5,192.149994,42.558138,33,76.800003,100,71.199997,74.300003,71.300003
20161010043000,199.5,192.149994,42.558138,33,79.699997,100,71.199997,74.300003,71.300003
20161010044500,199.5,192.149994,42.558138,33,76.800003,100,71.0,74.300003,71.300003
20161010050000,199.5,192.149994,42.558138,33,79.599998,100,71.0,74.300003,71.300003
20161010051500,199.5,194.25,43.023256,33,77.199997,100,71.0,74.300003,71.300003
20161010053000,199.5,192.149994,42.558138,33,79.199997,100,71.0,74.300003,71.300003
20161010054500,199.5,192.149994,42.558138,33,91.699997,100,71.400002,74.300003,71.300003
20161010060000,199.5,194.25,43.023256,33,67.300003,0,71.300003,74.300003,71.300003
20161010061500,199.5,194.25,43.023256,33,60.799999,100,70.699997,74.300003,71.300003
20161010063000,199.5,198.449997,43.953488,33,63.200001,100,70.699997,74.300003,71.300003
20161010064500,199.5,196.350006,43.488373,33,69.099998,100,70.599998,74.300003,71.300003
20161010070000,199.5,196.350006,43.488373,33,85.599998,100,70.900002,74.300003,71.300003
20161010071500,199.5,196.350006,43.488373,33,89.800003,100,71.300003,74.300003,71.300003
20161010073000,199.5,196.350006,43.488373,33,72.199997,0,71.400002,74.300003,71.300003
20161010074500,199.5,238.350006,52.790699,36,58.299999,0,70.400002,71.800003,68.800003
20161010080000,199.5,213.149994,47.209301,34,59.200001,0,70.5,71.800003,68.800003
20161010081500,199.5,213.149994,47.209301,34,58.0,0,70.300003,71.800003,68.800003
20161010083000,199.5,217.350006,48.139536,34,58.0,0,70.5,71.800003,68.800003
20161010084500,199.5,213.149994,47.209301,34,57.200001,0,70.599998,71.800003,68.800003
20161010090000,199.5,213.149994,47.209301,34,57.200001,0,70.5,71.800003,68.800003
20161010091500,199.5,213.149994,47.209301,34,57.200001,0,70.699997,71.800003,68.800003
20161010093000,199.5,210.0,46.511628,34,56.400002,0,70.699997,71.800003,68.800003
20161010094500,199.5,248.850006,55.11628,37,66.300003,0,73.0,75.0,72.0
20161010100000,199.5,208.949997,46.279069,34,58.400002,0,73.199997,75.0,72.0
20161010101500,199.5,206.850006,45.813955,34,57.200001,0,73.300003,75.0,72.0
20161010103000,199.5,204.75,45.348837,34,57.200001,0,73.699997,75.0,72.0
20161010104500,199.5,206.850006,45.813955,34,57.200001,0,74.199997,75.0,72.0
20161010110000,199.5,208.949997,46.279069,34,57.200001,0,74.300003,75.0,72.0
20161010111500,199.5,202.649994,44.88372,34,57.200001,0,74.599998,75.0,72.0
20161010113000,199.5,217.350006,48.139536,36,57.200001,0,74.599998,75.0,72.0
20161010114500,199.5,217.350006,48.139536,36,57.200001,0,74.099998,75.0,72.0
20161010120000,199.5,217.350006,48.139536,36,57.200001,0,74.199997,75.0,72.0
20161010121500,199.5,245.699997,54.418604,38,56.0,0,74.599998,75.0,72.0
20161010123000,199.5,245.699997,54.418604,38,56.0,0,74.699997,75.0,72.0
20161010124500,199.5,245.699997,54.418604,38,56.0,0,75.0,75.0,72.0
20161010130000,199.5,245.699997,54.418604,38,56.0,0,75.300003,75.0,72.0
20161010131500,199.5,245.699997,54.418604,38,56.0,0,74.900002,75.0,72.0
20161010133000,199.5,235.199997,52.093023,37,56.599998,0,74.800003,75.0,72.0
20161010134500,199.5,223.649994,49.534882,36,56.599998,0,75.099998,75.0,72.0
20161010140000,199.5,226.800003,50.232559,36,56.599998,0,75.0,75.0,72.0
20161010141500,199.5,213.149994,47.209301,35,56.599998,0,74.300003,75.0,72.0
20161010143000,199.5,213.149994,47.209301,35,56.599998,0,74.0,75.0,72.0
20161010144500,199.5,213.149994,47.209301,35,56.599998,0,74.0,75.0,72.0
20161010150000,199.5,210.0,46.511628,35,57.200001,0,73.800003,75.0,72.0
20161010151500,199.5,210.0,46.511628,35,57.200001,0,73.300003,75.0,72.0
20161010153000,199.5,210.0,46.511628,35,57.200001,0,73.400002,75.0,72.0
20161010154500,199.5,210.0,46.511628,35,57.200001,0,73.400002,75.0,72.0
20161010160000,199.5,210.0,46.511628,35,57.200001,0,73.400002,75.0,72.0
20161010161500,199.5,210.0,46.511628,35,57.200001,0,73.300003,75.0,72.0
20161010163000,199.5,213.149994,47.209301,35,57.200001,0,73.300003,75.0,72.0
20161010164500,199.5,213.149994,47.209301,35,57.200001,0,73.099998,75.0,72.0
20161010170000,199.5,217.350006,48.139536,35,57.200001,0,73.099998,75.0,72.0
20161010171500,199.5,217.350006,48.139536,35,57.200001,0,72.900002,75.0,72.0
20161010173000,199.5,217.350006,48.139536,35,57.200001,0,72.800003,75.0,72.0
20161010174500,199.5,217.350006,48.139536,35,57.200001,0,72.800003,75.0,72.0
20161010180000,199.5,217.350006,48.139536,35,57.200001,0,72.699997,75.0,72.0
20161010181500,199.5,217.350006,48.139536,35,57.200001,0,72.699997,75.0,72.0
20161010183000,199.5,217.350006,48.139536,35,57.200001,0,72.699997,75.0,72.0
20161010184500,199.5,217.350006,48.139536,35,57.200001,0,72.699997,75.0,72.0
20161010190000,199.5,210.0,46.511628,34,57.200001,0,72.599998,75.0,72.0
20161010191500,199.5,210.0,46.511628,34,57.900002,0,72.599998,75.0,72.0
20161010193000,199.5,210.0,46.511628,34,57.900002,0,72.400002,75.0,72.0
20161010194500,199.5,210.0,46.511628,34,57.200001,0,72.300003,75.0,72.0
20161010200000,199.5,210.0,46.511628,34,57.900002,0,72.300003,75.0,72.0
20161010201500,199.5,210.0,46.511628,34,57.900002,0,72.099998,75.0,72.0
20161010203000,199.5,210.0,46.511628,34,57.900002,0,72.0,75.0,72.0
20161010204500,199.5,210.0,46.511628,34,57.900002,0,72.0,75.0,72.0
20161010210000,199.5,210.0,46.511628,34,57.900002,0,71.900002,75.0,72.0
20161010211500,199.5,210.0,46.511628,34,57.200001,0,71.900002,75.0,72.0
20161010213000,199.5,210.0,46.511628,34,57.200001,0,71.800003,75.0,72.0
20161010214500,199.5,210.0,46.511628,34,58.299999,0,71.800003,75.0,72.0
20161010220000,199.5,210.0,46.511628,34,57.200001,100,71.699997,75.0,72.0
20161010221500,199.5,210.0,46.511628,34,57.200001,100,71.599998,75.0,72.0
20161010223000,199.5,210.0,46.511628,34,57.900002,100,71.599998,75.0,72.0
20161010224500,199.5,210.0,46.511628,34,61.099998,100,71.599998,75.0,72.0
20161010230000,199.5,210.0,46.511628,34,62.799999,100,71.599998,75.0,72.0
20161010231500,199.5,210.0,46.511628,34,62.799999,100,71.699997,75.0,72.0
20161010233000,199.5,206.850006,45.813955,34,64.400002,100,71.699997,75.0,72.0
20161010234500,199.5,208.949997,46.279069,34,64.400002,100,71.699997,75.0,72.0
20161011000000,199.5,208.949997,46.279069,34,64.400002,100,71.699997,75.0,72.0
20161011001500,199.5,208.949997,46.279069,34,65.300003,100,71.699997,75.0,72.0
20161011003000,199.5,208.949997,46.279069,34,65.300003,100,71.699997,75.0,72.0
20161011004500,199.5,208.949997,46.279069,34,65.300003,100,71.800003,75.0,72.0
20161011010000,199.5,208.949997,46.279069,34,65.300003,100,71.800003,75.0,72.0
20161011011500,199.5,208.949997,46.279069,34,65.300003,100,71.800003,75.0,72.0
20161011013000,199.5,208.949997,46.279069,34,65.300003,100,71.800003,75.0,72.0
20161011014500,199.5,208.949997,46.279069,34,65.300003,100,71.800003,75.0,72.0
20161011020000,199.5,208.949997,46.279069,34,65.300003,100,71.800003,75.0,72.0
20161011021500,199.5,208.949997,46.279069,34,65.300003,100,71.699997,75.0,72.0
20161011023000,199.5,208.949997,46.279069,34,65.300003,100,71.699997,75.0,72.0
20161011024500,199.5,208.949997,46.279069,34,66.699997,100,71.699997,75.0,72.0
20161011030000,199.5,204.75,45.348837,34,76.800003,100,71.699997,75.0,72.0
20161011031500,199.5,206.850006,45.813955,34,70.400002,0,72.300003,75.0,72.0
20161011033000,199.5,210.0,46.511628,34,59.599998,0,71.800003,75.0,72.0
20161011034500,199.5,206.850006,45.813955,34,58.799999,100,71.599998,75.0,72.0
20161011040000,199.5,208.949997,46.279069,34,57.900002,100,71.400002,75.0,72.0
20161011041500,199.5,208.949997,46.279069,34,62.799999,100,71.400002,75.0,72.0
20161011043000,199.5,208.949997,46.279069,34,65.300003,100,71.5,75.0,72.0
20161011044500,199.5,208.949997,46.279069,34,75.300003,100,71.599998,75.0,72.0
20161011050000,199.5,208.949997,46.279069,34,77.199997,100,71.699997,75.0,72.0
20161011051500,199.5,208.949997,46.279069,34,74.900002,100,71.800003,74.900002,71.900002
20161011053000,199.5,208.949997,46.279069,34,73.900002,100,71.800003,75.0,72.0
20161011054500,199.5,208.949997,46.279069,34,77.199997,100,71.800003,75.0,72.0
20161011060000,199.5,208.949997,46.279069,34,74.400002,100,71.900002,75.0,72.0
20161011061500,199.5,208.949997,46.279069,34,74.400002,100,71.800003,75.0,72.0
20161011063000,199.5,208.949997,46.279069,34,77.199997,100,71.800003,75.0,72.0
20161011064500,199.5,208.949997,46.279069,34,74.900002,100,71.900002,75.0,72.0
20161011070000,199.5,208.949997,46.279069,34,73.400002,100,71.900002,75.0,72.0
20161011071500,199.5,208.949997,46.279069,34,77.199997,100,71.900002,75.0,72.0
20161011073000,199.5,208.949997,46.279069,34,75.199997,100,71.900002,75.0,72.0
20161011074500,199.5,208.949997,46.279069,34,73.0,100,71.900002,74.900002,71.900002
20161011080000,199.5,208.949997,46.279069,34,74.800003,100,72.0,75.0,72.0
20161011081500,199.5,208.949997,46.279069,34,64.900002,0,72.199997,74.900002,71.900002
20161011083000,199.5,208.949997,46.279069,34,60.700001,0,71.900002,74.900002,71.900002
20161011084500,199.5,206.850006,45.813955,34,59.200001,0,71.900002,74.900002,71.900002
20161011090000,199.5,202.649994,44.88372,34,59.200001,0,72.0,74.900002,71.900002
20161011091500,199.5,200.550003,44.418605,34,58.400002,0,72.0,75.0,72.0
20161011093000,199.5,200.550003,44.418605,34,58.400002,0,72.900002,74.900002,71.900002
20161011094500,199.5,204.75,45.348837,34,58.400002,0,73.699997,74.900002,71.900002
20161011100000,199.5,218.399994,48.372092,35,58.400002,0,73.5,75.0,72.0
20161011101500,199.5,215.25,47.674419,35,57.200001,0,73.199997,74.900002,71.900002
20161011103000,199.5,229.949997,50.930232,36,57.200001,0,73.599998,74.900002,71.900002
20161011104500,199.5,241.5,53.488372,37,57.200001,0,74.300003,74.800003,71.800003
20161011110000,199.5,248.850006,55.11628,37,56.400002,0,74.599998,74.900002,71.900002
20161011111500,199.5,217.350006,48.139536,35,57.099998,0,73.900002,74.900002,71.900002
20161011113000,199.5,213.149994,47.209301,35,57.099998,0,73.400002,74.900002,71.900002
20161011114500,199.5,210.0,46.511628,35,57.099998,0,73.400002,74.800003,71.800003
20161011120000,199.5,217.350006,48.139536,35,57.099998,0,73.400002,74.800003,71.800003
20161011121500,199.5,217.350006,48.139536,35,57.099998,0,73.400002,74.800003,71.800003
20161011123000,199.5,217.350006,48.139536,35,57.099998,0,73.400002,74.800003,71.800003
20161011124500,199.5,217.350006,48.139536,35,57.099998,0,73.199997,74.800003,71.800003
20161011130000,199.5,217.350006,48.139536,35,57.099998,0,73.099998,74.800003,71.800003
20161011131500,199.5,208.949997,46.279069,35,57.099998,0,73.099998,74.800003,71.800003
20161011133000,199.5,208.949997,46.279069,35,57.099998,0,73.199997,74.699997,71.699997
20161011134500,199.5,208.949997,46.279069,35,57.099998,0,73.199997,74.699997,71.699997
20161011140000,199.5,208.949997,46.279069,35,57.099998,0,73.0,74.699997,71.699997
20161011141500,199.5,213.149994,47.209301,35,57.099998,0,73.0,74.699997,71.699997
20161011143000,199.5,213.149994,47.209301,35,57.099998,0,73.099998,74.699997,71.699997
20161011144500,199.5,217.350006,48.139536,35,57.099998,0,72.900002,74.699997,71.699997
20161011150000,199.5,217.350006,48.139536,35,57.099998,0,72.900002,74.699997,71.699997
20161011151500,199.5,217.350006,48.139536,35,57.099998,0,73.0,74.699997,71.699997
20161011153000,199.5,213.149994,47.209301,35,57.099998,0,73.099998,74.699997,71.699997
20161011154500,199.5,210.0,46.511628,35,57.099998,0,73.099998,74.699997,71.699997
20161011160000,199.5,210.0,46.511628,35,57.099998,0,73.099998,74.699997,71.699997
20161011161500,199.5,217.350006,48.139536,35,57.099998,0,72.900002,74.699997,71.699997
20161011163000,199.5,213.149994,47.209301,35,57.099998,0,72.800003,74.699997,71.699997
20161011164500,199.5,210.0,46.511628,35,57.099998,0,72.800003,74.699997,71.699997
20161011170000,199.5,215.25,47.674419,35,57.099998,0,72.699997,74.699997,71.699997
20161011171500,199.5,215.25,47.674419,35,57.099998,0,72.599998,74.699997,71.699997
20161011173000,199.5,215.25,47.674419,35,57.099998,0,72.599998,74.699997,71.699997
20161011174500,199.5,210.0,46.511628,35,57.099998,0,72.400002,74.699997,71.699997
20161011180000,199.5,210.0,46.511628,35,57.099998,0,72.300003,74.699997,71.699997
20161011181500,199.5,213.149994,47.209301,35,57.900002,0,72.199997,74.699997,71.699997
20161011183000,199.5,213.149994,47.209301,35,57.900002,0,72.099998,74.699997,71.699997
20161011184500,199.5,213.149994,47.209301,35,57.900002,0,72.099998,74.699997,71.699997
20161011190000,199.5,210.0,46.511628,35,57.900002,0,72.0,74.699997,71.699997
20161011191500,199.5,210.0,46.511628,35,57.900002,0,72.0,74.699997,71.699997
20161011193000,199.5,213.149994,47.209301,35,57.900002,0,71.900002,74.699997,71.699997
20161011194500,199.5,213.149994,47.209301,35,57.900002,0,71.900002,74.699997,71.699997
20161011200000,199.5,210.0,46.511628,35,57.900002,0,71.900002,74.699997,71.699997
20161011201500,199.5,213.149994,47.209301,35,57.900002,0,71.800003,74.699997,71.699997
20161011203000,199.5,208.949997,46.279069,35,57.900002,0,71.800003,74.699997,71.699997
20161011204500,199.5,208.949997,46.279069,35,57.900002,0,71.800003,74.699997,71.699997
20161011210000,199.5,208.949997,46.279069,35,57.900002,0,71.800003,74.699997,71.699997
20161011211500,199.5,208.949997,46.279069,35,57.900002,0,71.800003,74.699997,71.699997
20161011213000,199.5,208.949997,46.279069,35,57.900002,0,71.699997,74.699997,71.699997
20161011214500,199.5,208.949997,46.279069,35,57.900002,0,71.699997,74.699997,71.699997
20161011220000,199.5,208.949997,46.279069,35,57.900002,0,71.699997,74.699997,71.699997
20161011221500,199.5,213.149994,47.209301,35,57.900002,0,71.599998,74.699997,71.699997
20161011223000,199.5,210.0,46.511628,35,57.900002,0,71.599998,74.699997,71.699997
20161011224500,199.5,210.0,46.511628,35,57.900002,0,71.599998,74.699997,71.699997
20161011230000,199.5,210.0,46.511628,35,57.900002,100,71.400002,74.699997,71.699997
20161011231500,199.5,213.149994,47.209301,35,57.900002,100,71.300003,74.699997,71.699997
20161011233000,199.5,210.0,46.511628,35,57.900002,100,71.300003,74.699997,71.699997
20161011234500,199.5,210.0,46.511628,35,60.299999,100,71.300003,74.699997,71.699997
20161012000000,199.5,210.0,46.511628,35,61.900002,100,71.400002,74.699997,71.699997
20161012001500,199.5,213.149994,47.209301,35,61.900002,100,71.400002,74.699997,71.699997
20161012003000,199.5,210.0,46.511628,35,62.799999,100,71.5,74.699997,71.699997
20161012004500,199.5,210.0,46.511628,35,62.799999,100,71.599998,74.699997,71.699997
20161012010000,199.5,210.0,46.511628,35,62.799999,100,71.5,74.699997,71.699997
20161012011500,199.5,200.550003,44.418605,3,62.799999,0,71.5,74.599998,71.599998
20161012013000,199.5,187.949997,41.627906,33,61.200001,0,71.699997,74.599998,71.599998
20161012014500,199.5,190.050003,42.093024,33,60.0,0,71.5,74.599998,71.599998
20161012020000,199.5,190.050003,42.093024,33,60.0,0,71.5,74.699997,71.699997
