PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161012021500,199.5,192.149994,42.558138,33,59.200001,100,71.400002,74.699997,71.699997
20161012023000,199.5,192.149994,42.558138,33,59.200001,100,71.300003,74.699997,71.699997
20161012024500,199.5,192.149994,42.558138,33,59.200001,100,71.300003,74.699997,71.699997
20161012030000,199.5,194.25,43.023256,33,61.900002,100,71.300003,74.699997,71.699997
20161012031500,199.5,194.25,43.023256,33,63.700001,100,71.300003,74.699997,71.699997
20161012033000,199.5,187.949997,41.627906,33,65.300003,100,71.5,74.699997,71.699997
20161012034500,199.5,192.149994,42.558138,33,65.300003,100,71.599998,74.699997,71.699997
20161012040000,199.5,187.949997,41.627906,33,65.300003,100,71.599998,74.699997,71.699997
20161012041500,199.5,190.050003,42.093024,33,65.300003,100,71.599998,74.699997,71.699997
20161012043000,199.5,190.050003,42.093024,33,65.300003,100,71.5,74.699997,71.699997
20161012044500,199.5,187.949997,41.627906,33,66.199997,100,71.5,74.699997,71.699997
20161012050000,199.5,185.850006,41.162792,33,66.199997,100,71.599998,74.699997,71.699997
20161012051500,199.5,182.699997,40.465116,33,66.199997,100,71.599998,74.699997,71.699997
20161012053000,199.5,182.699997,40.465116,33,66.199997,100,71.599998,74.699997,71.699997
20161012054500,199.5,182.699997,40.465116,33,66.199997,100,71.5,74.699997,71.699997
20161012060000,199.5,185.850006,41.162792,33,65.300003,100,71.5,74.699997,71.699997
20161012061500,199.5,185.850006,41.162792,33,65.300003,100,71.5,74.699997,71.699997
20161012063000,199.5,185.850006,41.162792,33,65.300003,100,71.5,74.699997,71.699997
20161012064500,199.5,187.949997,41.627906,33,65.300003,100,71.400002,74.699997,71.699997
20161012070000,199.5,187.949997,41.627906,33,65.300003,100,71.400002,74.699997,71.699997
20161012071500,199.5,394.799988,87.441858,50,56.0,0,71.0,71.800003,68.800003
20161012073000,199.5,263.549988,58.37209,39,57.700001,0,70.800003,71.800003,68.800003
20161012074500,199.5,217.350006,48.139536,35,59.200001,0,71.0,71.800003,68.800003
20161012080000,199.5,208.949997,46.279069,35,59.200001,0,71.0,71.800003,68.800003
20161012081500,199.5,217.350006,48.139536,35,58.400002,0,70.800003,71.800003,68.800003
20161012083000,199.5,213.149994,47.209301,34,58.400002,0,70.900002,71.800003,68.800003
20161012084500,199.5,210.0,46.511628,34,58.400002,0,70.900002,71.800003,68.800003
20161012090000,199.5,210.0,46.511628,34,58.400002,0,71.0,71.800003,68.800003
20161012091500,199.5,206.850006,45.813955,34,58.400002,0,71.0,71.800003,68.800003
20161012093000,199.5,206.850006,45.813955,34,58.400002,0,71.0,71.800003,68.800003
20161012094500,199.5,206.850006,45.813955,34,58.400002,0,71.0,71.800003,68.800003
20161012100000,199.5,210.0,46.511628,34,58.400002,0,71.0,71.800003,68.800003
20161012101500,199.5,213.149994,47.209301,34,58.400002,0,71.0,71.800003,68.800003
20161012103000,199.5,208.949997,46.279069,34,57.5,0,70.900002,71.800003,68.800003
20161012104500,199.5,208.949997,46.279069,34,57.5,0,71.0,71.800003,68.800003
20161012110000,199.5,208.949997,46.279069,34,57.5,0,71.0,71.800003,68.800003
20161012111500,199.5,261.450012,57.906979,38,56.299999,0,70.199997,71.800003,68.800003
20161012113000,199.5,213.149994,47.209301,34,57.599998,0,70.699997,71.800003,68.800003
20161012114500,199.5,213.149994,47.209301,34,57.599998,0,70.800003,71.800003,68.800003
20161012120000,199.5,213.149994,47.209301,34,56.799999,0,70.699997,71.800003,68.800003
20161012121500,199.5,213.149994,47.209301,34,56.799999,0,70.800003,71.800003,68.800003
20161012123000,199.5,213.149994,47.209301,34,56.799999,0,70.800003,71.800003,68.800003
20161012124500,199.5,213.149994,47.209301,34,56.799999,0,70.699997,71.800003,68.800003
20161012130000,199.5,210.0,46.511628,34,56.799999,0,70.900002,71.800003,68.800003
20161012131500,199.5,213.149994,47.209301,34,56.799999,0,70.800003,71.800003,68.800003
20161012133000,199.5,213.149994,47.209301,34,56.799999,0,70.800003,71.800003,68.800003
20161012134500,199.5,213.149994,47.209301,34,56.799999,0,70.800003,71.800003,68.800003
20161012140000,199.5,208.949997,46.279069,34,56.799999,0,71.0,71.800003,68.800003
20161012141500,199.5,206.850006,45.813955,34,57.5,0,71.0,71.800003,68.800003
20161012143000,199.5,202.649994,44.88372,34,57.5,0,71.0,71.800003,68.800003
20161012144500,199.5,202.649994,44.88372,34,57.5,0,71.0,71.800003,68.800003
20161012150000,199.5,202.649994,44.88372,34,57.5,0,71.099998,71.800003,68.800003
20161012151500,199.5,206.850006,45.813955,34,57.5,0,71.199997,71.800003,68.800003
20161012153000,199.5,206.850006,45.813955,34,57.5,0,71.199997,71.800003,68.800003
20161012154500,199.5,208.949997,46.279069,34,57.5,0,71.300003,71.800003,68.800003
20161012160000,199.5,206.850006,45.813955,34,57.5,0,71.599998,71.800003,68.800003
20161012161500,199.5,210.0,46.511628,34,57.5,0,71.599998,71.800003,68.800003
20161012163000,199.5,206.850006,45.813955,34,57.5,0,71.599998,71.800003,68.800003
20161012164500,199.5,208.949997,46.279069,34,57.5,0,71.5,71.800003,68.800003
20161012170000,199.5,208.949997,46.279069,34,57.5,0,71.599998,71.800003,68.800003
20161012171500,199.5,208.949997,46.279069,34,57.5,0,71.699997,71.800003,68.800003
20161012173000,199.5,208.949997,46.279069,34,57.5,0,71.699997,71.800003,68.800003
20161012174500,199.5,208.949997,46.279069,34,57.5,0,71.699997,71.800003,68.800003
20161012180000,199.5,208.949997,46.279069,34,58.099998,0,71.699997,71.800003,68.800003
20161012181500,199.5,208.949997,46.279069,34,58.099998,0,71.699997,71.800003,68.800003
20161012183000,199.5,208.949997,46.279069,34,58.099998,0,71.699997,71.800003,68.800003
20161012184500,199.5,208.949997,46.279069,34,58.099998,0,71.699997,71.800003,68.800003
20161012190000,199.5,208.949997,46.279069,34,58.099998,0,71.699997,71.800003,68.800003
20161012191500,199.5,208.949997,46.279069,34,58.099998,0,71.599998,71.800003,68.800003
20161012193000,199.5,208.949997,46.279069,34,58.099998,0,71.5,71.800003,68.800003
20161012194500,199.5,208.949997,46.279069,34,58.700001,0,71.5,71.800003,68.800003
20161012200000,199.5,208.949997,46.279069,34,58.700001,0,71.300003,71.800003,68.800003
20161012201500,199.5,206.850006,45.813955,34,58.700001,0,71.300003,71.800003,68.800003
20161012203000,199.5,206.850006,45.813955,34,58.700001,0,71.300003,71.800003,68.800003
20161012204500,199.5,210.0,46.511628,34,58.0,0,71.199997,71.800003,68.800003
20161012210000,199.5,210.0,46.511628,34,58.0,0,71.199997,71.800003,68.800003
20161012211500,199.5,210.0,46.511628,34,58.0,0,71.099998,71.800003,68.800003
20161012213000,199.5,210.0,46.511628,34,58.0,0,71.0,71.800003,68.800003
20161012214500,199.5,210.0,46.511628,34,58.0,0,71.0,71.800003,68.800003
20161012220000,199.5,210.0,46.511628,34,58.0,0,71.0,71.800003,68.800003
20161012221500,199.5,210.0,46.511628,34,58.0,0,71.0,71.800003,68.800003
20161012223000,199.5,210.0,46.511628,34,58.0,0,70.900002,71.800003,68.800003
20161012224500,199.5,210.0,46.511628,34,58.0,0,70.900002,71.800003,68.800003
20161012230000,199.5,210.0,46.511628,34,58.0,0,70.800003,71.800003,68.800003
20161012231500,199.5,210.0,46.511628,34,58.0,0,70.800003,71.800003,68.800003
20161012233000,199.5,210.0,46.511628,34,58.0,0,70.800003,71.800003,68.800003
20161012234500,199.5,210.0,46.511628,34,58.0,0,70.699997,71.800003,68.800003
20161013000000,199.5,210.0,46.511628,34,58.0,0,70.699997,71.800003,68.800003
20161013001500,199.5,210.0,46.511628,34,58.0,0,70.800003,71.800003,68.800003
20161013003000,199.5,210.0,46.511628,34,58.0,0,70.800003,71.800003,68.800003
20161013004500,199.5,213.149994,47.209301,34,58.0,0,70.800003,71.800003,68.800003
20161013010000,199.5,210.0,46.511628,34,58.0,0,70.800003,71.800003,68.800003
20161013011500,199.5,213.149994,47.209301,34,58.0,0,70.699997,71.800003,68.800003
20161013013000,199.5,213.149994,47.209301,34,58.0,0,70.699997,71.800003,68.800003
20161013014500,199.5,213.149994,47.209301,34,58.700001,0,70.800003,71.800003,68.800003
20161013020000,199.5,210.0,46.511628,34,58.700001,0,70.800003,71.800003,68.800003
20161013021500,199.5,213.149994,47.209301,34,58.0,0,70.800003,71.800003,68.800003
20161013023000,199.5,213.149994,47.209301,34,58.700001,0,70.699997,71.800003,68.800003
20161013024500,199.5,213.149994,47.209301,34,58.700001,0,70.699997,71.800003,68.800003
20161013030000,199.5,213.149994,47.209301,34,58.0,0,70.699997,71.800003,68.800003
20161013031500,199.5,213.149994,47.209301,34,58.700001,0,70.699997,71.800003,68.800003
20161013033000,199.5,213.149994,47.209301,34,58.700001,0,70.699997,71.800003,68.800003
20161013034500,199.5,213.149994,47.209301,34,58.700001,0,70.699997,71.800003,68.800003
20161013040000,199.5,213.149994,47.209301,34,58.700001,0,70.699997,71.800003,68.800003
20161013041500,199.5,213.149994,47.209301,34,58.0,0,70.599998,71.800003,68.800003
20161013043000,199.5,213.149994,47.209301,34,58.0,0,70.5,71.800003,68.800003
20161013044500,199.5,213.149994,47.209301,34,58.0,0,70.5,71.800003,68.800003
20161013050000,199.5,217.350006,48.139536,34,58.0,0,70.5,71.800003,68.800003
20161013051500,199.5,217.350006,48.139536,34,58.0,0,70.400002,71.800003,68.800003
20161013053000,199.5,217.350006,48.139536,34,58.0,0,70.400002,71.800003,68.800003
20161013054500,199.5,217.350006,48.139536,34,58.0,0,70.400002,71.800003,68.800003
20161013060000,199.5,217.350006,48.139536,34,58.0,0,70.300003,71.800003,68.800003
20161013061500,199.5,217.350006,48.139536,34,58.0,0,70.300003,71.800003,68.800003
20161013063000,199.5,217.350006,48.139536,34,58.0,0,70.300003,71.800003,68.800003
20161013064500,199.5,213.149994,47.209301,34,58.700001,0,70.300003,71.800003,68.800003
20161013070000,199.5,213.149994,47.209301,34,58.700001,0,70.300003,71.800003,68.800003
20161013071500,199.5,213.149994,47.209301,34,58.700001,0,70.300003,71.800003,68.800003
20161013073000,199.5,213.149994,47.209301,34,58.700001,0,70.5,71.800003,68.800003
20161013074500,199.5,210.0,46.511628,34,58.0,0,70.699997,71.800003,68.800003
20161013080000,199.5,210.0,46.511628,34,58.0,0,70.900002,71.800003,68.800003
20161013081500,199.5,210.0,46.511628,34,58.0,0,71.199997,71.800003,68.800003
20161013083000,199.5,210.0,46.511628,34,58.0,0,71.199997,71.800003,68.800003
20161013084500,199.5,210.0,46.511628,34,58.0,0,71.5,71.800003,68.800003
20161013090000,199.5,210.0,46.511628,34,58.0,0,71.599998,71.800003,68.800003
20161013091500,199.5,210.0,46.511628,34,58.0,0,71.699997,71.800003,68.800003
20161013093000,199.5,206.850006,45.813955,34,58.0,0,71.800003,71.800003,68.800003
20161013094500,199.5,218.399994,48.372092,35,58.0,0,72.199997,71.800003,68.800003
20161013100000,199.5,223.649994,49.534882,35,56.799999,0,71.900002,71.800003,68.800003
20161013101500,199.5,228.899994,50.697673,35,56.799999,0,71.699997,71.800003,68.800003
20161013103000,199.5,223.649994,49.534882,35,56.799999,0,71.599998,71.800003,68.800003
20161013104500,199.5,215.25,47.674419,34,56.799999,0,71.300003,71.800003,68.800003
20161013110000,199.5,215.25,47.674419,34,56.799999,0,71.699997,71.800003,68.800003
20161013111500,199.5,215.25,47.674419,34,56.799999,0,71.699997,71.800003,68.800003
20161013113000,199.5,215.25,47.674419,34,56.799999,0,71.699997,71.800003,68.800003
20161013114500,199.5,210.0,46.511628,34,56.799999,0,71.699997,71.800003,68.800003
20161013120000,199.5,206.850006,45.813955,34,56.799999,0,71.900002,71.800003,68.800003
20161013121500,199.5,206.850006,45.813955,34,56.799999,0,71.800003,71.800003,68.800003
20161013123000,199.5,208.949997,46.279069,34,56.799999,0,71.900002,71.800003,68.800003
20161013124500,199.5,208.949997,46.279069,34,56.799999,0,71.900002,71.800003,68.800003
20161013130000,199.5,208.949997,46.279069,34,56.799999,0,71.900002,71.800003,68.800003
20161013131500,199.5,226.800003,50.232559,36,56.799999,0,72.199997,71.800003,68.800003
20161013133000,199.5,255.149994,56.511627,38,56.0,0,72.199997,71.800003,68.800003
20161013134500,199.5,261.450012,57.906979,39,56.0,0,72.0,71.800003,68.800003
20161013140000,199.5,269.850006,59.767443,39,56.0,0,72.0,71.800003,68.800003
20161013141500,199.5,269.850006,59.767443,39,56.0,0,71.800003,71.800003,68.800003
20161013143000,199.5,269.850006,59.767443,39,56.0,0,71.800003,71.800003,68.800003
20161013144500,199.5,269.850006,59.767443,39,56.0,0,71.699997,71.800003,68.800003
20161013150000,199.5,269.850006,59.767443,39,56.0,0,71.800003,71.800003,68.800003
20161013151500,199.5,269.850006,59.767443,39,56.0,0,71.900002,71.800003,68.800003
20161013153000,199.5,266.700012,59.06977,39,56.0,0,71.900002,71.800003,68.800003
20161013154500,199.5,269.850006,59.767443,39,56.0,0,71.900002,71.800003,68.800003
20161013160000,199.5,269.850006,59.767443,39,56.0,0,71.900002,71.800003,68.800003
20161013161500,199.5,269.850006,59.767443,39,56.0,0,71.800003,71.800003,68.800003
20161013163000,199.5,275.100006,60.930234,39,56.0,0,71.699997,71.800003,68.800003
20161013164500,199.5,275.100006,60.930234,39,56.0,0,71.599998,71.800003,68.800003
20161013170000,199.5,267.75,59.302326,38,56.0,0,71.599998,71.800003,68.800003
20161013171500,199.5,259.350006,57.441862,38,56.0,0,71.599998,71.800003,68.800003
20161013173000,199.5,235.199997,52.093023,36,56.700001,0,71.400002,71.800003,68.800003
20161013174500,199.5,235.199997,52.093023,36,57.900002,0,71.5,71.800003,68.800003
20161013180000,199.5,235.199997,52.093023,36,56.799999,0,71.599998,71.800003,68.800003
20161013181500,199.5,235.199997,52.093023,36,56.799999,0,71.599998,71.800003,68.800003
20161013183000,199.5,235.199997,52.093023,36,56.799999,0,71.599998,71.800003,68.800003
20161013184500,199.5,235.199997,52.093023,36,56.799999,0,71.599998,71.800003,68.800003
20161013190000,199.5,235.199997,52.093023,36,56.799999,0,71.599998,71.800003,68.800003
20161013191500,199.5,235.199997,52.093023,36,56.799999,0,71.599998,71.800003,68.800003
20161013193000,199.5,229.949997,50.930232,35,57.5,0,71.599998,71.800003,68.800003
20161013194500,199.5,213.149994,47.209301,34,57.5,0,71.5,71.800003,68.800003
20161013200000,199.5,213.149994,47.209301,34,57.5,0,71.5,71.800003,68.800003
20161013201500,199.5,213.149994,47.209301,34,57.5,0,71.300003,71.800003,68.800003
20161013203000,199.5,210.0,46.511628,34,57.5,0,71.300003,71.800003,68.800003
20161013204500,199.5,210.0,46.511628,34,57.5,0,71.199997,71.699997,68.699997
20161013210000,199.5,210.0,46.511628,34,57.5,0,71.199997,71.699997,68.699997
20161013211500,199.5,213.149994,47.209301,34,58.099998,0,71.099998,71.699997,68.699997
20161013213000,199.5,210.0,46.511628,34,58.099998,0,71.199997,71.800003,68.800003
20161013214500,199.5,210.0,46.511628,34,58.099998,0,71.199997,71.699997,68.699997
20161013220000,199.5,213.149994,47.209301,34,58.099998,0,71.199997,71.699997,68.699997
20161013221500,199.5,210.0,46.511628,34,58.099998,0,71.099998,71.699997,68.699997
20161013223000,199.5,210.0,46.511628,34,58.700001,0,71.199997,71.699997,68.699997
20161013224500,199.5,210.0,46.511628,34,58.700001,0,71.099998,71.599998,68.599998
20161013230000,199.5,213.149994,47.209301,34,58.700001,0,71.0,71.599998,68.599998
20161013231500,199.5,213.149994,47.209301,34,58.700001,0,71.0,71.599998,68.599998
20161013233000,199.5,213.149994,47.209301,34,58.700001,0,70.900002,71.5,68.5
20161013234500,199.5,213.149994,47.209301,34,58.700001,0,70.800003,71.599998,68.599998
20161014000000,199.5,213.149994,47.209301,34,58.700001,0,70.800003,71.599998,68.599998
20161014001500,199.5,213.149994,47.209301,34,58.0,0,70.800003,71.599998,68.599998
20161014003000,199.5,210.0,46.511628,34,58.0,0,70.800003,71.5,68.5
20161014004500,199.5,213.149994,47.209301,34,58.0,0,70.699997,71.5,68.5
20161014010000,199.5,213.149994,47.209301,34,58.0,0,70.699997,71.599998,68.599998
20161014011500,199.5,213.149994,47.209301,34,58.0,0,70.699997,71.5,68.5
20161014013000,199.5,213.149994,47.209301,34,58.0,0,70.699997,71.5,68.5
20161014014500,199.5,213.149994,47.209301,34,58.0,0,70.699997,71.5,68.5
20161014020000,199.5,217.350006,48.139536,34,58.0,0,70.699997,71.5,68.5
20161014021500,199.5,213.149994,47.209301,34,58.0,0,70.599998,71.5,68.5
20161014023000,199.5,213.149994,47.209301,34,58.0,0,70.699997,71.400002,68.400002
20161014024500,199.5,213.149994,47.209301,34,58.0,0,70.5,71.400002,68.400002
20161014030000,199.5,213.149994,47.209301,34,58.0,0,70.5,71.400002,68.400002
20161014031500,199.5,217.350006,48.139536,34,58.0,0,70.5,71.5,68.5
20161014033000,199.5,217.350006,48.139536,34,58.0,0,70.5,71.400002,68.400002
20161014034500,199.5,217.350006,48.139536,34,58.0,0,70.5,71.400002,68.400002
20161014040000,199.5,217.350006,48.139536,34,58.0,0,70.5,71.400002,68.400002
20161014041500,199.5,217.350006,48.139536,34,58.0,0,70.300003,71.400002,68.400002
20161014043000,199.5,217.350006,48.139536,34,58.0,0,70.300003,71.400002,68.400002
20161014044500,199.5,217.350006,48.139536,34,58.0,0,70.300003,71.400002,68.400002
20161014050000,199.5,217.350006,48.139536,34,58.0,0,70.199997,71.400002,68.400002
20161014051500,199.5,210.0,46.511628,34,58.0,0,70.199997,71.400002,68.400002
20161014053000,199.5,215.25,47.674419,34,58.0,0,70.199997,71.400002,68.400002
20161014054500,199.5,210.0,46.511628,34,58.0,0,70.199997,71.400002,68.400002
20161014060000,199.5,210.0,46.511628,34,58.0,0,70.199997,71.400002,68.400002
20161014061500,199.5,210.0,46.511628,34,58.0,0,70.199997,71.400002,68.400002
20161014063000,199.5,206.850006,45.813955,34,58.0,0,70.099998,71.400002,68.400002
20161014064500,199.5,206.850006,45.813955,34,58.0,0,70.099998,71.400002,68.400002
20161014070000,199.5,204.75,45.348837,34,58.700001,0,70.099998,71.400002,68.400002
20161014071500,199.5,206.850006,45.813955,34,58.700001,0,70.199997,71.400002,68.400002
20161014073000,199.5,202.649994,44.88372,34,58.700001,0,70.199997,71.400002,68.400002
20161014074500,199.5,202.649994,44.88372,34,58.0,0,70.300003,71.400002,68.400002
20161014080000,199.5,213.149994,47.209301,35,58.0,0,70.400002,71.300003,68.300003
20161014081500,199.5,208.949997,46.279069,35,58.0,0,70.400002,71.300003,68.300003
20161014083000,199.5,213.149994,47.209301,35,58.0,0,70.599998,71.300003,68.300003
20161014084500,199.5,213.149994,47.209301,35,58.0,0,70.5,71.300003,68.300003
20161014090000,199.5,210.0,46.511628,35,58.0,0,70.699997,71.300003,68.300003
20161014091500,199.5,217.350006,48.139536,35,58.0,0,70.699997,71.300003,68.300003
20161014093000,199.5,208.949997,46.279069,34,58.0,0,70.699997,71.300003,68.300003
20161014094500,199.5,213.149994,47.209301,34,58.0,0,70.800003,71.300003,68.300003
20161014100000,199.5,213.149994,47.209301,34,58.0,0,71.0,71.300003,68.300003
20161014101500,199.5,210.0,46.511628,34,57.200001,0,71.0,71.300003,68.300003
20161014103000,199.5,210.0,46.511628,34,57.200001,0,71.199997,71.300003,68.300003
20161014104500,199.5,206.850006,45.813955,34,57.200001,0,71.199997,71.300003,68.300003
20161014110000,199.5,210.0,46.511628,34,57.200001,0,71.300003,71.300003,68.300003
20161014111500,199.5,206.850006,45.813955,34,57.200001,0,71.300003,71.300003,68.300003
20161014113000,199.5,213.149994,47.209301,35,57.200001,0,71.599998,71.300003,68.300003
20161014114500,199.5,242.550003,53.720931,37,57.200001,0,71.599998,71.300003,68.300003
20161014120000,199.5,245.699997,54.418604,37,56.400002,0,71.5,71.300003,68.300003
20161014121500,199.5,245.699997,54.418604,37,56.400002,0,71.400002,71.300003,68.300003
20161014123000,199.5,252.0,55.813953,37,56.400002,0,71.400002,71.300003,68.300003
20161014124500,199.5,252.0,55.813953,37,55.599998,0,71.400002,71.300003,68.300003
20161014130000,199.5,252.0,55.813953,37,55.599998,0,71.400002,71.300003,68.300003
20161014131500,199.5,252.0,55.813953,37,55.599998,0,71.300003,71.300003,68.300003
20161014133000,199.5,252.0,55.813953,37,55.599998,0,71.300003,71.300003,68.300003
20161014134500,199.5,248.850006,55.11628,37,55.599998,0,71.300003,71.300003,68.300003
20161014140000,199.5,252.0,55.813953,37,55.599998,0,71.400002,71.300003,68.300003
20161014141500,199.5,252.0,55.813953,37,55.599998,0,71.400002,71.300003,68.300003
20161014143000,199.5,252.0,55.813953,37,55.599998,0,71.400002,71.300003,68.300003
20161014144500,199.5,248.850006,55.11628,37,55.599998,0,71.300003,71.300003,68.300003
20161014150000,199.5,263.549988,58.37209,39,55.599998,0,71.699997,71.300003,68.300003
20161014151500,199.5,288.75,63.953488,40,54.700001,0,71.599998,71.300003,68.300003
20161014153000,199.5,311.850006,69.069769,42,54.700001,0,71.699997,71.300003,68.300003
20161014154500,199.5,422.100006,93.488373,50,54.700001,0,72.099998,71.300003,68.300003
20161014160000,199.5,404.25,89.534884,50,54.700001,0,71.300003,71.300003,68.300003
20161014161500,199.5,394.799988,87.441858,49,54.700001,0,71.0,71.300003,68.300003
20161014163000,199.5,353.850006,78.372094,45,54.700001,0,70.900002,71.300003,68.300003
20161014164500,199.5,318.149994,70.465115,43,54.700001,0,70.900002,71.300003,68.300003
20161014170000,199.5,283.5,62.790698,40,54.700001,0,70.800003,71.300003,68.300003
20161014171500,199.5,255.149994,56.511627,38,55.900002,0,70.900002,71.300003,68.300003
20161014173000,199.5,255.149994,56.511627,38,55.900002,0,71.0,71.300003,68.300003
20161014174500,199.5,255.149994,56.511627,38,55.900002,0,71.099998,71.300003,68.300003
20161014180000,199.5,248.850006,55.11628,38,55.900002,0,71.099998,71.300003,68.300003
20161014181500,199.5,255.149994,56.511627,38,55.900002,0,71.099998,71.300003,68.300003
20161014183000,199.5,255.149994,56.511627,38,55.900002,0,71.099998,71.300003,68.300003
20161014184500,199.5,255.149994,56.511627,38,55.900002,0,71.0,71.300003,68.300003
20161014190000,199.5,244.649994,54.186045,37,56.700001,0,71.0,71.300003,68.300003
20161014191500,199.5,223.649994,49.534882,36,56.700001,0,71.0,71.199997,68.199997
20161014193000,199.5,217.350006,48.139536,35,56.700001,0,71.0,71.199997,68.199997
20161014194500,199.5,228.899994,50.697673,36,57.5,0,71.0,71.300003,68.300003
20161014200000,199.5,228.899994,50.697673,36,57.5,0,71.0,71.199997,68.199997
20161014201500,199.5,228.899994,50.697673,36,57.5,0,71.0,71.300003,68.300003
20161014203000,199.5,228.899994,50.697673,36,57.5,0,71.0,71.199997,68.199997
20161014204500,199.5,228.899994,50.697673,36,57.5,0,70.900002,71.199997,68.199997
20161014210000,199.5,223.649994,49.534882,36,57.5,0,70.900002,71.099998,68.099998
20161014211500,199.5,223.649994,49.534882,36,57.5,0,70.800003,71.099998,68.099998
20161014213000,199.5,215.25,47.674419,35,57.5,0,70.800003,71.099998,68.099998
20161014214500,199.5,215.25,47.674419,35,57.5,0,70.800003,71.099998,68.099998
20161014220000,199.5,215.25,47.674419,35,57.5,0,70.800003,71.099998,68.099998
20161014221500,199.5,215.25,47.674419,35,57.5,0,70.800003,71.099998,68.099998
20161014223000,199.5,215.25,47.674419,35,57.5,0,70.800003,71.0,68.0
20161014224500,199.5,215.25,47.674419,35,57.5,0,70.800003,71.0,68.0
20161014230000,199.5,215.25,47.674419,35,57.5,0,70.800003,71.0,68.0
20161014231500,199.5,215.25,47.674419,35,57.5,0,70.800003,71.0,68.0
20161014233000,199.5,218.399994,48.372092,35,57.5,0,70.699997,71.0,68.0
20161014234500,199.5,218.399994,48.372092,35,57.5,0,70.699997,70.900002,67.900002
20161015000000,199.5,215.25,47.674419,35,57.5,0,70.699997,70.900002,67.900002
20161015001500,199.5,215.25,47.674419,35,57.5,0,70.699997,70.900002,67.900002
20161015003000,199.5,215.25,47.674419,35,57.5,0,70.699997,70.900002,67.900002
20161015004500,199.5,215.25,47.674419,35,57.5,0,70.800003,70.900002,67.900002
20161015010000,199.5,215.25,47.674419,35,57.5,0,70.699997,70.900002,67.900002
20161015011500,199.5,372.75,82.55814,6,55.599998,0,70.0,70.900002,67.900002
20161015013000,199.5,340.200012,75.34884,44,55.599998,0,70.199997,70.900002,67.900002
20161015014500,199.5,263.549988,58.37209,38,56.400002,0,70.099998,70.900002,67.900002
20161015020000,199.5,213.149994,47.209301,34,57.099998,0,70.199997,70.900002,67.900002
20161015021500,199.5,213.149994,47.209301,34,57.099998,0,70.300003,70.900002,67.900002
20161015023000,199.5,210.0,46.511628,34,57.099998,0,70.400002,70.900002,67.900002
20161015024500,199.5,213.149994,47.209301,34,57.099998,0,70.400002,70.900002,67.900002
20161015030000,199.5,210.0,46.511628,34,57.099998,0,70.400002,70.900002,67.900002
20161015031500,199.5,210.0,46.511628,34,57.900002,0,70.5,70.900002,67.900002
20161015033000,199.5,210.0,46.511628,34,57.900002,0,70.5,70.900002,67.900002
20161015034500,199.5,210.0,46.511628,34,57.900002,0,70.5,70.900002,67.900002
20161015040000,199.5,206.850006,45.813955,34,57.900002,0,70.5,70.900002,67.900002
20161015041500,199.5,208.949997,46.279069,34,57.900002,0,70.300003,70.900002,67.900002
20161015043000,199.5,208.949997,46.279069,34,57.900002,0,70.300003,70.900002,67.900002
20161015044500,199.5,208.949997,46.279069,34,57.900002,0,70.300003,70.900002,67.900002
20161015050000,199.5,206.850006,45.813955,34,57.900002,0,70.300003,70.900002,67.900002
20161015051500,199.5,206.850006,45.813955,34,57.900002,0,70.300003,70.900002,67.900002
20161015053000,199.5,206.850006,45.813955,34,57.900002,0,70.300003,70.900002,67.900002
20161015054500,199.5,204.75,45.348837,34,57.900002,0,70.300003,70.900002,67.900002
20161015060000,199.5,204.75,45.348837,34,57.900002,0,70.300003,70.900002,67.900002
20161015061500,199.5,204.75,45.348837,34,57.900002,0,70.199997,70.900002,67.900002
20161015063000,199.5,204.75,45.348837,34,57.900002,0,70.199997,70.900002,67.900002
20161015064500,199.5,204.75,45.348837,34,57.900002,0,70.199997,70.900002,67.900002
20161015070000,199.5,206.850006,45.813955,34,57.900002,0,70.199997,70.900002,67.900002
20161015071500,199.5,204.75,45.348837,34,57.900002,0,70.199997,70.900002,67.900002
20161015073000,199.5,206.850006,45.813955,34,57.900002,0,70.199997,70.900002,67.900002
20161015074500,199.5,208.949997,46.279069,34,57.900002,0,70.199997,70.900002,67.900002
20161015080000,199.5,208.949997,46.279069,34,57.900002,0,70.199997,70.900002,67.900002
20161015081500,199.5,208.949997,46.279069,34,57.900002,0,70.199997,70.900002,67.900002
20161015083000,199.5,206.850006,45.813955,34,57.900002,0,70.199997,70.900002,67.900002
20161015084500,199.5,206.850006,45.813955,34,57.900002,0,70.199997,70.900002,67.900002
20161015090000,199.5,208.949997,46.279069,34,57.900002,0,70.099998,70.900002,67.900002
20161015091500,199.5,208.949997,46.279069,34,57.099998,0,70.199997,70.900002,67.900002
20161015093000,199.5,208.949997,46.279069,34,57.099998,0,70.099998,70.900002,67.900002
20161015094500,199.5,215.25,47.674419,34,57.099998,0,70.099998,70.900002,67.900002
20161015100000,199.5,215.25,47.674419,34,57.099998,0,70.0,70.900002,67.900002
20161015101500,199.5,215.25,47.674419,34,57.099998,0,70.0,70.900002,67.900002
20161015103000,199.5,215.25,47.674419,34,57.099998,0,70.099998,70.900002,67.900002
20161015104500,199.5,215.25,47.674419,34,57.099998,0,70.099998,70.900002,67.900002
20161015110000,199.5,215.25,47.674419,34,57.099998,0,70.099998,70.900002,67.900002
20161015111500,199.5,215.25,47.674419,34,56.400002,0,70.0,70.900002,67.900002
20161015113000,199.5,215.25,47.674419,34,56.400002,0,70.099998,70.900002,67.900002
20161015114500,199.5,215.25,47.674419,34,56.400002,0,70.099998,70.900002,67.900002
20161015120000,199.5,215.25,47.674419,34,56.400002,0,70.099998,70.900002,67.900002
20161015121500,199.5,210.0,46.511628,34,56.400002,0,70.099998,70.900002,67.900002
20161015123000,199.5,210.0,46.511628,34,56.400002,0,70.099998,70.900002,67.900002
20161015124500,199.5,210.0,46.511628,34,56.400002,0,70.099998,70.900002,67.900002
20161015130000,199.5,210.0,46.511628,34,56.400002,0,70.199997,70.900002,67.900002
20161015131500,199.5,210.0,46.511628,34,56.400002,0,70.199997,70.900002,67.900002
20161015133000,199.5,210.0,46.511628,34,56.400002,0,70.199997,70.900002,67.900002
20161015134500,199.5,206.850006,45.813955,34,56.400002,0,70.199997,70.900002,67.900002
20161015140000,199.5,206.850006,45.813955,34,56.400002,0,70.199997,70.900002,67.900002
20161015141500,199.5,208.949997,46.279069,34,56.400002,0,70.300003,70.900002,67.900002
20161015143000,199.5,204.75,45.348837,34,57.0,0,70.300003,70.900002,67.900002
20161015144500,199.5,206.850006,45.813955,34,57.0,0,70.400002,70.900002,67.900002
20161015150000,199.5,204.75,45.348837,34,57.0,0,70.5,70.900002,67.900002
20161015151500,199.5,204.75,45.348837,34,57.0,0,70.5,70.900002,67.900002
20161015153000,199.5,202.649994,44.88372,34,57.0,0,70.5,70.900002,67.900002
20161015154500,199.5,202.649994,44.88372,34,57.0,0,70.699997,70.900002,67.900002
20161015160000,199.5,204.75,45.348837,34,57.0,0,70.699997,70.900002,67.900002
20161015161500,199.5,202.649994,44.88372,34,57.0,0,70.800003,70.900002,67.900002
20161015163000,199.5,202.649994,44.88372,34,57.0,0,70.800003,70.900002,67.900002
20161015164500,199.5,202.649994,44.88372,34,57.0,0,70.800003,70.900002,67.900002
20161015170000,199.5,200.550003,44.418605,34,57.0,0,70.800003,70.900002,67.900002
20161015171500,199.5,204.75,45.348837,34,57.0,0,70.800003,70.900002,67.900002
20161015173000,199.5,206.850006,45.813955,34,57.0,0,70.800003,70.900002,67.900002
20161015174500,199.5,204.75,45.348837,34,57.0,0,70.800003,70.900002,67.900002
20161015180000,199.5,204.75,45.348837,34,57.0,0,70.800003,70.900002,67.900002
20161015181500,199.5,206.850006,45.813955,34,57.0,0,70.800003,70.900002,67.900002
20161015183000,199.5,206.850006,45.813955,34,57.0,0,70.800003,70.900002,67.900002
20161015184500,199.5,208.949997,46.279069,34,57.0,0,70.800003,70.900002,67.900002
20161015190000,199.5,206.850006,45.813955,34,57.599998,0,70.900002,70.900002,67.900002
20161015191500,199.5,206.850006,45.813955,34,57.599998,0,70.900002,70.900002,67.900002
20161015193000,199.5,204.75,45.348837,34,57.599998,0,71.0,70.900002,67.900002
20161015194500,199.5,204.75,45.348837,34,57.599998,0,71.0,70.900002,67.900002
20161015200000,199.5,204.75,45.348837,34,58.299999,0,71.0,70.900002,67.900002
20161015201500,199.5,204.75,45.348837,34,58.299999,0,71.0,70.900002,67.900002
20161015203000,199.5,204.75,45.348837,34,58.299999,0,70.900002,70.900002,67.900002
20161015204500,199.5,202.649994,44.88372,34,58.299999,0,70.900002,70.900002,67.900002
20161015210000,199.5,204.75,45.348837,34,58.299999,0,70.900002,70.900002,67.900002
20161015211500,199.5,204.75,45.348837,34,57.599998,0,70.800003,70.900002,67.900002
20161015213000,199.5,204.75,45.348837,34,57.599998,0,70.800003,70.900002,67.900002
20161015214500,199.5,204.75,45.348837,34,57.599998,0,70.699997,70.900002,67.900002
20161015220000,199.5,204.75,45.348837,34,57.599998,0,70.699997,70.900002,67.900002
20161015221500,199.5,204.75,45.348837,34,57.599998,0,70.599998,70.900002,67.900002
20161015223000,199.5,204.75,45.348837,34,57.599998,0,70.699997,70.900002,67.900002
20161015224500,199.5,204.75,45.348837,34,57.599998,0,70.699997,70.900002,67.900002
20161015230000,199.5,206.850006,45.813955,34,57.599998,0,70.599998,70.900002,67.900002
20161015231500,199.5,204.75,45.348837,34,57.599998,0,70.5,70.900002,67.900002
20161015233000,199.5,204.75,45.348837,34,57.599998,0,70.5,70.900002,67.900002
20161015234500,199.5,206.850006,45.813955,34,57.599998,0,70.5,70.900002,67.900002
20161016000000,199.5,208.949997,46.279069,34,57.599998,0,70.5,70.900002,67.900002
20161016001500,199.5,206.850006,45.813955,34,57.599998,0,70.5,70.900002,67.900002
20161016003000,199.5,208.949997,46.279069,34,57.599998,0,70.5,70.900002,67.900002
20161016004500,199.5,208.949997,46.279069,34,57.599998,0,70.5,70.900002,67.900002
20161016010000,199.5,208.949997,46.279069,34,57.599998,0,70.699997,70.900002,67.900002
20161016011500,199.5,206.850006,45.813955,34,57.599998,0,70.699997,70.900002,67.900002
20161016013000,199.5,206.850006,45.813955,34,57.599998,0,70.699997,70.900002,67.900002
20161016014500,199.5,206.850006,45.813955,34,57.599998,0,70.699997,70.900002,67.900002
20161016020000,199.5,208.949997,46.279069,34,57.599998,0,70.599998,70.900002,67.900002
20161016021500,199.5,208.949997,46.279069,34,57.599998,0,70.5,70.900002,67.900002
20161016023000,199.5,208.949997,46.279069,34,57.599998,0,70.599998,70.900002,67.900002
20161016024500,199.5,206.850006,45.813955,34,57.599998,0,70.599998,70.900002,67.900002
20161016030000,199.5,208.949997,46.279069,34,57.599998,0,70.599998,70.900002,67.900002
20161016031500,199.5,208.949997,46.279069,34,57.599998,0,70.599998,70.900002,67.900002
20161016033000,199.5,208.949997,46.279069,34,57.599998,0,70.599998,70.900002,67.900002
20161016034500,199.5,208.949997,46.279069,34,57.599998,0,70.599998,70.900002,67.900002
20161016040000,199.5,208.949997,46.279069,34,57.599998,0,70.5,70.900002,67.900002
20161016041500,199.5,208.949997,46.279069,34,57.599998,0,70.400002,70.900002,67.900002
20161016043000,199.5,208.949997,46.279069,34,57.599998,0,70.400002,70.900002,67.900002
20161016044500,199.5,208.949997,46.279069,34,57.599998,0,70.400002,70.900002,67.900002
20161016050000,199.5,208.949997,46.279069,34,57.599998,0,70.400002,70.900002,67.900002
20161016051500,199.5,208.949997,46.279069,34,57.599998,0,70.300003,70.900002,67.900002
20161016053000,199.5,208.949997,46.279069,34,57.599998,0,70.300003,70.900002,67.900002
20161016054500,199.5,208.949997,46.279069,34,57.599998,0,70.199997,70.900002,67.900002
20161016060000,199.5,208.949997,46.279069,34,57.599998,0,70.300003,70.900002,67.900002
20161016061500,199.5,208.949997,46.279069,34,57.599998,0,70.300003,70.900002,67.900002
20161016063000,199.5,208.949997,46.279069,34,57.599998,0,70.199997,70.900002,67.900002
20161016064500,199.5,213.149994,47.209301,34,57.599998,0,70.199997,70.900002,67.900002
20161016070000,199.5,210.0,46.511628,34,57.599998,0,70.099998,70.900002,67.900002
20161016071500,199.5,210.0,46.511628,34,57.599998,0,70.0,70.900002,67.900002
20161016073000,199.5,210.0,46.511628,34,57.599998,0,70.099998,70.900002,67.900002
20161016074500,199.5,210.0,46.511628,34,57.599998,0,70.0,70.900002,67.900002
20161016080000,199.5,210.0,46.511628,34,57.599998,0,70.199997,70.900002,67.900002
20161016081500,199.5,213.149994,47.209301,34,57.599998,0,70.199997,70.900002,67.900002
20161016083000,199.5,210.0,46.511628,34,57.599998,0,70.099998,70.900002,67.900002
20161016084500,199.5,210.0,46.511628,34,57.599998,0,70.199997,70.900002,67.900002
20161016090000,199.5,213.149994,47.209301,34,57.599998,0,70.199997,70.900002,67.900002
20161016091500,199.5,213.149994,47.209301,34,57.599998,0,70.199997,70.900002,67.900002
20161016093000,199.5,213.149994,47.209301,34,57.599998,0,70.199997,70.900002,67.900002
20161016094500,199.5,213.149994,47.209301,34,57.599998,0,70.099998,70.900002,67.900002
20161016100000,199.5,213.149994,47.209301,34,57.599998,0,70.099998,70.900002,67.900002
20161016101500,199.5,213.149994,47.209301,34,56.400002,0,70.099998,70.900002,67.900002
20161016103000,199.5,213.149994,47.209301,34,56.400002,0,70.0,70.900002,67.900002
20161016104500,199.5,213.149994,47.209301,34,56.400002,0,70.0,70.900002,67.900002
20161016110000,199.5,217.350006,48.139536,34,56.400002,0,70.0,70.900002,67.900002
20161016111500,199.5,217.350006,48.139536,34,56.400002,0,70.0,70.900002,67.900002
20161016113000,199.5,217.350006,48.139536,34,56.400002,0,70.0,70.900002,67.900002
20161016114500,199.5,217.350006,48.139536,34,56.400002,0,70.0,70.900002,67.900002
20161016120000,199.5,217.350006,48.139536,34,56.400002,0,70.0,70.900002,67.900002
20161016121500,199.5,217.350006,48.139536,34,56.400002,0,69.900002,70.900002,67.900002
20161016123000,199.5,217.350006,48.139536,34,56.400002,0,70.0,70.900002,67.900002
20161016124500,199.5,217.350006,48.139536,34,56.400002,0,69.900002,70.900002,67.900002
20161016130000,199.5,217.350006,48.139536,34,56.400002,0,70.0,70.900002,67.900002
20161016131500,199.5,213.149994,47.209301,34,56.400002,0,69.900002,70.900002,67.900002
20161016133000,199.5,213.149994,47.209301,34,56.400002,0,69.900002,70.900002,67.900002
20161016134500,199.5,213.149994,47.209301,34,56.400002,0,69.900002,70.900002,67.900002
20161016140000,199.5,213.149994,47.209301,34,56.400002,0,69.900002,70.900002,67.900002
20161016141500,199.5,213.149994,47.209301,34,56.400002,0,69.900002,70.900002,67.900002
20161016143000,199.5,213.149994,47.209301,34,56.400002,0,69.900002,70.900002,67.900002
20161016144500,199.5,213.149994,47.209301,34,56.400002,0,69.900002,70.900002,67.900002
20161016150000,199.5,213.149994,47.209301,34,56.400002,0,70.0,70.900002,67.900002
20161016151500,199.5,213.149994,47.209301,34,56.400002,0,70.099998,70.900002,67.900002
20161016153000,199.5,213.149994,47.209301,34,56.400002,0,70.199997,70.900002,67.900002
20161016154500,199.5,213.149994,47.209301,34,56.400002,0,70.199997,70.900002,67.900002
20161016160000,199.5,213.149994,47.209301,34,56.400002,0,70.199997,70.900002,67.900002
20161016161500,199.5,210.0,46.511628,34,56.400002,0,70.199997,70.900002,67.900002
20161016163000,199.5,210.0,46.511628,34,56.400002,0,70.300003,70.900002,67.900002
20161016164500,199.5,210.0,46.511628,34,56.400002,0,70.300003,70.900002,67.900002
20161016170000,199.5,210.0,46.511628,34,56.400002,0,70.300003,70.900002,67.900002
20161016171500,199.5,210.0,46.511628,34,56.400002,0,70.300003,70.900002,67.900002
20161016173000,199.5,210.0,46.511628,34,57.099998,0,70.300003,70.900002,67.900002
20161016174500,199.5,210.0,46.511628,34,57.099998,0,70.400002,70.900002,67.900002
20161016180000,199.5,210.0,46.511628,34,57.099998,0,70.400002,70.900002,67.900002
20161016181500,199.5,206.850006,45.813955,34,57.099998,0,70.5,70.900002,67.900002
20161016183000,199.5,208.949997,46.279069,34,57.099998,0,70.5,70.900002,67.900002
20161016184500,199.5,208.949997,46.279069,34,57.099998,0,70.5,70.900002,67.900002
20161016190000,199.5,206.850006,45.813955,34,57.099998,0,70.5,70.900002,67.900002
20161016191500,199.5,208.949997,46.279069,34,57.099998,0,70.599998,70.900002,67.900002
20161016193000,199.5,208.949997,46.279069,34,57.099998,0,70.699997,70.900002,67.900002
20161016194500,199.5,206.850006,45.813955,34,57.099998,0,70.699997,70.900002,67.900002
20161016200000,199.5,206.850006,45.813955,34,57.099998,0,70.699997,70.900002,67.900002
20161016201500,199.5,208.949997,46.279069,34,57.099998,0,70.699997,70.900002,67.900002
20161016203000,199.5,206.850006,45.813955,34,57.099998,0,70.800003,70.900002,67.900002
20161016204500,199.5,204.75,45.348837,34,57.099998,0,70.800003,70.900002,67.900002
20161016210000,199.5,210.0,46.511628,35,57.099998,0,70.699997,70.900002,67.900002
20161016211500,199.5,210.0,46.511628,35,57.099998,0,70.699997,70.900002,67.900002
20161016213000,199.5,204.75,45.348837,35,57.099998,0,70.699997,70.900002,67.900002
20161016214500,199.5,206.850006,45.813955,35,57.099998,0,70.699997,70.900002,67.900002
20161016220000,199.5,208.949997,46.279069,35,57.099998,0,70.599998,70.900002,67.900002
20161016221500,199.5,208.949997,46.279069,35,57.099998,0,70.599998,70.900002,67.900002
20161016223000,199.5,208.949997,46.279069,35,57.099998,0,70.5,70.900002,67.900002
20161016224500,199.5,215.25,47.674419,35,57.099998,0,70.5,70.900002,67.900002
20161016230000,199.5,215.25,47.674419,35,57.099998,0,70.5,70.900002,67.900002
20161016231500,199.5,215.25,47.674419,35,57.099998,0,70.5,70.900002,67.900002
20161016233000,199.5,215.25,47.674419,35,57.099998,0,70.400002,70.900002,67.900002
20161016234500,199.5,215.25,47.674419,35,57.099998,0,70.300003,70.900002,67.900002
20161017000000,199.5,215.25,47.674419,35,57.099998,0,70.400002,70.900002,67.900002
20161017001500,199.5,210.0,46.511628,35,57.099998,0,70.400002,70.900002,67.900002
20161017003000,199.5,210.0,46.511628,35,57.099998,0,70.5,70.900002,67.900002
20161017004500,199.5,213.149994,47.209301,35,57.099998,0,70.5,70.900002,67.900002
20161017010000,199.5,217.350006,48.139536,35,57.099998,0,70.5,70.900002,67.900002
20161017011500,199.5,217.350006,48.139536,35,57.099998,0,70.400002,70.900002,67.900002
20161017013000,199.5,217.350006,48.139536,35,57.099998,0,70.400002,70.900002,67.900002
20161017014500,199.5,217.350006,48.139536,35,57.099998,0,70.400002,70.900002,67.900002
20161017020000,199.5,220.5,48.837209,35,57.099998,0,70.5,70.900002,67.900002
20161017021500,199.5,215.25,47.674419,35,57.099998,0,70.400002,70.900002,67.900002
20161017023000,199.5,218.399994,48.372092,35,57.099998,0,70.300003,70.900002,67.900002
20161017024500,199.5,218.399994,48.372092,35,57.099998,0,70.300003,70.900002,67.900002
20161017030000,199.5,210.0,46.511628,34,57.099998,0,70.300003,70.900002,67.900002
20161017031500,199.5,210.0,46.511628,34,57.099998,0,70.199997,70.900002,67.900002
20161017033000,199.5,213.149994,47.209301,34,57.099998,0,70.300003,70.900002,67.900002
20161017034500,199.5,210.0,46.511628,34,57.700001,0,70.300003,70.900002,67.900002
20161017040000,199.5,210.0,46.511628,34,57.700001,0,70.300003,70.900002,67.900002
20161017041500,199.5,213.149994,47.209301,34,57.700001,0,70.300003,70.900002,67.900002
20161017043000,199.5,213.149994,47.209301,34,57.700001,0,70.300003,70.900002,67.900002
20161017044500,199.5,210.0,46.511628,34,57.700001,0,70.300003,70.900002,67.900002
20161017050000,199.5,213.149994,47.209301,34,57.700001,0,70.300003,70.900002,67.900002
20161017051500,199.5,213.149994,47.209301,34,57.700001,0,70.199997,70.900002,67.900002
20161017053000,199.5,210.0,46.511628,34,57.700001,0,70.199997,70.900002,67.900002
20161017054500,199.5,213.149994,47.209301,34,57.700001,0,70.199997,70.900002,67.900002
20161017060000,199.5,213.149994,47.209301,34,57.700001,0,70.199997,70.900002,67.900002
20161017061500,199.5,213.149994,47.209301,34,57.700001,0,70.099998,70.900002,67.900002
20161017063000,199.5,213.149994,47.209301,34,57.700001,0,70.099998,70.900002,67.900002
20161017064500,199.5,217.350006,48.139536,34,57.700001,0,70.0,70.900002,67.900002
20161017070000,199.5,217.350006,48.139536,34,57.700001,0,70.099998,70.900002,67.900002
20161017071500,199.5,213.149994,47.209301,34,56.799999,0,70.099998,70.900002,67.900002
20161017073000,199.5,213.149994,47.209301,34,56.799999,0,70.199997,70.900002,67.900002
20161017074500,199.5,210.0,46.511628,34,57.5,0,70.300003,70.900002,67.900002
20161017080000,199.5,213.149994,47.209301,34,57.5,0,70.5,70.900002,67.900002
20161017081500,199.5,208.949997,46.279069,34,93.800003,100,71.900002,76.300003,73.300003
20161017083000,199.5,208.949997,46.279069,34,108.199997,100,72.599998,76.400002,73.400002
20161017084500,199.5,204.75,45.348837,34,105.400002,100,73.300003,76.400002,73.400002
20161017090000,199.5,204.75,45.348837,34,93.599998,100,73.800003,76.400002,73.400002
20161017091500,199.5,204.75,45.348837,34,60.0,0,73.199997,76.400002,73.400002
20161017093000,199.5,202.649994,44.88372,34,58.799999,100,72.800003,76.400002,73.400002
20161017094500,199.5,196.350006,43.488373,34,62.799999,100,72.800003,76.400002,73.400002
20161017100000,199.5,208.949997,46.279069,34,64.599998,100,72.900002,76.300003,73.300003
20161017101500,199.5,206.850006,45.813955,34,69.599998,100,73.5,76.400002,73.400002
20161017103000,199.5,215.25,47.674419,35,59.200001,0,73.800003,76.400002,73.400002
20161017104500,199.5,215.25,47.674419,35,58.400002,100,73.099998,76.300003,73.300003
20161017110000,199.5,215.25,47.674419,35,58.400002,100,72.900002,76.300003,73.300003
20161017111500,199.5,210.0,46.511628,35,60.200001,100,72.900002,76.300003,73.300003
20161017113000,199.5,210.0,46.511628,35,61.900002,100,72.800003,76.300003,73.300003
20161017114500,199.5,213.149994,47.209301,35,63.200001,100,72.900002,76.199997,73.199997
20161017120000,199.5,210.0,46.511628,35,64.099998,100,73.199997,76.199997,73.199997
20161017121500,199.5,204.75,45.348837,35,64.099998,100,73.300003,76.199997,73.199997
20161017123000,199.5,210.0,46.511628,35,64.099998,100,73.300003,76.099998,73.099998
20161017124500,199.5,210.0,46.511628,35,64.099998,100,73.300003,76.199997,73.199997
20161017130000,199.5,223.649994,49.534882,36,58.799999,0,74.300003,76.199997,73.199997
20161017131500,199.5,210.0,46.511628,35,58.0,0,75.0,76.199997,73.199997
20161017133000,199.5,210.0,46.511628,35,58.0,0,75.199997,76.199997,73.199997
20161017134500,199.5,213.149994,47.209301,35,56.799999,0,73.800003,76.099998,73.099998
20161017140000,199.5,208.949997,46.279069,35,56.799999,0,73.199997,76.099998,73.099998
20161017141500,199.5,208.949997,46.279069,35,56.799999,0,73.099998,76.099998,73.099998
20161017143000,199.5,215.25,47.674419,35,56.799999,0,73.0,76.199997,73.199997
20161017144500,199.5,215.25,47.674419,35,56.799999,100,72.699997,76.099998,73.099998
20161017150000,199.5,215.25,47.674419,35,57.5,100,72.699997,76.099998,73.099998
20161017151500,199.5,215.25,47.674419,35,57.5,0,73.900002,76.099998,73.099998
20161017153000,199.5,215.25,47.674419,35,57.5,0,73.900002,76.099998,73.099998
20161017154500,199.5,215.25,47.674419,35,57.5,100,72.699997,76.099998,73.099998
20161017160000,199.5,215.25,47.674419,35,59.299999,100,72.599998,76.099998,73.099998
20161017161500,199.5,210.0,46.511628,35,60.400002,100,72.699997,76.099998,73.099998
20161017163000,199.5,213.149994,47.209301,35,61.099998,100,72.699997,76.099998,73.099998
20161017164500,199.5,213.149994,47.209301,35,63.599998,100,72.599998,76.099998,73.099998
20161017170000,199.5,213.149994,47.209301,35,64.900002,100,72.599998,76.099998,73.099998
20161017171500,199.5,213.149994,47.209301,35,88.699997,100,73.300003,76.099998,73.099998
20161017173000,199.5,213.149994,47.209301,35,60.099998,100,72.800003,76.099998,73.099998
20161017174500,199.5,213.149994,47.209301,35,60.099998,100,72.400002,76.099998,73.099998
20161017180000,199.5,213.149994,47.209301,35,65.300003,100,72.5,76.099998,73.099998
20161017181500,199.5,213.149994,47.209301,35,73.900002,100,72.599998,76.099998,73.099998
20161017183000,199.5,210.0,46.511628,35,77.199997,100,72.699997,76.099998,73.099998
20161017184500,199.5,213.149994,47.209301,35,85.599998,100,72.900002,76.099998,73.099998
20161017190000,199.5,213.149994,47.209301,35,80.599998,100,73.199997,76.099998,73.099998
20161017191500,199.5,213.149994,47.209301,35,60.799999,100,72.900002,76.099998,73.099998
20161017193000,199.5,217.350006,48.139536,35,60.799999,100,72.400002,76.099998,73.099998
20161017194500,199.5,217.350006,48.139536,35,64.800003,100,72.400002,76.099998,73.099998
20161017200000,199.5,217.350006,48.139536,35,84.400002,100,72.599998,76.099998,73.099998
20161017201500,199.5,217.350006,48.139536,35,84.400002,100,73.199997,76.099998,73.099998
20161017203000,199.5,217.350006,48.139536,35,63.200001,0,73.099998,76.099998,73.099998
20161017204500,199.5,213.149994,47.209301,35,63.200001,100,72.199997,76.099998,73.099998
20161017210000,199.5,210.0,46.511628,35,89.0,100,72.599998,76.099998,73.099998
20161017211500,199.5,213.149994,47.209301,35,78.599998,100,72.699997,76.099998,73.099998
20161017213000,199.5,210.0,46.511628,35,80.599998,100,72.599998,76.099998,73.099998
20161017214500,199.5,210.0,46.511628,35,80.599998,100,72.900002,76.099998,73.099998
20161017220000,199.5,213.149994,47.209301,35,83.199997,100,73.099998,76.099998,73.099998
20161017221500,199.5,213.149994,47.209301,35,84.099998,100,73.099998,76.099998,73.099998
20161017223000,199.5,210.0,46.511628,35,81.599998,100,73.199997,76.099998,73.099998
20161017224500,199.5,213.149994,47.209301,35,87.400002,100,73.199997,76.099998,73.099998
20161017230000,199.5,213.149994,47.209301,35,81.099998,100,73.199997,76.099998,73.099998
20161017231500,199.5,213.149994,47.209301,35,82.099998,100,73.199997,76.099998,73.099998
20161017233000,199.5,213.149994,47.209301,35,86.800003,100,73.199997,76.099998,73.099998
20161017234500,199.5,213.149994,47.209301,35,79.800003,100,73.099998,76.099998,73.099998
20161018000000,199.5,213.149994,47.209301,35,82.199997,100,73.199997,76.099998,73.099998
20161018001500,199.5,213.149994,47.209301,35,87.400002,100,73.199997,76.099998,73.099998
20161018003000,199.5,213.149994,47.209301,35,80.599998,100,73.199997,76.099998,73.099998
20161018004500,199.5,213.149994,47.209301,35,83.199997,100,73.199997,76.099998,73.099998
20161018010000,199.5,213.149994,47.209301,35,84.900002,100,73.199997,76.099998,73.099998
20161018011500,199.5,213.149994,47.209301,35,80.699997,100,73.199997,76.099998,73.099998
20161018013000,199.5,213.149994,47.209301,35,87.400002,100,73.199997,76.099998,73.099998
20161018014500,199.5,213.149994,47.209301,35,80.599998,100,73.199997,76.099998,73.099998
20161018020000,199.5,213.149994,47.209301,35,81.599998,100,73.199997,76.099998,73.099998
20161018021500,199.5,213.149994,47.209301,35,84.800003,100,73.199997,76.099998,73.099998
20161018023000,199.5,213.149994,47.209301,35,87.400002,100,73.199997,76.099998,73.099998
