PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161018024500,199.5,210.0,46.511628,35,83.800003,100,73.199997,76.099998,73.099998
20161018030000,199.5,213.149994,47.209301,35,80.599998,100,73.099998,76.099998,73.099998
20161018031500,199.5,213.149994,47.209301,35,81.599998,100,73.199997,76.099998,73.099998
20161018033000,199.5,210.0,46.511628,35,87.400002,100,73.099998,76.099998,73.099998
20161018034500,199.5,213.149994,47.209301,35,84.900002,100,73.099998,76.099998,73.099998
20161018040000,199.5,208.949997,46.279069,35,80.199997,100,73.099998,76.099998,73.099998
20161018041500,199.5,208.949997,46.279069,35,83.199997,100,73.099998,76.099998,73.099998
20161018043000,199.5,208.949997,46.279069,35,86.900002,100,73.099998,76.099998,73.099998
20161018044500,199.5,213.149994,47.209301,35,86.900002,100,73.099998,76.099998,73.099998
20161018050000,199.5,210.0,46.511628,35,80.199997,100,73.099998,76.099998,73.099998
20161018051500,199.5,210.0,46.511628,35,81.599998,100,73.099998,76.099998,73.099998
20161018053000,199.5,210.0,46.511628,35,84.400002,100,73.099998,76.099998,73.099998
20161018054500,199.5,210.0,46.511628,35,87.5,100,73.099998,76.099998,73.099998
20161018060000,199.5,210.0,46.511628,35,81.599998,100,73.099998,76.099998,73.099998
20161018061500,199.5,210.0,46.511628,35,83.699997,100,73.0,76.099998,73.099998
20161018063000,199.5,210.0,46.511628,35,83.699997,100,73.099998,76.099998,73.099998
20161018064500,199.5,213.149994,47.209301,35,79.199997,100,72.900002,76.099998,73.099998
20161018070000,199.5,213.149994,47.209301,35,88.599998,100,73.0,76.099998,73.099998
20161018071500,199.5,213.149994,47.209301,35,80.699997,100,73.099998,76.099998,73.099998
20161018073000,199.5,213.149994,47.209301,35,87.400002,100,73.199997,76.099998,73.099998
20161018074500,199.5,210.0,46.511628,35,80.599998,100,73.199997,76.099998,73.099998
20161018080000,199.5,215.25,47.674419,35,68.400002,0,73.199997,76.099998,73.099998
20161018081500,199.5,210.0,46.511628,35,60.0,100,72.699997,76.099998,73.099998
20161018083000,199.5,213.149994,47.209301,35,60.0,100,72.599998,76.099998,73.099998
20161018084500,199.5,213.149994,47.209301,35,59.200001,0,73.900002,76.099998,73.099998
20161018090000,199.5,213.149994,47.209301,35,58.299999,0,74.300003,76.099998,73.099998
20161018091500,199.5,213.149994,47.209301,35,58.299999,0,73.699997,76.099998,73.099998
20161018093000,199.5,213.149994,47.209301,35,58.299999,0,74.599998,76.099998,73.099998
20161018094500,199.5,213.149994,47.209301,35,58.299999,0,75.199997,76.099998,73.099998
20161018100000,199.5,213.149994,47.209301,35,57.599998,0,74.5,76.099998,73.099998
20161018101500,199.5,208.949997,46.279069,35,57.599998,0,73.800003,76.099998,73.099998
20161018103000,199.5,208.949997,46.279069,35,57.599998,0,73.599998,76.099998,73.099998
20161018104500,199.5,204.75,45.348837,35,57.599998,0,73.300003,76.099998,73.099998
20161018110000,199.5,206.850006,45.813955,35,57.599998,0,73.199997,76.099998,73.099998
20161018111500,199.5,206.850006,45.813955,35,57.599998,0,73.400002,76.099998,73.099998
20161018113000,199.5,206.850006,45.813955,35,57.599998,0,73.099998,76.099998,73.099998
20161018114500,199.5,206.850006,45.813955,35,57.599998,0,73.099998,76.099998,73.099998
20161018120000,199.5,204.75,45.348837,35,57.599998,0,73.099998,76.099998,73.099998
20161018121500,199.5,206.850006,45.813955,35,56.799999,0,73.099998,76.099998,73.099998
20161018123000,199.5,206.850006,45.813955,35,56.799999,0,73.099998,76.099998,73.099998
20161018124500,199.5,208.949997,46.279069,35,56.799999,0,73.099998,76.099998,73.099998
20161018130000,199.5,208.949997,46.279069,35,56.799999,0,72.900002,76.099998,73.099998
20161018131500,199.5,204.75,45.348837,35,56.799999,0,72.900002,76.099998,73.099998
20161018133000,199.5,206.850006,45.813955,35,56.799999,0,72.900002,76.099998,73.099998
20161018134500,199.5,204.75,45.348837,35,56.799999,0,73.0,76.099998,73.099998
20161018140000,199.5,206.850006,45.813955,35,56.799999,0,73.0,76.099998,73.099998
20161018141500,199.5,206.850006,45.813955,35,56.799999,0,73.099998,76.099998,73.099998
20161018143000,199.5,206.850006,45.813955,35,56.799999,0,73.099998,76.099998,73.099998
20161018144500,199.5,208.949997,46.279069,35,56.799999,0,73.0,76.099998,73.099998
20161018150000,199.5,208.949997,46.279069,35,56.799999,0,73.0,76.099998,73.099998
20161018151500,199.5,208.949997,46.279069,35,56.799999,0,73.0,76.099998,73.099998
20161018153000,199.5,208.949997,46.279069,35,56.799999,0,73.0,76.099998,73.099998
20161018154500,199.5,208.949997,46.279069,35,56.799999,0,72.900002,76.099998,73.099998
20161018160000,199.5,215.25,47.674419,35,56.799999,0,72.900002,76.099998,73.099998
20161018161500,199.5,215.25,47.674419,34,56.799999,100,72.800003,76.099998,73.099998
20161018163000,199.5,210.0,46.511628,34,56.799999,100,72.599998,76.099998,73.099998
20161018164500,199.5,210.0,46.511628,34,60.299999,100,72.599998,76.099998,73.099998
20161018170000,199.5,210.0,46.511628,34,62.900002,100,72.599998,76.099998,73.099998
20161018171500,199.5,210.0,46.511628,34,64.800003,100,72.699997,76.099998,73.099998
20161018173000,199.5,210.0,46.511628,34,64.800003,100,72.699997,76.099998,73.099998
20161018174500,199.5,210.0,46.511628,34,73.900002,100,72.900002,76.099998,73.099998
20161018180000,199.5,210.0,46.511628,34,76.699997,100,73.099998,76.099998,73.099998
20161018181500,199.5,210.0,46.511628,34,76.699997,100,73.199997,76.099998,73.099998
20161018183000,199.5,213.149994,47.209301,34,76.699997,100,73.300003,76.099998,73.099998
20161018184500,199.5,213.149994,47.209301,34,75.400002,100,73.300003,76.099998,73.099998
20161018190000,199.5,210.0,46.511628,34,75.400002,100,73.300003,76.099998,73.099998
20161018191500,199.5,215.25,47.674419,34,60.799999,100,73.0,76.099998,73.099998
20161018193000,199.5,215.25,47.674419,34,60.0,100,72.800003,76.099998,73.099998
20161018194500,199.5,210.0,46.511628,34,61.099998,100,72.699997,76.099998,73.099998
20161018200000,199.5,210.0,46.511628,34,62.799999,100,72.5,76.099998,73.099998
20161018201500,199.5,210.0,46.511628,34,65.800003,100,72.400002,76.099998,73.099998
20161018203000,199.5,204.75,45.348837,34,83.199997,100,73.099998,76.099998,73.099998
20161018204500,199.5,206.850006,45.813955,34,75.300003,0,73.300003,76.099998,73.099998
20161018210000,199.5,206.850006,45.813955,34,60.0,100,72.599998,76.099998,73.099998
20161018211500,199.5,206.850006,45.813955,34,62.799999,100,72.300003,76.099998,73.099998
20161018213000,199.5,206.850006,45.813955,34,82.199997,100,72.599998,76.099998,73.099998
20161018214500,199.5,204.75,45.348837,34,84.400002,100,73.199997,76.099998,73.099998
20161018220000,199.5,204.75,45.348837,34,67.099998,0,73.199997,76.099998,73.099998
20161018221500,199.5,206.850006,45.813955,34,60.799999,100,72.5,76.099998,73.099998
20161018223000,199.5,204.75,45.348837,34,64.0,100,72.300003,76.099998,73.099998
20161018224500,199.5,204.75,45.348837,34,80.800003,100,72.900002,76.099998,73.099998
20161018230000,199.5,202.649994,44.88372,34,78.699997,100,72.800003,76.099998,73.099998
20161018231500,199.5,206.850006,45.813955,34,75.900002,100,72.800003,76.099998,73.099998
20161018233000,199.5,204.75,45.348837,34,81.5,100,72.900002,76.099998,73.099998
20161018234500,199.5,204.75,45.348837,34,79.099998,100,72.900002,76.099998,73.099998
20161019000000,199.5,202.649994,44.88372,34,76.300003,100,72.900002,76.099998,73.099998
20161019001500,199.5,202.649994,44.88372,34,81.400002,100,72.900002,76.099998,73.099998
20161019003000,199.5,204.75,45.348837,34,78.800003,100,72.900002,76.099998,73.099998
20161019004500,199.5,202.649994,44.88372,34,76.400002,100,72.900002,76.099998,73.099998
20161019010000,199.5,202.649994,44.88372,34,79.599998,100,72.800003,76.099998,73.099998
20161019011500,199.5,210.0,46.511628,2,88.099998,0,73.199997,76.0,73.0
20161019013000,199.5,192.149994,42.558138,32,64.900002,0,73.199997,76.0,73.0
20161019014500,199.5,194.25,43.023256,32,62.400002,100,72.699997,76.0,73.0
20161019020000,199.5,194.25,43.023256,32,63.200001,100,72.400002,76.0,73.0
20161019021500,199.5,192.149994,42.558138,32,65.800003,100,72.400002,76.0,73.0
20161019023000,199.5,194.25,43.023256,32,68.599998,100,72.400002,76.0,73.0
20161019024500,199.5,192.149994,42.558138,32,93.599998,100,72.900002,76.0,73.0
20161019030000,199.5,192.149994,42.558138,32,87.5,100,73.199997,76.0,73.0
20161019031500,199.5,192.149994,42.558138,32,63.200001,100,72.699997,76.0,73.0
20161019033000,199.5,187.949997,41.627906,32,64.0,100,72.400002,76.0,73.0
20161019034500,199.5,190.050003,42.093024,32,67.300003,100,72.400002,76.0,73.0
20161019040000,199.5,187.949997,41.627906,32,78.0,100,72.400002,76.0,73.0
20161019041500,199.5,190.050003,42.093024,32,93.5,100,73.0,76.0,73.0
20161019043000,199.5,187.949997,41.627906,32,84.5,0,73.199997,76.0,73.0
20161019044500,199.5,190.050003,42.093024,32,60.799999,100,72.300003,76.0,73.0
20161019050000,199.5,194.25,43.023256,32,66.0,100,72.199997,76.0,73.0
20161019051500,199.5,190.050003,42.093024,32,95.5,100,72.599998,76.0,73.0
20161019053000,199.5,190.050003,42.093024,32,95.5,100,73.099998,76.0,73.0
20161019054500,199.5,190.050003,42.093024,32,63.200001,100,72.699997,76.0,73.0
20161019060000,199.5,187.949997,41.627906,32,68.099998,100,72.199997,76.0,73.0
20161019061500,199.5,187.949997,41.627906,32,86.199997,100,72.300003,76.0,73.0
20161019063000,199.5,185.850006,41.162792,32,88.699997,100,72.900002,76.0,73.0
20161019064500,199.5,182.699997,40.465116,32,85.0,100,73.099998,76.0,73.0
20161019070000,199.5,182.699997,40.465116,32,94.099998,100,73.199997,76.0,73.0
20161019071500,199.5,185.850006,41.162792,32,62.299999,100,72.599998,76.0,73.0
20161019073000,199.5,185.850006,41.162792,32,64.0,100,72.300003,76.0,73.0
20161019074500,199.5,182.699997,40.465116,32,68.099998,100,72.400002,76.0,73.0
20161019080000,199.5,190.050003,42.093024,33,92.5,100,72.5,76.0,73.0
20161019081500,199.5,190.050003,42.093024,33,92.5,100,72.900002,76.0,73.0
20161019083000,199.5,194.25,43.023256,33,89.900002,100,73.300003,76.0,73.0
20161019084500,199.5,194.25,43.023256,33,61.200001,0,73.099998,76.0,73.0
20161019090000,199.5,192.149994,42.558138,33,59.200001,0,72.900002,76.0,73.0
20161019091500,199.5,194.25,43.023256,33,59.200001,0,73.0,76.0,73.0
20161019093000,199.5,194.25,43.023256,33,59.200001,0,72.900002,76.0,73.0
20161019094500,199.5,192.149994,42.558138,33,59.200001,0,72.900002,76.0,73.0
20161019100000,199.5,192.149994,42.558138,33,59.200001,0,72.900002,76.0,73.0
20161019101500,199.5,194.25,43.023256,33,58.400002,0,72.900002,76.0,73.0
20161019103000,199.5,194.25,43.023256,33,58.400002,0,73.900002,76.0,73.0
20161019104500,199.5,196.350006,43.488373,33,58.400002,0,73.5,76.0,73.0
20161019110000,199.5,196.350006,43.488373,33,58.400002,0,73.300003,76.0,73.0
20161019111500,199.5,196.350006,43.488373,33,58.400002,0,73.199997,76.0,73.0
20161019113000,199.5,196.350006,43.488373,33,57.200001,0,73.099998,76.0,73.0
20161019114500,199.5,198.449997,43.953488,33,57.200001,0,73.099998,76.0,73.0
20161019120000,199.5,200.550003,44.418605,33,57.200001,0,73.0,76.0,73.0
20161019121500,199.5,196.350006,43.488373,33,57.200001,0,72.900002,76.0,73.0
20161019123000,199.5,198.449997,43.953488,33,57.200001,0,72.900002,76.0,73.0
20161019124500,199.5,196.350006,43.488373,33,57.200001,0,72.800003,76.0,73.0
20161019130000,199.5,198.449997,43.953488,33,57.200001,0,72.800003,76.0,73.0
20161019131500,199.5,194.25,43.023256,33,57.200001,0,72.800003,76.0,73.0
20161019133000,199.5,187.949997,41.627906,33,57.200001,100,72.599998,76.0,73.0
20161019134500,199.5,187.949997,41.627906,33,58.700001,100,72.400002,76.0,73.0
20161019140000,199.5,187.949997,41.627906,33,62.799999,100,72.400002,76.0,73.0
20161019141500,199.5,187.949997,41.627906,33,62.0,0,73.300003,76.0,73.0
20161019143000,199.5,187.949997,41.627906,33,57.599998,0,73.800003,76.0,73.0
20161019144500,199.5,190.050003,42.093024,33,58.700001,0,73.400002,76.0,73.0
20161019150000,199.5,190.050003,42.093024,33,58.700001,0,73.099998,76.0,73.0
20161019151500,199.5,190.050003,42.093024,33,58.700001,0,72.900002,76.0,73.0
20161019153000,199.5,192.149994,42.558138,33,57.900002,0,72.900002,76.0,73.0
20161019154500,199.5,190.050003,42.093024,33,57.900002,100,72.699997,76.0,73.0
20161019160000,199.5,190.050003,42.093024,33,57.900002,100,72.699997,76.0,73.0
20161019161500,199.5,192.149994,42.558138,33,57.900002,100,72.599998,76.0,73.0
20161019163000,199.5,190.050003,42.093024,33,57.900002,100,72.5,76.0,73.0
20161019164500,199.5,200.550003,44.418605,33,62.799999,100,72.599998,76.0,73.0
20161019170000,199.5,200.550003,44.418605,33,64.0,100,72.699997,76.0,73.0
20161019171500,199.5,200.550003,44.418605,33,64.0,100,72.800003,76.0,73.0
20161019173000,199.5,202.649994,44.88372,33,64.0,100,72.699997,76.0,73.0
20161019174500,199.5,200.550003,44.418605,33,64.800003,100,72.699997,76.0,73.0
20161019180000,199.5,198.449997,43.953488,33,64.800003,100,72.699997,76.0,73.0
20161019181500,199.5,196.350006,43.488373,33,64.800003,100,72.699997,76.0,73.0
20161019183000,199.5,198.449997,43.953488,33,65.800003,100,72.699997,76.0,73.0
20161019184500,199.5,196.350006,43.488373,33,65.800003,100,72.699997,76.0,73.0
20161019190000,199.5,198.449997,43.953488,33,66.699997,100,72.699997,76.0,73.0
20161019191500,199.5,200.550003,44.418605,33,67.699997,100,72.699997,76.0,73.0
20161019193000,199.5,200.550003,44.418605,33,73.400002,100,72.699997,76.0,73.0
20161019194500,199.5,196.350006,43.488373,33,78.699997,100,72.900002,76.0,73.0
20161019200000,199.5,198.449997,43.953488,33,79.599998,100,72.900002,76.0,73.0
20161019201500,199.5,198.449997,43.953488,33,77.199997,100,72.900002,76.0,73.0
20161019203000,199.5,198.449997,43.953488,33,77.199997,100,72.800003,76.0,73.0
20161019204500,199.5,198.449997,43.953488,33,78.699997,100,72.800003,76.0,73.0
20161019210000,199.5,198.449997,43.953488,33,77.300003,100,72.800003,76.0,73.0
20161019211500,199.5,198.449997,43.953488,33,79.599998,100,72.800003,76.0,73.0
20161019213000,199.5,200.550003,44.418605,33,77.599998,100,72.800003,76.0,73.0
20161019214500,199.5,196.350006,43.488373,33,78.699997,100,72.699997,76.0,73.0
20161019220000,199.5,200.550003,44.418605,33,86.599998,100,72.900002,76.0,73.0
20161019221500,199.5,196.350006,43.488373,33,67.300003,0,73.099998,76.0,73.0
20161019223000,199.5,196.350006,43.488373,33,60.400002,100,72.5,76.0,73.0
20161019224500,199.5,200.550003,44.418605,33,65.800003,100,72.300003,76.0,73.0
20161019230000,199.5,198.449997,43.953488,33,68.099998,100,72.300003,76.0,73.0
20161019231500,199.5,196.350006,43.488373,33,84.0,100,72.900002,76.0,73.0
20161019233000,199.5,200.550003,44.418605,33,75.0,0,73.199997,76.0,73.0
20161019234500,199.5,196.350006,43.488373,33,60.799999,100,72.400002,76.0,73.0
20161020000000,199.5,198.449997,43.953488,33,64.400002,100,72.300003,76.0,73.0
20161020001500,199.5,198.449997,43.953488,33,73.900002,100,72.400002,76.0,73.0
20161020003000,199.5,198.449997,43.953488,33,89.300003,100,72.800003,76.0,73.0
20161020004500,199.5,198.449997,43.953488,33,84.300003,100,73.099998,76.0,73.0
20161020010000,199.5,198.449997,43.953488,33,72.0,0,73.199997,76.0,73.0
20161020011500,199.5,198.449997,43.953488,33,61.200001,100,72.5,76.0,73.0
20161020013000,199.5,198.449997,43.953488,33,62.799999,100,72.400002,76.0,73.0
20161020014500,199.5,198.449997,43.953488,33,66.199997,100,72.300003,76.0,73.0
20161020020000,199.5,196.350006,43.488373,33,91.800003,100,72.699997,76.0,73.0
20161020021500,199.5,198.449997,43.953488,33,84.400002,100,73.199997,76.0,73.0
20161020023000,199.5,198.449997,43.953488,33,62.0,0,72.800003,76.0,73.0
20161020024500,199.5,198.449997,43.953488,33,60.700001,100,72.400002,76.0,73.0
20161020030000,199.5,198.449997,43.953488,33,64.800003,100,72.199997,76.0,73.0
20161020031500,199.5,198.449997,43.953488,33,85.800003,100,72.599998,76.0,73.0
20161020033000,199.5,198.449997,43.953488,33,90.400002,100,72.900002,76.0,73.0
20161020034500,199.5,196.350006,43.488373,33,88.699997,100,73.099998,76.0,73.0
20161020040000,199.5,196.350006,43.488373,33,69.699997,0,73.099998,76.0,73.0
20161020041500,199.5,196.350006,43.488373,33,60.799999,100,72.400002,76.0,73.0
20161020043000,199.5,196.350006,43.488373,33,65.099998,100,72.199997,76.0,73.0
20161020044500,199.5,196.350006,43.488373,33,92.0,100,72.599998,76.0,73.0
20161020050000,199.5,198.449997,43.953488,33,89.300003,100,73.300003,76.0,73.0
20161020051500,199.5,198.449997,43.953488,33,62.400002,100,72.599998,76.0,73.0
20161020053000,199.5,196.350006,43.488373,33,68.099998,100,72.199997,76.0,73.0
20161020054500,199.5,196.350006,43.488373,33,87.5,100,72.400002,76.0,73.0
20161020060000,199.5,200.550003,44.418605,33,88.699997,100,73.199997,76.0,73.0
20161020061500,199.5,196.350006,43.488373,33,65.300003,0,72.900002,76.0,73.0
20161020063000,199.5,196.350006,43.488373,33,62.900002,100,72.300003,76.0,73.0
20161020064500,199.5,198.449997,43.953488,33,68.199997,100,72.099998,76.0,73.0
20161020070000,199.5,198.449997,43.953488,33,89.099998,100,72.900002,76.0,73.0
20161020071500,199.5,198.449997,43.953488,33,70.699997,0,73.099998,76.0,73.0
20161020073000,199.5,196.350006,43.488373,33,61.200001,100,72.400002,76.0,73.0
20161020074500,199.5,210.0,46.511628,35,58.0,0,72.099998,74.300003,71.300003
20161020080000,199.5,215.25,47.674419,35,57.200001,0,71.900002,74.300003,71.300003
20161020081500,199.5,215.25,47.674419,35,58.299999,0,72.0,74.300003,71.300003
20161020083000,199.5,210.0,46.511628,35,58.299999,0,72.099998,74.300003,71.300003
20161020084500,199.5,217.350006,48.139536,35,58.299999,0,72.199997,74.300003,71.300003
20161020090000,199.5,213.149994,47.209301,35,58.299999,0,72.199997,74.300003,71.300003
20161020091500,199.5,210.0,46.511628,35,58.299999,0,72.300003,74.300003,71.300003
20161020093000,199.5,213.149994,47.209301,35,57.400002,0,72.300003,74.300003,71.300003
20161020094500,199.5,210.0,46.511628,35,57.400002,0,72.199997,74.300003,71.300003
20161020100000,199.5,210.0,46.511628,35,57.400002,0,72.400002,74.300003,71.300003
20161020101500,199.5,213.149994,47.209301,35,57.400002,0,72.400002,74.300003,71.300003
20161020103000,199.5,213.149994,47.209301,35,57.400002,0,72.400002,74.300003,71.300003
20161020104500,199.5,208.949997,46.279069,35,56.799999,0,72.400002,74.300003,71.300003
20161020110000,199.5,213.149994,47.209301,35,56.799999,0,72.599998,74.300003,71.300003
20161020111500,199.5,218.399994,48.372092,35,56.799999,0,73.300003,74.300003,71.300003
20161020113000,199.5,241.5,53.488372,37,55.599998,0,73.900002,74.300003,71.300003
20161020114500,199.5,213.149994,47.209301,34,55.599998,0,73.5,74.300003,71.300003
20161020120000,199.5,213.149994,47.209301,34,56.299999,0,73.300003,74.300003,71.300003
20161020121500,199.5,213.149994,47.209301,34,56.299999,0,73.199997,74.300003,71.300003
20161020123000,199.5,213.149994,47.209301,34,56.299999,0,73.099998,74.300003,71.300003
20161020124500,199.5,210.0,46.511628,34,56.299999,0,73.099998,74.300003,71.300003
20161020130000,199.5,210.0,46.511628,34,56.299999,0,72.900002,74.300003,71.300003
20161020131500,199.5,210.0,46.511628,34,56.299999,0,72.900002,74.300003,71.300003
20161020133000,199.5,210.0,46.511628,34,56.299999,0,73.0,74.300003,71.300003
20161020134500,199.5,213.149994,47.209301,34,56.299999,0,73.0,74.300003,71.300003
20161020140000,199.5,213.149994,47.209301,34,56.299999,0,73.0,74.300003,71.300003
20161020141500,199.5,210.0,46.511628,34,56.299999,0,73.0,74.300003,71.300003
20161020143000,199.5,213.149994,47.209301,34,56.299999,0,72.900002,74.300003,71.300003
20161020144500,199.5,213.149994,47.209301,34,56.299999,0,72.900002,74.300003,71.300003
20161020150000,199.5,217.350006,48.139536,34,56.299999,0,72.900002,74.300003,71.300003
20161020151500,199.5,217.350006,48.139536,34,56.299999,0,72.900002,74.300003,71.300003
20161020153000,199.5,213.149994,47.209301,34,56.299999,0,72.900002,74.300003,71.300003
20161020154500,199.5,213.149994,47.209301,34,56.299999,0,72.900002,74.300003,71.300003
20161020160000,199.5,213.149994,47.209301,34,56.299999,0,72.800003,74.300003,71.300003
20161020161500,199.5,210.0,46.511628,34,56.299999,0,72.800003,74.300003,71.300003
20161020163000,199.5,213.149994,47.209301,34,56.299999,0,72.599998,74.300003,71.300003
20161020164500,199.5,213.149994,47.209301,34,56.299999,0,72.5,74.300003,71.300003
20161020170000,199.5,213.149994,47.209301,34,57.200001,0,72.5,74.300003,71.300003
20161020171500,199.5,213.149994,47.209301,34,57.200001,0,72.400002,74.300003,71.300003
20161020173000,199.5,208.949997,46.279069,34,57.200001,0,72.400002,74.300003,71.300003
20161020174500,199.5,213.149994,47.209301,34,57.200001,0,72.400002,74.300003,71.300003
20161020180000,199.5,208.949997,46.279069,34,57.200001,0,72.300003,74.300003,71.300003
20161020181500,199.5,213.149994,47.209301,34,57.200001,0,72.300003,74.300003,71.300003
20161020183000,199.5,210.0,46.511628,34,57.200001,0,72.199997,74.300003,71.300003
20161020184500,199.5,213.149994,47.209301,34,57.200001,0,72.199997,74.300003,71.300003
20161020190000,199.5,210.0,46.511628,34,57.200001,0,72.099998,74.300003,71.300003
20161020191500,199.5,213.149994,47.209301,34,57.200001,0,72.099998,74.300003,71.300003
20161020193000,199.5,213.149994,47.209301,34,57.900002,0,72.099998,74.300003,71.300003
20161020194500,199.5,210.0,46.511628,34,57.900002,0,72.099998,74.300003,71.300003
20161020200000,199.5,210.0,46.511628,34,57.900002,0,72.099998,74.300003,71.300003
20161020201500,199.5,213.149994,47.209301,34,57.900002,0,72.099998,74.300003,71.300003
20161020203000,199.5,213.149994,47.209301,34,57.200001,0,71.900002,74.300003,71.300003
20161020204500,199.5,213.149994,47.209301,34,57.200001,0,71.800003,74.300003,71.300003
20161020210000,199.5,208.949997,46.279069,34,57.200001,0,71.800003,74.300003,71.300003
20161020211500,199.5,213.149994,47.209301,34,57.200001,0,71.699997,74.300003,71.300003
20161020213000,199.5,210.0,46.511628,34,57.200001,0,71.699997,74.300003,71.300003
20161020214500,199.5,210.0,46.511628,34,57.200001,0,71.699997,74.300003,71.300003
20161020220000,199.5,204.75,45.348837,34,57.200001,0,71.5,74.300003,71.300003
20161020221500,199.5,200.550003,44.418605,34,57.200001,0,71.300003,74.300003,71.300003
20161020223000,199.5,206.850006,45.813955,34,57.200001,0,71.300003,74.300003,71.300003
20161020224500,199.5,208.949997,46.279069,34,57.200001,0,71.300003,74.300003,71.300003
20161020230000,199.5,208.949997,46.279069,34,57.200001,0,71.199997,74.300003,71.300003
20161020231500,199.5,208.949997,46.279069,34,57.200001,0,71.300003,74.300003,71.300003
20161020233000,199.5,208.949997,46.279069,34,58.0,0,71.199997,74.300003,71.300003
20161020234500,199.5,208.949997,46.279069,34,57.200001,0,71.099998,74.300003,71.300003
20161021000000,199.5,208.949997,46.279069,34,57.200001,0,71.099998,74.300003,71.300003
20161021001500,199.5,208.949997,46.279069,34,57.900002,0,71.199997,74.300003,71.300003
20161021003000,199.5,208.949997,46.279069,34,57.200001,0,71.199997,74.300003,71.300003
20161021004500,199.5,208.949997,46.279069,34,57.200001,0,71.199997,74.300003,71.300003
20161021010000,199.5,208.949997,46.279069,34,57.200001,0,71.099998,74.300003,71.300003
20161021011500,199.5,208.949997,46.279069,34,57.200001,100,71.099998,74.300003,71.300003
20161021013000,199.5,208.949997,46.279069,34,57.900002,100,71.0,74.300003,71.300003
20161021014500,199.5,208.949997,46.279069,34,57.900002,100,71.0,74.300003,71.300003
20161021020000,199.5,213.149994,47.209301,34,57.900002,100,71.0,74.300003,71.300003
20161021021500,199.5,210.0,46.511628,34,57.900002,100,71.0,74.300003,71.300003
20161021023000,199.5,213.149994,47.209301,34,57.900002,100,71.0,74.300003,71.300003
20161021024500,199.5,213.149994,47.209301,34,58.700001,100,71.0,74.300003,71.300003
20161021030000,199.5,213.149994,47.209301,34,61.099998,100,70.900002,74.300003,71.300003
20161021031500,199.5,213.149994,47.209301,34,62.400002,100,71.0,74.300003,71.300003
20161021033000,199.5,213.149994,47.209301,34,62.400002,100,71.0,74.300003,71.300003
20161021034500,199.5,213.149994,47.209301,34,62.400002,100,71.0,74.300003,71.300003
20161021040000,199.5,213.149994,47.209301,34,62.400002,100,71.0,74.300003,71.300003
20161021041500,199.5,213.149994,47.209301,34,62.400002,100,71.0,74.300003,71.300003
20161021043000,199.5,213.149994,47.209301,34,64.400002,100,70.900002,74.300003,71.300003
20161021044500,199.5,213.149994,47.209301,34,64.400002,100,70.900002,74.300003,71.300003
20161021050000,199.5,213.149994,47.209301,34,66.300003,100,70.900002,74.300003,71.300003
20161021051500,199.5,213.149994,47.209301,34,72.5,100,71.099998,74.300003,71.300003
20161021053000,199.5,210.0,46.511628,34,75.300003,100,71.199997,74.300003,71.300003
20161021054500,199.5,213.149994,47.209301,34,76.400002,100,71.300003,74.300003,71.300003
20161021060000,199.5,213.149994,47.209301,34,72.5,100,71.300003,74.300003,71.300003
20161021061500,199.5,210.0,46.511628,34,74.800003,100,71.300003,74.300003,71.300003
20161021063000,199.5,213.149994,47.209301,34,76.400002,100,71.400002,74.300003,71.300003
20161021064500,199.5,213.149994,47.209301,34,73.0,100,71.300003,74.300003,71.300003
20161021070000,199.5,213.149994,47.209301,34,74.800003,100,71.400002,74.300003,71.300003
20161021071500,199.5,213.149994,47.209301,34,76.400002,100,71.400002,74.300003,71.300003
20161021073000,199.5,210.0,46.511628,34,63.599998,0,71.599998,74.300003,71.300003
20161021074500,199.5,210.0,46.511628,34,60.400002,0,71.800003,74.300003,71.300003
20161021080000,199.5,210.0,46.511628,34,59.200001,0,71.699997,74.300003,71.300003
20161021081500,199.5,210.0,46.511628,34,59.200001,0,72.0,74.300003,71.300003
20161021083000,199.5,213.149994,47.209301,34,59.200001,0,72.099998,74.300003,71.300003
20161021084500,199.5,210.0,46.511628,34,58.400002,0,72.199997,74.300003,71.300003
20161021090000,199.5,213.149994,47.209301,34,58.400002,0,72.599998,74.300003,71.300003
20161021091500,199.5,210.0,46.511628,34,58.400002,0,72.699997,74.300003,71.300003
20161021093000,199.5,210.0,46.511628,34,58.400002,0,72.800003,74.300003,71.300003
20161021094500,199.5,210.0,46.511628,34,57.599998,0,73.0,74.300003,71.300003
20161021100000,199.5,210.0,46.511628,34,57.599998,0,72.800003,74.300003,71.300003
20161021101500,199.5,210.0,46.511628,34,57.599998,0,72.699997,74.300003,71.300003
20161021103000,199.5,210.0,46.511628,34,57.599998,0,72.599998,74.300003,71.300003
20161021104500,199.5,210.0,46.511628,34,57.599998,0,72.599998,74.300003,71.300003
20161021110000,199.5,210.0,46.511628,34,57.599998,0,72.599998,74.300003,71.300003
20161021111500,199.5,210.0,46.511628,34,57.599998,0,72.400002,74.300003,71.300003
20161021113000,199.5,210.0,46.511628,34,57.599998,0,72.5,74.300003,71.300003
20161021114500,199.5,210.0,46.511628,34,57.599998,0,72.599998,74.300003,71.300003
20161021120000,199.5,210.0,46.511628,34,57.599998,0,72.699997,74.300003,71.300003
20161021121500,199.5,210.0,46.511628,34,57.599998,0,72.800003,74.300003,71.300003
20161021123000,199.5,206.850006,45.813955,34,57.599998,0,72.699997,74.300003,71.300003
20161021124500,199.5,200.550003,44.418605,34,57.599998,0,72.599998,74.300003,71.300003
20161021130000,199.5,253.050003,56.046512,38,57.599998,0,73.400002,74.300003,71.300003
20161021131500,199.5,217.350006,48.139536,35,57.599998,0,72.699997,74.300003,71.300003
20161021133000,199.5,217.350006,48.139536,35,57.599998,0,72.5,74.300003,71.300003
20161021134500,199.5,213.149994,47.209301,35,57.599998,0,72.400002,74.300003,71.300003
20161021140000,199.5,217.350006,48.139536,35,57.599998,0,72.400002,74.300003,71.300003
20161021141500,199.5,217.350006,48.139536,35,57.599998,0,72.300003,74.300003,71.300003
20161021143000,199.5,217.350006,48.139536,35,57.599998,0,72.400002,74.300003,71.300003
20161021144500,199.5,217.350006,48.139536,35,57.599998,0,72.199997,74.300003,71.300003
20161021150000,199.5,217.350006,48.139536,35,57.599998,0,72.099998,74.300003,71.300003
20161021151500,199.5,213.149994,47.209301,35,57.599998,0,72.099998,74.300003,71.300003
20161021153000,199.5,213.149994,47.209301,35,57.599998,0,72.099998,74.300003,71.300003
20161021154500,199.5,208.949997,46.279069,34,58.299999,0,72.099998,74.300003,71.300003
20161021160000,199.5,208.949997,46.279069,34,57.200001,0,71.900002,74.300003,71.300003
20161021161500,199.5,208.949997,46.279069,34,58.200001,0,71.800003,74.300003,71.300003
20161021163000,199.5,208.949997,46.279069,34,58.200001,0,71.699997,74.300003,71.300003
20161021164500,199.5,206.850006,45.813955,34,57.5,0,71.599998,74.300003,71.300003
20161021170000,199.5,210.0,46.511628,34,58.700001,0,71.599998,74.300003,71.300003
20161021171500,199.5,210.0,46.511628,34,57.200001,0,71.300003,74.300003,71.300003
20161021173000,199.5,210.0,46.511628,34,58.299999,0,71.300003,74.300003,71.300003
20161021174500,199.5,206.850006,45.813955,34,57.599998,0,71.199997,74.300003,71.300003
20161021180000,199.5,206.850006,45.813955,34,57.599998,0,71.199997,74.300003,71.300003
20161021181500,199.5,210.0,46.511628,34,58.799999,0,71.199997,74.300003,71.300003
20161021183000,199.5,206.850006,45.813955,34,57.599998,100,71.099998,74.300003,71.300003
20161021184500,199.5,206.850006,45.813955,34,58.700001,100,71.0,74.300003,71.300003
20161021190000,199.5,210.0,46.511628,34,58.0,100,70.900002,74.300003,71.300003
20161021191500,199.5,210.0,46.511628,34,59.5,100,70.800003,74.300003,71.300003
20161021193000,199.5,210.0,46.511628,34,63.200001,100,70.900002,74.300003,71.300003
20161021194500,199.5,210.0,46.511628,34,62.0,100,71.0,74.300003,71.300003
20161021200000,199.5,206.850006,45.813955,34,66.199997,100,70.900002,74.300003,71.300003
20161021201500,199.5,206.850006,45.813955,34,64.400002,100,70.900002,74.300003,71.300003
20161021203000,199.5,204.75,45.348837,34,65.800003,100,70.900002,74.300003,71.300003
20161021204500,199.5,208.949997,46.279069,34,74.400002,100,71.0,74.300003,71.300003
20161021210000,199.5,204.75,45.348837,34,82.5,100,71.400002,74.300003,71.300003
20161021211500,199.5,208.949997,46.279069,34,64.900002,0,71.300003,74.300003,71.300003
20161021213000,199.5,206.850006,45.813955,34,59.5,100,70.900002,74.300003,71.300003
20161021214500,199.5,206.850006,45.813955,34,61.900002,100,70.699997,74.300003,71.300003
20161021220000,199.5,208.949997,46.279069,34,61.900002,100,70.699997,74.300003,71.300003
20161021221500,199.5,204.75,45.348837,34,66.699997,100,70.699997,74.300003,71.300003
20161021223000,199.5,208.949997,46.279069,34,79.599998,100,71.0,74.300003,71.300003
20161021224500,199.5,206.850006,45.813955,34,84.099998,100,71.300003,74.300003,71.300003
20161021230000,199.5,208.949997,46.279069,34,62.0,0,71.199997,74.300003,71.300003
20161021231500,199.5,206.850006,45.813955,34,58.400002,100,70.699997,74.300003,71.300003
20161021233000,199.5,208.949997,46.279069,34,66.199997,100,70.699997,74.300003,71.300003
20161021234500,199.5,208.949997,46.279069,34,66.199997,100,70.599998,74.300003,71.300003
20161022000000,199.5,206.850006,45.813955,34,84.199997,100,71.099998,74.300003,71.300003
20161022001500,199.5,208.949997,46.279069,34,77.599998,0,71.5,74.300003,71.300003
20161022003000,199.5,208.949997,46.279069,34,59.5,100,70.900002,74.300003,71.300003
20161022004500,199.5,208.949997,46.279069,34,62.400002,100,70.599998,74.300003,71.300003
20161022010000,199.5,208.949997,46.279069,34,65.699997,100,70.5,74.300003,71.300003
20161022011500,199.5,187.949997,41.627906,10,67.699997,0,71.199997,74.300003,71.300003
20161022013000,199.5,187.949997,41.627906,34,60.0,100,70.900002,74.300003,71.300003
20161022014500,199.5,192.149994,42.558138,34,62.799999,100,70.699997,74.300003,71.300003
20161022020000,199.5,192.149994,42.558138,34,65.300003,100,70.699997,74.300003,71.300003
20161022021500,199.5,194.25,43.023256,34,82.0,100,70.800003,74.300003,71.300003
20161022023000,199.5,194.25,43.023256,34,77.800003,100,71.0,74.300003,71.300003
20161022024500,199.5,192.149994,42.558138,34,76.900002,100,71.099998,74.300003,71.300003
20161022030000,199.5,194.25,43.023256,34,80.599998,100,71.199997,74.300003,71.300003
20161022031500,199.5,192.149994,42.558138,34,78.300003,100,71.199997,74.199997,71.199997
20161022033000,199.5,194.25,43.023256,34,77.300003,100,71.199997,74.300003,71.300003
20161022034500,199.5,192.149994,42.558138,34,79.599998,100,71.199997,74.300003,71.300003
20161022040000,199.5,196.350006,43.488373,34,77.800003,100,71.199997,74.300003,71.300003
20161022041500,199.5,194.25,43.023256,34,76.800003,100,71.199997,74.300003,71.300003
20161022043000,199.5,194.25,43.023256,34,80.199997,100,71.099998,74.300003,71.300003
20161022044500,199.5,196.350006,43.488373,34,75.900002,100,71.099998,74.300003,71.300003
20161022050000,199.5,194.25,43.023256,34,80.599998,100,71.0,74.300003,71.300003
20161022051500,199.5,196.350006,43.488373,34,90.400002,100,71.199997,74.300003,71.300003
20161022053000,199.5,192.149994,42.558138,34,82.599998,100,71.400002,74.300003,71.300003
20161022054500,199.5,196.350006,43.488373,34,65.800003,100,71.199997,74.300003,71.300003
20161022060000,199.5,194.25,43.023256,34,59.599998,100,70.699997,74.300003,71.300003
20161022061500,199.5,196.350006,43.488373,34,65.900002,100,70.5,74.300003,71.300003
20161022063000,199.5,198.449997,43.953488,34,85.699997,100,71.0,74.300003,71.300003
20161022064500,199.5,194.25,43.023256,34,78.300003,0,71.5,74.300003,71.300003
20161022070000,199.5,198.449997,43.953488,34,63.599998,100,70.699997,74.300003,71.300003
20161022071500,199.5,198.449997,43.953488,34,68.400002,100,70.5,74.300003,71.300003
20161022073000,199.5,196.350006,43.488373,34,91.900002,100,70.800003,74.199997,71.199997
20161022074500,199.5,200.550003,44.418605,34,81.099998,100,71.199997,74.300003,71.300003
20161022080000,199.5,194.25,43.023256,34,92.300003,100,71.300003,74.300003,71.300003
20161022081500,199.5,198.449997,43.953488,34,81.699997,100,71.5,74.300003,71.300003
20161022083000,199.5,194.25,43.023256,34,61.599998,100,70.800003,74.199997,71.199997
20161022084500,199.5,196.350006,43.488373,34,69.599998,100,70.599998,74.300003,71.300003
20161022090000,199.5,194.25,43.023256,34,88.599998,100,70.699997,74.300003,71.300003
20161022091500,199.5,198.449997,43.953488,34,86.199997,100,71.199997,74.300003,71.300003
20161022093000,199.5,196.350006,43.488373,34,82.0,100,71.300003,74.300003,71.300003
20161022094500,199.5,196.350006,43.488373,34,91.699997,100,71.5,74.300003,71.300003
20161022100000,199.5,192.149994,42.558138,34,69.199997,0,71.400002,74.300003,71.300003
20161022101500,199.5,198.449997,43.953488,34,58.799999,100,70.699997,74.300003,71.300003
20161022103000,199.5,196.350006,43.488373,34,64.900002,100,70.5,74.300003,71.300003
20161022104500,199.5,196.350006,43.488373,34,83.699997,100,70.699997,74.300003,71.300003
20161022110000,199.5,202.649994,44.88372,34,92.5,100,71.400002,74.300003,71.300003
20161022111500,199.5,198.449997,43.953488,34,67.300003,0,71.300003,74.300003,71.300003
20161022113000,199.5,200.550003,44.418605,34,58.299999,100,70.699997,74.300003,71.300003
20161022114500,199.5,204.75,45.348837,34,65.300003,100,70.400002,74.300003,71.300003
20161022120000,199.5,204.75,45.348837,34,86.199997,100,71.0,74.300003,71.300003
20161022121500,199.5,206.850006,45.813955,34,94.199997,100,71.5,74.300003,71.300003
20161022123000,199.5,200.550003,44.418605,34,59.5,100,70.900002,74.300003,71.300003
20161022124500,199.5,204.75,45.348837,34,60.799999,100,70.5,74.300003,71.300003
20161022130000,199.5,204.75,45.348837,34,76.900002,100,70.5,74.300003,71.300003
20161022131500,199.5,202.649994,44.88372,34,82.599998,100,71.300003,74.300003,71.300003
20161022133000,199.5,202.649994,44.88372,34,62.799999,0,71.199997,74.300003,71.300003
20161022134500,199.5,200.550003,44.418605,34,58.200001,100,70.699997,74.300003,71.300003
20161022140000,199.5,202.649994,44.88372,34,63.099998,100,70.5,74.300003,71.300003
20161022141500,199.5,198.449997,43.953488,34,84.900002,100,70.800003,74.300003,71.300003
20161022143000,199.5,200.550003,44.418605,34,87.5,100,71.199997,74.300003,71.300003
20161022144500,199.5,200.550003,44.418605,34,81.800003,100,71.300003,74.300003,71.300003
20161022150000,199.5,198.449997,43.953488,34,81.800003,100,71.400002,74.300003,71.300003
20161022151500,199.5,196.350006,43.488373,34,60.0,0,71.099998,74.300003,71.300003
20161022153000,199.5,196.350006,43.488373,34,60.0,100,70.699997,74.300003,71.300003
20161022154500,199.5,194.25,43.023256,34,61.900002,100,70.5,74.300003,71.300003
20161022160000,199.5,198.449997,43.953488,34,81.099998,100,70.699997,74.300003,71.300003
20161022161500,199.5,198.449997,43.953488,34,89.199997,100,71.400002,74.300003,71.300003
20161022163000,199.5,194.25,43.023256,34,65.800003,0,71.400002,74.300003,71.300003
20161022164500,199.5,196.350006,43.488373,34,59.200001,100,70.900002,74.300003,71.300003
20161022170000,199.5,194.25,43.023256,34,62.400002,100,70.699997,74.300003,71.300003
20161022171500,199.5,192.149994,42.558138,34,63.900002,100,70.599998,74.300003,71.300003
20161022173000,199.5,198.449997,43.953488,34,88.0,100,70.900002,74.300003,71.300003
20161022174500,199.5,196.350006,43.488373,34,84.400002,100,71.5,74.300003,71.300003
20161022180000,199.5,192.149994,42.558138,34,62.0,0,71.300003,74.300003,71.300003
20161022181500,199.5,194.25,43.023256,34,58.799999,100,70.900002,74.300003,71.300003
20161022183000,199.5,196.350006,43.488373,34,62.099998,100,70.699997,74.300003,71.300003
20161022184500,199.5,194.25,43.023256,34,63.099998,100,70.699997,74.300003,71.300003
20161022190000,199.5,194.25,43.023256,34,67.699997,100,70.800003,74.300003,71.300003
20161022191500,199.5,192.149994,42.558138,34,71.5,100,70.800003,74.300003,71.300003
20161022193000,199.5,194.25,43.023256,34,78.199997,100,71.099998,74.300003,71.300003
20161022194500,199.5,190.050003,42.093024,34,79.199997,100,71.199997,74.199997,71.199997
20161022200000,199.5,194.25,43.023256,34,78.300003,100,71.300003,74.300003,71.300003
20161022201500,199.5,192.149994,42.558138,34,75.400002,100,71.300003,74.199997,71.199997
20161022203000,199.5,194.25,43.023256,34,80.599998,100,71.400002,74.199997,71.199997
20161022204500,199.5,190.050003,42.093024,34,60.900002,100,71.199997,74.199997,71.199997
20161022210000,199.5,194.25,43.023256,34,61.599998,100,71.0,74.199997,71.199997
20161022211500,199.5,190.050003,42.093024,34,59.599998,100,70.800003,74.199997,71.199997
20161022213000,199.5,192.149994,42.558138,34,62.700001,100,70.699997,74.199997,71.199997
20161022214500,199.5,194.25,43.023256,34,62.700001,100,70.699997,74.199997,71.199997
20161022220000,199.5,190.050003,42.093024,34,66.699997,100,70.699997,74.199997,71.199997
20161022221500,199.5,192.149994,42.558138,34,66.699997,100,70.699997,74.099998,71.099998
20161022223000,199.5,187.949997,41.627906,34,82.5,100,70.800003,74.099998,71.099998
20161022224500,199.5,192.149994,42.558138,34,82.5,100,71.300003,74.099998,71.099998
20161022230000,199.5,190.050003,42.093024,34,63.599998,0,71.199997,74.099998,71.099998
20161022231500,199.5,192.149994,42.558138,34,61.5,100,70.800003,74.099998,71.099998
20161022233000,199.5,192.149994,42.558138,34,59.599998,100,70.599998,74.099998,71.099998
20161022234500,199.5,190.050003,42.093024,34,63.200001,100,70.400002,74.099998,71.099998
20161023000000,199.5,194.25,43.023256,34,67.099998,100,70.5,74.099998,71.099998
20161023001500,199.5,190.050003,42.093024,34,80.699997,100,70.800003,74.0,71.0
20161023003000,199.5,194.25,43.023256,34,81.699997,0,71.400002,74.0,71.0
20161023004500,199.5,192.149994,42.558138,34,62.299999,0,70.800003,74.099998,71.099998
20161023010000,199.5,190.050003,42.093024,34,62.299999,100,70.5,74.0,71.0
20161023011500,199.5,194.25,43.023256,34,63.200001,100,70.400002,74.0,71.0
20161023013000,199.5,192.149994,42.558138,34,66.0,100,70.400002,74.099998,71.099998
20161023014500,199.5,192.149994,42.558138,34,86.699997,100,70.699997,74.099998,71.099998
20161023020000,199.5,196.350006,43.488373,34,80.0,0,71.199997,74.0,71.0
20161023021500,199.5,194.25,43.023256,34,61.299999,100,70.599998,74.099998,71.099998
20161023023000,199.5,194.25,43.023256,34,63.099998,100,70.400002,74.0,71.0
20161023024500,199.5,194.25,43.023256,34,72.599998,100,70.300003,74.099998,71.099998
20161023030000,199.5,194.25,43.023256,34,91.800003,100,71.199997,74.0,71.0
20161023031500,199.5,194.25,43.023256,34,60.400002,100,70.699997,74.099998,71.099998
20161023033000,199.5,194.25,43.023256,34,63.599998,100,70.300003,74.0,71.0
20161023034500,199.5,196.350006,43.488373,34,70.099998,100,70.199997,74.0,71.0
20161023040000,199.5,194.25,43.023256,34,84.199997,100,70.900002,74.0,71.0
20161023041500,199.5,196.350006,43.488373,34,65.199997,0,71.0,74.0,71.0
20161023043000,199.5,196.350006,43.488373,34,60.400002,100,70.400002,74.0,71.0
20161023044500,199.5,194.25,43.023256,34,67.199997,100,70.199997,74.0,71.0
20161023050000,199.5,198.449997,43.953488,34,87.199997,100,70.699997,74.0,71.0
20161023051500,199.5,196.350006,43.488373,34,92.0,0,71.300003,74.0,71.0
20161023053000,199.5,196.350006,43.488373,34,64.0,100,70.599998,74.0,71.0
20161023054500,199.5,196.350006,43.488373,34,64.0,100,70.300003,74.0,71.0
20161023060000,199.5,196.350006,43.488373,34,82.699997,100,70.199997,74.0,71.0
20161023061500,199.5,198.449997,43.953488,34,92.300003,100,71.0,74.0,71.0
20161023063000,199.5,200.550003,44.418605,34,61.599998,0,70.800003,74.0,71.0
20161023064500,199.5,194.25,43.023256,34,63.200001,100,70.199997,74.0,71.0
20161023070000,199.5,198.449997,43.953488,34,76.300003,100,70.199997,74.0,71.0
20161023071500,199.5,198.449997,43.953488,34,98.5,100,70.900002,74.0,71.0
20161023073000,199.5,196.350006,43.488373,34,79.300003,0,71.300003,74.0,71.0
20161023074500,199.5,196.350006,43.488373,34,61.599998,100,70.5,74.0,71.0
20161023080000,199.5,196.350006,43.488373,34,64.0,100,70.199997,74.0,71.0
20161023081500,199.5,196.350006,43.488373,34,94.800003,100,70.300003,74.0,71.0
20161023083000,199.5,200.550003,44.418605,34,85.0,100,71.199997,74.0,71.0
20161023084500,199.5,194.25,43.023256,34,63.0,100,70.699997,74.0,71.0
20161023090000,199.5,198.449997,43.953488,34,64.400002,100,70.400002,74.0,71.0
20161023091500,199.5,196.350006,43.488373,34,64.400002,100,70.199997,74.0,71.0
20161023093000,199.5,196.350006,43.488373,34,90.300003,100,70.5,74.0,71.0
20161023094500,199.5,200.550003,44.418605,34,83.800003,100,71.0,74.0,71.0
20161023100000,199.5,200.550003,44.418605,34,80.199997,100,71.099998,74.0,71.0
20161023101500,199.5,202.649994,44.88372,34,91.099998,100,71.199997,74.0,71.0
20161023103000,199.5,202.649994,44.88372,34,59.200001,100,70.599998,74.0,71.0
20161023104500,199.5,196.350006,43.488373,34,61.099998,100,70.300003,74.0,71.0
20161023110000,199.5,202.649994,44.88372,34,65.300003,100,70.199997,74.0,71.0
20161023111500,199.5,202.649994,44.88372,34,82.599998,100,70.900002,74.0,71.0
20161023113000,199.5,206.850006,45.813955,34,63.599998,0,70.900002,74.0,71.0
20161023114500,199.5,204.75,45.348837,34,57.900002,100,70.300003,74.0,71.0
20161023120000,199.5,206.850006,45.813955,34,64.400002,100,70.199997,74.0,71.0
20161023121500,199.5,204.75,45.348837,34,86.599998,100,70.699997,74.0,71.0
20161023123000,199.5,204.75,45.348837,34,93.300003,0,71.300003,74.0,71.0
20161023124500,199.5,198.449997,43.953488,34,59.200001,100,70.699997,74.0,71.0
20161023130000,199.5,202.649994,44.88372,34,62.400002,100,70.300003,74.0,71.0
20161023131500,199.5,198.449997,43.953488,34,63.200001,100,70.199997,74.0,71.0
20161023133000,199.5,196.350006,43.488373,34,87.199997,100,70.699997,74.0,71.0
20161023134500,199.5,202.649994,44.88372,34,80.199997,100,71.099998,74.0,71.0
20161023140000,199.5,196.350006,43.488373,34,61.200001,0,70.900002,74.0,71.0
20161023141500,199.5,200.550003,44.418605,34,58.400002,100,70.5,74.0,71.0
20161023143000,199.5,198.449997,43.953488,34,61.099998,100,70.300003,74.0,71.0
20161023144500,199.5,198.449997,43.953488,34,67.199997,100,70.300003,74.0,71.0
20161023150000,199.5,198.449997,43.953488,34,85.599998,100,70.900002,74.0,71.0
20161023151500,199.5,198.449997,43.953488,34,85.599998,0,71.300003,74.0,71.0
20161023153000,199.5,196.350006,43.488373,34,58.799999,0,70.800003,74.0,71.0
20161023154500,199.5,200.550003,44.418605,34,58.799999,100,70.5,74.0,71.0
20161023160000,199.5,196.350006,43.488373,34,60.299999,100,70.400002,74.0,71.0
20161023161500,199.5,198.449997,43.953488,34,65.800003,100,70.5,74.0,71.0
20161023163000,199.5,198.449997,43.953488,34,65.800003,100,70.5,74.0,71.0
20161023164500,199.5,196.350006,43.488373,34,75.900002,100,70.699997,74.0,71.0
20161023170000,199.5,192.149994,42.558138,34,75.099998,100,70.900002,74.0,71.0
20161023171500,199.5,194.25,43.023256,34,79.599998,100,71.0,74.0,71.0
20161023173000,199.5,194.25,43.023256,34,77.300003,100,71.199997,74.0,71.0
20161023174500,199.5,196.350006,43.488373,34,63.200001,0,71.199997,74.0,71.0
20161023180000,199.5,192.149994,42.558138,34,59.599998,0,71.0,74.0,71.0
20161023181500,199.5,194.25,43.023256,34,59.599998,0,70.800003,74.0,71.0
20161023183000,199.5,194.25,43.023256,34,60.299999,0,70.800003,74.0,71.0
20161023184500,199.5,194.25,43.023256,34,60.299999,0,70.800003,74.0,71.0
20161023190000,199.5,194.25,43.023256,34,60.299999,100,70.699997,74.0,71.0
20161023191500,199.5,196.350006,43.488373,34,59.200001,100,70.699997,74.0,71.0
20161023193000,199.5,196.350006,43.488373,34,59.200001,100,70.699997,74.0,71.0
20161023194500,199.5,194.25,43.023256,34,59.200001,100,70.699997,74.0,71.0
20161023200000,199.5,194.25,43.023256,34,61.900002,100,70.599998,74.0,71.0
20161023201500,199.5,194.25,43.023256,34,63.200001,100,70.599998,74.0,71.0
20161023203000,199.5,192.149994,42.558138,34,63.200001,100,70.699997,74.0,71.0
20161023204500,199.5,192.149994,42.558138,34,64.800003,100,70.699997,74.0,71.0
20161023210000,199.5,194.25,43.023256,34,64.800003,100,70.699997,74.0,71.0
20161023211500,199.5,192.149994,42.558138,34,64.800003,100,70.699997,74.0,71.0
20161023213000,199.5,194.25,43.023256,34,66.699997,100,70.699997,74.0,71.0
20161023214500,199.5,194.25,43.023256,34,66.699997,100,70.699997,74.0,71.0
20161023220000,199.5,194.25,43.023256,34,66.699997,100,70.699997,74.0,71.0
20161023221500,199.5,194.25,43.023256,34,66.699997,100,70.699997,74.0,71.0
20161023223000,199.5,194.25,43.023256,34,68.199997,100,70.699997,74.0,71.0
20161023224500,199.5,192.149994,42.558138,34,77.400002,100,70.800003,74.0,71.0
20161023230000,199.5,192.149994,42.558138,34,77.400002,100,71.0,74.0,71.0
20161023231500,199.5,192.149994,42.558138,34,79.199997,100,71.099998,74.0,71.0
20161023233000,199.5,194.25,43.023256,34,75.900002,100,71.099998,74.0,71.0
20161023234500,199.5,192.149994,42.558138,34,79.599998,100,71.199997,74.0,71.0
20161024000000,199.5,194.25,43.023256,34,76.800003,100,71.199997,74.0,71.0
20161024001500,199.5,192.149994,42.558138,34,76.800003,100,71.199997,74.0,71.0
20161024003000,199.5,192.149994,42.558138,34,78.5,0,71.300003,74.0,71.0
20161024004500,199.5,194.25,43.023256,34,61.0,0,71.0,74.0,71.0
20161024010000,199.5,194.25,43.023256,34,59.900002,100,70.599998,74.0,71.0
20161024011500,199.5,194.25,43.023256,34,59.900002,100,70.5,74.0,71.0
20161024013000,199.5,196.350006,43.488373,34,62.799999,100,70.5,74.0,71.0
20161024014500,199.5,194.25,43.023256,34,64.800003,100,70.5,74.0,71.0
20161024020000,199.5,194.25,43.023256,34,67.199997,100,70.400002,74.0,71.0
20161024021500,199.5,194.25,43.023256,34,80.5,100,70.699997,74.0,71.0
20161024023000,199.5,194.25,43.023256,34,77.800003,100,70.800003,74.0,71.0
20161024024500,199.5,194.25,43.023256,34,76.800003,100,70.900002,74.0,71.0
20161024030000,199.5,194.25,43.023256,34,80.199997,100,71.0,74.0,71.0
20161024031500,199.5,194.25,43.023256,34,75.900002,100,71.0,74.0,71.0
20161024033000,199.5,196.350006,43.488373,34,78.400002,100,71.0,74.0,71.0
20161024034500,199.5,196.350006,43.488373,34,78.400002,100,71.099998,74.0,71.0
20161024040000,199.5,194.25,43.023256,34,75.800003,100,71.099998,74.0,71.0
20161024041500,199.5,194.25,43.023256,34,79.099998,100,71.0,74.0,71.0
20161024043000,199.5,194.25,43.023256,34,75.800003,100,71.0,74.0,71.0
20161024044500,199.5,194.25,43.023256,34,78.099998,100,71.0,74.0,71.0
20161024050000,199.5,194.25,43.023256,34,79.300003,100,71.0,74.0,71.0
20161024051500,199.5,194.25,43.023256,34,76.400002,100,70.900002,74.0,71.0
20161024053000,199.5,194.25,43.023256,34,80.599998,100,71.0,74.0,71.0
