PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161024054500,199.5,194.25,43.023256,34,76.900002,100,71.0,74.0,71.0
20161024060000,199.5,194.25,43.023256,34,76.900002,100,70.900002,74.0,71.0
20161024061500,199.5,194.25,43.023256,34,79.199997,100,71.0,74.0,71.0
20161024063000,199.5,198.449997,43.953488,34,75.900002,100,70.900002,74.0,71.0
20161024064500,199.5,198.449997,43.953488,34,79.199997,100,70.900002,74.0,71.0
20161024070000,199.5,196.350006,43.488373,34,75.900002,100,70.900002,74.0,71.0
20161024071500,199.5,196.350006,43.488373,34,77.699997,100,70.900002,74.0,71.0
20161024073000,199.5,198.449997,43.953488,34,77.699997,100,70.900002,74.0,71.0
20161024074500,199.5,196.350006,43.488373,34,75.800003,100,71.0,74.0,71.0
20161024080000,199.5,362.25,80.232558,46,55.599998,0,70.400002,71.0,68.0
20161024081500,199.5,232.050003,51.39535,37,58.099998,0,70.199997,71.099998,68.099998
20161024083000,199.5,217.350006,48.139536,36,58.700001,0,70.199997,71.0,68.0
20161024084500,199.5,217.350006,48.139536,36,58.700001,0,70.300003,70.900002,67.900002
20161024090000,199.5,217.350006,48.139536,36,58.700001,0,70.300003,70.900002,67.900002
20161024091500,199.5,217.350006,48.139536,36,58.0,0,70.300003,70.900002,67.900002
20161024093000,199.5,217.350006,48.139536,36,58.0,0,70.300003,70.900002,67.900002
20161024094500,199.5,213.149994,47.209301,36,58.0,0,70.300003,70.900002,67.900002
20161024100000,199.5,213.149994,47.209301,36,58.0,0,70.400002,70.900002,67.900002
20161024101500,199.5,213.149994,47.209301,36,58.0,100,70.5,74.300003,71.300003
20161024103000,199.5,258.299988,57.2093,39,60.400002,0,72.300003,74.300003,71.300003
20161024104500,199.5,215.25,47.674419,36,58.400002,0,72.599998,74.300003,71.300003
20161024110000,199.5,215.25,47.674419,36,58.400002,0,73.0,74.300003,71.300003
20161024111500,199.5,215.25,47.674419,36,56.799999,0,73.199997,74.300003,71.300003
20161024113000,199.5,208.949997,46.279069,35,56.799999,0,73.5,74.300003,71.300003
20161024114500,199.5,208.949997,46.279069,35,56.799999,0,73.099998,74.300003,71.300003
20161024120000,199.5,208.949997,46.279069,35,56.799999,0,72.800003,74.300003,71.300003
20161024121500,199.5,208.949997,46.279069,35,56.799999,0,72.599998,74.300003,71.300003
20161024123000,199.5,206.850006,45.813955,35,56.799999,0,72.400002,74.300003,71.300003
20161024124500,199.5,206.850006,45.813955,35,56.799999,0,72.199997,74.300003,71.300003
20161024130000,199.5,208.949997,46.279069,35,56.799999,0,72.400002,74.300003,71.300003
20161024131500,199.5,206.850006,45.813955,35,56.799999,0,73.400002,74.300003,71.300003
20161024133000,199.5,206.850006,45.813955,35,56.799999,0,73.800003,74.300003,71.300003
20161024134500,199.5,220.5,48.837209,36,56.799999,0,74.099998,74.300003,71.300003
20161024140000,199.5,220.5,48.837209,36,56.799999,0,74.300003,74.300003,71.300003
20161024141500,199.5,228.899994,50.697673,37,56.799999,0,74.599998,74.300003,71.300003
20161024143000,199.5,215.25,47.674419,36,56.799999,0,73.599998,74.300003,71.300003
20161024144500,199.5,215.25,47.674419,36,56.799999,0,73.300003,74.300003,71.300003
20161024150000,199.5,215.25,47.674419,36,56.799999,0,73.099998,74.300003,71.300003
20161024151500,199.5,210.0,46.511628,35,56.799999,0,73.0,74.300003,71.300003
20161024153000,199.5,206.850006,45.813955,35,56.799999,0,72.900002,74.300003,71.300003
20161024154500,199.5,210.0,46.511628,35,56.799999,0,73.199997,74.300003,71.300003
20161024160000,199.5,217.350006,48.139536,36,56.799999,0,73.300003,74.300003,71.300003
20161024161500,199.5,217.350006,48.139536,36,56.799999,0,72.800003,74.300003,71.300003
20161024163000,199.5,217.350006,48.139536,36,56.799999,0,72.599998,74.300003,71.300003
20161024164500,199.5,217.350006,48.139536,36,56.799999,0,72.400002,74.300003,71.300003
20161024170000,199.5,217.350006,48.139536,36,56.799999,0,72.199997,74.300003,71.300003
20161024171500,199.5,210.0,46.511628,35,56.799999,0,72.0,74.300003,71.300003
20161024173000,199.5,210.0,46.511628,35,56.799999,0,71.900002,74.300003,71.300003
20161024174500,199.5,210.0,46.511628,35,57.400002,0,71.800003,74.300003,71.300003
20161024180000,199.5,215.25,47.674419,35,57.400002,0,71.699997,74.300003,71.300003
20161024181500,199.5,215.25,47.674419,35,57.400002,0,71.599998,74.300003,71.300003
20161024183000,199.5,215.25,47.674419,35,57.400002,0,71.599998,74.300003,71.300003
20161024184500,199.5,215.25,47.674419,35,57.400002,0,71.400002,74.300003,71.300003
20161024190000,199.5,215.25,47.674419,35,57.400002,0,71.300003,74.300003,71.300003
20161024191500,199.5,215.25,47.674419,35,57.400002,0,71.300003,74.300003,71.300003
20161024193000,199.5,210.0,46.511628,35,57.400002,0,71.199997,74.300003,71.300003
20161024194500,199.5,213.149994,47.209301,35,57.400002,0,71.199997,74.300003,71.300003
20161024200000,199.5,213.149994,47.209301,35,58.0,100,71.0,74.300003,71.300003
20161024201500,199.5,213.149994,47.209301,35,58.0,100,70.900002,74.300003,71.300003
20161024203000,199.5,217.350006,48.139536,35,58.0,100,70.900002,74.300003,71.300003
20161024204500,199.5,217.350006,48.139536,35,61.099998,100,70.800003,74.300003,71.300003
20161024210000,199.5,217.350006,48.139536,35,63.599998,100,70.800003,74.300003,71.300003
20161024211500,199.5,217.350006,48.139536,35,64.400002,100,70.800003,74.300003,71.300003
20161024213000,199.5,217.350006,48.139536,35,75.400002,100,71.0,74.300003,71.300003
20161024214500,199.5,217.350006,48.139536,35,73.0,100,71.199997,74.300003,71.300003
20161024220000,199.5,217.350006,48.139536,35,76.800003,100,71.300003,74.300003,71.300003
20161024221500,199.5,217.350006,48.139536,35,76.800003,100,71.400002,74.300003,71.300003
20161024223000,199.5,217.350006,48.139536,35,73.5,100,71.400002,74.300003,71.300003
20161024224500,199.5,217.350006,48.139536,35,77.199997,100,71.400002,74.300003,71.300003
20161024230000,199.5,217.350006,48.139536,35,75.400002,100,71.5,74.300003,71.300003
20161024231500,199.5,217.350006,48.139536,35,73.0,100,71.5,74.300003,71.300003
20161024233000,199.5,213.149994,47.209301,35,77.699997,100,71.400002,74.300003,71.300003
20161024234500,199.5,213.149994,47.209301,35,74.400002,100,71.5,74.300003,71.300003
20161025000000,199.5,217.350006,48.139536,35,74.400002,100,71.400002,74.300003,71.300003
20161025001500,199.5,217.350006,48.139536,35,77.800003,100,71.5,74.300003,71.300003
20161025003000,199.5,217.350006,48.139536,35,60.0,0,71.199997,74.300003,71.300003
20161025004500,199.5,217.350006,48.139536,35,59.200001,100,70.800003,74.300003,71.300003
20161025010000,199.5,217.350006,48.139536,35,61.900002,100,70.699997,74.300003,71.300003
20161025011500,199.5,217.350006,48.139536,35,63.599998,100,70.699997,74.300003,71.300003
20161025013000,199.5,217.350006,48.139536,35,72.900002,100,70.699997,74.300003,71.300003
20161025014500,199.5,217.350006,48.139536,35,79.699997,100,71.400002,74.300003,71.300003
20161025020000,199.5,217.350006,48.139536,35,60.799999,100,71.0,74.300003,71.300003
20161025021500,199.5,217.350006,48.139536,35,62.799999,100,70.699997,74.199997,71.199997
20161025023000,199.5,217.350006,48.139536,35,64.400002,100,70.699997,74.300003,71.300003
20161025024500,199.5,217.350006,48.139536,35,65.300003,100,70.699997,74.199997,71.199997
20161025030000,199.5,217.350006,48.139536,35,83.199997,100,71.5,74.199997,71.199997
20161025031500,199.5,217.350006,48.139536,35,59.599998,0,70.900002,74.199997,71.199997
20161025033000,199.5,217.350006,48.139536,35,61.5,100,70.5,74.199997,71.199997
20161025034500,199.5,217.350006,48.139536,35,64.0,100,70.5,74.199997,71.199997
20161025040000,199.5,208.949997,46.279069,35,78.699997,100,70.699997,74.099998,71.099998
20161025041500,199.5,208.949997,46.279069,35,89.800003,100,71.199997,74.099998,71.099998
20161025043000,199.5,208.949997,46.279069,35,64.199997,100,71.199997,74.099998,71.099998
20161025044500,199.5,208.949997,46.279069,35,61.900002,100,70.599998,74.099998,71.099998
20161025050000,199.5,208.949997,46.279069,35,62.799999,100,70.400002,74.0,71.0
20161025051500,199.5,208.949997,46.279069,35,65.300003,100,70.400002,74.0,71.0
20161025053000,199.5,208.949997,46.279069,35,92.599998,100,70.800003,74.0,71.0
20161025054500,199.5,208.949997,46.279069,35,64.900002,0,71.0,74.0,71.0
20161025060000,199.5,208.949997,46.279069,35,61.900002,100,70.599998,74.0,71.0
20161025061500,199.5,208.949997,46.279069,35,64.800003,100,70.400002,74.0,71.0
20161025063000,199.5,208.949997,46.279069,35,64.800003,100,70.300003,74.0,71.0
20161025064500,199.5,208.949997,46.279069,35,86.400002,100,70.800003,74.0,71.0
20161025070000,199.5,208.949997,46.279069,35,61.200001,0,70.800003,74.0,71.0
20161025071500,199.5,208.949997,46.279069,35,61.200001,100,70.300003,74.0,71.0
20161025073000,199.5,213.149994,47.209301,35,64.800003,100,70.300003,74.0,71.0
20161025074500,199.5,275.100006,60.930234,39,58.299999,0,70.199997,72.199997,69.199997
20161025080000,199.5,215.25,47.674419,35,59.200001,0,70.0,72.199997,69.199997
20161025081500,199.5,215.25,47.674419,35,59.200001,0,70.099998,72.199997,69.199997
20161025083000,199.5,215.25,47.674419,35,87.5,100,71.699997,76.400002,73.400002
20161025084500,199.5,215.25,47.674419,35,92.800003,0,73.900002,76.400002,73.400002
20161025090000,199.5,210.0,46.511628,35,60.799999,0,73.599998,76.400002,73.400002
20161025091500,199.5,210.0,46.511628,35,60.799999,100,72.699997,76.400002,73.400002
20161025093000,199.5,210.0,46.511628,35,65.300003,100,72.5,76.099998,73.099998
20161025094500,199.5,210.0,46.511628,35,68.199997,100,72.699997,76.099998,73.099998
20161025100000,199.5,232.050003,51.39535,37,64.5,0,73.900002,76.099998,73.099998
20161025101500,199.5,258.299988,57.2093,39,57.099998,0,75.199997,76.099998,73.099998
20161025103000,199.5,223.649994,49.534882,36,57.099998,0,75.400002,76.400002,73.400002
20161025104500,199.5,217.350006,48.139536,36,57.900002,0,75.400002,76.400002,73.400002
20161025110000,199.5,238.350006,52.790699,37,56.799999,0,75.699997,76.400002,73.400002
20161025111500,199.5,232.050003,51.39535,37,56.799999,0,75.699997,76.400002,73.400002
20161025113000,199.5,217.350006,48.139536,36,56.799999,0,75.199997,76.400002,73.400002
20161025114500,199.5,239.399994,53.023254,37,56.799999,0,75.599998,76.400002,73.400002
20161025120000,199.5,206.850006,45.813955,35,56.799999,0,75.0,76.400002,73.400002
20161025121500,199.5,206.850006,45.813955,35,56.799999,0,75.0,76.400002,73.400002
20161025123000,199.5,210.0,46.511628,35,56.799999,0,74.800003,76.400002,73.400002
20161025124500,199.5,210.0,46.511628,35,56.799999,0,74.900002,76.400002,73.400002
20161025130000,199.5,213.149994,47.209301,35,56.799999,0,74.900002,76.400002,73.400002
20161025131500,199.5,208.949997,46.279069,35,56.799999,0,75.099998,76.400002,73.400002
20161025133000,199.5,213.149994,47.209301,35,56.799999,0,75.099998,76.400002,73.400002
20161025134500,199.5,271.950012,60.232561,39,56.0,0,76.099998,76.400002,73.400002
20161025140000,199.5,277.200012,61.395352,40,56.0,0,76.0,76.400002,73.400002
20161025141500,199.5,210.0,46.511628,35,56.700001,0,74.699997,76.400002,73.400002
20161025143000,199.5,210.0,46.511628,35,56.700001,0,75.400002,76.400002,73.400002
20161025144500,199.5,213.149994,47.209301,35,56.700001,0,75.800003,76.400002,73.400002
20161025150000,199.5,213.149994,47.209301,35,56.700001,0,76.0,76.400002,73.400002
20161025151500,199.5,213.149994,47.209301,35,56.700001,0,75.599998,76.400002,73.400002
20161025153000,199.5,204.75,45.348837,35,57.599998,0,75.0,76.400002,73.400002
20161025154500,199.5,206.850006,45.813955,35,57.599998,0,74.699997,76.199997,73.199997
20161025160000,199.5,206.850006,45.813955,35,57.599998,0,74.5,76.099998,73.099998
20161025161500,199.5,208.949997,46.279069,35,57.599998,0,74.099998,76.099998,73.099998
20161025163000,199.5,204.75,45.348837,35,57.599998,0,73.800003,76.099998,73.099998
20161025164500,199.5,206.850006,45.813955,35,57.599998,0,73.5,76.099998,73.099998
20161025170000,199.5,206.850006,45.813955,35,57.599998,0,73.300003,76.099998,73.099998
20161025171500,199.5,206.850006,45.813955,35,57.599998,0,73.099998,76.099998,73.099998
20161025173000,199.5,204.75,45.348837,35,57.599998,0,72.900002,76.099998,73.099998
20161025174500,199.5,206.850006,45.813955,35,58.299999,0,72.900002,76.099998,73.099998
20161025180000,199.5,208.949997,46.279069,35,58.299999,100,72.800003,76.099998,73.099998
20161025181500,199.5,204.75,45.348837,35,58.299999,100,72.800003,76.099998,73.099998
20161025183000,199.5,206.850006,45.813955,35,58.299999,100,72.699997,76.099998,73.099998
20161025184500,199.5,206.850006,45.813955,35,61.099998,100,72.599998,76.099998,73.099998
20161025190000,199.5,206.850006,45.813955,35,63.200001,100,72.699997,76.099998,73.099998
20161025191500,199.5,206.850006,45.813955,35,64.400002,100,72.699997,76.0,73.0
20161025193000,199.5,206.850006,45.813955,35,64.400002,100,72.599998,76.0,73.0
20161025194500,199.5,206.850006,45.813955,35,66.300003,100,72.5,76.0,73.0
20161025200000,199.5,208.949997,46.279069,35,81.099998,100,72.900002,76.0,73.0
20161025201500,199.5,208.949997,46.279069,35,81.099998,100,73.199997,76.0,73.0
20161025203000,199.5,208.949997,46.279069,35,61.599998,0,72.900002,76.0,73.0
20161025204500,199.5,208.949997,46.279069,35,59.599998,100,72.5,76.0,73.0
20161025210000,199.5,208.949997,46.279069,35,62.799999,100,72.300003,76.0,73.0
20161025211500,199.5,208.949997,46.279069,35,85.900002,100,72.400002,76.0,73.0
20161025213000,199.5,208.949997,46.279069,35,84.800003,100,73.199997,76.0,73.0
20161025214500,199.5,208.949997,46.279069,35,62.0,100,72.699997,76.0,73.0
20161025220000,199.5,208.949997,46.279069,35,63.400002,100,72.300003,76.0,73.0
20161025221500,199.5,208.949997,46.279069,35,70.300003,100,72.199997,76.0,73.0
20161025223000,199.5,208.949997,46.279069,35,89.900002,100,73.0,76.0,73.0
20161025224500,199.5,208.949997,46.279069,35,63.599998,0,73.0,76.0,73.0
20161025230000,199.5,206.850006,45.813955,35,60.299999,100,72.300003,76.0,73.0
20161025231500,199.5,208.949997,46.279069,35,65.300003,100,72.099998,76.0,73.0
20161025233000,199.5,208.949997,46.279069,35,87.800003,100,72.699997,76.0,73.0
20161025234500,199.5,206.850006,45.813955,35,84.400002,100,73.199997,76.0,73.0
20161026000000,199.5,210.0,46.511628,35,62.0,100,72.599998,76.0,73.0
20161026001500,199.5,210.0,46.511628,35,66.199997,100,72.199997,76.0,73.0
20161026003000,199.5,206.850006,45.813955,35,86.900002,100,72.599998,76.0,73.0
20161026004500,199.5,208.949997,46.279069,35,81.099998,100,73.099998,76.0,73.0
20161026010000,199.5,208.949997,46.279069,35,61.700001,100,72.699997,76.0,73.0
20161026011500,199.5,190.050003,42.093024,9,89.900002,100,72.699997,76.0,73.0
20161026013000,199.5,185.850006,41.162792,32,66.300003,100,72.900002,76.0,73.0
20161026014500,199.5,187.949997,41.627906,32,67.699997,100,72.400002,76.0,73.0
20161026020000,199.5,187.949997,41.627906,32,69.599998,100,72.300003,76.0,73.0
20161026021500,199.5,187.949997,41.627906,32,101.900002,100,72.900002,76.0,73.0
20161026023000,199.5,187.949997,41.627906,32,87.0,0,73.400002,76.0,73.0
20161026024500,199.5,190.050003,42.093024,32,61.200001,100,72.599998,76.0,73.0
20161026030000,199.5,185.850006,41.162792,32,64.0,100,72.199997,76.0,73.0
20161026031500,199.5,187.949997,41.627906,32,85.599998,100,72.300003,76.0,73.0
20161026033000,199.5,187.949997,41.627906,32,98.800003,100,73.099998,76.0,73.0
20161026034500,199.5,185.850006,41.162792,32,65.800003,0,72.900002,76.0,73.0
20161026040000,199.5,187.949997,41.627906,32,64.0,100,72.300003,76.0,73.0
20161026041500,199.5,187.949997,41.627906,32,71.400002,100,72.099998,76.0,73.0
20161026043000,199.5,185.850006,41.162792,32,88.099998,100,72.800003,76.0,73.0
20161026044500,199.5,187.949997,41.627906,32,99.5,100,73.099998,76.0,73.0
20161026050000,199.5,187.949997,41.627906,32,63.200001,0,72.800003,76.0,73.0
20161026051500,199.5,187.949997,41.627906,32,63.200001,100,72.199997,76.0,73.0
20161026053000,199.5,185.850006,41.162792,32,83.400002,100,72.099998,76.0,73.0
20161026054500,199.5,187.949997,41.627906,32,91.699997,100,72.900002,76.0,73.0
20161026060000,199.5,185.850006,41.162792,32,93.400002,100,73.199997,76.0,73.0
20161026061500,199.5,185.850006,41.162792,32,63.599998,0,72.900002,76.0,73.0
20161026063000,199.5,187.949997,41.627906,32,62.799999,100,72.300003,76.0,73.0
20161026064500,199.5,185.850006,41.162792,32,79.699997,100,72.099998,76.0,73.0
20161026070000,199.5,187.949997,41.627906,32,91.0,100,72.800003,75.699997,72.699997
20161026071500,199.5,320.25,70.930233,43,57.599998,0,72.099998,73.199997,70.199997
20161026073000,199.5,215.25,47.674419,35,59.900002,0,71.699997,73.199997,70.199997
20161026074500,199.5,210.0,46.511628,35,59.200001,0,71.5,73.199997,70.199997
20161026080000,199.5,210.0,46.511628,35,58.400002,0,71.300003,73.199997,70.199997
20161026081500,199.5,206.850006,45.813955,35,58.400002,0,71.300003,73.199997,70.199997
20161026083000,199.5,204.75,45.348837,35,58.400002,0,71.400002,73.199997,70.199997
20161026084500,199.5,215.25,47.674419,36,58.400002,0,72.199997,73.199997,70.199997
20161026090000,199.5,303.450012,67.209305,42,56.400002,0,73.099998,73.199997,70.199997
20161026091500,199.5,303.450012,67.209305,42,56.400002,0,73.400002,73.199997,70.199997
20161026093000,199.5,337.049988,74.65116,45,55.200001,0,72.900002,73.199997,70.199997
20161026094500,199.5,310.799988,68.837207,43,55.200001,0,72.900002,73.199997,70.199997
20161026100000,199.5,310.799988,68.837207,42,55.200001,0,73.599998,73.199997,70.199997
20161026101500,199.5,404.25,89.534884,50,55.200001,0,73.800003,73.199997,70.199997
20161026103000,199.5,431.549988,95.581393,53,54.299999,0,73.599998,73.199997,70.199997
20161026104500,199.5,431.549988,95.581393,53,54.299999,0,73.900002,73.199997,70.199997
20161026110000,199.5,439.950012,97.441863,54,54.299999,0,73.599998,73.199997,70.199997
20161026111500,199.5,439.950012,97.441863,54,54.299999,0,73.300003,73.199997,70.199997
20161026113000,199.5,422.100006,93.488373,52,54.299999,0,72.900002,73.199997,70.199997
20161026114500,199.5,322.350006,71.39535,43,54.299999,0,72.5,73.199997,70.199997
20161026120000,199.5,244.649994,54.186045,37,55.799999,0,72.400002,73.199997,70.199997
20161026121500,199.5,258.299988,57.2093,39,55.799999,0,73.199997,73.199997,70.199997
20161026123000,199.5,266.700012,59.06977,39,55.799999,0,73.5,73.199997,70.199997
20161026124500,199.5,321.299988,71.162788,43,55.200001,0,73.699997,73.199997,70.199997
20161026130000,199.5,351.75,77.906977,45,54.299999,0,73.599998,73.199997,70.199997
20161026131500,199.5,364.350006,80.697676,46,54.299999,0,73.400002,73.199997,70.199997
20161026133000,199.5,364.350006,80.697676,46,54.299999,0,72.900002,73.199997,70.199997
20161026134500,199.5,312.899994,69.302324,43,54.299999,0,72.599998,73.199997,70.199997
20161026140000,199.5,307.649994,68.139534,42,55.5,0,73.199997,73.199997,70.199997
20161026141500,199.5,328.649994,72.790696,44,55.5,0,73.599998,73.199997,70.199997
20161026143000,199.5,355.950012,78.837212,45,54.700001,0,73.599998,73.199997,70.199997
20161026144500,199.5,300.299988,66.511625,41,54.700001,0,72.599998,73.199997,70.199997
20161026150000,199.5,229.949997,50.930232,36,56.799999,0,72.599998,73.199997,70.199997
20161026151500,199.5,215.25,47.674419,35,57.5,0,72.599998,73.199997,70.199997
20161026153000,199.5,210.0,46.511628,35,57.5,0,72.599998,73.199997,70.199997
20161026154500,199.5,210.0,46.511628,35,57.5,0,72.599998,73.199997,70.199997
20161026160000,199.5,210.0,46.511628,35,57.5,0,72.400002,73.199997,70.199997
20161026161500,199.5,213.149994,47.209301,35,57.5,0,72.300003,73.199997,70.199997
20161026163000,199.5,210.0,46.511628,35,57.5,0,72.099998,73.199997,70.199997
20161026164500,199.5,210.0,46.511628,35,57.5,0,72.0,73.199997,70.199997
20161026170000,199.5,210.0,46.511628,35,57.5,0,71.900002,73.199997,70.199997
20161026171500,199.5,210.0,46.511628,35,57.5,0,71.900002,73.199997,70.199997
20161026173000,199.5,210.0,46.511628,35,57.5,0,71.900002,73.199997,70.199997
20161026174500,199.5,210.0,46.511628,35,57.5,0,71.699997,73.199997,70.199997
20161026180000,199.5,210.0,46.511628,35,57.5,0,71.699997,73.199997,70.199997
20161026181500,199.5,210.0,46.511628,35,57.5,0,71.599998,73.199997,70.199997
20161026183000,199.5,210.0,46.511628,35,57.5,0,71.599998,73.199997,70.199997
20161026184500,199.5,210.0,46.511628,35,57.5,0,71.599998,73.199997,70.199997
20161026190000,199.5,210.0,46.511628,35,57.5,0,71.599998,73.199997,70.199997
20161026191500,199.5,210.0,46.511628,35,57.5,0,71.5,73.199997,70.199997
20161026193000,199.5,210.0,46.511628,35,57.5,0,71.5,73.199997,70.199997
20161026194500,199.5,210.0,46.511628,35,57.5,0,71.400002,73.199997,70.199997
20161026200000,199.5,206.850006,45.813955,35,57.5,0,71.300003,73.199997,70.199997
20161026201500,199.5,208.949997,46.279069,35,57.5,0,71.199997,73.199997,70.199997
20161026203000,199.5,208.949997,46.279069,35,57.5,0,71.099998,73.199997,70.199997
20161026204500,199.5,208.949997,46.279069,35,57.5,0,71.0,73.199997,70.199997
20161026210000,199.5,208.949997,46.279069,35,58.299999,0,71.0,73.199997,70.199997
20161026211500,199.5,206.850006,45.813955,35,58.299999,0,70.900002,73.199997,70.199997
20161026213000,199.5,208.949997,46.279069,35,58.299999,0,70.800003,73.199997,70.199997
20161026214500,199.5,208.949997,46.279069,35,57.700001,0,70.699997,73.199997,70.199997
20161026220000,199.5,206.850006,45.813955,35,57.700001,0,70.699997,73.199997,70.199997
20161026221500,199.5,208.949997,46.279069,35,57.700001,0,70.699997,73.199997,70.199997
20161026223000,199.5,208.949997,46.279069,35,57.700001,0,70.5,73.199997,70.199997
20161026224500,199.5,208.949997,46.279069,35,58.299999,0,70.5,73.199997,70.199997
20161026230000,199.5,208.949997,46.279069,35,58.299999,0,70.5,73.199997,70.199997
20161026231500,199.5,208.949997,46.279069,35,58.299999,0,70.400002,73.199997,70.199997
20161026233000,199.5,208.949997,46.279069,35,58.299999,0,70.400002,73.199997,70.199997
20161026234500,199.5,208.949997,46.279069,35,58.299999,0,70.300003,73.199997,70.199997
20161027000000,199.5,208.949997,46.279069,35,58.299999,0,70.300003,73.199997,70.199997
20161027001500,199.5,208.949997,46.279069,35,58.299999,0,70.300003,73.199997,70.199997
20161027003000,199.5,208.949997,46.279069,35,58.299999,0,70.300003,73.199997,70.199997
20161027004500,199.5,208.949997,46.279069,35,58.299999,0,70.199997,73.199997,70.199997
20161027010000,199.5,208.949997,46.279069,35,58.299999,0,70.199997,73.199997,70.199997
20161027011500,199.5,208.949997,46.279069,35,58.299999,0,70.199997,73.199997,70.199997
20161027013000,199.5,208.949997,46.279069,35,58.299999,0,70.199997,73.199997,70.199997
20161027014500,199.5,208.949997,46.279069,35,58.299999,0,70.199997,73.199997,70.199997
20161027020000,199.5,208.949997,46.279069,35,58.299999,0,70.199997,73.199997,70.199997
20161027021500,199.5,208.949997,46.279069,35,58.299999,0,70.199997,73.199997,70.199997
20161027023000,199.5,208.949997,46.279069,35,58.299999,0,70.099998,73.199997,70.199997
20161027024500,199.5,208.949997,46.279069,35,57.599998,0,70.0,73.199997,70.199997
20161027030000,199.5,208.949997,46.279069,35,57.599998,0,70.0,73.199997,70.199997
20161027031500,199.5,208.949997,46.279069,35,57.599998,100,69.900002,73.199997,70.199997
20161027033000,199.5,208.949997,46.279069,35,57.599998,0,70.0,73.199997,70.199997
20161027034500,199.5,208.949997,46.279069,35,57.599998,100,69.900002,73.199997,70.199997
20161027040000,199.5,208.949997,46.279069,35,57.599998,100,69.800003,73.199997,70.199997
20161027041500,199.5,208.949997,46.279069,35,57.599998,100,69.800003,73.199997,70.199997
20161027043000,199.5,213.149994,47.209301,35,58.700001,100,69.800003,73.199997,70.199997
20161027044500,199.5,213.149994,47.209301,35,61.900002,100,69.800003,73.199997,70.199997
20161027050000,199.5,210.0,46.511628,35,62.799999,100,70.0,73.199997,70.199997
20161027051500,199.5,210.0,46.511628,35,62.799999,100,69.900002,73.199997,70.199997
20161027053000,199.5,210.0,46.511628,35,62.799999,100,70.0,73.199997,70.199997
20161027054500,199.5,213.149994,47.209301,35,62.0,100,70.0,73.199997,70.199997
20161027060000,199.5,213.149994,47.209301,35,62.0,100,69.900002,73.199997,70.199997
20161027061500,199.5,210.0,46.511628,35,63.200001,100,69.900002,73.199997,70.199997
20161027063000,199.5,210.0,46.511628,35,63.200001,100,69.900002,73.199997,70.199997
20161027064500,199.5,215.25,47.674419,35,63.200001,100,70.0,73.199997,70.199997
20161027070000,199.5,215.25,47.674419,35,64.0,100,70.0,73.199997,70.199997
20161027071500,199.5,215.25,47.674419,35,64.0,100,70.0,73.199997,70.199997
20161027073000,199.5,215.25,47.674419,35,64.0,100,70.0,73.199997,70.199997
20161027074500,199.5,210.0,46.511628,35,64.0,100,70.099998,73.199997,70.199997
20161027080000,199.5,210.0,46.511628,35,64.0,100,70.199997,73.199997,70.199997
20161027081500,199.5,210.0,46.511628,35,64.0,100,70.400002,73.199997,70.199997
20161027083000,199.5,210.0,46.511628,35,59.5,0,70.599998,73.199997,70.199997
20161027084500,199.5,206.850006,45.813955,35,59.5,0,70.800003,73.199997,70.199997
20161027090000,199.5,210.0,46.511628,35,58.700001,0,70.900002,73.199997,70.199997
20161027091500,199.5,210.0,46.511628,35,58.700001,0,71.0,73.199997,70.199997
20161027093000,199.5,210.0,46.511628,35,58.700001,0,71.099998,73.199997,70.199997
20161027094500,199.5,217.350006,48.139536,35,58.700001,0,72.300003,73.199997,70.199997
20161027100000,199.5,261.450012,57.906979,38,56.799999,0,72.699997,73.199997,70.199997
20161027101500,199.5,253.050003,56.046512,38,56.799999,0,73.0,73.199997,70.199997
20161027103000,199.5,253.050003,56.046512,38,56.799999,0,73.300003,73.199997,70.199997
20161027104500,199.5,213.149994,47.209301,35,56.799999,0,72.400002,73.199997,70.199997
20161027110000,199.5,248.850006,55.11628,38,56.799999,0,72.800003,73.199997,70.199997
20161027111500,199.5,217.350006,48.139536,35,57.5,0,72.599998,73.199997,70.199997
20161027113000,199.5,217.350006,48.139536,35,57.5,0,72.5,73.199997,70.199997
20161027114500,199.5,217.350006,48.139536,35,57.5,0,72.199997,73.199997,70.199997
20161027120000,199.5,217.350006,48.139536,35,57.5,0,72.400002,73.199997,70.199997
20161027121500,199.5,217.350006,48.139536,35,57.5,0,72.5,73.199997,70.199997
20161027123000,199.5,217.350006,48.139536,35,57.5,0,72.400002,73.199997,70.199997
20161027124500,199.5,217.350006,48.139536,35,57.5,0,72.5,73.199997,70.199997
20161027130000,199.5,217.350006,48.139536,35,57.5,0,72.300003,73.199997,70.199997
20161027131500,199.5,217.350006,48.139536,35,56.799999,0,72.300003,73.199997,70.199997
20161027133000,199.5,217.350006,48.139536,35,56.799999,0,72.599998,73.199997,70.199997
20161027134500,199.5,217.350006,48.139536,35,56.799999,0,72.800003,73.199997,70.199997
20161027140000,199.5,217.350006,48.139536,35,56.799999,0,73.099998,73.199997,70.199997
20161027141500,199.5,217.350006,48.139536,35,56.799999,0,72.900002,73.199997,70.199997
20161027143000,199.5,217.350006,48.139536,35,56.799999,0,73.199997,73.199997,70.199997
20161027144500,199.5,217.350006,48.139536,35,56.799999,0,73.099998,73.199997,70.199997
20161027150000,199.5,213.149994,47.209301,35,56.799999,0,72.699997,73.199997,70.199997
20161027151500,199.5,210.0,46.511628,35,56.799999,0,72.599998,73.199997,70.199997
20161027153000,199.5,213.149994,47.209301,35,56.799999,0,72.400002,73.199997,70.199997
20161027154500,199.5,210.0,46.511628,35,56.799999,0,72.400002,73.199997,70.199997
20161027160000,199.5,210.0,46.511628,35,56.799999,0,72.400002,73.199997,70.199997
20161027161500,199.5,213.149994,47.209301,35,56.799999,0,72.199997,73.199997,70.199997
20161027163000,199.5,210.0,46.511628,35,57.5,0,72.300003,73.199997,70.199997
20161027164500,199.5,210.0,46.511628,35,57.5,0,72.199997,73.199997,70.199997
20161027170000,199.5,210.0,46.511628,35,57.5,0,72.099998,73.199997,70.199997
20161027171500,199.5,210.0,46.511628,35,57.5,0,72.0,73.199997,70.199997
20161027173000,199.5,210.0,46.511628,35,57.5,0,71.900002,73.199997,70.199997
20161027174500,199.5,210.0,46.511628,35,57.5,0,71.800003,73.199997,70.199997
20161027180000,199.5,210.0,46.511628,35,57.5,0,71.800003,73.199997,70.199997
20161027181500,199.5,210.0,46.511628,35,57.5,0,71.699997,73.199997,70.199997
20161027183000,199.5,210.0,46.511628,35,57.5,0,71.699997,73.199997,70.199997
20161027184500,199.5,210.0,46.511628,35,57.5,0,71.699997,73.199997,70.199997
20161027190000,199.5,210.0,46.511628,35,57.5,0,71.599998,73.199997,70.199997
20161027191500,199.5,210.0,46.511628,35,57.5,0,71.599998,73.199997,70.199997
20161027193000,199.5,210.0,46.511628,35,57.5,0,71.599998,73.199997,70.199997
20161027194500,199.5,206.850006,45.813955,35,57.5,0,71.5,73.199997,70.199997
20161027200000,199.5,206.850006,45.813955,35,57.5,0,71.400002,73.199997,70.199997
20161027201500,199.5,208.949997,46.279069,35,57.5,0,71.400002,73.199997,70.199997
20161027203000,199.5,206.850006,45.813955,35,58.299999,0,71.300003,73.199997,70.199997
20161027204500,199.5,206.850006,45.813955,35,58.299999,0,71.300003,73.199997,70.199997
20161027210000,199.5,206.850006,45.813955,35,58.299999,0,71.199997,73.199997,70.199997
20161027211500,199.5,206.850006,45.813955,35,58.299999,0,71.099998,73.199997,70.199997
20161027213000,199.5,206.850006,45.813955,35,58.299999,0,71.099998,73.199997,70.199997
20161027214500,199.5,204.75,45.348837,35,58.299999,0,71.0,73.199997,70.199997
20161027220000,199.5,204.75,45.348837,35,58.299999,0,70.900002,73.199997,70.199997
20161027221500,199.5,206.850006,45.813955,35,58.299999,0,70.800003,73.199997,70.199997
20161027223000,199.5,204.75,45.348837,35,58.299999,0,70.800003,73.199997,70.199997
20161027224500,199.5,206.850006,45.813955,35,58.299999,0,70.699997,73.199997,70.199997
20161027230000,199.5,206.850006,45.813955,35,58.299999,0,70.699997,73.199997,70.199997
20161027231500,199.5,206.850006,45.813955,35,58.299999,0,70.699997,73.199997,70.199997
20161027233000,199.5,206.850006,45.813955,35,58.299999,0,70.599998,73.199997,70.199997
20161027234500,199.5,204.75,45.348837,35,58.299999,0,70.5,73.199997,70.199997
20161028000000,199.5,206.850006,45.813955,35,58.299999,0,70.5,73.199997,70.199997
20161028001500,199.5,206.850006,45.813955,35,58.299999,0,70.5,73.199997,70.199997
20161028003000,199.5,206.850006,45.813955,35,58.299999,0,70.5,73.199997,70.199997
20161028004500,199.5,204.75,45.348837,35,58.299999,0,70.400002,73.199997,70.199997
20161028010000,199.5,208.949997,46.279069,35,58.299999,0,70.400002,73.199997,70.199997
20161028011500,199.5,206.850006,45.813955,35,58.299999,0,70.300003,73.199997,70.199997
20161028013000,199.5,208.949997,46.279069,35,58.299999,0,70.300003,73.199997,70.199997
20161028014500,199.5,208.949997,46.279069,35,58.299999,0,70.300003,73.199997,70.199997
20161028020000,199.5,206.850006,45.813955,35,58.299999,0,70.199997,73.199997,70.199997
20161028021500,199.5,208.949997,46.279069,35,58.299999,0,70.199997,73.199997,70.199997
20161028023000,199.5,206.850006,45.813955,35,58.299999,0,70.199997,73.199997,70.199997
20161028024500,199.5,206.850006,45.813955,35,57.700001,0,70.099998,73.199997,70.199997
20161028030000,199.5,208.949997,46.279069,35,57.700001,0,70.099998,73.199997,70.199997
20161028031500,199.5,208.949997,46.279069,35,57.700001,0,70.0,73.199997,70.199997
20161028033000,199.5,208.949997,46.279069,35,57.700001,0,70.0,73.199997,70.199997
20161028034500,199.5,208.949997,46.279069,35,57.700001,0,70.0,73.199997,70.199997
20161028040000,199.5,208.949997,46.279069,35,57.700001,100,69.900002,73.199997,70.199997
20161028041500,199.5,208.949997,46.279069,35,57.700001,0,70.0,73.199997,70.199997
20161028043000,199.5,208.949997,46.279069,35,57.700001,100,69.900002,73.199997,70.199997
20161028044500,199.5,208.949997,46.279069,35,57.700001,100,69.900002,73.199997,70.199997
20161028050000,199.5,206.850006,45.813955,35,58.299999,100,69.900002,73.199997,70.199997
20161028051500,199.5,210.0,46.511628,35,58.299999,100,69.800003,73.199997,70.199997
20161028053000,199.5,210.0,46.511628,35,60.700001,100,69.800003,73.199997,70.199997
20161028054500,199.5,210.0,46.511628,35,62.400002,100,70.0,73.199997,70.199997
20161028060000,199.5,210.0,46.511628,35,62.400002,100,69.900002,73.199997,70.199997
20161028061500,199.5,210.0,46.511628,35,62.400002,100,69.900002,73.199997,70.199997
20161028063000,199.5,210.0,46.511628,35,62.400002,100,69.900002,73.199997,70.199997
20161028064500,199.5,210.0,46.511628,35,62.400002,100,69.900002,73.199997,70.199997
20161028070000,199.5,210.0,46.511628,35,62.400002,100,69.900002,73.199997,70.199997
20161028071500,199.5,210.0,46.511628,35,62.400002,100,69.900002,73.199997,70.199997
20161028073000,199.5,210.0,46.511628,35,63.200001,100,69.900002,73.199997,70.199997
20161028074500,199.5,210.0,46.511628,35,63.200001,100,70.0,73.199997,70.199997
20161028080000,199.5,210.0,46.511628,35,63.200001,100,70.0,73.199997,70.199997
20161028081500,199.5,210.0,46.511628,35,63.200001,100,70.099998,73.199997,70.199997
20161028083000,199.5,210.0,46.511628,35,63.200001,100,70.199997,73.199997,70.199997
20161028084500,199.5,206.850006,45.813955,35,60.0,0,70.400002,73.199997,70.199997
20161028090000,199.5,206.850006,45.813955,35,60.0,0,70.5,73.199997,70.199997
20161028091500,199.5,208.949997,46.279069,35,59.200001,0,71.0,73.199997,70.199997
20161028093000,199.5,206.850006,45.813955,35,59.200001,0,71.199997,73.199997,70.199997
20161028094500,199.5,206.850006,45.813955,35,58.400002,0,71.199997,73.199997,70.199997
20161028100000,199.5,206.850006,45.813955,35,58.400002,0,71.300003,73.199997,70.199997
20161028101500,199.5,206.850006,45.813955,35,58.400002,0,71.300003,73.199997,70.199997
20161028103000,199.5,206.850006,45.813955,35,58.400002,0,71.400002,73.199997,70.199997
20161028104500,199.5,208.949997,46.279069,35,58.400002,0,71.599998,73.199997,70.199997
20161028110000,199.5,208.949997,46.279069,35,58.400002,0,71.800003,73.199997,70.199997
20161028111500,199.5,206.850006,45.813955,35,58.400002,0,71.900002,73.199997,70.199997
20161028113000,199.5,206.850006,45.813955,35,57.700001,0,71.900002,73.199997,70.199997
20161028114500,199.5,206.850006,45.813955,35,57.700001,0,72.0,73.199997,70.199997
20161028120000,199.5,204.75,45.348837,35,57.700001,0,72.199997,73.199997,70.199997
20161028121500,199.5,208.949997,46.279069,35,57.700001,0,72.300003,73.199997,70.199997
20161028123000,199.5,206.850006,45.813955,35,57.700001,0,72.300003,73.199997,70.199997
20161028124500,199.5,204.75,45.348837,35,57.700001,0,72.300003,73.199997,70.199997
20161028130000,199.5,206.850006,45.813955,35,57.700001,0,72.300003,73.199997,70.199997
20161028131500,199.5,206.850006,45.813955,35,57.099998,0,72.400002,73.199997,70.199997
20161028133000,199.5,208.949997,46.279069,35,57.900002,0,72.400002,73.199997,70.199997
20161028134500,199.5,213.149994,47.209301,35,57.099998,0,72.599998,73.199997,70.199997
20161028140000,199.5,266.700012,59.06977,39,56.0,0,73.5,73.199997,70.199997
20161028141500,199.5,303.450012,67.209305,42,55.200001,0,73.599998,73.199997,70.199997
20161028143000,199.5,300.299988,66.511625,41,55.200001,0,72.900002,73.199997,70.199997
20161028144500,199.5,300.299988,66.511625,41,55.200001,0,73.300003,73.199997,70.199997
20161028150000,199.5,267.75,59.302326,39,55.200001,0,72.699997,73.199997,70.199997
20161028151500,199.5,213.149994,47.209301,35,56.299999,0,72.699997,73.199997,70.199997
20161028153000,199.5,213.149994,47.209301,35,57.099998,0,72.699997,73.199997,70.199997
20161028154500,199.5,217.350006,48.139536,35,57.099998,0,72.699997,73.199997,70.199997
20161028160000,199.5,217.350006,48.139536,35,57.099998,0,72.699997,73.199997,70.199997
20161028161500,199.5,217.350006,48.139536,35,57.099998,0,72.5,73.199997,70.199997
20161028163000,199.5,217.350006,48.139536,35,57.099998,0,72.400002,73.199997,70.199997
20161028164500,199.5,217.350006,48.139536,35,57.099998,0,72.300003,73.199997,70.199997
20161028170000,199.5,217.350006,48.139536,35,57.099998,0,72.199997,73.199997,70.199997
20161028171500,199.5,217.350006,48.139536,35,57.099998,0,72.099998,73.199997,70.199997
20161028173000,199.5,217.350006,48.139536,35,57.099998,0,72.099998,73.199997,70.199997
20161028174500,199.5,217.350006,48.139536,35,57.099998,0,72.099998,73.199997,70.199997
20161028180000,199.5,217.350006,48.139536,35,57.900002,0,72.0,73.199997,70.199997
20161028181500,199.5,217.350006,48.139536,35,57.900002,0,71.900002,73.199997,70.199997
20161028183000,199.5,217.350006,48.139536,35,57.900002,0,71.900002,73.199997,70.199997
20161028184500,199.5,217.350006,48.139536,35,57.900002,0,71.900002,73.199997,70.199997
20161028190000,199.5,217.350006,48.139536,35,57.900002,0,71.800003,73.199997,70.199997
20161028191500,199.5,217.350006,48.139536,35,57.900002,0,71.900002,73.199997,70.199997
20161028193000,199.5,217.350006,48.139536,35,57.900002,0,71.800003,73.199997,70.199997
20161028194500,199.5,217.350006,48.139536,35,57.900002,0,71.699997,73.199997,70.199997
20161028200000,199.5,217.350006,48.139536,35,57.900002,0,71.699997,73.199997,70.199997
20161028201500,199.5,217.350006,48.139536,35,57.900002,0,71.699997,73.199997,70.199997
20161028203000,199.5,217.350006,48.139536,35,57.900002,0,71.599998,73.199997,70.199997
20161028204500,199.5,217.350006,48.139536,35,57.900002,0,71.599998,73.199997,70.199997
20161028210000,199.5,213.149994,47.209301,35,57.900002,0,71.5,73.199997,70.199997
20161028211500,199.5,213.149994,47.209301,35,57.900002,0,71.400002,73.199997,70.199997
20161028213000,199.5,217.350006,48.139536,35,57.900002,0,71.300003,73.199997,70.199997
20161028214500,199.5,217.350006,48.139536,35,57.900002,0,71.300003,73.199997,70.199997
20161028220000,199.5,217.350006,48.139536,35,57.900002,0,71.199997,73.199997,70.199997
20161028221500,199.5,217.350006,48.139536,35,57.900002,0,71.199997,73.199997,70.199997
20161028223000,199.5,217.350006,48.139536,35,57.900002,0,71.199997,73.199997,70.199997
20161028224500,199.5,217.350006,48.139536,35,57.900002,0,71.0,73.199997,70.199997
20161028230000,199.5,217.350006,48.139536,35,57.900002,0,71.0,73.199997,70.199997
20161028231500,199.5,217.350006,48.139536,35,57.900002,0,71.0,73.199997,70.199997
20161028233000,199.5,217.350006,48.139536,35,57.900002,0,71.0,73.199997,70.199997
20161028234500,199.5,217.350006,48.139536,35,57.900002,0,70.900002,73.199997,70.199997
20161029000000,199.5,217.350006,48.139536,35,57.900002,0,70.900002,73.199997,70.199997
20161029001500,199.5,217.350006,48.139536,35,57.900002,0,70.900002,73.199997,70.199997
20161029003000,199.5,217.350006,48.139536,35,57.900002,0,71.0,73.199997,70.199997
20161029004500,199.5,217.350006,48.139536,35,57.900002,0,71.0,73.199997,70.199997
20161029010000,199.5,217.350006,48.139536,35,57.900002,0,70.800003,73.199997,70.199997
20161029011500,199.5,248.850006,55.11628,7,57.099998,0,70.400002,73.199997,70.199997
20161029013000,199.5,198.449997,43.953488,34,58.799999,0,70.800003,73.199997,70.199997
20161029014500,199.5,200.550003,44.418605,34,58.799999,0,70.900002,73.199997,70.199997
20161029020000,199.5,198.449997,43.953488,34,58.799999,0,70.900002,73.199997,70.199997
20161029021500,199.5,204.75,45.348837,34,58.799999,0,70.800003,73.199997,70.199997
20161029023000,199.5,204.75,45.348837,34,58.799999,0,70.800003,73.199997,70.199997
20161029024500,199.5,202.649994,44.88372,34,58.799999,0,70.800003,73.199997,70.199997
20161029030000,199.5,204.75,45.348837,34,58.799999,0,70.800003,73.199997,70.199997
20161029031500,199.5,204.75,45.348837,34,58.799999,0,70.800003,73.199997,70.199997
20161029033000,199.5,202.649994,44.88372,34,58.799999,0,70.800003,73.199997,70.199997
20161029034500,199.5,204.75,45.348837,34,58.799999,0,70.699997,73.199997,70.199997
20161029040000,199.5,206.850006,45.813955,34,58.799999,0,70.699997,73.199997,70.199997
20161029041500,199.5,204.75,45.348837,34,58.799999,0,70.5,73.199997,70.199997
20161029043000,199.5,206.850006,45.813955,34,58.799999,0,70.5,73.199997,70.199997
20161029044500,199.5,204.75,45.348837,34,58.799999,0,70.5,73.199997,70.199997
20161029050000,199.5,204.75,45.348837,34,58.200001,0,70.5,73.199997,70.199997
20161029051500,199.5,206.850006,45.813955,34,58.200001,0,70.400002,73.199997,70.199997
20161029053000,199.5,206.850006,45.813955,34,58.200001,0,70.400002,73.199997,70.199997
20161029054500,199.5,206.850006,45.813955,34,58.200001,0,70.400002,73.199997,70.199997
20161029060000,199.5,206.850006,45.813955,34,58.200001,0,70.400002,73.199997,70.199997
20161029061500,199.5,206.850006,45.813955,34,58.799999,0,70.400002,73.199997,70.199997
20161029063000,199.5,206.850006,45.813955,34,58.799999,0,70.400002,73.199997,70.199997
20161029064500,199.5,204.75,45.348837,34,58.799999,0,70.300003,73.199997,70.199997
20161029070000,199.5,206.850006,45.813955,34,58.799999,0,70.300003,73.199997,70.199997
20161029071500,199.5,206.850006,45.813955,34,58.799999,0,70.300003,73.199997,70.199997
20161029073000,199.5,206.850006,45.813955,34,58.799999,0,70.199997,73.199997,70.199997
20161029074500,199.5,206.850006,45.813955,34,58.799999,0,70.199997,73.199997,70.199997
20161029080000,199.5,206.850006,45.813955,34,58.799999,0,70.300003,73.199997,70.199997
20161029081500,199.5,208.949997,46.279069,34,58.0,0,70.199997,73.199997,70.199997
20161029083000,199.5,208.949997,46.279069,34,58.0,0,70.199997,73.199997,70.199997
20161029084500,199.5,208.949997,46.279069,34,58.0,0,70.199997,73.199997,70.199997
20161029090000,199.5,206.850006,45.813955,34,58.0,0,70.199997,73.199997,70.199997
20161029091500,199.5,208.949997,46.279069,34,58.0,0,70.099998,73.199997,70.199997
20161029093000,199.5,208.949997,46.279069,34,58.0,0,70.199997,73.199997,70.199997
20161029094500,199.5,208.949997,46.279069,34,58.0,0,70.099998,73.199997,70.199997
20161029100000,199.5,208.949997,46.279069,34,57.200001,0,70.099998,73.199997,70.199997
20161029101500,199.5,208.949997,46.279069,34,57.200001,0,70.199997,73.199997,70.199997
20161029103000,199.5,208.949997,46.279069,34,57.200001,0,70.199997,73.199997,70.199997
20161029104500,199.5,208.949997,46.279069,34,57.200001,0,70.199997,73.199997,70.199997
20161029110000,199.5,208.949997,46.279069,34,57.200001,0,70.199997,73.199997,70.199997
20161029111500,199.5,208.949997,46.279069,34,57.200001,0,70.199997,73.199997,70.199997
20161029113000,199.5,208.949997,46.279069,34,57.200001,0,70.199997,73.199997,70.199997
20161029114500,199.5,208.949997,46.279069,34,57.200001,0,70.199997,73.199997,70.199997
20161029120000,199.5,208.949997,46.279069,34,57.200001,0,70.199997,73.199997,70.199997
20161029121500,199.5,208.949997,46.279069,34,57.200001,0,70.199997,73.199997,70.199997
20161029123000,199.5,208.949997,46.279069,34,57.200001,0,70.199997,73.199997,70.199997
20161029124500,199.5,208.949997,46.279069,34,57.200001,0,70.199997,73.199997,70.199997
20161029130000,199.5,208.949997,46.279069,34,57.200001,0,70.300003,73.199997,70.199997
20161029131500,199.5,208.949997,46.279069,34,56.299999,0,70.300003,73.199997,70.199997
20161029133000,199.5,208.949997,46.279069,34,56.299999,0,70.300003,73.199997,70.199997
20161029134500,199.5,208.949997,46.279069,34,56.299999,0,70.300003,73.199997,70.199997
20161029140000,199.5,206.850006,45.813955,34,56.299999,0,70.400002,73.199997,70.199997
20161029141500,199.5,208.949997,46.279069,34,56.299999,0,70.400002,73.199997,70.199997
20161029143000,199.5,208.949997,46.279069,34,56.299999,0,70.400002,73.199997,70.199997
20161029144500,199.5,206.850006,45.813955,34,56.299999,0,70.400002,73.199997,70.199997
20161029150000,199.5,206.850006,45.813955,34,56.299999,0,70.400002,73.199997,70.199997
20161029151500,199.5,206.850006,45.813955,34,56.299999,0,70.400002,73.199997,70.199997
20161029153000,199.5,208.949997,46.279069,34,56.299999,0,70.5,73.199997,70.199997
20161029154500,199.5,208.949997,46.279069,34,56.299999,0,70.5,73.199997,70.199997
20161029160000,199.5,204.75,45.348837,34,56.299999,0,70.5,73.199997,70.199997
20161029161500,199.5,206.850006,45.813955,34,56.299999,0,70.599998,73.199997,70.199997
20161029163000,199.5,206.850006,45.813955,34,56.299999,0,70.5,73.199997,70.199997
20161029164500,199.5,206.850006,45.813955,34,57.200001,0,70.599998,73.199997,70.199997
20161029170000,199.5,206.850006,45.813955,34,57.200001,0,70.699997,73.199997,70.199997
20161029171500,199.5,206.850006,45.813955,34,57.200001,0,70.699997,73.199997,70.199997
20161029173000,199.5,206.850006,45.813955,34,57.200001,0,70.699997,73.199997,70.199997
20161029174500,199.5,206.850006,45.813955,34,57.200001,0,70.800003,73.199997,70.199997
20161029180000,199.5,204.75,45.348837,34,57.200001,0,70.800003,73.199997,70.199997
20161029181500,199.5,204.75,45.348837,34,57.200001,0,70.800003,73.199997,70.199997
20161029183000,199.5,202.649994,44.88372,34,57.200001,0,70.900002,73.199997,70.199997
20161029184500,199.5,204.75,45.348837,34,57.900002,0,70.900002,73.199997,70.199997
20161029190000,199.5,202.649994,44.88372,34,57.900002,0,71.0,73.199997,70.199997
20161029191500,199.5,202.649994,44.88372,34,57.900002,0,71.0,73.199997,70.199997
20161029193000,199.5,202.649994,44.88372,34,57.900002,0,71.0,73.199997,70.199997
20161029194500,199.5,202.649994,44.88372,34,57.900002,0,71.0,73.199997,70.199997
20161029200000,199.5,200.550003,44.418605,34,57.900002,0,71.0,73.199997,70.199997
20161029201500,199.5,202.649994,44.88372,34,57.900002,0,71.0,73.199997,70.199997
20161029203000,199.5,200.550003,44.418605,34,57.900002,0,71.0,73.199997,70.199997
20161029204500,199.5,200.550003,44.418605,34,57.900002,0,71.0,73.199997,70.199997
20161029210000,199.5,200.550003,44.418605,34,57.900002,0,70.900002,73.199997,70.199997
20161029211500,199.5,202.649994,44.88372,34,57.900002,0,70.900002,73.199997,70.199997
20161029213000,199.5,202.649994,44.88372,34,57.900002,0,70.900002,73.199997,70.199997
20161029214500,199.5,200.550003,44.418605,34,57.900002,0,70.900002,73.199997,70.199997
20161029220000,199.5,202.649994,44.88372,34,57.900002,0,70.900002,73.199997,70.199997
20161029221500,199.5,200.550003,44.418605,34,57.900002,0,71.0,73.199997,70.199997
20161029223000,199.5,200.550003,44.418605,34,57.900002,0,70.900002,73.199997,70.199997
20161029224500,199.5,200.550003,44.418605,34,57.900002,0,70.900002,73.199997,70.199997
20161029230000,199.5,202.649994,44.88372,34,58.700001,0,70.900002,73.199997,70.199997
20161029231500,199.5,202.649994,44.88372,34,58.700001,0,71.0,73.199997,70.199997
20161029233000,199.5,202.649994,44.88372,34,58.700001,0,70.900002,73.199997,70.199997
20161029234500,199.5,200.550003,44.418605,34,58.700001,0,70.900002,73.199997,70.199997
20161030000000,199.5,200.550003,44.418605,34,58.700001,0,70.800003,73.199997,70.199997
20161030001500,199.5,204.75,45.348837,34,58.700001,0,70.800003,73.199997,70.199997
20161030003000,199.5,204.75,45.348837,34,58.099998,0,70.800003,73.199997,70.199997
20161030004500,199.5,202.649994,44.88372,34,58.099998,0,70.800003,73.199997,70.199997
20161030010000,199.5,202.649994,44.88372,34,58.099998,0,70.800003,73.199997,70.199997
20161030011500,199.5,200.550003,44.418605,34,58.099998,0,70.800003,73.199997,70.199997
20161030013000,199.5,202.649994,44.88372,34,58.099998,0,70.699997,73.199997,70.199997
20161030014500,199.5,204.75,45.348837,34,58.099998,0,70.699997,73.199997,70.199997
20161030020000,199.5,202.649994,44.88372,34,58.099998,0,70.699997,73.199997,70.199997
20161030021500,199.5,204.75,45.348837,34,58.099998,0,70.699997,73.199997,70.199997
20161030023000,199.5,202.649994,44.88372,34,58.099998,0,70.699997,73.199997,70.199997
20161030024500,199.5,204.75,45.348837,34,58.099998,0,70.699997,73.199997,70.199997
20161030030000,199.5,204.75,45.348837,34,58.099998,0,70.699997,73.199997,70.199997
20161030031500,199.5,204.75,45.348837,34,58.099998,0,70.5,73.199997,70.199997
20161030033000,199.5,204.75,45.348837,34,58.099998,0,70.5,73.199997,70.199997
20161030034500,199.5,206.850006,45.813955,34,58.099998,0,70.5,73.199997,70.199997
20161030040000,199.5,204.75,45.348837,34,58.099998,0,70.5,73.199997,70.199997
20161030041500,199.5,204.75,45.348837,34,58.099998,0,70.5,73.199997,70.199997
20161030043000,199.5,206.850006,45.813955,34,58.099998,0,70.400002,73.199997,70.199997
20161030044500,199.5,204.75,45.348837,34,58.099998,0,70.400002,73.199997,70.199997
20161030050000,199.5,206.850006,45.813955,34,58.099998,0,70.300003,73.199997,70.199997
20161030051500,199.5,204.75,45.348837,34,58.099998,0,70.300003,73.199997,70.199997
20161030053000,199.5,206.850006,45.813955,34,58.099998,0,70.300003,73.199997,70.199997
