PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161030054500,199.5,206.850006,45.813955,34,58.099998,0,70.199997,73.199997,70.199997
20161030060000,199.5,206.850006,45.813955,34,58.099998,0,70.199997,73.199997,70.199997
20161030061500,199.5,206.850006,45.813955,34,58.099998,0,70.300003,73.199997,70.199997
20161030063000,199.5,206.850006,45.813955,34,58.099998,0,70.199997,73.199997,70.199997
20161030064500,199.5,208.949997,46.279069,34,58.099998,0,70.199997,73.199997,70.199997
20161030070000,199.5,206.850006,45.813955,34,58.099998,0,70.199997,73.199997,70.199997
20161030071500,199.5,206.850006,45.813955,34,58.099998,0,70.099998,73.199997,70.199997
20161030073000,199.5,208.949997,46.279069,34,58.099998,0,70.099998,73.199997,70.199997
20161030074500,199.5,206.850006,45.813955,34,58.099998,0,70.0,73.199997,70.199997
20161030080000,199.5,206.850006,45.813955,34,58.099998,0,70.099998,73.199997,70.199997
20161030081500,199.5,208.949997,46.279069,34,58.099998,0,70.099998,73.199997,70.199997
20161030083000,199.5,206.850006,45.813955,34,58.099998,0,70.0,73.199997,70.199997
20161030084500,199.5,206.850006,45.813955,34,58.099998,0,70.0,73.199997,70.199997
20161030090000,199.5,206.850006,45.813955,34,58.099998,0,70.0,73.199997,70.199997
20161030091500,199.5,208.949997,46.279069,34,57.200001,0,70.0,73.199997,70.199997
20161030093000,199.5,206.850006,45.813955,34,57.200001,100,69.900002,73.199997,70.199997
20161030094500,199.5,208.949997,46.279069,34,57.200001,100,70.0,73.199997,70.199997
20161030100000,199.5,208.949997,46.279069,34,57.200001,100,70.0,73.199997,70.199997
20161030101500,199.5,208.949997,46.279069,34,57.200001,100,70.0,73.199997,70.199997
20161030103000,199.5,208.949997,46.279069,34,57.200001,100,69.900002,73.199997,70.199997
20161030104500,199.5,208.949997,46.279069,34,57.200001,100,69.900002,73.199997,70.199997
20161030110000,199.5,208.949997,46.279069,34,57.200001,100,70.0,73.199997,70.199997
20161030111500,199.5,208.949997,46.279069,34,57.200001,100,70.0,73.199997,70.199997
20161030113000,199.5,208.949997,46.279069,34,57.200001,100,70.0,73.199997,70.199997
20161030114500,199.5,208.949997,46.279069,34,56.400002,100,70.0,73.199997,70.199997
20161030120000,199.5,208.949997,46.279069,34,56.400002,100,70.0,73.199997,70.199997
20161030121500,199.5,208.949997,46.279069,34,56.400002,100,70.0,73.199997,70.199997
20161030123000,199.5,208.949997,46.279069,34,56.400002,100,70.0,73.199997,70.199997
20161030124500,199.5,208.949997,46.279069,34,56.400002,100,70.0,73.199997,70.199997
20161030130000,199.5,208.949997,46.279069,34,56.400002,100,70.0,73.199997,70.199997
20161030131500,199.5,208.949997,46.279069,34,56.400002,100,70.0,73.199997,70.199997
20161030133000,199.5,208.949997,46.279069,34,56.400002,100,70.099998,73.199997,70.199997
20161030134500,199.5,208.949997,46.279069,34,56.400002,100,70.099998,73.199997,70.199997
20161030140000,199.5,208.949997,46.279069,34,56.400002,100,70.199997,73.199997,70.199997
20161030141500,199.5,208.949997,46.279069,34,56.400002,100,70.199997,73.199997,70.199997
20161030143000,199.5,208.949997,46.279069,34,56.400002,100,70.199997,73.199997,70.199997
20161030144500,199.5,206.850006,45.813955,34,56.400002,100,70.199997,73.199997,70.199997
20161030150000,199.5,206.850006,45.813955,34,56.400002,100,70.300003,73.199997,70.199997
20161030151500,199.5,206.850006,45.813955,34,56.400002,100,70.300003,73.199997,70.199997
20161030153000,199.5,206.850006,45.813955,34,56.400002,100,70.300003,73.199997,70.199997
20161030154500,199.5,206.850006,45.813955,34,56.400002,100,70.300003,73.199997,70.199997
20161030160000,199.5,204.75,45.348837,34,56.400002,100,70.400002,73.199997,70.199997
20161030161500,199.5,206.850006,45.813955,34,56.400002,100,70.400002,73.199997,70.199997
20161030163000,199.5,202.649994,44.88372,34,56.400002,0,70.5,73.199997,70.199997
20161030164500,199.5,204.75,45.348837,34,57.0,0,70.5,73.199997,70.199997
20161030170000,199.5,204.75,45.348837,34,57.0,0,70.599998,73.199997,70.199997
20161030171500,199.5,204.75,45.348837,34,57.0,0,70.699997,73.199997,70.199997
20161030173000,199.5,204.75,45.348837,34,57.0,0,70.800003,73.199997,70.199997
20161030174500,199.5,202.649994,44.88372,34,57.0,0,70.900002,73.199997,70.199997
20161030180000,199.5,204.75,45.348837,34,57.0,0,70.900002,73.199997,70.199997
20161030181500,199.5,202.649994,44.88372,34,57.0,0,70.900002,73.199997,70.199997
20161030183000,199.5,200.550003,44.418605,34,57.0,0,71.0,73.199997,70.199997
20161030184500,199.5,202.649994,44.88372,34,57.0,0,71.0,73.199997,70.199997
20161030190000,199.5,202.649994,44.88372,34,57.599998,0,71.099998,73.199997,70.199997
20161030191500,199.5,200.550003,44.418605,34,57.599998,0,71.099998,73.199997,70.199997
20161030193000,199.5,202.649994,44.88372,34,57.599998,0,71.199997,73.199997,70.199997
20161030194500,199.5,200.550003,44.418605,34,57.599998,0,71.199997,73.199997,70.199997
20161030200000,199.5,202.649994,44.88372,34,57.599998,0,71.199997,73.199997,70.199997
20161030201500,199.5,200.550003,44.418605,34,57.599998,0,71.199997,73.199997,70.199997
20161030203000,199.5,200.550003,44.418605,34,57.599998,0,71.199997,73.199997,70.199997
20161030204500,199.5,202.649994,44.88372,34,57.599998,0,71.099998,73.199997,70.199997
20161030210000,199.5,200.550003,44.418605,34,57.599998,0,71.099998,73.199997,70.199997
20161030211500,199.5,198.449997,43.953488,34,57.599998,0,71.099998,73.199997,70.199997
20161030213000,199.5,200.550003,44.418605,34,57.599998,0,71.099998,73.199997,70.199997
20161030214500,199.5,198.449997,43.953488,34,57.599998,0,71.099998,73.199997,70.199997
20161030220000,199.5,200.550003,44.418605,34,57.599998,0,71.0,73.199997,70.199997
20161030221500,199.5,200.550003,44.418605,34,57.599998,0,71.099998,73.199997,70.199997
20161030223000,199.5,200.550003,44.418605,34,58.299999,0,71.099998,73.199997,70.199997
20161030224500,199.5,202.649994,44.88372,34,58.299999,0,71.099998,73.199997,70.199997
20161030230000,199.5,200.550003,44.418605,34,57.599998,0,71.0,73.199997,70.199997
20161030231500,199.5,200.550003,44.418605,34,58.299999,0,70.900002,73.199997,70.199997
20161030233000,199.5,198.449997,43.953488,34,58.299999,0,71.0,73.199997,70.199997
20161030234500,199.5,202.649994,44.88372,34,58.299999,0,70.900002,73.199997,70.199997
20161031000000,199.5,200.550003,44.418605,34,57.599998,0,70.900002,73.199997,70.199997
20161031001500,199.5,200.550003,44.418605,34,57.599998,0,70.900002,73.199997,70.199997
20161031003000,199.5,200.550003,44.418605,34,57.599998,0,70.800003,73.199997,70.199997
20161031004500,199.5,200.550003,44.418605,34,57.599998,0,70.900002,73.199997,70.199997
20161031010000,199.5,200.550003,44.418605,34,57.599998,0,70.800003,73.199997,70.199997
20161031011500,199.5,202.649994,44.88372,34,57.599998,0,70.800003,73.199997,70.199997
20161031013000,199.5,202.649994,44.88372,34,57.599998,0,70.800003,73.199997,70.199997
20161031014500,199.5,200.550003,44.418605,34,57.599998,0,70.800003,73.199997,70.199997
20161031020000,199.5,202.649994,44.88372,34,57.599998,0,70.699997,73.199997,70.199997
20161031021500,199.5,200.550003,44.418605,34,57.599998,0,70.699997,73.199997,70.199997
20161031023000,199.5,200.550003,44.418605,34,57.599998,0,70.699997,73.199997,70.199997
20161031024500,199.5,202.649994,44.88372,34,57.599998,0,70.699997,73.199997,70.199997
20161031030000,199.5,202.649994,44.88372,34,57.599998,0,70.599998,73.199997,70.199997
20161031031500,199.5,204.75,45.348837,34,57.599998,0,70.699997,73.199997,70.199997
20161031033000,199.5,200.550003,44.418605,34,58.299999,0,70.599998,73.199997,70.199997
20161031034500,199.5,202.649994,44.88372,34,58.299999,0,70.599998,73.199997,70.199997
20161031040000,199.5,202.649994,44.88372,34,58.299999,0,70.599998,73.199997,70.199997
20161031041500,199.5,200.550003,44.418605,34,58.299999,0,70.5,73.199997,70.199997
20161031043000,199.5,204.75,45.348837,34,57.700001,0,70.5,73.199997,70.199997
20161031044500,199.5,204.75,45.348837,34,57.700001,0,70.400002,73.199997,70.199997
20161031050000,199.5,206.850006,45.813955,34,57.700001,0,70.300003,73.199997,70.199997
20161031051500,199.5,206.850006,45.813955,34,57.700001,0,70.300003,73.199997,70.199997
20161031053000,199.5,204.75,45.348837,34,57.700001,0,70.300003,73.199997,70.199997
20161031054500,199.5,204.75,45.348837,34,57.700001,0,70.300003,73.199997,70.199997
20161031060000,199.5,204.75,45.348837,34,57.700001,0,70.199997,73.199997,70.199997
20161031061500,199.5,206.850006,45.813955,34,57.700001,0,70.199997,73.199997,70.199997
20161031063000,199.5,204.75,45.348837,34,57.700001,0,70.199997,73.199997,70.199997
20161031064500,199.5,206.850006,45.813955,34,57.700001,0,70.199997,73.199997,70.199997
20161031070000,199.5,206.850006,45.813955,34,57.700001,0,70.099998,73.199997,70.199997
20161031071500,199.5,204.75,45.348837,34,57.700001,0,70.199997,73.199997,70.199997
20161031073000,199.5,204.75,45.348837,34,58.299999,0,70.300003,73.199997,70.199997
20161031074500,199.5,204.75,45.348837,34,58.299999,0,70.300003,73.199997,70.199997
20161031080000,199.5,204.75,45.348837,34,58.299999,0,70.300003,73.199997,70.199997
20161031081500,199.5,204.75,45.348837,34,58.299999,0,70.300003,73.199997,70.199997
20161031083000,199.5,202.649994,44.88372,34,57.599998,0,70.400002,73.199997,70.199997
20161031084500,199.5,202.649994,44.88372,34,57.599998,0,70.599998,73.199997,70.199997
20161031090000,199.5,196.350006,43.488373,34,57.599998,0,70.800003,73.199997,70.199997
20161031091500,199.5,198.449997,43.953488,34,57.599998,0,71.0,73.199997,70.199997
20161031093000,199.5,202.649994,44.88372,34,57.599998,0,71.0,73.199997,70.199997
20161031094500,199.5,202.649994,44.88372,34,57.599998,0,71.300003,73.199997,70.199997
20161031100000,199.5,204.75,45.348837,34,56.799999,0,71.300003,73.199997,70.199997
20161031101500,199.5,204.75,45.348837,34,56.799999,100,71.599998,76.400002,73.400002
20161031103000,199.5,202.649994,44.88372,34,88.099998,100,73.199997,76.400002,73.400002
20161031104500,199.5,204.75,45.348837,34,83.099998,100,73.5,76.400002,73.400002
20161031110000,199.5,204.75,45.348837,34,61.200001,0,73.199997,76.400002,73.400002
20161031111500,199.5,204.75,45.348837,34,58.799999,100,72.900002,76.400002,73.400002
20161031113000,199.5,196.350006,43.488373,34,61.5,100,72.800003,76.400002,73.400002
20161031114500,199.5,200.550003,44.418605,34,64.400002,100,72.800003,76.400002,73.400002
20161031120000,199.5,204.75,45.348837,34,68.0,100,72.900002,76.400002,73.400002
20161031121500,199.5,202.649994,44.88372,34,77.300003,100,73.0,76.400002,73.400002
20161031123000,199.5,204.75,45.348837,34,62.0,0,73.5,76.400002,73.400002
20161031124500,199.5,206.850006,45.813955,34,58.799999,100,72.900002,76.400002,73.400002
20161031130000,199.5,206.850006,45.813955,34,60.299999,100,72.699997,76.400002,73.400002
20161031131500,199.5,206.850006,45.813955,34,64.0,100,72.699997,76.400002,73.400002
20161031133000,199.5,206.850006,45.813955,34,74.400002,100,73.5,76.400002,73.400002
20161031134500,199.5,204.75,45.348837,34,60.0,0,73.599998,76.400002,73.400002
20161031140000,199.5,206.850006,45.813955,34,58.299999,0,73.900002,76.400002,73.400002
20161031141500,199.5,208.949997,46.279069,34,57.700001,0,73.199997,76.400002,73.400002
20161031143000,199.5,208.949997,46.279069,34,57.0,100,72.900002,76.400002,73.400002
20161031144500,199.5,208.949997,46.279069,34,60.200001,100,72.900002,76.400002,73.400002
20161031150000,199.5,208.949997,46.279069,34,63.599998,100,72.800003,76.400002,73.400002
20161031151500,199.5,213.149994,47.209301,34,64.900002,100,72.900002,76.400002,73.400002
20161031153000,199.5,208.949997,46.279069,34,67.199997,100,73.099998,76.400002,73.400002
20161031154500,199.5,213.149994,47.209301,34,67.199997,100,73.099998,76.400002,73.400002
20161031160000,199.5,213.149994,47.209301,34,67.199997,100,73.099998,76.400002,73.400002
20161031161500,199.5,210.0,46.511628,34,67.199997,100,73.099998,76.400002,73.400002
20161031163000,199.5,213.149994,47.209301,34,70.5,100,73.0,76.400002,73.400002
20161031164500,199.5,213.149994,47.209301,34,77.300003,100,73.099998,76.400002,73.400002
20161031170000,199.5,213.149994,47.209301,34,76.0,100,73.099998,76.400002,73.400002
20161031171500,199.5,210.0,46.511628,34,85.5,100,73.400002,76.400002,73.400002
20161031173000,199.5,213.149994,47.209301,34,81.599998,100,73.599998,76.400002,73.400002
20161031174500,199.5,213.149994,47.209301,34,61.599998,0,73.199997,76.400002,73.400002
20161031180000,199.5,213.149994,47.209301,34,59.599998,100,72.800003,76.400002,73.400002
20161031181500,199.5,213.149994,47.209301,34,62.799999,100,72.699997,76.400002,73.400002
20161031183000,199.5,210.0,46.511628,34,72.5,100,72.800003,76.400002,73.400002
20161031184500,199.5,210.0,46.511628,34,81.800003,100,73.199997,76.400002,73.400002
20161031190000,199.5,210.0,46.511628,34,85.0,100,73.599998,76.400002,73.400002
20161031191500,199.5,213.149994,47.209301,34,63.200001,0,73.300003,76.400002,73.400002
20161031193000,199.5,210.0,46.511628,34,60.0,100,72.900002,76.400002,73.400002
20161031194500,199.5,210.0,46.511628,34,63.599998,100,72.699997,76.400002,73.400002
20161031200000,199.5,210.0,46.511628,34,84.300003,100,72.599998,76.400002,73.400002
20161031201500,199.5,210.0,46.511628,34,89.599998,100,73.400002,76.400002,73.400002
20161031203000,199.5,210.0,46.511628,34,69.400002,100,73.300003,76.400002,73.400002
20161031204500,199.5,210.0,46.511628,34,64.0,100,72.800003,76.400002,73.400002
20161031210000,199.5,210.0,46.511628,34,68.300003,100,72.5,76.400002,73.400002
20161031211500,199.5,210.0,46.511628,34,90.5,100,73.0,76.400002,73.400002
20161031213000,199.5,210.0,46.511628,34,89.199997,100,73.300003,76.400002,73.400002
20161031214500,199.5,210.0,46.511628,34,83.699997,100,73.400002,76.400002,73.400002
20161031220000,199.5,210.0,46.511628,34,85.800003,100,73.599998,76.400002,73.400002
20161031221500,199.5,210.0,46.511628,34,93.5,100,73.599998,76.400002,73.400002
20161031223000,199.5,210.0,46.511628,34,61.200001,100,72.800003,76.400002,73.400002
20161031224500,199.5,204.75,45.348837,34,65.800003,100,72.400002,76.400002,73.400002
20161031230000,199.5,206.850006,45.813955,34,95.300003,100,73.0,76.400002,73.400002
20161031231500,199.5,208.949997,46.279069,34,85.599998,100,73.400002,76.400002,73.400002
20161031233000,199.5,206.850006,45.813955,34,92.199997,100,73.5,76.400002,73.400002
20161031234500,199.5,208.949997,46.279069,34,88.699997,100,73.5,76.400002,73.400002
20161101000000,199.5,206.850006,45.813955,34,71.699997,0,73.599998,76.400002,73.400002
20161101001500,199.5,206.850006,45.813955,34,61.799999,100,72.800003,76.400002,73.400002
20161101003000,199.5,208.949997,46.279069,34,68.199997,100,72.5,76.400002,73.400002
20161101004500,199.5,206.850006,45.813955,34,85.599998,100,72.800003,76.400002,73.400002
20161101010000,199.5,208.949997,46.279069,34,97.800003,100,73.300003,76.400002,73.400002
20161101011500,199.5,206.850006,45.813955,34,91.099998,100,73.400002,76.400002,73.400002
20161101013000,199.5,204.75,45.348837,34,87.400002,100,73.599998,76.400002,73.400002
20161101014500,199.5,206.850006,45.813955,34,62.0,100,72.800003,76.400002,73.400002
20161101020000,199.5,204.75,45.348837,34,71.800003,100,72.5,76.400002,73.400002
20161101021500,199.5,204.75,45.348837,34,87.400002,100,73.099998,76.400002,73.400002
20161101023000,199.5,206.850006,45.813955,34,97.199997,100,73.400002,76.400002,73.400002
20161101024500,199.5,204.75,45.348837,34,88.099998,100,73.5,76.400002,73.400002
20161101030000,199.5,206.850006,45.813955,34,86.199997,100,73.599998,76.400002,73.400002
20161101031500,199.5,206.850006,45.813955,34,77.400002,0,73.599998,76.400002,73.400002
20161101033000,199.5,204.75,45.348837,34,62.799999,100,72.699997,76.400002,73.400002
20161101034500,199.5,204.75,45.348837,34,81.5,100,72.400002,76.400002,73.400002
20161101040000,199.5,206.850006,45.813955,34,88.800003,100,73.099998,76.400002,73.400002
20161101041500,199.5,204.75,45.348837,34,89.699997,100,73.199997,76.400002,73.400002
20161101043000,199.5,206.850006,45.813955,34,93.5,100,73.199997,76.400002,73.400002
20161101044500,199.5,204.75,45.348837,34,85.0,100,73.300003,76.400002,73.400002
20161101050000,199.5,204.75,45.348837,34,98.400002,100,73.400002,76.400002,73.400002
20161101051500,199.5,206.850006,45.813955,34,87.5,100,73.400002,76.400002,73.400002
20161101053000,199.5,204.75,45.348837,34,90.800003,100,73.400002,76.400002,73.400002
20161101054500,199.5,206.850006,45.813955,34,92.400002,100,73.400002,76.400002,73.400002
20161101060000,199.5,206.850006,45.813955,34,77.0,0,73.699997,76.400002,73.400002
20161101061500,199.5,206.850006,45.813955,34,60.400002,100,72.699997,76.400002,73.400002
20161101063000,199.5,208.949997,46.279069,34,82.0,100,72.300003,76.400002,73.400002
20161101064500,199.5,206.850006,45.813955,34,92.300003,100,72.900002,76.400002,73.400002
20161101070000,199.5,196.350006,43.488373,34,96.699997,100,73.099998,76.400002,73.400002
20161101071500,199.5,421.049988,93.255811,52,60.900002,0,73.099998,73.900002,70.900002
20161101073000,199.5,204.75,45.348837,36,59.900002,0,72.0,73.900002,70.900002
20161101074500,199.5,204.75,45.348837,36,59.200001,0,71.300003,73.900002,70.900002
20161101080000,199.5,206.850006,45.813955,36,58.400002,0,71.0,73.900002,70.900002
20161101081500,199.5,206.850006,45.813955,36,59.099998,0,70.800003,73.900002,70.900002
20161101083000,199.5,208.949997,46.279069,36,58.400002,100,70.5,73.900002,70.900002
20161101084500,199.5,190.050003,42.093024,34,59.5,100,70.699997,73.900002,70.900002
20161101090000,199.5,190.050003,42.093024,34,58.799999,100,70.800003,73.900002,70.900002
20161101091500,199.5,190.050003,42.093024,34,58.799999,100,70.900002,73.900002,70.900002
20161101093000,199.5,187.949997,41.627906,34,58.0,100,70.900002,73.900002,70.900002
20161101094500,199.5,267.75,59.302326,40,57.200001,0,72.5,73.900002,70.900002
20161101100000,199.5,288.75,63.953488,42,55.599998,0,73.099998,73.900002,70.900002
20161101101500,199.5,315.0,69.767442,43,54.700001,0,74.0,73.900002,70.900002
20161101103000,199.5,361.200012,80.000003,47,54.700001,0,74.400002,73.900002,70.900002
20161101104500,199.5,380.100006,84.186048,49,54.700001,0,73.599998,73.900002,70.900002
20161101110000,199.5,380.100006,84.186048,49,54.700001,0,74.0,73.900002,70.900002
20161101111500,199.5,396.899994,87.906975,50,53.5,0,74.300003,73.900002,70.900002
20161101113000,199.5,404.25,89.534884,51,53.5,0,74.099998,73.900002,70.900002
20161101114500,199.5,404.25,89.534884,51,54.299999,0,73.800003,73.900002,70.900002
20161101120000,199.5,408.450012,90.465119,51,53.5,0,73.800003,73.900002,70.900002
20161101121500,199.5,223.649994,49.534882,37,55.5,0,72.699997,73.900002,70.900002
20161101123000,199.5,210.0,46.511628,35,56.700001,0,72.599998,73.900002,70.900002
20161101124500,199.5,213.149994,47.209301,35,56.700001,0,72.800003,73.900002,70.900002
20161101130000,199.5,266.700012,59.06977,39,55.599998,0,73.800003,73.900002,70.900002
20161101131500,199.5,275.100006,60.930234,40,55.599998,0,73.699997,73.900002,70.900002
20161101133000,199.5,238.350006,52.790699,37,55.599998,0,73.400002,73.900002,70.900002
20161101134500,199.5,322.350006,71.39535,43,54.299999,0,74.5,73.900002,70.900002
20161101140000,199.5,298.200012,66.046514,41,54.299999,0,74.300003,73.900002,70.900002
20161101141500,199.5,343.350006,76.046513,45,54.299999,0,74.400002,73.900002,70.900002
20161101143000,199.5,372.75,82.55814,47,54.299999,0,74.300003,73.900002,70.900002
20161101144500,199.5,287.700012,63.720933,41,55.900002,0,73.199997,73.900002,70.900002
20161101150000,199.5,213.149994,47.209301,36,56.700001,0,73.0,73.900002,70.900002
20161101151500,199.5,217.350006,48.139536,36,56.700001,0,72.900002,73.900002,70.900002
20161101153000,199.5,217.350006,48.139536,36,56.700001,0,72.800003,73.900002,70.900002
20161101154500,199.5,217.350006,48.139536,36,56.700001,0,72.800003,73.900002,70.900002
20161101160000,199.5,217.350006,48.139536,35,57.900002,0,72.699997,73.900002,70.900002
20161101161500,199.5,217.350006,48.139536,35,57.900002,0,72.599998,73.900002,70.900002
20161101163000,199.5,217.350006,48.139536,35,57.900002,0,72.400002,73.900002,70.900002
20161101164500,199.5,213.149994,47.209301,35,57.900002,0,72.300003,73.900002,70.900002
20161101170000,199.5,213.149994,47.209301,35,57.200001,0,72.199997,73.900002,70.900002
20161101171500,199.5,213.149994,47.209301,35,57.200001,0,72.099998,73.900002,70.900002
20161101173000,199.5,213.149994,47.209301,35,57.200001,0,72.099998,73.900002,70.900002
20161101174500,199.5,213.149994,47.209301,35,58.0,0,71.900002,73.900002,70.900002
20161101180000,199.5,213.149994,47.209301,35,57.200001,0,71.900002,73.900002,70.900002
20161101181500,199.5,213.149994,47.209301,35,57.900002,0,71.900002,73.900002,70.900002
20161101183000,199.5,210.0,46.511628,35,57.900002,0,71.900002,73.900002,70.900002
20161101184500,199.5,213.149994,47.209301,35,57.900002,0,71.900002,73.900002,70.900002
20161101190000,199.5,213.149994,47.209301,35,57.900002,0,71.800003,73.900002,70.900002
20161101191500,199.5,213.149994,47.209301,35,57.900002,0,71.699997,73.900002,70.900002
20161101193000,199.5,213.149994,47.209301,35,57.900002,0,71.699997,73.900002,70.900002
20161101194500,199.5,213.149994,47.209301,35,57.900002,0,71.699997,73.900002,70.900002
20161101200000,199.5,213.149994,47.209301,35,57.900002,0,71.400002,73.900002,70.900002
20161101201500,199.5,213.149994,47.209301,35,57.900002,0,71.400002,73.900002,70.900002
20161101203000,199.5,213.149994,47.209301,35,57.900002,0,71.199997,73.900002,70.900002
20161101204500,199.5,213.149994,47.209301,35,57.900002,0,71.099998,73.900002,70.900002
20161101210000,199.5,213.149994,47.209301,35,57.900002,0,71.0,73.900002,70.900002
20161101211500,199.5,210.0,46.511628,35,57.900002,0,71.0,73.900002,70.900002
20161101213000,199.5,213.149994,47.209301,35,57.900002,0,71.0,73.900002,70.900002
20161101214500,199.5,213.149994,47.209301,35,57.900002,0,70.900002,73.900002,70.900002
20161101220000,199.5,213.149994,47.209301,35,57.900002,0,70.800003,73.900002,70.900002
20161101221500,199.5,213.149994,47.209301,35,57.900002,0,70.800003,73.900002,70.900002
20161101223000,199.5,213.149994,47.209301,35,57.900002,0,70.699997,73.900002,70.900002
20161101224500,199.5,213.149994,47.209301,35,57.900002,0,70.699997,73.900002,70.900002
20161101230000,199.5,213.149994,47.209301,35,57.900002,100,70.599998,73.900002,70.900002
20161101231500,199.5,213.149994,47.209301,35,57.200001,100,70.599998,73.900002,70.900002
20161101233000,199.5,213.149994,47.209301,35,58.0,100,70.5,73.900002,70.900002
20161101234500,199.5,213.149994,47.209301,35,59.099998,100,70.5,73.900002,70.900002
20161102000000,199.5,213.149994,47.209301,35,61.099998,100,70.5,73.900002,70.900002
20161102001500,199.5,213.149994,47.209301,35,62.799999,100,70.699997,73.900002,70.900002
20161102003000,199.5,213.149994,47.209301,35,62.799999,100,70.800003,73.900002,70.900002
20161102004500,199.5,213.149994,47.209301,35,62.799999,100,70.699997,73.900002,70.900002
20161102010000,199.5,213.149994,47.209301,35,62.0,100,70.699997,73.900002,70.900002
20161102011500,199.5,213.149994,47.209301,7,59.700001,0,70.699997,73.900002,70.900002
20161102013000,199.5,185.850006,41.162792,34,59.700001,0,70.900002,73.800003,70.800003
20161102014500,199.5,190.050003,42.093024,34,59.700001,0,70.800003,73.800003,70.800003
20161102020000,199.5,192.149994,42.558138,34,59.700001,0,70.800003,73.900002,70.900002
20161102021500,199.5,202.649994,44.88372,35,58.799999,0,70.699997,73.900002,70.900002
20161102023000,199.5,204.75,45.348837,35,58.799999,0,70.699997,73.800003,70.800003
20161102024500,199.5,202.649994,44.88372,35,58.799999,0,70.699997,73.900002,70.900002
20161102030000,199.5,206.850006,45.813955,35,58.799999,0,70.699997,73.800003,70.800003
20161102031500,199.5,206.850006,45.813955,35,58.799999,100,70.5,73.800003,70.800003
20161102033000,199.5,204.75,45.348837,35,58.799999,100,70.5,73.800003,70.800003
20161102034500,199.5,204.75,45.348837,35,58.799999,100,70.5,73.800003,70.800003
20161102040000,199.5,206.850006,45.813955,35,58.799999,100,70.5,73.699997,70.699997
20161102041500,199.5,206.850006,45.813955,35,58.799999,100,70.400002,73.800003,70.800003
20161102043000,199.5,204.75,45.348837,35,60.900002,100,70.400002,73.800003,70.800003
20161102044500,199.5,204.75,45.348837,35,62.400002,100,70.5,73.699997,70.699997
20161102050000,199.5,204.75,45.348837,35,63.200001,100,70.5,73.699997,70.699997
20161102051500,199.5,204.75,45.348837,35,63.200001,100,70.5,73.699997,70.699997
20161102053000,199.5,204.75,45.348837,35,63.200001,100,70.5,73.699997,70.699997
20161102054500,199.5,204.75,45.348837,35,63.200001,100,70.400002,73.699997,70.699997
20161102060000,199.5,206.850006,45.813955,35,63.200001,100,70.5,73.699997,70.699997
20161102061500,199.5,204.75,45.348837,35,64.0,100,70.5,73.599998,70.599998
20161102063000,199.5,206.850006,45.813955,35,64.0,100,70.5,73.699997,70.699997
20161102064500,199.5,204.75,45.348837,35,64.0,100,70.5,73.599998,70.599998
20161102070000,199.5,206.850006,45.813955,35,64.0,100,70.400002,73.599998,70.599998
20161102071500,199.5,206.850006,45.813955,35,64.0,100,70.5,73.599998,70.599998
20161102073000,199.5,204.75,45.348837,35,64.0,100,70.599998,73.699997,70.699997
20161102074500,199.5,202.649994,44.88372,35,64.0,100,70.699997,73.699997,70.699997
20161102080000,199.5,204.75,45.348837,35,64.0,100,70.800003,73.900002,70.900002
20161102081500,199.5,200.550003,44.418605,35,63.200001,100,70.800003,73.900002,70.900002
20161102083000,199.5,204.75,45.348837,35,63.200001,100,70.900002,73.900002,70.900002
20161102084500,199.5,204.75,45.348837,35,63.200001,0,71.199997,73.900002,70.900002
20161102090000,199.5,202.649994,44.88372,35,59.599998,0,71.199997,73.900002,70.900002
20161102091500,199.5,200.550003,44.418605,35,58.799999,0,71.300003,73.900002,70.900002
20161102093000,199.5,204.75,45.348837,35,58.799999,0,71.400002,73.900002,70.900002
20161102094500,199.5,204.75,45.348837,35,58.799999,0,71.300003,73.900002,70.900002
20161102100000,199.5,204.75,45.348837,35,58.0,0,71.5,73.900002,70.900002
20161102101500,199.5,204.75,45.348837,35,58.0,0,71.699997,73.900002,70.900002
20161102103000,199.5,213.149994,47.209301,36,58.0,0,71.699997,74.0,71.0
20161102104500,199.5,213.149994,47.209301,36,58.0,0,71.800003,74.0,71.0
20161102110000,199.5,213.149994,47.209301,36,58.0,0,72.800003,74.300003,71.300003
20161102111500,199.5,210.0,46.511628,36,58.0,0,73.199997,74.300003,71.300003
20161102113000,199.5,218.399994,48.372092,36,56.799999,0,73.199997,74.300003,71.300003
20161102114500,199.5,210.0,46.511628,36,56.799999,0,72.699997,74.0,71.0
20161102120000,199.5,210.0,46.511628,36,56.799999,0,72.699997,74.300003,71.300003
20161102121500,199.5,213.149994,47.209301,36,57.799999,0,72.800003,74.300003,71.300003
20161102123000,199.5,210.0,46.511628,36,57.799999,0,72.900002,74.300003,71.300003
20161102124500,199.5,217.350006,48.139536,36,57.799999,0,72.800003,74.300003,71.300003
20161102130000,199.5,213.149994,47.209301,36,56.799999,0,72.599998,74.300003,71.300003
20161102131500,199.5,210.0,46.511628,36,57.599998,0,72.599998,74.300003,71.300003
20161102133000,199.5,226.800003,50.232559,37,57.599998,0,73.400002,74.300003,71.300003
20161102134500,199.5,238.350006,52.790699,38,56.400002,0,73.800003,74.300003,71.300003
20161102140000,199.5,213.149994,47.209301,36,57.200001,0,73.599998,74.300003,71.300003
20161102141500,199.5,213.149994,47.209301,36,57.200001,0,73.400002,74.300003,71.300003
20161102143000,199.5,213.149994,47.209301,36,57.200001,0,73.300003,74.300003,71.300003
20161102144500,199.5,213.149994,47.209301,36,57.200001,0,73.199997,74.300003,71.300003
20161102150000,199.5,213.149994,47.209301,36,57.200001,0,73.099998,74.300003,71.300003
20161102151500,199.5,213.149994,47.209301,36,57.200001,0,73.199997,74.300003,71.300003
20161102153000,199.5,213.149994,47.209301,36,57.200001,0,73.199997,74.300003,71.300003
20161102154500,199.5,213.149994,47.209301,36,57.200001,0,73.199997,74.300003,71.300003
20161102160000,199.5,213.149994,47.209301,36,57.200001,0,73.099998,74.300003,71.300003
20161102161500,199.5,228.899994,50.697673,37,57.200001,0,72.900002,73.900002,70.900002
20161102163000,199.5,213.149994,47.209301,35,57.200001,0,72.800003,74.300003,71.300003
20161102164500,199.5,210.0,46.511628,35,58.299999,0,72.900002,74.300003,71.300003
20161102170000,199.5,213.149994,47.209301,35,57.599998,0,72.900002,74.300003,71.300003
20161102171500,199.5,210.0,46.511628,35,57.599998,0,72.800003,74.300003,71.300003
20161102173000,199.5,210.0,46.511628,35,58.299999,0,72.699997,74.300003,71.300003
20161102174500,199.5,210.0,46.511628,35,57.599998,0,72.599998,74.300003,71.300003
20161102180000,199.5,210.0,46.511628,35,57.599998,0,72.400002,74.300003,71.300003
20161102181500,199.5,210.0,46.511628,35,57.599998,0,72.400002,74.300003,71.300003
20161102183000,199.5,210.0,46.511628,35,58.299999,0,72.300003,74.300003,71.300003
20161102184500,199.5,206.850006,45.813955,35,58.299999,0,72.199997,74.300003,71.300003
20161102190000,199.5,206.850006,45.813955,35,58.299999,0,72.199997,74.300003,71.300003
20161102191500,199.5,210.0,46.511628,35,58.299999,0,72.099998,74.300003,71.300003
20161102193000,199.5,206.850006,45.813955,35,58.299999,0,72.099998,74.300003,71.300003
20161102194500,199.5,206.850006,45.813955,35,58.299999,0,71.900002,74.300003,71.300003
20161102200000,199.5,208.949997,46.279069,35,58.299999,0,71.900002,74.300003,71.300003
20161102201500,199.5,206.850006,45.813955,35,58.299999,0,71.800003,74.300003,71.300003
20161102203000,199.5,206.850006,45.813955,35,58.299999,0,71.599998,74.300003,71.300003
20161102204500,199.5,204.75,45.348837,35,58.299999,0,71.400002,74.300003,71.300003
20161102210000,199.5,206.850006,45.813955,35,58.299999,0,71.400002,74.300003,71.300003
20161102211500,199.5,206.850006,45.813955,35,58.299999,0,71.300003,74.300003,71.300003
20161102213000,199.5,206.850006,45.813955,35,58.299999,0,71.199997,74.300003,71.300003
20161102214500,199.5,206.850006,45.813955,35,58.299999,0,71.199997,74.300003,71.300003
20161102220000,199.5,206.850006,45.813955,35,58.299999,0,71.099998,74.300003,71.300003
20161102221500,199.5,206.850006,45.813955,35,58.299999,100,71.0,74.300003,71.300003
20161102223000,199.5,204.75,45.348837,35,58.299999,100,71.0,74.300003,71.300003
20161102224500,199.5,204.75,45.348837,35,58.299999,100,70.900002,74.300003,71.300003
20161102230000,199.5,206.850006,45.813955,35,58.299999,100,70.900002,74.300003,71.300003
20161102231500,199.5,206.850006,45.813955,35,61.900002,100,70.900002,74.300003,71.300003
20161102233000,199.5,204.75,45.348837,35,61.900002,100,70.900002,74.300003,71.300003
20161102234500,199.5,206.850006,45.813955,35,63.599998,100,71.0,74.300003,71.300003
20161103000000,199.5,204.75,45.348837,35,63.599998,100,71.0,74.300003,71.300003
20161103001500,199.5,206.850006,45.813955,35,64.400002,100,71.099998,74.300003,71.300003
20161103003000,199.5,206.850006,45.813955,35,63.599998,100,71.099998,74.300003,71.300003
20161103004500,199.5,206.850006,45.813955,35,64.400002,100,71.099998,74.300003,71.300003
20161103010000,199.5,204.75,45.348837,35,64.400002,100,71.199997,74.300003,71.300003
20161103011500,199.5,204.75,45.348837,35,64.400002,100,71.199997,74.300003,71.300003
20161103013000,199.5,206.850006,45.813955,35,64.400002,100,71.099998,74.300003,71.300003
20161103014500,199.5,204.75,45.348837,35,63.599998,100,71.099998,74.300003,71.300003
20161103020000,199.5,204.75,45.348837,35,63.599998,100,71.099998,74.300003,71.300003
20161103021500,199.5,202.649994,44.88372,35,63.599998,100,71.099998,74.300003,71.300003
20161103023000,199.5,206.850006,45.813955,35,64.400002,100,71.099998,74.300003,71.300003
20161103024500,199.5,204.75,45.348837,35,63.599998,100,71.0,74.300003,71.300003
20161103030000,199.5,204.75,45.348837,35,64.400002,100,71.0,74.300003,71.300003
20161103031500,199.5,206.850006,45.813955,35,64.400002,100,71.0,74.300003,71.300003
20161103033000,199.5,206.850006,45.813955,35,64.400002,100,71.0,74.300003,71.300003
20161103034500,199.5,204.75,45.348837,35,64.400002,100,71.0,74.300003,71.300003
20161103040000,199.5,204.75,45.348837,35,65.300003,100,71.0,74.300003,71.300003
20161103041500,199.5,204.75,45.348837,35,68.099998,100,71.0,74.300003,71.300003
20161103043000,199.5,206.850006,45.813955,35,72.0,100,71.0,74.300003,71.300003
20161103044500,199.5,206.850006,45.813955,35,70.199997,100,71.0,74.300003,71.300003
20161103050000,199.5,204.75,45.348837,35,72.5,100,71.099998,74.300003,71.300003
20161103051500,199.5,204.75,45.348837,35,70.599998,100,71.099998,74.300003,71.300003
20161103053000,199.5,204.75,45.348837,35,72.400002,100,71.099998,74.300003,71.300003
20161103054500,199.5,204.75,45.348837,35,71.599998,100,71.099998,74.300003,71.300003
20161103060000,199.5,204.75,45.348837,35,70.599998,100,71.099998,74.300003,71.300003
20161103061500,199.5,204.75,45.348837,35,72.900002,100,71.099998,74.300003,71.300003
20161103063000,199.5,206.850006,45.813955,35,71.599998,100,71.099998,74.300003,71.300003
20161103064500,199.5,202.649994,44.88372,35,70.599998,100,71.099998,74.300003,71.300003
20161103070000,199.5,204.75,45.348837,35,72.900002,100,71.199997,74.300003,71.300003
20161103071500,199.5,204.75,45.348837,35,70.599998,100,71.0,74.300003,71.300003
20161103073000,199.5,206.850006,45.813955,35,72.400002,100,71.199997,74.300003,71.300003
20161103074500,199.5,204.75,45.348837,35,70.900002,100,71.199997,74.300003,71.300003
20161103080000,199.5,206.850006,45.813955,35,72.0,100,71.300003,74.300003,71.300003
20161103081500,199.5,204.75,45.348837,35,70.800003,0,71.599998,74.300003,71.300003
20161103083000,199.5,204.75,45.348837,35,60.299999,0,71.400002,74.300003,71.300003
20161103084500,199.5,204.75,45.348837,35,59.200001,0,71.5,74.300003,71.300003
20161103090000,199.5,204.75,45.348837,35,59.200001,0,71.400002,74.300003,71.300003
20161103091500,199.5,204.75,45.348837,35,59.200001,0,71.300003,74.300003,71.300003
20161103093000,199.5,228.899994,50.697673,37,57.5,0,71.300003,74.0,71.0
20161103094500,199.5,218.399994,48.372092,37,57.5,0,71.300003,74.300003,71.300003
20161103100000,199.5,210.0,46.511628,36,59.5,100,71.199997,74.0,71.0
20161103101500,199.5,213.149994,47.209301,36,58.400002,0,71.199997,74.300003,71.300003
20161103103000,199.5,210.0,46.511628,36,58.400002,100,71.400002,74.599998,71.599998
20161103104500,199.5,210.0,46.511628,36,57.599998,0,72.599998,75.0,72.0
20161103110000,199.5,210.0,46.511628,36,57.599998,0,73.0,74.699997,71.699997
20161103111500,199.5,215.25,47.674419,37,57.599998,0,73.400002,74.599998,71.599998
20161103113000,199.5,215.25,47.674419,37,57.599998,0,73.099998,74.599998,71.599998
20161103114500,199.5,215.25,47.674419,37,56.799999,0,72.699997,74.599998,71.599998
20161103120000,199.5,215.25,47.674419,37,57.5,0,72.800003,74.599998,71.599998
20161103121500,199.5,215.25,47.674419,37,56.799999,0,72.599998,74.599998,71.599998
20161103123000,199.5,222.600006,49.302327,37,56.799999,0,73.400002,74.599998,71.599998
20161103124500,199.5,215.25,47.674419,37,56.799999,0,72.800003,74.599998,71.599998
20161103130000,199.5,215.25,47.674419,37,56.799999,0,72.599998,74.5,71.5
20161103131500,199.5,208.949997,46.279069,37,56.799999,0,72.599998,74.300003,71.300003
20161103133000,199.5,208.949997,46.279069,37,57.5,0,72.5,74.599998,71.599998
20161103134500,199.5,218.399994,48.372092,37,56.700001,0,73.400002,74.599998,71.599998
20161103140000,199.5,222.600006,49.302327,37,56.700001,0,73.5,74.5,71.5
20161103141500,199.5,215.25,47.674419,37,56.700001,0,73.5,74.300003,71.300003
20161103143000,199.5,277.200012,61.395352,41,55.5,0,73.900002,74.300003,71.300003
20161103144500,199.5,280.350006,62.093025,41,55.5,0,74.099998,74.400002,71.400002
20161103150000,199.5,255.149994,56.511627,39,56.700001,0,73.900002,74.300003,71.300003
20161103151500,199.5,213.149994,47.209301,36,57.5,0,73.099998,74.599998,71.599998
20161103153000,199.5,213.149994,47.209301,36,57.5,0,72.800003,74.599998,71.599998
20161103154500,199.5,213.149994,47.209301,36,57.5,0,72.599998,74.599998,71.599998
20161103160000,199.5,213.149994,47.209301,36,57.5,0,72.699997,74.599998,71.599998
20161103161500,199.5,299.25,66.27907,42,55.5,0,73.0,74.0,71.0
20161103163000,199.5,242.550003,53.720931,38,57.099998,0,73.400002,74.0,71.0
20161103164500,199.5,275.100006,60.930234,41,56.400002,0,73.699997,74.0,71.0
20161103170000,199.5,213.149994,47.209301,36,57.5,0,72.800003,74.699997,71.699997
20161103171500,199.5,217.350006,48.139536,36,57.5,0,72.599998,75.0,72.0
20161103173000,199.5,213.149994,47.209301,36,57.5,0,72.199997,75.0,72.0
20161103174500,199.5,213.149994,47.209301,36,57.5,0,72.0,75.0,72.0
20161103180000,199.5,213.149994,47.209301,36,57.5,0,71.800003,75.0,72.0
20161103181500,199.5,217.350006,48.139536,36,57.5,0,71.599998,74.800003,71.800003
20161103183000,199.5,217.350006,48.139536,36,58.299999,100,71.5,75.0,72.0
20161103184500,199.5,217.350006,48.139536,36,60.700001,100,71.5,74.599998,71.599998
20161103190000,199.5,217.350006,48.139536,36,59.599998,100,71.400002,74.699997,71.699997
20161103191500,199.5,217.350006,48.139536,36,61.5,100,71.300003,74.900002,71.900002
20161103193000,199.5,217.350006,48.139536,36,63.599998,100,71.300003,74.400002,71.400002
20161103194500,199.5,217.350006,48.139536,36,70.099998,100,71.400002,74.699997,71.699997
20161103200000,199.5,217.350006,48.139536,36,72.0,100,71.400002,74.699997,71.699997
20161103201500,199.5,210.0,46.511628,36,59.700001,0,71.199997,73.900002,70.900002
20161103203000,199.5,210.0,46.511628,36,60.799999,100,71.0,75.0,72.0
20161103204500,199.5,210.0,46.511628,36,77.5,100,71.099998,75.0,72.0
20161103210000,199.5,210.0,46.511628,36,80.699997,100,71.900002,75.0,72.0
20161103211500,199.5,210.0,46.511628,36,76.900002,100,71.900002,75.0,72.0
20161103213000,199.5,282.450012,62.558142,41,62.0,0,71.800003,74.0,71.0
20161103214500,199.5,218.399994,48.372092,36,64.900002,100,71.300003,75.0,72.0
20161103220000,199.5,218.399994,48.372092,36,88.099998,100,72.099998,75.0,72.0
20161103221500,199.5,218.399994,48.372092,36,63.099998,0,71.800003,75.0,72.0
20161103223000,199.5,210.0,46.511628,36,63.099998,100,71.300003,75.0,72.0
20161103224500,199.5,210.0,46.511628,36,65.300003,100,71.199997,75.0,72.0
20161103230000,199.5,210.0,46.511628,36,64.400002,100,71.400002,75.0,72.0
20161103231500,199.5,210.0,46.511628,36,74.0,100,71.199997,75.0,72.0
20161103233000,199.5,210.0,46.511628,36,86.199997,100,72.199997,75.0,72.0
20161103234500,199.5,210.0,46.511628,36,62.0,100,71.699997,75.0,72.0
20161104000000,199.5,206.850006,45.813955,36,62.799999,100,71.400002,75.0,72.0
20161104001500,199.5,208.949997,46.279069,36,64.400002,100,71.300003,75.0,72.0
20161104003000,199.5,226.800003,50.232559,37,65.400002,0,71.400002,74.0,71.0
20161104004500,199.5,213.149994,47.209301,36,64.400002,100,71.199997,75.0,72.0
20161104010000,199.5,210.0,46.511628,36,81.099998,100,71.5,75.0,72.0
20161104011500,199.5,210.0,46.511628,36,81.099998,100,71.900002,75.0,72.0
20161104013000,199.5,210.0,46.511628,36,88.099998,100,72.099998,75.0,72.0
20161104014500,199.5,210.0,46.511628,36,82.599998,100,72.199997,75.0,72.0
20161104020000,199.5,210.0,46.511628,36,63.599998,0,71.900002,75.0,72.0
20161104021500,199.5,213.149994,47.209301,36,59.599998,100,71.5,75.0,72.0
20161104023000,199.5,210.0,46.511628,36,62.400002,100,71.199997,75.0,72.0
20161104024500,199.5,213.149994,47.209301,36,76.699997,100,71.300003,75.0,72.0
20161104030000,199.5,210.0,46.511628,36,85.900002,100,71.800003,75.0,72.0
20161104031500,199.5,213.149994,47.209301,36,85.0,100,72.099998,75.0,72.0
20161104033000,199.5,213.149994,47.209301,36,79.699997,100,72.199997,75.0,72.0
20161104034500,199.5,213.149994,47.209301,36,61.599998,0,71.800003,75.0,72.0
20161104040000,199.5,213.149994,47.209301,36,59.599998,100,71.400002,75.0,72.0
20161104041500,199.5,213.149994,47.209301,36,62.799999,100,71.199997,75.0,72.0
20161104043000,199.5,213.149994,47.209301,36,92.900002,100,71.5,75.0,72.0
20161104044500,199.5,213.149994,47.209301,36,84.400002,100,72.199997,75.0,72.0
20161104050000,199.5,213.149994,47.209301,36,60.400002,100,71.599998,75.0,72.0
20161104051500,199.5,210.0,46.511628,36,63.599998,100,71.199997,75.0,72.0
20161104053000,199.5,210.0,46.511628,36,83.800003,100,71.5,75.0,72.0
20161104054500,199.5,213.149994,47.209301,36,80.699997,100,72.099998,75.0,72.0
20161104060000,199.5,210.0,46.511628,36,86.099998,100,72.199997,75.0,72.0
20161104061500,199.5,210.0,46.511628,36,60.799999,100,71.599998,75.0,72.0
20161104063000,199.5,210.0,46.511628,36,62.299999,100,71.300003,75.0,72.0
20161104064500,199.5,213.149994,47.209301,36,72.900002,100,71.199997,75.0,72.0
20161104070000,199.5,210.0,46.511628,36,94.699997,100,71.900002,75.0,72.0
20161104071500,199.5,210.0,46.511628,36,69.199997,0,72.099998,75.0,72.0
20161104073000,199.5,213.149994,47.209301,36,60.799999,100,71.599998,75.0,72.0
20161104074500,199.5,210.0,46.511628,36,62.400002,100,71.400002,75.0,72.0
20161104080000,199.5,210.0,46.511628,36,64.800003,100,71.300003,75.0,72.0
20161104081500,199.5,210.0,46.511628,36,81.099998,100,71.800003,75.0,72.0
20161104083000,199.5,210.0,46.511628,36,79.699997,100,72.199997,75.0,72.0
20161104084500,199.5,206.850006,45.813955,36,62.0,0,72.0,75.0,72.0
20161104090000,199.5,210.0,46.511628,36,60.0,0,71.800003,75.0,72.0
20161104091500,199.5,206.850006,45.813955,36,58.400002,100,71.599998,75.0,72.0
20161104093000,199.5,204.75,45.348837,36,59.900002,100,71.300003,75.0,72.0
20161104094500,199.5,206.850006,45.813955,36,64.400002,100,71.300003,75.0,72.0
20161104100000,199.5,204.75,45.348837,36,78.900002,100,71.699997,75.0,72.0
20161104101500,199.5,210.0,46.511628,36,71.300003,0,72.400002,75.0,72.0
20161104103000,199.5,210.0,46.511628,36,60.0,0,72.199997,75.0,72.0
20161104104500,199.5,210.0,46.511628,36,60.0,0,73.199997,75.0,72.0
20161104110000,199.5,206.850006,45.813955,36,58.400002,0,73.099998,75.0,72.0
20161104111500,199.5,206.850006,45.813955,36,58.400002,0,73.099998,75.0,72.0
20161104113000,199.5,206.850006,45.813955,36,57.599998,0,73.099998,75.0,72.0
20161104114500,199.5,210.0,46.511628,36,57.599998,0,73.199997,75.0,72.0
20161104120000,199.5,213.149994,47.209301,36,57.599998,0,73.400002,75.0,72.0
20161104121500,199.5,213.149994,47.209301,36,57.599998,0,73.199997,75.0,72.0
20161104123000,199.5,208.949997,46.279069,36,57.599998,0,73.099998,75.0,72.0
20161104124500,199.5,208.949997,46.279069,36,57.599998,0,72.900002,75.0,72.0
20161104130000,199.5,208.949997,46.279069,36,57.599998,0,72.900002,75.0,72.0
20161104131500,199.5,208.949997,46.279069,36,56.799999,0,73.800003,75.0,72.0
20161104133000,199.5,208.949997,46.279069,36,57.5,0,74.300003,75.0,72.0
20161104134500,199.5,208.949997,46.279069,36,57.5,0,74.599998,75.0,72.0
20161104140000,199.5,213.149994,47.209301,36,56.799999,0,73.900002,75.0,72.0
20161104141500,199.5,213.149994,47.209301,36,56.799999,0,73.599998,75.0,72.0
20161104143000,199.5,213.149994,47.209301,36,56.799999,0,73.300003,75.0,72.0
20161104144500,199.5,217.350006,48.139536,36,56.799999,0,73.099998,75.0,72.0
20161104150000,199.5,213.149994,47.209301,36,56.799999,0,72.900002,75.0,72.0
20161104151500,199.5,217.350006,48.139536,36,56.799999,0,72.900002,75.0,72.0
20161104153000,199.5,217.350006,48.139536,36,56.799999,0,72.800003,75.0,72.0
20161104154500,199.5,217.350006,48.139536,36,56.799999,0,72.699997,75.0,72.0
20161104160000,199.5,217.350006,48.139536,36,56.799999,0,72.699997,75.0,72.0
20161104161500,199.5,217.350006,48.139536,36,57.900002,0,72.300003,75.0,72.0
20161104163000,199.5,217.350006,48.139536,36,57.900002,0,72.199997,75.0,72.0
20161104164500,199.5,217.350006,48.139536,36,57.900002,0,72.099998,75.0,72.0
20161104170000,199.5,217.350006,48.139536,36,57.200001,0,71.900002,75.0,72.0
20161104171500,199.5,217.350006,48.139536,36,57.200001,0,71.800003,75.0,72.0
20161104173000,199.5,213.149994,47.209301,36,57.900002,0,71.800003,75.0,72.0
20161104174500,199.5,213.149994,47.209301,36,57.900002,0,71.800003,75.0,72.0
20161104180000,199.5,213.149994,47.209301,36,57.900002,100,71.699997,75.0,72.0
20161104181500,199.5,213.149994,47.209301,36,60.799999,100,71.699997,75.0,72.0
20161104183000,199.5,213.149994,47.209301,36,60.799999,100,71.900002,75.0,72.0
20161104184500,199.5,213.149994,47.209301,36,60.799999,100,71.800003,75.0,72.0
20161104190000,199.5,213.149994,47.209301,36,60.799999,100,71.800003,75.0,72.0
20161104191500,199.5,213.149994,47.209301,36,60.799999,100,71.699997,75.0,72.0
20161104193000,199.5,213.149994,47.209301,36,63.200001,100,71.599998,75.0,72.0
20161104194500,199.5,213.149994,47.209301,36,64.400002,100,71.699997,75.0,72.0
20161104200000,199.5,210.0,46.511628,36,64.400002,100,71.599998,75.0,72.0
20161104201500,199.5,210.0,46.511628,36,65.300003,100,71.699997,75.0,72.0
20161104203000,199.5,213.149994,47.209301,36,65.300003,100,71.599998,75.0,72.0
20161104204500,199.5,213.149994,47.209301,36,71.099998,100,71.699997,75.0,72.0
20161104210000,199.5,210.0,46.511628,36,72.400002,100,71.900002,75.0,72.0
20161104211500,199.5,213.149994,47.209301,36,72.400002,100,72.0,75.0,72.0
20161104213000,199.5,210.0,46.511628,36,71.099998,100,72.0,75.0,72.0
20161104214500,199.5,210.0,46.511628,36,72.0,100,72.0,75.0,72.0
20161104220000,199.5,210.0,46.511628,36,72.0,100,71.900002,75.0,72.0
20161104221500,199.5,210.0,46.511628,36,80.199997,100,72.0,75.300003,72.300003
20161104223000,199.5,213.149994,47.209301,36,82.300003,100,72.300003,75.300003,72.300003
20161104224500,199.5,210.0,46.511628,36,82.300003,100,72.400002,75.300003,72.300003
20161104230000,199.5,213.149994,47.209301,36,77.300003,100,72.400002,75.199997,72.199997
20161104231500,199.5,213.149994,47.209301,36,60.0,100,71.900002,75.0,72.0
20161104233000,199.5,210.0,46.511628,36,60.0,100,71.900002,75.0,72.0
20161104234500,199.5,210.0,46.511628,36,60.0,100,71.900002,75.0,72.0
20161105000000,199.5,210.0,46.511628,36,58.400002,100,71.699997,75.0,72.0
20161105001500,199.5,210.0,46.511628,36,60.299999,100,71.400002,75.0,72.0
20161105003000,199.5,213.149994,47.209301,36,61.900002,100,71.5,75.0,72.0
20161105004500,199.5,213.149994,47.209301,36,64.400002,100,71.5,75.0,72.0
20161105010000,199.5,213.149994,47.209301,36,67.699997,100,71.5,75.0,72.0
20161105011500,199.5,180.600006,40.000001,9,94.800003,0,72.400002,75.0,72.0
20161105013000,199.5,284.549988,63.023253,41,59.599998,0,72.5,74.300003,71.300003
20161105014500,199.5,213.149994,47.209301,36,59.599998,0,72.099998,75.0,72.0
20161105020000,199.5,210.0,46.511628,36,58.299999,0,71.900002,75.0,72.0
20161105021500,199.5,213.149994,47.209301,36,58.299999,0,71.800003,75.0,72.0
20161105023000,199.5,213.149994,47.209301,36,57.599998,100,71.699997,75.0,72.0
20161105024500,199.5,213.149994,47.209301,36,57.599998,100,71.599998,75.0,72.0
20161105030000,199.5,213.149994,47.209301,36,59.099998,100,71.5,75.0,72.0
20161105031500,199.5,213.149994,47.209301,36,61.099998,100,71.599998,75.0,72.0
20161105033000,199.5,213.149994,47.209301,36,63.200001,100,71.599998,75.0,72.0
20161105034500,199.5,217.350006,48.139536,36,64.400002,100,71.599998,75.0,72.0
20161105040000,199.5,217.350006,48.139536,36,64.400002,100,71.599998,75.0,72.0
20161105041500,199.5,217.350006,48.139536,36,73.900002,100,71.599998,75.0,72.0
20161105043000,199.5,217.350006,48.139536,36,76.800003,100,71.800003,75.0,72.0
20161105044500,199.5,217.350006,48.139536,36,76.800003,100,71.900002,75.0,72.0
20161105050000,199.5,217.350006,48.139536,36,74.800003,100,72.0,75.0,72.0
20161105051500,199.5,217.350006,48.139536,36,74.0,100,72.099998,75.0,72.0
20161105053000,199.5,217.350006,48.139536,36,74.0,100,72.099998,75.0,72.0
20161105054500,199.5,217.350006,48.139536,36,76.400002,100,72.099998,75.0,72.0
20161105060000,199.5,217.350006,48.139536,36,73.0,100,72.099998,75.0,72.0
20161105061500,199.5,217.350006,48.139536,36,76.599998,100,72.099998,75.0,72.0
20161105063000,199.5,210.0,46.511628,35,75.400002,100,72.099998,75.0,72.0
20161105064500,199.5,210.0,46.511628,35,74.5,100,72.099998,75.0,72.0
20161105070000,199.5,210.0,46.511628,35,76.800003,100,72.099998,75.0,72.0
20161105071500,199.5,210.0,46.511628,35,73.699997,100,72.199997,75.0,72.0
20161105073000,199.5,210.0,46.511628,35,77.699997,100,72.099998,75.0,72.0
