PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161105074500,199.5,210.0,46.511628,35,74.400002,100,72.099998,75.0,72.0
20161105080000,199.5,210.0,46.511628,35,75.300003,100,72.099998,75.0,72.0
20161105081500,199.5,210.0,46.511628,35,76.400002,100,72.099998,75.0,72.0
20161105083000,199.5,210.0,46.511628,35,73.5,100,72.199997,75.0,72.0
20161105084500,199.5,210.0,46.511628,35,76.800003,100,72.199997,75.0,72.0
20161105090000,199.5,210.0,46.511628,35,75.699997,100,72.199997,75.0,72.0
20161105091500,199.5,210.0,46.511628,35,73.0,100,72.199997,75.0,72.0
20161105093000,199.5,210.0,46.511628,35,77.0,100,72.199997,75.0,72.0
20161105094500,199.5,210.0,46.511628,35,73.5,100,72.199997,75.0,72.0
20161105100000,199.5,210.0,46.511628,35,75.800003,100,72.199997,75.0,72.0
20161105101500,199.5,210.0,46.511628,35,59.599998,100,72.0,75.0,72.0
20161105103000,199.5,210.0,46.511628,35,58.799999,100,71.699997,75.0,72.0
20161105104500,199.5,210.0,46.511628,35,59.5,100,71.599998,75.0,72.0
20161105110000,199.5,210.0,46.511628,35,60.299999,100,71.599998,75.0,72.0
20161105111500,199.5,210.0,46.511628,35,61.5,100,71.5,75.0,72.0
20161105113000,199.5,210.0,46.511628,35,64.800003,100,71.400002,75.0,72.0
20161105114500,199.5,210.0,46.511628,35,73.0,100,71.699997,75.0,72.0
20161105120000,199.5,210.0,46.511628,35,75.599998,100,71.800003,75.0,72.0
20161105121500,199.5,210.0,46.511628,35,74.599998,100,71.900002,75.0,72.0
20161105123000,199.5,210.0,46.511628,35,72.5,100,71.900002,75.0,72.0
20161105124500,199.5,206.850006,45.813955,35,75.300003,100,72.099998,75.0,72.0
20161105130000,199.5,210.0,46.511628,35,75.300003,100,72.099998,75.0,72.0
20161105131500,199.5,210.0,46.511628,35,72.400002,100,72.199997,75.0,72.0
20161105133000,199.5,210.0,46.511628,35,75.800003,100,72.199997,75.0,72.0
20161105134500,199.5,206.850006,45.813955,35,74.0,100,72.199997,75.0,72.0
20161105140000,199.5,206.850006,45.813955,35,72.400002,100,72.199997,75.0,72.0
20161105141500,199.5,210.0,46.511628,35,59.599998,0,72.199997,75.0,72.0
20161105143000,199.5,210.0,46.511628,35,57.599998,0,71.900002,75.0,72.0
20161105144500,199.5,210.0,46.511628,35,56.799999,100,71.699997,75.0,72.0
20161105150000,199.5,210.0,46.511628,35,56.799999,100,71.699997,75.0,72.0
20161105151500,199.5,210.0,46.511628,35,57.5,100,71.599998,75.0,72.0
20161105153000,199.5,210.0,46.511628,35,57.5,100,71.599998,75.0,72.0
20161105154500,199.5,210.0,46.511628,35,59.5,100,71.599998,75.0,72.0
20161105160000,199.5,206.850006,45.813955,35,61.099998,100,71.699997,75.0,72.0
20161105161500,199.5,208.949997,46.279069,35,61.900002,100,71.699997,75.0,72.0
20161105163000,199.5,208.949997,46.279069,35,61.900002,100,71.800003,75.0,72.0
20161105164500,199.5,208.949997,46.279069,35,61.900002,100,71.800003,75.0,72.0
20161105170000,199.5,208.949997,46.279069,35,61.900002,100,71.800003,75.0,72.0
20161105171500,199.5,208.949997,46.279069,35,61.900002,100,71.800003,75.0,72.0
20161105173000,199.5,208.949997,46.279069,35,61.900002,100,71.800003,75.0,72.0
20161105174500,199.5,213.149994,47.209301,36,58.799999,100,71.699997,75.0,72.0
20161105180000,199.5,213.149994,47.209301,36,58.799999,100,71.699997,75.0,72.0
20161105181500,199.5,213.149994,47.209301,36,58.799999,100,71.599998,75.0,72.0
20161105183000,199.5,213.149994,47.209301,36,61.099998,100,71.699997,75.099998,72.099998
20161105184500,199.5,213.149994,47.209301,36,61.799999,100,71.699997,75.0,72.0
20161105190000,199.5,213.149994,47.209301,36,61.799999,100,71.699997,75.0,72.0
20161105191500,199.5,213.149994,47.209301,36,61.799999,100,71.699997,75.0,72.0
20161105193000,199.5,213.149994,47.209301,36,63.200001,100,71.699997,75.0,72.0
20161105194500,199.5,213.149994,47.209301,36,63.200001,100,71.800003,75.0,72.0
20161105210000,199.5,213.149994,47.209301,36,64.0,100,71.699997,75.0,72.0
20161105211500,199.5,213.149994,47.209301,36,64.0,100,71.699997,75.0,72.0
20161105213000,199.5,217.350006,48.139536,36,64.0,100,71.800003,75.0,72.0
20161105214500,199.5,217.350006,48.139536,36,64.0,100,71.800003,75.0,72.0
20161105220000,199.5,217.350006,48.139536,36,64.0,100,71.800003,75.0,72.0
20161105221500,199.5,217.350006,48.139536,36,64.800003,100,71.800003,75.0,72.0
20161105223000,199.5,217.350006,48.139536,36,64.800003,100,71.800003,75.0,72.0
20161105224500,199.5,217.350006,48.139536,36,64.0,100,71.800003,75.0,72.0
20161105230000,199.5,217.350006,48.139536,36,64.800003,100,71.800003,75.0,72.0
20161105231500,199.5,217.350006,48.139536,36,64.800003,100,71.800003,75.0,72.0
20161105233000,199.5,217.350006,48.139536,36,64.0,100,71.800003,75.0,72.0
20161105234500,199.5,217.350006,48.139536,36,64.800003,100,71.800003,75.0,72.0
20161106000000,199.5,217.350006,48.139536,36,64.800003,100,71.800003,75.0,72.0
20161106001500,199.5,217.350006,48.139536,36,64.800003,100,71.699997,75.0,72.0
20161106003000,199.5,217.350006,48.139536,36,64.800003,100,71.699997,75.0,72.0
20161106004500,199.5,217.350006,48.139536,36,73.900002,100,71.800003,75.0,72.0
20161106010000,199.5,213.149994,47.209301,36,72.0,100,71.900002,75.0,72.0
20161106011500,199.5,213.149994,47.209301,36,74.400002,100,72.0,75.0,72.0
20161106013000,199.5,213.149994,47.209301,36,60.799999,0,71.900002,75.0,72.0
20161106014500,199.5,213.149994,47.209301,36,59.5,100,71.699997,75.0,72.0
20161106020000,199.5,213.149994,47.209301,36,59.5,100,71.699997,75.0,72.0
20161106021500,199.5,266.700012,59.06977,40,59.5,0,71.5,74.0,71.0
20161106023000,199.5,210.0,46.511628,35,59.5,0,71.400002,74.599998,71.599998
20161106024500,199.5,210.0,46.511628,35,58.799999,0,71.400002,74.599998,71.599998
20161106030000,199.5,217.350006,48.139536,36,72.5,100,71.699997,75.0,72.0
20161106031500,199.5,217.350006,48.139536,36,75.800003,100,71.800003,75.0,72.0
20161106033000,199.5,217.350006,48.139536,36,74.400002,100,71.900002,75.0,72.0
20161106034500,199.5,217.350006,48.139536,36,72.400002,100,71.900002,75.0,72.0
20161106040000,199.5,217.350006,48.139536,36,76.5,100,71.900002,75.0,72.0
20161106041500,199.5,217.350006,48.139536,36,74.400002,100,71.900002,75.0,72.0
20161106043000,199.5,217.350006,48.139536,36,73.199997,100,71.900002,75.0,72.0
20161106044500,199.5,217.350006,48.139536,36,76.300003,100,71.900002,75.0,72.0
20161106050000,199.5,217.350006,48.139536,36,73.0,100,71.900002,75.0,72.0
20161106051500,199.5,217.350006,48.139536,36,73.0,100,71.900002,75.0,72.0
20161106053000,199.5,217.350006,48.139536,36,75.900002,100,71.900002,75.0,72.0
20161106054500,199.5,217.350006,48.139536,36,72.0,100,71.900002,75.0,72.0
20161106060000,199.5,213.149994,47.209301,36,75.800003,100,71.900002,75.0,72.0
20161106061500,199.5,213.149994,47.209301,36,73.400002,100,71.900002,75.0,72.0
20161106063000,199.5,217.350006,48.139536,36,74.400002,100,71.900002,75.0,72.0
20161106064500,199.5,217.350006,48.139536,36,74.400002,100,71.900002,75.0,72.0
20161106070000,199.5,217.350006,48.139536,36,72.5,100,71.900002,75.0,72.0
20161106071500,199.5,217.350006,48.139536,36,76.300003,100,71.900002,75.0,72.0
20161106073000,199.5,217.350006,48.139536,36,72.5,100,71.900002,75.0,72.0
20161106074500,199.5,213.149994,47.209301,36,74.800003,100,71.900002,75.0,72.0
20161106080000,199.5,213.149994,47.209301,36,74.800003,100,71.900002,75.0,72.0
20161106081500,199.5,213.149994,47.209301,36,72.0,100,71.900002,75.0,72.0
20161106083000,199.5,213.149994,47.209301,36,74.400002,100,71.900002,75.0,72.0
20161106084500,199.5,213.149994,47.209301,36,75.400002,100,71.900002,75.0,72.0
20161106090000,199.5,213.149994,47.209301,36,72.0,100,71.900002,75.0,72.0
20161106091500,199.5,213.149994,47.209301,36,74.400002,100,71.900002,75.0,72.0
20161106093000,199.5,213.149994,47.209301,36,74.400002,100,71.900002,75.0,72.0
20161106094500,199.5,213.149994,47.209301,36,72.0,100,71.900002,75.0,72.0
20161106100000,199.5,213.149994,47.209301,36,74.800003,100,71.900002,75.0,72.0
20161106101500,199.5,213.149994,47.209301,36,74.800003,100,72.099998,75.0,72.0
20161106103000,199.5,213.149994,47.209301,36,71.599998,100,72.099998,75.0,72.0
20161106104500,199.5,213.149994,47.209301,36,74.800003,100,72.099998,75.0,72.0
20161106110000,199.5,213.149994,47.209301,36,73.0,100,72.099998,75.0,72.0
20161106111500,199.5,213.149994,47.209301,36,71.099998,100,72.099998,75.0,72.0
20161106113000,199.5,213.149994,47.209301,36,73.400002,100,72.099998,75.0,72.0
20161106114500,199.5,217.350006,48.139536,36,74.900002,100,72.099998,75.0,72.0
20161106120000,199.5,217.350006,48.139536,36,71.599998,100,72.099998,75.0,72.0
20161106121500,199.5,217.350006,48.139536,36,70.0,100,72.099998,75.0,72.0
20161106123000,199.5,213.149994,47.209301,36,74.800003,100,72.099998,75.0,72.0
20161106124500,199.5,213.149994,47.209301,36,73.900002,100,72.099998,75.0,72.0
20161106130000,199.5,213.149994,47.209301,36,60.799999,0,71.900002,74.599998,71.599998
20161106131500,199.5,213.149994,47.209301,36,58.400002,0,71.699997,74.599998,71.599998
20161106133000,199.5,213.149994,47.209301,36,57.599998,0,71.599998,74.599998,71.599998
20161106134500,199.5,213.149994,47.209301,36,57.599998,0,71.599998,74.599998,71.599998
20161106140000,199.5,218.399994,48.372092,36,57.599998,0,71.5,74.300003,71.300003
20161106141500,199.5,215.25,47.674419,36,57.599998,100,71.400002,75.0,72.0
20161106143000,199.5,215.25,47.674419,36,59.900002,100,71.5,75.0,72.0
20161106144500,199.5,215.25,47.674419,36,59.900002,100,71.599998,75.0,72.0
20161106150000,199.5,215.25,47.674419,36,61.5,100,71.599998,75.0,72.0
20161106151500,199.5,215.25,47.674419,36,62.799999,100,71.599998,75.0,72.0
20161106153000,199.5,215.25,47.674419,36,63.599998,100,71.699997,75.0,72.0
20161106154500,199.5,210.0,46.511628,36,63.599998,100,71.699997,75.0,72.0
20161106160000,199.5,215.25,47.674419,36,64.400002,100,71.699997,75.0,72.0
20161106161500,199.5,215.25,47.674419,36,64.400002,100,71.699997,75.0,72.0
20161106163000,199.5,215.25,47.674419,36,72.400002,100,71.900002,75.0,72.0
20161106164500,199.5,215.25,47.674419,36,75.300003,100,72.0,75.0,72.0
20161106170000,199.5,215.25,47.674419,36,72.5,100,72.099998,75.0,72.0
20161106171500,199.5,215.25,47.674419,36,72.5,100,72.199997,75.0,72.0
20161106173000,199.5,215.25,47.674419,36,74.900002,100,72.199997,75.0,72.0
20161106174500,199.5,215.25,47.674419,36,59.200001,0,72.199997,75.0,72.0
20161106180000,199.5,215.25,47.674419,36,59.200001,0,71.900002,75.0,72.0
20161106181500,199.5,215.25,47.674419,36,59.200001,0,71.900002,75.0,72.0
20161106183000,199.5,215.25,47.674419,36,58.0,0,71.900002,75.0,72.0
20161106184500,199.5,215.25,47.674419,36,58.0,0,71.800003,75.0,72.0
20161106190000,199.5,215.25,47.674419,36,58.599998,100,71.800003,75.0,72.0
20161106191500,199.5,215.25,47.674419,36,58.0,100,71.699997,75.0,72.0
20161106193000,199.5,215.25,47.674419,36,58.0,100,71.699997,75.0,72.0
20161106194500,199.5,215.25,47.674419,36,58.599998,100,71.699997,75.0,72.0
20161106200000,199.5,215.25,47.674419,36,58.599998,100,71.599998,75.0,72.0
20161106201500,199.5,215.25,47.674419,36,60.200001,100,71.599998,75.0,72.0
20161106203000,199.5,215.25,47.674419,36,61.900002,100,71.599998,75.0,72.0
20161106204500,199.5,215.25,47.674419,36,63.200001,100,71.699997,75.0,72.0
20161106210000,199.5,215.25,47.674419,36,63.200001,100,71.699997,75.0,72.0
20161106211500,199.5,215.25,47.674419,36,63.200001,100,71.699997,75.0,72.0
20161106213000,199.5,215.25,47.674419,36,64.0,100,71.699997,75.0,72.0
20161106214500,199.5,215.25,47.674419,36,64.0,100,71.699997,75.0,72.0
20161106220000,199.5,215.25,47.674419,36,64.0,100,71.699997,75.0,72.0
20161106221500,199.5,215.25,47.674419,36,65.300003,100,71.699997,75.0,72.0
20161106223000,199.5,215.25,47.674419,36,65.300003,100,71.699997,75.0,72.0
20161106224500,199.5,215.25,47.674419,36,72.5,100,71.800003,75.0,72.0
20161106230000,199.5,215.25,47.674419,36,75.800003,100,71.900002,75.0,72.0
20161106231500,199.5,215.25,47.674419,36,73.0,100,72.099998,75.0,72.0
20161106233000,199.5,215.25,47.674419,36,73.900002,100,72.099998,75.0,72.0
20161106234500,199.5,215.25,47.674419,36,74.900002,100,72.199997,75.0,72.0
20161107000000,199.5,215.25,47.674419,36,72.800003,100,72.199997,75.0,72.0
20161107001500,199.5,215.25,47.674419,36,76.300003,100,72.199997,75.0,72.0
20161107003000,199.5,215.25,47.674419,36,60.400002,0,72.099998,75.0,72.0
20161107004500,199.5,215.25,47.674419,36,60.400002,0,71.900002,75.0,72.0
20161107010000,199.5,215.25,47.674419,36,60.400002,0,71.800003,75.0,72.0
20161107011500,199.5,215.25,47.674419,36,59.200001,0,71.800003,75.0,72.0
20161107013000,199.5,215.25,47.674419,36,59.200001,100,71.699997,75.0,72.0
20161107014500,199.5,215.25,47.674419,36,59.200001,100,71.699997,75.0,72.0
20161107020000,199.5,215.25,47.674419,36,59.200001,100,71.699997,74.300003,71.300003
20161107021500,199.5,215.25,47.674419,36,59.200001,0,71.599998,74.599998,71.599998
20161107023000,199.5,215.25,47.674419,36,59.200001,0,71.599998,74.599998,71.599998
20161107024500,199.5,215.25,47.674419,36,58.400002,0,71.5,74.699997,71.699997
20161107030000,199.5,215.25,47.674419,36,58.400002,0,71.400002,74.599998,71.599998
20161107031500,199.5,215.25,47.674419,36,58.400002,0,71.300003,74.300003,71.300003
20161107033000,199.5,215.25,47.674419,36,58.400002,100,71.300003,74.599998,71.599998
20161107034500,199.5,215.25,47.674419,36,58.400002,100,71.300003,74.0,71.0
20161107040000,199.5,215.25,47.674419,36,61.900002,100,71.300003,75.0,72.0
20161107041500,199.5,215.25,47.674419,36,64.400002,100,71.400002,75.0,72.0
20161107043000,199.5,215.25,47.674419,36,78.300003,100,71.699997,75.0,72.0
20161107044500,199.5,215.25,47.674419,36,79.300003,100,72.099998,75.0,72.0
20161107050000,199.5,215.25,47.674419,36,69.699997,0,72.300003,75.0,72.0
20161107051500,199.5,215.25,47.674419,36,60.400002,0,71.800003,75.0,72.0
20161107053000,199.5,215.25,47.674419,36,58.799999,100,71.599998,75.0,72.0
20161107054500,199.5,215.25,47.674419,36,58.799999,100,71.5,75.0,72.0
20161107060000,199.5,215.25,47.674419,36,62.099998,100,71.400002,75.0,72.0
20161107061500,199.5,215.25,47.674419,36,65.300003,100,71.400002,75.0,72.0
20161107063000,199.5,215.25,47.674419,36,62.0,100,71.599998,75.0,72.0
20161107064500,199.5,215.25,47.674419,36,63.200001,100,71.400002,75.0,72.0
20161107070000,199.5,215.25,47.674419,36,63.200001,100,71.400002,75.0,72.0
20161107071500,199.5,215.25,47.674419,36,75.800003,100,71.400002,75.0,72.0
20161107073000,199.5,215.25,47.674419,36,87.099998,100,72.199997,75.0,72.0
20161107074500,199.5,215.25,47.674419,36,60.0,0,71.800003,75.0,72.0
20161107080000,199.5,215.25,47.674419,36,58.400002,100,71.5,75.0,72.0
20161107081500,199.5,208.949997,46.279069,36,61.099998,100,71.400002,75.0,72.0
20161107083000,199.5,215.25,47.674419,36,63.200001,100,71.5,75.0,72.0
20161107084500,199.5,215.25,47.674419,36,64.0,100,71.599998,75.0,72.0
20161107090000,199.5,215.25,47.674419,36,64.0,100,71.800003,75.0,72.0
20161107091500,199.5,215.25,47.674419,36,64.0,100,71.900002,75.0,72.0
20161107093000,199.5,215.25,47.674419,36,64.0,100,72.099998,75.0,72.0
20161107094500,199.5,215.25,47.674419,36,64.0,100,72.099998,75.0,72.0
20161107100000,199.5,215.25,47.674419,36,60.0,0,72.199997,75.0,72.0
20161107101500,199.5,244.649994,54.186045,38,58.799999,0,72.199997,74.300003,71.300003
20161107103000,199.5,215.25,47.674419,36,58.799999,0,72.199997,74.599998,71.599998
20161107104500,199.5,215.25,47.674419,36,58.799999,0,72.199997,74.400002,71.400002
20161107110000,199.5,215.25,47.674419,36,58.200001,0,72.400002,74.400002,71.400002
20161107111500,199.5,215.25,47.674419,36,58.200001,0,72.400002,74.599998,71.599998
20161107113000,199.5,215.25,47.674419,36,58.200001,0,72.400002,74.599998,71.599998
20161107114500,199.5,215.25,47.674419,36,58.200001,0,72.5,74.599998,71.599998
20161107120000,199.5,258.299988,57.2093,39,58.200001,0,72.5,74.0,71.0
20161107121500,199.5,217.350006,48.139536,36,58.200001,0,72.400002,74.599998,71.599998
20161107123000,199.5,217.350006,48.139536,36,58.200001,0,72.400002,74.599998,71.599998
20161107124500,199.5,217.350006,48.139536,36,58.200001,0,72.5,74.599998,71.599998
20161107130000,199.5,217.350006,48.139536,36,58.200001,0,72.400002,74.599998,71.599998
20161107131500,199.5,217.350006,48.139536,36,58.200001,0,72.400002,74.599998,71.599998
20161107133000,199.5,217.350006,48.139536,36,58.200001,0,72.400002,74.599998,71.599998
20161107134500,199.5,217.350006,48.139536,36,58.200001,0,72.400002,74.599998,71.599998
20161107140000,199.5,217.350006,48.139536,36,58.200001,0,72.400002,74.300003,71.300003
20161107141500,199.5,245.699997,54.418604,37,57.599998,0,72.400002,74.599998,71.599998
20161107143000,199.5,210.0,46.511628,36,58.400002,0,72.400002,75.0,72.0
20161107144500,199.5,210.0,46.511628,36,58.400002,0,72.5,75.0,72.0
20161107150000,199.5,210.0,46.511628,36,58.400002,0,72.900002,75.0,72.0
20161107151500,199.5,217.350006,48.139536,36,58.400002,0,74.0,75.0,72.0
20161107153000,199.5,213.149994,47.209301,36,58.400002,0,74.5,75.0,72.0
20161107154500,199.5,238.350006,52.790699,37,57.700001,0,74.800003,74.699997,71.699997
20161107160000,199.5,312.899994,69.302324,43,56.400002,0,75.0,74.300003,71.300003
20161107161500,199.5,312.899994,69.302324,43,56.400002,0,75.0,74.599998,71.599998
20161107163000,199.5,269.850006,59.767443,40,56.400002,0,74.0,74.599998,71.599998
20161107164500,199.5,215.25,47.674419,36,58.299999,0,73.800003,74.599998,71.599998
20161107170000,199.5,215.25,47.674419,36,58.299999,0,73.699997,74.599998,71.599998
20161107171500,199.5,215.25,47.674419,36,58.299999,0,73.599998,74.599998,71.599998
20161107173000,199.5,215.25,47.674419,36,58.299999,0,73.400002,74.699997,71.699997
20161107174500,199.5,215.25,47.674419,36,58.299999,0,73.199997,74.699997,71.699997
20161107180000,199.5,215.25,47.674419,36,58.299999,0,72.900002,74.699997,71.699997
20161107181500,199.5,215.25,47.674419,36,58.299999,0,72.800003,75.0,72.0
20161107183000,199.5,215.25,47.674419,36,58.299999,0,72.599998,75.0,72.0
20161107184500,199.5,215.25,47.674419,36,58.299999,0,72.5,75.0,72.0
20161107190000,199.5,215.25,47.674419,36,58.299999,0,72.400002,74.800003,71.800003
20161107191500,199.5,215.25,47.674419,36,57.599998,0,72.199997,75.0,72.0
20161107193000,199.5,215.25,47.674419,36,57.599998,0,72.199997,75.0,72.0
20161107194500,199.5,215.25,47.674419,36,57.599998,0,72.0,75.0,72.0
20161107200000,199.5,215.25,47.674419,36,57.599998,0,71.900002,75.0,72.0
20161107201500,199.5,215.25,47.674419,36,57.599998,0,71.800003,75.0,72.0
20161107203000,199.5,215.25,47.674419,36,57.599998,0,71.800003,75.0,72.0
20161107204500,199.5,215.25,47.674419,36,61.5,100,71.699997,75.0,72.0
20161107210000,199.5,215.25,47.674419,36,62.799999,100,71.800003,75.0,72.0
20161107211500,199.5,215.25,47.674419,36,62.799999,100,71.800003,75.0,72.0
20161107213000,199.5,215.25,47.674419,36,62.799999,100,71.699997,75.0,72.0
20161107214500,199.5,215.25,47.674419,36,62.799999,100,71.699997,75.0,72.0
20161107220000,199.5,215.25,47.674419,36,63.700001,100,71.699997,75.0,72.0
20161107221500,199.5,210.0,46.511628,36,65.300003,100,71.699997,74.900002,71.900002
20161107223000,199.5,213.149994,47.209301,36,64.0,100,71.699997,75.0,72.0
20161107224500,199.5,213.149994,47.209301,36,76.699997,100,71.699997,75.0,72.0
20161107230000,199.5,213.149994,47.209301,36,77.800003,100,72.099998,75.0,72.0
20161107231500,199.5,213.149994,47.209301,36,61.200001,100,71.800003,75.0,72.0
20161107233000,199.5,210.0,46.511628,36,59.900002,100,71.699997,75.0,72.0
20161107234500,199.5,215.25,47.674419,36,58.5,0,71.599998,74.300003,71.300003
20161108000000,199.5,215.25,47.674419,36,63.200001,100,71.599998,75.0,72.0
20161108001500,199.5,210.0,46.511628,36,73.400002,100,71.599998,75.0,72.0
20161108003000,199.5,210.0,46.511628,36,76.300003,100,71.699997,75.0,72.0
20161108004500,199.5,210.0,46.511628,36,76.300003,100,71.800003,75.0,72.0
20161108010000,199.5,210.0,46.511628,36,73.0,100,71.900002,75.0,72.0
20161108011500,199.5,218.399994,48.372092,36,60.799999,100,71.900002,75.0,72.0
20161108013000,199.5,215.25,47.674419,36,58.700001,100,71.699997,75.0,72.0
20161108014500,199.5,215.25,47.674419,36,61.099998,100,71.599998,75.0,72.0
20161108020000,199.5,210.0,46.511628,36,61.099998,100,71.599998,75.0,72.0
20161108021500,199.5,213.149994,47.209301,36,62.799999,100,71.599998,75.0,72.0
20161108023000,199.5,210.0,46.511628,36,64.400002,100,71.599998,75.0,72.0
20161108024500,199.5,210.0,46.511628,36,64.400002,100,71.599998,75.0,72.0
20161108030000,199.5,210.0,46.511628,36,64.400002,100,71.699997,75.0,72.0
20161108031500,199.5,210.0,46.511628,36,70.900002,100,71.699997,75.0,72.0
20161108033000,199.5,210.0,46.511628,36,70.900002,100,71.800003,75.0,72.0
20161108034500,199.5,210.0,46.511628,36,69.699997,100,71.800003,75.0,72.0
20161108040000,199.5,210.0,46.511628,36,72.0,100,71.900002,75.0,72.0
20161108041500,199.5,210.0,46.511628,36,72.0,100,71.900002,75.0,72.0
20161108043000,199.5,210.0,46.511628,36,70.099998,100,71.900002,75.0,72.0
20161108044500,199.5,217.350006,48.139536,36,62.799999,100,71.800003,75.0,72.0
20161108050000,199.5,217.350006,48.139536,36,61.5,100,71.699997,75.0,72.0
20161108051500,199.5,217.350006,48.139536,36,61.5,100,71.599998,75.0,72.0
20161108053000,199.5,217.350006,48.139536,36,63.599998,100,71.5,75.0,72.0
20161108054500,199.5,217.350006,48.139536,36,65.099998,100,71.5,75.0,72.0
20161108060000,199.5,217.350006,48.139536,36,81.5,100,71.699997,75.0,72.0
20161108061500,199.5,217.350006,48.139536,36,85.0,100,72.099998,75.0,72.0
20161108063000,199.5,217.350006,48.139536,36,71.199997,100,72.300003,75.300003,72.300003
20161108064500,199.5,217.350006,48.139536,36,59.200001,100,71.900002,75.300003,72.300003
20161108070000,199.5,210.0,46.511628,36,60.299999,100,71.699997,75.300003,72.300003
20161108071500,199.5,210.0,46.511628,36,64.800003,100,71.699997,75.300003,72.300003
20161108073000,199.5,210.0,46.511628,36,79.5,100,71.699997,75.300003,72.300003
20161108074500,199.5,210.0,46.511628,36,92.300003,100,72.599998,75.300003,72.300003
20161108080000,199.5,210.0,46.511628,36,60.0,100,71.900002,75.300003,72.300003
20161108081500,199.5,210.0,46.511628,36,60.0,100,71.699997,75.300003,72.300003
20161108083000,199.5,210.0,46.511628,36,62.400002,100,71.699997,75.300003,72.300003
20161108084500,199.5,206.850006,45.813955,36,64.0,100,71.699997,74.699997,71.699997
20161108090000,199.5,208.949997,46.279069,36,64.0,100,71.900002,74.800003,71.800003
20161108091500,199.5,208.949997,46.279069,36,59.200001,0,72.099998,74.699997,71.699997
20161108093000,199.5,208.949997,46.279069,36,59.200001,0,72.099998,74.699997,71.699997
20161108094500,199.5,218.399994,48.372092,36,57.5,0,73.199997,74.699997,71.699997
20161108100000,199.5,215.25,47.674419,36,58.400002,0,72.800003,74.699997,71.699997
20161108101500,199.5,215.25,47.674419,36,58.400002,0,72.800003,74.699997,71.699997
20161108103000,199.5,215.25,47.674419,36,58.400002,0,72.699997,74.699997,71.699997
20161108104500,199.5,235.199997,52.093023,38,57.200001,0,73.5,74.699997,71.699997
20161108110000,199.5,239.399994,53.023254,38,57.200001,0,73.800003,74.699997,71.699997
20161108111500,199.5,309.75,68.604651,43,54.700001,0,74.699997,74.699997,71.699997
20161108113000,199.5,266.700012,59.06977,40,55.900002,0,74.300003,74.699997,71.699997
20161108114500,199.5,217.350006,48.139536,36,57.099998,0,73.699997,74.699997,71.699997
20161108120000,199.5,210.0,46.511628,36,57.099998,0,73.699997,74.699997,71.699997
20161108121500,199.5,210.0,46.511628,36,57.099998,0,73.5,74.699997,71.699997
20161108123000,199.5,213.149994,47.209301,36,57.099998,0,73.699997,74.699997,71.699997
20161108124500,199.5,210.0,46.511628,36,57.099998,0,73.800003,74.699997,71.699997
20161108130000,199.5,258.299988,57.2093,39,56.400002,0,74.5,74.699997,71.699997
20161108131500,199.5,210.0,46.511628,36,57.099998,0,74.0,74.699997,71.699997
20161108133000,199.5,277.200012,61.395352,41,56.0,0,75.0,74.699997,71.699997
20161108134500,199.5,353.850006,78.372094,47,54.700001,0,75.099998,74.699997,71.699997
20161108140000,199.5,402.149994,89.069766,51,54.700001,0,75.300003,74.699997,71.699997
20161108141500,199.5,422.100006,93.488373,54,54.700001,0,75.199997,74.699997,71.699997
20161108143000,199.5,431.549988,95.581393,55,54.700001,0,75.099998,74.699997,71.699997
20161108144500,199.5,439.950012,97.441863,55,54.700001,0,74.800003,74.699997,71.699997
20161108150000,199.5,349.649994,77.441859,47,54.700001,0,74.400002,74.699997,71.699997
20161108151500,199.5,371.700012,82.325584,49,54.700001,0,74.800003,74.699997,71.699997
20161108153000,199.5,352.799988,78.139532,47,54.700001,0,74.0,74.699997,71.699997
20161108154500,199.5,289.799988,64.186044,42,55.599998,0,74.400002,74.699997,71.699997
20161108160000,199.5,226.800003,50.232559,37,56.700001,0,74.0,74.699997,71.699997
20161108161500,199.5,208.949997,46.279069,36,57.900002,0,74.0,74.699997,71.699997
20161108163000,199.5,215.25,47.674419,36,57.900002,0,74.0,74.699997,71.699997
20161108164500,199.5,208.949997,46.279069,36,57.900002,0,74.0,74.699997,71.699997
20161108170000,199.5,208.949997,46.279069,36,57.900002,0,73.800003,74.699997,71.699997
20161108171500,199.5,213.149994,47.209301,36,57.900002,0,73.800003,74.699997,71.699997
20161108173000,199.5,213.149994,47.209301,36,57.900002,0,73.699997,74.699997,71.699997
20161108174500,199.5,213.149994,47.209301,36,57.900002,0,73.599998,74.699997,71.699997
20161108180000,199.5,213.149994,47.209301,36,57.900002,0,73.5,74.699997,71.699997
20161108181500,199.5,213.149994,47.209301,36,57.900002,0,73.300003,74.699997,71.699997
20161108183000,199.5,213.149994,47.209301,36,57.900002,0,73.199997,74.699997,71.699997
20161108184500,199.5,213.149994,47.209301,36,57.900002,0,73.0,74.699997,71.699997
20161108190000,199.5,210.0,46.511628,36,57.900002,0,72.900002,74.699997,71.699997
20161108191500,199.5,210.0,46.511628,36,57.900002,0,72.800003,74.699997,71.699997
20161108193000,199.5,213.149994,47.209301,36,57.900002,0,72.699997,74.699997,71.699997
20161108194500,199.5,210.0,46.511628,36,57.900002,0,72.699997,74.699997,71.699997
20161108200000,199.5,210.0,46.511628,36,57.900002,0,72.599998,74.699997,71.699997
20161108201500,199.5,210.0,46.511628,36,57.900002,0,72.400002,74.699997,71.699997
20161108203000,199.5,210.0,46.511628,36,57.900002,0,72.400002,74.699997,71.699997
20161108204500,199.5,210.0,46.511628,36,57.900002,0,72.199997,74.699997,71.699997
20161108210000,199.5,210.0,46.511628,36,57.900002,0,72.199997,74.699997,71.699997
20161108211500,199.5,206.850006,45.813955,36,57.900002,0,72.099998,74.699997,71.699997
20161108213000,199.5,208.949997,46.279069,36,57.900002,0,72.0,74.699997,71.699997
20161108214500,199.5,208.949997,46.279069,36,57.900002,0,71.900002,74.699997,71.699997
20161108220000,199.5,208.949997,46.279069,36,57.900002,0,71.900002,74.699997,71.699997
20161108221500,199.5,206.850006,45.813955,36,57.900002,0,71.800003,74.699997,71.699997
20161108223000,199.5,208.949997,46.279069,36,57.900002,0,71.699997,74.699997,71.699997
20161108224500,199.5,208.949997,46.279069,36,57.900002,0,71.699997,74.699997,71.699997
20161108230000,199.5,208.949997,46.279069,36,57.900002,0,71.699997,74.699997,71.699997
20161108231500,199.5,208.949997,46.279069,36,57.900002,0,71.599998,74.699997,71.699997
20161108233000,199.5,208.949997,46.279069,36,57.900002,0,71.599998,74.699997,71.699997
20161108234500,199.5,208.949997,46.279069,36,57.900002,0,71.5,74.699997,71.699997
20161109000000,199.5,208.949997,46.279069,36,57.900002,100,71.400002,74.699997,71.699997
20161109001500,199.5,208.949997,46.279069,36,57.900002,100,71.400002,74.699997,71.699997
20161109003000,199.5,208.949997,46.279069,36,57.900002,100,71.300003,74.699997,71.699997
20161109004500,199.5,208.949997,46.279069,36,60.0,100,71.300003,74.699997,71.699997
20161109010000,199.5,208.949997,46.279069,36,61.599998,100,71.5,74.699997,71.699997
20161109011500,199.5,208.949997,46.279069,36,62.400002,100,71.599998,74.699997,71.699997
20161109013000,199.5,208.949997,46.279069,36,62.400002,100,71.599998,74.699997,71.699997
20161109014500,199.5,208.949997,46.279069,36,62.400002,100,71.599998,74.699997,71.699997
20161109020000,199.5,208.949997,46.279069,36,62.400002,100,71.599998,74.699997,71.699997
20161109021500,199.5,208.949997,46.279069,7,78.300003,100,71.599998,74.599998,71.599998
20161109023000,199.5,185.850006,41.162792,33,64.0,0,71.900002,74.599998,71.599998
20161109024500,199.5,187.949997,41.627906,33,60.799999,0,71.599998,74.599998,71.599998
20161109030000,199.5,190.050003,42.093024,33,59.200001,100,71.400002,74.599998,71.599998
20161109031500,199.5,187.949997,41.627906,33,58.5,100,71.199997,74.599998,71.599998
20161109033000,199.5,190.050003,42.093024,33,59.900002,100,71.199997,74.599998,71.599998
20161109034500,199.5,192.149994,42.558138,33,62.799999,100,71.199997,74.599998,71.599998
20161109040000,199.5,190.050003,42.093024,33,65.099998,100,71.300003,74.599998,71.599998
20161109041500,199.5,190.050003,42.093024,33,65.800003,100,71.300003,74.599998,71.599998
20161109043000,199.5,190.050003,42.093024,33,65.800003,100,71.300003,74.599998,71.599998
20161109044500,199.5,190.050003,42.093024,33,65.800003,100,71.300003,74.599998,71.599998
20161109050000,199.5,190.050003,42.093024,33,65.800003,100,71.300003,74.599998,71.599998
20161109051500,199.5,190.050003,42.093024,33,67.199997,100,71.199997,74.599998,71.599998
20161109053000,199.5,187.949997,41.627906,33,67.900002,100,71.400002,74.599998,71.599998
20161109054500,199.5,206.850006,45.813955,35,64.400002,100,71.300003,74.599998,71.599998
20161109060000,199.5,204.75,45.348837,35,76.599998,100,71.300003,74.599998,71.599998
20161109061500,199.5,206.850006,45.813955,35,80.099998,100,71.5,74.599998,71.599998
20161109063000,199.5,208.949997,46.279069,35,77.199997,100,71.599998,74.599998,71.599998
20161109064500,199.5,206.850006,45.813955,35,80.099998,100,71.699997,74.599998,71.599998
20161109070000,199.5,204.75,45.348837,35,77.5,100,71.699997,74.599998,71.599998
20161109071500,199.5,208.949997,46.279069,35,78.699997,100,71.800003,74.599998,71.599998
20161109073000,199.5,206.850006,45.813955,35,75.400002,100,71.800003,74.599998,71.599998
20161109074500,199.5,208.949997,46.279069,35,77.699997,100,71.800003,74.599998,71.599998
20161109080000,199.5,208.949997,46.279069,35,79.699997,100,71.800003,74.599998,71.599998
20161109081500,199.5,206.850006,45.813955,35,62.400002,100,71.599998,74.599998,71.599998
20161109083000,199.5,208.949997,46.279069,35,60.799999,100,71.400002,74.599998,71.599998
20161109084500,199.5,208.949997,46.279069,35,59.599998,100,71.400002,74.599998,71.599998
20161109090000,199.5,208.949997,46.279069,35,58.799999,100,71.400002,74.599998,71.599998
20161109091500,199.5,208.949997,46.279069,35,58.799999,100,71.5,74.599998,71.599998
20161109093000,199.5,208.949997,46.279069,35,58.799999,100,71.599998,74.599998,71.599998
20161109094500,199.5,213.149994,47.209301,35,58.799999,100,71.599998,74.599998,71.599998
20161109100000,199.5,210.0,46.511628,35,58.799999,100,71.800003,74.599998,71.599998
20161109101500,199.5,210.0,46.511628,35,58.799999,0,71.900002,74.599998,71.599998
20161109103000,199.5,210.0,46.511628,35,58.799999,0,71.800003,74.599998,71.599998
20161109104500,199.5,210.0,46.511628,35,58.799999,0,71.900002,74.599998,71.599998
20161109110000,199.5,204.75,45.348837,35,58.799999,0,72.099998,74.599998,71.599998
20161109111500,199.5,204.75,45.348837,35,58.799999,0,72.099998,74.599998,71.599998
20161109113000,199.5,206.850006,45.813955,35,58.799999,0,72.199997,74.599998,71.599998
20161109114500,199.5,259.350006,57.441862,39,57.0,0,73.699997,74.599998,71.599998
20161109120000,199.5,256.200012,56.744189,39,57.0,0,75.0,75.699997,72.699997
20161109121500,199.5,287.700012,63.720933,41,55.599998,0,75.5,75.699997,72.699997
20161109123000,199.5,213.149994,47.209301,35,57.5,0,73.900002,75.699997,72.699997
20161109124500,199.5,204.75,45.348837,35,57.5,0,73.5,75.699997,72.699997
20161109130000,199.5,215.25,47.674419,35,57.5,0,73.300003,75.699997,72.699997
20161109131500,199.5,215.25,47.674419,35,57.5,0,73.199997,75.699997,72.699997
20161109133000,199.5,215.25,47.674419,35,57.5,0,73.099998,75.699997,72.699997
20161109134500,199.5,210.0,46.511628,35,57.5,0,73.699997,75.699997,72.699997
20161109140000,199.5,218.399994,48.372092,35,57.5,0,73.400002,75.699997,72.699997
20161109141500,199.5,210.0,46.511628,35,57.5,0,73.5,75.699997,72.699997
20161109143000,199.5,210.0,46.511628,35,57.5,0,74.199997,75.699997,72.699997
20161109144500,199.5,210.0,46.511628,35,57.5,0,74.400002,75.699997,72.699997
20161109150000,199.5,217.350006,48.139536,35,57.5,0,74.599998,75.699997,72.699997
20161109151500,199.5,234.149994,51.860464,37,57.5,0,75.199997,75.699997,72.699997
20161109153000,199.5,215.25,47.674419,35,57.5,0,74.099998,75.699997,72.699997
20161109154500,199.5,215.25,47.674419,35,57.5,0,73.699997,75.699997,72.699997
20161109160000,199.5,215.25,47.674419,35,57.5,0,73.5,75.699997,72.699997
20161109161500,199.5,215.25,47.674419,35,57.5,0,73.300003,75.699997,72.699997
20161109163000,199.5,215.25,47.674419,35,57.5,0,73.099998,75.699997,72.699997
20161109164500,199.5,215.25,47.674419,35,57.5,0,73.0,75.699997,72.699997
20161109170000,199.5,215.25,47.674419,35,57.5,0,72.900002,75.699997,72.699997
20161109171500,199.5,215.25,47.674419,35,57.5,0,72.699997,75.699997,72.699997
20161109173000,199.5,215.25,47.674419,35,57.5,0,72.599998,75.699997,72.699997
20161109174500,199.5,215.25,47.674419,35,57.5,100,72.400002,75.699997,72.699997
20161109180000,199.5,215.25,47.674419,35,57.5,100,72.199997,75.699997,72.699997
20161109181500,199.5,215.25,47.674419,35,60.299999,100,72.199997,75.699997,72.699997
20161109183000,199.5,215.25,47.674419,35,62.799999,100,72.199997,75.699997,72.699997
20161109184500,199.5,215.25,47.674419,35,64.800003,100,72.199997,75.699997,72.699997
20161109190000,199.5,215.25,47.674419,35,71.800003,100,72.300003,75.699997,72.699997
20161109191500,199.5,215.25,47.674419,35,76.300003,100,72.5,75.699997,72.699997
20161109193000,199.5,215.25,47.674419,35,76.300003,100,72.599998,75.699997,72.699997
20161109194500,199.5,215.25,47.674419,35,73.5,100,72.699997,75.699997,72.699997
20161109200000,199.5,215.25,47.674419,35,76.300003,100,72.599998,75.699997,72.699997
20161109201500,199.5,215.25,47.674419,35,74.400002,100,72.699997,75.699997,72.699997
20161109203000,199.5,215.25,47.674419,35,75.900002,100,72.599998,75.699997,72.699997
20161109204500,199.5,210.0,46.511628,35,73.0,100,72.599998,75.699997,72.699997
20161109210000,199.5,215.25,47.674419,35,76.300003,100,72.5,75.699997,72.699997
20161109211500,199.5,215.25,47.674419,35,73.0,100,72.5,75.699997,72.699997
20161109213000,199.5,210.0,46.511628,35,75.300003,100,72.400002,75.699997,72.699997
20161109214500,199.5,213.149994,47.209301,35,75.300003,100,72.400002,75.699997,72.699997
20161109220000,199.5,210.0,46.511628,35,92.400002,100,72.800003,75.699997,72.699997
20161109221500,199.5,210.0,46.511628,35,92.400002,100,72.800003,75.699997,72.699997
20161109223000,199.5,213.149994,47.209301,35,63.5,100,71.800003,75.699997,72.699997
20161109224500,199.5,213.149994,47.209301,35,82.0,100,72.099998,75.699997,72.699997
20161109230000,199.5,213.149994,47.209301,35,82.0,100,72.599998,75.699997,72.699997
20161109231500,199.5,213.149994,47.209301,35,87.0,100,72.699997,75.699997,72.699997
20161109233000,199.5,213.149994,47.209301,35,80.199997,100,72.800003,75.699997,72.699997
20161109234500,199.5,213.149994,47.209301,35,83.699997,100,72.800003,75.699997,72.699997
20161110000000,199.5,213.149994,47.209301,35,83.699997,100,72.900002,75.699997,72.699997
20161110001500,199.5,213.149994,47.209301,35,78.699997,100,72.900002,75.699997,72.699997
20161110003000,199.5,213.149994,47.209301,35,87.400002,100,72.900002,75.699997,72.699997
20161110004500,199.5,213.149994,47.209301,35,60.400002,100,72.400002,75.699997,72.699997
20161110010000,199.5,213.149994,47.209301,35,61.5,100,71.900002,75.699997,72.699997
20161110011500,199.5,213.149994,47.209301,35,81.699997,100,71.900002,75.699997,72.699997
20161110013000,199.5,213.149994,47.209301,35,81.699997,100,72.800003,75.699997,72.699997
20161110014500,199.5,210.0,46.511628,35,62.799999,0,72.599998,75.699997,72.699997
20161110020000,199.5,215.25,47.674419,35,61.900002,100,71.900002,75.699997,72.699997
20161110021500,199.5,215.25,47.674419,35,81.0,100,72.0,75.699997,72.699997
20161110023000,199.5,215.25,47.674419,35,82.300003,100,72.699997,75.699997,72.699997
20161110024500,199.5,210.0,46.511628,35,89.900002,100,72.900002,75.699997,72.699997
20161110030000,199.5,213.149994,47.209301,35,66.300003,0,72.800003,75.699997,72.699997
20161110031500,199.5,213.149994,47.209301,35,60.400002,100,72.0,75.699997,72.699997
20161110033000,199.5,213.149994,47.209301,35,66.5,100,71.699997,75.699997,72.699997
20161110034500,199.5,213.149994,47.209301,35,75.900002,100,72.5,75.699997,72.699997
20161110040000,199.5,213.149994,47.209301,35,75.900002,100,72.300003,75.699997,72.699997
20161110041500,199.5,213.149994,47.209301,35,81.5,100,72.300003,75.699997,72.699997
20161110043000,199.5,213.149994,47.209301,35,79.599998,100,72.5,75.699997,72.699997
20161110044500,199.5,213.149994,47.209301,35,88.599998,100,72.599998,75.699997,72.699997
20161110050000,199.5,213.149994,47.209301,35,81.400002,100,72.699997,75.699997,72.699997
20161110051500,199.5,213.149994,47.209301,35,79.599998,100,72.699997,75.699997,72.699997
20161110053000,199.5,210.0,46.511628,35,89.199997,100,72.699997,75.699997,72.699997
20161110054500,199.5,213.149994,47.209301,35,81.099998,100,72.699997,75.699997,72.699997
20161110060000,199.5,213.149994,47.209301,35,80.099998,100,72.699997,75.699997,72.699997
20161110061500,199.5,213.149994,47.209301,35,88.699997,100,72.800003,75.699997,72.699997
20161110063000,199.5,210.0,46.511628,35,80.199997,100,72.800003,75.699997,72.699997
20161110064500,199.5,213.149994,47.209301,35,83.900002,100,72.699997,75.699997,72.699997
20161110070000,199.5,210.0,46.511628,35,85.400002,100,72.800003,75.699997,72.699997
20161110071500,199.5,210.0,46.511628,35,79.199997,100,72.699997,75.699997,72.699997
20161110073000,199.5,213.149994,47.209301,35,87.300003,100,72.699997,75.699997,72.699997
20161110074500,199.5,213.149994,47.209301,35,82.599998,100,72.699997,75.699997,72.699997
20161110080000,199.5,210.0,46.511628,35,79.599998,100,72.699997,75.699997,72.699997
20161110081500,199.5,213.149994,47.209301,35,88.699997,100,72.699997,75.699997,72.699997
20161110083000,199.5,213.149994,47.209301,35,81.599998,100,72.800003,75.699997,72.699997
20161110084500,199.5,210.0,46.511628,35,79.900002,100,72.800003,75.699997,72.699997
20161110090000,199.5,210.0,46.511628,35,88.599998,100,73.0,75.699997,72.699997
20161110091500,199.5,213.149994,47.209301,35,60.400002,0,72.599998,75.699997,72.699997
20161110093000,199.5,208.949997,46.279069,35,59.200001,100,72.199997,75.699997,72.699997
20161110094500,199.5,208.949997,46.279069,35,60.700001,100,72.199997,75.699997,72.699997
20161110100000,199.5,208.949997,46.279069,35,62.400002,100,72.199997,75.699997,72.699997
20161110101500,199.5,213.149994,47.209301,35,64.800003,100,72.099998,75.699997,72.699997
20161110103000,199.5,213.149994,47.209301,35,61.200001,0,73.400002,75.699997,72.699997
20161110104500,199.5,213.149994,47.209301,35,59.5,0,73.800003,75.699997,72.699997
20161110110000,199.5,213.149994,47.209301,35,58.400002,0,74.099998,75.699997,72.699997
20161110111500,199.5,213.149994,47.209301,35,58.400002,0,74.300003,75.699997,72.699997
20161110113000,199.5,213.149994,47.209301,35,58.400002,0,74.5,75.699997,72.699997
20161110114500,199.5,220.5,48.837209,36,57.599998,0,74.699997,75.699997,72.699997
20161110120000,199.5,215.25,47.674419,35,57.599998,0,74.5,75.699997,72.699997
20161110121500,199.5,215.25,47.674419,35,57.599998,0,74.0,75.699997,72.699997
20161110123000,199.5,215.25,47.674419,35,57.599998,0,73.900002,75.699997,72.699997
20161110124500,199.5,215.25,47.674419,35,57.599998,0,73.900002,75.699997,72.699997
20161110130000,199.5,215.25,47.674419,35,57.599998,0,73.5,75.699997,72.699997
20161110131500,199.5,215.25,47.674419,35,57.599998,0,73.099998,75.699997,72.699997
20161110133000,199.5,215.25,47.674419,35,57.599998,0,72.900002,75.699997,72.699997
20161110134500,199.5,215.25,47.674419,35,57.599998,0,72.800003,75.699997,72.699997
20161110140000,199.5,215.25,47.674419,35,57.599998,0,72.599998,75.699997,72.699997
20161110141500,199.5,215.25,47.674419,35,57.599998,0,72.5,75.699997,72.699997
20161110143000,199.5,215.25,47.674419,35,57.599998,100,72.400002,75.699997,72.699997
20161110144500,199.5,215.25,47.674419,35,57.599998,100,72.300003,75.699997,72.699997
20161110150000,199.5,215.25,47.674419,35,57.599998,100,72.300003,75.699997,72.699997
20161110151500,199.5,215.25,47.674419,35,60.400002,100,72.300003,75.699997,72.699997
20161110153000,199.5,215.25,47.674419,35,60.400002,100,72.400002,75.699997,72.699997
20161110154500,199.5,215.25,47.674419,35,62.299999,100,72.400002,75.699997,72.699997
20161110160000,199.5,215.25,47.674419,35,62.299999,100,72.400002,75.699997,72.699997
20161110161500,199.5,215.25,47.674419,35,62.299999,100,72.400002,75.699997,72.699997
20161110163000,199.5,215.25,47.674419,35,63.200001,100,72.400002,75.699997,72.699997
20161110164500,199.5,218.399994,48.372092,35,63.200001,100,72.5,75.699997,72.699997
20161110170000,199.5,218.399994,48.372092,35,64.0,100,72.599998,75.699997,72.699997
20161110171500,199.5,210.0,46.511628,35,64.0,100,72.400002,75.699997,72.699997
20161110173000,199.5,210.0,46.511628,35,64.800003,100,72.400002,75.699997,72.699997
20161110174500,199.5,210.0,46.511628,35,64.800003,100,72.400002,75.699997,72.699997
20161110180000,199.5,210.0,46.511628,35,66.400002,100,72.400002,75.699997,72.699997
20161110181500,199.5,210.0,46.511628,35,66.400002,100,72.400002,75.699997,72.699997
20161110183000,199.5,213.149994,47.209301,35,73.199997,100,72.300003,75.699997,72.699997
20161110184500,199.5,208.949997,46.279069,35,70.800003,0,72.900002,75.699997,72.699997
20161110190000,199.5,213.149994,47.209301,35,59.599998,100,72.300003,75.699997,72.699997
20161110191500,199.5,213.149994,47.209301,35,61.5,100,72.0,75.699997,72.699997
20161110193000,199.5,210.0,46.511628,35,64.800003,100,72.0,75.699997,72.699997
20161110194500,199.5,210.0,46.511628,35,79.699997,100,72.5,75.699997,72.699997
20161110200000,199.5,210.0,46.511628,35,88.0,100,72.900002,75.699997,72.699997
20161110201500,199.5,210.0,46.511628,35,75.199997,0,72.900002,75.699997,72.699997
20161110203000,199.5,210.0,46.511628,35,60.799999,100,72.199997,75.699997,72.699997
20161110204500,199.5,210.0,46.511628,35,62.900002,100,71.800003,75.699997,72.699997
20161110210000,199.5,210.0,46.511628,35,86.199997,100,72.099998,75.699997,72.699997
20161110211500,199.5,210.0,46.511628,35,81.800003,100,72.599998,75.699997,72.699997
20161110213000,199.5,210.0,46.511628,35,81.800003,100,72.699997,75.699997,72.699997
20161110214500,199.5,210.0,46.511628,35,88.800003,100,72.900002,75.699997,72.699997
20161110220000,199.5,210.0,46.511628,35,80.199997,100,72.900002,75.699997,72.699997
20161110221500,199.5,210.0,46.511628,35,82.300003,100,72.900002,75.699997,72.699997
20161110223000,199.5,210.0,46.511628,35,61.599998,100,72.599998,75.699997,72.699997
20161110224500,199.5,206.850006,45.813955,35,61.599998,100,71.900002,75.699997,72.699997
20161110230000,199.5,208.949997,46.279069,35,85.5,100,71.900002,75.699997,72.699997
20161110231500,199.5,206.850006,45.813955,35,83.800003,100,72.699997,75.699997,72.699997
20161110233000,199.5,208.949997,46.279069,35,80.199997,100,72.800003,75.699997,72.699997
20161110234500,199.5,206.850006,45.813955,35,91.400002,100,72.900002,75.699997,72.699997
20161111000000,199.5,206.850006,45.813955,35,82.099998,100,72.900002,75.699997,72.699997
20161111001500,199.5,208.949997,46.279069,35,80.599998,100,72.900002,75.699997,72.699997
20161111003000,199.5,208.949997,46.279069,35,90.599998,100,73.0,75.699997,72.699997
20161111004500,199.5,208.949997,46.279069,35,60.400002,100,72.199997,75.699997,72.699997
20161111010000,199.5,208.949997,46.279069,35,64.0,100,71.800003,75.699997,72.699997
20161111011500,199.5,206.850006,45.813955,35,84.400002,100,72.5,75.699997,72.699997
20161111013000,199.5,206.850006,45.813955,35,81.099998,100,72.699997,75.699997,72.699997
20161111014500,199.5,206.850006,45.813955,35,92.900002,100,72.900002,75.699997,72.699997
20161111020000,199.5,206.850006,45.813955,35,70.099998,0,72.800003,75.699997,72.699997
20161111021500,199.5,208.949997,46.279069,35,60.0,100,72.0,75.699997,72.699997
20161111023000,199.5,206.850006,45.813955,35,76.099998,100,71.699997,75.699997,72.699997
20161111024500,199.5,208.949997,46.279069,35,81.099998,100,72.599998,75.699997,72.699997
20161111030000,199.5,208.949997,46.279069,35,92.099998,100,72.800003,75.699997,72.699997
20161111031500,199.5,208.949997,46.279069,35,82.599998,100,72.900002,75.699997,72.699997
20161111033000,199.5,208.949997,46.279069,35,83.699997,100,72.900002,75.699997,72.699997
20161111034500,199.5,206.850006,45.813955,35,61.599998,100,72.300003,75.699997,72.699997
20161111040000,199.5,208.949997,46.279069,35,64.0,100,71.800003,75.699997,72.699997
20161111041500,199.5,208.949997,46.279069,35,95.900002,100,72.400002,75.699997,72.699997
20161111043000,199.5,208.949997,46.279069,35,83.800003,100,72.699997,75.699997,72.699997
20161111044500,199.5,208.949997,46.279069,35,81.099998,100,72.800003,75.699997,72.699997
20161111050000,199.5,206.850006,45.813955,35,91.099998,100,72.900002,75.699997,72.699997
20161111051500,199.5,206.850006,45.813955,35,81.099998,100,72.800003,75.699997,72.699997
20161111053000,199.5,208.949997,46.279069,35,89.900002,100,72.900002,75.699997,72.699997
20161111054500,199.5,206.850006,45.813955,35,82.599998,100,72.900002,75.699997,72.699997
20161111060000,199.5,206.850006,45.813955,35,80.699997,100,72.800003,75.699997,72.699997
20161111061500,199.5,208.949997,46.279069,35,92.400002,100,72.900002,75.699997,72.699997
20161111063000,199.5,208.949997,46.279069,35,80.199997,100,72.800003,75.699997,72.699997
20161111064500,199.5,206.850006,45.813955,35,89.199997,100,72.800003,75.699997,72.699997
20161111070000,199.5,206.850006,45.813955,35,83.199997,100,72.800003,75.699997,72.699997
20161111071500,199.5,206.850006,45.813955,35,85.0,100,72.900002,75.699997,72.699997
20161111073000,199.5,206.850006,45.813955,35,87.800003,100,72.900002,75.699997,72.699997
20161111074500,199.5,206.850006,45.813955,35,79.599998,100,72.800003,75.699997,72.699997
20161111080000,199.5,206.850006,45.813955,35,91.099998,100,72.800003,75.699997,72.699997
20161111081500,199.5,269.850006,59.767443,39,63.400002,0,72.599998,73.099998,70.099998
20161111083000,199.5,213.149994,47.209301,35,60.0,0,71.900002,73.099998,70.099998
20161111084500,199.5,210.0,46.511628,35,58.0,0,71.599998,73.099998,70.099998
20161111090000,199.5,213.149994,47.209301,35,58.599998,0,71.400002,73.099998,70.099998
20161111091500,199.5,213.149994,47.209301,35,59.5,0,71.300003,73.099998,70.099998
20161111093000,199.5,217.350006,48.139536,35,58.0,0,71.699997,73.099998,70.099998
20161111094500,199.5,217.350006,48.139536,35,58.0,0,71.599998,73.099998,70.099998
20161111100000,199.5,217.350006,48.139536,35,58.0,0,71.699997,73.099998,70.099998
20161111101500,199.5,213.149994,47.209301,35,58.900002,0,71.699997,73.099998,70.099998
20161111103000,199.5,213.149994,47.209301,35,58.900002,0,71.699997,73.099998,70.099998
20161111104500,199.5,213.149994,47.209301,35,57.599998,0,71.699997,73.099998,70.099998
20161111110000,199.5,213.149994,47.209301,35,57.599998,0,72.0,73.099998,70.099998
20161111111500,199.5,280.350006,62.093025,40,56.299999,0,73.099998,73.099998,70.099998
20161111113000,199.5,283.5,62.790698,40,56.299999,0,73.300003,73.099998,70.099998
20161111114500,199.5,310.799988,68.837207,42,56.299999,0,73.5,73.099998,70.099998
20161111120000,199.5,348.600006,77.209304,45,55.5,0,73.5,73.099998,70.099998
20161111121500,199.5,371.700012,82.325584,47,53.900002,0,73.5,73.099998,70.099998
20161111123000,199.5,400.049988,88.604648,50,53.900002,0,73.099998,73.099998,70.099998
20161111124500,199.5,262.5,58.139535,39,56.200001,0,72.199997,73.099998,70.099998
20161111130000,199.5,220.5,48.837209,35,57.900002,0,72.400002,73.099998,70.099998
20161111131500,199.5,210.0,46.511628,35,56.799999,0,72.400002,73.099998,70.099998
