PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161111133000,199.5,210.0,46.511628,35,57.5,0,72.400002,73.099998,70.099998
20161111134500,199.5,210.0,46.511628,35,57.5,0,72.400002,73.099998,70.099998
20161111140000,199.5,218.399994,48.372092,35,56.400002,0,72.5,73.099998,70.099998
20161111141500,199.5,208.949997,46.279069,35,57.200001,0,72.300003,73.099998,70.099998
20161111143000,199.5,213.149994,47.209301,35,58.299999,0,72.300003,73.099998,70.099998
20161111144500,199.5,210.0,46.511628,35,56.799999,0,72.300003,73.099998,70.099998
20161111150000,199.5,210.0,46.511628,35,56.799999,0,72.300003,73.099998,70.099998
20161111151500,199.5,213.149994,47.209301,35,58.299999,0,72.300003,73.099998,70.099998
20161111153000,199.5,206.850006,45.813955,35,57.200001,0,72.199997,73.099998,70.099998
20161111154500,199.5,208.949997,46.279069,35,57.900002,0,72.199997,73.099998,70.099998
20161111160000,199.5,213.149994,47.209301,35,57.900002,0,72.300003,73.099998,70.099998
20161111161500,199.5,208.949997,46.279069,35,57.200001,0,72.199997,73.099998,70.099998
20161111163000,199.5,208.949997,46.279069,35,58.200001,0,72.400002,73.099998,70.099998
20161111164500,199.5,208.949997,46.279069,35,58.200001,0,72.300003,73.099998,70.099998
20161111170000,199.5,208.949997,46.279069,35,58.200001,0,72.300003,73.099998,70.099998
20161111171500,199.5,208.949997,46.279069,35,57.599998,0,72.099998,73.099998,70.099998
20161111173000,199.5,208.949997,46.279069,35,57.599998,0,71.900002,73.099998,70.099998
20161111174500,199.5,208.949997,46.279069,35,58.700001,0,71.900002,73.099998,70.099998
20161111180000,199.5,208.949997,46.279069,35,58.700001,0,71.699997,73.099998,70.099998
20161111181500,199.5,208.949997,46.279069,35,57.599998,0,71.699997,73.099998,70.099998
20161111183000,199.5,208.949997,46.279069,35,57.599998,0,71.599998,73.099998,70.099998
20161111184500,199.5,208.949997,46.279069,35,58.700001,0,71.400002,73.099998,70.099998
20161111190000,199.5,208.949997,46.279069,35,58.700001,0,71.400002,73.099998,70.099998
20161111191500,199.5,208.949997,46.279069,35,58.0,0,71.300003,73.099998,70.099998
20161111193000,199.5,206.850006,45.813955,35,58.0,0,71.300003,73.099998,70.099998
20161111194500,199.5,208.949997,46.279069,35,58.0,0,71.199997,73.099998,70.099998
20161111200000,199.5,208.949997,46.279069,35,58.799999,0,71.199997,73.099998,70.099998
20161111201500,199.5,208.949997,46.279069,35,58.799999,0,71.099998,73.099998,70.099998
20161111203000,199.5,208.949997,46.279069,35,58.799999,0,71.0,73.099998,70.099998
20161111204500,199.5,208.949997,46.279069,35,58.799999,0,70.900002,73.099998,70.099998
20161111210000,199.5,208.949997,46.279069,35,58.0,0,70.800003,73.099998,70.099998
20161111211500,199.5,208.949997,46.279069,35,58.0,0,70.699997,73.099998,70.099998
20161111213000,199.5,208.949997,46.279069,35,58.700001,0,70.5,73.099998,70.099998
20161111214500,199.5,208.949997,46.279069,35,58.700001,0,70.5,73.099998,70.099998
20161111220000,199.5,213.149994,47.209301,35,58.700001,0,70.400002,73.099998,70.099998
20161111221500,199.5,210.0,46.511628,35,57.599998,0,70.300003,73.099998,70.099998
20161111223000,199.5,210.0,46.511628,35,57.599998,0,70.199997,73.099998,70.099998
20161111224500,199.5,210.0,46.511628,35,58.700001,0,70.199997,73.099998,70.099998
20161111230000,199.5,210.0,46.511628,35,59.5,0,70.199997,73.099998,70.099998
20161111231500,199.5,210.0,46.511628,35,58.099998,0,70.099998,73.099998,70.099998
20161111233000,199.5,213.149994,47.209301,35,58.099998,0,70.0,73.099998,70.099998
20161111234500,199.5,213.149994,47.209301,35,58.099998,0,69.900002,73.099998,70.099998
20161112000000,199.5,213.149994,47.209301,35,59.5,0,69.900002,73.099998,70.099998
20161112001500,199.5,213.149994,47.209301,35,58.5,100,69.900002,73.099998,70.099998
20161112003000,199.5,213.149994,47.209301,35,57.599998,100,69.800003,73.099998,70.099998
20161112004500,199.5,213.149994,47.209301,35,57.599998,100,69.699997,73.099998,70.099998
20161112010000,199.5,213.149994,47.209301,35,60.299999,100,69.699997,73.099998,70.099998
20161112011500,199.5,217.350006,48.139536,35,61.599998,100,69.699997,73.099998,70.099998
20161112013000,199.5,217.350006,48.139536,35,61.599998,100,69.800003,73.099998,70.099998
20161112014500,199.5,217.350006,48.139536,35,62.900002,100,69.800003,73.099998,70.099998
20161112020000,199.5,217.350006,48.139536,35,64.400002,100,69.800003,73.099998,70.099998
20161112021500,199.5,300.299988,66.511625,17,59.200001,0,70.400002,73.199997,70.199997
20161112023000,199.5,180.600006,40.000001,33,62.400002,0,70.300003,73.199997,70.199997
20161112024500,199.5,182.699997,40.465116,33,62.400002,0,70.199997,73.199997,70.199997
20161112030000,199.5,187.949997,41.627906,33,61.200001,0,70.199997,73.199997,70.199997
20161112031500,199.5,185.850006,41.162792,33,59.599998,0,70.099998,73.199997,70.199997
20161112033000,199.5,187.949997,41.627906,33,60.700001,0,70.099998,73.199997,70.199997
20161112034500,199.5,190.050003,42.093024,33,60.0,0,70.099998,73.199997,70.199997
20161112040000,199.5,190.050003,42.093024,33,58.799999,0,70.099998,73.199997,70.199997
20161112041500,199.5,187.949997,41.627906,33,59.900002,0,70.0,73.199997,70.199997
20161112043000,199.5,192.149994,42.558138,33,59.900002,0,70.0,73.199997,70.199997
20161112044500,199.5,190.050003,42.093024,33,58.799999,0,70.099998,73.199997,70.199997
20161112050000,199.5,190.050003,42.093024,33,58.799999,0,70.0,73.199997,70.199997
20161112051500,199.5,194.25,43.023256,33,60.299999,0,70.0,73.199997,70.199997
20161112053000,199.5,192.149994,42.558138,33,58.799999,0,70.0,73.199997,70.199997
20161112054500,199.5,194.25,43.023256,33,58.799999,100,69.900002,73.199997,70.199997
20161112060000,199.5,194.25,43.023256,33,60.299999,100,69.800003,73.199997,70.199997
20161112061500,199.5,194.25,43.023256,33,59.200001,100,69.800003,73.199997,70.199997
20161112063000,199.5,194.25,43.023256,33,61.5,100,69.800003,73.199997,70.199997
20161112064500,199.5,192.149994,42.558138,33,64.400002,100,69.800003,73.199997,70.199997
20161112070000,199.5,194.25,43.023256,33,65.800003,100,69.900002,73.199997,70.199997
20161112071500,199.5,190.050003,42.093024,33,64.900002,100,69.900002,73.199997,70.199997
20161112073000,199.5,190.050003,42.093024,33,66.300003,100,69.900002,73.199997,70.199997
20161112074500,199.5,194.25,43.023256,33,67.699997,100,70.0,73.199997,70.199997
20161112080000,199.5,190.050003,42.093024,33,65.800003,100,69.900002,73.199997,70.199997
20161112081500,199.5,190.050003,42.093024,33,67.199997,100,70.0,73.099998,70.099998
20161112083000,199.5,192.149994,42.558138,33,67.199997,100,70.0,73.099998,70.099998
20161112084500,199.5,192.149994,42.558138,33,65.800003,100,70.0,73.099998,70.099998
20161112090000,199.5,190.050003,42.093024,33,65.800003,100,70.099998,73.099998,70.099998
20161112091500,199.5,192.149994,42.558138,33,67.699997,100,70.199997,73.099998,70.099998
20161112093000,199.5,190.050003,42.093024,33,64.900002,100,70.199997,73.099998,70.099998
20161112094500,199.5,187.949997,41.627906,33,65.800003,100,70.199997,73.099998,70.099998
20161112100000,199.5,187.949997,41.627906,33,66.699997,100,70.199997,73.099998,70.099998
20161112101500,199.5,190.050003,42.093024,33,66.699997,100,70.300003,73.099998,70.099998
20161112103000,199.5,190.050003,42.093024,33,65.400002,100,70.300003,73.099998,70.099998
20161112104500,199.5,187.949997,41.627906,33,65.400002,100,70.300003,73.099998,70.099998
20161112110000,199.5,187.949997,41.627906,33,66.199997,100,70.300003,73.099998,70.099998
20161112111500,199.5,187.949997,41.627906,33,61.5,0,70.300003,73.099998,70.099998
20161112113000,199.5,190.050003,42.093024,33,60.099998,0,70.199997,73.099998,70.099998
20161112114500,199.5,190.050003,42.093024,33,60.099998,0,70.199997,73.099998,70.099998
20161112120000,199.5,192.149994,42.558138,33,58.799999,0,70.199997,73.099998,70.099998
20161112121500,199.5,192.149994,42.558138,33,58.799999,0,70.199997,73.099998,70.099998
20161112123000,199.5,192.149994,42.558138,33,58.799999,0,70.199997,73.099998,70.099998
20161112124500,199.5,190.050003,42.093024,33,58.799999,0,70.199997,73.099998,70.099998
20161112130000,199.5,190.050003,42.093024,33,58.799999,0,70.199997,73.099998,70.099998
20161112131500,199.5,187.949997,41.627906,33,58.799999,0,70.099998,73.099998,70.099998
20161112133000,199.5,198.449997,43.953488,33,58.799999,0,70.099998,73.099998,70.099998
20161112134500,199.5,196.350006,43.488373,33,58.799999,0,70.199997,73.0,70.0
20161112140000,199.5,196.350006,43.488373,33,58.0,0,70.199997,73.0,70.0
20161112141500,199.5,200.550003,44.418605,34,58.0,0,70.0,73.0,70.0
20161112143000,199.5,200.550003,44.418605,34,58.700001,0,70.199997,73.0,70.0
20161112144500,199.5,198.449997,43.953488,34,58.700001,0,70.099998,73.0,70.0
20161112150000,199.5,198.449997,43.953488,34,58.700001,0,70.099998,73.0,70.0
20161112151500,199.5,198.449997,43.953488,34,58.700001,0,70.099998,72.900002,69.900002
20161112153000,199.5,200.550003,44.418605,34,58.700001,0,70.199997,72.800003,69.800003
20161112154500,199.5,196.350006,43.488373,34,58.700001,0,70.300003,72.900002,69.900002
20161112160000,199.5,198.449997,43.953488,34,58.700001,0,70.300003,72.800003,69.800003
20161112161500,199.5,198.449997,43.953488,34,58.700001,0,70.300003,72.800003,69.800003
20161112163000,199.5,196.350006,43.488373,34,58.700001,0,70.400002,72.800003,69.800003
20161112164500,199.5,198.449997,43.953488,34,58.700001,0,70.400002,72.800003,69.800003
20161112170000,199.5,196.350006,43.488373,34,58.700001,0,70.400002,72.800003,69.800003
20161112171500,199.5,194.25,43.023256,34,58.700001,0,70.400002,72.800003,69.800003
20161112173000,199.5,194.25,43.023256,34,58.700001,0,70.400002,72.800003,69.800003
20161112174500,199.5,196.350006,43.488373,34,58.700001,0,70.300003,72.800003,69.800003
20161112180000,199.5,196.350006,43.488373,34,58.700001,0,70.199997,72.800003,69.800003
20161112181500,199.5,196.350006,43.488373,34,58.700001,0,70.199997,72.800003,69.800003
20161112183000,199.5,198.449997,43.953488,34,58.700001,0,70.199997,72.800003,69.800003
20161112184500,199.5,196.350006,43.488373,34,58.700001,0,70.099998,72.800003,69.800003
20161112190000,199.5,194.25,43.023256,34,58.700001,0,70.199997,72.800003,69.800003
20161112191500,199.5,196.350006,43.488373,34,58.700001,0,70.300003,72.800003,69.800003
20161112193000,199.5,194.25,43.023256,34,58.700001,0,70.300003,72.800003,69.800003
20161112194500,199.5,196.350006,43.488373,34,58.700001,0,70.199997,72.800003,69.800003
20161112200000,199.5,194.25,43.023256,34,58.700001,0,70.099998,72.800003,69.800003
20161112201500,199.5,198.449997,43.953488,34,58.700001,0,70.0,72.800003,69.800003
20161112203000,199.5,194.25,43.023256,34,58.700001,0,70.0,72.800003,69.800003
20161112204500,199.5,198.449997,43.953488,34,59.299999,0,70.199997,72.800003,69.800003
20161112210000,199.5,196.350006,43.488373,34,57.900002,0,70.300003,72.800003,69.800003
20161112211500,199.5,194.25,43.023256,34,59.5,0,70.099998,72.800003,69.800003
20161112213000,199.5,198.449997,43.953488,34,58.799999,0,70.0,72.800003,69.800003
20161112214500,199.5,196.350006,43.488373,34,57.900002,0,69.900002,72.800003,69.800003
20161112220000,199.5,196.350006,43.488373,34,60.299999,0,69.900002,72.800003,69.800003
20161112221500,199.5,198.449997,43.953488,34,58.0,0,70.099998,72.800003,69.800003
20161112223000,199.5,196.350006,43.488373,34,58.0,0,70.099998,72.800003,69.800003
20161112224500,199.5,200.550003,44.418605,34,59.599998,0,70.0,72.800003,69.800003
20161112230000,199.5,198.449997,43.953488,34,57.599998,0,69.800003,72.800003,69.800003
20161112231500,199.5,200.550003,44.418605,34,59.900002,0,69.699997,72.800003,69.800003
20161112233000,199.5,200.550003,44.418605,34,58.0,0,69.699997,72.800003,69.800003
20161112234500,199.5,198.449997,43.953488,34,58.700001,0,69.699997,72.800003,69.800003
20161113000000,199.5,202.649994,44.88372,34,58.700001,0,69.699997,72.800003,69.800003
20161113001500,199.5,196.350006,43.488373,34,57.900002,0,69.699997,72.800003,69.800003
20161113003000,199.5,202.649994,44.88372,34,59.200001,0,69.699997,72.800003,69.800003
20161113004500,199.5,198.449997,43.953488,34,57.599998,0,69.699997,72.800003,69.800003
20161113010000,199.5,202.649994,44.88372,34,59.599998,0,69.800003,72.800003,69.800003
20161113011500,199.5,200.550003,44.418605,34,57.599998,0,69.800003,72.800003,69.800003
20161113013000,199.5,200.550003,44.418605,34,59.900002,0,69.800003,72.800003,69.800003
20161113014500,199.5,200.550003,44.418605,34,57.599998,0,69.800003,72.800003,69.800003
20161113020000,199.5,202.649994,44.88372,34,59.900002,0,69.800003,72.800003,69.800003
20161113021500,199.5,200.550003,44.418605,34,57.599998,0,69.800003,72.800003,69.800003
20161113023000,199.5,198.449997,43.953488,34,59.900002,0,69.699997,72.800003,69.800003
20161113024500,199.5,202.649994,44.88372,34,57.599998,0,69.800003,72.800003,69.800003
20161113030000,199.5,200.550003,44.418605,34,59.599998,0,69.699997,72.800003,69.800003
20161113031500,199.5,202.649994,44.88372,34,57.599998,0,69.699997,72.800003,69.800003
20161113033000,199.5,200.550003,44.418605,34,59.5,0,69.699997,72.800003,69.800003
20161113034500,199.5,202.649994,44.88372,34,58.0,0,69.699997,72.800003,69.800003
20161113040000,199.5,200.550003,44.418605,34,59.099998,0,69.699997,72.800003,69.800003
20161113041500,199.5,202.649994,44.88372,34,58.200001,0,69.699997,72.800003,69.800003
20161113043000,199.5,198.449997,43.953488,34,58.200001,0,69.699997,72.800003,69.800003
20161113044500,199.5,204.75,45.348837,34,58.799999,0,69.699997,72.800003,69.800003
20161113050000,199.5,200.550003,44.418605,34,57.900002,0,69.599998,72.800003,69.800003
20161113051500,199.5,206.850006,45.813955,34,59.200001,0,69.599998,72.800003,69.800003
20161113053000,199.5,202.649994,44.88372,34,57.599998,100,69.5,72.800003,69.800003
20161113054500,199.5,204.75,45.348837,34,59.799999,100,69.400002,72.800003,69.800003
20161113060000,199.5,202.649994,44.88372,34,59.799999,100,69.300003,72.800003,69.800003
20161113061500,199.5,202.649994,44.88372,34,64.199997,100,69.300003,72.800003,69.800003
20161113063000,199.5,202.649994,44.88372,34,64.199997,100,69.400002,72.800003,69.800003
20161113064500,199.5,200.550003,44.418605,34,66.699997,100,69.400002,72.800003,69.800003
20161113070000,199.5,202.649994,44.88372,34,66.699997,100,69.5,72.800003,69.800003
20161113071500,199.5,198.449997,43.953488,34,67.800003,100,69.5,72.800003,69.800003
20161113073000,199.5,200.550003,44.418605,34,67.800003,100,69.599998,72.800003,69.800003
20161113074500,199.5,200.550003,44.418605,34,67.800003,100,69.599998,72.800003,69.800003
20161113080000,199.5,200.550003,44.418605,34,67.800003,100,69.599998,72.800003,69.800003
20161113081500,199.5,200.550003,44.418605,34,66.199997,100,69.599998,72.800003,69.800003
20161113083000,199.5,202.649994,44.88372,34,68.199997,100,69.699997,72.800003,69.800003
20161113084500,199.5,202.649994,44.88372,34,65.800003,100,69.699997,72.800003,69.800003
20161113090000,199.5,202.649994,44.88372,34,68.199997,100,69.699997,72.800003,69.800003
20161113091500,199.5,200.550003,44.418605,34,65.800003,100,69.699997,72.800003,69.800003
20161113093000,199.5,202.649994,44.88372,34,68.099998,100,69.699997,72.800003,69.800003
20161113094500,199.5,200.550003,44.418605,34,65.800003,100,69.699997,72.800003,69.800003
20161113100000,199.5,202.649994,44.88372,34,68.099998,100,69.699997,72.800003,69.800003
20161113101500,199.5,200.550003,44.418605,34,65.300003,100,69.699997,72.800003,69.800003
20161113103000,199.5,202.649994,44.88372,34,68.099998,100,69.699997,72.800003,69.800003
20161113104500,199.5,200.550003,44.418605,34,65.300003,100,69.800003,72.800003,69.800003
20161113110000,199.5,200.550003,44.418605,34,67.699997,100,69.800003,72.800003,69.800003
20161113111500,199.5,200.550003,44.418605,34,65.300003,100,69.800003,72.800003,69.800003
20161113113000,199.5,200.550003,44.418605,34,67.699997,100,69.800003,72.800003,69.800003
20161113114500,199.5,200.550003,44.418605,34,65.300003,100,69.900002,72.800003,69.800003
20161113120000,199.5,198.449997,43.953488,34,67.199997,100,69.900002,72.800003,69.800003
20161113121500,199.5,200.550003,44.418605,34,65.699997,100,70.0,72.800003,69.800003
20161113123000,199.5,196.350006,43.488373,34,61.099998,0,70.0,72.800003,69.800003
20161113124500,199.5,198.449997,43.953488,34,61.099998,0,69.900002,72.800003,69.800003
20161113130000,199.5,198.449997,43.953488,34,58.400002,0,69.900002,72.800003,69.800003
20161113131500,199.5,198.449997,43.953488,34,59.5,0,69.900002,72.800003,69.800003
20161113133000,199.5,202.649994,44.88372,34,58.400002,0,69.900002,72.800003,69.800003
20161113134500,199.5,198.449997,43.953488,34,58.400002,0,69.900002,72.800003,69.800003
20161113140000,199.5,200.550003,44.418605,34,60.0,0,69.900002,72.800003,69.800003
20161113141500,199.5,198.449997,43.953488,34,57.599998,0,69.900002,72.800003,69.800003
20161113143000,199.5,198.449997,43.953488,34,59.5,0,69.900002,72.800003,69.800003
20161113144500,199.5,202.649994,44.88372,34,58.0,0,69.900002,72.800003,69.800003
20161113150000,199.5,196.350006,43.488373,34,58.0,0,69.900002,72.800003,69.800003
20161113151500,199.5,200.550003,44.418605,34,59.200001,0,70.0,72.800003,69.800003
20161113153000,199.5,198.449997,43.953488,34,57.599998,0,69.900002,72.800003,69.800003
20161113154500,199.5,200.550003,44.418605,34,60.0,0,69.900002,72.800003,69.800003
20161113160000,199.5,198.449997,43.953488,34,57.599998,0,69.900002,72.800003,69.800003
20161113161500,199.5,200.550003,44.418605,34,60.0,0,69.900002,72.800003,69.800003
20161113163000,199.5,196.350006,43.488373,34,57.599998,0,69.900002,72.800003,69.800003
20161113164500,199.5,202.649994,44.88372,34,60.0,0,69.900002,72.800003,69.800003
20161113170000,199.5,196.350006,43.488373,34,57.900002,0,69.900002,72.800003,69.800003
20161113171500,199.5,200.550003,44.418605,34,60.0,0,70.0,72.800003,69.800003
20161113173000,199.5,196.350006,43.488373,34,58.0,0,69.900002,72.800003,69.800003
20161113174500,199.5,200.550003,44.418605,34,60.400002,0,70.0,72.800003,69.800003
20161113180000,199.5,196.350006,43.488373,34,58.0,0,70.0,72.800003,69.800003
20161113181500,199.5,198.449997,43.953488,34,60.700001,0,69.900002,72.800003,69.800003
20161113183000,199.5,196.350006,43.488373,34,58.200001,0,69.900002,72.800003,69.800003
20161113184500,199.5,196.350006,43.488373,34,59.200001,0,69.800003,72.800003,69.800003
20161113190000,199.5,200.550003,44.418605,34,59.200001,0,69.800003,72.800003,69.800003
20161113191500,199.5,196.350006,43.488373,34,58.299999,0,69.699997,72.800003,69.800003
20161113193000,199.5,200.550003,44.418605,34,60.5,0,69.599998,72.800003,69.800003
20161113194500,199.5,198.449997,43.953488,34,58.0,0,69.699997,72.800003,69.800003
20161113200000,199.5,196.350006,43.488373,34,59.099998,0,69.699997,72.800003,69.800003
20161113201500,199.5,200.550003,44.418605,34,59.099998,0,69.699997,72.800003,69.800003
20161113203000,199.5,196.350006,43.488373,34,58.299999,0,69.699997,72.800003,69.800003
20161113204500,199.5,198.449997,43.953488,34,60.400002,0,69.800003,72.800003,69.800003
20161113210000,199.5,198.449997,43.953488,34,58.400002,0,69.800003,72.800003,69.800003
20161113211500,199.5,196.350006,43.488373,34,58.400002,0,69.800003,72.800003,69.800003
20161113213000,199.5,198.449997,43.953488,34,60.0,0,69.800003,72.800003,69.800003
20161113214500,199.5,196.350006,43.488373,34,58.0,0,69.800003,72.800003,69.800003
20161113220000,199.5,194.25,43.023256,34,59.700001,0,69.800003,72.800003,69.800003
20161113221500,199.5,198.449997,43.953488,34,58.799999,0,69.800003,72.800003,69.800003
20161113223000,199.5,196.350006,43.488373,34,58.799999,0,69.800003,72.800003,69.800003
20161113224500,199.5,196.350006,43.488373,34,60.299999,0,69.800003,72.800003,69.800003
20161113230000,199.5,196.350006,43.488373,34,58.799999,0,69.699997,72.800003,69.800003
20161113231500,199.5,196.350006,43.488373,34,58.799999,0,69.699997,72.800003,69.800003
20161113233000,199.5,196.350006,43.488373,34,60.700001,0,69.699997,72.800003,69.800003
20161113234500,199.5,198.449997,43.953488,34,58.799999,0,69.699997,72.800003,69.800003
20161114000000,199.5,196.350006,43.488373,34,58.799999,0,69.699997,72.800003,69.800003
20161114001500,199.5,196.350006,43.488373,34,60.299999,0,69.699997,72.800003,69.800003
20161114003000,199.5,198.449997,43.953488,34,58.799999,0,69.699997,72.800003,69.800003
20161114004500,199.5,198.449997,43.953488,34,58.799999,0,69.699997,72.800003,69.800003
20161114010000,199.5,198.449997,43.953488,34,60.299999,0,69.699997,72.800003,69.800003
20161114011500,199.5,200.550003,44.418605,34,59.099998,0,69.800003,72.800003,69.800003
20161114013000,199.5,198.449997,43.953488,34,58.400002,0,69.800003,72.800003,69.800003
20161114014500,199.5,196.350006,43.488373,34,59.5,0,69.800003,72.800003,69.800003
20161114020000,199.5,200.550003,44.418605,34,59.5,0,69.800003,72.800003,69.800003
20161114021500,199.5,198.449997,43.953488,34,58.400002,0,69.800003,72.800003,69.800003
20161114023000,199.5,198.449997,43.953488,34,59.599998,0,69.800003,72.800003,69.800003
20161114024500,199.5,200.550003,44.418605,34,59.599998,0,69.800003,72.800003,69.800003
20161114030000,199.5,198.449997,43.953488,34,58.400002,0,69.800003,72.800003,69.800003
20161114031500,199.5,196.350006,43.488373,34,59.5,0,69.699997,72.800003,69.800003
20161114033000,199.5,200.550003,44.418605,34,59.5,0,69.800003,72.800003,69.800003
20161114034500,199.5,200.550003,44.418605,34,58.400002,0,69.699997,72.800003,69.800003
20161114040000,199.5,196.350006,43.488373,34,59.099998,0,69.699997,72.800003,69.800003
20161114041500,199.5,202.649994,44.88372,34,60.0,0,69.699997,72.800003,69.800003
20161114043000,199.5,200.550003,44.418605,34,58.400002,0,69.599998,72.800003,69.800003
20161114044500,199.5,198.449997,43.953488,34,59.099998,0,69.699997,72.800003,69.800003
20161114050000,199.5,202.649994,44.88372,34,59.099998,0,69.699997,72.800003,69.800003
20161114051500,199.5,198.449997,43.953488,34,58.0,100,69.599998,72.800003,69.800003
20161114053000,199.5,200.550003,44.418605,34,59.900002,0,69.599998,72.800003,69.800003
20161114054500,199.5,202.649994,44.88372,34,58.799999,0,69.599998,72.800003,69.800003
20161114060000,199.5,200.550003,44.418605,34,58.799999,100,69.400002,72.800003,69.800003
20161114061500,199.5,202.649994,44.88372,34,59.900002,100,69.400002,72.800003,69.800003
20161114063000,199.5,202.649994,44.88372,34,59.900002,100,69.400002,72.800003,69.800003
20161114064500,199.5,200.550003,44.418605,34,62.400002,100,69.400002,72.800003,69.800003
20161114070000,199.5,202.649994,44.88372,34,64.900002,100,69.400002,72.800003,69.800003
20161114071500,199.5,202.649994,44.88372,34,64.0,100,69.400002,72.800003,69.800003
20161114073000,199.5,198.449997,43.953488,34,67.199997,100,69.400002,72.800003,69.800003
20161114074500,199.5,204.75,45.348837,34,67.199997,100,69.5,72.800003,69.800003
20161114080000,199.5,200.550003,44.418605,34,65.800003,100,69.5,72.800003,69.800003
20161114081500,199.5,202.649994,44.88372,34,69.099998,100,69.599998,72.800003,69.800003
20161114083000,199.5,200.550003,44.418605,34,66.300003,100,69.599998,72.800003,69.800003
20161114084500,199.5,198.449997,43.953488,34,68.599998,100,69.699997,72.800003,69.800003
20161114090000,199.5,200.550003,44.418605,34,64.400002,100,70.0,72.800003,69.800003
20161114091500,199.5,196.350006,43.488373,34,60.799999,0,70.099998,72.800003,69.800003
20161114093000,199.5,200.550003,44.418605,34,60.0,0,70.300003,72.800003,69.800003
20161114094500,199.5,194.25,43.023256,34,59.099998,0,70.5,72.800003,69.800003
20161114100000,199.5,196.350006,43.488373,34,60.0,0,69.900002,72.800003,69.800003
20161114101500,199.5,204.75,45.348837,35,58.299999,0,70.5,72.800003,69.800003
20161114103000,199.5,208.949997,46.279069,35,60.0,0,71.199997,72.800003,69.800003
20161114104500,199.5,206.850006,45.813955,35,57.599998,0,71.300003,72.800003,69.800003
20161114110000,199.5,204.75,45.348837,35,59.099998,0,71.400002,72.800003,69.800003
20161114111500,199.5,206.850006,45.813955,35,58.099998,0,71.800003,72.800003,69.800003
20161114113000,199.5,206.850006,45.813955,35,58.099998,0,70.699997,72.800003,69.800003
20161114114500,199.5,208.949997,46.279069,35,59.0,0,70.199997,72.800003,69.800003
20161114120000,199.5,202.649994,44.88372,35,57.900002,0,70.400002,72.800003,69.800003
20161114121500,199.5,213.149994,47.209301,36,57.900002,0,70.099998,72.800003,69.800003
20161114123000,199.5,210.0,46.511628,36,57.900002,0,69.800003,72.800003,69.800003
20161114124500,199.5,217.350006,48.139536,36,57.200001,0,69.800003,72.800003,69.800003
20161114130000,199.5,210.0,46.511628,35,59.099998,0,69.800003,72.800003,69.800003
20161114131500,199.5,210.0,46.511628,35,57.200001,0,69.699997,72.800003,69.800003
20161114133000,199.5,210.0,46.511628,35,58.0,0,69.800003,72.800003,69.800003
20161114134500,199.5,210.0,46.511628,35,58.700001,0,69.599998,72.800003,69.800003
20161114140000,199.5,210.0,46.511628,35,57.5,100,69.5,72.800003,69.800003
20161114141500,199.5,213.149994,47.209301,35,57.5,100,69.400002,72.800003,69.800003
20161114143000,199.5,213.149994,47.209301,35,60.299999,100,69.400002,72.800003,69.800003
20161114144500,199.5,210.0,46.511628,35,60.299999,100,69.400002,72.800003,69.800003
20161114150000,199.5,213.149994,47.209301,35,60.299999,100,69.599998,72.800003,69.800003
20161114151500,199.5,213.149994,47.209301,35,62.599998,100,69.699997,72.800003,69.800003
20161114153000,199.5,204.75,45.348837,35,61.900002,100,69.800003,72.800003,69.800003
20161114154500,199.5,210.0,46.511628,35,61.200001,100,69.800003,72.800003,69.800003
20161114160000,199.5,213.149994,47.209301,35,62.799999,100,69.900002,72.800003,69.800003
20161114161500,199.5,206.850006,45.813955,35,61.5,100,69.900002,72.800003,69.800003
20161114163000,199.5,213.149994,47.209301,35,61.5,100,70.0,72.800003,69.800003
20161114164500,199.5,208.949997,46.279069,35,60.799999,100,70.0,72.800003,69.800003
20161114170000,199.5,208.949997,46.279069,35,58.400002,100,69.900002,72.800003,69.800003
20161114171500,199.5,208.949997,46.279069,35,60.700001,100,69.800003,72.800003,69.800003
20161114173000,199.5,208.949997,46.279069,35,58.0,100,69.699997,72.800003,69.800003
20161114174500,199.5,213.149994,47.209301,35,60.400002,100,69.599998,72.800003,69.800003
20161114180000,199.5,208.949997,46.279069,35,58.0,100,69.599998,72.800003,69.800003
20161114181500,199.5,208.949997,46.279069,35,60.099998,100,69.5,72.800003,69.800003
20161114183000,199.5,208.949997,46.279069,35,58.099998,100,69.5,72.800003,69.800003
20161114184500,199.5,213.149994,47.209301,35,61.200001,100,69.5,72.800003,69.800003
20161114190000,199.5,208.949997,46.279069,35,61.200001,100,69.599998,72.800003,69.800003
20161114191500,199.5,208.949997,46.279069,35,64.800003,100,69.599998,72.800003,69.800003
20161114193000,199.5,208.949997,46.279069,35,62.799999,100,69.699997,72.800003,69.800003
20161114194500,199.5,206.850006,45.813955,35,63.700001,100,69.599998,72.800003,69.800003
20161114200000,199.5,213.149994,47.209301,35,64.400002,100,69.800003,72.800003,69.800003
20161114201500,199.5,208.949997,46.279069,35,62.799999,100,69.699997,72.800003,69.800003
20161114203000,199.5,208.949997,46.279069,35,65.300003,100,69.800003,72.800003,69.800003
20161114204500,199.5,208.949997,46.279069,35,62.799999,100,69.699997,72.800003,69.800003
20161114210000,199.5,206.850006,45.813955,35,63.599998,100,69.599998,72.800003,69.800003
20161114211500,199.5,213.149994,47.209301,35,64.800003,100,69.699997,72.800003,69.800003
20161114213000,199.5,208.949997,46.279069,35,62.799999,100,69.599998,72.800003,69.800003
20161114214500,199.5,206.850006,45.813955,35,63.900002,100,69.599998,72.800003,69.800003
20161114220000,199.5,213.149994,47.209301,35,63.900002,100,69.599998,72.800003,69.800003
20161114221500,199.5,210.0,46.511628,35,62.799999,100,69.5,72.800003,69.800003
20161114223000,199.5,210.0,46.511628,35,65.900002,100,69.400002,72.800003,69.800003
20161114224500,199.5,210.0,46.511628,35,65.900002,100,69.5,72.800003,69.800003
20161114230000,199.5,210.0,46.511628,35,66.699997,100,69.400002,72.800003,69.800003
20161114231500,199.5,210.0,46.511628,35,78.699997,100,69.599998,72.800003,69.800003
20161114233000,199.5,213.149994,47.209301,35,85.400002,100,70.0,72.800003,69.800003
20161114234500,199.5,210.0,46.511628,35,65.400002,0,69.900002,72.800003,69.800003
20161115000000,199.5,210.0,46.511628,35,61.900002,100,69.400002,72.800003,69.800003
20161115001500,199.5,213.149994,47.209301,35,60.400002,100,69.199997,72.800003,69.800003
20161115003000,199.5,213.149994,47.209301,35,64.400002,100,69.099998,72.800003,69.800003
20161115004500,199.5,213.149994,47.209301,35,86.800003,100,69.400002,72.800003,69.800003
20161115010000,199.5,213.149994,47.209301,35,80.699997,100,69.900002,72.800003,69.800003
20161115011500,199.5,210.0,46.511628,35,63.599998,0,69.800003,72.800003,69.800003
20161115013000,199.5,215.25,47.674419,35,61.599998,100,69.300003,72.800003,69.800003
20161115014500,199.5,215.25,47.674419,35,61.599998,100,69.199997,72.800003,69.800003
20161115020000,199.5,215.25,47.674419,35,72.0,100,69.099998,72.800003,69.800003
20161115021500,199.5,215.25,47.674419,35,81.099998,100,69.800003,72.800003,69.800003
20161115023000,199.5,215.25,47.674419,35,63.099998,100,69.800003,72.800003,69.800003
20161115024500,199.5,215.25,47.674419,35,61.5,100,69.300003,72.800003,69.800003
20161115030000,199.5,210.0,46.511628,35,66.300003,100,69.199997,72.800003,69.800003
20161115031500,199.5,215.25,47.674419,35,64.400002,100,69.099998,72.800003,69.800003
20161115033000,199.5,215.25,47.674419,35,82.0,100,69.599998,72.800003,69.800003
20161115034500,199.5,215.25,47.674419,35,83.900002,100,69.900002,72.800003,69.800003
20161115040000,199.5,215.25,47.674419,35,64.400002,100,69.900002,72.800003,69.800003
20161115041500,199.5,210.0,46.511628,35,59.200001,100,69.300003,72.800003,69.800003
20161115043000,199.5,210.0,46.511628,35,62.799999,100,69.099998,72.800003,69.800003
20161115044500,199.5,215.25,47.674419,35,64.900002,100,69.199997,72.800003,69.800003
20161115050000,199.5,215.25,47.674419,35,80.099998,100,69.300003,72.800003,69.800003
20161115051500,199.5,210.0,46.511628,35,78.699997,100,69.699997,72.800003,69.800003
20161115053000,199.5,210.0,46.511628,35,87.5,100,69.900002,72.800003,69.800003
20161115054500,199.5,213.149994,47.209301,35,78.300003,100,69.900002,72.800003,69.800003
20161115060000,199.5,208.949997,46.279069,35,84.900002,100,70.0,72.800003,69.800003
20161115061500,199.5,208.949997,46.279069,35,63.200001,100,69.699997,72.800003,69.800003
20161115063000,199.5,213.149994,47.209301,35,63.200001,100,69.400002,72.800003,69.800003
20161115064500,199.5,213.149994,47.209301,35,62.400002,100,69.199997,72.800003,69.800003
20161115070000,199.5,213.149994,47.209301,35,65.699997,100,69.099998,72.800003,69.800003
20161115071500,199.5,213.149994,47.209301,35,90.599998,100,69.599998,72.800003,69.800003
20161115073000,199.5,218.399994,48.372092,35,75.699997,0,70.0,72.800003,69.800003
20161115074500,199.5,215.25,47.674419,35,59.900002,100,69.300003,72.800003,69.800003
20161115080000,199.5,215.25,47.674419,35,63.200001,100,69.099998,72.800003,69.800003
20161115081500,199.5,215.25,47.674419,35,67.699997,100,69.099998,72.800003,69.800003
20161115083000,199.5,215.25,47.674419,35,81.099998,100,69.699997,72.800003,69.800003
20161115084500,199.5,210.0,46.511628,35,65.300003,0,70.0,72.800003,69.800003
20161115090000,199.5,213.149994,47.209301,35,59.900002,0,69.699997,72.800003,69.800003
20161115091500,199.5,210.0,46.511628,35,59.900002,0,69.599998,72.800003,69.800003
20161115093000,199.5,206.850006,45.813955,35,59.200001,0,69.599998,72.800003,69.800003
20161115094500,199.5,204.75,45.348837,35,59.200001,100,69.5,72.800003,69.800003
20161115100000,199.5,202.649994,44.88372,35,61.900002,100,69.400002,71.900002,68.900002
20161115101500,199.5,215.25,47.674419,36,79.599998,100,69.599998,73.5,70.5
20161115103000,199.5,210.0,46.511628,36,73.0,100,70.300003,73.5,70.5
20161115104500,199.5,210.0,46.511628,36,62.799999,100,70.400002,73.199997,70.199997
20161115110000,199.5,210.0,46.511628,36,56.400002,100,70.0,73.5,70.5
20161115111500,199.5,210.0,46.511628,36,58.700001,100,69.800003,73.5,70.5
20161115113000,199.5,210.0,46.511628,36,56.799999,0,71.099998,73.5,70.5
20161115114500,199.5,210.0,46.511628,36,55.900002,0,71.400002,73.5,70.5
20161115120000,199.5,210.0,46.511628,36,55.200001,0,71.599998,73.5,70.5
20161115121500,199.5,210.0,46.511628,36,55.200001,0,70.599998,73.5,70.5
20161115123000,199.5,210.0,46.511628,36,94.199997,100,71.199997,75.0,72.0
20161115124500,199.5,210.0,46.511628,36,65.300003,0,72.5,75.0,72.0
20161115130000,199.5,213.149994,47.209301,36,60.0,0,72.599998,75.0,72.0
20161115131500,199.5,213.149994,47.209301,36,58.0,0,71.800003,75.0,72.0
20161115133000,199.5,124.949997,27.674418,36,57.299999,100,71.699997,74.699997,71.699997
20161115134500,199.5,192.149994,42.558138,33,57.299999,100,71.800003,75.0,72.0
20161115140000,199.5,194.25,43.023256,33,58.0,100,71.800003,75.0,72.0
20161115141500,199.5,192.149994,42.558138,33,58.0,100,71.800003,75.0,72.0
20161115143000,199.5,190.050003,42.093024,33,58.0,100,71.599998,75.0,72.0
20161115144500,199.5,190.050003,42.093024,33,60.799999,100,71.400002,75.0,72.0
20161115150000,199.5,190.050003,42.093024,33,65.0,100,71.5,75.0,72.0
20161115151500,199.5,190.050003,42.093024,33,68.099998,100,71.5,74.900002,71.900002
20161115153000,199.5,187.949997,41.627906,33,81.5,100,71.699997,75.0,72.0
20161115154500,199.5,187.949997,41.627906,33,89.599998,100,72.099998,75.0,72.0
20161115160000,199.5,190.050003,42.093024,34,85.300003,100,72.199997,75.0,72.0
20161115161500,199.5,213.149994,47.209301,35,60.400002,100,71.699997,75.0,72.0
20161115163000,199.5,213.149994,47.209301,35,61.099998,100,71.300003,75.0,72.0
20161115164500,199.5,213.149994,47.209301,35,64.800003,100,71.199997,75.0,72.0
20161115170000,199.5,213.149994,47.209301,35,85.300003,100,71.800003,75.0,72.0
20161115171500,199.5,213.149994,47.209301,35,64.0,100,71.900002,75.0,72.0
20161115173000,199.5,217.350006,48.139536,35,61.200001,100,71.400002,75.0,72.0
20161115174500,199.5,217.350006,48.139536,35,63.200001,100,71.300003,75.0,72.0
20161115180000,199.5,217.350006,48.139536,35,71.0,100,71.400002,75.0,72.0
20161115181500,199.5,217.350006,48.139536,35,76.800003,100,71.699997,75.0,72.0
20161115183000,199.5,217.350006,48.139536,35,74.400002,100,71.800003,75.0,72.0
20161115184500,199.5,217.350006,48.139536,35,78.0,100,71.800003,75.0,72.0
20161115190000,199.5,217.350006,48.139536,35,75.400002,100,71.800003,75.0,72.0
20161115191500,199.5,217.350006,48.139536,35,75.400002,100,71.900002,75.0,72.0
20161115193000,199.5,217.350006,48.139536,35,77.300003,100,71.800003,75.0,72.0
20161115194500,199.5,217.350006,48.139536,35,74.800003,100,71.900002,75.0,72.0
20161115200000,199.5,217.350006,48.139536,35,77.199997,100,72.0,75.0,72.0
20161115201500,199.5,217.350006,48.139536,35,74.400002,100,71.900002,75.0,72.0
20161115203000,199.5,213.149994,47.209301,35,75.800003,100,72.099998,75.0,72.0
20161115204500,199.5,213.149994,47.209301,35,75.800003,100,72.0,75.0,72.0
20161115210000,199.5,213.149994,47.209301,35,74.0,100,71.900002,75.0,72.0
20161115211500,199.5,217.350006,48.139536,35,77.699997,100,71.900002,75.0,72.0
20161115213000,199.5,217.350006,48.139536,35,74.400002,100,71.900002,75.0,72.0
20161115214500,199.5,217.350006,48.139536,35,75.300003,100,71.699997,75.0,72.0
20161115220000,199.5,213.149994,47.209301,35,79.699997,100,71.800003,75.0,72.0
20161115221500,199.5,213.149994,47.209301,35,64.0,100,71.800003,75.0,72.0
20161115223000,199.5,213.149994,47.209301,35,62.400002,100,71.300003,75.0,72.0
20161115224500,199.5,213.149994,47.209301,35,70.599998,100,71.199997,75.0,72.0
20161115230000,199.5,213.149994,47.209301,35,83.199997,100,71.900002,75.0,72.0
20161115231500,199.5,210.0,46.511628,35,89.800003,100,72.199997,75.0,72.0
20161115233000,199.5,215.25,47.674419,35,61.200001,100,71.599998,75.0,72.0
20161115234500,199.5,215.25,47.674419,35,62.400002,100,71.199997,75.0,72.0
20161116000000,199.5,215.25,47.674419,35,73.400002,100,71.199997,74.699997,71.699997
20161116001500,199.5,215.25,47.674419,35,83.800003,100,71.599998,75.0,72.0
20161116003000,199.5,215.25,47.674419,35,68.699997,100,71.800003,75.0,72.0
20161116004500,199.5,215.25,47.674419,35,64.800003,100,71.199997,75.0,72.0
20161116010000,199.5,215.25,47.674419,35,89.400002,100,71.5,75.199997,72.199997
20161116011500,199.5,215.25,47.674419,35,94.199997,100,72.099998,75.199997,72.199997
20161116013000,199.5,215.25,47.674419,35,83.800003,100,72.300003,75.099998,72.099998
20161116014500,199.5,215.25,47.674419,35,61.599998,100,71.699997,75.099998,72.099998
20161116020000,199.5,215.25,47.674419,35,64.0,100,71.099998,75.0,72.0
20161116021500,199.5,187.949997,41.627906,9,98.400002,100,71.800003,75.0,72.0
20161116023000,199.5,185.850006,41.162792,34,63.5,100,71.699997,75.0,72.0
20161116024500,199.5,190.050003,42.093024,34,64.800003,100,71.199997,75.0,72.0
20161116030000,199.5,190.050003,42.093024,34,100.300003,100,71.599998,75.0,72.0
20161116031500,199.5,190.050003,42.093024,34,88.0,100,72.099998,75.0,72.0
20161116033000,199.5,192.149994,42.558138,34,71.300003,0,72.199997,75.0,72.0
20161116034500,199.5,192.149994,42.558138,34,60.799999,100,71.400002,75.0,72.0
20161116040000,199.5,194.25,43.023256,34,66.199997,100,71.199997,75.0,72.0
20161116041500,199.5,192.149994,42.558138,34,78.599998,100,71.300003,75.0,72.0
20161116043000,199.5,194.25,43.023256,34,92.400002,100,72.099998,74.800003,71.800003
20161116044500,199.5,210.0,46.511628,35,61.200001,100,71.599998,75.0,72.0
20161116050000,199.5,210.0,46.511628,35,63.900002,100,71.0,75.0,72.0
20161116051500,199.5,213.149994,47.209301,35,84.400002,100,71.800003,75.0,72.0
20161116053000,199.5,208.949997,46.279069,35,88.199997,100,72.099998,75.0,72.0
20161116054500,199.5,213.149994,47.209301,35,85.199997,100,72.199997,75.0,72.0
20161116060000,199.5,213.149994,47.209301,35,83.099998,100,72.199997,75.0,72.0
20161116061500,199.5,210.0,46.511628,35,62.0,100,71.599998,75.0,72.0
20161116063000,199.5,213.149994,47.209301,35,63.599998,100,71.099998,75.0,72.0
20161116064500,199.5,210.0,46.511628,35,95.900002,100,71.5,75.0,72.0
20161116070000,199.5,210.0,46.511628,35,84.900002,100,71.900002,75.0,72.0
20161116071500,199.5,206.850006,45.813955,35,84.900002,100,72.099998,75.0,72.0
20161116073000,199.5,206.850006,45.813955,35,90.599998,100,72.099998,75.0,72.0
20161116074500,199.5,218.399994,48.372092,36,65.599998,100,71.800003,75.0,72.0
20161116080000,199.5,218.399994,48.372092,36,62.799999,100,71.0,74.699997,71.699997
20161116081500,199.5,218.399994,48.372092,36,87.900002,100,71.400002,75.0,72.0
20161116083000,199.5,218.399994,48.372092,36,90.099998,100,72.099998,75.0,72.0
20161116084500,199.5,215.25,47.674419,36,80.699997,100,72.199997,75.0,72.0
20161116090000,199.5,215.25,47.674419,36,60.0,100,71.699997,75.0,72.0
20161116091500,199.5,215.25,47.674419,36,60.0,100,71.400002,75.0,72.0
20161116093000,199.5,215.25,47.674419,36,61.900002,100,71.800003,75.0,72.0
20161116094500,199.5,210.0,46.511628,36,61.900002,100,71.599998,75.0,72.0
20161116100000,199.5,210.0,46.511628,36,91.5,100,71.400002,75.0,72.0
20161116101500,199.5,218.399994,48.372092,36,89.199997,100,72.0,75.0,72.0
20161116103000,199.5,210.0,46.511628,35,60.400002,0,72.0,75.0,72.0
20161116104500,199.5,210.0,46.511628,35,59.599998,100,71.699997,75.0,72.0
20161116110000,199.5,213.149994,47.209301,35,60.299999,100,71.5,75.0,72.0
20161116111500,199.5,213.149994,47.209301,35,60.299999,100,71.599998,75.0,72.0
20161116113000,199.5,213.149994,47.209301,35,61.099998,100,71.699997,75.0,72.0
20161116114500,199.5,213.149994,47.209301,35,61.099998,100,71.599998,75.0,72.0
20161116120000,199.5,213.149994,47.209301,35,63.200001,100,71.699997,75.0,72.0
20161116121500,199.5,217.350006,48.139536,35,62.5,100,71.800003,75.0,72.0
20161116123000,199.5,217.350006,48.139536,35,62.5,100,71.599998,75.0,72.0
20161116124500,199.5,217.350006,48.139536,35,64.400002,100,71.800003,75.0,72.0
20161116130000,199.5,217.350006,48.139536,35,63.599998,100,72.0,75.0,72.0
20161116131500,199.5,217.350006,48.139536,35,64.400002,100,72.099998,75.0,72.0
20161116133000,199.5,217.350006,48.139536,35,64.400002,100,72.099998,75.0,72.0
20161116134500,199.5,217.350006,48.139536,35,64.400002,100,72.199997,75.0,72.0
20161116140000,199.5,213.149994,47.209301,35,63.099998,100,72.199997,75.0,72.0
20161116141500,199.5,208.949997,46.279069,35,60.0,0,72.300003,75.199997,72.199997
20161116143000,199.5,215.25,47.674419,35,59.200001,0,72.199997,75.300003,72.300003
20161116144500,199.5,215.25,47.674419,35,59.200001,0,72.099998,75.300003,72.300003
20161116150000,199.5,215.25,47.674419,35,58.099998,0,72.099998,75.300003,72.300003
20161116151500,199.5,215.25,47.674419,35,58.700001,0,72.099998,75.300003,72.300003
20161116153000,199.5,215.25,47.674419,35,58.700001,0,72.099998,75.300003,72.300003
20161116154500,199.5,215.25,47.674419,35,58.700001,0,72.099998,75.300003,72.300003
20161116160000,199.5,215.25,47.674419,35,58.700001,0,72.099998,75.300003,72.300003
20161116161500,199.5,215.25,47.674419,35,58.700001,0,72.099998,75.300003,72.300003
20161116163000,199.5,215.25,47.674419,35,58.700001,100,72.099998,75.300003,72.300003
20161116164500,199.5,215.25,47.674419,35,58.700001,100,72.099998,75.300003,72.300003
20161116170000,199.5,215.25,47.674419,35,58.700001,100,72.0,75.300003,72.300003
20161116171500,199.5,215.25,47.674419,35,58.700001,100,72.0,75.300003,72.300003
20161116173000,199.5,215.25,47.674419,35,58.700001,100,71.900002,75.300003,72.300003
20161116174500,199.5,215.25,47.674419,35,59.400002,100,71.900002,75.300003,72.300003
20161116180000,199.5,215.25,47.674419,35,61.099998,100,72.099998,75.300003,72.300003
20161116181500,199.5,215.25,47.674419,35,62.400002,100,71.900002,75.300003,72.300003
20161116183000,199.5,215.25,47.674419,35,64.0,100,71.900002,75.300003,72.300003
20161116184500,199.5,215.25,47.674419,35,65.800003,100,71.800003,75.300003,72.300003
20161116190000,199.5,215.25,47.674419,35,70.5,100,71.900002,75.300003,72.300003
20161116191500,199.5,215.25,47.674419,35,77.300003,100,72.099998,75.300003,72.300003
20161116193000,199.5,215.25,47.674419,35,74.400002,100,72.199997,75.300003,72.300003
20161116194500,199.5,215.25,47.674419,35,76.300003,100,72.199997,75.300003,72.300003
20161116200000,199.5,215.25,47.674419,35,76.300003,100,72.199997,75.300003,72.300003
20161116201500,199.5,215.25,47.674419,35,74.400002,100,72.300003,75.300003,72.300003
20161116203000,199.5,215.25,47.674419,35,77.199997,100,72.300003,75.300003,72.300003
20161116204500,199.5,215.25,47.674419,35,77.199997,100,72.300003,75.300003,72.300003
20161116210000,199.5,215.25,47.674419,35,74.400002,100,72.300003,75.300003,72.300003
20161116211500,199.5,215.25,47.674419,35,76.300003,100,72.199997,75.300003,72.300003
20161116213000,199.5,215.25,47.674419,35,77.300003,100,72.199997,75.300003,72.300003
20161116214500,199.5,215.25,47.674419,35,74.400002,100,72.099998,75.300003,72.300003
20161116220000,199.5,215.25,47.674419,35,75.300003,100,72.0,75.300003,72.300003
20161116221500,199.5,215.25,47.674419,35,83.199997,100,72.199997,75.300003,72.300003
20161116223000,199.5,215.25,47.674419,35,63.0,0,72.199997,75.300003,72.300003
20161116224500,199.5,215.25,47.674419,35,60.799999,100,71.599998,75.300003,72.300003
20161116230000,199.5,215.25,47.674419,35,65.300003,100,71.400002,75.300003,72.300003
20161116231500,199.5,215.25,47.674419,35,94.0,100,72.199997,75.300003,72.300003
20161116233000,199.5,215.25,47.674419,35,85.900002,100,72.400002,75.300003,72.300003
20161116234500,199.5,215.25,47.674419,35,81.300003,100,72.5,75.300003,72.300003
20161117000000,199.5,215.25,47.674419,35,63.200001,100,72.0,75.300003,72.300003
20161117001500,199.5,215.25,47.674419,35,63.200001,100,71.5,75.300003,72.300003
20161117003000,199.5,215.25,47.674419,35,84.900002,100,71.599998,75.300003,72.300003
20161117004500,199.5,215.25,47.674419,35,91.699997,100,72.199997,75.300003,72.300003
20161117010000,199.5,215.25,47.674419,35,82.099998,100,72.400002,75.300003,72.300003
20161117011500,199.5,215.25,47.674419,35,62.799999,0,72.099998,75.300003,72.300003
20161117013000,199.5,215.25,47.674419,35,63.700001,100,71.300003,75.300003,72.300003
20161117014500,199.5,215.25,47.674419,35,84.900002,100,71.800003,75.300003,72.300003
20161117020000,199.5,215.25,47.674419,35,92.300003,100,72.400002,75.300003,72.300003
20161117021500,199.5,215.25,47.674419,35,82.599998,100,72.400002,75.300003,72.300003
20161117023000,199.5,215.25,47.674419,35,62.799999,0,72.099998,75.300003,72.300003
20161117024500,199.5,215.25,47.674419,35,64.0,100,71.300003,75.300003,72.300003
20161117030000,199.5,215.25,47.674419,35,90.400002,100,71.900002,75.300003,72.300003
20161117031500,199.5,215.25,47.674419,35,87.599998,100,72.300003,75.300003,72.300003
20161117033000,199.5,215.25,47.674419,35,83.099998,100,72.400002,75.300003,72.300003
20161117034500,199.5,215.25,47.674419,35,90.0,100,72.5,75.300003,72.300003
20161117040000,199.5,215.25,47.674419,35,66.800003,0,72.300003,75.300003,72.300003
20161117041500,199.5,215.25,47.674419,35,63.200001,100,71.400002,75.300003,72.300003
20161117043000,199.5,215.25,47.674419,35,83.699997,100,71.900002,75.300003,72.300003
20161117044500,199.5,215.25,47.674419,35,76.800003,100,72.0,75.300003,72.300003
20161117050000,199.5,215.25,47.674419,35,86.199997,100,71.699997,75.300003,72.300003
20161117051500,199.5,215.25,47.674419,35,99.599998,100,72.300003,75.300003,72.300003
20161117053000,199.5,215.25,47.674419,35,85.599998,100,72.5,75.300003,72.300003
20161117054500,199.5,210.0,46.511628,35,62.799999,100,71.800003,75.300003,72.300003
20161117060000,199.5,213.149994,47.209301,35,70.0,100,71.300003,75.300003,72.300003
20161117061500,199.5,217.350006,48.139536,35,101.0,100,71.900002,75.300003,72.300003
20161117063000,199.5,217.350006,48.139536,35,86.199997,100,72.199997,75.300003,72.300003
20161117064500,199.5,217.350006,48.139536,35,95.900002,100,72.400002,75.300003,72.300003
20161117070000,199.5,217.350006,48.139536,35,88.699997,100,72.599998,75.300003,72.300003
20161117071500,199.5,217.350006,48.139536,35,60.400002,100,71.699997,75.300003,72.300003
20161117073000,199.5,217.350006,48.139536,35,84.300003,100,71.300003,75.300003,72.300003
20161117074500,199.5,217.350006,48.139536,35,91.0,100,72.099998,75.300003,72.300003
20161117080000,199.5,217.350006,48.139536,35,89.900002,100,72.400002,75.300003,72.300003
20161117081500,199.5,217.350006,48.139536,35,63.200001,100,71.900002,75.300003,72.300003
20161117083000,199.5,213.149994,47.209301,35,68.099998,100,71.400002,75.300003,72.300003
20161117084500,199.5,213.149994,47.209301,35,81.099998,100,72.0,75.300003,72.300003
20161117090000,199.5,213.149994,47.209301,35,81.099998,100,72.099998,75.300003,72.300003
20161117091500,199.5,213.149994,47.209301,35,60.299999,0,71.599998,73.900002,70.900002
20161117093000,199.5,213.149994,47.209301,35,58.799999,0,71.400002,73.900002,70.900002
20161117094500,199.5,213.149994,47.209301,35,58.799999,0,71.5,73.900002,70.900002
20161117100000,199.5,213.149994,47.209301,35,57.599998,0,71.400002,73.900002,70.900002
20161117101500,199.5,210.0,46.511628,35,58.299999,0,71.400002,73.900002,70.900002
20161117103000,199.5,215.25,47.674419,35,57.599998,0,71.300003,73.900002,70.900002
20161117104500,199.5,267.75,59.302326,40,56.299999,0,72.699997,73.900002,70.900002
20161117110000,199.5,213.149994,47.209301,35,57.900002,0,72.5,73.900002,70.900002
20161117111500,199.5,282.450012,62.558142,41,56.299999,0,73.5,73.900002,70.900002
20161117113000,199.5,288.75,63.953488,41,55.200001,0,73.699997,73.900002,70.900002
20161117114500,199.5,239.399994,53.023254,37,56.700001,0,73.300003,73.900002,70.900002
20161117120000,199.5,235.199997,52.093023,37,56.700001,0,73.800003,73.900002,70.900002
20161117121500,199.5,222.600006,49.302327,36,56.700001,0,73.400002,73.900002,70.900002
20161117123000,199.5,215.25,47.674419,36,56.700001,0,73.5,73.900002,70.900002
20161117124500,199.5,210.0,46.511628,36,56.700001,0,72.900002,73.900002,70.900002
20161117130000,199.5,213.149994,47.209301,36,56.700001,0,72.900002,73.900002,70.900002
