PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161117131500,199.5,210.0,46.511628,36,56.700001,0,73.0,73.900002,70.900002
20161117133000,199.5,210.0,46.511628,36,56.700001,0,72.900002,73.900002,70.900002
20161117134500,199.5,213.149994,47.209301,36,56.700001,0,72.900002,73.900002,70.900002
20161117140000,199.5,210.0,46.511628,36,57.5,0,72.699997,73.900002,70.900002
20161117141500,199.5,210.0,46.511628,36,57.5,0,72.699997,73.900002,70.900002
20161117143000,199.5,213.149994,47.209301,36,57.5,0,72.699997,73.900002,70.900002
20161117144500,199.5,213.149994,47.209301,36,57.5,0,72.699997,73.900002,70.900002
20161117150000,199.5,210.0,46.511628,36,57.5,0,72.599998,73.900002,70.900002
20161117151500,199.5,210.0,46.511628,36,57.5,0,72.699997,73.900002,70.900002
20161117153000,199.5,210.0,46.511628,36,57.5,0,72.800003,73.900002,70.900002
20161117154500,199.5,210.0,46.511628,36,57.5,0,72.599998,73.900002,70.900002
20161117160000,199.5,213.149994,47.209301,36,57.5,0,72.5,73.900002,70.900002
20161117161500,199.5,210.0,46.511628,36,57.5,0,72.5,73.900002,70.900002
20161117163000,199.5,213.149994,47.209301,36,57.5,0,72.5,73.900002,70.900002
20161117164500,199.5,213.149994,47.209301,36,57.5,0,72.400002,73.900002,70.900002
20161117170000,199.5,213.149994,47.209301,36,57.5,0,72.400002,73.900002,70.900002
20161117171500,199.5,213.149994,47.209301,36,57.5,0,72.400002,73.900002,70.900002
20161117173000,199.5,213.149994,47.209301,36,57.5,0,72.300003,73.900002,70.900002
20161117174500,199.5,210.0,46.511628,36,57.5,0,72.199997,73.900002,70.900002
20161117180000,199.5,210.0,46.511628,36,58.700001,0,72.199997,73.900002,70.900002
20161117181500,199.5,213.149994,47.209301,36,58.0,0,72.099998,73.900002,70.900002
20161117183000,199.5,210.0,46.511628,36,58.0,0,72.099998,73.900002,70.900002
20161117184500,199.5,213.149994,47.209301,36,58.0,0,72.0,73.900002,70.900002
20161117190000,199.5,210.0,46.511628,36,58.0,0,71.900002,73.900002,70.900002
20161117191500,199.5,210.0,46.511628,36,58.0,0,71.900002,73.900002,70.900002
20161117193000,199.5,213.149994,47.209301,36,58.0,0,71.699997,73.900002,70.900002
20161117194500,199.5,208.949997,46.279069,36,58.0,0,71.699997,73.900002,70.900002
20161117200000,199.5,208.949997,46.279069,36,58.0,0,71.699997,73.900002,70.900002
20161117201500,199.5,208.949997,46.279069,36,58.0,0,71.599998,73.900002,70.900002
20161117203000,199.5,208.949997,46.279069,36,58.0,0,71.300003,73.900002,70.900002
20161117204500,199.5,208.949997,46.279069,36,58.0,0,71.199997,73.900002,70.900002
20161117210000,199.5,208.949997,46.279069,36,58.0,0,71.0,73.900002,70.900002
20161117211500,199.5,208.949997,46.279069,36,58.0,0,71.0,73.900002,70.900002
20161117213000,199.5,208.949997,46.279069,36,58.0,0,71.0,73.900002,70.900002
20161117214500,199.5,208.949997,46.279069,36,58.0,0,71.0,73.900002,70.900002
20161117220000,199.5,208.949997,46.279069,36,58.0,0,70.900002,73.900002,70.900002
20161117221500,199.5,208.949997,46.279069,36,58.0,0,70.800003,73.900002,70.900002
20161117223000,199.5,208.949997,46.279069,36,58.0,100,70.599998,73.900002,70.900002
20161117224500,199.5,208.949997,46.279069,36,58.0,100,70.599998,73.900002,70.900002
20161117230000,199.5,208.949997,46.279069,36,58.0,100,70.599998,73.900002,70.900002
20161117231500,199.5,208.949997,46.279069,36,58.0,100,70.5,73.900002,70.900002
20161117233000,199.5,208.949997,46.279069,36,58.0,100,70.5,73.900002,70.900002
20161117234500,199.5,208.949997,46.279069,36,60.299999,100,70.5,73.900002,70.900002
20161118000000,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118001500,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118003000,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118004500,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118010000,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118011500,199.5,208.949997,46.279069,36,61.5,100,70.800003,73.900002,70.900002
20161118013000,199.5,208.949997,46.279069,36,61.5,100,70.800003,73.900002,70.900002
20161118014500,199.5,208.949997,46.279069,36,61.5,100,70.800003,73.900002,70.900002
20161118020000,199.5,208.949997,46.279069,36,61.5,100,70.800003,73.900002,70.900002
20161118021500,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118023000,199.5,208.949997,46.279069,36,61.5,100,70.800003,73.900002,70.900002
20161118024500,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118030000,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118031500,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118033000,199.5,208.949997,46.279069,36,61.5,100,70.800003,73.900002,70.900002
20161118034500,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118040000,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118041500,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118043000,199.5,208.949997,46.279069,36,61.5,100,70.699997,73.900002,70.900002
20161118044500,199.5,213.149994,47.209301,36,61.5,100,70.699997,73.900002,70.900002
20161118050000,199.5,210.0,46.511628,36,61.5,100,70.699997,73.800003,70.800003
20161118051500,199.5,210.0,46.511628,36,61.5,100,70.5,73.800003,70.800003
20161118053000,199.5,210.0,46.511628,36,62.400002,100,70.5,73.800003,70.800003
20161118054500,199.5,210.0,46.511628,36,64.0,100,70.5,73.800003,70.800003
20161118060000,199.5,210.0,46.511628,36,64.0,100,70.5,73.800003,70.800003
20161118061500,199.5,210.0,46.511628,36,64.800003,100,70.5,73.800003,70.800003
20161118063000,199.5,210.0,46.511628,36,64.800003,100,70.5,73.800003,70.800003
20161118064500,199.5,213.149994,47.209301,36,64.800003,100,70.5,73.800003,70.800003
20161118070000,199.5,213.149994,47.209301,36,64.800003,100,70.5,73.699997,70.699997
20161118071500,199.5,213.149994,47.209301,36,64.800003,100,70.599998,73.800003,70.800003
20161118073000,199.5,210.0,46.511628,36,64.800003,100,70.5,73.699997,70.699997
20161118074500,199.5,213.149994,47.209301,36,64.800003,100,70.5,73.699997,70.699997
20161118080000,199.5,210.0,46.511628,36,64.800003,100,70.5,73.699997,70.699997
20161118081500,199.5,210.0,46.511628,36,64.800003,100,70.599998,73.699997,70.699997
20161118083000,199.5,210.0,46.511628,36,64.800003,100,70.699997,73.699997,70.699997
20161118084500,199.5,210.0,46.511628,36,64.099998,100,70.800003,73.699997,70.699997
20161118090000,199.5,210.0,46.511628,36,61.200001,0,70.900002,73.699997,70.699997
20161118091500,199.5,210.0,46.511628,36,60.0,0,71.0,73.599998,70.599998
20161118093000,199.5,213.149994,47.209301,36,58.900002,0,71.0,73.699997,70.699997
20161118094500,199.5,210.0,46.511628,36,59.5,0,71.199997,73.599998,70.599998
20161118100000,199.5,213.149994,47.209301,36,59.5,0,71.300003,73.699997,70.699997
20161118101500,199.5,210.0,46.511628,36,58.700001,0,71.300003,73.599998,70.599998
20161118103000,199.5,213.149994,47.209301,36,58.700001,0,71.300003,73.699997,70.699997
20161118104500,199.5,213.149994,47.209301,36,58.700001,0,71.300003,73.599998,70.599998
20161118110000,199.5,213.149994,47.209301,36,58.700001,0,71.300003,73.699997,70.699997
20161118111500,199.5,210.0,46.511628,36,58.700001,0,71.400002,73.599998,70.599998
20161118113000,199.5,213.149994,47.209301,36,58.700001,0,71.400002,73.699997,70.699997
20161118114500,199.5,213.149994,47.209301,36,58.0,0,71.400002,73.699997,70.699997
20161118120000,199.5,210.0,46.511628,36,58.0,0,71.400002,73.699997,70.699997
20161118121500,199.5,215.25,47.674419,36,58.0,0,71.400002,73.699997,70.699997
20161118123000,199.5,215.25,47.674419,36,58.0,0,71.599998,73.699997,70.699997
20161118124500,199.5,215.25,47.674419,36,58.0,0,71.800003,73.699997,70.699997
20161118130000,199.5,215.25,47.674419,36,58.0,0,71.800003,73.699997,70.699997
20161118131500,199.5,215.25,47.674419,36,58.0,0,71.800003,73.699997,70.699997
20161118133000,199.5,210.0,46.511628,36,58.0,0,71.900002,73.699997,70.699997
20161118134500,199.5,213.149994,47.209301,36,58.0,0,71.900002,73.699997,70.699997
20161118140000,199.5,213.149994,47.209301,36,58.0,0,71.900002,73.699997,70.699997
20161118141500,199.5,213.149994,47.209301,36,58.0,0,72.099998,73.800003,70.800003
20161118143000,199.5,213.149994,47.209301,36,58.0,0,72.099998,73.699997,70.699997
20161118144500,199.5,213.149994,47.209301,36,58.0,0,72.099998,73.699997,70.699997
20161118150000,199.5,213.149994,47.209301,36,58.0,0,72.099998,73.599998,70.599998
20161118151500,199.5,213.149994,47.209301,36,58.0,0,72.099998,73.599998,70.599998
20161118153000,199.5,213.149994,47.209301,36,58.0,0,72.199997,73.599998,70.599998
20161118154500,199.5,213.149994,47.209301,36,58.0,0,72.199997,73.599998,70.599998
20161118160000,199.5,213.149994,47.209301,36,58.0,0,72.400002,73.599998,70.599998
20161118161500,199.5,213.149994,47.209301,36,58.0,0,72.400002,73.599998,70.599998
20161118163000,199.5,213.149994,47.209301,36,59.099998,0,72.5,73.599998,70.599998
20161118164500,199.5,213.149994,47.209301,36,58.0,0,72.5,73.599998,70.599998
20161118170000,199.5,213.149994,47.209301,36,58.700001,0,72.400002,73.599998,70.599998
20161118171500,199.5,217.350006,48.139536,36,58.700001,0,72.199997,73.599998,70.599998
20161118173000,199.5,213.149994,47.209301,36,58.700001,0,72.099998,73.599998,70.599998
20161118174500,199.5,213.149994,47.209301,36,58.700001,0,72.0,73.599998,70.599998
20161118180000,199.5,213.149994,47.209301,36,58.700001,0,71.900002,73.599998,70.599998
20161118181500,199.5,213.149994,47.209301,36,58.700001,0,71.900002,73.599998,70.599998
20161118183000,199.5,210.0,46.511628,36,58.700001,0,72.0,73.599998,70.599998
20161118184500,199.5,210.0,46.511628,36,58.700001,0,71.800003,73.599998,70.599998
20161118190000,199.5,215.25,47.674419,36,58.700001,0,71.800003,73.599998,70.599998
20161118191500,199.5,210.0,46.511628,36,58.700001,0,71.699997,73.599998,70.599998
20161118193000,199.5,210.0,46.511628,36,58.700001,0,71.599998,73.599998,70.599998
20161118194500,199.5,213.149994,47.209301,36,58.700001,0,71.800003,73.599998,70.599998
20161118200000,199.5,213.149994,47.209301,36,58.700001,0,71.699997,73.599998,70.599998
20161118201500,199.5,210.0,46.511628,36,58.700001,0,71.599998,73.599998,70.599998
20161118203000,199.5,213.149994,47.209301,36,58.700001,0,71.5,73.599998,70.599998
20161118204500,199.5,210.0,46.511628,36,58.700001,0,71.300003,73.599998,70.599998
20161118210000,199.5,213.149994,47.209301,36,58.700001,0,71.400002,73.599998,70.599998
20161118211500,199.5,213.149994,47.209301,36,58.700001,0,71.300003,73.599998,70.599998
20161118213000,199.5,210.0,46.511628,36,58.700001,0,71.300003,73.599998,70.599998
20161118214500,199.5,210.0,46.511628,36,58.700001,0,71.199997,73.599998,70.599998
20161118220000,199.5,213.149994,47.209301,36,58.700001,0,71.099998,73.599998,70.599998
20161118221500,199.5,210.0,46.511628,36,58.700001,0,71.099998,73.599998,70.599998
20161118223000,199.5,213.149994,47.209301,36,58.700001,0,71.099998,73.599998,70.599998
20161118224500,199.5,210.0,46.511628,36,58.700001,0,71.0,73.599998,70.599998
20161118230000,199.5,213.149994,47.209301,36,58.700001,0,71.0,73.599998,70.599998
20161118231500,199.5,213.149994,47.209301,36,58.700001,0,70.900002,73.599998,70.599998
20161118233000,199.5,210.0,46.511628,36,58.700001,0,70.900002,73.599998,70.599998
20161118234500,199.5,213.149994,47.209301,36,58.700001,0,70.900002,73.599998,70.599998
20161119000000,199.5,210.0,46.511628,36,58.700001,0,70.800003,73.599998,70.599998
20161119001500,199.5,210.0,46.511628,36,58.700001,0,70.800003,73.599998,70.599998
20161119003000,199.5,213.149994,47.209301,36,58.700001,0,70.800003,73.599998,70.599998
20161119004500,199.5,210.0,46.511628,36,58.700001,0,70.699997,73.599998,70.599998
20161119010000,199.5,210.0,46.511628,36,58.700001,0,70.800003,73.599998,70.599998
20161119011500,199.5,210.0,46.511628,36,58.700001,0,70.800003,73.599998,70.599998
20161119013000,199.5,213.149994,47.209301,36,58.700001,0,70.800003,73.599998,70.599998
20161119014500,199.5,210.0,46.511628,36,58.700001,0,70.800003,73.599998,70.599998
20161119020000,199.5,213.149994,47.209301,36,58.700001,0,70.800003,73.599998,70.599998
20161119021500,199.5,213.149994,47.209301,7,58.700001,0,70.5,73.599998,70.599998
20161119023000,199.5,213.149994,47.209301,36,58.700001,0,70.699997,73.599998,70.599998
20161119024500,199.5,217.350006,48.139536,36,58.700001,0,70.5,73.599998,70.599998
20161119030000,199.5,217.350006,48.139536,36,58.700001,100,70.300003,73.599998,70.599998
20161119031500,199.5,213.149994,47.209301,35,58.700001,100,70.300003,73.599998,70.599998
20161119033000,199.5,210.0,46.511628,35,58.700001,100,70.199997,73.599998,70.599998
20161119034500,199.5,213.149994,47.209301,35,60.400002,100,70.300003,73.599998,70.599998
20161119040000,199.5,213.149994,47.209301,35,60.400002,100,70.400002,73.599998,70.599998
20161119041500,199.5,213.149994,47.209301,35,60.400002,100,70.5,73.599998,70.599998
20161119043000,199.5,213.149994,47.209301,35,61.099998,100,70.5,73.599998,70.599998
20161119044500,199.5,213.149994,47.209301,35,61.099998,100,70.5,73.599998,70.599998
20161119050000,199.5,213.149994,47.209301,35,61.099998,100,70.5,73.599998,70.599998
20161119051500,199.5,213.149994,47.209301,35,61.099998,100,70.400002,73.599998,70.599998
20161119053000,199.5,210.0,46.511628,35,61.099998,100,70.400002,73.599998,70.599998
20161119054500,199.5,213.149994,47.209301,35,61.099998,100,70.300003,73.599998,70.599998
20161119060000,199.5,213.149994,47.209301,35,62.400002,100,70.199997,73.599998,70.599998
20161119061500,199.5,213.149994,47.209301,35,63.200001,100,70.300003,73.599998,70.599998
20161119063000,199.5,213.149994,47.209301,35,63.200001,100,70.300003,73.599998,70.599998
20161119064500,199.5,213.149994,47.209301,35,64.800003,100,70.199997,73.599998,70.599998
20161119070000,199.5,213.149994,47.209301,35,64.800003,100,70.300003,73.599998,70.599998
20161119071500,199.5,213.149994,47.209301,35,66.199997,100,70.199997,73.599998,70.599998
20161119073000,199.5,213.149994,47.209301,35,78.0,100,70.400002,73.599998,70.599998
20161119074500,199.5,213.149994,47.209301,35,74.400002,100,70.5,73.599998,70.599998
20161119080000,199.5,213.149994,47.209301,35,77.699997,100,70.599998,73.599998,70.599998
20161119081500,199.5,213.149994,47.209301,35,74.0,100,70.699997,73.599998,70.599998
20161119083000,199.5,213.149994,47.209301,35,77.699997,100,70.599998,73.599998,70.599998
20161119084500,199.5,213.149994,47.209301,35,74.0,100,70.699997,73.599998,70.599998
20161119090000,199.5,213.149994,47.209301,35,77.699997,100,70.699997,73.599998,70.599998
20161119091500,199.5,213.149994,47.209301,35,73.5,100,70.599998,73.599998,70.599998
20161119093000,199.5,208.949997,46.279069,35,78.699997,100,70.599998,73.599998,70.599998
20161119094500,199.5,208.949997,46.279069,35,73.099998,100,70.5,73.599998,70.599998
20161119100000,199.5,208.949997,46.279069,35,78.300003,100,70.599998,73.599998,70.599998
20161119101500,199.5,208.949997,46.279069,35,74.900002,100,70.5,73.599998,70.599998
20161119103000,199.5,215.25,47.674419,35,76.5,100,70.599998,73.599998,70.599998
20161119104500,199.5,208.949997,46.279069,35,75.300003,100,70.5,73.599998,70.599998
20161119110000,199.5,213.149994,47.209301,35,75.300003,100,70.599998,73.599998,70.599998
20161119111500,199.5,208.949997,46.279069,35,76.300003,100,70.5,73.599998,70.599998
20161119113000,199.5,208.949997,46.279069,35,74.0,100,70.5,73.599998,70.599998
20161119114500,199.5,213.149994,47.209301,35,78.699997,100,70.599998,73.599998,70.599998
20161119120000,199.5,208.949997,46.279069,35,73.400002,100,70.5,73.599998,70.599998
20161119121500,199.5,215.25,47.674419,35,77.300003,100,70.5,73.599998,70.599998
20161119123000,199.5,208.949997,46.279069,35,75.099998,100,70.5,73.599998,70.599998
20161119124500,199.5,213.149994,47.209301,35,75.099998,100,70.5,73.599998,70.599998
20161119130000,199.5,213.149994,47.209301,35,77.699997,100,70.5,73.599998,70.599998
20161119131500,199.5,210.0,46.511628,35,74.0,100,70.5,73.599998,70.599998
20161119133000,199.5,215.25,47.674419,35,76.300003,100,70.5,73.599998,70.599998
20161119134500,199.5,206.850006,45.813955,35,75.400002,100,70.400002,73.599998,70.599998
20161119140000,199.5,213.149994,47.209301,35,75.400002,100,70.400002,73.599998,70.599998
20161119141500,199.5,213.149994,47.209301,35,76.400002,100,70.400002,73.599998,70.599998
20161119143000,199.5,206.850006,45.813955,35,76.400002,100,70.400002,73.599998,70.599998
20161119144500,199.5,213.149994,47.209301,35,73.599998,100,70.5,73.599998,70.599998
20161119150000,199.5,206.850006,45.813955,35,78.699997,100,70.5,73.599998,70.599998
20161119151500,199.5,210.0,46.511628,35,72.5,100,70.5,73.599998,70.599998
20161119153000,199.5,210.0,46.511628,35,78.699997,100,70.5,73.699997,70.699997
20161119154500,199.5,204.75,45.348837,35,73.900002,100,70.5,73.599998,70.599998
20161119160000,199.5,210.0,46.511628,35,76.800003,100,70.5,73.699997,70.699997
20161119161500,199.5,210.0,46.511628,35,75.900002,100,70.5,73.699997,70.699997
20161119163000,199.5,206.850006,45.813955,35,75.900002,100,70.5,73.699997,70.699997
20161119164500,199.5,213.149994,47.209301,35,74.0,100,70.599998,73.599998,70.599998
20161119170000,199.5,210.0,46.511628,35,79.099998,100,70.599998,73.699997,70.699997
20161119171500,199.5,206.850006,45.813955,35,73.5,100,70.599998,73.599998,70.599998
20161119173000,199.5,210.0,46.511628,35,77.699997,100,70.699997,73.699997,70.699997
20161119174500,199.5,210.0,46.511628,35,75.900002,100,70.699997,73.699997,70.699997
20161119180000,199.5,210.0,46.511628,35,75.900002,100,70.699997,73.699997,70.699997
20161119181500,199.5,210.0,46.511628,35,75.900002,100,70.699997,73.699997,70.699997
20161119183000,199.5,206.850006,45.813955,35,76.800003,100,70.699997,73.599998,70.599998
20161119184500,199.5,210.0,46.511628,35,74.400002,100,70.699997,73.699997,70.699997
20161119190000,199.5,210.0,46.511628,35,77.699997,100,70.699997,73.699997,70.699997
20161119191500,199.5,204.75,45.348837,35,74.0,100,70.699997,73.699997,70.699997
20161119193000,199.5,210.0,46.511628,35,78.199997,100,70.699997,73.599998,70.599998
20161119194500,199.5,206.850006,45.813955,35,74.900002,100,70.800003,73.699997,70.699997
20161119200000,199.5,208.949997,46.279069,35,76.800003,100,70.800003,73.699997,70.699997
20161119201500,199.5,204.75,45.348837,35,76.800003,100,70.699997,73.699997,70.699997
20161119203000,199.5,206.850006,45.813955,35,75.800003,100,70.800003,73.699997,70.699997
20161119204500,199.5,210.0,46.511628,35,75.800003,100,70.800003,73.699997,70.699997
20161119210000,199.5,204.75,45.348837,35,77.199997,100,70.699997,73.699997,70.699997
20161119211500,199.5,208.949997,46.279069,35,74.400002,100,70.800003,73.699997,70.699997
20161119213000,199.5,204.75,45.348837,35,78.699997,100,70.699997,73.699997,70.699997
20161119214500,199.5,206.850006,45.813955,35,73.5,100,70.699997,73.699997,70.699997
20161119220000,199.5,210.0,46.511628,35,79.099998,100,70.699997,73.699997,70.699997
20161119221500,199.5,206.850006,45.813955,35,73.699997,100,70.699997,73.800003,70.800003
20161119223000,199.5,210.0,46.511628,35,77.300003,100,70.699997,73.699997,70.699997
20161119224500,199.5,206.850006,45.813955,35,75.300003,100,70.599998,73.800003,70.800003
20161119230000,199.5,208.949997,46.279069,35,75.300003,100,70.599998,73.800003,70.800003
20161119231500,199.5,206.850006,45.813955,35,77.199997,100,70.5,73.800003,70.800003
20161119233000,199.5,210.0,46.511628,35,75.900002,100,70.599998,73.800003,70.800003
20161119234500,199.5,206.850006,45.813955,35,74.900002,100,70.5,73.800003,70.800003
20161120000000,199.5,208.949997,46.279069,35,81.099998,100,70.800003,73.800003,70.800003
20161120001500,199.5,208.949997,46.279069,35,61.200001,0,70.699997,73.800003,70.800003
20161120003000,199.5,208.949997,46.279069,35,61.200001,100,70.199997,73.800003,70.800003
20161120004500,199.5,208.949997,46.279069,35,64.400002,100,70.099998,73.800003,70.800003
20161120010000,199.5,208.949997,46.279069,35,77.599998,100,70.099998,73.800003,70.800003
20161120011500,199.5,208.949997,46.279069,35,84.0,100,70.800003,73.699997,70.699997
20161120013000,199.5,208.949997,46.279069,35,68.800003,0,70.900002,73.699997,70.699997
20161120014500,199.5,208.949997,46.279069,35,61.099998,100,70.300003,73.800003,70.800003
20161120020000,199.5,213.149994,47.209301,35,63.200001,100,70.0,73.800003,70.800003
20161120021500,199.5,208.949997,46.279069,35,78.599998,100,70.099998,73.699997,70.699997
20161120023000,199.5,208.949997,46.279069,35,83.300003,100,70.800003,73.699997,70.699997
20161120024500,199.5,208.949997,46.279069,35,79.900002,100,71.0,73.800003,70.800003
20161120030000,199.5,208.949997,46.279069,35,61.900002,100,70.300003,73.800003,70.800003
20161120031500,199.5,213.149994,47.209301,35,63.200001,100,70.099998,73.800003,70.800003
20161120033000,199.5,210.0,46.511628,35,78.599998,100,70.099998,73.800003,70.800003
20161120034500,199.5,210.0,46.511628,35,91.400002,0,71.099998,73.800003,70.800003
20161120040000,199.5,210.0,46.511628,35,61.299999,100,70.300003,73.800003,70.800003
20161120041500,199.5,213.149994,47.209301,35,62.400002,100,70.0,73.800003,70.800003
20161120043000,199.5,210.0,46.511628,35,82.800003,100,70.0,73.699997,70.699997
20161120044500,199.5,213.149994,47.209301,35,91.699997,100,71.0,73.800003,70.800003
20161120050000,199.5,213.149994,47.209301,35,60.200001,100,70.300003,73.800003,70.800003
20161120051500,199.5,213.149994,47.209301,35,63.200001,100,69.900002,73.699997,70.699997
20161120053000,199.5,213.149994,47.209301,35,89.800003,100,70.5,73.800003,70.800003
20161120054500,199.5,213.149994,47.209301,35,87.400002,100,70.900002,73.800003,70.800003
20161120060000,199.5,213.149994,47.209301,35,81.5,100,71.0,73.800003,70.800003
20161120061500,199.5,213.149994,47.209301,35,81.5,100,71.0,73.800003,70.800003
20161120063000,199.5,213.149994,47.209301,35,87.5,100,71.0,73.800003,70.800003
20161120064500,199.5,213.149994,47.209301,35,61.200001,100,70.300003,73.800003,70.800003
20161120070000,199.5,213.149994,47.209301,35,68.099998,100,69.900002,73.900002,70.900002
20161120071500,199.5,213.149994,47.209301,35,86.800003,100,70.599998,73.900002,70.900002
20161120073000,199.5,217.350006,48.139536,35,85.0,100,70.800003,73.800003,70.800003
20161120074500,199.5,217.350006,48.139536,35,86.199997,100,70.699997,73.800003,70.800003
20161120080000,199.5,217.350006,48.139536,35,81.099998,100,70.699997,73.800003,70.800003
20161120081500,199.5,217.350006,48.139536,35,81.099998,100,70.800003,73.800003,70.800003
20161120083000,199.5,217.350006,48.139536,35,85.199997,100,70.800003,73.800003,70.800003
20161120084500,199.5,217.350006,48.139536,35,85.199997,100,70.800003,73.800003,70.800003
20161120090000,199.5,213.149994,47.209301,35,81.099998,100,70.699997,73.800003,70.800003
20161120091500,199.5,217.350006,48.139536,35,83.5,100,70.900002,73.900002,70.900002
20161120093000,199.5,213.149994,47.209301,35,85.5,100,70.800003,73.900002,70.900002
20161120094500,199.5,218.399994,48.372092,35,80.0,100,70.800003,73.800003,70.800003
20161120100000,199.5,206.850006,45.813955,34,83.900002,100,70.800003,73.900002,70.900002
20161120101500,199.5,208.949997,46.279069,34,88.599998,100,70.800003,73.900002,70.900002
20161120103000,199.5,208.949997,46.279069,34,79.099998,100,70.800003,73.900002,70.900002
20161120104500,199.5,208.949997,46.279069,34,84.099998,100,71.0,73.900002,70.900002
20161120110000,199.5,206.850006,45.813955,34,85.900002,100,70.800003,73.900002,70.900002
20161120111500,199.5,210.0,46.511628,34,79.699997,100,70.900002,73.900002,70.900002
20161120113000,199.5,204.75,45.348837,34,88.599998,100,70.800003,73.900002,70.900002
20161120114500,199.5,208.949997,46.279069,34,81.599998,100,70.800003,73.900002,70.900002
20161120120000,199.5,208.949997,46.279069,34,81.599998,100,70.900002,73.900002,70.900002
20161120121500,199.5,206.850006,45.813955,34,86.800003,100,70.900002,73.900002,70.900002
20161120123000,199.5,208.949997,46.279069,34,79.800003,100,70.900002,73.900002,70.900002
20161120124500,199.5,204.75,45.348837,34,84.400002,100,71.0,73.900002,70.900002
20161120130000,199.5,208.949997,46.279069,34,85.5,100,71.0,73.900002,70.900002
20161120131500,199.5,206.850006,45.813955,34,81.400002,100,71.099998,73.900002,70.900002
20161120133000,199.5,202.649994,44.88372,34,87.400002,100,71.0,73.900002,70.900002
20161120134500,199.5,206.850006,45.813955,34,60.599998,100,70.5,73.900002,70.900002
20161120140000,199.5,202.649994,44.88372,34,63.200001,100,70.199997,73.900002,70.900002
20161120141500,199.5,206.850006,45.813955,34,64.400002,100,70.099998,73.900002,70.900002
20161120143000,199.5,206.850006,45.813955,34,95.300003,100,70.900002,73.900002,70.900002
20161120144500,199.5,204.75,45.348837,34,63.599998,0,70.800003,73.900002,70.900002
20161120150000,199.5,204.75,45.348837,34,60.900002,100,70.300003,73.900002,70.900002
20161120151500,199.5,204.75,45.348837,34,65.300003,100,70.199997,73.900002,70.900002
20161120153000,199.5,202.649994,44.88372,34,85.0,100,70.400002,73.900002,70.900002
20161120154500,199.5,202.649994,44.88372,34,80.699997,100,71.099998,73.900002,70.900002
20161120160000,199.5,198.449997,43.953488,34,62.799999,0,70.699997,73.900002,70.900002
20161120161500,199.5,200.550003,44.418605,34,58.400002,100,70.300003,73.900002,70.900002
20161120163000,199.5,202.649994,44.88372,34,63.599998,100,70.199997,73.900002,70.900002
20161120164500,199.5,198.449997,43.953488,34,75.900002,100,70.199997,73.900002,70.900002
20161120170000,199.5,200.550003,44.418605,34,67.099998,0,71.099998,73.900002,70.900002
20161120171500,199.5,204.75,45.348837,34,62.200001,100,70.5,73.900002,70.900002
20161120173000,199.5,196.350006,43.488373,34,62.200001,100,70.300003,73.900002,70.900002
20161120174500,199.5,202.649994,44.88372,34,65.099998,100,70.199997,73.900002,70.900002
20161120180000,199.5,202.649994,44.88372,34,84.400002,100,70.800003,73.900002,70.900002
20161120181500,199.5,196.350006,43.488373,34,63.599998,0,70.900002,73.900002,70.900002
20161120183000,199.5,202.649994,44.88372,34,60.400002,100,70.5,73.900002,70.900002
20161120184500,199.5,198.449997,43.953488,34,62.799999,100,70.300003,73.900002,70.900002
20161120190000,199.5,202.649994,44.88372,34,64.599998,100,70.300003,73.900002,70.900002
20161120191500,199.5,198.449997,43.953488,34,75.300003,100,70.400002,73.900002,70.900002
20161120193000,199.5,200.550003,44.418605,34,75.300003,100,70.699997,73.900002,70.900002
20161120194500,199.5,198.449997,43.953488,34,80.599998,100,70.800003,73.900002,70.900002
20161120200000,199.5,202.649994,44.88372,34,75.400002,100,70.900002,73.800003,70.800003
20161120201500,199.5,198.449997,43.953488,34,78.199997,100,70.900002,73.800003,70.800003
20161120203000,199.5,204.75,45.348837,34,62.400002,100,70.699997,73.900002,70.900002
20161120204500,199.5,198.449997,43.953488,34,62.400002,100,70.5,73.800003,70.800003
20161120210000,199.5,202.649994,44.88372,34,64.0,100,70.400002,73.800003,70.800003
20161120211500,199.5,198.449997,43.953488,34,62.400002,100,70.300003,73.900002,70.900002
20161120213000,199.5,198.449997,43.953488,34,66.199997,100,70.199997,73.800003,70.800003
20161120214500,199.5,200.550003,44.418605,34,67.599998,100,70.300003,73.699997,70.699997
20161120220000,199.5,198.449997,43.953488,34,76.800003,100,70.400002,73.699997,70.699997
20161120221500,199.5,200.550003,44.418605,34,75.599998,100,70.599998,73.699997,70.699997
20161120223000,199.5,202.649994,44.88372,34,77.800003,100,70.699997,73.800003,70.800003
20161120224500,199.5,198.449997,43.953488,34,76.300003,100,70.699997,73.699997,70.699997
20161120230000,199.5,200.550003,44.418605,34,77.5,100,70.699997,73.699997,70.699997
20161120231500,199.5,200.550003,44.418605,34,77.5,100,70.699997,73.800003,70.800003
20161120233000,199.5,198.449997,43.953488,34,75.900002,100,70.699997,73.800003,70.800003
20161120234500,199.5,198.449997,43.953488,34,79.400002,100,70.699997,73.800003,70.800003
20161121000000,199.5,200.550003,44.418605,34,75.800003,100,70.699997,73.800003,70.800003
20161121001500,199.5,198.449997,43.953488,34,75.800003,100,70.699997,73.800003,70.800003
20161121003000,199.5,198.449997,43.953488,34,79.599998,100,70.599998,73.800003,70.800003
20161121004500,199.5,200.550003,44.418605,34,76.400002,100,70.699997,73.699997,70.699997
20161121010000,199.5,200.550003,44.418605,34,76.400002,100,70.599998,73.800003,70.800003
20161121011500,199.5,200.550003,44.418605,34,79.199997,100,70.699997,73.800003,70.800003
20161121013000,199.5,202.649994,44.88372,34,77.199997,100,70.699997,73.800003,70.800003
20161121014500,199.5,202.649994,44.88372,34,74.900002,100,70.699997,73.800003,70.800003
20161121020000,199.5,200.550003,44.418605,34,78.300003,100,70.699997,73.699997,70.699997
20161121021500,199.5,200.550003,44.418605,34,78.300003,100,70.699997,73.800003,70.800003
20161121023000,199.5,202.649994,44.88372,34,75.900002,100,70.699997,73.800003,70.800003
20161121024500,199.5,200.550003,44.418605,34,77.5,100,70.699997,73.699997,70.699997
20161121030000,199.5,200.550003,44.418605,34,77.5,100,70.699997,73.800003,70.800003
20161121031500,199.5,202.649994,44.88372,34,75.800003,100,70.699997,73.699997,70.699997
20161121033000,199.5,200.550003,44.418605,34,77.300003,100,70.599998,73.800003,70.800003
20161121034500,199.5,204.75,45.348837,34,79.099998,100,70.599998,73.800003,70.800003
20161121040000,199.5,202.649994,44.88372,34,76.800003,100,70.5,73.800003,70.800003
20161121041500,199.5,204.75,45.348837,34,75.400002,100,70.5,73.800003,70.800003
20161121043000,199.5,202.649994,44.88372,34,77.5,100,70.5,73.800003,70.800003
20161121044500,199.5,202.649994,44.88372,34,83.099998,100,70.900002,73.699997,70.699997
20161121050000,199.5,202.649994,44.88372,34,62.400002,100,70.300003,73.800003,70.800003
20161121051500,199.5,202.649994,44.88372,34,65.300003,100,70.0,73.699997,70.699997
20161121053000,199.5,204.75,45.348837,34,67.599998,100,69.900002,73.599998,70.599998
20161121054500,199.5,204.75,45.348837,34,84.300003,100,70.5,73.699997,70.699997
20161121060000,199.5,206.850006,45.813955,34,91.099998,100,70.800003,73.699997,70.699997
20161121061500,199.5,206.850006,45.813955,34,67.300003,0,70.699997,73.699997,70.699997
20161121063000,199.5,206.850006,45.813955,34,63.200001,100,70.0,73.699997,70.699997
20161121064500,199.5,206.850006,45.813955,34,68.599998,100,69.800003,73.699997,70.699997
20161121070000,199.5,206.850006,45.813955,34,91.5,100,70.699997,73.699997,70.699997
20161121071500,199.5,206.850006,45.813955,34,64.5,100,70.5,73.699997,70.699997
20161121073000,199.5,206.850006,45.813955,34,62.799999,100,69.900002,73.699997,70.699997
20161121074500,199.5,208.949997,46.279069,34,84.900002,100,69.900002,73.699997,70.699997
20161121080000,199.5,206.850006,45.813955,34,84.900002,100,70.699997,73.699997,70.699997
20161121081500,199.5,210.0,46.511628,34,81.5,100,70.900002,73.699997,70.699997
20161121083000,199.5,206.850006,45.813955,34,62.0,100,70.300003,73.699997,70.699997
20161121084500,199.5,204.75,45.348837,34,62.0,100,70.0,73.599998,70.599998
20161121090000,199.5,206.850006,45.813955,34,66.199997,100,70.0,73.699997,70.699997
20161121091500,199.5,202.649994,44.88372,34,74.800003,100,70.300003,73.599998,70.599998
20161121093000,199.5,206.850006,45.813955,34,76.800003,100,70.599998,73.599998,70.599998
20161121094500,199.5,204.75,45.348837,34,75.800003,100,70.699997,73.599998,70.599998
20161121100000,199.5,206.850006,45.813955,34,75.800003,100,70.800003,73.599998,70.599998
20161121101500,199.5,202.649994,44.88372,34,60.0,0,70.699997,73.599998,70.599998
20161121103000,199.5,208.949997,46.279069,34,58.400002,0,70.400002,73.599998,70.599998
20161121104500,199.5,204.75,45.348837,34,59.900002,100,70.300003,73.599998,70.599998
20161121110000,199.5,206.850006,45.813955,34,57.599998,100,70.199997,73.599998,70.599998
20161121111500,199.5,210.0,46.511628,34,59.599998,100,70.800003,73.599998,70.599998
20161121113000,199.5,202.649994,44.88372,34,58.299999,0,72.0,73.599998,70.599998
20161121114500,199.5,206.850006,45.813955,34,57.200001,0,72.400002,73.599998,70.599998
20161121120000,199.5,204.75,45.348837,34,59.5,0,72.0,73.599998,70.599998
20161121121500,199.5,223.649994,49.534882,36,56.400002,0,72.900002,73.599998,70.599998
20161121123000,199.5,213.149994,47.209301,35,58.400002,0,71.900002,73.699997,70.699997
20161121124500,199.5,208.949997,46.279069,35,58.400002,0,71.800003,73.599998,70.599998
20161121130000,199.5,208.949997,46.279069,35,56.799999,0,71.900002,73.599998,70.599998
20161121131500,199.5,213.149994,47.209301,35,59.200001,0,71.800003,73.599998,70.599998
20161121133000,199.5,229.949997,50.930232,37,57.0,0,72.599998,73.599998,70.599998
20161121134500,199.5,229.949997,50.930232,37,56.0,0,73.199997,73.599998,70.599998
20161121140000,199.5,218.399994,48.372092,36,59.099998,0,73.099998,73.599998,70.599998
20161121141500,199.5,206.850006,45.813955,35,56.900002,0,72.199997,73.599998,70.599998
20161121143000,199.5,208.949997,46.279069,35,56.900002,0,72.099998,73.599998,70.599998
20161121144500,199.5,208.949997,46.279069,35,59.299999,0,71.900002,73.599998,70.599998
20161121150000,199.5,206.850006,45.813955,35,57.099998,0,72.300003,73.599998,70.599998
20161121151500,199.5,244.649994,54.186045,38,56.400002,0,73.300003,73.599998,70.599998
20161121153000,199.5,295.049988,65.348835,42,58.700001,0,74.0,73.599998,70.599998
20161121154500,199.5,238.350006,52.790699,37,55.099998,0,73.0,73.599998,70.599998
20161121160000,199.5,266.700012,59.06977,39,56.400002,0,74.0,73.599998,70.599998
20161121161500,199.5,341.25,75.581395,45,59.5,0,74.099998,73.599998,70.599998
20161121163000,199.5,208.949997,46.279069,35,56.400002,0,72.699997,73.599998,70.599998
20161121164500,199.5,213.149994,47.209301,35,58.799999,0,72.699997,73.599998,70.599998
20161121170000,199.5,206.850006,45.813955,35,58.799999,0,72.599998,73.599998,70.599998
20161121171500,199.5,213.149994,47.209301,35,56.799999,0,72.5,73.599998,70.599998
20161121173000,199.5,213.149994,47.209301,35,60.0,0,72.300003,73.599998,70.599998
20161121174500,199.5,208.949997,46.279069,35,56.799999,0,72.099998,73.599998,70.599998
20161121180000,199.5,208.949997,46.279069,35,58.700001,0,71.900002,73.599998,70.599998
20161121181500,199.5,206.850006,45.813955,35,58.700001,0,71.699997,73.599998,70.599998
20161121183000,199.5,210.0,46.511628,35,58.0,0,71.599998,73.599998,70.599998
20161121184500,199.5,206.850006,45.813955,35,59.5,0,71.400002,73.599998,70.599998
20161121190000,199.5,210.0,46.511628,35,57.200001,0,71.400002,73.599998,70.599998
20161121191500,199.5,210.0,46.511628,35,59.900002,0,71.300003,73.599998,70.599998
20161121193000,199.5,206.850006,45.813955,35,57.200001,0,71.199997,73.599998,70.599998
20161121194500,199.5,210.0,46.511628,35,59.900002,0,71.400002,73.599998,70.599998
20161121200000,199.5,210.0,46.511628,35,57.200001,0,71.400002,73.599998,70.599998
20161121201500,199.5,210.0,46.511628,35,59.900002,0,71.300003,73.599998,70.599998
20161121203000,199.5,206.850006,45.813955,35,57.200001,0,71.199997,73.599998,70.599998
20161121204500,199.5,208.949997,46.279069,35,59.900002,0,70.900002,73.599998,70.599998
20161121210000,199.5,206.850006,45.813955,35,57.5,0,70.699997,73.599998,70.599998
20161121211500,199.5,208.949997,46.279069,35,59.200001,0,70.800003,73.599998,70.599998
20161121213000,199.5,206.850006,45.813955,35,57.799999,0,70.699997,73.599998,70.599998
20161121214500,199.5,210.0,46.511628,35,59.200001,0,70.5,73.599998,70.599998
20161121220000,199.5,204.75,45.348837,35,57.5,100,70.199997,73.599998,70.599998
20161121221500,199.5,208.949997,46.279069,35,61.200001,100,70.099998,73.599998,70.599998
20161121223000,199.5,204.75,45.348837,35,62.0,100,70.199997,73.599998,70.599998
20161121224500,199.5,210.0,46.511628,35,64.400002,100,70.199997,73.599998,70.599998
20161121230000,199.5,210.0,46.511628,35,63.599998,100,70.300003,73.599998,70.599998
20161121231500,199.5,210.0,46.511628,35,65.900002,100,70.300003,73.599998,70.599998
20161121233000,199.5,206.850006,45.813955,35,64.0,100,70.300003,73.599998,70.599998
20161121234500,199.5,206.850006,45.813955,35,67.199997,100,70.300003,73.599998,70.599998
20161122000000,199.5,208.949997,46.279069,35,64.900002,100,70.300003,73.599998,70.599998
20161122001500,199.5,204.75,45.348837,35,67.099998,100,70.300003,73.599998,70.599998
20161122003000,199.5,208.949997,46.279069,35,74.0,100,70.400002,73.599998,70.599998
20161122004500,199.5,206.850006,45.813955,35,76.300003,100,70.5,73.599998,70.599998
20161122010000,199.5,208.949997,46.279069,35,74.900002,100,70.699997,73.599998,70.599998
20161122011500,199.5,206.850006,45.813955,35,74.900002,100,70.699997,73.599998,70.599998
20161122013000,199.5,206.850006,45.813955,35,74.0,100,70.699997,73.599998,70.599998
20161122014500,199.5,208.949997,46.279069,35,75.400002,100,70.800003,73.599998,70.599998
20161122020000,199.5,204.75,45.348837,35,72.900002,100,70.800003,73.599998,70.599998
20161122021500,199.5,206.850006,45.813955,35,76.800003,100,70.800003,73.599998,70.599998
20161122023000,199.5,208.949997,46.279069,35,59.200001,0,70.599998,73.599998,70.599998
20161122024500,199.5,204.75,45.348837,35,60.299999,0,70.5,73.599998,70.599998
20161122030000,199.5,210.0,46.511628,35,59.599998,0,70.400002,73.599998,70.599998
20161122031500,199.5,206.850006,45.813955,35,59.599998,100,70.300003,73.599998,70.599998
20161122033000,199.5,208.949997,46.279069,35,59.599998,100,70.199997,73.599998,70.599998
20161122034500,199.5,208.949997,46.279069,35,58.599998,100,70.199997,73.599998,70.599998
20161122040000,199.5,208.949997,46.279069,35,63.599998,100,70.099998,73.599998,70.599998
20161122041500,199.5,208.949997,46.279069,35,63.599998,100,70.099998,73.599998,70.599998
20161122043000,199.5,208.949997,46.279069,35,67.199997,100,70.099998,73.599998,70.599998
20161122044500,199.5,208.949997,46.279069,35,75.400002,100,70.300003,73.599998,70.599998
20161122050000,199.5,206.850006,45.813955,35,73.400002,100,70.400002,73.599998,70.599998
20161122051500,199.5,213.149994,47.209301,35,74.900002,100,70.400002,73.599998,70.599998
20161122053000,199.5,206.850006,45.813955,35,72.5,100,70.400002,73.599998,70.599998
20161122054500,199.5,208.949997,46.279069,35,75.599998,100,70.5,73.599998,70.599998
20161122060000,199.5,206.850006,45.813955,35,72.400002,100,70.5,73.599998,70.599998
20161122061500,199.5,210.0,46.511628,35,75.900002,100,70.5,73.599998,70.599998
20161122063000,199.5,206.850006,45.813955,35,71.5,100,70.5,73.599998,70.599998
20161122064500,199.5,208.949997,46.279069,35,76.300003,100,70.5,73.599998,70.599998
20161122070000,199.5,208.949997,46.279069,35,72.0,100,70.5,73.599998,70.599998
20161122071500,199.5,204.75,45.348837,35,76.0,100,70.5,73.599998,70.599998
20161122073000,199.5,208.949997,46.279069,35,72.5,100,70.5,73.599998,70.599998
20161122074500,199.5,204.75,45.348837,35,74.400002,100,70.5,73.599998,70.599998
20161122080000,199.5,210.0,46.511628,35,73.5,100,70.599998,73.599998,70.599998
20161122081500,199.5,204.75,45.348837,35,74.400002,100,70.599998,73.599998,70.599998
20161122083000,199.5,206.850006,45.813955,35,73.5,100,70.699997,73.599998,70.599998
20161122084500,199.5,200.550003,44.418605,35,74.800003,100,70.800003,73.599998,70.599998
20161122090000,199.5,204.75,45.348837,35,62.799999,0,70.800003,73.599998,70.599998
20161122091500,199.5,202.649994,44.88372,35,59.599998,0,70.800003,73.599998,70.599998
20161122093000,199.5,202.649994,44.88372,35,60.299999,0,70.800003,73.599998,70.599998
20161122094500,199.5,204.75,45.348837,35,58.400002,0,70.800003,73.599998,70.599998
20161122100000,199.5,202.649994,44.88372,35,58.400002,0,70.800003,73.599998,70.599998
20161122101500,199.5,200.550003,44.418605,35,59.5,0,70.800003,73.599998,70.599998
20161122103000,199.5,269.850006,59.767443,40,57.599998,0,71.900002,73.599998,70.599998
20161122104500,199.5,235.199997,52.093023,38,56.799999,0,72.599998,73.599998,70.599998
20161122110000,199.5,266.700012,59.06977,40,56.799999,0,73.199997,73.599998,70.599998
20161122111500,199.5,210.0,46.511628,36,58.299999,0,72.599998,73.599998,70.599998
20161122113000,199.5,279.299988,61.860462,41,56.700001,0,73.199997,73.599998,70.599998
20161122114500,199.5,217.350006,48.139536,36,56.700001,0,72.699997,73.599998,70.599998
20161122120000,199.5,213.149994,47.209301,36,58.0,0,72.300003,73.599998,70.599998
20161122121500,199.5,217.350006,48.139536,36,58.0,0,72.199997,73.599998,70.599998
20161122123000,199.5,217.350006,48.139536,36,58.0,0,72.099998,73.599998,70.599998
20161122124500,199.5,217.350006,48.139536,36,58.0,0,72.099998,73.599998,70.599998
20161122130000,199.5,217.350006,48.139536,36,58.0,0,72.199997,73.599998,70.599998
20161122131500,199.5,217.350006,48.139536,36,58.0,0,72.199997,73.599998,70.599998
20161122133000,199.5,217.350006,48.139536,36,58.0,0,72.400002,73.599998,70.599998
20161122134500,199.5,210.0,46.511628,36,58.0,0,72.699997,73.599998,70.599998
20161122140000,199.5,210.0,46.511628,36,58.0,0,72.800003,73.599998,70.599998
20161122141500,199.5,270.899994,59.999999,40,56.799999,0,73.800003,73.599998,70.599998
20161122143000,199.5,217.350006,48.139536,36,56.799999,0,72.900002,73.599998,70.599998
20161122144500,199.5,238.350006,52.790699,38,56.799999,0,73.800003,73.599998,70.599998
20161122150000,199.5,287.700012,63.720933,42,56.0,0,73.400002,73.599998,70.599998
20161122151500,199.5,217.350006,48.139536,36,57.5,0,72.900002,73.599998,70.599998
20161122153000,199.5,217.350006,48.139536,36,57.5,0,72.699997,73.599998,70.599998
20161122154500,199.5,217.350006,48.139536,36,57.5,0,72.699997,73.599998,70.599998
20161122160000,199.5,217.350006,48.139536,36,57.5,0,72.699997,73.599998,70.599998
20161122161500,199.5,217.350006,48.139536,36,57.5,0,72.599998,73.599998,70.599998
20161122163000,199.5,217.350006,48.139536,36,57.5,0,72.599998,73.599998,70.599998
20161122164500,199.5,217.350006,48.139536,36,57.5,0,72.5,73.599998,70.599998
20161122170000,199.5,217.350006,48.139536,36,57.5,0,72.400002,73.599998,70.599998
20161122171500,199.5,217.350006,48.139536,36,58.299999,0,72.400002,73.599998,70.599998
20161122173000,199.5,217.350006,48.139536,36,58.299999,0,72.300003,73.599998,70.599998
20161122174500,199.5,217.350006,48.139536,36,58.299999,0,72.199997,73.599998,70.599998
20161122180000,199.5,217.350006,48.139536,36,58.299999,0,72.0,73.599998,70.599998
20161122181500,199.5,217.350006,48.139536,36,58.299999,0,71.900002,73.599998,70.599998
20161122183000,199.5,217.350006,48.139536,36,59.099998,0,71.900002,73.599998,70.599998
20161122184500,199.5,217.350006,48.139536,36,59.099998,0,71.800003,73.599998,70.599998
20161122190000,199.5,217.350006,48.139536,36,59.099998,0,71.699997,73.599998,70.599998
20161122191500,199.5,210.0,46.511628,36,59.099998,0,71.699997,73.599998,70.599998
20161122193000,199.5,215.25,47.674419,36,58.400002,0,71.599998,73.599998,70.599998
20161122194500,199.5,215.25,47.674419,36,58.400002,0,71.5,73.599998,70.599998
20161122200000,199.5,215.25,47.674419,36,58.400002,0,71.400002,73.599998,70.599998
20161122201500,199.5,215.25,47.674419,36,58.400002,0,71.300003,73.599998,70.599998
20161122203000,199.5,215.25,47.674419,36,58.400002,0,71.199997,73.599998,70.599998
20161122204500,199.5,215.25,47.674419,36,58.400002,0,71.199997,73.599998,70.599998
20161122210000,199.5,215.25,47.674419,36,58.400002,0,71.199997,73.599998,70.599998
20161122211500,199.5,215.25,47.674419,36,58.400002,0,71.199997,73.599998,70.599998
20161122213000,199.5,215.25,47.674419,36,58.400002,0,71.099998,73.599998,70.599998
20161122214500,199.5,215.25,47.674419,36,58.400002,0,71.099998,73.599998,70.599998
20161122220000,199.5,215.25,47.674419,36,58.400002,0,70.900002,73.599998,70.599998
20161122221500,199.5,215.25,47.674419,36,58.400002,0,70.800003,73.599998,70.599998
20161122223000,199.5,210.0,46.511628,36,58.400002,0,70.699997,73.599998,70.599998
20161122224500,199.5,213.149994,47.209301,36,58.400002,0,70.699997,73.599998,70.599998
20161122230000,199.5,213.149994,47.209301,36,58.400002,0,70.599998,73.599998,70.599998
20161122231500,199.5,213.149994,47.209301,36,58.400002,0,70.5,73.599998,70.599998
20161122233000,199.5,210.0,46.511628,36,58.400002,0,70.599998,73.599998,70.599998
20161122234500,199.5,210.0,46.511628,36,58.400002,0,70.699997,73.599998,70.599998
20161123000000,199.5,210.0,46.511628,36,58.400002,0,70.5,73.599998,70.599998
20161123001500,199.5,213.149994,47.209301,36,58.400002,100,70.300003,73.599998,70.599998
20161123003000,199.5,210.0,46.511628,36,58.400002,100,70.300003,73.599998,70.599998
20161123004500,199.5,210.0,46.511628,36,58.400002,100,70.199997,73.599998,70.599998
20161123010000,199.5,213.149994,47.209301,36,59.099998,100,70.199997,73.599998,70.599998
20161123011500,199.5,213.149994,47.209301,36,60.299999,100,70.400002,73.599998,70.599998
20161123013000,199.5,210.0,46.511628,36,60.299999,100,70.400002,73.599998,70.599998
20161123014500,199.5,210.0,46.511628,36,60.299999,100,70.5,73.599998,70.599998
20161123020000,199.5,210.0,46.511628,36,60.299999,100,70.5,73.599998,70.599998
20161123021500,199.5,206.850006,45.813955,10,60.299999,0,70.5,73.599998,70.599998
20161123023000,199.5,182.699997,40.465116,33,61.599998,0,70.699997,73.599998,70.599998
20161123024500,199.5,182.699997,40.465116,33,61.599998,0,70.599998,73.599998,70.599998
20161123030000,199.5,185.850006,41.162792,33,60.799999,0,70.5,73.599998,70.599998
20161123031500,199.5,185.850006,41.162792,33,60.799999,0,70.699997,73.599998,70.599998
20161123033000,199.5,182.699997,40.465116,33,60.0,0,70.699997,73.599998,70.599998
20161123034500,199.5,185.850006,41.162792,33,60.0,0,70.800003,73.599998,70.599998
20161123040000,199.5,185.850006,41.162792,33,60.0,0,70.800003,73.599998,70.599998
20161123041500,199.5,185.850006,41.162792,33,60.0,0,70.800003,73.599998,70.599998
20161123043000,199.5,185.850006,41.162792,33,59.200001,0,70.800003,73.599998,70.599998
20161123044500,199.5,185.850006,41.162792,33,59.200001,0,70.800003,73.599998,70.599998
20161123050000,199.5,185.850006,41.162792,33,59.200001,0,70.800003,73.599998,70.599998
20161123051500,199.5,185.850006,41.162792,33,59.200001,0,70.800003,73.599998,70.599998
20161123053000,199.5,185.850006,41.162792,33,59.200001,0,70.800003,73.599998,70.599998
20161123054500,199.5,185.850006,41.162792,33,59.200001,0,70.699997,73.599998,70.599998
20161123060000,199.5,185.850006,41.162792,33,59.900002,0,70.699997,73.599998,70.599998
20161123061500,199.5,185.850006,41.162792,33,59.900002,0,70.699997,73.599998,70.599998
20161123063000,199.5,185.850006,41.162792,33,59.900002,0,70.699997,73.599998,70.599998
20161123064500,199.5,185.850006,41.162792,33,59.900002,0,70.699997,73.599998,70.599998
20161123070000,199.5,185.850006,41.162792,33,59.900002,0,70.5,73.599998,70.599998
20161123071500,199.5,185.850006,41.162792,33,59.900002,0,70.400002,73.599998,70.599998
20161123073000,199.5,185.850006,41.162792,33,59.900002,100,70.300003,73.599998,70.599998
20161123074500,199.5,187.949997,41.627906,33,59.900002,100,70.199997,73.599998,70.599998
20161123080000,199.5,185.850006,41.162792,33,59.900002,100,70.199997,73.599998,70.599998
20161123081500,199.5,185.850006,41.162792,33,61.5,100,70.300003,73.599998,70.599998
20161123083000,199.5,185.850006,41.162792,33,62.400002,100,70.699997,73.599998,70.599998
20161123084500,199.5,182.699997,40.465116,33,62.400002,100,70.800003,73.599998,70.599998
20161123090000,199.5,182.699997,40.465116,33,62.400002,100,70.900002,73.599998,70.599998
20161123091500,199.5,182.699997,40.465116,33,61.099998,0,71.0,73.599998,70.599998
20161123093000,199.5,182.699997,40.465116,33,60.0,0,70.900002,73.599998,70.599998
20161123094500,199.5,182.699997,40.465116,33,60.0,0,71.0,73.599998,70.599998
20161123100000,199.5,185.850006,41.162792,33,60.0,0,71.0,73.599998,70.599998
20161123101500,199.5,182.699997,40.465116,33,59.200001,0,71.0,73.599998,70.599998
20161123103000,199.5,190.050003,42.093024,33,59.200001,0,71.300003,73.599998,70.599998
20161123104500,199.5,190.050003,42.093024,33,59.200001,0,71.699997,73.599998,70.599998
20161123110000,199.5,190.050003,42.093024,33,59.200001,0,72.0,73.599998,70.599998
20161123111500,199.5,239.399994,53.023254,38,58.0,0,73.0,73.599998,70.599998
