PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161123113000,199.5,226.800003,50.232559,37,58.0,0,73.099998,73.599998,70.599998
20161123114500,199.5,208.949997,46.279069,36,58.0,0,72.699997,73.599998,70.599998
20161123120000,199.5,208.949997,46.279069,36,58.0,0,72.800003,73.599998,70.599998
20161123121500,199.5,208.949997,46.279069,36,58.0,0,73.0,73.599998,70.599998
20161123123000,199.5,208.949997,46.279069,36,58.0,0,73.099998,73.599998,70.599998
20161123124500,199.5,213.149994,47.209301,36,58.0,0,73.099998,73.599998,70.599998
20161123130000,199.5,210.0,46.511628,36,58.0,0,72.900002,73.599998,70.599998
20161123131500,199.5,213.149994,47.209301,36,58.0,0,72.900002,73.599998,70.599998
20161123133000,199.5,210.0,46.511628,36,58.0,0,73.099998,73.599998,70.599998
20161123134500,199.5,215.25,47.674419,36,58.0,0,73.099998,73.599998,70.599998
20161123140000,199.5,215.25,47.674419,36,58.0,0,73.199997,73.599998,70.599998
20161123141500,199.5,215.25,47.674419,36,58.0,0,73.0,73.599998,70.599998
20161123143000,199.5,215.25,47.674419,36,58.0,0,73.199997,73.599998,70.599998
20161123144500,199.5,215.25,47.674419,36,58.700001,0,73.099998,73.599998,70.599998
20161123150000,199.5,215.25,47.674419,36,58.0,0,73.099998,73.599998,70.599998
20161123151500,199.5,215.25,47.674419,36,58.700001,0,73.099998,73.599998,70.599998
20161123153000,199.5,215.25,47.674419,36,58.700001,0,73.199997,73.599998,70.599998
20161123154500,199.5,215.25,47.674419,36,58.700001,0,72.900002,73.599998,70.599998
20161123160000,199.5,215.25,47.674419,36,58.700001,0,72.800003,73.599998,70.599998
20161123161500,199.5,215.25,47.674419,36,58.700001,0,72.800003,73.599998,70.599998
20161123163000,199.5,215.25,47.674419,36,58.700001,0,72.699997,73.599998,70.599998
20161123164500,199.5,215.25,47.674419,36,58.700001,0,72.599998,73.599998,70.599998
20161123170000,199.5,215.25,47.674419,36,58.0,0,72.5,73.599998,70.599998
20161123171500,199.5,215.25,47.674419,36,58.0,0,72.300003,73.599998,70.599998
20161123173000,199.5,215.25,47.674419,36,58.0,0,72.400002,73.599998,70.599998
20161123174500,199.5,215.25,47.674419,36,58.0,0,72.300003,73.599998,70.599998
20161123180000,199.5,215.25,47.674419,36,58.0,0,72.099998,73.599998,70.599998
20161123181500,199.5,215.25,47.674419,36,58.700001,0,72.0,73.599998,70.599998
20161123183000,199.5,215.25,47.674419,36,58.700001,0,71.900002,73.599998,70.599998
20161123184500,199.5,208.949997,46.279069,36,58.700001,0,71.800003,73.599998,70.599998
20161123190000,199.5,208.949997,46.279069,36,58.700001,0,71.699997,73.599998,70.599998
20161123191500,199.5,208.949997,46.279069,36,58.700001,0,71.800003,73.599998,70.599998
20161123193000,199.5,208.949997,46.279069,36,58.700001,0,71.800003,73.599998,70.599998
20161123194500,199.5,213.149994,47.209301,36,58.700001,0,71.800003,73.599998,70.599998
20161123200000,199.5,210.0,46.511628,36,58.700001,0,71.699997,73.599998,70.599998
20161123201500,199.5,210.0,46.511628,36,58.700001,0,71.599998,73.599998,70.599998
20161123203000,199.5,210.0,46.511628,36,58.700001,0,71.5,73.599998,70.599998
20161123204500,199.5,210.0,46.511628,36,58.700001,0,71.400002,73.599998,70.599998
20161123210000,199.5,210.0,46.511628,36,58.700001,0,71.300003,73.599998,70.599998
20161123211500,199.5,213.149994,47.209301,36,58.700001,0,71.199997,73.599998,70.599998
20161123213000,199.5,213.149994,47.209301,36,58.700001,0,71.0,73.599998,70.599998
20161123214500,199.5,213.149994,47.209301,36,58.700001,0,71.099998,73.599998,70.599998
20161123220000,199.5,213.149994,47.209301,36,58.700001,0,71.099998,73.599998,70.599998
20161123221500,199.5,210.0,46.511628,36,58.700001,0,71.0,73.599998,70.599998
20161123223000,199.5,210.0,46.511628,36,58.700001,0,70.800003,73.599998,70.599998
20161123224500,199.5,210.0,46.511628,36,58.700001,0,70.699997,73.599998,70.599998
20161123230000,199.5,210.0,46.511628,36,58.700001,0,70.699997,73.599998,70.599998
20161123231500,199.5,210.0,46.511628,36,58.700001,0,70.599998,73.599998,70.599998
20161123233000,199.5,213.149994,47.209301,36,58.700001,0,70.800003,73.599998,70.599998
20161123234500,199.5,210.0,46.511628,36,58.700001,0,70.800003,73.599998,70.599998
20161124000000,199.5,210.0,46.511628,36,58.700001,0,70.599998,73.599998,70.599998
20161124001500,199.5,210.0,46.511628,36,58.700001,0,70.5,73.599998,70.599998
20161124003000,199.5,210.0,46.511628,36,58.700001,0,70.400002,73.599998,70.599998
20161124004500,199.5,210.0,46.511628,36,58.700001,100,70.300003,73.599998,70.599998
20161124010000,199.5,213.149994,47.209301,36,58.700001,0,70.5,73.599998,70.599998
20161124011500,199.5,210.0,46.511628,36,58.700001,0,70.599998,73.599998,70.599998
20161124013000,199.5,213.149994,47.209301,36,58.700001,0,70.599998,73.599998,70.599998
20161124014500,199.5,210.0,46.511628,36,58.700001,0,70.599998,73.599998,70.599998
20161124020000,199.5,213.149994,47.209301,36,58.700001,0,70.599998,73.599998,70.599998
20161124021500,199.5,210.0,46.511628,36,58.700001,0,70.699997,73.599998,70.599998
20161124023000,199.5,210.0,46.511628,36,58.700001,0,70.599998,73.599998,70.599998
20161124024500,199.5,210.0,46.511628,36,58.700001,0,70.5,73.599998,70.599998
20161124030000,199.5,213.149994,47.209301,36,58.700001,0,70.599998,73.599998,70.599998
20161124031500,199.5,213.149994,47.209301,36,58.700001,0,70.5,73.599998,70.599998
20161124033000,199.5,213.149994,47.209301,36,58.700001,0,70.5,73.599998,70.599998
20161124034500,199.5,213.149994,47.209301,36,58.700001,0,70.5,73.599998,70.599998
20161124040000,199.5,213.149994,47.209301,36,58.700001,0,70.599998,73.599998,70.599998
20161124041500,199.5,213.149994,47.209301,36,58.700001,0,70.5,73.599998,70.599998
20161124043000,199.5,213.149994,47.209301,36,58.700001,0,70.5,73.599998,70.599998
20161124044500,199.5,213.149994,47.209301,36,58.700001,0,70.5,73.599998,70.599998
20161124050000,199.5,213.149994,47.209301,36,58.700001,0,70.400002,73.599998,70.599998
20161124051500,199.5,213.149994,47.209301,36,58.700001,100,70.300003,73.599998,70.599998
20161124053000,199.5,213.149994,47.209301,36,58.700001,100,70.300003,73.599998,70.599998
20161124054500,199.5,217.350006,48.139536,36,58.700001,100,70.300003,73.599998,70.599998
20161124060000,199.5,217.350006,48.139536,36,58.700001,100,70.199997,73.599998,70.599998
20161124061500,199.5,217.350006,48.139536,36,60.299999,100,70.199997,73.599998,70.599998
20161124063000,199.5,217.350006,48.139536,36,62.400002,100,70.300003,73.599998,70.599998
20161124064500,199.5,217.350006,48.139536,36,62.400002,100,70.199997,73.599998,70.599998
20161124070000,199.5,217.350006,48.139536,36,63.200001,100,70.300003,73.599998,70.599998
20161124071500,199.5,217.350006,48.139536,36,63.200001,100,70.300003,73.599998,70.599998
20161124073000,199.5,217.350006,48.139536,36,64.400002,100,70.300003,73.599998,70.599998
20161124074500,199.5,217.350006,48.139536,36,65.300003,100,70.300003,73.599998,70.599998
20161124080000,199.5,217.350006,48.139536,36,65.300003,100,70.300003,73.599998,70.599998
20161124081500,199.5,217.350006,48.139536,36,65.300003,100,70.300003,73.599998,70.599998
20161124083000,199.5,217.350006,48.139536,36,65.300003,100,70.300003,73.599998,70.599998
20161124084500,199.5,213.149994,47.209301,36,74.0,100,70.400002,73.599998,70.599998
20161124090000,199.5,213.149994,47.209301,36,75.300003,100,70.599998,73.599998,70.599998
20161124091500,199.5,213.149994,47.209301,36,74.400002,100,70.699997,73.599998,70.599998
20161124093000,199.5,213.149994,47.209301,36,74.400002,100,70.699997,73.599998,70.599998
20161124094500,199.5,213.149994,47.209301,36,74.400002,100,70.800003,73.599998,70.599998
20161124100000,199.5,217.350006,48.139536,36,73.400002,100,70.800003,73.599998,70.599998
20161124101500,199.5,217.350006,48.139536,36,75.900002,100,70.800003,73.599998,70.599998
20161124103000,199.5,217.350006,48.139536,36,69.199997,0,70.800003,73.599998,70.599998
20161124104500,199.5,217.350006,48.139536,36,61.200001,0,70.699997,73.599998,70.599998
20161124110000,199.5,217.350006,48.139536,36,60.400002,0,70.5,73.599998,70.599998
20161124111500,199.5,217.350006,48.139536,36,58.799999,0,70.400002,73.599998,70.599998
20161124113000,199.5,217.350006,48.139536,36,58.0,100,70.300003,73.599998,70.599998
20161124114500,199.5,217.350006,48.139536,36,58.700001,100,70.199997,73.599998,70.599998
20161124120000,199.5,213.149994,47.209301,35,58.700001,100,70.199997,73.599998,70.599998
20161124121500,199.5,210.0,46.511628,35,62.799999,100,70.099998,73.599998,70.599998
20161124123000,199.5,210.0,46.511628,35,64.400002,100,70.199997,73.599998,70.599998
20161124124500,199.5,210.0,46.511628,35,64.400002,100,70.300003,73.599998,70.599998
20161124130000,199.5,210.0,46.511628,35,65.800003,100,70.300003,73.599998,70.599998
20161124131500,199.5,210.0,46.511628,35,65.800003,100,70.300003,73.599998,70.599998
20161124133000,199.5,210.0,46.511628,35,65.800003,100,70.400002,73.599998,70.599998
20161124134500,199.5,210.0,46.511628,35,65.800003,100,70.5,73.599998,70.599998
20161124140000,199.5,210.0,46.511628,35,64.900002,100,70.5,73.599998,70.599998
20161124141500,199.5,206.850006,45.813955,35,65.800003,100,70.5,73.599998,70.599998
20161124143000,199.5,206.850006,45.813955,35,65.800003,100,70.5,73.599998,70.599998
20161124144500,199.5,206.850006,45.813955,35,64.900002,100,70.5,73.599998,70.599998
20161124150000,199.5,206.850006,45.813955,35,65.800003,100,70.599998,73.599998,70.599998
20161124151500,199.5,204.75,45.348837,35,65.800003,100,70.699997,73.599998,70.599998
20161124153000,199.5,206.850006,45.813955,35,65.800003,100,70.699997,73.599998,70.599998
20161124154500,199.5,204.75,45.348837,35,65.800003,100,70.699997,73.599998,70.599998
20161124160000,199.5,206.850006,45.813955,35,66.699997,100,70.800003,73.599998,70.599998
20161124161500,199.5,204.75,45.348837,35,65.300003,100,70.800003,73.599998,70.599998
20161124163000,199.5,206.850006,45.813955,35,61.599998,0,70.800003,73.599998,70.599998
20161124164500,199.5,206.850006,45.813955,35,60.400002,0,70.800003,73.599998,70.599998
20161124170000,199.5,204.75,45.348837,35,60.400002,0,70.800003,73.599998,70.599998
20161124171500,199.5,204.75,45.348837,35,60.400002,0,70.800003,73.599998,70.599998
20161124173000,199.5,206.850006,45.813955,35,60.400002,0,70.800003,73.599998,70.599998
20161124174500,199.5,206.850006,45.813955,35,60.400002,0,70.699997,73.599998,70.599998
20161124180000,199.5,204.75,45.348837,35,60.400002,0,70.699997,73.599998,70.599998
20161124181500,199.5,206.850006,45.813955,35,60.400002,0,70.599998,73.599998,70.599998
20161124183000,199.5,204.75,45.348837,35,60.400002,0,70.5,73.599998,70.599998
20161124184500,199.5,204.75,45.348837,35,60.400002,0,70.5,73.599998,70.599998
20161124190000,199.5,204.75,45.348837,35,60.400002,0,70.400002,73.599998,70.599998
20161124191500,199.5,206.850006,45.813955,35,59.599998,100,70.300003,73.599998,70.599998
20161124193000,199.5,204.75,45.348837,35,59.599998,100,70.300003,73.599998,70.599998
20161124194500,199.5,204.75,45.348837,35,59.599998,100,70.599998,73.599998,70.599998
20161124200000,199.5,204.75,45.348837,35,59.599998,100,70.5,73.599998,70.599998
20161124201500,199.5,204.75,45.348837,35,59.599998,100,70.400002,73.599998,70.599998
20161124203000,199.5,204.75,45.348837,35,59.599998,100,70.300003,73.599998,70.599998
20161124204500,199.5,206.850006,45.813955,35,59.599998,100,70.300003,73.599998,70.599998
20161124210000,199.5,204.75,45.348837,35,59.599998,100,70.199997,73.599998,70.599998
20161124211500,199.5,204.75,45.348837,35,62.400002,100,70.300003,73.599998,70.599998
20161124213000,199.5,204.75,45.348837,35,63.200001,100,70.400002,73.599998,70.599998
20161124214500,199.5,204.75,45.348837,35,62.400002,100,70.400002,73.599998,70.599998
20161124220000,199.5,204.75,45.348837,35,62.400002,100,70.400002,73.599998,70.599998
20161124221500,199.5,204.75,45.348837,35,62.400002,100,70.400002,73.599998,70.599998
20161124223000,199.5,206.850006,45.813955,35,62.400002,100,70.400002,73.599998,70.599998
20161124224500,199.5,206.850006,45.813955,35,62.400002,100,70.300003,73.599998,70.599998
20161124230000,199.5,206.850006,45.813955,35,63.200001,100,70.300003,73.599998,70.599998
20161124231500,199.5,206.850006,45.813955,35,63.200001,100,70.300003,73.599998,70.599998
20161124233000,199.5,204.75,45.348837,35,64.400002,100,70.300003,73.599998,70.599998
20161124234500,199.5,204.75,45.348837,35,65.300003,100,70.400002,73.599998,70.599998
20161125000000,199.5,206.850006,45.813955,35,65.300003,100,70.400002,73.599998,70.599998
20161125001500,199.5,204.75,45.348837,35,65.300003,100,70.400002,73.599998,70.599998
20161125003000,199.5,206.850006,45.813955,35,64.400002,100,70.400002,73.599998,70.599998
20161125004500,199.5,206.850006,45.813955,35,65.300003,100,70.400002,73.599998,70.599998
20161125010000,199.5,206.850006,45.813955,35,65.300003,100,70.400002,73.599998,70.599998
20161125011500,199.5,208.949997,46.279069,35,65.300003,100,70.400002,73.599998,70.599998
20161125013000,199.5,206.850006,45.813955,35,65.300003,100,70.400002,73.599998,70.599998
20161125014500,199.5,208.949997,46.279069,35,65.300003,100,70.400002,73.599998,70.599998
20161125020000,199.5,208.949997,46.279069,35,64.0,100,70.400002,73.599998,70.599998
20161125021500,199.5,206.850006,45.813955,35,64.0,100,70.400002,73.599998,70.599998
20161125023000,199.5,206.850006,45.813955,35,65.099998,100,70.300003,73.599998,70.599998
20161125024500,199.5,208.949997,46.279069,35,65.800003,100,70.300003,73.599998,70.599998
20161125030000,199.5,208.949997,46.279069,35,65.800003,100,70.300003,73.599998,70.599998
20161125031500,199.5,208.949997,46.279069,35,64.400002,100,70.300003,73.599998,70.599998
20161125033000,199.5,208.949997,46.279069,35,64.400002,100,70.300003,73.599998,70.599998
20161125034500,199.5,208.949997,46.279069,35,66.699997,100,70.300003,73.599998,70.599998
20161125040000,199.5,208.949997,46.279069,35,66.699997,100,70.300003,73.599998,70.599998
20161125041500,199.5,208.949997,46.279069,35,65.300003,100,70.400002,73.599998,70.599998
20161125043000,199.5,208.949997,46.279069,35,66.199997,100,70.300003,73.599998,70.599998
20161125044500,199.5,208.949997,46.279069,35,66.199997,100,70.300003,73.599998,70.599998
20161125050000,199.5,208.949997,46.279069,35,76.300003,100,70.400002,73.599998,70.599998
20161125051500,199.5,208.949997,46.279069,35,76.300003,100,70.5,73.599998,70.599998
20161125053000,199.5,208.949997,46.279069,35,74.400002,100,70.5,73.599998,70.599998
20161125054500,199.5,206.850006,45.813955,35,77.199997,100,70.599998,73.599998,70.599998
20161125060000,199.5,208.949997,46.279069,35,74.400002,100,70.599998,73.599998,70.599998
20161125061500,199.5,208.949997,46.279069,35,78.300003,100,70.699997,73.599998,70.599998
20161125063000,199.5,208.949997,46.279069,35,74.400002,100,70.699997,73.599998,70.599998
20161125064500,199.5,208.949997,46.279069,35,76.800003,100,70.699997,73.599998,70.599998
20161125070000,199.5,206.850006,45.813955,35,74.800003,100,70.699997,73.599998,70.599998
20161125071500,199.5,208.949997,46.279069,35,77.300003,100,70.699997,73.599998,70.599998
20161125073000,199.5,208.949997,46.279069,35,75.800003,100,70.699997,73.599998,70.599998
20161125074500,199.5,208.949997,46.279069,35,74.0,100,70.699997,73.599998,70.599998
20161125080000,199.5,208.949997,46.279069,35,77.199997,100,70.699997,73.599998,70.599998
20161125081500,199.5,208.949997,46.279069,35,75.300003,100,70.699997,73.599998,70.599998
20161125083000,199.5,208.949997,46.279069,35,75.300003,100,70.699997,73.599998,70.599998
20161125084500,199.5,206.850006,45.813955,35,75.300003,100,70.800003,73.599998,70.599998
20161125090000,199.5,206.850006,45.813955,35,63.200001,0,70.699997,73.599998,70.599998
20161125091500,199.5,208.949997,46.279069,35,61.900002,0,70.599998,73.599998,70.599998
20161125093000,199.5,208.949997,46.279069,35,60.0,0,70.5,73.599998,70.599998
20161125094500,199.5,208.949997,46.279069,35,59.200001,0,70.5,73.599998,70.599998
20161125100000,199.5,213.149994,47.209301,35,59.200001,0,70.5,73.599998,70.599998
20161125101500,199.5,210.0,46.511628,35,59.200001,0,70.5,73.599998,70.599998
20161125103000,199.5,213.149994,47.209301,35,59.200001,0,70.5,73.599998,70.599998
20161125104500,199.5,213.149994,47.209301,35,59.200001,0,70.5,73.599998,70.599998
20161125110000,199.5,213.149994,47.209301,35,59.200001,0,70.400002,73.599998,70.599998
20161125111500,199.5,210.0,46.511628,35,59.200001,0,70.400002,73.599998,70.599998
20161125113000,199.5,210.0,46.511628,35,59.200001,100,70.300003,73.599998,70.599998
20161125114500,199.5,210.0,46.511628,35,58.400002,0,70.400002,73.599998,70.599998
20161125120000,199.5,210.0,46.511628,35,58.400002,100,70.300003,73.599998,70.599998
20161125121500,199.5,213.149994,47.209301,35,58.400002,100,70.300003,73.599998,70.599998
20161125123000,199.5,213.149994,47.209301,35,58.400002,100,70.300003,73.599998,70.599998
20161125124500,199.5,213.149994,47.209301,35,58.400002,100,70.300003,73.599998,70.599998
20161125130000,199.5,210.0,46.511628,35,58.400002,100,70.400002,73.599998,70.599998
20161125131500,199.5,210.0,46.511628,35,58.400002,100,70.400002,73.599998,70.599998
20161125133000,199.5,210.0,46.511628,35,58.400002,100,70.400002,73.599998,70.599998
20161125134500,199.5,210.0,46.511628,35,58.400002,100,70.5,73.599998,70.599998
20161125140000,199.5,210.0,46.511628,35,58.400002,100,70.5,73.599998,70.599998
20161125141500,199.5,210.0,46.511628,35,58.400002,100,70.599998,73.599998,70.599998
20161125143000,199.5,210.0,46.511628,35,58.400002,100,70.5,73.599998,70.599998
20161125144500,199.5,210.0,46.511628,35,58.400002,100,70.599998,73.599998,70.599998
20161125150000,199.5,210.0,46.511628,35,58.400002,100,70.699997,73.599998,70.599998
20161125151500,199.5,210.0,46.511628,35,58.400002,100,70.599998,73.599998,70.599998
20161125153000,199.5,210.0,46.511628,35,58.400002,100,70.699997,73.599998,70.599998
20161125154500,199.5,210.0,46.511628,35,58.400002,100,70.699997,73.599998,70.599998
20161125160000,199.5,210.0,46.511628,35,58.400002,100,70.699997,73.599998,70.599998
20161125161500,199.5,210.0,46.511628,35,58.400002,100,70.699997,73.599998,70.599998
20161125163000,199.5,206.850006,45.813955,35,58.400002,100,70.699997,73.599998,70.599998
20161125164500,199.5,206.850006,45.813955,35,58.400002,100,70.699997,73.599998,70.599998
20161125170000,199.5,208.949997,46.279069,35,58.400002,100,70.599998,73.599998,70.599998
20161125171500,199.5,208.949997,46.279069,35,58.400002,100,70.5,73.599998,70.599998
20161125173000,199.5,206.850006,45.813955,35,58.400002,100,70.5,73.599998,70.599998
20161125174500,199.5,204.75,45.348837,35,58.400002,100,70.400002,73.599998,70.599998
20161125180000,199.5,206.850006,45.813955,35,58.400002,100,70.400002,73.599998,70.599998
20161125181500,199.5,206.850006,45.813955,35,59.099998,100,70.300003,73.599998,70.599998
20161125183000,199.5,208.949997,46.279069,35,59.099998,100,70.300003,73.599998,70.599998
20161125184500,199.5,204.75,45.348837,35,59.099998,100,70.5,73.599998,70.599998
20161125190000,199.5,206.850006,45.813955,35,59.099998,100,70.400002,73.599998,70.599998
20161125191500,199.5,206.850006,45.813955,35,59.099998,100,70.300003,73.599998,70.599998
20161125193000,199.5,206.850006,45.813955,35,59.900002,100,70.300003,73.599998,70.599998
20161125194500,199.5,208.949997,46.279069,35,61.099998,100,70.300003,73.599998,70.599998
20161125200000,199.5,206.850006,45.813955,35,61.900002,100,70.300003,73.599998,70.599998
20161125201500,199.5,206.850006,45.813955,35,62.799999,100,70.400002,73.599998,70.599998
20161125203000,199.5,206.850006,45.813955,35,62.799999,100,70.5,73.599998,70.599998
20161125204500,199.5,204.75,45.348837,35,62.799999,100,70.5,73.599998,70.599998
20161125210000,199.5,206.850006,45.813955,35,62.799999,100,70.599998,73.599998,70.599998
20161125211500,199.5,206.850006,45.813955,35,62.799999,100,70.5,73.599998,70.599998
20161125213000,199.5,206.850006,45.813955,35,62.799999,100,70.5,73.599998,70.599998
20161125214500,199.5,206.850006,45.813955,35,62.799999,100,70.400002,73.599998,70.599998
20161125220000,199.5,204.75,45.348837,35,62.799999,100,70.5,73.599998,70.599998
20161125221500,199.5,206.850006,45.813955,35,62.799999,100,70.400002,73.599998,70.599998
20161125223000,199.5,206.850006,45.813955,35,62.799999,100,70.400002,73.599998,70.599998
20161125224500,199.5,206.850006,45.813955,35,62.799999,100,70.5,73.599998,70.599998
20161125230000,199.5,206.850006,45.813955,35,62.799999,100,70.400002,73.599998,70.599998
20161125231500,199.5,206.850006,45.813955,35,62.799999,100,70.400002,73.599998,70.599998
20161125233000,199.5,206.850006,45.813955,35,62.799999,100,70.400002,73.599998,70.599998
20161125234500,199.5,204.75,45.348837,35,62.799999,100,70.400002,73.599998,70.599998
20161126000000,199.5,208.949997,46.279069,35,62.799999,100,70.400002,73.599998,70.599998
20161126001500,199.5,206.850006,45.813955,35,62.799999,100,70.5,73.599998,70.599998
20161126003000,199.5,206.850006,45.813955,35,62.799999,100,70.400002,73.599998,70.599998
20161126004500,199.5,206.850006,45.813955,35,62.799999,100,70.300003,73.599998,70.599998
20161126010000,199.5,206.850006,45.813955,35,62.799999,100,70.300003,73.599998,70.599998
20161126011500,199.5,204.75,45.348837,35,64.400002,100,70.300003,73.599998,70.599998
20161126013000,199.5,208.949997,46.279069,35,64.400002,100,70.400002,73.599998,70.599998
20161126014500,199.5,208.949997,46.279069,35,65.300003,100,70.400002,73.599998,70.599998
20161126020000,199.5,204.75,45.348837,35,65.300003,100,70.400002,73.599998,70.599998
20161126021500,199.5,210.0,46.511628,8,61.200001,100,70.300003,73.599998,70.599998
20161126023000,199.5,182.699997,40.465116,27,64.400002,0,70.699997,73.599998,70.599998
20161126024500,199.5,182.699997,40.465116,27,63.200001,0,70.599998,73.599998,70.599998
20161126030000,199.5,182.699997,40.465116,27,63.200001,0,70.599998,73.599998,70.599998
20161126031500,199.5,185.850006,41.162792,27,63.200001,0,70.599998,73.599998,70.599998
20161126033000,199.5,182.699997,40.465116,27,63.200001,0,70.5,73.599998,70.599998
20161126034500,199.5,185.850006,41.162792,27,62.400002,0,70.699997,73.599998,70.599998
20161126040000,199.5,182.699997,40.465116,27,62.400002,0,70.699997,73.599998,70.599998
20161126041500,199.5,185.850006,41.162792,27,63.200001,0,70.800003,73.599998,70.599998
20161126043000,199.5,185.850006,41.162792,27,63.200001,0,70.900002,73.599998,70.599998
20161126044500,199.5,185.850006,41.162792,27,62.400002,0,71.0,73.599998,70.599998
20161126050000,199.5,185.850006,41.162792,27,62.400002,0,70.900002,73.599998,70.599998
20161126051500,199.5,185.850006,41.162792,27,62.400002,0,70.900002,73.599998,70.599998
20161126053000,199.5,187.949997,41.627906,27,63.200001,0,71.0,73.599998,70.599998
20161126054500,199.5,185.850006,41.162792,27,62.299999,0,70.900002,73.599998,70.599998
20161126060000,199.5,185.850006,41.162792,27,62.299999,0,70.800003,73.599998,70.599998
20161126061500,199.5,185.850006,41.162792,27,62.299999,0,70.800003,73.599998,70.599998
20161126063000,199.5,187.949997,41.627906,27,63.200001,0,70.800003,73.599998,70.599998
20161126064500,199.5,185.850006,41.162792,27,62.0,0,70.699997,73.599998,70.599998
20161126070000,199.5,187.949997,41.627906,27,62.0,0,70.699997,73.599998,70.599998
20161126071500,199.5,187.949997,41.627906,27,63.200001,0,70.699997,73.599998,70.599998
20161126073000,199.5,190.050003,42.093024,27,62.400002,0,70.699997,73.599998,70.599998
20161126074500,199.5,187.949997,41.627906,27,61.599998,0,70.699997,73.599998,70.599998
20161126080000,199.5,185.850006,41.162792,27,61.599998,0,70.699997,73.599998,70.599998
20161126081500,199.5,187.949997,41.627906,27,63.200001,0,70.699997,73.599998,70.599998
20161126083000,199.5,187.949997,41.627906,27,61.599998,0,70.699997,73.599998,70.599998
20161126084500,199.5,187.949997,41.627906,27,61.599998,0,70.699997,73.599998,70.599998
20161126090000,199.5,187.949997,41.627906,27,62.799999,0,70.699997,73.599998,70.599998
20161126091500,199.5,187.949997,41.627906,27,61.599998,0,70.699997,73.599998,70.599998
20161126093000,199.5,185.850006,41.162792,27,61.599998,0,70.699997,73.599998,70.599998
20161126094500,199.5,187.949997,41.627906,27,62.400002,0,70.800003,73.599998,70.599998
20161126100000,199.5,187.949997,41.627906,27,62.400002,0,70.699997,73.599998,70.599998
20161126101500,199.5,187.949997,41.627906,27,61.200001,0,70.699997,73.599998,70.599998
20161126103000,199.5,187.949997,41.627906,27,61.900002,0,70.699997,73.599998,70.599998
20161126104500,199.5,190.050003,42.093024,27,61.900002,0,70.699997,73.599998,70.599998
20161126110000,199.5,187.949997,41.627906,27,61.200001,0,70.699997,73.599998,70.599998
20161126111500,199.5,185.850006,41.162792,27,61.900002,0,70.699997,73.599998,70.599998
20161126113000,199.5,187.949997,41.627906,27,61.900002,0,70.699997,73.599998,70.599998
20161126114500,199.5,187.949997,41.627906,27,60.799999,0,70.699997,73.599998,70.599998
20161126120000,199.5,185.850006,41.162792,27,61.5,0,70.699997,73.599998,70.599998
20161126121500,199.5,187.949997,41.627906,27,61.5,0,70.699997,73.599998,70.599998
20161126123000,199.5,187.949997,41.627906,27,60.400002,0,70.699997,73.599998,70.599998
20161126124500,199.5,185.850006,41.162792,27,61.099998,0,70.699997,73.599998,70.599998
20161126130000,199.5,187.949997,41.627906,27,61.099998,0,70.699997,73.599998,70.599998
20161126131500,199.5,187.949997,41.627906,27,61.099998,0,70.699997,73.599998,70.599998
20161126133000,199.5,185.850006,41.162792,27,61.900002,0,70.800003,73.599998,70.599998
20161126134500,199.5,187.949997,41.627906,27,61.200001,0,70.800003,73.599998,70.599998
20161126140000,199.5,187.949997,41.627906,27,60.400002,0,70.800003,73.599998,70.599998
20161126141500,199.5,190.050003,42.093024,27,61.900002,0,70.800003,73.599998,70.599998
20161126143000,199.5,190.050003,42.093024,27,60.799999,0,70.800003,73.599998,70.599998
20161126144500,199.5,187.949997,41.627906,27,60.799999,0,70.800003,73.599998,70.599998
20161126150000,199.5,190.050003,42.093024,27,61.900002,0,70.800003,73.599998,70.599998
20161126151500,199.5,187.949997,41.627906,27,60.799999,0,70.800003,73.599998,70.599998
20161126153000,199.5,187.949997,41.627906,27,60.799999,0,70.900002,73.599998,70.599998
20161126154500,199.5,187.949997,41.627906,27,62.0,0,70.900002,73.599998,70.599998
20161126160000,199.5,187.949997,41.627906,27,60.799999,0,70.900002,73.599998,70.599998
20161126161500,199.5,185.850006,41.162792,27,60.799999,0,70.900002,73.599998,70.599998
20161126163000,199.5,190.050003,42.093024,27,62.0,0,71.0,73.599998,70.599998
20161126164500,199.5,187.949997,41.627906,27,60.400002,0,70.900002,73.599998,70.599998
20161126170000,199.5,187.949997,41.627906,27,61.5,0,70.800003,73.599998,70.599998
20161126171500,199.5,187.949997,41.627906,27,61.5,0,70.699997,73.599998,70.599998
20161126173000,199.5,185.850006,41.162792,27,60.799999,0,70.599998,73.599998,70.599998
20161126174500,199.5,185.850006,41.162792,27,62.400002,0,70.599998,73.599998,70.599998
20161126180000,199.5,187.949997,41.627906,27,61.200001,0,70.599998,73.599998,70.599998
20161126181500,199.5,185.850006,41.162792,27,61.200001,0,70.699997,73.599998,70.599998
20161126183000,199.5,187.949997,41.627906,27,62.5,0,71.0,73.599998,70.599998
20161126184500,199.5,187.949997,41.627906,27,60.799999,0,71.0,73.599998,70.599998
20161126190000,199.5,185.850006,41.162792,27,61.5,0,70.800003,73.599998,70.599998
20161126191500,199.5,190.050003,42.093024,27,61.5,0,70.699997,73.599998,70.599998
20161126193000,199.5,187.949997,41.627906,27,60.799999,0,70.699997,73.599998,70.599998
20161126194500,199.5,187.949997,41.627906,27,62.0,0,70.599998,73.599998,70.599998
20161126200000,199.5,190.050003,42.093024,27,62.0,0,70.800003,73.599998,70.599998
20161126201500,199.5,187.949997,41.627906,27,61.099998,0,70.800003,73.599998,70.599998
20161126203000,199.5,187.949997,41.627906,27,62.400002,0,70.800003,73.599998,70.599998
20161126204500,199.5,187.949997,41.627906,27,61.200001,0,70.800003,73.599998,70.599998
20161126210000,199.5,187.949997,41.627906,27,61.200001,0,70.800003,73.599998,70.599998
20161126211500,199.5,187.949997,41.627906,27,62.400002,0,70.900002,73.599998,70.599998
20161126213000,199.5,187.949997,41.627906,27,60.799999,0,70.800003,73.599998,70.599998
20161126214500,199.5,187.949997,41.627906,27,61.900002,0,70.800003,73.599998,70.599998
20161126220000,199.5,187.949997,41.627906,27,61.900002,0,70.800003,73.599998,70.599998
20161126221500,199.5,187.949997,41.627906,27,60.799999,0,70.800003,73.599998,70.599998
20161126223000,199.5,187.949997,41.627906,27,62.400002,0,70.800003,73.599998,70.599998
20161126224500,199.5,187.949997,41.627906,27,61.200001,0,70.800003,73.599998,70.599998
20161126230000,199.5,187.949997,41.627906,27,61.200001,0,70.800003,73.599998,70.599998
20161126231500,199.5,190.050003,42.093024,27,62.099998,0,70.800003,73.599998,70.599998
20161126233000,199.5,187.949997,41.627906,27,60.799999,0,70.800003,73.599998,70.599998
20161126234500,199.5,187.949997,41.627906,27,61.700001,0,70.699997,73.599998,70.599998
20161127000000,199.5,187.949997,41.627906,27,61.700001,0,70.699997,73.599998,70.599998
20161127001500,199.5,187.949997,41.627906,27,60.799999,0,70.699997,73.599998,70.599998
20161127003000,199.5,185.850006,41.162792,27,62.200001,0,70.699997,73.599998,70.599998
20161127004500,199.5,187.949997,41.627906,27,61.200001,0,70.699997,73.599998,70.599998
20161127010000,199.5,187.949997,41.627906,27,61.200001,0,70.699997,73.599998,70.599998
20161127011500,199.5,187.949997,41.627906,27,62.0,0,70.699997,73.599998,70.599998
20161127013000,199.5,187.949997,41.627906,27,60.799999,0,70.699997,73.599998,70.599998
20161127014500,199.5,187.949997,41.627906,27,61.5,0,70.699997,73.599998,70.599998
20161127020000,199.5,190.050003,42.093024,27,61.5,0,70.699997,73.599998,70.599998
20161127021500,199.5,190.050003,42.093024,27,60.799999,0,70.699997,73.599998,70.599998
20161127023000,199.5,190.050003,42.093024,27,61.900002,0,70.699997,73.599998,70.599998
20161127024500,199.5,190.050003,42.093024,27,61.200001,0,70.699997,73.599998,70.599998
20161127030000,199.5,187.949997,41.627906,27,61.200001,0,70.699997,73.599998,70.599998
20161127031500,199.5,190.050003,42.093024,27,62.0,0,70.699997,73.599998,70.599998
20161127033000,199.5,190.050003,42.093024,27,61.200001,0,70.599998,73.599998,70.599998
20161127034500,199.5,190.050003,42.093024,27,61.200001,0,70.5,73.599998,70.599998
20161127040000,199.5,190.050003,42.093024,27,62.0,0,70.599998,73.599998,70.599998
20161127041500,199.5,190.050003,42.093024,27,60.799999,0,70.5,73.599998,70.599998
20161127043000,199.5,187.949997,41.627906,27,61.5,0,70.5,73.599998,70.599998
20161127044500,199.5,192.149994,42.558138,27,61.5,0,70.5,73.599998,70.599998
20161127050000,199.5,190.050003,42.093024,27,60.799999,0,70.5,73.599998,70.599998
20161127051500,199.5,190.050003,42.093024,27,61.5,0,70.400002,73.599998,70.599998
20161127053000,199.5,192.149994,42.558138,27,61.5,0,70.400002,73.599998,70.599998
20161127054500,199.5,190.050003,42.093024,27,60.700001,100,70.300003,73.599998,70.599998
20161127060000,199.5,190.050003,42.093024,27,61.5,100,70.300003,73.599998,70.599998
20161127061500,199.5,192.149994,42.558138,27,61.5,100,70.300003,73.599998,70.599998
20161127063000,199.5,190.050003,42.093024,27,62.799999,100,70.199997,73.599998,70.599998
20161127064500,199.5,190.050003,42.093024,27,65.800003,100,70.199997,73.599998,70.599998
20161127070000,199.5,192.149994,42.558138,27,68.599998,100,70.300003,73.599998,70.599998
20161127071500,199.5,192.149994,42.558138,27,67.699997,100,70.300003,73.599998,70.599998
20161127073000,199.5,192.149994,42.558138,27,69.599998,100,70.199997,73.599998,70.599998
20161127074500,199.5,192.149994,42.558138,27,72.0,100,70.199997,73.599998,70.599998
20161127080000,199.5,192.149994,42.558138,27,71.099998,100,70.300003,73.599998,70.599998
20161127081500,199.5,192.149994,42.558138,27,72.0,100,70.300003,73.599998,70.599998
20161127083000,199.5,190.050003,42.093024,27,72.900002,100,70.300003,73.599998,70.599998
20161127084500,199.5,192.149994,42.558138,27,72.900002,100,70.300003,73.599998,70.599998
20161127090000,199.5,192.149994,42.558138,27,82.099998,100,70.5,73.599998,70.599998
20161127091500,199.5,192.149994,42.558138,27,87.400002,100,70.599998,73.599998,70.599998
20161127093000,199.5,190.050003,42.093024,27,81.099998,100,70.699997,73.599998,70.599998
20161127094500,199.5,190.050003,42.093024,27,86.800003,100,70.800003,73.599998,70.599998
20161127100000,199.5,190.050003,42.093024,27,69.900002,0,70.900002,73.599998,70.599998
20161127101500,199.5,190.050003,42.093024,27,63.200001,0,70.800003,73.599998,70.599998
20161127103000,199.5,190.050003,42.093024,27,61.200001,0,70.800003,73.599998,70.599998
20161127104500,199.5,194.25,43.023256,27,63.599998,0,70.800003,73.599998,70.599998
20161127110000,199.5,190.050003,42.093024,27,60.700001,0,70.800003,73.599998,70.599998
20161127111500,199.5,194.25,43.023256,27,61.900002,0,70.900002,73.599998,70.599998
20161127113000,199.5,190.050003,42.093024,27,60.0,0,71.300003,73.599998,70.599998
20161127114500,199.5,192.149994,42.558138,27,61.200001,0,71.300003,73.599998,70.599998
20161127120000,199.5,187.949997,41.627906,27,61.200001,0,71.599998,73.599998,70.599998
20161127121500,199.5,190.050003,42.093024,27,60.400002,0,71.599998,73.599998,70.599998
20161127123000,199.5,190.050003,42.093024,27,61.200001,0,71.699997,73.599998,70.599998
20161127124500,199.5,194.25,43.023256,27,59.200001,0,71.900002,73.599998,70.599998
20161127130000,199.5,194.25,43.023256,27,61.5,0,72.099998,73.599998,70.599998
20161127131500,199.5,194.25,43.023256,27,59.200001,0,72.099998,73.599998,70.599998
20161127133000,199.5,196.350006,43.488373,27,60.900002,0,72.300003,73.599998,70.599998
20161127134500,199.5,190.050003,42.093024,27,60.200001,0,72.199997,73.599998,70.599998
20161127140000,199.5,194.25,43.023256,27,60.200001,0,72.400002,73.599998,70.599998
20161127141500,199.5,194.25,43.023256,27,61.099998,0,72.300003,73.599998,70.599998
20161127143000,199.5,192.149994,42.558138,27,59.599998,0,72.099998,73.599998,70.599998
20161127144500,199.5,196.350006,43.488373,27,61.200001,0,72.099998,73.599998,70.599998
20161127150000,199.5,192.149994,42.558138,27,60.299999,0,72.0,73.599998,70.599998
20161127151500,199.5,194.25,43.023256,27,59.599998,0,72.199997,73.599998,70.599998
20161127153000,199.5,194.25,43.023256,27,61.5,0,72.5,73.599998,70.599998
20161127154500,199.5,192.149994,42.558138,27,59.599998,0,72.599998,73.599998,70.599998
20161127160000,199.5,196.350006,43.488373,27,60.799999,0,72.800003,73.599998,70.599998
20161127161500,199.5,194.25,43.023256,27,60.799999,0,73.0,73.599998,70.599998
20161127163000,199.5,194.25,43.023256,27,59.599998,0,72.800003,73.599998,70.599998
20161127164500,199.5,196.350006,43.488373,27,61.799999,0,72.599998,73.599998,70.599998
20161127170000,199.5,194.25,43.023256,27,59.900002,0,72.300003,73.599998,70.599998
20161127171500,199.5,196.350006,43.488373,27,60.799999,0,72.300003,73.599998,70.599998
20161127173000,199.5,194.25,43.023256,27,61.5,0,72.199997,73.599998,70.599998
20161127174500,199.5,194.25,43.023256,27,60.0,0,72.099998,73.599998,70.599998
20161127180000,199.5,196.350006,43.488373,27,61.900002,0,72.0,73.599998,70.599998
20161127181500,199.5,194.25,43.023256,27,60.0,0,71.900002,73.599998,70.599998
20161127183000,199.5,196.350006,43.488373,27,61.599998,0,71.900002,73.599998,70.599998
20161127184500,199.5,194.25,43.023256,27,60.799999,0,71.699997,73.599998,70.599998
20161127190000,199.5,194.25,43.023256,27,60.799999,0,71.599998,73.599998,70.599998
20161127191500,199.5,192.149994,42.558138,27,61.5,0,71.300003,73.599998,70.599998
20161127193000,199.5,194.25,43.023256,27,61.5,0,71.199997,73.599998,70.599998
20161127194500,199.5,192.149994,42.558138,27,61.5,0,71.099998,73.599998,70.599998
20161127200000,199.5,194.25,43.023256,27,61.5,0,71.0,73.599998,70.599998
20161127201500,199.5,190.050003,42.093024,27,61.5,0,71.099998,73.599998,70.599998
20161127203000,199.5,194.25,43.023256,27,61.5,0,71.199997,73.599998,70.599998
20161127204500,199.5,192.149994,42.558138,27,60.700001,0,71.199997,73.599998,70.599998
20161127210000,199.5,196.350006,43.488373,27,61.5,0,71.199997,73.599998,70.599998
20161127211500,199.5,192.149994,42.558138,27,60.700001,0,71.199997,73.599998,70.599998
20161127213000,199.5,194.25,43.023256,27,61.599998,0,71.199997,73.599998,70.599998
20161127214500,199.5,192.149994,42.558138,27,60.400002,0,71.099998,73.599998,70.599998
20161127220000,199.5,194.25,43.023256,27,61.900002,0,71.0,73.599998,70.599998
20161127221500,199.5,194.25,43.023256,27,60.400002,0,71.0,73.599998,70.599998
20161127223000,199.5,194.25,43.023256,27,61.900002,0,71.0,73.599998,70.599998
20161127224500,199.5,194.25,43.023256,27,60.799999,0,70.900002,73.599998,70.599998
20161127230000,199.5,192.149994,42.558138,27,60.799999,0,70.900002,73.599998,70.599998
20161127231500,199.5,194.25,43.023256,27,61.599998,0,70.900002,73.599998,70.599998
20161127233000,199.5,192.149994,42.558138,27,60.400002,0,70.800003,73.599998,70.599998
20161127234500,199.5,192.149994,42.558138,27,61.099998,0,70.800003,73.599998,70.599998
20161128000000,199.5,194.25,43.023256,27,61.099998,0,70.900002,73.599998,70.599998
20161128001500,199.5,192.149994,42.558138,27,60.400002,0,70.900002,73.599998,70.599998
20161128003000,199.5,192.149994,42.558138,27,61.099998,0,70.900002,73.599998,70.599998
20161128004500,199.5,194.25,43.023256,27,62.0,0,70.900002,73.599998,70.599998
20161128010000,199.5,194.25,43.023256,27,60.799999,0,71.0,73.599998,70.599998
20161128011500,199.5,192.149994,42.558138,27,60.799999,0,71.0,73.599998,70.599998
20161128013000,199.5,192.149994,42.558138,27,61.5,0,71.099998,73.599998,70.599998
20161128014500,199.5,192.149994,42.558138,27,61.5,0,71.199997,73.599998,70.599998
20161128020000,199.5,194.25,43.023256,27,61.5,0,71.199997,73.599998,70.599998
20161128021500,199.5,192.149994,42.558138,27,60.799999,0,71.0,73.599998,70.599998
20161128023000,199.5,190.050003,42.093024,27,60.799999,0,71.0,73.599998,70.599998
20161128024500,199.5,190.050003,42.093024,27,60.799999,0,71.0,73.599998,70.599998
20161128030000,199.5,192.149994,42.558138,27,61.5,0,70.800003,73.599998,70.599998
20161128031500,199.5,192.149994,42.558138,27,61.5,0,70.800003,73.599998,70.599998
20161128033000,199.5,192.149994,42.558138,27,61.5,0,70.800003,73.599998,70.599998
20161128034500,199.5,190.050003,42.093024,27,61.5,0,71.099998,73.599998,70.599998
20161128040000,199.5,192.149994,42.558138,27,61.5,0,71.099998,73.599998,70.599998
20161128041500,199.5,192.149994,42.558138,27,60.799999,0,71.0,73.599998,70.599998
20161128043000,199.5,190.050003,42.093024,27,60.799999,0,70.900002,73.599998,70.599998
20161128044500,199.5,192.149994,42.558138,27,60.799999,0,70.800003,73.599998,70.599998
20161128050000,199.5,190.050003,42.093024,27,61.5,0,70.800003,73.599998,70.599998
20161128051500,199.5,190.050003,42.093024,27,61.5,0,71.0,73.599998,70.599998
20161128053000,199.5,190.050003,42.093024,27,61.5,0,71.199997,73.599998,70.599998
20161128054500,199.5,192.149994,42.558138,27,61.5,0,71.0,73.599998,70.599998
20161128060000,199.5,192.149994,42.558138,27,61.5,0,70.900002,73.599998,70.599998
20161128061500,199.5,190.050003,42.093024,27,61.5,0,70.800003,73.599998,70.599998
20161128063000,199.5,190.050003,42.093024,27,61.5,0,70.800003,73.599998,70.599998
20161128064500,199.5,190.050003,42.093024,27,61.5,0,70.699997,73.599998,70.599998
20161128070000,199.5,190.050003,42.093024,27,61.5,0,70.900002,73.599998,70.599998
20161128071500,199.5,190.050003,42.093024,27,61.5,0,71.099998,73.599998,70.599998
20161128073000,199.5,190.050003,42.093024,27,61.5,0,71.0,73.599998,70.599998
20161128074500,199.5,190.050003,42.093024,27,61.5,0,70.800003,73.599998,70.599998
20161128080000,199.5,190.050003,42.093024,27,60.799999,0,70.699997,73.599998,70.599998
20161128081500,199.5,190.050003,42.093024,27,60.799999,0,70.699997,73.599998,70.599998
20161128083000,199.5,448.350006,99.302327,53,56.599998,0,70.599998,69.5,66.5
20161128084500,199.5,439.950012,97.441863,53,55.099998,0,70.199997,69.5,66.5
20161128090000,199.5,448.350006,99.302327,53,55.099998,0,69.900002,69.5,66.5
20161128091500,199.5,448.350006,99.302327,53,55.099998,0,69.599998,69.5,66.5
20161128093000,199.5,448.350006,99.302327,53,55.099998,0,69.400002,69.5,66.5
20161128094500,199.5,448.350006,99.302327,52,55.099998,0,69.300003,69.5,66.5
20161128100000,199.5,422.100006,93.488373,50,54.299999,0,69.199997,69.5,66.5
20161128101500,199.5,431.549988,95.581393,51,54.299999,0,70.300003,69.5,66.5
20161128103000,199.5,439.950012,97.441863,51,54.299999,0,70.5,69.5,66.5
20161128104500,199.5,439.950012,97.441863,51,54.299999,0,70.900002,69.5,66.5
20161128110000,199.5,439.950012,97.441863,51,54.299999,0,71.199997,69.5,66.5
20161128111500,199.5,439.950012,97.441863,51,54.299999,0,71.400002,69.5,66.5
20161128113000,199.5,431.549988,95.581393,51,54.299999,0,71.199997,69.5,66.5
20161128114500,199.5,439.950012,97.441863,51,54.299999,0,71.5,69.5,66.5
20161128120000,199.5,431.549988,95.581393,51,54.299999,0,71.699997,69.5,66.5
20161128121500,199.5,431.549988,95.581393,51,54.299999,0,71.599998,69.5,66.5
20161128123000,199.5,431.549988,95.581393,51,54.299999,0,71.300003,69.5,66.5
20161128124500,199.5,431.549988,95.581393,51,54.299999,0,71.699997,69.5,66.5
20161128130000,199.5,431.549988,95.581393,51,54.299999,0,72.0,69.5,66.5
20161128131500,199.5,431.549988,95.581393,51,54.299999,0,71.800003,69.5,66.5
20161128133000,199.5,439.950012,97.441863,52,54.299999,0,71.800003,69.5,66.5
20161128134500,199.5,439.950012,97.441863,52,53.5,0,71.699997,69.5,66.5
20161128140000,199.5,431.549988,95.581393,52,54.700001,0,72.099998,69.5,66.5
20161128141500,199.5,439.950012,97.441863,52,54.700001,0,72.0,69.5,66.5
20161128143000,199.5,439.950012,97.441863,52,54.700001,0,72.199997,69.5,66.5
20161128144500,199.5,439.950012,97.441863,52,54.700001,0,72.5,69.5,66.5
20161128150000,199.5,431.549988,95.581393,52,54.700001,0,72.599998,69.5,66.5
20161128151500,199.5,439.950012,97.441863,52,54.700001,0,72.400002,69.5,66.5
20161128153000,199.5,431.549988,95.581393,52,54.700001,0,72.099998,69.5,66.5
20161128154500,199.5,439.950012,97.441863,53,54.700001,0,71.599998,69.5,66.5
20161128160000,199.5,456.75,101.162791,53,54.700001,0,71.400002,69.5,66.5
20161128161500,199.5,464.100006,102.790699,53,54.700001,0,71.199997,69.5,66.5
20161128163000,199.5,464.100006,102.790699,53,54.700001,0,71.099998,69.5,66.5
20161128164500,199.5,456.75,101.162791,53,54.700001,0,71.099998,69.5,66.5
20161128170000,199.5,456.75,101.162791,53,54.700001,0,71.199997,69.5,66.5
20161128171500,199.5,456.75,101.162791,53,54.700001,0,70.800003,69.5,66.5
20161128173000,199.5,448.350006,99.302327,52,54.700001,0,70.400002,69.5,66.5
20161128174500,199.5,456.75,101.162791,52,54.700001,0,70.300003,69.5,66.5
20161128180000,199.5,448.350006,99.302327,52,54.700001,0,70.0,69.5,66.5
20161128181500,199.5,448.350006,99.302327,52,54.700001,0,69.900002,69.5,66.5
20161128183000,199.5,448.350006,99.302327,52,54.700001,0,69.800003,69.5,66.5
20161128184500,199.5,448.350006,99.302327,52,54.700001,0,69.599998,69.5,66.5
20161128190000,199.5,448.350006,99.302327,52,54.700001,0,69.5,69.5,66.5
20161128191500,199.5,448.350006,99.302327,52,54.700001,0,69.300003,69.5,66.5
20161128193000,199.5,439.950012,97.441863,51,54.700001,0,69.199997,69.5,66.5
20161128194500,199.5,412.649994,91.395347,49,54.700001,0,69.099998,69.5,66.5
20161128200000,199.5,404.25,89.534884,48,54.700001,0,69.199997,69.5,66.5
20161128201500,199.5,385.350006,85.348839,47,54.700001,0,69.199997,69.5,66.5
20161128203000,199.5,374.850006,83.023257,45,55.5,0,69.199997,69.5,66.5
20161128204500,199.5,370.649994,82.093022,45,55.5,0,69.199997,69.5,66.5
20161128210000,199.5,370.649994,82.093022,45,55.5,0,69.199997,69.5,66.5
20161128211500,199.5,362.25,80.232558,44,54.700001,0,69.199997,69.5,66.5
20161128213000,199.5,348.600006,77.209304,43,54.700001,0,69.199997,69.5,66.5
20161128214500,199.5,348.600006,77.209304,43,55.599998,0,69.199997,69.5,66.5
20161128220000,199.5,340.200012,75.34884,43,55.599998,0,69.199997,69.5,66.5
20161128221500,199.5,331.799988,73.488369,42,55.599998,0,69.199997,69.5,66.5
20161128223000,199.5,331.799988,73.488369,42,55.599998,0,69.300003,69.5,66.5
20161128224500,199.5,326.549988,72.325579,41,55.599998,0,69.300003,69.5,66.5
20161128230000,199.5,326.549988,72.325579,41,55.599998,0,69.300003,69.5,66.5
20161128231500,199.5,326.549988,72.325579,41,55.599998,0,69.300003,69.5,66.5
20161128233000,199.5,326.549988,72.325579,41,55.599998,0,69.300003,69.5,66.5
20161128234500,199.5,326.549988,72.325579,41,55.599998,0,69.300003,69.5,66.5
20161129000000,199.5,326.549988,72.325579,41,55.599998,0,69.300003,69.5,66.5
20161129001500,199.5,326.549988,72.325579,41,55.599998,0,69.300003,69.5,66.5
20161129003000,199.5,326.549988,72.325579,41,56.299999,0,69.300003,69.5,66.5
20161129004500,199.5,322.350006,71.39535,41,56.299999,0,69.300003,69.5,66.5
20161129010000,199.5,322.350006,71.39535,41,56.299999,0,69.300003,69.5,66.5
20161129011500,199.5,322.350006,71.39535,41,56.299999,0,69.300003,69.5,66.5
20161129013000,199.5,322.350006,71.39535,41,56.299999,0,69.300003,69.5,66.5
20161129014500,199.5,322.350006,71.39535,41,55.700001,0,69.300003,69.5,66.5
20161129020000,199.5,322.350006,71.39535,41,55.700001,0,69.300003,69.5,66.5
20161129021500,199.5,322.350006,71.39535,41,55.700001,0,69.300003,69.5,66.5
20161129023000,199.5,322.350006,71.39535,41,55.700001,0,69.199997,69.5,66.5
20161129024500,199.5,322.350006,71.39535,41,55.700001,0,69.199997,69.5,66.5
20161129030000,199.5,322.350006,71.39535,41,55.700001,0,69.199997,69.5,66.5
20161129031500,199.5,322.350006,71.39535,41,55.700001,0,69.300003,69.5,66.5
20161129033000,199.5,322.350006,71.39535,41,55.700001,0,69.199997,69.5,66.5
20161129034500,199.5,322.350006,71.39535,41,55.700001,0,69.199997,69.5,66.5
20161129040000,199.5,322.350006,71.39535,41,55.700001,0,69.199997,69.5,66.5
20161129041500,199.5,322.350006,71.39535,41,55.700001,0,69.199997,69.5,66.5
20161129043000,199.5,322.350006,71.39535,41,55.700001,0,69.199997,69.5,66.5
20161129044500,199.5,315.0,69.767442,41,55.700001,0,69.199997,69.5,66.5
20161129050000,199.5,309.75,68.604651,40,55.700001,0,69.199997,69.5,66.5
20161129051500,199.5,296.100006,65.581397,39,56.299999,0,69.199997,69.5,66.5
20161129053000,199.5,288.75,63.953488,39,56.299999,0,69.199997,69.5,66.5
20161129054500,199.5,270.899994,59.999999,37,56.299999,0,69.199997,69.5,66.5
20161129060000,199.5,270.899994,59.999999,37,57.099998,0,69.300003,69.5,66.5
20161129061500,199.5,270.899994,59.999999,37,57.099998,0,69.300003,69.5,66.5
20161129063000,199.5,270.899994,59.999999,37,57.099998,0,69.400002,69.5,66.5
20161129064500,199.5,270.899994,59.999999,37,57.099998,0,69.400002,69.5,66.5
20161129070000,199.5,270.899994,59.999999,37,57.099998,0,69.400002,69.5,66.5
20161129071500,199.5,270.899994,59.999999,37,57.099998,0,69.400002,69.5,66.5
20161129073000,199.5,270.899994,59.999999,37,57.099998,0,69.400002,69.5,66.5
20161129074500,199.5,270.899994,59.999999,37,57.099998,0,69.5,69.5,66.5
20161129080000,199.5,270.899994,59.999999,37,57.099998,0,69.400002,69.5,66.5
20161129081500,199.5,270.899994,59.999999,37,57.099998,0,69.599998,69.5,66.5
20161129083000,199.5,270.899994,59.999999,37,57.099998,0,69.699997,69.5,66.5
20161129084500,199.5,282.450012,62.558142,39,57.099998,0,69.099998,69.5,66.5
20161129090000,199.5,222.600006,49.302327,33,58.299999,0,69.0,69.5,66.5
20161129091500,199.5,210.0,46.511628,32,59.5,0,69.099998,69.5,66.5
20161129093000,199.5,256.200012,56.744189,37,58.799999,0,70.0,69.5,66.5
20161129094500,199.5,363.299988,80.465114,45,55.200001,0,70.300003,69.5,66.5
20161129100000,199.5,431.549988,95.581393,52,54.299999,0,70.199997,69.5,66.5
20161129101500,199.5,439.950012,97.441863,52,54.299999,0,69.900002,69.5,66.5
20161129103000,199.5,439.950012,97.441863,52,54.299999,0,70.0,69.5,66.5
20161129104500,199.5,439.950012,97.441863,52,54.299999,0,70.099998,69.5,66.5
20161129110000,199.5,439.950012,97.441863,52,54.299999,0,70.900002,69.5,66.5
20161129111500,199.5,439.950012,97.441863,52,54.299999,0,72.300003,69.5,66.5
20161129113000,199.5,439.950012,97.441863,52,54.299999,0,72.900002,69.5,66.5
