PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161129114500,199.5,439.950012,97.441863,52,54.299999,0,72.800003,69.5,66.5
20161129120000,199.5,439.950012,97.441863,52,54.299999,0,72.900002,69.5,66.5
20161129121500,199.5,439.950012,97.441863,52,54.299999,0,73.199997,69.5,66.5
20161129123000,199.5,431.549988,95.581393,52,54.299999,0,73.400002,69.5,66.5
20161129124500,199.5,431.549988,95.581393,52,54.299999,0,73.599998,69.5,66.5
20161129130000,199.5,439.950012,97.441863,52,54.299999,0,73.699997,69.5,66.5
20161129131500,199.5,439.950012,97.441863,52,54.299999,0,74.0,69.5,66.5
20161129133000,199.5,439.950012,97.441863,52,54.299999,0,73.800003,69.5,66.5
20161129134500,199.5,439.950012,97.441863,52,54.299999,0,73.599998,69.5,66.5
20161129140000,199.5,439.950012,97.441863,52,54.299999,0,73.599998,69.5,66.5
20161129141500,199.5,439.950012,97.441863,52,54.299999,0,73.599998,69.5,66.5
20161129143000,199.5,439.950012,97.441863,52,54.299999,0,73.599998,69.5,66.5
20161129144500,199.5,439.950012,97.441863,52,54.299999,0,73.800003,69.5,66.5
20161129150000,199.5,439.950012,97.441863,52,54.299999,0,73.099998,69.5,66.5
20161129151500,199.5,439.950012,97.441863,52,54.299999,0,72.0,69.5,66.5
20161129153000,199.5,439.950012,97.441863,52,54.299999,0,71.199997,69.5,66.5
20161129154500,199.5,439.950012,97.441863,52,54.299999,0,70.5,69.5,66.5
20161129160000,199.5,439.950012,97.441863,52,54.299999,0,69.900002,69.5,66.5
20161129161500,199.5,422.100006,93.488373,51,54.299999,0,69.699997,69.5,66.5
20161129163000,199.5,422.100006,93.488373,51,54.299999,0,69.5,69.5,66.5
20161129164500,199.5,412.649994,91.395347,50,54.299999,0,69.300003,69.5,66.5
20161129170000,199.5,394.799988,87.441858,49,54.299999,0,69.199997,69.5,66.5
20161129171500,199.5,386.399994,85.581394,47,54.299999,0,69.099998,69.5,66.5
20161129173000,199.5,363.299988,80.465114,45,54.299999,0,69.099998,69.5,66.5
20161129174500,199.5,349.649994,77.441859,44,55.5,0,69.199997,69.5,66.5
20161129180000,199.5,349.649994,77.441859,44,55.5,0,69.300003,69.5,66.5
20161129181500,199.5,349.649994,77.441859,44,55.5,0,69.300003,69.5,66.5
20161129183000,199.5,349.649994,77.441859,44,55.5,0,69.300003,69.5,66.5
20161129184500,199.5,349.649994,77.441859,44,55.5,0,69.199997,69.5,66.5
20161129190000,199.5,339.149994,75.116278,43,55.5,0,69.199997,69.5,66.5
20161129191500,199.5,329.700012,73.023259,42,55.5,0,69.199997,69.5,66.5
20161129193000,199.5,317.100006,70.232559,41,55.5,0,69.300003,69.5,66.5
20161129194500,199.5,317.100006,70.232559,41,55.5,0,69.199997,69.5,66.5
20161129200000,199.5,317.100006,70.232559,41,55.5,0,69.300003,69.5,66.5
20161129201500,199.5,317.100006,70.232559,41,55.5,0,69.199997,69.5,66.5
20161129203000,199.5,310.799988,68.837207,40,55.5,0,69.199997,69.5,66.5
20161129204500,199.5,298.200012,66.046514,39,55.5,0,69.199997,69.5,66.5
20161129210000,199.5,298.200012,66.046514,39,56.299999,0,69.199997,69.5,66.5
20161129211500,199.5,298.200012,66.046514,39,56.299999,0,69.199997,69.5,66.5
20161129213000,199.5,298.200012,66.046514,39,56.299999,0,69.199997,69.5,66.5
20161129214500,199.5,282.450012,62.558142,38,56.299999,0,69.199997,69.5,66.5
20161129220000,199.5,275.100006,60.930234,38,56.299999,0,69.300003,69.5,66.5
20161129221500,199.5,275.100006,60.930234,38,56.299999,0,69.300003,69.5,66.5
20161129223000,199.5,275.100006,60.930234,38,56.299999,0,69.300003,69.5,66.5
20161129224500,199.5,275.100006,60.930234,38,56.299999,0,69.300003,69.5,66.5
20161129230000,199.5,275.100006,60.930234,38,56.299999,0,69.300003,69.5,66.5
20161129231500,199.5,275.100006,60.930234,38,56.299999,0,69.300003,69.5,66.5
20161129233000,199.5,275.100006,60.930234,38,56.299999,0,69.300003,69.5,66.5
20161129234500,199.5,275.100006,60.930234,38,56.299999,0,69.199997,69.5,66.5
20161130000000,199.5,275.100006,60.930234,38,56.299999,0,69.199997,69.5,66.5
20161130001500,199.5,263.549988,58.37209,37,56.299999,0,69.199997,69.5,66.5
20161130003000,199.5,259.350006,57.441862,36,56.299999,0,69.199997,69.5,66.5
20161130004500,199.5,245.699997,54.418604,35,57.099998,0,69.199997,69.5,66.5
20161130010000,199.5,238.350006,52.790699,34,57.099998,0,69.300003,69.5,66.5
20161130011500,199.5,234.149994,51.860464,34,57.099998,0,69.300003,69.5,66.5
20161130013000,199.5,234.149994,51.860464,34,57.099998,0,69.400002,69.5,66.5
20161130014500,199.5,234.149994,51.860464,34,57.099998,0,69.400002,69.5,66.5
20161130020000,199.5,234.149994,51.860464,34,57.099998,0,69.400002,69.5,66.5
20161130021500,199.5,322.350006,71.39535,1,55.900002,0,68.199997,69.5,66.5
20161130023000,199.5,322.350006,71.39535,44,55.200001,0,68.699997,69.5,66.5
20161130024500,199.5,280.350006,62.093025,41,55.200001,0,68.800003,69.5,66.5
20161130030000,199.5,232.050003,51.39535,37,56.700001,0,68.900002,69.5,66.5
20161130031500,199.5,217.350006,48.139536,36,56.700001,0,69.099998,69.5,66.5
20161130033000,199.5,217.350006,48.139536,36,56.700001,0,69.099998,69.5,66.5
20161130034500,199.5,217.350006,48.139536,36,56.700001,0,69.199997,69.5,66.5
20161130040000,199.5,217.350006,48.139536,36,56.700001,0,69.199997,69.5,66.5
20161130041500,199.5,217.350006,48.139536,36,56.700001,0,69.199997,69.5,66.5
20161130043000,199.5,217.350006,48.139536,36,56.700001,0,69.300003,69.5,66.5
20161130044500,199.5,217.350006,48.139536,36,57.5,0,69.300003,69.5,66.5
20161130050000,199.5,217.350006,48.139536,36,57.5,0,69.400002,69.5,66.5
20161130051500,199.5,217.350006,48.139536,36,57.5,0,69.400002,69.5,66.5
20161130053000,199.5,217.350006,48.139536,36,57.5,0,69.300003,69.5,66.5
20161130054500,199.5,217.350006,48.139536,36,57.5,0,69.300003,69.5,66.5
20161130060000,199.5,217.350006,48.139536,36,57.5,0,69.300003,69.5,66.5
20161130061500,199.5,217.350006,48.139536,36,57.5,0,69.400002,69.5,66.5
20161130063000,199.5,213.149994,47.209301,36,57.5,0,69.300003,69.5,66.5
20161130064500,199.5,213.149994,47.209301,36,57.5,0,69.300003,69.5,66.5
20161130070000,199.5,213.149994,47.209301,36,57.5,0,69.300003,69.5,66.5
20161130071500,199.5,213.149994,47.209301,36,57.5,0,69.300003,69.5,66.5
20161130073000,199.5,213.149994,47.209301,36,57.5,0,69.300003,69.5,66.5
20161130074500,199.5,213.149994,47.209301,36,57.5,0,69.300003,69.400002,66.400002
20161130080000,199.5,213.149994,47.209301,36,57.5,0,69.300003,69.400002,66.400002
20161130081500,199.5,217.350006,48.139536,36,57.5,0,69.300003,69.400002,66.400002
20161130083000,199.5,217.350006,48.139536,36,57.5,0,69.300003,69.400002,66.400002
20161130084500,199.5,217.350006,48.139536,36,57.5,0,69.400002,69.400002,66.400002
20161130090000,199.5,217.350006,48.139536,36,57.5,0,69.400002,69.400002,66.400002
20161130091500,199.5,217.350006,48.139536,36,58.299999,0,69.599998,69.400002,66.400002
20161130093000,199.5,217.350006,48.139536,36,58.299999,0,69.699997,69.400002,66.400002
20161130094500,199.5,239.399994,53.023254,37,57.599998,0,69.800003,69.400002,66.400002
20161130100000,199.5,321.299988,71.162788,43,55.599998,0,70.099998,69.400002,66.400002
20161130101500,199.5,369.600006,81.860466,47,55.599998,0,70.0,69.400002,66.400002
20161130103000,199.5,190.050003,42.093024,34,98.599998,100,71.599998,75.699997,72.699997
20161130104500,199.5,194.25,43.023256,34,84.800003,0,73.099998,75.699997,72.699997
20161130110000,199.5,194.25,43.023256,34,61.599998,100,72.400002,75.699997,72.699997
20161130111500,199.5,194.25,43.023256,34,60.0,100,72.699997,75.699997,72.699997
20161130113000,199.5,194.25,43.023256,34,59.200001,0,73.0,75.699997,72.699997
20161130114500,199.5,192.149994,42.558138,34,58.400002,0,73.099998,75.699997,72.699997
20161130120000,199.5,187.949997,41.627906,34,57.599998,0,72.800003,75.699997,72.699997
20161130121500,199.5,190.050003,42.093024,34,57.599998,0,73.0,75.699997,72.699997
20161130123000,199.5,190.050003,42.093024,34,57.599998,0,73.5,75.699997,72.699997
20161130124500,199.5,194.25,43.023256,34,57.599998,0,73.699997,75.699997,72.699997
20161130130000,199.5,194.25,43.023256,34,57.599998,0,73.900002,75.699997,72.699997
20161130131500,199.5,196.350006,43.488373,34,57.599998,0,74.099998,75.699997,72.699997
20161130133000,199.5,194.25,43.023256,34,57.599998,0,74.300003,75.699997,72.699997
20161130134500,199.5,194.25,43.023256,34,57.599998,0,74.5,75.699997,72.699997
20161130140000,199.5,196.350006,43.488373,34,57.599998,0,74.699997,75.699997,72.699997
20161130141500,199.5,196.350006,43.488373,34,57.599998,0,74.900002,75.699997,72.699997
20161130143000,199.5,196.350006,43.488373,34,57.599998,0,75.0,75.699997,72.699997
20161130144500,199.5,208.949997,46.279069,35,57.599998,0,75.199997,75.699997,72.699997
20161130150000,199.5,244.649994,54.186045,38,57.599998,0,75.800003,75.699997,72.699997
20161130151500,199.5,239.399994,53.023254,38,56.0,0,75.599998,75.699997,72.699997
20161130153000,199.5,239.399994,53.023254,38,58.0,0,75.800003,75.699997,72.699997
20161130154500,199.5,263.549988,58.37209,40,55.099998,0,76.0,75.699997,72.699997
20161130160000,199.5,269.850006,59.767443,40,58.0,0,76.0,75.699997,72.699997
20161130161500,199.5,277.200012,61.395352,41,54.299999,0,75.699997,75.699997,72.699997
20161130163000,199.5,287.700012,63.720933,41,56.799999,0,75.699997,75.699997,72.699997
20161130164500,199.5,282.450012,62.558142,41,55.099998,0,75.699997,75.699997,72.699997
20161130170000,199.5,287.700012,63.720933,41,55.099998,0,76.099998,75.699997,72.699997
20161130171500,199.5,280.350006,62.093025,41,57.5,0,75.599998,75.699997,72.699997
20161130173000,199.5,244.649994,54.186045,38,54.700001,0,75.099998,75.699997,72.699997
20161130174500,199.5,215.25,47.674419,36,59.5,0,74.5,75.699997,72.699997
20161130180000,199.5,215.25,47.674419,36,56.0,0,73.699997,75.699997,72.699997
20161130181500,199.5,218.399994,48.372092,36,58.400002,0,73.099998,75.699997,72.699997
20161130183000,199.5,208.949997,46.279069,36,57.5,0,72.599998,75.699997,72.699997
20161130184500,199.5,215.25,47.674419,36,56.799999,100,72.199997,75.699997,72.699997
20161130190000,199.5,215.25,47.674419,36,64.300003,100,71.900002,75.699997,72.699997
20161130191500,199.5,210.0,46.511628,36,83.5,100,72.400002,75.699997,72.699997
20161130193000,199.5,215.25,47.674419,36,86.400002,100,72.900002,75.699997,72.699997
20161130194500,199.5,208.949997,46.279069,36,78.199997,100,72.800003,75.699997,72.699997
20161130200000,199.5,215.25,47.674419,36,85.599998,100,72.900002,75.699997,72.699997
20161130201500,199.5,215.25,47.674419,36,83.199997,100,72.900002,75.699997,72.699997
20161130203000,199.5,208.949997,46.279069,36,77.699997,100,72.800003,75.699997,72.699997
20161130204500,199.5,213.149994,47.209301,36,89.800003,100,72.800003,75.699997,72.699997
20161130210000,199.5,208.949997,46.279069,36,78.900002,100,72.800003,75.699997,72.699997
20161130211500,199.5,208.949997,46.279069,36,81.5,100,72.699997,75.699997,72.699997
20161130213000,199.5,208.949997,46.279069,36,82.599998,100,72.599998,75.699997,72.699997
20161130214500,199.5,215.25,47.674419,36,79.599998,100,72.5,75.699997,72.699997
20161130220000,199.5,210.0,46.511628,36,85.0,100,72.400002,75.699997,72.699997
20161130221500,199.5,215.25,47.674419,36,79.699997,100,72.400002,75.699997,72.699997
20161130223000,199.5,210.0,46.511628,36,86.599998,100,72.300003,75.699997,72.699997
20161130224500,199.5,210.0,46.511628,36,82.599998,100,72.400002,75.699997,72.699997
20161130230000,199.5,213.149994,47.209301,36,90.400002,100,72.599998,75.699997,72.699997
20161130231500,199.5,208.949997,46.279069,36,83.199997,100,72.599998,75.699997,72.699997
20161130233000,199.5,213.149994,47.209301,36,91.699997,100,72.599998,75.699997,72.699997
20161130234500,199.5,210.0,46.511628,36,81.800003,100,72.599998,75.699997,72.699997
20161201000000,199.5,210.0,46.511628,36,91.699997,100,72.599998,75.699997,72.699997
20161201001500,199.5,210.0,46.511628,36,82.099998,100,72.699997,75.699997,72.699997
20161201003000,199.5,210.0,46.511628,36,88.599998,100,72.599998,75.699997,72.699997
20161201004500,199.5,213.149994,47.209301,36,83.599998,100,72.599998,75.699997,72.699997
20161201010000,199.5,210.0,46.511628,36,87.800003,100,72.699997,75.699997,72.699997
20161201011500,199.5,210.0,46.511628,36,84.099998,100,72.800003,75.699997,72.699997
20161201013000,199.5,213.149994,47.209301,36,89.199997,100,72.800003,75.699997,72.699997
20161201014500,199.5,210.0,46.511628,36,82.099998,100,72.800003,75.699997,72.699997
20161201020000,199.5,210.0,46.511628,36,91.599998,100,72.699997,75.699997,72.699997
20161201021500,199.5,215.25,47.674419,36,82.0,100,72.699997,75.699997,72.699997
20161201023000,199.5,215.25,47.674419,36,92.199997,100,72.699997,75.699997,72.699997
20161201024500,199.5,215.25,47.674419,36,82.599998,100,72.699997,75.699997,72.699997
20161201030000,199.5,215.25,47.674419,36,92.199997,100,72.699997,75.699997,72.699997
20161201031500,199.5,210.0,46.511628,36,81.599998,100,72.699997,75.699997,72.699997
20161201033000,199.5,213.149994,47.209301,36,93.599998,100,72.599998,75.699997,72.699997
20161201034500,199.5,213.149994,47.209301,36,81.5,100,72.599998,75.699997,72.699997
20161201040000,199.5,213.149994,47.209301,36,88.099998,100,72.5,75.699997,72.699997
20161201041500,199.5,213.149994,47.209301,36,86.099998,100,72.599998,75.699997,72.699997
20161201043000,199.5,213.149994,47.209301,36,82.099998,100,72.599998,75.699997,72.699997
20161201044500,199.5,213.149994,47.209301,36,93.5,100,72.400002,75.699997,72.699997
20161201050000,199.5,213.149994,47.209301,36,80.699997,100,72.400002,75.699997,72.699997
20161201051500,199.5,213.149994,47.209301,36,90.599998,100,72.300003,75.699997,72.699997
20161201053000,199.5,213.149994,47.209301,36,95.300003,100,72.400002,75.699997,72.699997
20161201054500,199.5,213.149994,47.209301,36,85.0,100,72.400002,75.699997,72.699997
20161201060000,199.5,213.149994,47.209301,36,100.5,100,72.400002,75.699997,72.699997
20161201061500,199.5,213.149994,47.209301,36,89.199997,100,72.400002,75.699997,72.699997
20161201063000,199.5,213.149994,47.209301,36,89.199997,100,72.400002,75.699997,72.699997
20161201064500,199.5,213.149994,47.209301,36,100.099998,100,72.400002,75.699997,72.699997
20161201070000,199.5,217.350006,48.139536,36,86.800003,100,72.400002,75.699997,72.699997
20161201071500,199.5,213.149994,47.209301,36,92.400002,100,72.400002,75.699997,72.699997
20161201073000,199.5,213.149994,47.209301,36,98.800003,100,72.400002,75.699997,72.699997
20161201074500,199.5,213.149994,47.209301,36,88.400002,100,72.400002,75.699997,72.699997
20161201080000,199.5,213.149994,47.209301,36,91.699997,100,72.400002,75.699997,72.699997
20161201081500,199.5,217.350006,48.139536,36,104.0,100,72.400002,75.699997,72.699997
20161201083000,199.5,217.350006,48.139536,36,89.199997,100,72.5,75.699997,72.699997
20161201084500,199.5,213.149994,47.209301,36,91.199997,100,72.599998,75.699997,72.699997
20161201090000,199.5,213.149994,47.209301,36,103.5,100,72.599998,75.699997,72.699997
20161201091500,199.5,208.949997,46.279069,36,91.099998,100,72.900002,75.699997,72.699997
20161201093000,199.5,213.149994,47.209301,36,61.599998,100,72.300003,75.699997,72.699997
20161201094500,199.5,213.149994,47.209301,36,61.599998,0,73.5,75.699997,72.699997
20161201100000,199.5,213.149994,47.209301,36,58.799999,0,74.599998,75.699997,72.699997
20161201101500,199.5,213.149994,47.209301,36,60.700001,0,75.099998,75.699997,72.699997
20161201103000,199.5,234.149994,51.860464,37,56.599998,0,75.5,75.699997,72.699997
20161201104500,199.5,239.399994,53.023254,37,57.599998,0,75.900002,75.699997,72.699997
20161201110000,199.5,279.299988,61.860462,41,58.599998,0,76.099998,75.699997,72.699997
20161201111500,199.5,282.450012,62.558142,41,53.900002,0,75.5,75.699997,72.699997
20161201113000,199.5,244.649994,54.186045,38,58.799999,0,75.300003,75.699997,72.699997
20161201114500,199.5,235.199997,52.093023,38,56.299999,0,75.800003,75.699997,72.699997
20161201120000,199.5,279.299988,61.860462,40,56.299999,0,76.099998,75.699997,72.699997
20161201121500,199.5,303.450012,67.209305,43,59.099998,0,76.199997,75.699997,72.699997
20161201123000,199.5,311.850006,69.069769,43,53.900002,0,75.5,75.699997,72.699997
20161201124500,199.5,218.399994,48.372092,36,58.099998,0,75.0,75.699997,72.699997
20161201130000,199.5,208.949997,46.279069,36,57.5,0,74.699997,75.699997,72.699997
20161201131500,199.5,252.0,55.813953,39,55.599998,0,75.099998,75.699997,72.699997
20161201133000,199.5,274.049988,60.697672,40,59.099998,0,75.400002,75.699997,72.699997
20161201134500,199.5,208.949997,46.279069,36,56.400002,0,74.900002,75.699997,72.699997
20161201140000,199.5,213.149994,47.209301,36,58.0,0,74.800003,75.699997,72.699997
20161201141500,199.5,202.649994,44.88372,36,58.700001,0,74.800003,75.699997,72.699997
20161201143000,199.5,202.649994,44.88372,36,57.200001,0,74.300003,75.699997,72.699997
20161201144500,199.5,204.75,45.348837,36,58.799999,0,74.099998,75.699997,72.699997
20161201150000,199.5,200.550003,44.418605,36,58.799999,0,74.0,75.699997,72.699997
20161201151500,199.5,202.649994,44.88372,36,56.799999,0,74.0,75.699997,72.699997
20161201153000,199.5,206.850006,45.813955,36,58.799999,0,73.400002,75.699997,72.699997
20161201154500,199.5,202.649994,44.88372,36,58.799999,0,73.099998,75.699997,72.699997
20161201160000,199.5,213.149994,47.209301,36,56.799999,0,73.400002,75.699997,72.699997
20161201161500,199.5,213.149994,47.209301,36,58.0,0,73.900002,75.699997,72.699997
20161201163000,199.5,208.949997,46.279069,36,59.099998,0,74.0,75.699997,72.699997
20161201164500,199.5,213.149994,47.209301,36,56.700001,0,74.099998,75.699997,72.699997
20161201170000,199.5,213.149994,47.209301,36,58.400002,0,74.199997,75.699997,72.699997
20161201171500,199.5,210.0,46.511628,36,59.299999,0,74.099998,75.699997,72.699997
20161201173000,199.5,213.149994,47.209301,36,56.799999,0,74.099998,75.699997,72.699997
20161201174500,199.5,213.149994,47.209301,36,58.799999,0,74.099998,75.699997,72.699997
20161201180000,199.5,208.949997,46.279069,36,58.799999,0,73.400002,75.699997,72.699997
20161201181500,199.5,208.949997,46.279069,36,56.900002,0,72.800003,75.699997,72.699997
20161201183000,199.5,213.149994,47.209301,36,59.900002,100,72.300003,75.699997,72.699997
20161201184500,199.5,208.949997,46.279069,36,60.700001,100,71.900002,75.699997,72.699997
20161201190000,199.5,208.949997,46.279069,36,77.300003,100,72.0,75.699997,72.699997
20161201191500,199.5,208.949997,46.279069,36,87.400002,100,72.400002,75.699997,72.699997
20161201193000,199.5,208.949997,46.279069,36,78.300003,100,72.599998,75.699997,72.699997
20161201194500,199.5,213.149994,47.209301,36,84.300003,100,72.599998,75.699997,72.699997
20161201200000,199.5,208.949997,46.279069,36,80.699997,100,72.699997,75.699997,72.699997
20161201201500,199.5,208.949997,46.279069,36,80.699997,100,72.699997,75.699997,72.699997
20161201203000,199.5,206.850006,45.813955,36,85.0,100,72.599998,75.699997,72.699997
20161201204500,199.5,213.149994,47.209301,36,77.800003,100,72.699997,75.699997,72.699997
20161201210000,199.5,210.0,46.511628,36,88.0,100,72.599998,75.699997,72.699997
20161201211500,199.5,210.0,46.511628,36,78.300003,100,72.599998,75.699997,72.699997
20161201213000,199.5,210.0,46.511628,36,84.300003,100,72.5,75.699997,72.699997
20161201214500,199.5,210.0,46.511628,36,81.0,100,72.5,75.699997,72.699997
20161201220000,199.5,213.149994,47.209301,36,79.099998,100,72.400002,75.699997,72.699997
20161201221500,199.5,206.850006,45.813955,36,86.199997,100,72.400002,75.699997,72.699997
20161201223000,199.5,208.949997,46.279069,36,83.800003,100,72.699997,75.699997,72.699997
20161201224500,199.5,208.949997,46.279069,36,91.599998,100,72.800003,75.699997,72.699997
20161201230000,199.5,208.949997,46.279069,36,83.199997,100,72.900002,75.699997,72.699997
20161201231500,199.5,208.949997,46.279069,36,89.800003,100,72.900002,75.699997,72.699997
20161201233000,199.5,208.949997,46.279069,36,84.400002,100,72.900002,75.699997,72.699997
20161201234500,199.5,208.949997,46.279069,36,88.5,100,72.900002,75.699997,72.699997
20161202000000,199.5,208.949997,46.279069,36,82.199997,100,72.800003,75.699997,72.699997
20161202001500,199.5,206.850006,45.813955,36,91.0,100,72.800003,75.699997,72.699997
20161202003000,199.5,210.0,46.511628,36,81.599998,100,72.900002,75.699997,72.699997
20161202004500,199.5,206.850006,45.813955,36,93.599998,100,72.800003,75.699997,72.699997
20161202010000,199.5,208.949997,46.279069,36,82.099998,100,72.900002,75.699997,72.699997
20161202011500,199.5,208.949997,46.279069,36,74.599998,0,72.800003,75.699997,72.699997
20161202013000,199.5,204.75,45.348837,36,64.0,100,71.900002,75.699997,72.699997
20161202014500,199.5,208.949997,46.279069,36,83.199997,100,71.900002,75.699997,72.699997
20161202020000,199.5,206.850006,45.813955,36,95.300003,100,72.400002,75.699997,72.699997
20161202021500,199.5,208.949997,46.279069,36,84.400002,100,72.599998,75.699997,72.699997
20161202023000,199.5,208.949997,46.279069,36,94.199997,100,72.699997,75.699997,72.699997
20161202024500,199.5,206.850006,45.813955,36,83.5,100,72.800003,75.699997,72.699997
20161202030000,199.5,210.0,46.511628,36,91.300003,100,72.699997,75.699997,72.699997
20161202031500,199.5,206.850006,45.813955,36,86.599998,100,72.900002,75.699997,72.699997
20161202033000,199.5,210.0,46.511628,36,87.599998,100,72.800003,75.699997,72.699997
20161202034500,199.5,210.0,46.511628,36,89.800003,100,72.900002,75.699997,72.699997
20161202040000,199.5,210.0,46.511628,36,64.400002,100,72.0,75.699997,72.699997
20161202041500,199.5,210.0,46.511628,36,92.800003,100,71.800003,75.699997,72.699997
20161202043000,199.5,210.0,46.511628,36,83.800003,100,72.400002,75.699997,72.699997
20161202044500,199.5,210.0,46.511628,36,95.900002,100,72.599998,75.699997,72.699997
20161202050000,199.5,210.0,46.511628,36,82.099998,100,72.599998,75.699997,72.699997
20161202051500,199.5,210.0,46.511628,36,93.800003,100,72.599998,75.699997,72.699997
20161202053000,199.5,210.0,46.511628,36,83.400002,100,72.599998,75.699997,72.699997
20161202054500,199.5,210.0,46.511628,36,92.5,100,72.599998,75.699997,72.699997
20161202060000,199.5,210.0,46.511628,36,81.800003,100,72.599998,75.699997,72.699997
20161202061500,199.5,206.850006,45.813955,36,93.800003,100,72.599998,75.699997,72.699997
20161202063000,199.5,210.0,46.511628,36,83.099998,100,72.699997,75.699997,72.699997
20161202064500,199.5,206.850006,45.813955,36,92.900002,100,72.599998,75.699997,72.699997
20161202070000,199.5,210.0,46.511628,36,84.900002,100,72.599998,75.699997,72.699997
20161202071500,199.5,210.0,46.511628,36,90.5,100,72.599998,75.699997,72.699997
20161202073000,199.5,210.0,46.511628,36,86.699997,100,72.599998,75.699997,72.699997
20161202074500,199.5,210.0,46.511628,36,84.699997,100,72.599998,75.699997,72.699997
20161202080000,199.5,206.850006,45.813955,36,93.800003,100,72.599998,75.699997,72.699997
20161202081500,199.5,208.949997,46.279069,36,83.0,100,72.699997,75.699997,72.699997
20161202083000,199.5,208.949997,46.279069,36,94.699997,100,72.900002,75.699997,72.699997
20161202084500,199.5,213.149994,47.209301,36,65.300003,0,72.599998,75.699997,72.699997
20161202090000,199.5,208.949997,46.279069,36,63.599998,100,71.800003,75.699997,72.699997
20161202091500,199.5,208.949997,46.279069,36,83.800003,100,72.099998,75.699997,72.699997
20161202093000,199.5,208.949997,46.279069,36,63.200001,0,73.400002,75.699997,72.699997
20161202094500,199.5,208.949997,46.279069,36,61.200001,0,73.699997,75.699997,72.699997
20161202100000,199.5,208.949997,46.279069,36,57.599998,0,74.300003,75.699997,72.699997
20161202101500,199.5,208.949997,46.279069,36,59.200001,0,74.300003,75.699997,72.699997
20161202103000,199.5,206.850006,45.813955,36,57.900002,0,74.599998,75.699997,72.699997
20161202104500,199.5,242.550003,53.720931,38,57.900002,0,75.400002,75.699997,72.699997
20161202110000,199.5,262.5,58.139535,40,58.700001,0,75.699997,75.699997,72.699997
20161202111500,199.5,262.5,58.139535,40,55.200001,0,75.900002,75.699997,72.699997
20161202113000,199.5,282.450012,62.558142,41,59.5,0,76.0,75.699997,72.699997
20161202114500,199.5,309.75,68.604651,43,53.799999,0,76.0,75.699997,72.699997
20161202120000,199.5,344.399994,76.279068,46,56.0,0,76.199997,75.699997,72.699997
20161202121500,199.5,350.700012,77.674421,47,54.799999,0,75.900002,75.699997,72.699997
20161202123000,199.5,358.049988,79.302323,47,53.900002,0,75.699997,75.699997,72.699997
20161202124500,199.5,340.200012,75.34884,46,56.700001,0,75.199997,75.699997,72.699997
20161202130000,199.5,325.5,72.093023,44,53.599998,0,75.400002,75.699997,72.699997
20161202131500,199.5,309.75,68.604651,44,57.900002,0,75.599998,75.699997,72.699997
20161202133000,199.5,315.0,69.767442,44,53.5,0,75.5,75.699997,72.699997
20161202134500,199.5,315.0,69.767442,44,59.099998,0,75.5,75.699997,72.699997
20161202140000,199.5,277.200012,61.395352,41,53.900002,0,75.099998,75.699997,72.699997
20161202141500,199.5,271.950012,60.232561,40,58.799999,0,75.599998,75.699997,72.699997
20161202143000,199.5,271.950012,60.232561,41,55.5,0,75.900002,75.699997,72.699997
20161202144500,199.5,299.25,66.27907,42,55.5,0,75.800003,75.699997,72.699997
20161202150000,199.5,294.0,65.116279,42,57.900002,0,75.400002,75.699997,72.699997
20161202151500,199.5,213.149994,47.209301,36,57.900002,0,74.699997,75.699997,72.699997
20161202153000,199.5,213.149994,47.209301,36,59.900002,0,74.300003,75.699997,72.699997
20161202154500,199.5,210.0,46.511628,36,57.200001,0,74.400002,75.699997,72.699997
20161202160000,199.5,213.149994,47.209301,36,60.400002,0,74.400002,75.699997,72.699997
20161202161500,199.5,210.0,46.511628,36,57.200001,0,74.5,75.699997,72.699997
20161202163000,199.5,215.25,47.674419,36,60.0,0,74.5,75.699997,72.699997
20161202164500,199.5,210.0,46.511628,36,57.599998,0,74.599998,75.699997,72.699997
20161202170000,199.5,217.350006,48.139536,36,58.799999,0,74.599998,75.699997,72.699997
20161202171500,199.5,208.949997,46.279069,36,58.799999,0,74.199997,75.699997,72.699997
20161202173000,199.5,217.350006,48.139536,36,58.799999,0,73.599998,75.699997,72.699997
20161202174500,199.5,210.0,46.511628,36,58.799999,0,72.900002,75.699997,72.699997
20161202180000,199.5,215.25,47.674419,36,57.700001,0,72.900002,75.699997,72.699997
20161202181500,199.5,208.949997,46.279069,36,59.799999,0,72.699997,75.699997,72.699997
20161202183000,199.5,213.149994,47.209301,36,58.400002,0,72.599998,75.699997,72.699997
20161202184500,199.5,206.850006,45.813955,36,58.400002,100,72.400002,75.699997,72.699997
20161202190000,199.5,215.25,47.674419,36,60.200001,100,72.300003,75.699997,72.699997
20161202191500,199.5,210.0,46.511628,36,60.200001,100,72.099998,75.699997,72.699997
20161202193000,199.5,210.0,46.511628,36,65.300003,100,72.099998,75.699997,72.699997
20161202194500,199.5,215.25,47.674419,36,74.400002,100,72.099998,75.699997,72.699997
20161202200000,199.5,208.949997,46.279069,36,88.599998,100,72.599998,75.699997,72.699997
20161202201500,199.5,213.149994,47.209301,36,71.599998,0,72.900002,75.699997,72.699997
20161202203000,199.5,213.149994,47.209301,36,58.799999,100,72.199997,75.699997,72.699997
20161202204500,199.5,210.0,46.511628,36,64.0,100,71.900002,75.699997,72.699997
20161202210000,199.5,210.0,46.511628,36,91.599998,100,72.199997,75.699997,72.699997
20161202211500,199.5,206.850006,45.813955,36,85.300003,100,72.800003,75.699997,72.699997
20161202213000,199.5,213.149994,47.209301,36,67.599998,100,72.800003,75.699997,72.699997
20161202214500,199.5,208.949997,46.279069,36,61.900002,100,71.900002,75.699997,72.699997
20161202220000,199.5,213.149994,47.209301,36,82.5,100,72.0,75.699997,72.699997
20161202221500,199.5,208.949997,46.279069,36,86.800003,100,72.5,75.699997,72.699997
20161202223000,199.5,208.949997,46.279069,36,78.300003,100,72.5,75.699997,72.699997
20161202224500,199.5,213.149994,47.209301,36,88.0,100,72.5,75.699997,72.699997
20161202230000,199.5,206.850006,45.813955,36,77.800003,100,72.400002,75.699997,72.699997
20161202231500,199.5,213.149994,47.209301,36,86.400002,100,72.5,75.699997,72.699997
20161202233000,199.5,208.949997,46.279069,36,78.699997,100,72.400002,75.699997,72.699997
20161202234500,199.5,208.949997,46.279069,36,85.599998,100,72.400002,75.699997,72.699997
20161203000000,199.5,213.149994,47.209301,36,79.300003,100,72.400002,75.699997,72.699997
20161203001500,199.5,208.949997,46.279069,36,85.599998,100,72.400002,75.699997,72.699997
20161203003000,199.5,215.25,47.674419,36,78.699997,100,72.400002,75.699997,72.699997
20161203004500,199.5,208.949997,46.279069,36,83.800003,100,72.5,75.699997,72.699997
20161203010000,199.5,208.949997,46.279069,36,88.599998,100,72.800003,75.699997,72.699997
20161203011500,199.5,208.949997,46.279069,36,77.400002,100,72.900002,75.699997,72.699997
20161203013000,199.5,208.949997,46.279069,36,59.200001,100,71.900002,75.699997,72.699997
20161203014500,199.5,208.949997,46.279069,36,82.400002,100,71.900002,75.699997,72.699997
20161203020000,199.5,208.949997,46.279069,36,81.5,100,72.5,75.699997,72.699997
20161203021500,199.5,187.949997,41.627906,9,62.799999,100,71.900002,75.699997,72.699997
20161203023000,199.5,187.949997,41.627906,33,64.800003,100,71.900002,75.699997,72.699997
20161203024500,199.5,190.050003,42.093024,33,87.5,100,72.300003,75.699997,72.699997
20161203030000,199.5,187.949997,41.627906,33,94.699997,100,72.800003,75.699997,72.699997
20161203031500,199.5,190.050003,42.093024,33,75.400002,0,72.900002,75.699997,72.699997
20161203033000,199.5,190.050003,42.093024,33,61.200001,100,72.199997,75.699997,72.699997
20161203034500,199.5,194.25,43.023256,33,65.800003,100,71.800003,75.699997,72.699997
20161203040000,199.5,187.949997,41.627906,33,100.900002,100,72.199997,75.699997,72.699997
20161203041500,199.5,190.050003,42.093024,33,89.400002,100,72.699997,75.699997,72.699997
20161203043000,199.5,190.050003,42.093024,33,99.5,100,72.800003,75.699997,72.699997
20161203044500,199.5,190.050003,42.093024,33,64.0,0,72.599998,75.699997,72.699997
20161203050000,199.5,194.25,43.023256,33,62.400002,100,72.099998,75.699997,72.699997
20161203051500,199.5,190.050003,42.093024,33,67.199997,100,71.900002,75.699997,72.699997
20161203053000,199.5,192.149994,42.558138,33,95.400002,100,72.300003,75.699997,72.699997
20161203054500,199.5,190.050003,42.093024,33,88.0,100,72.699997,75.699997,72.699997
20161203060000,199.5,190.050003,42.093024,33,93.5,100,72.699997,75.699997,72.699997
20161203061500,199.5,192.149994,42.558138,33,82.199997,0,73.0,75.699997,72.699997
20161203063000,199.5,190.050003,42.093024,33,62.400002,100,72.300003,75.699997,72.699997
20161203064500,199.5,190.050003,42.093024,33,65.300003,100,72.099998,75.699997,72.699997
20161203070000,199.5,190.050003,42.093024,33,71.0,100,71.800003,75.699997,72.699997
20161203071500,199.5,192.149994,42.558138,33,94.099998,100,72.599998,75.699997,72.699997
20161203073000,199.5,190.050003,42.093024,33,91.800003,100,72.699997,75.699997,72.699997
20161203074500,199.5,190.050003,42.093024,33,91.800003,100,72.900002,75.699997,72.699997
20161203080000,199.5,190.050003,42.093024,33,67.300003,0,72.800003,75.699997,72.699997
20161203081500,199.5,192.149994,42.558138,33,62.900002,100,72.300003,75.699997,72.699997
20161203083000,199.5,190.050003,42.093024,33,65.300003,100,71.900002,75.699997,72.699997
20161203084500,199.5,190.050003,42.093024,33,86.199997,100,71.900002,75.699997,72.699997
20161203090000,199.5,190.050003,42.093024,33,101.900002,100,72.599998,75.699997,72.699997
20161203091500,199.5,190.050003,42.093024,33,89.300003,100,72.699997,75.699997,72.699997
20161203093000,199.5,192.149994,42.558138,33,100.199997,100,72.900002,75.699997,72.699997
20161203094500,199.5,192.149994,42.558138,33,61.599998,100,72.400002,75.699997,72.699997
20161203100000,199.5,190.050003,42.093024,33,60.799999,100,72.0,75.699997,72.699997
20161203101500,199.5,192.149994,42.558138,33,77.599998,100,71.800003,75.699997,72.699997
20161203103000,199.5,190.050003,42.093024,33,96.5,100,72.5,75.699997,72.699997
20161203104500,199.5,190.050003,42.093024,33,90.300003,100,72.699997,75.699997,72.699997
20161203110000,199.5,190.050003,42.093024,33,69.699997,0,72.900002,75.699997,72.699997
20161203111500,199.5,190.050003,42.093024,33,60.799999,100,72.199997,75.699997,72.699997
20161203113000,199.5,190.050003,42.093024,33,65.800003,100,71.900002,75.699997,72.699997
20161203114500,199.5,187.949997,41.627906,33,89.900002,100,72.099998,75.699997,72.699997
20161203120000,199.5,192.149994,42.558138,33,91.599998,100,72.699997,75.699997,72.699997
20161203121500,199.5,190.050003,42.093024,33,97.699997,100,72.900002,75.699997,72.699997
20161203123000,199.5,190.050003,42.093024,33,62.799999,0,72.5,75.699997,72.699997
20161203124500,199.5,190.050003,42.093024,33,61.5,100,72.199997,75.699997,72.699997
20161203130000,199.5,187.949997,41.627906,33,65.300003,100,72.0,75.699997,72.699997
20161203131500,199.5,190.050003,42.093024,33,89.400002,100,72.099998,75.699997,72.699997
20161203133000,199.5,187.949997,41.627906,33,94.199997,100,72.900002,75.699997,72.699997
20161203134500,199.5,190.050003,42.093024,33,84.400002,100,72.900002,75.699997,72.699997
20161203140000,199.5,190.050003,42.093024,33,63.700001,100,72.400002,75.699997,72.699997
20161203141500,199.5,187.949997,41.627906,33,62.599998,100,72.0,75.699997,72.699997
20161203143000,199.5,190.050003,42.093024,33,66.199997,100,72.0,75.699997,72.699997
20161203144500,199.5,190.050003,42.093024,33,81.400002,100,72.099998,75.699997,72.699997
20161203150000,199.5,187.949997,41.627906,33,89.900002,100,72.900002,75.699997,72.699997
20161203151500,199.5,190.050003,42.093024,33,63.599998,0,72.5,75.699997,72.699997
20161203153000,199.5,190.050003,42.093024,33,61.5,100,71.900002,75.699997,72.699997
20161203154500,199.5,187.949997,41.627906,33,72.099998,100,71.900002,75.699997,72.699997
20161203160000,199.5,187.949997,41.627906,33,97.900002,100,72.599998,75.699997,72.699997
20161203161500,199.5,187.949997,41.627906,33,66.300003,0,72.699997,75.699997,72.699997
20161203163000,199.5,187.949997,41.627906,33,63.599998,100,72.199997,75.699997,72.699997
20161203164500,199.5,190.050003,42.093024,33,66.400002,100,71.900002,75.699997,72.699997
20161203170000,199.5,187.949997,41.627906,33,84.800003,100,72.099998,75.699997,72.699997
20161203171500,199.5,185.850006,41.162792,33,90.599998,100,72.5,75.699997,72.699997
20161203173000,199.5,187.949997,41.627906,33,83.699997,100,72.699997,75.699997,72.699997
20161203174500,199.5,190.050003,42.093024,33,93.5,100,72.900002,75.699997,72.699997
20161203180000,199.5,190.050003,42.093024,33,65.800003,0,72.599998,75.699997,72.699997
20161203181500,199.5,190.050003,42.093024,33,63.200001,100,72.199997,75.699997,72.699997
20161203183000,199.5,187.949997,41.627906,33,64.400002,100,72.0,75.699997,72.699997
20161203184500,199.5,187.949997,41.627906,33,72.400002,100,71.900002,75.699997,72.699997
20161203190000,199.5,190.050003,42.093024,33,85.300003,100,72.5,75.699997,72.699997
20161203191500,199.5,187.949997,41.627906,33,92.300003,100,72.800003,75.699997,72.699997
20161203193000,199.5,190.050003,42.093024,33,86.0,100,72.900002,75.699997,72.699997
20161203194500,199.5,185.850006,41.162792,33,65.300003,0,72.5,75.699997,72.699997
20161203200000,199.5,185.850006,41.162792,33,62.799999,100,72.199997,75.699997,72.699997
20161203201500,199.5,187.949997,41.627906,33,64.800003,100,72.0,75.699997,72.699997
20161203203000,199.5,187.949997,41.627906,33,89.0,100,72.0,75.699997,72.699997
20161203204500,199.5,187.949997,41.627906,33,87.5,100,72.800003,75.699997,72.699997
20161203210000,199.5,190.050003,42.093024,33,64.900002,100,72.400002,75.699997,72.699997
20161203211500,199.5,187.949997,41.627906,33,64.900002,100,72.099998,75.699997,72.699997
20161203213000,199.5,187.949997,41.627906,33,66.699997,100,72.0,75.699997,72.699997
20161203214500,199.5,187.949997,41.627906,33,92.400002,100,72.400002,75.699997,72.699997
20161203220000,199.5,187.949997,41.627906,33,86.900002,100,72.900002,75.699997,72.699997
20161203221500,199.5,187.949997,41.627906,33,63.599998,100,72.300003,75.699997,72.699997
20161203223000,199.5,187.949997,41.627906,33,66.199997,100,72.099998,75.699997,72.699997
20161203224500,199.5,185.850006,41.162792,33,68.199997,100,71.900002,75.699997,72.699997
20161203230000,199.5,185.850006,41.162792,33,91.099998,100,72.599998,75.599998,72.599998
20161203231500,199.5,187.949997,41.627906,33,74.599998,100,72.800003,75.699997,72.699997
20161203233000,199.5,187.949997,41.627906,33,62.799999,100,72.099998,75.699997,72.699997
20161203234500,199.5,187.949997,41.627906,33,69.0,100,71.900002,75.699997,72.699997
20161204000000,199.5,187.949997,41.627906,33,95.5,100,72.300003,75.699997,72.699997
20161204001500,199.5,185.850006,41.162792,33,90.800003,100,72.699997,75.699997,72.699997
20161204003000,199.5,187.949997,41.627906,33,94.400002,100,72.900002,75.699997,72.699997
20161204004500,199.5,187.949997,41.627906,33,62.400002,100,72.300003,75.699997,72.699997
20161204010000,199.5,185.850006,41.162792,33,62.400002,100,72.0,75.599998,72.599998
20161204011500,199.5,185.850006,41.162792,33,69.599998,100,71.900002,75.699997,72.699997
20161204013000,199.5,185.850006,41.162792,33,81.599998,100,72.300003,75.599998,72.599998
20161204014500,199.5,187.949997,41.627906,33,90.400002,100,72.5,75.599998,72.599998
20161204020000,199.5,187.949997,41.627906,33,83.800003,100,72.699997,75.599998,72.599998
20161204021500,199.5,187.949997,41.627906,33,83.800003,100,72.699997,75.699997,72.699997
20161204023000,199.5,185.850006,41.162792,33,88.900002,100,72.699997,75.699997,72.699997
20161204024500,199.5,187.949997,41.627906,33,81.599998,100,72.800003,75.699997,72.699997
20161204030000,199.5,185.850006,41.162792,33,89.800003,100,72.800003,75.599998,72.599998
20161204031500,199.5,182.699997,40.465116,33,62.0,100,72.5,75.699997,72.699997
20161204033000,199.5,187.949997,41.627906,33,62.0,100,72.099998,75.599998,72.599998
20161204034500,199.5,187.949997,41.627906,33,66.199997,100,71.900002,75.599998,72.599998
20161204040000,199.5,187.949997,41.627906,33,80.599998,100,72.0,75.599998,72.599998
20161204041500,199.5,187.949997,41.627906,33,86.400002,100,72.699997,75.599998,72.599998
20161204043000,199.5,187.949997,41.627906,33,65.099998,100,72.599998,75.599998,72.599998
20161204044500,199.5,190.050003,42.093024,33,61.099998,100,72.099998,75.599998,72.599998
20161204050000,199.5,187.949997,41.627906,33,65.300003,100,71.900002,75.599998,72.599998
20161204051500,199.5,187.949997,41.627906,33,81.099998,100,71.900002,75.599998,72.599998
20161204053000,199.5,187.949997,41.627906,33,86.199997,100,72.699997,75.5,72.5
20161204054500,199.5,190.050003,42.093024,33,65.400002,100,72.300003,75.599998,72.599998
20161204060000,199.5,190.050003,42.093024,33,64.0,100,71.900002,75.599998,72.599998
20161204061500,199.5,190.050003,42.093024,33,73.800003,100,71.699997,75.599998,72.599998
20161204063000,199.5,187.949997,41.627906,33,91.099998,100,72.400002,75.599998,72.599998
20161204064500,199.5,187.949997,41.627906,33,91.099998,100,72.699997,75.599998,72.599998
20161204070000,199.5,187.949997,41.627906,33,64.400002,0,72.5,75.599998,72.599998
20161204071500,199.5,190.050003,42.093024,33,61.200001,100,72.0,75.5,72.5
20161204073000,199.5,187.949997,41.627906,33,66.199997,100,71.800003,75.5,72.5
20161204074500,199.5,187.949997,41.627906,33,83.699997,100,71.900002,75.5,72.5
20161204080000,199.5,190.050003,42.093024,33,90.400002,100,72.599998,75.5,72.5
20161204081500,199.5,187.949997,41.627906,33,80.0,0,72.699997,75.599998,72.599998
20161204083000,199.5,187.949997,41.627906,33,62.400002,100,72.099998,75.5,72.5
20161204084500,199.5,190.050003,42.093024,33,64.0,100,71.800003,75.5,72.5
20161204090000,199.5,190.050003,42.093024,33,70.900002,100,71.699997,75.5,72.5
20161204091500,199.5,187.949997,41.627906,33,93.800003,100,72.5,75.5,72.5
20161204093000,199.5,187.949997,41.627906,33,63.200001,100,72.300003,75.5,72.5
20161204094500,199.5,190.050003,42.093024,33,63.200001,100,71.800003,75.5,72.5
20161204100000,199.5,190.050003,42.093024,33,67.199997,100,71.699997,75.400002,72.400002
20161204101500,199.5,190.050003,42.093024,33,84.800003,100,72.099998,75.5,72.5
20161204103000,199.5,187.949997,41.627906,33,94.099998,100,72.699997,75.5,72.5
20161204104500,199.5,187.949997,41.627906,33,63.599998,100,72.099998,75.400002,72.400002
20161204110000,199.5,187.949997,41.627906,33,63.599998,100,71.800003,75.5,72.5
20161204111500,199.5,187.949997,41.627906,33,66.199997,100,71.699997,75.400002,72.400002
20161204113000,199.5,190.050003,42.093024,33,86.900002,100,72.199997,75.400002,72.400002
20161204114500,199.5,187.949997,41.627906,33,93.5,100,72.699997,75.400002,72.400002
20161204120000,199.5,187.949997,41.627906,33,64.199997,0,72.099998,75.400002,72.400002
20161204121500,199.5,190.050003,42.093024,33,61.599998,100,71.800003,75.400002,72.400002
20161204123000,199.5,187.949997,41.627906,33,64.800003,100,71.699997,75.400002,72.400002
20161204124500,199.5,187.949997,41.627906,33,83.699997,100,71.800003,75.400002,72.400002
20161204130000,199.5,190.050003,42.093024,33,101.099998,100,72.5,75.400002,72.400002
20161204131500,199.5,187.949997,41.627906,33,70.599998,0,72.400002,75.400002,72.400002
20161204133000,199.5,187.949997,41.627906,33,63.200001,100,71.800003,75.400002,72.400002
20161204134500,199.5,185.850006,41.162792,33,65.800003,100,71.599998,75.400002,72.400002
20161204140000,199.5,187.949997,41.627906,33,87.400002,100,71.800003,75.400002,72.400002
20161204141500,199.5,187.949997,41.627906,33,99.400002,100,72.599998,75.400002,72.400002
20161204143000,199.5,187.949997,41.627906,33,62.799999,0,72.199997,75.400002,72.400002
20161204144500,199.5,190.050003,42.093024,33,62.799999,100,71.699997,75.400002,72.400002
20161204150000,199.5,190.050003,42.093024,33,67.300003,100,71.599998,75.400002,72.400002
20161204151500,199.5,187.949997,41.627906,33,95.199997,100,72.099998,75.400002,72.400002
20161204153000,199.5,192.149994,42.558138,33,89.900002,100,72.400002,75.400002,72.400002
20161204154500,199.5,190.050003,42.093024,33,70.599998,0,72.699997,75.400002,72.400002
20161204160000,199.5,187.949997,41.627906,33,62.400002,100,72.0,75.400002,72.400002
20161204161500,199.5,190.050003,42.093024,33,64.400002,100,71.699997,75.400002,72.400002
20161204163000,199.5,190.050003,42.093024,33,67.900002,100,71.400002,75.400002,72.400002
20161204164500,199.5,190.050003,42.093024,33,95.699997,100,72.300003,75.400002,72.400002
20161204170000,199.5,190.050003,42.093024,33,92.5,100,72.5,75.400002,72.400002
20161204171500,199.5,190.050003,42.093024,33,77.0,0,72.699997,75.400002,72.400002
20161204173000,199.5,190.050003,42.093024,33,62.400002,100,72.0,75.400002,72.400002
20161204174500,199.5,190.050003,42.093024,33,65.800003,100,71.699997,75.400002,72.400002
20161204180000,199.5,190.050003,42.093024,33,67.199997,100,71.699997,75.400002,72.400002
20161204181500,199.5,192.149994,42.558138,33,86.800003,100,72.099998,75.400002,72.400002
20161204183000,199.5,192.149994,42.558138,33,97.800003,100,72.400002,75.400002,72.400002
20161204184500,199.5,190.050003,42.093024,33,88.599998,100,72.599998,75.400002,72.400002
20161204190000,199.5,190.050003,42.093024,33,68.699997,0,72.5,75.400002,72.400002
20161204191500,199.5,192.149994,42.558138,33,62.799999,100,71.900002,75.400002,72.400002
20161204193000,199.5,192.149994,42.558138,33,67.5,100,71.699997,75.400002,72.400002
20161204194500,199.5,190.050003,42.093024,33,80.099998,100,71.599998,75.400002,72.400002
20161204200000,199.5,190.050003,42.093024,33,97.300003,100,72.199997,75.400002,72.400002
20161204201500,199.5,192.149994,42.558138,33,89.199997,100,72.400002,75.400002,72.400002
20161204203000,199.5,190.050003,42.093024,33,97.199997,100,72.599998,75.400002,72.400002
20161204204500,199.5,192.149994,42.558138,33,65.300003,0,72.300003,75.400002,72.400002
20161204210000,199.5,192.149994,42.558138,33,64.0,100,71.900002,75.400002,72.400002
20161204211500,199.5,190.050003,42.093024,33,67.300003,100,71.699997,75.400002,72.400002
20161204213000,199.5,192.149994,42.558138,33,85.599998,100,71.699997,75.400002,72.400002
20161204214500,199.5,192.149994,42.558138,33,97.099998,100,72.400002,75.400002,72.400002
20161204220000,199.5,190.050003,42.093024,33,89.300003,100,72.599998,75.400002,72.400002
20161204221500,199.5,192.149994,42.558138,33,63.599998,100,72.099998,75.400002,72.400002
20161204223000,199.5,190.050003,42.093024,33,66.199997,100,71.699997,75.400002,72.400002
20161204224500,199.5,190.050003,42.093024,33,67.699997,100,71.599998,75.400002,72.400002
20161204230000,199.5,192.149994,42.558138,33,90.5,100,72.199997,75.400002,72.400002
20161204231500,199.5,190.050003,42.093024,33,98.800003,100,72.599998,75.400002,72.400002
20161204233000,199.5,190.050003,42.093024,33,65.300003,0,72.199997,75.400002,72.400002
20161204234500,199.5,190.050003,42.093024,33,64.0,100,71.800003,75.400002,72.400002
20161205000000,199.5,190.050003,42.093024,33,67.800003,100,71.599998,75.400002,72.400002
20161205001500,199.5,192.149994,42.558138,33,96.599998,100,71.699997,75.400002,72.400002
20161205003000,199.5,190.050003,42.093024,33,88.599998,100,72.5,75.400002,72.400002
20161205004500,199.5,187.949997,41.627906,33,99.699997,100,72.599998,75.400002,72.400002
20161205010000,199.5,190.050003,42.093024,33,65.300003,0,72.300003,75.400002,72.400002
20161205011500,199.5,190.050003,42.093024,33,63.599998,100,71.900002,75.400002,72.400002
20161205013000,199.5,190.050003,42.093024,33,67.300003,100,71.800003,75.400002,72.400002
20161205014500,199.5,190.050003,42.093024,33,68.099998,100,71.699997,75.400002,72.400002
20161205020000,199.5,187.949997,41.627906,33,95.300003,100,72.300003,75.400002,72.400002
20161205021500,199.5,190.050003,42.093024,33,67.300003,0,72.400002,75.400002,72.400002
20161205023000,199.5,190.050003,42.093024,33,63.599998,100,71.800003,75.400002,72.400002
20161205024500,199.5,192.149994,42.558138,33,68.699997,100,71.599998,75.400002,72.400002
20161205030000,199.5,190.050003,42.093024,33,96.199997,100,72.099998,75.400002,72.400002
20161205031500,199.5,192.149994,42.558138,33,88.699997,100,72.400002,75.400002,72.400002
20161205033000,199.5,192.149994,42.558138,33,98.800003,100,72.599998,75.400002,72.400002
20161205034500,199.5,192.149994,42.558138,33,64.400002,0,72.199997,75.400002,72.400002
20161205040000,199.5,192.149994,42.558138,33,62.799999,100,71.900002,75.400002,72.400002
20161205041500,199.5,190.050003,42.093024,33,66.800003,100,71.699997,75.400002,72.400002
20161205043000,199.5,192.149994,42.558138,33,86.800003,100,71.699997,75.400002,72.400002
20161205044500,199.5,190.050003,42.093024,33,99.5,100,72.300003,75.400002,72.400002
20161205050000,199.5,192.149994,42.558138,33,88.699997,100,72.599998,75.400002,72.400002
20161205051500,199.5,192.149994,42.558138,33,70.300003,0,72.599998,75.400002,72.400002
20161205053000,199.5,192.149994,42.558138,33,63.599998,100,71.900002,75.400002,72.400002
20161205054500,199.5,190.050003,42.093024,33,68.099998,100,71.699997,75.400002,72.400002
20161205060000,199.5,192.149994,42.558138,33,77.800003,100,71.599998,75.400002,72.400002
20161205061500,199.5,192.149994,42.558138,33,89.300003,100,72.300003,75.400002,72.400002
20161205063000,199.5,187.949997,41.627906,33,99.599998,100,72.599998,75.400002,72.400002
20161205064500,199.5,192.149994,42.558138,33,70.599998,0,72.599998,75.400002,72.400002
20161205070000,199.5,190.050003,42.093024,33,62.400002,100,71.900002,75.400002,72.400002
20161205071500,199.5,190.050003,42.093024,33,64.400002,100,71.599998,75.400002,72.400002
20161205073000,199.5,190.050003,42.093024,33,88.599998,100,71.599998,75.400002,72.400002
20161205074500,199.5,192.149994,42.558138,33,90.199997,100,72.5,75.400002,72.400002
20161205080000,199.5,190.050003,42.093024,33,98.5,100,72.599998,75.400002,72.400002
20161205081500,199.5,190.050003,42.093024,33,66.300003,0,72.400002,75.400002,72.400002
20161205083000,199.5,192.149994,42.558138,33,64.0,100,71.900002,75.400002,72.400002
20161205084500,199.5,192.149994,42.558138,33,65.300003,100,71.800003,75.400002,72.400002
20161205090000,199.5,192.149994,42.558138,33,68.099998,100,71.699997,75.400002,72.400002
20161205091500,199.5,190.050003,42.093024,33,83.199997,100,72.300003,75.400002,72.400002
20161205093000,199.5,394.799988,87.441858,51,56.700001,0,71.400002,71.400002,68.400002
20161205094500,199.5,394.799988,87.441858,51,55.900002,0,71.800003,71.5,68.5
