PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161205100000,199.5,394.799988,87.441858,51,55.900002,0,71.800003,71.599998,68.599998
20161205101500,199.5,394.799988,87.441858,51,55.900002,0,71.599998,71.5,68.5
20161205103000,199.5,404.25,89.534884,51,55.900002,0,71.699997,71.400002,68.400002
20161205104500,199.5,431.549988,95.581393,54,55.900002,0,72.400002,71.5,68.5
20161205110000,199.5,439.950012,97.441863,54,55.900002,0,72.900002,71.5,68.5
20161205111500,199.5,439.950012,97.441863,54,55.900002,0,73.199997,71.400002,68.400002
20161205113000,199.5,439.950012,97.441863,54,55.900002,0,73.5,71.400002,68.400002
20161205114500,199.5,439.950012,97.441863,54,55.900002,0,73.400002,71.400002,68.400002
20161205120000,199.5,439.950012,97.441863,54,55.900002,0,73.5,71.400002,68.400002
20161205121500,199.5,439.950012,97.441863,54,55.900002,0,74.0,71.400002,68.400002
20161205123000,199.5,439.950012,97.441863,54,55.900002,0,74.099998,71.400002,68.400002
20161205124500,199.5,439.950012,97.441863,54,55.900002,0,74.300003,71.400002,68.400002
20161205130000,199.5,439.950012,97.441863,54,55.900002,0,74.5,71.400002,68.400002
20161205131500,199.5,439.950012,97.441863,54,55.900002,0,74.300003,71.400002,68.400002
20161205133000,199.5,439.950012,97.441863,54,55.200001,0,74.599998,71.400002,68.400002
20161205134500,199.5,448.350006,99.302327,54,55.200001,0,74.699997,71.400002,68.400002
20161205140000,199.5,439.950012,97.441863,54,55.900002,0,74.599998,71.400002,68.400002
20161205141500,199.5,439.950012,97.441863,54,55.900002,0,75.0,71.400002,68.400002
20161205143000,199.5,439.950012,97.441863,54,55.900002,0,75.199997,71.400002,68.400002
20161205144500,199.5,439.950012,97.441863,54,55.099998,0,75.099998,71.400002,68.400002
20161205150000,199.5,439.950012,97.441863,54,55.099998,0,75.0,71.400002,68.400002
20161205151500,199.5,431.549988,95.581393,54,55.099998,0,74.699997,71.400002,68.400002
20161205153000,199.5,439.950012,97.441863,54,55.099998,0,74.300003,71.400002,68.400002
20161205154500,199.5,439.950012,97.441863,54,55.099998,0,74.300003,71.400002,68.400002
20161205160000,199.5,431.549988,95.581393,54,55.900002,0,74.0,71.400002,68.400002
20161205161500,199.5,439.950012,97.441863,54,55.900002,0,73.800003,71.400002,68.400002
20161205163000,199.5,439.950012,97.441863,54,55.900002,0,73.599998,71.400002,68.400002
20161205164500,199.5,448.350006,99.302327,54,55.900002,0,73.599998,71.400002,68.400002
20161205170000,199.5,448.350006,99.302327,54,55.900002,0,73.300003,71.400002,68.400002
20161205171500,199.5,439.950012,97.441863,54,55.900002,0,72.599998,71.400002,68.400002
20161205173000,199.5,412.649994,91.395347,52,55.900002,0,71.900002,71.400002,68.400002
20161205174500,199.5,404.25,89.534884,51,55.200001,0,71.400002,71.400002,68.400002
20161205180000,199.5,394.799988,87.441858,51,55.200001,0,71.099998,71.400002,68.400002
20161205181500,199.5,331.799988,73.488369,44,55.200001,0,70.800003,71.400002,68.400002
20161205183000,199.5,256.200012,56.744189,39,57.099998,0,70.800003,71.400002,68.400002
20161205184500,199.5,217.350006,48.139536,35,59.099998,0,70.800003,71.400002,68.400002
20161205190000,199.5,210.0,46.511628,35,59.099998,0,71.0,71.400002,68.400002
20161205191500,199.5,206.850006,45.813955,35,59.099998,0,71.199997,71.400002,68.400002
20161205193000,199.5,210.0,46.511628,35,59.099998,0,71.199997,71.400002,68.400002
20161205194500,199.5,210.0,46.511628,35,59.099998,0,71.300003,71.400002,68.400002
20161205200000,199.5,210.0,46.511628,35,59.099998,0,71.199997,71.400002,68.400002
20161205201500,199.5,210.0,46.511628,35,59.099998,0,71.0,71.400002,68.400002
20161205203000,199.5,210.0,46.511628,35,59.099998,0,70.900002,71.400002,68.400002
20161205204500,199.5,210.0,46.511628,35,59.099998,0,70.900002,71.400002,68.400002
20161205210000,199.5,210.0,46.511628,35,59.099998,0,70.900002,71.400002,68.400002
20161205211500,199.5,210.0,46.511628,35,59.099998,0,70.800003,71.400002,68.400002
20161205213000,199.5,210.0,46.511628,35,59.099998,0,70.699997,71.400002,68.400002
20161205214500,199.5,210.0,46.511628,35,59.099998,0,70.699997,71.400002,68.400002
20161205220000,199.5,210.0,46.511628,35,59.099998,0,70.5,71.400002,68.400002
20161205221500,199.5,213.149994,47.209301,35,59.099998,0,70.5,71.400002,68.400002
20161205223000,199.5,213.149994,47.209301,35,59.099998,0,70.5,71.400002,68.400002
20161205224500,199.5,210.0,46.511628,35,59.099998,0,70.5,71.400002,68.400002
20161205230000,199.5,210.0,46.511628,35,59.099998,0,70.5,71.400002,68.400002
20161205231500,199.5,210.0,46.511628,35,59.099998,0,70.5,71.400002,68.400002
20161205233000,199.5,210.0,46.511628,35,59.099998,0,70.5,71.400002,68.400002
20161205234500,199.5,213.149994,47.209301,35,59.099998,0,70.5,71.400002,68.400002
20161206000000,199.5,213.149994,47.209301,35,59.099998,0,70.400002,71.400002,68.400002
20161206001500,199.5,208.949997,46.279069,35,59.099998,0,70.300003,71.400002,68.400002
20161206003000,199.5,208.949997,46.279069,35,59.099998,0,70.300003,71.400002,68.400002
20161206004500,199.5,208.949997,46.279069,35,59.099998,0,70.300003,71.400002,68.400002
20161206010000,199.5,208.949997,46.279069,35,59.900002,0,70.400002,71.400002,68.400002
20161206011500,199.5,208.949997,46.279069,35,59.900002,0,70.400002,71.400002,68.400002
20161206013000,199.5,213.149994,47.209301,35,59.900002,0,70.5,71.400002,68.400002
20161206014500,199.5,213.149994,47.209301,35,59.900002,0,70.400002,71.400002,68.400002
20161206020000,199.5,213.149994,47.209301,35,59.900002,0,70.400002,71.400002,68.400002
20161206021500,199.5,210.0,46.511628,35,59.200001,0,70.400002,71.400002,68.400002
20161206023000,199.5,213.149994,47.209301,35,59.200001,0,70.300003,71.400002,68.400002
20161206024500,199.5,213.149994,47.209301,35,59.900002,0,70.300003,71.400002,68.400002
20161206030000,199.5,210.0,46.511628,35,59.900002,0,70.300003,71.400002,68.400002
20161206031500,199.5,213.149994,47.209301,35,59.900002,0,70.300003,71.400002,68.400002
20161206033000,199.5,213.149994,47.209301,35,59.200001,0,70.300003,71.400002,68.400002
20161206034500,199.5,213.149994,47.209301,35,59.200001,0,70.300003,71.400002,68.400002
20161206040000,199.5,213.149994,47.209301,35,59.200001,0,70.300003,71.400002,68.400002
20161206041500,199.5,213.149994,47.209301,35,59.900002,0,70.300003,71.400002,68.400002
20161206043000,199.5,213.149994,47.209301,35,59.900002,0,70.300003,71.400002,68.400002
20161206044500,199.5,213.149994,47.209301,35,59.200001,0,70.199997,71.400002,68.400002
20161206050000,199.5,210.0,46.511628,35,59.200001,0,70.0,71.400002,68.400002
20161206051500,199.5,215.25,47.674419,35,59.200001,0,70.0,71.400002,68.400002
20161206053000,199.5,215.25,47.674419,35,59.200001,0,70.0,71.400002,68.400002
20161206054500,199.5,206.850006,45.813955,35,59.200001,0,70.0,71.400002,68.400002
20161206060000,199.5,204.75,45.348837,35,59.599998,0,69.900002,71.400002,68.400002
20161206061500,199.5,202.649994,44.88372,35,59.599998,0,69.900002,71.400002,68.400002
20161206063000,199.5,202.649994,44.88372,35,59.599998,0,69.800003,71.400002,68.400002
20161206064500,199.5,204.75,45.348837,35,59.599998,0,69.800003,71.400002,68.400002
20161206070000,199.5,202.649994,44.88372,35,60.299999,0,69.800003,71.400002,68.400002
20161206071500,199.5,206.850006,45.813955,35,60.299999,0,69.800003,71.400002,68.400002
20161206073000,199.5,204.75,45.348837,35,59.599998,0,70.0,71.400002,68.400002
20161206074500,199.5,204.75,45.348837,35,58.799999,0,70.099998,71.400002,68.400002
20161206080000,199.5,202.649994,44.88372,35,58.799999,0,70.199997,71.400002,68.400002
20161206081500,199.5,215.25,47.674419,35,59.900002,0,70.900002,71.400002,68.400002
20161206083000,199.5,223.649994,49.534882,36,59.900002,0,71.0,71.400002,68.400002
20161206084500,199.5,299.25,66.27907,42,58.0,0,72.099998,71.400002,68.400002
20161206090000,199.5,390.600006,86.511629,49,54.700001,0,72.199997,71.400002,68.400002
20161206091500,199.5,390.600006,86.511629,50,54.700001,0,71.800003,71.400002,68.400002
20161206093000,199.5,422.100006,93.488373,52,54.700001,0,71.900002,71.400002,68.400002
20161206094500,199.5,431.549988,95.581393,54,55.5,0,71.699997,71.400002,68.400002
20161206100000,199.5,431.549988,95.581393,54,55.5,0,71.800003,71.400002,68.400002
20161206101500,199.5,431.549988,95.581393,54,55.5,0,71.699997,71.400002,68.400002
20161206103000,199.5,431.549988,95.581393,54,55.5,0,71.699997,71.400002,68.400002
20161206104500,199.5,439.950012,97.441863,54,54.700001,0,71.800003,71.400002,68.400002
20161206110000,199.5,431.549988,95.581393,54,55.5,0,72.099998,71.400002,68.400002
20161206111500,199.5,431.549988,95.581393,54,55.5,0,72.099998,71.400002,68.400002
20161206113000,199.5,431.549988,95.581393,54,55.5,0,72.300003,71.400002,68.400002
20161206114500,199.5,431.549988,95.581393,54,54.700001,0,72.199997,71.400002,68.400002
20161206120000,199.5,439.950012,97.441863,54,55.5,0,72.199997,71.400002,68.400002
20161206121500,199.5,439.950012,97.441863,54,55.5,0,73.0,71.400002,68.400002
20161206123000,199.5,439.950012,97.441863,54,55.5,0,73.199997,71.400002,68.400002
20161206124500,199.5,439.950012,97.441863,54,54.700001,0,73.300003,71.400002,68.400002
20161206130000,199.5,448.350006,99.302327,54,54.700001,0,73.400002,71.400002,68.400002
20161206131500,199.5,439.950012,97.441863,54,55.5,0,73.5,71.400002,68.400002
20161206133000,199.5,439.950012,97.441863,54,54.299999,0,73.400002,71.400002,68.400002
20161206134500,199.5,439.950012,97.441863,54,55.5,0,73.599998,71.400002,68.400002
20161206140000,199.5,439.950012,97.441863,54,55.5,0,73.599998,71.400002,68.400002
20161206141500,199.5,439.950012,97.441863,54,54.299999,0,73.800003,71.400002,68.400002
20161206143000,199.5,439.950012,97.441863,54,55.200001,0,73.800003,71.400002,68.400002
20161206144500,199.5,448.350006,99.302327,54,55.200001,0,73.300003,71.400002,68.400002
20161206150000,199.5,439.950012,97.441863,54,55.200001,0,72.900002,71.400002,68.400002
20161206151500,199.5,439.950012,97.441863,54,55.200001,0,72.599998,71.400002,68.400002
20161206153000,199.5,439.950012,97.441863,54,55.200001,0,72.199997,71.400002,68.400002
20161206154500,199.5,439.950012,97.441863,54,55.200001,0,71.900002,71.400002,68.400002
20161206160000,199.5,439.950012,97.441863,54,55.900002,0,71.800003,71.400002,68.400002
20161206161500,199.5,439.950012,97.441863,54,55.900002,0,71.699997,71.400002,68.400002
20161206163000,199.5,431.549988,95.581393,54,55.900002,0,71.400002,71.400002,68.400002
20161206164500,199.5,439.950012,97.441863,54,55.900002,0,71.300003,71.400002,68.400002
20161206170000,199.5,439.950012,97.441863,54,55.900002,0,71.199997,71.400002,68.400002
20161206171500,199.5,367.5,81.395349,47,55.900002,0,70.900002,71.400002,68.400002
20161206173000,199.5,298.200012,66.046514,42,55.900002,0,70.699997,71.400002,68.400002
20161206174500,199.5,239.399994,53.023254,37,58.299999,0,70.699997,71.400002,68.400002
20161206180000,199.5,210.0,46.511628,35,59.5,0,70.800003,71.400002,68.400002
20161206181500,199.5,210.0,46.511628,35,59.5,0,70.900002,71.400002,68.400002
20161206183000,199.5,210.0,46.511628,35,59.5,0,70.800003,71.400002,68.400002
20161206184500,199.5,210.0,46.511628,35,59.5,0,70.900002,71.400002,68.400002
20161206190000,199.5,210.0,46.511628,35,59.5,0,71.099998,71.400002,68.400002
20161206191500,199.5,213.149994,47.209301,35,59.5,0,71.0,71.400002,68.400002
20161206193000,199.5,210.0,46.511628,35,59.5,0,70.800003,71.400002,68.400002
20161206194500,199.5,210.0,46.511628,35,59.5,0,70.599998,71.400002,68.400002
20161206200000,199.5,210.0,46.511628,35,59.5,0,70.5,71.400002,68.400002
20161206201500,199.5,210.0,46.511628,35,59.5,0,70.5,71.400002,68.400002
20161206203000,199.5,213.149994,47.209301,35,59.5,0,70.5,71.400002,68.400002
20161206204500,199.5,213.149994,47.209301,35,59.5,0,70.400002,71.400002,68.400002
20161206210000,199.5,210.0,46.511628,35,59.5,0,70.300003,71.400002,68.400002
20161206211500,199.5,210.0,46.511628,35,59.5,0,70.300003,71.400002,68.400002
20161206213000,199.5,210.0,46.511628,35,59.5,0,70.300003,71.400002,68.400002
20161206214500,199.5,213.149994,47.209301,35,59.5,0,70.300003,71.400002,68.400002
20161206220000,199.5,213.149994,47.209301,35,59.5,0,70.199997,71.400002,68.400002
20161206221500,199.5,210.0,46.511628,35,59.5,0,70.199997,71.400002,68.400002
20161206223000,199.5,213.149994,47.209301,35,59.5,0,70.099998,71.400002,68.400002
20161206224500,199.5,210.0,46.511628,35,59.5,0,70.0,71.400002,68.400002
20161206230000,199.5,215.25,47.674419,35,59.5,0,70.0,71.400002,68.400002
20161206231500,199.5,215.25,47.674419,35,59.5,0,70.0,71.400002,68.400002
20161206233000,199.5,215.25,47.674419,35,58.799999,0,69.900002,71.400002,68.400002
20161206234500,199.5,215.25,47.674419,35,58.799999,0,69.900002,71.400002,68.400002
20161207000000,199.5,215.25,47.674419,35,59.5,0,70.0,71.400002,68.400002
20161207001500,199.5,215.25,47.674419,35,59.5,0,70.0,71.400002,68.400002
20161207003000,199.5,215.25,47.674419,35,59.5,0,70.0,71.400002,68.400002
20161207004500,199.5,215.25,47.674419,35,59.5,0,70.0,71.400002,68.400002
20161207010000,199.5,215.25,47.674419,35,59.5,0,70.0,71.400002,68.400002
20161207011500,199.5,351.75,77.906977,4,56.0,0,69.5,71.300003,68.300003
20161207013000,199.5,218.399994,48.372092,37,59.099998,0,69.599998,71.300003,68.300003
20161207014500,199.5,210.0,46.511628,36,59.099998,0,69.599998,71.300003,68.300003
20161207020000,199.5,215.25,47.674419,36,59.099998,0,69.5,71.300003,68.300003
20161207021500,199.5,215.25,47.674419,36,58.400002,0,69.400002,71.300003,68.300003
20161207023000,199.5,215.25,47.674419,36,58.400002,0,69.599998,71.300003,68.300003
20161207024500,199.5,215.25,47.674419,36,58.400002,0,69.599998,71.300003,68.300003
20161207030000,199.5,215.25,47.674419,36,58.400002,0,69.699997,71.300003,68.300003
20161207031500,199.5,215.25,47.674419,36,58.400002,0,69.699997,71.300003,68.300003
20161207033000,199.5,215.25,47.674419,36,58.400002,0,69.599998,71.300003,68.300003
20161207034500,199.5,215.25,47.674419,36,58.400002,0,69.699997,71.300003,68.300003
20161207040000,199.5,215.25,47.674419,36,58.400002,0,69.599998,71.300003,68.300003
20161207041500,199.5,215.25,47.674419,36,58.400002,0,69.599998,71.300003,68.300003
20161207043000,199.5,215.25,47.674419,36,58.400002,0,69.599998,71.300003,68.300003
20161207044500,199.5,215.25,47.674419,36,58.400002,0,69.5,71.300003,68.300003
20161207050000,199.5,215.25,47.674419,36,58.400002,0,69.5,71.300003,68.300003
20161207051500,199.5,215.25,47.674419,36,58.400002,0,69.400002,71.300003,68.300003
20161207053000,199.5,218.399994,48.372092,36,58.400002,0,69.5,71.300003,68.300003
20161207054500,199.5,218.399994,48.372092,36,58.400002,0,69.400002,71.300003,68.300003
20161207060000,199.5,218.399994,48.372092,36,58.400002,0,69.400002,71.300003,68.300003
20161207061500,199.5,218.399994,48.372092,36,58.400002,0,69.400002,71.300003,68.300003
20161207063000,199.5,218.399994,48.372092,36,58.400002,0,69.400002,71.300003,68.300003
20161207064500,199.5,218.399994,48.372092,36,58.400002,0,69.400002,71.300003,68.300003
20161207070000,199.5,218.399994,48.372092,36,58.400002,0,69.400002,71.300003,68.300003
20161207071500,199.5,215.25,47.674419,36,58.400002,0,69.5,71.300003,68.300003
20161207073000,199.5,215.25,47.674419,36,59.099998,0,69.599998,71.300003,68.300003
20161207074500,199.5,215.25,47.674419,36,59.099998,0,69.699997,71.300003,68.300003
20161207080000,199.5,215.25,47.674419,36,59.099998,0,69.800003,71.300003,68.300003
20161207081500,199.5,215.25,47.674419,36,59.099998,0,69.900002,71.300003,68.300003
20161207083000,199.5,242.550003,53.720931,38,58.400002,0,71.0,71.300003,68.300003
20161207084500,199.5,259.350006,57.441862,39,57.599998,0,71.300003,71.300003,68.300003
20161207090000,199.5,321.299988,71.162788,44,56.700001,0,71.699997,71.300003,68.300003
20161207091500,199.5,338.100006,74.883722,45,56.700001,0,71.800003,71.300003,68.300003
20161207093000,199.5,412.649994,91.395347,52,56.700001,0,72.0,71.300003,68.300003
20161207094500,199.5,431.549988,95.581393,54,55.599998,0,72.099998,71.300003,68.300003
20161207100000,199.5,431.549988,95.581393,54,55.599998,0,72.5,71.300003,68.300003
20161207101500,199.5,439.950012,97.441863,54,55.599998,0,72.699997,71.300003,68.300003
20161207103000,199.5,439.950012,97.441863,54,55.599998,0,72.900002,71.300003,68.300003
20161207104500,199.5,431.549988,95.581393,54,54.900002,0,73.0,71.300003,68.300003
20161207110000,199.5,439.950012,97.441863,54,54.900002,0,73.400002,71.300003,68.300003
20161207111500,199.5,439.950012,97.441863,54,54.900002,0,73.900002,71.300003,68.300003
20161207113000,199.5,431.549988,95.581393,54,54.900002,0,74.199997,71.300003,68.300003
20161207114500,199.5,431.549988,95.581393,54,55.5,0,74.699997,71.300003,68.300003
20161207120000,199.5,431.549988,95.581393,54,55.5,0,74.900002,71.300003,68.300003
20161207121500,199.5,431.549988,95.581393,54,54.700001,0,74.900002,71.300003,68.300003
20161207123000,199.5,439.950012,97.441863,55,54.700001,0,74.699997,71.300003,68.300003
20161207124500,199.5,439.950012,97.441863,55,54.700001,0,74.599998,71.300003,68.300003
20161207130000,199.5,439.950012,97.441863,55,54.700001,0,74.5,71.300003,68.300003
20161207131500,199.5,439.950012,97.441863,55,54.700001,0,74.5,71.300003,68.300003
20161207133000,199.5,439.950012,97.441863,55,54.700001,0,74.400002,71.300003,68.300003
20161207134500,199.5,439.950012,97.441863,55,54.700001,0,74.300003,71.300003,68.300003
20161207140000,199.5,439.950012,97.441863,55,54.700001,0,73.599998,71.300003,68.300003
20161207141500,199.5,448.350006,99.302327,55,54.700001,0,72.900002,71.300003,68.300003
20161207143000,199.5,448.350006,99.302327,54,54.700001,0,72.300003,71.300003,68.300003
20161207144500,199.5,422.100006,93.488373,53,54.700001,0,71.699997,71.300003,68.300003
20161207150000,199.5,412.649994,91.395347,52,55.599998,0,71.5,71.300003,68.300003
20161207151500,199.5,412.649994,91.395347,52,55.599998,0,71.300003,71.300003,68.300003
20161207153000,199.5,412.649994,91.395347,52,55.599998,0,71.300003,71.300003,68.300003
20161207154500,199.5,404.25,89.534884,52,55.599998,0,71.199997,71.300003,68.300003
20161207160000,199.5,394.799988,87.441858,50,55.599998,0,70.900002,71.300003,68.300003
20161207161500,199.5,376.950012,83.488375,49,55.599998,0,71.0,71.300003,68.300003
20161207163000,199.5,328.649994,72.790696,45,55.599998,0,70.800003,71.300003,68.300003
20161207164500,199.5,253.050003,56.046512,39,57.099998,0,70.699997,71.300003,68.300003
20161207170000,199.5,232.050003,51.39535,38,57.900002,0,70.800003,71.300003,68.300003
20161207171500,199.5,215.25,47.674419,37,57.900002,0,70.900002,71.300003,68.300003
20161207173000,199.5,218.399994,48.372092,37,57.900002,0,70.900002,71.300003,68.300003
20161207174500,199.5,218.399994,48.372092,37,57.900002,0,71.0,71.300003,68.300003
20161207180000,199.5,218.399994,48.372092,37,57.900002,0,70.900002,71.300003,68.300003
20161207181500,199.5,218.399994,48.372092,37,57.900002,0,71.0,71.300003,68.300003
20161207183000,199.5,218.399994,48.372092,37,57.900002,0,70.900002,71.300003,68.300003
20161207184500,199.5,218.399994,48.372092,37,57.900002,0,70.900002,71.300003,68.300003
20161207190000,199.5,210.0,46.511628,36,57.900002,0,70.900002,71.300003,68.300003
20161207191500,199.5,206.850006,45.813955,36,57.900002,0,70.900002,71.300003,68.300003
20161207193000,199.5,208.949997,46.279069,36,57.900002,0,70.800003,71.300003,68.300003
20161207194500,199.5,206.850006,45.813955,36,58.700001,0,70.699997,71.300003,68.300003
20161207200000,199.5,208.949997,46.279069,36,58.700001,0,70.699997,71.300003,68.300003
20161207201500,199.5,208.949997,46.279069,36,58.700001,0,70.699997,71.300003,68.300003
20161207203000,199.5,206.850006,45.813955,36,58.700001,0,70.5,71.300003,68.300003
20161207204500,199.5,208.949997,46.279069,36,58.700001,0,70.5,71.300003,68.300003
20161207210000,199.5,206.850006,45.813955,36,58.700001,0,70.5,71.300003,68.300003
20161207211500,199.5,206.850006,45.813955,36,58.700001,0,70.400002,71.300003,68.300003
20161207213000,199.5,208.949997,46.279069,36,58.700001,0,70.400002,71.300003,68.300003
20161207214500,199.5,208.949997,46.279069,36,58.700001,0,70.300003,71.300003,68.300003
20161207220000,199.5,208.949997,46.279069,36,58.700001,0,70.300003,71.300003,68.300003
20161207221500,199.5,208.949997,46.279069,36,58.700001,0,70.199997,71.300003,68.300003
20161207223000,199.5,208.949997,46.279069,36,58.0,0,70.199997,71.300003,68.300003
20161207224500,199.5,208.949997,46.279069,36,58.700001,0,70.199997,71.300003,68.300003
20161207230000,199.5,208.949997,46.279069,36,58.700001,0,70.199997,71.300003,68.300003
20161207231500,199.5,208.949997,46.279069,36,58.700001,0,70.199997,71.300003,68.300003
20161207233000,199.5,208.949997,46.279069,36,58.700001,0,70.099998,71.300003,68.300003
20161207234500,199.5,208.949997,46.279069,36,58.700001,0,70.0,71.300003,68.300003
20161208000000,199.5,208.949997,46.279069,36,58.700001,0,70.199997,71.300003,68.300003
20161208001500,199.5,208.949997,46.279069,36,58.700001,0,70.099998,71.300003,68.300003
20161208003000,199.5,208.949997,46.279069,36,58.700001,0,70.099998,71.300003,68.300003
20161208004500,199.5,208.949997,46.279069,36,58.700001,0,70.0,71.300003,68.300003
20161208010000,199.5,208.949997,46.279069,36,58.700001,0,70.0,71.300003,68.300003
20161208011500,199.5,208.949997,46.279069,36,58.700001,0,70.099998,71.300003,68.300003
20161208013000,199.5,208.949997,46.279069,36,58.0,0,70.0,71.300003,68.300003
20161208014500,199.5,208.949997,46.279069,36,58.0,0,70.0,71.300003,68.300003
20161208020000,199.5,208.949997,46.279069,36,58.0,0,70.0,71.300003,68.300003
20161208021500,199.5,213.149994,47.209301,36,58.0,0,70.0,71.300003,68.300003
20161208023000,199.5,213.149994,47.209301,36,58.0,0,70.0,71.300003,68.300003
20161208024500,199.5,210.0,46.511628,36,58.0,0,70.0,71.300003,68.300003
20161208030000,199.5,210.0,46.511628,36,58.0,0,70.0,71.300003,68.300003
20161208031500,199.5,215.25,47.674419,36,58.0,0,69.900002,71.300003,68.300003
20161208033000,199.5,210.0,46.511628,36,58.0,0,69.900002,71.300003,68.300003
20161208034500,199.5,215.25,47.674419,36,58.0,0,69.900002,71.300003,68.300003
20161208040000,199.5,215.25,47.674419,36,58.0,0,69.800003,71.300003,68.300003
20161208041500,199.5,215.25,47.674419,36,58.700001,0,69.800003,71.300003,68.300003
20161208043000,199.5,215.25,47.674419,36,58.700001,0,69.800003,71.300003,68.300003
20161208044500,199.5,215.25,47.674419,36,58.700001,0,69.699997,71.300003,68.300003
20161208050000,199.5,215.25,47.674419,36,58.700001,0,69.699997,71.300003,68.300003
20161208051500,199.5,215.25,47.674419,36,58.700001,0,69.599998,71.300003,68.300003
20161208053000,199.5,215.25,47.674419,36,58.700001,0,69.599998,71.300003,68.300003
20161208054500,199.5,215.25,47.674419,36,58.700001,0,69.599998,71.300003,68.300003
20161208060000,199.5,215.25,47.674419,36,58.700001,0,69.599998,71.300003,68.300003
20161208061500,199.5,215.25,47.674419,36,58.700001,0,69.599998,71.300003,68.300003
20161208063000,199.5,215.25,47.674419,36,58.700001,0,69.5,71.300003,68.300003
20161208064500,199.5,215.25,47.674419,36,58.700001,0,69.400002,71.300003,68.300003
20161208070000,199.5,215.25,47.674419,36,58.700001,0,69.400002,71.300003,68.300003
20161208071500,199.5,215.25,47.674419,36,58.700001,0,69.400002,71.300003,68.300003
20161208073000,199.5,204.75,45.348837,36,58.0,0,69.5,71.300003,68.300003
20161208074500,199.5,210.0,46.511628,36,58.700001,0,69.199997,71.300003,68.300003
20161208080000,199.5,213.149994,47.209301,36,59.900002,0,69.199997,71.300003,68.300003
20161208081500,199.5,210.0,46.511628,36,58.599998,0,69.300003,71.300003,68.300003
20161208083000,199.5,210.0,46.511628,36,58.0,0,69.300003,71.300003,68.300003
20161208084500,199.5,210.0,46.511628,36,58.700001,0,69.400002,71.300003,68.300003
20161208090000,199.5,218.399994,48.372092,37,60.299999,0,70.599998,71.300003,68.300003
20161208091500,199.5,222.600006,49.302327,37,57.599998,0,70.900002,71.300003,68.300003
20161208093000,199.5,229.949997,50.930232,38,57.599998,0,71.300003,71.300003,68.300003
20161208094500,199.5,235.199997,52.093023,38,59.099998,0,71.5,71.300003,68.300003
20161208100000,199.5,310.799988,68.837207,44,56.0,0,71.900002,71.300003,68.300003
20161208111500,199.5,422.100006,93.488373,8,56.799999,0,71.900002,71.300003,68.300003
20161208113000,199.5,380.100006,84.186048,5,54.700001,0,71.400002,71.300003,68.300003
20161208114500,199.5,439.950012,97.441863,54,55.599998,0,72.099998,71.300003,68.300003
20161208120000,199.5,439.950012,97.441863,55,58.700001,0,72.300003,71.300003,68.300003
20161208121500,199.5,448.350006,99.302327,54,53.900002,0,72.599998,71.300003,68.300003
20161208123000,199.5,422.100006,93.488373,52,55.5,0,72.0,71.300003,68.300003
20161208124500,199.5,422.100006,93.488373,52,57.599998,0,71.900002,71.300003,68.300003
20161208130000,199.5,431.549988,95.581393,53,53.900002,0,72.0,71.300003,68.300003
20161208131500,199.5,439.950012,97.441863,53,58.799999,0,71.800003,71.300003,68.300003
20161208133000,199.5,422.100006,93.488373,52,53.900002,0,71.5,71.300003,68.300003
20161208134500,199.5,404.25,89.534884,51,57.5,0,71.0,71.300003,68.300003
20161208140000,199.5,431.549988,95.581393,53,54.700001,0,71.900002,71.300003,68.300003
20161208141500,199.5,439.950012,97.441863,53,55.400002,0,72.5,71.300003,68.300003
20161208143000,199.5,439.950012,97.441863,54,56.799999,0,72.199997,71.300003,68.300003
20161208144500,199.5,385.350006,85.348839,51,54.700001,0,71.699997,71.300003,68.300003
20161208150000,199.5,456.75,101.162791,55,56.400002,0,72.300003,71.300003,68.300003
20161208151500,199.5,448.350006,99.302327,55,54.700001,0,72.900002,71.300003,68.300003
20161208153000,199.5,456.75,101.162791,55,55.599998,0,72.800003,71.300003,68.300003
20161208154500,199.5,412.649994,91.395347,52,55.599998,0,71.800003,71.300003,68.300003
20161208160000,199.5,412.649994,91.395347,51,55.599998,0,71.599998,71.300003,68.300003
20161208161500,199.5,382.200012,84.651165,49,56.299999,0,70.900002,71.300003,68.300003
20161208163000,199.5,358.049988,79.302323,46,54.700001,0,70.900002,71.300003,68.300003
20161208164500,199.5,341.25,75.581395,45,57.299999,0,71.199997,71.300003,68.300003
20161208170000,199.5,351.75,77.906977,46,54.299999,0,71.300003,71.300003,68.300003
20161208171500,199.5,274.049988,60.697672,40,57.900002,0,70.599998,71.300003,68.300003
20161208173000,199.5,256.200012,56.744189,39,56.700001,0,70.800003,71.300003,68.300003
20161208174500,199.5,213.149994,47.209301,36,59.5,0,70.699997,71.300003,68.300003
20161208180000,199.5,210.0,46.511628,35,58.0,0,70.599998,71.300003,68.300003
20161208181500,199.5,204.75,45.348837,35,59.900002,0,70.5,71.300003,68.300003
20161208183000,199.5,206.850006,45.813955,35,58.0,0,70.400002,71.300003,68.300003
20161208184500,199.5,206.850006,45.813955,35,60.299999,0,70.199997,71.300003,68.300003
20161208190000,199.5,210.0,46.511628,35,57.599998,0,70.199997,71.300003,68.300003
20161208191500,199.5,210.0,46.511628,35,60.299999,0,70.0,71.300003,68.300003
20161208193000,199.5,210.0,46.511628,35,57.599998,0,69.800003,71.300003,68.300003
20161208194500,199.5,213.149994,47.209301,35,60.200001,0,69.800003,71.300003,68.300003
20161208200000,199.5,208.949997,46.279069,35,57.599998,0,69.599998,71.300003,68.300003
20161208201500,199.5,213.149994,47.209301,35,59.599998,0,69.599998,71.300003,68.300003
20161208203000,199.5,210.0,46.511628,35,58.299999,0,69.599998,71.300003,68.300003
20161208204500,199.5,215.25,47.674419,35,59.599998,0,69.400002,71.300003,68.300003
20161208210000,199.5,215.25,47.674419,35,58.299999,0,69.199997,71.300003,68.300003
20161208211500,199.5,215.25,47.674419,35,59.599998,0,69.099998,71.300003,68.300003
20161208213000,199.5,215.25,47.674419,35,57.900002,0,68.800003,71.300003,68.300003
20161208214500,199.5,215.25,47.674419,35,60.099998,0,68.800003,71.300003,68.300003
20161208220000,199.5,210.0,46.511628,35,58.0,0,68.699997,71.300003,68.300003
20161208221500,199.5,210.0,46.511628,35,60.299999,0,68.599998,71.300003,68.300003
20161208223000,199.5,213.149994,47.209301,35,58.400002,0,68.5,71.300003,68.300003
20161208224500,199.5,208.949997,46.279069,35,59.900002,0,68.5,71.300003,68.300003
20161208230000,199.5,215.25,47.674419,35,58.400002,0,68.400002,71.300003,68.300003
20161208231500,199.5,210.0,46.511628,35,58.400002,0,68.5,71.300003,68.300003
20161208233000,199.5,213.149994,47.209301,35,60.0,0,68.599998,71.300003,68.300003
20161208234500,199.5,210.0,46.511628,35,58.299999,0,68.400002,71.300003,68.300003
20161209000000,199.5,213.149994,47.209301,35,60.299999,0,68.300003,71.300003,68.300003
20161209001500,199.5,213.149994,47.209301,35,58.0,0,68.199997,71.300003,68.300003
20161209003000,199.5,210.0,46.511628,35,59.900002,0,68.099998,71.300003,68.300003
20161209004500,199.5,215.25,47.674419,35,58.400002,0,68.099998,71.300003,68.300003
20161209010000,199.5,215.25,47.674419,35,59.5,0,68.199997,71.300003,68.300003
20161209011500,199.5,215.25,47.674419,35,59.5,0,68.5,71.300003,68.300003
20161209013000,199.5,208.949997,46.279069,35,58.700001,0,68.300003,71.300003,68.300003
20161209014500,199.5,208.949997,46.279069,35,60.0,0,68.199997,71.300003,68.300003
20161209020000,199.5,208.949997,46.279069,35,58.299999,0,68.199997,71.300003,68.300003
20161209021500,199.5,213.149994,47.209301,35,59.900002,0,68.099998,71.300003,68.300003
20161209023000,199.5,213.149994,47.209301,35,58.400002,0,68.099998,71.300003,68.300003
20161209024500,199.5,210.0,46.511628,35,59.5,0,68.099998,71.300003,68.300003
20161209030000,199.5,213.149994,47.209301,35,59.5,0,68.300003,71.300003,68.300003
20161209031500,199.5,210.0,46.511628,35,58.299999,0,68.199997,71.300003,68.300003
20161209033000,199.5,210.0,46.511628,35,60.299999,0,68.099998,71.300003,68.300003
20161209034500,199.5,215.25,47.674419,35,58.400002,0,68.099998,71.300003,68.300003
20161209040000,199.5,210.0,46.511628,35,59.099998,100,67.900002,71.300003,68.300003
20161209041500,199.5,213.149994,47.209301,35,59.099998,100,67.900002,71.300003,68.300003
20161209043000,199.5,208.949997,46.279069,35,59.099998,100,68.099998,71.300003,68.300003
20161209044500,199.5,213.149994,47.209301,35,61.099998,100,68.300003,71.300003,68.300003
20161209050000,199.5,213.149994,47.209301,35,60.299999,100,68.199997,71.300003,68.300003
20161209051500,199.5,208.949997,46.279069,35,61.099998,100,67.900002,71.300003,68.300003
20161209053000,199.5,208.949997,46.279069,35,64.800003,100,67.900002,71.300003,68.300003
20161209054500,199.5,213.149994,47.209301,35,64.800003,100,67.900002,71.300003,68.300003
20161209060000,199.5,210.0,46.511628,35,64.800003,100,67.900002,71.300003,68.300003
20161209061500,199.5,210.0,46.511628,35,67.199997,100,68.0,71.300003,68.300003
20161209063000,199.5,210.0,46.511628,35,65.0,100,68.099998,71.300003,68.300003
20161209064500,199.5,213.149994,47.209301,35,65.0,100,68.099998,71.300003,68.300003
20161209070000,199.5,210.0,46.511628,35,66.199997,100,68.099998,71.300003,68.300003
20161209071500,199.5,213.149994,47.209301,35,64.900002,100,68.099998,71.300003,68.300003
20161209073000,199.5,213.149994,47.209301,35,64.900002,100,68.099998,71.300003,68.300003
20161209074500,199.5,210.0,46.511628,35,65.800003,100,68.0,71.300003,68.300003
20161209080000,199.5,213.149994,47.209301,35,65.800003,100,68.0,71.300003,68.300003
20161209081500,199.5,210.0,46.511628,35,64.900002,100,68.099998,71.300003,68.300003
20161209083000,199.5,210.0,46.511628,35,66.199997,100,68.199997,71.300003,68.300003
20161209084500,199.5,210.0,46.511628,35,66.199997,100,68.400002,71.300003,68.300003
20161209090000,199.5,210.0,46.511628,35,62.400002,0,68.599998,71.300003,68.300003
20161209091500,199.5,210.0,46.511628,35,61.099998,0,68.599998,71.300003,68.300003
20161209093000,199.5,210.0,46.511628,35,61.099998,0,69.099998,71.300003,68.300003
20161209094500,199.5,210.0,46.511628,35,59.599998,0,69.900002,71.300003,68.300003
20161209100000,199.5,248.850006,55.11628,38,60.299999,0,71.0,71.300003,68.300003
20161209101500,199.5,269.850006,59.767443,39,57.099998,0,71.099998,71.300003,68.300003
20161209103000,199.5,310.799988,68.837207,43,58.5,0,71.699997,71.300003,68.300003
20161209104500,199.5,365.399994,80.930231,46,54.5,0,71.800003,71.300003,68.300003
20161209110000,199.5,372.75,82.55814,48,57.5,0,71.699997,71.300003,68.300003
20161209111500,199.5,431.549988,95.581393,53,53.5,0,71.900002,71.300003,68.300003
20161209113000,199.5,431.549988,95.581393,54,58.299999,0,71.900002,71.300003,68.300003
20161209114500,199.5,431.549988,95.581393,54,53.099998,0,72.199997,71.300003,68.300003
20161209120000,199.5,439.950012,97.441863,54,58.700001,0,72.199997,71.300003,68.300003
20161209121500,199.5,439.950012,97.441863,54,53.900002,0,72.199997,71.300003,68.300003
20161209123000,199.5,439.950012,97.441863,54,56.799999,0,72.400002,71.300003,68.300003
20161209124500,199.5,412.649994,91.395347,52,55.900002,0,71.599998,71.300003,68.300003
20161209130000,199.5,404.25,89.534884,51,54.299999,0,71.300003,71.300003,68.300003
20161209131500,199.5,375.899994,83.255813,48,58.299999,0,71.099998,71.300003,68.300003
20161209133000,199.5,348.600006,77.209304,46,53.900002,0,70.900002,71.300003,68.300003
20161209134500,199.5,338.100006,74.883722,45,57.299999,0,71.099998,71.300003,68.300003
20161209140000,199.5,330.75,73.255814,45,56.700001,0,71.199997,71.300003,68.300003
20161209141500,199.5,336.0,74.418605,45,53.900002,0,71.199997,71.300003,68.300003
20161209143000,199.5,329.700012,73.023259,45,59.099998,0,71.300003,71.300003,68.300003
20161209144500,199.5,329.700012,73.023259,45,54.700001,0,71.199997,71.300003,68.300003
20161209150000,199.5,334.950012,74.186049,45,56.799999,0,71.400002,71.300003,68.300003
20161209151500,199.5,329.700012,73.023259,45,56.799999,0,71.199997,71.300003,68.300003
20161209153000,199.5,336.0,74.418605,45,53.900002,0,71.300003,71.300003,68.300003
20161209154500,199.5,275.100006,60.930234,40,59.200001,0,70.699997,71.300003,68.300003
20161209160000,199.5,248.850006,55.11628,39,56.700001,0,70.800003,71.300003,68.300003
20161209161500,199.5,223.649994,49.534882,36,58.700001,0,70.800003,71.300003,68.300003
20161209163000,199.5,215.25,47.674419,36,59.5,0,70.800003,71.300003,68.300003
20161209164500,199.5,215.25,47.674419,36,57.599998,0,70.800003,71.300003,68.300003
20161209170000,199.5,215.25,47.674419,36,60.700001,0,70.599998,71.300003,68.300003
20161209171500,199.5,210.0,46.511628,36,58.299999,0,70.5,71.300003,68.300003
20161209173000,199.5,215.25,47.674419,36,58.299999,0,70.400002,71.300003,68.300003
20161209174500,199.5,210.0,46.511628,36,59.5,0,70.199997,71.300003,68.300003
20161209180000,199.5,217.350006,48.139536,36,58.0,0,70.099998,71.300003,68.300003
20161209181500,199.5,213.149994,47.209301,36,60.0,0,70.0,71.300003,68.300003
20161209183000,199.5,217.350006,48.139536,36,58.400002,0,69.900002,71.300003,68.300003
20161209184500,199.5,213.149994,47.209301,36,59.5,0,69.800003,71.300003,68.300003
20161209190000,199.5,218.399994,48.372092,36,58.799999,0,69.699997,71.300003,68.300003
20161209191500,199.5,215.25,47.674419,36,58.799999,0,69.599998,71.300003,68.300003
20161209193000,199.5,218.399994,48.372092,36,59.599998,0,69.599998,71.300003,68.300003
20161209194500,199.5,208.949997,46.279069,35,58.400002,0,69.599998,71.300003,68.300003
20161209200000,199.5,208.949997,46.279069,35,60.299999,0,69.599998,71.300003,68.300003
20161209201500,199.5,208.949997,46.279069,35,58.799999,0,69.400002,71.300003,68.300003
20161209203000,199.5,208.949997,46.279069,35,59.5,0,69.300003,71.300003,68.300003
20161209204500,199.5,213.149994,47.209301,35,59.5,0,69.199997,71.300003,68.300003
20161209210000,199.5,210.0,46.511628,35,58.400002,0,69.099998,71.300003,68.300003
20161209211500,199.5,210.0,46.511628,35,60.0,0,68.900002,71.300003,68.300003
20161209213000,199.5,213.149994,47.209301,35,58.799999,0,68.900002,71.300003,68.300003
20161209214500,199.5,210.0,46.511628,35,58.799999,0,68.800003,71.300003,68.300003
20161209220000,199.5,213.149994,47.209301,35,60.0,0,68.800003,71.300003,68.300003
20161209221500,199.5,213.149994,47.209301,35,58.400002,0,68.699997,71.300003,68.300003
20161209223000,199.5,213.149994,47.209301,35,59.5,0,68.599998,71.300003,68.300003
20161209224500,199.5,217.350006,48.139536,35,59.5,0,68.599998,71.300003,68.300003
20161209230000,199.5,213.149994,47.209301,35,58.400002,0,68.5,71.300003,68.300003
20161209231500,199.5,213.149994,47.209301,35,59.099998,0,68.400002,71.300003,68.300003
20161209233000,199.5,217.350006,48.139536,35,59.900002,0,68.400002,71.300003,68.300003
20161209234500,199.5,217.350006,48.139536,35,58.799999,0,68.400002,71.300003,68.300003
20161210000000,199.5,217.350006,48.139536,35,58.799999,0,68.300003,71.300003,68.300003
20161210001500,199.5,217.350006,48.139536,35,59.900002,0,68.199997,71.300003,68.300003
20161210003000,199.5,217.350006,48.139536,35,59.900002,0,68.199997,71.300003,68.300003
20161210004500,199.5,210.0,46.511628,35,58.400002,0,68.099998,71.300003,68.300003
20161210010000,199.5,210.0,46.511628,35,59.099998,0,68.099998,71.300003,68.300003
20161210011500,199.5,210.0,46.511628,35,59.900002,0,68.099998,71.300003,68.300003
20161210013000,199.5,210.0,46.511628,35,59.900002,0,68.199997,71.300003,68.300003
20161210014500,199.5,210.0,46.511628,35,58.799999,0,68.099998,71.300003,68.300003
20161210020000,199.5,210.0,46.511628,35,58.799999,0,68.099998,71.300003,68.300003
20161210021500,199.5,210.0,46.511628,8,58.799999,0,68.0,71.300003,68.300003
20161210023000,199.5,187.949997,41.627906,34,59.900002,0,68.199997,71.300003,68.300003
20161210024500,199.5,190.050003,42.093024,34,59.900002,0,68.199997,71.300003,68.300003
20161210030000,199.5,192.149994,42.558138,34,59.900002,0,68.099998,71.300003,68.300003
20161210031500,199.5,194.25,43.023256,34,59.900002,0,68.099998,71.300003,68.300003
20161210033000,199.5,196.350006,43.488373,34,59.200001,0,68.099998,71.300003,68.300003
20161210034500,199.5,196.350006,43.488373,34,59.200001,0,68.099998,71.300003,68.300003
20161210040000,199.5,194.25,43.023256,34,59.200001,100,68.0,71.300003,68.300003
20161210041500,199.5,196.350006,43.488373,34,59.200001,100,67.900002,71.300003,68.300003
20161210043000,199.5,194.25,43.023256,34,59.200001,100,67.900002,71.300003,68.300003
20161210044500,199.5,196.350006,43.488373,34,62.400002,100,67.900002,71.300003,68.300003
20161210050000,199.5,196.350006,43.488373,34,64.0,100,67.900002,71.300003,68.300003
20161210051500,199.5,194.25,43.023256,34,65.300003,100,67.900002,71.300003,68.300003
20161210053000,199.5,196.350006,43.488373,34,65.300003,100,67.900002,71.300003,68.300003
20161210054500,199.5,198.449997,43.953488,34,67.300003,100,67.900002,71.300003,68.300003
20161210060000,199.5,194.25,43.023256,34,75.300003,100,67.900002,71.300003,68.300003
20161210061500,199.5,196.350006,43.488373,34,76.300003,100,68.199997,71.300003,68.300003
20161210063000,199.5,194.25,43.023256,34,77.300003,100,68.300003,71.300003,68.300003
20161210064500,199.5,194.25,43.023256,34,78.699997,100,68.400002,71.300003,68.300003
20161210070000,199.5,194.25,43.023256,34,77.199997,100,68.400002,71.300003,68.300003
20161210071500,199.5,192.149994,42.558138,34,75.400002,100,68.400002,71.300003,68.300003
20161210073000,199.5,192.149994,42.558138,34,76.400002,100,68.400002,71.300003,68.300003
20161210074500,199.5,194.25,43.023256,34,77.599998,100,68.400002,71.300003,68.300003
20161210080000,199.5,192.149994,42.558138,34,77.599998,100,68.400002,71.300003,68.300003
20161210081500,199.5,194.25,43.023256,34,75.900002,100,68.5,71.300003,68.300003
20161210083000,199.5,192.149994,42.558138,34,75.900002,100,68.5,71.300003,68.300003
20161210084500,199.5,194.25,43.023256,34,77.699997,100,68.400002,71.300003,68.300003
20161210090000,199.5,192.149994,42.558138,34,76.800003,100,68.400002,71.300003,68.300003
20161210091500,199.5,194.25,43.023256,34,75.599998,100,68.5,71.300003,68.300003
20161210093000,199.5,192.149994,42.558138,34,75.599998,100,68.5,71.300003,68.300003
20161210094500,199.5,194.25,43.023256,34,76.400002,100,68.5,71.300003,68.300003
20161210100000,199.5,192.149994,42.558138,34,76.400002,100,68.400002,71.300003,68.300003
20161210101500,199.5,194.25,43.023256,34,76.400002,100,68.5,71.300003,68.300003
20161210103000,199.5,194.25,43.023256,34,73.5,100,68.5,71.300003,68.300003
20161210104500,199.5,194.25,43.023256,34,65.800003,0,68.400002,71.300003,68.300003
20161210110000,199.5,194.25,43.023256,34,61.200001,0,68.099998,71.300003,68.300003
20161210111500,199.5,192.149994,42.558138,34,60.299999,100,68.0,71.300003,68.300003
20161210113000,199.5,194.25,43.023256,34,60.299999,100,67.900002,71.300003,68.300003
20161210114500,199.5,192.149994,42.558138,34,61.099998,100,67.900002,71.300003,68.300003
20161210120000,199.5,198.449997,43.953488,34,62.5,100,67.800003,71.300003,68.300003
20161210121500,199.5,194.25,43.023256,34,66.199997,100,67.800003,71.300003,68.300003
20161210123000,199.5,194.25,43.023256,34,64.400002,100,67.800003,71.300003,68.300003
20161210124500,199.5,198.449997,43.953488,34,68.099998,100,67.900002,71.300003,68.300003
20161210130000,199.5,190.050003,42.093024,34,75.300003,100,68.099998,71.300003,68.300003
20161210131500,199.5,194.25,43.023256,34,74.400002,100,68.300003,71.300003,68.300003
20161210133000,199.5,190.050003,42.093024,34,78.699997,100,68.300003,71.300003,68.300003
20161210134500,199.5,194.25,43.023256,34,75.800003,100,68.5,71.300003,68.300003
20161210140000,199.5,192.149994,42.558138,34,65.400002,100,68.5,71.300003,68.300003
20161210141500,199.5,187.949997,41.627906,34,60.200001,100,68.199997,71.300003,68.300003
20161210143000,199.5,192.149994,42.558138,34,60.200001,100,68.099998,71.300003,68.300003
20161210144500,199.5,192.149994,42.558138,34,61.900002,100,68.099998,71.300003,68.300003
20161210150000,199.5,187.949997,41.627906,34,59.099998,100,68.0,71.300003,68.300003
20161210151500,199.5,194.25,43.023256,34,59.099998,100,68.0,71.300003,68.300003
20161210153000,199.5,187.949997,41.627906,34,60.700001,100,67.900002,71.300003,68.300003
20161210154500,199.5,190.050003,42.093024,34,60.0,100,67.900002,71.300003,68.300003
20161210160000,199.5,192.149994,42.558138,34,62.400002,100,68.0,71.300003,68.300003
20161210161500,199.5,190.050003,42.093024,34,61.5,100,68.099998,71.300003,68.300003
20161210163000,199.5,190.050003,42.093024,34,60.799999,100,68.099998,71.300003,68.300003
20161210164500,199.5,190.050003,42.093024,34,63.200001,100,68.099998,71.300003,68.300003
20161210170000,199.5,185.850006,41.162792,34,60.900002,100,68.099998,71.300003,68.300003
20161210171500,199.5,190.050003,42.093024,34,61.599998,100,68.099998,71.300003,68.300003
20161210173000,199.5,185.850006,41.162792,34,62.799999,100,68.099998,71.300003,68.300003
20161210174500,199.5,187.949997,41.627906,34,60.799999,100,68.199997,71.300003,68.300003
20161210180000,199.5,190.050003,42.093024,34,62.799999,100,68.099998,71.300003,68.300003
20161210181500,199.5,182.699997,40.465116,34,60.700001,100,68.199997,71.300003,68.300003
20161210183000,199.5,190.050003,42.093024,34,62.299999,100,68.199997,71.300003,68.300003
20161210184500,199.5,185.850006,41.162792,34,61.099998,100,68.199997,71.300003,68.300003
20161210190000,199.5,190.050003,42.093024,34,62.0,100,68.199997,71.300003,68.300003
20161210191500,199.5,185.850006,41.162792,34,61.200001,100,68.199997,71.300003,68.300003
20161210193000,199.5,190.050003,42.093024,34,62.400002,100,68.199997,71.300003,68.300003
20161210194500,199.5,185.850006,41.162792,34,61.099998,100,68.099998,71.300003,68.300003
20161210200000,199.5,187.949997,41.627906,34,62.400002,100,68.099998,71.300003,68.300003
20161210201500,199.5,187.949997,41.627906,34,60.799999,100,68.199997,71.300003,68.300003
20161210203000,199.5,185.850006,41.162792,34,62.400002,100,68.099998,71.300003,68.300003
20161210204500,199.5,187.949997,41.627906,34,61.200001,100,68.099998,71.300003,68.300003
20161210210000,199.5,185.850006,41.162792,34,61.200001,100,68.099998,71.300003,68.300003
20161210211500,199.5,187.949997,41.627906,34,62.0,100,68.099998,71.300003,68.300003
20161210213000,199.5,185.850006,41.162792,34,60.799999,100,68.099998,71.300003,68.300003
20161210214500,199.5,187.949997,41.627906,34,62.799999,100,68.099998,71.300003,68.300003
20161210220000,199.5,187.949997,41.627906,34,60.799999,100,68.099998,71.300003,68.300003
20161210221500,199.5,185.850006,41.162792,34,61.5,100,68.099998,71.300003,68.300003
20161210223000,199.5,187.949997,41.627906,34,62.599998,100,68.099998,71.300003,68.300003
20161210224500,199.5,190.050003,42.093024,34,61.599998,100,68.099998,71.300003,68.300003
20161210230000,199.5,187.949997,41.627906,34,61.599998,100,68.099998,71.300003,68.300003
20161210231500,199.5,185.850006,41.162792,34,62.400002,100,68.099998,71.300003,68.300003
20161210233000,199.5,187.949997,41.627906,34,62.400002,100,68.099998,71.300003,68.300003
20161210234500,199.5,187.949997,41.627906,34,60.799999,100,68.099998,71.300003,68.300003
20161211000000,199.5,187.949997,41.627906,34,61.900002,100,68.099998,71.300003,68.300003
20161211001500,199.5,190.050003,42.093024,34,61.900002,100,68.0,71.300003,68.300003
20161211003000,199.5,190.050003,42.093024,34,62.799999,100,68.0,71.300003,68.300003
20161211004500,199.5,187.949997,41.627906,34,64.0,100,68.0,71.300003,68.300003
20161211010000,199.5,190.050003,42.093024,34,65.300003,100,68.099998,71.300003,68.300003
20161211011500,199.5,190.050003,42.093024,34,64.0,100,68.199997,71.300003,68.300003
20161211013000,199.5,187.949997,41.627906,34,64.800003,100,68.199997,71.300003,68.300003
20161211014500,199.5,187.949997,41.627906,34,64.800003,100,68.199997,71.300003,68.300003
20161211020000,199.5,190.050003,42.093024,34,63.599998,100,68.199997,71.300003,68.300003
20161211021500,199.5,187.949997,41.627906,34,64.400002,100,68.199997,71.300003,68.300003
20161211023000,199.5,190.050003,42.093024,34,65.099998,100,68.199997,71.300003,68.300003
20161211024500,199.5,190.050003,42.093024,34,63.599998,100,68.199997,71.300003,68.300003
20161211030000,199.5,187.949997,41.627906,34,64.400002,100,68.199997,71.300003,68.300003
20161211031500,199.5,190.050003,42.093024,34,64.400002,100,68.199997,71.300003,68.300003
20161211033000,199.5,187.949997,41.627906,34,63.5,100,68.199997,71.300003,68.300003
20161211034500,199.5,187.949997,41.627906,34,64.400002,100,68.199997,71.300003,68.300003
20161211040000,199.5,190.050003,42.093024,34,64.400002,100,68.300003,71.300003,68.300003
20161211041500,199.5,187.949997,41.627906,34,63.599998,100,68.199997,71.300003,68.300003
20161211043000,199.5,190.050003,42.093024,34,64.800003,100,68.199997,71.300003,68.300003
20161211044500,199.5,190.050003,42.093024,34,63.599998,100,68.300003,71.300003,68.300003
20161211050000,199.5,187.949997,41.627906,34,63.599998,100,68.199997,71.300003,68.300003
20161211051500,199.5,192.149994,42.558138,34,64.400002,100,68.199997,71.300003,68.300003
20161211053000,199.5,190.050003,42.093024,34,63.200001,100,68.099998,71.300003,68.300003
20161211054500,199.5,190.050003,42.093024,34,64.800003,100,68.099998,71.300003,68.300003
20161211060000,199.5,192.149994,42.558138,34,63.200001,100,68.099998,71.300003,68.300003
20161211061500,199.5,187.949997,41.627906,34,64.400002,100,68.099998,71.300003,68.300003
20161211063000,199.5,192.149994,42.558138,34,64.400002,100,68.099998,71.300003,68.300003
20161211064500,199.5,190.050003,42.093024,34,63.200001,100,68.099998,71.300003,68.300003
20161211070000,199.5,190.050003,42.093024,34,64.800003,100,68.099998,71.300003,68.300003
20161211071500,199.5,192.149994,42.558138,34,63.599998,100,68.099998,71.300003,68.300003
20161211073000,199.5,187.949997,41.627906,34,63.599998,100,68.099998,71.300003,68.300003
20161211074500,199.5,190.050003,42.093024,34,64.900002,100,68.099998,71.300003,68.300003
20161211080000,199.5,190.050003,42.093024,34,63.200001,100,68.099998,71.300003,68.300003
20161211081500,199.5,190.050003,42.093024,34,64.400002,100,68.0,71.300003,68.300003
20161211083000,199.5,192.149994,42.558138,34,63.700001,100,68.099998,71.300003,68.300003
20161211084500,199.5,187.949997,41.627906,34,63.700001,100,68.099998,71.300003,68.300003
20161211090000,199.5,192.149994,42.558138,34,64.400002,100,68.099998,71.300003,68.300003
20161211091500,199.5,190.050003,42.093024,34,62.900002,100,68.099998,71.300003,68.300003
