PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161211093000,199.5,192.149994,42.558138,34,64.400002,100,68.099998,71.300003,68.300003
20161211094500,199.5,185.850006,41.162792,34,62.799999,100,68.199997,71.300003,68.300003
20161211100000,199.5,190.050003,42.093024,34,64.0,100,68.199997,71.300003,68.300003
20161211101500,199.5,182.699997,40.465116,34,64.0,100,68.199997,71.300003,68.300003
20161211103000,199.5,190.050003,42.093024,34,62.799999,100,68.300003,71.300003,68.300003
20161211104500,199.5,185.850006,41.162792,34,64.699997,100,68.400002,71.300003,68.300003
20161211110000,199.5,187.949997,41.627906,34,62.400002,100,68.400002,71.300003,68.300003
20161211111500,199.5,187.949997,41.627906,34,64.400002,100,68.5,71.300003,68.300003
20161211113000,199.5,187.949997,41.627906,34,60.0,0,68.599998,71.300003,68.300003
20161211114500,199.5,180.600006,40.000001,34,60.700001,0,68.599998,71.300003,68.300003
20161211120000,199.5,185.850006,41.162792,34,60.700001,0,68.699997,71.300003,68.300003
20161211121500,199.5,185.850006,41.162792,34,59.200001,0,68.800003,71.300003,68.300003
20161211123000,199.5,185.850006,41.162792,34,60.700001,0,68.900002,71.300003,68.300003
20161211124500,199.5,185.850006,41.162792,34,60.700001,0,68.900002,71.300003,68.300003
20161211130000,199.5,182.699997,40.465116,34,59.599998,0,69.0,71.300003,68.300003
20161211131500,199.5,182.699997,40.465116,34,59.599998,0,69.099998,71.300003,68.300003
20161211133000,199.5,187.949997,41.627906,35,60.400002,0,69.099998,71.300003,68.300003
20161211134500,199.5,190.050003,42.093024,35,59.200001,0,69.199997,71.300003,68.300003
20161211140000,199.5,187.949997,41.627906,35,59.200001,0,69.199997,71.300003,68.300003
20161211141500,199.5,187.949997,41.627906,35,59.900002,0,69.199997,71.300003,68.300003
20161211143000,199.5,192.149994,42.558138,35,59.900002,0,69.300003,71.300003,68.300003
20161211144500,199.5,196.350006,43.488373,35,59.900002,0,69.300003,71.300003,68.300003
20161211150000,199.5,194.25,43.023256,35,59.200001,0,69.300003,71.300003,68.300003
20161211151500,199.5,194.25,43.023256,35,59.200001,0,69.400002,71.300003,68.300003
20161211153000,199.5,196.350006,43.488373,35,59.200001,0,69.400002,71.300003,68.300003
20161211154500,199.5,194.25,43.023256,35,59.200001,0,69.5,71.300003,68.300003
20161211160000,199.5,196.350006,43.488373,35,59.200001,0,69.599998,71.300003,68.300003
20161211161500,199.5,192.149994,42.558138,35,59.200001,0,69.599998,71.300003,68.300003
20161211163000,199.5,196.350006,43.488373,35,59.200001,0,69.599998,71.300003,68.300003
20161211164500,199.5,192.149994,42.558138,35,59.200001,0,69.599998,71.300003,68.300003
20161211170000,199.5,192.149994,42.558138,35,59.900002,0,69.699997,71.300003,68.300003
20161211171500,199.5,194.25,43.023256,35,59.900002,0,69.699997,71.300003,68.300003
20161211173000,199.5,194.25,43.023256,35,59.900002,0,69.699997,71.300003,68.300003
20161211174500,199.5,194.25,43.023256,35,59.900002,0,69.699997,71.300003,68.300003
20161211180000,199.5,194.25,43.023256,35,59.900002,0,69.699997,71.300003,68.300003
20161211181500,199.5,194.25,43.023256,35,59.900002,0,69.699997,71.300003,68.300003
20161211183000,199.5,192.149994,42.558138,35,59.900002,0,69.800003,71.300003,68.300003
20161211184500,199.5,192.149994,42.558138,35,59.900002,0,69.800003,71.300003,68.300003
20161211190000,199.5,194.25,43.023256,35,59.900002,0,69.800003,71.300003,68.300003
20161211191500,199.5,192.149994,42.558138,35,59.900002,0,69.800003,71.300003,68.300003
20161211193000,199.5,194.25,43.023256,35,59.900002,0,69.800003,71.300003,68.300003
20161211194500,199.5,192.149994,42.558138,35,59.900002,0,69.800003,71.300003,68.300003
20161211200000,199.5,194.25,43.023256,35,59.900002,0,69.800003,71.300003,68.300003
20161211201500,199.5,192.149994,42.558138,35,59.900002,0,69.800003,71.300003,68.300003
20161211203000,199.5,192.149994,42.558138,35,59.900002,0,69.800003,71.300003,68.300003
20161211204500,199.5,192.149994,42.558138,35,59.900002,0,69.699997,71.300003,68.300003
20161211210000,199.5,190.050003,42.093024,35,59.900002,0,69.699997,71.300003,68.300003
20161211211500,199.5,194.25,43.023256,35,59.900002,0,69.699997,71.300003,68.300003
20161211213000,199.5,192.149994,42.558138,35,59.900002,0,69.800003,71.300003,68.300003
20161211214500,199.5,194.25,43.023256,35,59.900002,0,69.699997,71.300003,68.300003
20161211220000,199.5,194.25,43.023256,35,59.900002,0,69.699997,71.300003,68.300003
20161211221500,199.5,190.050003,42.093024,35,59.900002,0,69.699997,71.300003,68.300003
20161211223000,199.5,192.149994,42.558138,35,59.900002,0,69.699997,71.300003,68.300003
20161211224500,199.5,194.25,43.023256,35,59.900002,0,69.699997,71.300003,68.300003
20161211230000,199.5,192.149994,42.558138,35,59.900002,0,69.800003,71.300003,68.300003
20161211231500,199.5,192.149994,42.558138,35,59.900002,0,69.699997,71.300003,68.300003
20161211233000,199.5,190.050003,42.093024,35,59.900002,0,69.699997,71.300003,68.300003
20161211234500,199.5,190.050003,42.093024,35,59.900002,0,69.699997,71.300003,68.300003
20161212000000,199.5,192.149994,42.558138,35,59.900002,0,69.699997,71.300003,68.300003
20161212001500,199.5,192.149994,42.558138,35,59.900002,0,69.699997,71.300003,68.300003
20161212003000,199.5,192.149994,42.558138,35,59.900002,0,69.699997,71.300003,68.300003
20161212004500,199.5,192.149994,42.558138,35,59.900002,0,69.699997,71.300003,68.300003
20161212010000,199.5,194.25,43.023256,35,59.900002,0,69.699997,71.300003,68.300003
20161212011500,199.5,194.25,43.023256,35,59.900002,0,69.800003,71.300003,68.300003
20161212013000,199.5,194.25,43.023256,35,59.900002,0,69.800003,71.300003,68.300003
20161212014500,199.5,194.25,43.023256,35,59.900002,0,69.800003,71.300003,68.300003
20161212020000,199.5,192.149994,42.558138,35,59.900002,0,69.800003,71.300003,68.300003
20161212021500,199.5,192.149994,42.558138,35,59.200001,0,69.800003,71.300003,68.300003
20161212023000,199.5,194.25,43.023256,35,59.200001,0,69.800003,71.300003,68.300003
20161212024500,199.5,194.25,43.023256,35,59.200001,0,69.699997,71.300003,68.300003
20161212030000,199.5,192.149994,42.558138,35,59.200001,0,69.699997,71.300003,68.300003
20161212031500,199.5,192.149994,42.558138,35,59.200001,0,69.699997,71.300003,68.300003
20161212033000,199.5,192.149994,42.558138,35,59.200001,0,69.699997,71.300003,68.300003
20161212034500,199.5,192.149994,42.558138,35,59.200001,0,69.699997,71.300003,68.300003
20161212040000,199.5,194.25,43.023256,35,59.200001,0,69.800003,71.300003,68.300003
20161212041500,199.5,196.350006,43.488373,35,59.200001,0,69.800003,71.300003,68.300003
20161212043000,199.5,194.25,43.023256,35,59.200001,0,69.800003,71.300003,68.300003
20161212044500,199.5,196.350006,43.488373,35,59.200001,0,69.699997,71.300003,68.300003
20161212050000,199.5,196.350006,43.488373,35,59.200001,0,69.699997,71.300003,68.300003
20161212051500,199.5,194.25,43.023256,35,59.200001,0,69.699997,71.300003,68.300003
20161212053000,199.5,196.350006,43.488373,35,59.200001,0,69.699997,71.300003,68.300003
20161212054500,199.5,194.25,43.023256,35,59.200001,0,69.599998,71.300003,68.300003
20161212060000,199.5,196.350006,43.488373,35,59.200001,0,69.599998,71.300003,68.300003
20161212061500,199.5,194.25,43.023256,35,59.200001,0,69.599998,71.300003,68.300003
20161212063000,199.5,196.350006,43.488373,35,59.200001,0,69.599998,71.300003,68.300003
20161212064500,199.5,196.350006,43.488373,35,59.200001,0,69.599998,71.300003,68.300003
20161212070000,199.5,196.350006,43.488373,35,59.200001,0,69.599998,71.300003,68.300003
20161212071500,199.5,194.25,43.023256,35,59.200001,0,69.599998,71.300003,68.300003
20161212073000,199.5,192.149994,42.558138,35,59.200001,0,69.599998,71.300003,68.300003
20161212074500,199.5,194.25,43.023256,35,59.200001,0,69.599998,71.300003,68.300003
20161212080000,199.5,196.350006,43.488373,35,59.200001,0,69.599998,71.300003,68.300003
20161212081500,199.5,194.25,43.023256,35,59.200001,0,69.599998,71.300003,68.300003
20161212083000,199.5,194.25,43.023256,35,59.200001,0,69.699997,71.300003,68.300003
20161212084500,199.5,194.25,43.023256,35,59.200001,0,69.699997,71.300003,68.300003
20161212090000,199.5,192.149994,42.558138,35,59.200001,0,69.900002,71.300003,68.300003
20161212091500,199.5,194.25,43.023256,35,59.200001,0,70.099998,71.300003,68.300003
20161212093000,199.5,194.25,43.023256,35,59.200001,0,70.300003,71.300003,68.300003
20161212094500,199.5,192.149994,42.558138,35,59.200001,0,70.400002,71.300003,68.300003
20161212100000,199.5,196.350006,43.488373,35,64.800003,100,70.699997,78.800003,75.800003
20161212101500,199.5,194.25,43.023256,35,107.199997,100,73.099998,79.099998,76.0
20161212103000,199.5,194.25,43.023256,35,98.5,100,74.5,79.099998,76.0
20161212104500,199.5,194.25,43.023256,35,94.199997,100,75.699997,79.099998,76.0
20161212110000,199.5,194.25,43.023256,35,67.699997,0,76.0,79.099998,76.0
20161212111500,199.5,196.350006,43.488373,35,60.700001,100,75.599998,79.099998,76.0
20161212113000,199.5,196.350006,43.488373,35,60.400002,0,75.599998,79.099998,76.0
20161212114500,199.5,196.350006,43.488373,35,59.200001,100,75.699997,79.099998,76.0
20161212120000,199.5,196.350006,43.488373,35,61.400002,100,75.199997,79.099998,76.0
20161212121500,199.5,192.149994,42.558138,35,81.5,100,75.300003,79.099998,76.0
20161212123000,199.5,194.25,43.023256,35,78.300003,0,76.099998,79.099998,76.0
20161212124500,199.5,196.350006,43.488373,35,60.799999,100,75.400002,79.099998,76.0
20161212130000,199.5,198.449997,43.953488,35,65.800003,100,75.199997,79.099998,76.0
20161212131500,199.5,198.449997,43.953488,35,64.0,100,75.5,79.099998,76.0
20161212133000,199.5,200.550003,44.418605,35,88.0,100,75.699997,79.099998,76.0
20161212134500,199.5,200.550003,44.418605,35,62.700001,0,75.900002,79.099998,76.0
20161212140000,199.5,200.550003,44.418605,35,60.299999,100,75.400002,79.099998,76.0
20161212141500,199.5,198.449997,43.953488,35,62.400002,100,75.300003,79.099998,76.0
20161212143000,199.5,200.550003,44.418605,35,66.199997,100,75.400002,79.099998,76.0
20161212144500,199.5,200.550003,44.418605,35,75.800003,100,76.0,79.099998,76.0
20161212150000,199.5,198.449997,43.953488,35,78.199997,100,76.0,79.099998,76.0
20161212151500,199.5,198.449997,43.953488,35,60.799999,100,75.599998,79.099998,76.0
20161212153000,199.5,196.350006,43.488373,35,65.800003,100,74.800003,79.099998,76.0
20161212154500,199.5,196.350006,43.488373,35,95.0,100,75.300003,79.099998,76.0
20161212160000,199.5,196.350006,43.488373,35,89.300003,100,75.5,79.099998,76.0
20161212161500,199.5,202.649994,44.88372,35,96.900002,100,75.400002,79.099998,76.0
20161212163000,199.5,208.949997,46.279069,35,101.300003,100,75.199997,79.099998,76.0
20161212164500,199.5,208.949997,46.279069,35,91.800003,100,75.099998,79.099998,76.0
20161212170000,199.5,206.850006,45.813955,35,106.800003,100,75.099998,79.099998,76.0
20161212171500,199.5,210.0,46.511628,35,91.800003,100,75.0,79.099998,76.0
20161212173000,199.5,210.0,46.511628,35,90.5,100,75.099998,79.099998,76.0
20161212174500,199.5,210.0,46.511628,35,106.099998,100,75.099998,79.099998,76.0
20161212180000,199.5,206.850006,45.813955,35,91.099998,100,75.0,79.099998,76.0
20161212181500,199.5,206.850006,45.813955,35,97.900002,100,75.099998,79.099998,76.0
20161212183000,199.5,206.850006,45.813955,35,105.300003,100,75.0,79.099998,76.0
20161212184500,199.5,208.949997,46.279069,35,91.099998,100,75.0,79.099998,76.0
20161212190000,199.5,208.949997,46.279069,35,109.199997,100,75.0,79.099998,76.0
20161212191500,199.5,208.949997,46.279069,35,93.0,100,75.0,79.099998,76.0
20161212193000,199.5,208.949997,46.279069,35,89.900002,100,75.0,79.099998,76.0
20161212194500,199.5,206.850006,45.813955,35,105.699997,100,75.0,79.099998,76.0
20161212200000,199.5,208.949997,46.279069,35,94.900002,100,74.900002,79.099998,76.0
20161212201500,199.5,208.949997,46.279069,35,89.900002,100,74.800003,79.099998,76.0
20161212203000,199.5,208.949997,46.279069,35,105.099998,100,74.800003,79.099998,76.0
20161212204500,199.5,208.949997,46.279069,35,93.599998,100,74.800003,79.099998,76.0
20161212210000,199.5,208.949997,46.279069,35,89.400002,100,74.699997,79.099998,76.0
20161212211500,199.5,206.850006,45.813955,35,103.300003,100,74.699997,79.099998,76.0
20161212213000,199.5,206.850006,45.813955,35,94.199997,100,74.699997,79.099998,76.0
20161212214500,199.5,206.850006,45.813955,35,90.5,100,74.699997,79.099998,76.0
20161212220000,199.5,206.850006,45.813955,35,94.599998,100,74.699997,79.099998,76.0
20161212221500,199.5,208.949997,46.279069,35,108.400002,100,74.699997,79.099998,76.0
20161212223000,199.5,206.850006,45.813955,35,94.699997,100,74.599998,79.099998,76.0
20161212224500,199.5,206.850006,45.813955,35,90.5,100,74.599998,79.099998,76.0
20161212230000,199.5,206.850006,45.813955,35,98.300003,100,74.599998,79.099998,76.0
20161212231500,199.5,206.850006,45.813955,35,101.0,100,74.599998,79.099998,76.0
20161212233000,199.5,208.949997,46.279069,35,90.5,100,74.599998,79.099998,76.0
20161212234500,199.5,204.75,45.348837,35,95.599998,100,74.599998,79.099998,76.0
20161213000000,199.5,206.850006,45.813955,35,102.0,100,74.599998,79.099998,76.0
20161213001500,199.5,208.949997,46.279069,35,89.900002,100,74.599998,79.099998,76.0
20161213003000,199.5,206.850006,45.813955,35,98.099998,100,74.599998,79.099998,76.0
20161213004500,199.5,206.850006,45.813955,35,94.800003,100,74.599998,79.099998,76.0
20161213010000,199.5,208.949997,46.279069,35,88.699997,100,74.599998,79.099998,76.0
20161213011500,199.5,206.850006,45.813955,35,108.099998,100,74.599998,79.099998,76.0
20161213013000,199.5,206.850006,45.813955,35,93.0,100,74.599998,79.099998,76.0
20161213014500,199.5,206.850006,45.813955,35,91.5,100,74.599998,79.099998,76.0
20161213020000,199.5,206.850006,45.813955,35,101.699997,100,74.599998,79.099998,76.0
20161213021500,199.5,206.850006,45.813955,35,89.300003,100,74.599998,79.099998,76.0
20161213023000,199.5,204.75,45.348837,35,106.599998,100,74.599998,79.099998,76.0
20161213024500,199.5,206.850006,45.813955,35,91.099998,100,74.599998,79.099998,76.0
20161213030000,199.5,206.850006,45.813955,35,93.800003,100,74.599998,79.099998,76.0
20161213031500,199.5,204.75,45.348837,35,107.699997,100,74.599998,79.099998,76.0
20161213033000,199.5,206.850006,45.813955,35,91.5,100,74.599998,79.099998,76.0
20161213034500,199.5,204.75,45.348837,35,91.5,100,74.599998,79.099998,76.0
20161213040000,199.5,204.75,45.348837,35,104.5,100,74.5,79.099998,76.0
20161213041500,199.5,206.850006,45.813955,35,89.900002,100,74.5,79.099998,76.0
20161213043000,199.5,204.75,45.348837,35,98.400002,100,74.5,79.099998,76.0
20161213044500,199.5,206.850006,45.813955,35,93.800003,100,74.5,79.099998,76.0
20161213050000,199.5,206.850006,45.813955,35,90.400002,100,74.5,79.099998,76.0
20161213051500,199.5,204.75,45.348837,35,107.599998,100,74.5,79.099998,76.0
20161213053000,199.5,204.75,45.348837,35,91.099998,100,74.5,79.099998,76.0
20161213054500,199.5,206.850006,45.813955,35,96.900002,100,74.5,79.099998,76.0
20161213060000,199.5,202.649994,44.88372,35,96.900002,100,74.5,79.099998,76.0
20161213061500,199.5,202.649994,44.88372,35,89.099998,100,74.5,79.099998,76.0
20161213063000,199.5,206.850006,45.813955,35,108.199997,100,74.5,79.099998,76.0
20161213064500,199.5,204.75,45.348837,35,91.199997,100,74.5,79.099998,76.0
20161213070000,199.5,204.75,45.348837,35,94.099998,100,74.5,79.099998,76.0
20161213071500,199.5,206.850006,45.813955,35,104.300003,100,74.599998,79.099998,76.0
20161213073000,199.5,206.850006,45.813955,35,90.5,100,74.599998,79.099998,76.0
20161213074500,199.5,204.75,45.348837,35,96.400002,100,74.599998,79.099998,76.0
20161213080000,199.5,206.850006,45.813955,35,108.400002,100,74.699997,79.099998,76.0
20161213081500,199.5,204.75,45.348837,35,94.400002,100,75.0,79.099998,76.0
20161213083000,199.5,206.850006,45.813955,35,90.5,100,75.300003,79.099998,76.0
20161213084500,199.5,204.75,45.348837,35,95.300003,100,75.599998,79.099998,76.0
20161213090000,199.5,204.75,45.348837,35,106.699997,100,75.599998,79.099998,76.0
20161213091500,199.5,204.75,45.348837,35,99.900002,100,75.800003,79.099998,76.0
20161213093000,199.5,204.75,45.348837,35,95.400002,100,75.599998,79.099998,76.0
20161213094500,199.5,202.649994,44.88372,35,94.199997,100,75.800003,79.099998,76.0
20161213100000,199.5,204.75,45.348837,35,72.300003,0,76.400002,79.099998,76.0
20161213101500,199.5,206.850006,45.813955,35,58.799999,100,75.5,79.099998,76.0
20161213103000,199.5,204.75,45.348837,35,61.900002,100,75.400002,79.099998,76.0
20161213104500,199.5,204.75,45.348837,35,64.800003,100,75.400002,79.099998,76.0
20161213110000,199.5,200.550003,44.418605,35,72.0,100,75.599998,79.099998,76.0
20161213111500,199.5,200.550003,44.418605,35,71.099998,100,75.900002,79.099998,76.0
20161213113000,199.5,198.449997,43.953488,35,65.400002,0,76.0,79.099998,76.0
20161213114500,199.5,198.449997,43.953488,35,60.400002,100,75.400002,79.099998,76.0
20161213120000,199.5,196.350006,43.488373,35,67.699997,100,75.0,79.099998,76.0
20161213121500,199.5,196.350006,43.488373,35,79.0,100,75.599998,79.099998,76.0
20161213123000,199.5,196.350006,43.488373,35,79.0,100,75.900002,79.099998,76.0
20161213124500,199.5,198.449997,43.953488,35,79.0,100,76.0,79.199997,76.0
20161213130000,199.5,196.350006,43.488373,35,62.0,0,75.900002,79.099998,76.0
20161213131500,199.5,198.449997,43.953488,35,60.0,100,75.5,79.099998,76.0
20161213133000,199.5,194.25,43.023256,35,64.300003,100,75.0,79.099998,76.0
20161213134500,199.5,196.350006,43.488373,35,84.400002,100,75.5,79.099998,76.0
20161213140000,199.5,196.350006,43.488373,35,96.099998,100,75.599998,79.099998,76.0
20161213141500,199.5,194.25,43.023256,35,84.400002,100,75.699997,79.099998,76.0
20161213143000,199.5,194.25,43.023256,35,94.800003,100,75.800003,79.099998,76.0
20161213144500,199.5,200.550003,44.418605,35,87.5,100,75.900002,79.099998,76.0
20161213150000,199.5,198.449997,43.953488,35,85.599998,100,75.699997,79.099998,76.0
20161213151500,199.5,204.75,45.348837,35,99.599998,100,75.800003,79.199997,76.0
20161213153000,199.5,208.949997,46.279069,35,61.599998,100,75.599998,79.099998,76.0
20161213154500,199.5,208.949997,46.279069,35,62.799999,100,75.099998,79.199997,76.0
20161213160000,199.5,206.850006,45.813955,35,84.300003,100,75.300003,79.199997,76.0
20161213161500,199.5,208.949997,46.279069,35,64.699997,100,75.599998,79.199997,76.0
20161213163000,199.5,208.949997,46.279069,35,80.900002,100,74.900002,79.199997,76.0
20161213164500,199.5,208.949997,46.279069,35,87.5,100,75.699997,79.199997,76.0
20161213170000,199.5,206.850006,45.813955,35,93.900002,100,75.900002,79.199997,76.0
20161213171500,199.5,206.850006,45.813955,35,98.300003,100,75.699997,79.199997,76.0
20161213173000,199.5,204.75,45.348837,35,97.199997,100,75.699997,79.099998,76.0
20161213174500,199.5,204.75,45.348837,35,88.099998,100,75.800003,79.099998,76.0
20161213180000,199.5,204.75,45.348837,35,69.699997,0,75.900002,79.099998,76.0
20161213181500,199.5,206.850006,45.813955,35,66.599998,100,74.800003,79.099998,76.0
20161213183000,199.5,204.75,45.348837,35,95.699997,100,75.400002,79.099998,76.0
20161213184500,199.5,204.75,45.348837,35,97.800003,100,75.400002,79.199997,76.0
20161213190000,199.5,202.649994,44.88372,35,95.800003,100,75.400002,79.199997,76.0
20161213191500,199.5,204.75,45.348837,35,102.199997,100,75.400002,79.099998,76.0
20161213193000,199.5,202.649994,44.88372,35,93.599998,100,75.5,79.199997,76.0
20161213194500,199.5,204.75,45.348837,35,89.300003,100,75.5,79.199997,76.0
20161213200000,199.5,204.75,45.348837,35,93.900002,100,75.400002,79.300003,76.0
20161213201500,199.5,202.649994,44.88372,35,99.599998,100,75.400002,79.199997,76.0
20161213203000,199.5,204.75,45.348837,35,91.099998,100,75.400002,79.300003,76.0
20161213204500,199.5,204.75,45.348837,35,88.900002,100,75.400002,79.300003,76.0
20161213210000,199.5,206.850006,45.813955,35,106.5,100,75.400002,79.300003,76.0
20161213211500,199.5,204.75,45.348837,35,93.599998,100,75.400002,79.300003,76.0
20161213213000,199.5,202.649994,44.88372,35,89.900002,100,75.400002,79.300003,76.0
20161213214500,199.5,204.75,45.348837,35,106.800003,100,75.400002,79.199997,76.0
20161213220000,199.5,204.75,45.348837,35,94.199997,100,75.400002,79.199997,76.0
20161213221500,199.5,204.75,45.348837,35,89.900002,100,75.400002,79.300003,76.0
20161213223000,199.5,204.75,45.348837,35,103.099998,100,75.400002,79.199997,76.0
20161213224500,199.5,202.649994,44.88372,35,96.0,100,75.400002,79.099998,76.0
20161213230000,199.5,204.75,45.348837,35,89.900002,100,75.400002,79.199997,76.0
20161213231500,199.5,204.75,45.348837,35,97.800003,100,75.400002,79.199997,76.0
20161213233000,199.5,204.75,45.348837,35,99.800003,100,75.400002,79.199997,76.0
20161213234500,199.5,208.949997,46.279069,35,91.099998,100,75.400002,79.099998,76.0
20161214000000,199.5,206.850006,45.813955,35,94.099998,100,75.400002,79.099998,76.0
20161214001500,199.5,204.75,45.348837,35,101.599998,100,75.400002,79.300003,76.0
20161214003000,199.5,206.850006,45.813955,35,90.5,100,75.400002,79.300003,76.0
20161214004500,199.5,206.850006,45.813955,35,96.599998,100,75.400002,79.300003,76.0
20161214010000,199.5,206.850006,45.813955,35,99.900002,100,75.400002,79.300003,76.0
20161214011500,199.5,187.949997,41.627906,10,92.400002,100,75.300003,79.300003,76.0
20161214013000,199.5,190.050003,42.093024,33,72.5,100,75.099998,79.300003,76.0
20161214014500,199.5,192.149994,42.558138,33,104.400002,100,75.099998,79.300003,76.0
20161214020000,199.5,194.25,43.023256,33,99.699997,100,75.099998,79.300003,76.0
20161214021500,199.5,192.149994,42.558138,33,93.0,100,75.099998,79.300003,76.0
20161214023000,199.5,192.149994,42.558138,33,105.099998,100,75.099998,79.199997,76.0
20161214024500,199.5,194.25,43.023256,33,94.800003,100,75.099998,79.199997,76.0
20161214030000,199.5,192.149994,42.558138,33,99.699997,100,75.099998,79.199997,76.0
20161214031500,199.5,192.149994,42.558138,33,97.199997,100,75.099998,79.199997,76.0
20161214033000,199.5,192.149994,42.558138,33,97.199997,100,75.099998,79.199997,76.0
20161214034500,199.5,194.25,43.023256,33,102.800003,100,75.099998,79.300003,76.0
20161214040000,199.5,192.149994,42.558138,33,93.0,100,75.099998,79.099998,76.0
20161214041500,199.5,192.149994,42.558138,33,106.300003,100,75.099998,79.099998,76.0
20161214043000,199.5,194.25,43.023256,33,96.099998,100,75.099998,79.099998,76.0
20161214044500,199.5,194.25,43.023256,33,98.900002,100,75.099998,79.199997,76.0
20161214050000,199.5,196.350006,43.488373,33,98.900002,100,75.0,79.199997,76.0
20161214051500,199.5,194.25,43.023256,33,97.5,100,75.0,79.199997,76.0
20161214053000,199.5,194.25,43.023256,33,102.199997,100,75.0,79.300003,76.0
20161214054500,199.5,194.25,43.023256,33,95.0,100,75.0,79.300003,76.0
20161214060000,199.5,194.25,43.023256,33,105.099998,100,75.0,79.300003,76.0
20161214061500,199.5,196.350006,43.488373,33,93.099998,100,75.099998,79.199997,76.0
20161214063000,199.5,194.25,43.023256,33,111.0,100,75.099998,79.199997,76.0
20161214064500,199.5,196.350006,43.488373,33,94.800003,100,75.0,79.300003,76.0
20161214070000,199.5,196.350006,43.488373,33,100.199997,100,75.0,79.300003,76.0
20161214071500,199.5,196.350006,43.488373,33,100.199997,100,75.0,79.300003,76.0
20161214073000,199.5,196.350006,43.488373,33,77.400002,100,75.0,74.300003,71.300003
20161214074500,199.5,256.200012,56.744189,38,57.599998,0,73.599998,74.300003,71.300003
20161214080000,199.5,213.149994,47.209301,35,59.5,0,73.099998,74.300003,71.300003
20161214081500,199.5,213.149994,47.209301,35,59.5,0,73.5,74.300003,71.300003
20161214083000,199.5,204.75,45.348837,35,59.5,0,73.599998,74.300003,71.300003
20161214084500,199.5,204.75,45.348837,35,59.5,0,73.599998,74.300003,71.300003
20161214090000,199.5,206.850006,45.813955,35,59.5,0,73.699997,74.300003,71.300003
20161214091500,199.5,202.649994,44.88372,35,59.5,0,73.599998,74.300003,71.300003
20161214093000,199.5,204.75,45.348837,35,59.5,0,73.699997,74.300003,71.300003
20161214094500,199.5,202.649994,44.88372,35,59.5,0,73.699997,74.300003,71.300003
20161214100000,199.5,204.75,45.348837,35,59.5,0,73.800003,74.300003,71.300003
20161214101500,199.5,202.649994,44.88372,35,59.5,0,74.0,74.300003,71.300003
20161214103000,199.5,210.0,46.511628,35,59.5,0,74.300003,74.300003,71.300003
20161214104500,199.5,256.200012,56.744189,39,58.400002,0,74.800003,74.300003,71.300003
20161214110000,199.5,287.700012,63.720933,41,57.5,0,74.800003,74.300003,71.300003
20161214111500,199.5,340.200012,75.34884,45,56.5,0,74.900002,74.300003,71.300003
20161214113000,199.5,354.899994,78.60465,46,55.200001,0,74.400002,74.300003,71.300003
20161214114500,199.5,298.200012,66.046514,41,56.0,0,74.0,74.300003,71.300003
20161214120000,199.5,303.450012,67.209305,42,56.0,0,74.300003,74.300003,71.300003
20161214121500,199.5,303.450012,67.209305,42,56.0,0,74.300003,74.300003,71.300003
20161214123000,199.5,303.450012,67.209305,42,56.0,0,74.099998,74.300003,71.300003
20161214124500,199.5,279.299988,61.860462,40,56.700001,0,73.800003,74.300003,71.300003
20161214130000,199.5,210.0,46.511628,35,58.299999,0,73.800003,74.300003,71.300003
20161214131500,199.5,213.149994,47.209301,35,58.299999,0,74.0,74.300003,71.300003
20161214133000,199.5,213.149994,47.209301,36,58.299999,0,74.099998,74.300003,71.300003
20161214134500,199.5,220.5,48.837209,36,58.299999,0,74.099998,74.300003,71.300003
20161214140000,199.5,226.800003,50.232559,36,58.299999,0,74.0,74.300003,71.300003
20161214141500,199.5,213.149994,47.209301,35,58.299999,0,74.0,74.300003,71.300003
20161214143000,199.5,204.75,45.348837,35,58.299999,0,73.900002,74.300003,71.300003
20161214144500,199.5,206.850006,45.813955,35,58.299999,0,73.699997,74.300003,71.300003
20161214150000,199.5,204.75,45.348837,35,58.299999,0,73.599998,74.300003,71.300003
20161214151500,199.5,206.850006,45.813955,35,58.299999,0,73.599998,74.300003,71.300003
20161214153000,199.5,206.850006,45.813955,35,58.299999,0,73.5,74.300003,71.300003
20161214154500,199.5,206.850006,45.813955,35,58.299999,0,73.599998,74.300003,71.300003
20161214160000,199.5,208.949997,46.279069,35,58.299999,0,73.400002,74.300003,71.300003
20161214161500,199.5,208.949997,46.279069,35,58.299999,0,73.0,74.300003,71.300003
20161214163000,199.5,208.949997,46.279069,35,58.299999,0,72.800003,74.300003,71.300003
20161214164500,199.5,208.949997,46.279069,35,58.299999,0,72.699997,74.300003,71.300003
20161214170000,199.5,213.149994,47.209301,35,58.299999,0,72.400002,74.300003,71.300003
20161214171500,199.5,213.149994,47.209301,35,58.299999,0,72.199997,74.300003,71.300003
20161214173000,199.5,210.0,46.511628,35,58.299999,0,72.0,74.300003,71.300003
20161214174500,199.5,210.0,46.511628,35,58.299999,0,71.800003,74.300003,71.300003
20161214180000,199.5,213.149994,47.209301,35,58.299999,0,71.599998,74.300003,71.300003
20161214181500,199.5,213.149994,47.209301,35,58.299999,0,71.5,74.300003,71.300003
20161214183000,199.5,213.149994,47.209301,35,58.299999,0,71.300003,74.300003,71.300003
20161214184500,199.5,213.149994,47.209301,35,59.099998,0,71.300003,74.300003,71.300003
20161214190000,199.5,213.149994,47.209301,35,59.099998,0,71.199997,74.300003,71.300003
20161214191500,199.5,213.149994,47.209301,35,59.099998,100,71.0,74.300003,71.300003
20161214193000,199.5,210.0,46.511628,35,59.099998,100,70.800003,74.300003,71.300003
20161214194500,199.5,215.25,47.674419,35,61.099998,100,70.800003,74.300003,71.300003
20161214200000,199.5,215.25,47.674419,35,64.800003,100,70.699997,74.300003,71.300003
20161214201500,199.5,215.25,47.674419,35,66.199997,100,70.800003,74.300003,71.300003
20161214203000,199.5,215.25,47.674419,35,79.199997,100,71.0,74.300003,71.300003
20161214204500,199.5,215.25,47.674419,35,84.400002,100,71.5,74.300003,71.300003
20161214210000,199.5,215.25,47.674419,35,60.799999,100,71.0,74.300003,71.300003
20161214211500,199.5,215.25,47.674419,35,62.400002,100,70.599998,74.300003,71.300003
20161214213000,199.5,215.25,47.674419,35,66.699997,100,70.5,74.300003,71.300003
20161214214500,199.5,215.25,47.674419,35,81.5,100,70.800003,74.300003,71.300003
20161214220000,199.5,215.25,47.674419,35,88.0,100,71.199997,74.300003,71.300003
20161214221500,199.5,215.25,47.674419,35,78.699997,100,71.5,74.300003,71.300003
20161214223000,199.5,215.25,47.674419,35,62.400002,0,71.199997,74.300003,71.300003
20161214224500,199.5,215.25,47.674419,35,61.299999,100,70.699997,74.300003,71.300003
20161214230000,199.5,215.25,47.674419,35,72.0,100,70.5,74.300003,71.300003
20161214231500,199.5,215.25,47.674419,35,88.099998,100,71.199997,74.300003,71.300003
20161214233000,199.5,210.0,46.511628,35,63.599998,0,71.300003,74.300003,71.300003
20161214234500,199.5,210.0,46.511628,35,61.099998,100,70.5,74.300003,71.300003
20161215000000,199.5,215.25,47.674419,35,78.599998,100,70.5,74.300003,71.300003
20161215001500,199.5,215.25,47.674419,35,78.599998,100,71.300003,74.300003,71.300003
20161215003000,199.5,215.25,47.674419,35,68.199997,0,71.300003,74.300003,71.300003
20161215004500,199.5,215.25,47.674419,35,63.599998,100,70.699997,74.300003,71.300003
20161215010000,199.5,210.0,46.511628,35,64.800003,100,70.400002,74.300003,71.300003
20161215011500,199.5,213.149994,47.209301,35,88.699997,100,71.400002,74.300003,71.300003
20161215013000,199.5,213.149994,47.209301,35,63.900002,100,71.0,74.300003,71.300003
20161215014500,199.5,213.149994,47.209301,35,62.299999,100,70.400002,74.300003,71.300003
20161215020000,199.5,213.149994,47.209301,35,84.800003,100,70.699997,74.300003,71.300003
20161215021500,199.5,217.350006,48.139536,35,81.0,100,71.400002,74.300003,71.300003
20161215023000,199.5,213.149994,47.209301,35,78.300003,100,71.400002,74.300003,71.300003
20161215024500,199.5,213.149994,47.209301,35,85.199997,100,71.400002,74.300003,71.300003
20161215030000,199.5,213.149994,47.209301,35,67.599998,0,71.400002,74.300003,71.300003
20161215031500,199.5,213.149994,47.209301,35,62.400002,100,70.5,74.300003,71.300003
20161215033000,199.5,217.350006,48.139536,35,71.5,100,70.400002,74.300003,71.300003
20161215034500,199.5,217.350006,48.139536,35,87.5,100,71.300003,74.300003,71.300003
20161215040000,199.5,213.149994,47.209301,35,87.5,100,71.5,74.300003,71.300003
20161215041500,199.5,213.149994,47.209301,35,79.699997,100,71.5,74.300003,71.300003
20161215043000,199.5,213.149994,47.209301,35,61.200001,100,71.0,74.300003,71.300003
20161215044500,199.5,213.149994,47.209301,35,66.199997,100,70.400002,74.300003,71.300003
20161215050000,199.5,213.149994,47.209301,35,96.900002,100,70.800003,74.300003,71.300003
20161215051500,199.5,213.149994,47.209301,35,81.099998,100,71.300003,74.300003,71.300003
20161215053000,199.5,213.149994,47.209301,35,85.300003,100,71.400002,74.300003,71.300003
20161215054500,199.5,213.149994,47.209301,35,88.599998,100,71.400002,74.300003,71.300003
20161215060000,199.5,213.149994,47.209301,35,83.800003,100,71.400002,74.300003,71.300003
20161215061500,199.5,213.149994,47.209301,35,79.699997,100,71.400002,74.300003,71.300003
20161215063000,199.5,213.149994,47.209301,35,88.699997,100,71.400002,74.300003,71.300003
20161215064500,199.5,213.149994,47.209301,35,84.300003,100,71.5,74.300003,71.300003
20161215070000,199.5,213.149994,47.209301,35,60.700001,100,70.699997,74.300003,71.300003
20161215071500,199.5,213.149994,47.209301,35,66.199997,100,70.199997,74.300003,71.300003
20161215073000,199.5,217.350006,48.139536,35,85.599998,100,71.099998,74.300003,71.300003
20161215074500,199.5,217.350006,48.139536,35,78.699997,100,71.0,74.300003,71.300003
20161215080000,199.5,217.350006,48.139536,35,80.699997,100,71.0,74.300003,71.300003
20161215081500,199.5,210.0,46.511628,35,88.0,100,71.300003,74.300003,71.300003
20161215083000,199.5,215.25,47.674419,35,63.799999,0,71.900002,74.300003,71.300003
20161215084500,199.5,210.0,46.511628,35,59.900002,0,72.199997,74.300003,71.300003
20161215090000,199.5,215.25,47.674419,35,59.0,0,72.400002,74.300003,71.300003
20161215091500,199.5,215.25,47.674419,35,59.0,0,72.5,74.300003,71.300003
20161215093000,199.5,215.25,47.674419,35,59.0,0,72.900002,74.300003,71.300003
20161215094500,199.5,215.25,47.674419,35,59.0,0,72.900002,74.300003,71.300003
20161215100000,199.5,215.25,47.674419,35,59.0,0,73.099998,74.300003,71.300003
20161215101500,199.5,215.25,47.674419,35,59.0,0,73.199997,74.300003,71.300003
20161215103000,199.5,215.25,47.674419,35,59.0,0,73.400002,74.300003,71.300003
20161215104500,199.5,232.050003,51.39535,37,59.0,0,74.0,74.300003,71.300003
20161215110000,199.5,248.850006,55.11628,38,56.799999,0,74.300003,74.300003,71.300003
20161215111500,199.5,248.850006,55.11628,38,59.5,0,74.400002,74.300003,71.300003
20161215113000,199.5,262.5,58.139535,39,55.599998,0,74.5,74.300003,71.300003
20161215114500,199.5,267.75,59.302326,39,58.799999,0,74.400002,74.300003,71.300003
20161215120000,199.5,259.350006,57.441862,39,56.799999,0,74.5,74.300003,71.300003
20161215121500,199.5,285.600006,63.255815,41,55.599998,0,74.699997,74.300003,71.300003
20161215123000,199.5,288.75,63.953488,41,59.099998,0,74.300003,74.300003,71.300003
20161215124500,199.5,292.950012,64.883724,41,54.700001,0,73.900002,74.300003,71.300003
20161215130000,199.5,217.350006,48.139536,35,59.599998,0,73.300003,74.300003,71.300003
20161215131500,199.5,206.850006,45.813955,35,57.900002,0,72.900002,74.300003,71.300003
20161215133000,199.5,208.949997,46.279069,35,57.900002,0,72.599998,74.300003,71.300003
20161215134500,199.5,206.850006,45.813955,35,59.900002,0,72.400002,74.300003,71.300003
20161215140000,199.5,206.850006,45.813955,35,57.599998,0,72.099998,74.300003,71.300003
20161215141500,199.5,208.949997,46.279069,35,59.599998,0,71.900002,74.300003,71.300003
20161215143000,199.5,204.75,45.348837,35,58.700001,0,72.099998,74.300003,71.300003
20161215144500,199.5,208.949997,46.279069,35,57.599998,0,73.099998,74.300003,71.300003
20161215150000,199.5,208.949997,46.279069,35,60.299999,0,73.5,74.300003,71.300003
20161215151500,199.5,204.75,45.348837,35,57.900002,0,73.599998,74.300003,71.300003
20161215153000,199.5,206.850006,45.813955,35,57.900002,0,73.699997,74.300003,71.300003
20161215154500,199.5,202.649994,44.88372,35,60.299999,0,73.699997,74.300003,71.300003
20161215160000,199.5,204.75,45.348837,35,57.900002,0,73.599998,74.300003,71.300003
20161215161500,199.5,206.850006,45.813955,35,59.200001,0,73.800003,74.300003,71.300003
20161215163000,199.5,202.649994,44.88372,35,59.900002,0,73.800003,74.300003,71.300003
20161215164500,199.5,206.850006,45.813955,35,57.599998,0,73.300003,74.300003,71.300003
20161215170000,199.5,206.850006,45.813955,35,59.599998,0,72.699997,74.300003,71.300003
20161215171500,199.5,206.850006,45.813955,35,59.0,0,72.199997,74.300003,71.300003
20161215173000,199.5,210.0,46.511628,35,58.299999,0,71.900002,74.300003,71.300003
20161215174500,199.5,210.0,46.511628,35,60.299999,0,71.599998,74.300003,71.300003
20161215180000,199.5,210.0,46.511628,35,57.599998,0,71.300003,74.300003,71.300003
20161215181500,199.5,210.0,46.511628,35,60.0,0,71.099998,74.300003,71.300003
20161215183000,199.5,206.850006,45.813955,35,58.200001,100,70.900002,74.300003,71.300003
20161215184500,199.5,210.0,46.511628,35,60.799999,100,70.800003,74.300003,71.300003
20161215190000,199.5,202.649994,44.88372,35,64.0,100,70.699997,74.300003,71.300003
20161215191500,199.5,208.949997,46.279069,35,72.400002,100,70.699997,74.300003,71.300003
20161215193000,199.5,206.850006,45.813955,35,90.5,100,71.199997,74.300003,71.300003
20161215194500,199.5,208.949997,46.279069,35,62.799999,0,71.199997,74.300003,71.300003
20161215200000,199.5,204.75,45.348837,35,65.800003,100,70.599998,74.300003,71.300003
20161215201500,199.5,208.949997,46.279069,35,69.300003,100,70.400002,74.300003,71.300003
20161215203000,199.5,206.850006,45.813955,35,86.800003,100,71.300003,74.300003,71.300003
20161215204500,199.5,208.949997,46.279069,35,73.400002,0,71.400002,74.300003,71.300003
20161215210000,199.5,204.75,45.348837,35,60.700001,100,70.5,74.300003,71.300003
20161215211500,199.5,208.949997,46.279069,35,75.099998,100,70.300003,74.300003,71.300003
20161215213000,199.5,206.850006,45.813955,35,85.599998,100,71.099998,74.300003,71.300003
20161215214500,199.5,210.0,46.511628,35,83.199997,100,71.5,74.300003,71.300003
20161215220000,199.5,206.850006,45.813955,35,63.200001,100,70.900002,74.300003,71.300003
20161215221500,199.5,210.0,46.511628,35,66.800003,100,70.400002,74.300003,71.300003
20161215223000,199.5,210.0,46.511628,35,84.099998,100,71.0,74.300003,71.300003
20161215224500,199.5,210.0,46.511628,35,91.699997,100,71.300003,74.300003,71.300003
20161215230000,199.5,210.0,46.511628,35,84.800003,100,71.300003,74.300003,71.300003
20161215231500,199.5,206.850006,45.813955,35,81.599998,100,71.400002,74.300003,71.300003
20161215233000,199.5,210.0,46.511628,35,61.200001,100,70.900002,74.300003,71.300003
20161215234500,199.5,206.850006,45.813955,35,64.400002,100,70.300003,74.300003,71.300003
20161216000000,199.5,210.0,46.511628,35,85.599998,100,71.099998,74.300003,71.300003
20161216001500,199.5,210.0,46.511628,35,79.699997,100,71.0,74.300003,71.300003
20161216003000,199.5,210.0,46.511628,35,86.800003,100,70.800003,74.300003,71.300003
20161216004500,199.5,210.0,46.511628,35,94.699997,100,71.400002,74.300003,71.300003
20161216010000,199.5,210.0,46.511628,35,63.200001,100,70.900002,74.300003,71.300003
20161216011500,199.5,210.0,46.511628,35,68.599998,100,70.400002,74.300003,71.300003
20161216013000,199.5,210.0,46.511628,35,86.300003,100,71.0,74.300003,71.300003
20161216014500,199.5,210.0,46.511628,35,77.300003,100,70.900002,74.300003,71.300003
20161216020000,199.5,210.0,46.511628,35,89.699997,100,70.800003,74.300003,71.300003
20161216021500,199.5,210.0,46.511628,35,87.599998,100,71.300003,74.300003,71.300003
20161216023000,199.5,210.0,46.511628,35,85.300003,100,71.5,74.300003,71.300003
20161216024500,199.5,210.0,46.511628,35,59.599998,100,70.699997,74.300003,71.300003
20161216030000,199.5,210.0,46.511628,35,80.900002,100,70.300003,74.300003,71.300003
20161216031500,199.5,213.149994,47.209301,35,77.599998,100,71.099998,74.300003,71.300003
20161216033000,199.5,208.949997,46.279069,35,80.599998,100,70.800003,74.300003,71.300003
20161216034500,199.5,213.149994,47.209301,35,86.199997,100,71.0,74.300003,71.300003
20161216040000,199.5,208.949997,46.279069,35,80.599998,100,71.199997,74.300003,71.300003
20161216041500,199.5,208.949997,46.279069,35,81.699997,100,71.099998,74.300003,71.300003
20161216043000,199.5,208.949997,46.279069,35,86.900002,100,71.199997,74.300003,71.300003
20161216044500,199.5,208.949997,46.279069,35,86.900002,100,71.199997,74.300003,71.300003
20161216050000,199.5,208.949997,46.279069,35,80.099998,100,71.099998,74.300003,71.300003
20161216051500,199.5,206.850006,45.813955,35,81.599998,100,71.199997,74.300003,71.300003
20161216053000,199.5,210.0,46.511628,35,85.699997,100,71.199997,74.300003,71.300003
20161216054500,199.5,210.0,46.511628,35,87.099998,100,71.199997,74.300003,71.300003
20161216060000,199.5,210.0,46.511628,35,80.099998,100,71.199997,74.300003,71.300003
20161216061500,199.5,210.0,46.511628,35,81.199997,100,71.199997,74.300003,71.300003
20161216063000,199.5,213.149994,47.209301,35,88.400002,100,71.199997,74.300003,71.300003
20161216064500,199.5,208.949997,46.279069,35,81.300003,100,71.199997,74.300003,71.300003
20161216070000,199.5,215.25,47.674419,35,88.699997,100,71.199997,74.300003,71.300003
20161216071500,199.5,210.0,46.511628,35,82.400002,100,71.199997,74.300003,71.300003
20161216073000,199.5,213.149994,47.209301,35,80.699997,100,71.300003,74.300003,71.300003
20161216074500,199.5,210.0,46.511628,35,83.800003,100,71.300003,74.300003,71.300003
20161216080000,199.5,210.0,46.511628,35,89.099998,100,71.5,74.300003,71.300003
20161216081500,199.5,210.0,46.511628,35,59.599998,100,71.0,74.300003,71.300003
20161216083000,199.5,210.0,46.511628,35,60.299999,100,71.199997,74.300003,71.300003
20161216084500,199.5,210.0,46.511628,35,57.200001,0,71.699997,74.300003,71.300003
20161216090000,199.5,213.149994,47.209301,35,59.599998,0,72.099998,74.300003,71.300003
20161216091500,199.5,208.949997,46.279069,35,57.5,0,72.400002,74.300003,71.300003
20161216093000,199.5,213.149994,47.209301,35,59.400002,0,72.599998,74.300003,71.300003
20161216094500,199.5,208.949997,46.279069,35,57.5,0,72.5,74.300003,71.300003
20161216100000,199.5,208.949997,46.279069,35,59.599998,0,72.599998,74.300003,71.300003
20161216101500,199.5,208.949997,46.279069,35,57.599998,0,72.5,74.300003,71.300003
20161216103000,199.5,206.850006,45.813955,35,58.299999,0,72.300003,74.300003,71.300003
20161216104500,199.5,208.949997,46.279069,35,58.299999,0,72.300003,74.300003,71.300003
20161216110000,199.5,204.75,45.348837,35,57.599998,0,72.300003,74.300003,71.300003
20161216111500,199.5,208.949997,46.279069,35,57.599998,0,73.0,74.300003,71.300003
20161216113000,199.5,208.949997,46.279069,35,57.599998,0,73.300003,74.300003,71.300003
20161216114500,199.5,208.949997,46.279069,35,57.599998,0,73.5,74.300003,71.300003
20161216120000,199.5,208.949997,46.279069,35,57.599998,0,73.900002,74.300003,71.300003
20161216121500,199.5,208.949997,46.279069,35,57.599998,0,73.599998,74.300003,71.300003
20161216123000,199.5,208.949997,46.279069,35,57.599998,0,73.199997,74.300003,71.300003
20161216124500,199.5,208.949997,46.279069,35,57.599998,0,73.099998,74.300003,71.300003
20161216130000,199.5,208.949997,46.279069,35,58.299999,0,73.400002,74.300003,71.300003
20161216131500,199.5,200.550003,44.418605,35,58.299999,0,73.099998,74.300003,71.300003
20161216133000,199.5,202.649994,44.88372,36,58.299999,0,73.5,74.300003,71.300003
20161216134500,199.5,206.850006,45.813955,36,58.299999,0,73.400002,74.300003,71.300003
20161216140000,199.5,206.850006,45.813955,36,58.299999,0,73.5,74.300003,71.300003
20161216141500,199.5,206.850006,45.813955,36,58.299999,0,73.5,74.300003,71.300003
20161216143000,199.5,206.850006,45.813955,36,58.299999,0,73.199997,74.300003,71.300003
20161216144500,199.5,208.949997,46.279069,36,58.299999,0,73.099998,74.300003,71.300003
20161216150000,199.5,208.949997,46.279069,36,58.299999,0,72.800003,74.300003,71.300003
20161216151500,199.5,213.149994,47.209301,36,58.299999,0,72.599998,74.300003,71.300003
20161216153000,199.5,210.0,46.511628,36,58.299999,0,72.5,74.300003,71.300003
20161216154500,199.5,210.0,46.511628,36,58.299999,0,72.199997,74.300003,71.300003
20161216160000,199.5,210.0,46.511628,36,58.299999,0,72.099998,74.300003,71.300003
20161216161500,199.5,210.0,46.511628,36,58.299999,0,71.900002,74.300003,71.300003
20161216163000,199.5,213.149994,47.209301,36,58.299999,0,71.699997,74.300003,71.300003
20161216164500,199.5,213.149994,47.209301,36,58.299999,0,71.5,74.300003,71.300003
20161216170000,199.5,210.0,46.511628,36,58.299999,0,71.300003,74.300003,71.300003
20161216171500,199.5,210.0,46.511628,36,58.299999,0,71.199997,74.300003,71.300003
20161216173000,199.5,213.149994,47.209301,36,58.299999,100,70.900002,74.300003,71.300003
20161216174500,199.5,213.149994,47.209301,36,58.299999,100,70.800003,74.300003,71.300003
20161216180000,199.5,210.0,46.511628,36,61.5,100,70.800003,74.300003,71.300003
20161216181500,199.5,213.149994,47.209301,36,63.599998,100,70.800003,74.300003,71.300003
20161216183000,199.5,213.149994,47.209301,36,65.300003,100,70.900002,74.300003,71.300003
20161216184500,199.5,213.149994,47.209301,36,70.5,100,71.0,74.300003,71.300003
20161216190000,199.5,210.0,46.511628,36,70.5,100,71.0,74.300003,71.300003
20161216191500,199.5,210.0,46.511628,36,70.5,100,71.0,74.300003,71.300003
20161216193000,199.5,210.0,46.511628,36,72.0,100,71.0,74.300003,71.300003
20161216194500,199.5,213.149994,47.209301,36,72.0,100,71.0,74.300003,71.300003
20161216200000,199.5,208.949997,46.279069,36,76.800003,100,71.0,74.300003,71.300003
20161216201500,199.5,208.949997,46.279069,36,83.199997,100,71.199997,74.300003,71.300003
20161216203000,199.5,213.149994,47.209301,36,76.800003,100,71.300003,74.300003,71.300003
20161216204500,199.5,210.0,46.511628,36,84.0,100,71.300003,74.300003,71.300003
20161216210000,199.5,213.149994,47.209301,36,77.400002,100,71.400002,74.300003,71.300003
20161216211500,199.5,210.0,46.511628,36,79.099998,100,71.400002,74.300003,71.300003
20161216213000,199.5,210.0,46.511628,36,83.099998,100,71.5,74.300003,71.300003
20161216214500,199.5,210.0,46.511628,36,60.0,100,71.0,74.300003,71.300003
20161216220000,199.5,210.0,46.511628,36,59.099998,100,70.699997,74.300003,71.300003
20161216221500,199.5,210.0,46.511628,36,63.200001,100,70.599998,74.300003,71.300003
20161216223000,199.5,210.0,46.511628,36,77.800003,100,70.699997,74.199997,71.199997
20161216224500,199.5,210.0,46.511628,36,84.300003,100,70.900002,74.300003,71.300003
20161216230000,199.5,213.149994,47.209301,36,86.199997,100,71.099998,74.300003,71.300003
20161216231500,199.5,210.0,46.511628,36,79.699997,100,71.199997,74.300003,71.300003
20161216233000,199.5,210.0,46.511628,36,79.699997,100,71.300003,74.300003,71.300003
20161216234500,199.5,210.0,46.511628,36,83.199997,100,71.300003,74.199997,71.199997
20161217000000,199.5,210.0,46.511628,36,67.300003,0,71.400002,74.199997,71.199997
20161217001500,199.5,210.0,46.511628,36,59.200001,100,70.900002,74.199997,71.199997
20161217003000,199.5,210.0,46.511628,36,61.5,100,70.5,74.099998,71.099998
20161217004500,199.5,213.149994,47.209301,36,66.199997,100,70.400002,74.199997,71.199997
20161217010000,199.5,210.0,46.511628,36,84.900002,100,71.099998,74.199997,71.199997
20161217011500,199.5,198.449997,43.953488,9,62.0,100,70.5,74.199997,71.199997
20161217013000,199.5,185.850006,41.162792,33,68.099998,100,70.5,74.199997,71.199997
20161217014500,199.5,190.050003,42.093024,33,85.599998,100,70.599998,74.199997,71.199997
20161217020000,199.5,192.149994,42.558138,33,83.800003,100,71.300003,74.199997,71.199997
20161217021500,199.5,192.149994,42.558138,33,64.0,0,71.099998,74.199997,71.199997
20161217023000,199.5,194.25,43.023256,33,61.200001,100,70.800003,74.199997,71.199997
20161217024500,199.5,194.25,43.023256,33,61.900002,100,70.5,74.300003,71.300003
20161217030000,199.5,196.350006,43.488373,33,67.199997,100,70.599998,74.199997,71.199997
20161217031500,199.5,192.149994,42.558138,33,74.400002,100,70.699997,74.199997,71.199997
20161217033000,199.5,194.25,43.023256,33,84.900002,100,71.0,74.199997,71.199997
20161217034500,199.5,196.350006,43.488373,33,86.900002,100,71.300003,74.199997,71.199997
20161217040000,199.5,192.149994,42.558138,33,65.300003,100,71.099998,74.199997,71.199997
20161217041500,199.5,194.25,43.023256,33,62.0,100,70.800003,74.199997,71.199997
20161217043000,199.5,192.149994,42.558138,33,62.0,100,70.5,74.099998,71.099998
20161217044500,199.5,194.25,43.023256,33,65.800003,100,70.5,74.199997,71.199997
20161217050000,199.5,192.149994,42.558138,33,81.0,100,70.599998,74.099998,71.099998
20161217051500,199.5,194.25,43.023256,33,81.0,100,70.900002,74.099998,71.099998
20161217053000,199.5,192.149994,42.558138,33,90.400002,100,71.199997,74.099998,71.099998
20161217054500,199.5,192.149994,42.558138,33,81.099998,100,71.300003,74.099998,71.099998
20161217060000,199.5,192.149994,42.558138,33,66.099998,100,71.199997,74.099998,71.099998
20161217061500,199.5,192.149994,42.558138,33,62.0,100,70.699997,74.099998,71.099998
20161217063000,199.5,192.149994,42.558138,33,64.400002,100,70.5,74.099998,71.099998
20161217064500,199.5,192.149994,42.558138,33,66.699997,100,70.5,74.099998,71.099998
20161217070000,199.5,196.350006,43.488373,33,80.800003,100,70.5,74.099998,71.099998
20161217071500,199.5,194.25,43.023256,33,88.599998,100,70.900002,74.099998,71.099998
20161217073000,199.5,194.25,43.023256,33,86.400002,100,71.199997,74.099998,71.099998
20161217074500,199.5,192.149994,42.558138,33,81.099998,100,71.300003,74.099998,71.099998
20161217080000,199.5,192.149994,42.558138,33,63.299999,100,70.800003,74.099998,71.099998
20161217081500,199.5,194.25,43.023256,33,63.299999,100,70.5,74.0,71.0
20161217083000,199.5,192.149994,42.558138,33,65.300003,100,70.400002,74.0,71.0
20161217084500,199.5,194.25,43.023256,33,67.699997,100,70.400002,74.0,71.0
20161217090000,199.5,194.25,43.023256,33,84.300003,100,70.800003,74.0,71.0
20161217091500,199.5,194.25,43.023256,33,64.0,100,70.900002,74.099998,71.099998
20161217093000,199.5,196.350006,43.488373,33,61.5,100,70.400002,74.0,71.0
