PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217094500,199.5,196.350006,43.488373,33,66.699997,100,70.300003,74.099998,71.099998
20161217100000,199.5,198.449997,43.953488,33,90.0,100,71.0,74.0,71.0
20161217101500,199.5,196.350006,43.488373,33,84.5,100,71.300003,74.099998,71.099998
20161217103000,199.5,194.25,43.023256,33,64.900002,100,71.0,74.099998,71.099998
20161217104500,199.5,196.350006,43.488373,33,60.700001,100,70.599998,74.0,71.0
20161217110000,199.5,194.25,43.023256,33,63.200001,100,70.400002,74.0,71.0
20161217111500,199.5,196.350006,43.488373,33,71.900002,100,70.400002,74.099998,71.099998
20161217113000,199.5,196.350006,43.488373,33,80.699997,100,70.900002,74.099998,71.099998
20161217114500,199.5,194.25,43.023256,33,80.699997,100,71.099998,74.0,71.0
20161217120000,199.5,196.350006,43.488373,33,63.200001,100,71.0,74.099998,71.099998
20161217121500,199.5,196.350006,43.488373,33,60.299999,100,70.599998,74.0,71.0
20161217123000,199.5,194.25,43.023256,33,62.799999,100,70.400002,74.0,71.0
20161217124500,199.5,196.350006,43.488373,33,66.199997,100,70.400002,74.099998,71.099998
20161217130000,199.5,194.25,43.023256,33,75.800003,100,70.599998,74.099998,71.099998
20161217131500,199.5,194.25,43.023256,33,82.099998,100,71.0,74.099998,71.099998
20161217133000,199.5,194.25,43.023256,33,79.199997,100,71.199997,74.099998,71.099998
20161217134500,199.5,192.149994,42.558138,33,62.400002,100,70.800003,74.099998,71.099998
20161217140000,199.5,192.149994,42.558138,33,62.400002,100,70.5,74.099998,71.099998
20161217141500,199.5,194.25,43.023256,33,64.0,100,70.5,74.0,71.0
20161217143000,199.5,194.25,43.023256,33,65.800003,100,70.5,74.0,71.0
20161217144500,199.5,192.149994,42.558138,33,69.599998,100,70.5,74.0,71.0
20161217150000,199.5,192.149994,42.558138,33,82.599998,100,71.0,74.0,71.0
20161217151500,199.5,192.149994,42.558138,33,80.5,100,71.199997,74.0,71.0
20161217153000,199.5,192.149994,42.558138,33,63.200001,0,70.900002,74.0,71.0
20161217154500,199.5,192.149994,42.558138,33,61.900002,100,70.699997,74.0,71.0
20161217160000,199.5,194.25,43.023256,33,61.900002,100,70.400002,74.0,71.0
20161217161500,199.5,192.149994,42.558138,33,64.800003,100,70.5,74.0,71.0
20161217163000,199.5,192.149994,42.558138,33,66.800003,100,70.5,74.0,71.0
20161217164500,199.5,192.149994,42.558138,33,68.0,100,70.5,74.0,71.0
20161217170000,199.5,194.25,43.023256,33,82.099998,100,70.900002,74.0,71.0
20161217171500,199.5,190.050003,42.093024,33,63.200001,0,70.900002,74.0,71.0
20161217173000,199.5,190.050003,42.093024,33,60.799999,100,70.5,74.0,71.0
20161217174500,199.5,192.149994,42.558138,33,61.900002,100,70.5,74.0,71.0
20161217180000,199.5,192.149994,42.558138,33,64.800003,100,70.400002,74.0,71.0
20161217181500,199.5,192.149994,42.558138,33,81.5,100,70.5,74.0,71.0
20161217183000,199.5,192.149994,42.558138,33,86.199997,100,71.199997,74.0,71.0
20161217184500,199.5,190.050003,42.093024,33,63.200001,0,70.900002,74.0,71.0
20161217190000,199.5,192.149994,42.558138,33,60.400002,100,70.5,74.0,71.0
20161217191500,199.5,192.149994,42.558138,33,62.700001,100,70.400002,74.0,71.0
20161217193000,199.5,192.149994,42.558138,33,66.699997,100,70.300003,74.0,71.0
20161217194500,199.5,192.149994,42.558138,33,90.400002,100,70.699997,74.0,71.0
20161217200000,199.5,192.149994,42.558138,33,90.400002,100,71.199997,74.0,71.0
20161217201500,199.5,192.149994,42.558138,33,61.599998,0,70.800003,74.0,71.0
20161217203000,199.5,187.949997,41.627906,33,60.400002,100,70.5,74.0,71.0
20161217204500,199.5,190.050003,42.093024,33,64.800003,100,70.300003,74.0,71.0
20161217210000,199.5,194.25,43.023256,33,69.099998,100,70.400002,74.0,71.0
20161217211500,199.5,190.050003,42.093024,33,86.199997,100,70.699997,74.0,71.0
20161217213000,199.5,192.149994,42.558138,33,86.199997,0,71.300003,74.0,71.0
20161217214500,199.5,192.149994,42.558138,33,63.200001,100,70.699997,74.0,71.0
20161217220000,199.5,190.050003,42.093024,33,63.200001,100,70.400002,74.0,71.0
20161217221500,199.5,192.149994,42.558138,33,65.300003,100,70.400002,74.0,71.0
20161217223000,199.5,192.149994,42.558138,33,71.0,100,70.300003,74.0,71.0
20161217224500,199.5,192.149994,42.558138,33,76.800003,100,70.599998,74.0,71.0
20161217230000,199.5,190.050003,42.093024,33,83.800003,100,71.099998,74.0,71.0
20161217231500,199.5,192.149994,42.558138,33,63.0,0,70.800003,74.0,71.0
20161217233000,199.5,192.149994,42.558138,33,60.299999,100,70.5,74.0,71.0
20161217234500,199.5,192.149994,42.558138,33,64.199997,100,70.300003,74.0,71.0
20161218000000,199.5,192.149994,42.558138,33,67.199997,100,70.5,74.0,71.0
20161218001500,199.5,192.149994,42.558138,33,74.800003,100,70.5,74.0,71.0
20161218003000,199.5,194.25,43.023256,33,76.800003,100,70.800003,74.0,71.0
20161218004500,199.5,192.149994,42.558138,33,76.800003,100,70.800003,74.0,71.0
20161218010000,199.5,192.149994,42.558138,33,79.199997,100,70.900002,74.0,71.0
20161218011500,199.5,192.149994,42.558138,33,75.900002,100,71.0,74.0,71.0
20161218013000,199.5,194.25,43.023256,33,78.199997,100,71.0,74.0,71.0
20161218014500,199.5,192.149994,42.558138,33,78.199997,100,71.0,74.0,71.0
20161218020000,199.5,192.149994,42.558138,33,75.5,100,71.0,74.0,71.0
20161218021500,199.5,192.149994,42.558138,33,76.300003,100,71.0,74.0,71.0
20161218023000,199.5,192.149994,42.558138,33,78.199997,100,71.099998,74.0,71.0
20161218024500,199.5,192.149994,42.558138,33,75.400002,100,71.099998,74.0,71.0
20161218030000,199.5,192.149994,42.558138,33,79.099998,100,71.099998,74.0,71.0
20161218031500,199.5,192.149994,42.558138,33,76.800003,100,71.199997,74.0,71.0
20161218033000,199.5,192.149994,42.558138,33,75.800003,100,71.199997,74.0,71.0
20161218034500,199.5,192.149994,42.558138,33,79.900002,100,71.199997,74.0,71.0
20161218040000,199.5,190.050003,42.093024,33,75.400002,100,71.0,74.0,71.0
20161218041500,199.5,192.149994,42.558138,33,78.699997,100,71.0,74.0,71.0
20161218043000,199.5,192.149994,42.558138,33,77.800003,100,70.900002,74.0,71.0
20161218044500,199.5,194.25,43.023256,33,79.699997,100,70.900002,74.0,71.0
20161218050000,199.5,192.149994,42.558138,33,76.800003,100,70.900002,74.0,71.0
20161218051500,199.5,192.149994,42.558138,33,76.800003,100,70.800003,74.0,71.0
20161218053000,199.5,192.149994,42.558138,33,78.599998,100,70.800003,74.0,71.0
20161218054500,199.5,190.050003,42.093024,33,76.800003,100,70.800003,74.0,71.0
20161218060000,199.5,194.25,43.023256,33,79.199997,100,70.800003,74.0,71.0
20161218061500,199.5,190.050003,42.093024,33,76.400002,100,70.800003,74.0,71.0
20161218063000,199.5,192.149994,42.558138,33,78.300003,100,70.800003,74.0,71.0
20161218064500,199.5,194.25,43.023256,33,76.800003,100,70.699997,74.0,71.0
20161218070000,199.5,190.050003,42.093024,33,82.599998,100,70.800003,74.0,71.0
20161218071500,199.5,192.149994,42.558138,33,86.199997,100,71.099998,74.0,71.0
20161218073000,199.5,192.149994,42.558138,33,91.0,100,71.300003,74.0,71.0
20161218074500,199.5,190.050003,42.093024,33,62.400002,100,70.699997,74.0,71.0
20161218080000,199.5,192.149994,42.558138,33,64.0,100,70.099998,74.0,71.0
20161218081500,199.5,192.149994,42.558138,33,98.400002,100,70.5,74.0,71.0
20161218083000,199.5,192.149994,42.558138,33,81.599998,100,70.699997,74.0,71.0
20161218084500,199.5,190.050003,42.093024,33,85.599998,100,70.699997,74.0,71.0
20161218090000,199.5,194.25,43.023256,33,83.099998,100,70.699997,74.0,71.0
20161218091500,199.5,192.149994,42.558138,33,83.099998,100,70.599998,74.0,71.0
20161218093000,199.5,194.25,43.023256,33,89.400002,100,70.800003,74.0,71.0
20161218094500,199.5,194.25,43.023256,33,83.099998,100,70.900002,74.0,71.0
20161218100000,199.5,192.149994,42.558138,33,83.099998,100,71.0,74.0,71.0
20161218101500,199.5,194.25,43.023256,33,87.5,100,71.0,74.0,71.0
20161218103000,199.5,192.149994,42.558138,33,91.699997,100,70.900002,74.0,71.0
20161218104500,199.5,194.25,43.023256,33,91.699997,100,71.0,74.0,71.0
20161218110000,199.5,196.350006,43.488373,33,83.099998,100,71.0,74.0,71.0
20161218111500,199.5,196.350006,43.488373,33,83.099998,100,71.0,74.0,71.0
20161218113000,199.5,198.449997,43.953488,33,83.099998,100,71.0,74.0,71.0
20161218114500,199.5,196.350006,43.488373,33,90.599998,100,70.900002,74.0,71.0
20161218120000,199.5,198.449997,43.953488,33,92.599998,100,71.0,74.0,71.0
20161218121500,199.5,194.25,43.023256,33,88.599998,100,71.0,74.0,71.0
20161218123000,199.5,200.550003,44.418605,33,84.900002,100,71.0,74.0,71.0
20161218124500,199.5,198.449997,43.953488,33,81.900002,100,71.0,74.0,71.0
20161218130000,199.5,194.25,43.023256,33,88.099998,100,70.900002,74.0,71.0
20161218131500,199.5,196.350006,43.488373,33,91.099998,100,71.0,74.0,71.0
20161218133000,199.5,196.350006,43.488373,33,91.099998,100,70.900002,74.0,71.0
20161218134500,199.5,198.449997,43.953488,33,87.400002,100,71.0,74.0,71.0
20161218140000,199.5,196.350006,43.488373,33,82.599998,100,70.900002,74.0,71.0
20161218141500,199.5,196.350006,43.488373,33,86.199997,100,70.900002,74.0,71.0
20161218143000,199.5,196.350006,43.488373,33,90.0,100,70.900002,74.0,71.0
20161218144500,199.5,194.25,43.023256,33,92.900002,100,70.800003,74.0,71.0
20161218150000,199.5,196.350006,43.488373,33,87.5,100,70.900002,74.0,71.0
20161218151500,199.5,196.350006,43.488373,33,82.599998,100,70.900002,74.0,71.0
20161218153000,199.5,194.25,43.023256,33,86.199997,100,70.800003,74.0,71.0
20161218154500,199.5,196.350006,43.488373,33,92.400002,100,70.699997,74.0,71.0
20161218160000,199.5,196.350006,43.488373,33,97.099998,100,70.800003,74.099998,71.099998
20161218161500,199.5,194.25,43.023256,33,103.5,100,70.900002,74.099998,71.099998
20161218163000,199.5,196.350006,43.488373,33,95.800003,100,70.900002,74.0,71.0
20161218164500,199.5,192.149994,42.558138,33,91.099998,100,71.0,74.0,71.0
20161218170000,199.5,196.350006,43.488373,33,91.099998,100,71.0,74.0,71.0
20161218171500,199.5,196.350006,43.488373,33,96.199997,100,71.0,74.0,71.0
20161218173000,199.5,194.25,43.023256,33,102.699997,100,71.0,74.0,71.0
20161218174500,199.5,194.25,43.023256,33,98.199997,100,71.0,74.0,71.0
20161218180000,199.5,194.25,43.023256,33,91.400002,100,71.0,74.0,71.0
20161218181500,199.5,192.149994,42.558138,33,91.400002,100,71.0,74.099998,71.099998
20161218183000,199.5,196.350006,43.488373,33,96.5,100,71.0,74.0,71.0
20161218184500,199.5,194.25,43.023256,33,101.900002,100,71.0,74.0,71.0
20161218190000,199.5,194.25,43.023256,33,96.5,100,71.0,74.0,71.0
20161218191500,199.5,196.350006,43.488373,33,91.699997,100,71.0,74.0,71.0
20161218193000,199.5,194.25,43.023256,33,89.300003,100,71.0,74.099998,71.099998
20161218194500,199.5,196.350006,43.488373,33,96.599998,100,71.0,74.0,71.0
20161218200000,199.5,194.25,43.023256,33,102.699997,100,71.0,74.0,71.0
20161218201500,199.5,196.350006,43.488373,33,96.5,100,71.0,74.099998,71.099998
20161218203000,199.5,194.25,43.023256,33,91.800003,100,71.0,74.0,71.0
20161218204500,199.5,198.449997,43.953488,33,89.300003,100,71.0,74.0,71.0
20161218210000,199.5,196.350006,43.488373,33,94.5,100,71.0,74.099998,71.099998
20161218211500,199.5,196.350006,43.488373,33,102.699997,100,70.900002,74.099998,71.099998
20161218213000,199.5,198.449997,43.953488,33,97.800003,100,70.900002,74.099998,71.099998
20161218214500,199.5,196.350006,43.488373,33,91.699997,100,70.900002,74.099998,71.099998
20161218220000,199.5,194.25,43.023256,33,89.300003,100,70.900002,74.099998,71.099998
20161218221500,199.5,198.449997,43.953488,33,94.800003,100,70.900002,74.099998,71.099998
20161218223000,199.5,196.350006,43.488373,33,101.099998,100,70.900002,74.099998,71.099998
20161218224500,199.5,198.449997,43.953488,33,98.199997,100,70.900002,74.099998,71.099998
20161218230000,199.5,196.350006,43.488373,33,92.800003,100,70.900002,74.099998,71.099998
20161218231500,199.5,198.449997,43.953488,33,90.5,100,70.800003,74.099998,71.099998
20161218233000,199.5,196.350006,43.488373,33,94.199997,100,70.800003,74.099998,71.099998
20161218234500,199.5,194.25,43.023256,33,104.599998,100,70.800003,74.099998,71.099998
20161219000000,199.5,196.350006,43.488373,33,102.699997,100,70.900002,74.099998,71.099998
20161219001500,199.5,196.350006,43.488373,33,94.099998,100,70.900002,74.099998,71.099998
20161219003000,199.5,196.350006,43.488373,33,91.699997,100,70.900002,74.199997,71.199997
20161219004500,199.5,196.350006,43.488373,33,97.300003,100,71.0,74.199997,71.199997
20161219010000,199.5,196.350006,43.488373,33,105.300003,100,71.0,74.199997,71.199997
20161219011500,199.5,196.350006,43.488373,33,100.199997,100,71.0,74.199997,71.199997
20161219013000,199.5,196.350006,43.488373,33,94.599998,100,71.0,74.199997,71.199997
20161219014500,199.5,196.350006,43.488373,33,90.800003,100,71.0,74.199997,71.199997
20161219020000,199.5,196.350006,43.488373,33,100.300003,100,71.0,74.199997,71.199997
20161219021500,199.5,198.449997,43.953488,33,104.300003,100,71.0,74.199997,71.199997
20161219023000,199.5,194.25,43.023256,33,95.900002,100,71.0,74.199997,71.199997
20161219024500,199.5,194.25,43.023256,33,92.900002,100,71.0,74.199997,71.199997
20161219030000,199.5,196.350006,43.488373,33,95.099998,100,71.0,74.199997,71.199997
20161219031500,199.5,196.350006,43.488373,33,105.199997,100,71.0,74.300003,71.300003
20161219033000,199.5,196.350006,43.488373,33,101.0,100,71.0,74.199997,71.199997
20161219034500,199.5,198.449997,43.953488,33,93.5,100,71.0,74.199997,71.199997
20161219040000,199.5,196.350006,43.488373,33,91.300003,100,71.0,74.199997,71.199997
20161219041500,199.5,196.350006,43.488373,33,100.800003,100,70.900002,74.199997,71.199997
20161219043000,199.5,198.449997,43.953488,33,103.5,100,70.900002,74.199997,71.199997
20161219044500,199.5,198.449997,43.953488,33,94.900002,100,70.900002,74.199997,71.199997
20161219050000,199.5,196.350006,43.488373,33,92.400002,100,70.900002,74.199997,71.199997
20161219051500,199.5,200.550003,44.418605,33,99.099998,100,70.900002,74.199997,71.199997
20161219053000,199.5,198.449997,43.953488,33,106.0,100,70.900002,74.199997,71.199997
20161219054500,199.5,198.449997,43.953488,33,98.300003,100,70.900002,74.199997,71.199997
20161219060000,199.5,196.350006,43.488373,33,93.5,100,70.900002,74.300003,71.300003
20161219061500,199.5,196.350006,43.488373,33,99.800003,100,70.900002,74.199997,71.199997
20161219063000,199.5,192.149994,42.558138,33,105.900002,100,70.900002,74.199997,71.199997
20161219064500,199.5,196.350006,43.488373,33,95.300003,100,70.900002,74.300003,71.300003
20161219070000,199.5,196.350006,43.488373,33,95.300003,100,70.900002,74.300003,71.300003
20161219071500,199.5,194.25,43.023256,33,106.400002,100,71.0,74.300003,71.300003
20161219073000,199.5,194.25,43.023256,33,94.699997,100,71.0,74.300003,71.300003
20161219074500,199.5,194.25,43.023256,33,94.699997,100,71.0,74.300003,71.300003
20161219080000,199.5,194.25,43.023256,33,107.300003,100,71.199997,74.300003,71.300003
20161219081500,199.5,194.25,43.023256,33,68.199997,0,71.900002,74.300003,71.300003
20161219083000,199.5,198.449997,43.953488,34,61.599998,0,72.199997,74.300003,71.300003
20161219084500,199.5,204.75,45.348837,34,61.599998,0,72.0,74.300003,71.300003
20161219090000,199.5,204.75,45.348837,34,60.0,0,72.699997,74.300003,71.300003
20161219091500,199.5,206.850006,45.813955,34,58.799999,0,73.099998,74.199997,71.199997
20161219093000,199.5,204.75,45.348837,34,59.5,0,73.400002,74.300003,71.300003
20161219094500,199.5,218.399994,48.372092,36,59.5,0,73.800003,74.300003,71.300003
20161219100000,199.5,218.399994,48.372092,36,58.400002,0,74.0,74.300003,71.300003
20161219101500,199.5,215.25,47.674419,36,58.400002,0,74.099998,74.300003,71.300003
20161219103000,199.5,218.399994,48.372092,36,59.900002,0,74.400002,74.300003,71.300003
20161219104500,199.5,218.399994,48.372092,36,57.599998,0,74.599998,74.300003,71.300003
20161219110000,199.5,259.350006,57.441862,39,59.099998,0,74.599998,74.300003,71.300003
20161219111500,199.5,259.350006,57.441862,39,56.200001,0,74.300003,74.300003,71.300003
20161219113000,199.5,259.350006,57.441862,39,58.700001,0,74.199997,74.300003,71.300003
20161219114500,199.5,244.649994,54.186045,38,56.400002,0,73.900002,74.300003,71.300003
20161219120000,199.5,213.149994,47.209301,36,58.299999,0,73.699997,74.300003,71.300003
20161219121500,199.5,218.399994,48.372092,36,58.299999,0,73.599998,74.300003,71.300003
20161219123000,199.5,213.149994,47.209301,36,58.299999,0,73.400002,74.300003,71.300003
20161219124500,199.5,213.149994,47.209301,36,58.299999,0,73.599998,74.300003,71.300003
20161219130000,199.5,213.149994,47.209301,36,58.299999,0,73.800003,74.300003,71.300003
20161219131500,199.5,226.800003,50.232559,37,59.099998,0,74.0,74.300003,71.300003
20161219133000,199.5,217.350006,48.139536,35,57.599998,0,73.699997,74.300003,71.300003
20161219134500,199.5,217.350006,48.139536,35,58.5,0,73.800003,74.300003,71.300003
20161219140000,199.5,217.350006,48.139536,36,58.5,0,74.300003,74.300003,71.300003
20161219141500,199.5,217.350006,48.139536,36,57.599998,0,74.300003,74.300003,71.300003
20161219143000,199.5,228.899994,50.697673,37,58.299999,0,74.5,74.300003,71.300003
20161219144500,199.5,275.100006,60.930234,40,57.599998,0,74.599998,74.300003,71.300003
20161219150000,199.5,271.950012,60.232561,40,56.299999,0,74.5,74.300003,71.300003
20161219151500,199.5,271.950012,60.232561,40,58.0,0,74.099998,74.300003,71.300003
20161219153000,199.5,275.100006,60.930234,40,56.299999,0,74.099998,74.300003,71.300003
20161219154500,199.5,275.100006,60.930234,40,59.0,0,74.199997,74.300003,71.300003
20161219160000,199.5,269.850006,59.767443,39,56.0,0,73.900002,74.300003,71.300003
20161219161500,199.5,213.149994,47.209301,35,60.299999,0,73.400002,74.300003,71.300003
20161219163000,199.5,210.0,46.511628,35,57.599998,0,73.099998,74.300003,71.300003
20161219164500,199.5,210.0,46.511628,35,60.299999,0,72.699997,74.300003,71.300003
20161219170000,199.5,210.0,46.511628,35,57.900002,0,72.300003,74.300003,71.300003
20161219171500,199.5,210.0,46.511628,35,60.299999,0,72.099998,74.300003,71.300003
20161219173000,199.5,210.0,46.511628,35,58.0,0,71.800003,74.300003,71.300003
20161219174500,199.5,206.850006,45.813955,35,59.5,0,71.699997,74.300003,71.300003
20161219180000,199.5,208.949997,46.279069,35,58.799999,0,71.5,74.199997,71.199997
20161219181500,199.5,206.850006,45.813955,35,58.799999,0,71.300003,74.300003,71.300003
20161219183000,199.5,208.949997,46.279069,35,59.900002,0,71.199997,74.300003,71.300003
20161219184500,199.5,208.949997,46.279069,35,58.0,100,71.0,74.300003,71.300003
20161219190000,199.5,208.949997,46.279069,35,59.900002,100,70.900002,74.199997,71.199997
20161219191500,199.5,208.949997,46.279069,35,59.900002,100,70.800003,74.199997,71.199997
20161219193000,199.5,206.850006,45.813955,35,62.799999,100,70.699997,74.300003,71.300003
20161219194500,199.5,206.850006,45.813955,35,79.099998,100,70.699997,74.300003,71.300003
20161219200000,199.5,210.0,46.511628,35,79.099998,100,71.300003,74.300003,71.300003
20161219201500,199.5,210.0,46.511628,35,81.599998,100,71.5,74.300003,71.300003
20161219203000,199.5,210.0,46.511628,35,63.200001,100,71.0,74.300003,71.300003
20161219204500,199.5,210.0,46.511628,35,63.200001,100,70.5,74.199997,71.199997
20161219210000,199.5,206.850006,45.813955,35,76.699997,100,70.400002,74.300003,71.300003
20161219211500,199.5,208.949997,46.279069,35,80.099998,100,71.300003,74.199997,71.199997
20161219213000,199.5,208.949997,46.279069,35,80.099998,100,71.5,74.199997,71.199997
20161219214500,199.5,208.949997,46.279069,35,60.799999,100,70.599998,74.300003,71.300003
20161219220000,199.5,204.75,45.348837,35,80.300003,100,70.300003,74.300003,71.300003
20161219221500,199.5,208.949997,46.279069,35,82.0,100,71.300003,74.300003,71.300003
20161219223000,199.5,208.949997,46.279069,35,80.199997,100,71.300003,74.300003,71.300003
20161219224500,199.5,208.949997,46.279069,35,81.199997,100,71.400002,74.300003,71.300003
20161219230000,199.5,208.949997,46.279069,35,72.599998,100,71.300003,74.300003,71.300003
20161219231500,199.5,208.949997,46.279069,35,65.300003,100,70.5,74.300003,71.300003
20161219233000,199.5,208.949997,46.279069,35,93.400002,100,70.5,74.300003,71.300003
20161219234500,199.5,208.949997,46.279069,35,80.199997,100,71.300003,74.300003,71.300003
20161220000000,199.5,208.949997,46.279069,35,81.099998,100,71.400002,74.300003,71.300003
20161220001500,199.5,208.949997,46.279069,35,86.099998,100,71.300003,74.300003,71.300003
20161220003000,199.5,208.949997,46.279069,35,86.099998,100,71.199997,74.300003,71.300003
20161220004500,199.5,206.850006,45.813955,35,82.0,100,71.300003,74.300003,71.300003
20161220010000,199.5,208.949997,46.279069,35,80.199997,100,71.300003,74.199997,71.199997
20161220011500,199.5,208.949997,46.279069,35,81.099998,100,71.400002,74.300003,71.300003
20161220013000,199.5,208.949997,46.279069,35,85.599998,100,71.400002,74.300003,71.300003
20161220014500,199.5,208.949997,46.279069,35,86.800003,100,71.300003,74.300003,71.300003
20161220020000,199.5,208.949997,46.279069,35,81.5,100,71.300003,74.300003,71.300003
20161220021500,199.5,208.949997,46.279069,35,79.5,100,71.300003,74.300003,71.300003
20161220023000,199.5,208.949997,46.279069,35,81.400002,100,71.300003,74.300003,71.300003
20161220024500,199.5,208.949997,46.279069,35,86.900002,100,71.199997,74.300003,71.300003
20161220030000,199.5,208.949997,46.279069,35,85.599998,100,71.199997,74.300003,71.300003
20161220031500,199.5,208.949997,46.279069,35,81.099998,100,71.199997,74.300003,71.300003
20161220033000,199.5,206.850006,45.813955,35,79.699997,100,71.300003,74.300003,71.300003
20161220034500,199.5,208.949997,46.279069,35,82.599998,100,71.199997,74.300003,71.300003
20161220040000,199.5,208.949997,46.279069,35,88.099998,100,71.199997,74.300003,71.300003
20161220041500,199.5,208.949997,46.279069,35,87.199997,100,71.199997,74.199997,71.199997
20161220043000,199.5,208.949997,46.279069,35,81.900002,100,71.199997,74.300003,71.300003
20161220044500,199.5,208.949997,46.279069,35,80.699997,100,71.199997,74.300003,71.300003
20161220050000,199.5,208.949997,46.279069,35,82.599998,100,71.199997,74.199997,71.199997
20161220051500,199.5,208.949997,46.279069,35,86.800003,100,71.199997,74.300003,71.300003
20161220053000,199.5,208.949997,46.279069,35,86.800003,100,71.0,74.300003,71.300003
20161220054500,199.5,208.949997,46.279069,35,81.099998,100,71.199997,74.300003,71.300003
20161220060000,199.5,208.949997,46.279069,35,80.199997,100,71.199997,74.300003,71.300003
20161220061500,199.5,208.949997,46.279069,35,82.900002,100,71.099998,74.300003,71.300003
20161220063000,199.5,208.949997,46.279069,35,86.800003,100,71.0,74.199997,71.199997
20161220064500,199.5,208.949997,46.279069,35,81.5,100,71.0,74.300003,71.300003
20161220070000,199.5,208.949997,46.279069,35,81.5,100,71.099998,74.300003,71.300003
20161220071500,199.5,208.949997,46.279069,35,84.400002,100,71.0,74.300003,71.300003
20161220073000,199.5,208.949997,46.279069,35,86.5,100,70.900002,74.300003,71.300003
20161220074500,199.5,208.949997,46.279069,35,86.5,100,71.300003,74.300003,71.300003
20161220080000,199.5,208.949997,46.279069,35,64.400002,100,71.0,74.300003,71.300003
20161220081500,199.5,208.949997,46.279069,35,67.199997,100,70.5,74.300003,71.300003
20161220083000,199.5,208.949997,46.279069,35,94.099998,100,70.699997,74.300003,71.300003
20161220084500,199.5,208.949997,46.279069,35,80.199997,100,71.199997,74.300003,71.300003
20161220090000,199.5,208.949997,46.279069,35,83.5,100,71.300003,74.300003,71.300003
20161220091500,199.5,208.949997,46.279069,35,62.400002,0,71.199997,74.300003,71.300003
20161220093000,199.5,208.949997,46.279069,35,61.099998,100,70.699997,74.300003,71.300003
20161220094500,199.5,208.949997,46.279069,35,63.200001,100,70.800003,74.199997,71.199997
20161220100000,199.5,208.949997,46.279069,35,63.200001,100,71.300003,74.199997,71.199997
20161220101500,199.5,208.949997,46.279069,35,61.900002,0,71.699997,74.199997,71.199997
20161220103000,199.5,208.949997,46.279069,35,59.200001,0,71.900002,74.199997,71.199997
20161220104500,199.5,208.949997,46.279069,35,60.900002,0,72.099998,74.199997,71.199997
20161220110000,199.5,208.949997,46.279069,35,58.799999,0,72.400002,74.199997,71.199997
20161220111500,199.5,206.850006,45.813955,35,59.5,0,72.599998,74.199997,71.199997
20161220113000,199.5,210.0,46.511628,35,59.5,0,72.699997,74.099998,71.099998
20161220114500,199.5,206.850006,45.813955,35,59.5,0,72.699997,74.099998,71.099998
20161220120000,199.5,210.0,46.511628,35,59.5,0,73.300003,74.099998,71.099998
20161220121500,199.5,210.0,46.511628,35,58.299999,0,73.300003,74.099998,71.099998
20161220123000,199.5,210.0,46.511628,35,59.900002,0,73.300003,74.099998,71.099998
20161220124500,199.5,217.350006,48.139536,36,58.0,0,73.5,74.0,71.0
20161220130000,199.5,217.350006,48.139536,36,59.099998,0,73.699997,74.099998,71.099998
20161220131500,199.5,208.949997,46.279069,36,59.099998,0,73.599998,74.099998,71.099998
20161220133000,199.5,206.850006,45.813955,36,59.099998,0,72.300003,74.0,71.0
20161220134500,199.5,210.0,46.511628,36,59.099998,0,72.0,74.099998,71.099998
20161220140000,199.5,213.149994,47.209301,35,59.099998,0,72.199997,74.099998,71.099998
20161220141500,199.5,220.5,48.837209,36,59.099998,0,73.0,74.099998,71.099998
20161220143000,199.5,256.200012,56.744189,38,57.5,0,73.599998,74.0,71.0
20161220144500,199.5,238.350006,52.790699,37,58.400002,0,73.800003,74.099998,71.099998
20161220150000,199.5,220.5,48.837209,36,58.400002,0,73.5,74.0,71.0
20161220151500,199.5,217.350006,48.139536,35,58.400002,0,73.300003,74.099998,71.099998
20161220153000,199.5,210.0,46.511628,35,59.099998,0,73.099998,74.0,71.0
20161220154500,199.5,213.149994,47.209301,35,59.099998,0,73.099998,74.099998,71.099998
20161220160000,199.5,223.649994,49.534882,36,59.099998,0,73.599998,74.099998,71.099998
20161220161500,199.5,213.149994,47.209301,35,59.099998,0,73.099998,74.099998,71.099998
20161220163000,199.5,213.149994,47.209301,35,59.099998,0,72.599998,74.099998,71.099998
20161220164500,199.5,213.149994,47.209301,35,59.099998,0,72.199997,74.099998,71.099998
20161220170000,199.5,213.149994,47.209301,35,59.099998,0,71.900002,74.099998,71.099998
20161220171500,199.5,213.149994,47.209301,35,59.099998,0,71.699997,74.0,71.0
20161220173000,199.5,206.850006,45.813955,35,59.099998,0,71.400002,74.0,71.0
20161220174500,199.5,213.149994,47.209301,35,59.099998,0,71.300003,74.0,71.0
20161220180000,199.5,208.949997,46.279069,35,59.099998,0,71.0,74.0,71.0
20161220181500,199.5,215.25,47.674419,35,59.099998,0,71.0,74.0,71.0
20161220183000,199.5,208.949997,46.279069,35,59.099998,0,70.800003,74.0,71.0
20161220184500,199.5,213.149994,47.209301,35,59.099998,0,70.800003,74.0,71.0
20161220190000,199.5,210.0,46.511628,35,59.099998,100,70.599998,74.0,71.0
20161220191500,199.5,213.149994,47.209301,35,60.799999,100,70.5,74.0,71.0
20161220193000,199.5,208.949997,46.279069,35,62.799999,100,70.5,74.0,71.0
20161220194500,199.5,213.149994,47.209301,35,65.800003,100,70.599998,74.0,71.0
20161220200000,199.5,210.0,46.511628,35,67.099998,100,70.400002,74.0,71.0
20161220201500,199.5,213.149994,47.209301,35,82.199997,100,71.0,74.0,71.0
20161220203000,199.5,210.0,46.511628,35,61.900002,0,71.0,74.0,71.0
20161220204500,199.5,210.0,46.511628,35,61.900002,100,70.400002,74.0,71.0
20161220210000,199.5,213.149994,47.209301,35,64.900002,100,70.199997,74.0,71.0
20161220211500,199.5,206.850006,45.813955,35,80.400002,100,70.5,74.0,71.0
20161220213000,199.5,210.0,46.511628,35,82.199997,100,71.199997,74.0,71.0
20161220214500,199.5,210.0,46.511628,35,62.099998,0,70.900002,74.0,71.0
20161220220000,199.5,210.0,46.511628,35,62.099998,100,70.300003,74.0,71.0
20161220221500,199.5,210.0,46.511628,35,68.099998,100,70.199997,74.0,71.0
20161220223000,199.5,206.850006,45.813955,35,88.300003,100,70.800003,74.0,71.0
20161220224500,199.5,208.949997,46.279069,35,69.199997,0,71.099998,74.0,71.0
20161220230000,199.5,208.949997,46.279069,35,62.400002,100,70.400002,74.0,71.0
20161220231500,199.5,206.850006,45.813955,35,64.800003,100,70.0,74.0,71.0
20161220233000,199.5,208.949997,46.279069,35,85.199997,100,70.599998,74.0,71.0
20161220234500,199.5,208.949997,46.279069,35,86.800003,100,71.0,74.0,71.0
20161221000000,199.5,206.850006,45.813955,35,81.800003,100,71.199997,74.0,71.0
20161221001500,199.5,210.0,46.511628,35,63.200001,100,70.699997,74.0,71.0
20161221003000,199.5,210.0,46.511628,35,61.599998,100,70.199997,74.0,71.0
20161221004500,199.5,206.850006,45.813955,35,88.800003,100,70.099998,74.0,71.0
20161221010000,199.5,210.0,46.511628,35,80.699997,100,71.199997,74.0,71.0
20161221011500,199.5,204.75,45.348837,5,85.5,0,71.199997,74.0,71.0
20161221013000,199.5,190.050003,42.093024,33,64.400002,100,70.699997,74.0,71.0
20161221014500,199.5,190.050003,42.093024,33,63.200001,100,70.400002,74.0,71.0
20161221020000,199.5,190.050003,42.093024,33,67.199997,100,70.300003,74.0,71.0
20161221021500,199.5,192.149994,42.558138,33,84.099998,100,70.300003,74.0,71.0
20161221023000,199.5,192.149994,42.558138,33,92.199997,100,71.199997,74.0,71.0
20161221024500,199.5,190.050003,42.093024,33,63.200001,0,70.900002,74.0,71.0
20161221030000,199.5,192.149994,42.558138,33,64.0,100,70.400002,74.0,71.0
20161221031500,199.5,196.350006,43.488373,33,67.699997,100,70.300003,74.0,71.0
20161221033000,199.5,192.149994,42.558138,33,87.400002,100,70.5,74.0,71.0
20161221034500,199.5,194.25,43.023256,33,89.5,100,71.199997,74.0,71.0
20161221040000,199.5,192.149994,42.558138,33,63.5,0,71.0,74.0,71.0
20161221041500,199.5,192.149994,42.558138,33,61.5,100,70.300003,74.0,71.0
20161221043000,199.5,196.350006,43.488373,33,66.699997,100,70.199997,74.0,71.0
20161221044500,199.5,192.149994,42.558138,33,92.099998,100,70.699997,74.0,71.0
20161221050000,199.5,192.149994,42.558138,33,101.699997,100,71.099998,74.0,71.0
20161221051500,199.5,194.25,43.023256,33,72.400002,0,71.300003,74.0,71.0
20161221053000,199.5,190.050003,42.093024,33,61.200001,100,70.5,74.0,71.0
20161221054500,199.5,196.350006,43.488373,33,64.400002,100,70.199997,74.0,71.0
20161221060000,199.5,192.149994,42.558138,33,84.300003,100,70.199997,74.0,71.0
20161221061500,199.5,194.25,43.023256,33,92.400002,100,70.900002,74.0,71.0
20161221063000,199.5,194.25,43.023256,33,102.699997,100,71.199997,74.0,71.0
20161221064500,199.5,192.149994,42.558138,33,62.799999,0,70.800003,74.0,71.0
20161221070000,199.5,194.25,43.023256,33,62.0,100,70.300003,74.0,71.0
20161221071500,199.5,192.149994,42.558138,33,67.699997,100,70.199997,74.0,71.0
20161221073000,199.5,196.350006,43.488373,33,88.900002,100,70.800003,74.0,71.0
20161221074500,199.5,192.149994,42.558138,33,90.5,100,71.199997,74.0,71.0
20161221080000,199.5,194.25,43.023256,33,64.900002,0,70.900002,74.0,71.0
20161221081500,199.5,190.050003,42.093024,33,62.400002,100,70.699997,74.0,71.0
20161221083000,199.5,190.050003,42.093024,33,64.400002,100,70.699997,74.0,71.0
20161221084500,199.5,190.050003,42.093024,33,60.799999,100,70.699997,74.0,71.0
20161221090000,199.5,185.850006,41.162792,33,61.5,100,70.800003,74.0,71.0
20161221091500,199.5,190.050003,42.093024,33,60.799999,100,70.900002,74.0,71.0
20161221093000,199.5,185.850006,41.162792,33,60.099998,100,71.0,74.0,71.0
20161221094500,199.5,187.949997,41.627906,33,61.200001,100,71.199997,74.0,71.0
20161221100000,199.5,187.949997,41.627906,33,59.599998,0,71.5,74.0,71.0
20161221101500,199.5,187.949997,41.627906,33,61.099998,0,71.699997,74.0,71.0
20161221103000,199.5,196.350006,43.488373,34,59.200001,0,71.900002,74.0,71.0
20161221104500,199.5,196.350006,43.488373,34,60.299999,0,72.0,74.0,71.0
20161221110000,199.5,198.449997,43.953488,34,59.200001,0,72.5,74.0,71.0
20161221111500,199.5,196.350006,43.488373,34,59.900002,0,73.099998,74.0,71.0
20161221113000,199.5,206.850006,45.813955,34,59.099998,0,73.300003,74.0,71.0
20161221114500,199.5,228.899994,50.697673,37,59.099998,0,73.800003,74.0,71.0
20161221120000,199.5,228.899994,50.697673,37,57.700001,0,74.0,74.0,71.0
20161221121500,199.5,235.199997,52.093023,37,58.700001,0,74.300003,74.0,71.0
20161221123000,199.5,256.200012,56.744189,39,56.400002,0,74.400002,74.0,71.0
20161221124500,199.5,271.950012,60.232561,40,57.599998,0,74.199997,74.0,71.0
20161221130000,199.5,271.950012,60.232561,40,55.900002,0,74.0,74.0,71.0
20161221131500,199.5,271.950012,60.232561,40,57.599998,0,74.0,74.0,71.0
20161221133000,199.5,210.0,46.511628,35,58.299999,0,73.300003,74.0,71.0
20161221134500,199.5,213.149994,47.209301,35,59.400002,0,73.400002,74.0,71.0
20161221140000,199.5,210.0,46.511628,35,58.799999,0,73.099998,74.0,71.0
20161221141500,199.5,215.25,47.674419,35,58.799999,0,73.099998,74.0,71.0
20161221143000,199.5,215.25,47.674419,35,58.799999,0,73.599998,74.0,71.0
20161221144500,199.5,215.25,47.674419,35,58.799999,0,73.5,74.0,71.0
20161221150000,199.5,215.25,47.674419,35,58.799999,0,73.599998,74.0,71.0
20161221151500,199.5,215.25,47.674419,35,58.799999,0,73.800003,74.0,71.0
20161221153000,199.5,218.399994,48.372092,35,58.799999,0,73.900002,74.0,71.0
20161221154500,199.5,218.399994,48.372092,35,58.799999,0,73.699997,74.0,71.0
20161221160000,199.5,218.399994,48.372092,35,58.799999,0,73.400002,74.0,71.0
20161221161500,199.5,215.25,47.674419,35,58.799999,0,72.900002,74.0,71.0
20161221163000,199.5,215.25,47.674419,35,58.799999,0,72.599998,74.0,71.0
20161221164500,199.5,215.25,47.674419,35,59.5,0,72.400002,74.0,71.0
20161221170000,199.5,210.0,46.511628,35,59.5,0,72.199997,74.0,71.0
20161221171500,199.5,210.0,46.511628,35,59.5,0,72.0,74.0,71.0
20161221173000,199.5,210.0,46.511628,35,59.5,0,71.800003,74.0,71.0
20161221174500,199.5,213.149994,47.209301,35,59.5,0,71.699997,74.0,71.0
20161221180000,199.5,213.149994,47.209301,35,59.5,0,71.599998,74.0,71.0
20161221181500,199.5,217.350006,48.139536,35,59.5,0,71.599998,74.0,71.0
20161221183000,199.5,217.350006,48.139536,35,59.5,0,71.400002,74.0,71.0
20161221184500,199.5,217.350006,48.139536,35,59.5,0,71.300003,74.0,71.0
20161221190000,199.5,217.350006,48.139536,35,59.5,0,71.199997,74.0,71.0
20161221191500,199.5,217.350006,48.139536,35,59.5,0,71.099998,74.0,71.0
20161221193000,199.5,217.350006,48.139536,35,59.5,0,71.199997,74.0,71.0
20161221194500,199.5,217.350006,48.139536,35,59.5,0,71.099998,74.0,71.0
20161221200000,199.5,217.350006,48.139536,35,59.5,0,70.800003,74.0,71.0
20161221201500,199.5,217.350006,48.139536,35,59.5,100,70.699997,74.0,71.0
20161221203000,199.5,217.350006,48.139536,35,59.5,100,70.699997,74.0,71.0
20161221204500,199.5,217.350006,48.139536,35,59.5,100,70.599998,74.0,71.0
20161221210000,199.5,217.350006,48.139536,35,62.400002,100,70.5,74.0,71.0
20161221211500,199.5,217.350006,48.139536,35,64.099998,100,70.599998,74.0,71.0
20161221213000,199.5,217.350006,48.139536,35,65.300003,100,70.5,74.0,71.0
20161221214500,199.5,217.350006,48.139536,35,65.300003,100,70.699997,74.0,71.0
20161221220000,199.5,217.350006,48.139536,35,67.699997,100,70.599998,74.0,71.0
20161221221500,199.5,217.350006,48.139536,35,67.699997,100,70.699997,74.0,71.0
20161221223000,199.5,217.350006,48.139536,35,76.800003,100,70.699997,74.0,71.0
20161221224500,199.5,213.149994,47.209301,35,76.800003,100,70.900002,74.0,71.0
20161221230000,199.5,213.149994,47.209301,35,74.800003,100,71.0,74.0,71.0
20161221231500,199.5,213.149994,47.209301,35,79.599998,100,71.0,74.0,71.0
20161221233000,199.5,213.149994,47.209301,35,76.300003,100,71.199997,74.0,71.0
20161221234500,199.5,213.149994,47.209301,35,76.300003,100,71.199997,74.0,71.0
20161222000000,199.5,213.149994,47.209301,35,61.599998,0,71.099998,74.0,71.0
20161222001500,199.5,213.149994,47.209301,35,60.400002,0,70.800003,74.0,71.0
20161222003000,199.5,213.149994,47.209301,35,60.400002,100,70.699997,74.0,71.0
20161222004500,199.5,213.149994,47.209301,35,60.400002,100,70.5,74.0,71.0
20161222010000,199.5,213.149994,47.209301,35,62.799999,100,70.599998,74.0,71.0
20161222011500,199.5,213.149994,47.209301,35,64.400002,100,70.5,74.0,71.0
20161222013000,199.5,213.149994,47.209301,35,66.199997,100,70.5,74.0,71.0
20161222014500,199.5,210.0,46.511628,35,72.900002,100,70.5,74.0,71.0
20161222020000,199.5,213.149994,47.209301,35,74.900002,100,70.800003,74.0,71.0
20161222021500,199.5,213.149994,47.209301,35,74.900002,100,71.0,74.0,71.0
20161222023000,199.5,213.149994,47.209301,35,77.300003,100,71.0,74.0,71.0
20161222024500,199.5,210.0,46.511628,35,73.5,100,71.099998,74.0,71.0
20161222030000,199.5,213.149994,47.209301,35,78.5,100,71.199997,74.0,71.0
20161222031500,199.5,213.149994,47.209301,35,74.900002,100,71.199997,74.0,71.0
20161222033000,199.5,210.0,46.511628,35,63.200001,100,71.0,74.0,71.0
20161222034500,199.5,213.149994,47.209301,35,61.200001,100,70.800003,74.0,71.0
20161222040000,199.5,213.149994,47.209301,35,59.599998,100,70.599998,74.0,71.0
20161222041500,199.5,213.149994,47.209301,35,62.799999,100,70.400002,74.0,71.0
20161222043000,199.5,210.0,46.511628,35,65.300003,100,70.400002,74.0,71.0
20161222044500,199.5,213.149994,47.209301,35,75.300003,100,70.5,74.0,71.0
20161222050000,199.5,213.149994,47.209301,35,78.300003,100,71.0,74.0,71.0
20161222051500,199.5,213.149994,47.209301,35,63.799999,0,71.099998,74.0,71.0
20161222053000,199.5,210.0,46.511628,35,61.599998,100,70.599998,74.0,71.0
20161222054500,199.5,213.149994,47.209301,35,63.5,100,70.5,74.0,71.0
20161222060000,199.5,213.149994,47.209301,35,64.300003,100,70.400002,74.0,71.0
20161222061500,199.5,213.149994,47.209301,35,65.800003,100,70.400002,74.0,71.0
20161222063000,199.5,210.0,46.511628,35,82.099998,100,70.900002,74.0,71.0
20161222064500,199.5,210.0,46.511628,35,80.599998,100,71.300003,74.0,71.0
20161222070000,199.5,213.149994,47.209301,35,62.799999,0,70.800003,74.0,71.0
20161222071500,199.5,213.149994,47.209301,35,62.799999,100,70.5,74.0,71.0
20161222073000,199.5,213.149994,47.209301,35,62.799999,100,70.400002,74.0,71.0
20161222074500,199.5,213.149994,47.209301,35,65.300003,100,70.5,74.0,71.0
20161222080000,199.5,213.149994,47.209301,35,66.199997,100,70.5,74.0,71.0
20161222081500,199.5,210.0,46.511628,35,67.699997,100,71.0,74.0,71.0
20161222083000,199.5,210.0,46.511628,35,61.200001,0,71.900002,74.0,71.0
20161222084500,199.5,210.0,46.511628,35,61.200001,0,72.199997,74.0,71.0
20161222090000,199.5,210.0,46.511628,35,60.0,0,72.400002,74.0,71.0
20161222091500,199.5,206.850006,45.813955,35,60.0,0,72.599998,74.0,71.0
20161222093000,199.5,202.649994,44.88372,35,60.0,0,73.0,74.0,71.0
20161222094500,199.5,206.850006,45.813955,35,60.0,0,73.300003,74.0,71.0
20161222100000,199.5,206.850006,45.813955,35,60.0,0,73.699997,74.0,71.0
20161222101500,199.5,218.399994,48.372092,36,60.0,0,74.099998,74.0,71.0
20161222103000,199.5,311.850006,69.069769,44,56.5,0,74.599998,74.0,71.0
20161222104500,199.5,311.850006,69.069769,44,56.5,0,74.300003,74.0,71.0
20161222110000,199.5,311.850006,69.069769,44,56.5,0,74.300003,74.0,71.0
20161222111500,199.5,342.299988,75.813951,46,55.900002,0,74.400002,74.0,71.0
20161222113000,199.5,362.25,80.232558,48,55.900002,0,74.199997,74.0,71.0
20161222114500,199.5,370.649994,82.093022,48,55.200001,0,74.400002,74.0,71.0
20161222120000,199.5,378.0,83.72093,49,55.200001,0,74.099998,74.0,71.0
20161222121500,199.5,327.600006,72.558141,44,55.200001,0,73.400002,74.0,71.0
20161222123000,199.5,287.700012,63.720933,41,56.700001,0,73.599998,74.0,71.0
20161222124500,199.5,287.700012,63.720933,41,56.700001,0,73.599998,74.0,71.0
20161222130000,199.5,274.049988,60.697672,40,56.700001,0,73.800003,74.0,71.0
20161222131500,199.5,274.049988,60.697672,40,56.700001,0,74.0,74.0,71.0
20161222133000,199.5,269.850006,59.767443,40,56.700001,0,73.800003,74.0,71.0
20161222134500,199.5,269.850006,59.767443,40,56.700001,0,73.900002,74.0,71.0
20161222140000,199.5,266.700012,59.06977,40,56.700001,0,74.0,74.0,71.0
20161222141500,199.5,313.950012,69.534886,43,56.700001,0,74.300003,74.0,71.0
20161222143000,199.5,301.350006,66.744187,43,56.700001,0,73.800003,74.0,71.0
20161222144500,199.5,245.699997,54.418604,38,57.5,0,73.400002,74.0,71.0
20161222150000,199.5,210.0,46.511628,35,59.099998,0,73.400002,74.0,71.0
20161222151500,199.5,217.350006,48.139536,35,59.099998,0,73.199997,74.0,71.0
20161222153000,199.5,208.949997,46.279069,35,59.099998,0,73.099998,74.0,71.0
20161222154500,199.5,208.949997,46.279069,35,59.099998,0,72.699997,74.0,71.0
20161222160000,199.5,208.949997,46.279069,35,59.099998,0,72.599998,74.0,71.0
20161222161500,199.5,208.949997,46.279069,35,59.099998,0,72.199997,74.0,71.0
20161222163000,199.5,208.949997,46.279069,35,59.099998,0,71.900002,74.0,71.0
20161222164500,199.5,208.949997,46.279069,35,59.099998,0,71.699997,74.0,71.0
20161222170000,199.5,208.949997,46.279069,35,59.099998,0,71.5,74.0,71.0
20161222171500,199.5,208.949997,46.279069,35,59.099998,0,71.300003,74.0,71.0
20161222173000,199.5,208.949997,46.279069,35,59.099998,0,71.199997,74.0,71.0
20161222174500,199.5,208.949997,46.279069,35,59.099998,0,71.0,74.0,71.0
20161222180000,199.5,213.149994,47.209301,35,59.099998,0,70.900002,74.0,71.0
20161222181500,199.5,208.949997,46.279069,35,59.099998,0,70.800003,74.0,71.0
20161222183000,199.5,208.949997,46.279069,35,59.099998,100,70.699997,74.0,71.0
20161222184500,199.5,208.949997,46.279069,35,59.099998,100,70.599998,74.0,71.0
20161222190000,199.5,208.949997,46.279069,35,60.700001,100,70.5,74.0,71.0
20161222191500,199.5,208.949997,46.279069,35,63.599998,100,70.400002,74.0,71.0
20161222193000,199.5,208.949997,46.279069,35,65.300003,100,70.5,74.0,71.0
20161222194500,199.5,208.949997,46.279069,35,66.300003,100,70.5,74.0,71.0
20161222200000,199.5,208.949997,46.279069,35,76.400002,100,70.699997,74.0,71.0
20161222201500,199.5,208.949997,46.279069,35,76.400002,100,70.800003,74.0,71.0
20161222203000,199.5,208.949997,46.279069,35,75.400002,100,70.800003,74.0,71.0
20161222204500,199.5,208.949997,46.279069,35,76.800003,100,70.800003,74.0,71.0
20161222210000,199.5,208.949997,46.279069,35,74.900002,100,70.900002,74.0,71.0
20161222211500,199.5,208.949997,46.279069,35,77.699997,100,70.900002,74.0,71.0
20161222213000,199.5,208.949997,46.279069,35,74.300003,100,70.900002,74.0,71.0
20161222214500,199.5,208.949997,46.279069,35,77.800003,100,70.900002,74.0,71.0
20161222220000,199.5,208.949997,46.279069,35,74.199997,100,70.900002,74.0,71.0
20161222221500,199.5,208.949997,46.279069,35,77.300003,100,70.900002,74.0,71.0
20161222223000,199.5,208.949997,46.279069,35,75.800003,100,70.900002,74.0,71.0
20161222224500,199.5,208.949997,46.279069,35,75.800003,100,70.800003,74.0,71.0
20161222230000,199.5,208.949997,46.279069,35,75.800003,100,70.800003,74.0,71.0
20161222231500,199.5,208.949997,46.279069,35,73.5,100,70.800003,74.0,71.0
20161222233000,199.5,208.949997,46.279069,35,77.599998,100,70.800003,74.0,71.0
20161222234500,199.5,208.949997,46.279069,35,74.0,100,70.800003,74.0,71.0
20161223000000,199.5,213.149994,47.209301,35,76.800003,100,70.800003,74.0,71.0
20161223001500,199.5,210.0,46.511628,35,75.800003,100,70.800003,74.0,71.0
20161223003000,199.5,213.149994,47.209301,35,74.900002,100,70.800003,74.0,71.0
20161223004500,199.5,213.149994,47.209301,35,77.199997,100,70.900002,74.0,71.0
20161223010000,199.5,213.149994,47.209301,35,74.0,100,70.900002,74.0,71.0
20161223011500,199.5,213.149994,47.209301,35,76.800003,100,70.900002,74.0,71.0
20161223013000,199.5,210.0,46.511628,35,76.800003,100,70.900002,74.0,71.0
20161223014500,199.5,210.0,46.511628,35,74.400002,100,70.900002,74.0,71.0
20161223020000,199.5,210.0,46.511628,35,77.699997,100,70.900002,74.0,71.0
20161223021500,199.5,210.0,46.511628,35,74.0,100,70.900002,74.0,71.0
20161223023000,199.5,210.0,46.511628,35,77.800003,100,70.900002,74.0,71.0
20161223024500,199.5,213.149994,47.209301,35,74.400002,100,70.900002,74.0,71.0
20161223030000,199.5,210.0,46.511628,35,76.800003,100,70.900002,74.0,71.0
20161223031500,199.5,210.0,46.511628,35,74.800003,100,70.800003,74.0,71.0
20161223033000,199.5,213.149994,47.209301,35,74.800003,100,70.900002,74.0,71.0
20161223034500,199.5,213.149994,47.209301,35,76.199997,100,70.800003,74.0,71.0
20161223040000,199.5,210.0,46.511628,35,74.400002,100,70.800003,74.0,71.0
20161223041500,199.5,210.0,46.511628,35,77.199997,100,70.800003,74.0,71.0
20161223043000,199.5,213.149994,47.209301,35,74.0,100,70.699997,74.0,71.0
20161223044500,199.5,213.149994,47.209301,35,77.699997,100,70.699997,74.0,71.0
20161223050000,199.5,213.149994,47.209301,35,84.199997,100,70.699997,74.0,71.0
20161223051500,199.5,213.149994,47.209301,35,79.699997,100,71.0,74.0,71.0
20161223053000,199.5,210.0,46.511628,35,89.300003,100,71.199997,74.0,71.0
20161223054500,199.5,213.149994,47.209301,35,60.799999,100,70.699997,74.0,71.0
20161223060000,199.5,213.149994,47.209301,35,62.400002,100,70.300003,74.0,71.0
20161223061500,199.5,213.149994,47.209301,35,79.599998,100,70.199997,74.0,71.0
20161223063000,199.5,213.149994,47.209301,35,88.199997,100,70.800003,74.0,71.0
20161223064500,199.5,213.149994,47.209301,35,80.900002,100,71.0,74.0,71.0
20161223070000,199.5,213.149994,47.209301,35,86.400002,100,71.199997,74.0,71.0
20161223071500,199.5,213.149994,47.209301,35,68.599998,0,71.099998,74.0,71.0
20161223073000,199.5,213.149994,47.209301,35,60.400002,100,70.5,74.0,71.0
20161223074500,199.5,422.100006,93.488373,53,56.400002,0,70.099998,70.0,67.0
20161223080000,199.5,303.450012,67.209305,42,57.099998,0,69.400002,70.400002,67.400002
20161223081500,199.5,248.850006,55.11628,38,58.700001,0,69.800003,70.400002,67.400002
20161223083000,199.5,295.049988,65.348835,41,57.200001,0,70.300003,70.400002,67.400002
20161223084500,199.5,287.700012,63.720933,40,57.200001,0,70.099998,70.400002,67.400002
20161223090000,199.5,303.450012,67.209305,41,57.200001,0,70.800003,70.400002,67.400002
20161223091500,199.5,323.399994,71.627906,43,56.400002,0,70.800003,70.400002,67.400002
20161223093000,199.5,340.200012,75.34884,44,56.400002,0,70.800003,70.400002,67.400002
20161223094500,199.5,353.850006,78.372094,45,55.700001,0,70.400002,70.400002,67.400002
20161223100000,199.5,353.850006,78.372094,45,55.700001,0,70.5,70.400002,67.400002
20161223101500,199.5,365.399994,80.930231,47,55.700001,0,70.800003,70.400002,67.400002
20161223103000,199.5,371.700012,82.325584,48,55.700001,0,70.699997,70.400002,67.400002
20161223104500,199.5,378.0,83.72093,48,55.700001,0,70.400002,70.400002,67.400002
20161223110000,199.5,378.0,83.72093,48,55.700001,0,70.599998,70.400002,67.400002
20161223111500,199.5,378.0,83.72093,48,55.700001,0,70.699997,70.400002,67.400002
20161223113000,199.5,395.850006,87.67442,49,55.099998,0,70.5,70.400002,67.400002
20161223114500,199.5,402.149994,89.069766,50,55.099998,0,70.300003,70.400002,67.400002
20161223120000,199.5,410.549988,90.93023,50,55.099998,0,70.5,70.400002,67.400002
20161223121500,199.5,410.549988,90.93023,50,55.099998,0,70.300003,70.400002,67.400002
20161223123000,199.5,410.549988,90.93023,51,55.099998,0,70.0,70.400002,67.400002
20161223124500,199.5,383.25,84.883721,48,55.099998,0,70.0,70.400002,67.400002
20161223130000,199.5,341.25,75.581395,45,55.099998,0,70.0,69.900002,66.900002
20161223131500,199.5,341.25,75.581395,45,55.099998,0,70.699997,70.400002,67.400002
20161223133000,199.5,372.75,82.55814,48,55.099998,0,70.699997,70.400002,67.400002
20161223134500,199.5,413.700012,91.62791,51,55.099998,0,70.400002,70.300003,67.300003
20161223140000,199.5,413.700012,91.62791,51,55.099998,0,70.199997,70.400002,67.400002
20161223141500,199.5,390.600006,86.511629,49,55.099998,0,70.0,70.0,67.0
20161223143000,199.5,320.25,70.930233,43,55.099998,0,69.900002,70.400002,67.400002
20161223144500,199.5,275.100006,60.930234,40,56.299999,0,69.900002,70.199997,67.199997
20161223150000,199.5,252.0,55.813953,38,57.200001,0,69.900002,70.0,67.0
20161223151500,199.5,270.899994,59.999999,40,57.200001,0,70.0,70.0,67.0
20161223153000,199.5,235.199997,52.093023,37,58.299999,0,70.0,70.300003,67.300003
20161223154500,199.5,215.25,47.674419,35,58.299999,0,70.0,70.400002,67.400002
20161223160000,199.5,228.899994,50.697673,36,58.299999,0,70.099998,69.599998,66.599998
20161223161500,199.5,234.149994,51.860464,37,58.299999,0,70.099998,69.900002,66.900002
20161223163000,199.5,255.149994,56.511627,38,57.599998,0,70.0,69.900002,66.900002
20161223164500,199.5,255.149994,56.511627,38,57.599998,0,70.0,69.900002,66.900002
20161223170000,199.5,270.899994,59.999999,39,57.599998,0,69.900002,69.900002,66.900002
20161223171500,199.5,270.899994,59.999999,39,57.599998,0,69.800003,69.900002,66.900002
20161223173000,199.5,267.75,59.302326,39,57.599998,0,69.699997,69.900002,66.900002
