PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161223174500,199.5,270.899994,59.999999,39,57.599998,0,69.699997,69.900002,66.900002
20161223180000,199.5,270.899994,59.999999,39,57.599998,0,69.599998,69.900002,66.900002
20161223181500,199.5,228.899994,50.697673,36,58.700001,0,69.5,69.900002,66.900002
20161223183000,199.5,215.25,47.674419,35,58.700001,0,69.599998,69.900002,66.900002
20161223184500,199.5,215.25,47.674419,35,58.700001,0,69.5,69.900002,66.900002
20161223190000,199.5,215.25,47.674419,35,58.700001,0,69.5,69.900002,66.900002
20161223191500,199.5,215.25,47.674419,35,58.700001,0,69.400002,69.900002,66.900002
20161223193000,199.5,215.25,47.674419,35,58.700001,0,69.400002,69.900002,66.900002
20161223194500,199.5,215.25,47.674419,35,58.700001,0,69.400002,69.900002,66.900002
20161223200000,199.5,215.25,47.674419,35,58.700001,0,69.400002,69.900002,66.900002
20161223201500,199.5,215.25,47.674419,35,58.700001,0,69.300003,69.900002,66.900002
20161223203000,199.5,215.25,47.674419,35,58.700001,0,69.300003,69.900002,66.900002
20161223204500,199.5,215.25,47.674419,35,58.700001,0,69.199997,69.900002,66.900002
20161223210000,199.5,215.25,47.674419,35,58.700001,0,69.199997,69.900002,66.900002
20161223211500,199.5,215.25,47.674419,35,58.700001,0,69.199997,69.900002,66.900002
20161223213000,199.5,215.25,47.674419,35,58.700001,0,69.099998,69.900002,66.900002
20161223214500,199.5,215.25,47.674419,35,58.700001,0,69.099998,69.900002,66.900002
20161223220000,199.5,215.25,47.674419,35,58.700001,0,69.099998,69.900002,66.900002
20161223221500,199.5,215.25,47.674419,35,58.700001,0,69.0,69.900002,66.900002
20161223223000,199.5,215.25,47.674419,35,58.700001,0,69.0,69.900002,66.900002
20161223224500,199.5,218.399994,48.372092,35,59.299999,0,68.900002,69.900002,66.900002
20161223230000,199.5,218.399994,48.372092,35,59.299999,0,69.0,69.900002,66.900002
20161223231500,199.5,218.399994,48.372092,35,59.299999,0,68.900002,69.900002,66.900002
20161223233000,199.5,210.0,46.511628,34,59.299999,0,68.900002,69.900002,66.900002
20161223234500,199.5,213.149994,47.209301,34,59.299999,0,68.900002,69.900002,66.900002
20161224000000,199.5,218.399994,48.372092,35,59.299999,0,68.800003,69.900002,66.900002
20161224001500,199.5,239.399994,53.023254,37,59.299999,0,68.900002,69.5,66.5
20161224003000,199.5,213.149994,47.209301,34,59.299999,0,68.800003,69.900002,66.900002
20161224004500,199.5,210.0,46.511628,34,59.299999,0,68.800003,70.400002,67.400002
20161224010000,199.5,213.149994,47.209301,34,59.299999,0,68.800003,70.400002,67.400002
20161224011500,199.5,266.700012,59.06977,7,57.200001,0,67.900002,70.400002,67.400002
20161224013000,199.5,217.350006,48.139536,36,59.200001,0,68.599998,70.099998,67.099998
20161224014500,199.5,213.149994,47.209301,36,59.200001,0,68.5,70.400002,67.400002
20161224020000,199.5,213.149994,47.209301,36,59.200001,0,68.5,70.400002,67.400002
20161224021500,199.5,210.0,46.511628,36,58.400002,0,68.599998,70.400002,67.400002
20161224023000,199.5,210.0,46.511628,36,57.700001,0,68.599998,70.199997,67.199997
20161224024500,199.5,327.600006,72.558141,45,55.599998,0,68.400002,69.0,66.0
20161224030000,199.5,228.899994,50.697673,37,57.099998,0,68.099998,69.0,66.0
20161224031500,199.5,210.0,46.511628,36,58.299999,0,68.300003,69.400002,66.400002
20161224033000,199.5,213.149994,47.209301,36,58.299999,0,68.400002,69.900002,66.900002
20161224034500,199.5,218.399994,48.372092,36,58.299999,0,68.300003,69.5,66.5
20161224040000,199.5,213.149994,47.209301,36,58.299999,0,68.400002,69.5,66.5
20161224041500,199.5,210.0,46.511628,36,58.299999,0,68.400002,69.5,66.5
20161224043000,199.5,213.149994,47.209301,36,59.099998,0,68.400002,69.5,66.5
20161224044500,199.5,210.0,46.511628,36,59.099998,0,68.400002,69.5,66.5
20161224050000,199.5,210.0,46.511628,36,59.099998,0,68.400002,69.5,66.5
20161224051500,199.5,210.0,46.511628,36,59.099998,0,68.400002,69.5,66.5
20161224053000,199.5,232.050003,51.39535,37,58.400002,0,68.400002,69.5,66.5
20161224054500,199.5,213.149994,47.209301,36,58.400002,0,68.400002,69.5,66.5
20161224060000,199.5,235.199997,52.093023,38,58.400002,0,68.400002,69.5,66.5
20161224061500,199.5,228.899994,50.697673,37,58.400002,0,68.300003,69.5,66.5
20161224063000,199.5,213.149994,47.209301,36,58.400002,0,68.300003,69.900002,66.900002
20161224064500,199.5,213.149994,47.209301,36,58.400002,0,68.199997,69.900002,66.900002
20161224070000,199.5,213.149994,47.209301,36,58.400002,0,68.199997,69.800003,66.800003
20161224071500,199.5,213.149994,47.209301,36,58.400002,0,68.199997,69.900002,66.900002
20161224073000,199.5,213.149994,47.209301,36,58.400002,0,68.199997,69.5,66.5
20161224074500,199.5,213.149994,47.209301,36,58.400002,0,68.300003,69.900002,66.900002
20161224080000,199.5,213.149994,47.209301,36,58.400002,0,68.300003,69.5,66.5
20161224081500,199.5,213.149994,47.209301,36,58.400002,0,68.199997,69.5,66.5
20161224083000,199.5,213.149994,47.209301,36,58.400002,0,68.199997,69.900002,66.900002
20161224084500,199.5,213.149994,47.209301,36,58.400002,0,68.199997,69.599998,66.599998
20161224090000,199.5,218.399994,48.372092,36,58.400002,0,68.199997,69.5,66.5
20161224091500,199.5,218.399994,48.372092,36,58.400002,0,68.300003,69.5,66.5
20161224093000,199.5,215.25,47.674419,36,58.400002,0,68.300003,69.5,66.5
20161224094500,199.5,215.25,47.674419,36,58.400002,0,68.300003,69.900002,66.900002
20161224100000,199.5,215.25,47.674419,36,58.400002,0,68.300003,69.900002,66.900002
20161224101500,199.5,215.25,47.674419,36,58.400002,0,68.199997,69.5,66.5
20161224103000,199.5,234.149994,51.860464,37,57.599998,0,68.300003,69.400002,66.400002
20161224104500,199.5,215.25,47.674419,36,57.599998,0,68.199997,69.400002,66.400002
20161224110000,199.5,226.800003,50.232559,37,57.599998,0,68.199997,69.0,66.0
20161224111500,199.5,213.149994,47.209301,36,57.599998,0,68.199997,69.400002,66.400002
20161224113000,199.5,238.350006,52.790699,37,57.599998,0,68.199997,69.400002,66.400002
20161224114500,199.5,213.149994,47.209301,36,57.599998,0,68.199997,69.400002,66.400002
20161224120000,199.5,217.350006,48.139536,36,57.599998,0,68.300003,69.599998,66.599998
20161224121500,199.5,228.899994,50.697673,37,57.599998,0,68.300003,69.5,66.5
20161224123000,199.5,213.149994,47.209301,36,57.599998,0,68.300003,69.5,66.5
20161224124500,199.5,213.149994,47.209301,36,57.599998,0,68.300003,69.5,66.5
20161224130000,199.5,213.149994,47.209301,36,57.599998,0,68.400002,69.5,66.5
20161224131500,199.5,210.0,46.511628,36,57.599998,0,68.300003,69.5,66.5
20161224133000,199.5,210.0,46.511628,36,57.599998,0,68.400002,69.5,66.5
20161224134500,199.5,213.149994,47.209301,36,57.599998,0,68.400002,69.5,66.5
20161224140000,199.5,210.0,46.511628,36,57.599998,0,68.400002,69.5,66.5
20161224141500,199.5,215.25,47.674419,36,57.599998,0,68.400002,69.5,66.5
20161224143000,199.5,210.0,46.511628,36,57.599998,0,68.400002,69.5,66.5
20161224144500,199.5,213.149994,47.209301,36,57.599998,0,68.5,69.5,66.5
20161224150000,199.5,234.149994,51.860464,38,57.599998,0,68.5,69.400002,66.400002
20161224151500,199.5,217.350006,48.139536,36,57.599998,0,68.5,69.400002,66.400002
20161224153000,199.5,217.350006,48.139536,36,57.599998,0,68.5,69.400002,66.400002
20161224154500,199.5,217.350006,48.139536,36,57.599998,0,68.5,69.400002,66.400002
20161224160000,199.5,217.350006,48.139536,36,58.299999,0,68.599998,69.400002,66.400002
20161224161500,199.5,217.350006,48.139536,36,58.299999,0,68.599998,69.5,66.5
20161224163000,199.5,229.949997,50.930232,37,58.299999,0,68.699997,69.400002,66.400002
20161224164500,199.5,217.350006,48.139536,36,58.299999,0,68.699997,69.400002,66.400002
20161224170000,199.5,213.149994,47.209301,36,58.299999,0,68.699997,69.400002,66.400002
20161224171500,199.5,217.350006,48.139536,36,58.299999,0,68.699997,69.400002,66.400002
20161224173000,199.5,213.149994,47.209301,36,58.299999,0,68.699997,69.900002,66.900002
20161224174500,199.5,213.149994,47.209301,36,58.299999,0,68.699997,69.900002,66.900002
20161224180000,199.5,213.149994,47.209301,36,58.299999,0,68.699997,69.900002,66.900002
20161224181500,199.5,213.149994,47.209301,36,58.299999,0,68.699997,69.900002,66.900002
20161224183000,199.5,213.149994,47.209301,36,58.299999,0,68.699997,70.0,67.0
20161224184500,199.5,213.149994,47.209301,36,58.299999,0,68.699997,70.400002,67.400002
20161224190000,199.5,213.149994,47.209301,36,58.299999,0,68.699997,70.400002,67.400002
20161224191500,199.5,213.149994,47.209301,36,58.299999,0,68.699997,70.400002,67.400002
20161224193000,199.5,213.149994,47.209301,36,58.299999,0,68.699997,70.400002,67.400002
20161224194500,199.5,213.149994,47.209301,36,58.299999,0,68.699997,70.400002,67.400002
20161224200000,199.5,213.149994,47.209301,36,58.299999,0,68.699997,70.400002,67.400002
20161224201500,199.5,213.149994,47.209301,36,58.299999,0,68.599998,70.400002,67.400002
20161224203000,199.5,213.149994,47.209301,36,58.299999,0,68.699997,70.400002,67.400002
20161224204500,199.5,213.149994,47.209301,36,58.299999,0,68.699997,70.400002,67.400002
20161224210000,199.5,210.0,46.511628,36,58.299999,0,68.599998,70.400002,67.400002
20161224211500,199.5,215.25,47.674419,36,58.299999,0,68.599998,70.400002,67.400002
20161224213000,199.5,215.25,47.674419,36,58.299999,0,68.599998,70.400002,67.400002
20161224214500,199.5,215.25,47.674419,36,58.299999,0,68.599998,70.400002,67.400002
20161224220000,199.5,215.25,47.674419,36,58.299999,0,68.599998,70.400002,67.400002
20161224221500,199.5,215.25,47.674419,36,58.299999,0,68.5,70.400002,67.400002
20161224223000,199.5,215.25,47.674419,36,58.299999,0,68.5,70.400002,67.400002
20161224224500,199.5,215.25,47.674419,36,58.299999,0,68.5,70.400002,67.400002
20161224230000,199.5,215.25,47.674419,36,58.299999,0,68.5,70.400002,67.400002
20161224231500,199.5,215.25,47.674419,36,58.299999,0,68.400002,70.400002,67.400002
20161224233000,199.5,215.25,47.674419,36,58.299999,0,68.400002,70.400002,67.400002
20161224234500,199.5,215.25,47.674419,36,58.299999,0,68.400002,70.400002,67.400002
20161225000000,199.5,215.25,47.674419,36,58.299999,0,68.5,70.400002,67.400002
20161225001500,199.5,215.25,47.674419,36,58.299999,0,68.5,70.400002,67.400002
20161225003000,199.5,215.25,47.674419,36,58.299999,0,68.5,70.400002,67.400002
20161225004500,199.5,218.399994,48.372092,36,58.299999,0,68.400002,70.400002,67.400002
20161225010000,199.5,215.25,47.674419,36,58.299999,0,68.400002,70.400002,67.400002
20161225011500,199.5,215.25,47.674419,36,58.299999,0,68.400002,70.400002,67.400002
20161225013000,199.5,215.25,47.674419,36,58.299999,0,68.400002,70.400002,67.400002
20161225014500,199.5,215.25,47.674419,36,58.299999,0,68.400002,70.400002,67.400002
20161225020000,199.5,218.399994,48.372092,36,58.299999,0,68.400002,70.400002,67.400002
20161225021500,199.5,218.399994,48.372092,36,58.299999,0,68.400002,70.400002,67.400002
20161225023000,199.5,218.399994,48.372092,36,58.299999,0,68.400002,70.400002,67.400002
20161225024500,199.5,218.399994,48.372092,36,58.299999,0,68.400002,70.400002,67.400002
20161225030000,199.5,218.399994,48.372092,36,58.299999,0,68.400002,70.400002,67.400002
20161225031500,199.5,218.399994,48.372092,36,58.299999,0,68.400002,70.400002,67.400002
20161225033000,199.5,218.399994,48.372092,36,58.299999,0,68.400002,70.400002,67.400002
20161225034500,199.5,218.399994,48.372092,36,58.299999,0,68.400002,70.400002,67.400002
20161225040000,199.5,208.949997,46.279069,36,58.299999,0,68.400002,70.400002,67.400002
20161225041500,199.5,208.949997,46.279069,36,58.299999,0,68.400002,70.400002,67.400002
20161225043000,199.5,208.949997,46.279069,36,58.299999,0,68.300003,70.400002,67.400002
20161225044500,199.5,208.949997,46.279069,36,58.299999,0,68.300003,70.400002,67.400002
20161225050000,199.5,208.949997,46.279069,36,58.299999,0,68.300003,70.400002,67.400002
20161225051500,199.5,208.949997,46.279069,36,58.299999,0,68.300003,70.400002,67.400002
20161225053000,199.5,208.949997,46.279069,36,58.299999,0,68.300003,70.400002,67.400002
20161225054500,199.5,208.949997,46.279069,36,58.299999,0,68.300003,70.400002,67.400002
20161225060000,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225061500,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225063000,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225064500,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225070000,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225071500,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225073000,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225074500,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225080000,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225081500,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225083000,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225084500,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225090000,199.5,208.949997,46.279069,36,58.299999,0,68.199997,70.400002,67.400002
20161225091500,199.5,208.949997,46.279069,36,57.700001,0,68.199997,70.400002,67.400002
20161225093000,199.5,208.949997,46.279069,36,57.700001,0,68.199997,70.400002,67.400002
20161225094500,199.5,208.949997,46.279069,36,57.700001,0,68.199997,70.400002,67.400002
20161225100000,199.5,213.149994,47.209301,36,57.700001,0,68.199997,70.400002,67.400002
20161225101500,199.5,210.0,46.511628,36,57.700001,0,68.199997,70.400002,67.400002
20161225103000,199.5,210.0,46.511628,36,57.700001,0,68.199997,70.400002,67.400002
20161225104500,199.5,210.0,46.511628,36,57.700001,0,68.199997,70.400002,67.400002
20161225110000,199.5,217.350006,48.139536,36,57.700001,0,68.199997,70.400002,67.400002
20161225111500,199.5,217.350006,48.139536,36,57.700001,0,68.199997,70.400002,67.400002
20161225113000,199.5,217.350006,48.139536,36,57.700001,0,68.199997,70.0,67.0
20161225114500,199.5,217.350006,48.139536,36,57.700001,0,68.199997,70.400002,67.400002
20161225120000,199.5,217.350006,48.139536,36,57.700001,0,68.199997,70.400002,67.400002
20161225121500,199.5,217.350006,48.139536,36,57.700001,0,68.199997,70.400002,67.400002
20161225123000,199.5,217.350006,48.139536,36,57.700001,0,68.199997,70.400002,67.400002
20161225124500,199.5,217.350006,48.139536,36,57.700001,0,68.199997,70.400002,67.400002
20161225130000,199.5,217.350006,48.139536,36,57.099998,0,68.099998,70.400002,67.400002
20161225131500,199.5,217.350006,48.139536,36,57.099998,0,68.099998,70.400002,67.400002
20161225133000,199.5,217.350006,48.139536,36,57.099998,0,68.199997,70.400002,67.400002
20161225134500,199.5,217.350006,48.139536,36,57.099998,0,68.199997,70.400002,67.400002
20161225140000,199.5,213.149994,47.209301,36,57.099998,0,68.199997,70.400002,67.400002
20161225141500,199.5,213.149994,47.209301,36,57.099998,0,68.199997,70.400002,67.400002
20161225143000,199.5,213.149994,47.209301,36,57.099998,0,68.199997,70.400002,67.400002
20161225144500,199.5,213.149994,47.209301,36,57.099998,0,68.199997,70.400002,67.400002
20161225150000,199.5,213.149994,47.209301,36,57.099998,0,68.300003,70.400002,67.400002
20161225151500,199.5,213.149994,47.209301,36,57.099998,0,68.300003,70.400002,67.400002
20161225153000,199.5,210.0,46.511628,36,57.099998,0,68.199997,70.400002,67.400002
20161225154500,199.5,213.149994,47.209301,36,57.099998,0,68.300003,70.400002,67.400002
20161225160000,199.5,213.149994,47.209301,36,57.099998,0,68.300003,70.400002,67.400002
20161225161500,199.5,213.149994,47.209301,36,57.099998,0,68.300003,70.400002,67.400002
20161225163000,199.5,210.0,46.511628,36,57.099998,0,68.300003,70.400002,67.400002
20161225164500,199.5,213.149994,47.209301,36,57.700001,0,68.300003,70.400002,67.400002
20161225170000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225171500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225173000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225174500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225180000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225181500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225183000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225184500,199.5,213.149994,47.209301,36,57.700001,0,68.400002,70.400002,67.400002
20161225190000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225191500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225193000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225194500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225200000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225201500,199.5,213.149994,47.209301,36,57.700001,0,68.400002,70.400002,67.400002
20161225203000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225204500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225210000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225211500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225213000,199.5,206.850006,45.813955,36,57.700001,0,68.400002,70.400002,67.400002
20161225214500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161225220000,199.5,210.0,46.511628,36,57.700001,0,68.300003,70.400002,67.400002
20161225221500,199.5,210.0,46.511628,36,57.700001,0,68.300003,70.400002,67.400002
20161225223000,199.5,213.149994,47.209301,36,57.700001,0,68.300003,70.400002,67.400002
20161225224500,199.5,213.149994,47.209301,36,57.700001,0,68.300003,70.400002,67.400002
20161225230000,199.5,213.149994,47.209301,36,57.700001,0,68.300003,70.400002,67.400002
20161225231500,199.5,210.0,46.511628,36,57.700001,0,68.300003,70.400002,67.400002
20161225233000,199.5,210.0,46.511628,36,57.700001,0,68.300003,70.400002,67.400002
20161225234500,199.5,213.149994,47.209301,36,57.700001,0,68.300003,70.400002,67.400002
20161226000000,199.5,213.149994,47.209301,36,57.700001,0,68.300003,70.400002,67.400002
20161226001500,199.5,210.0,46.511628,36,57.700001,0,68.300003,70.400002,67.400002
20161226003000,199.5,213.149994,47.209301,36,57.700001,0,68.300003,70.400002,67.400002
20161226004500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161226010000,199.5,210.0,46.511628,36,57.700001,0,68.300003,70.400002,67.400002
20161226011500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161226013000,199.5,213.149994,47.209301,36,57.700001,0,68.400002,70.400002,67.400002
20161226014500,199.5,213.149994,47.209301,36,57.700001,0,68.400002,70.400002,67.400002
20161226020000,199.5,213.149994,47.209301,36,57.700001,0,68.400002,70.400002,67.400002
20161226021500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161226023000,199.5,213.149994,47.209301,36,57.700001,0,68.400002,70.400002,67.400002
20161226024500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161226030000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161226031500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161226033000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161226034500,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161226040000,199.5,213.149994,47.209301,36,57.700001,0,68.400002,70.400002,67.400002
20161226041500,199.5,210.0,46.511628,36,57.700001,0,68.300003,70.400002,67.400002
20161226043000,199.5,210.0,46.511628,36,57.700001,0,68.300003,70.400002,67.400002
20161226044500,199.5,210.0,46.511628,36,57.700001,0,68.199997,70.400002,67.400002
20161226050000,199.5,213.149994,47.209301,36,57.700001,0,68.199997,70.400002,67.400002
20161226051500,199.5,213.149994,47.209301,36,57.700001,0,68.199997,70.400002,67.400002
20161226053000,199.5,210.0,46.511628,36,57.700001,0,68.199997,70.400002,67.400002
20161226054500,199.5,215.25,47.674419,36,57.700001,0,68.199997,70.400002,67.400002
20161226060000,199.5,215.25,47.674419,36,57.700001,0,68.199997,70.400002,67.400002
20161226061500,199.5,215.25,47.674419,36,57.700001,0,68.199997,70.400002,67.400002
20161226063000,199.5,215.25,47.674419,36,57.700001,0,68.199997,70.400002,67.400002
20161226064500,199.5,215.25,47.674419,36,57.700001,0,68.199997,70.400002,67.400002
20161226070000,199.5,215.25,47.674419,36,58.299999,0,68.199997,70.400002,67.400002
20161226071500,199.5,215.25,47.674419,36,58.299999,0,68.199997,70.400002,67.400002
20161226073000,199.5,215.25,47.674419,36,58.299999,0,68.199997,70.400002,67.400002
20161226074500,199.5,215.25,47.674419,36,58.299999,0,68.199997,70.400002,67.400002
20161226080000,199.5,215.25,47.674419,36,58.299999,0,68.199997,70.400002,67.400002
20161226081500,199.5,215.25,47.674419,36,58.299999,0,68.199997,70.400002,67.400002
20161226083000,199.5,215.25,47.674419,36,58.299999,0,68.199997,70.400002,67.400002
20161226084500,199.5,215.25,47.674419,36,58.299999,0,68.199997,70.400002,67.400002
20161226090000,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226091500,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226093000,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226094500,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226100000,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226101500,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226103000,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226104500,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226110000,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226111500,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226113000,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226114500,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226120000,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226121500,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226123000,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226124500,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226130000,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226131500,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226133000,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226134500,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226140000,199.5,215.25,47.674419,36,57.599998,0,68.300003,70.400002,67.400002
20161226141500,199.5,215.25,47.674419,36,57.599998,0,68.199997,70.400002,67.400002
20161226143000,199.5,215.25,47.674419,36,57.599998,0,68.300003,70.400002,67.400002
20161226144500,199.5,215.25,47.674419,36,57.599998,0,68.300003,70.400002,67.400002
20161226150000,199.5,215.25,47.674419,36,56.900002,0,68.300003,70.400002,67.400002
20161226151500,199.5,215.25,47.674419,36,56.900002,0,68.300003,70.400002,67.400002
20161226153000,199.5,215.25,47.674419,36,56.900002,0,68.300003,70.400002,67.400002
20161226154500,199.5,215.25,47.674419,36,57.700001,0,68.400002,70.400002,67.400002
20161226160000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161226161500,199.5,213.149994,47.209301,36,57.700001,0,68.400002,70.400002,67.400002
20161226163000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161226164500,199.5,213.149994,47.209301,36,57.700001,0,68.400002,70.400002,67.400002
20161226170000,199.5,210.0,46.511628,36,57.700001,0,68.400002,70.400002,67.400002
20161226171500,199.5,213.149994,47.209301,36,57.700001,0,68.400002,70.400002,67.400002
20161226173000,199.5,208.949997,46.279069,36,57.700001,0,68.400002,70.400002,67.400002
20161226174500,199.5,208.949997,46.279069,36,57.700001,0,68.5,70.400002,67.400002
20161226180000,199.5,208.949997,46.279069,36,58.700001,0,68.599998,70.400002,67.400002
20161226181500,199.5,208.949997,46.279069,36,58.700001,0,68.5,70.400002,67.400002
20161226183000,199.5,213.149994,47.209301,36,58.700001,0,68.599998,70.400002,67.400002
20161226184500,199.5,210.0,46.511628,36,57.900002,0,68.599998,70.400002,67.400002
20161226190000,199.5,210.0,46.511628,36,57.900002,0,68.599998,70.400002,67.400002
20161226191500,199.5,213.149994,47.209301,36,57.900002,0,68.599998,70.400002,67.400002
20161226193000,199.5,210.0,46.511628,36,57.900002,0,68.599998,70.400002,67.400002
20161226194500,199.5,210.0,46.511628,36,57.900002,0,68.599998,70.400002,67.400002
20161226200000,199.5,213.149994,47.209301,36,57.900002,0,68.5,70.400002,67.400002
20161226201500,199.5,208.949997,46.279069,36,57.900002,0,68.5,70.400002,67.400002
20161226203000,199.5,213.149994,47.209301,36,57.900002,0,68.5,70.400002,67.400002
20161226204500,199.5,213.149994,47.209301,36,57.900002,0,68.400002,70.400002,67.400002
20161226210000,199.5,213.149994,47.209301,36,57.900002,0,68.400002,70.400002,67.400002
20161226211500,199.5,210.0,46.511628,36,57.900002,0,68.400002,70.400002,67.400002
20161226213000,199.5,213.149994,47.209301,36,57.900002,0,68.400002,70.400002,67.400002
20161226214500,199.5,210.0,46.511628,36,57.900002,0,68.400002,70.400002,67.400002
20161226220000,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161226221500,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161226223000,199.5,210.0,46.511628,36,57.900002,0,68.300003,70.400002,67.400002
20161226224500,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161226230000,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161226231500,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161226233000,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161226234500,199.5,208.949997,46.279069,36,57.900002,0,68.199997,70.400002,67.400002
20161227000000,199.5,208.949997,46.279069,36,57.900002,0,68.300003,70.400002,67.400002
20161227001500,199.5,208.949997,46.279069,36,57.900002,0,68.300003,70.400002,67.400002
20161227003000,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227004500,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227010000,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227011500,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227013000,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227014500,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227020000,199.5,210.0,46.511628,36,57.900002,0,68.300003,70.400002,67.400002
20161227021500,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227023000,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227024500,199.5,210.0,46.511628,36,57.900002,0,68.300003,70.400002,67.400002
20161227030000,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227031500,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227033000,199.5,210.0,46.511628,36,57.900002,0,68.300003,70.400002,67.400002
20161227034500,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227040000,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227041500,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227043000,199.5,213.149994,47.209301,36,57.900002,0,68.199997,70.400002,67.400002
20161227044500,199.5,217.350006,48.139536,36,57.900002,0,68.199997,70.400002,67.400002
20161227050000,199.5,210.0,46.511628,36,57.900002,0,68.199997,70.400002,67.400002
20161227051500,199.5,213.149994,47.209301,36,57.900002,0,68.199997,70.400002,67.400002
20161227053000,199.5,213.149994,47.209301,36,57.900002,0,68.199997,70.400002,67.400002
20161227054500,199.5,213.149994,47.209301,36,57.900002,0,68.199997,70.400002,67.400002
20161227060000,199.5,213.149994,47.209301,36,57.900002,0,68.199997,70.400002,67.400002
20161227061500,199.5,213.149994,47.209301,36,57.900002,0,68.199997,70.400002,67.400002
20161227063000,199.5,213.149994,47.209301,36,57.900002,0,68.199997,70.400002,67.400002
20161227064500,199.5,213.149994,47.209301,36,57.900002,0,68.199997,70.400002,67.400002
20161227070000,199.5,213.149994,47.209301,36,57.900002,0,68.199997,70.400002,67.400002
20161227071500,199.5,213.149994,47.209301,36,57.900002,0,68.199997,70.400002,67.400002
20161227073000,199.5,213.149994,47.209301,36,57.900002,0,68.199997,70.400002,67.400002
20161227074500,199.5,213.149994,47.209301,36,57.900002,0,68.300003,70.400002,67.400002
20161227080000,199.5,210.0,46.511628,36,57.900002,0,68.400002,70.400002,67.400002
20161227081500,199.5,215.25,47.674419,36,57.900002,0,68.599998,70.400002,67.400002
20161227083000,199.5,215.25,47.674419,36,57.900002,0,68.699997,70.400002,67.400002
20161227084500,199.5,215.25,47.674419,36,57.900002,0,68.800003,70.400002,67.400002
20161227090000,199.5,210.0,46.511628,36,77.300003,100,69.0,73.900002,70.900002
20161227091500,199.5,213.149994,47.209301,36,94.199997,100,70.5,73.900002,70.900002
20161227093000,199.5,210.0,46.511628,36,64.0,0,71.300003,73.900002,70.900002
20161227094500,199.5,210.0,46.511628,36,59.200001,100,70.599998,73.900002,70.900002
20161227100000,199.5,210.0,46.511628,36,58.400002,0,70.699997,73.900002,70.900002
20161227101500,199.5,210.0,46.511628,36,57.400002,0,70.800003,73.900002,70.900002
20161227103000,199.5,210.0,46.511628,36,57.400002,0,70.800003,73.900002,70.900002
20161227104500,199.5,210.0,46.511628,36,57.400002,0,71.0,73.900002,70.900002
20161227110000,199.5,210.0,46.511628,36,57.400002,0,71.400002,73.900002,70.900002
20161227111500,199.5,210.0,46.511628,36,57.400002,0,72.199997,73.900002,70.900002
20161227113000,199.5,210.0,46.511628,36,57.400002,0,72.400002,73.900002,70.900002
20161227114500,199.5,210.0,46.511628,36,56.799999,0,72.900002,73.900002,70.900002
20161227120000,199.5,210.0,46.511628,36,57.5,0,73.099998,73.900002,70.900002
20161227121500,199.5,204.75,45.348837,36,57.5,0,72.599998,73.900002,70.900002
20161227123000,199.5,208.949997,46.279069,36,57.5,0,72.599998,73.900002,70.900002
20161227124500,199.5,208.949997,46.279069,36,57.5,0,72.900002,73.900002,70.900002
20161227130000,199.5,206.850006,45.813955,36,57.5,0,72.900002,73.900002,70.900002
20161227131500,199.5,204.75,45.348837,36,57.5,0,73.0,73.900002,70.900002
20161227133000,199.5,206.850006,45.813955,36,57.5,0,73.099998,73.900002,70.900002
20161227134500,199.5,204.75,45.348837,36,56.799999,0,73.400002,73.900002,70.900002
20161227140000,199.5,206.850006,45.813955,36,56.799999,0,73.599998,73.900002,70.900002
20161227141500,199.5,204.75,45.348837,36,56.799999,0,73.699997,73.900002,70.900002
20161227143000,199.5,204.75,45.348837,36,56.799999,0,73.400002,73.900002,70.900002
20161227144500,199.5,204.75,45.348837,36,56.799999,0,73.400002,73.900002,70.900002
20161227150000,199.5,206.850006,45.813955,36,56.799999,0,73.400002,73.900002,70.900002
20161227151500,199.5,202.649994,44.88372,36,56.799999,0,73.199997,73.900002,70.900002
20161227153000,199.5,202.649994,44.88372,36,56.799999,0,73.300003,73.900002,70.900002
20161227154500,199.5,202.649994,44.88372,36,57.599998,0,73.599998,73.900002,70.900002
20161227160000,199.5,218.399994,48.372092,37,57.599998,0,73.599998,73.900002,70.900002
20161227161500,199.5,218.399994,48.372092,37,57.599998,0,73.099998,73.900002,70.900002
20161227163000,199.5,215.25,47.674419,37,57.599998,0,72.800003,73.900002,70.900002
20161227164500,199.5,215.25,47.674419,37,57.599998,0,72.599998,73.900002,70.900002
20161227170000,199.5,208.949997,46.279069,37,57.599998,0,72.400002,73.900002,70.900002
20161227171500,199.5,213.149994,47.209301,37,57.599998,0,72.300003,73.900002,70.900002
20161227173000,199.5,210.0,46.511628,37,57.599998,0,72.199997,73.900002,70.900002
20161227174500,199.5,213.149994,47.209301,37,57.599998,0,72.0,73.900002,70.900002
20161227180000,199.5,213.149994,47.209301,37,57.599998,0,71.900002,73.900002,70.900002
20161227181500,199.5,213.149994,47.209301,37,57.599998,0,71.699997,73.900002,70.900002
20161227183000,199.5,210.0,46.511628,37,57.599998,0,71.599998,73.900002,70.900002
20161227184500,199.5,210.0,46.511628,37,57.599998,0,71.5,73.900002,70.900002
20161227190000,199.5,210.0,46.511628,37,57.599998,0,71.300003,73.900002,70.900002
20161227191500,199.5,210.0,46.511628,37,57.599998,0,71.199997,73.900002,70.900002
20161227193000,199.5,210.0,46.511628,37,57.599998,0,71.199997,73.900002,70.900002
20161227194500,199.5,210.0,46.511628,37,58.299999,0,71.0,73.900002,70.900002
20161227200000,199.5,213.149994,47.209301,37,57.599998,0,70.900002,73.900002,70.900002
20161227201500,199.5,213.149994,47.209301,37,57.599998,0,70.900002,73.900002,70.900002
20161227203000,199.5,213.149994,47.209301,37,57.599998,0,70.699997,73.900002,70.900002
20161227204500,199.5,210.0,46.511628,37,57.599998,0,70.699997,73.900002,70.900002
20161227210000,199.5,213.149994,47.209301,37,57.599998,0,70.699997,73.900002,70.900002
20161227211500,199.5,210.0,46.511628,37,57.599998,100,70.5,73.900002,70.900002
20161227213000,199.5,213.149994,47.209301,37,57.599998,100,70.5,73.900002,70.900002
20161227214500,199.5,208.949997,46.279069,37,60.0,100,70.5,73.900002,70.900002
20161227220000,199.5,208.949997,46.279069,37,60.799999,100,70.5,73.900002,70.900002
20161227221500,199.5,213.149994,47.209301,37,62.400002,100,70.5,73.900002,70.900002
20161227223000,199.5,213.149994,47.209301,37,63.599998,100,70.5,73.900002,70.900002
20161227224500,199.5,210.0,46.511628,37,63.599998,100,70.5,73.900002,70.900002
20161227230000,199.5,213.149994,47.209301,37,72.0,100,70.5,73.900002,70.900002
20161227231500,199.5,210.0,46.511628,37,74.0,100,70.699997,73.900002,70.900002
20161227233000,199.5,210.0,46.511628,37,72.400002,100,70.800003,73.900002,70.900002
20161227234500,199.5,210.0,46.511628,37,75.900002,100,70.900002,73.900002,70.900002
20161228000000,199.5,213.149994,47.209301,37,71.599998,100,70.900002,73.900002,70.900002
20161228001500,199.5,210.0,46.511628,37,75.300003,100,71.0,73.900002,70.900002
20161228003000,199.5,210.0,46.511628,37,72.099998,100,71.0,73.900002,70.900002
20161228004500,199.5,213.149994,47.209301,37,74.800003,100,71.099998,73.900002,70.900002
20161228010000,199.5,210.0,46.511628,37,61.599998,0,70.900002,73.900002,70.900002
20161228011500,199.5,190.050003,42.093024,9,61.599998,0,70.699997,73.900002,70.900002
20161228013000,199.5,194.25,43.023256,34,61.599998,0,70.800003,73.900002,70.900002
20161228014500,199.5,194.25,43.023256,34,60.799999,0,70.699997,73.900002,70.900002
20161228020000,199.5,194.25,43.023256,34,60.799999,0,70.800003,73.900002,70.900002
20161228021500,199.5,196.350006,43.488373,34,60.799999,0,70.699997,73.900002,70.900002
20161228023000,199.5,196.350006,43.488373,34,60.799999,0,70.699997,73.900002,70.900002
20161228024500,199.5,196.350006,43.488373,34,60.0,100,70.599998,73.900002,70.900002
20161228030000,199.5,198.449997,43.953488,34,60.0,100,70.599998,73.900002,70.900002
20161228031500,199.5,196.350006,43.488373,34,60.700001,100,70.599998,73.900002,70.900002
20161228033000,199.5,196.350006,43.488373,34,60.700001,100,70.5,73.900002,70.900002
20161228034500,199.5,196.350006,43.488373,34,60.700001,100,70.5,73.900002,70.900002
20161228040000,199.5,196.350006,43.488373,34,62.799999,100,70.5,73.900002,70.900002
20161228041500,199.5,196.350006,43.488373,34,64.0,100,70.5,73.900002,70.900002
20161228043000,199.5,196.350006,43.488373,34,65.800003,100,70.5,73.900002,70.900002
20161228044500,199.5,196.350006,43.488373,34,65.800003,100,70.5,73.900002,70.900002
20161228050000,199.5,196.350006,43.488373,34,67.199997,100,70.5,73.900002,70.900002
20161228051500,199.5,196.350006,43.488373,34,75.800003,100,70.699997,73.900002,70.900002
20161228053000,199.5,194.25,43.023256,34,75.800003,100,70.800003,73.900002,70.900002
20161228054500,199.5,196.350006,43.488373,34,77.800003,100,70.900002,73.900002,70.900002
20161228060000,199.5,196.350006,43.488373,34,77.800003,100,71.0,73.900002,70.900002
20161228061500,199.5,194.25,43.023256,34,74.900002,100,71.0,73.900002,70.900002
20161228063000,199.5,196.350006,43.488373,34,79.599998,100,71.0,73.900002,70.900002
20161228064500,199.5,194.25,43.023256,34,79.599998,100,71.099998,73.900002,70.900002
20161228070000,199.5,196.350006,43.488373,34,76.300003,100,71.099998,73.900002,70.900002
20161228071500,199.5,194.25,43.023256,34,62.0,0,70.900002,73.900002,70.900002
20161228073000,199.5,194.25,43.023256,34,61.099998,0,70.800003,73.900002,70.900002
20161228074500,199.5,194.25,43.023256,34,62.0,0,70.800003,73.900002,70.900002
20161228080000,199.5,196.350006,43.488373,34,60.799999,0,70.900002,73.900002,70.900002
20161228081500,199.5,196.350006,43.488373,34,60.799999,0,71.0,73.900002,70.900002
20161228083000,199.5,196.350006,43.488373,34,60.799999,0,71.199997,73.900002,70.900002
20161228084500,199.5,194.25,43.023256,34,60.0,0,71.300003,73.900002,70.900002
20161228090000,199.5,194.25,43.023256,34,60.0,0,71.400002,73.900002,70.900002
20161228091500,199.5,194.25,43.023256,34,60.0,0,71.400002,73.900002,70.900002
20161228093000,199.5,194.25,43.023256,34,60.0,0,71.900002,73.900002,70.900002
20161228094500,199.5,194.25,43.023256,34,60.0,0,72.300003,73.900002,70.900002
20161228100000,199.5,194.25,43.023256,34,60.0,0,72.5,73.900002,70.900002
20161228101500,199.5,194.25,43.023256,34,60.0,0,72.800003,73.900002,70.900002
20161228103000,199.5,194.25,43.023256,34,60.0,0,72.900002,73.900002,70.900002
20161228104500,199.5,192.149994,42.558138,34,60.0,0,73.199997,73.900002,70.900002
20161228110000,199.5,194.25,43.023256,34,60.0,0,73.199997,73.900002,70.900002
20161228111500,199.5,194.25,43.023256,34,60.0,0,73.199997,73.900002,70.900002
20161228113000,199.5,194.25,43.023256,34,59.200001,0,73.300003,73.900002,70.900002
20161228114500,199.5,192.149994,42.558138,34,59.200001,0,73.5,73.900002,70.900002
20161228120000,199.5,194.25,43.023256,34,59.200001,0,73.599998,73.900002,70.900002
20161228121500,199.5,192.149994,42.558138,34,59.200001,0,73.699997,73.900002,70.900002
20161228123000,199.5,192.149994,42.558138,34,59.200001,0,73.800003,73.900002,70.900002
20161228124500,199.5,194.25,43.023256,34,59.200001,0,73.800003,73.900002,70.900002
20161228130000,199.5,194.25,43.023256,34,59.200001,0,73.800003,73.900002,70.900002
20161228131500,199.5,194.25,43.023256,34,59.200001,0,74.099998,73.900002,70.900002
20161228133000,199.5,226.800003,50.232559,37,58.099998,0,74.199997,73.900002,70.900002
20161228134500,199.5,235.199997,52.093023,38,58.099998,0,74.099998,73.900002,70.900002
20161228140000,199.5,239.399994,53.023254,38,57.200001,0,74.099998,73.900002,70.900002
20161228141500,199.5,239.399994,53.023254,38,57.200001,0,74.099998,73.900002,70.900002
20161228143000,199.5,234.149994,51.860464,38,57.200001,0,74.099998,73.900002,70.900002
20161228144500,199.5,217.350006,48.139536,36,58.299999,0,73.5,73.900002,70.900002
20161228150000,199.5,217.350006,48.139536,36,58.299999,0,73.599998,73.900002,70.900002
20161228151500,199.5,222.600006,49.302327,36,58.299999,0,73.699997,73.900002,70.900002
20161228153000,199.5,222.600006,49.302327,36,58.299999,0,73.699997,73.599998,70.599998
20161228154500,199.5,222.600006,49.302327,36,58.299999,0,73.800003,73.599998,70.599998
20161228160000,199.5,222.600006,49.302327,36,58.299999,0,73.699997,73.599998,70.599998
20161228161500,199.5,215.25,47.674419,36,58.299999,0,73.199997,73.599998,70.599998
20161228163000,199.5,215.25,47.674419,36,58.299999,0,72.699997,73.599998,70.599998
20161228164500,199.5,215.25,47.674419,36,58.299999,0,72.400002,73.599998,70.599998
20161228170000,199.5,215.25,47.674419,36,58.299999,0,72.099998,73.599998,70.599998
20161228171500,199.5,215.25,47.674419,36,58.299999,0,71.900002,73.599998,70.599998
20161228173000,199.5,215.25,47.674419,36,58.299999,0,71.699997,73.599998,70.599998
20161228174500,199.5,215.25,47.674419,36,58.299999,0,71.599998,73.599998,70.599998
20161228180000,199.5,215.25,47.674419,36,58.299999,0,71.400002,73.599998,70.599998
20161228181500,199.5,215.25,47.674419,36,59.200001,0,71.300003,73.599998,70.599998
20161228183000,199.5,215.25,47.674419,36,59.200001,0,71.199997,73.599998,70.599998
20161228184500,199.5,215.25,47.674419,36,59.200001,0,71.0,73.599998,70.599998
20161228190000,199.5,215.25,47.674419,36,59.200001,0,70.900002,73.599998,70.599998
20161228191500,199.5,215.25,47.674419,36,59.200001,0,70.800003,73.599998,70.599998
20161228193000,199.5,215.25,47.674419,36,59.200001,0,70.800003,73.599998,70.599998
20161228194500,199.5,215.25,47.674419,36,59.200001,0,70.800003,73.599998,70.599998
20161228200000,199.5,215.25,47.674419,36,59.200001,0,70.699997,73.599998,70.599998
20161228201500,199.5,215.25,47.674419,36,58.400002,0,70.699997,73.599998,70.599998
20161228203000,199.5,215.25,47.674419,36,59.5,0,70.599998,73.599998,70.599998
20161228204500,199.5,215.25,47.674419,36,59.5,0,70.5,73.599998,70.599998
20161228210000,199.5,215.25,47.674419,36,58.400002,0,70.400002,73.599998,70.599998
20161228211500,199.5,215.25,47.674419,36,59.099998,0,70.400002,73.599998,70.599998
20161228213000,199.5,215.25,47.674419,36,59.099998,0,70.400002,73.599998,70.599998
20161228214500,199.5,215.25,47.674419,36,59.099998,100,70.300003,73.599998,70.599998
20161228220000,199.5,215.25,47.674419,36,59.099998,100,70.300003,73.599998,70.599998
20161228221500,199.5,215.25,47.674419,36,59.099998,100,70.300003,73.599998,70.599998
20161228223000,199.5,215.25,47.674419,36,60.299999,100,70.199997,73.599998,70.599998
20161228224500,199.5,215.25,47.674419,36,62.0,100,70.199997,73.199997,70.199997
20161228230000,199.5,215.25,47.674419,36,62.0,100,70.199997,73.199997,70.199997
20161228231500,199.5,215.25,47.674419,36,62.0,100,70.199997,73.199997,70.199997
20161228233000,199.5,215.25,47.674419,36,62.0,100,70.099998,73.199997,70.199997
20161228234500,199.5,215.25,47.674419,36,62.0,100,70.099998,73.199997,70.199997
20161229000000,199.5,215.25,47.674419,36,62.0,100,70.0,73.199997,70.199997
20161229001500,199.5,215.25,47.674419,36,62.0,100,70.0,73.199997,70.199997
20161229003000,199.5,215.25,47.674419,36,62.0,100,69.900002,73.199997,70.199997
20161229004500,199.5,215.25,47.674419,36,62.0,100,70.0,73.199997,70.199997
20161229010000,199.5,215.25,47.674419,36,62.0,100,69.900002,73.199997,70.199997
20161229011500,199.5,215.25,47.674419,36,62.0,100,70.0,73.199997,70.199997
20161229013000,199.5,215.25,47.674419,36,62.0,100,69.900002,73.199997,70.199997
20161229014500,199.5,215.25,47.674419,36,62.0,100,69.900002,73.199997,70.199997
20161229020000,199.5,215.25,47.674419,36,63.200001,100,69.900002,73.199997,70.199997
20161229021500,199.5,210.0,46.511628,35,64.400002,100,70.0,73.199997,70.199997
20161229023000,199.5,210.0,46.511628,35,64.400002,100,69.900002,73.199997,70.199997
20161229024500,199.5,210.0,46.511628,35,64.400002,100,69.900002,73.199997,70.199997
20161229030000,199.5,210.0,46.511628,35,64.400002,100,69.900002,73.199997,70.199997
20161229031500,199.5,210.0,46.511628,35,64.400002,100,69.900002,73.199997,70.199997
20161229033000,199.5,210.0,46.511628,35,64.400002,100,69.900002,73.199997,70.199997
20161229034500,199.5,210.0,46.511628,35,64.400002,100,69.900002,73.199997,70.199997
20161229040000,199.5,210.0,46.511628,35,64.400002,100,69.900002,73.199997,70.199997
20161229041500,199.5,210.0,46.511628,35,65.300003,100,69.800003,73.199997,70.199997
20161229043000,199.5,210.0,46.511628,35,65.300003,100,69.900002,73.199997,70.199997
20161229044500,199.5,210.0,46.511628,35,76.400002,100,70.0,73.199997,70.199997
20161229050000,199.5,210.0,46.511628,35,76.400002,100,70.199997,73.199997,70.199997
20161229051500,199.5,210.0,46.511628,35,77.300003,100,70.199997,73.199997,70.199997
20161229053000,199.5,210.0,46.511628,35,76.199997,100,70.199997,73.199997,70.199997
20161229054500,199.5,210.0,46.511628,35,76.199997,100,70.300003,73.199997,70.199997
20161229060000,199.5,210.0,46.511628,35,76.199997,100,70.300003,73.199997,70.199997
20161229061500,199.5,210.0,46.511628,35,77.599998,100,70.400002,73.199997,70.199997
20161229063000,199.5,210.0,46.511628,35,74.400002,100,70.300003,73.199997,70.199997
20161229064500,199.5,210.0,46.511628,35,78.699997,100,70.400002,73.199997,70.199997
20161229070000,199.5,210.0,46.511628,35,75.199997,100,70.400002,73.199997,70.199997
20161229071500,199.5,210.0,46.511628,35,76.300003,100,70.400002,73.199997,70.199997
20161229073000,199.5,210.0,46.511628,35,71.099998,0,70.5,73.199997,70.199997
20161229074500,199.5,210.0,46.511628,35,60.400002,0,70.300003,73.199997,70.199997
20161229080000,199.5,210.0,46.511628,35,60.400002,0,70.199997,73.199997,70.199997
20161229081500,199.5,202.649994,44.88372,35,59.200001,0,69.800003,73.099998,70.099998
20161229083000,199.5,200.550003,44.418605,35,59.900002,100,69.699997,73.099998,70.099998
20161229084500,199.5,206.850006,45.813955,35,59.200001,100,70.0,72.900002,69.900002
20161229090000,199.5,206.850006,45.813955,35,59.200001,0,70.199997,72.800003,69.800003
20161229091500,199.5,208.949997,46.279069,35,59.200001,0,70.300003,72.800003,69.800003
20161229093000,199.5,206.850006,45.813955,35,59.200001,0,70.300003,72.800003,69.800003
20161229094500,199.5,208.949997,46.279069,35,59.200001,0,70.5,72.800003,69.800003
20161229100000,199.5,208.949997,46.279069,35,59.200001,0,71.099998,72.800003,69.800003
20161229101500,199.5,208.949997,46.279069,35,59.200001,0,71.400002,72.800003,69.800003
20161229103000,199.5,213.149994,47.209301,35,59.200001,0,71.599998,72.800003,69.800003
20161229104500,199.5,210.0,46.511628,35,59.200001,0,71.699997,72.800003,69.800003
20161229110000,199.5,213.149994,47.209301,35,59.200001,0,71.900002,72.800003,69.800003
20161229111500,199.5,213.149994,47.209301,35,59.200001,0,71.900002,72.800003,69.800003
20161229113000,199.5,213.149994,47.209301,35,59.200001,0,71.800003,72.800003,69.800003
20161229114500,199.5,213.149994,47.209301,35,59.200001,0,71.599998,72.800003,69.800003
20161229120000,199.5,210.0,46.511628,35,58.400002,0,71.400002,72.800003,69.800003
20161229121500,199.5,210.0,46.511628,35,59.099998,0,71.300003,72.800003,69.800003
20161229123000,199.5,206.850006,45.813955,35,57.599998,0,71.699997,72.800003,69.800003
20161229124500,199.5,208.949997,46.279069,35,59.700001,0,72.0,72.800003,69.800003
20161229130000,199.5,204.75,45.348837,35,57.900002,0,72.099998,72.800003,69.800003
20161229131500,199.5,213.149994,47.209301,35,57.900002,0,72.400002,72.800003,69.800003
20161229133000,199.5,220.5,48.837209,36,60.299999,0,72.5,72.800003,69.800003
20161229134500,199.5,210.0,46.511628,35,57.5,0,72.599998,72.800003,69.800003
20161229140000,199.5,217.350006,48.139536,35,57.5,0,72.900002,72.800003,69.800003
20161229141500,199.5,217.350006,48.139536,35,60.299999,0,72.400002,72.800003,69.800003
20161229143000,199.5,208.949997,46.279069,35,57.099998,0,71.900002,72.800003,69.800003
20161229144500,199.5,217.350006,48.139536,35,58.0,0,72.400002,72.800003,69.800003
20161229150000,199.5,213.149994,47.209301,35,60.299999,0,72.400002,72.800003,69.800003
20161229151500,199.5,206.850006,45.813955,35,57.799999,0,71.900002,72.900002,69.900002
20161229153000,199.5,210.0,46.511628,35,57.799999,0,71.900002,73.0,70.0
20161229154500,199.5,213.149994,47.209301,35,60.0,0,72.0,73.099998,70.099998
20161229160000,199.5,208.949997,46.279069,35,58.700001,0,72.099998,73.099998,70.099998
20161229161500,199.5,213.149994,47.209301,35,57.5,0,71.5,73.099998,70.099998
20161229163000,199.5,213.149994,47.209301,35,60.0,0,71.199997,73.099998,70.099998
20161229164500,199.5,210.0,46.511628,35,59.099998,0,70.800003,73.099998,70.099998
20161229170000,199.5,215.25,47.674419,35,57.200001,0,70.5,73.099998,70.099998
20161229171500,199.5,215.25,47.674419,35,59.200001,0,70.300003,73.099998,70.099998
20161229173000,199.5,215.25,47.674419,35,60.299999,0,70.0,73.099998,70.099998
