PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170104144500,199.5,210.0,46.511628,36,58.0,0,74.199997,74.599998,71.599998
20170104150000,199.5,210.0,46.511628,36,58.0,0,74.300003,74.599998,71.599998
20170104151500,199.5,210.0,46.511628,36,58.0,0,74.300003,74.599998,71.599998
20170104153000,199.5,210.0,46.511628,36,58.0,0,74.400002,74.599998,71.599998
20170104154500,199.5,204.75,45.348837,36,58.0,0,74.300003,74.599998,71.599998
20170104160000,199.5,206.850006,45.813955,36,58.0,0,74.099998,74.599998,71.599998
20170104161500,199.5,208.949997,46.279069,36,59.0,0,73.400002,74.599998,71.599998
20170104163000,199.5,206.850006,45.813955,36,58.400002,0,73.099998,74.599998,71.599998
20170104164500,199.5,206.850006,45.813955,36,58.400002,0,72.599998,74.599998,71.599998
20170104170000,199.5,208.949997,46.279069,36,58.400002,0,72.300003,74.599998,71.599998
20170104171500,199.5,204.75,45.348837,36,58.400002,0,72.0,74.599998,71.599998
20170104173000,199.5,206.850006,45.813955,36,60.299999,0,71.800003,74.599998,71.599998
20170104174500,199.5,206.850006,45.813955,36,57.599998,0,71.5,74.599998,71.599998
20170104180000,199.5,204.75,45.348837,36,58.700001,100,71.300003,74.599998,71.599998
20170104181500,199.5,210.0,46.511628,36,58.700001,100,71.199997,74.599998,71.599998
20170104183000,199.5,210.0,46.511628,36,61.099998,100,71.0,74.599998,71.599998
20170104184500,199.5,204.75,45.348837,36,67.199997,100,71.0,74.599998,71.599998
20170104190000,199.5,210.0,46.511628,36,78.699997,100,71.400002,74.599998,71.599998
20170104191500,199.5,206.850006,45.813955,36,62.400002,0,71.5,74.599998,71.599998
20170104193000,199.5,210.0,46.511628,36,61.599998,100,71.0,74.599998,71.599998
20170104194500,199.5,210.0,46.511628,36,64.400002,100,70.800003,74.599998,71.599998
20170104200000,199.5,210.0,46.511628,36,85.599998,100,71.400002,74.599998,71.599998
20170104201500,199.5,206.850006,45.813955,36,64.900002,0,71.599998,74.599998,71.599998
20170104203000,199.5,206.850006,45.813955,36,64.0,100,70.800003,74.599998,71.599998
20170104204500,199.5,210.0,46.511628,36,79.099998,100,70.699997,74.599998,71.599998
20170104210000,199.5,210.0,46.511628,36,90.900002,100,71.599998,74.599998,71.599998
20170104211500,199.5,210.0,46.511628,36,81.599998,100,71.699997,74.599998,71.599998
20170104213000,199.5,210.0,46.511628,36,64.900002,0,71.599998,74.599998,71.599998
20170104214500,199.5,210.0,46.511628,36,65.800003,100,70.800003,74.599998,71.599998
20170104220000,199.5,210.0,46.511628,36,79.0,100,70.699997,74.599998,71.599998
20170104221500,199.5,210.0,46.511628,36,92.699997,100,71.599998,74.599998,71.599998
20170104223000,199.5,210.0,46.511628,36,65.800003,100,71.300003,74.599998,71.599998
20170104224500,199.5,210.0,46.511628,36,62.799999,100,70.699997,74.599998,71.599998
20170104230000,199.5,206.850006,45.813955,36,89.400002,100,71.199997,74.5,71.5
20170104231500,199.5,213.149994,47.209301,36,78.699997,100,71.0,74.5,71.5
20170104233000,199.5,208.949997,46.279069,36,82.900002,100,71.300003,74.400002,71.400002
20170104234500,199.5,208.949997,46.279069,36,69.199997,0,71.400002,74.5,71.5
20170105000000,199.5,208.949997,46.279069,36,64.400002,100,70.699997,74.5,71.5
20170105001500,199.5,208.949997,46.279069,36,73.199997,100,70.5,74.400002,71.400002
20170105003000,199.5,213.149994,47.209301,36,84.5,100,71.300003,74.400002,71.400002
20170105004500,199.5,210.0,46.511628,36,84.5,100,71.400002,74.300003,71.300003
20170105010000,199.5,210.0,46.511628,36,79.099998,100,71.400002,74.400002,71.400002
20170105011500,199.5,213.149994,47.209301,36,62.0,100,70.900002,74.300003,71.300003
20170105013000,199.5,210.0,46.511628,36,64.0,100,70.400002,74.300003,71.300003
20170105014500,199.5,210.0,46.511628,36,87.300003,100,71.0,74.300003,71.300003
20170105020000,199.5,215.25,47.674419,36,82.699997,100,71.300003,74.300003,71.300003
20170105021500,199.5,208.949997,46.279069,36,85.400002,100,71.300003,74.300003,71.300003
20170105023000,199.5,208.949997,46.279069,36,80.099998,100,71.300003,74.300003,71.300003
20170105024500,199.5,213.149994,47.209301,36,80.099998,100,71.5,74.300003,71.300003
20170105030000,199.5,208.949997,46.279069,36,62.400002,0,71.199997,74.300003,71.300003
20170105031500,199.5,208.949997,46.279069,36,64.0,100,70.5,74.300003,71.300003
20170105033000,199.5,213.149994,47.209301,36,70.0,100,70.400002,74.300003,71.300003
20170105034500,199.5,210.0,46.511628,36,82.099998,100,71.400002,74.300003,71.300003
20170105040000,199.5,215.25,47.674419,36,89.199997,100,71.5,74.300003,71.300003
20170105041500,199.5,208.949997,46.279069,36,79.599998,100,71.300003,74.300003,71.300003
20170105043000,199.5,208.949997,46.279069,36,80.699997,100,71.400002,74.300003,71.300003
20170105044500,199.5,208.949997,46.279069,36,85.800003,0,71.599998,74.300003,71.300003
20170105050000,199.5,208.949997,46.279069,36,59.599998,100,70.699997,74.300003,71.300003
20170105051500,199.5,213.149994,47.209301,36,64.400002,100,70.400002,74.300003,71.300003
20170105053000,199.5,213.149994,47.209301,36,82.599998,100,71.099998,74.300003,71.300003
20170105054500,199.5,210.0,46.511628,36,62.400002,0,71.0,74.300003,71.300003
20170105060000,199.5,215.25,47.674419,36,64.0,100,70.5,74.300003,71.300003
20170105061500,199.5,215.25,47.674419,36,79.199997,100,70.699997,74.300003,71.300003
20170105063000,199.5,208.949997,46.279069,36,91.099998,100,71.199997,74.300003,71.300003
20170105064500,199.5,213.149994,47.209301,36,81.099998,100,71.400002,74.300003,71.300003
20170105070000,199.5,210.0,46.511628,36,61.599998,0,71.099998,74.300003,71.300003
20170105071500,199.5,210.0,46.511628,36,64.0,100,70.5,74.300003,71.300003
20170105073000,199.5,210.0,46.511628,36,70.5,100,70.5,74.300003,71.300003
20170105074500,199.5,206.850006,45.813955,36,81.900002,100,71.099998,74.300003,71.300003
20170105080000,199.5,210.0,46.511628,36,77.099998,0,71.599998,74.300003,71.300003
20170105081500,199.5,210.0,46.511628,36,59.200001,100,70.900002,74.300003,71.300003
20170105083000,199.5,206.850006,45.813955,36,59.200001,100,70.900002,74.300003,71.300003
20170105084500,199.5,210.0,46.511628,36,60.400002,100,71.099998,74.300003,71.300003
20170105090000,199.5,206.850006,45.813955,36,58.400002,0,71.599998,74.300003,71.300003
20170105091500,199.5,206.850006,45.813955,36,59.099998,0,72.0,74.300003,71.300003
20170105093000,199.5,208.949997,46.279069,36,60.799999,0,72.5,74.300003,71.300003
20170105094500,199.5,204.75,45.348837,36,58.400002,0,72.599998,74.300003,71.300003
20170105100000,199.5,204.75,45.348837,36,58.400002,0,72.900002,74.300003,71.300003
20170105101500,199.5,204.75,45.348837,36,59.099998,0,73.5,74.300003,71.300003
20170105103000,199.5,238.350006,52.790699,38,58.299999,0,74.0,74.300003,71.300003
20170105104500,199.5,244.649994,54.186045,39,58.299999,0,73.900002,74.300003,71.300003
20170105110000,199.5,244.649994,54.186045,39,57.5,0,74.0,74.300003,71.300003
20170105111500,199.5,244.649994,54.186045,39,57.5,0,74.099998,74.300003,71.300003
20170105113000,199.5,244.649994,54.186045,39,57.5,0,74.5,74.300003,71.300003
20170105114500,199.5,256.200012,56.744189,39,57.5,0,74.699997,74.300003,71.300003
20170105120000,199.5,271.950012,60.232561,40,56.400002,0,74.599998,74.300003,71.300003
20170105121500,199.5,271.950012,60.232561,40,56.400002,0,74.599998,74.300003,71.300003
20170105123000,199.5,289.799988,64.186044,42,56.400002,0,74.300003,74.300003,71.300003
20170105124500,199.5,292.950012,64.883724,42,55.599998,0,74.099998,74.300003,71.300003
20170105130000,199.5,253.050003,56.046512,39,56.299999,0,73.800003,74.300003,71.300003
20170105131500,199.5,213.149994,47.209301,37,57.900002,0,73.699997,74.300003,71.300003
20170105133000,199.5,213.149994,47.209301,36,57.900002,0,73.599998,74.300003,71.300003
20170105134500,199.5,210.0,46.511628,36,57.900002,0,73.800003,74.300003,71.300003
20170105140000,199.5,210.0,46.511628,36,59.0,0,74.0,74.300003,71.300003
20170105141500,199.5,210.0,46.511628,36,58.299999,0,74.199997,74.300003,71.300003
20170105143000,199.5,215.25,47.674419,36,58.299999,0,74.300003,74.300003,71.300003
20170105144500,199.5,215.25,47.674419,37,58.299999,0,74.5,74.300003,71.300003
20170105150000,199.5,215.25,47.674419,37,58.299999,0,74.0,74.300003,71.300003
20170105151500,199.5,215.25,47.674419,37,58.299999,0,73.599998,74.300003,71.300003
20170105153000,199.5,215.25,47.674419,37,58.299999,0,73.300003,74.300003,71.300003
20170105154500,199.5,218.399994,48.372092,37,59.099998,0,73.199997,74.300003,71.300003
20170105160000,199.5,218.399994,48.372092,36,59.099998,0,73.099998,74.300003,71.300003
20170105161500,199.5,215.25,47.674419,36,58.400002,0,72.699997,74.300003,71.300003
20170105163000,199.5,215.25,47.674419,36,58.400002,0,72.400002,74.300003,71.300003
20170105164500,199.5,215.25,47.674419,36,58.400002,0,72.199997,74.300003,71.300003
20170105170000,199.5,215.25,47.674419,36,58.400002,0,72.0,74.300003,71.300003
20170105171500,199.5,218.399994,48.372092,36,58.400002,0,71.900002,74.300003,71.300003
20170105173000,199.5,210.0,46.511628,35,58.400002,0,71.699997,74.300003,71.300003
20170105174500,199.5,213.149994,47.209301,35,58.400002,0,71.599998,74.300003,71.300003
20170105180000,199.5,210.0,46.511628,35,58.400002,0,71.5,74.300003,71.300003
20170105181500,199.5,210.0,46.511628,35,58.400002,0,71.300003,74.300003,71.300003
20170105183000,199.5,210.0,46.511628,35,58.400002,0,71.300003,74.300003,71.300003
20170105184500,199.5,213.149994,47.209301,35,58.400002,0,71.199997,74.300003,71.300003
20170105190000,199.5,213.149994,47.209301,35,58.400002,100,71.0,74.300003,71.300003
20170105191500,199.5,210.0,46.511628,35,58.400002,100,70.800003,74.300003,71.300003
20170105193000,199.5,210.0,46.511628,35,61.099998,100,70.800003,74.300003,71.300003
20170105194500,199.5,210.0,46.511628,35,62.799999,100,70.800003,74.300003,71.300003
20170105200000,199.5,210.0,46.511628,35,64.800003,100,70.800003,74.300003,71.300003
20170105201500,199.5,213.149994,47.209301,35,69.099998,100,70.800003,74.300003,71.300003
20170105203000,199.5,213.149994,47.209301,35,78.0,100,71.300003,74.300003,71.300003
20170105204500,199.5,213.149994,47.209301,35,62.799999,0,71.300003,74.300003,71.300003
20170105210000,199.5,210.0,46.511628,35,60.0,100,70.800003,74.300003,71.300003
20170105211500,199.5,210.0,46.511628,35,64.599998,100,70.5,74.300003,71.300003
20170105213000,199.5,210.0,46.511628,35,80.199997,100,70.699997,74.300003,71.300003
20170105214500,199.5,210.0,46.511628,35,75.5,0,71.5,74.300003,71.300003
20170105220000,199.5,210.0,46.511628,35,62.799999,100,70.800003,74.300003,71.300003
20170105221500,199.5,210.0,46.511628,35,63.599998,100,70.5,74.300003,71.300003
20170105223000,199.5,213.149994,47.209301,35,88.599998,100,70.699997,74.300003,71.300003
20170105224500,199.5,210.0,46.511628,35,80.699997,100,71.400002,74.300003,71.300003
20170105230000,199.5,210.0,46.511628,35,62.799999,0,71.199997,74.300003,71.300003
20170105231500,199.5,210.0,46.511628,35,61.099998,100,70.5,74.300003,71.300003
20170105233000,199.5,213.149994,47.209301,35,84.300003,100,70.5,74.300003,71.300003
20170105234500,199.5,210.0,46.511628,35,78.599998,100,71.099998,74.300003,71.300003
20170106000000,199.5,210.0,46.511628,35,84.400002,100,71.400002,74.300003,71.300003
20170106001500,199.5,210.0,46.511628,35,63.599998,0,71.199997,74.300003,71.300003
20170106003000,199.5,210.0,46.511628,35,61.099998,100,70.5,74.300003,71.300003
20170106004500,199.5,210.0,46.511628,35,81.599998,100,70.599998,74.300003,71.300003
20170106010000,199.5,210.0,46.511628,35,87.400002,100,71.400002,74.300003,71.300003
20170106011500,199.5,206.850006,45.813955,35,65.900002,0,71.300003,74.300003,71.300003
20170106013000,199.5,208.949997,46.279069,35,62.0,100,70.400002,74.300003,71.300003
20170106014500,199.5,208.949997,46.279069,35,93.5,100,70.699997,74.300003,71.300003
20170106020000,199.5,206.850006,45.813955,35,80.199997,100,71.0,74.300003,71.300003
20170106021500,199.5,208.949997,46.279069,35,81.199997,100,71.0,74.300003,71.300003
20170106023000,199.5,208.949997,46.279069,35,78.699997,100,70.900002,74.300003,71.300003
20170106024500,199.5,204.75,45.348837,35,79.699997,100,71.400002,74.300003,71.300003
20170106030000,199.5,206.850006,45.813955,35,64.300003,100,70.800003,74.300003,71.300003
20170106031500,199.5,210.0,46.511628,35,62.400002,100,70.300003,74.300003,71.300003
20170106033000,199.5,210.0,46.511628,35,78.699997,100,71.0,74.300003,71.300003
20170106034500,199.5,213.149994,47.209301,35,77.699997,100,70.800003,74.300003,71.300003
20170106040000,199.5,208.949997,46.279069,35,96.300003,100,71.300003,74.300003,71.300003
20170106041500,199.5,208.949997,46.279069,35,63.299999,100,70.800003,74.300003,71.300003
20170106043000,199.5,208.949997,46.279069,35,67.599998,100,70.300003,74.300003,71.300003
20170106044500,199.5,206.850006,45.813955,35,87.5,100,71.199997,74.300003,71.300003
20170106050000,199.5,210.0,46.511628,35,87.5,100,71.400002,74.300003,71.300003
20170106051500,199.5,210.0,46.511628,35,66.800003,0,71.300003,74.300003,71.300003
20170106053000,199.5,210.0,46.511628,35,63.200001,100,70.300003,74.300003,71.300003
20170106054500,199.5,210.0,46.511628,35,88.400002,100,70.800003,74.300003,71.300003
20170106060000,199.5,210.0,46.511628,35,84.199997,100,71.300003,74.300003,71.300003
20170106061500,199.5,210.0,46.511628,35,81.099998,100,71.400002,74.300003,71.300003
20170106063000,199.5,210.0,46.511628,35,83.400002,100,71.5,74.300003,71.300003
20170106064500,199.5,210.0,46.511628,35,63.599998,100,70.900002,74.300003,71.300003
20170106070000,199.5,210.0,46.511628,35,64.800003,100,70.199997,74.300003,71.300003
20170106071500,199.5,206.850006,45.813955,35,81.599998,100,71.199997,74.300003,71.300003
20170106073000,199.5,213.149994,47.209301,35,63.200001,100,70.900002,74.300003,71.300003
20170106074500,199.5,208.949997,46.279069,35,64.400002,100,70.199997,74.300003,71.300003
20170106080000,199.5,208.949997,46.279069,35,77.199997,100,71.199997,74.300003,71.300003
20170106081500,199.5,213.149994,47.209301,35,78.199997,100,70.800003,74.300003,71.300003
20170106083000,199.5,210.0,46.511628,35,78.199997,100,71.599998,74.300003,71.300003
20170106084500,199.5,200.550003,44.418605,35,62.0,0,71.800003,74.300003,71.300003
20170106090000,199.5,200.550003,44.418605,35,62.0,0,71.599998,74.300003,71.300003
20170106091500,199.5,213.149994,47.209301,36,59.200001,0,71.800003,74.300003,71.300003
20170106093000,199.5,206.850006,45.813955,36,59.900002,0,71.5,74.300003,71.300003
20170106094500,199.5,215.25,47.674419,36,60.700001,0,72.099998,74.300003,71.300003
20170106100000,199.5,215.25,47.674419,36,58.799999,0,72.199997,74.300003,71.300003
20170106101500,199.5,215.25,47.674419,36,61.099998,0,72.400002,74.300003,71.300003
20170106103000,199.5,206.850006,45.813955,35,58.799999,0,72.800003,74.300003,71.300003
20170106104500,199.5,204.75,45.348837,35,60.299999,0,73.099998,74.300003,71.300003
20170106110000,199.5,208.949997,46.279069,35,60.299999,0,73.599998,74.300003,71.300003
20170106111500,199.5,208.949997,46.279069,35,58.799999,0,73.900002,74.300003,71.300003
20170106113000,199.5,208.949997,46.279069,35,61.099998,0,74.0,74.300003,71.300003
20170106114500,199.5,208.949997,46.279069,35,59.5,0,74.300003,74.300003,71.300003
20170106120000,199.5,206.850006,45.813955,35,59.5,0,74.5,74.300003,71.300003
20170106121500,199.5,210.0,46.511628,35,60.799999,0,74.5,74.300003,71.300003
20170106123000,199.5,248.850006,55.11628,39,58.0,0,74.800003,74.300003,71.300003
20170106124500,199.5,275.100006,60.930234,40,59.900002,0,74.5,74.300003,71.300003
20170106130000,199.5,275.100006,60.930234,40,57.200001,0,74.199997,74.300003,71.300003
20170106131500,199.5,234.149994,51.860464,37,58.299999,0,74.0,74.300003,71.300003
20170106133000,199.5,226.800003,50.232559,37,60.700001,0,74.0,74.300003,71.300003
20170106134500,199.5,226.800003,50.232559,37,58.400002,0,74.199997,74.300003,71.300003
20170106140000,199.5,217.350006,48.139536,36,59.900002,0,74.0,74.300003,71.300003
20170106141500,199.5,217.350006,48.139536,36,59.900002,0,74.300003,74.300003,71.300003
20170106143000,199.5,222.600006,49.302327,37,58.299999,0,74.599998,74.300003,71.300003
20170106144500,199.5,259.350006,57.441862,39,60.0,0,74.599998,74.300003,71.300003
20170106150000,199.5,287.700012,63.720933,41,56.400002,0,74.699997,74.300003,71.300003
20170106151500,199.5,304.5,67.44186,43,59.099998,0,74.699997,74.300003,71.300003
20170106153000,199.5,312.899994,69.302324,43,57.200001,0,74.599998,74.300003,71.300003
20170106154500,199.5,309.75,68.604651,43,56.299999,0,74.300003,74.300003,71.300003
20170106160000,199.5,309.75,68.604651,43,59.200001,0,74.199997,74.300003,71.300003
20170106161500,199.5,210.0,46.511628,36,58.400002,0,73.400002,74.300003,71.300003
20170106163000,199.5,210.0,46.511628,36,60.900002,0,72.599998,74.300003,71.300003
20170106164500,199.5,210.0,46.511628,36,58.799999,0,71.900002,74.300003,71.300003
20170106170000,199.5,213.149994,47.209301,36,59.5,0,71.5,74.300003,71.300003
20170106171500,199.5,213.149994,47.209301,36,60.400002,0,71.300003,74.300003,71.300003
20170106173000,199.5,210.0,46.511628,36,58.700001,100,70.800003,74.300003,71.300003
20170106174500,199.5,215.25,47.674419,36,64.0,100,70.5,74.300003,71.300003
20170106180000,199.5,215.25,47.674419,36,89.800003,100,70.699997,74.300003,71.300003
20170106181500,199.5,215.25,47.674419,36,80.900002,100,71.400002,74.300003,71.300003
20170106183000,199.5,215.25,47.674419,36,61.599998,100,70.900002,74.300003,71.300003
20170106184500,199.5,215.25,47.674419,36,62.299999,100,70.400002,74.300003,71.300003
20170106190000,199.5,215.25,47.674419,36,89.0,100,71.099998,74.300003,71.300003
20170106191500,199.5,215.25,47.674419,36,86.599998,100,71.400002,74.300003,71.300003
20170106193000,199.5,215.25,47.674419,36,65.5,100,71.0,74.300003,71.300003
20170106194500,199.5,208.949997,46.279069,35,64.0,100,70.400002,74.300003,71.300003
20170106200000,199.5,206.850006,45.813955,35,79.199997,100,71.099998,74.300003,71.300003
20170106201500,199.5,210.0,46.511628,35,86.900002,100,70.900002,74.300003,71.300003
20170106203000,199.5,202.649994,44.88372,35,94.099998,100,71.300003,74.300003,71.300003
20170106204500,199.5,206.850006,45.813955,35,90.400002,100,71.300003,74.300003,71.300003
20170106210000,199.5,210.0,46.511628,35,62.799999,100,70.800003,74.300003,71.300003
20170106211500,199.5,206.850006,45.813955,35,75.5,100,70.199997,74.300003,71.300003
20170106213000,199.5,210.0,46.511628,35,80.099998,100,70.699997,74.300003,71.300003
20170106214500,199.5,210.0,46.511628,35,95.5,100,71.099998,74.300003,71.300003
20170106220000,199.5,206.850006,45.813955,35,96.699997,100,71.400002,74.300003,71.300003
20170106221500,199.5,204.75,45.348837,35,87.800003,0,71.599998,74.300003,71.300003
20170106223000,199.5,208.949997,46.279069,35,63.200001,100,70.5,74.300003,71.300003
20170106224500,199.5,206.850006,45.813955,35,85.0,100,70.599998,74.300003,71.300003
20170106230000,199.5,206.850006,45.813955,35,91.599998,100,71.199997,74.300003,71.300003
20170106231500,199.5,204.75,45.348837,35,83.400002,100,71.400002,74.300003,71.300003
20170106233000,199.5,204.75,45.348837,35,82.099998,100,71.5,74.300003,71.300003
20170106234500,199.5,200.550003,44.418605,35,87.5,100,71.300003,74.300003,71.300003
20170107000000,199.5,204.75,45.348837,35,91.099998,100,71.5,74.300003,71.300003
20170107001500,199.5,206.850006,45.813955,35,62.400002,100,70.400002,74.300003,71.300003
20170107003000,199.5,204.75,45.348837,35,91.0,100,70.699997,74.300003,71.300003
20170107004500,199.5,204.75,45.348837,35,85.0,100,71.199997,74.300003,71.300003
20170107010000,199.5,210.0,46.511628,35,89.5,100,71.400002,74.300003,71.300003
20170107011500,199.5,206.850006,45.813955,1,64.800003,100,70.199997,74.300003,71.300003
20170107013000,199.5,185.850006,41.162792,34,94.900002,100,70.5,74.300003,71.300003
20170107014500,199.5,187.949997,41.627906,34,91.699997,100,70.900002,74.300003,71.300003
20170107020000,199.5,185.850006,41.162792,34,91.699997,100,71.0,74.300003,71.300003
20170107021500,199.5,190.050003,42.093024,34,97.199997,100,71.099998,74.300003,71.300003
20170107023000,199.5,187.949997,41.627906,34,100.099998,100,71.199997,74.300003,71.300003
20170107024500,199.5,185.850006,41.162792,34,93.900002,100,71.400002,74.300003,71.300003
20170107030000,199.5,185.850006,41.162792,34,89.900002,100,71.400002,74.300003,71.300003
20170107031500,199.5,185.850006,41.162792,34,97.099998,100,71.400002,74.300003,71.300003
20170107033000,199.5,187.949997,41.627906,34,100.300003,0,71.599998,74.300003,71.300003
20170107034500,199.5,187.949997,41.627906,34,65.300003,100,70.599998,74.300003,71.300003
20170107040000,199.5,187.949997,41.627906,34,84.900002,100,70.199997,74.300003,71.300003
20170107041500,199.5,190.050003,42.093024,34,93.0,100,70.699997,74.300003,71.300003
20170107043000,199.5,187.949997,41.627906,34,104.300003,100,71.0,74.300003,71.300003
20170107044500,199.5,187.949997,41.627906,34,97.400002,100,71.099998,74.300003,71.300003
20170107050000,199.5,187.949997,41.627906,34,92.599998,100,71.199997,74.300003,71.300003
20170107051500,199.5,187.949997,41.627906,34,92.599998,100,71.199997,74.300003,71.300003
20170107053000,199.5,187.949997,41.627906,34,101.300003,100,71.199997,74.300003,71.300003
20170107054500,199.5,190.050003,42.093024,34,98.400002,100,71.199997,74.300003,71.300003
20170107060000,199.5,187.949997,41.627906,34,91.900002,100,71.0,74.300003,71.300003
20170107061500,199.5,192.149994,42.558138,34,91.900002,100,71.099998,74.300003,71.300003
20170107063000,199.5,190.050003,42.093024,34,103.5,100,71.199997,74.300003,71.300003
20170107064500,199.5,192.149994,42.558138,34,96.5,100,71.199997,74.300003,71.300003
20170107070000,199.5,190.050003,42.093024,34,90.900002,100,71.199997,74.300003,71.300003
20170107071500,199.5,190.050003,42.093024,34,95.800003,100,71.199997,74.300003,71.300003
20170107073000,199.5,185.850006,41.162792,34,103.5,100,71.199997,74.300003,71.300003
20170107074500,199.5,190.050003,42.093024,34,95.300003,100,71.099998,74.300003,71.300003
20170107080000,199.5,190.050003,42.093024,34,90.5,100,71.0,74.300003,71.300003
20170107081500,199.5,190.050003,42.093024,34,97.0,100,71.0,74.300003,71.300003
20170107083000,199.5,190.050003,42.093024,34,103.0,100,71.099998,74.300003,71.300003
20170107084500,199.5,190.050003,42.093024,34,96.300003,100,71.099998,74.300003,71.300003
20170107090000,199.5,190.050003,42.093024,34,91.699997,100,71.199997,74.300003,71.300003
20170107091500,199.5,190.050003,42.093024,34,93.599998,100,71.099998,74.300003,71.300003
20170107093000,199.5,192.149994,42.558138,34,102.800003,100,71.099998,74.300003,71.300003
20170107094500,199.5,190.050003,42.093024,34,99.300003,100,71.099998,74.300003,71.300003
20170107100000,199.5,187.949997,41.627906,34,92.900002,100,71.099998,74.300003,71.300003
20170107101500,199.5,192.149994,42.558138,34,91.0,100,71.199997,74.300003,71.300003
20170107103000,199.5,192.149994,42.558138,34,99.599998,100,71.199997,74.300003,71.300003
20170107104500,199.5,192.149994,42.558138,34,101.0,100,71.199997,74.300003,71.300003
20170107110000,199.5,194.25,43.023256,34,94.0,100,71.199997,74.300003,71.300003
20170107111500,199.5,192.149994,42.558138,34,89.199997,100,71.199997,74.300003,71.300003
20170107113000,199.5,192.149994,42.558138,34,92.400002,100,71.199997,74.300003,71.300003
20170107114500,199.5,192.149994,42.558138,34,102.0,100,71.199997,74.300003,71.300003
20170107120000,199.5,192.149994,42.558138,34,99.599998,100,71.199997,74.300003,71.300003
20170107121500,199.5,192.149994,42.558138,34,92.400002,100,71.199997,74.300003,71.300003
20170107123000,199.5,190.050003,42.093024,34,89.800003,100,71.199997,74.300003,71.300003
20170107124500,199.5,192.149994,42.558138,34,93.0,100,71.199997,74.300003,71.300003
20170107130000,199.5,190.050003,42.093024,34,100.300003,100,71.199997,74.300003,71.300003
20170107131500,199.5,190.050003,42.093024,34,99.0,100,71.300003,74.300003,71.300003
20170107133000,199.5,192.149994,42.558138,34,93.5,100,71.300003,74.300003,71.300003
20170107134500,199.5,190.050003,42.093024,34,88.699997,100,71.199997,74.300003,71.300003
20170107140000,199.5,185.850006,41.162792,34,93.0,100,71.099998,74.300003,71.300003
20170107141500,199.5,192.149994,42.558138,34,101.300003,100,71.199997,74.300003,71.300003
20170107143000,199.5,187.949997,41.627906,34,99.400002,100,71.300003,74.300003,71.300003
20170107144500,199.5,187.949997,41.627906,34,95.300003,100,71.400002,74.300003,71.300003
20170107150000,199.5,192.149994,42.558138,34,89.300003,100,71.400002,74.300003,71.300003
20170107151500,199.5,190.050003,42.093024,34,92.5,100,71.400002,74.300003,71.300003
20170107153000,199.5,187.949997,41.627906,34,101.699997,100,71.300003,74.300003,71.300003
20170107154500,199.5,190.050003,42.093024,34,98.099998,100,71.300003,74.300003,71.300003
20170107160000,199.5,187.949997,41.627906,34,94.099998,100,71.300003,74.300003,71.300003
20170107161500,199.5,190.050003,42.093024,34,89.900002,100,71.400002,74.300003,71.300003
20170107163000,199.5,190.050003,42.093024,34,92.199997,100,71.400002,74.300003,71.300003
20170107164500,199.5,187.949997,41.627906,34,102.900002,100,71.400002,74.300003,71.300003
20170107170000,199.5,187.949997,41.627906,34,100.099998,100,71.400002,74.300003,71.300003
20170107171500,199.5,187.949997,41.627906,34,93.300003,100,71.400002,74.300003,71.300003
20170107173000,199.5,187.949997,41.627906,34,89.900002,100,71.400002,74.300003,71.300003
20170107174500,199.5,187.949997,41.627906,34,93.0,100,71.400002,74.300003,71.300003
20170107180000,199.5,190.050003,42.093024,34,100.900002,100,71.5,74.300003,71.300003
20170107181500,199.5,190.050003,42.093024,34,99.599998,100,71.5,74.300003,71.300003
20170107183000,199.5,187.949997,41.627906,34,93.199997,100,71.5,74.300003,71.300003
20170107184500,199.5,190.050003,42.093024,34,89.300003,100,71.5,74.300003,71.300003
20170107190000,199.5,187.949997,41.627906,34,93.0,100,71.400002,74.300003,71.300003
20170107191500,199.5,187.949997,41.627906,34,102.0,100,71.5,74.300003,71.300003
20170107193000,199.5,187.949997,41.627906,34,100.199997,100,71.5,74.300003,71.300003
20170107194500,199.5,187.949997,41.627906,34,94.099998,100,71.400002,74.300003,71.300003
20170107200000,199.5,187.949997,41.627906,34,90.400002,100,71.400002,74.300003,71.300003
20170107201500,199.5,190.050003,42.093024,34,94.199997,100,71.400002,74.300003,71.300003
20170107203000,199.5,187.949997,41.627906,34,102.099998,100,71.400002,74.300003,71.300003
20170107204500,199.5,187.949997,41.627906,34,99.5,100,71.400002,74.300003,71.300003
20170107210000,199.5,192.149994,42.558138,34,92.900002,100,71.400002,74.300003,71.300003
20170107211500,199.5,190.050003,42.093024,34,89.300003,100,71.400002,74.300003,71.300003
20170107213000,199.5,190.050003,42.093024,34,94.300003,100,71.400002,74.300003,71.300003
20170107214500,199.5,192.149994,42.558138,34,102.0,100,71.300003,74.300003,71.300003
20170107220000,199.5,190.050003,42.093024,34,98.0,100,71.300003,74.300003,71.300003
20170107221500,199.5,190.050003,42.093024,34,92.199997,100,71.300003,74.300003,71.300003
20170107223000,199.5,190.050003,42.093024,34,89.300003,100,71.300003,74.300003,71.300003
20170107224500,199.5,190.050003,42.093024,34,94.300003,100,71.300003,74.300003,71.300003
20170107230000,199.5,187.949997,41.627906,34,102.699997,100,71.300003,74.300003,71.300003
20170107231500,199.5,190.050003,42.093024,34,96.099998,100,71.300003,74.300003,71.300003
20170107233000,199.5,190.050003,42.093024,34,90.400002,100,71.199997,74.300003,71.300003
20170107234500,199.5,190.050003,42.093024,34,89.099998,100,71.199997,74.300003,71.300003
20170108000000,199.5,192.149994,42.558138,34,95.699997,100,71.199997,74.300003,71.300003
20170108001500,199.5,192.149994,42.558138,34,100.800003,100,71.199997,74.300003,71.300003
20170108003000,199.5,192.149994,42.558138,34,93.400002,100,71.199997,74.300003,71.300003
20170108004500,199.5,196.350006,43.488373,34,88.300003,100,71.199997,74.300003,71.300003
20170108010000,199.5,196.350006,43.488373,34,89.900002,100,71.199997,74.300003,71.300003
20170108011500,199.5,196.350006,43.488373,34,97.900002,100,71.199997,74.300003,71.300003
20170108013000,199.5,198.449997,43.953488,34,97.900002,100,71.099998,74.300003,71.300003
20170108014500,199.5,198.449997,43.953488,34,92.300003,100,71.099998,74.300003,71.300003
20170108020000,199.5,198.449997,43.953488,34,87.5,100,71.099998,74.300003,71.300003
20170108021500,199.5,200.550003,44.418605,34,90.900002,100,71.0,74.300003,71.300003
20170108023000,199.5,200.550003,44.418605,34,99.800003,100,71.0,74.300003,71.300003
20170108024500,199.5,198.449997,43.953488,34,98.400002,100,71.0,74.300003,71.300003
20170108030000,199.5,198.449997,43.953488,34,92.900002,100,71.0,74.300003,71.300003
20170108031500,199.5,200.550003,44.418605,34,88.099998,100,71.0,74.300003,71.300003
20170108033000,199.5,198.449997,43.953488,34,93.599998,100,71.0,74.300003,71.300003
20170108034500,199.5,198.449997,43.953488,34,102.800003,100,71.0,74.300003,71.300003
20170108040000,199.5,200.550003,44.418605,34,98.400002,100,71.0,74.300003,71.300003
20170108041500,199.5,198.449997,43.953488,34,92.800003,100,71.0,74.300003,71.300003
20170108043000,199.5,202.649994,44.88372,34,89.300003,100,71.0,74.300003,71.300003
20170108044500,199.5,202.649994,44.88372,34,94.300003,100,70.900002,74.300003,71.300003
20170108050000,199.5,202.649994,44.88372,34,107.599998,100,70.900002,74.300003,71.300003
20170108051500,199.5,202.649994,44.88372,34,97.400002,100,70.900002,74.300003,71.300003
20170108053000,199.5,202.649994,44.88372,34,90.400002,100,70.900002,74.300003,71.300003
20170108054500,199.5,202.649994,44.88372,34,91.699997,100,70.800003,74.300003,71.300003
20170108060000,199.5,202.649994,44.88372,34,102.800003,100,70.800003,74.300003,71.300003
20170108061500,199.5,204.75,45.348837,34,99.0,100,70.800003,74.300003,71.300003
20170108063000,199.5,204.75,45.348837,34,91.699997,100,70.800003,74.300003,71.300003
20170108064500,199.5,204.75,45.348837,34,89.900002,100,70.800003,74.300003,71.300003
20170108070000,199.5,204.75,45.348837,34,99.099998,100,70.800003,74.300003,71.300003
20170108071500,199.5,202.649994,44.88372,34,102.699997,100,70.800003,74.300003,71.300003
20170108073000,199.5,202.649994,44.88372,34,94.099998,100,70.699997,74.300003,71.300003
20170108074500,199.5,204.75,45.348837,34,89.300003,100,70.699997,74.300003,71.300003
20170108080000,199.5,204.75,45.348837,34,96.099998,100,70.800003,74.300003,71.300003
20170108081500,199.5,202.649994,44.88372,34,107.0,100,70.800003,74.300003,71.300003
20170108083000,199.5,202.649994,44.88372,34,98.5,100,70.800003,74.300003,71.300003
20170108084500,199.5,200.550003,44.418605,34,92.900002,100,70.800003,74.300003,71.300003
20170108090000,199.5,200.550003,44.418605,34,91.5,100,70.800003,74.300003,71.300003
20170108091500,199.5,200.550003,44.418605,34,100.900002,100,70.900002,74.300003,71.300003
20170108093000,199.5,200.550003,44.418605,34,108.400002,100,70.900002,74.300003,71.300003
20170108094500,199.5,200.550003,44.418605,34,100.199997,100,71.0,74.300003,71.300003
20170108100000,199.5,198.449997,43.953488,34,94.699997,100,71.0,74.300003,71.300003
20170108101500,199.5,198.449997,43.953488,34,93.0,100,71.0,74.300003,71.300003
20170108103000,199.5,198.449997,43.953488,34,100.800003,100,71.0,74.300003,71.300003
20170108104500,199.5,198.449997,43.953488,34,108.599998,100,71.199997,74.300003,71.300003
20170108110000,199.5,198.449997,43.953488,34,99.0,100,71.199997,74.300003,71.300003
20170108111500,199.5,196.350006,43.488373,34,92.900002,100,71.199997,74.300003,71.300003
20170108113000,199.5,196.350006,43.488373,34,92.900002,100,71.199997,74.300003,71.300003
20170108114500,199.5,196.350006,43.488373,34,99.900002,100,71.199997,74.300003,71.300003
20170108120000,199.5,196.350006,43.488373,34,108.5,100,71.199997,74.300003,71.300003
20170108121500,199.5,194.25,43.023256,34,100.699997,100,71.300003,74.300003,71.300003
20170108123000,199.5,196.350006,43.488373,34,95.800003,100,71.300003,74.300003,71.300003
20170108124500,199.5,196.350006,43.488373,34,91.0,100,71.300003,74.300003,71.300003
20170108130000,199.5,194.25,43.023256,34,98.599998,100,71.300003,74.300003,71.300003
20170108131500,199.5,192.149994,42.558138,34,110.099998,100,71.300003,74.300003,71.300003
20170108133000,199.5,194.25,43.023256,34,102.400002,100,71.400002,74.300003,71.300003
20170108134500,199.5,192.149994,42.558138,34,97.099998,100,71.400002,74.300003,71.300003
20170108140000,199.5,194.25,43.023256,34,91.099998,100,71.5,74.300003,71.300003
20170108141500,199.5,190.050003,42.093024,34,92.5,100,71.5,74.300003,71.300003
20170108143000,199.5,194.25,43.023256,34,65.300003,0,71.599998,74.300003,71.300003
20170108144500,199.5,194.25,43.023256,34,59.900002,100,70.5,74.300003,71.300003
20170108150000,199.5,192.149994,42.558138,34,85.900002,100,70.300003,74.300003,71.300003
20170108151500,199.5,194.25,43.023256,34,87.400002,100,71.0,74.300003,71.300003
20170108153000,199.5,192.149994,42.558138,34,92.400002,100,71.099998,74.300003,71.300003
20170108154500,199.5,192.149994,42.558138,34,100.300003,100,71.199997,74.300003,71.300003
20170108160000,199.5,190.050003,42.093024,34,97.099998,100,71.300003,74.300003,71.300003
20170108161500,199.5,194.25,43.023256,34,91.099998,100,71.300003,74.300003,71.300003
20170108163000,199.5,192.149994,42.558138,34,87.5,100,71.400002,74.300003,71.300003
20170108164500,199.5,192.149994,42.558138,34,94.300003,100,71.400002,74.300003,71.300003
20170108170000,199.5,194.25,43.023256,34,100.300003,100,71.5,74.300003,71.300003
20170108171500,199.5,192.149994,42.558138,34,66.300003,0,71.300003,74.300003,71.300003
20170108173000,199.5,192.149994,42.558138,34,64.400002,100,70.599998,74.300003,71.300003
20170108174500,199.5,190.050003,42.093024,34,69.099998,100,70.400002,74.300003,71.300003
20170108180000,199.5,190.050003,42.093024,34,92.400002,100,71.0,74.300003,71.300003
20170108181500,199.5,192.149994,42.558138,34,98.400002,100,71.199997,74.300003,71.300003
20170108183000,199.5,192.149994,42.558138,34,90.800003,100,71.300003,74.300003,71.300003
20170108184500,199.5,190.050003,42.093024,34,86.199997,100,71.300003,74.300003,71.300003
20170108190000,199.5,192.149994,42.558138,34,69.199997,0,71.400002,74.300003,71.300003
20170108191500,199.5,190.050003,42.093024,34,64.800003,100,70.699997,74.300003,71.300003
20170108193000,199.5,192.149994,42.558138,34,72.900002,100,70.400002,74.300003,71.300003
20170108194500,199.5,192.149994,42.558138,34,91.5,100,70.900002,74.300003,71.300003
20170108200000,199.5,190.050003,42.093024,34,87.5,100,71.199997,74.300003,71.300003
20170108201500,199.5,192.149994,42.558138,34,91.300003,100,71.199997,74.300003,71.300003
20170108203000,199.5,190.050003,42.093024,34,98.300003,100,71.300003,74.300003,71.300003
20170108204500,199.5,190.050003,42.093024,34,101.0,100,71.400002,74.300003,71.300003
20170108210000,199.5,192.149994,42.558138,34,67.599998,0,71.699997,74.300003,71.300003
20170108211500,199.5,192.149994,42.558138,34,60.400002,100,70.699997,74.300003,71.300003
20170108213000,199.5,190.050003,42.093024,34,69.099998,100,70.300003,74.300003,71.300003
20170108214500,199.5,192.149994,42.558138,34,91.099998,100,70.900002,74.300003,71.300003
20170108220000,199.5,190.050003,42.093024,34,97.800003,100,71.199997,74.300003,71.300003
20170108221500,199.5,194.25,43.023256,34,93.300003,100,71.199997,74.300003,71.300003
20170108223000,199.5,192.149994,42.558138,34,88.0,100,71.400002,74.300003,71.300003
20170108224500,199.5,190.050003,42.093024,34,85.599998,100,71.400002,74.300003,71.300003
20170108230000,199.5,192.149994,42.558138,34,70.099998,100,71.199997,74.300003,71.300003
20170108231500,199.5,190.050003,42.093024,34,68.599998,100,70.5,74.300003,71.300003
20170108233000,199.5,192.149994,42.558138,34,97.300003,100,70.599998,74.300003,71.300003
20170108234500,199.5,190.050003,42.093024,34,98.400002,100,71.0,74.300003,71.300003
20170109000000,199.5,190.050003,42.093024,34,94.0,100,71.199997,74.300003,71.300003
20170109001500,199.5,190.050003,42.093024,34,89.800003,100,71.300003,74.300003,71.300003
20170109003000,199.5,192.149994,42.558138,34,88.099998,100,71.300003,74.300003,71.300003
20170109004500,199.5,192.149994,42.558138,34,93.0,100,71.400002,74.300003,71.300003
20170109010000,199.5,190.050003,42.093024,34,99.599998,100,71.5,74.300003,71.300003
20170109011500,199.5,190.050003,42.093024,34,76.599998,0,71.699997,74.300003,71.300003
20170109013000,199.5,190.050003,42.093024,34,63.599998,100,70.800003,74.300003,71.300003
20170109014500,199.5,192.149994,42.558138,34,69.599998,100,70.400002,74.300003,71.300003
20170109020000,199.5,192.149994,42.558138,34,89.300003,100,70.800003,74.300003,71.300003
20170109021500,199.5,192.149994,42.558138,34,97.199997,100,71.199997,74.300003,71.300003
20170109023000,199.5,192.149994,42.558138,34,97.199997,100,71.300003,74.300003,71.300003
20170109024500,199.5,190.050003,42.093024,34,91.099998,100,71.300003,74.300003,71.300003
20170109030000,199.5,192.149994,42.558138,34,86.199997,100,71.5,74.300003,71.300003
20170109031500,199.5,190.050003,42.093024,34,64.400002,100,70.800003,74.300003,71.300003
20170109033000,199.5,190.050003,42.093024,34,66.800003,100,70.400002,74.300003,71.300003
20170109034500,199.5,192.149994,42.558138,34,100.300003,100,70.800003,74.300003,71.300003
20170109040000,199.5,192.149994,42.558138,34,95.900002,100,71.099998,74.300003,71.300003
20170109041500,199.5,190.050003,42.093024,34,88.599998,100,71.199997,74.300003,71.300003
20170109043000,199.5,190.050003,42.093024,34,86.900002,100,71.300003,74.300003,71.300003
20170109044500,199.5,190.050003,42.093024,34,90.599998,100,71.300003,74.300003,71.300003
20170109050000,199.5,190.050003,42.093024,34,97.300003,100,71.300003,74.300003,71.300003
20170109051500,199.5,190.050003,42.093024,34,97.300003,100,71.300003,74.300003,71.300003
20170109053000,199.5,190.050003,42.093024,34,80.300003,0,71.599998,74.300003,71.300003
20170109054500,199.5,192.149994,42.558138,34,64.400002,100,70.599998,74.300003,71.300003
20170109060000,199.5,190.050003,42.093024,34,79.099998,100,70.300003,74.300003,71.300003
20170109061500,199.5,192.149994,42.558138,34,95.199997,100,70.900002,74.300003,71.300003
20170109063000,199.5,192.149994,42.558138,34,86.800003,100,71.199997,74.300003,71.300003
20170109064500,199.5,190.050003,42.093024,34,89.400002,100,71.199997,74.300003,71.300003
20170109070000,199.5,190.050003,42.093024,34,98.400002,100,71.300003,74.300003,71.300003
20170109071500,199.5,190.050003,42.093024,34,91.099998,100,71.599998,74.300003,71.300003
20170109073000,199.5,215.25,47.674419,36,62.0,0,70.599998,73.099998,70.099998
20170109074500,199.5,215.25,47.674419,36,61.099998,0,70.199997,73.099998,70.099998
20170109080000,199.5,215.25,47.674419,36,61.099998,0,70.0,73.099998,70.099998
20170109081500,199.5,215.25,47.674419,36,59.200001,100,69.800003,73.099998,70.099998
20170109083000,199.5,215.25,47.674419,36,59.200001,0,70.099998,73.099998,70.099998
20170109084500,199.5,210.0,46.511628,36,60.400002,0,70.800003,73.099998,70.099998
20170109090000,199.5,210.0,46.511628,36,58.5,0,71.099998,73.099998,70.099998
20170109091500,199.5,210.0,46.511628,36,60.700001,0,71.400002,72.900002,69.900002
20170109093000,199.5,206.850006,45.813955,36,58.0,0,71.0,72.900002,69.900002
20170109094500,199.5,210.0,46.511628,36,60.400002,0,71.0,72.800003,69.800003
20170109100000,199.5,210.0,46.511628,36,57.900002,0,70.900002,72.800003,69.800003
20170109101500,199.5,210.0,46.511628,36,60.099998,0,71.0,72.800003,69.800003
20170109103000,525.0,0.0,0.0,43,59.099998,0,71.400002,72.800003,69.800003
20170109104500,199.5,266.700012,59.06977,40,59.099998,0,71.199997,72.800003,69.800003
20170109110000,199.5,215.25,47.674419,37,57.099998,0,71.699997,72.800003,69.800003
20170109111500,199.5,215.25,47.674419,36,59.599998,0,72.099998,72.800003,69.800003
20170109113000,199.5,206.850006,45.813955,36,58.700001,0,72.099998,72.800003,69.800003
20170109114500,199.5,238.350006,52.790699,38,56.0,0,72.800003,72.800003,69.800003
20170109120000,199.5,295.049988,65.348835,44,59.099998,0,73.400002,72.800003,69.800003
20170109121500,199.5,370.649994,82.093022,50,53.900002,0,73.300003,72.800003,69.800003
20170109123000,199.5,374.850006,83.023257,49,53.900002,0,72.800003,72.800003,69.800003
20170109124500,199.5,369.600006,81.860466,49,57.5,0,72.699997,72.800003,69.800003
20170109130000,199.5,359.100006,79.534885,48,53.099998,0,72.400002,72.800003,69.800003
20170109131500,199.5,340.200012,75.34884,47,58.799999,0,72.599998,72.800003,69.800003
20170109133000,199.5,340.200012,75.34884,47,53.5,0,72.800003,72.800003,69.800003
20170109134500,199.5,340.200012,75.34884,47,58.700001,0,72.699997,72.800003,69.800003
20170109140000,199.5,340.200012,75.34884,47,53.5,0,73.099998,72.800003,69.800003
20170109141500,199.5,340.200012,75.34884,47,58.099998,0,72.900002,72.800003,69.800003
20170109143000,199.5,340.200012,75.34884,47,53.5,0,72.599998,72.800003,69.800003
20170109144500,199.5,271.950012,60.232561,41,56.299999,0,72.199997,72.800003,69.800003
20170109150000,199.5,238.350006,52.790699,38,58.400002,0,72.300003,72.800003,69.800003
20170109151500,199.5,206.850006,45.813955,36,58.400002,0,72.400002,72.800003,69.800003
20170109153000,199.5,217.350006,48.139536,36,60.700001,0,73.099998,72.800003,69.800003
20170109154500,199.5,277.200012,61.395351,41,55.5,0,73.199997,72.800003,69.800003
20170109160000,199.5,298.200012,66.046514,43,56.700001,0,73.199997,72.800003,69.800003
20170109161500,199.5,327.600006,72.558141,45,56.700001,0,73.099998,72.800003,69.800003
20170109163000,199.5,313.950012,69.534886,44,55.099998,0,72.599998,72.800003,69.800003
20170109164500,199.5,310.799988,68.837207,44,57.900002,0,72.699997,72.800003,69.800003
20170109170000,199.5,315.0,69.767442,44,56.099998,0,72.599998,72.800003,69.800003
20170109171500,199.5,300.299988,66.511625,43,55.5,0,72.400002,72.800003,69.800003
20170109173000,199.5,238.350006,52.790699,38,58.700001,0,72.300003,72.800003,69.800003
20170109174500,199.5,217.350006,48.139536,36,60.0,0,72.300003,72.800003,69.800003
20170109180000,199.5,217.350006,48.139536,36,58.400002,0,72.099998,72.800003,69.800003
20170109181500,199.5,213.149994,47.209301,36,59.099998,0,72.099998,72.800003,69.800003
20170109183000,199.5,217.350006,48.139536,36,60.400002,0,72.099998,72.800003,69.800003
20170109184500,199.5,217.350006,48.139536,36,58.299999,0,71.900002,72.800003,69.800003
20170109190000,199.5,210.0,46.511628,36,58.299999,0,71.800003,72.800003,69.800003
20170109191500,199.5,217.350006,48.139536,36,60.700001,0,71.800003,72.800003,69.800003
20170109193000,199.5,217.350006,48.139536,36,58.0,0,71.699997,72.800003,69.800003
20170109194500,199.5,210.0,46.511628,36,58.700001,0,71.599998,72.800003,69.800003
20170109200000,199.5,215.25,47.674419,36,60.400002,0,71.599998,72.800003,69.800003
20170109201500,199.5,215.25,47.674419,36,58.0,0,71.400002,72.800003,69.800003
20170109203000,199.5,210.0,46.511628,36,58.700001,0,71.300003,72.800003,69.800003
20170109204500,199.5,217.350006,48.139536,36,60.0,0,71.199997,72.800003,69.800003
20170109210000,199.5,213.149994,47.209301,36,58.0,0,71.0,72.800003,69.800003
20170109211500,199.5,210.0,46.511628,36,59.5,0,71.0,72.800003,69.800003
20170109213000,199.5,215.25,47.674419,36,59.5,0,70.900002,72.800003,69.800003
20170109214500,199.5,210.0,46.511628,36,58.0,0,70.800003,72.800003,69.800003
20170109220000,199.5,213.149994,47.209301,36,60.299999,0,70.800003,72.800003,69.800003
20170109221500,199.5,213.149994,47.209301,36,58.400002,0,70.699997,72.800003,69.800003
20170109223000,199.5,210.0,46.511628,36,58.400002,0,70.5,72.800003,69.800003
20170109224500,199.5,213.149994,47.209301,36,60.299999,0,70.5,72.800003,69.800003
20170109230000,199.5,213.149994,47.209301,36,58.0,0,70.5,72.800003,69.800003
20170109231500,199.5,210.0,46.511628,36,58.0,0,70.400002,72.800003,69.800003
20170109233000,199.5,213.149994,47.209301,36,60.400002,0,70.400002,72.800003,69.800003
20170109234500,199.5,210.0,46.511628,36,58.0,0,70.400002,72.800003,69.800003
20170110000000,199.5,210.0,46.511628,36,58.0,0,70.300003,72.800003,69.800003
20170110001500,199.5,213.149994,47.209301,36,60.400002,0,70.400002,72.800003,69.800003
20170110003000,199.5,213.149994,47.209301,36,58.0,0,70.400002,72.800003,69.800003
20170110004500,199.5,210.0,46.511628,36,58.0,0,70.400002,72.800003,69.800003
20170110010000,199.5,213.149994,47.209301,36,60.299999,0,70.400002,72.800003,69.800003
20170110011500,199.5,213.149994,47.209301,36,58.400002,0,70.400002,72.800003,69.800003
20170110013000,199.5,210.0,46.511628,36,58.400002,0,70.300003,72.800003,69.800003
20170110014500,199.5,210.0,46.511628,36,59.900002,0,70.300003,72.800003,69.800003
20170110020000,199.5,215.25,47.674419,36,59.200001,0,70.300003,72.800003,69.800003
20170110021500,199.5,210.0,46.511628,36,58.0,0,70.300003,72.800003,69.800003
20170110023000,199.5,206.850006,45.813955,36,59.099998,0,70.300003,72.800003,69.800003
20170110024500,199.5,213.149994,47.209301,36,60.299999,0,70.300003,72.800003,69.800003
20170110030000,199.5,213.149994,47.209301,36,58.0,0,70.300003,72.800003,69.800003
20170110031500,199.5,210.0,46.511628,36,58.0,0,70.300003,72.800003,69.800003
20170110033000,199.5,210.0,46.511628,36,59.900002,0,70.300003,72.800003,69.800003
20170110034500,199.5,213.149994,47.209301,36,59.0,0,70.300003,72.800003,69.800003
20170110040000,199.5,210.0,46.511628,36,58.0,0,70.300003,72.800003,69.800003
20170110041500,199.5,210.0,46.511628,36,59.200001,0,70.199997,72.800003,69.800003
20170110043000,199.5,213.149994,47.209301,36,60.0,0,70.199997,72.800003,69.800003
20170110044500,199.5,210.0,46.511628,36,58.200001,0,70.0,72.800003,69.800003
20170110050000,199.5,210.0,46.511628,36,58.200001,0,70.099998,72.800003,69.800003
20170110051500,199.5,210.0,46.511628,36,59.5,0,70.0,72.800003,69.800003
20170110053000,199.5,213.149994,47.209301,36,59.5,0,70.099998,72.800003,69.800003
20170110054500,199.5,210.0,46.511628,36,58.400002,0,70.0,72.800003,69.800003
20170110060000,199.5,210.0,46.511628,36,58.400002,0,70.0,72.800003,69.800003
20170110061500,199.5,206.850006,45.813955,36,59.0,0,70.0,72.800003,69.800003
20170110063000,199.5,206.850006,45.813955,36,59.0,0,70.0,72.800003,69.800003
20170110064500,199.5,208.949997,46.279069,36,59.0,0,70.0,72.800003,69.800003
20170110070000,199.5,213.149994,47.209301,36,59.0,0,70.099998,72.800003,69.800003
20170110071500,199.5,208.949997,46.279069,36,59.0,0,70.099998,72.800003,69.800003
20170110073000,199.5,208.949997,46.279069,36,59.0,0,70.199997,72.800003,69.800003
20170110074500,199.5,206.850006,45.813955,36,59.0,0,70.199997,72.800003,69.800003
20170110080000,199.5,206.850006,45.813955,36,59.0,0,70.300003,72.800003,69.800003
20170110081500,199.5,206.850006,45.813955,36,59.0,0,70.5,72.800003,69.800003
20170110083000,199.5,208.949997,46.279069,36,59.0,0,71.0,72.800003,69.800003
20170110084500,199.5,204.75,45.348837,36,59.0,0,71.699997,72.800003,69.800003
20170110090000,199.5,204.75,45.348837,36,59.0,0,71.800003,72.800003,69.800003
20170110091500,199.5,208.949997,46.279069,36,58.0,0,72.0,72.800003,69.800003
20170110093000,199.5,206.850006,45.813955,36,58.700001,0,72.099998,72.800003,69.800003
20170110094500,199.5,208.949997,46.279069,36,58.700001,0,72.199997,72.800003,69.800003
20170110100000,199.5,208.949997,46.279069,36,58.0,0,72.400002,72.800003,69.800003
20170110101500,199.5,218.399994,48.372092,37,58.0,0,72.599998,72.800003,69.800003
20170110103000,199.5,218.399994,48.372092,37,58.0,0,72.699997,72.800003,69.800003
20170110104500,199.5,218.399994,48.372092,37,58.0,0,73.0,72.800003,69.800003
20170110110000,199.5,271.950012,60.232561,41,56.799999,0,73.300003,72.800003,69.800003
20170110111500,199.5,328.649994,72.790696,46,55.5,0,73.300003,72.800003,69.800003
20170110113000,199.5,357.0,79.069767,48,55.5,0,73.199997,72.800003,69.800003
20170110114500,199.5,365.399994,80.930231,49,55.5,0,73.199997,72.800003,69.800003
20170110120000,199.5,385.350006,85.348839,51,54.299999,0,73.099998,72.800003,69.800003
20170110121500,199.5,385.350006,85.348839,51,55.5,0,72.900002,72.800003,69.800003
20170110123000,199.5,393.75,87.209302,51,54.299999,0,73.199997,72.800003,69.800003
