PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110124500,199.5,405.299988,89.767439,53,54.299999,0,73.099998,72.800003,69.800003
20170110130000,199.5,405.299988,89.767439,53,54.299999,0,73.0,72.800003,69.800003
20170110131500,199.5,405.299988,89.767439,53,54.299999,0,72.599998,72.800003,69.800003
20170110133000,199.5,349.649994,77.441859,47,54.299999,0,72.199997,72.800003,69.800003
20170110134500,199.5,328.649994,72.790696,45,55.5,0,72.5,72.800003,69.800003
20170110140000,199.5,334.950012,74.186049,45,55.5,0,72.400002,72.800003,69.800003
20170110141500,199.5,315.0,69.767442,44,55.5,0,72.699997,72.800003,69.800003
20170110143000,199.5,323.399994,71.627906,45,54.799999,0,73.099998,72.800003,69.800003
20170110144500,199.5,323.399994,71.627906,45,54.799999,0,72.599998,72.800003,69.800003
20170110150000,199.5,288.75,63.953488,42,56.700001,0,72.300003,72.800003,69.800003
20170110151500,199.5,244.649994,54.186045,39,57.5,0,72.300003,72.800003,69.800003
20170110153000,199.5,213.149994,47.209301,37,57.5,0,72.300003,72.800003,69.800003
20170110154500,199.5,213.149994,47.209301,37,58.700001,0,72.300003,72.800003,69.800003
20170110160000,199.5,217.350006,48.139536,37,58.700001,0,72.199997,72.800003,69.800003
20170110161500,199.5,217.350006,48.139536,37,58.700001,0,72.099998,72.800003,69.800003
20170110163000,199.5,208.949997,46.279069,36,58.700001,0,72.099998,72.800003,69.800003
20170110164500,199.5,208.949997,46.279069,36,58.700001,0,71.900002,72.800003,69.800003
20170110170000,199.5,208.949997,46.279069,36,58.700001,0,71.800003,72.800003,69.800003
20170110171500,199.5,208.949997,46.279069,36,58.700001,0,71.699997,72.800003,69.800003
20170110173000,199.5,208.949997,46.279069,36,58.700001,0,71.5,72.800003,69.800003
20170110174500,199.5,213.149994,47.209301,36,58.700001,0,71.400002,72.800003,69.800003
20170110180000,199.5,210.0,46.511628,36,58.700001,0,71.300003,72.800003,69.800003
20170110181500,199.5,210.0,46.511628,36,58.700001,0,71.199997,72.800003,69.800003
20170110183000,199.5,210.0,46.511628,36,58.700001,0,71.199997,72.800003,69.800003
20170110184500,199.5,210.0,46.511628,36,58.700001,0,71.199997,72.800003,69.800003
20170110190000,199.5,210.0,46.511628,36,58.700001,0,71.0,72.800003,69.800003
20170110191500,199.5,210.0,46.511628,36,58.700001,0,70.900002,72.800003,69.800003
20170110193000,199.5,210.0,46.511628,36,58.700001,0,70.800003,72.800003,69.800003
20170110194500,199.5,210.0,46.511628,36,58.700001,0,70.800003,72.800003,69.800003
20170110200000,199.5,210.0,46.511628,36,58.700001,0,70.699997,72.800003,69.800003
20170110201500,199.5,210.0,46.511628,36,58.700001,0,70.599998,72.800003,69.800003
20170110203000,199.5,210.0,46.511628,36,58.700001,0,70.5,72.800003,69.800003
20170110204500,199.5,210.0,46.511628,36,58.700001,0,70.400002,72.800003,69.800003
20170110210000,199.5,210.0,46.511628,36,58.700001,0,70.300003,72.800003,69.800003
20170110211500,199.5,210.0,46.511628,36,58.700001,0,70.300003,72.800003,69.800003
20170110213000,199.5,206.850006,45.813955,36,58.700001,0,70.199997,72.800003,69.800003
20170110214500,199.5,210.0,46.511628,36,58.700001,0,70.199997,72.800003,69.800003
20170110220000,199.5,210.0,46.511628,36,58.700001,0,70.099998,72.800003,69.800003
20170110221500,199.5,210.0,46.511628,36,58.700001,0,70.0,72.800003,69.800003
20170110223000,199.5,210.0,46.511628,36,58.700001,0,70.0,72.800003,69.800003
20170110224500,199.5,210.0,46.511628,36,58.700001,0,70.0,72.800003,69.800003
20170110230000,199.5,213.149994,47.209301,36,58.700001,0,69.900002,72.800003,69.800003
20170110231500,199.5,210.0,46.511628,36,58.700001,0,69.900002,72.800003,69.800003
20170110233000,199.5,210.0,46.511628,36,58.700001,0,69.900002,72.800003,69.800003
20170110234500,199.5,215.25,47.674419,36,58.700001,0,69.900002,72.800003,69.800003
20170111000000,199.5,210.0,46.511628,36,58.700001,0,69.800003,72.800003,69.800003
20170111001500,199.5,213.149994,47.209301,36,58.700001,0,69.800003,72.800003,69.800003
20170111003000,199.5,213.149994,47.209301,36,58.700001,0,69.800003,72.800003,69.800003
20170111004500,199.5,213.149994,47.209301,36,58.700001,0,69.800003,72.800003,69.800003
20170111010000,199.5,213.149994,47.209301,36,58.700001,0,69.800003,72.800003,69.800003
20170111011500,199.5,208.949997,46.279069,11,57.599998,0,69.599998,72.699997,69.699997
20170111013000,199.5,185.850006,41.162792,34,59.599998,0,69.800003,72.699997,69.699997
20170111014500,199.5,185.850006,41.162792,34,59.599998,0,69.900002,72.699997,69.699997
20170111020000,199.5,187.949997,41.627906,34,59.599998,0,69.900002,72.699997,69.699997
20170111021500,199.5,185.850006,41.162792,34,59.599998,0,69.900002,72.699997,69.699997
20170111023000,199.5,187.949997,41.627906,34,59.599998,0,70.0,72.699997,69.699997
20170111024500,199.5,187.949997,41.627906,34,59.599998,0,70.0,72.699997,69.699997
20170111030000,199.5,185.850006,41.162792,34,59.599998,0,70.0,72.699997,69.699997
20170111031500,199.5,187.949997,41.627906,34,59.599998,0,70.0,72.699997,69.699997
20170111033000,199.5,187.949997,41.627906,34,59.599998,0,70.0,72.699997,69.699997
20170111034500,199.5,190.050003,42.093024,34,59.599998,0,70.0,72.699997,69.699997
20170111040000,199.5,185.850006,41.162792,34,59.599998,0,70.0,72.699997,69.699997
20170111041500,199.5,187.949997,41.627906,34,59.599998,0,69.900002,72.699997,69.699997
20170111044500,199.5,208.949997,46.279069,35,58.400002,0,69.800003,72.699997,69.699997
20170111050000,199.5,206.850006,45.813955,35,58.400002,0,69.699997,72.699997,69.699997
20170111051500,199.5,210.0,46.511628,35,58.400002,0,69.699997,72.699997,69.699997
20170111053000,199.5,210.0,46.511628,35,58.400002,0,69.599998,72.699997,69.699997
20170111054500,199.5,213.149994,47.209301,35,59.5,0,69.5,72.699997,69.699997
20170111060000,199.5,213.149994,47.209301,35,58.799999,100,69.400002,72.699997,69.699997
20170111061500,199.5,213.149994,47.209301,35,58.799999,100,69.400002,72.699997,69.699997
20170111063000,199.5,210.0,46.511628,35,58.799999,100,69.400002,72.699997,69.699997
20170111064500,199.5,210.0,46.511628,35,58.799999,100,69.400002,72.699997,69.699997
20170111070000,199.5,213.149994,47.209301,35,58.799999,100,69.400002,72.699997,69.699997
20170111071500,199.5,210.0,46.511628,35,58.799999,100,69.5,72.699997,69.699997
20170111073000,199.5,210.0,46.511628,35,58.799999,100,69.599998,72.699997,69.699997
20170111074500,199.5,210.0,46.511628,35,58.799999,100,69.599998,72.699997,69.699997
20170111080000,199.5,210.0,46.511628,35,58.799999,100,69.699997,72.699997,69.699997
20170111081500,199.5,210.0,46.511628,35,58.799999,100,69.800003,72.699997,69.699997
20170111083000,199.5,210.0,46.511628,35,58.799999,0,70.0,72.699997,69.699997
20170111084500,199.5,210.0,46.511628,35,58.799999,0,70.599998,72.699997,69.699997
20170111090000,199.5,204.75,45.348837,35,58.799999,0,71.400002,72.699997,69.699997
20170111091500,199.5,215.25,47.674419,36,58.799999,0,72.199997,72.699997,69.699997
20170111093000,199.5,234.149994,51.860464,38,58.0,0,72.699997,72.699997,69.699997
20170111094500,199.5,252.0,55.813953,39,57.200001,0,73.0,72.699997,69.699997
20170111100000,199.5,285.600006,63.255815,42,56.400002,0,72.900002,72.699997,69.699997
20170111101500,199.5,285.600006,63.255815,42,55.599998,0,72.900002,72.699997,69.699997
20170111103000,199.5,285.600006,63.255815,42,55.599998,0,73.099998,72.699997,69.699997
20170111104500,199.5,306.600006,67.906978,43,55.599998,0,73.099998,72.699997,69.699997
20170111110000,199.5,336.0,74.418605,45,55.599998,0,73.099998,72.699997,69.699997
20170111111500,199.5,365.399994,80.930231,48,55.599998,0,73.099998,72.699997,69.699997
20170111113000,199.5,365.399994,80.930231,49,55.599998,0,73.099998,72.699997,69.699997
20170111114500,199.5,406.350006,90.000001,52,55.599998,0,73.099998,72.699997,69.699997
20170111120000,199.5,422.100006,93.488373,53,54.099998,0,73.099998,72.699997,69.699997
20170111121500,199.5,431.549988,95.581393,54,54.099998,0,72.900002,72.699997,69.699997
20170111123000,199.5,431.549988,95.581393,54,55.700001,0,72.699997,72.699997,69.699997
20170111124500,199.5,431.549988,95.581393,54,54.299999,0,72.699997,72.699997,69.699997
20170111130000,199.5,431.549988,95.581393,54,54.299999,0,72.699997,72.699997,69.699997
20170111131500,199.5,422.100006,93.488373,54,54.299999,0,72.699997,72.699997,69.699997
20170111133000,199.5,422.100006,93.488373,54,54.299999,0,72.900002,72.699997,69.699997
20170111134500,199.5,422.100006,93.488373,54,54.299999,0,72.900002,72.699997,69.699997
20170111140000,199.5,422.100006,93.488373,54,54.299999,0,73.0,72.699997,69.699997
20170111141500,199.5,422.100006,93.488373,54,54.299999,0,72.900002,72.699997,69.699997
20170111143000,199.5,422.100006,93.488373,54,54.299999,0,73.0,72.699997,69.699997
20170111144500,199.5,431.549988,95.581393,55,54.299999,0,73.099998,72.699997,69.699997
20170111150000,199.5,431.549988,95.581393,55,54.299999,0,73.099998,72.699997,69.699997
20170111151500,199.5,431.549988,95.581393,55,54.299999,0,73.099998,72.699997,69.699997
20170111153000,199.5,439.950012,97.441863,56,55.200001,0,72.699997,72.699997,69.699997
20170111154500,199.5,351.75,77.906977,48,55.200001,0,72.199997,72.699997,69.699997
20170111160000,199.5,321.299988,71.162788,45,55.200001,0,72.199997,72.699997,69.699997
20170111161500,199.5,210.0,46.511628,37,57.200001,0,71.599998,72.699997,69.699997
20170111163000,199.5,213.149994,47.209301,37,58.299999,0,71.199997,72.699997,69.699997
20170111164500,199.5,213.149994,47.209301,37,58.299999,0,70.900002,72.699997,69.699997
20170111170000,199.5,213.149994,47.209301,37,58.299999,0,70.699997,72.699997,69.699997
20170111171500,199.5,217.350006,48.139536,37,58.299999,0,70.400002,72.599998,69.599998
20170111173000,199.5,210.0,46.511628,36,58.299999,0,70.300003,72.599998,69.599998
20170111174500,199.5,213.149994,47.209301,36,58.299999,0,70.300003,72.599998,69.599998
20170111180000,199.5,213.149994,47.209301,36,58.299999,0,70.300003,72.599998,69.599998
20170111181500,199.5,213.149994,47.209301,36,58.299999,0,70.199997,72.5,69.5
20170111183000,199.5,213.149994,47.209301,36,58.299999,0,70.199997,72.5,69.5
20170111184500,199.5,213.149994,47.209301,36,58.299999,0,70.199997,72.599998,69.599998
20170111190000,199.5,213.149994,47.209301,36,58.299999,0,70.199997,72.5,69.5
20170111191500,199.5,213.149994,47.209301,36,58.299999,0,70.099998,72.5,69.5
20170111193000,199.5,213.149994,47.209301,36,58.299999,0,70.0,72.5,69.5
20170111194500,199.5,213.149994,47.209301,36,58.299999,0,69.900002,72.400002,69.400002
20170111200000,199.5,213.149994,47.209301,36,58.299999,0,69.800003,72.5,69.5
20170111201500,199.5,213.149994,47.209301,36,58.299999,0,69.699997,72.400002,69.400002
20170111203000,199.5,213.149994,47.209301,36,58.299999,0,69.599998,72.5,69.5
20170111204500,199.5,213.149994,47.209301,36,58.299999,0,69.599998,72.400002,69.400002
20170111210000,199.5,213.149994,47.209301,36,58.299999,0,69.400002,72.5,69.5
20170111211500,199.5,213.149994,47.209301,36,58.299999,0,69.400002,72.400002,69.400002
20170111213000,199.5,213.149994,47.209301,36,58.299999,0,69.300003,72.400002,69.400002
20170111214500,199.5,213.149994,47.209301,36,58.299999,0,69.199997,72.400002,69.400002
20170111220000,199.5,213.149994,47.209301,36,58.299999,0,69.199997,72.400002,69.400002
20170111221500,199.5,213.149994,47.209301,36,58.299999,0,69.199997,72.400002,69.400002
20170111223000,199.5,213.149994,47.209301,36,58.299999,0,69.199997,72.300003,69.300003
20170111224500,199.5,213.149994,47.209301,36,58.299999,0,69.199997,72.300003,69.300003
20170111230000,199.5,217.350006,48.139536,36,58.299999,0,69.099998,72.300003,69.300003
20170111231500,199.5,217.350006,48.139536,36,58.299999,100,69.099998,72.300003,69.300003
20170111233000,199.5,217.350006,48.139536,36,58.299999,0,69.099998,72.400002,69.400002
20170111234500,199.5,213.149994,47.209301,36,58.299999,100,69.099998,72.300003,69.300003
20170112000000,199.5,213.149994,47.209301,36,58.299999,100,69.0,72.300003,69.300003
20170112001500,199.5,213.149994,47.209301,36,59.900002,100,69.0,72.300003,69.300003
20170112003000,199.5,217.350006,48.139536,36,60.700001,100,69.099998,72.300003,69.300003
20170112004500,199.5,217.350006,48.139536,36,60.700001,100,69.099998,72.300003,69.300003
20170112010000,199.5,217.350006,48.139536,36,60.700001,100,69.099998,72.400002,69.400002
20170112011500,199.5,217.350006,48.139536,36,61.5,100,69.099998,72.300003,69.300003
20170112013000,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112014500,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112020000,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112021500,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112023000,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112024500,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112030000,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112031500,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112033000,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112034500,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112040000,199.5,210.0,46.511628,36,61.5,100,69.0,72.300003,69.300003
20170112041500,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112043000,199.5,210.0,46.511628,36,61.5,100,69.099998,72.300003,69.300003
20170112044500,199.5,210.0,46.511628,36,61.5,100,68.900002,72.300003,69.300003
20170112050000,199.5,210.0,46.511628,36,63.200001,100,69.0,72.300003,69.300003
20170112051500,199.5,210.0,46.511628,36,63.200001,100,69.0,72.300003,69.300003
20170112053000,199.5,210.0,46.511628,36,64.0,100,69.0,72.300003,69.300003
20170112054500,199.5,210.0,46.511628,36,64.0,100,69.0,72.300003,69.300003
20170112060000,199.5,213.149994,47.209301,36,64.0,100,69.0,72.300003,69.300003
20170112061500,199.5,213.149994,47.209301,36,65.800003,100,69.0,72.300003,69.300003
20170112063000,199.5,210.0,46.511628,36,67.199997,100,69.0,72.300003,69.300003
20170112064500,199.5,210.0,46.511628,36,67.199997,100,69.099998,72.300003,69.300003
20170112070000,199.5,210.0,46.511628,36,66.300003,100,69.099998,72.300003,69.300003
20170112071500,199.5,210.0,46.511628,36,67.199997,100,69.099998,72.300003,69.300003
20170112073000,199.5,210.0,46.511628,36,65.800003,100,69.199997,72.300003,69.300003
20170112074500,199.5,210.0,46.511628,36,66.699997,100,69.300003,70.400002,67.400002
20170112080000,199.5,217.350006,48.139536,36,59.5,0,68.900002,70.800003,67.800003
20170112081500,199.5,217.350006,48.139536,36,60.099998,0,69.300003,70.699997,67.699997
20170112083000,199.5,217.350006,48.139536,36,60.099998,0,69.5,70.699997,67.699997
20170112084500,199.5,213.149994,47.209301,36,63.599998,100,69.699997,78.0,75.0
20170112090000,199.5,202.649994,44.88372,36,96.900002,100,71.300003,78.0,75.0
20170112091500,199.5,204.75,45.348837,36,91.300003,100,72.099998,78.0,75.0
20170112093000,199.5,204.75,45.348837,36,92.300003,100,72.199997,78.0,75.0
20170112094500,199.5,204.75,45.348837,36,97.800003,100,73.199997,78.0,75.0
20170112100000,199.5,213.149994,47.209301,36,92.5,100,74.099998,78.0,75.0
20170112101500,199.5,217.350006,48.139536,36,88.099998,100,74.800003,78.0,75.0
20170112103000,199.5,217.350006,48.139536,36,62.799999,0,75.0,78.0,75.0
20170112104500,199.5,217.350006,48.139536,36,61.5,100,74.099998,78.0,75.0
20170112110000,199.5,213.149994,47.209301,36,66.699997,100,74.300003,78.0,75.0
20170112111500,199.5,213.149994,47.209301,36,82.0,100,75.099998,78.0,75.0
20170112113000,199.5,213.149994,47.209301,36,61.299999,0,75.099998,78.0,75.0
20170112114500,199.5,213.149994,47.209301,36,59.200001,0,74.800003,78.0,75.0
20170112120000,199.5,213.149994,47.209301,36,58.400002,0,74.800003,78.0,75.0
20170112121500,199.5,213.149994,47.209301,36,58.400002,0,74.800003,78.0,75.0
20170112123000,199.5,217.350006,48.139536,36,59.900002,100,74.300003,78.0,75.0
20170112124500,199.5,217.350006,48.139536,36,63.599998,100,74.5,78.0,75.0
20170112130000,199.5,213.149994,47.209301,36,64.800003,100,74.699997,78.0,75.0
20170112131500,199.5,213.149994,47.209301,36,64.800003,100,74.699997,78.0,75.0
20170112133000,199.5,217.350006,48.139536,36,69.099998,100,74.5,78.0,75.0
20170112134500,199.5,213.149994,47.209301,36,80.699997,100,75.0,78.0,75.0
20170112140000,199.5,213.149994,47.209301,36,64.900002,0,75.099998,78.0,75.0
20170112141500,199.5,213.149994,47.209301,36,60.0,100,74.5,78.0,75.0
20170112143000,199.5,208.949997,46.279069,36,62.400002,100,74.099998,78.0,75.0
20170112144500,199.5,208.949997,46.279069,36,77.699997,100,74.5,78.0,75.0
20170112150000,199.5,208.949997,46.279069,36,81.099998,100,74.900002,78.0,75.0
20170112151500,199.5,208.949997,46.279069,36,85.5,100,75.199997,78.0,75.0
20170112153000,199.5,208.949997,46.279069,36,64.400002,0,75.099998,78.0,75.0
20170112154500,199.5,206.850006,45.813955,36,61.200001,100,74.5,78.0,75.0
20170112160000,199.5,206.850006,45.813955,36,60.299999,100,74.5,78.0,75.0
20170112161500,199.5,206.850006,45.813955,36,64.0,100,74.300003,78.0,75.0
20170112163000,199.5,206.850006,45.813955,36,75.699997,100,74.400002,78.0,75.0
20170112164500,199.5,210.0,46.511628,36,82.599998,100,74.800003,78.0,75.0
20170112170000,199.5,210.0,46.511628,36,83.800003,100,75.0,78.0,75.0
20170112171500,199.5,210.0,46.511628,36,77.800003,100,75.0,78.0,75.0
20170112173000,199.5,210.0,46.511628,36,85.400002,100,74.800003,78.0,75.0
20170112174500,199.5,210.0,46.511628,36,81.400002,100,74.800003,78.0,75.0
20170112180000,199.5,210.0,46.511628,36,78.300003,100,74.599998,78.0,75.0
20170112181500,199.5,210.0,46.511628,36,88.699997,100,74.800003,78.0,75.0
20170112183000,199.5,210.0,46.511628,36,87.400002,100,75.0,78.0,75.0
20170112184500,199.5,210.0,46.511628,36,94.900002,100,75.0,78.0,75.0
20170112190000,199.5,210.0,46.511628,36,85.0,100,75.099998,78.0,75.0
20170112191500,199.5,210.0,46.511628,36,91.699997,100,75.099998,78.0,75.0
20170112193000,199.5,210.0,46.511628,36,88.900002,100,74.900002,78.0,75.0
20170112194500,199.5,210.0,46.511628,36,84.900002,100,75.099998,78.0,75.0
20170112200000,199.5,213.149994,47.209301,36,97.199997,100,75.0,78.0,75.0
20170112201500,199.5,213.149994,47.209301,36,85.699997,100,74.900002,78.0,75.0
20170112203000,199.5,217.350006,48.139536,36,87.300003,100,75.0,78.0,75.0
20170112204500,199.5,217.350006,48.139536,36,93.0,100,74.699997,78.0,75.0
20170112210000,199.5,217.350006,48.139536,36,83.699997,100,74.699997,78.0,75.0
20170112211500,199.5,217.350006,48.139536,36,97.5,100,74.599998,78.0,75.0
20170112213000,199.5,217.350006,48.139536,36,89.099998,100,74.599998,78.0,75.0
20170112214500,199.5,217.350006,48.139536,36,89.099998,100,74.599998,78.0,75.0
20170112220000,199.5,217.350006,48.139536,36,101.5,100,74.599998,78.0,75.0
20170112221500,199.5,217.350006,48.139536,36,87.5,100,74.599998,78.0,75.0
20170112223000,199.5,217.350006,48.139536,36,96.5,100,74.599998,78.0,75.0
20170112224500,199.5,217.350006,48.139536,36,90.800003,100,74.599998,78.0,75.0
20170112230000,199.5,217.350006,48.139536,36,93.099998,100,74.599998,78.0,75.0
20170112231500,199.5,217.350006,48.139536,36,94.199997,100,74.599998,78.0,75.0
20170112233000,199.5,217.350006,48.139536,36,88.199997,100,74.5,78.0,75.0
20170112234500,199.5,217.350006,48.139536,36,100.400002,100,74.5,78.0,75.0
20170113000000,199.5,217.350006,48.139536,36,87.5,100,74.400002,78.0,75.0
20170113001500,199.5,217.350006,48.139536,36,99.5,100,74.400002,78.0,75.0
20170113003000,199.5,217.350006,48.139536,36,89.400002,100,74.300003,78.0,75.0
20170113004500,199.5,217.350006,48.139536,36,93.300003,100,74.300003,78.0,75.0
20170113010000,199.5,217.350006,48.139536,36,95.5,100,74.400002,78.0,75.0
20170113011500,199.5,210.0,46.511628,36,87.5,100,74.5,78.0,75.0
20170113013000,199.5,213.149994,47.209301,36,106.0,100,74.5,78.0,75.0
20170113014500,199.5,213.149994,47.209301,36,88.699997,100,74.5,78.0,75.0
20170113020000,199.5,213.149994,47.209301,36,94.699997,100,74.5,78.0,75.0
20170113021500,199.5,213.149994,47.209301,36,96.5,100,74.599998,78.0,75.0
20170113023000,199.5,213.149994,47.209301,36,88.5,100,74.599998,78.0,75.0
20170113024500,199.5,210.0,46.511628,36,106.699997,100,74.599998,78.0,75.0
20170113030000,199.5,215.25,47.674419,36,88.699997,100,74.599998,78.0,75.0
20170113031500,199.5,215.25,47.674419,36,94.699997,100,74.599998,78.0,75.0
20170113033000,199.5,215.25,47.674419,36,91.800003,100,74.599998,78.0,75.0
20170113034500,199.5,215.25,47.674419,36,91.800003,100,74.699997,78.0,75.0
20170113040000,199.5,215.25,47.674419,36,105.199997,100,74.599998,78.0,75.0
20170113041500,199.5,215.25,47.674419,36,88.599998,100,74.599998,78.0,75.0
20170113043000,199.5,215.25,47.674419,36,97.900002,100,74.599998,78.0,75.0
20170113044500,199.5,215.25,47.674419,36,91.199997,100,74.599998,78.0,75.0
20170113050000,199.5,215.25,47.674419,36,98.199997,100,74.599998,78.0,75.0
20170113051500,199.5,215.25,47.674419,36,90.599998,100,74.599998,78.0,75.0
20170113053000,199.5,215.25,47.674419,36,92.300003,100,74.599998,78.0,75.0
20170113054500,199.5,215.25,47.674419,36,96.800003,100,74.599998,78.0,75.0
20170113060000,199.5,215.25,47.674419,36,87.5,100,74.599998,78.0,75.0
20170113061500,199.5,215.25,47.674419,36,103.199997,100,74.599998,78.0,75.0
20170113063000,199.5,215.25,47.674419,36,91.699997,100,74.599998,78.0,75.0
20170113064500,199.5,215.25,47.674419,36,91.699997,100,74.599998,78.0,75.0
20170113070000,199.5,215.25,47.674419,36,98.800003,100,74.599998,78.0,75.0
20170113071500,199.5,431.549988,95.581393,55,56.400002,0,73.800003,68.400002,65.400002
20170113073000,199.5,0.0,0.0,70,55.5,0,71.900002,68.400002,65.400002
20170113074500,525.0,0.0,0.0,43,63.599998,0,73.099998,68.400002,65.400002
20170113080000,199.5,187.949997,41.627906,26,59.099998,0,71.900002,73.900002,70.900002
20170113081500,199.5,187.949997,41.627906,27,59.099998,0,72.099998,73.900002,70.900002
20170113083000,199.5,391.649994,86.744185,41,73.300003,100,72.199997,75.400002,72.400002
20170113084500,199.5,210.0,46.511628,29,60.700001,0,72.400002,75.300003,72.300003
20170113090000,199.5,215.25,47.674419,29,58.400002,0,72.400002,75.400002,72.400002
20170113091500,199.5,210.0,46.511628,29,58.400002,0,72.699997,75.400002,72.400002
20170113093000,199.5,213.149994,47.209301,29,58.400002,0,73.400002,75.400002,72.400002
20170113094500,199.5,208.949997,46.279069,29,58.400002,0,73.699997,75.699997,72.699997
20170113100000,199.5,208.949997,46.279069,29,58.400002,0,74.0,75.699997,72.699997
20170113101500,199.5,208.949997,46.279069,29,58.400002,0,74.5,75.699997,72.699997
20170113103000,199.5,217.350006,48.139536,30,58.400002,0,74.800003,75.400002,72.400002
20170113104500,199.5,244.649994,54.186045,32,57.200001,0,75.099998,75.400002,72.400002
20170113110000,199.5,223.649994,49.534882,30,57.200001,0,75.199997,75.699997,72.699997
20170113111500,199.5,226.800003,50.232559,30,57.200001,0,75.599998,75.699997,72.699997
20170113113000,199.5,218.399994,48.372092,30,57.200001,0,75.5,75.699997,72.699997
20170113114500,199.5,218.399994,48.372092,30,57.200001,0,75.5,76.0,73.0
20170113120000,199.5,215.25,47.674419,30,57.900002,0,75.5,76.0,73.0
20170113121500,199.5,215.25,47.674419,30,57.900002,0,75.5,75.699997,72.699997
20170113123000,199.5,218.399994,48.372092,30,57.900002,0,75.400002,75.699997,72.699997
20170113124500,199.5,215.25,47.674419,30,57.900002,0,74.800003,75.699997,72.699997
20170113130000,199.5,215.25,47.674419,30,57.900002,0,75.099998,75.699997,72.699997
20170113131500,199.5,215.25,47.674419,30,57.900002,0,75.099998,75.699997,72.699997
20170113133000,199.5,208.949997,46.279069,29,57.900002,0,74.800003,75.699997,72.699997
20170113134500,199.5,208.949997,46.279069,29,57.900002,0,74.300003,75.699997,72.699997
20170113140000,199.5,206.850006,45.813955,29,57.900002,0,74.099998,75.699997,72.699997
20170113141500,199.5,213.149994,47.209301,30,57.900002,0,73.800003,75.5,72.5
20170113143000,199.5,292.950012,64.883724,34,56.900002,0,73.599998,75.199997,72.199997
20170113144500,199.5,215.25,47.674419,29,58.299999,0,73.400002,76.0,73.0
20170113150000,199.5,215.25,47.674419,29,58.299999,0,73.5,76.0,73.0
20170113151500,199.5,215.25,47.674419,29,58.299999,0,74.099998,76.0,73.0
20170113153000,199.5,215.25,47.674419,29,58.299999,0,74.300003,76.0,73.0
20170113154500,199.5,215.25,47.674419,29,58.299999,0,74.400002,76.0,73.0
20170113160000,199.5,215.25,47.674419,29,57.5,0,74.599998,76.0,73.0
20170113161500,199.5,215.25,47.674419,29,58.700001,0,74.0,76.0,73.0
20170113163000,199.5,215.25,47.674419,29,58.0,0,73.5,76.0,73.0
20170113164500,199.5,215.25,47.674419,29,58.799999,0,73.199997,76.0,73.0
20170113170000,199.5,215.25,47.674419,29,58.799999,0,72.900002,76.0,73.0
20170113171500,199.5,215.25,47.674419,29,58.0,100,72.699997,76.0,73.0
20170113173000,199.5,215.25,47.674419,29,59.099998,100,72.400002,76.0,73.0
20170113174500,199.5,215.25,47.674419,29,62.799999,100,72.400002,76.0,73.0
20170113180000,199.5,215.25,47.674419,29,74.5,100,72.400002,76.0,73.0
20170113181500,199.5,215.25,47.674419,29,78.699997,100,73.099998,76.0,73.0
20170113183000,199.5,215.25,47.674419,29,73.099998,100,73.199997,76.0,73.0
20170113184500,199.5,210.0,46.511628,29,62.400002,100,72.699997,76.0,73.0
20170113190000,199.5,215.25,47.674419,29,62.400002,100,72.400002,76.0,73.0
20170113191500,199.5,215.25,47.674419,29,70.5,100,72.199997,76.0,73.0
20170113193000,199.5,210.0,46.511628,29,83.800003,100,72.900002,76.0,73.0
20170113194500,199.5,213.149994,47.209301,29,78.900002,0,73.199997,76.0,73.0
20170113200000,199.5,213.149994,47.209301,29,62.0,100,72.400002,76.0,73.0
20170113201500,199.5,213.149994,47.209301,29,64.900002,100,72.099998,76.0,73.0
20170113203000,199.5,210.0,46.511628,29,82.099998,100,72.599998,76.0,73.0
20170113204500,199.5,213.149994,47.209301,29,85.599998,100,72.900002,76.0,73.0
20170113210000,199.5,213.149994,47.209301,29,92.400002,100,73.199997,76.0,73.0
20170113211500,199.5,213.149994,47.209301,29,63.700001,0,72.699997,75.400002,72.400002
20170113213000,199.5,213.149994,47.209301,29,64.800003,100,72.099998,76.0,73.0
20170113214500,199.5,213.149994,47.209301,29,95.300003,100,72.199997,76.0,73.0
20170113220000,199.5,213.149994,47.209301,29,83.199997,100,72.900002,76.0,73.0
20170113221500,199.5,210.0,46.511628,29,94.199997,100,73.099998,76.0,73.0
20170113223000,199.5,213.149994,47.209301,29,77.400002,0,73.199997,76.0,73.0
20170113224500,199.5,213.149994,47.209301,29,61.099998,100,72.199997,76.0,73.0
20170113230000,199.5,213.149994,47.209301,29,81.099998,100,72.099998,76.0,73.0
20170113231500,199.5,213.149994,47.209301,29,86.800003,100,72.699997,76.0,73.0
20170113233000,199.5,213.149994,47.209301,29,86.800003,100,73.0,76.0,73.0
20170113234500,199.5,213.149994,47.209301,29,86.800003,100,73.099998,76.0,73.0
20170114000000,199.5,213.149994,47.209301,29,66.300003,0,72.900002,75.699997,72.699997
20170114001500,199.5,213.149994,47.209301,29,62.400002,100,72.099998,75.699997,72.699997
20170114003000,199.5,213.149994,47.209301,29,85.0,100,72.099998,76.0,73.0
20170114004500,199.5,213.149994,47.209301,29,81.599998,100,72.699997,76.0,73.0
20170114010000,199.5,210.0,46.511628,29,87.099998,100,72.800003,76.0,73.0
20170114011500,199.5,192.149994,42.558138,9,63.599998,100,72.199997,76.0,73.0
20170114013000,199.5,182.699997,40.465116,33,66.599998,100,72.099998,76.0,73.0
20170114014500,199.5,182.699997,40.465116,33,92.900002,100,72.599998,76.0,73.0
20170114020000,199.5,182.699997,40.465116,33,105.099998,100,72.800003,76.0,73.0
20170114021500,199.5,185.850006,41.162792,33,97.800003,100,73.099998,76.0,73.0
20170114023000,199.5,182.699997,40.465116,33,100.800003,100,73.199997,76.0,73.0
20170114024500,199.5,182.699997,40.465116,33,65.300003,0,72.900002,76.0,73.0
20170114030000,199.5,185.850006,41.162792,33,65.300003,100,72.199997,76.0,73.0
20170114031500,199.5,185.850006,41.162792,33,84.300003,100,72.099998,76.0,73.0
20170114033000,199.5,185.850006,41.162792,33,99.099998,100,72.800003,76.0,73.0
20170114034500,199.5,185.850006,41.162792,33,95.699997,100,73.099998,76.0,73.0
20170114040000,199.5,185.850006,41.162792,33,95.699997,100,73.199997,76.0,73.0
20170114041500,199.5,182.699997,40.465116,33,95.699997,100,73.199997,76.0,73.0
20170114043000,199.5,182.699997,40.465116,33,64.400002,100,72.699997,76.0,73.0
20170114044500,199.5,185.850006,41.162792,33,64.400002,100,72.099998,76.0,73.0
20170114050000,199.5,185.850006,41.162792,33,93.0,100,72.5,76.0,73.0
20170114051500,199.5,185.850006,41.162792,33,93.0,100,72.800003,76.0,73.0
20170114053000,199.5,185.850006,41.162792,33,94.300003,100,73.0,76.0,73.0
20170114054500,199.5,185.850006,41.162792,33,94.300003,100,73.099998,76.0,73.0
20170114060000,199.5,185.850006,41.162792,33,94.300003,100,73.099998,76.0,73.0
20170114061500,199.5,182.699997,40.465116,33,94.300003,100,73.199997,76.0,73.0
20170114063000,199.5,185.850006,41.162792,33,91.800003,100,73.199997,76.0,73.0
20170114064500,199.5,185.850006,41.162792,33,94.0,100,73.199997,76.0,73.0
20170114070000,199.5,182.699997,40.465116,33,64.400002,0,72.800003,76.0,73.0
20170114071500,199.5,185.850006,41.162792,33,64.400002,100,72.199997,76.0,73.0
20170114073000,199.5,185.850006,41.162792,33,93.699997,100,72.199997,76.0,73.0
20170114074500,199.5,185.850006,41.162792,33,93.699997,100,72.699997,76.0,73.0
20170114080000,199.5,182.699997,40.465116,33,91.199997,100,72.900002,76.0,73.0
20170114081500,199.5,185.850006,41.162792,33,96.5,100,72.900002,76.0,73.0
20170114083000,199.5,185.850006,41.162792,33,91.199997,100,73.099998,76.0,73.0
20170114084500,199.5,182.699997,40.465116,33,92.900002,100,73.099998,76.0,73.0
20170114090000,199.5,185.850006,41.162792,33,92.900002,100,73.199997,76.0,73.0
20170114091500,199.5,185.850006,41.162792,33,92.900002,100,73.199997,76.0,73.0
20170114093000,199.5,182.699997,40.465116,33,65.699997,0,72.900002,76.0,73.0
20170114094500,199.5,185.850006,41.162792,33,64.800003,100,72.199997,76.0,73.0
20170114100000,199.5,187.949997,41.627906,33,79.900002,100,72.099998,76.0,73.0
20170114101500,199.5,185.850006,41.162792,33,91.099998,100,72.699997,76.0,73.0
20170114103000,199.5,182.699997,40.465116,33,106.099998,100,73.099998,76.0,73.0
20170114104500,199.5,182.699997,40.465116,33,92.0,100,73.199997,76.0,73.0
20170114110000,199.5,185.850006,41.162792,33,64.400002,100,72.699997,76.0,73.0
20170114111500,199.5,182.699997,40.465116,33,67.699997,100,72.199997,76.0,73.0
20170114113000,199.5,182.699997,40.465116,33,86.800003,100,72.199997,76.0,73.0
20170114114500,199.5,185.850006,41.162792,33,104.300003,100,72.900002,76.0,73.0
20170114120000,199.5,182.699997,40.465116,33,91.699997,100,73.099998,76.0,73.0
20170114121500,199.5,185.850006,41.162792,33,92.699997,100,73.199997,76.0,73.0
20170114123000,199.5,185.850006,41.162792,33,68.199997,0,73.0,76.0,73.0
20170114124500,199.5,182.699997,40.465116,33,64.900002,100,72.199997,76.0,73.0
20170114130000,199.5,182.699997,40.465116,33,81.699997,100,72.099998,76.0,73.0
20170114131500,199.5,185.850006,41.162792,33,94.900002,100,72.699997,76.0,73.0
20170114133000,199.5,182.699997,40.465116,33,97.300003,100,73.0,76.0,73.0
20170114134500,199.5,182.699997,40.465116,33,102.099998,100,73.199997,76.0,73.0
20170114140000,199.5,182.699997,40.465116,33,92.400002,100,73.199997,76.0,73.0
20170114141500,199.5,180.600006,40.000001,33,63.299999,100,72.599998,76.0,73.0
20170114143000,199.5,180.600006,40.000001,33,66.699997,100,72.099998,76.0,73.0
20170114144500,199.5,182.699997,40.465116,33,88.099998,100,72.5,76.0,73.0
20170114150000,199.5,182.699997,40.465116,33,84.400002,100,72.900002,76.0,73.0
20170114151500,199.5,182.699997,40.465116,33,95.0,100,73.099998,76.0,73.0
20170114153000,199.5,182.699997,40.465116,33,88.099998,100,73.099998,76.0,73.0
20170114154500,199.5,180.600006,40.000001,33,84.400002,100,73.199997,76.0,73.0
20170114160000,199.5,182.699997,40.465116,33,95.900002,100,73.199997,76.0,73.0
20170114161500,199.5,185.850006,41.162792,33,62.799999,100,72.599998,76.0,73.0
20170114163000,199.5,185.850006,41.162792,33,64.800003,100,72.099998,76.0,73.0
20170114164500,199.5,182.699997,40.465116,33,91.099998,100,72.5,76.0,73.0
20170114170000,199.5,200.550003,44.418605,35,75.0,0,72.900002,75.400002,72.400002
20170114171500,199.5,208.949997,46.279069,36,60.700001,100,72.199997,75.699997,72.699997
20170114173000,199.5,208.949997,46.279069,36,61.5,100,71.800003,75.300003,72.300003
20170114174500,199.5,208.949997,46.279069,36,67.900002,100,71.699997,75.0,72.0
20170114180000,199.5,215.25,47.674419,36,64.400002,100,72.099998,76.0,73.0
20170114181500,199.5,218.399994,48.372092,37,71.099998,100,72.099998,75.800003,72.800003
20170114183000,199.5,210.0,46.511628,36,62.0,100,71.699997,75.699997,72.699997
20170114184500,199.5,210.0,46.511628,36,99.5,100,72.0,75.300003,72.300003
20170114190000,199.5,213.149994,47.209301,36,73.199997,100,71.800003,76.0,73.0
20170114191500,199.5,210.0,46.511628,36,93.5,0,72.599998,75.0,72.0
20170114193000,199.5,215.25,47.674419,37,66.300003,100,72.0,75.0,72.0
20170114194500,199.5,215.25,47.674419,37,77.900002,100,71.900002,76.0,73.0
20170114200000,199.5,215.25,47.674419,37,93.300003,100,72.699997,76.0,73.0
20170114201500,199.5,215.25,47.674419,37,86.199997,100,73.099998,76.0,73.0
20170114203000,199.5,215.25,47.674419,37,98.400002,100,73.099998,76.0,73.0
20170114204500,199.5,215.25,47.674419,37,85.900002,100,73.199997,76.0,73.0
20170114210000,199.5,215.25,47.674419,37,60.799999,100,72.400002,76.0,73.0
20170114211500,199.5,215.25,47.674419,37,67.5,100,71.900002,76.0,73.0
20170114213000,199.5,215.25,47.674419,37,95.5,100,72.699997,76.0,73.0
20170114214500,199.5,215.25,47.674419,37,82.800003,0,73.0,75.699997,72.699997
20170114220000,199.5,215.25,47.674419,37,60.799999,100,72.099998,75.0,72.0
20170114221500,199.5,215.25,47.674419,37,85.0,100,72.199997,76.0,73.0
20170114223000,199.5,215.25,47.674419,37,65.800003,100,72.400002,76.0,73.0
20170114224500,199.5,215.25,47.674419,37,83.099998,100,71.900002,76.0,73.0
20170114230000,199.5,215.25,47.674419,37,91.300003,100,72.599998,76.0,73.0
20170114231500,199.5,215.25,47.674419,37,95.400002,100,72.900002,76.0,73.0
20170114233000,199.5,210.0,46.511628,37,86.400002,100,73.099998,76.0,73.0
20170114234500,199.5,210.0,46.511628,37,91.699997,100,73.199997,76.0,73.0
20170115000000,199.5,215.25,47.674419,37,63.400002,0,72.900002,76.0,73.0
20170115001500,199.5,215.25,47.674419,37,63.400002,100,72.199997,76.0,73.0
20170115003000,199.5,215.25,47.674419,37,95.5,100,72.300003,76.0,73.0
20170115004500,199.5,210.0,46.511628,37,80.699997,100,72.900002,76.0,73.0
20170115010000,199.5,213.149994,47.209301,37,88.5,100,72.900002,76.0,73.0
20170115011500,199.5,213.149994,47.209301,37,80.699997,100,72.900002,76.0,73.0
20170115013000,199.5,213.149994,47.209301,37,90.400002,100,73.099998,76.0,73.0
20170115014500,199.5,213.149994,47.209301,37,80.699997,100,73.099998,76.0,73.0
20170115020000,199.5,213.149994,47.209301,37,91.099998,100,73.099998,76.0,73.0
20170115021500,199.5,213.149994,47.209301,37,80.699997,100,73.199997,76.0,73.0
20170115023000,199.5,213.149994,47.209301,37,88.0,100,73.099998,76.0,73.0
20170115024500,199.5,213.149994,47.209301,37,82.099998,100,73.099998,76.0,73.0
20170115030000,199.5,213.149994,47.209301,37,84.699997,100,73.099998,76.0,73.0
20170115031500,199.5,213.149994,47.209301,37,85.599998,100,73.199997,76.0,73.0
20170115033000,199.5,213.149994,47.209301,37,81.5,100,73.099998,76.0,73.0
20170115034500,199.5,213.149994,47.209301,37,88.800003,100,73.199997,76.0,73.0
20170115040000,199.5,213.149994,47.209301,37,80.599998,100,73.099998,76.0,73.0
20170115041500,199.5,213.149994,47.209301,37,87.5,100,73.099998,76.0,73.0
20170115043000,199.5,213.149994,47.209301,37,80.599998,100,73.099998,76.0,73.0
20170115044500,199.5,213.149994,47.209301,37,88.800003,100,73.099998,76.0,73.0
20170115050000,199.5,213.149994,47.209301,37,80.5,100,73.099998,76.0,73.0
20170115051500,199.5,213.149994,47.209301,37,88.699997,100,73.099998,76.0,73.0
20170115053000,199.5,213.149994,47.209301,37,80.199997,100,73.099998,76.0,73.0
20170115054500,199.5,213.149994,47.209301,37,89.900002,100,73.099998,76.0,73.0
20170115060000,199.5,213.149994,47.209301,37,79.699997,100,72.900002,76.0,73.0
20170115061500,199.5,213.149994,47.209301,37,89.900002,100,73.0,76.0,73.0
20170115063000,199.5,213.149994,47.209301,37,80.199997,100,72.900002,76.0,73.0
20170115064500,199.5,213.149994,47.209301,37,90.0,100,73.0,76.0,73.0
20170115070000,199.5,210.0,46.511628,37,79.699997,100,72.900002,76.0,73.0
20170115071500,199.5,213.149994,47.209301,37,89.900002,100,73.0,76.0,73.0
20170115073000,199.5,213.149994,47.209301,37,79.699997,100,72.900002,76.0,73.0
20170115074500,199.5,213.149994,47.209301,37,90.400002,100,73.0,76.0,73.0
20170115080000,199.5,213.149994,47.209301,37,69.699997,0,72.900002,75.699997,72.699997
20170115081500,199.5,210.0,46.511628,36,60.0,0,72.0,74.699997,71.699997
20170115083000,199.5,213.149994,47.209301,36,76.300003,100,71.599998,76.0,73.0
20170115084500,199.5,210.0,46.511628,36,94.699997,100,72.400002,76.0,73.0
20170115090000,199.5,213.149994,47.209301,36,83.199997,100,72.800003,76.0,73.0
20170115091500,199.5,213.149994,47.209301,36,93.099998,100,72.900002,75.699997,72.699997
20170115093000,199.5,210.0,46.511628,36,61.200001,100,72.300003,75.699997,72.699997
20170115094500,199.5,210.0,46.511628,36,77.599998,100,71.800003,76.0,73.0
20170115100000,199.5,213.149994,47.209301,36,88.099998,100,72.599998,75.699997,72.699997
20170115101500,199.5,210.0,46.511628,36,96.599998,100,72.900002,75.699997,72.699997
20170115103000,199.5,213.149994,47.209301,36,62.0,100,72.400002,75.699997,72.699997
20170115104500,199.5,213.149994,47.209301,36,63.599998,100,71.800003,75.699997,72.699997
20170115110000,199.5,213.149994,47.209301,36,81.599998,100,72.099998,75.699997,72.699997
20170115111500,199.5,213.149994,47.209301,36,93.199997,100,72.599998,75.699997,72.699997
20170115113000,199.5,213.149994,47.209301,36,83.699997,100,73.099998,76.0,73.0
20170115114500,199.5,213.149994,47.209301,36,65.300003,0,72.900002,76.0,73.0
20170115120000,199.5,213.149994,47.209301,36,62.799999,100,72.099998,76.0,73.0
20170115121500,199.5,210.0,46.511628,36,96.0,100,72.300003,76.0,73.0
20170115123000,199.5,215.25,47.674419,36,83.800003,100,72.900002,76.0,73.0
20170115124500,199.5,215.25,47.674419,36,90.400002,100,73.0,76.0,73.0
20170115130000,199.5,215.25,47.674419,36,85.099998,100,73.099998,76.0,73.0
20170115131500,199.5,215.25,47.674419,36,68.800003,0,73.099998,76.0,73.0
20170115133000,199.5,208.949997,46.279069,36,62.799999,100,72.199997,76.0,73.0
20170115134500,199.5,208.949997,46.279069,36,92.300003,100,72.199997,76.0,73.0
20170115140000,199.5,215.25,47.674419,36,81.099998,100,72.800003,76.0,73.0
20170115141500,199.5,215.25,47.674419,36,78.699997,100,72.800003,76.0,73.0
20170115143000,199.5,210.0,46.511628,36,84.900002,100,72.900002,76.0,73.0
20170115144500,199.5,210.0,46.511628,36,83.199997,100,73.099998,76.0,73.0
20170115150000,199.5,210.0,46.511628,36,86.099998,100,73.099998,76.0,73.0
20170115151500,199.5,210.0,46.511628,36,77.699997,0,73.199997,76.0,73.0
20170115153000,199.5,213.149994,47.209301,36,60.400002,100,72.400002,76.0,73.0
20170115154500,199.5,210.0,46.511628,36,62.799999,100,72.099998,76.0,73.0
20170115160000,199.5,210.0,46.511628,36,89.199997,100,72.599998,76.0,73.0
20170115161500,199.5,213.149994,47.209301,36,84.900002,100,73.0,76.0,73.0
20170115163000,199.5,208.949997,46.279069,36,91.699997,100,73.199997,76.0,73.0
20170115164500,199.5,208.949997,46.279069,36,62.0,100,72.599998,76.0,73.0
20170115170000,199.5,208.949997,46.279069,36,64.0,100,72.199997,76.0,73.0
20170115171500,199.5,206.850006,45.813955,36,83.300003,100,72.400002,76.0,73.0
20170115173000,199.5,204.75,45.348837,36,96.0,100,72.900002,76.0,73.0
20170115174500,199.5,210.0,46.511628,36,85.599998,100,73.199997,76.0,73.0
20170115180000,199.5,206.850006,45.813955,36,65.800003,0,72.900002,76.0,73.0
20170115181500,199.5,210.0,46.511628,36,62.799999,100,72.300003,76.0,73.0
20170115183000,199.5,210.0,46.511628,36,68.300003,100,72.099998,76.0,73.0
20170115184500,199.5,206.850006,45.813955,36,88.5,100,72.699997,76.0,73.0
20170115190000,199.5,210.0,46.511628,36,89.900002,100,73.099998,76.0,73.0
20170115191500,199.5,210.0,46.511628,36,90.800003,100,73.199997,76.0,73.0
20170115193000,199.5,210.0,46.511628,36,62.0,0,72.800003,76.0,73.0
20170115194500,199.5,210.0,46.511628,36,62.0,100,72.199997,76.0,73.0
20170115200000,199.5,210.0,46.511628,36,81.199997,100,72.199997,76.0,73.0
20170115201500,199.5,210.0,46.511628,36,91.599998,100,72.800003,76.0,73.0
20170115203000,199.5,210.0,46.511628,36,83.800003,100,73.0,76.0,73.0
20170115204500,199.5,210.0,46.511628,36,90.400002,100,73.099998,76.0,73.0
20170115210000,199.5,210.0,46.511628,36,83.800003,100,73.199997,76.0,73.0
20170115211500,199.5,210.0,46.511628,36,65.800003,0,73.099998,76.0,73.0
20170115213000,199.5,210.0,46.511628,36,61.900002,100,72.199997,76.0,73.0
20170115214500,199.5,210.0,46.511628,36,82.800003,100,72.099998,76.0,73.0
20170115220000,199.5,213.149994,47.209301,36,91.800003,100,72.699997,76.0,73.0
20170115221500,199.5,213.149994,47.209301,36,83.099998,100,73.0,76.0,73.0
20170115223000,199.5,213.149994,47.209301,36,95.900002,100,73.099998,76.0,73.0
20170115224500,199.5,213.149994,47.209301,36,82.599998,100,73.199997,76.0,73.0
20170115230000,199.5,213.149994,47.209301,37,62.5,100,72.400002,75.699997,72.699997
20170115231500,199.5,213.149994,47.209301,37,64.5,100,71.900002,75.699997,72.699997
20170115233000,199.5,204.75,45.348837,36,84.800003,100,71.800003,75.699997,72.699997
20170115234500,199.5,208.949997,46.279069,36,86.900002,100,72.599998,75.699997,72.699997
20170116000000,199.5,208.949997,46.279069,36,80.199997,100,72.599998,75.400002,72.400002
20170116001500,199.5,208.949997,46.279069,36,64.0,100,72.0,75.400002,72.400002
20170116003000,199.5,208.949997,46.279069,36,64.800003,100,71.599998,75.699997,72.699997
20170116004500,199.5,208.949997,46.279069,36,96.400002,100,72.099998,75.699997,72.699997
20170116010000,199.5,208.949997,46.279069,36,86.900002,100,72.599998,75.699997,72.699997
20170116011500,199.5,206.850006,45.813955,36,73.199997,0,72.699997,75.699997,72.699997
20170116013000,199.5,217.350006,48.139536,37,62.0,100,71.800003,75.0,72.0
20170116014500,199.5,217.350006,48.139536,37,78.900002,100,71.599998,75.699997,72.699997
20170116020000,199.5,217.350006,48.139536,37,76.300003,0,72.400002,75.199997,72.199997
20170116021500,199.5,217.350006,48.139536,37,60.799999,100,71.699997,75.199997,72.199997
20170116023000,199.5,217.350006,48.139536,37,89.300003,100,72.099998,75.699997,72.699997
20170116024500,199.5,217.350006,48.139536,37,76.800003,100,72.400002,75.400002,72.400002
20170116030000,199.5,217.350006,48.139536,37,64.5,100,71.699997,75.699997,72.699997
20170116031500,199.5,217.350006,48.139536,37,96.0,100,71.599998,75.400002,72.400002
20170116033000,199.5,217.350006,48.139536,37,73.900002,100,72.0,75.400002,72.400002
20170116034500,199.5,217.350006,48.139536,37,82.699997,100,72.099998,75.699997,72.699997
20170116040000,199.5,217.350006,48.139536,37,74.0,0,72.599998,75.199997,72.199997
20170116041500,199.5,217.350006,48.139536,37,62.0,100,71.699997,75.300003,72.300003
20170116043000,199.5,217.350006,48.139536,37,85.0,100,71.699997,75.400002,72.400002
20170116044500,199.5,210.0,46.511628,36,90.400002,100,71.599998,75.699997,72.699997
20170116050000,199.5,210.0,46.511628,36,95.400002,100,72.5,75.699997,72.699997
20170116051500,199.5,210.0,46.511628,36,87.400002,100,72.699997,75.699997,72.699997
20170116053000,199.5,210.0,46.511628,36,102.800003,100,72.900002,75.699997,72.699997
20170116054500,199.5,210.0,46.511628,36,61.200001,100,72.199997,75.699997,72.699997
20170116060000,199.5,210.0,46.511628,36,71.099998,100,71.599998,75.699997,72.699997
20170116061500,199.5,210.0,46.511628,36,95.099998,100,72.199997,75.400002,72.400002
20170116063000,199.5,213.149994,47.209301,36,95.099998,100,72.699997,75.400002,72.400002
20170116064500,199.5,213.149994,47.209301,36,62.400002,100,71.900002,75.099998,72.099998
20170116070000,199.5,213.149994,47.209301,36,62.400002,100,71.300003,75.199997,72.199997
20170116071500,199.5,270.899994,59.999999,40,57.5,0,70.800003,72.800003,69.800003
20170116073000,199.5,213.149994,47.209301,36,60.400002,0,70.800003,72.800003,69.800003
20170116074500,199.5,210.0,46.511628,36,60.400002,0,70.699997,72.800003,69.800003
20170116080000,199.5,210.0,46.511628,36,60.400002,0,70.800003,72.800003,69.800003
20170116081500,199.5,206.850006,45.813955,36,60.400002,0,70.900002,72.800003,69.800003
20170116083000,199.5,210.0,46.511628,36,60.400002,0,71.0,72.800003,69.800003
20170116084500,199.5,213.149994,47.209301,36,59.200001,0,71.0,72.800003,69.800003
20170116090000,199.5,217.350006,48.139536,36,59.200001,0,71.199997,72.800003,69.800003
20170116091500,199.5,217.350006,48.139536,36,59.200001,0,71.199997,72.800003,69.800003
20170116093000,199.5,217.350006,48.139536,36,59.200001,0,71.699997,74.599998,71.599998
20170116094500,199.5,287.700012,63.720933,42,57.200001,0,72.599998,73.900002,70.900002
20170116100000,199.5,210.0,46.511628,35,58.700001,0,73.099998,74.300003,71.300003
20170116101500,199.5,210.0,46.511628,35,58.700001,0,73.300003,74.300003,71.300003
20170116103000,199.5,210.0,46.511628,35,59.5,0,73.699997,74.300003,71.300003
20170116104500,199.5,222.600006,49.302327,36,59.5,0,74.099998,74.300003,71.300003
20170116110000,199.5,222.600006,49.302327,37,58.0,0,74.199997,74.300003,71.300003
20170116111500,199.5,232.050003,51.39535,38,58.0,0,74.0,74.300003,71.300003
20170116113000,199.5,223.649994,49.534882,38,58.0,0,73.800003,74.300003,71.300003
20170116114500,199.5,215.25,47.674419,36,58.0,0,73.800003,73.900002,70.900002
20170116120000,199.5,215.25,47.674419,36,58.0,0,73.800003,74.300003,71.300003
20170116121500,199.5,215.25,47.674419,36,58.0,0,73.599998,74.300003,71.300003
20170116123000,199.5,215.25,47.674419,36,58.700001,0,73.300003,74.300003,71.300003
20170116124500,199.5,215.25,47.674419,36,58.700001,0,73.099998,74.300003,71.300003
20170116130000,199.5,215.25,47.674419,36,58.700001,0,72.900002,74.300003,71.300003
20170116131500,199.5,215.25,47.674419,36,58.700001,0,72.900002,74.300003,71.300003
20170116133000,199.5,220.5,48.837209,36,58.700001,0,73.199997,74.099998,71.099998
20170116134500,199.5,215.25,47.674419,36,58.700001,0,73.300003,73.900002,70.900002
20170116140000,199.5,215.25,47.674419,36,58.700001,0,73.400002,74.099998,71.099998
20170116141500,199.5,215.25,47.674419,36,58.700001,0,73.5,74.0,71.0
20170116143000,199.5,215.25,47.674419,36,58.700001,0,73.199997,74.0,71.0
20170116144500,199.5,215.25,47.674419,36,58.700001,0,73.699997,74.0,71.0
20170116150000,199.5,267.75,59.302326,40,56.799999,0,74.400002,74.0,71.0
20170116151500,199.5,267.75,59.302326,40,56.799999,0,74.300003,74.0,71.0
20170116153000,199.5,267.75,59.302326,40,56.799999,0,74.300003,74.0,71.0
20170116154500,199.5,267.75,59.302326,40,56.799999,0,74.300003,74.0,71.0
20170116160000,199.5,282.450012,62.558142,41,56.799999,0,74.199997,74.0,71.0
20170116161500,199.5,282.450012,62.558142,41,56.799999,0,73.699997,74.0,71.0
20170116163000,199.5,215.25,47.674419,36,57.900002,0,73.300003,74.0,71.0
20170116164500,199.5,215.25,47.674419,36,57.900002,0,73.099998,73.900002,70.900002
20170116170000,199.5,215.25,47.674419,36,58.700001,0,72.800003,73.900002,70.900002
20170116171500,199.5,215.25,47.674419,36,58.700001,0,72.599998,73.900002,70.900002
20170116173000,199.5,215.25,47.674419,36,58.700001,0,72.400002,73.599998,70.599998
20170116174500,199.5,215.25,47.674419,36,59.400002,0,72.199997,73.900002,70.900002
20170116180000,199.5,215.25,47.674419,36,58.700001,0,72.099998,73.900002,70.900002
20170116181500,199.5,215.25,47.674419,36,58.700001,0,71.900002,73.900002,70.900002
20170116183000,199.5,215.25,47.674419,36,58.700001,0,71.800003,73.900002,70.900002
20170116184500,199.5,215.25,47.674419,36,58.700001,0,71.699997,73.900002,70.900002
20170116190000,199.5,215.25,47.674419,36,58.700001,0,71.599998,73.900002,70.900002
20170116191500,199.5,215.25,47.674419,36,58.700001,0,71.599998,73.900002,70.900002
20170116193000,199.5,215.25,47.674419,36,58.700001,0,71.400002,73.900002,70.900002
