PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116194500,199.5,215.25,47.674419,36,58.700001,0,71.300003,73.900002,70.900002
20170116200000,199.5,215.25,47.674419,36,58.700001,0,71.199997,73.900002,70.900002
20170116201500,199.5,215.25,47.674419,36,58.700001,0,71.0,73.900002,70.900002
20170116203000,199.5,210.0,46.511628,35,58.700001,0,70.900002,73.900002,70.900002
20170116204500,199.5,210.0,46.511628,35,58.700001,0,70.800003,73.900002,70.900002
20170116210000,199.5,210.0,46.511628,35,58.700001,0,70.699997,73.900002,70.900002
20170116211500,199.5,218.399994,48.372092,36,58.700001,0,70.699997,73.900002,70.900002
20170116213000,199.5,218.399994,48.372092,36,58.700001,100,70.5,73.900002,70.900002
20170116214500,199.5,218.399994,48.372092,36,58.700001,100,70.5,73.900002,70.900002
20170116220000,199.5,210.0,46.511628,35,61.5,100,70.400002,73.900002,70.900002
20170116221500,199.5,213.149994,47.209301,35,63.599998,100,70.5,73.699997,70.699997
20170116223000,199.5,213.149994,47.209301,35,64.400002,100,70.5,73.900002,70.900002
20170116224500,199.5,213.149994,47.209301,35,65.300003,100,70.5,73.900002,70.900002
20170116230000,199.5,210.0,46.511628,35,80.599998,100,70.599998,73.900002,70.900002
20170116231500,199.5,213.149994,47.209301,35,73.0,0,71.199997,73.900002,70.900002
20170116233000,199.5,208.949997,46.279069,35,61.400002,0,70.699997,73.900002,70.900002
20170116234500,199.5,217.350006,48.139536,36,61.400002,100,70.5,73.900002,70.900002
20170117000000,199.5,217.350006,48.139536,36,61.400002,100,70.400002,73.900002,70.900002
20170117001500,199.5,217.350006,48.139536,36,62.400002,100,70.400002,73.900002,70.900002
20170117003000,199.5,217.350006,48.139536,36,64.400002,100,70.400002,73.900002,70.900002
20170117004500,199.5,217.350006,48.139536,36,66.199997,100,70.5,73.900002,70.900002
20170117010000,199.5,217.350006,48.139536,36,74.400002,100,70.599998,73.900002,70.900002
20170117011500,199.5,217.350006,48.139536,36,77.699997,100,70.800003,73.900002,70.900002
20170117013000,199.5,217.350006,48.139536,36,74.699997,100,70.900002,73.900002,70.900002
20170117014500,199.5,217.350006,48.139536,36,74.699997,100,71.0,73.900002,70.900002
20170117020000,199.5,217.350006,48.139536,36,77.800003,100,71.0,73.900002,70.900002
20170117021500,199.5,217.350006,48.139536,36,74.0,100,71.0,73.900002,70.900002
20170117023000,199.5,217.350006,48.139536,36,76.800003,100,71.0,73.900002,70.900002
20170117024500,199.5,217.350006,48.139536,36,75.400002,100,71.099998,73.900002,70.900002
20170117030000,199.5,217.350006,48.139536,36,64.0,100,70.900002,73.900002,70.900002
20170117031500,199.5,217.350006,48.139536,36,60.400002,0,70.699997,73.599998,70.599998
20170117033000,199.5,217.350006,48.139536,36,60.400002,100,70.5,73.900002,70.900002
20170117034500,199.5,213.149994,47.209301,35,61.5,100,70.400002,73.900002,70.900002
20170117040000,199.5,210.0,46.511628,35,64.0,100,70.400002,73.900002,70.900002
20170117041500,199.5,213.149994,47.209301,35,66.699997,100,70.300003,73.900002,70.900002
20170117043000,199.5,213.149994,47.209301,35,81.099998,100,70.800003,73.900002,70.900002
20170117044500,199.5,213.149994,47.209301,35,64.900002,0,71.0,73.900002,70.900002
20170117050000,199.5,210.0,46.511628,35,60.400002,100,70.5,73.900002,70.900002
20170117051500,199.5,210.0,46.511628,35,62.799999,100,70.300003,73.900002,70.900002
20170117053000,199.5,213.149994,47.209301,35,64.599998,100,70.300003,73.900002,70.900002
20170117054500,199.5,213.149994,47.209301,35,71.5,100,70.300003,73.900002,70.900002
20170117060000,199.5,213.149994,47.209301,35,80.199997,100,70.900002,73.900002,70.900002
20170117061500,199.5,213.149994,47.209301,35,64.099998,100,70.599998,73.900002,70.900002
20170117063000,199.5,213.149994,47.209301,35,61.599998,100,70.400002,73.599998,70.599998
20170117064500,525.0,0.0,0.0,50,63.200001,100,70.800003,73.900002,70.900002
20170117070000,525.0,0.0,0.0,43,68.099998,0,71.0,73.900002,70.900002
20170117071500,525.0,0.0,0.0,43,72.0,0,71.099998,73.900002,70.900002
20170117073000,199.5,0.0,0.0,100,74.400002,0,71.300003,73.900002,70.900002
20170117074500,199.5,61.950001,13.72093,100,75.800003,0,71.599998,73.099998,70.099998
20170117080000,199.5,68.25,15.116279,100,75.800003,0,71.699997,73.099998,70.099998
20170117081500,199.5,73.5,16.27907,100,75.800003,0,72.0,73.099998,70.099998
20170117083000,199.5,73.5,16.27907,100,75.800003,0,72.300003,73.099998,70.099998
20170117084500,199.5,79.800003,17.674419,100,76.800003,0,72.699997,73.099998,70.099998
20170117090000,199.5,79.800003,17.674419,100,76.800003,0,72.900002,73.099998,70.099998
20170117091500,199.5,79.800003,17.674419,100,76.800003,0,73.199997,73.099998,70.099998
20170117093000,199.5,79.800003,17.674419,100,79.599998,0,73.599998,73.099998,70.099998
20170117094500,199.5,79.800003,17.674419,100,81.599998,0,73.800003,73.099998,70.099998
20170117100000,199.5,84.0,18.604651,100,82.599998,0,74.0,73.099998,70.099998
20170117101500,199.5,84.0,18.604651,100,76.800003,0,74.400002,73.099998,70.099998
20170117103000,199.5,412.649994,91.395348,42,55.099998,0,73.800003,73.099998,70.099998
20170117104500,199.5,267.75,59.302326,31,57.200001,0,74.199997,74.599998,71.599998
20170117110000,199.5,247.800003,54.883722,29,57.900002,0,74.199997,74.599998,71.599998
20170117111500,199.5,232.050003,51.39535,28,57.900002,0,74.199997,74.599998,71.599998
20170117113000,199.5,232.050003,51.39535,28,57.900002,0,74.400002,74.599998,71.599998
20170117114500,199.5,228.899994,50.697673,28,57.900002,0,74.400002,74.599998,71.599998
20170117120000,199.5,204.75,45.348837,26,57.900002,0,74.199997,74.599998,71.599998
20170117121500,199.5,204.75,45.348837,26,57.900002,0,74.800003,74.599998,71.599998
20170117123000,199.5,294.0,65.116279,33,56.700001,0,75.099998,74.599998,71.599998
20170117124500,199.5,304.5,67.44186,34,56.0,0,75.0,74.599998,71.599998
20170117130000,199.5,304.5,67.44186,34,56.0,0,74.900002,74.599998,71.599998
20170117131500,199.5,304.5,67.44186,34,56.0,0,74.699997,74.599998,71.599998
20170117133000,199.5,312.899994,69.302324,35,56.0,0,75.0,74.599998,71.599998
20170117134500,199.5,321.299988,71.162788,35,56.0,0,74.800003,74.599998,71.599998
20170117140000,199.5,313.950012,69.534886,35,56.0,0,74.599998,74.599998,71.599998
20170117141500,199.5,318.149994,70.465115,35,55.200001,0,74.699997,74.599998,71.599998
20170117143000,199.5,318.149994,70.465115,35,55.200001,0,74.699997,74.599998,71.599998
20170117144500,199.5,318.149994,70.465115,35,55.200001,0,74.5,74.599998,71.599998
20170117150000,199.5,259.350006,57.441862,31,56.299999,0,74.0,74.599998,71.599998
20170117151500,199.5,215.25,47.674419,27,57.900002,0,73.699997,74.599998,71.599998
20170117153000,199.5,215.25,47.674419,27,57.900002,0,73.599998,74.599998,71.599998
20170117154500,199.5,215.25,47.674419,27,57.900002,0,73.300003,74.599998,71.599998
20170117160000,199.5,215.25,47.674419,27,58.700001,0,73.199997,74.599998,71.599998
20170117161500,199.5,215.25,47.674419,27,58.700001,0,72.900002,74.599998,71.599998
20170117163000,199.5,215.25,47.674419,27,58.700001,0,72.699997,74.599998,71.599998
20170117164500,199.5,215.25,47.674419,27,58.700001,0,72.599998,74.599998,71.599998
20170117170000,199.5,215.25,47.674419,27,58.700001,0,72.300003,74.599998,71.599998
20170117171500,199.5,215.25,47.674419,27,58.700001,0,72.099998,74.599998,71.599998
20170117173000,199.5,215.25,47.674419,27,58.700001,0,71.900002,74.599998,71.599998
20170117174500,199.5,215.25,47.674419,27,58.700001,0,71.900002,74.599998,71.599998
20170117180000,199.5,215.25,47.674419,27,58.700001,0,71.800003,74.599998,71.599998
20170117181500,199.5,215.25,47.674419,27,58.700001,0,71.699997,74.599998,71.599998
20170117183000,199.5,215.25,47.674419,27,58.700001,0,71.599998,74.599998,71.599998
20170117184500,199.5,215.25,47.674419,27,58.700001,0,71.599998,74.599998,71.599998
20170117190000,199.5,215.25,47.674419,27,58.700001,0,71.5,74.599998,71.599998
20170117191500,199.5,215.25,47.674419,27,58.700001,100,71.199997,74.599998,71.599998
20170117193000,199.5,215.25,47.674419,27,58.700001,100,71.199997,74.599998,71.599998
20170117194500,199.5,210.0,46.511628,27,61.900002,100,71.0,74.599998,71.599998
20170117200000,199.5,213.149994,47.209301,27,64.800003,100,71.0,74.599998,71.599998
20170117201500,199.5,213.149994,47.209301,27,72.400002,100,71.099998,74.599998,71.599998
20170117203000,199.5,213.149994,47.209301,27,83.099998,100,71.400002,74.599998,71.599998
20170117204500,199.5,210.0,46.511628,27,83.099998,100,71.800003,74.599998,71.599998
20170117210000,199.5,213.149994,47.209301,27,63.200001,0,71.599998,74.599998,71.599998
20170117211500,199.5,210.0,46.511628,27,60.0,100,71.0,74.599998,71.599998
20170117213000,199.5,215.25,47.674419,27,63.200001,100,70.800003,74.599998,71.599998
20170117214500,199.5,215.25,47.674419,27,80.699997,100,71.0,74.599998,71.599998
20170117220000,199.5,215.25,47.674419,27,91.199997,100,71.5,74.599998,71.599998
20170117221500,199.5,210.0,46.511628,27,84.5,100,71.699997,74.599998,71.599998
20170117223000,199.5,213.149994,47.209301,27,72.699997,100,71.800003,74.599998,71.599998
20170117224500,199.5,213.149994,47.209301,27,61.200001,100,71.199997,74.599998,71.599998
20170117230000,199.5,213.149994,47.209301,27,65.300003,100,70.900002,74.599998,71.599998
20170117231500,199.5,213.149994,47.209301,27,79.099998,100,70.900002,74.599998,71.599998
20170117233000,199.5,213.149994,47.209301,27,82.599998,100,71.699997,74.599998,71.599998
20170117234500,199.5,210.0,46.511628,27,64.400002,0,71.599998,74.599998,71.599998
20170118000000,199.5,210.0,46.511628,27,61.299999,100,71.0,74.599998,71.599998
20170118001500,199.5,210.0,46.511628,27,63.700001,100,70.900002,74.599998,71.599998
20170118003000,199.5,213.149994,47.209301,27,82.599998,100,71.0,74.599998,71.599998
20170118004500,199.5,213.149994,47.209301,27,82.599998,100,71.699997,74.599998,71.599998
20170118010000,199.5,213.149994,47.209301,27,63.900002,0,71.400002,74.599998,71.599998
20170118011500,199.5,190.050003,42.093024,9,65.300003,100,71.199997,74.599998,71.599998
20170118013000,199.5,190.050003,42.093024,33,61.599998,100,71.300003,74.599998,71.599998
20170118014500,199.5,190.050003,42.093024,33,63.599998,100,71.0,74.599998,71.599998
20170118020000,199.5,190.050003,42.093024,33,67.199997,100,70.900002,74.599998,71.599998
20170118021500,199.5,190.050003,42.093024,33,91.099998,100,71.400002,74.599998,71.599998
20170118023000,199.5,190.050003,42.093024,33,70.800003,0,71.800003,74.599998,71.599998
20170118024500,199.5,187.949997,41.627906,33,61.700001,100,71.199997,74.599998,71.599998
20170118030000,199.5,190.050003,42.093024,33,63.599998,100,71.0,74.599998,71.599998
20170118031500,199.5,190.050003,42.093024,33,66.699997,100,70.900002,74.599998,71.599998
20170118033000,199.5,190.050003,42.093024,33,86.199997,100,71.199997,74.599998,71.599998
20170118034500,199.5,190.050003,42.093024,33,66.800003,0,71.699997,74.599998,71.599998
20170118040000,199.5,187.949997,41.627906,33,61.200001,100,71.099998,74.599998,71.599998
20170118041500,199.5,190.050003,42.093024,33,65.300003,100,70.900002,74.599998,71.599998
20170118043000,199.5,190.050003,42.093024,33,85.599998,100,70.900002,74.599998,71.599998
20170118044500,199.5,190.050003,42.093024,33,96.400002,100,71.699997,74.599998,71.599998
20170118050000,199.5,187.949997,41.627906,33,62.799999,0,71.400002,74.599998,71.599998
20170118051500,199.5,187.949997,41.627906,33,62.799999,100,70.900002,74.599998,71.599998
20170118053000,199.5,192.149994,42.558138,33,67.699997,100,70.800003,74.599998,71.599998
20170118054500,199.5,187.949997,41.627906,33,99.599998,100,71.300003,74.599998,71.599998
20170118060000,199.5,190.050003,42.093024,33,77.300003,0,71.800003,74.599998,71.599998
20170118061500,199.5,190.050003,42.093024,33,61.599998,100,71.099998,74.599998,71.599998
20170118063000,199.5,192.149994,42.558138,33,63.900002,100,70.800003,74.599998,71.599998
20170118064500,199.5,190.050003,42.093024,33,84.900002,100,70.800003,74.599998,71.599998
20170118070000,199.5,190.050003,42.093024,33,89.800003,100,71.800003,74.599998,71.599998
20170118071500,199.5,190.050003,42.093024,33,64.400002,100,71.300003,74.5,71.5
20170118073000,199.5,187.949997,41.627906,33,64.400002,100,71.099998,74.599998,71.599998
20170118074500,199.5,187.949997,41.627906,33,64.400002,100,71.0,74.599998,71.599998
20170118080000,199.5,185.850006,41.162792,33,66.199997,100,71.099998,74.5,71.5
20170118081500,199.5,185.850006,41.162792,33,66.199997,100,71.400002,74.5,71.5
20170118083000,199.5,190.050003,42.093024,33,66.199997,100,71.599998,74.5,71.5
20170118084500,199.5,196.350006,43.488373,33,62.0,0,71.800003,74.5,71.5
20170118090000,199.5,200.550003,44.418605,34,61.200001,0,71.900002,74.5,71.5
20170118091500,199.5,202.649994,44.88372,34,61.200001,0,71.900002,74.5,71.5
20170118093000,199.5,200.550003,44.418605,34,61.200001,0,72.300003,74.400002,71.400002
20170118094500,199.5,202.649994,44.88372,34,61.200001,0,72.900002,74.400002,71.400002
20170118100000,199.5,202.649994,44.88372,34,61.200001,0,72.699997,74.400002,71.400002
20170118101500,199.5,202.649994,44.88372,34,61.200001,0,72.800003,74.5,71.5
20170118103000,199.5,202.649994,44.88372,34,60.400002,0,73.0,74.400002,71.400002
20170118104500,199.5,200.550003,44.418605,34,60.400002,0,73.0,74.400002,71.400002
20170118110000,199.5,200.550003,44.418605,34,60.400002,0,73.099998,74.400002,71.400002
20170118111500,199.5,200.550003,44.418605,34,60.400002,0,73.099998,74.400002,71.400002
20170118113000,199.5,200.550003,44.418605,34,59.599998,0,72.900002,74.400002,71.400002
20170118114500,199.5,200.550003,44.418605,34,60.299999,0,73.099998,74.400002,71.400002
20170118120000,199.5,206.850006,45.813955,34,60.299999,0,73.400002,74.400002,71.400002
20170118121500,199.5,206.850006,45.813955,34,59.599998,0,73.599998,74.400002,71.400002
20170118123000,199.5,208.949997,46.279069,34,59.599998,0,73.699997,74.300003,71.300003
20170118124500,199.5,248.850006,55.11628,38,58.099998,0,74.400002,74.300003,71.300003
20170118130000,199.5,248.850006,55.11628,38,58.099998,0,74.5,74.400002,71.400002
20170118131500,199.5,248.850006,55.11628,38,58.099998,0,74.099998,74.400002,71.400002
20170118133000,199.5,248.850006,55.11628,38,58.099998,0,74.0,74.400002,71.400002
20170118134500,199.5,245.699997,54.418604,38,58.099998,0,74.099998,74.300003,71.300003
20170118140000,199.5,245.699997,54.418604,38,58.099998,0,74.199997,74.300003,71.300003
20170118141500,199.5,245.699997,54.418604,38,58.099998,0,74.300003,74.400002,71.400002
20170118143000,199.5,245.699997,54.418604,38,58.099998,0,74.400002,74.400002,71.400002
20170118144500,199.5,242.550003,53.720931,38,58.099998,0,74.300003,74.300003,71.300003
20170118150000,199.5,242.550003,53.720931,38,58.099998,0,74.300003,74.300003,71.300003
20170118151500,199.5,245.699997,54.418604,38,58.099998,0,74.300003,74.300003,71.300003
20170118153000,199.5,245.699997,54.418604,38,58.099998,0,74.099998,74.300003,71.300003
20170118154500,199.5,213.149994,47.209301,35,59.5,0,73.900002,74.300003,71.300003
20170118160000,199.5,208.949997,46.279069,35,59.5,0,73.800003,74.300003,71.300003
20170118161500,199.5,213.149994,47.209301,35,59.5,0,73.5,74.300003,71.300003
20170118163000,199.5,213.149994,47.209301,35,59.5,0,73.199997,74.300003,71.300003
20170118164500,199.5,213.149994,47.209301,35,59.5,0,73.0,74.300003,71.300003
20170118170000,199.5,213.149994,47.209301,35,59.5,0,72.699997,74.300003,71.300003
20170118171500,199.5,213.149994,47.209301,35,59.5,0,72.599998,74.300003,71.300003
20170118173000,199.5,213.149994,47.209301,35,58.799999,0,72.5,74.300003,71.300003
20170118174500,199.5,213.149994,47.209301,35,58.799999,0,72.300003,74.300003,71.300003
20170118180000,199.5,213.149994,47.209301,35,59.5,0,72.199997,74.300003,71.300003
20170118181500,199.5,213.149994,47.209301,35,59.5,0,72.099998,74.300003,71.300003
20170118183000,199.5,213.149994,47.209301,35,59.5,0,72.099998,74.300003,71.300003
20170118184500,199.5,213.149994,47.209301,35,59.5,0,72.0,74.300003,71.300003
20170118190000,199.5,213.149994,47.209301,35,59.5,0,71.900002,74.300003,71.300003
20170118191500,199.5,213.149994,47.209301,35,59.5,0,71.800003,74.300003,71.300003
20170118193000,199.5,213.149994,47.209301,35,59.5,0,71.800003,74.300003,71.300003
20170118194500,199.5,213.149994,47.209301,35,59.5,0,71.699997,74.300003,71.300003
20170118200000,199.5,213.149994,47.209301,35,59.5,0,71.599998,74.300003,71.300003
20170118201500,199.5,213.149994,47.209301,35,59.5,0,71.400002,74.300003,71.300003
20170118203000,199.5,213.149994,47.209301,35,59.5,0,71.300003,74.300003,71.300003
20170118204500,199.5,213.149994,47.209301,35,59.5,0,71.300003,74.300003,71.300003
20170118210000,199.5,213.149994,47.209301,35,59.5,0,71.199997,74.300003,71.300003
20170118211500,199.5,213.149994,47.209301,35,59.5,0,71.099998,74.300003,71.300003
20170118213000,199.5,213.149994,47.209301,35,59.5,100,71.0,74.300003,71.300003
20170118214500,199.5,213.149994,47.209301,35,59.5,100,71.0,74.300003,71.300003
20170118220000,199.5,213.149994,47.209301,35,59.5,100,71.0,74.300003,71.300003
20170118221500,199.5,213.149994,47.209301,35,59.5,100,70.900002,74.300003,71.300003
20170118223000,199.5,213.149994,47.209301,35,61.5,100,70.800003,74.300003,71.300003
20170118224500,199.5,213.149994,47.209301,35,63.200001,100,70.900002,74.300003,71.300003
20170118230000,199.5,213.149994,47.209301,35,64.599998,100,70.900002,74.300003,71.300003
20170118231500,199.5,213.149994,47.209301,35,64.599998,100,70.900002,74.300003,71.300003
20170118233000,199.5,213.149994,47.209301,35,66.300003,100,70.900002,74.300003,71.300003
20170118234500,199.5,213.149994,47.209301,35,72.800003,100,71.0,74.300003,71.300003
20170119000000,199.5,213.149994,47.209301,35,71.599998,100,71.199997,74.300003,71.300003
20170119001500,199.5,213.149994,47.209301,35,74.400002,100,71.199997,74.300003,71.300003
20170119003000,199.5,213.149994,47.209301,35,73.5,100,71.300003,74.300003,71.300003
20170119004500,199.5,213.149994,47.209301,35,72.0,100,71.400002,74.300003,71.300003
20170119010000,199.5,206.850006,45.813955,35,75.300003,100,71.5,74.300003,71.300003
20170119011500,199.5,213.149994,47.209301,35,72.0,100,71.5,74.300003,71.300003
20170119013000,199.5,213.149994,47.209301,35,62.799999,0,71.400002,74.300003,71.300003
20170119014500,199.5,213.149994,47.209301,35,60.400002,0,71.199997,74.300003,71.300003
20170119020000,199.5,213.149994,47.209301,35,60.400002,0,71.199997,74.300003,71.300003
20170119021500,199.5,213.149994,47.209301,35,60.400002,100,71.0,74.300003,71.300003
20170119023000,199.5,210.0,46.511628,35,60.400002,100,71.0,74.300003,71.300003
20170119024500,199.5,210.0,46.511628,35,59.599998,100,70.900002,74.300003,71.300003
20170119030000,199.5,210.0,46.511628,35,60.299999,100,70.900002,74.300003,71.300003
20170119031500,199.5,210.0,46.511628,35,62.400002,100,70.900002,74.300003,71.300003
20170119033000,199.5,210.0,46.511628,35,63.099998,100,70.900002,74.300003,71.300003
20170119034500,199.5,210.0,46.511628,35,64.0,100,70.900002,74.300003,71.300003
20170119040000,199.5,210.0,46.511628,35,64.0,100,70.900002,74.300003,71.300003
20170119041500,199.5,210.0,46.511628,35,65.300003,100,70.900002,74.300003,71.300003
20170119043000,199.5,210.0,46.511628,35,87.400002,100,71.199997,74.300003,71.300003
20170119044500,199.5,213.149994,47.209301,35,80.599998,0,71.599998,74.300003,71.300003
20170119050000,199.5,210.0,46.511628,35,60.799999,0,71.099998,74.300003,71.300003
20170119051500,199.5,215.25,47.674419,35,59.599998,100,70.800003,74.300003,71.300003
20170119053000,199.5,215.25,47.674419,35,60.700001,100,70.800003,74.300003,71.300003
20170119054500,199.5,215.25,47.674419,35,63.599998,100,70.699997,74.300003,71.300003
20170119060000,199.5,215.25,47.674419,35,65.300003,100,70.800003,74.300003,71.300003
20170119061500,199.5,210.0,46.511628,35,73.400002,100,70.900002,74.300003,71.300003
20170119063000,199.5,210.0,46.511628,35,86.199997,100,71.199997,74.300003,71.300003
20170119064500,199.5,210.0,46.511628,35,64.400002,0,71.400002,74.300003,71.300003
20170119070000,199.5,210.0,46.511628,35,60.799999,100,71.0,74.300003,71.300003
20170119071500,199.5,206.850006,45.813955,35,60.799999,100,70.800003,74.300003,71.300003
20170119073000,199.5,206.850006,45.813955,35,62.799999,100,70.800003,74.300003,71.300003
20170119074500,199.5,208.949997,46.279069,35,63.599998,100,71.0,74.300003,71.300003
20170119080000,199.5,208.949997,46.279069,35,63.599998,100,71.199997,74.300003,71.300003
20170119081500,199.5,208.949997,46.279069,35,63.599998,100,71.5,74.300003,71.300003
20170119083000,199.5,215.25,47.674419,35,62.0,0,71.699997,74.300003,71.300003
20170119084500,199.5,215.25,47.674419,35,62.0,0,71.900002,74.300003,71.300003
20170119090000,199.5,208.949997,46.279069,35,61.099998,0,72.199997,74.300003,71.300003
20170119091500,199.5,204.75,45.348837,35,61.099998,0,72.599998,74.300003,71.300003
20170119093000,199.5,204.75,45.348837,35,61.099998,0,72.699997,74.300003,71.300003
20170119094500,199.5,208.949997,46.279069,35,61.099998,0,72.900002,74.300003,71.300003
20170119100000,199.5,204.75,45.348837,35,61.099998,0,73.099998,74.300003,71.300003
20170119101500,199.5,226.800003,50.232559,36,60.099998,0,73.900002,74.300003,71.300003
20170119103000,199.5,248.850006,55.11628,38,59.200001,0,74.300003,74.300003,71.300003
20170119104500,199.5,248.850006,55.11628,38,59.200001,0,74.099998,74.300003,71.300003
20170119110000,199.5,252.0,55.813953,38,59.200001,0,74.099998,74.300003,71.300003
20170119111500,199.5,448.350006,99.302327,54,55.700001,0,74.0,68.0,61.799999
20170119113000,199.5,456.75,101.162791,54,55.700001,0,73.199997,68.0,62.400002
20170119114500,199.5,456.75,101.162791,54,55.700001,0,72.900002,68.0,63.0
20170119120000,199.5,448.350006,99.302327,54,55.700001,0,72.699997,68.0,63.0
20170119121500,199.5,258.299988,57.2093,39,58.799999,0,73.699997,73.099998,70.099998
20170119123000,199.5,310.799988,68.837207,42,57.200001,0,73.699997,73.099998,70.099998
20170119124500,199.5,404.25,89.534884,49,56.0,0,73.699997,72.800003,69.800003
20170119130000,199.5,394.799988,87.441858,50,56.0,0,73.0,72.699997,69.699997
20170119131500,199.5,370.649994,82.093022,47,56.0,0,73.0,73.099998,70.099998
20170119133000,199.5,370.649994,82.093022,47,56.0,0,73.099998,72.800003,69.800003
20170119134500,199.5,410.549988,90.93023,50,56.0,0,73.0,72.699997,69.699997
20170119140000,199.5,395.850006,87.67442,49,56.0,0,72.699997,73.099998,70.099998
20170119141500,199.5,351.75,77.906977,45,56.0,0,72.599998,73.099998,70.099998
20170119143000,199.5,368.549988,81.627904,47,56.0,0,73.300003,72.800003,69.800003
20170119144500,199.5,439.950012,97.441863,53,56.0,0,73.099998,72.300003,69.300003
20170119150000,199.5,431.549988,95.581393,53,55.200001,0,73.0,72.300003,69.300003
20170119151500,199.5,412.649994,91.395348,51,55.200001,0,73.199997,72.699997,69.699997
20170119153000,199.5,431.549988,95.581393,53,55.200001,0,73.199997,72.300003,69.300003
20170119154500,199.5,404.25,89.534884,51,55.200001,0,73.0,72.800003,69.800003
20170119160000,199.5,431.549988,95.581393,53,55.200001,0,72.599998,70.800003,67.800003
20170119161500,199.5,439.950012,97.441863,53,55.200001,0,71.900002,70.800003,67.800003
20170119163000,199.5,182.699997,40.465116,33,59.5,0,71.900002,74.599998,71.599998
20170119164500,199.5,182.699997,40.465116,33,60.5,0,72.099998,74.599998,71.599998
20170119170000,199.5,198.449997,43.953488,34,60.5,0,71.900002,74.599998,71.599998
20170119171500,199.5,196.350006,43.488373,34,60.5,0,71.900002,74.599998,71.599998
20170119173000,199.5,194.25,43.023256,34,60.5,0,71.800003,74.599998,71.599998
20170119174500,199.5,194.25,43.023256,34,60.5,0,71.800003,74.599998,71.599998
20170119180000,199.5,196.350006,43.488373,34,60.5,0,71.699997,74.599998,71.599998
20170119181500,199.5,196.350006,43.488373,34,60.5,0,71.699997,74.599998,71.599998
20170119183000,199.5,198.449997,43.953488,34,60.5,0,71.699997,74.599998,71.599998
20170119184500,199.5,196.350006,43.488373,34,60.5,0,71.599998,74.599998,71.599998
20170119190000,199.5,196.350006,43.488373,34,60.5,0,71.599998,74.599998,71.599998
20170119191500,199.5,198.449997,43.953488,34,59.400002,0,71.5,74.599998,71.599998
20170119193000,199.5,196.350006,43.488373,34,59.400002,0,71.400002,74.599998,71.599998
20170119194500,199.5,196.350006,43.488373,34,59.400002,100,71.400002,74.599998,71.599998
20170119200000,199.5,196.350006,43.488373,34,60.099998,100,71.199997,74.599998,71.599998
20170119201500,199.5,198.449997,43.953488,34,60.099998,100,71.199997,74.599998,71.599998
20170119203000,199.5,196.350006,43.488373,34,63.200001,100,71.099998,74.599998,71.599998
20170119204500,199.5,196.350006,43.488373,34,64.400002,100,71.099998,74.599998,71.599998
20170119210000,199.5,196.350006,43.488373,34,65.800003,100,71.099998,74.599998,71.599998
20170119211500,199.5,196.350006,43.488373,34,74.0,100,71.199997,74.599998,71.599998
20170119213000,199.5,196.350006,43.488373,34,76.800003,100,71.300003,74.599998,71.599998
20170119214500,199.5,198.449997,43.953488,34,73.199997,100,71.400002,74.599998,71.599998
20170119220000,199.5,198.449997,43.953488,34,75.400002,100,71.400002,74.599998,71.599998
20170119221500,199.5,198.449997,43.953488,34,75.400002,100,71.400002,74.599998,71.599998
20170119223000,199.5,198.449997,43.953488,34,73.5,100,71.5,74.599998,71.599998
20170119224500,199.5,198.449997,43.953488,34,76.800003,100,71.5,74.599998,71.599998
20170119230000,199.5,196.350006,43.488373,34,74.099998,100,71.599998,74.599998,71.599998
20170119231500,199.5,196.350006,43.488373,34,75.300003,100,71.599998,74.599998,71.599998
20170119233000,199.5,198.449997,43.953488,34,75.300003,100,71.599998,74.599998,71.599998
20170119234500,199.5,196.350006,43.488373,34,78.199997,100,71.599998,74.599998,71.599998
20170120000000,199.5,196.350006,43.488373,34,76.599998,100,71.699997,74.599998,71.599998
20170120001500,199.5,198.449997,43.953488,34,73.900002,100,71.699997,74.599998,71.599998
20170120003000,199.5,196.350006,43.488373,34,73.900002,100,71.800003,74.599998,71.599998
20170120004500,199.5,196.350006,43.488373,34,78.699997,100,71.800003,74.599998,71.599998
20170120010000,199.5,196.350006,43.488373,34,62.400002,100,71.699997,74.599998,71.599998
20170120011500,199.5,198.449997,43.953488,34,62.400002,100,71.5,74.599998,71.599998
20170120013000,199.5,196.350006,43.488373,34,61.599998,100,71.400002,74.599998,71.599998
20170120014500,199.5,198.449997,43.953488,34,61.599998,100,71.300003,74.599998,71.599998
20170120020000,199.5,198.449997,43.953488,34,61.599998,100,71.199997,74.599998,71.599998
20170120021500,199.5,196.350006,43.488373,34,63.200001,100,71.199997,74.599998,71.599998
20170120023000,199.5,196.350006,43.488373,34,64.0,100,71.199997,74.599998,71.599998
20170120024500,199.5,196.350006,43.488373,34,65.300003,100,71.199997,74.599998,71.599998
20170120030000,199.5,198.449997,43.953488,34,66.199997,100,71.199997,74.599998,71.599998
20170120031500,199.5,196.350006,43.488373,34,66.199997,100,71.199997,74.599998,71.599998
20170120033000,199.5,196.350006,43.488373,34,72.400002,100,71.199997,74.599998,71.599998
20170120034500,199.5,198.449997,43.953488,34,89.0,100,71.699997,74.599998,71.599998
20170120040000,199.5,196.350006,43.488373,34,61.799999,0,71.400002,74.599998,71.599998
20170120041500,199.5,198.449997,43.953488,34,61.099998,100,71.0,74.599998,71.599998
20170120043000,199.5,196.350006,43.488373,34,64.5,100,71.0,74.599998,71.599998
20170120044500,199.5,196.350006,43.488373,34,66.199997,100,71.0,74.599998,71.599998
20170120050000,199.5,196.350006,43.488373,34,81.599998,100,71.300003,74.599998,71.599998
20170120051500,199.5,196.350006,43.488373,34,67.199997,0,71.699997,74.599998,71.599998
20170120053000,199.5,196.350006,43.488373,34,62.799999,100,71.199997,74.599998,71.599998
20170120054500,199.5,196.350006,43.488373,34,64.800003,100,71.0,74.599998,71.599998
20170120060000,199.5,196.350006,43.488373,34,64.800003,100,71.0,74.599998,71.599998
20170120061500,199.5,196.350006,43.488373,34,69.0,100,71.0,74.599998,71.599998
20170120063000,199.5,196.350006,43.488373,34,90.5,100,71.599998,74.599998,71.599998
20170120064500,199.5,196.350006,43.488373,34,67.400002,0,71.699997,74.599998,71.599998
20170120070000,199.5,196.350006,43.488373,34,62.5,100,71.199997,74.599998,71.599998
20170120071500,199.5,196.350006,43.488373,34,60.799999,100,71.199997,74.599998,71.599998
20170120073000,199.5,198.449997,43.953488,34,61.5,100,71.300003,74.599998,71.599998
20170120074500,199.5,198.449997,43.953488,34,62.400002,100,71.300003,74.599998,71.599998
20170120080000,199.5,196.350006,43.488373,34,62.400002,100,71.300003,74.599998,71.599998
20170120081500,199.5,196.350006,43.488373,34,62.400002,100,71.400002,74.599998,71.599998
20170120083000,199.5,198.449997,43.953488,34,62.400002,100,71.599998,74.599998,71.599998
20170120084500,199.5,196.350006,43.488373,34,62.400002,100,71.699997,74.599998,71.599998
20170120090000,199.5,196.350006,43.488373,34,62.400002,100,71.699997,74.599998,71.599998
20170120091500,199.5,196.350006,43.488373,34,61.200001,0,71.900002,74.599998,71.599998
20170120093000,199.5,198.449997,43.953488,34,61.200001,0,71.900002,74.599998,71.599998
20170120094500,199.5,198.449997,43.953488,34,60.400002,0,72.0,74.599998,71.599998
20170120100000,199.5,198.449997,43.953488,34,60.400002,0,72.599998,74.599998,71.599998
20170120101500,199.5,204.75,45.348837,35,60.400002,0,73.599998,74.599998,71.599998
20170120103000,199.5,218.399994,48.372092,36,59.599998,0,74.099998,74.599998,71.599998
20170120104500,199.5,226.800003,50.232559,37,58.799999,0,74.300003,74.599998,71.599998
20170120110000,199.5,213.149994,47.209301,36,58.799999,0,74.099998,74.599998,71.599998
20170120111500,199.5,213.149994,47.209301,36,58.799999,0,74.199997,74.599998,71.599998
20170120113000,199.5,213.149994,47.209301,36,58.799999,0,74.099998,74.599998,71.599998
20170120114500,199.5,210.0,46.511628,36,58.799999,0,74.199997,74.599998,71.599998
20170120120000,199.5,206.850006,45.813955,36,58.799999,0,74.199997,74.599998,71.599998
20170120121500,199.5,206.850006,45.813955,36,58.799999,0,74.199997,74.599998,71.599998
20170120123000,199.5,210.0,46.511628,36,58.799999,0,74.099998,74.599998,71.599998
20170120124500,199.5,210.0,46.511628,36,58.799999,0,73.800003,74.599998,71.599998
20170120130000,199.5,213.149994,47.209301,36,58.799999,0,73.599998,74.599998,71.599998
20170120131500,199.5,213.149994,47.209301,36,58.799999,0,73.5,74.599998,71.599998
20170120133000,199.5,213.149994,47.209301,36,58.799999,100,74.199997,77.400002,74.400002
20170120134500,199.5,213.149994,47.209301,36,58.799999,0,75.099998,77.400002,74.400002
20170120140000,199.5,213.149994,47.209301,36,58.799999,0,75.300003,77.400002,74.400002
20170120141500,199.5,213.149994,47.209301,36,58.799999,0,75.699997,77.400002,74.400002
20170120143000,199.5,213.149994,47.209301,36,58.799999,0,76.099998,77.400002,74.400002
20170120144500,199.5,213.149994,47.209301,36,58.799999,0,76.400002,77.400002,74.400002
20170120150000,199.5,217.350006,48.139536,36,58.799999,0,76.0,77.400002,74.400002
20170120151500,199.5,213.149994,47.209301,36,58.799999,0,75.599998,77.400002,74.400002
20170120153000,199.5,210.0,46.511628,36,58.799999,0,75.400002,77.400002,74.400002
20170120154500,199.5,213.149994,47.209301,36,58.799999,0,75.400002,77.400002,74.400002
20170120160000,199.5,213.149994,47.209301,36,58.799999,0,75.400002,77.400002,74.400002
20170120161500,199.5,217.350006,48.139536,36,58.799999,0,75.199997,77.400002,74.400002
20170120163000,199.5,208.949997,46.279069,35,59.5,0,75.0,77.400002,74.400002
20170120164500,199.5,208.949997,46.279069,35,59.5,0,74.800003,77.400002,74.400002
20170120170000,199.5,208.949997,46.279069,35,59.5,0,74.699997,77.400002,74.400002
20170120171500,199.5,208.949997,46.279069,35,59.5,0,74.599998,77.400002,74.400002
20170120173000,199.5,208.949997,46.279069,35,59.5,0,74.400002,77.400002,74.400002
20170120174500,199.5,208.949997,46.279069,35,59.5,0,74.5,77.400002,74.400002
20170120180000,199.5,204.75,45.348837,35,59.5,0,74.300003,77.400002,74.400002
20170120181500,199.5,206.850006,45.813955,35,58.799999,0,74.300003,77.400002,74.400002
20170120183000,199.5,206.850006,45.813955,35,58.799999,0,74.300003,77.400002,74.400002
20170120184500,199.5,206.850006,45.813955,35,58.799999,0,74.199997,77.400002,74.400002
20170120190000,199.5,206.850006,45.813955,35,59.5,0,74.199997,77.400002,74.400002
20170120191500,199.5,206.850006,45.813955,35,58.799999,100,74.099998,77.400002,74.400002
20170120193000,199.5,206.850006,45.813955,35,59.5,100,74.099998,77.400002,74.400002
20170120194500,199.5,204.75,45.348837,35,59.5,100,74.099998,77.400002,74.400002
20170120200000,199.5,206.850006,45.813955,35,59.5,100,74.0,77.400002,74.400002
20170120201500,199.5,206.850006,45.813955,35,61.5,100,73.800003,77.400002,74.400002
20170120203000,199.5,204.75,45.348837,35,64.0,100,73.800003,77.400002,74.400002
20170120204500,199.5,206.850006,45.813955,35,78.800003,100,73.900002,77.400002,74.400002
20170120210000,199.5,206.850006,45.813955,35,85.599998,100,74.599998,77.400002,74.400002
20170120211500,199.5,204.75,45.348837,35,62.0,0,74.199997,77.400002,74.400002
20170120213000,199.5,206.850006,45.813955,35,60.400002,100,73.900002,77.400002,74.400002
20170120214500,199.5,204.75,45.348837,35,64.0,100,73.800003,77.400002,74.400002
20170120220000,199.5,206.850006,45.813955,35,65.800003,100,73.800003,77.400002,74.400002
20170120221500,199.5,206.850006,45.813955,35,81.5,100,74.099998,77.400002,74.400002
20170120223000,199.5,204.75,45.348837,35,69.199997,0,74.599998,77.400002,74.400002
20170120224500,199.5,206.850006,45.813955,35,63.200001,100,74.0,77.400002,74.400002
20170120230000,199.5,204.75,45.348837,35,63.200001,100,73.900002,77.400002,74.400002
20170120231500,199.5,204.75,45.348837,35,63.200001,100,73.800003,77.400002,74.400002
20170120233000,199.5,204.75,45.348837,35,65.800003,100,73.800003,77.400002,74.400002
20170120234500,199.5,206.850006,45.813955,35,79.5,100,74.099998,77.400002,74.400002
20170121000000,199.5,204.75,45.348837,35,75.400002,100,74.300003,77.400002,74.400002
20170121001500,199.5,204.75,45.348837,35,78.699997,100,74.300003,77.400002,74.400002
20170121003000,199.5,204.75,45.348837,35,77.300003,100,74.5,77.400002,74.400002
20170121004500,199.5,204.75,45.348837,35,78.199997,100,74.599998,77.400002,74.400002
20170121010000,199.5,204.75,45.348837,35,72.900002,100,74.599998,77.400002,74.400002
20170121011500,199.5,208.949997,46.279069,5,60.400002,100,74.099998,77.400002,74.400002
20170121013000,199.5,185.850006,41.162792,31,61.200001,100,74.0,77.400002,74.400002
20170121014500,199.5,187.949997,41.627906,31,61.200001,100,73.900002,77.400002,74.400002
20170121020000,199.5,190.050003,42.093024,31,64.300003,100,73.900002,77.400002,74.400002
20170121021500,199.5,187.949997,41.627906,31,65.800003,100,73.900002,77.400002,74.400002
20170121023000,199.5,187.949997,41.627906,31,67.699997,100,73.900002,77.400002,74.400002
20170121024500,199.5,187.949997,41.627906,31,69.199997,100,74.0,77.400002,74.400002
20170121030000,199.5,187.949997,41.627906,31,80.599998,100,74.199997,77.400002,74.400002
20170121031500,199.5,187.949997,41.627906,31,76.800003,100,74.300003,77.400002,74.400002
20170121033000,199.5,187.949997,41.627906,31,80.099998,100,74.599998,77.400002,74.400002
20170121034500,199.5,190.050003,42.093024,31,77.300003,100,74.599998,77.400002,74.400002
20170121040000,199.5,190.050003,42.093024,31,62.799999,0,74.300003,77.400002,74.400002
20170121041500,199.5,187.949997,41.627906,31,61.200001,100,74.0,77.400002,74.400002
20170121043000,199.5,187.949997,41.627906,31,62.0,100,74.0,77.400002,74.400002
20170121044500,199.5,190.050003,42.093024,31,64.0,100,73.900002,77.400002,74.400002
20170121050000,199.5,187.949997,41.627906,31,65.300003,100,74.0,77.400002,74.400002
20170121051500,199.5,190.050003,42.093024,31,66.800003,100,74.0,77.400002,74.400002
20170121053000,199.5,190.050003,42.093024,31,67.699997,100,74.0,77.400002,74.400002
20170121054500,199.5,187.949997,41.627906,31,69.599998,100,74.0,77.400002,74.400002
20170121060000,199.5,190.050003,42.093024,31,78.699997,100,74.300003,77.400002,74.400002
20170121061500,199.5,190.050003,42.093024,31,81.099998,100,74.599998,77.400002,74.400002
20170121063000,199.5,190.050003,42.093024,31,77.300003,100,74.599998,77.400002,74.400002
20170121064500,199.5,190.050003,42.093024,31,82.0,100,74.599998,77.400002,74.400002
20170121070000,199.5,190.050003,42.093024,31,78.699997,100,74.599998,77.400002,74.400002
20170121071500,199.5,190.050003,42.093024,31,79.699997,100,74.599998,77.400002,74.400002
20170121073000,199.5,190.050003,42.093024,31,64.400002,0,74.300003,77.400002,74.400002
20170121074500,199.5,190.050003,42.093024,31,62.0,100,74.0,77.400002,74.400002
20170121080000,199.5,190.050003,42.093024,31,63.900002,100,73.900002,77.400002,74.400002
20170121081500,199.5,190.050003,42.093024,31,65.800003,100,73.800003,77.400002,74.400002
20170121083000,199.5,190.050003,42.093024,31,67.699997,100,73.900002,77.400002,74.400002
20170121084500,199.5,190.050003,42.093024,31,77.300003,100,74.099998,77.400002,74.400002
20170121090000,199.5,190.050003,42.093024,31,80.699997,100,74.400002,77.400002,74.400002
20170121091500,199.5,190.050003,42.093024,31,78.699997,100,74.5,77.400002,74.400002
20170121093000,199.5,187.949997,41.627906,31,80.199997,100,74.5,77.400002,74.400002
20170121094500,199.5,187.949997,41.627906,31,80.199997,100,74.5,77.400002,74.400002
20170121100000,199.5,190.050003,42.093024,31,78.699997,100,74.599998,77.400002,74.400002
20170121101500,199.5,190.050003,42.093024,31,81.0,100,74.599998,77.400002,74.400002
20170121103000,199.5,190.050003,42.093024,31,70.800003,100,74.599998,77.400002,74.400002
20170121104500,199.5,190.050003,42.093024,31,63.900002,100,74.199997,77.400002,74.400002
20170121110000,199.5,192.149994,42.558138,31,63.900002,100,74.099998,77.400002,74.400002
20170121111500,199.5,192.149994,42.558138,31,62.799999,100,74.0,77.300003,74.300003
20170121113000,199.5,190.050003,42.093024,31,62.799999,100,73.900002,77.400002,74.400002
20170121114500,199.5,187.949997,41.627906,31,65.300003,100,73.800003,77.300003,74.300003
20170121120000,199.5,192.149994,42.558138,31,65.300003,100,73.900002,77.400002,74.400002
20170121121500,199.5,190.050003,42.093024,31,67.699997,100,73.900002,77.300003,74.300003
20170121123000,199.5,190.050003,42.093024,31,74.0,100,73.900002,77.300003,74.300003
20170121124500,199.5,187.949997,41.627906,31,75.900002,100,74.099998,77.400002,74.400002
20170121130000,199.5,190.050003,42.093024,31,78.300003,100,74.300003,77.300003,74.300003
20170121131500,199.5,190.050003,42.093024,31,77.199997,100,74.300003,77.199997,74.199997
20170121133000,199.5,187.949997,41.627906,31,77.199997,100,74.300003,77.199997,74.199997
20170121134500,199.5,190.050003,42.093024,31,72.5,0,74.400002,77.199997,74.199997
20170121140000,199.5,190.050003,42.093024,31,63.200001,0,74.099998,77.300003,74.300003
20170121141500,199.5,190.050003,42.093024,31,60.799999,0,74.0,77.199997,74.199997
20170121143000,199.5,185.850006,41.162792,31,59.599998,100,73.800003,77.199997,74.199997
20170121144500,199.5,190.050003,42.093024,31,60.400002,100,73.800003,77.099998,74.099998
20170121150000,199.5,187.949997,41.627906,31,61.599998,100,73.800003,77.099998,74.099998
20170121151500,199.5,190.050003,42.093024,31,62.799999,100,73.800003,77.099998,74.099998
20170121153000,199.5,187.949997,41.627906,31,64.0,100,73.800003,77.099998,74.099998
20170121154500,199.5,187.949997,41.627906,31,64.0,100,73.800003,77.099998,74.099998
20170121160000,199.5,187.949997,41.627906,31,65.300003,100,73.900002,77.099998,74.099998
20170121161500,199.5,190.050003,42.093024,31,65.300003,100,73.900002,77.099998,74.099998
20170121163000,199.5,187.949997,41.627906,31,65.300003,100,73.900002,77.099998,74.099998
20170121164500,199.5,187.949997,41.627906,31,65.300003,100,73.900002,77.099998,74.099998
20170121170000,199.5,190.050003,42.093024,31,65.300003,100,73.900002,77.099998,74.099998
20170121171500,199.5,187.949997,41.627906,31,65.300003,100,74.0,77.099998,74.099998
20170121173000,199.5,187.949997,41.627906,31,65.300003,100,73.900002,77.099998,74.099998
20170121174500,199.5,187.949997,41.627906,31,65.300003,100,73.900002,77.099998,74.099998
20170121180000,199.5,187.949997,41.627906,31,65.300003,100,73.900002,77.099998,74.099998
20170121181500,199.5,187.949997,41.627906,31,65.300003,100,73.800003,77.099998,74.099998
20170121183000,199.5,187.949997,41.627906,31,66.699997,100,73.900002,77.099998,74.099998
20170121184500,199.5,187.949997,41.627906,31,65.300003,100,73.900002,77.099998,74.099998
20170121190000,199.5,187.949997,41.627906,31,65.300003,100,73.800003,77.099998,74.099998
20170121191500,199.5,187.949997,41.627906,31,67.699997,100,73.800003,77.099998,74.099998
20170121193000,199.5,187.949997,41.627906,31,65.800003,100,74.0,77.099998,74.099998
20170121194500,199.5,187.949997,41.627906,31,69.599998,100,74.0,77.099998,74.099998
20170121200000,199.5,187.949997,41.627906,31,68.199997,100,74.0,77.099998,74.099998
20170121201500,199.5,187.949997,41.627906,31,64.400002,100,73.900002,77.099998,74.099998
20170121203000,199.5,187.949997,41.627906,31,70.099998,100,74.0,77.099998,74.099998
20170121204500,199.5,187.949997,41.627906,31,65.800003,100,74.0,77.099998,74.099998
20170121210000,199.5,185.850006,41.162792,31,68.199997,100,74.0,77.099998,74.099998
20170121211500,199.5,187.949997,41.627906,31,68.199997,100,74.0,77.099998,74.099998
20170121213000,199.5,187.949997,41.627906,31,68.199997,100,74.0,77.099998,74.099998
20170121214500,199.5,185.850006,41.162792,31,68.199997,100,74.0,77.099998,74.099998
20170121220000,199.5,187.949997,41.627906,31,68.199997,100,74.099998,77.099998,74.099998
20170121221500,199.5,187.949997,41.627906,31,68.199997,100,74.099998,77.099998,74.099998
20170121223000,199.5,187.949997,41.627906,31,68.199997,100,74.099998,77.099998,74.099998
20170121224500,199.5,187.949997,41.627906,31,68.199997,100,74.099998,77.099998,74.099998
20170121230000,199.5,187.949997,41.627906,31,67.300003,100,74.099998,77.099998,74.099998
20170121231500,199.5,187.949997,41.627906,31,67.300003,100,74.099998,77.099998,74.099998
20170121233000,199.5,187.949997,41.627906,31,68.199997,100,74.0,77.099998,74.099998
20170121234500,199.5,185.850006,41.162792,31,67.199997,100,74.0,77.099998,74.099998
20170122000000,199.5,190.050003,42.093024,31,68.099998,100,74.0,77.099998,74.099998
20170122001500,199.5,187.949997,41.627906,31,68.099998,100,74.0,77.099998,74.099998
20170122003000,199.5,185.850006,41.162792,31,67.199997,100,74.0,77.099998,74.099998
20170122004500,199.5,187.949997,41.627906,31,67.199997,100,74.0,77.099998,74.099998
20170122010000,199.5,187.949997,41.627906,31,67.199997,100,74.099998,77.099998,74.099998
20170122011500,199.5,185.850006,41.162792,31,67.199997,100,74.099998,77.099998,74.099998
20170122013000,199.5,187.949997,41.627906,31,68.099998,100,74.099998,77.099998,74.099998
20170122014500,199.5,182.699997,40.465116,31,67.300003,100,74.099998,77.099998,74.099998
20170122020000,199.5,185.850006,41.162792,31,67.300003,100,74.099998,77.099998,74.099998
20170122021500,199.5,185.850006,41.162792,31,67.300003,100,74.099998,77.099998,74.099998
20170122023000,199.5,185.850006,41.162792,31,67.300003,100,74.099998,77.099998,74.099998
20170122024500,199.5,187.949997,41.627906,31,67.300003,100,74.099998,77.099998,74.099998
20170122030000,199.5,185.850006,41.162792,31,67.300003,100,74.099998,77.099998,74.099998
20170122031500,199.5,187.949997,41.627906,31,67.300003,100,74.099998,77.099998,74.099998
20170122033000,199.5,185.850006,41.162792,31,67.300003,100,74.099998,77.099998,74.099998
20170122034500,199.5,185.850006,41.162792,31,67.300003,100,74.099998,77.099998,74.099998
20170122040000,199.5,187.949997,41.627906,31,67.300003,100,74.099998,77.099998,74.099998
20170122041500,199.5,185.850006,41.162792,31,67.300003,100,74.0,77.099998,74.099998
20170122043000,199.5,187.949997,41.627906,31,67.300003,100,74.0,77.099998,74.099998
20170122044500,199.5,185.850006,41.162792,31,67.300003,100,74.0,77.099998,74.099998
20170122050000,199.5,187.949997,41.627906,31,67.300003,100,74.099998,77.099998,74.099998
20170122051500,199.5,190.050003,42.093024,31,68.599998,100,74.099998,77.099998,74.099998
20170122053000,199.5,187.949997,41.627906,31,67.800003,100,74.0,77.099998,74.099998
20170122054500,199.5,190.050003,42.093024,31,67.800003,100,73.900002,77.099998,74.099998
20170122060000,199.5,190.050003,42.093024,31,67.800003,100,73.800003,77.099998,74.099998
20170122061500,199.5,192.149994,42.558138,31,72.900002,100,73.800003,77.099998,74.099998
20170122063000,199.5,190.050003,42.093024,31,76.800003,100,74.0,77.099998,74.099998
20170122064500,199.5,190.050003,42.093024,31,73.599998,100,74.0,77.099998,74.099998
20170122070000,199.5,192.149994,42.558138,31,76.800003,100,74.0,77.099998,74.099998
20170122071500,199.5,192.149994,42.558138,31,74.400002,100,74.099998,77.099998,74.099998
20170122073000,199.5,190.050003,42.093024,31,75.900002,100,74.099998,77.099998,74.099998
20170122074500,199.5,187.949997,41.627906,31,74.900002,100,74.099998,77.099998,74.099998
20170122080000,199.5,190.050003,42.093024,31,74.900002,100,74.099998,77.099998,74.099998
20170122081500,199.5,190.050003,42.093024,31,75.900002,100,74.099998,77.099998,74.099998
20170122083000,199.5,187.949997,41.627906,31,73.900002,100,74.099998,77.099998,74.099998
20170122084500,199.5,190.050003,42.093024,31,76.800003,100,74.099998,77.099998,74.099998
20170122090000,199.5,190.050003,42.093024,31,74.400002,100,74.099998,77.099998,74.099998
20170122091500,199.5,192.149994,42.558138,31,75.300003,100,74.099998,77.099998,74.099998
20170122093000,199.5,192.149994,42.558138,31,75.300003,100,74.099998,77.099998,74.099998
20170122094500,199.5,190.050003,42.093024,31,73.0,100,74.099998,77.099998,74.099998
20170122100000,199.5,192.149994,42.558138,31,75.800003,100,74.0,77.099998,74.099998
20170122101500,199.5,190.050003,42.093024,31,74.400002,100,74.0,77.099998,74.099998
20170122103000,199.5,194.25,43.023256,31,73.400002,100,74.0,77.099998,74.099998
20170122104500,199.5,194.25,43.023256,31,75.5,100,74.0,77.099998,74.099998
20170122110000,199.5,192.149994,42.558138,31,73.0,100,73.900002,77.099998,74.099998
20170122111500,199.5,194.25,43.023256,31,75.300003,100,74.0,77.099998,74.099998
20170122113000,199.5,194.25,43.023256,31,74.400002,100,73.900002,77.099998,74.099998
20170122114500,199.5,196.350006,43.488373,31,73.400002,100,73.800003,77.099998,74.099998
20170122120000,199.5,196.350006,43.488373,31,76.300003,100,73.900002,77.099998,74.099998
20170122121500,199.5,194.25,43.023256,31,73.5,100,73.900002,77.099998,74.099998
20170122123000,199.5,194.25,43.023256,31,75.800003,100,73.900002,77.099998,74.099998
20170122124500,199.5,196.350006,43.488373,31,74.400002,100,73.900002,77.099998,74.099998
20170122130000,199.5,194.25,43.023256,31,73.0,100,73.800003,77.099998,74.099998
20170122131500,199.5,194.25,43.023256,31,81.599998,100,74.400002,77.099998,74.099998
20170122133000,199.5,194.25,43.023256,31,65.400002,0,74.0,77.099998,74.099998
20170122134500,199.5,192.149994,42.558138,31,61.200001,100,73.599998,77.099998,74.099998
20170122140000,199.5,192.149994,42.558138,31,65.800003,100,73.400002,77.099998,74.099998
20170122141500,199.5,192.149994,42.558138,31,68.599998,100,73.400002,77.099998,74.099998
20170122143000,199.5,194.25,43.023256,31,93.5,100,74.300003,77.099998,74.099998
20170122144500,199.5,192.149994,42.558138,31,67.300003,0,74.099998,77.099998,74.099998
20170122150000,199.5,194.25,43.023256,31,63.599998,100,73.599998,77.099998,74.099998
20170122151500,199.5,190.050003,42.093024,31,62.799999,100,73.300003,77.099998,74.099998
20170122153000,199.5,192.149994,42.558138,31,77.699997,100,73.599998,77.099998,74.099998
20170122154500,199.5,190.050003,42.093024,31,82.0,100,74.0,77.099998,74.099998
20170122160000,199.5,192.149994,42.558138,31,76.900002,100,74.199997,77.099998,74.099998
20170122161500,199.5,187.949997,41.627906,31,79.5,100,74.099998,77.099998,74.099998
20170122163000,199.5,190.050003,42.093024,31,79.5,100,74.199997,77.099998,74.099998
