PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122164500,199.5,190.050003,42.093024,31,78.199997,100,74.199997,77.099998,74.099998
20170122170000,199.5,192.149994,42.558138,31,72.400002,0,74.300003,77.099998,74.099998
20170122171500,199.5,192.149994,42.558138,31,64.400002,100,73.699997,77.099998,74.099998
20170122173000,199.5,192.149994,42.558138,31,60.400002,100,73.5,77.099998,74.099998
20170122174500,199.5,192.149994,42.558138,31,66.699997,100,73.5,77.099998,74.099998
20170122180000,199.5,190.050003,42.093024,31,66.699997,100,73.5,77.099998,74.099998
20170122181500,199.5,190.050003,42.093024,31,91.699997,100,74.199997,77.099998,74.099998
20170122183000,199.5,190.050003,42.093024,31,61.200001,100,73.699997,77.099998,74.099998
20170122184500,199.5,190.050003,42.093024,31,64.400002,100,73.400002,77.099998,74.099998
20170122190000,199.5,192.149994,42.558138,31,66.300003,100,73.5,77.099998,74.099998
20170122191500,199.5,187.949997,41.627906,31,80.599998,100,73.800003,77.099998,74.099998
20170122193000,199.5,192.149994,42.558138,31,80.599998,0,74.5,77.099998,74.099998
20170122194500,199.5,190.050003,42.093024,31,62.200001,100,73.599998,77.099998,74.099998
20170122200000,199.5,194.25,43.023256,31,64.0,100,73.400002,77.099998,74.099998
20170122201500,199.5,192.149994,42.558138,31,64.0,100,73.300003,77.099998,74.099998
20170122203000,199.5,187.949997,41.627906,31,78.300003,100,73.800003,77.099998,74.099998
20170122204500,199.5,194.25,43.023256,31,79.099998,100,73.900002,77.099998,74.099998
20170122210000,199.5,190.050003,42.093024,31,82.099998,100,74.099998,77.099998,74.099998
20170122211500,199.5,192.149994,42.558138,31,81.099998,100,74.099998,77.099998,74.099998
20170122213000,199.5,192.149994,42.558138,31,78.900002,100,74.199997,77.099998,74.099998
20170122214500,199.5,190.050003,42.093024,31,75.5,100,74.199997,77.099998,74.099998
20170122220000,199.5,192.149994,42.558138,31,81.199997,100,74.099998,77.099998,74.099998
20170122221500,199.5,190.050003,42.093024,31,75.300003,100,74.199997,77.099998,74.099998
20170122223000,199.5,187.949997,41.627906,31,76.699997,100,74.199997,77.099998,74.099998
20170122224500,199.5,194.25,43.023256,31,79.599998,100,74.099998,77.099998,74.099998
20170122230000,199.5,187.949997,41.627906,31,75.300003,100,74.199997,77.099998,74.099998
20170122231500,199.5,187.949997,41.627906,31,77.300003,100,74.099998,77.099998,74.099998
20170122233000,199.5,192.149994,42.558138,31,80.400002,100,74.300003,77.099998,74.099998
20170122234500,199.5,187.949997,41.627906,31,75.900002,100,74.199997,77.099998,74.099998
20170123000000,199.5,187.949997,41.627906,31,65.800003,100,74.099998,77.099998,74.099998
20170123001500,199.5,190.050003,42.093024,31,64.400002,100,73.800003,77.099998,74.099998
20170123003000,199.5,187.949997,41.627906,31,61.900002,100,73.699997,77.099998,74.099998
20170123004500,199.5,192.149994,42.558138,31,64.0,100,73.599998,77.099998,74.099998
20170123010000,199.5,190.050003,42.093024,31,64.0,100,73.599998,77.099998,74.099998
20170123011500,199.5,194.25,43.023256,31,68.300003,100,73.599998,77.099998,74.099998
20170123013000,199.5,192.149994,42.558138,31,77.300003,100,73.699997,77.099998,74.099998
20170123014500,199.5,190.050003,42.093024,31,87.400002,100,74.300003,77.099998,74.099998
20170123020000,199.5,192.149994,42.558138,31,62.799999,100,73.800003,77.099998,74.099998
20170123021500,199.5,190.050003,42.093024,31,63.599998,100,73.5,77.099998,74.099998
20170123023000,199.5,196.350006,43.488373,31,65.800003,100,73.5,77.099998,74.099998
20170123024500,199.5,190.050003,42.093024,31,73.800003,100,73.400002,77.099998,74.099998
20170123030000,199.5,196.350006,43.488373,31,91.599998,0,74.400002,77.099998,74.099998
20170123031500,199.5,192.149994,42.558138,31,61.200001,100,73.699997,77.099998,74.099998
20170123033000,199.5,194.25,43.023256,31,63.599998,100,73.400002,77.099998,74.099998
20170123034500,199.5,194.25,43.023256,31,66.099998,100,73.300003,77.099998,74.099998
20170123040000,199.5,194.25,43.023256,31,83.800003,100,74.0,77.099998,74.099998
20170123041500,199.5,192.149994,42.558138,31,81.5,0,74.400002,77.099998,74.099998
20170123043000,199.5,192.149994,42.558138,31,61.900002,100,73.5,77.099998,74.099998
20170123044500,199.5,196.350006,43.488373,31,63.599998,100,73.300003,77.099998,74.099998
20170123050000,199.5,194.25,43.023256,31,81.5,100,73.699997,77.099998,74.099998
20170123051500,199.5,196.350006,43.488373,31,81.5,100,74.099998,77.099998,74.099998
20170123053000,199.5,194.25,43.023256,31,82.599998,100,74.199997,77.099998,74.099998
20170123054500,199.5,194.25,43.023256,31,89.199997,100,74.400002,77.099998,74.099998
20170123060000,199.5,196.350006,43.488373,31,61.200001,100,73.599998,77.099998,74.099998
20170123061500,199.5,194.25,43.023256,31,64.099998,100,73.199997,77.099998,74.099998
20170123063000,199.5,198.449997,43.953488,31,82.5,100,73.599998,77.099998,74.099998
20170123064500,199.5,196.350006,43.488373,31,82.5,100,74.199997,77.099998,74.099998
20170123070000,199.5,196.350006,43.488373,31,87.699997,100,74.300003,77.099998,74.099998
20170123071500,199.5,198.449997,43.953488,31,61.599998,100,73.599998,77.099998,74.099998
20170123073000,199.5,448.350006,99.302327,53,58.799999,0,73.099998,73.599998,70.599998
20170123074500,199.5,256.200012,56.744189,38,58.799999,0,72.5,73.599998,70.599998
20170123080000,199.5,210.0,46.511628,34,59.5,0,72.699997,73.599998,70.599998
20170123081500,199.5,213.149994,47.209301,34,61.200001,0,72.800003,73.599998,70.599998
20170123083000,199.5,206.850006,45.813955,34,59.099998,0,72.599998,73.599998,70.599998
20170123084500,199.5,210.0,46.511628,34,60.599998,0,72.599998,73.599998,70.599998
20170123090000,199.5,210.0,46.511628,34,59.099998,0,72.599998,73.599998,70.599998
20170123091500,199.5,210.0,46.511628,34,59.099998,0,72.599998,73.599998,70.599998
20170123093000,199.5,204.75,45.348837,34,60.299999,0,72.5,73.599998,70.599998
20170123094500,199.5,213.149994,47.209301,35,58.0,0,72.5,75.0,72.0
20170123100000,199.5,213.149994,47.209301,35,60.700001,0,73.199997,74.800003,71.800003
20170123101500,199.5,213.149994,47.209301,35,57.599998,0,74.0,75.199997,72.199997
20170123103000,199.5,217.350006,48.139536,35,60.700001,0,74.0,75.300003,72.300003
20170123104500,199.5,213.149994,47.209301,35,57.599998,0,74.300003,75.300003,72.300003
20170123110000,199.5,213.149994,47.209301,35,60.400002,0,74.599998,75.300003,72.300003
20170123111500,199.5,210.0,46.511628,35,57.599998,0,74.699997,75.300003,72.300003
20170123113000,199.5,215.25,47.674419,35,60.0,0,74.900002,75.300003,72.300003
20170123114500,199.5,208.949997,46.279069,35,57.799999,0,75.0,75.300003,72.300003
20170123120000,199.5,220.5,48.837209,35,59.599998,0,75.099998,75.199997,72.199997
20170123121500,199.5,217.350006,48.139536,35,57.5,0,74.900002,75.0,72.0
20170123123000,199.5,229.949997,50.930232,36,59.400002,0,74.900002,75.0,72.0
20170123124500,199.5,223.649994,49.534882,36,57.200001,0,74.599998,75.0,72.0
20170123130000,199.5,217.350006,48.139536,35,60.099998,0,74.300003,75.300003,72.300003
20170123131500,199.5,204.75,45.348837,34,58.0,0,74.0,75.300003,72.300003
20170123133000,199.5,215.25,47.674419,36,61.099998,0,73.900002,75.0,72.0
20170123134500,199.5,215.25,47.674419,34,58.0,0,73.5,75.300003,72.300003
20170123140000,199.5,215.25,47.674419,34,61.099998,0,74.099998,75.300003,72.300003
20170123141500,199.5,210.0,46.511628,34,58.400002,0,73.800003,75.300003,72.300003
20170123143000,199.5,204.75,45.348837,34,60.599998,0,73.599998,75.300003,72.300003
20170123144500,199.5,208.949997,46.279069,34,58.799999,0,73.599998,75.300003,72.300003
20170123150000,199.5,204.75,45.348837,34,60.0,0,73.199997,75.300003,72.300003
20170123151500,199.5,215.25,47.674419,34,58.799999,0,73.300003,75.300003,72.300003
20170123153000,199.5,215.25,47.674419,35,59.5,0,73.300003,75.300003,72.300003
20170123154500,199.5,215.25,47.674419,34,59.5,0,73.199997,75.300003,72.300003
20170123160000,199.5,210.0,46.511628,34,59.5,0,73.099998,75.300003,72.300003
20170123161500,199.5,213.149994,47.209301,34,58.799999,0,72.800003,75.300003,72.300003
20170123163000,199.5,210.0,46.511628,34,60.700001,0,72.599998,75.300003,72.300003
20170123164500,199.5,215.25,47.674419,34,58.799999,0,72.400002,75.300003,72.300003
20170123170000,199.5,215.25,47.674419,34,61.200001,0,72.199997,75.300003,72.300003
20170123171500,199.5,215.25,47.674419,34,58.400002,0,72.099998,75.300003,72.300003
20170123173000,199.5,215.25,47.674419,34,61.5,100,71.900002,75.300003,72.300003
20170123174500,199.5,210.0,46.511628,34,58.400002,100,71.800003,75.300003,72.300003
20170123180000,199.5,213.149994,47.209301,34,64.800003,100,71.699997,75.300003,72.300003
20170123181500,199.5,208.949997,46.279069,34,63.200001,100,71.699997,75.300003,72.300003
20170123183000,199.5,215.25,47.674419,34,78.099998,100,71.800003,75.300003,72.300003
20170123184500,199.5,208.949997,46.279069,34,78.099998,100,72.400002,75.300003,72.300003
20170123190000,199.5,213.149994,47.209301,34,63.200001,0,72.199997,75.300003,72.300003
20170123191500,199.5,208.949997,46.279069,34,59.099998,100,71.699997,75.300003,72.300003
20170123193000,199.5,213.149994,47.209301,34,63.700001,100,71.599998,75.300003,72.300003
20170123194500,199.5,208.949997,46.279069,34,76.800003,100,71.699997,75.300003,72.300003
20170123200000,199.5,213.149994,47.209301,34,88.699997,100,72.199997,75.300003,72.300003
20170123201500,199.5,210.0,46.511628,34,78.199997,100,72.199997,75.300003,72.300003
20170123203000,199.5,213.149994,47.209301,34,82.5,100,72.300003,75.300003,72.300003
20170123204500,199.5,208.949997,46.279069,34,82.5,100,72.300003,75.300003,72.300003
20170123210000,199.5,208.949997,46.279069,34,85.599998,100,72.300003,75.300003,72.300003
20170123211500,199.5,213.149994,47.209301,34,85.599998,100,72.400002,75.300003,72.300003
20170123213000,199.5,206.850006,45.813955,34,81.900002,100,72.300003,75.300003,72.300003
20170123214500,199.5,210.0,46.511628,34,78.800003,100,72.400002,75.300003,72.300003
20170123220000,199.5,210.0,46.511628,34,82.300003,100,72.300003,75.300003,72.300003
20170123221500,199.5,210.0,46.511628,34,86.199997,100,72.400002,75.300003,72.300003
20170123223000,199.5,210.0,46.511628,34,78.5,100,72.400002,75.300003,72.300003
20170123224500,199.5,210.0,46.511628,34,81.099998,100,72.300003,75.300003,72.300003
20170123230000,199.5,210.0,46.511628,34,79.300003,100,72.400002,75.199997,72.199997
20170123231500,199.5,210.0,46.511628,34,62.700001,0,71.800003,75.0,72.0
20170123233000,199.5,210.0,46.511628,34,66.699997,100,71.5,75.300003,72.300003
20170123234500,199.5,210.0,46.511628,34,89.0,100,71.800003,75.300003,72.300003
20170124000000,199.5,206.850006,45.813955,34,87.5,100,72.5,75.300003,72.300003
20170124001500,199.5,210.0,46.511628,34,65.300003,0,72.099998,75.300003,72.300003
20170124003000,199.5,206.850006,45.813955,34,63.599998,100,71.599998,75.300003,72.300003
20170124004500,199.5,206.850006,45.813955,34,83.099998,100,71.5,75.300003,72.300003
20170124010000,199.5,213.149994,47.209301,34,81.099998,100,72.099998,75.0,72.0
20170124011500,199.5,210.0,46.511628,34,82.5,100,72.0,75.300003,72.300003
20170124013000,199.5,204.75,45.348837,34,89.199997,100,72.199997,75.300003,72.300003
20170124014500,199.5,210.0,46.511628,34,81.599998,100,72.300003,75.300003,72.300003
20170124020000,199.5,210.0,46.511628,34,88.599998,100,72.300003,75.300003,72.300003
20170124021500,199.5,204.75,45.348837,34,89.800003,100,72.300003,75.300003,72.300003
20170124023000,199.5,213.149994,47.209301,34,89.800003,100,72.400002,75.300003,72.300003
20170124024500,199.5,208.949997,46.279069,34,77.400002,0,72.5,75.300003,72.300003
20170124030000,199.5,206.850006,45.813955,34,64.0,100,71.800003,75.300003,72.300003
20170124031500,199.5,210.0,46.511628,34,64.900002,100,71.599998,75.300003,72.300003
20170124033000,199.5,206.850006,45.813955,34,84.400002,100,71.800003,75.300003,72.300003
20170124034500,199.5,206.850006,45.813955,34,85.599998,100,72.400002,75.300003,72.300003
20170124040000,199.5,210.0,46.511628,34,67.300003,0,72.099998,75.300003,72.300003
20170124041500,199.5,210.0,46.511628,34,65.800003,100,71.400002,75.300003,72.300003
20170124043000,199.5,206.850006,45.813955,34,98.400002,100,71.699997,75.0,72.0
20170124044500,199.5,217.350006,48.139536,35,65.400002,0,71.699997,74.599998,71.599998
20170124050000,199.5,217.350006,48.139536,35,62.0,100,71.0,74.599998,71.599998
20170124051500,199.5,208.949997,46.279069,34,64.900002,100,71.0,74.599998,71.599998
20170124053000,199.5,208.949997,46.279069,34,74.400002,100,70.800003,74.599998,71.599998
20170124054500,199.5,208.949997,46.279069,34,89.199997,100,71.699997,74.699997,71.699997
20170124060000,199.5,206.850006,45.813955,34,89.199997,100,72.0,75.0,72.0
20170124061500,199.5,208.949997,46.279069,34,91.300003,100,72.199997,75.0,72.0
20170124063000,199.5,208.949997,46.279069,34,63.200001,100,71.699997,75.0,72.0
20170124064500,199.5,208.949997,46.279069,34,63.200001,100,71.199997,75.0,72.0
20170124070000,199.5,208.949997,46.279069,34,95.099998,100,71.400002,75.0,72.0
20170124071500,199.5,208.949997,46.279069,34,85.0,100,72.099998,75.0,72.0
20170124073000,199.5,208.949997,46.279069,34,89.199997,100,72.199997,75.0,72.0
20170124074500,199.5,204.75,45.348837,34,92.300003,100,72.199997,75.0,72.0
20170124080000,199.5,208.949997,46.279069,34,62.400002,0,71.800003,75.0,72.0
20170124081500,199.5,208.949997,46.279069,34,60.700001,100,71.599998,75.0,72.0
20170124083000,199.5,206.850006,45.813955,34,62.799999,100,71.599998,75.0,72.0
20170124084500,199.5,206.850006,45.813955,34,62.0,100,71.599998,75.0,72.0
20170124090000,199.5,202.649994,44.88372,34,62.799999,100,72.199997,75.0,72.0
20170124091500,199.5,202.649994,44.88372,34,62.799999,0,72.699997,75.0,72.0
20170124093000,199.5,202.649994,44.88372,34,60.0,0,72.900002,75.0,72.0
20170124094500,199.5,202.649994,44.88372,34,60.0,0,73.199997,74.900002,71.900002
20170124100000,199.5,206.850006,45.813955,34,61.599998,0,73.599998,74.800003,71.800003
20170124101500,199.5,204.75,45.348837,34,59.200001,0,73.699997,74.699997,71.699997
20170124103000,199.5,200.550003,44.418605,34,60.299999,0,73.900002,74.699997,71.699997
20170124104500,199.5,206.850006,45.813955,34,60.299999,0,74.099998,74.699997,71.699997
20170124110000,199.5,204.75,45.348837,34,58.700001,0,74.0,74.699997,71.699997
20170124111500,199.5,206.850006,45.813955,34,60.799999,0,73.800003,74.599998,71.599998
20170124113000,199.5,210.0,46.511628,35,58.0,0,73.599998,75.300003,72.300003
20170124114500,199.5,213.149994,47.209301,35,60.799999,0,73.599998,75.300003,72.300003
20170124120000,199.5,208.949997,46.279069,35,58.0,0,73.599998,75.300003,72.300003
20170124121500,199.5,213.149994,47.209301,35,60.400002,0,73.599998,75.300003,72.300003
20170124123000,199.5,206.850006,45.813955,35,58.299999,0,73.599998,75.300003,72.300003
20170124124500,199.5,206.850006,45.813955,35,59.200001,0,73.400002,75.300003,72.300003
20170124130000,199.5,204.75,45.348837,35,60.299999,0,72.800003,75.300003,72.300003
20170124131500,199.5,208.949997,46.279069,35,60.299999,0,72.400002,75.300003,72.300003
20170124133000,199.5,213.149994,47.209301,35,58.400002,0,72.300003,75.300003,72.300003
20170124134500,199.5,217.350006,48.139536,35,60.0,0,72.300003,75.300003,72.300003
20170124140000,199.5,217.350006,48.139536,35,58.700001,0,72.199997,75.300003,72.300003
20170124141500,199.5,217.350006,48.139536,35,59.599998,0,72.199997,75.099998,72.099998
20170124143000,199.5,217.350006,48.139536,35,58.700001,0,72.199997,75.300003,72.300003
20170124144500,199.5,213.149994,47.209301,35,59.900002,0,72.199997,75.300003,72.300003
20170124150000,199.5,213.149994,47.209301,35,59.200001,0,72.199997,75.300003,72.300003
20170124151500,199.5,213.149994,47.209301,35,59.200001,0,72.199997,75.300003,72.300003
20170124153000,199.5,210.0,46.511628,35,59.900002,0,72.199997,75.300003,72.300003
20170124154500,199.5,213.149994,47.209301,35,59.200001,0,72.199997,75.300003,72.300003
20170124160000,199.5,213.149994,47.209301,35,59.200001,0,72.199997,75.300003,72.300003
20170124161500,199.5,213.149994,47.209301,35,59.200001,0,72.099998,75.300003,72.300003
20170124163000,199.5,218.399994,48.372092,35,59.200001,100,72.0,75.300003,72.300003
20170124164500,199.5,218.399994,48.372092,35,59.200001,100,71.900002,75.300003,72.300003
20170124170000,199.5,218.399994,48.372092,35,62.5,100,71.699997,75.300003,72.300003
20170124171500,199.5,218.399994,48.372092,35,64.800003,100,71.699997,75.300003,72.300003
20170124173000,199.5,218.399994,48.372092,35,81.300003,100,71.699997,75.300003,72.300003
20170124174500,199.5,218.399994,48.372092,35,82.900002,100,72.5,75.300003,72.300003
20170124180000,199.5,208.949997,46.279069,34,63.200001,0,72.099998,75.300003,72.300003
20170124181500,199.5,208.949997,46.279069,34,61.200001,100,71.800003,75.300003,72.300003
20170124183000,199.5,208.949997,46.279069,34,64.400002,100,71.599998,75.300003,72.300003
20170124184500,199.5,208.949997,46.279069,34,68.099998,100,71.599998,75.300003,72.300003
20170124190000,199.5,208.949997,46.279069,34,89.199997,100,72.300003,75.300003,72.300003
20170124191500,199.5,208.949997,46.279069,34,62.400002,0,72.099998,75.300003,72.300003
20170124193000,199.5,208.949997,46.279069,34,62.400002,100,71.599998,75.300003,72.300003
20170124194500,199.5,208.949997,46.279069,34,76.800003,100,71.400002,75.300003,72.300003
20170124200000,199.5,208.949997,46.279069,34,94.099998,100,72.300003,75.300003,72.300003
20170124201500,199.5,208.949997,46.279069,34,85.400002,100,72.5,75.300003,72.300003
20170124203000,199.5,206.850006,45.813955,34,63.599998,100,71.900002,75.300003,72.300003
20170124204500,199.5,208.949997,46.279069,34,63.599998,100,71.5,75.300003,72.300003
20170124210000,199.5,206.850006,45.813955,34,84.300003,100,71.5,75.300003,72.300003
20170124211500,199.5,206.850006,45.813955,34,97.199997,100,72.199997,75.300003,72.300003
20170124213000,199.5,206.850006,45.813955,34,88.599998,100,72.400002,75.300003,72.300003
20170124214500,199.5,206.850006,45.813955,34,92.099998,100,72.5,75.300003,72.300003
20170124220000,199.5,206.850006,45.813955,34,62.400002,100,71.900002,75.300003,72.300003
20170124221500,199.5,208.949997,46.279069,34,64.800003,100,71.5,75.300003,72.300003
20170124223000,199.5,206.850006,45.813955,34,92.199997,100,71.599998,75.300003,72.300003
20170124224500,199.5,208.949997,46.279069,34,89.0,100,72.099998,75.300003,72.300003
20170124230000,199.5,206.850006,45.813955,34,96.099998,100,72.400002,75.300003,72.300003
20170124231500,199.5,208.949997,46.279069,34,92.800003,100,72.5,75.300003,72.300003
20170124233000,199.5,206.850006,45.813955,34,70.400002,0,72.400002,75.300003,72.300003
20170124234500,199.5,206.850006,45.813955,34,63.599998,100,71.800003,75.300003,72.300003
20170125000000,199.5,208.949997,46.279069,34,66.699997,100,71.400002,75.300003,72.300003
20170125001500,199.5,208.949997,46.279069,34,94.300003,100,72.0,75.300003,72.300003
20170125003000,199.5,206.850006,45.813955,34,87.400002,100,72.400002,75.300003,72.300003
20170125004500,199.5,206.850006,45.813955,34,78.400002,0,72.400002,75.300003,72.300003
20170125010000,199.5,206.850006,45.813955,34,62.0,100,71.599998,75.300003,72.300003
20170125011500,199.5,210.0,46.511628,7,96.400002,100,71.900002,75.300003,72.300003
20170125013000,199.5,182.699997,40.465116,32,65.0,100,72.0,75.300003,72.300003
20170125014500,199.5,190.050003,42.093024,33,65.800003,100,71.400002,75.300003,72.300003
20170125020000,199.5,187.949997,41.627906,33,89.400002,100,72.0,75.300003,72.300003
20170125021500,199.5,187.949997,41.627906,33,95.099998,100,72.199997,75.300003,72.300003
20170125023000,199.5,196.350006,43.488373,33,73.199997,0,72.300003,75.0,72.0
20170125024500,199.5,196.350006,43.488373,33,61.5,100,71.599998,75.300003,72.300003
20170125030000,199.5,196.350006,43.488373,33,85.5,100,71.300003,75.300003,72.300003
20170125031500,199.5,194.25,43.023256,33,88.699997,100,72.0,75.0,72.0
20170125033000,199.5,198.449997,43.953488,33,94.099998,100,72.099998,75.0,72.0
20170125034500,199.5,234.149994,51.860464,37,61.200001,0,71.699997,74.300003,71.300003
20170125040000,199.5,218.399994,48.372092,36,61.200001,100,71.199997,74.699997,71.699997
20170125041500,199.5,210.0,46.511628,35,64.400002,100,70.900002,74.699997,71.699997
20170125043000,199.5,215.25,47.674419,35,78.599998,100,70.800003,74.599998,71.599998
20170125044500,199.5,210.0,46.511628,35,96.0,100,71.5,74.599998,71.599998
20170125050000,199.5,210.0,46.511628,35,70.400002,100,71.599998,74.599998,71.599998
20170125051500,199.5,210.0,46.511628,35,61.200001,100,71.0,74.599998,71.599998
20170125053000,199.5,210.0,46.511628,35,64.800003,100,70.699997,74.599998,71.599998
20170125054500,199.5,213.149994,47.209301,35,84.400002,100,71.300003,74.599998,71.599998
20170125060000,199.5,213.149994,47.209301,35,81.199997,100,71.699997,74.599998,71.599998
20170125061500,199.5,213.149994,47.209301,35,66.300003,0,71.699997,74.599998,71.599998
20170125063000,199.5,213.149994,47.209301,35,60.700001,100,70.900002,74.599998,71.599998
20170125064500,199.5,213.149994,47.209301,35,71.199997,100,70.599998,74.599998,71.599998
20170125070000,199.5,217.350006,48.139536,35,78.699997,100,71.0,74.300003,71.300003
20170125071500,199.5,217.350006,48.139536,35,79.599998,100,71.199997,74.300003,71.300003
20170125073000,199.5,217.350006,48.139536,35,81.5,100,71.0,74.599998,71.599998
20170125074500,199.5,217.350006,48.139536,35,89.699997,100,71.699997,74.599998,71.599998
20170125080000,199.5,213.149994,47.209301,35,65.300003,0,71.599998,74.599998,71.599998
20170125081500,199.5,210.0,46.511628,35,62.799999,100,71.300003,74.599998,71.599998
20170125083000,199.5,210.0,46.511628,35,61.200001,0,72.0,74.599998,71.599998
20170125084500,199.5,210.0,46.511628,35,59.5,0,72.900002,74.599998,71.599998
20170125090000,199.5,210.0,46.511628,35,59.5,0,73.5,74.599998,71.599998
20170125091500,199.5,206.850006,45.813955,35,59.5,0,73.900002,74.599998,71.599998
20170125093000,199.5,206.850006,45.813955,35,59.5,0,73.199997,74.599998,71.599998
20170125094500,199.5,206.850006,45.813955,35,58.799999,0,73.099998,74.599998,71.599998
20170125100000,199.5,208.949997,46.279069,35,58.799999,0,73.0,74.599998,71.599998
20170125101500,199.5,213.149994,47.209301,35,58.799999,0,73.099998,74.599998,71.599998
20170125103000,199.5,235.199997,52.093023,36,57.700001,0,73.800003,74.599998,71.599998
20170125104500,199.5,217.350006,48.139536,35,57.700001,0,74.0,74.599998,71.599998
20170125110000,199.5,210.0,46.511628,35,58.299999,0,74.099998,74.599998,71.599998
20170125111500,199.5,210.0,46.511628,35,58.299999,0,74.099998,74.599998,71.599998
20170125113000,199.5,210.0,46.511628,35,58.299999,0,74.300003,74.599998,71.599998
20170125114500,199.5,213.149994,47.209301,35,58.299999,0,74.300003,74.599998,71.599998
20170125120000,199.5,213.149994,47.209301,35,58.299999,0,74.300003,74.599998,71.599998
20170125121500,199.5,213.149994,47.209301,35,58.299999,0,74.599998,74.599998,71.599998
20170125123000,199.5,213.149994,47.209301,35,58.299999,0,74.400002,74.599998,71.599998
20170125124500,199.5,213.149994,47.209301,35,58.299999,0,74.300003,74.599998,71.599998
20170125130000,199.5,213.149994,47.209301,35,58.299999,0,74.099998,74.599998,71.599998
20170125131500,199.5,213.149994,47.209301,35,58.299999,0,73.800003,74.599998,71.599998
20170125133000,199.5,213.149994,47.209301,35,58.299999,0,74.0,74.599998,71.599998
20170125134500,199.5,213.149994,47.209301,35,58.299999,0,73.699997,74.599998,71.599998
20170125140000,199.5,213.149994,47.209301,35,57.599998,0,73.599998,74.599998,71.599998
20170125141500,199.5,213.149994,47.209301,35,57.599998,0,73.5,74.599998,71.599998
20170125143000,199.5,213.149994,47.209301,35,57.599998,0,74.0,74.599998,71.599998
20170125144500,199.5,222.600006,49.302327,36,57.599998,0,74.199997,74.599998,71.599998
20170125150000,199.5,222.600006,49.302327,36,57.599998,0,74.5,74.599998,71.599998
20170125151500,199.5,222.600006,49.302327,36,57.599998,0,74.5,74.599998,71.599998
20170125153000,199.5,222.600006,49.302327,36,57.599998,0,74.5,74.599998,71.599998
20170125154500,199.5,222.600006,49.302327,36,58.299999,0,74.300003,74.599998,71.599998
20170125160000,199.5,215.25,47.674419,35,58.900002,0,74.099998,74.599998,71.599998
20170125161500,199.5,215.25,47.674419,35,58.900002,0,73.699997,74.599998,71.599998
20170125163000,199.5,215.25,47.674419,35,58.900002,0,73.300003,74.599998,71.599998
20170125164500,199.5,215.25,47.674419,35,58.900002,0,73.0,74.300003,71.300003
20170125170000,199.5,215.25,47.674419,35,58.900002,0,72.800003,74.599998,71.599998
20170125171500,199.5,218.399994,48.372092,36,58.900002,0,72.5,74.300003,71.300003
20170125173000,199.5,213.149994,47.209301,35,58.900002,0,72.400002,74.599998,71.599998
20170125174500,199.5,213.149994,47.209301,35,58.900002,0,72.199997,74.599998,71.599998
20170125180000,199.5,213.149994,47.209301,35,58.900002,0,72.099998,74.599998,71.599998
20170125181500,199.5,210.0,46.511628,35,58.900002,0,71.900002,74.599998,71.599998
20170125183000,199.5,213.149994,47.209301,35,59.5,0,71.699997,74.599998,71.599998
20170125184500,199.5,213.149994,47.209301,35,59.5,0,71.599998,74.599998,71.599998
20170125190000,199.5,213.149994,47.209301,35,59.5,0,71.5,74.599998,71.599998
20170125191500,199.5,213.149994,47.209301,35,59.5,0,71.400002,74.599998,71.599998
20170125193000,199.5,210.0,46.511628,35,59.5,100,71.300003,74.599998,71.599998
20170125194500,199.5,213.149994,47.209301,35,58.799999,100,71.199997,74.599998,71.599998
20170125200000,199.5,213.149994,47.209301,35,62.400002,100,71.0,74.599998,71.599998
20170125201500,199.5,208.949997,46.279069,35,65.800003,100,71.0,74.599998,71.599998
20170125203000,199.5,208.949997,46.279069,35,88.099998,100,71.300003,74.599998,71.599998
20170125204500,199.5,213.149994,47.209301,35,86.699997,100,71.699997,74.599998,71.599998
20170125210000,199.5,213.149994,47.209301,35,66.400002,0,71.699997,74.599998,71.599998
20170125211500,199.5,213.149994,47.209301,35,61.200001,100,71.199997,74.599998,71.599998
20170125213000,199.5,213.149994,47.209301,35,61.900002,100,70.900002,74.599998,71.599998
20170125214500,199.5,213.149994,47.209301,35,69.0,100,70.800003,74.599998,71.599998
20170125220000,199.5,217.350006,48.139536,35,91.099998,100,71.599998,74.599998,71.599998
20170125221500,199.5,217.350006,48.139536,35,76.300003,100,71.699997,74.599998,71.599998
20170125223000,199.5,217.350006,48.139536,35,60.799999,100,71.099998,74.599998,71.599998
20170125224500,199.5,217.350006,48.139536,35,63.599998,100,70.800003,74.599998,71.599998
20170125230000,199.5,217.350006,48.139536,35,85.599998,100,71.199997,74.599998,71.599998
20170125231500,199.5,217.350006,48.139536,35,93.5,100,71.800003,74.599998,71.599998
20170125233000,199.5,217.350006,48.139536,35,69.5,0,71.699997,74.599998,71.599998
20170125234500,199.5,217.350006,48.139536,35,60.400002,100,71.0,74.599998,71.599998
20170126000000,199.5,217.350006,48.139536,35,68.800003,100,70.699997,74.599998,71.599998
20170126001500,199.5,217.350006,48.139536,35,82.5,100,71.400002,74.599998,71.599998
20170126003000,199.5,217.350006,48.139536,35,91.099998,100,71.699997,74.599998,71.599998
20170126004500,199.5,217.350006,48.139536,35,70.599998,0,71.699997,74.599998,71.599998
20170126010000,199.5,217.350006,48.139536,35,61.200001,100,70.900002,74.599998,71.599998
20170126011500,199.5,213.149994,47.209301,35,70.099998,100,70.599998,74.599998,71.599998
20170126013000,199.5,213.149994,47.209301,35,82.5,100,71.599998,74.599998,71.599998
20170126014500,199.5,217.350006,48.139536,35,90.400002,100,71.699997,74.599998,71.599998
20170126020000,199.5,213.149994,47.209301,35,68.199997,0,71.599998,74.400002,71.400002
20170126021500,199.5,218.399994,48.372092,35,62.400002,100,70.699997,74.300003,71.300003
20170126023000,199.5,206.850006,45.813955,34,64.699997,100,70.400002,74.300003,71.300003
20170126024500,199.5,213.149994,47.209301,34,77.800003,100,71.099998,74.300003,71.300003
20170126030000,199.5,206.850006,45.813955,34,81.5,100,70.900002,74.300003,71.300003
20170126031500,199.5,210.0,46.511628,34,77.800003,100,71.0,74.5,71.5
20170126033000,199.5,206.850006,45.813955,34,92.400002,100,71.5,74.599998,71.599998
20170126034500,199.5,210.0,46.511628,34,87.199997,100,71.699997,74.599998,71.599998
20170126040000,199.5,210.0,46.511628,34,90.599998,100,71.800003,74.599998,71.599998
20170126041500,199.5,210.0,46.511628,34,61.900002,100,70.900002,74.599998,71.599998
20170126043000,199.5,213.149994,47.209301,34,86.099998,100,70.599998,74.599998,71.599998
20170126044500,199.5,208.949997,46.279069,34,94.699997,100,71.400002,74.599998,71.599998
20170126050000,199.5,213.149994,47.209301,34,82.599998,100,71.400002,74.599998,71.599998
20170126051500,199.5,208.949997,46.279069,34,92.300003,100,71.400002,74.599998,71.599998
20170126053000,199.5,213.149994,47.209301,34,82.099998,100,71.400002,74.599998,71.599998
20170126054500,199.5,208.949997,46.279069,34,88.800003,100,71.400002,74.599998,71.599998
20170126060000,199.5,208.949997,46.279069,34,86.0,100,71.5,74.599998,71.599998
20170126061500,199.5,213.149994,47.209301,34,86.0,100,71.400002,74.599998,71.599998
20170126063000,199.5,213.149994,47.209301,34,90.599998,100,71.300003,74.599998,71.599998
20170126064500,199.5,213.149994,47.209301,34,86.099998,100,71.300003,74.599998,71.599998
20170126070000,199.5,210.0,46.511628,34,82.599998,100,71.300003,74.599998,71.599998
20170126071500,199.5,215.25,47.674419,34,91.699997,100,71.400002,74.599998,71.599998
20170126073000,199.5,210.0,46.511628,34,84.300003,100,71.400002,74.599998,71.599998
20170126074500,199.5,210.0,46.511628,34,86.199997,100,71.599998,74.599998,71.599998
20170126080000,199.5,213.149994,47.209301,34,87.599998,100,71.699997,74.599998,71.599998
20170126081500,199.5,208.949997,46.279069,34,70.0,100,71.699997,74.599998,71.599998
20170126083000,199.5,213.149994,47.209301,34,61.200001,100,71.099998,74.599998,71.599998
20170126084500,199.5,210.0,46.511628,34,63.5,100,71.0,74.599998,71.599998
20170126090000,199.5,210.0,46.511628,34,63.5,100,71.199997,74.599998,71.599998
20170126091500,199.5,213.149994,47.209301,34,67.199997,100,71.300003,74.599998,71.599998
20170126093000,199.5,223.649994,49.534882,36,62.799999,0,72.099998,74.300003,71.300003
20170126094500,199.5,213.149994,47.209301,34,61.099998,0,72.800003,74.599998,71.599998
20170126100000,199.5,206.850006,45.813955,34,61.900002,0,73.199997,74.599998,71.599998
20170126101500,199.5,202.649994,44.88372,34,59.599998,0,73.900002,74.599998,71.599998
20170126103000,199.5,223.649994,49.534882,36,60.799999,0,74.5,74.599998,71.599998
20170126104500,199.5,223.649994,49.534882,36,59.700001,0,74.300003,74.599998,71.599998
20170126110000,199.5,226.800003,50.232559,36,58.400002,0,74.800003,74.599998,71.599998
20170126111500,199.5,235.199997,52.093023,37,61.099998,0,74.599998,74.599998,71.599998
20170126113000,199.5,241.5,53.488372,37,57.799999,0,74.800003,74.599998,71.599998
20170126114500,199.5,241.5,53.488372,37,57.799999,0,74.5,74.599998,71.599998
20170126120000,199.5,218.399994,48.372092,35,61.099998,0,74.5,74.599998,71.599998
20170126121500,199.5,210.0,46.511628,35,57.900002,0,74.0,74.599998,71.599998
20170126123000,199.5,217.350006,48.139536,35,59.200001,0,74.0,74.599998,71.599998
20170126124500,199.5,208.949997,46.279069,35,60.700001,0,73.300003,74.599998,71.599998
20170126130000,199.5,208.949997,46.279069,35,58.0,0,73.599998,74.599998,71.599998
20170126131500,199.5,208.949997,46.279069,35,60.0,0,73.900002,74.599998,71.599998
20170126133000,199.5,208.949997,46.279069,35,60.0,0,73.599998,74.599998,71.599998
20170126134500,199.5,208.949997,46.279069,35,58.0,0,73.5,74.599998,71.599998
20170126140000,199.5,215.25,47.674419,35,60.400002,0,74.0,74.599998,71.599998
20170126141500,199.5,206.850006,45.813955,35,60.400002,0,74.0,74.599998,71.599998
20170126143000,199.5,210.0,46.511628,35,58.0,0,74.099998,74.599998,71.599998
20170126144500,199.5,215.25,47.674419,35,60.799999,0,74.099998,74.599998,71.599998
20170126150000,199.5,206.850006,45.813955,35,59.5,0,73.900002,74.599998,71.599998
20170126151500,199.5,210.0,46.511628,35,58.099998,0,73.5,74.599998,71.599998
20170126153000,199.5,215.25,47.674419,35,60.900002,0,73.300003,74.599998,71.599998
20170126154500,199.5,206.850006,45.813955,35,59.5,0,72.900002,74.599998,71.599998
20170126160000,199.5,210.0,46.511628,35,58.400002,0,72.699997,74.599998,71.599998
20170126161500,199.5,215.25,47.674419,35,61.200001,0,72.400002,74.599998,71.599998
20170126163000,199.5,208.949997,46.279069,35,59.5,0,72.099998,74.599998,71.599998
20170126164500,199.5,213.149994,47.209301,35,58.799999,0,71.900002,74.599998,71.599998
20170126170000,199.5,213.149994,47.209301,35,61.099998,0,71.699997,74.599998,71.599998
20170126171500,199.5,210.0,46.511628,35,58.700001,0,71.599998,74.599998,71.599998
20170126173000,199.5,215.25,47.674419,35,59.599998,100,71.300003,74.599998,71.599998
20170126174500,199.5,210.0,46.511628,35,60.700001,100,71.199997,74.599998,71.599998
20170126180000,199.5,213.149994,47.209301,35,60.0,100,71.099998,74.599998,71.599998
20170126181500,199.5,213.149994,47.209301,35,65.300003,100,71.0,74.599998,71.599998
20170126183000,199.5,206.850006,45.813955,35,67.900002,100,71.0,74.599998,71.599998
20170126184500,199.5,213.149994,47.209301,35,82.599998,100,71.699997,74.599998,71.599998
20170126190000,199.5,210.0,46.511628,35,65.800003,0,71.400002,74.599998,71.599998
20170126191500,199.5,210.0,46.511628,35,61.099998,100,71.0,74.599998,71.599998
20170126193000,199.5,213.149994,47.209301,35,65.300003,100,70.900002,74.599998,71.599998
20170126194500,199.5,208.949997,46.279069,35,91.699997,100,71.099998,74.599998,71.599998
20170126200000,199.5,213.149994,47.209301,35,80.800003,0,71.800003,74.599998,71.599998
20170126201500,199.5,210.0,46.511628,35,65.099998,100,70.900002,74.599998,71.599998
20170126203000,199.5,213.149994,47.209301,35,69.599998,100,70.599998,74.599998,71.599998
20170126204500,199.5,208.949997,46.279069,35,96.300003,100,71.599998,74.599998,71.599998
20170126210000,199.5,213.149994,47.209301,35,70.099998,0,71.699997,74.599998,71.599998
20170126211500,199.5,210.0,46.511628,35,66.199997,100,70.800003,74.599998,71.599998
20170126213000,199.5,215.25,47.674419,35,87.599998,100,70.900002,74.599998,71.599998
20170126214500,199.5,210.0,46.511628,35,87.599998,100,71.400002,74.599998,71.599998
20170126220000,199.5,215.25,47.674419,35,83.800003,100,71.300003,74.599998,71.599998
20170126221500,199.5,210.0,46.511628,35,86.800003,100,71.599998,74.599998,71.599998
20170126223000,199.5,215.25,47.674419,35,75.5,0,71.800003,74.599998,71.599998
20170126224500,199.5,208.949997,46.279069,35,63.599998,100,70.800003,74.599998,71.599998
20170126230000,199.5,213.149994,47.209301,35,90.800003,100,70.900002,74.599998,71.599998
20170126231500,199.5,213.149994,47.209301,35,80.599998,100,71.199997,74.599998,71.599998
20170126233000,199.5,213.149994,47.209301,35,94.099998,100,71.400002,74.599998,71.599998
20170126234500,199.5,213.149994,47.209301,35,94.099998,100,71.699997,74.599998,71.599998
20170127000000,199.5,210.0,46.511628,35,64.400002,0,71.300003,74.599998,71.599998
20170127001500,199.5,215.25,47.674419,35,64.400002,100,70.800003,74.599998,71.599998
20170127003000,199.5,215.25,47.674419,35,86.199997,100,70.699997,74.599998,71.599998
20170127004500,199.5,215.25,47.674419,35,86.199997,100,71.800003,74.599998,71.599998
20170127010000,199.5,215.25,47.674419,35,64.0,100,71.300003,74.599998,71.599998
20170127011500,199.5,215.25,47.674419,35,65.800003,100,70.699997,74.599998,71.599998
20170127013000,199.5,215.25,47.674419,35,95.0,100,71.300003,74.599998,71.599998
20170127014500,199.5,215.25,47.674419,35,90.5,100,71.699997,74.599998,71.599998
20170127020000,199.5,215.25,47.674419,35,70.800003,0,71.699997,74.599998,71.599998
20170127021500,199.5,215.25,47.674419,35,64.0,100,70.699997,74.599998,71.599998
20170127023000,199.5,215.25,47.674419,35,95.300003,100,71.0,74.599998,71.599998
20170127024500,199.5,215.25,47.674419,35,77.699997,100,71.300003,74.599998,71.599998
20170127030000,199.5,215.25,47.674419,35,91.699997,100,71.300003,74.599998,71.599998
20170127031500,199.5,215.25,47.674419,35,87.400002,100,71.800003,74.599998,71.599998
20170127033000,199.5,215.25,47.674419,35,63.599998,100,70.900002,74.599998,71.599998
20170127034500,199.5,215.25,47.674419,35,83.199997,100,70.599998,74.599998,71.599998
20170127040000,199.5,218.399994,48.372092,35,83.199997,100,71.400002,74.599998,71.599998
20170127041500,199.5,213.149994,47.209301,35,86.900002,100,71.300003,74.599998,71.599998
20170127043000,199.5,217.350006,48.139536,35,89.800003,100,71.699997,74.599998,71.599998
20170127044500,199.5,210.0,46.511628,35,71.599998,0,71.699997,74.599998,71.599998
20170127050000,199.5,217.350006,48.139536,35,63.0,100,70.699997,73.800003,70.800003
20170127051500,199.5,213.149994,47.209301,35,65.800003,100,70.199997,74.0,71.0
20170127053000,199.5,218.399994,48.372092,35,70.599998,100,70.699997,74.300003,71.300003
20170127054500,199.5,213.149994,47.209301,35,88.400002,100,71.099998,74.0,71.0
20170127060000,199.5,218.399994,48.372092,35,64.0,0,70.800003,74.0,71.0
20170127061500,199.5,215.25,47.674419,35,68.599998,100,70.199997,74.300003,71.300003
20170127063000,199.5,215.25,47.674419,34,89.800003,100,70.800003,74.599998,71.599998
20170127064500,199.5,208.949997,46.279069,34,87.599998,100,71.300003,75.300003,72.300003
20170127070000,199.5,208.949997,46.279069,34,92.599998,100,71.300003,75.300003,72.300003
20170127071500,199.5,208.949997,46.279069,34,92.599998,100,71.599998,75.300003,72.300003
20170127073000,199.5,204.75,45.348837,34,89.199997,100,71.699997,75.300003,72.300003
20170127074500,199.5,206.850006,45.813955,34,94.099998,100,72.0,75.300003,72.300003
20170127080000,199.5,204.75,45.348837,34,95.900002,100,72.199997,75.300003,72.300003
20170127081500,199.5,208.949997,46.279069,34,64.199997,0,72.699997,75.300003,72.300003
20170127083000,199.5,204.75,45.348837,34,60.299999,0,72.699997,75.300003,72.300003
20170127084500,199.5,204.75,45.348837,34,59.200001,0,72.900002,75.300003,72.300003
20170127090000,199.5,215.25,47.674419,35,59.200001,0,72.900002,75.300003,72.300003
20170127091500,199.5,218.399994,48.372092,35,59.200001,0,72.599998,75.300003,72.300003
20170127093000,199.5,218.399994,48.372092,35,59.900002,0,73.0,75.099998,72.099998
20170127094500,199.5,218.399994,48.372092,36,58.700001,0,73.5,75.300003,72.300003
20170127100000,199.5,206.850006,45.813955,35,58.099998,0,73.599998,75.300003,72.300003
20170127101500,199.5,210.0,46.511628,35,57.5,0,73.699997,75.300003,72.300003
20170127103000,199.5,210.0,46.511628,35,57.5,0,73.800003,75.300003,72.300003
20170127104500,199.5,210.0,46.511628,35,57.5,0,74.099998,75.300003,72.300003
20170127110000,199.5,226.800003,50.232559,36,57.5,0,74.300003,75.0,72.0
20170127111500,199.5,357.0,79.069767,37,56.0,0,73.900002,75.0,72.0
20170127113000,199.5,375.899994,83.255813,38,56.0,0,73.199997,74.0,71.0
20170127114500,199.5,350.700012,77.674421,37,57.599998,0,73.5,73.900002,70.900002
20170127120000,199.5,275.100006,60.930234,32,58.299999,0,73.400002,74.0,71.0
20170127121500,199.5,220.5,48.837209,28,58.299999,0,73.599998,74.0,71.0
20170127123000,199.5,226.800003,50.232559,29,57.5,0,73.599998,74.0,71.0
20170127124500,199.5,213.149994,47.209301,28,57.5,0,73.699997,74.0,71.0
20170127130000,199.5,213.149994,47.209301,28,57.5,0,73.800003,74.300003,71.300003
20170127131500,199.5,218.399994,48.372092,28,57.5,0,73.699997,74.300003,71.300003
20170127133000,199.5,218.399994,48.372092,28,57.5,0,73.699997,74.300003,71.300003
20170127134500,199.5,215.25,47.674419,28,58.400002,0,73.5,74.300003,71.300003
20170127140000,199.5,215.25,47.674419,28,59.599998,0,73.199997,74.300003,71.300003
20170127141500,199.5,215.25,47.674419,27,59.599998,0,72.900002,74.300003,71.300003
20170127143000,199.5,208.949997,46.279069,27,60.299999,0,72.699997,74.300003,71.300003
20170127144500,199.5,206.850006,45.813955,27,60.299999,0,72.699997,74.300003,71.300003
20170127150000,199.5,208.949997,46.279069,27,59.5,0,72.599998,74.300003,71.300003
20170127151500,199.5,206.850006,45.813955,27,59.5,0,72.599998,74.300003,71.300003
20170127153000,199.5,210.0,46.511628,27,58.700001,0,72.400002,74.300003,71.300003
20170127154500,199.5,213.149994,47.209301,27,57.900002,0,72.199997,74.300003,71.300003
20170127160000,199.5,213.149994,47.209301,27,57.900002,0,72.099998,74.199997,71.199997
20170127161500,199.5,213.149994,47.209301,27,57.900002,0,71.800003,74.300003,71.300003
20170127163000,199.5,213.149994,47.209301,27,57.900002,0,71.699997,74.0,71.0
20170127164500,199.5,213.149994,47.209301,27,57.900002,0,71.400002,74.099998,71.099998
20170127170000,199.5,213.149994,47.209301,27,58.799999,0,71.199997,74.0,71.0
20170127171500,199.5,213.149994,47.209301,27,59.799999,100,71.0,74.300003,71.300003
20170127173000,199.5,213.149994,47.209301,27,60.400002,100,70.800003,74.0,71.0
20170127174500,199.5,208.949997,46.279069,27,60.400002,100,70.800003,74.300003,71.300003
20170127180000,199.5,208.949997,46.279069,27,63.200001,100,70.699997,74.0,71.0
20170127181500,199.5,208.949997,46.279069,27,63.200001,100,70.599998,74.0,71.0
20170127183000,199.5,208.949997,46.279069,27,64.099998,100,70.5,74.0,71.0
20170127184500,199.5,213.149994,47.209301,27,87.699997,100,71.199997,74.0,71.0
20170127190000,199.5,213.149994,47.209301,27,63.200001,0,70.800003,74.0,71.0
20170127191500,199.5,213.149994,47.209301,27,63.200001,100,70.400002,74.0,71.0
20170127193000,199.5,208.949997,46.279069,27,63.200001,100,70.300003,74.0,71.0
20170127194500,199.5,208.949997,46.279069,27,73.800003,100,70.300003,74.0,71.0
20170127200000,199.5,215.25,47.674419,27,91.300003,0,71.400002,74.0,71.0
20170127201500,199.5,215.25,47.674419,27,62.0,100,70.699997,74.0,71.0
20170127203000,199.5,210.0,46.511628,27,62.0,100,70.300003,74.0,71.0
20170127204500,199.5,213.149994,47.209301,27,64.400002,100,70.300003,74.0,71.0
20170127210000,199.5,210.0,46.511628,27,83.199997,100,71.0,74.0,71.0
20170127211500,199.5,215.25,47.674419,27,64.400002,0,70.800003,74.0,71.0
20170127213000,199.5,210.0,46.511628,27,63.200001,100,70.400002,74.0,71.0
20170127214500,199.5,210.0,46.511628,27,64.0,100,70.300003,74.0,71.0
20170127220000,199.5,213.149994,47.209301,27,92.199997,100,70.699997,74.0,71.0
20170127221500,199.5,213.149994,47.209301,27,64.400002,0,70.800003,74.0,71.0
20170127223000,199.5,210.0,46.511628,27,63.5,100,70.300003,74.300003,71.300003
20170127224500,199.5,210.0,46.511628,27,91.199997,100,70.699997,74.300003,71.300003
20170127230000,199.5,215.25,47.674419,27,83.199997,100,71.0,74.300003,71.300003
20170127231500,199.5,210.0,46.511628,27,85.599998,100,70.800003,74.300003,71.300003
20170127233000,199.5,210.0,46.511628,27,83.300003,100,71.300003,74.300003,71.300003
20170127234500,199.5,213.149994,47.209301,27,71.400002,0,71.400002,74.300003,71.300003
20170128000000,199.5,213.149994,47.209301,27,62.400002,100,70.699997,74.300003,71.300003
20170128001500,199.5,210.0,46.511628,27,65.800003,100,70.5,74.400002,71.400002
20170128003000,199.5,210.0,46.511628,27,96.0,100,71.199997,74.5,71.5
20170128004500,199.5,213.149994,47.209301,27,91.699997,100,71.800003,74.599998,71.599998
20170128010000,199.5,210.0,46.511628,27,62.799999,100,71.0,74.599998,71.599998
20170128011500,199.5,192.149994,42.558138,11,93.099998,100,71.5,74.599998,71.599998
20170128013000,199.5,187.949997,41.627906,33,66.800003,0,71.599998,74.599998,71.599998
20170128014500,199.5,180.600006,40.000001,33,62.799999,100,71.0,74.599998,71.599998
20170128020000,199.5,182.699997,40.465116,33,66.800003,100,70.900002,74.599998,71.599998
20170128021500,199.5,182.699997,40.465116,33,92.400002,100,71.300003,74.599998,71.599998
20170128023000,199.5,182.699997,40.465116,33,90.5,100,71.699997,74.599998,71.599998
20170128024500,199.5,185.850006,41.162792,33,90.5,100,71.800003,74.599998,71.599998
20170128030000,199.5,182.699997,40.465116,33,64.0,0,71.599998,74.599998,71.599998
20170128031500,199.5,185.850006,41.162792,33,61.599998,100,71.0,74.599998,71.599998
20170128033000,199.5,190.050003,42.093024,33,66.699997,100,70.800003,74.599998,71.599998
20170128034500,199.5,182.699997,40.465116,33,90.900002,100,70.900002,74.599998,71.599998
20170128040000,199.5,187.949997,41.627906,33,96.800003,100,71.599998,74.599998,71.599998
20170128041500,199.5,182.699997,40.465116,33,77.900002,0,71.900002,74.599998,71.599998
20170128043000,199.5,185.850006,41.162792,33,61.200001,100,71.199997,74.599998,71.599998
20170128044500,199.5,187.949997,41.627906,33,64.199997,100,70.800003,74.599998,71.599998
20170128050000,199.5,182.699997,40.465116,33,93.5,100,71.0,74.599998,71.599998
20170128051500,199.5,187.949997,41.627906,33,93.5,100,71.599998,74.599998,71.599998
20170128053000,199.5,185.850006,41.162792,33,68.199997,100,71.599998,74.599998,71.599998
20170128054500,199.5,187.949997,41.627906,33,63.599998,100,71.0,74.599998,71.599998
20170128060000,199.5,185.850006,41.162792,33,74.5,100,70.699997,74.599998,71.599998
20170128061500,199.5,187.949997,41.627906,33,93.199997,100,71.400002,74.599998,71.599998
20170128063000,199.5,190.050003,42.093024,33,89.300003,100,71.599998,74.599998,71.599998
20170128064500,199.5,185.850006,41.162792,33,95.300003,100,71.800003,74.599998,71.599998
20170128070000,199.5,190.050003,42.093024,33,63.200001,0,71.599998,74.599998,71.599998
20170128071500,199.5,182.699997,40.465116,33,62.0,100,70.900002,74.599998,71.599998
20170128073000,199.5,185.850006,41.162792,33,65.300003,100,70.699997,74.599998,71.599998
20170128074500,199.5,187.949997,41.627906,33,94.599998,100,71.400002,74.599998,71.599998
20170128080000,199.5,187.949997,41.627906,33,92.400002,100,71.699997,74.599998,71.599998
20170128081500,199.5,185.850006,41.162792,33,63.200001,100,71.199997,74.599998,71.599998
20170128083000,199.5,190.050003,42.093024,33,63.200001,100,70.800003,74.599998,71.599998
20170128084500,199.5,192.149994,42.558138,33,87.800003,100,70.900002,74.599998,71.599998
20170128090000,199.5,185.850006,41.162792,33,84.400002,100,71.599998,74.599998,71.599998
20170128091500,199.5,185.850006,41.162792,33,85.5,100,71.699997,74.599998,71.599998
20170128093000,199.5,187.949997,41.627906,33,82.5,100,71.699997,74.599998,71.599998
20170128094500,199.5,190.050003,42.093024,33,78.300003,100,71.699997,74.599998,71.599998
20170128100000,199.5,187.949997,41.627906,33,78.300003,100,71.699997,74.599998,71.599998
20170128101500,199.5,194.25,43.023256,33,79.699997,100,71.699997,74.599998,71.599998
20170128103000,199.5,196.350006,43.488373,33,81.5,100,71.599998,74.599998,71.599998
20170128104500,199.5,198.449997,43.953488,33,81.5,100,71.5,74.599998,71.599998
20170128110000,199.5,194.25,43.023256,33,76.900002,100,71.599998,74.599998,71.599998
20170128111500,199.5,196.350006,43.488373,33,76.900002,100,71.599998,74.599998,71.599998
20170128113000,199.5,198.449997,43.953488,33,81.099998,100,71.699997,74.599998,71.599998
20170128114500,199.5,200.550003,44.418605,33,83.800003,100,71.699997,74.599998,71.599998
20170128120000,199.5,202.649994,44.88372,33,81.599998,100,71.699997,74.599998,71.599998
20170128121500,199.5,200.550003,44.418605,33,80.199997,100,71.699997,74.599998,71.599998
20170128123000,199.5,196.350006,43.488373,33,84.5,100,71.699997,74.599998,71.599998
20170128124500,199.5,198.449997,43.953488,33,61.900002,0,71.5,74.599998,71.599998
20170128130000,199.5,198.449997,43.953488,33,58.700001,100,70.800003,74.599998,71.599998
20170128131500,199.5,198.449997,43.953488,33,76.300003,100,70.699997,74.599998,71.599998
20170128133000,199.5,198.449997,43.953488,33,88.0,100,71.400002,74.599998,71.599998
20170128134500,199.5,198.449997,43.953488,33,86.199997,100,71.699997,74.599998,71.599998
20170128140000,199.5,200.550003,44.418605,33,68.900002,0,71.699997,74.599998,71.599998
20170128141500,199.5,198.449997,43.953488,33,61.099998,100,70.900002,74.599998,71.599998
20170128143000,199.5,196.350006,43.488373,33,77.5,100,70.599998,74.599998,71.599998
20170128144500,199.5,196.350006,43.488373,33,80.199997,100,71.300003,74.599998,71.599998
20170128150000,199.5,196.350006,43.488373,33,80.199997,100,71.5,74.599998,71.599998
20170128151500,199.5,196.350006,43.488373,33,84.199997,100,71.599998,74.599998,71.599998
