PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170128153000,199.5,196.350006,43.488373,33,85.599998,100,71.800003,74.599998,71.599998
20170128154500,199.5,200.550003,44.418605,33,60.799999,100,71.199997,74.599998,71.599998
20170128160000,199.5,198.449997,43.953488,33,62.799999,100,70.800003,74.599998,71.599998
20170128161500,199.5,198.449997,43.953488,33,91.699997,100,71.0,74.599998,71.599998
20170128163000,199.5,194.25,43.023256,33,85.199997,100,71.599998,74.599998,71.599998
20170128164500,199.5,194.25,43.023256,33,67.699997,0,71.599998,74.599998,71.599998
20170128170000,199.5,196.350006,43.488373,33,62.0,100,70.900002,74.599998,71.599998
20170128171500,199.5,194.25,43.023256,33,71.400002,100,70.699997,74.599998,71.599998
20170128173000,199.5,194.25,43.023256,33,81.5,100,71.400002,74.599998,71.599998
20170128174500,199.5,196.350006,43.488373,33,85.0,100,71.699997,74.599998,71.599998
20170128180000,199.5,194.25,43.023256,33,81.699997,0,71.800003,74.599998,71.599998
20170128181500,199.5,194.25,43.023256,33,60.799999,100,71.0,74.599998,71.599998
20170128183000,199.5,196.350006,43.488373,33,61.900002,100,70.699997,74.599998,71.599998
20170128184500,199.5,198.449997,43.953488,33,86.400002,100,71.199997,74.599998,71.599998
20170128190000,199.5,198.449997,43.953488,33,89.800003,100,71.699997,74.599998,71.599998
20170128191500,199.5,194.25,43.023256,33,71.699997,0,71.699997,74.599998,71.599998
20170128193000,199.5,196.350006,43.488373,33,58.799999,100,71.0,74.599998,71.599998
20170128194500,199.5,196.350006,43.488373,33,67.099998,100,70.699997,74.599998,71.599998
20170128200000,199.5,194.25,43.023256,33,85.199997,100,71.300003,74.599998,71.599998
20170128201500,199.5,192.149994,42.558138,33,80.199997,100,71.599998,74.599998,71.599998
20170128203000,199.5,198.449997,43.953488,33,86.199997,100,71.699997,74.599998,71.599998
20170128204500,199.5,194.25,43.023256,33,81.900002,100,71.699997,74.599998,71.599998
20170128210000,199.5,192.149994,42.558138,33,70.199997,0,71.699997,74.599998,71.599998
20170128211500,199.5,198.449997,43.953488,33,60.400002,100,71.0,74.599998,71.599998
20170128213000,199.5,194.25,43.023256,33,63.099998,100,70.699997,74.599998,71.599998
20170128214500,199.5,192.149994,42.558138,33,96.5,100,71.300003,74.599998,71.599998
20170128220000,199.5,198.449997,43.953488,33,86.900002,100,71.599998,74.599998,71.599998
20170128221500,199.5,194.25,43.023256,33,72.0,0,71.800003,74.599998,71.599998
20170128223000,199.5,194.25,43.023256,33,60.900002,100,71.0,74.599998,71.599998
20170128224500,199.5,200.550003,44.418605,33,65.800003,100,70.699997,74.599998,71.599998
20170128230000,199.5,192.149994,42.558138,33,87.199997,100,71.0,74.599998,71.599998
20170128231500,199.5,194.25,43.023256,33,79.199997,100,71.5,74.599998,71.599998
20170128233000,199.5,196.350006,43.488373,33,83.199997,100,71.699997,74.599998,71.599998
20170128234500,199.5,194.25,43.023256,33,86.199997,100,71.800003,74.599998,71.599998
20170129000000,199.5,194.25,43.023256,33,64.0,0,71.599998,74.599998,71.599998
20170129001500,199.5,198.449997,43.953488,33,62.5,100,70.900002,74.599998,71.599998
20170129003000,199.5,190.050003,42.093024,33,65.900002,100,70.699997,74.599998,71.599998
20170129004500,199.5,194.25,43.023256,33,82.0,100,71.199997,74.5,71.5
20170129010000,199.5,196.350006,43.488373,33,77.300003,100,71.599998,74.599998,71.599998
20170129011500,199.5,194.25,43.023256,33,79.699997,100,71.699997,74.599998,71.599998
20170129013000,199.5,196.350006,43.488373,33,81.5,100,71.800003,74.599998,71.599998
20170129014500,199.5,198.449997,43.953488,33,85.599998,100,71.800003,74.599998,71.599998
20170129020000,199.5,194.25,43.023256,33,59.5,100,71.0,74.599998,71.599998
20170129021500,199.5,198.449997,43.953488,33,61.599998,100,70.699997,74.599998,71.599998
20170129023000,199.5,194.25,43.023256,33,89.300003,100,71.300003,74.599998,71.599998
20170129024500,199.5,194.25,43.023256,33,88.099998,100,71.900002,74.599998,71.599998
20170129030000,199.5,194.25,43.023256,33,63.099998,100,71.0,74.599998,71.599998
20170129031500,199.5,196.350006,43.488373,33,64.0,100,70.800003,74.599998,71.599998
20170129033000,199.5,194.25,43.023256,33,100.0,100,71.099998,74.599998,71.599998
20170129034500,199.5,196.350006,43.488373,33,82.0,100,71.599998,74.599998,71.599998
20170129040000,199.5,196.350006,43.488373,33,86.199997,100,71.699997,74.599998,71.599998
20170129041500,199.5,196.350006,43.488373,33,84.199997,100,71.699997,74.599998,71.599998
20170129043000,199.5,194.25,43.023256,33,78.199997,100,71.699997,74.599998,71.599998
20170129044500,199.5,198.449997,43.953488,33,79.699997,100,71.699997,74.599998,71.599998
20170129050000,199.5,194.25,43.023256,33,82.099998,100,71.599998,74.599998,71.599998
20170129051500,199.5,196.350006,43.488373,33,82.099998,100,71.599998,74.599998,71.599998
20170129053000,199.5,198.449997,43.953488,33,78.699997,100,71.599998,74.599998,71.599998
20170129054500,199.5,196.350006,43.488373,33,81.800003,100,71.599998,74.599998,71.599998
20170129060000,199.5,196.350006,43.488373,33,91.599998,100,71.599998,74.599998,71.599998
20170129061500,199.5,196.350006,43.488373,33,81.099998,100,71.800003,74.599998,71.599998
20170129063000,199.5,196.350006,43.488373,33,62.400002,100,71.199997,74.599998,71.599998
20170129064500,199.5,198.449997,43.953488,33,64.400002,100,70.699997,74.599998,71.599998
20170129070000,199.5,196.350006,43.488373,33,81.5,100,71.0,74.599998,71.599998
20170129071500,199.5,196.350006,43.488373,33,79.099998,100,71.300003,74.599998,71.599998
20170129073000,199.5,200.550003,44.418605,33,77.800003,100,71.300003,74.599998,71.599998
20170129074500,199.5,196.350006,43.488373,33,79.699997,100,71.300003,74.599998,71.599998
20170129080000,199.5,198.449997,43.953488,33,79.699997,100,71.300003,74.599998,71.599998
20170129081500,199.5,202.649994,44.88372,33,81.5,100,71.199997,74.599998,71.599998
20170129083000,199.5,196.350006,43.488373,33,80.599998,100,71.199997,74.599998,71.599998
20170129084500,199.5,198.449997,43.953488,33,82.0,100,71.300003,74.599998,71.599998
20170129090000,199.5,200.550003,44.418605,33,79.5,100,71.400002,74.599998,71.599998
20170129091500,199.5,200.550003,44.418605,33,82.800003,100,71.599998,74.599998,71.599998
20170129093000,199.5,198.449997,43.953488,33,88.199997,100,71.599998,74.599998,71.599998
20170129094500,199.5,198.449997,43.953488,33,86.800003,100,71.699997,74.599998,71.599998
20170129100000,199.5,196.350006,43.488373,33,83.0,100,71.699997,74.599998,71.599998
20170129101500,199.5,200.550003,44.418605,33,82.099998,100,71.800003,74.599998,71.599998
20170129103000,199.5,200.550003,44.418605,33,62.0,100,71.099998,74.599998,71.599998
20170129104500,199.5,200.550003,44.418605,33,65.800003,100,70.699997,74.5,71.5
20170129110000,199.5,198.449997,43.953488,33,83.400002,100,70.900002,74.5,71.5
20170129111500,199.5,196.350006,43.488373,33,81.599998,100,71.300003,74.599998,71.599998
20170129113000,199.5,192.149994,42.558138,33,90.400002,100,71.300003,74.5,71.5
20170129114500,199.5,198.449997,43.953488,33,83.800003,100,71.400002,74.400002,71.400002
20170129120000,199.5,198.449997,43.953488,33,73.0,0,71.5,74.400002,71.400002
20170129121500,199.5,198.449997,43.953488,33,60.799999,100,70.800003,74.400002,71.400002
20170129123000,199.5,198.449997,43.953488,33,79.599998,100,70.5,74.400002,71.400002
20170129124500,199.5,196.350006,43.488373,33,79.599998,100,71.099998,74.599998,71.599998
20170129130000,199.5,194.25,43.023256,33,88.199997,100,71.300003,74.5,71.5
20170129131500,199.5,194.25,43.023256,33,73.0,0,71.599998,74.5,71.5
20170129133000,199.5,194.25,43.023256,33,61.900002,100,70.900002,74.599998,71.599998
20170129134500,199.5,196.350006,43.488373,33,62.799999,100,70.699997,74.5,71.5
20170129140000,199.5,194.25,43.023256,33,91.099998,100,71.400002,74.599998,71.599998
20170129141500,199.5,196.350006,43.488373,33,88.400002,100,71.699997,74.5,71.5
20170129143000,199.5,198.449997,43.953488,33,62.799999,100,71.099998,74.5,71.5
20170129144500,199.5,198.449997,43.953488,33,65.300003,100,70.800003,74.400002,71.400002
20170129150000,199.5,196.350006,43.488373,33,68.599998,100,70.699997,74.5,71.5
20170129151500,199.5,194.25,43.023256,33,85.599998,100,71.599998,74.599998,71.599998
20170129153000,199.5,200.550003,44.418605,34,81.699997,0,71.699997,74.300003,71.300003
20170129154500,199.5,204.75,45.348837,34,62.400002,100,71.0,74.300003,71.300003
20170129160000,199.5,204.75,45.348837,34,61.5,100,70.699997,74.0,71.0
20170129161500,199.5,204.75,45.348837,34,59.599998,100,70.5,74.0,71.0
20170129163000,199.5,204.75,45.348837,34,81.5,100,70.400002,75.300003,72.300003
20170129164500,199.5,204.75,45.348837,34,94.099998,100,71.400002,75.300003,72.300003
20170129170000,199.5,206.850006,45.813955,34,92.900002,100,71.699997,75.300003,72.300003
20170129171500,199.5,208.949997,46.279069,34,100.5,100,71.900002,75.300003,72.300003
20170129173000,199.5,213.149994,47.209301,34,89.199997,100,72.099998,75.300003,72.300003
20170129174500,199.5,213.149994,47.209301,34,106.0,100,72.199997,75.300003,72.300003
20170129180000,199.5,213.149994,47.209301,34,91.0,100,72.400002,75.300003,72.300003
20170129181500,199.5,213.149994,47.209301,34,100.0,100,72.400002,75.300003,72.300003
20170129183000,199.5,213.149994,47.209301,34,70.099998,0,72.699997,75.300003,72.300003
20170129184500,199.5,208.949997,46.279069,34,61.099998,100,71.800003,75.300003,72.300003
20170129190000,199.5,208.949997,46.279069,34,62.799999,100,71.400002,75.300003,72.300003
20170129191500,199.5,206.850006,45.813955,34,88.099998,100,71.900002,75.300003,72.300003
20170129193000,199.5,208.949997,46.279069,34,81.5,100,72.199997,75.300003,72.300003
20170129194500,199.5,208.949997,46.279069,34,92.300003,100,72.400002,75.300003,72.300003
20170129200000,199.5,208.949997,46.279069,34,82.099998,100,72.400002,75.300003,72.300003
20170129201500,199.5,208.949997,46.279069,34,92.900002,100,72.400002,75.300003,72.300003
20170129203000,199.5,204.75,45.348837,34,81.599998,100,72.400002,75.300003,72.300003
20170129204500,199.5,206.850006,45.813955,34,90.0,100,72.5,75.300003,72.300003
20170129210000,199.5,204.75,45.348837,34,82.5,100,72.5,75.300003,72.300003
20170129211500,199.5,210.0,46.511628,34,86.900002,100,72.5,75.300003,72.300003
20170129213000,199.5,206.850006,45.813955,34,64.099998,0,72.099998,75.300003,72.300003
20170129214500,199.5,206.850006,45.813955,34,61.900002,100,71.400002,75.300003,72.300003
20170129220000,199.5,206.850006,45.813955,34,97.199997,100,71.699997,75.300003,72.300003
20170129221500,199.5,208.949997,46.279069,34,95.300003,100,72.099998,75.300003,72.300003
20170129223000,199.5,204.75,45.348837,34,97.800003,100,72.199997,75.300003,72.300003
20170129224500,199.5,206.850006,45.813955,34,95.300003,100,72.300003,75.300003,72.300003
20170129230000,199.5,208.949997,46.279069,34,95.300003,100,72.400002,75.300003,72.300003
20170129231500,199.5,208.949997,46.279069,34,97.199997,100,72.5,75.300003,72.300003
20170129233000,199.5,206.850006,45.813955,34,77.800003,0,72.699997,75.300003,72.300003
20170129234500,199.5,208.949997,46.279069,34,61.599998,100,71.900002,75.300003,72.300003
20170130000000,199.5,208.949997,46.279069,34,64.900002,100,71.400002,75.300003,72.300003
20170130001500,199.5,204.75,45.348837,34,85.0,100,71.599998,75.300003,72.300003
20170130003000,199.5,204.75,45.348837,34,93.699997,100,72.199997,75.300003,72.300003
20170130004500,199.5,210.0,46.511628,34,73.900002,100,72.400002,75.300003,72.300003
20170130010000,199.5,206.850006,45.813955,34,64.800003,100,71.599998,75.300003,72.300003
20170130011500,199.5,204.75,45.348837,34,84.300003,100,71.300003,75.300003,72.300003
20170130013000,199.5,206.850006,45.813955,34,93.0,100,72.099998,75.300003,72.300003
20170130014500,199.5,204.75,45.348837,34,90.5,100,72.400002,75.300003,72.300003
20170130020000,199.5,206.850006,45.813955,34,92.300003,100,72.400002,75.300003,72.300003
20170130021500,199.5,206.850006,45.813955,34,66.300003,0,72.099998,75.300003,72.300003
20170130023000,199.5,206.850006,45.813955,34,64.699997,100,71.400002,75.300003,72.300003
20170130024500,199.5,206.850006,45.813955,34,87.400002,100,71.599998,75.300003,72.300003
20170130030000,199.5,206.850006,45.813955,34,95.300003,100,72.199997,75.300003,72.300003
20170130031500,199.5,204.75,45.348837,34,95.300003,100,72.199997,75.300003,72.300003
20170130033000,199.5,206.850006,45.813955,34,92.300003,100,72.400002,75.300003,72.300003
20170130034500,199.5,204.75,45.348837,34,75.099998,0,72.5,75.300003,72.300003
20170130040000,199.5,204.75,45.348837,34,63.900002,100,71.599998,75.300003,72.300003
20170130041500,199.5,206.850006,45.813955,34,83.099998,100,71.300003,75.300003,72.300003
20170130043000,199.5,202.649994,44.88372,34,90.5,100,71.900002,75.300003,72.300003
20170130044500,199.5,208.949997,46.279069,34,87.5,100,72.099998,75.300003,72.300003
20170130050000,199.5,204.75,45.348837,34,94.699997,100,72.199997,75.300003,72.300003
20170130051500,199.5,204.75,45.348837,34,95.900002,100,72.199997,75.300003,72.300003
20170130053000,199.5,204.75,45.348837,34,93.599998,100,72.300003,75.300003,72.300003
20170130054500,199.5,204.75,45.348837,34,86.199997,100,72.300003,75.300003,72.300003
20170130060000,199.5,206.850006,45.813955,34,92.300003,100,72.300003,75.300003,72.300003
20170130061500,199.5,204.75,45.348837,34,92.300003,100,72.400002,75.300003,72.300003
20170130063000,199.5,204.75,45.348837,34,93.5,100,72.400002,75.300003,72.300003
20170130064500,199.5,204.75,45.348837,34,62.799999,100,71.900002,75.400002,72.400002
20170130070000,199.5,204.75,45.348837,34,65.800003,100,71.400002,75.400002,72.400002
20170130071500,199.5,206.850006,45.813955,34,96.599998,100,71.800003,75.400002,72.400002
20170130073000,199.5,204.75,45.348837,34,96.599998,100,72.099998,75.400002,72.400002
20170130074500,199.5,206.850006,45.813955,34,99.0,100,72.5,75.400002,72.400002
20170130080000,199.5,196.350006,43.488373,34,72.0,0,72.699997,75.400002,72.400002
20170130081500,199.5,198.449997,43.953488,34,64.800003,100,71.400002,75.400002,72.400002
20170130083000,199.5,204.75,45.348837,34,88.0,100,71.900002,75.400002,72.400002
20170130084500,199.5,208.949997,46.279069,34,60.799999,0,72.900002,75.400002,72.400002
20170130090000,199.5,208.949997,46.279069,34,60.0,0,72.599998,75.400002,72.400002
20170130091500,199.5,206.850006,45.813955,34,60.700001,0,72.5,75.400002,72.400002
20170130093000,199.5,204.75,45.348837,34,59.5,0,72.300003,75.400002,72.400002
20170130094500,199.5,204.75,45.348837,34,58.400002,0,72.400002,75.400002,72.400002
20170130100000,199.5,208.949997,46.279069,34,58.400002,0,72.599998,75.400002,72.400002
20170130101500,199.5,208.949997,46.279069,34,60.400002,0,72.800003,75.400002,72.400002
20170130103000,199.5,204.75,45.348837,34,58.700001,0,73.199997,75.400002,72.400002
20170130104500,199.5,204.75,45.348837,34,58.0,0,73.699997,75.400002,72.400002
20170130110000,199.5,208.949997,46.279069,34,58.799999,0,74.0,75.400002,72.400002
20170130111500,199.5,208.949997,46.279069,34,60.200001,0,74.300003,75.400002,72.400002
20170130113000,199.5,206.850006,45.813955,34,59.5,0,74.599998,75.400002,72.400002
20170130114500,199.5,206.850006,45.813955,34,57.599998,0,74.800003,75.400002,72.400002
20170130120000,199.5,208.949997,46.279069,34,58.400002,0,74.599998,75.400002,72.400002
20170130121500,199.5,208.949997,46.279069,34,60.0,0,74.5,75.400002,72.400002
20170130123000,199.5,206.850006,45.813955,34,60.0,0,74.099998,75.400002,72.400002
20170130124500,199.5,206.850006,45.813955,34,58.0,0,73.900002,75.400002,72.400002
20170130130000,199.5,208.949997,46.279069,34,58.799999,0,73.800003,75.400002,72.400002
20170130131500,199.5,208.949997,46.279069,34,60.400002,0,73.099998,75.400002,72.400002
20170130133000,199.5,204.75,45.348837,34,59.0,0,72.599998,75.400002,72.400002
20170130134500,199.5,208.949997,46.279069,34,58.0,0,72.300003,75.400002,72.400002
20170130140000,199.5,208.949997,46.279069,34,58.799999,0,73.099998,75.400002,72.400002
20170130141500,199.5,208.949997,46.279069,34,60.0,0,73.5,75.400002,72.400002
20170130143000,199.5,208.949997,46.279069,34,60.0,0,73.800003,75.400002,72.400002
20170130144500,199.5,215.25,47.674419,34,59.099998,0,74.5,75.400002,72.400002
20170130150000,199.5,208.949997,46.279069,34,58.0,0,74.599998,75.400002,72.400002
20170130151500,199.5,208.949997,46.279069,34,58.799999,0,74.800003,75.400002,72.400002
20170130153000,199.5,208.949997,46.279069,34,60.0,0,74.699997,75.400002,72.400002
20170130154500,199.5,208.949997,46.279069,34,60.700001,0,74.199997,75.400002,72.400002
20170130160000,199.5,206.850006,45.813955,34,58.700001,0,73.900002,75.400002,72.400002
20170130161500,199.5,210.0,46.511628,34,58.700001,0,73.5,75.400002,72.400002
20170130163000,199.5,210.0,46.511628,34,58.700001,0,73.199997,75.400002,72.400002
20170130164500,199.5,213.149994,47.209301,34,60.700001,0,73.0,75.400002,72.400002
20170130170000,199.5,206.850006,45.813955,34,59.099998,0,72.800003,75.400002,72.400002
20170130171500,199.5,208.949997,46.279069,34,58.400002,0,72.599998,75.400002,72.400002
20170130173000,199.5,213.149994,47.209301,34,59.200001,0,72.400002,75.400002,72.400002
20170130174500,199.5,210.0,46.511628,34,60.700001,0,72.199997,75.400002,72.400002
20170130180000,199.5,204.75,45.348837,34,59.900002,100,71.900002,75.400002,72.400002
20170130181500,199.5,206.850006,45.813955,34,60.799999,100,71.900002,75.400002,72.400002
20170130183000,199.5,208.949997,46.279069,34,63.200001,100,71.900002,75.400002,72.400002
20170130184500,199.5,206.850006,45.813955,34,67.900002,100,71.800003,75.400002,72.400002
20170130190000,199.5,204.75,45.348837,34,84.300003,100,72.400002,75.400002,72.400002
20170130191500,199.5,210.0,46.511628,34,65.400002,0,72.400002,75.400002,72.400002
20170130193000,199.5,206.850006,45.813955,34,61.900002,100,71.900002,75.400002,72.400002
20170130194500,199.5,208.949997,46.279069,34,65.400002,100,71.800003,75.400002,72.400002
20170130200000,199.5,204.75,45.348837,34,66.199997,100,71.599998,75.400002,72.400002
20170130201500,199.5,206.850006,45.813955,34,81.599998,100,72.0,75.400002,72.400002
20170130203000,199.5,204.75,45.348837,34,84.599998,100,72.5,75.400002,72.400002
20170130204500,199.5,204.75,45.348837,34,87.0,0,72.699997,75.400002,72.400002
20170130210000,199.5,208.949997,46.279069,34,62.0,100,72.0,75.400002,72.400002
20170130211500,199.5,204.75,45.348837,34,62.0,100,71.699997,75.400002,72.400002
20170130213000,199.5,204.75,45.348837,34,68.400002,100,71.599998,75.400002,72.400002
20170130214500,199.5,202.649994,44.88372,34,91.099998,100,72.199997,75.400002,72.400002
20170130220000,199.5,200.550003,44.418605,34,84.900002,100,72.599998,75.400002,72.400002
20170130221500,199.5,202.649994,44.88372,34,64.0,100,72.0,75.400002,72.400002
20170130223000,199.5,204.75,45.348837,34,64.900002,100,71.699997,75.400002,72.400002
20170130224500,199.5,206.850006,45.813955,34,73.699997,100,71.5,75.400002,72.400002
20170130230000,199.5,202.649994,44.88372,34,87.5,100,72.199997,75.400002,72.400002
20170130231500,199.5,208.949997,46.279069,34,91.699997,100,72.5,75.400002,72.400002
20170130233000,199.5,204.75,45.348837,34,68.599998,0,72.400002,75.400002,72.400002
20170130234500,199.5,206.850006,45.813955,34,63.599998,100,71.900002,75.400002,72.400002
20170131000000,199.5,202.649994,44.88372,34,65.800003,100,71.5,75.400002,72.400002
20170131001500,199.5,206.850006,45.813955,34,94.0,100,72.099998,75.400002,72.400002
20170131003000,199.5,204.75,45.348837,34,88.400002,100,72.5,75.400002,72.400002
20170131004500,199.5,202.649994,44.88372,34,81.5,100,72.599998,75.400002,72.400002
20170131010000,199.5,202.649994,44.88372,34,63.599998,0,72.199997,75.400002,72.400002
20170131011500,199.5,202.649994,44.88372,34,61.5,100,71.599998,75.400002,72.400002
20170131013000,199.5,206.850006,45.813955,34,92.599998,100,71.599998,75.400002,72.400002
20170131014500,199.5,202.649994,44.88372,34,83.199997,100,72.400002,75.400002,72.400002
20170131020000,199.5,206.850006,45.813955,34,89.800003,100,72.599998,75.400002,72.400002
20170131021500,199.5,202.649994,44.88372,34,75.0,0,72.599998,75.400002,72.400002
20170131023000,199.5,206.850006,45.813955,34,61.599998,100,71.800003,75.400002,72.400002
20170131024500,199.5,202.649994,44.88372,34,65.300003,100,71.400002,75.400002,72.400002
20170131030000,199.5,206.850006,45.813955,34,85.0,100,72.199997,75.400002,72.400002
20170131031500,199.5,198.449997,43.953488,34,83.900002,100,72.099998,75.400002,72.400002
20170131033000,199.5,204.75,45.348837,34,77.300003,100,72.099998,75.400002,72.400002
20170131034500,199.5,198.449997,43.953488,34,84.300003,100,72.0,75.400002,72.400002
20170131040000,199.5,202.649994,44.88372,34,82.300003,100,72.300003,75.400002,72.400002
20170131041500,199.5,202.649994,44.88372,34,88.099998,100,72.400002,75.400002,72.400002
20170131043000,199.5,202.649994,44.88372,34,80.699997,100,72.400002,75.400002,72.400002
20170131044500,199.5,204.75,45.348837,34,91.099998,100,72.5,75.400002,72.400002
20170131050000,199.5,200.550003,44.418605,34,81.5,100,72.5,75.400002,72.400002
