PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,126.0,135.45,31.4634,29,59.5,0,67.8,70.4,67.4
20160101001500,126.0,138.6,32.1951,29,57.6,0,67.8,70.4,67.4
20160101003000,126.0,138.6,32.1951,29,59.1,0,67.7,70.4,67.4
20160101004500,126.0,138.6,32.1951,29,58.0,0,67.7,70.4,67.4
20160101010000,126.0,135.45,31.4634,29,58.7,0,67.8,70.4,67.4
20160101011500,126.0,135.45,31.4634,29,58.7,0,67.8,70.4,67.4
20160101013000,126.0,135.45,31.4634,29,57.9,0,67.7,70.4,67.4
20160101014500,126.0,135.45,31.4634,29,60.1,0,67.7,70.4,67.4
20160101020000,126.0,135.45,31.4634,29,58.0,0,67.8,70.4,67.4
20160101021500,126.0,135.45,31.4634,29,59.5,0,67.8,70.4,67.4
20160101023000,126.0,141.75,32.9268,29,58.9,0,67.8,70.4,67.4
20160101024500,126.0,135.45,31.4634,29,58.3,0,67.8,70.4,67.4
20160101030000,126.0,131.25,30.4878,29,60.0,0,67.8,70.4,67.4
20160101031500,126.0,135.45,31.4634,29,58.0,0,67.8,70.4,67.4
20160101033000,126.0,131.25,30.4878,29,59.1,0,67.7,70.4,67.4
20160101034500,126.0,138.6,32.1951,29,59.1,0,67.7,70.4,67.4
20160101040000,126.0,135.45,31.4634,29,58.0,0,67.7,70.4,67.4
20160101041500,126.0,141.75,32.9268,29,60.3,0,67.7,70.4,67.4
20160101043000,126.0,135.45,31.4634,29,58.0,0,67.7,70.4,67.4
20160101044500,126.0,135.45,31.4634,29,58.7,0,67.7,70.4,67.4
20160101050000,126.0,138.6,32.1951,29,60.0,0,67.6,70.4,67.4
20160101051500,126.0,135.45,31.4634,29,58.0,0,67.7,70.4,67.4
20160101053000,126.0,131.25,30.4878,29,59.9,0,67.6,70.4,67.4
20160101054500,126.0,138.6,32.1951,29,59.2,0,67.6,70.4,67.4
20160101060000,126.0,135.45,31.4634,29,58.0,0,67.6,70.4,67.4
20160101061500,126.0,135.45,31.4634,29,59.9,0,67.6,70.4,67.4
20160101063000,126.0,138.6,32.1951,29,58.4,0,67.6,70.4,67.4
20160101064500,126.0,138.6,32.1951,29,58.4,0,67.5,70.4,67.4
20160101070000,126.0,135.45,31.4634,29,59.9,0,67.5,70.4,67.4
20160101071500,126.0,138.6,32.1951,29,58.0,0,67.5,70.4,67.4
20160101073000,126.0,135.45,31.4634,29,59.5,0,67.5,70.4,67.4
20160101074500,126.0,135.45,31.4634,29,59.5,0,67.5,70.4,67.4
20160101080000,126.0,135.45,31.4634,29,58.0,0,67.4,70.4,67.4
20160101081500,126.0,135.45,31.4634,29,59.9,0,67.4,70.4,67.4
20160101083000,126.0,138.6,32.1951,29,58.4,0,67.5,70.4,67.4
20160101084500,126.0,135.45,31.4634,29,58.4,0,67.4,70.4,67.4
20160101090000,126.0,138.6,32.1951,29,60.0,0,67.4,70.4,67.4
20160101091500,126.0,141.75,32.9268,29,57.6,0,67.4,70.4,67.4
20160101093000,126.0,138.6,32.1951,29,59.5,0,67.4,70.4,67.4
20160101094500,126.0,138.6,32.1951,29,58.4,0,67.4,70.4,67.4
20160101100000,126.0,141.75,32.9268,29,58.4,0,67.3,70.4,67.4
20160101101500,126.0,138.6,32.1951,29,59.9,0,67.4,70.4,67.4
20160101103000,126.0,141.75,32.9268,29,58.0,0,67.4,70.4,67.4
20160101104500,126.0,135.45,31.4634,29,59.1,0,67.4,70.4,67.4
20160101110000,126.0,138.6,32.1951,29,59.1,0,67.4,70.4,67.4
20160101111500,126.0,138.6,32.1951,29,57.6,0,67.3,70.4,67.4
20160101113000,126.0,129.15,30.0,29,59.9,0,67.3,70.4,67.4
20160101114500,126.0,138.6,32.1951,29,57.8,0,67.3,70.4,67.4
20160101120000,126.0,131.25,30.4878,29,58.7,0,67.3,70.4,67.4
20160101121500,126.0,129.15,30.0,28,59.3,0,67.4,70.4,67.4
20160101123000,126.0,126.0,29.2683,28,57.6,0,67.4,70.4,67.4
20160101124500,126.0,126.0,29.2683,28,59.5,0,67.4,70.4,67.4
20160101130000,126.0,129.15,30.0,28,59.5,0,67.4,70.4,67.4
20160101131500,126.0,129.15,30.0,28,57.6,0,67.3,70.4,67.4
20160101133000,126.0,129.15,30.0,28,59.9,0,67.3,70.4,67.4
20160101134500,126.0,129.15,30.0,28,58.4,0,67.4,70.4,67.4
20160101140000,126.0,126.0,29.2683,28,58.4,0,67.3,70.4,67.4
20160101141500,126.0,126.0,29.2683,28,59.9,0,67.3,70.4,67.4
20160101143000,126.0,129.15,30.0,28,57.6,0,67.4,70.4,67.4
20160101144500,126.0,126.0,29.2683,28,59.0,0,67.3,70.4,67.4
20160101150000,126.0,122.85,28.5366,28,59.6,0,67.4,70.4,67.4
20160101151500,126.0,126.0,29.2683,28,58.0,0,67.4,70.4,67.4
20160101153000,126.0,119.7,27.8049,28,59.5,0,67.4,70.4,67.4
20160101154500,126.0,122.85,28.5366,28,59.5,0,67.4,70.4,67.4
20160101160000,126.0,126.0,29.2683,28,58.0,0,67.4,70.4,67.4
20160101161500,126.0,122.85,28.5366,28,59.9,0,67.4,70.4,67.4
20160101163000,126.0,126.0,29.2683,28,59.2,0,67.4,70.4,67.4
20160101164500,126.0,122.85,28.5366,28,58.3,0,67.4,70.4,67.4
20160101170000,126.0,126.0,29.2683,28,60.1,0,67.5,70.4,67.4
20160101171500,126.0,126.0,29.2683,28,58.9,0,67.5,70.4,67.4
20160101173000,126.0,122.85,28.5366,28,58.3,0,67.4,70.4,67.4
20160101174500,126.0,122.85,28.5366,28,60.0,0,67.5,70.4,67.4
20160101180000,126.0,129.15,30.0,28,58.8,0,67.5,70.4,67.4
20160101181500,126.0,122.85,28.5366,28,58.8,0,67.4,70.4,67.4
20160101183000,126.0,122.85,28.5366,28,60.3,0,67.4,70.4,67.4
20160101184500,126.0,122.85,28.5366,28,59.1,0,67.5,70.4,67.4
20160101190000,126.0,122.85,28.5366,28,58.3,0,67.4,70.4,67.4
20160101191500,126.0,119.7,27.8049,28,59.9,0,67.4,70.4,67.4
20160101193000,126.0,126.0,29.2683,28,58.8,0,67.5,70.4,67.4
20160101194500,126.0,126.0,29.2683,28,58.8,0,67.4,70.4,67.4
20160101200000,126.0,126.0,29.2683,28,59.9,0,67.4,70.4,67.4
20160101201500,126.0,126.0,29.2683,28,58.8,0,67.4,70.4,67.4
20160101203000,126.0,126.0,29.2683,28,58.8,0,67.4,70.4,67.4
20160101204500,126.0,126.0,29.2683,28,59.9,0,67.4,70.4,67.4
20160101210000,126.0,129.15,30.0,28,58.8,0,67.4,70.4,67.4
20160101211500,126.0,126.0,29.2683,28,58.8,0,67.4,70.4,67.4
20160101213000,126.0,129.15,30.0,28,59.9,0,67.4,70.4,67.4
20160101214500,126.0,129.15,30.0,28,58.8,0,67.4,70.4,67.4
20160101220000,126.0,126.0,29.2683,28,58.8,0,67.3,70.4,67.4
20160101221500,126.0,129.15,30.0,28,59.9,0,67.3,70.4,67.4
20160101223000,126.0,126.0,29.2683,28,58.8,0,67.3,70.4,67.4
20160101224500,126.0,126.0,29.2683,28,58.8,0,67.3,70.4,67.4
20160101230000,126.0,126.0,29.2683,28,60.0,0,67.3,70.4,67.4
20160101231500,126.0,126.0,29.2683,28,58.4,0,67.3,70.4,67.4
20160101233000,126.0,126.0,29.2683,28,58.4,0,67.3,70.4,67.4
20160101234500,126.0,126.0,29.2683,28,59.9,0,67.3,70.4,67.4
20160102000000,126.0,129.15,30.0,28,58.0,0,67.3,70.4,67.4
20160102001500,126.0,126.0,29.2683,28,59.1,0,67.3,70.4,67.4
20160102003000,126.0,131.25,30.4878,28,59.9,0,67.3,70.4,67.4
20160102004500,126.0,129.15,30.0,28,58.0,0,67.3,70.4,67.4
20160102010000,126.0,129.15,30.0,28,59.1,0,67.2,70.4,67.4
20160102011500,126.0,141.75,32.9268,8,59.9,0,67.2,70.4,67.4
20160102013000,126.0,111.3,25.8537,28,59.1,0,67.3,70.4,67.4
20160102014500,126.0,108.15,25.122,28,59.1,0,67.3,70.4,67.4
20160102020000,126.0,119.7,27.8049,29,59.9,0,67.2,70.4,67.4
20160102021500,126.0,116.55,27.0732,29,58.7,0,67.2,70.4,67.4
20160102023000,126.0,116.55,27.0732,29,58.7,0,67.2,70.4,67.4
20160102024500,126.0,111.3,25.8537,29,59.9,0,67.2,70.4,67.4
20160102030000,126.0,119.7,27.8049,29,58.8,0,67.2,70.4,67.4
20160102031500,126.0,116.55,27.0732,29,58.8,0,67.2,70.4,67.4
20160102033000,126.0,111.3,25.8537,29,59.9,0,67.2,70.4,67.4
20160102034500,126.0,119.7,27.8049,29,58.8,0,67.2,70.4,67.4
20160102040000,126.0,116.55,27.0732,29,58.2,0,67.2,70.4,67.4
20160102041500,126.0,116.55,27.0732,29,59.9,0,67.2,70.4,67.4
20160102043000,126.0,116.55,27.0732,29,59.2,0,67.2,70.4,67.4
20160102044500,126.0,116.55,27.0732,29,58.0,0,67.2,70.4,67.4
20160102050000,126.0,116.55,27.0732,29,59.5,0,67.2,70.4,67.4
20160102051500,126.0,116.55,27.0732,29,59.5,100,67.1,70.4,67.4
20160102053000,126.0,116.55,27.0732,29,58.0,100,66.9,70.4,67.4
20160102054500,126.0,119.7,27.8049,29,59.5,100,66.8,70.4,67.4
20160102060000,126.0,119.7,27.8049,29,60.4,100,66.9,70.4,67.4
20160102061500,126.0,119.7,27.8049,29,83.2,100,67.3,70.4,67.4
20160102063000,126.0,111.3,25.8537,29,86.2,100,67.6,70.4,67.4
20160102064500,126.0,116.55,27.0732,29,63.6,0,67.6,70.4,67.4
20160102070000,126.0,116.55,27.0732,29,59.3,0,67.3,70.4,67.4
20160102071500,126.0,116.55,27.0732,29,59.3,0,67.2,70.4,67.4
20160102073000,126.0,116.55,27.0732,29,60.3,0,67.2,70.4,67.4
20160102074500,126.0,116.55,27.0732,29,58.8,0,67.2,70.4,67.4
20160102080000,126.0,116.55,27.0732,29,58.8,0,67.2,70.4,67.4
20160102081500,126.0,116.55,27.0732,29,59.9,100,67.1,70.4,67.4
20160102083000,126.0,116.55,27.0732,29,58.8,100,67.1,70.4,67.4
20160102084500,126.0,111.3,25.8537,29,58.0,100,67.1,70.4,67.4
20160102090000,126.0,116.55,27.0732,29,59.5,100,67.1,70.4,67.4
20160102091500,126.0,119.7,27.8049,29,58.8,100,67.1,70.4,67.4
20160102093000,126.0,116.55,27.0732,29,57.9,100,67.1,70.4,67.4
20160102094500,126.0,116.55,27.0732,29,59.5,100,67.1,70.4,67.4
20160102100000,126.0,119.7,27.8049,29,58.4,100,67.1,70.4,67.4
20160102101500,126.0,119.7,27.8049,29,58.4,100,67.1,70.4,67.4
20160102103000,126.0,116.55,27.0732,29,59.9,100,67.0,70.4,67.4
20160102104500,126.0,116.55,27.0732,29,58.8,100,67.0,70.4,67.4
20160102110000,126.0,116.55,27.0732,29,58.8,100,67.0,70.4,67.4
20160102111500,126.0,116.55,27.0732,29,73.9,100,67.2,70.4,67.4
20160102113000,126.0,116.55,27.0732,29,73.9,100,67.4,70.4,67.4
20160102114500,126.0,116.55,27.0732,29,74.8,100,67.6,70.4,67.4
20160102120000,126.0,111.3,25.8537,29,62.9,0,67.6,70.4,67.4
20160102121500,126.0,116.55,27.0732,29,58.0,0,67.3,70.4,67.4
20160102123000,126.0,111.3,25.8537,29,59.9,0,67.2,70.4,67.4
20160102124500,126.0,116.55,27.0732,29,58.0,0,67.2,70.4,67.4
20160102130000,126.0,116.55,27.0732,29,58.0,0,67.2,70.4,67.4
20160102131500,126.0,111.3,25.8537,29,59.2,0,67.2,70.4,67.4
20160102133000,126.0,111.3,25.8537,29,57.5,100,67.1,70.4,67.4
20160102134500,126.0,108.15,25.122,29,59.9,0,67.2,70.4,67.4
20160102140000,126.0,111.3,25.8537,29,57.6,100,67.1,70.4,67.4
20160102141500,126.0,111.3,25.8537,29,59.1,100,67.1,70.4,67.4
20160102143000,126.0,116.55,27.0732,29,59.1,100,67.1,70.4,67.4
20160102144500,126.0,111.3,25.8537,29,57.9,100,67.1,70.4,67.4
20160102150000,126.0,111.3,25.8537,29,59.9,100,67.1,70.4,67.4
20160102151500,126.0,116.55,27.0732,29,57.6,100,67.1,70.4,67.4
20160102153000,126.0,119.7,27.8049,29,59.5,100,67.1,70.4,67.4
20160102154500,126.0,116.55,27.0732,29,59.5,100,67.1,70.4,67.4
20160102160000,126.0,116.55,27.0732,29,58.3,100,67.1,70.4,67.4
20160102161500,126.0,116.55,27.0732,29,60.3,100,67.1,70.4,67.4
20160102163000,126.0,119.7,27.8049,29,58.4,100,67.2,70.4,67.4
20160102164500,126.0,116.55,27.0732,29,58.4,100,67.2,70.4,67.4
20160102170000,126.0,116.55,27.0732,29,60.0,100,67.2,70.4,67.4
20160102171500,126.0,116.55,27.0732,29,58.0,100,67.2,70.4,67.4
20160102173000,126.0,116.55,27.0732,29,59.5,100,67.2,70.4,67.4
20160102174500,126.0,119.7,27.8049,29,59.5,100,67.2,70.4,67.4
20160102180000,126.0,111.3,25.8537,29,58.0,100,67.2,70.4,67.4
20160102181500,126.0,119.7,27.8049,29,59.9,100,67.2,70.4,67.4
20160102183000,126.0,116.55,27.0732,29,59.2,100,67.2,70.4,67.4
20160102184500,126.0,111.3,25.8537,29,58.0,100,67.2,70.4,67.4
20160102190000,126.0,116.55,27.0732,29,59.9,100,67.3,70.4,67.4
20160102191500,126.0,116.55,27.0732,29,58.8,100,67.3,70.4,67.4
20160102193000,126.0,116.55,27.0732,29,58.8,100,67.3,70.4,67.4
20160102194500,126.0,116.55,27.0732,29,60.3,100,67.3,70.4,67.4
20160102200000,126.0,116.55,27.0732,29,58.0,100,67.3,70.4,67.4
20160102201500,126.0,116.55,27.0732,29,59.1,100,67.2,70.4,67.4
20160102203000,126.0,111.3,25.8537,29,60.0,100,67.3,70.4,67.4
20160102204500,126.0,116.55,27.0732,29,58.0,100,67.2,70.4,67.4
20160102210000,126.0,116.55,27.0732,29,59.9,100,67.2,70.4,67.4
20160102211500,126.0,119.7,27.8049,29,58.4,100,67.2,70.4,67.4
20160102213000,126.0,116.55,27.0732,29,58.4,100,67.2,70.4,67.4
20160102214500,126.0,119.7,27.8049,29,59.9,100,67.2,70.4,67.4
20160102220000,126.0,116.55,27.0732,29,57.6,100,67.2,70.4,67.4
20160102221500,126.0,111.3,25.8537,29,58.7,100,67.2,70.4,67.4
20160102223000,126.0,119.7,27.8049,29,59.6,100,67.2,70.4,67.4
20160102224500,126.0,116.55,27.0732,29,58.0,100,67.2,70.4,67.4
20160102230000,126.0,116.55,27.0732,29,59.5,100,67.2,70.4,67.4
20160102231500,126.0,116.55,27.0732,29,59.5,100,67.2,70.4,67.4
20160102233000,126.0,116.55,27.0732,29,57.9,100,67.2,70.4,67.4
20160102234500,126.0,119.7,27.8049,29,59.9,100,67.2,70.4,67.4
20160103000000,126.0,116.55,27.0732,29,58.0,100,67.2,70.4,67.4
20160103001500,126.0,119.7,27.8049,29,58.7,100,67.2,70.4,67.4
20160103003000,126.0,119.7,27.8049,29,59.7,100,67.2,70.4,67.4
20160103004500,126.0,122.85,28.5366,29,57.9,100,67.2,70.4,67.4
20160103010000,126.0,116.55,27.0732,29,59.5,100,67.2,70.4,67.4
20160103011500,126.0,116.55,27.0732,29,59.5,100,67.2,70.4,67.4
20160103013000,126.0,116.55,27.0732,29,57.9,100,67.2,70.4,67.4
20160103014500,126.0,119.7,27.8049,29,59.9,100,67.2,70.4,67.4
20160103020000,126.0,116.55,27.0732,29,58.0,100,67.2,70.4,67.4
20160103021500,126.0,116.55,27.0732,29,58.8,100,67.2,70.4,67.4
20160103023000,126.0,111.3,25.8537,29,59.6,100,67.2,70.4,67.4
20160103024500,126.0,119.7,27.8049,29,57.6,100,67.2,70.4,67.4
20160103030000,126.0,116.55,27.0732,29,59.7,100,67.2,70.4,67.4
20160103031500,126.0,111.3,25.8537,29,58.8,100,67.2,70.4,67.4
20160103033000,126.0,119.7,27.8049,29,58.0,100,67.2,70.4,67.4
20160103034500,126.0,119.7,27.8049,29,59.9,100,67.2,70.4,67.4
20160103040000,126.0,116.55,27.0732,29,58.4,100,67.2,70.4,67.4
20160103041500,126.0,116.55,27.0732,29,58.4,100,67.2,70.4,67.4
20160103043000,126.0,119.7,27.8049,29,59.9,100,67.2,70.4,67.4
20160103044500,126.0,116.55,27.0732,29,58.0,100,67.2,70.4,67.4
20160103050000,126.0,116.55,27.0732,29,58.7,100,67.2,70.4,67.4
20160103051500,126.0,116.55,27.0732,29,59.9,100,67.2,70.4,67.4
20160103053000,126.0,116.55,27.0732,29,58.0,100,67.2,70.4,67.4
20160103054500,126.0,116.55,27.0732,29,59.1,100,67.2,70.4,67.4
20160103060000,126.0,119.7,27.8049,29,59.1,100,67.2,70.4,67.4
20160103061500,126.0,119.7,27.8049,29,57.9,100,67.2,70.4,67.4
20160103063000,126.0,116.55,27.0732,29,59.9,100,67.2,70.4,67.4
20160103064500,126.0,119.7,27.8049,29,58.6,100,67.2,70.4,67.4
20160103070000,126.0,116.55,27.0732,29,58.6,100,67.2,70.4,67.4
20160103071500,126.0,119.7,27.8049,29,59.9,100,67.2,70.4,67.4
20160103073000,126.0,116.55,27.0732,29,58.0,100,67.2,70.4,67.4
20160103074500,126.0,119.7,27.8049,29,58.8,100,67.2,70.4,67.4
20160103080000,126.0,119.7,27.8049,29,59.6,100,67.2,70.4,67.4
20160103081500,126.0,119.7,27.8049,29,57.6,100,67.2,70.4,67.4
20160103083000,126.0,119.7,27.8049,29,59.5,100,67.2,70.4,67.4
20160103084500,126.0,119.7,27.8049,29,58.7,100,67.2,70.4,67.4
20160103090000,126.0,116.55,27.0732,29,57.9,100,67.2,70.4,67.4
20160103091500,126.0,116.55,27.0732,29,59.8,100,67.2,70.4,67.4
20160103093000,126.0,119.7,27.8049,29,57.2,100,67.2,70.4,67.4
20160103094500,126.0,119.7,27.8049,29,58.7,100,67.1,70.4,67.4
20160103100000,126.0,119.7,27.8049,29,58.7,100,67.2,70.4,67.4
20160103101500,126.0,116.55,27.0732,29,57.8,100,67.1,70.4,67.4
20160103103000,126.0,119.7,27.8049,29,59.2,100,67.1,70.4,67.4
20160103104500,126.0,119.7,27.8049,29,57.2,100,67.1,70.4,67.4
20160103110000,126.0,116.55,27.0732,29,59.5,100,67.1,70.4,67.4
20160103111500,126.0,119.7,27.8049,29,57.2,100,67.1,70.4,67.4
20160103113000,126.0,119.7,27.8049,29,59.1,100,67.1,70.4,67.4
20160103114500,126.0,119.7,27.8049,29,57.2,100,67.1,70.4,67.4
20160103120000,126.0,116.55,27.0732,29,59.9,100,67.1,70.4,67.4
20160103121500,126.0,122.85,28.5366,29,58.0,100,67.1,70.4,67.4
20160103123000,126.0,116.55,27.0732,29,59.9,100,67.1,70.4,67.4
20160103124500,126.0,116.55,27.0732,29,58.0,100,67.1,70.4,67.4
20160103130000,126.0,116.55,27.0732,29,60.3,100,67.1,70.4,67.4
20160103131500,126.0,119.7,27.8049,29,60.3,100,67.1,70.4,67.4
20160103133000,126.0,119.7,27.8049,29,71.1,100,67.4,70.4,67.4
20160103134500,126.0,111.3,25.8537,29,68.3,100,67.5,70.4,67.4
20160103140000,126.0,119.7,27.8049,29,71.6,100,67.7,70.4,67.4
20160103141500,126.0,111.3,25.8537,29,59.1,0,67.6,70.4,67.4
20160103143000,126.0,116.55,27.0732,29,59.1,0,67.4,70.4,67.4
20160103144500,126.0,116.55,27.0732,29,59.1,0,67.4,70.4,67.4
20160103150000,126.0,116.55,27.0732,29,57.6,0,67.4,70.4,67.4
20160103151500,126.0,111.3,25.8537,29,59.5,0,67.4,70.4,67.4
20160103153000,126.0,119.7,27.8049,29,57.2,0,67.4,70.4,67.4
20160103154500,126.0,111.3,25.8537,29,59.9,0,67.4,70.4,67.4
20160103160000,126.0,111.3,25.8537,29,57.2,0,67.4,70.4,67.4
20160103161500,126.0,111.3,25.8537,29,59.9,0,67.4,70.4,67.4
20160103163000,126.0,116.55,27.0732,29,57.5,0,67.4,70.4,67.4
20160103164500,126.0,111.3,25.8537,29,59.6,0,67.4,70.4,67.4
20160103170000,126.0,111.3,25.8537,29,57.9,0,67.4,70.4,67.4
20160103171500,126.0,111.3,25.8537,29,59.6,0,67.4,70.4,67.4
20160103173000,126.0,108.15,25.122,29,57.9,0,67.4,70.4,67.4
20160103174500,126.0,116.55,27.0732,30,60.0,0,67.4,70.4,67.4
20160103180000,126.0,119.7,27.8049,30,57.6,0,67.5,70.4,67.4
20160103181500,126.0,119.7,27.8049,30,60.3,0,67.5,70.4,67.4
20160103183000,126.0,119.7,27.8049,30,57.6,0,67.5,70.4,67.4
20160103184500,126.0,116.55,27.0732,30,59.9,0,67.5,70.4,67.4
20160103190000,126.0,116.55,27.0732,30,58.4,0,67.5,70.4,67.4
20160103191500,126.0,116.55,27.0732,30,58.4,0,67.4,70.4,67.4
20160103193000,126.0,119.7,27.8049,30,59.7,0,67.4,70.4,67.4
20160103194500,126.0,122.85,28.5366,30,57.9,0,67.4,70.4,67.4
20160103200000,126.0,116.55,27.0732,30,59.9,0,67.4,70.4,67.4
20160103201500,126.0,119.7,27.8049,30,58.6,0,67.4,70.4,67.4
20160103203000,126.0,119.7,27.8049,30,58.6,0,67.4,70.4,67.4
20160103204500,126.0,122.85,28.5366,30,60.0,0,67.4,70.4,67.4
20160103210000,126.0,119.7,27.8049,30,58.0,0,67.4,70.4,67.4
20160103211500,126.0,122.85,28.5366,30,59.5,0,67.4,70.4,67.4
20160103213000,126.0,119.7,27.8049,30,59.5,0,67.4,70.4,67.4
20160103214500,126.0,119.7,27.8049,30,58.0,0,67.4,70.4,67.4
20160103220000,126.0,119.7,27.8049,30,59.9,0,67.4,70.4,67.4
20160103221500,126.0,116.55,27.0732,30,59.2,0,67.4,70.4,67.4
20160103223000,126.0,119.7,27.8049,30,58.0,0,67.3,70.4,67.4
20160103224500,126.0,119.7,27.8049,30,59.9,0,67.4,70.4,67.4
20160103230000,126.0,122.85,28.5366,30,59.1,0,67.3,70.4,67.4
20160103231500,126.0,119.7,27.8049,30,58.0,0,67.3,70.4,67.4
20160103233000,126.0,119.7,27.8049,30,59.5,0,67.3,70.4,67.4
20160103234500,126.0,122.85,28.5366,30,59.5,0,67.3,70.4,67.4
20160104000000,126.0,122.85,28.5366,30,58.0,0,67.3,70.4,67.4
20160104001500,126.0,122.85,28.5366,30,59.1,0,67.2,70.4,67.4
20160104003000,126.0,126.0,29.2683,30,60.0,0,67.2,70.4,67.4
20160104004500,126.0,122.85,28.5366,30,59.1,0,67.2,70.4,67.4
20160104010000,126.0,126.0,29.2683,30,58.0,0,67.2,70.4,67.4
20160104011500,126.0,126.0,29.2683,30,59.5,0,67.2,70.4,67.4
20160104013000,126.0,126.0,29.2683,30,59.5,0,67.2,70.4,67.4
20160104014500,126.0,122.85,28.5366,30,58.0,100,67.1,70.4,67.4
20160104020000,126.0,122.85,28.5366,30,59.1,100,67.1,70.4,67.4
20160104021500,126.0,126.0,29.2683,30,59.9,100,67.1,70.4,67.4
20160104023000,126.0,129.15,30.0,30,58.0,100,67.1,70.4,67.4
20160104024500,126.0,126.0,29.2683,30,58.7,100,67.1,70.4,67.4
20160104030000,126.0,129.15,30.0,30,59.9,100,67.1,70.4,67.4
20160104031500,126.0,129.15,30.0,30,58.9,100,67.1,70.4,67.4
20160104033000,126.0,126.0,29.2683,30,58.1,100,67.1,70.4,67.4
20160104034500,126.0,126.0,29.2683,30,59.5,100,67.1,70.4,67.4
20160104040000,126.0,126.0,29.2683,30,59.5,100,67.1,70.4,67.4
20160104041500,126.0,131.25,30.4878,30,58.4,100,67.1,70.4,67.4
20160104043000,126.0,126.0,29.2683,30,59.1,100,67.0,70.4,67.4
20160104044500,126.0,129.15,30.0,30,60.7,100,67.0,70.4,67.4
20160104050000,126.0,126.0,29.2683,30,62.0,100,67.1,70.4,67.4
20160104051500,126.0,126.0,29.2683,30,65.4,100,67.2,70.4,67.4
20160104053000,126.0,129.15,30.0,30,67.7,100,67.2,70.4,67.4
20160104054500,126.0,122.85,28.5366,30,67.7,100,67.3,70.4,67.4
20160104060000,126.0,129.15,30.0,30,66.8,100,67.3,70.4,67.4
20160104061500,126.0,126.0,29.2683,30,65.8,100,67.4,70.4,67.4
20160104063000,126.0,126.0,29.2683,30,66.7,100,67.4,70.4,67.4
20160104064500,126.0,129.15,30.0,30,68.1,100,67.5,70.4,67.4
20160104070000,126.0,126.0,29.2683,30,66.3,100,67.6,70.4,67.4
20160104071500,126.0,126.0,29.2683,30,66.3,100,67.6,70.4,67.4
20160104073000,126.0,122.85,28.5366,30,67.0,100,67.6,70.4,67.4
20160104074500,126.0,119.7,27.8049,30,61.2,0,67.6,70.4,67.4
20160104080000,126.0,119.7,27.8049,30,58.4,0,67.5,70.4,67.4
20160104081500,126.0,122.85,28.5366,30,59.9,0,67.7,70.4,67.4
20160104083000,126.0,119.7,27.8049,30,58.4,0,68.1,70.4,67.4
20160104084500,126.0,122.85,28.5366,30,58.4,0,68.6,70.4,67.4
20160104090000,126.0,122.85,28.5366,30,59.2,0,68.8,70.4,67.4
20160104091500,126.0,119.7,27.8049,30,57.9,0,69.1,70.4,67.4
20160104093000,126.0,126.0,29.2683,30,59.2,0,69.2,70.4,67.4
20160104094500,126.0,119.7,27.8049,30,57.5,0,69.3,70.4,67.4
20160104100000,126.0,126.0,29.2683,30,58.8,0,69.7,70.4,67.4
20160104101500,126.0,122.85,28.5366,30,57.9,0,69.8,70.4,67.4
20160104103000,126.0,126.0,29.2683,30,57.9,0,69.7,70.4,67.4
20160104104500,126.0,122.85,28.5366,30,59.5,0,69.8,70.4,67.4
20160104110000,126.0,126.0,29.2683,30,56.8,0,69.8,70.4,67.4
20160104111500,126.0,126.0,29.2683,30,59.6,0,69.9,70.4,67.4
20160104113000,126.0,126.0,29.2683,30,57.9,0,70.0,70.4,67.4
20160104114500,126.0,135.45,31.4634,31,57.2,0,70.2,70.4,67.4
20160104120000,126.0,141.75,32.9268,31,59.9,0,70.1,70.4,67.4
20160104121500,126.0,135.45,31.4634,31,56.7,0,69.8,70.4,67.4
20160104123000,126.0,135.45,31.4634,31,58.8,0,69.8,70.4,67.4
20160104124500,126.0,138.6,32.1951,31,58.8,0,69.7,70.4,67.4
20160104130000,126.0,135.45,31.4634,31,56.8,0,69.6,70.4,67.4
20160104131500,126.0,131.25,30.4878,31,60.1,0,69.9,70.4,67.4
20160104133000,126.0,135.45,31.4634,31,57.1,0,69.9,70.4,67.4
20160104134500,126.0,138.6,32.1951,31,58.0,0,70.1,70.4,67.4
20160104140000,126.0,131.25,30.4878,31,59.5,0,69.9,70.4,67.4
20160104141500,126.0,135.45,31.4634,31,56.7,0,69.9,70.4,67.4
20160104143000,126.0,135.45,31.4634,31,59.6,0,70.1,70.4,67.4
20160104144500,126.0,131.25,30.4878,31,58.7,0,70.0,70.4,67.4
20160104150000,126.0,131.25,30.4878,31,57.2,0,70.3,70.4,67.4
20160104151500,126.0,135.45,31.4634,31,60.1,0,70.4,70.4,67.4
20160104153000,126.0,129.15,30.0,31,58.3,0,70.5,70.4,67.4
20160104154500,126.0,141.75,32.9268,32,57.2,0,70.5,70.4,67.4
20160104160000,126.0,143.85,33.4146,32,60.7,0,70.2,70.4,67.4
20160104161500,126.0,135.45,31.4634,31,57.5,0,70.1,70.4,67.4
20160104163000,126.0,138.6,32.1951,31,57.5,0,70.3,70.4,67.4
20160104164500,126.0,143.85,33.4146,31,60.3,0,70.2,70.4,67.4
20160104170000,126.0,143.85,33.4146,31,57.1,0,70.4,70.4,67.4
20160104171500,126.0,152.25,35.3659,32,59.6,0,70.6,70.4,67.4
20160104173000,126.0,147.0,34.1463,32,58.4,0,70.5,70.4,67.4
20160104174500,126.0,155.4,36.0976,32,57.8,0,70.2,70.4,67.4
20160104180000,126.0,135.45,31.4634,31,59.5,0,70.0,70.4,67.4
20160104181500,126.0,138.6,32.1951,31,57.6,0,69.8,70.4,67.4
20160104183000,126.0,131.25,30.4878,31,59.9,0,69.7,70.4,67.4
20160104184500,126.0,138.6,32.1951,31,57.6,0,69.6,70.4,67.4
20160104190000,126.0,131.25,30.4878,31,59.9,0,69.4,70.4,67.4
20160104191500,126.0,135.45,31.4634,31,57.6,0,69.3,70.4,67.4
20160104193000,126.0,135.45,31.4634,31,59.9,0,69.2,70.4,67.4
20160104194500,126.0,135.45,31.4634,31,57.6,0,69.2,70.4,67.4
20160104200000,126.0,141.75,32.9268,31,59.5,0,69.1,70.4,67.4
20160104201500,126.0,138.6,32.1951,31,58.4,0,69.0,70.4,67.4
20160104203000,126.0,131.25,30.4878,31,58.4,0,68.9,70.4,67.4
20160104204500,126.0,141.75,32.9268,31,59.6,0,68.9,70.4,67.4
20160104210000,126.0,135.45,31.4634,31,57.5,0,68.8,70.4,67.4
20160104211500,126.0,131.25,30.4878,31,60.3,0,68.8,70.4,67.4
20160104213000,126.0,138.6,32.1951,31,57.6,0,68.7,70.4,67.4
20160104214500,126.0,135.45,31.4634,31,59.4,0,68.7,70.4,67.4
20160104220000,126.0,141.75,32.9268,31,59.4,0,68.6,70.4,67.4
20160104221500,126.0,135.45,31.4634,31,57.9,0,68.6,70.4,67.4
20160104223000,126.0,135.45,31.4634,31,60.3,0,68.6,70.4,67.4
20160104224500,126.0,135.45,31.4634,31,58.0,0,68.4,70.4,67.4
20160104230000,126.0,138.6,32.1951,31,59.5,0,68.4,70.4,67.4
20160104231500,126.0,138.6,32.1951,31,59.5,0,68.4,70.4,67.4
20160104233000,126.0,135.45,31.4634,31,57.9,0,68.3,70.4,67.4
20160104234500,126.0,135.45,31.4634,31,59.9,0,68.3,70.4,67.4
20160105000000,126.0,138.6,32.1951,31,58.8,0,68.2,70.4,67.4
20160105001500,126.0,143.85,33.4146,31,58.8,0,68.2,70.4,67.4
20160105003000,126.0,138.6,32.1951,31,60.3,0,68.2,70.4,67.4
20160105004500,126.0,131.25,30.4878,30,58.4,0,68.2,70.4,67.4
20160105010000,126.0,129.15,30.0,30,58.4,0,68.2,70.4,67.4
20160105011500,126.0,131.25,30.4878,30,60.2,0,68.2,70.4,67.4
20160105013000,126.0,131.25,30.4878,30,59.0,0,68.1,70.4,67.4
20160105014500,126.0,135.45,31.4634,30,58.3,0,68.1,70.4,67.4
20160105020000,126.0,131.25,30.4878,30,59.5,0,68.1,70.4,67.4
20160105021500,126.0,131.25,30.4878,30,59.5,0,68.1,70.4,67.4
20160105023000,126.0,135.45,31.4634,30,58.4,0,68.1,70.4,67.4
20160105024500,126.0,135.45,31.4634,30,58.4,0,68.0,70.4,67.4
20160105030000,126.0,131.25,30.4878,30,59.9,0,67.9,70.4,67.4
20160105031500,126.0,131.25,30.4878,30,59.9,0,67.9,70.4,67.4
20160105033000,126.0,135.45,31.4634,30,58.4,0,67.9,70.4,67.4
20160105034500,126.0,138.6,32.1951,30,58.4,0,67.9,70.4,67.4
20160105040000,126.0,135.45,31.4634,30,59.6,0,67.9,70.4,67.4
20160105041500,126.0,135.45,31.4634,30,59.6,0,67.8,70.4,67.4
20160105043000,126.0,138.6,32.1951,30,59.6,0,67.8,70.4,67.4
20160105044500,126.0,135.45,31.4634,30,58.4,0,67.8,70.4,67.4
20160105050000,126.0,138.6,32.1951,30,58.4,0,67.7,70.4,67.4
20160105051500,126.0,135.45,31.4634,30,59.5,0,67.7,70.4,67.4
20160105053000,126.0,135.45,31.4634,30,59.5,0,67.7,70.4,67.4
20160105054500,126.0,138.6,32.1951,30,59.5,0,67.7,70.4,67.4
20160105060000,126.0,138.6,32.1951,30,59.5,0,67.7,70.4,67.4
20160105061500,126.0,138.6,32.1951,30,58.8,0,67.6,70.4,67.4
20160105063000,126.0,141.75,32.9268,30,58.8,0,67.6,70.4,67.4
20160105064500,126.0,138.6,32.1951,30,58.8,0,67.6,70.4,67.4
20160105070000,126.0,141.75,32.9268,30,58.8,0,67.6,70.4,67.4
20160105071500,126.0,135.45,31.4634,30,58.8,0,67.6,70.4,67.4
20160105073000,126.0,135.45,31.4634,30,59.5,0,67.6,70.4,67.4
20160105074500,126.0,135.45,31.4634,30,60.3,0,67.7,70.4,67.4
20160105080000,126.0,135.45,31.4634,30,59.2,0,67.7,70.4,67.4
20160105081500,126.0,135.45,31.4634,30,58.0,0,68.2,70.4,67.4
20160105083000,126.0,131.25,30.4878,30,59.5,0,68.6,70.4,67.4
20160105084500,126.0,138.6,32.1951,30,59.5,0,68.9,70.4,67.4
20160105090000,126.0,135.45,31.4634,30,57.8,0,69.3,70.4,67.4
20160105091500,126.0,129.15,30.0,30,59.9,0,69.5,70.4,67.4
20160105093000,126.0,129.15,30.0,30,58.0,0,69.6,70.4,67.4
20160105094500,126.0,131.25,30.4878,30,58.0,0,69.3,70.4,67.4
20160105100000,126.0,131.25,30.4878,30,59.6,0,69.3,70.4,67.4
20160105101500,126.0,131.25,30.4878,30,57.2,0,69.3,70.4,67.4
20160105103000,126.0,131.25,30.4878,30,59.9,0,69.3,70.4,67.4
20160105104500,126.0,131.25,30.4878,30,56.8,0,69.3,70.4,67.4
20160105110000,126.0,131.25,30.4878,30,59.5,0,69.3,70.4,67.4
20160105111500,126.0,131.25,30.4878,30,56.7,0,69.4,70.4,67.4
20160105113000,126.0,162.75,37.8049,33,59.7,0,70.1,70.4,67.4
20160105114500,126.0,160.65,37.3171,33,56.3,0,69.9,70.4,67.4
20160105120000,126.0,157.5,36.5854,33,58.4,0,70.2,70.4,67.4
20160105121500,126.0,135.45,31.4634,31,57.5,0,69.8,70.4,67.4
20160105123000,126.0,135.45,31.4634,31,57.5,0,69.8,70.4,67.4
20160105124500,126.0,131.25,30.4878,31,59.1,0,70.0,70.4,67.4
20160105130000,126.0,138.6,32.1951,31,56.8,0,70.5,70.4,67.4
20160105131500,126.0,147.0,34.1463,31,60.3,0,70.5,70.4,67.4
20160105133000,126.0,141.75,32.9268,31,57.1,0,70.2,70.4,67.4
20160105134500,126.0,138.6,32.1951,31,58.8,0,70.0,70.4,67.4
20160105140000,126.0,138.6,32.1951,31,58.8,0,69.9,70.4,67.4
20160105141500,126.0,152.25,35.3659,32,56.8,0,70.0,70.4,67.4
20160105143000,126.0,143.85,33.4146,31,60.3,0,70.1,70.4,67.4
20160105144500,126.0,129.15,30.0,31,57.1,0,69.8,70.4,67.4
20160105150000,126.0,138.6,32.1951,31,59.5,0,69.8,70.4,67.4
20160105151500,126.0,131.25,30.4878,31,58.3,0,69.8,70.4,67.4
20160105153000,126.0,135.45,31.4634,31,57.6,0,69.8,70.4,67.4
20160105154500,126.0,131.25,30.4878,31,59.9,0,69.7,70.4,67.4
20160105160000,126.0,138.6,32.1951,31,56.8,0,69.7,70.4,67.4
20160105161500,126.0,135.45,31.4634,31,60.0,0,69.7,70.4,67.4
20160105163000,126.0,131.25,30.4878,31,57.9,0,69.6,70.4,67.4
20160105164500,126.0,131.25,30.4878,31,57.9,0,69.5,70.4,67.4
20160105170000,126.0,131.25,30.4878,31,59.5,0,69.3,70.4,67.4
20160105171500,126.0,135.45,31.4634,31,57.6,0,69.3,70.4,67.4
20160105173000,126.0,135.45,31.4634,31,59.5,0,69.3,70.4,67.4
20160105174500,126.0,135.45,31.4634,31,57.6,0,69.3,70.4,67.4
20160105180000,126.0,135.45,31.4634,31,59.8,0,69.1,70.4,67.4
20160105181500,126.0,131.25,30.4878,31,57.6,0,69.1,70.4,67.4
20160105183000,126.0,131.25,30.4878,31,59.9,0,69.1,70.4,67.4
20160105184500,126.0,131.25,30.4878,31,57.6,0,69.0,70.4,67.4
20160105190000,126.0,131.25,30.4878,31,59.5,0,68.9,70.4,67.4
20160105191500,126.0,135.45,31.4634,31,58.4,0,68.9,70.4,67.4
20160105193000,126.0,131.25,30.4878,31,58.4,0,68.9,70.4,67.4
20160105194500,126.0,135.45,31.4634,31,58.4,0,68.8,70.4,67.4
20160105200000,126.0,131.25,30.4878,31,58.4,0,68.8,70.4,67.4
20160105201500,126.0,131.25,30.4878,31,60.0,0,68.8,70.4,67.4
20160105203000,126.0,135.45,31.4634,31,57.6,0,68.7,70.4,67.4
20160105204500,126.0,129.15,30.0,31,60.3,0,68.8,70.4,67.4
20160105210000,126.0,135.45,31.4634,31,57.6,0,68.7,70.4,67.4
20160105211500,126.0,135.45,31.4634,31,59.5,0,68.7,70.4,67.4
20160105213000,126.0,135.45,31.4634,31,58.4,0,68.7,70.4,67.4
20160105214500,126.0,135.45,31.4634,31,58.4,0,68.6,70.4,67.4
20160105220000,126.0,129.15,30.0,31,59.6,0,68.7,70.4,67.4
20160105221500,126.0,135.45,31.4634,31,57.6,0,68.6,70.4,67.4
20160105223000,126.0,135.45,31.4634,31,60.0,0,68.6,70.4,67.4
20160105224500,126.0,129.15,30.0,31,57.6,0,68.6,70.4,67.4
20160105230000,126.0,129.15,30.0,31,59.4,0,68.6,70.4,67.4
20160105231500,126.0,135.45,31.4634,31,58.4,0,68.6,70.4,67.4
20160105233000,126.0,131.25,30.4878,31,58.4,0,68.5,70.4,67.4
20160105234500,126.0,131.25,30.4878,31,59.6,0,68.5,70.4,67.4
20160106000000,126.0,135.45,31.4634,31,57.5,0,68.5,70.4,67.4
20160106001500,126.0,131.25,30.4878,31,59.9,0,68.5,70.4,67.4
20160106003000,126.0,135.45,31.4634,31,57.6,0,68.4,70.4,67.4
20160106004500,126.0,135.45,31.4634,31,59.1,0,68.4,70.4,67.4
20160106010000,126.0,138.6,32.1951,31,59.1,0,68.4,70.4,67.4
20160106011500,126.0,208.95,48.5366,5,57.9,0,67.8,70.4,67.4
20160106013000,126.0,108.15,25.122,27,59.5,0,68.4,70.4,67.4
20160106014500,126.0,111.3,25.8537,28,58.2,0,68.5,70.4,67.4
20160106020000,126.0,111.3,25.8537,28,59.1,0,68.6,70.4,67.4
20160106021500,126.0,111.3,25.8537,28,59.1,0,68.7,70.4,67.4
20160106023000,126.0,111.3,25.8537,28,58.0,0,68.7,70.4,67.4
20160106024500,126.0,111.3,25.8537,28,59.9,0,68.7,70.4,67.4
20160106030000,126.0,111.3,25.8537,28,58.8,0,68.8,70.4,67.4
20160106031500,126.0,111.3,25.8537,28,58.8,0,68.8,70.4,67.4
20160106033000,126.0,111.3,25.8537,28,59.9,0,68.8,70.4,67.4
20160106034500,126.0,119.7,27.8049,28,58.4,0,68.8,70.4,67.4
20160106040000,126.0,116.55,27.0732,28,58.4,0,68.8,70.4,67.4
20160106041500,126.0,119.7,27.8049,28,59.9,0,68.9,70.4,67.4
20160106044500,126.0,126.0,29.2683,29,57.9,0,68.8,70.4,67.4
20160106050000,126.0,131.25,30.4878,29,59.2,0,68.8,70.4,67.4
20160106051500,126.0,129.15,30.0,29,57.5,0,68.8,70.4,67.4
20160106053000,126.0,129.15,30.0,29,59.6,0,68.8,70.4,67.4
20160106054500,126.0,129.15,30.0,29,58.0,0,68.8,70.4,67.4
20160106060000,126.0,126.0,29.2683,29,58.7,0,68.8,70.4,67.4
20160106061500,126.0,129.15,30.0,29,58.7,0,68.8,70.4,67.4
20160106063000,126.0,129.15,30.0,29,57.6,0,68.8,70.4,67.4
20160106064500,126.0,129.15,30.0,29,59.9,0,68.8,70.4,67.4
20160106070000,126.0,126.0,29.2683,29,57.6,0,68.8,70.4,67.4
20160106071500,126.0,129.15,30.0,29,58.7,0,68.8,70.4,67.4
20160106073000,126.0,129.15,30.0,29,58.7,0,68.8,70.4,67.4
20160106074500,126.0,122.85,28.5366,29,57.9,0,68.8,70.4,67.4
20160106080000,126.0,126.0,29.2683,29,59.9,0,68.8,70.4,67.4
20160106081500,126.0,129.15,30.0,29,57.6,0,68.8,70.4,67.4
20160106083000,126.0,126.0,29.2683,29,59.9,0,68.9,70.4,67.4
20160106084500,126.0,126.0,29.2683,29,57.2,0,69.2,70.4,67.4
20160106090000,126.0,126.0,29.2683,29,59.9,0,69.3,70.4,67.4
20160106091500,126.0,126.0,29.2683,29,56.8,0,69.4,70.4,67.4
20160106093000,126.0,126.0,29.2683,29,59.7,0,69.8,70.4,67.4
20160106094500,126.0,122.85,28.5366,29,57.1,0,70.0,70.4,67.4
20160106100000,126.0,143.85,33.4146,31,58.4,0,70.3,70.4,67.4
20160106101500,126.0,141.75,32.9268,31,58.4,0,70.4,70.4,67.4
20160106103000,126.0,143.85,33.4146,31,56.8,0,70.5,70.4,67.4
20160106104500,126.0,141.75,32.9268,31,59.5,0,70.4,70.4,67.4
20160106110000,126.0,143.85,33.4146,31,56.0,0,70.3,70.4,67.4
20160106111500,126.0,143.85,33.4146,31,59.9,0,70.4,70.4,67.4
20160106113000,126.0,141.75,32.9268,31,56.3,0,70.6,70.4,67.4
20160106114500,126.0,143.85,33.4146,31,59.6,0,70.5,70.4,67.4
20160106120000,126.0,143.85,33.4146,31,56.3,0,70.5,70.4,67.4
20160106121500,126.0,143.85,33.4146,31,59.2,0,70.5,70.4,67.4
20160106123000,126.0,149.1,34.6341,32,56.3,0,70.7,70.4,67.4
20160106124500,126.0,196.35,45.6098,36,58.0,0,70.8,70.4,67.4
20160106130000,126.0,218.4,50.7317,38,56.0,0,70.7,70.4,67.4
20160106131500,126.0,214.2,49.7561,38,58.5,0,70.7,70.4,67.4
20160106133000,126.0,227.85,52.9268,39,55.6,0,70.6,70.4,67.4
20160106134500,126.0,243.6,56.5854,40,61.0,0,70.6,70.4,67.4
20160106140000,126.0,243.6,56.5854,40,55.2,0,70.6,70.4,67.4
20160106141500,126.0,253.05,58.7805,42,59.5,0,70.7,70.4,67.4
20160106143000,126.0,257.25,59.7561,42,55.2,0,70.4,70.4,67.4
20160106144500,126.0,265.65,61.7073,42,57.9,0,70.4,70.4,67.4
20160106150000,126.0,265.65,61.7073,42,56.4,0,70.3,70.4,67.4
20160106151500,126.0,265.65,61.7073,42,58.3,0,70.2,70.4,67.4
20160106153000,126.0,265.65,61.7073,42,56.4,0,70.3,70.4,67.4
20160106154500,126.0,261.45,60.7317,42,59.1,0,70.2,70.4,67.4
20160106160000,126.0,261.45,60.7317,42,57.5,0,70.5,70.4,67.4
20160106161500,126.0,261.45,60.7317,42,56.8,0,70.1,70.4,67.4
20160106163000,126.0,231.0,53.6585,38,59.1,0,70.2,70.4,67.4
20160106164500,126.0,179.55,41.7073,34,57.5,0,69.8,70.4,67.4
20160106170000,126.0,155.4,36.0976,31,58.4,0,69.9,70.4,67.4
20160106171500,126.0,138.6,32.1951,30,58.4,0,70.0,70.4,67.4
20160106173000,126.0,138.6,32.1951,30,58.4,0,69.9,70.4,67.4
20160106174500,126.0,135.45,31.4634,30,59.1,0,69.9,70.4,67.4
20160106180000,126.0,138.6,32.1951,30,57.8,0,69.8,70.4,67.4
20160106181500,126.0,135.45,31.4634,30,59.5,0,69.8,70.4,67.4
20160106183000,126.0,141.75,32.9268,30,57.6,0,69.7,70.4,67.4
20160106184500,126.0,138.6,32.1951,30,59.2,0,69.7,70.4,67.4
20160106190000,126.0,135.45,31.4634,30,57.6,0,69.6,70.4,67.4
20160106191500,126.0,138.6,32.1951,30,59.2,0,69.6,70.4,67.4
20160106193000,126.0,135.45,31.4634,30,57.5,0,69.5,70.4,67.4
20160106194500,126.0,135.45,31.4634,30,59.6,0,69.5,70.4,67.4
20160106200000,126.0,135.45,31.4634,30,57.2,0,69.4,70.4,67.4
20160106201500,126.0,138.6,32.1951,30,60.1,0,69.4,70.4,67.4
20160106203000,126.0,138.6,32.1951,30,57.2,0,69.3,70.4,67.4
20160106204500,126.0,135.45,31.4634,30,60.3,0,69.2,70.4,67.4
20160106210000,126.0,138.6,32.1951,30,57.2,0,69.2,70.4,67.4
20160106211500,126.0,138.6,32.1951,30,60.3,0,69.1,70.4,67.4
20160106213000,126.0,138.6,32.1951,30,57.2,0,69.1,70.4,67.4
20160106214500,126.0,138.6,32.1951,30,59.9,0,69.1,70.4,67.4
20160106220000,126.0,135.45,31.4634,30,57.5,0,69.0,70.4,67.4
20160106221500,126.0,135.45,31.4634,30,59.4,0,68.9,70.4,67.4
20160106223000,126.0,138.6,32.1951,30,57.6,0,68.9,70.4,67.4
20160106224500,126.0,138.6,32.1951,30,59.0,0,68.9,70.4,67.4
20160106230000,126.0,138.6,32.1951,30,58.0,0,68.8,70.4,67.4
20160106231500,126.0,135.45,31.4634,30,58.0,0,68.8,70.4,67.4
20160106233000,126.0,138.6,32.1951,30,58.0,0,68.7,70.4,67.4
20160106234500,126.0,141.75,32.9268,30,58.0,0,68.7,70.4,67.4
20160107000000,126.0,138.6,32.1951,30,59.2,0,68.7,70.4,67.4
20160107001500,126.0,141.75,32.9268,30,57.2,0,68.7,70.4,67.4
20160107003000,126.0,143.85,33.4146,30,60.0,0,68.7,70.4,67.4
20160107004500,126.0,138.6,32.1951,30,57.2,0,68.6,70.4,67.4
20160107010000,126.0,138.6,32.1951,30,59.9,0,68.6,70.4,67.4
20160107011500,126.0,141.75,32.9268,30,57.2,0,68.6,70.4,67.4
20160107013000,126.0,138.6,32.1951,30,59.1,0,68.6,70.4,67.4
20160107014500,126.0,135.45,31.4634,29,58.0,0,68.6,70.4,67.4
20160107020000,126.0,138.6,32.1951,29,58.0,0,68.5,70.4,67.4
20160107021500,126.0,138.6,32.1951,29,59.6,0,68.5,70.4,67.4
20160107023000,126.0,135.45,31.4634,29,57.2,0,68.4,70.4,67.4
20160107024500,126.0,135.45,31.4634,29,59.9,0,68.4,70.4,67.4
20160107030000,126.0,135.45,31.4634,29,57.6,0,68.4,70.4,67.4
20160107031500,126.0,135.45,31.4634,29,57.6,0,68.4,70.4,67.4
20160107033000,126.0,138.6,32.1951,29,58.8,0,68.4,70.4,67.4
20160107034500,126.0,131.25,30.4878,29,57.2,0,68.4,70.4,67.4
20160107040000,126.0,138.6,32.1951,29,59.9,0,68.4,70.4,67.4
20160107041500,126.0,138.6,32.1951,29,57.6,0,68.4,70.4,67.4
20160107043000,126.0,135.45,31.4634,29,58.3,0,68.4,70.4,67.4
20160107044500,126.0,138.6,32.1951,29,58.9,0,68.4,70.4,67.4
20160107050000,126.0,135.45,31.4634,29,57.2,0,68.3,70.4,67.4
20160107051500,126.0,135.45,31.4634,29,59.7,0,68.4,70.4,67.4
20160107053000,126.0,138.6,32.1951,29,58.0,0,68.3,70.4,67.4
20160107054500,126.0,138.6,32.1951,29,58.0,0,68.3,70.4,67.4
20160107060000,126.0,141.75,32.9268,29,59.9,0,68.3,70.4,67.4
20160107061500,126.0,138.6,32.1951,29,57.3,0,68.3,70.4,67.4
20160107063000,126.0,135.45,31.4634,29,58.6,0,68.3,70.4,67.4
20160107064500,126.0,138.6,32.1951,29,59.6,0,68.3,70.4,67.4
20160107070000,126.0,141.75,32.9268,29,57.6,0,68.3,70.4,67.4
20160107071500,126.0,138.6,32.1951,29,58.7,0,68.3,70.4,67.4
20160107073000,126.0,135.45,31.4634,29,58.7,0,68.3,70.4,67.4
20160107074500,126.0,135.45,31.4634,29,57.6,0,68.3,70.4,67.4
20160107080000,126.0,129.15,30.0,29,58.7,0,68.4,70.4,67.4
20160107081500,126.0,135.45,31.4634,29,58.7,0,68.4,70.4,67.4
20160107083000,126.0,131.25,30.4878,29,57.6,0,68.6,70.4,67.4
20160107084500,126.0,135.45,31.4634,29,59.1,0,68.9,70.4,67.4
20160107090000,126.0,131.25,30.4878,29,59.1,0,69.2,70.4,67.4
20160107091500,126.0,131.25,30.4878,29,57.6,0,69.2,70.4,67.4
20160107093000,126.0,129.15,30.0,29,58.3,0,69.4,70.4,67.4
20160107094500,126.0,402.15,93.4146,61,64.1,0,69.6,70.4,67.4
20160107100000,126.0,312.9,72.6829,44,56.8,0,69.3,70.4,67.4
20160107101500,126.0,244.65,56.8293,39,56.8,0,69.4,70.4,67.4
20160107103000,126.0,175.35,40.7317,33,57.5,0,69.6,70.4,67.4
20160107104500,126.0,149.1,34.6341,31,57.5,0,69.9,70.4,67.4
20160107110000,126.0,138.6,32.1951,30,57.5,0,70.0,70.4,67.4
20160107111500,126.0,138.6,32.1951,30,58.4,0,70.2,70.4,67.4
20160107113000,126.0,138.6,32.1951,30,58.4,0,70.4,70.4,67.4
20160107114500,126.0,135.45,31.4634,30,58.4,0,70.5,70.4,67.4
20160107120000,126.0,155.4,36.0976,32,58.4,0,70.7,70.4,67.4
20160107121500,126.0,155.4,36.0976,32,58.4,0,70.4,70.4,67.4
20160107123000,126.0,157.5,36.5854,32,58.4,0,70.4,70.4,67.4
20160107124500,126.0,152.25,35.3659,32,58.4,0,70.5,70.4,67.4
20160107130000,126.0,152.25,35.3659,32,57.6,0,70.8,70.4,67.4
20160107131500,126.0,206.85,48.0488,37,57.6,0,71.0,70.4,67.4
20160107133000,126.0,254.1,59.0244,41,56.8,0,70.7,70.4,67.4
20160107134500,126.0,254.1,59.0244,41,56.8,0,70.8,70.4,67.4
20160107140000,126.0,273.0,63.4146,43,56.8,0,70.5,70.4,67.4
20160107141500,126.0,273.0,63.4146,43,57.5,0,70.3,70.4,67.4
20160107143000,126.0,277.2,64.3902,43,57.5,0,70.5,70.4,67.4
20160107144500,126.0,265.65,61.7073,43,57.5,0,70.4,70.4,67.4
20160107150000,126.0,268.8,62.439,42,57.5,0,70.0,70.4,67.4
20160107151500,126.0,233.1,54.1463,39,57.5,0,70.0,70.4,67.4
20160107153000,126.0,177.45,41.2195,34,58.3,0,69.9,70.4,67.4
20160107154500,126.0,173.25,40.2439,34,58.3,0,70.0,70.4,67.4
20160107160000,126.0,162.75,37.8049,33,58.3,0,70.1,70.4,67.4
20160107161500,126.0,162.75,37.8049,33,58.3,0,70.1,70.4,67.4
20160107163000,126.0,173.25,40.2439,33,58.3,0,70.2,70.4,67.4
20160107164500,126.0,160.65,37.3171,32,58.3,0,70.2,70.4,67.4
20160107170000,126.0,160.65,37.3171,32,58.3,0,70.1,70.4,67.4
20160107171500,126.0,138.6,32.1951,30,58.3,0,70.1,70.4,67.4
20160107173000,126.0,135.45,31.4634,30,58.3,0,70.0,70.4,67.4
20160107174500,126.0,138.6,32.1951,30,58.3,0,70.0,70.4,67.4
20160107180000,126.0,135.45,31.4634,30,58.3,0,69.9,70.4,67.4
20160107181500,126.0,138.6,32.1951,30,58.3,0,69.9,70.4,67.4
20160107183000,126.0,138.6,32.1951,30,58.3,0,69.8,70.4,67.4
20160107184500,126.0,138.6,32.1951,30,58.3,0,69.8,70.4,67.4
20160107190000,126.0,138.6,32.1951,30,58.3,0,69.7,70.4,67.4
20160107191500,126.0,141.75,32.9268,30,58.3,0,69.7,70.4,67.4
20160107193000,126.0,138.6,32.1951,30,58.3,0,69.7,70.4,67.4
20160107194500,126.0,141.75,32.9268,30,58.3,0,69.6,70.4,67.4
20160107200000,126.0,141.75,32.9268,30,58.3,0,69.6,70.4,67.4
20160107201500,126.0,141.75,32.9268,30,58.3,0,69.5,70.4,67.4
20160107203000,126.0,143.85,33.4146,30,58.3,0,69.4,70.4,67.4
20160107204500,126.0,141.75,32.9268,30,58.3,0,69.4,70.4,67.4
20160107210000,126.0,138.6,32.1951,30,58.3,0,69.4,70.4,67.4
20160107211500,126.0,135.45,31.4634,30,58.3,0,69.3,70.4,67.4
20160107213000,126.0,135.45,31.4634,30,58.3,0,69.3,70.4,67.4
20160107214500,126.0,138.6,32.1951,30,58.3,0,69.3,70.4,67.4
20160107220000,126.0,135.45,31.4634,30,58.3,0,69.2,70.4,67.4
20160107221500,126.0,138.6,32.1951,30,58.3,0,69.2,70.4,67.4
20160107223000,126.0,141.75,32.9268,30,58.3,0,69.2,70.4,67.4
20160107224500,126.0,141.75,32.9268,30,58.3,0,69.2,70.4,67.4
20160107230000,126.0,143.85,33.4146,30,58.3,0,69.2,70.4,67.4
20160107231500,126.0,138.6,32.1951,30,58.3,0,69.2,70.4,67.4
20160107233000,126.0,138.6,32.1951,30,58.3,0,69.1,70.4,67.4
20160107234500,126.0,141.75,32.9268,30,58.3,0,69.1,70.4,67.4
20160108000000,126.0,141.75,32.9268,30,58.3,0,69.1,70.4,67.4
20160108001500,126.0,135.45,31.4634,29,58.3,0,69.2,70.4,67.4
20160108003000,126.0,141.75,32.9268,29,58.3,0,69.2,70.4,67.4
20160108004500,126.0,141.75,32.9268,29,58.3,0,69.2,70.4,67.4
20160108010000,126.0,138.6,32.1951,29,58.3,0,69.2,70.4,67.4
20160108011500,126.0,138.6,32.1951,29,58.3,0,69.1,70.4,67.4
20160108013000,126.0,141.75,32.9268,29,58.3,0,69.1,70.4,67.4
20160108014500,126.0,138.6,32.1951,29,58.3,0,69.1,70.4,67.4
20160108020000,126.0,141.75,32.9268,28,58.3,0,69.1,70.4,67.4
20160108021500,126.0,138.6,32.1951,28,58.3,0,69.1,70.4,67.4
20160108023000,126.0,141.75,32.9268,28,58.3,0,69.1,70.4,67.4
20160108024500,126.0,135.45,31.4634,28,58.3,0,69.1,70.4,67.4
20160108030000,126.0,138.6,32.1951,28,58.3,0,69.0,70.4,67.4
20160108031500,126.0,138.6,32.1951,28,58.3,0,69.0,70.4,67.4
20160108033000,126.0,138.6,32.1951,28,58.3,0,68.9,70.4,67.4
20160108034500,126.0,141.75,32.9268,28,58.3,0,68.9,70.4,67.4
20160108040000,126.0,141.75,32.9268,28,58.3,0,68.9,70.4,67.4
20160108041500,126.0,138.6,32.1951,28,58.3,0,68.9,70.4,67.4
20160108043000,126.0,141.75,32.9268,28,58.3,0,68.8,70.4,67.4
20160108044500,126.0,141.75,32.9268,28,58.3,0,68.8,70.4,67.4
20160108050000,126.0,141.75,32.9268,28,58.3,0,68.8,70.4,67.4
20160108051500,126.0,138.6,32.1951,28,58.3,0,68.7,70.4,67.4
20160108053000,126.0,143.85,33.4146,28,58.3,0,68.7,70.4,67.4
20160108054500,126.0,141.75,32.9268,28,58.3,0,68.7,70.4,67.4
20160108060000,126.0,141.75,32.9268,28,58.3,0,68.7,70.4,67.4
20160108061500,126.0,141.75,32.9268,28,59.1,0,68.6,70.4,67.4
20160108063000,126.0,138.6,32.1951,28,58.4,0,68.6,70.4,67.4
20160108064500,126.0,138.6,32.1951,28,57.6,0,68.6,70.4,67.4
20160108070000,126.0,135.45,31.4634,28,57.6,0,68.7,70.4,67.4
20160108071500,126.0,135.45,31.4634,28,58.3,0,68.7,70.4,67.4
20160108073000,126.0,131.25,30.4878,28,59.1,0,68.7,70.4,67.4
20160108074500,126.0,131.25,30.4878,28,59.1,0,68.8,70.4,67.4
20160108080000,126.0,129.15,30.0,28,59.1,0,68.9,70.4,67.4
20160108081500,126.0,129.15,30.0,28,58.0,0,69.0,70.4,67.4
20160108083000,126.0,129.15,30.0,28,58.0,0,69.2,70.4,67.4
20160108084500,126.0,122.85,28.5366,28,58.0,0,69.3,70.4,67.4
20160108090000,126.0,122.85,28.5366,28,58.0,0,69.4,70.4,67.4
20160108091500,126.0,122.85,28.5366,28,58.7,0,69.6,70.4,67.4
20160108093000,126.0,119.7,27.8049,28,58.7,0,69.6,70.4,67.4
20160108094500,126.0,122.85,28.5366,28,58.7,0,69.8,70.4,67.4
20160108100000,126.0,119.7,27.8049,28,58.7,0,69.6,70.4,67.4
20160108101500,126.0,119.7,27.8049,28,58.7,0,69.6,70.4,67.4
20160108103000,126.0,119.7,27.8049,28,58.7,0,69.7,70.4,67.4
20160108104500,126.0,122.85,28.5366,28,58.7,0,69.4,70.4,67.4
20160108110000,126.0,119.7,27.8049,28,58.7,0,69.6,70.4,67.4
20160108111500,126.0,122.85,28.5366,28,58.7,0,69.7,70.4,67.4
20160108113000,126.0,119.7,27.8049,28,58.7,0,70.0,70.4,67.4
20160108114500,126.0,122.85,28.5366,28,58.7,0,70.0,70.4,67.4
20160108120000,126.0,119.7,27.8049,28,58.0,0,70.1,70.4,67.4
20160108121500,126.0,116.55,27.0732,28,58.0,0,70.2,70.4,67.4
20160108123000,126.0,119.7,27.8049,28,58.0,0,70.3,70.4,67.4
20160108124500,126.0,119.7,27.8049,28,58.0,0,70.3,70.4,67.4
20160108130000,126.0,119.7,27.8049,28,58.0,0,70.4,70.4,67.4
20160108131500,126.0,119.7,27.8049,28,58.0,0,70.5,70.4,67.4
20160108133000,126.0,116.55,27.0732,28,58.0,0,70.5,70.4,67.4
20160108134500,126.0,129.15,30.0,30,58.0,0,70.7,70.4,67.4
20160108140000,126.0,131.25,30.4878,30,58.0,0,70.4,70.4,67.4
20160108141500,126.0,138.6,32.1951,30,58.0,0,70.5,70.4,67.4
20160108143000,126.0,135.45,31.4634,30,58.0,0,70.6,70.4,67.4
20160108144500,126.0,135.45,31.4634,30,58.0,0,70.6,70.4,67.4
20160108150000,126.0,138.6,32.1951,30,58.0,0,70.5,70.4,67.4
20160108151500,126.0,138.6,32.1951,30,58.0,0,70.6,70.4,67.4
20160108153000,126.0,135.45,31.4634,30,58.0,0,70.7,70.4,67.4
20160108154500,126.0,147.0,34.1463,32,58.0,0,70.5,70.4,67.4
20160108160000,126.0,143.85,33.4146,32,58.0,0,70.4,70.4,67.4
20160108161500,126.0,149.1,34.6341,32,58.0,0,70.5,70.4,67.4
20160108163000,126.0,149.1,34.6341,32,58.0,0,70.3,70.4,67.4
20160108164500,126.0,149.1,34.6341,32,58.0,0,70.2,70.4,67.4
20160108170000,126.0,141.75,32.9268,30,58.0,0,70.0,70.4,67.4
20160108171500,126.0,141.75,32.9268,30,58.0,0,69.9,70.4,67.4
20160108173000,126.0,131.25,30.4878,30,58.0,0,69.8,70.4,67.4
20160108174500,126.0,131.25,30.4878,30,58.0,0,69.7,70.4,67.4
20160108180000,126.0,138.6,32.1951,30,58.0,0,69.6,70.4,67.4
20160108181500,126.0,135.45,31.4634,30,58.0,0,69.6,70.4,67.4
20160108183000,126.0,135.45,31.4634,30,58.0,0,69.4,70.4,67.4
20160108184500,126.0,135.45,31.4634,30,58.0,0,69.4,70.4,67.4
20160108190000,126.0,135.45,31.4634,30,58.0,0,69.3,70.4,67.4
20160108191500,126.0,135.45,31.4634,30,58.0,0,69.2,70.4,67.4
20160108193000,126.0,135.45,31.4634,30,58.0,0,69.2,70.4,67.4
20160108194500,126.0,135.45,31.4634,30,58.0,0,69.1,70.4,67.4
20160108200000,126.0,138.6,32.1951,30,58.0,0,69.1,70.4,67.4
20160108201500,126.0,138.6,32.1951,30,58.0,0,69.0,70.4,67.4
20160108203000,126.0,135.45,31.4634,30,58.0,0,68.9,70.4,67.4
20160108204500,126.0,138.6,32.1951,30,58.0,0,68.9,70.4,67.4
20160108210000,126.0,138.6,32.1951,30,58.0,0,68.8,70.4,67.4
20160108211500,126.0,138.6,32.1951,30,58.0,0,68.8,70.4,67.4
20160108213000,126.0,135.45,31.4634,30,58.0,0,68.7,70.4,67.4
20160108214500,126.0,141.75,32.9268,30,58.7,0,68.7,70.4,67.4
20160108220000,126.0,135.45,31.4634,30,58.7,0,68.7,70.4,67.4
20160108221500,126.0,138.6,32.1951,30,58.7,0,68.7,70.4,67.4
20160108223000,126.0,138.6,32.1951,30,58.0,0,68.6,70.4,67.4
20160108224500,126.0,138.6,32.1951,30,58.0,0,68.6,70.4,67.4
20160108230000,126.0,138.6,32.1951,30,58.0,0,68.6,70.4,67.4
20160108231500,126.0,138.6,32.1951,30,58.0,0,68.6,70.4,67.4
20160108233000,126.0,141.75,32.9268,30,58.0,0,68.6,70.4,67.4
20160108234500,126.0,138.6,32.1951,30,58.0,0,68.6,70.4,67.4
20160109000000,126.0,138.6,32.1951,30,58.7,0,68.6,70.4,67.4
20160109001500,126.0,138.6,32.1951,30,58.7,0,68.5,70.4,67.4
20160109003000,126.0,138.6,32.1951,30,58.7,0,68.6,70.4,67.4
20160109004500,126.0,135.45,31.4634,30,58.7,0,68.6,70.4,67.4
20160109010000,126.0,135.45,31.4634,30,58.7,0,68.5,70.4,67.4
20160109011500,126.0,219.45,50.9756,4,57.6,0,67.8,70.4,67.4
20160109013000,126.0,111.3,25.8537,28,58.3,0,68.2,70.4,67.4
20160109014500,126.0,116.55,27.0732,28,58.3,0,68.3,70.4,67.4
20160109020000,126.0,116.55,27.0732,28,58.3,0,68.4,70.4,67.4
20160109021500,126.0,111.3,25.8537,28,58.3,0,68.4,70.4,67.4
20160109023000,126.0,129.15,30.0,29,58.7,0,68.4,70.4,67.4
20160109024500,126.0,129.15,30.0,29,58.7,0,68.4,70.4,67.4
20160109030000,126.0,126.0,29.2683,29,58.7,0,68.4,70.4,67.4
20160109031500,126.0,129.15,30.0,29,58.7,0,68.4,70.4,67.4
20160109033000,126.0,129.15,30.0,29,58.7,0,68.4,70.4,67.4
20160109034500,126.0,129.15,30.0,29,58.7,0,68.4,70.4,67.4
20160109040000,126.0,129.15,30.0,29,58.7,0,68.4,70.4,67.4
20160109041500,126.0,129.15,30.0,29,58.7,0,68.4,70.4,67.4
20160109043000,126.0,129.15,30.0,29,58.7,0,68.4,70.4,67.4
20160109044500,126.0,129.15,30.0,29,58.7,0,68.3,70.4,67.4
20160109050000,126.0,131.25,30.4878,29,58.7,0,68.3,70.4,67.4
20160109051500,126.0,126.0,29.2683,29,58.7,0,68.3,70.4,67.4
20160109053000,126.0,126.0,29.2683,29,58.7,0,68.3,70.4,67.4
