PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109054500,126.0,129.15,30.0,29,58.7,0,68.3,70.4,67.4
20160109060000,126.0,122.85,28.5366,29,58.7,0,68.3,70.4,67.4
20160109061500,126.0,129.15,30.0,29,58.7,0,68.3,70.4,67.4
20160109063000,126.0,126.0,29.2683,29,58.7,0,68.3,70.4,67.4
20160109064500,126.0,126.0,29.2683,29,58.7,0,68.3,70.4,67.4
20160109070000,126.0,126.0,29.2683,29,58.7,0,68.3,70.4,67.4
20160109071500,126.0,126.0,29.2683,29,58.7,0,68.3,70.4,67.4
20160109073000,126.0,129.15,30.0,29,58.7,0,68.3,70.4,67.4
20160109074500,126.0,129.15,30.0,29,58.7,0,68.3,70.4,67.4
20160109080000,126.0,126.0,29.2683,29,58.7,0,68.2,70.4,67.4
20160109081500,126.0,129.15,30.0,29,58.7,0,68.2,70.4,67.4
20160109083000,126.0,126.0,29.2683,29,58.7,0,68.2,70.4,67.4
20160109084500,126.0,122.85,28.5366,29,58.7,0,68.3,70.4,67.4
20160109090000,126.0,129.15,30.0,29,58.0,0,68.2,70.4,67.4
20160109091500,126.0,126.0,29.2683,29,58.0,0,68.2,70.4,67.4
20160109093000,126.0,122.85,28.5366,29,58.0,0,68.2,70.4,67.4
20160109094500,126.0,122.85,28.5366,29,58.0,0,68.2,70.4,67.4
20160109100000,126.0,126.0,29.2683,29,58.0,0,68.2,70.4,67.4
20160109101500,126.0,122.85,28.5366,29,58.0,0,68.2,70.4,67.4
20160109103000,126.0,126.0,29.2683,29,58.0,0,68.2,70.4,67.4
20160109104500,126.0,122.85,28.5366,29,58.0,0,68.2,70.4,67.4
20160109110000,126.0,122.85,28.5366,29,58.0,0,68.1,70.4,67.4
20160109111500,126.0,126.0,29.2683,29,58.0,0,68.1,70.4,67.4
20160109113000,126.0,122.85,28.5366,29,58.0,0,68.2,70.4,67.4
20160109114500,126.0,122.85,28.5366,29,57.2,0,68.2,70.4,67.4
20160109120000,126.0,122.85,28.5366,29,57.2,0,68.2,70.4,67.4
20160109121500,126.0,126.0,29.2683,29,57.9,0,68.2,70.4,67.4
20160109123000,126.0,126.0,29.2683,29,57.9,0,68.2,70.4,67.4
20160109124500,126.0,126.0,29.2683,29,57.9,0,68.2,70.4,67.4
20160109130000,126.0,126.0,29.2683,29,57.9,0,68.2,70.4,67.4
20160109131500,126.0,126.0,29.2683,29,57.9,0,68.3,70.4,67.4
20160109133000,126.0,126.0,29.2683,29,57.9,0,68.3,70.4,67.4
20160109134500,126.0,126.0,29.2683,29,57.9,0,68.3,70.4,67.4
20160109140000,126.0,126.0,29.2683,29,57.9,0,68.3,70.4,67.4
20160109141500,126.0,126.0,29.2683,29,57.9,0,68.3,70.4,67.4
20160109143000,126.0,129.15,30.0,29,57.9,0,68.3,70.4,67.4
20160109144500,126.0,126.0,29.2683,29,57.9,0,68.3,70.4,67.4
20160109150000,126.0,126.0,29.2683,29,57.9,0,68.3,70.4,67.4
20160109151500,126.0,126.0,29.2683,29,57.9,0,68.3,70.4,67.4
20160109153000,126.0,126.0,29.2683,29,57.9,0,68.3,70.4,67.4
20160109154500,126.0,126.0,29.2683,29,57.9,0,68.2,70.4,67.4
20160109160000,126.0,126.0,29.2683,29,57.9,0,68.2,70.4,67.4
20160109161500,126.0,126.0,29.2683,29,58.7,0,68.2,70.4,67.4
20160109163000,126.0,131.25,30.4878,29,58.7,0,68.2,70.4,67.4
20160109164500,126.0,126.0,29.2683,29,58.7,0,68.2,70.4,67.4
20160109170000,126.0,129.15,30.0,29,58.7,0,68.2,70.4,67.4
20160109171500,126.0,131.25,30.4878,29,58.7,0,68.2,70.4,67.4
20160109173000,126.0,122.85,28.5366,29,58.7,0,68.2,70.4,67.4
20160109174500,126.0,129.15,30.0,29,58.7,0,68.2,70.4,67.4
20160109180000,126.0,126.0,29.2683,29,58.7,0,68.2,70.4,67.4
20160109181500,126.0,126.0,29.2683,29,58.7,0,68.2,70.4,67.4
20160109183000,126.0,129.15,30.0,29,58.7,0,68.1,70.4,67.4
20160109184500,126.0,129.15,30.0,29,58.7,0,68.1,70.4,67.4
20160109190000,126.0,126.0,29.2683,29,58.7,0,68.1,70.4,67.4
20160109191500,126.0,129.15,30.0,29,58.7,0,68.1,70.4,67.4
20160109193000,126.0,126.0,29.2683,29,58.7,0,68.1,70.4,67.4
20160109194500,126.0,126.0,29.2683,29,58.7,0,68.0,70.4,67.4
20160109200000,126.0,126.0,29.2683,29,58.7,0,68.0,70.4,67.4
20160109201500,126.0,129.15,30.0,29,58.7,0,67.9,70.4,67.4
20160109203000,126.0,126.0,29.2683,29,58.7,0,67.9,70.4,67.4
20160109204500,126.0,129.15,30.0,29,58.7,0,67.9,70.4,67.4
20160109210000,126.0,126.0,29.2683,29,58.7,0,67.8,70.4,67.4
20160109211500,126.0,129.15,30.0,29,58.7,0,67.8,70.4,67.4
20160109213000,126.0,126.0,29.2683,29,58.7,0,67.8,70.4,67.4
20160109214500,126.0,129.15,30.0,29,58.7,0,67.8,70.4,67.4
20160109220000,126.0,129.15,30.0,29,58.7,0,67.7,70.4,67.4
20160109221500,126.0,129.15,30.0,29,58.7,0,67.7,70.4,67.4
20160109223000,126.0,129.15,30.0,29,58.7,0,67.7,70.4,67.4
20160109224500,126.0,129.15,30.0,29,58.7,0,67.7,70.4,67.4
20160109230000,126.0,129.15,30.0,29,58.7,0,67.7,70.4,67.4
20160109231500,126.0,129.15,30.0,29,58.7,0,67.7,70.4,67.4
20160109233000,126.0,129.15,30.0,29,58.7,0,67.6,70.4,67.4
20160109234500,126.0,126.0,29.2683,29,58.7,0,67.6,70.4,67.4
20160110000000,126.0,126.0,29.2683,29,58.7,0,67.6,70.4,67.4
20160110001500,126.0,129.15,30.0,29,58.7,0,67.6,70.4,67.4
20160110003000,126.0,131.25,30.4878,29,58.7,0,67.5,70.4,67.4
20160110004500,126.0,129.15,30.0,29,58.7,0,67.5,70.4,67.4
20160110010000,126.0,129.15,30.0,29,58.7,0,67.5,70.4,67.4
20160110011500,126.0,131.25,30.4878,29,58.7,0,67.5,70.4,67.4
20160110013000,126.0,135.45,31.4634,29,58.7,0,67.4,70.4,67.4
20160110014500,126.0,131.25,30.4878,29,58.7,0,67.4,70.4,67.4
20160110020000,126.0,129.15,30.0,29,58.7,0,67.4,70.4,67.4
20160110021500,126.0,131.25,30.4878,29,58.7,0,67.3,70.4,67.4
20160110023000,126.0,131.25,30.4878,29,58.7,0,67.3,70.4,67.4
20160110024500,126.0,135.45,31.4634,29,58.7,0,67.3,70.4,67.4
20160110030000,126.0,131.25,30.4878,29,58.7,0,67.3,70.4,67.4
20160110031500,126.0,135.45,31.4634,29,58.7,0,67.3,70.4,67.4
20160110033000,126.0,131.25,30.4878,29,58.7,0,67.2,70.4,67.4
20160110034500,126.0,131.25,30.4878,29,58.7,0,67.2,70.4,67.4
20160110040000,126.0,135.45,31.4634,29,58.7,0,67.2,70.4,67.4
20160110041500,126.0,131.25,30.4878,29,58.7,0,67.2,70.4,67.4
20160110043000,126.0,135.45,31.4634,29,58.7,0,67.2,70.4,67.4
20160110044500,126.0,135.45,31.4634,29,58.7,0,67.2,70.4,67.4
20160110050000,126.0,131.25,30.4878,29,58.7,100,67.1,70.4,67.4
20160110051500,126.0,135.45,31.4634,29,58.7,100,67.1,70.4,67.4
20160110053000,126.0,131.25,30.4878,29,58.7,100,67.1,70.4,67.4
20160110054500,126.0,138.6,32.1951,29,58.7,100,67.1,70.4,67.4
20160110060000,126.0,135.45,31.4634,29,58.7,100,67.1,70.4,67.4
20160110061500,126.0,135.45,31.4634,29,58.7,100,67.1,70.4,67.4
20160110063000,126.0,135.45,31.4634,29,58.7,100,67.1,70.4,67.4
20160110064500,126.0,135.45,31.4634,29,58.7,100,67.1,70.4,67.4
20160110070000,126.0,138.6,32.1951,29,58.7,100,67.0,70.4,67.4
20160110071500,126.0,135.45,31.4634,29,58.7,100,67.1,70.4,67.4
20160110073000,126.0,138.6,32.1951,29,58.7,100,67.1,70.4,67.4
20160110074500,126.0,135.45,31.4634,29,59.5,100,67.1,70.4,67.4
20160110080000,126.0,135.45,31.4634,29,59.5,100,67.0,70.4,67.4
20160110081500,126.0,138.6,32.1951,29,66.2,100,67.0,70.4,67.4
20160110083000,126.0,135.45,31.4634,29,75.0,100,67.4,70.4,67.4
20160110084500,126.0,131.25,30.4878,29,75.0,100,67.6,70.4,67.4
20160110090000,126.0,129.15,30.0,29,64.1,0,67.6,70.4,67.4
20160110091500,126.0,135.45,31.4634,29,60.0,0,67.3,70.4,67.4
20160110093000,126.0,131.25,30.4878,29,60.0,0,67.2,70.4,67.4
20160110094500,126.0,135.45,31.4634,29,58.8,0,67.2,70.4,67.4
20160110100000,126.0,131.25,30.4878,29,57.9,100,67.1,70.4,67.4
20160110101500,126.0,135.45,31.4634,29,59.5,100,67.1,70.4,67.4
20160110103000,126.0,138.6,32.1951,29,58.8,100,67.1,70.4,67.4
20160110104500,126.0,135.45,31.4634,29,57.5,100,67.0,70.4,67.4
20160110110000,126.0,135.45,31.4634,29,59.6,100,67.0,70.4,67.4
20160110111500,126.0,138.6,32.1951,29,58.1,100,66.9,70.4,67.4
20160110113000,126.0,135.45,31.4634,29,62.8,100,66.9,70.4,67.4
20160110114500,126.0,135.45,31.4634,29,76.0,100,67.4,70.4,67.4
20160110120000,126.0,135.45,31.4634,29,74.9,100,67.6,70.4,67.4
20160110121500,126.0,129.15,30.0,29,63.6,0,67.6,70.4,67.4
20160110123000,126.0,135.45,31.4634,29,59.0,0,67.3,70.4,67.4
20160110124500,126.0,131.25,30.4878,29,58.3,0,67.2,70.4,67.4
20160110130000,126.0,135.45,31.4634,29,59.6,0,67.2,70.4,67.4
20160110131500,126.0,135.45,31.4634,29,57.2,100,67.1,70.4,67.4
20160110133000,126.0,131.25,30.4878,29,59.5,100,67.1,70.4,67.4
20160110134500,126.0,131.25,30.4878,29,57.3,100,67.1,70.4,67.4
20160110140000,126.0,129.15,30.0,29,59.1,100,67.1,70.4,67.4
20160110141500,126.0,131.25,30.4878,29,58.4,100,67.1,70.4,67.4
20160110143000,126.0,129.15,30.0,29,58.4,100,67.1,70.4,67.4
20160110144500,126.0,131.25,30.4878,29,59.4,100,67.2,70.4,67.4
20160110150000,126.0,129.15,30.0,29,57.3,100,67.1,70.4,67.4
20160110151500,126.0,131.25,30.4878,29,59.9,100,67.1,70.4,67.4
20160110153000,126.0,131.25,30.4878,29,57.6,100,67.2,70.4,67.4
20160110154500,126.0,126.0,29.2683,29,59.6,100,67.1,70.4,67.4
20160110160000,126.0,129.15,30.0,29,58.4,100,67.2,70.4,67.4
20160110161500,126.0,129.15,30.0,29,58.4,100,67.2,70.4,67.4
20160110163000,126.0,129.15,30.0,29,59.6,100,67.2,70.4,67.4
20160110164500,126.0,126.0,29.2683,29,57.6,100,67.2,70.4,67.4
20160110170000,126.0,126.0,29.2683,29,60.3,100,67.2,70.4,67.4
20160110171500,126.0,129.15,30.0,29,58.0,100,67.2,70.4,67.4
20160110173000,126.0,126.0,29.2683,29,59.5,100,67.2,70.4,67.4
20160110174500,126.0,129.15,30.0,29,59.5,100,67.2,70.4,67.4
20160110180000,126.0,129.15,30.0,29,58.0,100,67.2,70.4,67.4
20160110181500,126.0,126.0,29.2683,29,59.7,100,67.2,70.4,67.4
20160110183000,126.0,129.15,30.0,29,59.7,100,67.2,70.4,67.4
20160110184500,126.0,126.0,29.2683,29,58.0,100,67.3,70.4,67.4
20160110190000,126.0,126.0,29.2683,29,59.5,100,67.3,70.4,67.4
20160110191500,126.0,129.15,30.0,29,59.5,100,67.3,70.4,67.4
20160110193000,126.0,129.15,30.0,29,58.0,100,67.2,70.4,67.4
20160110194500,126.0,126.0,29.2683,29,59.5,100,67.2,70.4,67.4
20160110200000,126.0,131.25,30.4878,29,59.5,100,67.2,70.4,67.4
20160110201500,126.0,129.15,30.0,29,58.4,100,67.2,70.4,67.4
20160110203000,126.0,126.0,29.2683,29,59.1,100,67.2,70.4,67.4
20160110204500,126.0,129.15,30.0,29,60.3,100,67.2,70.4,67.4
20160110210000,126.0,126.0,29.2683,29,58.8,100,67.2,70.4,67.4
20160110211500,126.0,131.25,30.4878,29,58.8,100,67.2,70.4,67.4
20160110213000,126.0,129.15,30.0,29,59.5,100,67.2,70.4,67.4
20160110214500,126.0,131.25,30.4878,29,60.1,100,67.2,70.4,67.4
20160110220000,126.0,129.15,30.0,29,59.2,100,67.2,70.4,67.4
20160110221500,126.0,131.25,30.4878,29,58.4,100,67.1,70.4,67.4
20160110223000,126.0,131.25,30.4878,29,58.4,100,67.1,70.4,67.4
20160110224500,126.0,129.15,30.0,29,59.7,100,67.1,70.4,67.4
20160110230000,126.0,131.25,30.4878,29,59.7,100,67.1,70.4,67.4
20160110231500,126.0,131.25,30.4878,29,59.7,100,67.1,70.4,67.4
20160110233000,126.0,135.45,31.4634,29,58.4,100,67.1,70.4,67.4
20160110234500,126.0,131.25,30.4878,29,58.4,100,67.1,70.4,67.4
20160111000000,126.0,131.25,30.4878,29,59.5,100,67.1,70.4,67.4
20160111001500,126.0,135.45,31.4634,29,60.3,100,67.0,70.4,67.4
20160111003000,126.0,135.45,31.4634,29,60.3,100,67.0,70.4,67.4
20160111004500,126.0,131.25,30.4878,29,61.1,100,67.0,70.4,67.4
20160111010000,126.0,131.25,30.4878,29,74.4,100,67.3,70.4,67.4
20160111011500,126.0,131.25,30.4878,29,74.4,100,67.6,70.4,67.4
20160111013000,126.0,129.15,30.0,29,64.3,0,67.6,70.4,67.4
20160111014500,126.0,131.25,30.4878,29,59.6,0,67.4,70.4,67.4
20160111020000,126.0,135.45,31.4634,29,59.6,0,67.3,70.4,67.4
20160111021500,126.0,131.25,30.4878,29,58.8,0,67.2,70.4,67.4
20160111023000,126.0,129.15,30.0,29,59.5,0,67.2,70.4,67.4
20160111024500,126.0,135.45,31.4634,29,59.5,100,67.1,70.4,67.4
20160111030000,126.0,135.45,31.4634,29,59.5,100,67.1,70.4,67.4
20160111031500,126.0,131.25,30.4878,29,59.5,100,67.1,70.4,67.4
20160111033000,126.0,131.25,30.4878,29,59.5,100,67.1,70.4,67.4
20160111034500,126.0,135.45,31.4634,29,59.5,100,67.1,70.4,67.4
20160111040000,126.0,135.45,31.4634,29,59.5,100,67.1,70.4,67.4
20160111041500,126.0,135.45,31.4634,29,59.5,100,66.9,70.4,67.4
20160111043000,126.0,135.45,31.4634,29,60.3,100,67.0,70.4,67.4
20160111044500,126.0,135.45,31.4634,29,68.9,100,67.0,70.4,67.4
20160111050000,126.0,135.45,31.4634,29,76.6,100,67.4,70.4,67.4
20160111051500,126.0,135.45,31.4634,29,75.8,100,67.5,70.4,67.4
20160111053000,126.0,131.25,30.4878,29,74.4,0,67.7,70.4,67.4
20160111054500,126.0,131.25,30.4878,29,61.2,0,67.3,70.4,67.4
20160111060000,126.0,135.45,31.4634,29,59.5,0,67.2,70.4,67.4
20160111061500,126.0,135.45,31.4634,29,58.8,100,67.1,70.4,67.4
20160111063000,126.0,138.6,32.1951,29,58.8,100,67.1,70.4,67.4
20160111064500,126.0,138.6,32.1951,29,59.9,100,67.1,70.4,67.4
20160111070000,126.0,135.45,31.4634,29,59.9,100,67.1,70.4,67.4
20160111071500,126.0,131.25,30.4878,29,59.9,100,67.1,70.4,67.4
20160111073000,126.0,129.15,30.0,29,59.9,100,67.1,70.4,67.4
20160111074500,126.0,129.15,30.0,29,58.8,100,67.1,70.4,67.4
20160111080000,126.0,129.15,30.0,29,58.8,100,67.1,70.4,67.4
20160111081500,126.0,129.15,30.0,29,58.8,100,67.1,70.4,67.4
20160111083000,126.0,131.25,30.4878,29,59.9,100,67.6,70.4,67.4
20160111084500,126.0,135.45,31.4634,29,59.2,0,68.0,70.4,67.4
20160111090000,126.0,131.25,30.4878,29,58.0,0,68.4,70.4,67.4
20160111091500,126.0,129.15,30.0,29,59.5,0,68.7,70.4,67.4
20160111093000,126.0,131.25,30.4878,29,58.4,0,68.9,70.4,67.4
20160111094500,126.0,129.15,30.0,29,58.4,0,69.0,70.4,67.4
20160111100000,126.0,129.15,30.0,29,59.6,0,69.1,70.4,67.4
20160111101500,126.0,129.15,30.0,29,57.2,0,69.3,70.4,67.4
20160111103000,126.0,131.25,30.4878,29,59.5,0,69.5,70.4,67.4
20160111104500,126.0,129.15,30.0,29,57.6,0,69.4,70.4,67.4
20160111110000,126.0,129.15,30.0,29,59.3,0,69.2,70.4,67.4
20160111111500,126.0,131.25,30.4878,30,56.8,0,69.4,70.4,67.4
20160111113000,126.0,129.15,30.0,30,59.5,0,69.7,70.4,67.4
20160111114500,126.0,131.25,30.4878,30,56.8,0,69.6,70.4,67.4
20160111120000,126.0,131.25,30.4878,30,59.6,0,69.7,70.4,67.4
20160111121500,126.0,129.15,30.0,30,57.1,0,69.6,70.4,67.4
20160111123000,126.0,135.45,31.4634,30,58.8,0,69.6,70.4,67.4
20160111124500,126.0,126.0,29.2683,30,57.9,0,69.6,70.4,67.4
20160111130000,126.0,131.25,30.4878,30,57.9,0,69.7,70.4,67.4
20160111131500,126.0,131.25,30.4878,30,59.1,0,69.8,70.4,67.4
20160111133000,126.0,129.15,30.0,30,57.5,0,69.9,70.4,67.4
20160111134500,126.0,131.25,30.4878,30,60.0,0,70.0,70.4,67.4
20160111140000,126.0,135.45,31.4634,30,56.8,0,70.1,70.4,67.4
20160111141500,126.0,131.25,30.4878,30,59.6,0,70.1,70.4,67.4
20160111143000,126.0,131.25,30.4878,30,57.5,0,70.0,70.4,67.4
20160111144500,126.0,135.45,31.4634,30,58.4,0,70.0,70.4,67.4
20160111150000,126.0,131.25,30.4878,30,59.1,0,70.0,70.4,67.4
20160111151500,126.0,131.25,30.4878,30,57.2,0,70.1,70.4,67.4
20160111153000,126.0,131.25,30.4878,30,60.3,0,70.1,70.4,67.4
20160111154500,126.0,131.25,30.4878,30,57.5,0,70.6,70.4,67.4
20160111160000,126.0,131.25,30.4878,30,58.8,0,70.2,70.4,67.4
20160111161500,126.0,131.25,30.4878,30,59.5,0,70.1,70.4,67.4
20160111163000,126.0,135.45,31.4634,30,57.2,0,69.9,70.4,67.4
20160111164500,126.0,135.45,31.4634,30,60.3,0,69.7,70.4,67.4
20160111170000,126.0,135.45,31.4634,30,57.5,0,69.6,70.4,67.4
20160111171500,126.0,135.45,31.4634,30,59.9,0,69.4,70.4,67.4
20160111173000,126.0,131.25,30.4878,30,58.3,0,69.3,70.4,67.4
20160111174500,126.0,138.6,32.1951,30,59.6,0,69.2,70.4,67.4
20160111180000,126.0,135.45,31.4634,30,57.9,0,69.1,70.4,67.4
20160111181500,126.0,141.75,32.9268,30,60.0,0,68.9,70.4,67.4
20160111183000,126.0,141.75,32.9268,30,57.5,0,68.8,70.4,67.4
20160111184500,126.0,135.45,31.4634,30,60.2,0,68.8,70.4,67.4
20160111190000,126.0,138.6,32.1951,30,57.6,0,68.7,70.4,67.4
20160111191500,126.0,138.6,32.1951,30,59.5,0,68.7,70.4,67.4
20160111193000,126.0,138.6,32.1951,30,58.4,0,68.7,70.4,67.4
20160111194500,126.0,135.45,31.4634,30,58.4,0,68.6,70.4,67.4
20160111200000,126.0,135.45,31.4634,30,59.2,0,68.6,70.4,67.4
20160111201500,126.0,138.6,32.1951,30,57.6,0,68.6,70.4,67.4
20160111203000,126.0,138.6,32.1951,30,60.0,0,68.5,70.4,67.4
20160111204500,126.0,138.6,32.1951,30,57.6,0,68.4,70.4,67.4
20160111210000,126.0,129.15,30.0,30,60.3,0,68.4,70.4,67.4
20160111211500,126.0,138.6,32.1951,30,57.6,0,68.4,70.4,67.4
20160111213000,126.0,131.25,30.4878,30,59.5,0,68.4,70.4,67.4
20160111214500,126.0,138.6,32.1951,30,58.4,0,68.4,70.4,67.4
20160111220000,126.0,135.45,31.4634,30,58.4,0,68.4,70.4,67.4
20160111221500,126.0,131.25,30.4878,30,59.3,0,68.3,70.4,67.4
20160111223000,126.0,129.15,30.0,30,57.9,0,68.3,70.4,67.4
20160111224500,126.0,131.25,30.4878,30,60.0,0,68.3,70.4,67.4
20160111230000,126.0,129.15,30.0,30,57.6,0,68.3,70.4,67.4
20160111231500,126.0,131.25,30.4878,30,60.0,0,68.3,70.4,67.4
20160111233000,126.0,129.15,30.0,30,57.9,0,68.3,70.4,67.4
20160111234500,126.0,131.25,30.4878,30,59.5,0,68.3,70.4,67.4
20160112000000,126.0,135.45,31.4634,30,58.8,0,68.3,70.4,67.4
20160112001500,126.0,129.15,30.0,30,58.8,0,68.3,70.4,67.4
20160112003000,126.0,131.25,30.4878,30,59.9,0,68.3,70.4,67.4
20160112004500,126.0,131.25,30.4878,30,57.6,0,68.3,70.4,67.4
20160112010000,126.0,131.25,30.4878,30,59.9,0,68.3,70.4,67.4
20160112011500,126.0,135.45,31.4634,30,58.0,0,68.2,70.4,67.4
20160112013000,126.0,131.25,30.4878,30,59.3,0,68.3,70.4,67.4
20160112014500,126.0,135.45,31.4634,30,59.3,0,68.3,70.4,67.4
20160112020000,126.0,131.25,30.4878,30,57.9,0,68.2,70.4,67.4
20160112021500,126.0,135.45,31.4634,30,59.9,0,68.2,70.4,67.4
20160112023000,126.0,131.25,30.4878,30,57.6,0,68.2,70.4,67.4
20160112024500,126.0,135.45,31.4634,30,59.5,0,68.2,70.4,67.4
20160112030000,126.0,135.45,31.4634,30,59.5,0,68.2,70.4,67.4
20160112031500,126.0,135.45,31.4634,30,58.0,0,68.2,70.4,67.4
20160112033000,126.0,131.25,30.4878,30,59.9,0,68.2,70.4,67.4
20160112034500,126.0,131.25,30.4878,30,58.4,0,68.2,70.4,67.4
20160112040000,126.0,131.25,30.4878,30,59.1,0,68.2,70.4,67.4
20160112041500,126.0,135.45,31.4634,30,60.0,0,68.2,70.4,67.4
20160112043000,126.0,135.45,31.4634,30,58.3,0,68.2,70.4,67.4
20160112044500,126.0,131.25,30.4878,30,59.1,0,68.2,70.4,67.4
20160112050000,126.0,129.15,30.0,30,60.1,0,68.2,70.4,67.4
20160112051500,126.0,131.25,30.4878,30,58.4,0,68.2,70.4,67.4
20160112053000,126.0,135.45,31.4634,30,58.4,0,68.2,70.4,67.4
20160112054500,126.0,131.25,30.4878,30,60.0,0,68.2,70.4,67.4
20160112060000,126.0,138.6,32.1951,30,59.0,0,68.1,70.4,67.4
20160112061500,126.0,135.45,31.4634,30,58.4,0,68.1,70.4,67.4
20160112063000,126.0,135.45,31.4634,30,59.5,0,68.1,70.4,67.4
20160112064500,126.0,135.45,31.4634,30,59.5,0,68.1,70.4,67.4
20160112070000,126.0,138.6,32.1951,30,58.8,0,68.1,70.4,67.4
20160112071500,126.0,135.45,31.4634,30,58.8,0,68.1,70.4,67.4
20160112073000,126.0,131.25,30.4878,30,59.9,0,68.1,70.4,67.4
20160112074500,126.0,135.45,31.4634,30,59.2,0,68.2,70.4,67.4
20160112080000,126.0,135.45,31.4634,30,58.0,0,68.1,70.4,67.4
20160112081500,126.0,135.45,31.4634,30,59.9,0,68.2,70.4,67.4
20160112083000,126.0,135.45,31.4634,30,58.0,0,68.4,70.4,67.4
20160112084500,126.0,135.45,31.4634,30,58.7,0,68.8,70.4,67.4
20160112090000,126.0,135.45,31.4634,30,58.0,0,69.2,70.4,67.4
20160112091500,126.0,135.45,31.4634,30,58.7,0,69.4,70.4,67.4
20160112093000,126.0,138.6,32.1951,30,56.8,0,69.6,70.4,67.4
20160112094500,126.0,135.45,31.4634,30,59.1,0,69.4,70.4,67.4
20160112100000,126.0,138.6,32.1951,30,56.8,0,69.4,70.4,67.4
20160112101500,126.0,138.6,32.1951,30,59.9,0,69.5,70.4,67.4
20160112103000,126.0,138.6,32.1951,30,56.7,0,69.5,70.4,67.4
20160112104500,126.0,141.75,32.9268,30,58.0,0,69.4,70.4,67.4
20160112110000,126.0,129.15,30.0,30,58.7,0,69.5,70.4,67.4
20160112111500,126.0,155.4,36.0976,32,56.0,0,70.1,70.4,67.4
20160112113000,126.0,166.95,38.7805,33,60.1,0,70.1,70.4,67.4
20160112114500,126.0,164.85,38.2927,33,56.7,0,70.2,70.4,67.4
20160112120000,126.0,173.25,40.2439,33,56.7,0,70.0,70.4,67.4
20160112121500,126.0,138.6,32.1951,30,58.7,0,69.8,70.4,67.4
20160112123000,126.0,135.45,31.4634,30,56.4,0,70.0,70.4,67.4
20160112124500,126.0,141.75,32.9268,31,59.9,0,70.2,70.4,67.4
20160112130000,126.0,141.75,32.9268,31,57.5,0,70.2,70.4,67.4
20160112131500,126.0,147.0,34.1463,31,56.8,0,70.3,70.4,67.4
20160112133000,126.0,141.75,32.9268,31,59.9,0,70.4,70.4,67.4
20160112134500,126.0,147.0,34.1463,31,57.1,0,70.5,70.4,67.4
20160112140000,126.0,149.1,34.6341,31,57.1,0,70.5,70.4,67.4
20160112141500,126.0,173.25,40.2439,34,59.1,0,70.8,70.4,67.4
20160112143000,126.0,200.55,46.5854,36,56.0,0,70.8,70.4,67.4
20160112144500,126.0,205.8,47.8049,37,59.2,0,70.4,70.4,67.4
20160112150000,126.0,200.55,46.5854,37,57.9,0,70.7,70.4,67.4
20160112151500,126.0,211.05,49.0244,37,56.8,0,70.7,70.4,67.4
20160112153000,126.0,249.9,58.0488,40,59.5,0,70.5,70.4,67.4
20160112154500,126.0,249.9,58.0488,40,57.5,0,70.5,70.4,67.4
20160112160000,126.0,249.9,58.0488,40,57.5,0,70.3,70.4,67.4
20160112161500,126.0,253.05,58.7805,40,59.1,0,70.2,70.4,67.4
20160112163000,126.0,243.6,56.5854,39,56.8,0,70.1,70.4,67.4
20160112164500,126.0,183.75,42.6829,35,58.7,0,69.8,70.4,67.4
20160112170000,126.0,135.45,31.4634,30,58.7,0,69.8,70.4,67.4
20160112171500,126.0,138.6,32.1951,30,58.7,0,69.8,70.4,67.4
20160112173000,126.0,138.6,32.1951,30,58.7,0,69.7,70.4,67.4
20160112174500,126.0,138.6,32.1951,30,60.3,0,69.7,70.4,67.4
20160112180000,126.0,138.6,32.1951,30,57.5,0,69.6,70.4,67.4
20160112181500,126.0,135.45,31.4634,30,59.2,0,69.6,70.4,67.4
20160112183000,126.0,135.45,31.4634,30,59.2,0,69.6,70.4,67.4
20160112184500,126.0,138.6,32.1951,30,57.6,0,69.4,70.4,67.4
20160112190000,126.0,135.45,31.4634,30,60.7,0,69.5,70.4,67.4
20160112191500,126.0,135.45,31.4634,30,57.7,0,69.4,70.4,67.4
20160112193000,126.0,138.6,32.1951,30,60.3,0,69.4,70.4,67.4
20160112194500,126.0,135.45,31.4634,30,58.3,0,69.3,70.4,67.4
20160112200000,126.0,135.45,31.4634,30,60.0,0,69.3,70.4,67.4
20160112201500,126.0,138.6,32.1951,30,58.3,0,69.2,70.4,67.4
20160112203000,126.0,138.6,32.1951,30,60.0,0,69.2,70.4,67.4
20160112204500,126.0,135.45,31.4634,30,58.3,0,69.2,70.4,67.4
20160112210000,126.0,135.45,31.4634,30,60.0,0,69.1,70.4,67.4
20160112211500,126.0,138.6,32.1951,30,58.0,0,69.1,70.4,67.4
20160112213000,126.0,135.45,31.4634,30,60.3,0,69.1,70.4,67.4
20160112214500,126.0,135.45,31.4634,30,58.0,0,68.9,70.4,67.4
20160112220000,126.0,138.6,32.1951,30,60.3,0,68.9,70.4,67.4
20160112221500,126.0,138.6,32.1951,30,58.0,0,68.9,70.4,67.4
20160112223000,126.0,141.75,32.9268,30,59.1,0,68.8,70.4,67.4
20160112224500,126.0,143.85,33.4146,30,59.1,0,68.8,70.4,67.4
20160112230000,126.0,135.45,31.4634,30,57.9,0,68.8,70.4,67.4
20160112231500,126.0,135.45,31.4634,30,60.3,0,68.8,70.4,67.4
20160112233000,126.0,135.45,31.4634,30,58.0,0,68.8,70.4,67.4
20160112234500,126.0,138.6,32.1951,30,58.7,0,68.7,70.4,67.4
20160113000000,126.0,143.85,33.4146,30,59.9,0,68.7,70.4,67.4
20160113001500,126.0,141.75,32.9268,29,58.0,0,68.7,70.4,67.4
20160113003000,126.0,138.6,32.1951,29,58.7,0,68.6,70.4,67.4
20160113004500,126.0,138.6,32.1951,29,59.9,0,68.6,70.4,67.4
20160113010000,126.0,141.75,32.9268,28,58.8,0,68.6,70.4,67.4
20160113011500,126.0,206.85,48.0488,3,57.0,0,67.7,70.4,67.4
20160113013000,126.0,111.3,25.8537,29,59.1,0,68.2,70.4,67.4
20160113014500,126.0,111.3,25.8537,29,59.1,0,68.3,70.4,67.4
20160113020000,126.0,116.55,27.0732,29,59.1,0,68.2,70.4,67.4
20160113021500,126.0,111.3,25.8537,29,59.1,0,68.2,70.4,67.4
20160113023000,126.0,111.3,25.8537,29,58.0,0,68.2,70.4,67.4
20160113024500,126.0,116.55,27.0732,29,58.7,0,68.2,70.4,67.4
20160113030000,126.0,116.55,27.0732,29,58.7,0,68.2,70.4,67.4
20160113031500,126.0,119.7,27.8049,29,58.7,0,68.2,70.4,67.4
20160113033000,126.0,119.7,27.8049,29,59.5,0,68.1,70.4,67.4
20160113034500,126.0,122.85,28.5366,29,59.5,0,68.1,70.4,67.4
20160113040000,126.0,122.85,28.5366,29,59.5,0,68.1,70.4,67.4
20160113041500,126.0,122.85,28.5366,29,58.7,0,67.9,70.4,67.4
20160113043000,126.0,122.85,28.5366,29,59.5,0,67.9,70.4,67.4
20160113044500,126.0,126.0,29.2683,29,59.5,0,67.9,70.4,67.4
20160113050000,126.0,122.85,28.5366,29,58.8,0,67.8,70.4,67.4
20160113051500,126.0,126.0,29.2683,29,58.8,0,67.7,70.4,67.4
20160113053000,126.0,126.0,29.2683,29,58.8,0,67.7,70.4,67.4
20160113054500,126.0,126.0,29.2683,29,58.8,0,67.6,70.4,67.4
20160113060000,126.0,126.0,29.2683,29,58.8,0,67.6,70.4,67.4
20160113061500,126.0,122.85,28.5366,29,58.8,0,67.6,70.4,67.4
20160113063000,126.0,122.85,28.5366,29,58.8,0,67.6,70.4,67.4
20160113064500,126.0,122.85,28.5366,29,58.8,0,67.6,70.4,67.4
20160113070000,126.0,119.7,27.8049,29,59.9,0,67.6,70.4,67.4
20160113071500,126.0,116.55,27.0732,29,59.9,0,67.7,70.4,67.4
20160113073000,126.0,116.55,27.0732,29,59.1,0,67.7,70.4,67.4
20160113074500,126.0,111.3,25.8537,29,59.1,0,67.8,70.4,67.4
20160113080000,126.0,108.15,25.122,29,59.1,0,67.9,70.4,67.4
20160113081500,126.0,116.55,27.0732,30,58.3,0,68.0,70.4,67.4
20160113083000,126.0,119.7,27.8049,30,58.3,0,68.2,70.4,67.4
20160113084500,126.0,119.7,27.8049,30,59.2,0,68.4,70.4,67.4
20160113090000,126.0,116.55,27.0732,30,57.5,0,68.5,70.4,67.4
20160113091500,126.0,116.55,27.0732,30,59.6,0,68.7,70.4,67.4
20160113093000,126.0,116.55,27.0732,30,57.1,0,68.8,70.4,67.4
20160113094500,126.0,119.7,27.8049,30,58.8,0,68.9,70.4,67.4
20160113100000,126.0,111.3,25.8537,30,57.9,0,69.0,70.4,67.4
20160113101500,126.0,119.7,27.8049,30,57.0,0,69.1,70.4,67.4
20160113103000,126.0,116.55,27.0732,30,59.5,0,69.3,70.4,67.4
20160113104500,126.0,122.85,28.5366,31,56.4,0,69.5,70.4,67.4
20160113110000,126.0,122.85,28.5366,31,58.6,0,69.7,70.4,67.4
20160113111500,126.0,119.7,27.8049,31,57.9,0,70.0,70.4,67.4
20160113113000,126.0,126.0,29.2683,31,56.4,0,70.0,70.4,67.4
20160113114500,126.0,129.15,30.0,31,59.9,0,70.2,70.4,67.4
20160113120000,126.0,122.85,28.5366,31,56.7,0,70.2,70.4,67.4
20160113121500,126.0,126.0,29.2683,31,57.6,0,70.2,70.4,67.4
20160113123000,126.0,119.7,27.8049,31,58.7,0,70.2,70.4,67.4
20160113124500,126.0,122.85,28.5366,31,56.4,0,70.1,70.4,67.4
20160113130000,126.0,126.0,29.2683,31,59.8,0,70.1,70.4,67.4
20160113131500,126.0,131.25,30.4878,32,57.0,0,70.2,70.4,67.4
20160113133000,126.0,135.45,31.4634,32,57.0,0,70.3,70.4,67.4
20160113134500,126.0,131.25,30.4878,32,59.5,0,70.3,70.4,67.4
20160113140000,126.0,135.45,31.4634,32,56.4,0,70.3,70.4,67.4
20160113141500,126.0,141.75,32.9268,32,58.4,0,70.2,70.4,67.4
20160113143000,126.0,131.25,30.4878,32,58.4,0,70.1,70.4,67.4
20160113144500,126.0,131.25,30.4878,32,56.4,0,70.1,70.4,67.4
20160113150000,126.0,135.45,31.4634,32,59.5,0,70.3,70.4,67.4
20160113151500,126.0,131.25,30.4878,32,57.5,0,70.5,70.4,67.4
20160113153000,126.0,138.6,32.1951,32,56.8,0,70.4,70.4,67.4
20160113154500,126.0,141.75,32.9268,32,59.9,0,70.3,70.4,67.4
20160113160000,126.0,138.6,32.1951,32,57.5,0,70.4,70.4,67.4
20160113161500,126.0,135.45,31.4634,32,57.5,0,70.3,70.4,67.4
20160113163000,126.0,147.0,34.1463,32,60.0,0,70.3,70.4,67.4
20160113164500,126.0,138.6,32.1951,32,58.1,0,70.2,70.4,67.4
20160113170000,126.0,135.45,31.4634,32,56.4,0,70.0,70.4,67.4
20160113171500,126.0,135.45,31.4634,32,60.0,0,69.9,70.4,67.4
20160113173000,126.0,135.45,31.4634,32,58.7,0,69.7,70.4,67.4
20160113174500,126.0,135.45,31.4634,32,56.8,0,69.7,70.4,67.4
20160113180000,126.0,135.45,31.4634,32,59.6,0,69.6,70.4,67.4
20160113181500,126.0,135.45,31.4634,32,59.6,0,69.5,70.4,67.4
20160113183000,126.0,138.6,32.1951,32,56.8,0,69.3,70.4,67.4
20160113184500,126.0,138.6,32.1951,32,60.5,0,69.3,70.4,67.4
20160113190000,126.0,131.25,30.4878,32,57.9,0,69.3,70.4,67.4
20160113191500,126.0,138.6,32.1951,32,57.9,0,69.2,70.4,67.4
20160113193000,126.0,131.25,30.4878,32,60.3,0,69.2,70.4,67.4
20160113194500,126.0,135.45,31.4634,32,56.8,0,69.1,70.4,67.4
20160113200000,126.0,138.6,32.1951,32,60.7,0,69.1,70.4,67.4
20160113201500,126.0,131.25,30.4878,32,57.8,0,69.0,70.4,67.4
20160113203000,126.0,138.6,32.1951,32,59.6,0,69.0,70.4,67.4
20160113204500,126.0,131.25,30.4878,32,58.3,0,68.9,70.4,67.4
20160113210000,126.0,138.6,32.1951,32,59.2,0,68.9,70.4,67.4
20160113211500,126.0,129.15,30.0,32,58.4,0,68.8,70.4,67.4
20160113213000,126.0,131.25,30.4878,32,58.4,0,68.8,70.4,67.4
20160113214500,126.0,135.45,31.4634,32,59.1,0,68.7,70.4,67.4
20160113220000,126.0,138.6,32.1951,32,58.4,0,68.7,70.4,67.4
20160113221500,126.0,138.6,32.1951,32,59.1,0,68.7,70.4,67.4
20160113223000,126.0,135.45,31.4634,32,58.0,0,68.6,70.4,67.4
20160113224500,126.0,135.45,31.4634,32,59.1,0,68.6,70.4,67.4
20160113230000,126.0,135.45,31.4634,32,59.1,0,68.6,70.4,67.4
20160113231500,126.0,138.6,32.1951,32,58.4,0,68.5,70.4,67.4
20160113233000,126.0,138.6,32.1951,32,59.6,0,68.6,70.4,67.4
20160113234500,126.0,138.6,32.1951,32,57.5,0,68.4,70.4,67.4
20160114000000,126.0,135.45,31.4634,32,60.0,0,68.4,70.4,67.4
20160114001500,126.0,135.45,31.4634,32,57.5,0,68.4,70.4,67.4
20160114003000,126.0,131.25,30.4878,32,60.3,0,68.4,70.4,67.4
20160114004500,126.0,135.45,31.4634,32,57.2,0,68.4,70.4,67.4
20160114010000,126.0,138.6,32.1951,32,60.3,0,68.3,70.4,67.4
20160114011500,126.0,131.25,30.4878,32,57.2,0,68.3,70.4,67.4
20160114013000,126.0,135.45,31.4634,32,60.3,0,68.3,70.4,67.4
20160114014500,126.0,138.6,32.1951,32,57.2,0,68.3,70.4,67.4
20160114020000,126.0,141.75,32.9268,32,59.9,0,68.3,70.4,67.4
20160114021500,126.0,143.85,33.4146,32,57.6,0,68.2,70.4,67.4
20160114023000,126.0,135.45,31.4634,32,59.1,0,68.2,70.4,67.4
20160114024500,126.0,138.6,32.1951,32,58.4,0,68.2,70.4,67.4
20160114030000,126.0,131.25,30.4878,32,58.4,0,68.2,70.4,67.4
20160114031500,126.0,135.45,31.4634,32,59.4,0,68.2,70.4,67.4
20160114033000,126.0,135.45,31.4634,32,57.5,0,68.1,70.4,67.4
20160114034500,126.0,141.75,32.9268,32,60.0,0,68.2,70.4,67.4
20160114040000,126.0,138.6,32.1951,32,57.2,0,68.1,70.4,67.4
20160114041500,126.0,138.6,32.1951,32,59.9,0,68.1,70.4,67.4
20160114043000,126.0,141.75,32.9268,32,57.2,0,68.1,70.4,67.4
20160114044500,126.0,135.45,31.4634,32,59.6,0,68.1,70.4,67.4
20160114050000,126.0,141.75,32.9268,32,57.6,0,68.1,70.4,67.4
20160114051500,126.0,135.45,31.4634,32,58.7,0,68.1,70.4,67.4
20160114053000,126.0,135.45,31.4634,32,58.7,0,68.1,70.4,67.4
20160114054500,126.0,135.45,31.4634,31,58.7,0,68.1,70.4,67.4
20160114060000,126.0,138.6,32.1951,31,58.7,0,68.1,70.4,67.4
20160114061500,126.0,135.45,31.4634,31,58.0,0,68.1,70.4,67.4
20160114063000,126.0,141.75,32.9268,31,59.2,0,68.1,70.4,67.4
20160114064500,126.0,131.25,30.4878,31,57.9,0,68.1,70.4,67.4
20160114070000,126.0,138.6,32.1951,31,59.2,0,68.1,70.4,67.4
20160114071500,126.0,129.15,30.0,31,57.5,0,68.1,70.4,67.4
20160114073000,126.0,135.45,31.4634,31,59.2,0,68.2,70.4,67.4
20160114074500,126.0,135.45,31.4634,31,57.5,0,68.2,70.4,67.4
20160114080000,126.0,131.25,30.4878,31,58.8,0,68.2,70.4,67.4
20160114081500,126.0,131.25,30.4878,31,57.9,0,68.2,70.4,67.4
20160114083000,126.0,135.45,31.4634,31,58.8,0,68.2,70.4,67.4
20160114084500,126.0,131.25,30.4878,31,58.8,0,68.6,70.4,67.4
20160114090000,126.0,131.25,30.4878,31,57.2,0,68.7,70.4,67.4
20160114091500,126.0,126.0,29.2683,31,59.9,0,69.0,70.4,67.4
20160114093000,126.0,131.25,30.4878,31,56.9,0,69.2,70.4,67.4
20160114094500,126.0,129.15,30.0,31,57.6,0,69.4,70.4,67.4
20160114100000,126.0,129.15,30.0,31,59.6,0,69.6,70.4,67.4
20160114101500,126.0,129.15,30.0,31,56.4,0,69.7,70.4,67.4
20160114103000,126.0,131.25,30.4878,31,58.9,0,69.7,70.4,67.4
20160114104500,126.0,129.15,30.0,31,57.9,0,69.7,70.4,67.4
20160114110000,126.0,129.15,30.0,31,56.8,0,69.7,70.4,67.4
20160114111500,126.0,131.25,30.4878,31,59.9,0,69.9,70.4,67.4
20160114113000,126.0,131.25,30.4878,31,56.4,0,70.1,70.4,67.4
20160114114500,126.0,131.25,30.4878,31,60.3,0,70.1,70.4,67.4
20160114120000,126.0,129.15,30.0,31,56.8,0,70.0,70.4,67.4
20160114121500,126.0,129.15,30.0,31,60.3,0,70.1,70.4,67.4
20160114123000,126.0,131.25,30.4878,31,56.8,0,70.1,70.4,67.4
20160114124500,126.0,138.6,32.1951,31,60.3,0,70.3,70.4,67.4
20160114130000,126.0,131.25,30.4878,31,56.8,0,70.5,70.4,67.4
20160114131500,126.0,135.45,31.4634,32,59.4,0,70.7,70.4,67.4
20160114133000,126.0,155.4,36.0976,34,57.2,0,70.7,70.4,67.4
20160114134500,126.0,185.85,43.1707,36,57.2,0,70.7,70.4,67.4
20160114140000,126.0,183.75,42.6829,36,59.5,0,70.6,70.4,67.4
20160114141500,126.0,183.75,42.6829,36,56.8,0,70.5,70.4,67.4
20160114143000,126.0,183.75,42.6829,36,57.5,0,70.3,70.4,67.4
20160114144500,126.0,185.85,43.1707,36,59.4,0,70.2,70.4,67.4
20160114150000,126.0,183.75,42.6829,36,57.2,0,70.4,70.4,67.4
20160114151500,126.0,181.65,42.1951,36,57.2,0,70.4,70.4,67.4
20160114153000,126.0,181.65,42.1951,36,57.9,0,70.5,70.4,67.4
20160114154500,126.0,185.85,43.1707,36,57.9,0,70.3,70.4,67.4
20160114160000,126.0,189.0,43.9024,36,57.9,0,70.2,70.4,67.4
20160114161500,126.0,185.85,43.1707,36,57.9,0,70.3,70.4,67.4
20160114163000,126.0,185.85,43.1707,36,57.9,0,70.2,70.4,67.4
20160114164500,126.0,162.75,37.8049,34,57.9,0,70.0,70.4,67.4
20160114170000,126.0,131.25,30.4878,32,57.9,0,69.9,70.4,67.4
20160114171500,126.0,138.6,32.1951,32,57.9,0,69.8,70.4,67.4
20160114173000,126.0,138.6,32.1951,32,58.7,0,69.7,70.4,67.4
20160114174500,126.0,138.6,32.1951,32,58.7,0,69.6,70.4,67.4
20160114180000,126.0,135.45,31.4634,32,58.7,0,69.6,70.4,67.4
20160114181500,126.0,138.6,32.1951,32,58.7,0,69.4,70.4,67.4
20160114183000,126.0,135.45,31.4634,32,58.7,0,69.4,70.4,67.4
20160114184500,126.0,135.45,31.4634,32,58.1,0,69.3,70.4,67.4
20160114190000,126.0,135.45,31.4634,32,58.1,0,69.2,70.4,67.4
20160114191500,126.0,131.25,30.4878,32,58.1,0,69.2,70.4,67.4
20160114193000,126.0,135.45,31.4634,32,58.1,0,69.1,70.4,67.4
20160114194500,126.0,135.45,31.4634,32,58.1,0,69.0,70.4,67.4
20160114200000,126.0,135.45,31.4634,32,58.1,0,68.9,70.4,67.4
20160114201500,126.0,135.45,31.4634,32,58.1,0,68.9,70.4,67.4
20160114203000,126.0,135.45,31.4634,32,58.1,0,68.9,70.4,67.4
20160114204500,126.0,131.25,30.4878,32,58.1,0,68.8,70.4,67.4
20160114210000,126.0,135.45,31.4634,32,58.1,0,68.8,70.4,67.4
20160114211500,126.0,135.45,31.4634,32,58.1,0,68.7,70.4,67.4
20160114213000,126.0,135.45,31.4634,32,58.1,0,68.7,70.4,67.4
20160114214500,126.0,135.45,31.4634,32,58.1,0,68.6,70.4,67.4
20160114220000,126.0,135.45,31.4634,32,58.1,0,68.6,70.4,67.4
20160114221500,126.0,135.45,31.4634,32,58.1,0,68.6,70.4,67.4
20160114223000,126.0,135.45,31.4634,32,58.1,0,68.6,70.4,67.4
20160114224500,126.0,135.45,31.4634,32,58.1,0,68.6,70.4,67.4
20160114230000,126.0,138.6,32.1951,32,58.7,0,68.6,70.4,67.4
20160114231500,126.0,131.25,30.4878,32,58.7,0,68.6,70.4,67.4
20160114233000,126.0,131.25,30.4878,32,58.7,0,68.5,70.4,67.4
20160114234500,126.0,129.15,30.0,32,58.7,0,68.4,70.4,67.4
20160115000000,126.0,135.45,31.4634,32,58.0,0,68.4,70.4,67.4
20160115001500,126.0,135.45,31.4634,32,58.0,0,68.4,70.4,67.4
20160115003000,126.0,135.45,31.4634,32,58.0,0,68.4,70.4,67.4
20160115004500,126.0,135.45,31.4634,32,58.0,0,68.4,70.4,67.4
20160115010000,126.0,131.25,30.4878,32,58.0,0,68.3,70.4,67.4
20160115011500,126.0,138.6,32.1951,32,58.7,0,68.3,70.4,67.4
20160115013000,126.0,135.45,31.4634,32,58.7,0,68.3,70.4,67.4
20160115014500,126.0,138.6,32.1951,32,58.7,0,68.3,70.4,67.4
20160115020000,126.0,135.45,31.4634,32,58.7,0,68.3,70.4,67.4
20160115021500,126.0,138.6,32.1951,32,58.7,0,68.3,70.4,67.4
20160115023000,126.0,135.45,31.4634,32,58.7,0,68.2,70.4,67.4
20160115024500,126.0,138.6,32.1951,32,58.7,0,68.2,70.4,67.4
20160115030000,126.0,138.6,32.1951,32,58.7,0,68.2,70.4,67.4
20160115031500,126.0,135.45,31.4634,32,58.7,0,68.2,70.4,67.4
20160115033000,126.0,138.6,32.1951,32,58.7,0,68.2,70.4,67.4
20160115034500,126.0,131.25,30.4878,32,58.7,0,68.2,70.4,67.4
20160115040000,126.0,135.45,31.4634,32,58.7,0,68.1,70.4,67.4
20160115041500,126.0,138.6,32.1951,32,58.7,0,68.1,70.4,67.4
20160115043000,126.0,135.45,31.4634,32,58.7,0,68.1,70.4,67.4
20160115044500,126.0,138.6,32.1951,32,58.7,0,68.1,70.4,67.4
20160115050000,126.0,129.15,30.0,31,58.7,0,68.1,70.3,67.3
20160115051500,126.0,131.25,30.4878,31,58.7,0,68.1,70.4,67.4
20160115053000,126.0,131.25,30.4878,31,58.7,0,68.1,70.4,67.4
20160115054500,126.0,129.15,30.0,31,58.7,0,68.0,70.4,67.4
20160115060000,126.0,135.45,31.4634,31,58.7,0,68.1,70.3,67.3
20160115061500,126.0,129.15,30.0,31,58.7,0,68.1,70.3,67.3
20160115063000,126.0,129.15,30.0,31,58.7,0,68.1,70.4,67.4
20160115064500,126.0,129.15,30.0,31,58.7,0,68.1,70.4,67.4
20160115070000,126.0,129.15,30.0,31,58.7,0,68.1,70.4,67.4
20160115071500,126.0,131.25,30.4878,31,58.1,0,68.1,70.4,67.4
20160115073000,126.0,129.15,30.0,31,58.1,0,68.1,70.4,67.4
20160115074500,126.0,126.0,29.2683,31,58.1,0,68.1,70.4,67.4
20160115080000,126.0,126.0,29.2683,31,58.1,0,68.1,70.4,67.4
20160115081500,126.0,129.15,30.0,31,58.7,0,68.5,70.4,67.4
20160115083000,126.0,126.0,29.2683,31,58.7,0,68.8,70.4,67.4
20160115084500,126.0,126.0,29.2683,31,58.7,0,69.1,70.4,67.4
20160115090000,126.0,122.85,28.5366,31,58.7,0,69.2,70.4,67.4
20160115091500,126.0,135.45,31.4634,32,58.7,0,69.3,70.4,67.4
20160115093000,126.0,135.45,31.4634,32,57.8,0,69.7,70.4,67.4
20160115094500,126.0,131.25,30.4878,32,57.8,0,69.9,70.4,67.4
20160115100000,126.0,143.85,33.4146,32,57.8,0,69.8,70.4,67.4
20160115101500,126.0,138.6,32.1951,32,57.8,0,69.8,70.4,67.4
20160115103000,126.0,141.75,32.9268,32,57.2,0,69.8,70.4,67.4
20160115104500,126.0,138.6,32.1951,32,57.2,0,69.9,70.4,67.4
20160115110000,126.0,131.25,30.4878,32,57.2,0,69.8,70.3,67.3
20160115111500,126.0,138.6,32.1951,32,57.2,0,69.9,70.4,67.4
20160115113000,126.0,141.75,32.9268,33,57.2,0,70.0,70.4,67.4
20160115114500,126.0,143.85,33.4146,33,57.2,0,70.0,70.3,67.3
20160115120000,126.0,131.25,30.4878,32,57.2,0,70.0,70.3,67.3
20160115121500,126.0,138.6,32.1951,32,57.2,0,70.1,70.4,67.4
20160115123000,126.0,141.75,32.9268,32,57.2,0,70.2,70.4,67.4
20160115124500,126.0,138.6,32.1951,32,57.2,0,70.5,70.4,67.4
20160115130000,126.0,162.75,37.8049,34,57.2,0,70.7,70.3,67.3
20160115131500,126.0,185.85,43.1707,36,57.9,0,70.7,70.3,67.3
20160115133000,126.0,196.35,45.6098,37,57.9,0,70.5,70.3,67.3
20160115134500,126.0,193.2,44.878,37,57.2,0,70.6,70.4,67.4
20160115140000,126.0,196.35,45.6098,37,57.2,0,70.5,70.3,67.3
20160115141500,126.0,194.25,45.122,37,57.2,0,70.3,70.3,67.3
20160115143000,126.0,194.25,45.122,37,57.2,0,70.4,70.4,67.4
20160115144500,126.0,196.35,45.6098,37,57.2,0,70.2,70.3,67.3
20160115150000,126.0,183.75,42.6829,36,57.2,0,70.1,70.3,67.3
20160115151500,126.0,185.85,43.1707,36,57.2,0,70.2,70.4,67.4
20160115153000,126.0,181.65,42.1951,36,57.9,0,70.2,70.3,67.3
20160115154500,126.0,183.75,42.6829,36,57.9,0,70.2,70.3,67.3
20160115160000,126.0,200.55,46.5854,37,57.9,0,70.1,70.4,67.4
20160115161500,126.0,198.45,46.0976,37,57.9,0,70.3,70.4,67.4
20160115163000,126.0,200.55,46.5854,37,57.9,0,70.2,70.4,67.4
20160115164500,126.0,173.25,40.2439,34,57.9,0,70.0,70.4,67.4
20160115170000,126.0,149.1,34.6341,33,57.9,0,70.0,70.4,67.4
20160115171500,126.0,131.25,30.4878,32,57.9,0,69.9,70.4,67.4
20160115173000,126.0,138.6,32.1951,32,57.9,0,69.8,70.4,67.4
20160115174500,126.0,135.45,31.4634,32,57.9,0,69.8,70.4,67.4
20160115180000,126.0,131.25,30.4878,32,57.9,0,69.7,70.4,67.4
20160115181500,126.0,131.25,30.4878,32,57.9,0,69.6,70.4,67.4
20160115183000,126.0,138.6,32.1951,32,57.9,0,69.5,70.4,67.4
20160115184500,126.0,138.6,32.1951,32,57.9,0,69.4,70.4,67.4
20160115190000,126.0,138.6,32.1951,32,57.9,0,69.3,70.4,67.4
20160115191500,126.0,135.45,31.4634,32,57.9,0,69.3,70.4,67.4
20160115193000,126.0,135.45,31.4634,32,57.9,0,69.2,70.4,67.4
20160115194500,126.0,135.45,31.4634,32,57.9,0,69.1,70.4,67.4
20160115200000,126.0,131.25,30.4878,32,57.9,0,69.1,70.4,67.4
20160115201500,126.0,135.45,31.4634,32,57.9,0,68.9,70.4,67.4
20160115203000,126.0,138.6,32.1951,32,57.9,0,68.9,70.4,67.4
20160115204500,126.0,135.45,31.4634,32,57.9,0,68.8,70.4,67.4
20160115210000,126.0,135.45,31.4634,32,57.9,0,68.8,70.4,67.4
20160115211500,126.0,135.45,31.4634,32,57.9,0,68.7,70.4,67.4
20160115213000,126.0,135.45,31.4634,32,58.6,0,68.7,70.4,67.4
20160115214500,126.0,131.25,30.4878,32,58.6,0,68.7,70.4,67.4
20160115220000,126.0,131.25,30.4878,32,58.6,0,68.7,70.3,67.3
20160115221500,126.0,131.25,30.4878,32,58.6,0,68.6,70.4,67.4
20160115223000,126.0,135.45,31.4634,32,58.6,0,68.6,70.4,67.4
20160115224500,126.0,135.45,31.4634,32,58.6,0,68.6,70.4,67.4
20160115230000,126.0,135.45,31.4634,32,58.6,0,68.6,70.4,67.4
20160115231500,126.0,131.25,30.4878,32,58.6,0,68.4,70.4,67.4
20160115233000,126.0,135.45,31.4634,32,58.6,0,68.4,70.3,67.3
20160115234500,126.0,135.45,31.4634,32,58.6,0,68.4,70.4,67.4
20160116000000,126.0,135.45,31.4634,32,58.6,0,68.4,70.3,67.3
20160116001500,126.0,135.45,31.4634,32,58.6,0,68.3,70.4,67.4
20160116003000,126.0,138.6,32.1951,32,58.6,0,68.3,70.4,67.4
20160116004500,126.0,135.45,31.4634,32,58.6,0,68.2,70.4,67.4
20160116010000,126.0,138.6,32.1951,32,58.6,0,68.2,70.3,67.3
20160116011500,126.0,213.15,49.5122,6,58.0,0,67.6,70.4,67.4
20160116013000,126.0,116.55,27.0732,29,59.2,0,68.0,70.4,67.4
20160116014500,126.0,116.55,27.0732,29,57.8,0,68.1,70.4,67.4
20160116020000,126.0,116.55,27.0732,29,59.5,0,68.1,70.4,67.4
20160116021500,126.0,119.7,27.8049,29,59.5,0,68.1,70.4,67.4
20160116023000,126.0,116.55,27.0732,29,57.9,0,68.1,70.4,67.4
20160116024500,126.0,119.7,27.8049,29,59.6,0,68.1,70.4,67.4
20160116030000,126.0,119.7,27.8049,29,59.6,0,68.1,70.4,67.4
20160116031500,126.0,119.7,27.8049,29,57.9,0,68.1,70.4,67.4
20160116033000,126.0,119.7,27.8049,29,59.5,0,68.1,70.4,67.4
20160116034500,126.0,119.7,27.8049,29,59.5,0,68.1,70.4,67.4
20160116040000,126.0,119.7,27.8049,29,58.0,0,68.1,70.4,67.4
20160116041500,126.0,116.55,27.0732,29,59.9,0,68.1,70.4,67.4
20160116043000,126.0,119.7,27.8049,29,59.2,0,68.1,70.4,67.4
20160116044500,126.0,119.7,27.8049,29,57.8,0,68.1,70.4,67.4
20160116050000,126.0,119.7,27.8049,29,59.5,0,68.1,70.4,67.4
20160116051500,126.0,122.85,28.5366,29,59.5,0,68.0,70.4,67.4
20160116053000,126.0,119.7,27.8049,29,57.9,0,68.0,70.4,67.4
20160116054500,126.0,119.7,27.8049,29,59.5,0,68.0,70.4,67.4
20160116060000,126.0,122.85,28.5366,29,59.5,0,68.0,70.4,67.4
20160116061500,126.0,122.85,28.5366,29,57.6,0,67.9,70.4,67.4
20160116063000,126.0,126.0,29.2683,29,59.5,0,67.9,70.4,67.4
20160116064500,126.0,126.0,29.2683,29,59.5,0,67.9,70.4,67.4
20160116070000,126.0,122.85,28.5366,29,57.9,0,67.9,70.4,67.4
20160116071500,126.0,122.85,28.5366,29,59.5,0,67.9,70.4,67.4
20160116073000,126.0,126.0,29.2683,29,58.8,0,67.8,70.4,67.4
20160116074500,126.0,126.0,29.2683,29,57.6,0,67.8,70.4,67.4
20160116080000,126.0,126.0,29.2683,29,59.9,0,67.8,70.4,67.4
20160116081500,126.0,126.0,29.2683,29,57.6,0,67.8,70.4,67.4
20160116083000,126.0,122.85,28.5366,29,58.7,0,67.7,70.4,67.4
20160116084500,126.0,129.15,30.0,29,58.7,0,67.7,70.4,67.4
20160116090000,126.0,126.0,29.2683,29,57.5,0,67.7,70.4,67.4
20160116091500,126.0,126.0,29.2683,29,59.3,0,67.7,70.4,67.4
20160116093000,126.0,129.15,30.0,29,56.8,0,67.7,70.4,67.4
20160116094500,126.0,129.15,30.0,29,59.5,0,67.7,70.4,67.4
20160116100000,126.0,122.85,28.5366,29,56.8,0,67.7,70.4,67.4
20160116101500,126.0,126.0,29.2683,29,59.2,0,67.7,70.4,67.4
20160116103000,126.0,122.85,28.5366,29,56.7,0,67.7,70.4,67.4
20160116104500,126.0,126.0,29.2683,29,58.8,0,67.7,70.4,67.4
20160116110000,126.0,126.0,29.2683,29,56.7,0,67.6,70.4,67.4
20160116111500,126.0,129.15,30.0,29,58.0,0,67.7,70.4,67.4
20160116113000,126.0,119.7,27.8049,29,58.0,0,67.7,70.4,67.4
20160116114500,126.0,126.0,29.2683,29,57.2,0,67.7,70.4,67.4
20160116120000,126.0,122.85,28.5366,29,58.3,0,67.7,70.4,67.4
20160116121500,126.0,122.85,28.5366,29,56.8,0,67.7,70.4,67.4
20160116123000,126.0,122.85,28.5366,29,59.1,0,67.7,70.4,67.4
20160116124500,126.0,119.7,27.8049,29,56.4,0,67.8,70.4,67.4
20160116130000,126.0,119.7,27.8049,29,59.5,0,67.8,70.4,67.4
20160116131500,126.0,119.7,27.8049,29,56.4,0,67.8,70.4,67.4
20160116133000,126.0,119.7,27.8049,29,59.5,0,67.9,70.4,67.4
20160116134500,126.0,116.55,27.0732,29,56.4,0,67.9,70.4,67.4
20160116140000,126.0,119.7,27.8049,29,58.8,0,67.9,70.4,67.4
20160116141500,126.0,116.55,27.0732,29,58.2,0,67.9,70.4,67.4
20160116143000,126.0,119.7,27.8049,29,57.2,0,68.0,70.4,67.4
20160116144500,126.0,116.55,27.0732,29,59.5,0,68.0,70.4,67.4
20160116150000,126.0,116.55,27.0732,29,56.8,0,68.0,70.4,67.4
20160116151500,126.0,116.55,27.0732,29,58.6,0,68.0,70.4,67.4
20160116153000,126.0,111.3,25.8537,29,58.6,0,68.1,70.4,67.4
20160116154500,126.0,116.55,27.0732,29,57.2,0,68.1,70.4,67.4
20160116160000,126.0,116.55,27.0732,29,59.9,0,68.1,70.4,67.4
20160116161500,126.0,116.55,27.0732,29,57.1,0,68.1,70.4,67.4
20160116163000,126.0,111.3,25.8537,29,58.8,0,68.2,70.4,67.4
20160116164500,126.0,111.3,25.8537,29,58.8,0,68.2,70.4,67.4
20160116170000,126.0,116.55,27.0732,29,57.2,0,68.2,70.4,67.4
20160116171500,126.0,116.55,27.0732,29,59.9,0,68.2,70.4,67.4
20160116173000,126.0,116.55,27.0732,29,57.1,0,68.2,70.4,67.4
20160116174500,126.0,116.55,27.0732,29,59.2,0,68.2,70.4,67.4
20160116180000,126.0,116.55,27.0732,29,59.2,0,68.2,70.4,67.4
20160116181500,126.0,116.55,27.0732,29,57.6,0,68.3,70.4,67.4
20160116183000,126.0,116.55,27.0732,29,60.0,0,68.3,70.4,67.4
20160116184500,126.0,116.55,27.0732,29,57.6,0,68.3,70.4,67.4
20160116190000,126.0,116.55,27.0732,29,60.0,0,68.3,70.4,67.4
20160116191500,126.0,116.55,27.0732,29,57.5,0,68.3,70.4,67.4
20160116193000,126.0,122.85,28.5366,29,60.0,0,68.3,70.4,67.4
20160116194500,126.0,119.7,27.8049,29,57.2,0,68.3,70.4,67.4
20160116200000,126.0,119.7,27.8049,29,60.3,0,68.2,70.4,67.4
20160116201500,126.0,122.85,28.5366,29,57.6,0,68.3,70.4,67.4
20160116203000,126.0,119.7,27.8049,29,60.0,0,68.2,70.4,67.4
20160116204500,126.0,122.85,28.5366,29,57.6,0,68.2,70.4,67.4
20160116210000,126.0,119.7,27.8049,29,59.6,0,68.2,70.4,67.4
20160116211500,126.0,122.85,28.5366,29,58.0,0,68.2,70.4,67.4
20160116213000,126.0,122.85,28.5366,29,59.1,0,68.2,70.4,67.4
20160116214500,126.0,122.85,28.5366,29,59.1,0,68.2,70.4,67.4
20160116220000,126.0,122.85,28.5366,29,58.3,0,68.1,70.4,67.4
20160116221500,126.0,126.0,29.2683,29,60.0,0,68.1,70.4,67.4
20160116223000,126.0,126.0,29.2683,29,57.5,0,68.1,70.4,67.4
20160116224500,126.0,122.85,28.5366,29,60.3,0,68.1,70.4,67.4
20160116230000,126.0,122.85,28.5366,29,58.0,0,68.1,70.4,67.4
20160116231500,126.0,119.7,27.8049,29,59.2,0,68.1,70.4,67.4
20160116233000,126.0,122.85,28.5366,29,59.2,0,68.1,70.4,67.4
20160116234500,126.0,119.7,27.8049,29,57.9,0,68.1,70.4,67.4
20160117000000,126.0,119.7,27.8049,29,60.0,0,68.0,70.4,67.4
20160117001500,126.0,122.85,28.5366,29,57.6,0,67.9,70.4,67.4
20160117003000,126.0,122.85,28.5366,29,59.5,0,67.9,70.4,67.4
20160117004500,126.0,122.85,28.5366,29,59.5,0,67.9,70.4,67.4
20160117010000,126.0,122.85,28.5366,29,57.9,0,67.9,70.4,67.4
20160117011500,126.0,119.7,27.8049,29,59.9,0,67.9,70.4,67.4
20160117013000,126.0,122.85,28.5366,29,58.0,0,67.9,70.4,67.4
20160117014500,126.0,122.85,28.5366,29,58.7,0,67.8,70.4,67.4
20160117020000,126.0,122.85,28.5366,29,60.0,0,67.8,70.4,67.4
20160117021500,126.0,122.85,28.5366,29,58.0,0,67.8,70.4,67.4
20160117023000,126.0,122.85,28.5366,29,59.1,0,67.8,70.4,67.4
20160117024500,126.0,122.85,28.5366,29,60.0,0,67.8,70.4,67.4
20160117030000,126.0,126.0,29.2683,29,58.0,0,67.7,70.4,67.4
20160117031500,126.0,122.85,28.5366,29,59.7,0,67.7,70.4,67.4
20160117033000,126.0,126.0,29.2683,29,59.7,0,67.7,70.4,67.4
20160117034500,126.0,126.0,29.2683,29,58.0,0,67.7,70.4,67.4
20160117040000,126.0,122.85,28.5366,29,59.9,0,67.6,70.4,67.4
20160117041500,126.0,126.0,29.2683,29,59.2,0,67.6,70.4,67.4
20160117043000,126.0,126.0,29.2683,29,58.3,0,67.6,70.4,67.4
20160117044500,126.0,126.0,29.2683,29,60.3,0,67.6,70.4,67.4
20160117050000,126.0,126.0,29.2683,29,58.8,0,67.6,70.4,67.4
20160117051500,126.0,122.85,28.5366,29,58.8,0,67.6,70.4,67.4
20160117053000,126.0,126.0,29.2683,29,60.3,0,67.5,70.4,67.4
20160117054500,126.0,129.15,30.0,29,58.4,0,67.5,70.4,67.4
20160117060000,126.0,129.15,30.0,29,58.4,0,67.4,70.4,67.4
20160117061500,126.0,126.0,29.2683,29,60.2,0,67.4,70.4,67.4
20160117063000,126.0,129.15,30.0,29,58.8,0,67.4,70.4,67.4
20160117064500,126.0,129.15,30.0,29,58.8,0,67.4,70.4,67.4
20160117070000,126.0,129.15,30.0,29,60.0,0,67.4,70.4,67.4
20160117071500,126.0,129.15,30.0,29,60.0,0,67.4,70.4,67.4
20160117073000,126.0,126.0,29.2683,29,58.2,0,67.3,70.4,67.4
20160117074500,126.0,126.0,29.2683,29,59.5,0,67.3,70.4,67.4
20160117080000,126.0,129.15,30.0,29,59.5,0,67.3,70.4,67.4
20160117081500,126.0,129.15,30.0,29,58.0,0,67.3,70.4,67.4
20160117083000,126.0,129.15,30.0,29,59.5,0,67.2,70.4,67.4
20160117084500,126.0,129.15,30.0,29,59.5,0,67.2,70.4,67.4
20160117090000,126.0,126.0,29.2683,29,57.9,0,67.2,70.4,67.4
20160117091500,126.0,131.25,30.4878,29,59.9,0,67.2,70.4,67.4
20160117093000,126.0,131.25,30.4878,29,57.6,0,67.2,70.4,67.4
20160117094500,126.0,129.15,30.0,29,58.7,100,67.1,70.4,67.4
20160117100000,126.0,129.15,30.0,29,58.7,100,67.1,70.4,67.4
20160117101500,126.0,129.15,30.0,29,57.5,100,67.1,70.4,67.4
20160117103000,126.0,135.45,31.4634,29,59.5,100,67.1,70.4,67.4
20160117104500,126.0,135.45,31.4634,29,56.8,100,67.1,70.4,67.4
20160117110000,126.0,129.15,30.0,29,59.1,100,67.0,70.4,67.4
20160117111500,126.0,135.45,31.4634,29,57.2,100,66.9,70.4,67.4
20160117113000,126.0,129.15,30.0,29,59.5,100,66.9,70.4,67.4
