PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117114500,126.0,129.15,30.0,29,64.4,100,67.0,70.4,67.4
20160117120000,126.0,126.0,29.2683,29,72.0,100,67.3,70.4,67.4
20160117121500,126.0,129.15,30.0,29,70.6,100,67.5,70.4,67.4
20160117123000,126.0,126.0,29.2683,29,72.4,100,67.6,70.4,67.4
20160117124500,126.0,126.0,29.2683,29,59.6,0,67.6,70.4,67.4
20160117130000,126.0,126.0,29.2683,29,60.3,0,67.4,70.4,67.4
20160117131500,126.0,126.0,29.2683,29,57.2,0,67.3,70.4,67.4
20160117133000,126.0,129.15,30.0,29,59.9,0,67.3,70.4,67.4
20160117134500,126.0,122.85,28.5366,29,56.8,0,67.3,70.4,67.4
20160117140000,126.0,122.85,28.5366,29,59.9,0,67.3,70.4,67.4
20160117141500,126.0,119.7,27.8049,29,57.2,0,67.3,70.4,67.4
20160117143000,126.0,122.85,28.5366,29,59.6,0,67.3,70.4,67.4
20160117144500,126.0,122.85,28.5366,29,57.7,0,67.3,70.4,67.4
20160117150000,126.0,126.0,29.2683,29,58.8,0,67.3,70.4,67.4
20160117151500,126.0,116.55,27.0732,29,58.8,0,67.3,70.4,67.4
20160117153000,126.0,119.7,27.8049,29,58.2,0,67.4,70.4,67.4
20160117154500,126.0,119.7,27.8049,29,59.1,0,67.4,70.4,67.4
20160117160000,126.0,119.7,27.8049,29,57.7,0,67.4,70.4,67.4
20160117161500,126.0,119.7,27.8049,29,59.5,0,67.4,70.4,67.4
20160117163000,126.0,122.85,28.5366,29,57.6,0,67.4,70.4,67.4
20160117164500,126.0,119.7,27.8049,29,59.9,0,67.4,70.4,67.4
20160117170000,126.0,122.85,28.5366,29,57.6,0,67.4,70.4,67.4
20160117171500,126.0,119.7,27.8049,29,60.0,0,67.4,70.4,67.4
20160117173000,126.0,119.7,27.8049,29,57.6,0,67.4,70.4,67.4
20160117174500,126.0,116.55,27.0732,29,60.1,0,67.4,70.4,67.4
20160117180000,126.0,126.0,29.2683,29,58.4,0,67.5,70.4,67.4
20160117181500,126.0,122.85,28.5366,29,59.1,0,67.5,70.4,67.4
20160117183000,126.0,119.7,27.8049,29,59.1,0,67.6,70.4,67.4
20160117184500,126.0,119.7,27.8049,29,58.0,0,67.5,70.4,67.4
20160117190000,126.0,122.85,28.5366,29,60.3,0,67.6,70.4,67.4
20160117191500,126.0,119.7,27.8049,29,58.4,0,67.6,70.4,67.4
20160117193000,126.0,119.7,27.8049,29,59.3,0,67.6,70.4,67.4
20160117194500,126.0,119.7,27.8049,29,59.3,0,67.6,70.4,67.4
20160117200000,126.0,119.7,27.8049,29,58.0,0,67.6,70.4,67.4
20160117201500,126.0,119.7,27.8049,29,60.3,0,67.6,70.4,67.4
20160117203000,126.0,122.85,28.5366,29,58.0,0,67.6,70.4,67.4
20160117204500,126.0,122.85,28.5366,29,59.4,0,67.6,70.4,67.4
20160117210000,126.0,119.7,27.8049,29,59.4,0,67.6,70.4,67.4
20160117211500,126.0,122.85,28.5366,29,58.0,0,67.5,70.4,67.4
20160117213000,126.0,119.7,27.8049,29,59.9,0,67.6,70.4,67.4
20160117214500,126.0,122.85,28.5366,29,58.8,0,67.6,70.4,67.4
20160117220000,126.0,122.85,28.5366,29,58.8,0,67.5,70.4,67.4
20160117221500,126.0,119.7,27.8049,29,59.9,0,67.5,70.4,67.4
20160117223000,126.0,126.0,29.2683,29,58.4,0,67.5,70.4,67.4
20160117224500,126.0,126.0,29.2683,29,58.4,0,67.4,70.4,67.4
20160117230000,126.0,126.0,29.2683,29,59.9,0,67.4,70.4,67.4
20160117231500,126.0,122.85,28.5366,29,59.2,0,67.4,70.4,67.4
20160117233000,126.0,122.85,28.5366,29,58.1,0,67.4,70.4,67.4
20160117234500,126.0,122.85,28.5366,29,59.5,0,67.4,70.4,67.4
20160118000000,126.0,126.0,29.2683,29,59.5,0,67.4,70.4,67.4
20160118001500,126.0,126.0,29.2683,29,58.4,0,67.4,70.4,67.4
20160118003000,126.0,122.85,28.5366,29,58.4,0,67.4,70.4,67.4
20160118004500,126.0,126.0,29.2683,29,59.9,0,67.4,70.4,67.4
20160118010000,126.0,126.0,29.2683,29,59.9,0,67.4,70.4,67.4
20160118011500,126.0,126.0,29.2683,29,58.1,0,67.4,70.4,67.4
20160118013000,126.0,126.0,29.2683,29,59.1,0,67.4,70.4,67.4
20160118014500,126.0,126.0,29.2683,29,59.9,0,67.4,70.4,67.4
20160118020000,126.0,126.0,29.2683,29,59.9,0,67.4,70.4,67.4
20160118021500,126.0,126.0,29.2683,29,58.8,0,67.4,70.4,67.4
20160118023000,126.0,129.15,30.0,29,58.8,0,67.3,70.4,67.4
20160118024500,126.0,126.0,29.2683,29,59.5,0,67.3,70.4,67.4
20160118030000,126.0,126.0,29.2683,29,59.5,0,67.3,70.4,67.4
20160118031500,126.0,129.15,30.0,29,58.8,0,67.3,70.4,67.4
20160118033000,126.0,126.0,29.2683,29,58.8,0,67.3,70.4,67.4
20160118034500,126.0,129.15,30.0,29,58.8,0,67.3,70.4,67.4
20160118040000,126.0,126.0,29.2683,29,59.9,0,67.2,70.4,67.4
20160118041500,126.0,126.0,29.2683,29,59.9,0,67.2,70.4,67.4
20160118043000,126.0,126.0,29.2683,29,58.4,0,67.2,70.4,67.4
20160118044500,126.0,126.0,29.2683,29,58.4,0,67.2,70.4,67.4
20160118050000,126.0,126.0,29.2683,29,59.4,0,67.2,70.4,67.4
20160118051500,126.0,129.15,30.0,29,59.4,0,67.2,70.4,67.4
20160118053000,126.0,129.15,30.0,29,59.4,0,67.2,70.4,67.4
20160118054500,126.0,131.25,30.4878,29,58.8,0,67.2,70.4,67.4
20160118060000,126.0,135.45,31.4634,29,58.8,100,67.1,70.4,67.4
20160118061500,126.0,131.25,30.4878,29,58.8,100,67.1,70.4,67.4
20160118063000,126.0,135.45,31.4634,29,58.8,100,67.1,70.4,67.4
20160118064500,126.0,129.15,30.0,29,59.7,100,67.1,70.4,67.4
20160118070000,126.0,129.15,30.0,29,59.7,100,67.1,70.4,67.4
20160118071500,126.0,129.15,30.0,29,58.9,100,67.1,70.4,67.4
20160118073000,126.0,126.0,29.2683,29,58.9,100,67.2,70.4,67.4
20160118074500,126.0,126.0,29.2683,29,58.9,100,67.2,70.4,67.4
20160118080000,126.0,126.0,29.2683,29,59.9,100,67.2,70.4,67.4
20160118081500,126.0,126.0,29.2683,29,58.4,100,67.3,70.4,67.4
20160118083000,126.0,126.0,29.2683,29,58.4,100,67.3,70.4,67.4
20160118084500,126.0,126.0,29.2683,29,59.6,100,67.3,70.4,67.4
20160118090000,126.0,129.15,30.0,29,57.2,100,67.3,70.4,67.4
20160118091500,126.0,122.85,28.5366,29,59.5,100,67.4,70.4,67.4
20160118093000,126.0,129.15,30.0,29,57.2,100,67.4,70.4,67.4
20160118094500,126.0,122.85,28.5366,29,59.1,0,67.9,70.4,67.4
20160118100000,126.0,122.85,28.5366,29,57.2,0,68.0,70.4,67.4
20160118101500,126.0,119.7,27.8049,29,59.5,0,68.3,70.4,67.4
20160118103000,126.0,122.85,28.5366,29,56.8,0,69.1,70.4,67.4
20160118104500,126.0,122.85,28.5366,29,59.5,0,69.2,70.4,67.4
20160118110000,126.0,122.85,28.5366,29,56.8,0,69.4,70.4,67.4
20160118111500,126.0,122.85,28.5366,29,59.2,0,69.6,70.4,67.4
20160118113000,126.0,122.85,28.5366,29,57.1,0,69.7,70.4,67.4
20160118114500,126.0,122.85,28.5366,29,58.4,0,69.7,70.4,67.4
20160118120000,126.0,119.7,27.8049,29,58.4,0,69.6,70.4,67.4
20160118121500,126.0,122.85,28.5366,29,57.2,0,69.7,70.4,67.4
20160118123000,126.0,122.85,28.5366,29,59.5,0,69.8,70.4,67.4
20160118124500,126.0,116.55,27.0732,29,56.8,0,70.0,70.4,67.4
20160118130000,126.0,119.7,27.8049,29,59.2,0,70.1,70.4,67.4
20160118131500,126.0,116.55,27.0732,29,57.9,0,70.2,70.4,67.4
20160118133000,126.0,119.7,27.8049,29,57.2,0,70.3,70.4,67.4
20160118134500,126.0,119.7,27.8049,29,59.9,0,70.5,70.4,67.4
20160118140000,126.0,138.6,32.1951,31,56.7,0,70.7,70.4,67.4
20160118141500,126.0,160.65,37.3171,33,57.6,0,70.7,70.4,67.4
20160118143000,126.0,193.2,44.878,36,59.9,0,70.9,70.4,67.4
20160118144500,126.0,198.45,46.0976,36,55.2,0,70.7,70.4,67.4
20160118150000,126.0,196.35,45.6098,36,60.8,0,70.6,70.4,67.4
20160118151500,126.0,208.95,48.5366,38,56.7,0,70.8,70.4,67.4
20160118153000,126.0,280.35,65.122,43,55.6,0,71.1,70.4,67.4
20160118154500,126.0,269.85,62.6829,43,61.4,0,70.4,70.4,67.4
20160118160000,126.0,256.2,59.5122,41,55.4,0,70.2,70.4,67.4
20160118161500,126.0,236.25,54.878,40,58.8,0,70.1,70.4,67.4
20160118163000,126.0,143.85,33.4146,32,58.8,0,69.7,70.4,67.4
20160118164500,126.0,138.6,32.1951,31,57.2,0,69.7,70.4,67.4
20160118170000,126.0,138.6,32.1951,31,60.4,0,69.6,70.4,67.4
20160118171500,126.0,135.45,31.4634,31,58.7,0,69.5,70.4,67.4
20160118173000,126.0,138.6,32.1951,31,57.6,0,69.4,70.4,67.4
20160118174500,126.0,141.75,32.9268,31,60.7,0,69.3,70.4,67.4
20160118180000,126.0,141.75,32.9268,31,57.8,0,69.3,70.4,67.4
20160118181500,126.0,143.85,33.4146,31,59.6,0,69.2,70.4,67.4
20160118183000,126.0,138.6,32.1951,31,58.7,0,69.2,70.4,67.4
20160118184500,126.0,135.45,31.4634,30,58.7,0,69.2,70.4,67.4
20160118190000,126.0,135.45,31.4634,30,58.7,0,69.1,70.4,67.4
20160118191500,126.0,138.6,32.1951,30,58.7,0,69.1,70.4,67.4
20160118193000,126.0,135.45,31.4634,30,59.5,0,69.1,70.4,67.4
20160118194500,126.0,135.45,31.4634,30,58.8,0,69.1,70.4,67.4
20160118200000,126.0,131.25,30.4878,30,59.5,0,69.0,70.4,67.4
20160118201500,126.0,138.6,32.1951,30,59.5,0,69.0,70.4,67.4
20160118203000,126.0,135.45,31.4634,30,58.7,0,68.9,70.4,67.4
20160118204500,126.0,135.45,31.4634,30,59.6,0,68.9,70.4,67.4
20160118210000,126.0,135.45,31.4634,30,58.2,0,68.8,70.4,67.4
20160118211500,126.0,131.25,30.4878,30,60.3,0,68.8,70.4,67.4
20160118213000,126.0,131.25,30.4878,30,57.9,0,68.7,70.4,67.4
20160118214500,126.0,131.25,30.4878,30,60.1,0,68.8,70.4,67.4
20160118220000,126.0,135.45,31.4634,30,58.4,0,68.7,70.4,67.4
20160118221500,126.0,135.45,31.4634,30,59.1,0,68.7,70.4,67.4
20160118223000,126.0,141.75,32.9268,30,59.1,0,68.7,70.4,67.4
20160118224500,126.0,138.6,32.1951,30,58.0,0,68.6,70.4,67.4
20160118230000,126.0,138.6,32.1951,30,59.9,0,68.6,70.4,67.4
20160118231500,126.0,141.75,32.9268,30,58.8,0,68.6,70.4,67.4
20160118233000,126.0,138.6,32.1951,30,58.8,0,68.5,70.4,67.4
20160118234500,126.0,135.45,31.4634,30,60.0,0,68.5,70.4,67.4
20160119000000,126.0,141.75,32.9268,30,58.0,0,68.4,70.4,67.4
20160119001500,126.0,141.75,32.9268,30,58.7,0,68.4,70.4,67.4
20160119003000,126.0,138.6,32.1951,30,60.0,0,68.4,70.4,67.4
20160119004500,126.0,135.45,31.4634,30,58.0,0,68.4,70.4,67.4
20160119010000,126.0,135.45,31.4634,30,59.4,0,68.4,70.4,67.4
20160119011500,126.0,135.45,31.4634,30,60.0,0,68.4,70.4,67.4
20160119013000,126.0,141.75,32.9268,30,58.1,0,68.3,70.4,67.4
20160119014500,126.0,138.6,32.1951,30,58.7,0,68.3,70.4,67.4
20160119020000,126.0,138.6,32.1951,30,59.9,0,68.3,70.4,67.4
20160119021500,126.0,138.6,32.1951,30,58.4,0,68.2,70.4,67.4
20160119023000,126.0,143.85,33.4146,30,58.4,0,68.2,70.4,67.4
20160119024500,126.0,138.6,32.1951,30,59.9,0,68.2,70.4,67.4
20160119030000,126.0,141.75,32.9268,30,59.2,0,68.2,70.4,67.4
20160119031500,126.0,138.6,32.1951,30,58.0,0,68.1,70.4,67.4
20160119033000,126.0,138.6,32.1951,30,59.1,0,68.1,70.4,67.4
20160119034500,126.0,141.75,32.9268,30,59.9,0,68.1,70.4,67.4
20160119040000,126.0,141.75,32.9268,30,58.0,0,68.1,70.4,67.4
20160119041500,126.0,138.6,32.1951,30,58.0,0,68.0,70.4,67.4
20160119043000,126.0,135.45,31.4634,30,59.5,0,68.1,70.4,67.4
20160119044500,126.0,131.25,30.4878,30,59.5,0,68.1,70.4,67.4
20160119050000,126.0,135.45,31.4634,30,58.6,0,68.1,70.4,67.4
20160119051500,126.0,135.45,31.4634,30,58.6,0,68.0,70.4,67.4
20160119053000,126.0,138.6,32.1951,30,59.5,0,68.0,70.4,67.4
20160119054500,126.0,138.6,32.1951,30,59.5,0,68.1,70.4,67.4
20160119060000,126.0,138.6,32.1951,30,58.8,0,67.9,70.4,67.4
20160119061500,126.0,138.6,32.1951,30,58.8,0,67.9,70.4,67.4
20160119063000,126.0,138.6,32.1951,30,59.5,0,67.9,70.4,67.4
20160119064500,126.0,138.6,32.1951,30,59.5,0,67.9,70.4,67.4
20160119070000,126.0,135.45,31.4634,30,58.4,0,67.9,70.4,67.4
20160119071500,126.0,131.25,30.4878,30,58.4,0,68.0,70.4,67.4
20160119073000,126.0,135.45,31.4634,30,59.9,0,68.1,70.4,67.4
20160119074500,126.0,135.45,31.4634,30,58.7,0,68.1,70.4,67.4
20160119080000,126.0,131.25,30.4878,30,58.7,0,68.1,70.4,67.4
20160119081500,126.0,135.45,31.4634,30,59.9,0,68.3,70.4,67.4
20160119083000,126.0,131.25,30.4878,30,57.6,0,68.6,70.4,67.4
20160119084500,126.0,131.25,30.4878,30,59.9,0,68.8,70.4,67.4
20160119090000,126.0,129.15,30.0,30,57.5,0,69.1,70.4,67.4
20160119091500,126.0,131.25,30.4878,30,59.2,0,69.3,70.4,67.4
20160119093000,126.0,129.15,30.0,30,58.3,0,69.6,70.4,67.4
20160119094500,126.0,131.25,30.4878,30,58.3,0,69.6,70.4,67.4
20160119100000,126.0,126.0,29.2683,30,59.2,0,69.6,70.4,67.4
20160119101500,126.0,135.45,31.4634,30,56.8,0,69.6,70.4,67.4
20160119103000,126.0,135.45,31.4634,30,59.6,0,69.6,70.4,67.4
20160119104500,126.0,131.25,30.4878,30,57.1,0,69.6,70.4,67.4
20160119110000,126.0,131.25,30.4878,30,57.1,0,69.7,70.4,67.4
20160119111500,126.0,129.15,30.0,30,58.9,0,69.7,70.4,67.4
20160119113000,126.0,131.25,30.4878,30,56.4,0,69.8,70.4,67.4
20160119114500,126.0,135.45,31.4634,30,59.3,0,70.0,70.4,67.4
20160119120000,126.0,131.25,30.4878,30,57.5,0,69.9,70.4,67.4
20160119121500,126.0,131.25,30.4878,30,56.8,0,70.1,70.4,67.4
20160119123000,126.0,131.25,30.4878,30,59.9,0,70.5,70.4,67.4
20160119124500,126.0,135.45,31.4634,30,56.6,0,70.6,70.4,67.4
20160119130000,126.0,149.1,34.6341,32,57.6,0,70.7,70.4,67.4
20160119131500,126.0,155.4,36.0976,33,59.1,0,70.7,70.4,67.4
20160119133000,126.0,183.75,42.6829,35,55.5,0,70.7,70.4,67.4
20160119134500,126.0,193.2,44.878,35,58.4,0,70.7,70.4,67.4
20160119140000,126.0,205.8,47.8049,37,58.4,0,70.7,70.4,67.4
20160119141500,126.0,208.95,48.5366,37,55.2,0,70.7,70.4,67.4
20160119143000,126.0,273.0,63.4146,43,61.1,0,70.9,70.4,67.4
20160119144500,126.0,257.25,59.7561,42,55.5,0,70.0,70.4,67.4
20160119150000,126.0,208.95,48.5366,37,56.4,0,69.9,70.4,67.4
20160119151500,126.0,198.45,46.0976,37,60.3,0,70.4,70.4,67.4
20160119153000,126.0,198.45,46.0976,37,55.9,0,70.3,70.4,67.4
20160119154500,126.0,208.95,48.5366,37,57.6,0,70.6,70.4,67.4
20160119160000,126.0,205.8,47.8049,37,59.1,0,70.6,70.4,67.4
20160119161500,126.0,205.8,47.8049,37,55.6,0,70.6,70.4,67.4
20160119163000,126.0,213.15,49.5122,38,58.8,0,70.5,70.4,67.4
20160119164500,126.0,213.15,49.5122,38,58.8,0,70.3,70.4,67.4
20160119170000,126.0,175.35,40.7317,34,55.6,0,69.9,70.4,67.4
20160119171500,126.0,152.25,35.3659,32,60.2,0,70.0,70.4,67.4
20160119173000,126.0,138.6,32.1951,31,57.5,0,70.1,70.4,67.4
20160119174500,126.0,141.75,32.9268,31,57.5,0,70.0,70.4,67.4
20160119180000,126.0,141.75,32.9268,31,60.3,0,70.0,70.4,67.4
20160119181500,126.0,129.15,30.0,30,57.1,0,70.0,70.4,67.4
20160119183000,126.0,135.45,31.4634,30,58.4,0,70.0,70.4,67.4
20160119184500,126.0,131.25,30.4878,30,59.5,0,70.0,70.4,67.4
20160119190000,126.0,131.25,30.4878,30,57.2,0,69.9,70.4,67.4
20160119191500,126.0,135.45,31.4634,30,59.6,0,69.9,70.4,67.4
20160119193000,126.0,129.15,30.0,30,58.4,0,69.8,70.4,67.4
20160119194500,126.0,135.45,31.4634,30,57.6,0,69.8,70.4,67.4
20160119200000,126.0,131.25,30.4878,30,60.3,0,69.8,70.4,67.4
20160119201500,126.0,129.15,30.0,30,57.1,0,69.8,70.4,67.4
20160119203000,126.0,135.45,31.4634,30,58.8,0,69.7,70.4,67.4
20160119204500,126.0,131.25,30.4878,30,58.8,0,69.7,70.4,67.4
20160119210000,126.0,131.25,30.4878,30,57.2,0,69.7,70.4,67.4
20160119211500,126.0,131.25,30.4878,30,60.3,0,69.7,70.4,67.4
20160119213000,126.0,131.25,30.4878,30,57.1,0,69.6,70.4,67.4
20160119214500,126.0,131.25,30.4878,30,58.8,0,69.6,70.4,67.4
20160119220000,126.0,129.15,30.0,30,58.8,0,69.6,70.4,67.4
20160119221500,126.0,131.25,30.4878,30,57.2,0,69.4,70.4,67.4
20160119223000,126.0,129.15,30.0,30,60.0,0,69.4,70.4,67.4
20160119224500,126.0,129.15,30.0,30,57.1,0,69.4,70.4,67.4
20160119230000,126.0,131.25,30.4878,30,59.3,0,69.4,70.4,67.4
20160119231500,126.0,131.25,30.4878,30,58.3,0,69.3,70.4,67.4
20160119233000,126.0,131.25,30.4878,30,58.3,0,69.3,70.4,67.4
20160119234500,126.0,131.25,30.4878,30,59.9,0,69.3,70.4,67.4
20160120000000,126.0,131.25,30.4878,30,57.2,0,69.3,70.4,67.4
20160120001500,126.0,135.45,31.4634,30,60.0,0,69.3,70.4,67.4
20160120003000,126.0,131.25,30.4878,30,57.5,0,69.3,70.4,67.4
20160120004500,126.0,135.45,31.4634,30,58.4,0,69.3,70.4,67.4
20160120010000,126.0,129.15,30.0,30,59.4,0,69.2,70.4,67.4
20160120011500,126.0,257.25,59.7561,9,55.9,0,68.3,70.4,67.4
20160120013000,126.0,116.55,27.0732,28,58.4,0,68.9,70.4,67.4
20160120014500,126.0,108.15,25.122,28,58.4,0,69.1,70.4,67.4
20160120020000,126.0,116.55,27.0732,28,58.4,0,69.2,70.4,67.4
20160120021500,126.0,119.7,27.8049,28,58.4,0,69.2,70.4,67.4
20160120023000,126.0,119.7,27.8049,28,58.4,0,69.2,70.4,67.4
20160120024500,126.0,119.7,27.8049,29,59.1,0,69.3,70.4,67.4
20160120030000,126.0,122.85,28.5366,29,58.0,0,69.3,70.4,67.4
20160120031500,126.0,119.7,27.8049,29,59.5,0,69.3,70.4,67.4
20160120033000,126.0,119.7,27.8049,29,57.6,0,69.3,70.4,67.4
20160120034500,126.0,119.7,27.8049,29,59.9,0,69.3,70.4,67.4
20160120040000,126.0,122.85,28.5366,29,57.6,0,69.3,70.4,67.4
20160120041500,126.0,122.85,28.5366,29,59.9,0,69.3,70.4,67.4
20160120043000,126.0,126.0,29.2683,29,57.6,0,69.3,70.4,67.4
20160120044500,126.0,122.85,28.5366,29,59.9,0,69.3,70.4,67.4
20160120050000,126.0,122.85,28.5366,29,57.4,0,69.3,70.4,67.4
20160120051500,126.0,126.0,29.2683,29,59.9,0,69.3,70.4,67.4
20160120053000,126.0,122.85,28.5366,29,57.6,0,69.3,70.4,67.4
20160120054500,126.0,126.0,29.2683,29,59.5,0,69.3,70.4,67.4
20160120060000,126.0,126.0,29.2683,29,58.0,0,69.3,70.4,67.4
20160120061500,126.0,126.0,29.2683,29,59.2,0,69.3,70.4,67.4
20160120063000,126.0,126.0,29.2683,29,58.3,0,69.3,70.4,67.4
20160120064500,126.0,122.85,28.5366,29,58.3,0,69.3,70.4,67.4
20160120070000,126.0,122.85,28.5366,29,59.2,0,69.3,70.4,67.4
20160120071500,126.0,119.7,27.8049,29,57.9,0,69.3,70.4,67.4
20160120073000,126.0,122.85,28.5366,29,59.2,0,69.4,70.4,67.4
20160120074500,126.0,119.7,27.8049,29,57.5,0,69.3,70.4,67.4
20160120080000,126.0,122.85,28.5366,29,59.6,0,69.4,70.4,67.4
20160120081500,126.0,135.45,31.4634,30,57.2,0,69.6,70.4,67.4
20160120083000,126.0,131.25,30.4878,30,59.9,0,69.8,70.4,67.4
20160120084500,126.0,131.25,30.4878,30,57.2,0,69.8,70.4,67.4
20160120090000,126.0,131.25,30.4878,30,58.3,0,69.9,70.4,67.4
20160120091500,126.0,131.25,30.4878,30,58.3,0,69.9,70.4,67.4
20160120093000,126.0,152.25,35.3659,31,57.1,0,70.1,70.4,67.4
20160120094500,126.0,157.5,36.5854,32,59.1,0,70.2,70.4,67.4
20160120100000,126.0,152.25,35.3659,32,57.6,0,70.3,70.3,67.3
20160120101500,126.0,152.25,35.3659,32,56.8,0,70.5,70.4,67.4
20160120103000,126.0,162.75,37.8049,33,56.8,0,70.4,70.4,67.4
20160120104500,126.0,205.8,47.8049,37,56.8,0,70.8,70.3,67.3
20160120110000,126.0,221.55,51.4634,38,56.8,0,70.4,70.3,67.3
20160120111500,126.0,225.75,52.439,38,57.4,0,70.0,70.2,67.2
20160120113000,126.0,214.2,49.7561,38,56.7,0,70.2,70.3,67.3
20160120114500,126.0,219.45,50.9756,38,56.7,0,70.3,70.2,67.2
20160120120000,126.0,214.2,49.7561,38,56.7,0,70.0,70.1,67.1
20160120121500,126.0,202.65,47.0732,37,56.7,0,69.9,70.1,67.1
20160120123000,126.0,200.55,46.5854,36,56.7,0,70.1,70.2,67.2
20160120124500,126.0,200.55,46.5854,36,57.5,0,70.3,70.2,67.2
20160120130000,126.0,213.15,49.5122,37,57.5,0,70.4,70.2,67.2
20160120131500,126.0,233.1,54.1463,39,57.5,0,70.5,70.1,67.1
20160120133000,126.0,244.65,56.8293,40,56.4,0,70.4,70.1,67.1
20160120134500,126.0,250.95,58.2927,41,56.4,0,70.4,70.1,67.1
20160120140000,126.0,250.95,58.2927,41,57.5,0,70.3,70.2,67.2
20160120141500,126.0,233.1,54.1463,39,56.7,0,69.7,70.1,67.1
20160120143000,126.0,198.45,46.0976,37,56.7,0,69.7,70.1,67.1
20160120144500,126.0,181.65,42.1951,35,56.7,0,69.6,70.0,67.0
20160120150000,126.0,177.45,41.2195,34,56.7,0,69.8,70.1,67.1
20160120151500,126.0,179.55,41.7073,34,56.7,0,69.8,70.1,67.1
20160120153000,126.0,147.0,34.1463,31,57.5,0,69.9,70.1,67.1
20160120154500,126.0,149.1,34.6341,31,57.5,0,69.9,70.0,67.0
20160120160000,126.0,147.0,34.1463,31,57.5,0,69.9,70.0,67.0
20160120161500,126.0,152.25,35.3659,31,57.5,0,70.0,70.1,67.1
20160120163000,126.0,149.1,34.6341,31,57.5,0,70.0,70.1,67.1
20160120164500,126.0,149.1,34.6341,31,57.5,0,69.9,70.0,67.0
20160120170000,126.0,147.0,34.1463,31,58.3,0,70.0,70.1,67.1
20160120171500,126.0,147.0,34.1463,31,58.3,0,70.1,70.1,67.1
20160120173000,126.0,149.1,34.6341,31,58.3,0,70.0,70.0,67.0
20160120174500,126.0,147.0,34.1463,31,58.3,0,70.1,70.1,67.1
20160120180000,126.0,147.0,34.1463,31,58.3,0,70.0,70.1,67.1
20160120181500,126.0,147.0,34.1463,31,58.3,0,70.0,70.1,67.1
20160120183000,126.0,149.1,34.6341,31,58.3,0,70.0,70.1,67.1
20160120184500,126.0,149.1,34.6341,31,58.3,0,69.9,70.0,67.0
20160120190000,126.0,152.25,35.3659,31,58.3,0,69.9,70.0,67.0
20160120191500,126.0,155.4,36.0976,31,58.3,0,69.8,70.0,67.0
20160120193000,126.0,152.25,35.3659,31,58.3,0,69.8,70.0,67.0
20160120194500,126.0,152.25,35.3659,31,58.3,0,69.8,70.0,67.0
20160120200000,126.0,149.1,34.6341,31,58.3,0,69.7,70.0,67.0
20160120201500,126.0,141.75,32.9268,30,58.3,0,69.7,70.0,67.0
20160120203000,126.0,138.6,32.1951,30,58.3,0,69.8,70.0,67.0
20160120204500,126.0,135.45,31.4634,30,58.3,0,69.7,70.0,67.0
20160120210000,126.0,135.45,31.4634,30,58.3,0,69.7,70.0,67.0
20160120211500,126.0,138.6,32.1951,30,58.3,0,69.7,70.0,67.0
20160120213000,126.0,141.75,32.9268,30,58.3,0,69.7,70.0,67.0
20160120214500,126.0,141.75,32.9268,30,58.3,0,69.7,70.0,67.0
20160120220000,126.0,138.6,32.1951,30,58.3,0,69.7,70.0,67.0
20160120221500,126.0,138.6,32.1951,30,58.3,0,69.7,70.0,67.0
20160120223000,126.0,138.6,32.1951,30,58.3,0,69.6,70.0,67.0
20160120224500,126.0,141.75,32.9268,30,58.3,0,69.6,70.0,67.0
20160120230000,126.0,135.45,31.4634,30,58.3,0,69.6,70.0,67.0
20160120231500,126.0,141.75,32.9268,30,58.3,0,69.6,70.0,67.0
20160120233000,126.0,141.75,32.9268,30,58.3,0,69.5,70.0,67.0
20160120234500,126.0,135.45,31.4634,30,58.3,0,69.5,70.0,67.0
20160121000000,126.0,135.45,31.4634,30,58.3,0,69.5,70.0,67.0
20160121001500,126.0,131.25,30.4878,30,58.3,0,69.5,70.0,67.0
20160121003000,126.0,138.6,32.1951,30,58.3,0,69.5,70.0,67.0
20160121004500,126.0,131.25,30.4878,30,58.3,0,69.5,70.0,67.0
20160121010000,126.0,131.25,30.4878,30,58.3,0,69.5,70.0,67.0
20160121011500,126.0,135.45,31.4634,30,58.3,0,69.5,70.0,67.0
20160121013000,126.0,131.25,30.4878,30,58.3,0,69.4,70.0,67.0
20160121014500,126.0,135.45,31.4634,30,58.3,0,69.4,70.0,67.0
20160121020000,126.0,135.45,31.4634,30,58.3,0,69.4,70.0,67.0
20160121021500,126.0,138.6,32.1951,30,58.3,0,69.4,70.0,67.0
20160121023000,126.0,135.45,31.4634,30,58.3,0,69.4,70.0,67.0
20160121024500,126.0,135.45,31.4634,30,58.3,0,69.4,70.0,67.0
20160121030000,126.0,135.45,31.4634,30,58.3,0,69.4,70.0,67.0
20160121031500,126.0,131.25,30.4878,30,58.3,0,69.3,70.0,67.0
20160121033000,126.0,135.45,31.4634,30,58.3,0,69.3,70.0,67.0
20160121034500,126.0,135.45,31.4634,30,58.3,0,69.3,70.0,67.0
20160121040000,126.0,135.45,31.4634,30,58.3,0,69.3,70.0,67.0
20160121041500,126.0,138.6,32.1951,30,58.3,0,69.3,70.0,67.0
20160121043000,126.0,135.45,31.4634,30,58.3,0,69.3,70.0,67.0
20160121044500,126.0,135.45,31.4634,30,58.3,0,69.2,70.0,67.0
20160121050000,126.0,135.45,31.4634,30,58.3,0,69.2,70.0,67.0
20160121051500,126.0,135.45,31.4634,30,58.3,0,69.2,70.0,67.0
20160121053000,126.0,138.6,32.1951,30,58.3,0,69.2,70.0,67.0
20160121054500,126.0,138.6,32.1951,30,58.3,0,69.2,70.0,67.0
20160121060000,126.0,138.6,32.1951,30,58.3,0,69.2,70.0,67.0
20160121061500,126.0,135.45,31.4634,30,58.3,0,69.2,70.0,67.0
20160121063000,126.0,138.6,32.1951,30,58.3,0,69.1,70.0,67.0
20160121064500,126.0,135.45,31.4634,30,58.3,0,69.1,70.0,67.0
20160121070000,126.0,138.6,32.1951,30,58.3,0,69.2,70.0,67.0
20160121071500,126.0,138.6,32.1951,30,58.3,0,69.2,70.0,67.0
20160121073000,126.0,135.45,31.4634,30,58.3,0,69.2,70.0,67.0
20160121074500,126.0,131.25,30.4878,30,58.3,0,69.2,70.0,67.0
20160121080000,126.0,131.25,30.4878,30,58.3,0,69.3,70.0,67.0
20160121081500,126.0,135.45,31.4634,30,58.3,0,69.4,70.0,67.0
20160121083000,126.0,135.45,31.4634,30,58.3,0,69.7,70.0,67.0
20160121084500,126.0,143.85,33.4146,31,58.3,0,69.9,70.0,67.0
20160121090000,126.0,147.0,34.1463,31,58.3,0,70.1,70.0,67.0
20160121091500,126.0,147.0,34.1463,31,58.3,0,70.0,70.0,67.0
20160121093000,126.0,147.0,34.1463,31,58.3,0,70.1,70.0,67.0
20160121094500,126.0,147.0,34.1463,31,58.3,0,70.2,70.0,67.0
20160121100000,126.0,143.85,33.4146,31,58.3,0,70.2,70.0,67.0
20160121101500,126.0,147.0,34.1463,31,58.3,0,70.2,70.0,67.0
20160121103000,126.0,149.1,34.6341,32,57.5,0,70.2,70.0,67.0
20160121104500,126.0,173.25,40.2439,35,57.5,0,70.4,70.0,67.0
20160121110000,126.0,218.4,50.7317,38,57.5,0,70.4,70.0,67.0
20160121111500,126.0,236.25,54.878,39,56.7,0,70.1,70.0,67.0
20160121113000,126.0,227.85,52.9268,38,56.7,0,69.8,70.0,67.0
20160121114500,126.0,194.25,45.122,35,56.7,0,69.6,70.0,67.0
20160121120000,126.0,175.35,40.7317,33,56.7,0,69.7,70.0,67.0
20160121121500,126.0,162.75,37.8049,32,56.7,0,69.6,70.0,67.0
20160121123000,126.0,149.1,34.6341,31,56.7,0,69.7,70.0,67.0
20160121124500,126.0,143.85,33.4146,31,56.7,0,69.7,70.0,67.0
20160121130000,126.0,135.45,31.4634,30,56.7,0,69.7,70.0,67.0
20160121131500,126.0,131.25,30.4878,30,56.7,0,69.8,70.0,67.0
20160121133000,126.0,135.45,31.4634,30,56.7,0,69.8,70.0,67.0
20160121134500,126.0,131.25,30.4878,30,56.7,0,69.8,70.0,67.0
20160121140000,126.0,135.45,31.4634,30,56.7,0,69.8,70.0,67.0
20160121141500,126.0,135.45,31.4634,30,57.5,0,69.8,70.0,67.0
20160121143000,126.0,138.6,32.1951,30,57.5,0,69.8,70.0,67.0
20160121144500,126.0,135.45,31.4634,30,57.5,0,69.9,70.0,67.0
20160121150000,126.0,129.15,30.0,30,57.5,0,69.8,70.0,67.0
20160121151500,126.0,131.25,30.4878,30,57.5,0,69.9,70.0,67.0
20160121153000,126.0,138.6,32.1951,30,57.5,0,69.9,70.0,67.0
20160121154500,126.0,135.45,31.4634,30,57.5,0,69.9,70.0,67.0
20160121160000,126.0,138.6,32.1951,30,57.5,0,69.9,70.0,67.0
20160121161500,126.0,135.45,31.4634,30,57.5,0,69.9,70.0,67.0
20160121163000,126.0,138.6,32.1951,30,57.5,0,69.9,70.0,67.0
20160121164500,126.0,135.45,31.4634,30,58.1,0,69.9,70.0,67.0
20160121170000,126.0,138.6,32.1951,30,58.1,0,69.9,70.0,67.0
20160121171500,126.0,135.45,31.4634,30,58.1,0,69.9,70.0,67.0
20160121173000,126.0,138.6,32.1951,30,58.1,0,69.9,70.0,67.0
20160121174500,126.0,135.45,31.4634,30,58.1,0,69.9,70.0,67.0
20160121180000,126.0,138.6,32.1951,30,58.7,0,69.9,70.0,67.0
20160121181500,126.0,141.75,32.9268,30,58.7,0,69.8,70.0,67.0
20160121183000,126.0,138.6,32.1951,30,58.7,0,69.8,70.0,67.0
20160121184500,126.0,141.75,32.9268,30,58.7,0,69.8,70.0,67.0
20160121190000,126.0,138.6,32.1951,30,58.7,0,69.8,70.0,67.0
20160121191500,126.0,138.6,32.1951,30,58.0,0,69.8,70.0,67.0
20160121193000,126.0,138.6,32.1951,30,58.0,0,69.7,70.0,67.0
20160121194500,126.0,135.45,31.4634,30,58.7,0,69.7,70.0,67.0
20160121200000,126.0,135.45,31.4634,30,58.7,0,69.7,70.0,67.0
20160121201500,126.0,141.75,32.9268,30,58.7,0,69.7,70.0,67.0
20160121203000,126.0,138.6,32.1951,30,58.7,0,69.6,70.0,67.0
20160121204500,126.0,141.75,32.9268,30,58.0,0,69.7,70.0,67.0
20160121210000,126.0,135.45,31.4634,30,58.0,0,69.6,70.0,67.0
20160121211500,126.0,131.25,30.4878,30,58.0,0,69.6,70.0,67.0
20160121213000,126.0,131.25,30.4878,30,58.0,0,69.6,70.0,67.0
20160121214500,126.0,135.45,31.4634,30,58.7,0,69.5,70.0,67.0
20160121220000,126.0,131.25,30.4878,30,58.7,0,69.5,70.0,67.0
20160121221500,126.0,131.25,30.4878,30,58.7,0,69.4,70.0,67.0
20160121223000,126.0,138.6,32.1951,30,58.7,0,69.4,70.0,67.0
20160121224500,126.0,138.6,32.1951,30,58.7,0,69.3,70.0,67.0
20160121230000,126.0,138.6,32.1951,30,58.7,0,69.3,70.0,67.0
20160121231500,126.0,138.6,32.1951,30,58.7,0,69.3,70.0,67.0
20160121233000,126.0,138.6,32.1951,30,58.7,0,69.2,70.0,67.0
20160121234500,126.0,138.6,32.1951,30,58.7,0,69.2,70.0,67.0
20160122000000,126.0,141.75,32.9268,30,59.5,0,69.1,70.0,67.0
20160122001500,126.0,138.6,32.1951,30,58.0,0,69.1,70.0,67.0
20160122003000,126.0,138.6,32.1951,30,58.0,0,69.0,70.0,67.0
20160122004500,126.0,138.6,32.1951,30,59.2,0,69.0,70.0,67.0
20160122010000,126.0,138.6,32.1951,30,57.5,0,68.9,70.0,67.0
20160122011500,126.0,138.6,32.1951,29,59.9,0,68.9,70.0,67.0
20160122013000,126.0,135.45,31.4634,29,57.6,0,68.8,70.1,67.1
20160122014500,126.0,131.25,30.4878,29,59.5,0,68.7,70.1,67.1
20160122020000,126.0,138.6,32.1951,29,58.4,0,68.7,70.0,67.0
20160122021500,126.0,131.25,30.4878,29,58.4,0,68.7,70.2,67.2
20160122023000,126.0,138.6,32.1951,29,59.6,0,68.6,70.2,67.2
20160122024500,126.0,138.6,32.1951,29,57.6,0,68.6,70.2,67.2
20160122030000,126.0,138.6,32.1951,29,59.9,0,68.6,70.2,67.2
20160122031500,126.0,141.75,32.9268,29,57.7,0,68.4,70.2,67.2
20160122033000,126.0,135.45,31.4634,28,58.8,0,68.4,70.3,67.3
20160122034500,126.0,135.45,31.4634,28,58.8,0,68.4,70.3,67.3
20160122040000,126.0,135.45,31.4634,28,57.6,0,68.4,70.3,67.3
20160122041500,126.0,135.45,31.4634,28,59.6,0,68.4,70.3,67.3
20160122043000,126.0,135.45,31.4634,28,58.0,0,68.3,70.3,67.3
20160122044500,126.0,135.45,31.4634,28,58.7,0,68.3,70.4,67.4
20160122050000,126.0,135.45,31.4634,28,59.6,0,68.3,70.3,67.3
20160122051500,126.0,138.6,32.1951,28,57.6,0,68.2,70.4,67.4
20160122053000,126.0,138.6,32.1951,28,59.5,0,68.2,70.4,67.4
20160122054500,126.0,138.6,32.1951,28,58.8,0,68.2,70.4,67.4
20160122060000,126.0,135.45,31.4634,28,57.9,0,68.1,70.3,67.3
20160122061500,126.0,138.6,32.1951,28,59.6,0,68.1,70.4,67.4
20160122063000,126.0,135.45,31.4634,28,58.4,0,68.1,70.4,67.4
20160122064500,126.0,135.45,31.4634,28,58.4,0,68.1,70.4,67.4
20160122070000,126.0,138.6,32.1951,28,59.9,0,68.1,70.4,67.4
20160122071500,126.0,135.45,31.4634,28,58.0,0,68.1,70.4,67.4
20160122073000,126.0,131.25,30.4878,28,58.0,0,68.1,70.4,67.4
20160122074500,126.0,135.45,31.4634,28,59.6,0,68.1,70.4,67.4
20160122080000,126.0,131.25,30.4878,28,57.6,0,68.1,70.4,67.4
20160122081500,126.0,135.45,31.4634,28,59.1,0,68.3,70.4,67.4
20160122083000,126.0,135.45,31.4634,28,59.1,0,68.6,70.4,67.4
20160122084500,126.0,131.25,30.4878,28,57.6,0,68.8,70.4,67.4
20160122090000,126.0,138.6,32.1951,28,59.8,0,69.1,70.4,67.4
20160122091500,126.0,135.45,31.4634,28,57.6,0,69.2,70.4,67.4
20160122093000,126.0,131.25,30.4878,28,59.5,0,69.3,70.4,67.4
20160122094500,126.0,135.45,31.4634,28,64.5,100,69.4,73.1,70.1
20160122100000,126.0,131.25,30.4878,28,76.8,100,69.9,73.1,70.1
20160122101500,126.0,129.15,30.0,28,76.8,100,70.2,73.1,70.1
20160122103000,126.0,129.15,30.0,28,76.8,100,70.0,73.1,70.1
20160122104500,126.0,131.25,30.4878,28,78.7,100,70.2,73.1,70.1
20160122110000,126.0,129.15,30.0,28,76.8,100,69.9,73.1,70.1
20160122111500,126.0,129.15,30.0,28,78.9,100,70.0,73.1,70.1
20160122113000,126.0,129.15,30.0,28,78.9,100,70.1,74.3,71.3
20160122114500,126.0,131.25,30.4878,28,78.9,100,70.4,74.3,71.3
20160122120000,126.0,129.15,30.0,28,78.9,100,70.7,74.3,71.3
20160122121500,126.0,126.0,29.2683,28,75.9,100,70.8,74.3,71.3
20160122123000,126.0,126.0,29.2683,28,77.8,100,70.6,74.3,71.3
20160122124500,126.0,126.0,29.2683,28,75.9,100,70.8,74.3,71.3
20160122130000,126.0,129.15,30.0,28,79.7,100,70.7,74.3,71.3
20160122131500,126.0,126.0,29.2683,28,77.3,100,70.8,74.3,71.3
20160122133000,126.0,126.0,29.2683,28,80.9,100,70.9,74.3,71.3
20160122134500,126.0,126.0,29.2683,28,76.3,100,71.0,74.3,71.3
20160122140000,126.0,122.85,28.5366,28,78.7,100,71.0,74.3,71.3
20160122141500,126.0,129.15,30.0,28,76.8,100,71.0,74.3,71.3
20160122143000,126.0,122.85,28.5366,28,78.2,100,71.2,74.3,71.3
20160122144500,126.0,126.0,29.2683,28,76.8,100,71.2,74.3,71.3
20160122150000,126.0,122.85,28.5366,28,78.3,100,71.3,74.3,71.3
20160122151500,126.0,129.15,30.0,28,78.3,100,71.3,74.3,71.3
20160122153000,126.0,122.85,28.5366,28,79.5,100,71.3,74.3,71.3
20160122154500,126.0,126.0,29.2683,28,78.7,100,71.2,74.3,71.3
20160122160000,126.0,122.85,28.5366,28,77.7,100,70.8,74.3,71.3
20160122161500,126.0,122.85,28.5366,28,77.7,100,70.7,74.3,71.3
20160122163000,126.0,122.85,28.5366,28,77.7,100,70.5,74.3,71.3
20160122164500,126.0,122.85,28.5366,28,78.7,100,70.8,74.3,71.3
20160122170000,126.0,122.85,28.5366,28,78.7,100,70.7,74.3,71.3
20160122171500,126.0,126.0,29.2683,28,78.7,100,70.5,74.3,71.3
20160122173000,126.0,122.85,28.5366,28,77.7,100,70.4,74.3,71.3
20160122174500,126.0,126.0,29.2683,28,79.6,100,70.4,74.3,71.3
20160122180000,126.0,126.0,29.2683,28,77.2,100,70.3,74.3,71.3
20160122181500,126.0,122.85,28.5366,28,78.3,100,70.2,74.3,71.3
20160122183000,126.0,126.0,29.2683,28,79.7,100,70.2,74.3,71.3
20160122184500,126.0,122.85,28.5366,28,77.8,100,70.0,74.3,71.3
20160122190000,126.0,126.0,29.2683,28,80.2,100,70.0,74.3,71.3
20160122191500,126.0,129.15,30.0,28,77.2,100,69.9,74.3,71.3
20160122193000,126.0,126.0,29.2683,28,78.7,100,69.9,74.3,71.3
20160122194500,126.0,126.0,29.2683,28,78.7,100,69.8,74.3,71.3
20160122200000,126.0,129.15,30.0,28,77.2,100,69.8,74.3,71.3
20160122201500,126.0,126.0,29.2683,28,78.2,100,69.8,74.3,71.3
20160122203000,126.0,126.0,29.2683,28,78.2,100,69.7,74.3,71.3
20160122204500,126.0,126.0,29.2683,28,83.7,100,69.8,74.3,71.3
20160122210000,126.0,126.0,29.2683,28,86.2,100,69.9,74.3,71.3
20160122211500,126.0,126.0,29.2683,28,81.1,100,69.9,74.3,71.3
20160122213000,126.0,122.85,28.5366,28,86.2,100,69.9,74.3,71.3
20160122214500,126.0,126.0,29.2683,28,85.3,100,69.9,74.3,71.3
20160122220000,126.0,126.0,29.2683,28,81.1,100,69.9,74.3,71.3
20160122221500,126.0,122.85,28.5366,28,86.3,100,70.0,74.3,71.3
20160122223000,126.0,126.0,29.2683,28,84.4,100,70.0,74.3,71.3
20160122224500,126.0,122.85,28.5366,28,84.4,100,70.0,74.3,71.3
20160122230000,126.0,122.85,28.5366,28,82.1,100,70.0,74.3,71.3
20160122231500,126.0,122.85,28.5366,28,86.2,100,70.0,74.3,71.3
20160122233000,126.0,122.85,28.5366,28,81.1,100,70.1,74.3,71.3
20160122234500,126.0,119.7,27.8049,28,86.2,100,70.1,74.3,71.3
20160123000000,126.0,126.0,29.2683,28,84.1,100,70.1,74.3,71.3
20160123001500,126.0,126.0,29.2683,28,85.6,100,70.2,74.3,71.3
20160123003000,126.0,122.85,28.5366,28,85.6,100,70.1,74.3,71.3
20160123004500,126.0,126.0,29.2683,28,79.7,100,70.1,74.3,71.3
20160123010000,126.0,126.0,29.2683,28,76.4,100,69.9,74.3,71.3
20160123011500,126.0,141.75,32.9268,7,77.2,100,69.8,74.3,71.3
20160123013000,126.0,108.15,25.122,28,79.6,100,69.8,74.3,71.3
20160123014500,126.0,116.55,27.0732,29,78.7,100,69.7,74.3,71.3
20160123020000,126.0,116.55,27.0732,29,77.2,100,69.7,74.3,71.3
20160123021500,126.0,116.55,27.0732,29,77.2,100,69.6,74.3,71.3
20160123023000,126.0,116.55,27.0732,29,77.2,100,69.6,74.3,71.3
20160123024500,126.0,116.55,27.0732,29,77.2,100,69.6,74.3,71.3
20160123030000,126.0,116.55,27.0732,29,77.2,100,69.6,74.3,71.3
20160123031500,126.0,119.7,27.8049,29,78.7,100,69.6,74.3,71.3
20160123033000,126.0,111.3,25.8537,29,78.7,100,69.5,74.3,71.3
20160123034500,126.0,119.7,27.8049,29,77.7,100,69.4,74.3,71.3
20160123040000,126.0,116.55,27.0732,29,76.8,100,69.4,74.3,71.3
20160123041500,126.0,119.7,27.8049,29,76.8,100,69.4,74.3,71.3
20160123043000,126.0,116.55,27.0732,29,75.9,100,69.4,74.3,71.3
20160123044500,126.0,116.55,27.0732,29,76.8,100,69.3,74.3,71.3
20160123050000,126.0,116.55,27.0732,29,78.7,100,69.3,74.3,71.3
20160123051500,126.0,119.7,27.8049,29,77.8,100,69.3,74.3,71.3
20160123053000,126.0,119.7,27.8049,29,77.8,100,69.2,74.3,71.3
20160123054500,126.0,116.55,27.0732,29,77.8,100,69.2,74.3,71.3
20160123060000,126.0,119.7,27.8049,29,77.8,100,69.2,74.3,71.3
20160123061500,126.0,119.7,27.8049,29,78.7,100,69.2,74.3,71.3
20160123063000,126.0,116.55,27.0732,29,79.6,100,69.2,74.3,71.3
20160123064500,126.0,119.7,27.8049,29,76.8,100,69.2,74.3,71.3
20160123070000,126.0,122.85,28.5366,29,76.8,100,69.2,74.3,71.3
20160123071500,126.0,122.85,28.5366,29,79.1,100,69.2,74.3,71.3
20160123073000,126.0,122.85,28.5366,29,79.1,100,69.2,74.3,71.3
20160123074500,126.0,122.85,28.5366,29,79.1,100,69.1,74.3,71.3
20160123080000,126.0,119.7,27.8049,29,78.3,100,69.1,74.3,71.3
20160123081500,126.0,119.7,27.8049,29,75.8,100,69.1,74.3,71.3
20160123083000,126.0,119.7,27.8049,29,75.8,100,69.1,74.3,71.3
20160123084500,126.0,122.85,28.5366,29,77.2,100,69.1,74.3,71.3
20160123090000,126.0,119.7,27.8049,29,76.4,100,69.1,74.3,71.3
20160123091500,126.0,122.85,28.5366,29,76.4,100,69.0,74.3,71.3
20160123093000,126.0,122.85,28.5366,29,78.2,100,69.0,74.3,71.3
20160123094500,126.0,122.85,28.5366,29,77.3,100,69.0,74.3,71.3
20160123100000,126.0,116.55,27.0732,29,77.3,100,68.9,74.3,71.3
20160123101500,126.0,119.7,27.8049,29,77.3,100,68.9,74.3,71.3
20160123103000,126.0,119.7,27.8049,29,74.0,100,68.9,74.3,71.3
20160123104500,126.0,119.7,27.8049,29,77.2,100,68.9,74.3,71.3
20160123110000,126.0,119.7,27.8049,29,75.8,100,68.9,74.3,71.3
20160123111500,126.0,119.7,27.8049,29,77.2,100,68.9,74.3,71.3
20160123113000,126.0,122.85,28.5366,29,76.3,100,68.9,74.3,71.3
20160123114500,126.0,119.7,27.8049,29,77.9,100,68.9,74.3,71.3
20160123120000,126.0,119.7,27.8049,29,75.3,100,68.9,74.3,71.3
20160123121500,126.0,116.55,27.0732,29,76.7,100,68.9,74.3,71.3
20160123123000,126.0,122.85,28.5366,29,74.4,100,68.9,74.3,71.3
20160123124500,126.0,119.7,27.8049,29,76.8,100,68.9,74.3,71.3
20160123130000,126.0,116.55,27.0732,29,74.9,100,68.9,74.3,71.3
20160123131500,126.0,111.3,25.8537,29,77.7,100,69.0,74.3,71.3
20160123133000,126.0,116.55,27.0732,29,75.9,100,69.0,74.3,71.3
20160123134500,126.0,111.3,25.8537,29,79.1,100,69.1,74.3,71.3
20160123140000,126.0,111.3,25.8537,29,75.8,100,69.1,74.3,71.3
20160123141500,126.0,111.3,25.8537,29,78.7,100,69.1,74.3,71.3
20160123143000,126.0,111.3,25.8537,29,75.8,100,69.2,74.3,71.3
20160123144500,126.0,111.3,25.8537,29,78.3,100,69.3,74.3,71.3
20160123150000,126.0,111.3,25.8537,29,77.2,100,69.3,74.3,71.3
20160123151500,126.0,119.7,27.8049,29,77.2,100,69.3,74.3,71.3
20160123153000,126.0,111.3,25.8537,29,78.7,100,69.3,74.3,71.3
20160123154500,126.0,116.55,27.0732,29,77.3,100,69.3,74.3,71.3
20160123160000,126.0,111.3,25.8537,29,78.6,100,69.3,74.3,71.3
20160123161500,126.0,116.55,27.0732,29,75.4,100,69.4,74.3,71.3
20160123163000,126.0,111.3,25.8537,29,77.7,100,69.4,74.3,71.3
20160123164500,126.0,108.15,25.122,29,75.9,100,69.4,74.3,71.3
20160123170000,126.0,111.3,25.8537,29,78.7,100,69.5,74.3,71.3
20160123171500,126.0,111.3,25.8537,29,76.8,100,69.5,74.3,71.3
20160123173000,126.0,116.55,27.0732,30,80.1,100,69.6,74.3,71.3
20160123174500,126.0,116.55,27.0732,30,77.2,100,69.5,74.3,71.3
20160123180000,126.0,119.7,27.8049,30,78.2,100,69.6,74.3,71.3
20160123181500,126.0,116.55,27.0732,30,74.9,100,69.6,74.3,71.3
20160123183000,126.0,116.55,27.0732,30,75.8,100,69.5,74.3,71.3
20160123184500,126.0,119.7,27.8049,30,76.8,100,69.6,74.3,71.3
20160123190000,126.0,119.7,27.8049,30,75.4,100,69.6,74.3,71.3
20160123191500,126.0,116.55,27.0732,30,78.3,100,69.5,74.3,71.3
20160123193000,126.0,119.7,27.8049,30,76.3,100,69.5,74.3,71.3
20160123194500,126.0,119.7,27.8049,30,77.7,100,69.5,74.3,71.3
20160123200000,126.0,119.7,27.8049,30,75.9,100,69.5,74.3,71.3
20160123201500,126.0,119.7,27.8049,30,77.2,100,69.4,74.3,71.3
20160123203000,126.0,119.7,27.8049,30,77.2,100,69.5,74.3,71.3
20160123204500,126.0,119.7,27.8049,30,75.4,100,69.4,74.3,71.3
20160123210000,126.0,116.55,27.0732,30,76.8,100,69.4,74.3,71.3
20160123211500,126.0,119.7,27.8049,30,76.8,100,69.4,74.3,71.3
20160123213000,126.0,122.85,28.5366,30,76.8,100,69.4,74.3,71.3
20160123214500,126.0,119.7,27.8049,30,79.1,100,69.4,74.3,71.3
20160123220000,126.0,122.85,28.5366,30,77.7,100,69.4,74.3,71.3
20160123221500,126.0,119.7,27.8049,30,74.8,100,69.4,74.3,71.3
20160123223000,126.0,116.55,27.0732,30,77.2,100,69.3,74.3,71.3
20160123224500,126.0,119.7,27.8049,30,77.2,100,69.3,74.3,71.3
20160123230000,126.0,126.0,29.2683,30,75.9,100,69.3,74.3,71.3
20160123231500,126.0,122.85,28.5366,30,76.8,100,69.3,74.3,71.3
20160123233000,126.0,122.85,28.5366,30,79.2,100,69.3,74.3,71.3
20160123234500,126.0,122.85,28.5366,30,77.7,100,69.3,74.3,71.3
20160124000000,126.0,122.85,28.5366,30,75.8,100,69.2,74.3,71.3
20160124001500,126.0,122.85,28.5366,30,75.8,100,69.2,74.3,71.3
20160124003000,126.0,126.0,29.2683,30,76.8,100,69.2,74.3,71.3
20160124004500,126.0,122.85,28.5366,30,76.8,100,69.2,74.3,71.3
20160124010000,126.0,119.7,27.8049,30,76.8,100,69.2,74.3,71.3
20160124011500,126.0,122.85,28.5366,30,77.9,100,69.2,74.3,71.3
20160124013000,126.0,126.0,29.2683,30,77.9,100,69.2,74.3,71.3
20160124014500,126.0,126.0,29.2683,30,77.9,100,69.2,74.3,71.3
20160124020000,126.0,122.85,28.5366,30,77.9,100,69.2,74.3,71.3
20160124021500,126.0,126.0,29.2683,30,75.9,100,69.2,74.3,71.3
20160124023000,126.0,126.0,29.2683,30,78.2,100,69.2,74.3,71.3
20160124024500,126.0,126.0,29.2683,30,76.4,100,69.1,74.3,71.3
20160124030000,126.0,129.15,30.0,30,77.3,100,69.1,74.3,71.3
20160124031500,126.0,126.0,29.2683,30,77.3,100,69.1,74.3,71.3
20160124033000,126.0,129.15,30.0,30,79.8,100,69.1,74.3,71.3
20160124034500,126.0,129.15,30.0,30,77.7,100,69.1,74.3,71.3
20160124040000,126.0,126.0,29.2683,30,76.3,100,69.1,74.3,71.3
20160124041500,126.0,129.15,30.0,30,74.9,100,69.1,74.3,71.3
20160124043000,126.0,129.15,30.0,30,75.9,100,69.1,74.3,71.3
20160124044500,126.0,126.0,29.2683,30,75.9,100,69.1,74.3,71.3
20160124050000,126.0,126.0,29.2683,30,75.9,100,69.1,74.3,71.3
20160124051500,126.0,129.15,30.0,30,78.3,100,69.1,74.3,71.3
20160124053000,126.0,126.0,29.2683,30,78.3,100,69.1,74.3,71.3
20160124054500,126.0,126.0,29.2683,30,77.2,100,69.0,74.3,71.3
20160124060000,126.0,126.0,29.2683,30,77.2,100,69.0,74.3,71.3
20160124061500,126.0,129.15,30.0,30,78.2,100,69.0,74.3,71.3
20160124063000,126.0,126.0,29.2683,30,77.4,100,69.0,74.3,71.3
20160124064500,126.0,126.0,29.2683,30,77.4,100,69.0,74.3,71.3
20160124070000,126.0,126.0,29.2683,30,77.4,100,69.0,74.3,71.3
20160124071500,126.0,126.0,29.2683,30,77.4,100,69.0,74.3,71.3
20160124073000,126.0,126.0,29.2683,30,77.4,100,69.0,74.3,71.3
20160124074500,126.0,126.0,29.2683,30,79.7,100,68.9,74.3,71.3
20160124080000,126.0,131.25,30.4878,30,76.3,100,68.9,74.3,71.3
20160124081500,126.0,131.25,30.4878,30,75.3,100,68.9,74.3,71.3
20160124083000,126.0,129.15,30.0,30,75.3,100,68.9,74.3,71.3
20160124084500,126.0,129.15,30.0,30,77.3,100,68.8,74.3,71.3
20160124090000,126.0,131.25,30.4878,30,75.4,100,68.8,74.3,71.3
20160124091500,126.0,129.15,30.0,30,76.4,100,68.8,74.3,71.3
20160124093000,126.0,131.25,30.4878,30,78.2,100,68.8,74.3,71.3
20160124094500,126.0,131.25,30.4878,30,76.8,100,68.8,74.3,71.3
20160124100000,126.0,131.25,30.4878,30,75.8,100,68.7,74.3,71.3
20160124101500,126.0,131.25,30.4878,30,75.8,100,68.7,74.3,71.3
20160124103000,126.0,129.15,30.0,30,74.8,100,68.7,74.3,71.3
20160124104500,126.0,131.25,30.4878,30,74.8,100,68.7,74.3,71.3
20160124110000,126.0,129.15,30.0,30,74.8,100,68.7,74.3,71.3
20160124111500,126.0,131.25,30.4878,30,74.8,100,68.7,74.3,71.3
20160124113000,126.0,126.0,29.2683,30,77.7,100,68.7,74.3,71.3
20160124114500,126.0,129.15,30.0,30,75.9,100,68.4,75.7,72.7
20160124120000,126.0,126.0,29.2683,30,75.9,100,68.6,75.7,72.7
20160124121500,126.0,126.0,29.2683,30,73.5,100,68.7,75.7,72.7
20160124123000,126.0,126.0,29.2683,30,76.3,100,68.7,75.7,72.7
20160124124500,126.0,126.0,29.2683,30,74.0,100,68.8,75.6,72.6
20160124130000,126.0,129.15,30.0,30,75.9,100,68.8,75.6,72.6
20160124131500,126.0,126.0,29.2683,30,76.8,100,68.8,75.7,72.7
20160124133000,126.0,126.0,29.2683,30,76.8,100,68.8,75.6,72.6
20160124134500,126.0,126.0,29.2683,30,76.8,100,68.9,75.5,72.5
20160124140000,126.0,119.7,27.8049,30,75.8,100,68.9,75.5,72.5
20160124141500,126.0,122.85,28.5366,30,75.8,100,69.1,75.4,72.4
20160124143000,126.0,122.85,28.5366,30,79.6,100,69.1,75.4,72.4
20160124144500,126.0,119.7,27.8049,30,77.2,100,69.1,75.4,72.4
20160124150000,126.0,119.7,27.8049,30,75.9,100,69.2,75.4,72.4
20160124151500,126.0,119.7,27.8049,30,77.7,100,69.3,75.4,72.4
20160124153000,126.0,119.7,27.8049,30,75.3,100,69.3,75.4,72.4
20160124154500,126.0,119.7,27.8049,30,78.7,100,69.4,75.4,72.4
20160124160000,126.0,116.55,27.0732,30,78.7,100,69.4,75.4,72.4
20160124161500,126.0,111.3,25.8537,30,76.4,100,69.5,75.4,72.4
20160124163000,126.0,122.85,28.5366,30,78.3,100,69.6,75.4,72.4
20160124164500,126.0,116.55,27.0732,30,75.8,100,69.6,75.4,72.4
20160124170000,126.0,116.55,27.0732,30,76.8,100,69.7,75.4,72.4
20160124171500,126.0,116.55,27.0732,30,76.8,100,69.7,75.4,72.4
20160124173000,126.0,116.55,27.0732,30,75.3,100,69.7,75.4,72.4
20160124174500,126.0,119.7,27.8049,30,76.8,100,69.8,75.4,72.4
20160124180000,126.0,119.7,27.8049,30,79.1,100,69.8,75.4,72.4
20160124181500,126.0,119.7,27.8049,30,77.3,100,69.8,75.4,72.4
20160124183000,126.0,116.55,27.0732,30,80.5,100,69.9,75.4,72.4
20160124184500,126.0,119.7,27.8049,30,75.6,100,69.9,75.4,72.4
20160124190000,126.0,116.55,27.0732,30,80.2,100,70.0,75.4,72.4
20160124191500,126.0,116.55,27.0732,30,75.3,100,69.9,75.4,72.4
20160124193000,126.0,119.7,27.8049,30,77.8,100,70.0,75.4,72.4
20160124194500,126.0,116.55,27.0732,30,75.9,100,69.9,75.4,72.4
20160124200000,126.0,119.7,27.8049,30,78.3,100,70.0,75.4,72.4
20160124201500,126.0,111.3,25.8537,30,79.1,100,70.0,75.4,72.4
20160124203000,126.0,119.7,27.8049,30,77.3,100,70.0,75.4,72.4
20160124204500,126.0,119.7,27.8049,30,75.6,100,69.9,75.4,72.4
20160124210000,126.0,119.7,27.8049,30,76.4,100,70.0,75.4,72.4
20160124211500,126.0,116.55,27.0732,30,76.4,100,69.9,75.4,72.4
20160124213000,126.0,119.7,27.8049,30,77.8,100,69.9,75.4,72.4
20160124214500,126.0,116.55,27.0732,30,77.8,100,69.9,75.4,72.4
20160124220000,126.0,119.7,27.8049,30,78.7,100,69.9,75.4,72.4
20160124221500,126.0,116.55,27.0732,30,77.1,100,69.9,75.4,72.4
20160124223000,126.0,119.7,27.8049,30,77.1,100,69.9,75.4,72.4
20160124224500,126.0,116.55,27.0732,30,74.4,100,69.8,75.4,72.4
20160124230000,126.0,119.7,27.8049,30,76.8,100,69.9,75.4,72.4
20160124231500,126.0,119.7,27.8049,30,74.8,100,69.8,75.4,72.4
20160124233000,126.0,116.55,27.0732,30,77.5,100,69.8,75.4,72.4
20160124234500,126.0,122.85,28.5366,30,76.3,100,69.8,75.4,72.4
20160125000000,126.0,122.85,28.5366,30,78.8,100,69.8,75.4,72.4
20160125001500,126.0,116.55,27.0732,30,75.8,100,69.8,75.4,72.4
20160125003000,126.0,119.7,27.8049,30,77.6,100,69.8,75.4,72.4
20160125004500,126.0,119.7,27.8049,30,74.4,100,69.8,75.4,72.4
20160125010000,126.0,122.85,28.5366,30,77.8,100,69.8,75.4,72.4
20160125011500,126.0,119.7,27.8049,30,75.4,100,69.8,75.4,72.4
20160125013000,126.0,119.7,27.8049,30,78.4,100,69.8,75.4,72.4
20160125014500,126.0,119.7,27.8049,30,76.4,100,69.8,75.4,72.4
20160125020000,126.0,119.7,27.8049,30,79.1,100,69.8,75.4,72.4
20160125021500,126.0,119.7,27.8049,30,76.3,100,69.8,75.4,72.4
20160125023000,126.0,119.7,27.8049,30,77.7,100,69.8,75.4,72.4
20160125024500,126.0,119.7,27.8049,30,74.4,100,69.8,75.4,72.4
20160125030000,126.0,122.85,28.5366,30,76.8,100,69.8,75.4,72.4
20160125031500,126.0,119.7,27.8049,30,75.9,100,69.8,75.4,72.4
20160125033000,126.0,122.85,28.5366,30,79.5,100,69.9,75.4,72.4
20160125034500,126.0,111.3,25.8537,30,76.4,100,69.8,75.4,72.4
20160125040000,126.0,122.85,28.5366,30,76.4,100,69.9,75.4,72.4
20160125041500,126.0,116.55,27.0732,30,77.2,100,69.9,75.4,72.4
20160125043000,126.0,119.7,27.8049,30,77.2,100,69.9,75.4,72.4
20160125044500,126.0,116.55,27.0732,30,78.7,100,69.9,75.4,72.4
20160125050000,126.0,119.7,27.8049,30,76.4,100,69.9,75.4,72.4
20160125051500,126.0,116.55,27.0732,30,77.2,100,69.9,75.4,72.4
20160125053000,126.0,116.55,27.0732,30,77.2,100,69.9,75.4,72.4
20160125054500,126.0,116.55,27.0732,30,80.1,100,70.0,75.4,72.4
20160125060000,126.0,122.85,28.5366,30,77.2,100,70.0,75.4,72.4
20160125061500,126.0,119.7,27.8049,30,77.2,100,70.0,75.4,72.4
20160125063000,126.0,122.85,28.5366,30,75.4,100,70.0,75.4,72.4
20160125064500,126.0,119.7,27.8049,30,79.2,100,70.0,75.4,72.4
20160125070000,126.0,119.7,27.8049,30,81.4,100,70.2,75.4,72.4
20160125071500,126.0,122.85,28.5366,30,76.4,100,70.2,75.4,72.4
20160125073000,126.0,119.7,27.8049,30,76.4,100,70.2,75.4,72.4
20160125074500,126.0,122.85,28.5366,30,76.4,100,70.2,75.4,72.4
20160125080000,126.0,122.85,28.5366,30,77.2,100,70.2,75.4,72.4
20160125081500,126.0,122.85,28.5366,30,75.1,100,70.3,75.4,72.4
20160125083000,126.0,119.7,27.8049,30,77.3,100,70.5,75.4,72.4
20160125084500,126.0,119.7,27.8049,30,75.8,100,70.7,75.4,72.4
20160125090000,126.0,119.7,27.8049,30,75.8,100,70.8,75.4,72.4
20160125091500,126.0,122.85,28.5366,30,75.8,100,71.1,75.4,72.4
20160125093000,126.0,119.7,27.8049,30,76.8,100,71.3,75.4,72.4
20160125094500,126.0,122.85,28.5366,30,76.8,100,71.4,75.4,72.4
20160125100000,126.0,122.85,28.5366,30,75.7,100,71.6,75.4,72.4
20160125101500,126.0,122.85,28.5366,30,77.8,100,71.9,75.4,72.4
20160125103000,126.0,122.85,28.5366,30,76.8,100,71.9,75.4,72.4
20160125104500,126.0,119.7,27.8049,30,75.8,100,72.0,75.4,72.4
20160125110000,126.0,119.7,27.8049,30,76.8,100,72.2,75.4,72.4
20160125111500,126.0,122.85,28.5366,30,76.8,100,72.1,75.4,72.4
20160125113000,126.0,119.7,27.8049,30,76.8,100,71.9,75.4,72.4
20160125114500,126.0,119.7,27.8049,30,76.8,100,72.0,75.4,72.4
20160125120000,126.0,119.7,27.8049,30,76.8,100,72.4,75.4,72.4
20160125121500,126.0,122.85,28.5366,30,79.1,100,72.6,75.4,72.4
20160125123000,126.0,122.85,28.5366,30,72.1,0,72.7,75.4,72.4
20160125124500,126.0,119.7,27.8049,30,59.6,0,72.2,75.4,72.4
20160125130000,126.0,116.55,27.0732,30,58.0,0,72.2,75.4,72.4
20160125131500,126.0,119.7,27.8049,30,58.0,100,72.0,75.4,72.4
20160125133000,126.0,119.7,27.8049,30,58.0,100,72.0,75.4,72.4
20160125134500,126.0,116.55,27.0732,30,58.0,100,71.9,75.4,72.4
20160125140000,126.0,364.35,84.6341,51,56.8,0,71.3,70.0,67.0
20160125141500,126.0,379.05,88.0488,52,56.8,0,71.0,70.1,67.1
20160125143000,126.0,405.3,94.1463,53,56.8,0,70.4,70.0,67.0
20160125144500,126.0,387.45,90.0,53,56.8,0,70.1,70.0,67.0
20160125150000,126.0,387.45,90.0,53,56.8,0,69.9,70.0,67.0
20160125151500,126.0,378.0,87.8049,52,56.8,0,69.7,70.0,67.0
20160125153000,126.0,371.7,86.3415,51,57.5,0,69.7,70.0,67.0
