PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125154500,126.0,342.3,79.5122,48,57.5,0,69.6,70.0,67.0
20160125160000,126.0,321.3,74.6341,47,57.5,0,69.8,70.0,67.0
20160125161500,126.0,313.95,72.9268,46,57.5,0,69.5,70.0,67.0
20160125163000,126.0,277.2,64.3902,42,57.5,0,69.5,70.0,67.0
20160125164500,126.0,206.85,48.0488,36,57.5,0,69.3,70.0,67.0
20160125170000,126.0,166.95,38.7805,34,57.5,0,69.4,70.0,67.0
20160125171500,126.0,149.1,34.6341,32,57.5,0,69.6,70.0,67.0
20160125173000,126.0,135.45,31.4634,31,57.5,0,69.6,70.0,67.0
20160125174500,126.0,138.6,32.1951,31,58.3,0,69.7,70.0,67.0
20160125180000,126.0,138.6,32.1951,31,58.3,0,69.7,70.0,67.0
20160125181500,126.0,131.25,30.4878,31,58.3,0,69.7,70.0,67.0
20160125183000,126.0,131.25,30.4878,31,58.3,0,69.7,70.0,67.0
20160125184500,126.0,135.45,31.4634,31,58.3,0,69.7,70.0,67.0
20160125190000,126.0,135.45,31.4634,31,58.3,0,69.7,70.0,67.0
20160125191500,126.0,131.25,30.4878,31,58.3,0,69.7,70.0,67.0
20160125193000,126.0,135.45,31.4634,31,58.3,0,69.7,70.0,67.0
20160125194500,126.0,131.25,30.4878,31,58.3,0,69.7,70.0,67.0
20160125200000,126.0,131.25,30.4878,31,58.3,0,69.7,70.0,67.0
20160125201500,126.0,131.25,30.4878,31,58.3,0,69.6,70.0,67.0
20160125203000,126.0,135.45,31.4634,31,58.3,0,69.6,70.0,67.0
20160125204500,126.0,135.45,31.4634,31,58.3,0,69.6,70.0,67.0
20160125210000,126.0,135.45,31.4634,31,58.3,0,69.6,70.0,67.0
20160125211500,126.0,138.6,32.1951,31,58.3,0,69.6,70.0,67.0
20160125213000,126.0,135.45,31.4634,31,58.3,0,69.5,70.0,67.0
20160125214500,126.0,135.45,31.4634,31,58.3,0,69.5,70.0,67.0
20160125220000,126.0,135.45,31.4634,31,58.3,0,69.4,70.0,67.0
20160125221500,126.0,135.45,31.4634,31,58.3,0,69.4,70.0,67.0
20160125223000,126.0,135.45,31.4634,31,58.3,0,69.3,70.0,67.0
20160125224500,126.0,135.45,31.4634,31,58.3,0,69.3,70.0,67.0
20160125230000,126.0,135.45,31.4634,31,58.3,0,69.3,70.0,67.0
20160125231500,126.0,138.6,32.1951,31,58.3,0,69.2,70.0,67.0
20160125233000,126.0,138.6,32.1951,31,58.3,0,69.2,70.0,67.0
20160125234500,126.0,141.75,32.9268,31,58.3,0,69.2,70.0,67.0
20160126000000,126.0,131.25,30.4878,31,58.3,0,69.2,70.0,67.0
20160126001500,126.0,138.6,32.1951,31,58.3,0,69.2,70.0,67.0
20160126003000,126.0,135.45,31.4634,31,58.3,0,69.2,70.0,67.0
20160126004500,126.0,138.6,32.1951,31,58.3,0,69.1,70.0,67.0
20160126010000,126.0,135.45,31.4634,31,58.3,0,69.1,70.0,67.0
20160126011500,126.0,131.25,30.4878,31,58.3,0,69.1,70.0,67.0
20160126013000,126.0,131.25,30.4878,31,58.3,0,69.1,70.0,67.0
20160126014500,126.0,131.25,30.4878,31,58.3,0,69.1,70.0,67.0
20160126020000,126.0,138.6,32.1951,31,58.3,0,69.1,70.0,67.0
20160126021500,126.0,135.45,31.4634,31,58.3,0,69.1,70.0,67.0
20160126023000,126.0,131.25,30.4878,31,58.3,0,69.1,70.0,67.0
20160126024500,126.0,135.45,31.4634,31,58.3,0,69.1,70.0,67.0
20160126030000,126.0,131.25,30.4878,31,58.3,0,69.1,70.0,67.0
20160126031500,126.0,135.45,31.4634,31,58.3,0,69.1,70.0,67.0
20160126033000,126.0,135.45,31.4634,31,58.3,0,69.1,70.0,67.0
20160126034500,126.0,135.45,31.4634,31,58.3,0,69.0,70.0,67.0
20160126040000,126.0,135.45,31.4634,31,58.3,0,69.0,70.0,67.0
20160126041500,126.0,135.45,31.4634,31,58.3,0,69.0,70.0,67.0
20160126043000,126.0,131.25,30.4878,31,58.3,0,69.0,70.0,67.0
20160126044500,126.0,138.6,32.1951,31,58.3,0,69.0,70.0,67.0
20160126050000,126.0,138.6,32.1951,31,58.3,0,69.0,70.0,67.0
20160126051500,126.0,131.25,30.4878,31,58.3,0,69.0,70.0,67.0
20160126053000,126.0,135.45,31.4634,31,58.3,0,69.1,70.0,67.0
20160126054500,126.0,131.25,30.4878,31,58.3,0,69.0,70.0,67.0
20160126060000,126.0,131.25,30.4878,31,58.3,0,68.9,70.0,67.0
20160126061500,126.0,135.45,31.4634,31,58.3,0,68.9,70.0,67.0
20160126063000,126.0,135.45,31.4634,31,58.3,0,68.9,70.0,67.0
20160126064500,126.0,131.25,30.4878,31,57.7,0,68.9,70.0,67.0
20160126070000,126.0,131.25,30.4878,31,57.7,0,68.9,70.0,67.0
20160126071500,126.0,131.25,30.4878,31,58.7,0,68.9,70.0,67.0
20160126073000,126.0,131.25,30.4878,31,58.0,0,68.9,70.0,67.0
20160126074500,126.0,131.25,30.4878,31,58.0,0,69.0,70.0,67.0
20160126080000,126.0,135.45,31.4634,31,58.0,0,69.0,70.0,67.0
20160126081500,126.0,135.45,31.4634,31,58.0,0,69.2,70.0,67.0
20160126083000,126.0,138.6,32.1951,31,58.0,0,69.3,70.0,67.0
20160126084500,126.0,131.25,30.4878,31,58.0,0,69.7,70.0,67.0
20160126090000,126.0,143.85,33.4146,32,58.0,0,69.9,70.0,67.0
20160126091500,126.0,143.85,33.4146,32,58.0,0,70.1,70.0,67.0
20160126093000,126.0,162.75,37.8049,34,58.0,0,70.2,70.0,67.0
20160126094500,126.0,164.85,38.2927,34,58.0,0,69.9,70.0,67.0
20160126100000,126.0,157.5,36.5854,34,58.0,0,69.9,70.0,67.0
20160126101500,126.0,155.4,36.0976,34,58.0,0,69.9,70.0,67.0
20160126103000,126.0,157.5,36.5854,34,58.0,0,70.0,70.0,67.0
20160126104500,126.0,157.5,36.5854,34,58.0,0,70.1,70.0,67.0
20160126110000,126.0,179.55,41.7073,36,58.0,0,70.5,70.0,67.0
20160126111500,126.0,243.6,56.5854,40,57.1,0,70.4,70.0,67.0
20160126113000,126.0,256.2,59.5122,41,57.1,0,70.5,70.0,67.0
20160126114500,126.0,269.85,62.6829,42,57.9,0,70.3,70.0,67.0
20160126120000,126.0,269.85,62.6829,43,57.9,0,69.9,70.0,67.0
20160126121500,126.0,273.0,63.4146,43,57.9,0,69.7,70.0,67.0
20160126123000,126.0,239.4,55.6098,40,57.9,0,69.6,70.0,67.0
20160126124500,126.0,233.1,54.1463,39,57.9,0,69.8,70.0,67.0
20160126130000,126.0,225.75,52.439,39,57.9,0,69.8,70.0,67.0
20160126131500,126.0,231.0,53.6585,39,57.9,0,69.9,70.0,67.0
20160126133000,126.0,234.15,54.3902,39,57.9,0,69.8,70.0,67.0
20160126134500,126.0,231.0,53.6585,39,57.9,0,69.8,70.0,67.0
20160126140000,126.0,227.85,52.9268,39,57.9,0,69.7,70.0,67.0
20160126141500,126.0,202.65,47.0732,37,57.9,0,69.6,70.0,67.0
20160126143000,126.0,173.25,40.2439,34,57.9,0,69.7,70.0,67.0
20160126144500,126.0,173.25,40.2439,34,57.9,0,70.1,70.0,67.0
20160126150000,126.0,170.1,39.5122,34,57.9,0,70.2,70.0,67.0
20160126151500,126.0,173.25,40.2439,34,58.7,0,70.1,70.0,67.0
20160126153000,126.0,170.1,39.5122,34,58.1,0,70.0,70.0,67.0
20160126154500,126.0,166.95,38.7805,34,58.1,0,70.1,70.0,67.0
20160126160000,126.0,175.35,40.7317,35,58.1,0,70.2,70.0,67.0
20160126161500,126.0,179.55,41.7073,35,58.1,0,70.0,70.0,67.0
20160126163000,126.0,179.55,41.7073,35,58.1,0,70.1,70.0,67.0
20160126164500,126.0,181.65,42.1951,35,58.1,0,69.8,70.0,67.0
20160126170000,126.0,164.85,38.2927,34,58.1,0,69.6,70.0,67.0
20160126171500,126.0,135.45,31.4634,31,58.1,0,69.6,70.0,67.0
20160126173000,126.0,131.25,30.4878,31,58.8,0,69.6,70.0,67.0
20160126174500,126.0,135.45,31.4634,31,59.6,0,69.6,70.0,67.0
20160126180000,126.0,135.45,31.4634,31,57.6,0,69.4,70.0,67.0
20160126181500,126.0,131.25,30.4878,31,59.4,0,69.4,70.0,67.0
20160126183000,126.0,135.45,31.4634,31,58.4,0,69.4,70.0,67.0
20160126184500,126.0,135.45,31.4634,31,58.4,0,69.3,70.0,67.0
20160126190000,126.0,135.45,31.4634,31,60.4,0,69.2,70.0,67.0
20160126191500,126.0,135.45,31.4634,31,57.6,0,69.2,70.0,67.0
20160126193000,126.0,131.25,30.4878,31,60.3,0,69.1,70.0,67.0
20160126194500,126.0,131.25,30.4878,31,57.2,0,69.1,70.0,67.0
20160126200000,126.0,135.45,31.4634,31,59.5,0,69.0,70.0,67.0
20160126201500,126.0,141.75,32.9268,31,58.0,0,68.9,70.0,67.0
20160126203000,126.0,131.25,30.4878,31,58.7,0,68.9,70.0,67.0
20160126204500,126.0,138.6,32.1951,31,58.7,0,68.8,70.0,67.0
20160126210000,126.0,135.45,31.4634,31,57.6,0,68.7,70.0,67.0
20160126211500,126.0,141.75,32.9268,31,59.6,0,68.7,70.0,67.0
20160126213000,126.0,138.6,32.1951,31,57.5,0,68.7,70.0,67.0
20160126214500,126.0,138.6,32.1951,31,60.0,0,68.6,70.0,67.0
20160126220000,126.0,138.6,32.1951,31,57.2,0,68.6,70.0,67.0
20160126221500,126.0,141.75,32.9268,31,60.1,0,68.6,70.0,67.0
20160126223000,126.0,138.6,32.1951,31,57.1,0,68.5,70.0,67.0
20160126224500,126.0,138.6,32.1951,31,60.4,0,68.4,70.0,67.0
20160126230000,126.0,141.75,32.9268,31,57.2,0,68.4,70.0,67.0
20160126231500,126.0,141.75,32.9268,31,60.4,0,68.4,70.0,67.0
20160126233000,126.0,141.75,32.9268,31,57.2,0,68.3,70.0,67.0
20160126234500,126.0,138.6,32.1951,31,60.7,0,68.3,70.0,67.0
20160127000000,126.0,135.45,31.4634,30,57.2,0,68.3,70.0,67.0
20160127001500,126.0,135.45,31.4634,30,60.3,0,68.3,70.0,67.0
20160127003000,126.0,135.45,31.4634,30,57.6,0,68.3,70.0,67.0
20160127004500,126.0,138.6,32.1951,30,59.9,0,68.2,70.0,67.0
20160127010000,126.0,135.45,31.4634,30,57.6,0,68.2,70.0,67.0
20160127011500,126.0,249.9,58.0488,7,61.1,0,67.6,69.9,66.9
20160127013000,126.0,119.7,27.8049,29,58.8,0,67.9,69.9,66.9
20160127014500,126.0,116.55,27.0732,29,58.8,0,68.1,69.9,66.9
20160127020000,126.0,119.7,27.8049,29,58.8,0,68.1,69.9,66.9
20160127021500,126.0,116.55,27.0732,29,57.9,0,68.1,69.9,66.9
20160127023000,126.0,119.7,27.8049,29,60.3,0,68.1,69.9,66.9
20160127024500,126.0,119.7,27.8049,29,57.6,0,68.1,69.9,66.9
20160127030000,126.0,119.7,27.8049,29,59.9,0,68.2,69.9,66.9
20160127031500,126.0,122.85,28.5366,29,58.2,0,68.2,69.9,66.9
20160127033000,126.0,122.85,28.5366,29,58.2,0,68.1,69.9,66.9
20160127034500,126.0,122.85,28.5366,29,59.5,0,68.1,69.9,66.9
20160127040000,126.0,116.55,27.0732,29,57.7,0,68.1,69.9,66.9
20160127041500,126.0,119.7,27.8049,29,60.3,0,68.1,69.9,66.9
20160127043000,126.0,122.85,28.5366,29,57.8,0,68.1,69.9,66.9
20160127044500,126.0,116.55,27.0732,29,59.1,0,68.2,69.9,66.9
20160127050000,126.0,119.7,27.8049,29,59.1,0,68.2,69.9,66.9
20160127051500,126.0,119.7,27.8049,29,58.3,0,68.2,69.9,66.9
20160127053000,126.0,116.55,27.0732,29,60.0,0,68.2,69.9,66.9
20160127054500,126.0,116.55,27.0732,29,57.6,0,68.2,69.9,66.9
20160127060000,126.0,116.55,27.0732,29,60.3,0,68.2,69.9,66.9
20160127061500,126.0,116.55,27.0732,29,57.6,0,68.2,69.9,66.9
20160127063000,126.0,119.7,27.8049,29,59.9,0,68.2,69.9,66.9
20160127064500,126.0,119.7,27.8049,29,58.0,0,68.2,69.9,66.9
20160127070000,126.0,116.55,27.0732,29,59.5,0,68.2,69.9,66.9
20160127071500,126.0,116.55,27.0732,29,58.6,0,68.2,69.9,66.9
20160127073000,126.0,111.3,25.8537,29,58.6,0,68.3,69.9,66.9
20160127074500,126.0,119.7,27.8049,29,58.6,0,68.3,69.9,66.9
20160127080000,126.0,108.15,25.122,29,58.6,0,68.3,69.9,66.9
20160127081500,126.0,116.55,27.0732,29,58.6,0,68.4,69.9,66.9
20160127083000,126.0,116.55,27.0732,29,58.6,0,68.7,69.9,66.9
20160127084500,126.0,122.85,28.5366,29,58.6,0,68.9,69.9,66.9
20160127090000,126.0,116.55,27.0732,29,58.6,0,68.9,69.9,66.9
20160127091500,126.0,119.7,27.8049,29,58.6,0,69.2,69.9,66.9
20160127093000,126.0,116.55,27.0732,29,58.6,0,69.4,69.9,66.9
20160127094500,126.0,119.7,27.8049,29,57.7,0,69.5,69.9,66.9
20160127100000,126.0,119.7,27.8049,29,59.1,0,69.6,69.9,66.9
20160127101500,126.0,135.45,31.4634,31,57.0,0,68.5,69.9,66.9
20160127103000,126.0,141.75,32.9268,31,59.9,0,68.9,69.9,66.9
20160127104500,126.0,138.6,32.1951,31,56.4,0,69.1,69.9,66.9
20160127110000,126.0,143.85,33.4146,31,59.3,0,69.1,69.9,66.9
20160127111500,126.0,135.45,31.4634,31,58.3,0,69.1,69.9,66.9
20160127113000,126.0,131.25,30.4878,31,56.4,0,69.3,69.9,66.9
20160127114500,126.0,135.45,31.4634,31,59.6,0,69.4,69.9,66.9
20160127120000,126.0,131.25,30.4878,31,57.9,0,69.3,69.9,66.9
20160127121500,126.0,135.45,31.4634,31,56.4,0,69.3,69.9,66.9
20160127123000,126.0,138.6,32.1951,31,59.2,0,69.3,69.9,66.9
20160127124500,126.0,131.25,30.4878,31,59.2,0,69.5,69.9,66.9
20160127130000,126.0,135.45,31.4634,31,56.4,0,69.7,69.9,66.9
20160127131500,126.0,138.6,32.1951,31,57.6,0,69.8,69.9,66.9
20160127133000,126.0,138.6,32.1951,31,60.3,0,70.1,69.9,66.9
20160127134500,126.0,135.45,31.4634,31,57.6,0,70.0,69.9,66.9
20160127140000,126.0,138.6,32.1951,31,56.0,0,69.8,69.9,66.9
20160127141500,126.0,141.75,32.9268,31,59.1,0,69.8,69.9,66.9
20160127143000,126.0,141.75,32.9268,31,59.1,0,69.7,69.9,66.9
20160127144500,126.0,138.6,32.1951,31,56.3,0,69.7,69.9,66.9
20160127150000,126.0,143.85,33.4146,31,57.2,0,69.7,69.9,66.9
20160127151500,126.0,141.75,32.9268,31,60.3,0,69.8,69.9,66.9
20160127153000,126.0,138.6,32.1951,31,58.3,0,69.7,69.9,66.9
20160127154500,126.0,135.45,31.4634,31,56.4,0,69.8,69.9,66.9
20160127160000,126.0,143.85,33.4146,31,59.2,0,69.8,69.9,66.9
20160127161500,126.0,138.6,32.1951,31,59.2,0,69.7,69.9,66.9
20160127163000,126.0,141.75,32.9268,31,56.4,0,69.7,69.9,66.9
20160127164500,126.0,141.75,32.9268,31,58.4,0,69.4,69.9,66.9
20160127170000,126.0,138.6,32.1951,31,60.3,0,69.3,69.9,66.9
20160127171500,126.0,135.45,31.4634,31,57.1,0,69.2,69.9,66.9
20160127173000,126.0,138.6,32.1951,31,58.4,0,69.2,69.9,66.9
20160127174500,126.0,131.25,30.4878,31,60.3,0,69.2,69.9,66.9
20160127180000,126.0,135.45,31.4634,31,57.0,0,69.2,69.9,66.9
20160127181500,126.0,135.45,31.4634,31,59.2,0,69.3,69.9,66.9
20160127183000,126.0,135.45,31.4634,31,59.9,0,69.3,69.9,66.9
20160127184500,126.0,138.6,32.1951,31,56.8,0,69.3,69.9,66.9
20160127190000,126.0,138.6,32.1951,31,59.7,0,69.4,69.9,66.9
20160127191500,126.0,135.45,31.4634,31,59.1,0,69.3,69.9,66.9
20160127193000,126.0,135.45,31.4634,31,56.8,0,69.2,69.9,66.9
20160127194500,126.0,135.45,31.4634,31,60.7,0,69.1,69.9,66.9
20160127200000,126.0,131.25,30.4878,31,57.5,0,68.9,69.9,66.9
20160127201500,126.0,141.75,32.9268,31,59.2,0,68.9,69.9,66.9
20160127203000,126.0,135.45,31.4634,31,59.2,0,68.7,69.9,66.9
20160127204500,126.0,135.45,31.4634,31,57.2,0,68.7,69.9,66.9
20160127210000,126.0,135.45,31.4634,31,60.3,0,68.6,69.9,66.9
20160127211500,126.0,138.6,32.1951,31,57.1,0,68.6,69.9,66.9
20160127213000,126.0,141.75,32.9268,31,60.4,0,68.6,69.9,66.9
20160127214500,126.0,138.6,32.1951,31,57.9,0,68.4,69.9,66.9
20160127220000,126.0,138.6,32.1951,31,59.6,0,68.4,69.9,66.9
20160127221500,126.0,135.45,31.4634,31,58.3,0,68.3,69.9,66.9
20160127223000,126.0,138.6,32.1951,31,58.3,0,68.3,69.9,66.9
20160127224500,126.0,138.6,32.1951,31,59.1,0,68.2,69.9,66.9
20160127230000,126.0,141.75,32.9268,31,58.0,0,68.2,69.9,66.9
20160127231500,126.0,138.6,32.1951,31,59.5,0,68.2,69.9,66.9
20160127233000,126.0,141.75,32.9268,31,57.8,0,68.2,69.9,66.9
20160127234500,126.0,135.45,31.4634,31,59.9,0,68.1,69.9,66.9
20160128000000,126.0,141.75,32.9268,31,57.3,0,68.1,69.9,66.9
20160128001500,126.0,138.6,32.1951,31,59.9,0,68.1,69.9,66.9
20160128003000,126.0,141.75,32.9268,31,57.6,0,68.1,69.9,66.9
20160128004500,126.0,131.25,30.4878,30,59.9,0,68.1,69.9,66.9
20160128010000,126.0,138.6,32.1951,30,57.6,0,68.1,69.9,66.9
20160128011500,126.0,135.45,31.4634,30,59.5,0,68.0,69.9,66.9
20160128013000,126.0,135.45,31.4634,30,58.0,0,68.1,69.9,66.9
20160128014500,126.0,131.25,30.4878,30,59.8,0,67.9,69.9,66.9
20160128020000,126.0,135.45,31.4634,30,58.0,0,68.0,69.9,66.9
20160128021500,126.0,135.45,31.4634,30,59.1,0,67.9,69.9,66.9
20160128023000,126.0,138.6,32.1951,30,59.1,0,67.9,69.9,66.9
20160128024500,126.0,135.45,31.4634,30,59.1,0,67.9,69.9,66.9
20160128030000,126.0,138.6,32.1951,30,59.1,0,67.9,69.9,66.9
20160128031500,126.0,135.45,31.4634,30,58.3,0,67.9,69.9,66.9
20160128033000,126.0,135.45,31.4634,30,59.6,0,67.9,69.9,66.9
20160128034500,126.0,138.6,32.1951,30,58.3,0,67.8,69.9,66.9
20160128040000,126.0,135.45,31.4634,30,60.0,0,67.9,69.9,66.9
20160128041500,126.0,135.45,31.4634,30,57.6,0,67.9,69.9,66.9
20160128043000,126.0,135.45,31.4634,30,60.3,0,67.8,69.9,66.9
20160128044500,126.0,135.45,31.4634,30,57.6,0,67.8,69.9,66.9
20160128050000,126.0,138.6,32.1951,30,60.3,0,67.8,69.9,66.9
20160128051500,126.0,138.6,32.1951,30,58.0,0,67.8,69.9,66.9
20160128053000,126.0,135.45,31.4634,30,59.5,0,67.8,69.9,66.9
20160128054500,126.0,141.75,32.9268,30,58.4,0,67.8,69.9,66.9
20160128060000,126.0,135.45,31.4634,30,58.4,0,67.8,69.9,66.9
20160128061500,126.0,135.45,31.4634,30,59.6,0,67.8,69.9,66.9
20160128063000,126.0,138.6,32.1951,30,57.9,0,67.7,69.9,66.9
20160128064500,126.0,131.25,30.4878,30,60.3,0,67.8,69.9,66.9
20160128070000,126.0,135.45,31.4634,30,58.0,0,67.8,69.9,66.9
20160128071500,126.0,131.25,30.4878,30,59.5,0,67.8,69.9,66.9
20160128073000,126.0,138.6,32.1951,30,59.5,0,67.9,69.9,66.9
20160128074500,126.0,126.0,29.2683,30,58.3,0,67.9,69.9,66.9
20160128080000,126.0,131.25,30.4878,30,60.0,0,67.9,69.9,66.9
20160128081500,126.0,126.0,29.2683,30,57.9,0,68.1,69.9,66.9
20160128083000,126.0,131.25,30.4878,30,60.0,0,68.6,69.9,66.9
20160128084500,126.0,129.15,30.0,30,57.8,0,69.0,69.9,66.9
20160128090000,126.0,135.45,31.4634,30,59.2,0,69.3,69.9,66.9
20160128091500,126.0,135.45,31.4634,31,58.3,0,69.6,69.9,66.9
20160128093000,126.0,147.0,34.1463,32,56.9,0,69.9,69.9,66.9
20160128094500,126.0,143.85,33.4146,32,59.9,0,70.0,69.9,66.9
20160128100000,126.0,147.0,34.1463,32,56.2,0,70.0,69.9,66.9
20160128101500,126.0,147.0,34.1463,32,58.4,0,70.0,69.9,66.9
20160128103000,126.0,149.1,34.6341,32,59.1,0,70.1,69.9,66.9
20160128104500,126.0,160.65,37.3171,33,55.6,0,70.2,69.9,66.9
20160128110000,126.0,160.65,37.3171,34,58.0,0,70.0,69.9,66.9
20160128111500,126.0,173.25,40.2439,34,59.9,0,70.1,69.9,66.9
20160128113000,126.0,177.45,41.2195,35,56.3,0,70.2,69.9,66.9
20160128114500,126.0,185.85,43.1707,36,55.2,0,69.8,69.9,66.9
20160128120000,126.0,162.75,37.8049,33,60.1,0,69.6,69.9,66.9
20160128121500,126.0,152.25,35.3659,32,57.2,0,69.5,69.9,66.9
20160128123000,126.0,138.6,32.1951,31,56.4,0,69.6,69.9,66.9
20160128124500,126.0,143.85,33.4146,32,58.8,0,70.0,69.9,66.9
20160128130000,126.0,155.4,36.0976,33,59.9,0,70.2,69.9,66.9
20160128131500,126.0,157.5,36.5854,33,56.9,0,69.8,69.9,66.9
20160128133000,126.0,155.4,36.0976,33,55.6,0,70.1,69.9,66.9
20160128134500,126.0,155.4,36.0976,33,59.1,0,70.2,69.9,66.9
20160128140000,126.0,205.8,47.8049,38,60.7,0,70.3,69.9,66.9
20160128141500,126.0,196.35,45.6098,36,55.8,0,69.6,69.9,66.9
20160128143000,126.0,173.25,40.2439,34,55.8,0,69.4,69.9,66.9
20160128144500,126.0,160.65,37.3171,33,57.7,0,69.6,69.9,66.9
20160128150000,126.0,157.5,36.5854,33,60.7,0,69.6,69.9,66.9
20160128151500,126.0,138.6,32.1951,31,58.7,0,69.6,69.9,66.9
20160128153000,126.0,141.75,32.9268,31,57.0,0,69.8,69.9,66.9
20160128154500,126.0,143.85,33.4146,31,56.0,0,69.8,69.9,66.9
20160128160000,126.0,157.5,36.5854,33,58.3,0,70.2,69.9,66.9
20160128161500,126.0,157.5,36.5854,33,60.6,0,70.0,69.9,66.9
20160128163000,126.0,149.1,34.6341,33,57.8,0,70.0,69.9,66.9
20160128164500,126.0,155.4,36.0976,33,56.0,0,69.8,69.9,66.9
20160128170000,126.0,157.5,36.5854,33,58.9,0,69.7,69.9,66.9
20160128171500,126.0,149.1,34.6341,33,60.2,0,69.6,69.9,66.9
20160128173000,126.0,131.25,30.4878,31,56.7,0,69.4,69.9,66.9
20160128174500,126.0,135.45,31.4634,31,58.2,0,69.4,69.9,66.9
20160128180000,126.0,131.25,30.4878,31,59.9,0,69.2,69.9,66.9
20160128181500,126.0,135.45,31.4634,31,56.8,0,69.2,69.9,66.9
20160128183000,126.0,135.45,31.4634,31,59.6,0,69.1,69.9,66.9
20160128184500,126.0,129.15,30.0,31,58.2,0,69.0,69.9,66.9
20160128190000,126.0,135.45,31.4634,31,58.2,0,68.9,69.9,66.9
20160128191500,126.0,135.45,31.4634,31,59.5,0,68.9,69.9,66.9
20160128193000,126.0,135.45,31.4634,31,57.2,0,68.8,69.9,66.9
20160128194500,126.0,141.75,32.9268,31,60.3,0,68.8,69.9,66.9
20160128200000,126.0,138.6,32.1951,31,57.2,0,68.7,69.9,66.9
20160128201500,126.0,135.45,31.4634,31,60.3,0,68.7,69.9,66.9
20160128203000,126.0,135.45,31.4634,31,57.2,0,68.6,69.9,66.9
20160128204500,126.0,138.6,32.1951,31,60.0,0,68.6,69.9,66.9
20160128210000,126.0,138.6,32.1951,31,57.5,0,68.6,69.9,66.9
20160128211500,126.0,135.45,31.4634,31,59.6,0,68.6,69.9,66.9
20160128213000,126.0,141.75,32.9268,31,57.5,0,68.4,69.9,66.9
20160128214500,126.0,138.6,32.1951,31,59.2,0,68.4,69.9,66.9
20160128220000,126.0,131.25,30.4878,30,57.9,0,68.4,69.9,66.9
20160128221500,126.0,135.45,31.4634,30,59.2,0,68.4,69.9,66.9
20160128223000,126.0,135.45,31.4634,30,57.9,0,68.4,69.9,66.9
20160128224500,126.0,135.45,31.4634,30,59.4,0,68.4,69.9,66.9
20160128230000,126.0,131.25,30.4878,30,57.8,0,68.4,69.9,66.9
20160128231500,126.0,143.85,33.4146,30,59.2,0,68.4,69.9,66.9
20160128233000,126.0,138.6,32.1951,30,57.9,0,68.3,69.9,66.9
20160128234500,126.0,138.6,32.1951,30,59.6,0,68.4,69.9,66.9
20160129000000,126.0,138.6,32.1951,30,57.5,0,68.3,69.9,66.9
20160129001500,126.0,141.75,32.9268,30,60.0,0,68.4,69.9,66.9
20160129003000,126.0,138.6,32.1951,30,57.2,0,68.3,69.9,66.9
20160129004500,126.0,138.6,32.1951,30,59.9,0,68.3,69.9,66.9
20160129010000,126.0,143.85,33.4146,30,57.2,0,68.3,69.9,66.9
20160129011500,126.0,141.75,32.9268,30,59.9,0,68.3,69.9,66.9
20160129013000,126.0,141.75,32.9268,30,57.2,0,68.3,69.9,66.9
20160129014500,126.0,141.75,32.9268,30,59.5,0,68.2,69.9,66.9
20160129020000,126.0,141.75,32.9268,30,57.5,0,68.2,69.9,66.9
20160129021500,126.0,141.75,32.9268,30,59.1,0,68.2,69.9,66.9
20160129023000,126.0,135.45,31.4634,30,58.4,0,68.2,69.9,66.9
20160129024500,126.0,131.25,30.4878,30,58.4,0,68.2,69.9,66.9
20160129030000,126.0,138.6,32.1951,30,59.2,0,68.2,69.9,66.9
20160129031500,126.0,135.45,31.4634,30,57.5,0,68.2,69.9,66.9
20160129033000,126.0,135.45,31.4634,30,59.9,0,68.2,69.9,66.9
20160129034500,126.0,135.45,31.4634,30,57.2,0,68.2,69.9,66.9
20160129040000,126.0,138.6,32.1951,30,59.9,0,68.2,69.9,66.9
20160129041500,126.0,138.6,32.1951,30,57.6,0,68.2,69.9,66.9
20160129043000,126.0,135.45,31.4634,30,59.1,0,68.2,69.9,66.9
20160129044500,126.0,135.45,31.4634,30,58.4,0,68.1,69.9,66.9
20160129050000,126.0,135.45,31.4634,30,58.4,0,68.1,69.9,66.9
20160129051500,126.0,135.45,31.4634,30,59.6,0,68.1,69.9,66.9
20160129053000,126.0,135.45,31.4634,30,57.6,0,68.1,69.9,66.9
20160129054500,126.0,135.45,31.4634,30,59.9,0,68.1,69.9,66.9
20160129060000,126.0,135.45,31.4634,30,57.6,0,68.1,69.9,66.9
20160129061500,126.0,135.45,31.4634,30,59.5,0,68.1,69.9,66.9
20160129063000,126.0,138.6,32.1951,30,58.0,0,68.1,69.9,66.9
20160129064500,126.0,135.45,31.4634,30,58.7,0,68.1,69.9,66.9
20160129070000,126.0,138.6,32.1951,30,58.7,0,68.1,69.9,66.9
20160129071500,126.0,138.6,32.1951,30,57.6,0,68.1,69.9,66.9
20160129073000,126.0,131.25,30.4878,30,59.5,0,68.1,69.9,66.9
20160129074500,126.0,135.45,31.4634,30,57.6,0,68.1,69.9,66.9
20160129080000,126.0,131.25,30.4878,30,58.7,0,68.2,69.9,66.9
20160129081500,126.0,135.45,31.4634,30,57.7,0,68.3,69.9,66.9
20160129083000,126.0,135.45,31.4634,30,58.7,0,68.6,69.9,66.9
20160129084500,126.0,129.15,30.0,30,56.8,0,68.8,69.9,66.9
20160129090000,126.0,131.25,30.4878,30,59.5,0,69.1,69.9,66.9
20160129091500,126.0,129.15,30.0,30,57.1,0,69.2,69.9,66.9
20160129093000,126.0,135.45,31.4634,30,56.4,0,69.4,69.9,66.9
20160129094500,126.0,138.6,32.1951,30,59.5,0,69.7,69.9,66.9
20160129100000,126.0,138.6,32.1951,30,56.7,0,69.9,69.9,66.9
20160129101500,126.0,131.25,30.4878,30,56.0,0,70.0,69.9,66.9
20160129103000,126.0,149.1,34.6341,31,59.5,0,70.2,69.9,66.9
20160129104500,126.0,155.4,36.0976,33,56.2,0,70.2,69.9,66.9
20160129110000,126.0,175.35,40.7317,34,54.6,0,70.2,69.9,66.9
20160129111500,126.0,177.45,41.2195,34,59.2,0,70.1,69.9,66.9
20160129113000,126.0,173.25,40.2439,34,57.1,0,70.0,69.9,66.9
20160129114500,126.0,175.35,40.7317,34,54.0,0,70.2,69.9,66.9
20160129120000,126.0,177.45,41.2195,34,57.6,0,69.7,69.9,66.9
20160129121500,126.0,147.0,34.1463,32,57.6,0,69.6,69.9,66.9
20160129123000,126.0,162.75,37.8049,33,55.1,0,69.6,69.9,66.9
20160129124500,126.0,162.75,37.8049,33,56.8,0,69.7,69.9,66.9
20160129130000,126.0,157.5,36.5854,33,59.9,0,69.8,69.9,66.9
20160129131500,126.0,157.5,36.5854,33,56.3,0,70.0,69.9,66.9
20160129133000,126.0,162.75,37.8049,34,56.3,0,70.1,69.9,66.9
20160129134500,126.0,166.95,38.7805,34,59.1,0,70.0,69.9,66.9
20160129140000,126.0,164.85,38.2927,34,57.1,0,70.0,69.9,66.9
20160129141500,126.0,162.75,37.8049,34,56.4,0,70.2,69.9,66.9
20160129143000,126.0,208.95,48.5366,37,59.1,0,70.3,69.9,66.9
20160129144500,126.0,221.55,51.4634,38,56.7,0,70.2,69.9,66.9
20160129150000,126.0,216.3,50.2439,38,55.2,0,70.1,69.9,66.9
20160129151500,126.0,239.4,55.6098,40,59.9,0,70.2,69.9,66.9
20160129153000,126.0,239.4,55.6098,40,56.7,0,69.9,69.9,66.9
20160129154500,126.0,211.05,49.0244,37,56.7,0,69.4,69.9,66.9
20160129160000,126.0,155.4,36.0976,32,58.7,0,69.3,69.9,66.9
20160129161500,126.0,135.45,31.4634,31,56.8,0,69.4,69.9,66.9
20160129163000,126.0,138.6,32.1951,31,59.2,0,69.4,69.9,66.9
20160129164500,126.0,135.45,31.4634,31,58.6,0,69.4,69.9,66.9
20160129170000,126.0,135.45,31.4634,31,56.7,0,69.3,69.9,66.9
20160129171500,126.0,135.45,31.4634,31,59.2,0,69.3,69.9,66.9
20160129173000,126.0,131.25,30.4878,31,59.2,0,69.3,69.9,66.9
20160129174500,126.0,141.75,32.9268,31,56.8,0,69.2,69.9,66.9
20160129180000,126.0,138.6,32.1951,31,60.0,0,69.3,69.9,66.9
20160129181500,126.0,131.25,30.4878,31,57.5,0,69.2,69.9,66.9
20160129183000,126.0,135.45,31.4634,31,57.5,0,69.2,69.9,66.9
20160129184500,126.0,135.45,31.4634,31,59.9,0,69.2,69.9,66.9
20160129190000,126.0,141.75,32.9268,31,56.8,0,69.1,69.9,66.9
20160129191500,126.0,131.25,30.4878,31,60.4,0,69.1,69.9,66.9
20160129193000,126.0,131.25,30.4878,31,56.8,0,69.1,69.9,66.9
20160129194500,126.0,138.6,32.1951,31,59.2,0,69.1,69.9,66.9
20160129200000,126.0,135.45,31.4634,31,59.2,0,68.9,69.9,66.9
20160129201500,126.0,131.25,30.4878,31,57.3,0,68.9,69.9,66.9
20160129203000,126.0,131.25,30.4878,31,60.3,0,68.8,69.9,66.9
20160129204500,126.0,129.15,30.0,31,56.8,0,68.8,69.9,66.9
20160129210000,126.0,135.45,31.4634,31,59.3,0,68.8,69.9,66.9
20160129211500,126.0,135.45,31.4634,31,58.7,0,68.7,69.9,66.9
20160129213000,126.0,138.6,32.1951,31,57.2,0,68.7,69.9,66.9
20160129214500,126.0,131.25,30.4878,31,60.3,0,68.6,69.9,66.9
20160129220000,126.0,135.45,31.4634,31,56.8,0,68.6,69.9,66.9
20160129221500,126.0,143.85,33.4146,31,60.0,0,68.6,69.9,66.9
20160129223000,126.0,135.45,31.4634,31,57.5,0,68.4,69.9,66.9
20160129224500,126.0,135.45,31.4634,31,58.4,0,68.4,69.9,66.9
20160129230000,126.0,131.25,30.4878,31,59.4,0,68.3,69.9,66.9
20160129231500,126.0,138.6,32.1951,31,56.8,0,68.3,69.9,66.9
20160129233000,126.0,141.75,32.9268,31,60.3,0,68.3,69.9,66.9
20160129234500,126.0,138.6,32.1951,31,57.1,0,68.2,69.9,66.9
20160130000000,126.0,141.75,32.9268,31,59.2,0,68.2,69.9,66.9
20160130001500,126.0,138.6,32.1951,31,58.3,0,68.1,69.9,66.9
20160130003000,126.0,141.75,32.9268,31,57.7,0,68.1,69.9,66.9
20160130004500,126.0,138.6,32.1951,31,59.2,0,68.1,69.9,66.9
20160130010000,126.0,135.45,31.4634,30,57.6,0,68.1,69.9,66.9
20160130011500,126.0,221.55,51.4634,5,60.9,0,67.4,69.9,66.9
20160130013000,126.0,111.3,25.8537,27,58.8,0,67.8,69.9,66.9
20160130014500,126.0,111.3,25.8537,28,59.9,0,67.9,69.9,66.9
20160130020000,126.0,116.55,27.0732,28,57.4,0,67.9,69.9,66.9
20160130021500,126.0,111.3,25.8537,28,59.9,0,68.0,69.9,66.9
20160130023000,126.0,111.3,25.8537,28,57.4,0,68.1,69.9,66.9
20160130024500,126.0,116.55,27.0732,28,59.9,0,68.1,69.9,66.9
20160130030000,126.0,111.3,25.8537,28,57.5,0,68.1,69.9,66.9
20160130031500,126.0,116.55,27.0732,28,59.2,0,68.1,69.9,66.9
20160130033000,126.0,116.55,27.0732,28,58.2,0,68.1,69.9,66.9
20160130034500,126.0,116.55,27.0732,28,58.2,0,68.1,69.9,66.9
20160130040000,126.0,111.3,25.8537,28,58.2,0,68.2,69.9,66.9
20160130041500,126.0,116.55,27.0732,28,57.6,0,68.2,69.9,66.9
20160130043000,126.0,111.3,25.8537,28,59.1,0,68.2,69.9,66.9
20160130044500,126.0,119.7,27.8049,28,57.2,0,68.2,69.9,66.9
20160130050000,126.0,119.7,27.8049,28,59.6,0,68.2,69.9,66.9
20160130051500,126.0,116.55,27.0732,28,56.8,0,68.2,69.9,66.9
20160130053000,126.0,119.7,27.8049,28,59.6,0,68.3,69.9,66.9
20160130054500,126.0,116.55,27.0732,28,57.2,0,68.3,69.9,66.9
20160130060000,126.0,116.55,27.0732,28,59.6,0,68.3,69.9,66.9
20160130061500,126.0,111.3,25.8537,28,57.2,0,68.3,69.9,66.9
20160130063000,126.0,116.55,27.0732,28,59.2,0,68.3,69.9,66.9
20160130064500,126.0,116.55,27.0732,28,57.5,0,68.3,69.9,66.9
20160130070000,126.0,116.55,27.0732,28,59.2,0,68.3,69.9,66.9
20160130071500,126.0,111.3,25.8537,28,57.5,0,68.3,69.9,66.9
20160130073000,126.0,119.7,27.8049,28,59.2,0,68.3,69.9,66.9
20160130074500,126.0,116.55,27.0732,28,57.4,0,68.3,69.9,66.9
20160130080000,126.0,116.55,27.0732,28,59.2,0,68.3,69.9,66.9
20160130081500,126.0,116.55,27.0732,28,57.5,0,68.3,69.9,66.9
20160130083000,126.0,116.55,27.0732,28,59.0,0,68.4,69.9,66.9
20160130084500,126.0,111.3,25.8537,28,57.2,0,68.3,69.9,66.9
20160130090000,126.0,116.55,27.0732,28,59.5,0,68.4,69.9,66.9
20160130091500,126.0,111.3,25.8537,28,56.8,0,68.3,69.9,66.9
20160130093000,126.0,116.55,27.0732,28,58.2,0,68.4,69.9,66.9
20160130094500,126.0,116.55,27.0732,28,57.6,0,68.4,69.9,66.9
20160130100000,126.0,122.85,28.5366,29,56.7,0,68.3,69.9,66.9
20160130101500,126.0,122.85,28.5366,29,58.7,0,68.3,69.9,66.9
20160130103000,126.0,122.85,28.5366,29,56.8,0,68.3,69.9,66.9
20160130104500,126.0,119.7,27.8049,29,56.8,0,68.3,69.9,66.9
20160130110000,126.0,119.7,27.8049,29,58.3,0,68.3,69.9,66.9
20160130111500,126.0,126.0,29.2683,29,57.2,0,68.3,69.9,66.9
20160130113000,126.0,122.85,28.5366,29,57.2,0,68.3,69.9,66.9
20160130114500,126.0,126.0,29.2683,29,57.2,0,68.3,69.9,66.9
20160130120000,126.0,119.7,27.8049,29,57.2,0,68.3,69.9,66.9
20160130121500,126.0,122.85,28.5366,29,57.2,0,68.4,69.9,66.9
20160130123000,126.0,119.7,27.8049,29,57.9,0,68.4,69.9,66.9
20160130124500,126.0,116.55,27.0732,29,57.9,0,68.4,69.9,66.9
20160130130000,126.0,119.7,27.8049,29,57.9,0,68.4,69.9,66.9
20160130131500,126.0,119.7,27.8049,29,57.2,0,68.5,69.9,66.9
20160130133000,126.0,122.85,28.5366,29,57.2,0,68.5,69.9,66.9
20160130134500,126.0,122.85,28.5366,29,57.2,0,68.6,69.9,66.9
20160130140000,126.0,119.7,27.8049,29,57.2,0,68.6,69.9,66.9
20160130141500,126.0,119.7,27.8049,29,57.9,0,68.6,69.9,66.9
20160130143000,126.0,119.7,27.8049,29,57.9,0,68.6,69.9,66.9
20160130144500,126.0,116.55,27.0732,29,57.9,0,68.7,69.9,66.9
20160130150000,126.0,111.3,25.8537,29,57.9,0,68.7,69.9,66.9
20160130151500,126.0,111.3,25.8537,29,57.9,0,68.8,69.9,66.9
20160130153000,126.0,116.55,27.0732,29,57.9,0,68.8,69.9,66.9
20160130154500,126.0,111.3,25.8537,29,57.9,0,68.8,69.9,66.9
20160130160000,126.0,119.7,27.8049,29,57.9,0,68.8,69.9,66.9
20160130161500,126.0,119.7,27.8049,29,57.9,0,68.8,69.9,66.9
20160130163000,126.0,119.7,27.8049,29,57.9,0,68.8,69.9,66.9
20160130164500,126.0,116.55,27.0732,29,57.9,0,68.8,69.9,66.9
20160130170000,126.0,119.7,27.8049,29,57.9,0,68.9,69.9,66.9
20160130171500,126.0,122.85,28.5366,29,57.9,0,68.9,69.9,66.9
20160130173000,126.0,119.7,27.8049,29,57.9,0,68.9,69.9,66.9
20160130174500,126.0,122.85,28.5366,29,57.9,0,68.9,69.9,66.9
20160130180000,126.0,119.7,27.8049,29,57.9,0,68.9,69.9,66.9
20160130181500,126.0,119.7,27.8049,29,57.9,0,68.9,69.9,66.9
20160130183000,126.0,119.7,27.8049,29,57.9,0,68.9,69.9,66.9
20160130184500,126.0,122.85,28.5366,29,57.9,0,68.9,69.9,66.9
20160130190000,126.0,119.7,27.8049,29,57.9,0,68.9,69.9,66.9
20160130191500,126.0,116.55,27.0732,29,57.9,0,68.9,69.9,66.9
20160130193000,126.0,122.85,28.5366,29,57.9,0,68.9,69.9,66.9
20160130194500,126.0,122.85,28.5366,29,57.9,0,68.9,69.9,66.9
20160130200000,126.0,122.85,28.5366,29,57.9,0,68.9,69.9,66.9
20160130201500,126.0,122.85,28.5366,29,57.9,0,68.9,69.9,66.9
20160130203000,126.0,119.7,27.8049,29,57.9,0,68.9,69.9,66.9
20160130204500,126.0,119.7,27.8049,29,57.9,0,68.9,69.9,66.9
20160130210000,126.0,122.85,28.5366,29,57.9,0,68.9,69.9,66.9
20160130211500,126.0,119.7,27.8049,29,57.9,0,68.9,69.9,66.9
20160130213000,126.0,122.85,28.5366,29,57.9,0,68.8,69.9,66.9
20160130214500,126.0,119.7,27.8049,29,57.9,0,68.8,69.9,66.9
20160130220000,126.0,126.0,29.2683,29,57.9,0,68.8,69.9,66.9
20160130221500,126.0,119.7,27.8049,29,57.9,0,68.8,69.9,66.9
20160130223000,126.0,122.85,28.5366,29,57.9,0,68.7,69.9,66.9
20160130224500,126.0,122.85,28.5366,29,57.9,0,68.7,69.9,66.9
20160130230000,126.0,116.55,27.0732,29,57.9,0,68.7,69.9,66.9
20160130231500,126.0,122.85,28.5366,29,57.9,0,68.7,69.9,66.9
20160130233000,126.0,119.7,27.8049,29,57.9,0,68.7,69.9,66.9
20160130234500,126.0,126.0,29.2683,29,57.9,0,68.7,69.9,66.9
20160131000000,126.0,122.85,28.5366,29,57.9,0,68.7,69.9,66.9
20160131001500,126.0,122.85,28.5366,29,57.9,0,68.6,69.9,66.9
20160131003000,126.0,129.15,30.0,29,57.9,0,68.6,69.9,66.9
20160131004500,126.0,122.85,28.5366,29,57.9,0,68.6,69.9,66.9
20160131010000,126.0,126.0,29.2683,29,57.9,0,68.6,69.9,66.9
20160131011500,126.0,122.85,28.5366,29,57.9,0,68.6,69.9,66.9
20160131013000,126.0,122.85,28.5366,29,57.9,0,68.5,69.9,66.9
20160131014500,126.0,122.85,28.5366,29,57.9,0,68.5,69.9,66.9
20160131020000,126.0,129.15,30.0,29,57.9,0,68.5,69.9,66.9
20160131021500,126.0,126.0,29.2683,29,57.9,0,68.5,69.9,66.9
20160131023000,126.0,119.7,27.8049,29,57.9,0,68.5,69.9,66.9
20160131024500,126.0,119.7,27.8049,29,57.9,0,68.5,69.9,66.9
20160131030000,126.0,122.85,28.5366,29,57.9,0,68.5,69.9,66.9
20160131031500,126.0,122.85,28.5366,29,57.9,0,68.4,69.9,66.9
20160131033000,126.0,122.85,28.5366,29,57.9,0,68.5,69.9,66.9
20160131034500,126.0,126.0,29.2683,29,57.9,0,68.4,69.9,66.9
20160131040000,126.0,126.0,29.2683,29,57.9,0,68.4,69.9,66.9
20160131041500,126.0,122.85,28.5366,29,57.9,0,68.4,69.9,66.9
20160131043000,126.0,122.85,28.5366,29,57.9,0,68.4,69.9,66.9
20160131044500,126.0,126.0,29.2683,29,57.9,0,68.4,69.9,66.9
20160131050000,126.0,122.85,28.5366,29,57.9,0,68.4,69.9,66.9
20160131051500,126.0,122.85,28.5366,29,57.9,0,68.4,69.9,66.9
20160131053000,126.0,122.85,28.5366,29,57.9,0,68.4,69.9,66.9
20160131054500,126.0,126.0,29.2683,29,57.9,0,68.4,69.9,66.9
20160131060000,126.0,126.0,29.2683,29,57.9,0,68.4,69.9,66.9
20160131061500,126.0,126.0,29.2683,29,57.9,0,68.4,69.9,66.9
20160131063000,126.0,126.0,29.2683,29,57.9,0,68.3,69.9,66.9
20160131064500,126.0,122.85,28.5366,29,57.9,0,68.4,69.9,66.9
20160131070000,126.0,122.85,28.5366,29,57.9,0,68.4,69.9,66.9
20160131071500,126.0,122.85,28.5366,29,57.9,0,68.4,69.9,66.9
20160131073000,126.0,119.7,27.8049,29,57.9,0,68.3,69.9,66.9
20160131074500,126.0,119.7,27.8049,29,57.9,0,68.3,69.9,66.9
20160131080000,126.0,119.7,27.8049,29,57.9,0,68.4,69.9,66.9
20160131081500,126.0,122.85,28.5366,29,58.6,0,68.3,69.9,66.9
20160131083000,126.0,119.7,27.8049,29,58.0,0,68.3,69.9,66.9
20160131084500,126.0,119.7,27.8049,29,58.0,0,68.3,69.9,66.9
20160131090000,126.0,122.85,28.5366,29,58.0,0,68.3,69.9,66.9
20160131091500,126.0,119.7,27.8049,29,58.0,0,68.3,69.9,66.9
20160131093000,126.0,122.85,28.5366,29,58.0,0,68.3,69.9,66.9
20160131094500,126.0,122.85,28.5366,29,58.0,0,68.3,69.9,66.9
20160131100000,126.0,122.85,28.5366,29,58.0,0,68.3,69.9,66.9
20160131101500,126.0,122.85,28.5366,29,58.0,0,68.2,69.9,66.9
20160131103000,126.0,122.85,28.5366,29,58.0,0,68.2,69.9,66.9
20160131104500,126.0,119.7,27.8049,29,58.0,0,68.2,69.9,66.9
20160131110000,126.0,122.85,28.5366,29,58.0,0,68.3,69.9,66.9
20160131111500,126.0,119.7,27.8049,29,58.0,0,68.3,69.9,66.9
20160131113000,126.0,119.7,27.8049,29,58.0,0,68.3,69.9,66.9
20160131114500,126.0,122.85,28.5366,29,58.7,0,68.4,69.9,66.9
20160131120000,126.0,116.55,27.0732,29,58.7,0,68.4,69.9,66.9
20160131121500,126.0,116.55,27.0732,29,58.7,0,68.4,69.9,66.9
20160131123000,126.0,119.7,27.8049,29,58.7,0,68.6,69.9,66.9
20160131124500,126.0,119.7,27.8049,29,59.5,0,68.6,69.9,66.9
20160131130000,126.0,119.7,27.8049,29,59.5,0,68.6,69.9,66.9
20160131131500,126.0,116.55,27.0732,29,59.5,0,68.7,69.9,66.9
20160131133000,126.0,116.55,27.0732,29,59.5,0,68.7,69.9,66.9
20160131134500,126.0,116.55,27.0732,29,59.5,0,68.8,69.9,66.9
20160131140000,126.0,119.7,27.8049,29,59.5,0,68.8,69.9,66.9
20160131141500,126.0,119.7,27.8049,29,59.5,0,68.9,69.9,66.9
20160131143000,126.0,116.55,27.0732,29,59.5,0,68.9,69.9,66.9
20160131144500,126.0,119.7,27.8049,29,59.5,0,68.9,69.9,66.9
20160131150000,126.0,119.7,27.8049,29,59.5,0,69.0,69.9,66.9
20160131151500,126.0,122.85,28.5366,29,59.5,0,69.1,69.9,66.9
20160131153000,126.0,119.7,27.8049,29,59.5,0,69.1,69.9,66.9
20160131154500,126.0,119.7,27.8049,29,59.5,0,69.1,69.9,66.9
20160131160000,126.0,122.85,28.5366,29,59.5,0,69.1,69.9,66.9
20160131161500,126.0,122.85,28.5366,29,59.5,0,69.2,69.9,66.9
20160131163000,126.0,122.85,28.5366,29,59.5,0,69.2,69.9,66.9
20160131164500,126.0,119.7,27.8049,29,59.5,0,69.2,69.9,66.9
20160131170000,126.0,122.85,28.5366,29,59.5,0,69.2,69.9,66.9
20160131171500,126.0,122.85,28.5366,29,59.5,0,69.2,69.9,66.9
20160131173000,126.0,122.85,28.5366,29,59.5,0,69.2,69.9,66.9
20160131174500,126.0,122.85,28.5366,29,59.5,0,69.2,69.9,66.9
20160131180000,126.0,119.7,27.8049,29,58.8,0,69.2,69.9,66.9
20160131181500,126.0,119.7,27.8049,29,58.8,0,69.2,69.9,66.9
20160131183000,126.0,119.7,27.8049,29,58.8,0,69.1,69.9,66.9
20160131184500,126.0,116.55,27.0732,29,58.8,0,69.1,69.9,66.9
20160131190000,126.0,119.7,27.8049,29,58.0,0,69.1,69.9,66.9
20160131191500,126.0,122.85,28.5366,29,58.0,0,69.1,69.9,66.9
20160131193000,126.0,119.7,27.8049,29,58.0,0,69.0,69.9,66.9
20160131194500,126.0,119.7,27.8049,29,58.0,0,69.0,69.9,66.9
20160131200000,126.0,119.7,27.8049,29,58.0,0,69.0,69.9,66.9
20160131201500,126.0,122.85,28.5366,29,58.0,0,69.0,69.9,66.9
20160131203000,126.0,122.85,28.5366,29,58.0,0,68.9,69.9,66.9
20160131204500,126.0,119.7,27.8049,29,58.0,0,68.9,69.9,66.9
20160131210000,126.0,119.7,27.8049,29,58.0,0,68.9,69.9,66.9
20160131211500,126.0,119.7,27.8049,29,58.0,0,68.9,69.9,66.9
20160131213000,126.0,119.7,27.8049,29,58.0,0,68.9,69.9,66.9
20160131214500,126.0,119.7,27.8049,29,58.0,0,68.9,69.9,66.9
20160131220000,126.0,119.7,27.8049,29,58.0,0,68.9,69.9,66.9
20160131221500,126.0,119.7,27.8049,29,58.0,0,68.9,69.9,66.9
20160131223000,126.0,122.85,28.5366,29,58.0,0,68.8,69.9,66.9
20160131224500,126.0,116.55,27.0732,29,58.0,0,68.8,69.9,66.9
20160131230000,126.0,119.7,27.8049,29,58.0,0,68.8,69.9,66.9
20160131231500,126.0,119.7,27.8049,29,58.0,0,68.8,69.9,66.9
20160131233000,126.0,122.85,28.5366,29,58.0,0,68.8,69.9,66.9
20160131234500,126.0,119.7,27.8049,29,58.0,0,68.8,69.9,66.9
20160201000000,126.0,122.85,28.5366,29,58.0,0,68.7,69.9,66.9
20160201001500,126.0,119.7,27.8049,29,58.0,0,68.7,69.9,66.9
20160201003000,126.0,119.7,27.8049,29,58.0,0,68.7,69.9,66.9
20160201004500,126.0,122.85,28.5366,29,58.0,0,68.7,69.9,66.9
20160201010000,126.0,122.85,28.5366,29,58.0,0,68.7,69.9,66.9
20160201011500,126.0,122.85,28.5366,29,58.0,0,68.7,69.9,66.9
20160201013000,126.0,119.7,27.8049,29,58.0,0,68.7,69.9,66.9
20160201014500,126.0,126.0,29.2683,29,58.0,0,68.7,69.9,66.9
20160201020000,126.0,122.85,28.5366,29,58.0,0,68.6,69.9,66.9
20160201021500,126.0,122.85,28.5366,29,58.0,0,68.6,69.9,66.9
20160201023000,126.0,119.7,27.8049,29,58.0,0,68.6,69.9,66.9
20160201024500,126.0,122.85,28.5366,29,58.0,0,68.6,69.9,66.9
20160201030000,126.0,122.85,28.5366,29,58.0,0,68.6,69.9,66.9
20160201031500,126.0,122.85,28.5366,29,58.0,0,68.6,69.9,66.9
20160201033000,126.0,119.7,27.8049,29,58.0,0,68.6,69.9,66.9
20160201034500,126.0,122.85,28.5366,29,58.0,0,68.6,69.9,66.9
20160201040000,126.0,119.7,27.8049,29,58.0,0,68.6,69.9,66.9
20160201041500,126.0,119.7,27.8049,29,58.0,0,68.6,69.9,66.9
20160201043000,126.0,122.85,28.5366,29,58.0,0,68.6,69.9,66.9
20160201044500,126.0,122.85,28.5366,29,58.0,0,68.5,69.9,66.9
20160201050000,126.0,126.0,29.2683,29,58.0,0,68.5,69.9,66.9
20160201051500,126.0,122.85,28.5366,29,58.0,0,68.5,69.9,66.9
20160201053000,126.0,126.0,29.2683,29,58.0,0,68.5,69.9,66.9
20160201054500,126.0,122.85,28.5366,29,58.0,0,68.4,69.9,66.9
20160201060000,126.0,119.7,27.8049,29,58.0,0,68.4,69.9,66.9
20160201061500,126.0,126.0,29.2683,29,58.0,0,68.4,69.9,66.9
20160201063000,126.0,122.85,28.5366,29,58.0,0,68.4,69.9,66.9
20160201064500,126.0,122.85,28.5366,29,58.0,0,68.5,69.9,66.9
20160201070000,126.0,122.85,28.5366,29,58.0,0,68.5,69.9,66.9
20160201071500,126.0,119.7,27.8049,29,58.0,0,68.5,69.9,66.9
20160201073000,126.0,122.85,28.5366,29,58.0,0,68.5,69.9,66.9
20160201074500,126.0,126.0,29.2683,29,58.0,0,68.5,69.9,66.9
20160201080000,126.0,129.15,30.0,29,58.0,0,68.6,69.9,66.9
20160201081500,126.0,126.0,29.2683,29,58.0,0,68.7,69.9,66.9
20160201083000,126.0,122.85,28.5366,29,58.0,0,69.1,69.9,66.9
20160201084500,126.0,236.25,54.878,39,58.0,0,69.2,68.9,65.9
20160201090000,126.0,236.25,54.878,39,58.0,0,69.3,68.9,65.9
20160201091500,126.0,271.95,63.1707,42,57.2,0,69.3,68.9,65.9
20160201093000,126.0,296.1,68.7805,44,57.2,0,69.2,68.9,65.9
20160201094500,126.0,292.95,68.0488,44,57.2,0,69.2,68.9,65.9
20160201100000,126.0,330.75,76.8293,47,56.3,0,69.2,68.8,65.8
20160201101500,126.0,369.6,85.8537,50,56.3,0,69.0,68.5,65.5
20160201103000,126.0,406.35,94.3902,54,56.3,0,69.0,68.5,65.5
20160201104500,126.0,413.7,96.0976,55,56.3,0,69.1,68.5,65.5
20160201110000,126.0,423.15,98.2927,56,56.3,0,69.0,68.5,65.5
20160201111500,126.0,423.15,98.2927,55,56.3,0,68.8,68.5,65.5
20160201113000,126.0,413.7,96.0976,55,56.3,0,68.6,68.5,65.5
20160201114500,126.0,413.7,96.0976,54,56.3,0,68.7,68.5,65.5
20160201120000,126.0,405.3,94.1463,54,56.3,0,68.2,68.5,65.5
20160201121500,126.0,343.35,79.7561,48,56.3,0,67.9,68.5,65.5
20160201123000,126.0,131.25,30.4878,30,82.0,100,68.9,73.9,70.9
20160201124500,126.0,131.25,30.4878,30,80.2,100,69.7,73.9,70.9
20160201130000,126.0,126.0,29.2683,30,80.2,100,70.2,73.9,70.9
20160201131500,126.0,129.15,30.0,30,78.7,100,70.5,73.9,70.9
20160201133000,126.0,129.15,30.0,30,81.1,100,70.8,73.9,70.9
20160201134500,126.0,129.15,30.0,30,83.8,100,71.0,73.9,70.9
20160201140000,126.0,129.15,30.0,30,62.8,0,71.2,73.9,70.9
20160201141500,126.0,129.15,30.0,30,59.2,0,71.6,73.9,70.9
20160201143000,126.0,126.0,29.2683,30,58.3,0,72.0,73.9,70.9
20160201144500,126.0,129.15,30.0,30,58.3,0,71.7,73.9,70.9
20160201150000,126.0,126.0,29.2683,30,58.3,0,71.3,73.9,70.9
20160201151500,126.0,126.0,29.2683,30,58.3,0,71.2,73.9,70.9
20160201153000,126.0,126.0,29.2683,30,58.3,0,71.0,73.9,70.9
20160201154500,126.0,126.0,29.2683,30,58.3,0,70.9,73.9,70.9
20160201160000,126.0,126.0,29.2683,30,57.6,0,70.8,73.9,70.9
20160201161500,126.0,129.15,30.0,30,57.6,0,70.8,73.9,70.9
20160201163000,126.0,129.15,30.0,30,57.6,0,70.8,73.9,70.9
20160201164500,126.0,131.25,30.4878,30,57.6,0,70.8,73.9,70.9
20160201170000,126.0,135.45,31.4634,30,57.6,0,70.9,73.9,70.9
20160201171500,126.0,129.15,30.0,30,57.6,0,70.9,73.9,70.9
20160201173000,126.0,129.15,30.0,30,57.6,0,70.9,73.9,70.9
20160201174500,126.0,131.25,30.4878,30,57.6,0,70.9,73.9,70.9
20160201180000,126.0,135.45,31.4634,30,57.6,0,70.9,73.9,70.9
20160201181500,126.0,129.15,30.0,30,57.6,0,71.0,73.9,70.9
20160201183000,126.0,131.25,30.4878,30,57.6,0,71.0,73.9,70.9
20160201184500,126.0,131.25,30.4878,30,57.6,0,70.9,73.9,70.9
20160201190000,126.0,126.0,29.2683,30,57.6,0,70.9,73.9,70.9
20160201191500,126.0,129.15,30.0,30,57.6,0,70.9,73.9,70.9
20160201193000,126.0,129.15,30.0,30,57.6,0,70.9,73.9,70.9
20160201194500,126.0,129.15,30.0,30,57.6,0,70.8,73.9,70.9
20160201200000,126.0,129.15,30.0,30,58.3,0,70.9,73.9,70.9
20160201201500,126.0,129.15,30.0,30,58.3,0,70.9,73.9,70.9
20160201203000,126.0,129.15,30.0,30,58.3,0,70.9,73.9,70.9
20160201204500,126.0,129.15,30.0,30,58.3,0,70.9,73.9,70.9
20160201210000,126.0,129.15,30.0,30,58.3,0,70.9,73.9,70.9
20160201211500,126.0,129.15,30.0,30,58.3,0,70.9,73.9,70.9
20160201213000,126.0,129.15,30.0,30,58.3,0,70.9,73.9,70.9
20160201214500,126.0,129.15,30.0,30,58.3,0,70.9,73.9,70.9
20160201220000,126.0,126.0,29.2683,30,57.6,0,70.8,73.9,70.9
20160201221500,126.0,131.25,30.4878,30,57.6,0,70.8,73.9,70.9
20160201223000,126.0,131.25,30.4878,30,57.6,0,70.8,73.9,70.9
20160201224500,126.0,129.15,30.0,30,57.6,0,70.8,73.9,70.9
20160201230000,126.0,126.0,29.2683,30,58.3,0,70.8,73.9,70.9
20160201231500,126.0,129.15,30.0,30,58.3,0,70.8,73.9,70.9
20160201233000,126.0,131.25,30.4878,30,58.3,0,70.8,73.9,70.9
20160201234500,126.0,129.15,30.0,30,58.3,0,70.8,73.9,70.9
20160202000000,126.0,131.25,30.4878,30,58.3,0,70.8,73.9,70.9
20160202001500,126.0,129.15,30.0,30,58.3,0,70.8,73.9,70.9
20160202003000,126.0,129.15,30.0,30,58.3,0,70.8,73.9,70.9
20160202004500,126.0,129.15,30.0,30,58.3,0,70.8,73.9,70.9
20160202010000,126.0,129.15,30.0,30,58.3,0,70.8,73.9,70.9
20160202011500,126.0,126.0,29.2683,30,58.3,0,70.8,73.9,70.9
20160202013000,126.0,129.15,30.0,30,58.3,0,70.8,73.9,70.9
20160202014500,126.0,129.15,30.0,30,58.3,0,70.8,73.9,70.9
20160202020000,126.0,131.25,30.4878,30,58.3,0,70.8,73.9,70.9
20160202021500,126.0,129.15,30.0,30,58.3,0,70.7,73.9,70.9
20160202023000,126.0,131.25,30.4878,30,58.3,0,70.7,73.9,70.9
20160202024500,126.0,129.15,30.0,30,58.3,0,70.7,73.9,70.9
20160202030000,126.0,131.25,30.4878,30,57.6,0,70.7,73.9,70.9
20160202031500,126.0,126.0,29.2683,30,57.6,0,70.7,73.9,70.9
20160202033000,126.0,131.25,30.4878,30,57.6,0,70.7,73.9,70.9
20160202034500,126.0,129.15,30.0,30,57.6,0,70.7,73.9,70.9
20160202040000,126.0,131.25,30.4878,30,57.6,0,70.7,73.9,70.9
20160202041500,126.0,126.0,29.2683,30,57.6,0,70.7,73.9,70.9
20160202043000,126.0,131.25,30.4878,30,57.6,0,70.7,73.9,70.9
20160202044500,126.0,129.15,30.0,30,57.6,0,70.7,73.9,70.9
20160202050000,126.0,129.15,30.0,30,58.3,0,70.7,73.9,70.9
20160202051500,126.0,129.15,30.0,30,58.3,0,70.7,73.9,70.9
20160202053000,126.0,129.15,30.0,30,58.3,0,70.7,73.9,70.9
20160202054500,126.0,131.25,30.4878,30,58.3,0,70.7,73.9,70.9
20160202060000,126.0,126.0,29.2683,30,58.3,0,70.7,73.9,70.9
20160202061500,126.0,129.15,30.0,30,58.3,0,70.7,73.9,70.9
20160202063000,126.0,129.15,30.0,30,58.3,0,70.7,73.9,70.9
20160202064500,126.0,129.15,30.0,30,58.3,0,70.8,73.9,70.9
20160202070000,126.0,129.15,30.0,30,58.3,0,70.8,73.9,70.9
20160202071500,126.0,129.15,30.0,30,58.3,0,70.8,73.9,70.9
20160202073000,126.0,126.0,29.2683,30,58.3,0,70.8,73.9,70.9
20160202074500,126.0,129.15,30.0,30,57.6,0,70.8,73.9,70.9
20160202080000,126.0,129.15,30.0,30,57.6,0,70.7,73.9,70.9
20160202081500,126.0,131.25,30.4878,30,57.6,0,70.7,73.9,70.9
20160202083000,126.0,129.15,30.0,30,57.6,0,70.9,73.9,70.9
20160202084500,126.0,131.25,30.4878,30,58.3,0,71.2,73.9,70.9
20160202090000,126.0,129.15,30.0,30,58.3,0,71.5,73.9,70.9
20160202091500,126.0,129.15,30.0,30,58.3,0,71.6,73.9,70.9
20160202093000,126.0,129.15,30.0,30,58.3,0,71.8,73.9,70.9
20160202094500,126.0,129.15,30.0,30,57.6,0,71.6,73.9,70.9
20160202100000,126.0,122.85,28.5366,30,57.6,0,71.6,73.9,70.9
20160202101500,126.0,122.85,28.5366,30,57.6,0,71.6,73.9,70.9
20160202103000,126.0,122.85,28.5366,30,57.6,0,71.5,73.9,70.9
20160202104500,126.0,122.85,28.5366,30,57.6,0,71.5,73.9,70.9
20160202110000,126.0,119.7,27.8049,30,57.6,0,71.4,73.9,70.9
20160202111500,126.0,122.85,28.5366,30,57.6,0,71.3,73.9,70.9
20160202113000,126.0,122.85,28.5366,30,57.6,0,71.6,73.9,70.9
20160202114500,126.0,122.85,28.5366,30,57.6,0,71.4,73.9,70.9
20160202120000,126.0,126.0,29.2683,30,57.6,0,71.2,73.9,70.9
20160202121500,126.0,126.0,29.2683,30,57.6,0,71.3,73.9,70.9
20160202123000,126.0,126.0,29.2683,30,57.6,0,71.3,73.9,70.9
20160202124500,126.0,122.85,28.5366,30,57.6,0,71.5,73.9,70.9
20160202130000,126.0,131.25,30.4878,30,57.6,0,71.4,73.9,70.9
20160202131500,126.0,129.15,30.0,30,57.6,0,71.5,73.9,70.9
20160202133000,126.0,129.15,30.0,30,57.6,0,71.5,73.9,70.9
20160202134500,126.0,129.15,30.0,30,57.6,0,71.2,73.9,70.9
20160202140000,126.0,122.85,28.5366,30,57.6,0,71.3,73.9,70.9
20160202141500,126.0,126.0,29.2683,30,57.6,0,71.3,73.9,70.9
20160202143000,126.0,126.0,29.2683,30,57.6,0,71.3,73.9,70.9
20160202144500,126.0,126.0,29.2683,30,57.6,0,71.3,73.9,70.9
20160202150000,126.0,122.85,28.5366,30,57.6,0,71.3,73.9,70.9
20160202151500,126.0,126.0,29.2683,30,57.6,0,71.4,73.9,70.9
20160202153000,126.0,122.85,28.5366,30,57.6,0,71.3,73.9,70.9
20160202154500,126.0,126.0,29.2683,30,57.6,0,71.1,73.9,70.9
20160202160000,126.0,119.7,27.8049,30,57.6,0,71.2,73.9,70.9
20160202161500,126.0,122.85,28.5366,30,57.6,0,71.3,73.9,70.9
20160202163000,126.0,129.15,30.0,30,57.6,0,71.4,73.9,70.9
20160202164500,126.0,126.0,29.2683,30,57.6,0,71.6,73.9,70.9
20160202170000,126.0,131.25,30.4878,30,57.6,0,71.7,73.9,70.9
20160202171500,126.0,129.15,30.0,30,57.6,0,71.8,73.9,70.9
20160202173000,126.0,129.15,30.0,30,57.6,0,71.4,73.9,70.9
20160202174500,126.0,126.0,29.2683,30,57.6,0,71.3,73.9,70.9
20160202180000,126.0,126.0,29.2683,30,57.6,0,71.1,73.9,70.9
20160202181500,126.0,129.15,30.0,30,57.6,0,71.0,73.9,70.9
20160202183000,126.0,126.0,29.2683,30,57.6,0,70.9,73.9,70.9
20160202184500,126.0,129.15,30.0,30,57.6,0,70.8,73.9,70.9
20160202190000,126.0,129.15,30.0,30,57.6,0,70.7,73.9,70.9
20160202191500,126.0,129.15,30.0,30,58.3,100,70.6,73.9,70.9
20160202193000,126.0,129.15,30.0,30,58.3,100,70.5,73.9,70.9
20160202194500,126.0,129.15,30.0,30,58.3,100,70.5,73.9,70.9
20160202200000,126.0,129.15,30.0,30,58.3,100,70.4,73.9,70.9
20160202201500,126.0,129.15,30.0,30,58.3,100,70.4,73.9,70.9
20160202203000,126.0,129.15,30.0,30,83.1,100,70.6,73.9,70.9
20160202204500,126.0,126.0,29.2683,30,79.8,100,71.0,73.9,70.9
20160202210000,126.0,129.15,30.0,30,75.7,0,71.2,73.9,70.9
20160202211500,126.0,126.0,29.2683,30,59.6,0,70.7,73.9,70.9
20160202213000,126.0,126.0,29.2683,30,58.5,100,70.5,73.9,70.9
20160202214500,126.0,129.15,30.0,30,58.5,100,70.4,73.9,70.9
20160202220000,126.0,126.0,29.2683,30,58.5,100,70.3,73.9,70.9
