PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202221500,126.0,126.0,29.2683,30,61.9,100,70.3,73.9,70.9
20160202223000,126.0,126.0,29.2683,30,91.7,100,70.9,73.9,70.9
20160202224500,126.0,126.0,29.2683,30,73.1,0,71.2,73.9,70.9
20160202230000,126.0,129.15,30.0,30,59.6,0,70.8,73.9,70.9
20160202231500,126.0,129.15,30.0,30,58.8,100,70.6,73.9,70.9
20160202233000,126.0,126.0,29.2683,30,58.8,100,70.4,73.9,70.9
20160202234500,126.0,131.25,30.4878,30,58.8,100,70.3,73.9,70.9
20160203000000,126.0,129.15,30.0,30,67.5,100,70.2,73.9,70.9
20160203001500,126.0,129.15,30.0,30,92.8,100,70.9,73.9,70.9
20160203003000,126.0,129.15,30.0,30,72.3,0,71.2,73.9,70.9
20160203004500,126.0,126.0,29.2683,30,60.0,0,70.7,73.9,70.9
20160203010000,126.0,129.15,30.0,30,58.9,100,70.4,73.9,70.9
20160203011500,126.0,135.45,31.4634,7,78.6,100,70.5,73.9,70.9
20160203013000,126.0,111.3,25.8537,28,69.2,100,70.7,73.9,70.9
20160203014500,126.0,116.55,27.0732,28,60.4,100,70.5,73.9,70.9
20160203020000,126.0,111.3,25.8537,28,59.5,100,70.3,73.9,70.9
20160203021500,126.0,116.55,27.0732,28,74.9,100,70.3,73.9,70.9
20160203023000,126.0,116.55,27.0732,28,83.8,100,70.8,73.9,70.9
20160203024500,126.0,111.3,25.8537,28,83.8,100,70.9,73.9,70.9
20160203030000,126.0,111.3,25.8537,28,80.2,100,71.0,73.9,70.9
20160203031500,126.0,116.55,27.0732,28,76.8,100,71.0,73.9,70.9
20160203033000,126.0,116.55,27.0732,28,82.0,100,71.1,73.9,70.9
20160203034500,126.0,116.55,27.0732,28,64.0,0,70.9,73.9,70.9
20160203040000,126.0,116.55,27.0732,28,60.0,0,70.7,73.9,70.9
20160203041500,126.0,119.7,27.8049,28,59.2,100,70.5,73.9,70.9
20160203043000,126.0,116.55,27.0732,28,59.2,100,70.4,73.9,70.9
20160203044500,126.0,122.85,28.5366,28,59.2,100,70.3,73.9,70.9
20160203050000,126.0,119.7,27.8049,28,85.9,100,70.5,73.9,70.9
20160203051500,126.0,119.7,27.8049,28,78.7,100,70.8,73.9,70.9
20160203053000,126.0,116.55,27.0732,28,83.1,100,70.9,73.9,70.9
20160203054500,126.0,116.55,27.0732,28,83.1,100,71.0,73.9,70.9
20160203060000,126.0,116.55,27.0732,28,79.1,100,71.0,73.9,70.9
20160203061500,126.0,116.55,27.0732,28,76.8,100,71.0,73.9,70.9
20160203063000,126.0,116.55,27.0732,28,76.8,100,71.0,73.9,70.9
20160203064500,126.0,116.55,27.0732,28,78.3,100,71.1,73.9,70.9
20160203070000,126.0,116.55,27.0732,28,63.6,0,71.0,73.9,70.9
20160203071500,126.0,116.55,27.0732,28,60.0,0,70.7,73.9,70.9
20160203073000,126.0,116.55,27.0732,28,59.2,100,70.6,73.9,70.9
20160203074500,126.0,116.55,27.0732,28,59.2,100,70.5,73.9,70.9
20160203080000,126.0,116.55,27.0732,28,59.2,100,70.4,73.9,70.9
20160203081500,126.0,116.55,27.0732,28,58.4,100,70.4,73.9,70.9
20160203083000,126.0,116.55,27.0732,28,59.1,100,70.7,73.9,70.9
20160203084500,126.0,119.7,27.8049,28,59.9,100,70.7,73.9,70.9
20160203090000,126.0,116.55,27.0732,28,58.4,100,70.8,73.9,70.9
20160203091500,126.0,119.7,27.8049,28,59.9,100,70.8,73.9,70.9
20160203093000,126.0,116.55,27.0732,28,58.3,100,70.8,73.9,70.9
20160203094500,126.0,119.7,27.8049,28,58.3,100,70.8,73.9,70.9
20160203100000,126.0,122.85,28.5366,28,59.1,100,70.8,73.9,70.9
20160203101500,126.0,122.85,28.5366,28,57.9,100,70.4,73.9,70.9
20160203103000,126.0,122.85,28.5366,28,79.1,100,70.2,73.9,70.9
20160203104500,126.0,119.7,27.8049,28,76.4,100,69.9,73.9,70.9
20160203110000,126.0,119.7,27.8049,28,80.7,100,69.9,73.9,70.9
20160203111500,126.0,116.55,27.0732,28,76.1,100,70.7,73.9,70.9
20160203113000,126.0,119.7,27.8049,28,77.3,100,70.4,73.9,70.9
20160203114500,126.0,116.55,27.0732,28,78.7,100,70.2,73.9,70.9
20160203120000,126.0,116.55,27.0732,28,78.7,100,70.6,73.9,70.9
20160203121500,126.0,119.7,27.8049,28,78.7,100,71.1,73.9,70.9
20160203123000,126.0,119.7,27.8049,28,60.4,0,70.8,73.9,70.9
20160203124500,126.0,119.7,27.8049,28,58.4,100,70.4,73.9,70.9
20160203130000,126.0,122.85,28.5366,28,59.9,100,70.1,73.9,70.9
20160203131500,126.0,119.7,27.8049,28,57.2,100,70.6,73.9,70.9
20160203133000,126.0,122.85,28.5366,28,58.4,100,70.8,73.9,70.9
20160203134500,126.0,119.7,27.8049,28,59.5,100,70.5,73.9,70.9
20160203140000,126.0,122.85,28.5366,28,74.8,100,70.4,73.9,70.9
20160203141500,126.0,119.7,27.8049,28,79.7,100,70.6,73.9,70.9
20160203143000,126.0,119.7,27.8049,28,81.5,100,70.6,73.9,70.9
20160203144500,126.0,116.55,27.0732,28,76.6,100,70.7,73.9,70.9
20160203150000,126.0,119.7,27.8049,28,76.6,100,71.0,73.9,70.9
20160203151500,126.0,116.55,27.0732,28,61.6,0,71.2,73.9,70.9
20160203153000,126.0,116.55,27.0732,28,59.9,0,71.4,73.9,70.9
20160203154500,126.0,116.55,27.0732,28,57.1,0,70.7,73.9,70.9
20160203160000,126.0,116.55,27.0732,28,57.1,100,70.5,73.9,70.9
20160203161500,126.0,116.55,27.0732,28,59.2,100,70.3,73.9,70.9
20160203163000,126.0,119.7,27.8049,28,61.1,100,70.3,73.9,70.9
20160203164500,126.0,119.7,27.8049,28,59.1,100,70.7,73.9,70.9
20160203170000,126.0,119.7,27.8049,28,58.4,100,70.5,73.9,70.9
20160203171500,126.0,122.85,28.5366,28,72.4,100,70.5,73.9,70.9
20160203173000,126.0,119.7,27.8049,28,79.6,100,70.8,73.9,70.9
20160203174500,126.0,116.55,27.0732,28,79.6,100,71.0,73.9,70.9
20160203180000,126.0,119.7,27.8049,28,81.1,100,71.1,73.9,70.9
20160203181500,126.0,116.55,27.0732,28,66.8,0,71.0,73.9,70.9
20160203183000,126.0,119.7,27.8049,28,58.7,100,70.5,73.9,70.9
20160203184500,126.0,116.55,27.0732,28,58.0,100,70.4,73.9,70.9
20160203190000,126.0,122.85,28.5366,28,60.3,100,70.3,73.9,70.9
20160203191500,126.0,119.7,27.8049,28,82.5,100,70.4,73.9,70.9
20160203193000,126.0,122.85,28.5366,28,84.4,100,70.8,73.9,70.9
20160203194500,126.0,122.85,28.5366,28,88.2,100,71.1,73.9,70.9
20160203200000,126.0,119.7,27.8049,28,63.6,0,70.8,73.9,70.9
20160203201500,126.0,122.85,28.5366,28,59.2,100,70.4,73.9,70.9
20160203203000,126.0,122.85,28.5366,28,60.7,100,70.3,73.9,70.9
20160203204500,126.0,119.7,27.8049,28,64.5,100,70.2,73.9,70.9
20160203210000,126.0,122.85,28.5366,28,82.8,100,70.6,73.9,70.9
20160203211500,126.0,116.55,27.0732,28,78.3,100,70.7,73.9,70.9
20160203213000,126.0,116.55,27.0732,28,76.4,100,70.7,73.9,70.9
20160203214500,126.0,119.7,27.8049,28,77.4,100,70.7,73.9,70.9
20160203220000,126.0,119.7,27.8049,28,77.4,100,70.7,73.9,70.9
20160203221500,126.0,119.7,27.8049,28,75.9,100,70.8,73.9,70.9
20160203223000,126.0,122.85,28.5366,28,77.7,100,70.8,73.9,70.9
20160203224500,126.0,119.7,27.8049,28,74.8,100,70.7,73.9,70.9
20160203230000,126.0,119.7,27.8049,28,77.3,100,70.8,73.9,70.9
20160203231500,126.0,119.7,27.8049,28,77.3,100,70.8,73.9,70.9
20160203233000,126.0,122.85,28.5366,28,75.4,100,70.8,73.9,70.9
20160203234500,126.0,119.7,27.8049,28,79.1,100,70.7,73.9,70.9
20160204000000,126.0,119.7,27.8049,28,77.2,100,70.7,73.9,70.9
20160204001500,126.0,126.0,29.2683,28,79.2,100,70.8,73.9,70.9
20160204003000,126.0,122.85,28.5366,28,79.2,100,70.7,73.9,70.9
20160204004500,126.0,119.7,27.8049,28,83.2,100,70.9,73.9,70.9
20160204010000,126.0,119.7,27.8049,28,79.1,100,70.9,73.9,70.9
20160204011500,126.0,119.7,27.8049,28,75.4,100,70.8,73.9,70.9
20160204013000,126.0,119.7,27.8049,28,77.7,100,70.8,73.9,70.9
20160204014500,126.0,122.85,28.5366,28,75.3,100,70.7,73.9,70.9
20160204020000,126.0,126.0,29.2683,28,78.3,100,70.8,73.9,70.9
20160204021500,126.0,126.0,29.2683,28,77.2,100,70.7,73.9,70.9
20160204023000,126.0,122.85,28.5366,28,79.6,100,70.7,73.9,70.9
20160204024500,126.0,122.85,28.5366,28,75.8,100,70.7,73.9,70.9
20160204030000,126.0,126.0,29.2683,28,80.1,100,70.7,73.9,70.9
20160204031500,126.0,122.85,28.5366,28,82.0,100,70.8,73.9,70.9
20160204033000,126.0,126.0,29.2683,28,82.0,100,70.8,73.9,70.9
20160204034500,126.0,119.7,27.8049,28,77.3,100,70.8,73.9,70.9
20160204040000,126.0,126.0,29.2683,28,77.3,100,70.7,73.9,70.9
20160204041500,126.0,122.85,28.5366,28,76.2,100,70.7,73.9,70.9
20160204043000,126.0,129.15,30.0,28,77.3,100,70.7,73.9,70.9
20160204044500,126.0,126.0,29.2683,28,76.0,100,70.7,73.9,70.9
20160204050000,126.0,129.15,30.0,28,77.4,100,70.7,73.9,70.9
20160204051500,126.0,129.15,30.0,28,77.4,100,70.7,73.9,70.9
20160204053000,126.0,126.0,29.2683,28,83.7,100,70.7,73.9,70.9
20160204054500,126.0,122.85,28.5366,28,82.6,100,70.8,73.9,70.9
20160204060000,126.0,122.85,28.5366,28,80.1,100,70.8,73.9,70.9
20160204061500,126.0,122.85,28.5366,28,74.9,100,70.7,73.9,70.9
20160204063000,126.0,126.0,29.2683,28,77.3,100,70.7,73.9,70.9
20160204064500,126.0,126.0,29.2683,28,75.9,100,70.6,73.9,70.9
20160204070000,126.0,126.0,29.2683,28,76.9,100,70.6,73.9,70.9
20160204071500,126.0,126.0,29.2683,28,77.8,100,70.7,73.9,70.9
20160204073000,126.0,122.85,28.5366,28,77.8,100,70.7,73.9,70.9
20160204074500,126.0,126.0,29.2683,28,78.7,100,70.7,73.9,70.9
20160204080000,126.0,122.85,28.5366,28,75.3,100,70.7,73.9,70.9
20160204081500,126.0,122.85,28.5366,28,76.8,100,70.5,73.9,70.9
20160204083000,126.0,122.85,28.5366,28,75.8,100,70.8,73.9,70.9
20160204084500,126.0,126.0,29.2683,28,73.0,0,71.2,73.9,70.9
20160204090000,126.0,122.85,28.5366,28,60.4,0,71.2,73.9,70.9
20160204091500,126.0,126.0,29.2683,28,58.0,0,71.1,73.9,70.9
20160204093000,126.0,122.85,28.5366,28,59.9,0,71.2,73.9,70.9
20160204094500,126.0,122.85,28.5366,28,57.2,0,71.3,73.9,70.9
20160204100000,126.0,129.15,30.0,28,59.2,0,71.4,73.9,70.9
20160204101500,126.0,126.0,29.2683,28,58.3,0,71.4,73.9,70.9
20160204103000,126.0,126.0,29.2683,28,56.8,0,71.4,73.9,70.9
20160204104500,126.0,122.85,28.5366,28,59.5,0,71.6,73.9,70.9
20160204110000,126.0,122.85,28.5366,28,58.3,0,71.6,73.9,70.9
20160204111500,126.0,126.0,29.2683,28,56.8,0,71.6,73.9,70.9
20160204113000,126.0,126.0,29.2683,28,59.2,0,71.3,73.9,70.9
20160204114500,126.0,119.7,27.8049,28,59.2,0,71.0,73.9,70.9
20160204120000,126.0,122.85,28.5366,28,56.8,0,71.0,73.9,70.9
20160204121500,126.0,122.85,28.5366,28,58.8,0,71.0,73.9,70.9
20160204123000,126.0,119.7,27.8049,28,58.8,0,71.1,73.9,70.9
20160204124500,126.0,116.55,27.0732,28,56.9,0,71.3,73.9,70.9
20160204130000,126.0,119.7,27.8049,28,58.5,0,71.7,73.9,70.9
20160204131500,126.0,116.55,27.0732,28,59.7,0,71.9,73.9,70.9
20160204133000,126.0,116.55,27.0732,28,57.1,0,72.1,73.9,70.9
20160204134500,126.0,122.85,28.5366,28,57.1,0,72.1,73.9,70.9
20160204140000,126.0,122.85,28.5366,28,60.0,0,71.9,73.9,70.9
20160204141500,126.0,119.7,27.8049,28,58.7,0,72.1,73.9,70.9
20160204143000,126.0,119.7,27.8049,28,57.2,0,71.8,73.9,70.9
20160204144500,126.0,116.55,27.0732,28,58.4,0,71.7,73.9,70.9
20160204150000,126.0,119.7,27.8049,28,59.9,0,72.0,73.9,70.9
20160204151500,126.0,111.3,25.8537,28,57.5,0,71.5,73.9,70.9
20160204153000,126.0,122.85,28.5366,28,57.5,0,71.2,73.9,70.9
20160204154500,126.0,119.7,27.8049,28,60.3,100,70.7,73.9,70.9
20160204160000,126.0,119.7,27.8049,28,58.7,100,70.8,73.9,70.9
20160204161500,126.0,119.7,27.8049,28,57.2,0,71.3,73.9,70.9
20160204163000,126.0,122.85,28.5366,28,59.2,0,70.8,73.9,70.9
20160204164500,126.0,116.55,27.0732,28,60.3,0,70.7,73.9,70.9
20160204170000,126.0,119.7,27.8049,28,57.8,100,70.5,73.9,70.9
20160204171500,126.0,119.7,27.8049,28,57.8,100,70.4,73.9,70.9
20160204173000,126.0,116.55,27.0732,28,60.4,100,70.3,73.9,70.9
20160204174500,126.0,119.7,27.8049,28,62.2,100,70.2,73.9,70.9
20160204180000,126.0,119.7,27.8049,28,77.3,100,70.6,73.9,70.9
20160204181500,126.0,116.55,27.0732,28,77.3,100,70.7,73.9,70.9
20160204183000,126.0,116.55,27.0732,28,77.3,100,70.8,73.9,70.9
20160204184500,126.0,116.55,27.0732,28,80.6,100,70.8,73.9,70.9
20160204190000,126.0,111.3,25.8537,28,75.9,100,70.9,73.9,70.9
20160204191500,126.0,119.7,27.8049,28,80.2,100,71.0,73.9,70.9
20160204193000,126.0,116.55,27.0732,28,77.0,100,70.9,73.9,70.9
20160204194500,126.0,116.55,27.0732,28,78.2,100,70.9,73.9,70.9
20160204200000,126.0,119.7,27.8049,28,75.4,100,70.9,73.9,70.9
20160204201500,126.0,119.7,27.8049,28,78.3,100,71.0,73.9,70.9
20160204203000,126.0,116.55,27.0732,28,75.9,100,70.9,73.9,70.9
20160204204500,126.0,122.85,28.5366,28,78.7,100,70.9,73.9,70.9
20160204210000,126.0,116.55,27.0732,28,76.8,100,70.9,73.9,70.9
20160204211500,126.0,122.85,28.5366,28,78.7,100,70.9,73.9,70.9
20160204213000,126.0,119.7,27.8049,28,74.8,100,70.8,73.9,70.9
20160204214500,126.0,119.7,27.8049,28,77.7,100,70.8,73.9,70.9
20160204220000,126.0,119.7,27.8049,28,74.9,100,70.8,73.9,70.9
20160204221500,126.0,119.7,27.8049,28,77.2,100,70.8,73.9,70.9
20160204223000,126.0,122.85,28.5366,28,77.2,100,70.8,73.9,70.9
20160204224500,126.0,122.85,28.5366,28,77.2,100,70.8,73.9,70.9
20160204230000,126.0,122.85,28.5366,28,78.7,100,70.8,73.9,70.9
20160204231500,126.0,122.85,28.5366,28,77.1,100,70.8,73.9,70.9
20160204233000,126.0,122.85,28.5366,28,78.7,100,70.8,73.9,70.9
20160204234500,126.0,126.0,29.2683,28,76.8,100,70.8,73.9,70.9
20160205000000,126.0,122.85,28.5366,28,76.8,100,70.7,73.9,70.9
20160205001500,126.0,129.15,30.0,28,76.8,100,70.8,73.9,70.9
20160205003000,126.0,122.85,28.5366,28,76.8,100,70.7,73.9,70.9
20160205004500,126.0,126.0,29.2683,28,78.3,100,70.7,73.9,70.9
20160205010000,126.0,126.0,29.2683,28,77.2,100,70.7,73.9,70.9
20160205011500,126.0,129.15,30.0,28,77.2,100,70.7,73.9,70.9
20160205013000,126.0,129.15,30.0,28,78.2,100,70.7,73.9,70.9
20160205014500,126.0,126.0,29.2683,28,75.9,100,70.7,73.9,70.9
20160205020000,126.0,129.15,30.0,28,75.9,100,70.7,73.9,70.9
20160205021500,126.0,129.15,30.0,28,77.3,100,70.7,73.9,70.9
20160205023000,126.0,131.25,30.4878,28,77.3,100,70.7,73.9,70.9
20160205024500,126.0,129.15,30.0,28,76.4,100,70.6,73.9,70.9
20160205030000,126.0,129.15,30.0,28,79.2,100,70.6,73.9,70.9
20160205031500,126.0,129.15,30.0,28,78.2,100,70.6,73.9,70.9
20160205033000,126.0,129.15,30.0,28,78.2,100,70.6,73.9,70.9
20160205034500,126.0,131.25,30.4878,28,75.9,100,70.5,73.9,70.9
20160205040000,126.0,129.15,30.0,28,77.8,100,70.5,73.9,70.9
20160205041500,126.0,129.15,30.0,28,79.2,100,70.6,73.9,70.9
20160205043000,126.0,129.15,30.0,28,78.0,100,70.5,73.9,70.9
20160205044500,126.0,131.25,30.4878,28,78.0,100,70.5,73.9,70.9
20160205050000,126.0,129.15,30.0,28,78.0,100,70.5,73.9,70.9
20160205051500,126.0,131.25,30.4878,28,76.8,100,70.5,73.9,70.9
20160205053000,126.0,129.15,30.0,28,77.7,100,70.5,73.9,70.9
20160205054500,126.0,131.25,30.4878,28,79.6,100,70.5,73.9,70.9
20160205060000,126.0,131.25,30.4878,28,77.8,100,70.5,73.9,70.9
20160205061500,126.0,131.25,30.4878,28,77.8,100,70.5,73.9,70.9
20160205063000,126.0,131.25,30.4878,28,77.8,100,70.4,73.9,70.9
20160205064500,126.0,131.25,30.4878,28,77.8,100,70.4,73.9,70.9
20160205070000,126.0,129.15,30.0,28,77.8,100,70.5,73.9,70.9
20160205071500,126.0,129.15,30.0,28,77.8,100,70.4,73.9,70.9
20160205073000,126.0,129.15,30.0,28,77.8,100,70.4,73.9,70.9
20160205074500,126.0,131.25,30.4878,28,77.8,100,70.4,73.9,70.9
20160205080000,126.0,131.25,30.4878,28,75.4,100,70.3,73.9,70.9
20160205081500,126.0,131.25,30.4878,28,76.8,100,70.7,73.9,70.9
20160205083000,126.0,135.45,31.4634,28,76.8,100,70.7,73.9,70.9
20160205084500,126.0,131.25,30.4878,28,76.8,100,71.1,73.9,70.9
20160205090000,126.0,129.15,30.0,28,61.9,0,71.2,73.9,70.9
20160205091500,126.0,131.25,30.4878,28,58.0,0,71.3,73.9,70.9
20160205093000,126.0,135.45,31.4634,28,59.9,0,71.4,73.9,70.9
20160205094500,126.0,135.45,31.4634,28,57.5,0,71.5,73.9,70.9
20160205100000,126.0,135.45,31.4634,28,59.2,0,71.5,73.9,70.9
20160205101500,126.0,135.45,31.4634,28,57.5,0,71.4,73.9,70.9
20160205103000,126.0,131.25,30.4878,28,58.8,0,71.5,73.9,70.9
20160205104500,126.0,131.25,30.4878,28,57.7,0,71.3,73.9,70.9
20160205110000,126.0,131.25,30.4878,28,57.7,0,71.0,73.9,70.9
20160205111500,126.0,135.45,31.4634,28,59.1,0,70.5,73.9,70.9
20160205113000,126.0,129.15,30.0,28,56.9,100,70.6,73.9,70.9
20160205114500,126.0,131.25,30.4878,28,59.5,100,70.7,73.9,70.9
20160205120000,126.0,129.15,30.0,28,57.1,100,70.8,73.9,70.9
20160205121500,126.0,129.15,30.0,28,58.1,100,70.8,73.9,70.9
20160205123000,126.0,126.0,29.2683,28,59.1,100,70.5,73.9,70.9
20160205124500,126.0,129.15,30.0,28,57.2,100,70.3,73.9,70.9
20160205130000,126.0,129.15,30.0,28,78.7,100,70.2,73.9,70.9
20160205131500,126.0,126.0,29.2683,28,77.7,100,70.5,73.9,70.9
20160205133000,126.0,126.0,29.2683,28,77.7,100,70.2,73.9,70.9
20160205134500,126.0,126.0,29.2683,28,79.6,100,70.0,73.9,70.9
20160205140000,126.0,119.7,27.8049,28,78.1,100,70.3,73.9,70.9
20160205141500,126.0,119.7,27.8049,28,76.7,100,70.2,73.9,70.9
20160205143000,126.0,122.85,28.5366,28,79.5,100,70.2,73.9,70.9
20160205144500,126.0,119.7,27.8049,28,79.5,100,70.2,73.9,70.9
20160205150000,126.0,119.7,27.8049,28,79.5,100,70.5,73.9,70.9
20160205151500,126.0,119.7,27.8049,28,78.3,100,70.9,73.9,70.9
20160205153000,126.0,119.7,27.8049,28,78.3,100,70.9,73.9,70.9
20160205154500,126.0,116.55,27.0732,28,78.3,100,70.9,73.9,70.9
20160205160000,126.0,119.7,27.8049,28,78.3,100,71.0,73.9,70.9
20160205161500,126.0,116.55,27.0732,28,78.3,100,70.9,73.9,70.9
20160205163000,126.0,116.55,27.0732,28,78.3,100,70.9,73.9,70.9
20160205164500,126.0,119.7,27.8049,28,80.1,100,70.9,73.9,70.9
20160205170000,126.0,119.7,27.8049,28,78.7,100,70.9,73.9,70.9
20160205171500,126.0,119.7,27.8049,28,77.9,100,70.9,73.9,70.9
20160205173000,126.0,116.55,27.0732,28,80.7,100,70.9,73.9,70.9
20160205174500,126.0,116.55,27.0732,28,78.3,100,70.8,73.9,70.9
20160205180000,126.0,116.55,27.0732,28,76.8,100,70.8,73.9,70.9
20160205181500,126.0,116.55,27.0732,28,79.2,100,70.8,73.9,70.9
20160205183000,126.0,116.55,27.0732,28,79.2,100,70.8,73.9,70.9
20160205184500,126.0,119.7,27.8049,28,80.1,100,70.8,73.9,70.9
20160205190000,126.0,116.55,27.0732,28,77.8,100,70.8,73.9,70.9
20160205191500,126.0,116.55,27.0732,28,80.6,100,70.8,73.9,70.9
20160205193000,126.0,116.55,27.0732,28,78.7,100,70.8,73.9,70.9
20160205194500,126.0,116.55,27.0732,28,80.1,100,70.7,73.9,70.9
20160205200000,126.0,116.55,27.0732,28,76.8,100,70.7,73.9,70.9
20160205201500,126.0,116.55,27.0732,28,77.8,100,70.7,73.9,70.9
20160205203000,126.0,116.55,27.0732,28,75.9,100,70.7,73.9,70.9
20160205204500,126.0,119.7,27.8049,28,78.2,100,70.5,73.9,70.9
20160205210000,126.0,119.7,27.8049,28,76.8,100,70.5,73.9,70.9
20160205211500,126.0,116.55,27.0732,28,78.7,100,70.5,73.9,70.9
20160205213000,126.0,119.7,27.8049,28,78.7,100,70.5,73.9,70.9
20160205214500,126.0,119.7,27.8049,28,77.7,100,70.5,73.9,70.9
20160205220000,126.0,119.7,27.8049,28,77.7,100,70.4,73.9,70.9
20160205221500,126.0,122.85,28.5366,28,82.1,100,70.5,73.9,70.9
20160205223000,126.0,119.7,27.8049,28,77.2,100,70.4,73.9,70.9
20160205224500,126.0,119.7,27.8049,28,77.2,100,70.4,73.9,70.9
20160205230000,126.0,122.85,28.5366,28,77.2,100,70.3,73.9,70.9
20160205231500,126.0,126.0,29.2683,28,79.1,100,70.3,73.9,70.9
20160205233000,126.0,122.85,28.5366,28,77.2,100,70.3,73.9,70.9
20160205234500,126.0,122.85,28.5366,28,78.7,100,70.3,73.9,70.9
20160206000000,126.0,122.85,28.5366,28,83.8,100,70.3,73.9,70.9
20160206001500,126.0,122.85,28.5366,28,80.3,100,70.4,73.9,70.9
20160206003000,126.0,119.7,27.8049,28,82.5,100,70.3,73.9,70.9
20160206004500,126.0,119.7,27.8049,28,85.6,100,70.4,73.9,70.9
20160206010000,126.0,119.7,27.8049,28,77.3,100,70.3,73.9,70.9
20160206011500,126.0,135.45,31.4634,7,78.3,100,70.2,73.9,70.9
20160206013000,126.0,111.3,25.8537,28,71.6,100,70.2,73.9,70.9
20160206014500,126.0,111.3,25.8537,28,77.8,100,70.0,73.9,70.9
20160206020000,126.0,116.55,27.0732,28,81.1,100,70.1,73.9,70.9
20160206021500,126.0,116.55,27.0732,28,84.9,100,70.2,73.9,70.9
20160206023000,126.0,111.3,25.8537,28,83.5,100,70.3,73.9,70.9
20160206024500,126.0,111.3,25.8537,28,78.2,100,70.2,73.9,70.9
20160206030000,126.0,116.55,27.0732,28,77.2,100,70.1,73.9,70.9
20160206031500,126.0,111.3,25.8537,28,78.3,100,70.0,73.9,70.9
20160206033000,126.0,119.7,27.8049,28,78.3,100,70.0,73.9,70.9
20160206034500,126.0,116.55,27.0732,28,76.9,100,70.0,73.9,70.9
20160206040000,126.0,119.7,27.8049,28,78.7,100,69.9,73.9,70.9
20160206041500,126.0,119.7,27.8049,28,78.7,100,69.9,73.9,70.9
20160206043000,126.0,119.7,27.8049,28,77.4,100,69.9,73.9,70.9
20160206044500,126.0,119.7,27.8049,28,78.7,100,69.9,73.9,70.9
20160206050000,126.0,116.55,27.0732,28,77.8,100,69.8,73.9,70.9
20160206051500,126.0,116.55,27.0732,28,76.8,100,69.8,73.9,70.9
20160206053000,126.0,119.7,27.8049,28,78.3,100,69.8,73.9,70.9
20160206054500,126.0,119.7,27.8049,28,79.2,100,69.8,73.9,70.9
20160206060000,126.0,119.7,27.8049,28,78.3,100,69.7,73.9,70.9
20160206061500,126.0,122.85,28.5366,28,78.3,100,69.7,73.9,70.9
20160206063000,126.0,122.85,28.5366,28,80.6,100,69.7,73.9,70.9
20160206064500,126.0,119.7,27.8049,28,76.4,100,69.7,73.9,70.9
20160206070000,126.0,119.7,27.8049,28,76.4,100,69.7,73.9,70.9
20160206071500,126.0,119.7,27.8049,28,77.8,100,69.7,73.9,70.9
20160206073000,126.0,119.7,27.8049,28,77.8,100,69.7,73.9,70.9
20160206074500,126.0,119.7,27.8049,28,77.8,100,69.7,73.9,70.9
20160206080000,126.0,122.85,28.5366,28,78.7,100,69.7,73.9,70.9
20160206081500,126.0,122.85,28.5366,28,77.7,100,69.6,73.9,70.9
20160206083000,126.0,122.85,28.5366,28,74.8,100,69.6,73.9,70.9
20160206084500,126.0,122.85,28.5366,28,77.2,100,69.6,73.9,70.9
20160206090000,126.0,122.85,28.5366,28,74.9,100,69.6,73.9,70.9
20160206091500,126.0,119.7,27.8049,28,75.8,100,69.6,73.9,70.9
20160206093000,126.0,122.85,28.5366,28,74.9,100,69.6,73.9,70.9
20160206094500,126.0,119.7,27.8049,28,75.9,100,69.1,73.9,70.9
20160206100000,126.0,122.85,28.5366,28,75.9,100,69.3,73.9,70.9
20160206101500,126.0,122.85,28.5366,28,75.9,100,69.3,73.9,70.9
20160206103000,126.0,122.85,28.5366,28,74.8,100,69.3,73.9,70.9
20160206104500,126.0,122.85,28.5366,28,75.8,100,69.3,73.9,70.9
20160206110000,126.0,119.7,27.8049,28,74.0,100,69.3,73.9,70.9
20160206111500,126.0,122.85,28.5366,28,77.0,100,69.3,73.9,70.9
20160206113000,126.0,119.7,27.8049,28,74.8,100,69.3,73.9,70.9
20160206114500,126.0,119.7,27.8049,28,77.2,100,69.4,73.9,70.9
20160206120000,126.0,119.7,27.8049,28,73.6,100,69.3,73.9,70.9
20160206121500,126.0,122.85,28.5366,28,73.6,100,69.3,73.9,70.9
20160206123000,126.0,122.85,28.5366,28,73.6,100,69.3,73.9,70.9
20160206124500,126.0,116.55,27.0732,28,72.0,100,69.3,73.9,70.9
20160206130000,126.0,122.85,28.5366,28,73.5,100,69.3,73.9,70.9
20160206131500,126.0,116.55,27.0732,28,73.5,100,69.3,73.9,70.9
20160206133000,126.0,119.7,27.8049,28,74.9,100,69.3,73.9,70.9
20160206134500,126.0,116.55,27.0732,28,75.8,100,69.3,73.9,70.9
20160206140000,126.0,119.7,27.8049,28,73.4,100,69.3,73.9,70.9
20160206141500,126.0,111.3,25.8537,28,73.4,100,69.3,73.9,70.9
20160206143000,126.0,119.7,27.8049,28,73.4,100,69.4,73.9,70.9
20160206144500,126.0,111.3,25.8537,28,74.8,100,69.4,73.9,70.9
20160206150000,126.0,116.55,27.0732,28,74.0,100,69.4,73.9,70.9
20160206151500,126.0,111.3,25.8537,28,76.8,100,69.4,73.9,70.9
20160206153000,126.0,111.3,25.8537,28,73.9,100,69.4,73.9,70.9
20160206154500,126.0,111.3,25.8537,28,75.4,100,69.4,73.9,70.9
20160206160000,126.0,116.55,27.0732,28,73.9,100,69.4,73.9,70.9
20160206161500,126.0,119.7,27.8049,28,72.5,100,69.4,73.9,70.9
20160206163000,126.0,111.3,25.8537,28,75.3,100,69.4,73.9,70.9
20160206164500,126.0,116.55,27.0732,28,73.0,100,69.4,73.9,70.9
20160206170000,126.0,116.55,27.0732,28,77.3,100,69.5,73.9,70.9
20160206171500,126.0,116.55,27.0732,28,76.3,100,69.6,73.9,70.9
20160206173000,126.0,119.7,27.8049,28,78.7,100,69.6,73.9,70.9
20160206174500,126.0,111.3,25.8537,28,75.8,100,69.6,73.9,70.9
20160206180000,126.0,111.3,25.8537,28,76.8,100,69.6,73.9,70.9
20160206181500,126.0,116.55,27.0732,28,74.8,100,69.7,73.9,70.9
20160206183000,126.0,108.15,25.122,28,74.8,100,69.7,73.9,70.9
20160206184500,126.0,116.55,27.0732,28,74.8,100,69.7,73.9,70.9
20160206190000,126.0,116.55,27.0732,28,78.7,100,69.8,73.9,70.9
20160206191500,126.0,111.3,25.8537,28,76.8,100,69.7,73.9,70.9
20160206193000,126.0,111.3,25.8537,28,78.7,100,69.8,73.9,70.9
20160206194500,126.0,111.3,25.8537,28,76.3,100,69.8,73.9,70.9
20160206200000,126.0,116.55,27.0732,29,77.2,100,69.8,73.9,70.9
20160206201500,126.0,119.7,27.8049,29,74.6,100,69.8,73.9,70.9
20160206203000,126.0,111.3,25.8537,29,75.8,100,69.8,73.9,70.9
20160206204500,126.0,119.7,27.8049,29,75.8,100,69.8,73.9,70.9
20160206210000,126.0,116.55,27.0732,29,75.8,100,69.8,73.9,70.9
20160206211500,126.0,119.7,27.8049,29,78.2,100,69.8,73.9,70.9
20160206213000,126.0,119.7,27.8049,29,75.3,100,69.8,73.9,70.9
20160206214500,126.0,119.7,27.8049,29,77.8,100,69.8,73.9,70.9
20160206220000,126.0,119.7,27.8049,29,75.4,100,69.8,73.9,70.9
20160206221500,126.0,119.7,27.8049,29,75.4,100,69.8,73.9,70.9
20160206223000,126.0,119.7,27.8049,29,77.3,100,69.8,73.9,70.9
20160206224500,126.0,119.7,27.8049,29,75.9,100,69.8,73.9,70.9
20160206230000,126.0,116.55,27.0732,29,78.2,100,69.8,73.9,70.9
20160206231500,126.0,119.7,27.8049,29,78.2,100,69.8,73.9,70.9
20160206233000,126.0,122.85,28.5366,29,78.2,100,69.8,73.9,70.9
20160206234500,126.0,119.7,27.8049,29,78.2,100,69.8,73.9,70.9
20160207000000,126.0,122.85,28.5366,29,74.9,100,69.8,73.9,70.9
20160207001500,126.0,119.7,27.8049,29,76.1,100,69.7,73.9,70.9
20160207003000,126.0,119.7,27.8049,29,78.3,100,69.8,73.9,70.9
20160207004500,126.0,119.7,27.8049,29,75.4,100,69.7,73.9,70.9
20160207010000,126.0,122.85,28.5366,29,77.0,100,69.7,73.9,70.9
20160207011500,126.0,119.7,27.8049,29,79.1,100,69.7,73.9,70.9
20160207013000,126.0,119.7,27.8049,29,77.3,100,69.7,73.9,70.9
20160207014500,126.0,119.7,27.8049,29,78.2,100,69.7,73.9,70.9
20160207020000,126.0,126.0,29.2683,29,76.4,100,69.7,73.9,70.9
20160207021500,126.0,126.0,29.2683,29,74.9,100,69.7,73.9,70.9
20160207023000,126.0,122.85,28.5366,29,76.3,100,69.6,73.9,70.9
20160207024500,126.0,126.0,29.2683,29,78.2,100,69.6,73.9,70.9
20160207030000,126.0,126.0,29.2683,29,76.9,100,69.6,73.9,70.9
20160207031500,126.0,126.0,29.2683,29,77.7,100,69.6,73.9,70.9
20160207033000,126.0,126.0,29.2683,29,77.7,100,69.6,73.9,70.9
20160207034500,126.0,126.0,29.2683,29,77.7,100,69.6,73.9,70.9
20160207040000,126.0,126.0,29.2683,29,74.9,100,69.6,73.9,70.9
20160207041500,126.0,126.0,29.2683,29,76.4,100,69.6,73.9,70.9
20160207043000,126.0,126.0,29.2683,29,78.7,100,69.5,73.9,70.9
20160207044500,126.0,129.15,30.0,29,78.7,100,69.5,73.9,70.9
20160207050000,126.0,126.0,29.2683,29,77.3,100,69.5,73.9,70.9
20160207051500,126.0,122.85,28.5366,29,77.3,100,69.5,73.9,70.9
20160207053000,126.0,126.0,29.2683,29,78.7,100,69.4,73.9,70.9
20160207054500,126.0,126.0,29.2683,29,76.8,100,69.4,73.9,70.9
20160207060000,126.0,126.0,29.2683,29,76.8,100,69.4,73.9,70.9
20160207061500,126.0,126.0,29.2683,29,75.4,100,69.4,73.9,70.9
20160207063000,126.0,126.0,29.2683,29,77.7,100,69.4,73.9,70.9
20160207064500,126.0,126.0,29.2683,29,77.7,100,69.4,73.9,70.9
20160207070000,126.0,129.15,30.0,29,77.7,100,69.3,73.9,70.9
20160207071500,126.0,126.0,29.2683,29,78.7,100,69.4,73.9,70.9
20160207073000,126.0,131.25,30.4878,29,77.7,100,69.3,73.9,70.9
20160207074500,126.0,129.15,30.0,29,76.3,100,69.3,73.9,70.9
20160207080000,126.0,129.15,30.0,29,76.3,100,69.3,73.9,70.9
20160207081500,126.0,131.25,30.4878,29,76.3,100,69.3,73.9,70.9
20160207083000,126.0,131.25,30.4878,29,76.3,100,69.3,73.9,70.9
20160207084500,126.0,129.15,30.0,29,78.7,100,69.2,73.9,70.9
20160207090000,126.0,131.25,30.4878,29,76.5,100,69.3,73.9,70.9
20160207091500,126.0,131.25,30.4878,29,76.5,100,69.2,73.9,70.9
20160207093000,126.0,131.25,30.4878,29,76.5,100,69.2,73.9,70.9
20160207094500,126.0,131.25,30.4878,29,75.3,100,69.2,73.9,70.9
20160207100000,126.0,135.45,31.4634,29,73.5,100,69.2,73.9,70.9
20160207101500,126.0,131.25,30.4878,29,75.3,100,69.1,73.9,70.9
20160207103000,126.0,135.45,31.4634,29,73.5,100,69.1,73.9,70.9
20160207104500,126.0,131.25,30.4878,29,77.0,100,69.1,73.9,70.9
20160207110000,126.0,129.15,30.0,29,73.3,100,69.1,73.9,70.9
20160207111500,126.0,129.15,30.0,29,75.5,100,69.1,73.9,70.9
20160207113000,126.0,129.15,30.0,29,76.7,100,69.1,73.9,70.9
20160207114500,126.0,129.15,30.0,29,72.0,100,69.1,73.9,70.9
20160207120000,126.0,129.15,30.0,29,73.5,100,69.1,73.9,70.9
20160207121500,126.0,126.0,29.2683,29,72.4,100,69.1,73.9,70.9
20160207123000,126.0,131.25,30.4878,29,70.6,100,69.1,73.9,70.9
20160207124500,126.0,126.0,29.2683,29,73.5,100,69.1,73.9,70.9
20160207130000,126.0,122.85,28.5366,29,73.5,100,69.1,73.9,70.9
20160207131500,126.0,129.15,30.0,29,73.5,100,69.1,73.9,70.9
20160207133000,126.0,122.85,28.5366,29,73.5,100,69.1,73.9,70.9
20160207134500,126.0,122.85,28.5366,29,71.5,100,69.1,73.9,70.9
20160207140000,126.0,122.85,28.5366,29,71.5,100,69.2,73.9,70.9
20160207141500,126.0,119.7,27.8049,29,73.4,100,69.1,73.9,70.9
20160207143000,126.0,119.7,27.8049,29,70.2,100,69.2,73.9,70.9
20160207144500,126.0,119.7,27.8049,29,71.1,100,69.2,73.9,70.9
20160207150000,126.0,116.55,27.0732,29,73.4,100,69.2,73.9,70.9
20160207151500,126.0,119.7,27.8049,29,70.6,100,69.3,73.9,70.9
20160207153000,126.0,119.7,27.8049,29,73.5,100,69.3,73.9,70.9
20160207154500,126.0,119.7,27.8049,29,73.5,100,69.3,73.9,70.9
20160207160000,126.0,116.55,27.0732,29,71.0,100,69.4,73.9,70.9
20160207161500,126.0,111.3,25.8537,29,73.0,100,69.4,73.9,70.9
20160207163000,126.0,116.55,27.0732,29,73.0,100,69.4,73.9,70.9
20160207164500,126.0,116.55,27.0732,29,73.0,100,69.6,73.9,70.9
20160207170000,126.0,116.55,27.0732,29,74.8,100,69.6,73.9,70.9
20160207171500,126.0,116.55,27.0732,29,72.5,100,69.6,73.9,70.9
20160207173000,126.0,116.55,27.0732,29,77.7,100,69.7,73.9,70.9
20160207174500,126.0,116.55,27.0732,29,74.8,100,69.7,73.9,70.9
20160207180000,126.0,116.55,27.0732,29,74.8,100,69.7,73.9,70.9
20160207181500,126.0,116.55,27.0732,29,73.9,100,69.7,73.9,70.9
20160207183000,126.0,116.55,27.0732,29,76.2,100,69.8,73.9,70.9
20160207184500,126.0,116.55,27.0732,29,75.3,100,69.8,73.9,70.9
20160207190000,126.0,119.7,27.8049,29,76.1,100,69.8,73.9,70.9
20160207191500,126.0,116.55,27.0732,29,77.6,100,69.8,73.9,70.9
20160207193000,126.0,116.55,27.0732,29,79.1,100,69.9,73.9,70.9
20160207194500,126.0,116.55,27.0732,29,77.7,100,69.9,73.9,70.9
20160207200000,126.0,116.55,27.0732,29,77.7,100,69.9,73.9,70.9
20160207201500,126.0,116.55,27.0732,29,75.4,100,69.9,73.9,70.9
20160207203000,126.0,111.3,25.8537,29,78.6,100,70.0,73.9,70.9
20160207204500,126.0,111.3,25.8537,29,76.8,100,70.0,73.9,70.9
20160207210000,126.0,116.55,27.0732,29,79.6,100,70.0,73.9,70.9
20160207211500,126.0,119.7,27.8049,29,79.6,100,70.0,73.9,70.9
20160207213000,126.0,111.3,25.8537,29,76.3,100,69.9,73.9,70.9
20160207214500,126.0,116.55,27.0732,29,77.3,100,70.0,73.9,70.9
20160207220000,126.0,116.55,27.0732,29,75.9,100,69.9,73.9,70.9
20160207221500,126.0,119.7,27.8049,29,78.3,100,69.9,73.9,70.9
20160207223000,126.0,116.55,27.0732,29,76.8,100,69.9,73.9,70.9
20160207224500,126.0,119.7,27.8049,29,76.8,100,69.8,73.9,70.9
20160207230000,126.0,119.7,27.8049,29,78.7,100,69.9,73.9,70.9
20160207231500,126.0,119.7,27.8049,29,75.7,100,69.8,73.9,70.9
20160207233000,126.0,119.7,27.8049,29,76.8,100,69.8,73.9,70.9
20160207234500,126.0,119.7,27.8049,29,76.8,100,69.8,73.9,70.9
20160208000000,126.0,116.55,27.0732,29,75.9,100,69.8,73.9,70.9
20160208001500,126.0,119.7,27.8049,29,77.8,100,69.8,73.9,70.9
20160208003000,126.0,122.85,28.5366,29,77.8,100,69.8,73.9,70.9
20160208004500,126.0,119.7,27.8049,29,77.8,100,69.8,73.9,70.9
20160208010000,126.0,122.85,28.5366,29,77.8,100,69.8,73.9,70.9
20160208011500,126.0,119.7,27.8049,29,77.8,100,69.8,73.9,70.9
20160208013000,126.0,119.7,27.8049,29,76.3,100,69.7,73.9,70.9
20160208014500,126.0,122.85,28.5366,29,77.3,100,69.7,73.9,70.9
20160208020000,126.0,122.85,28.5366,29,75.4,100,69.7,73.9,70.9
20160208021500,126.0,116.55,27.0732,29,77.8,100,69.7,73.9,70.9
20160208023000,126.0,122.85,28.5366,29,77.8,100,69.7,73.9,70.9
20160208024500,126.0,122.85,28.5366,29,77.8,100,69.7,73.9,70.9
20160208030000,126.0,122.85,28.5366,29,77.8,100,69.7,73.9,70.9
20160208031500,126.0,122.85,28.5366,29,76.8,100,69.7,73.9,70.9
20160208033000,126.0,122.85,28.5366,29,76.8,100,69.6,73.9,70.9
20160208034500,126.0,122.85,28.5366,29,76.8,100,69.6,73.9,70.9
20160208040000,126.0,126.0,29.2683,29,75.9,100,69.7,73.9,70.9
20160208041500,126.0,122.85,28.5366,29,76.8,100,69.6,73.9,70.9
20160208043000,126.0,122.85,28.5366,29,78.3,100,69.6,73.9,70.9
20160208044500,126.0,122.85,28.5366,29,75.8,100,69.6,73.9,70.9
20160208050000,126.0,122.85,28.5366,29,78.6,100,69.6,73.9,70.9
20160208051500,126.0,122.85,28.5366,29,75.4,100,69.7,73.9,70.9
20160208053000,126.0,122.85,28.5366,29,76.3,100,69.6,73.9,70.9
20160208054500,126.0,122.85,28.5366,29,76.3,100,69.6,73.9,70.9
20160208060000,126.0,122.85,28.5366,29,74.9,100,69.6,73.9,70.9
20160208061500,126.0,126.0,29.2683,29,77.8,100,69.6,73.9,70.9
20160208063000,126.0,126.0,29.2683,29,74.9,100,69.6,73.9,70.9
20160208064500,126.0,126.0,29.2683,29,77.7,100,69.6,73.9,70.9
20160208070000,126.0,126.0,29.2683,29,75.9,100,69.6,73.9,70.9
20160208071500,126.0,122.85,28.5366,29,74.8,100,69.6,73.9,70.9
20160208073000,126.0,126.0,29.2683,29,74.8,100,69.7,73.9,70.9
20160208074500,126.0,122.85,28.5366,29,74.0,100,69.7,73.9,70.9
20160208080000,126.0,122.85,28.5366,29,76.3,100,69.7,73.9,70.9
20160208081500,126.0,122.85,28.5366,29,74.4,100,69.7,73.9,70.9
20160208083000,126.0,122.85,28.5366,29,75.3,100,69.8,73.9,70.9
20160208084500,126.0,119.7,27.8049,29,73.8,100,70.0,73.9,70.9
20160208090000,126.0,119.7,27.8049,29,76.6,100,70.2,73.9,70.9
20160208091500,126.0,119.7,27.8049,29,74.8,100,70.3,73.9,70.9
20160208093000,126.0,122.85,28.5366,29,74.8,100,70.4,73.9,70.9
20160208094500,126.0,116.55,27.0732,29,77.7,100,70.5,73.9,70.9
20160208100000,126.0,122.85,28.5366,29,72.4,100,70.7,73.9,70.9
20160208101500,126.0,122.85,28.5366,29,81.1,100,70.8,73.9,70.9
20160208103000,126.0,116.55,27.0732,29,83.7,100,70.8,73.9,70.9
20160208104500,126.0,122.85,28.5366,29,68.7,0,71.1,73.9,70.9
20160208110000,126.0,119.7,27.8049,29,62.2,100,69.6,73.9,70.9
20160208111500,126.0,116.55,27.0732,29,82.5,100,68.7,73.9,70.9
20160208113000,126.0,119.7,27.8049,29,81.6,100,69.6,73.9,70.9
20160208114500,126.0,119.7,27.8049,29,80.6,100,70.3,73.9,70.9
20160208120000,126.0,119.7,27.8049,29,83.1,100,70.8,73.9,70.9
20160208121500,126.0,119.7,27.8049,29,83.1,100,71.0,73.9,70.9
20160208123000,126.0,122.85,28.5366,29,80.6,100,71.0,73.9,70.9
20160208124500,126.0,126.0,29.2683,29,75.0,0,71.2,73.9,70.9
20160208130000,126.0,126.0,29.2683,29,62.4,0,71.1,73.9,70.9
20160208131500,126.0,119.7,27.8049,29,59.5,0,71.2,73.9,70.9
20160208133000,126.0,119.7,27.8049,29,57.1,0,71.2,73.9,70.9
20160208134500,126.0,122.85,28.5366,29,58.0,0,71.4,73.9,70.9
20160208140000,126.0,122.85,28.5366,29,60.3,0,71.3,73.9,70.9
20160208141500,126.0,122.85,28.5366,29,58.3,0,71.3,73.9,70.9
20160208143000,126.0,119.7,27.8049,29,57.1,0,71.3,73.9,70.9
20160208144500,126.0,122.85,28.5366,29,57.1,0,71.1,73.9,70.9
20160208150000,126.0,122.85,28.5366,29,60.0,0,71.2,73.9,70.9
20160208151500,126.0,116.55,27.0732,29,58.7,100,70.9,73.9,70.9
20160208153000,126.0,119.7,27.8049,29,56.8,0,71.1,73.9,70.9
20160208154500,126.0,122.85,28.5366,29,58.0,0,71.2,73.9,70.9
20160208160000,126.0,122.85,28.5366,29,60.3,0,71.2,73.9,70.9
20160208161500,126.0,122.85,28.5366,29,59.1,0,71.2,73.9,70.9
20160208163000,126.0,122.85,28.5366,29,57.2,0,71.1,73.9,70.9
20160208164500,126.0,126.0,29.2683,29,58.4,0,70.9,73.9,70.9
20160208170000,126.0,126.0,29.2683,29,60.3,0,70.7,73.9,70.9
20160208171500,126.0,122.85,28.5366,29,58.3,100,70.6,73.9,70.9
20160208173000,126.0,126.0,29.2683,29,57.2,100,70.5,73.9,70.9
20160208174500,126.0,122.85,28.5366,29,60.0,100,70.4,73.9,70.9
20160208180000,126.0,119.7,27.8049,29,60.0,100,70.3,73.9,70.9
20160208181500,126.0,119.7,27.8049,29,94.7,100,70.6,73.9,70.9
20160208183000,126.0,122.85,28.5366,29,87.4,0,71.2,73.9,70.9
20160208184500,126.0,122.85,28.5366,29,60.3,0,70.7,73.9,70.9
20160208190000,126.0,126.0,29.2683,29,59.6,100,70.5,73.9,70.9
20160208191500,126.0,119.7,27.8049,29,59.6,100,70.3,73.9,70.9
20160208193000,126.0,119.7,27.8049,29,69.4,100,70.2,73.9,70.9
20160208194500,126.0,119.7,27.8049,29,96.6,100,70.9,73.9,70.9
20160208200000,126.0,126.0,29.2683,29,68.2,0,71.2,73.9,70.9
20160208201500,126.0,122.85,28.5366,29,61.6,100,70.6,73.9,70.9
20160208203000,126.0,122.85,28.5366,29,59.5,100,70.4,73.9,70.9
20160208204500,126.0,122.85,28.5366,29,58.8,100,70.2,73.9,70.9
20160208210000,126.0,116.55,27.0732,29,85.0,100,70.4,73.9,70.9
20160208211500,126.0,116.55,27.0732,29,82.6,100,70.8,73.9,70.9
20160208213000,126.0,119.7,27.8049,29,84.9,100,70.9,73.9,70.9
20160208214500,126.0,122.85,28.5366,29,80.2,100,71.0,73.9,70.9
20160208220000,126.0,119.7,27.8049,29,82.6,100,71.1,73.9,70.9
20160208221500,126.0,116.55,27.0732,29,69.7,0,71.0,73.9,70.9
20160208223000,126.0,119.7,27.8049,29,62.4,100,70.5,73.9,70.9
20160208224500,126.0,119.7,27.8049,29,58.4,100,70.3,73.9,70.9
20160208230000,126.0,116.55,27.0732,29,61.1,100,70.2,73.9,70.9
20160208231500,126.0,119.7,27.8049,29,80.9,100,70.5,73.9,70.9
20160208233000,126.0,116.55,27.0732,29,82.5,100,70.8,73.9,70.9
20160208234500,126.0,119.7,27.8049,29,80.2,100,70.9,73.9,70.9
20160209000000,126.0,116.55,27.0732,29,86.1,100,71.0,73.9,70.9
20160209001500,126.0,122.85,28.5366,29,82.5,100,71.0,73.9,70.9
20160209003000,126.0,119.7,27.8049,29,64.9,0,70.9,73.9,70.9
20160209004500,126.0,119.7,27.8049,29,58.8,100,70.4,73.9,70.9
20160209010000,126.0,119.7,27.8049,29,60.6,100,70.3,73.9,70.9
20160209011500,126.0,119.7,27.8049,29,72.9,100,70.2,73.9,70.9
20160209013000,126.0,119.7,27.8049,29,84.0,100,70.7,73.9,70.9
20160209014500,126.0,119.7,27.8049,29,82.7,100,70.8,73.9,70.9
20160209020000,126.0,119.7,27.8049,29,82.7,100,70.9,73.9,70.9
20160209021500,126.0,119.7,27.8049,29,83.7,100,70.9,73.9,70.9
20160209023000,126.0,119.7,27.8049,29,83.7,100,71.0,73.9,70.9
20160209024500,126.0,116.55,27.0732,29,81.5,100,71.0,73.9,70.9
20160209030000,126.0,119.7,27.8049,29,67.1,0,70.9,73.9,70.9
20160209031500,126.0,116.55,27.0732,29,59.6,100,70.5,73.9,70.9
20160209033000,126.0,111.3,25.8537,29,60.3,100,70.3,73.9,70.9
20160209034500,126.0,122.85,28.5366,29,60.3,100,70.2,73.9,70.9
20160209040000,126.0,116.55,27.0732,29,82.5,100,70.6,73.9,70.9
20160209041500,126.0,116.55,27.0732,29,81.6,100,70.8,73.9,70.9
20160209043000,126.0,119.7,27.8049,29,83.7,100,70.9,73.9,70.9
20160209044500,126.0,116.55,27.0732,29,84.9,100,71.0,73.9,70.9
20160209050000,126.0,116.55,27.0732,29,82.6,100,71.0,73.9,70.9
20160209051500,126.0,116.55,27.0732,29,84.4,100,71.1,73.9,70.9
20160209053000,126.0,119.7,27.8049,29,73.2,0,71.0,73.9,70.9
20160209054500,126.0,116.55,27.0732,29,61.1,100,70.5,73.9,70.9
20160209060000,126.0,119.7,27.8049,29,60.0,100,70.3,73.9,70.9
20160209061500,126.0,116.55,27.0732,29,75.2,100,70.1,73.9,70.9
20160209063000,126.0,119.7,27.8049,29,84.9,100,70.6,73.9,70.9
20160209064500,126.0,119.7,27.8049,29,81.1,100,70.7,73.9,70.9
20160209070000,126.0,116.55,27.0732,29,85.8,100,70.8,73.9,70.9
20160209071500,126.0,116.55,27.0732,29,83.8,100,70.9,73.9,70.9
20160209073000,126.0,116.55,27.0732,29,80.2,100,70.9,73.9,70.9
20160209074500,126.0,116.55,27.0732,29,84.4,100,71.0,73.9,70.9
20160209080000,126.0,116.55,27.0732,29,82.5,100,71.0,73.9,70.9
20160209081500,126.0,116.55,27.0732,29,84.4,100,71.1,73.9,70.9
20160209083000,126.0,119.7,27.8049,29,82.0,100,71.0,73.9,70.9
20160209084500,126.0,116.55,27.0732,29,65.4,0,70.8,73.9,70.9
20160209090000,126.0,119.7,27.8049,29,58.8,100,70.4,73.9,70.9
20160209091500,126.0,122.85,28.5366,29,60.4,100,70.3,73.9,70.9
20160209093000,126.0,119.7,27.8049,29,58.3,100,70.4,73.9,70.9
20160209094500,126.0,126.0,29.2683,29,82.1,100,70.4,73.9,70.9
20160209100000,126.0,119.7,27.8049,29,82.1,100,70.4,73.9,70.9
20160209101500,126.0,122.85,28.5366,29,81.1,100,70.5,73.9,70.9
20160209103000,126.0,119.7,27.8049,29,81.1,100,70.8,73.9,70.9
20160209104500,126.0,119.7,27.8049,29,80.1,100,70.8,73.9,70.9
20160209110000,126.0,119.7,27.8049,29,83.2,100,71.0,73.9,70.9
20160209111500,126.0,119.7,27.8049,29,84.6,100,71.0,73.9,70.9
20160209113000,126.0,116.55,27.0732,29,82.1,100,71.0,73.9,70.9
20160209114500,126.0,119.7,27.8049,29,74.4,0,71.2,73.9,70.9
20160209120000,126.0,116.55,27.0732,29,61.2,0,71.0,73.9,70.9
20160209121500,126.0,116.55,27.0732,29,57.6,0,70.8,73.9,70.9
20160209123000,126.0,119.7,27.8049,29,59.6,0,70.9,73.9,70.9
20160209124500,126.0,116.55,27.0732,29,58.8,0,71.0,73.9,70.9
20160209130000,126.0,116.55,27.0732,29,57.2,0,71.0,73.9,70.9
20160209131500,126.0,119.7,27.8049,29,59.6,0,71.0,73.9,70.9
20160209133000,126.0,116.55,27.0732,29,58.8,0,71.0,73.9,70.9
20160209134500,126.0,119.7,27.8049,29,56.8,100,70.6,73.9,70.9
20160209140000,126.0,122.85,28.5366,29,58.9,100,70.4,73.9,70.9
20160209141500,126.0,116.55,27.0732,29,59.5,100,70.2,73.9,70.9
20160209143000,126.0,119.7,27.8049,29,80.6,100,70.4,73.9,70.9
20160209144500,126.0,122.85,28.5366,29,80.6,100,70.6,73.9,70.9
20160209150000,126.0,119.7,27.8049,29,85.4,100,70.7,73.9,70.9
20160209151500,126.0,119.7,27.8049,29,78.7,100,70.8,73.9,70.9
20160209153000,126.0,122.85,28.5366,29,82.6,100,70.8,73.9,70.9
20160209154500,126.0,122.85,28.5366,29,82.6,100,70.8,73.9,70.9
20160209160000,126.0,122.85,28.5366,29,82.6,100,70.9,73.9,70.9
20160209161500,126.0,122.85,28.5366,29,79.3,100,70.9,73.9,70.9
20160209163000,126.0,126.0,29.2683,29,85.0,100,71.0,73.9,70.9
20160209164500,126.0,122.85,28.5366,29,81.5,100,71.0,73.9,70.9
20160209170000,126.0,122.85,28.5366,29,79.7,100,71.0,73.9,70.9
20160209171500,126.0,126.0,29.2683,29,83.7,100,71.0,73.9,70.9
20160209173000,126.0,119.7,27.8049,29,80.7,100,71.0,73.9,70.9
20160209174500,126.0,122.85,28.5366,29,81.7,100,71.1,73.9,70.9
20160209180000,126.0,122.85,28.5366,29,81.7,100,71.1,73.9,70.9
20160209181500,126.0,119.7,27.8049,29,79.6,100,71.0,73.9,70.9
20160209183000,126.0,122.85,28.5366,29,77.9,0,71.2,73.9,70.9
20160209184500,126.0,119.7,27.8049,29,62.6,100,70.6,73.9,70.9
20160209190000,126.0,116.55,27.0732,29,58.3,100,70.3,73.9,70.9
20160209191500,126.0,122.85,28.5366,29,60.4,100,70.1,73.9,70.9
20160209193000,126.0,119.7,27.8049,29,80.6,100,70.5,73.9,70.9
20160209194500,126.0,119.7,27.8049,29,82.6,100,70.7,73.9,70.9
20160209200000,126.0,116.55,27.0732,29,84.3,100,70.8,73.9,70.9
20160209201500,126.0,119.7,27.8049,29,82.1,100,70.9,73.9,70.9
20160209203000,126.0,119.7,27.8049,29,84.9,100,70.9,73.9,70.9
20160209204500,126.0,119.7,27.8049,29,80.9,100,70.9,73.9,70.9
20160209210000,126.0,119.7,27.8049,29,80.9,100,71.0,73.9,70.9
20160209211500,126.0,119.7,27.8049,29,82.1,100,71.0,73.9,70.9
20160209213000,126.0,122.85,28.5366,29,83.8,100,71.1,73.9,70.9
20160209214500,126.0,119.7,27.8049,29,80.1,100,71.1,73.9,70.9
20160209220000,126.0,119.7,27.8049,29,74.9,0,71.1,73.9,70.9
20160209221500,126.0,116.55,27.0732,29,60.7,100,70.5,73.9,70.9
20160209223000,126.0,119.7,27.8049,29,59.6,100,70.3,73.9,70.9
20160209224500,126.0,116.55,27.0732,29,80.3,100,70.1,73.9,70.9
20160209230000,126.0,119.7,27.8049,29,97.7,100,70.8,73.9,70.9
20160209231500,126.0,119.7,27.8049,29,97.7,100,71.1,73.9,70.9
20160209233000,126.0,122.85,28.5366,29,63.2,0,70.9,73.9,70.9
20160209234500,126.0,119.7,27.8049,29,60.3,100,70.4,73.9,70.9
20160210000000,126.0,119.7,27.8049,29,60.3,100,70.2,73.9,70.9
20160210001500,126.0,116.55,27.0732,29,83.1,100,70.3,73.9,70.9
20160210003000,126.0,119.7,27.8049,29,99.7,100,70.8,73.9,70.9
20160210004500,126.0,116.55,27.0732,29,97.2,100,71.1,73.9,70.9
20160210010000,126.0,119.7,27.8049,29,65.3,0,71.0,73.9,70.9
20160210011500,126.0,135.45,31.4634,7,58.4,100,70.3,73.9,70.9
20160210013000,126.0,111.3,25.8537,28,61.1,100,70.2,73.9,70.9
20160210014500,126.0,111.3,25.8537,28,82.1,100,70.4,73.9,70.9
20160210020000,126.0,111.3,25.8537,28,82.1,100,70.7,73.9,70.9
20160210021500,126.0,111.3,25.8537,28,86.7,100,70.8,73.9,70.9
20160210023000,126.0,111.3,25.8537,28,83.7,100,70.8,73.9,70.9
20160210024500,126.0,111.3,25.8537,28,85.0,100,70.9,73.9,70.9
20160210030000,126.0,111.3,25.8537,28,85.0,100,70.9,73.9,70.9
20160210031500,126.0,119.7,27.8049,28,85.0,100,70.9,73.9,70.9
20160210033000,126.0,119.7,27.8049,28,82.1,100,71.0,73.9,70.9
20160210034500,126.0,111.3,25.8537,28,80.7,100,71.0,73.9,70.9
20160210040000,126.0,116.55,27.0732,28,86.2,100,71.0,73.9,70.9
20160210041500,126.0,116.55,27.0732,28,83.2,100,71.0,73.9,70.9
20160210043000,126.0,116.55,27.0732,28,85.6,100,71.0,73.9,70.9
20160210044500,126.0,119.7,27.8049,28,85.6,100,71.0,73.9,70.9
20160210050000,126.0,116.55,27.0732,28,81.6,100,71.1,73.9,70.9
20160210051500,126.0,116.55,27.0732,28,85.6,100,71.1,73.9,70.9
20160210053000,126.0,116.55,27.0732,28,85.6,100,71.1,73.9,70.9
20160210054500,126.0,119.7,27.8049,28,80.6,100,71.1,73.9,70.9
20160210060000,126.0,119.7,27.8049,28,62.4,100,70.6,73.9,70.9
20160210061500,126.0,119.7,27.8049,28,60.8,100,70.3,73.9,70.9
20160210063000,126.0,116.55,27.0732,28,59.5,100,70.2,73.9,70.9
20160210064500,126.0,116.55,27.0732,28,97.1,100,70.6,73.9,70.9
20160210070000,126.0,116.55,27.0732,28,95.4,100,70.9,73.9,70.9
20160210071500,126.0,116.55,27.0732,28,91.4,0,71.2,73.9,70.9
20160210073000,126.0,116.55,27.0732,28,62.4,0,70.8,73.9,70.9
20160210074500,126.0,119.7,27.8049,28,60.4,100,70.4,73.9,70.9
20160210080000,126.0,119.7,27.8049,28,58.7,100,70.4,73.9,70.9
20160210081500,126.0,122.85,28.5366,28,93.5,100,70.4,73.9,70.9
20160210083000,126.0,119.7,27.8049,28,88.6,100,70.9,73.9,70.9
20160210084500,126.0,122.85,28.5366,28,94.3,0,71.2,73.9,70.9
20160210090000,126.0,122.85,28.5366,28,60.8,0,71.1,73.9,70.9
20160210091500,126.0,122.85,28.5366,28,60.0,0,71.1,73.9,70.9
20160210093000,126.0,119.7,27.8049,28,58.7,0,71.2,73.9,70.9
20160210094500,126.0,126.0,29.2683,28,57.6,0,71.2,73.9,70.9
20160210100000,126.0,126.0,29.2683,28,59.9,0,71.2,73.9,70.9
20160210101500,126.0,122.85,28.5366,28,57.1,0,71.2,73.9,70.9
20160210103000,126.0,122.85,28.5366,28,58.0,0,71.4,73.9,70.9
20160210104500,126.0,122.85,28.5366,28,59.5,0,71.3,73.9,70.9
20160210110000,126.0,119.7,27.8049,28,57.1,0,71.7,73.9,70.9
20160210111500,126.0,119.7,27.8049,28,57.1,0,71.6,73.9,70.9
20160210113000,126.0,119.7,27.8049,28,59.8,0,71.6,73.9,70.9
20160210114500,126.0,116.55,27.0732,28,56.9,0,71.3,73.9,70.9
20160210120000,126.0,119.7,27.8049,28,56.9,0,71.3,73.9,70.9
20160210121500,126.0,119.7,27.8049,28,59.9,0,71.3,73.9,70.9
20160210123000,126.0,119.7,27.8049,28,64.4,100,71.6,75.3,72.3
20160210124500,126.0,122.85,28.5366,28,82.0,100,71.8,75.3,72.3
20160210130000,126.0,126.0,29.2683,28,93.0,100,72.0,75.3,72.3
20160210131500,126.0,122.85,28.5366,28,96.8,100,72.3,75.3,72.3
20160210133000,126.0,119.7,27.8049,28,84.4,100,72.5,75.3,72.3
20160210134500,126.0,126.0,29.2683,28,59.2,0,72.5,75.3,72.3
20160210140000,126.0,126.0,29.2683,28,58.0,0,72.6,75.3,72.3
20160210141500,126.0,126.0,29.2683,28,59.4,0,72.6,75.3,72.3
20160210143000,126.0,122.85,28.5366,28,59.4,0,72.7,75.3,72.3
20160210144500,126.0,122.85,28.5366,28,57.4,0,72.7,75.3,72.3
20160210150000,126.0,126.0,29.2683,28,57.4,0,72.7,75.3,72.3
20160210151500,126.0,126.0,29.2683,28,59.2,0,72.6,75.3,72.3
20160210153000,126.0,126.0,29.2683,28,59.9,0,72.4,75.3,72.3
20160210154500,126.0,122.85,28.5366,28,57.5,0,72.4,75.3,72.3
20160210160000,126.0,126.0,29.2683,28,57.5,0,72.4,75.3,72.3
20160210161500,126.0,126.0,29.2683,28,59.6,0,72.3,75.3,72.3
20160210163000,126.0,126.0,29.2683,28,59.6,0,72.1,75.3,72.3
20160210164500,126.0,119.7,27.8049,28,57.5,100,71.8,75.3,72.3
20160210170000,126.0,122.85,28.5366,28,57.5,100,71.7,75.3,72.3
20160210171500,126.0,126.0,29.2683,28,61.1,100,71.7,75.3,72.3
20160210173000,126.0,119.7,27.8049,28,94.7,100,72.1,75.3,72.3
20160210174500,126.0,122.85,28.5366,28,69.3,0,72.6,75.3,72.3
20160210180000,126.0,126.0,29.2683,28,61.7,100,72.0,75.3,72.3
20160210181500,126.0,119.7,27.8049,28,60.5,100,71.7,75.3,72.3
20160210183000,126.0,122.85,28.5366,28,58.4,100,71.6,75.3,72.3
20160210184500,126.0,122.85,28.5366,28,82.1,100,71.9,75.3,72.3
20160210190000,126.0,122.85,28.5366,28,82.1,100,72.1,75.3,72.3
20160210191500,126.0,119.7,27.8049,28,78.7,100,72.2,75.3,72.3
20160210193000,126.0,119.7,27.8049,28,84.1,100,72.2,75.3,72.3
20160210194500,126.0,122.85,28.5366,28,79.7,100,72.3,75.3,72.3
20160210200000,126.0,122.85,28.5366,28,83.1,100,72.3,75.3,72.3
20160210201500,126.0,119.7,27.8049,28,80.3,100,72.3,75.3,72.3
20160210203000,126.0,122.85,28.5366,28,81.5,100,72.4,75.3,72.3
20160210204500,126.0,119.7,27.8049,28,83.7,100,72.4,75.3,72.3
20160210210000,126.0,122.85,28.5366,28,79.2,100,72.4,75.3,72.3
20160210211500,126.0,119.7,27.8049,28,80.6,100,72.4,75.3,72.3
20160210213000,126.0,119.7,27.8049,28,78.0,100,72.4,75.3,72.3
20160210214500,126.0,119.7,27.8049,28,81.1,100,72.4,75.3,72.3
20160210220000,126.0,119.7,27.8049,28,78.2,100,72.3,75.3,72.3
20160210221500,126.0,122.85,28.5366,28,80.3,100,72.4,75.3,72.3
20160210223000,126.0,119.7,27.8049,28,79.2,100,72.3,75.3,72.3
20160210224500,126.0,119.7,27.8049,28,81.1,100,72.4,75.3,72.3
20160210230000,126.0,116.55,27.0732,28,81.1,100,72.3,75.3,72.3
20160210231500,126.0,119.7,27.8049,28,79.7,100,72.4,75.3,72.3
