PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210233000,126.0,119.7,27.8049,28,80.6,100,72.3,75.3,72.3
20160210234500,126.0,119.7,27.8049,28,78.3,100,72.3,75.3,72.3
20160211000000,126.0,119.7,27.8049,28,81.1,100,72.3,75.3,72.3
20160211001500,126.0,116.55,27.0732,28,78.3,100,72.3,75.3,72.3
20160211003000,126.0,119.7,27.8049,28,80.7,100,72.3,75.3,72.3
20160211004500,126.0,116.55,27.0732,28,77.8,100,72.3,75.3,72.3
20160211010000,126.0,122.85,28.5366,28,81.5,100,72.3,75.3,72.3
20160211011500,126.0,111.3,25.8537,28,81.5,100,72.3,75.3,72.3
20160211013000,126.0,119.7,27.8049,28,83.2,100,72.3,75.3,72.3
20160211014500,126.0,116.55,27.0732,28,83.2,100,72.3,75.3,72.3
20160211020000,126.0,119.7,27.8049,28,81.6,100,72.3,75.3,72.3
20160211021500,126.0,116.55,27.0732,28,83.1,100,72.3,75.3,72.3
20160211023000,126.0,119.7,27.8049,28,81.5,100,72.3,75.3,72.3
20160211024500,126.0,119.7,27.8049,28,81.5,100,72.3,75.3,72.3
20160211030000,126.0,119.7,27.8049,28,81.5,100,72.3,75.3,72.3
20160211031500,126.0,119.7,27.8049,28,83.7,100,72.3,75.3,72.3
20160211033000,126.0,116.55,27.0732,28,80.7,100,72.3,75.3,72.3
20160211034500,126.0,119.7,27.8049,28,82.5,100,72.4,75.3,72.3
20160211040000,126.0,122.85,28.5366,28,79.2,100,72.3,75.3,72.3
20160211041500,126.0,119.7,27.8049,28,82.1,100,72.3,75.3,72.3
20160211043000,126.0,116.55,27.0732,28,79.2,100,72.3,75.3,72.3
20160211044500,126.0,122.85,28.5366,28,82.6,100,72.3,75.3,72.3
20160211050000,126.0,116.55,27.0732,28,80.7,100,72.3,75.3,72.3
20160211051500,126.0,119.7,27.8049,28,79.7,100,72.3,75.3,72.3
20160211053000,126.0,116.55,27.0732,28,79.7,100,72.3,75.3,72.3
20160211054500,126.0,119.7,27.8049,28,79.7,100,72.3,75.3,72.3
20160211060000,126.0,116.55,27.0732,28,83.7,100,72.3,75.3,72.3
20160211061500,126.0,116.55,27.0732,28,80.7,100,72.3,75.3,72.3
20160211063000,126.0,119.7,27.8049,28,80.7,100,72.3,75.3,72.3
20160211064500,126.0,119.7,27.8049,28,80.7,100,72.3,75.3,72.3
20160211070000,126.0,116.55,27.0732,28,84.3,100,72.4,75.3,72.3
20160211071500,126.0,116.55,27.0732,28,78.3,100,72.3,75.3,72.3
20160211073000,126.0,116.55,27.0732,28,82.2,100,72.4,75.3,72.3
20160211074500,126.0,116.55,27.0732,28,78.7,100,72.4,75.3,72.3
20160211080000,126.0,119.7,27.8049,28,80.2,100,72.5,75.3,72.3
20160211081500,126.0,116.55,27.0732,28,66.8,0,72.6,75.3,72.3
20160211083000,126.0,122.85,28.5366,28,58.6,0,72.3,75.3,72.3
20160211084500,126.0,116.55,27.0732,28,59.9,0,72.3,75.3,72.3
20160211090000,126.0,119.7,27.8049,28,57.4,0,72.3,75.3,72.3
20160211091500,126.0,116.55,27.0732,28,59.5,0,72.4,75.3,72.3
20160211093000,126.0,119.7,27.8049,28,57.2,0,72.7,75.3,72.3
20160211094500,126.0,122.85,28.5366,28,58.3,0,72.9,75.3,72.3
20160211100000,126.0,119.7,27.8049,28,57.6,0,73.1,75.3,72.3
20160211101500,126.0,119.7,27.8049,28,57.6,0,72.8,75.3,72.3
20160211103000,126.0,119.7,27.8049,28,58.7,0,72.8,75.3,72.3
20160211104500,126.0,119.7,27.8049,28,58.0,0,72.9,75.3,72.3
20160211110000,126.0,122.85,28.5366,28,58.0,0,72.8,75.3,72.3
20160211111500,126.0,122.85,28.5366,28,58.0,0,72.9,75.3,72.3
20160211113000,126.0,122.85,28.5366,28,58.0,0,72.8,75.3,72.3
20160211114500,126.0,126.0,29.2683,28,58.0,0,72.7,75.3,72.3
20160211120000,126.0,122.85,28.5366,28,58.0,0,72.7,75.3,72.3
20160211121500,126.0,122.85,28.5366,28,58.0,0,72.5,75.3,72.3
20160211123000,126.0,122.85,28.5366,28,58.0,0,72.6,75.3,72.3
20160211124500,126.0,122.85,28.5366,28,58.0,0,72.7,75.3,72.3
20160211130000,126.0,126.0,29.2683,28,58.0,0,72.9,75.3,72.3
20160211131500,126.0,126.0,29.2683,28,58.0,0,72.9,75.3,72.3
20160211133000,126.0,405.3,94.1463,52,56.4,0,72.3,71.8,68.8
20160211134500,126.0,373.8,86.8293,51,57.1,0,71.9,71.8,68.8
20160211140000,126.0,373.8,86.8293,51,57.1,0,71.6,71.8,68.8
20160211141500,126.0,360.15,83.6585,50,57.9,0,71.6,71.8,68.8
20160211143000,126.0,317.1,73.6585,46,57.9,0,71.3,71.8,68.8
20160211144500,126.0,253.05,58.7805,40,57.9,0,71.2,71.8,68.8
20160211150000,126.0,236.25,54.878,38,57.9,0,71.3,71.8,68.8
20160211151500,126.0,236.25,54.878,38,57.9,0,71.6,71.8,68.8
20160211153000,126.0,231.0,53.6585,38,57.9,0,71.6,71.8,68.8
20160211154500,126.0,231.0,53.6585,38,57.9,0,71.6,71.8,68.8
20160211160000,126.0,231.0,53.6585,38,57.9,0,71.6,71.8,68.8
20160211161500,126.0,225.75,52.439,38,57.9,0,71.6,71.8,68.8
20160211163000,126.0,229.95,53.4146,37,57.9,0,71.5,71.8,68.8
20160211164500,126.0,183.75,42.6829,34,57.9,0,71.3,71.8,68.8
20160211170000,126.0,143.85,33.4146,30,57.9,0,71.4,71.8,68.8
20160211171500,126.0,138.6,32.1951,30,57.9,0,71.4,71.8,68.8
20160211173000,126.0,135.45,31.4634,30,58.7,0,71.4,71.8,68.8
20160211174500,126.0,138.6,32.1951,30,58.7,0,71.4,71.8,68.8
20160211180000,126.0,138.6,32.1951,30,58.7,0,71.3,71.8,68.8
20160211181500,126.0,135.45,31.4634,30,58.7,0,71.3,71.8,68.8
20160211183000,126.0,138.6,32.1951,30,58.7,0,71.3,71.8,68.8
20160211184500,126.0,138.6,32.1951,30,58.7,0,71.3,71.8,68.8
20160211190000,126.0,138.6,32.1951,30,58.7,0,71.2,71.8,68.8
20160211191500,126.0,135.45,31.4634,30,58.7,0,71.2,71.8,68.8
20160211193000,126.0,138.6,32.1951,30,58.7,0,71.2,71.8,68.8
20160211194500,126.0,135.45,31.4634,30,58.7,0,71.2,71.8,68.8
20160211200000,126.0,138.6,32.1951,30,58.7,0,71.1,71.8,68.8
20160211201500,126.0,135.45,31.4634,30,58.7,0,71.0,71.8,68.8
20160211203000,126.0,135.45,31.4634,30,58.7,0,71.0,71.8,68.8
20160211204500,126.0,135.45,31.4634,30,58.7,0,71.0,71.8,68.8
20160211210000,126.0,135.45,31.4634,30,58.7,0,70.9,71.8,68.8
20160211211500,126.0,131.25,30.4878,30,58.7,0,70.9,71.8,68.8
20160211213000,126.0,135.45,31.4634,30,58.7,0,70.8,71.8,68.8
20160211214500,126.0,135.45,31.4634,30,58.7,0,70.8,71.8,68.8
20160211220000,126.0,135.45,31.4634,30,58.7,0,70.7,71.8,68.8
20160211221500,126.0,135.45,31.4634,30,58.7,0,70.7,71.8,68.8
20160211223000,126.0,141.75,32.9268,30,58.7,0,70.6,71.8,68.8
20160211224500,126.0,135.45,31.4634,30,58.7,0,70.5,71.8,68.8
20160211230000,126.0,135.45,31.4634,30,58.7,0,70.5,71.8,68.8
20160211231500,126.0,138.6,32.1951,30,58.7,0,70.4,71.8,68.8
20160211233000,126.0,135.45,31.4634,30,58.7,0,70.4,71.8,68.8
20160211234500,126.0,138.6,32.1951,30,58.7,0,70.4,71.8,68.8
20160212000000,126.0,135.45,31.4634,30,58.7,0,70.3,71.8,68.8
20160212001500,126.0,138.6,32.1951,30,58.7,0,70.3,71.8,68.8
20160212003000,126.0,135.45,31.4634,30,58.7,0,70.3,71.8,68.8
20160212004500,126.0,138.6,32.1951,30,58.7,0,70.3,71.8,68.8
20160212010000,126.0,135.45,31.4634,30,58.7,0,70.3,71.8,68.8
20160212011500,126.0,135.45,31.4634,30,58.7,0,70.3,71.8,68.8
20160212013000,126.0,135.45,31.4634,30,58.7,0,70.3,71.8,68.8
20160212014500,126.0,131.25,30.4878,30,58.7,0,70.2,71.8,68.8
20160212020000,126.0,135.45,31.4634,30,58.7,0,70.2,71.8,68.8
20160212021500,126.0,135.45,31.4634,30,58.7,0,70.2,71.8,68.8
20160212023000,126.0,131.25,30.4878,30,58.7,0,70.2,71.8,68.8
20160212024500,126.0,131.25,30.4878,30,58.7,0,70.2,71.8,68.8
20160212030000,126.0,135.45,31.4634,30,58.7,0,70.2,71.8,68.8
20160212031500,126.0,138.6,32.1951,30,58.7,0,70.1,71.8,68.8
20160212033000,126.0,131.25,30.4878,30,58.7,0,70.1,71.8,68.8
20160212034500,126.0,135.45,31.4634,30,58.7,0,70.0,71.8,68.8
20160212040000,126.0,138.6,32.1951,30,58.7,0,70.0,71.8,68.8
20160212041500,126.0,141.75,32.9268,30,58.7,0,70.0,71.8,68.8
20160212043000,126.0,138.6,32.1951,30,58.0,0,70.0,71.8,68.8
20160212044500,126.0,138.6,32.1951,30,58.0,0,69.9,71.8,68.8
20160212050000,126.0,135.45,31.4634,30,58.0,0,69.9,71.8,68.8
20160212051500,126.0,135.45,31.4634,30,58.0,0,69.9,71.8,68.8
20160212053000,126.0,135.45,31.4634,30,58.0,0,69.9,71.8,68.8
20160212054500,126.0,135.45,31.4634,30,58.0,0,69.9,71.8,68.8
20160212060000,126.0,138.6,32.1951,30,58.7,0,69.9,71.8,68.8
20160212061500,126.0,135.45,31.4634,30,58.7,0,69.9,71.8,68.8
20160212063000,126.0,135.45,31.4634,30,58.7,0,69.9,71.8,68.8
20160212064500,126.0,131.25,30.4878,30,58.7,0,69.9,71.8,68.8
20160212070000,126.0,135.45,31.4634,30,58.7,0,69.8,71.8,68.8
20160212071500,126.0,138.6,32.1951,30,58.7,0,69.9,71.8,68.8
20160212073000,126.0,131.25,30.4878,30,58.7,0,69.9,71.8,68.8
20160212074500,126.0,138.6,32.1951,30,58.7,0,69.9,71.8,68.8
20160212080000,126.0,131.25,30.4878,30,57.6,0,69.9,71.8,68.8
20160212081500,126.0,135.45,31.4634,30,58.7,0,69.9,71.8,68.8
20160212083000,126.0,131.25,30.4878,30,58.7,0,70.3,71.8,68.8
20160212084500,126.0,135.45,31.4634,30,58.0,0,70.6,71.8,68.8
20160212090000,126.0,131.25,30.4878,30,58.0,0,70.7,71.8,68.8
20160212091500,126.0,131.25,30.4878,30,58.0,0,70.8,71.8,68.8
20160212093000,126.0,131.25,30.4878,30,58.0,0,70.8,71.8,68.8
20160212094500,126.0,129.15,30.0,30,58.0,0,70.8,71.8,68.8
20160212100000,126.0,131.25,30.4878,30,58.0,0,71.0,71.8,68.8
20160212101500,126.0,129.15,30.0,30,58.0,0,71.0,71.8,68.8
20160212103000,126.0,131.25,30.4878,30,58.0,0,70.9,71.8,68.8
20160212104500,126.0,135.45,31.4634,30,58.0,0,71.1,71.8,68.8
20160212110000,126.0,131.25,30.4878,30,58.0,0,71.3,71.8,68.8
20160212111500,126.0,129.15,30.0,30,58.0,0,71.5,71.8,68.8
20160212113000,126.0,131.25,30.4878,30,57.2,0,71.9,71.8,68.8
20160212114500,126.0,205.8,47.8049,37,57.2,0,72.5,71.8,68.8
20160212120000,126.0,219.45,50.9756,38,57.2,0,72.0,71.8,68.8
20160212121500,126.0,185.85,43.1707,35,57.2,0,71.4,71.8,68.8
20160212123000,126.0,173.25,40.2439,34,57.2,0,71.6,71.8,68.8
20160212124500,126.0,173.25,40.2439,34,57.2,0,71.6,71.8,68.8
20160212130000,126.0,175.35,40.7317,34,57.2,0,71.6,71.8,68.8
20160212131500,126.0,160.65,37.3171,33,57.2,0,71.4,71.8,68.8
20160212133000,126.0,141.75,32.9268,30,57.2,0,71.4,71.8,68.8
20160212134500,126.0,143.85,33.4146,30,57.9,0,71.4,71.8,68.8
20160212140000,126.0,138.6,32.1951,30,57.9,0,71.5,71.8,68.8
20160212141500,126.0,138.6,32.1951,30,57.9,0,71.3,71.8,68.8
20160212143000,126.0,141.75,32.9268,30,57.9,0,71.3,71.8,68.8
20160212144500,126.0,141.75,32.9268,30,57.9,0,71.2,71.8,68.8
20160212150000,126.0,138.6,32.1951,30,57.9,0,71.4,71.8,68.8
20160212151500,126.0,138.6,32.1951,30,57.9,0,71.5,71.8,68.8
20160212153000,126.0,135.45,31.4634,30,57.9,0,71.4,71.8,68.8
20160212154500,126.0,131.25,30.4878,30,57.9,0,71.4,71.8,68.8
20160212160000,126.0,131.25,30.4878,30,57.9,0,71.3,71.8,68.8
20160212161500,126.0,135.45,31.4634,30,57.9,0,71.3,71.8,68.8
20160212163000,126.0,138.6,32.1951,30,57.9,0,71.1,71.8,68.8
20160212164500,126.0,138.6,32.1951,30,57.9,0,71.0,71.8,68.8
20160212170000,126.0,135.45,31.4634,30,57.9,0,70.8,71.8,68.8
20160212171500,126.0,135.45,31.4634,30,57.9,0,70.7,71.8,68.8
20160212173000,126.0,138.6,32.1951,30,57.9,0,70.7,71.8,68.8
20160212174500,126.0,135.45,31.4634,29,57.9,0,70.6,71.8,68.8
20160212180000,126.0,131.25,30.4878,29,57.9,0,70.5,71.8,68.8
20160212181500,126.0,131.25,30.4878,29,57.9,0,70.5,71.8,68.8
20160212183000,126.0,131.25,30.4878,29,57.9,0,70.4,71.8,68.8
20160212184500,126.0,135.45,31.4634,29,57.9,0,70.3,71.8,68.8
20160212190000,126.0,129.15,30.0,29,57.9,0,70.3,71.8,68.8
20160212191500,126.0,131.25,30.4878,29,57.9,0,70.3,71.8,68.8
20160212193000,126.0,131.25,30.4878,29,57.9,0,70.2,71.8,68.8
20160212194500,126.0,131.25,30.4878,29,57.9,0,70.2,71.8,68.8
20160212200000,126.0,131.25,30.4878,29,57.9,0,70.2,71.8,68.8
20160212201500,126.0,129.15,30.0,29,58.7,0,70.1,71.8,68.8
20160212203000,126.0,131.25,30.4878,29,58.7,0,70.1,71.8,68.8
20160212204500,126.0,131.25,30.4878,29,58.7,0,70.0,71.8,68.8
20160212210000,126.0,129.15,30.0,29,58.7,0,70.0,71.8,68.8
20160212211500,126.0,131.25,30.4878,29,58.7,0,70.0,71.8,68.8
20160212213000,126.0,131.25,30.4878,29,58.7,0,69.9,71.8,68.8
20160212214500,126.0,131.25,30.4878,29,58.7,0,69.9,71.8,68.8
20160212220000,126.0,131.25,30.4878,29,58.7,0,69.9,71.8,68.8
20160212221500,126.0,129.15,30.0,29,58.7,0,69.8,71.8,68.8
20160212223000,126.0,131.25,30.4878,29,58.7,0,69.8,71.8,68.8
20160212224500,126.0,131.25,30.4878,29,58.7,0,69.8,71.8,68.8
20160212230000,126.0,131.25,30.4878,29,58.7,0,69.7,71.8,68.8
20160212231500,126.0,131.25,30.4878,29,58.7,0,69.7,71.8,68.8
20160212233000,126.0,131.25,30.4878,29,58.7,0,69.7,71.8,68.8
20160212234500,126.0,129.15,30.0,29,58.7,0,69.6,71.8,68.8
20160213000000,126.0,131.25,30.4878,29,58.7,0,69.6,71.8,68.8
20160213001500,126.0,131.25,30.4878,29,58.7,0,69.6,71.8,68.8
20160213003000,126.0,131.25,30.4878,29,58.7,0,69.6,71.8,68.8
20160213004500,126.0,131.25,30.4878,29,58.7,0,69.5,71.8,68.8
20160213010000,126.0,131.25,30.4878,29,58.7,0,69.4,71.8,68.8
20160213011500,126.0,141.75,32.9268,10,57.5,0,68.8,71.8,68.8
20160213013000,126.0,108.15,25.122,28,59.5,0,69.2,71.8,68.8
20160213014500,126.0,111.3,25.8537,28,58.4,0,69.2,71.8,68.8
20160213020000,126.0,108.15,25.122,28,58.4,0,69.2,71.8,68.8
20160213021500,126.0,116.55,27.0732,28,59.2,0,69.2,71.8,68.8
20160213023000,126.0,111.3,25.8537,28,57.6,0,69.2,71.8,68.8
20160213024500,126.0,119.7,27.8049,28,59.9,0,69.2,71.8,68.8
20160213030000,126.0,116.55,27.0732,28,57.4,0,69.2,71.8,68.8
20160213031500,126.0,119.7,27.8049,28,59.9,0,69.2,71.8,68.8
20160213033000,126.0,116.55,27.0732,28,57.2,0,69.1,71.8,68.8
20160213034500,126.0,119.7,27.8049,28,59.4,0,69.1,71.8,68.8
20160213040000,126.0,116.55,27.0732,28,57.9,0,69.1,71.8,68.8
20160213041500,126.0,122.85,28.5366,28,57.9,0,69.1,71.8,68.8
20160213043000,126.0,122.85,28.5366,28,59.1,0,69.0,71.8,68.8
20160213044500,126.0,116.55,27.0732,28,57.2,0,68.9,71.8,68.8
20160213050000,126.0,119.7,27.8049,28,59.9,0,68.9,71.8,68.8
20160213051500,126.0,116.55,27.0732,28,57.5,0,68.9,71.8,68.8
20160213053000,126.0,119.7,27.8049,28,59.2,0,68.9,71.8,68.8
20160213054500,126.0,116.55,27.0732,28,58.3,0,68.8,71.8,68.8
20160213060000,126.0,122.85,28.5366,28,58.3,0,68.8,71.8,68.8
20160213061500,126.0,119.7,27.8049,28,59.5,0,68.8,71.8,68.8
20160213063000,126.0,119.7,27.8049,28,57.6,0,68.7,71.8,68.8
20160213064500,126.0,119.7,27.8049,28,59.9,0,68.7,71.8,68.8
20160213070000,126.0,126.0,29.2683,28,57.2,0,68.7,71.8,68.8
20160213071500,126.0,126.0,29.2683,28,59.9,0,68.6,71.8,68.8
20160213073000,126.0,126.0,29.2683,28,57.5,0,68.6,71.8,68.8
20160213074500,126.0,126.0,29.2683,28,59.2,0,68.6,71.8,68.8
20160213080000,126.0,122.85,28.5366,28,58.2,100,68.5,71.8,68.8
20160213081500,126.0,126.0,29.2683,28,57.2,100,68.5,71.8,68.8
20160213083000,126.0,122.85,28.5366,28,59.6,100,68.5,71.8,68.8
20160213084500,126.0,126.0,29.2683,28,57.9,100,68.4,71.8,68.8
20160213090000,126.0,126.0,29.2683,28,57.2,100,68.4,71.8,68.8
20160213091500,126.0,126.0,29.2683,28,59.9,100,68.4,71.8,68.8
20160213093000,126.0,126.0,29.2683,28,59.1,100,68.4,71.8,68.8
20160213094500,126.0,126.0,29.2683,28,70.9,100,68.6,71.8,68.8
20160213100000,126.0,126.0,29.2683,28,72.5,100,68.7,71.8,68.8
20160213101500,126.0,119.7,27.8049,28,73.4,100,68.8,71.8,68.8
20160213103000,126.0,126.0,29.2683,28,70.6,100,68.8,71.8,68.8
20160213104500,126.0,122.85,28.5366,28,71.6,100,68.9,71.8,68.8
20160213110000,126.0,122.85,28.5366,28,73.5,100,69.0,71.8,68.8
20160213111500,126.0,119.7,27.8049,28,59.5,0,68.8,71.8,68.8
20160213113000,126.0,119.7,27.8049,28,57.2,0,68.7,71.8,68.8
20160213114500,126.0,122.85,28.5366,28,59.2,0,68.7,71.8,68.8
20160213120000,126.0,119.7,27.8049,28,59.2,0,68.6,71.8,68.8
20160213121500,126.0,119.7,27.8049,28,56.7,0,68.6,71.8,68.8
20160213123000,126.0,122.85,28.5366,28,56.7,0,68.6,71.8,68.8
20160213124500,126.0,119.7,27.8049,28,59.2,100,68.5,71.8,68.8
20160213130000,126.0,116.55,27.0732,28,59.2,100,68.5,71.8,68.8
20160213131500,126.0,111.3,25.8537,28,56.7,100,68.5,71.8,68.8
20160213133000,126.0,116.55,27.0732,28,56.7,100,68.6,71.8,68.8
20160213134500,126.0,116.55,27.0732,28,58.8,100,68.6,71.8,68.8
20160213140000,126.0,111.3,25.8537,28,59.5,100,68.6,71.8,68.8
20160213141500,126.0,111.3,25.8537,28,57.9,100,68.6,71.8,68.8
20160213143000,126.0,116.55,27.0732,28,56.8,100,68.6,71.8,68.8
20160213144500,126.0,116.55,27.0732,28,56.8,100,68.6,71.8,68.8
20160213150000,126.0,119.7,27.8049,28,58.8,100,68.6,71.8,68.8
20160213151500,126.0,119.7,27.8049,28,59.9,100,68.6,71.8,68.8
20160213153000,126.0,116.55,27.0732,28,58.2,100,68.6,71.8,68.8
20160213154500,126.0,111.3,25.8537,28,56.8,100,68.6,71.8,68.8
20160213160000,126.0,116.55,27.0732,28,57.6,100,68.6,71.8,68.8
20160213161500,126.0,119.7,27.8049,28,59.6,100,68.6,71.8,68.8
20160213163000,126.0,116.55,27.0732,28,59.6,100,68.6,71.8,68.8
20160213164500,126.0,116.55,27.0732,28,57.5,100,68.6,71.8,68.8
20160213170000,126.0,116.55,27.0732,28,57.5,100,68.7,71.8,68.8
20160213171500,126.0,119.7,27.8049,28,58.8,100,68.7,71.8,68.8
20160213173000,126.0,111.3,25.8537,28,59.9,100,68.7,71.8,68.8
20160213174500,126.0,116.55,27.0732,28,57.9,100,68.7,71.8,68.8
20160213180000,126.0,116.55,27.0732,28,57.9,100,68.7,71.8,68.8
20160213181500,126.0,116.55,27.0732,28,59.6,100,68.8,71.8,68.8
20160213183000,126.0,116.55,27.0732,28,59.6,100,68.8,71.8,68.8
20160213184500,126.0,111.3,25.8537,28,57.2,100,68.8,71.8,68.8
20160213190000,126.0,116.55,27.0732,28,59.2,100,68.8,71.8,68.8
20160213191500,126.0,116.55,27.0732,28,59.9,100,68.9,71.8,68.8
20160213193000,126.0,111.3,25.8537,28,57.5,100,68.8,71.8,68.8
20160213194500,126.0,116.55,27.0732,28,58.9,100,68.9,71.8,68.8
20160213200000,126.0,116.55,27.0732,28,59.5,100,68.9,71.8,68.8
20160213201500,126.0,116.55,27.0732,28,57.6,100,68.9,71.8,68.8
20160213203000,126.0,116.55,27.0732,28,59.7,100,68.9,71.8,68.8
20160213204500,126.0,116.55,27.0732,28,58.7,100,68.9,71.8,68.8
20160213210000,126.0,116.55,27.0732,28,57.6,100,68.9,71.8,68.8
20160213211500,126.0,119.7,27.8049,28,60.3,100,68.9,71.8,68.8
20160213213000,126.0,116.55,27.0732,28,57.9,100,68.9,71.8,68.8
20160213214500,126.0,116.55,27.0732,28,57.9,100,68.9,71.8,68.8
20160213220000,126.0,116.55,27.0732,28,59.9,100,68.9,71.8,68.8
20160213221500,126.0,111.3,25.8537,28,57.2,100,68.9,71.8,68.8
20160213223000,126.0,116.55,27.0732,28,60.0,100,68.9,71.8,68.8
20160213224500,126.0,111.3,25.8537,28,57.8,100,68.9,71.8,68.8
20160213230000,126.0,116.55,27.0732,28,58.5,100,68.9,71.8,68.8
20160213231500,126.0,116.55,27.0732,28,59.1,100,68.9,71.8,68.8
20160213233000,126.0,116.55,27.0732,28,57.6,100,68.9,71.8,68.8
20160213234500,126.0,119.7,27.8049,28,60.3,100,68.9,71.8,68.8
20160214000000,126.0,119.7,27.8049,28,57.2,100,68.8,71.8,68.8
20160214001500,126.0,116.55,27.0732,28,60.0,100,68.9,71.8,68.8
20160214003000,126.0,111.3,25.8537,28,57.9,100,68.8,71.8,68.8
20160214004500,126.0,116.55,27.0732,28,58.5,100,68.8,71.8,68.8
20160214010000,126.0,116.55,27.0732,28,58.5,100,68.8,71.8,68.8
20160214011500,126.0,116.55,27.0732,28,58.5,100,68.8,71.8,68.8
20160214013000,126.0,116.55,27.0732,28,59.5,100,68.8,71.8,68.8
20160214014500,126.0,119.7,27.8049,28,57.6,100,68.8,71.8,68.8
20160214020000,126.0,116.55,27.0732,28,59.9,100,68.7,71.8,68.8
20160214021500,126.0,119.7,27.8049,28,57.6,100,68.7,71.8,68.8
20160214023000,126.0,116.55,27.0732,28,60.0,100,68.7,71.8,68.8
20160214024500,126.0,116.55,27.0732,28,57.6,100,68.7,71.8,68.8
20160214030000,126.0,119.7,27.8049,28,59.9,100,68.7,71.8,68.8
20160214031500,126.0,116.55,27.0732,28,57.5,100,68.7,71.8,68.8
20160214033000,126.0,119.7,27.8049,28,59.9,100,68.7,71.8,68.8
20160214034500,126.0,119.7,27.8049,28,57.5,100,68.7,71.8,68.8
20160214040000,126.0,119.7,27.8049,28,59.6,100,68.7,71.8,68.8
20160214041500,126.0,119.7,27.8049,28,57.9,100,68.7,71.8,68.8
20160214043000,126.0,116.55,27.0732,28,59.6,100,68.7,71.8,68.8
20160214044500,126.0,119.7,27.8049,28,57.9,100,68.7,71.8,68.8
20160214050000,126.0,122.85,28.5366,28,59.3,100,68.6,71.8,68.8
20160214051500,126.0,119.7,27.8049,28,57.9,100,68.6,71.8,68.8
20160214053000,126.0,119.7,27.8049,28,59.6,100,68.6,71.8,68.8
20160214054500,126.0,122.85,28.5366,28,57.9,100,68.6,71.8,68.8
20160214060000,126.0,122.85,28.5366,28,59.9,100,68.6,71.8,68.8
20160214061500,126.0,119.7,27.8049,28,57.6,100,68.6,71.8,68.8
20160214063000,126.0,119.7,27.8049,28,59.9,100,68.6,71.8,68.8
20160214064500,126.0,122.85,28.5366,28,57.6,100,68.6,71.8,68.8
20160214070000,126.0,119.7,27.8049,28,59.5,100,68.5,71.8,68.8
20160214071500,126.0,119.7,27.8049,28,57.7,100,68.5,71.8,68.8
20160214073000,126.0,122.85,28.5366,28,59.5,100,68.4,71.8,68.8
20160214074500,126.0,119.7,27.8049,28,57.6,100,68.4,71.8,68.8
20160214080000,126.0,122.85,28.5366,28,60.3,100,68.4,71.8,68.8
20160214081500,126.0,122.85,28.5366,28,58.3,100,68.4,71.8,68.8
20160214083000,126.0,126.0,29.2683,28,67.7,100,68.6,71.8,68.8
20160214084500,126.0,122.85,28.5366,28,70.4,100,68.8,71.8,68.8
20160214090000,126.0,119.7,27.8049,28,67.7,100,68.8,71.8,68.8
20160214091500,126.0,122.85,28.5366,28,69.2,100,68.9,71.8,68.8
20160214093000,126.0,116.55,27.0732,28,69.2,100,69.0,71.8,68.8
20160214094500,126.0,122.85,28.5366,28,62.1,0,69.0,71.8,68.8
20160214100000,126.0,119.7,27.8049,28,59.8,0,68.9,71.8,68.8
20160214101500,126.0,119.7,27.8049,28,57.5,0,68.8,71.8,68.8
20160214103000,126.0,119.7,27.8049,28,57.5,0,68.7,71.8,68.8
20160214104500,126.0,119.7,27.8049,28,59.1,0,68.7,71.8,68.8
20160214110000,126.0,116.55,27.0732,28,56.4,0,68.7,71.8,68.8
20160214111500,126.0,116.55,27.0732,28,59.1,0,68.7,71.8,68.8
20160214113000,126.0,116.55,27.0732,28,56.4,0,68.7,71.8,68.8
20160214114500,126.0,119.7,27.8049,28,57.6,0,68.7,71.8,68.8
20160214120000,126.0,116.55,27.0732,28,56.7,0,68.7,71.8,68.8
20160214121500,126.0,119.7,27.8049,28,56.7,0,68.7,71.8,68.8
20160214123000,126.0,116.55,27.0732,28,57.4,0,68.7,71.8,68.8
20160214124500,126.0,116.55,27.0732,28,57.4,0,68.7,71.8,68.8
20160214130000,126.0,111.3,25.8537,28,57.4,0,68.7,71.8,68.8
20160214131500,126.0,116.55,27.0732,28,57.4,0,68.8,71.8,68.8
20160214133000,126.0,116.55,27.0732,28,57.4,0,68.8,71.8,68.8
20160214134500,126.0,116.55,27.0732,28,58.8,0,68.9,71.8,68.8
20160214140000,126.0,116.55,27.0732,28,56.8,0,68.8,71.8,68.8
20160214141500,126.0,111.3,25.8537,28,59.1,0,68.9,71.8,68.8
20160214143000,126.0,116.55,27.0732,29,56.8,0,68.9,71.8,68.8
20160214144500,126.0,116.55,27.0732,29,57.9,0,69.0,71.8,68.8
20160214150000,126.0,119.7,27.8049,29,57.9,0,69.0,71.8,68.8
20160214151500,126.0,119.7,27.8049,29,57.9,0,69.0,71.8,68.8
20160214153000,126.0,119.7,27.8049,29,58.7,0,69.1,71.8,68.8
20160214154500,126.0,116.55,27.0732,29,57.6,0,69.1,71.8,68.8
20160214160000,126.0,122.85,28.5366,29,58.3,0,69.1,71.8,68.8
20160214161500,126.0,119.7,27.8049,29,58.3,0,69.1,71.8,68.8
20160214163000,126.0,119.7,27.8049,29,58.3,0,69.1,71.8,68.8
20160214164500,126.0,116.55,27.0732,29,59.1,0,69.1,71.8,68.8
20160214170000,126.0,119.7,27.8049,29,57.6,0,69.1,71.8,68.8
20160214171500,126.0,116.55,27.0732,29,58.3,0,69.1,71.8,68.8
20160214173000,126.0,116.55,27.0732,29,58.3,0,69.2,71.8,68.8
20160214174500,126.0,116.55,27.0732,29,58.3,0,69.2,71.8,68.8
20160214180000,126.0,116.55,27.0732,29,58.9,0,69.2,71.8,68.8
20160214181500,126.0,119.7,27.8049,29,58.9,0,69.2,71.8,68.8
20160214183000,126.0,116.55,27.0732,29,58.0,0,69.2,71.8,68.8
20160214184500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160214190000,126.0,119.7,27.8049,29,58.7,0,69.3,71.8,68.8
20160214191500,126.0,116.55,27.0732,29,58.0,0,69.3,71.8,68.8
20160214193000,126.0,116.55,27.0732,29,58.7,0,69.3,71.8,68.8
20160214194500,126.0,111.3,25.8537,29,58.7,0,69.3,71.8,68.8
20160214200000,126.0,119.7,27.8049,29,58.0,0,69.3,71.8,68.8
20160214201500,126.0,116.55,27.0732,29,58.7,0,69.3,71.8,68.8
20160214203000,126.0,116.55,27.0732,29,58.7,0,69.3,71.8,68.8
20160214204500,126.0,119.7,27.8049,29,58.7,0,69.3,71.8,68.8
20160214210000,126.0,119.7,27.8049,29,58.0,0,69.3,71.8,68.8
20160214211500,126.0,116.55,27.0732,29,58.0,0,69.2,71.8,68.8
20160214213000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160214214500,126.0,116.55,27.0732,29,58.7,0,69.3,71.8,68.8
20160214220000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160214221500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160214223000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160214224500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160214230000,126.0,119.7,27.8049,29,58.7,0,69.2,71.8,68.8
20160214231500,126.0,119.7,27.8049,29,58.7,0,69.2,71.8,68.8
20160214233000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160214234500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215000000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215001500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215003000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215004500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215010000,126.0,111.3,25.8537,29,58.7,0,69.2,71.8,68.8
20160215011500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215013000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215014500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215020000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215021500,126.0,119.7,27.8049,29,58.7,0,69.2,71.8,68.8
20160215023000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215024500,126.0,111.3,25.8537,29,58.7,0,69.2,71.8,68.8
20160215030000,126.0,111.3,25.8537,29,58.7,0,69.2,71.8,68.8
20160215031500,126.0,111.3,25.8537,29,58.7,0,69.2,71.8,68.8
20160215033000,126.0,111.3,25.8537,29,58.7,0,69.2,71.8,68.8
20160215034500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215040000,126.0,119.7,27.8049,29,58.7,0,69.2,71.8,68.8
20160215041500,126.0,111.3,25.8537,29,58.7,0,69.2,71.8,68.8
20160215043000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215044500,126.0,111.3,25.8537,29,58.7,0,69.2,71.8,68.8
20160215050000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215051500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215053000,126.0,119.7,27.8049,29,58.7,0,69.2,71.8,68.8
20160215054500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215060000,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215061500,126.0,116.55,27.0732,29,58.7,0,69.2,71.8,68.8
20160215063000,126.0,116.55,27.0732,29,58.7,0,69.1,71.8,68.8
20160215064500,126.0,119.7,27.8049,29,58.7,0,69.1,71.8,68.8
20160215070000,126.0,119.7,27.8049,29,58.7,0,69.1,71.8,68.8
20160215071500,126.0,116.55,27.0732,29,58.7,0,69.1,71.8,68.8
20160215073000,126.0,119.7,27.8049,29,58.7,0,69.1,71.8,68.8
20160215074500,126.0,116.55,27.0732,29,58.7,0,69.1,71.8,68.8
20160215080000,126.0,122.85,28.5366,29,58.0,0,69.1,71.8,68.8
20160215081500,126.0,119.7,27.8049,29,58.0,0,69.3,71.8,68.8
20160215083000,126.0,119.7,27.8049,29,58.0,0,69.7,71.8,68.8
20160215084500,126.0,126.0,29.2683,29,58.0,0,69.9,71.8,68.8
20160215090000,126.0,122.85,28.5366,29,58.0,0,70.2,71.8,68.8
20160215091500,126.0,122.85,28.5366,29,58.0,0,70.2,71.8,68.8
20160215093000,126.0,122.85,28.5366,29,58.0,0,70.3,71.8,68.8
20160215094500,126.0,122.85,28.5366,29,58.0,0,70.5,71.8,68.8
20160215100000,126.0,126.0,29.2683,29,58.0,0,70.7,71.8,68.8
20160215101500,126.0,119.7,27.8049,29,58.0,0,70.9,71.8,68.8
20160215103000,126.0,173.25,40.2439,34,57.2,0,70.9,71.8,68.8
20160215104500,126.0,138.6,32.1951,31,57.2,0,71.2,71.8,68.8
20160215110000,126.0,138.6,32.1951,31,57.2,0,71.0,71.8,68.8
20160215111500,126.0,138.6,32.1951,31,57.2,0,70.8,71.8,68.8
20160215113000,126.0,141.75,32.9268,31,57.2,0,70.7,71.8,68.8
20160215114500,126.0,141.75,32.9268,31,57.8,0,71.0,71.8,68.8
20160215120000,126.0,141.75,32.9268,31,57.8,0,71.4,71.8,68.8
20160215121500,126.0,141.75,32.9268,31,57.8,0,71.2,71.8,68.8
20160215123000,126.0,141.75,32.9268,31,57.8,0,71.0,71.8,68.8
20160215124500,126.0,141.75,32.9268,31,57.8,0,71.2,71.8,68.8
20160215130000,126.0,155.4,36.0976,32,57.8,0,71.7,71.8,68.8
20160215131500,126.0,157.5,36.5854,32,57.8,0,71.7,71.8,68.8
20160215133000,126.0,157.5,36.5854,32,57.8,0,71.8,71.8,68.8
20160215134500,126.0,157.5,36.5854,32,57.8,0,71.7,71.8,68.8
20160215140000,126.0,157.5,36.5854,32,57.8,0,71.9,71.8,68.8
20160215141500,126.0,166.95,38.7805,34,57.8,0,72.0,71.8,68.8
20160215143000,126.0,166.95,38.7805,34,57.8,0,72.0,71.8,68.8
20160215144500,126.0,170.1,39.5122,34,57.2,0,72.0,71.8,68.8
20160215150000,126.0,170.1,39.5122,34,57.2,0,71.7,71.8,68.8
20160215151500,126.0,173.25,40.2439,34,57.2,0,71.6,71.8,68.8
20160215153000,126.0,147.0,34.1463,31,57.2,0,71.5,71.8,68.8
20160215154500,126.0,135.45,31.4634,30,57.2,0,71.5,71.8,68.8
20160215160000,126.0,135.45,31.4634,30,57.2,0,71.3,71.8,68.8
20160215161500,126.0,135.45,31.4634,30,57.9,0,71.4,71.8,68.8
20160215163000,126.0,138.6,32.1951,30,57.9,0,71.3,71.8,68.8
20160215164500,126.0,138.6,32.1951,30,57.9,0,71.3,71.8,68.8
20160215170000,126.0,138.6,32.1951,30,57.9,0,71.1,71.8,68.8
20160215171500,126.0,135.45,31.4634,30,57.9,0,71.0,71.8,68.8
20160215173000,126.0,138.6,32.1951,30,57.9,0,70.9,71.8,68.8
20160215174500,126.0,141.75,32.9268,30,58.5,0,70.9,71.8,68.8
20160215180000,126.0,141.75,32.9268,30,58.5,0,70.8,71.8,68.8
20160215181500,126.0,138.6,32.1951,30,58.5,0,70.7,71.8,68.8
20160215183000,126.0,138.6,32.1951,30,58.5,0,70.7,71.8,68.8
20160215184500,126.0,138.6,32.1951,30,58.5,0,70.6,71.8,68.8
20160215190000,126.0,141.75,32.9268,30,58.5,0,70.5,71.8,68.8
20160215191500,126.0,141.75,32.9268,30,58.5,0,70.4,71.8,68.8
20160215193000,126.0,141.75,32.9268,30,58.5,0,70.4,71.8,68.8
20160215194500,126.0,138.6,32.1951,30,58.5,0,70.3,71.8,68.8
20160215200000,126.0,135.45,31.4634,30,58.5,0,70.3,71.8,68.8
20160215201500,126.0,138.6,32.1951,30,58.5,0,70.2,71.8,68.8
20160215203000,126.0,138.6,32.1951,30,58.5,0,70.1,71.8,68.8
20160215204500,126.0,141.75,32.9268,30,58.5,0,70.0,71.8,68.8
20160215210000,126.0,138.6,32.1951,30,58.5,0,70.0,71.8,68.8
20160215211500,126.0,141.75,32.9268,30,58.5,0,69.9,71.8,68.8
20160215213000,126.0,141.75,32.9268,30,58.5,0,69.8,71.8,68.8
20160215214500,126.0,143.85,33.4146,30,58.5,0,69.7,71.8,68.8
20160215220000,126.0,138.6,32.1951,30,58.5,0,69.7,71.8,68.8
20160215221500,126.0,141.75,32.9268,30,58.5,0,69.7,71.8,68.8
20160215223000,126.0,138.6,32.1951,30,59.1,0,69.6,71.8,68.8
20160215224500,126.0,131.25,30.4878,30,59.1,0,69.6,71.8,68.8
20160215230000,126.0,131.25,30.4878,30,59.1,0,69.6,71.8,68.8
20160215231500,126.0,131.25,30.4878,30,59.1,0,69.6,71.8,68.8
20160215233000,126.0,131.25,30.4878,30,59.1,0,69.6,71.8,68.8
20160215234500,126.0,131.25,30.4878,30,59.1,0,69.6,71.8,68.8
20160216000000,126.0,135.45,31.4634,30,59.1,0,69.5,71.8,68.8
20160216001500,126.0,131.25,30.4878,30,59.1,0,69.5,71.8,68.8
20160216003000,126.0,131.25,30.4878,30,58.4,0,69.4,71.8,68.8
20160216004500,126.0,131.25,30.4878,30,60.0,0,69.4,71.8,68.8
20160216010000,126.0,135.45,31.4634,30,57.6,0,69.3,71.8,68.8
20160216011500,126.0,131.25,30.4878,30,59.9,0,69.3,71.8,68.8
20160216013000,126.0,135.45,31.4634,30,57.6,0,69.3,71.8,68.8
20160216014500,126.0,131.25,30.4878,30,59.1,0,69.3,71.8,68.8
20160216020000,126.0,138.6,32.1951,30,58.2,0,69.3,71.8,68.8
20160216021500,126.0,131.25,30.4878,30,58.2,0,69.2,71.8,68.8
20160216023000,126.0,138.6,32.1951,30,59.6,0,69.2,71.8,68.8
20160216024500,126.0,135.45,31.4634,30,57.5,0,69.1,71.8,68.8
20160216030000,126.0,138.6,32.1951,30,59.9,0,69.1,71.8,68.8
20160216031500,126.0,138.6,32.1951,30,57.2,0,69.1,71.8,68.8
20160216033000,126.0,138.6,32.1951,30,59.9,0,69.1,71.8,68.8
20160216034500,126.0,138.6,32.1951,30,57.2,0,69.1,71.8,68.8
20160216040000,126.0,131.25,30.4878,30,59.5,0,69.0,71.8,68.8
20160216041500,126.0,138.6,32.1951,30,57.6,0,69.0,71.8,68.8
20160216043000,126.0,135.45,31.4634,30,59.4,0,68.9,71.8,68.8
20160216044500,126.0,138.6,32.1951,30,57.6,0,68.9,71.8,68.8
20160216050000,126.0,138.6,32.1951,30,59.1,0,68.9,71.8,68.8
20160216051500,126.0,135.45,31.4634,29,58.4,0,68.9,71.8,68.8
20160216053000,126.0,131.25,30.4878,29,58.4,0,68.9,71.8,68.8
20160216054500,126.0,135.45,31.4634,29,58.4,0,68.9,71.8,68.8
20160216060000,126.0,135.45,31.4634,29,58.4,0,68.8,71.8,68.8
20160216061500,126.0,131.25,30.4878,29,59.6,0,68.8,71.8,68.8
20160216063000,126.0,131.25,30.4878,29,57.6,0,68.8,71.8,68.8
20160216064500,126.0,131.25,30.4878,29,59.9,0,68.8,71.8,68.8
20160216070000,126.0,131.25,30.4878,29,57.4,0,68.8,71.8,68.8
20160216071500,126.0,131.25,30.4878,29,59.9,0,68.8,71.8,68.8
20160216073000,126.0,129.15,30.0,29,57.2,0,68.8,71.8,68.8
20160216074500,126.0,131.25,30.4878,29,59.9,0,68.8,71.8,68.8
20160216080000,126.0,131.25,30.4878,29,56.8,0,68.9,71.8,68.8
20160216081500,126.0,131.25,30.4878,29,59.2,0,69.1,71.8,68.8
20160216083000,126.0,129.15,30.0,29,56.9,0,69.6,71.8,68.8
20160216084500,126.0,129.15,30.0,29,58.5,0,69.7,71.8,68.8
20160216090000,126.0,126.0,29.2683,29,57.1,0,70.0,71.8,68.8
20160216091500,126.0,129.15,30.0,29,59.2,0,70.3,71.8,68.8
20160216093000,126.0,129.15,30.0,29,56.7,0,70.8,71.8,68.8
20160216094500,126.0,129.15,30.0,29,58.7,0,70.5,71.8,68.8
20160216100000,126.0,126.0,29.2683,29,57.2,0,70.5,71.8,68.8
20160216101500,126.0,126.0,29.2683,29,57.2,0,70.5,71.8,68.8
20160216103000,126.0,129.15,30.0,29,58.0,0,70.5,71.8,68.8
20160216104500,126.0,126.0,29.2683,29,57.1,0,70.5,71.8,68.8
20160216110000,126.0,129.15,30.0,29,58.8,0,70.6,71.8,68.8
20160216111500,126.0,126.0,29.2683,29,56.7,0,70.8,71.8,68.8
20160216113000,126.0,126.0,29.2683,29,59.1,0,71.1,71.8,68.8
20160216114500,126.0,129.15,30.0,29,56.4,0,70.9,71.8,68.8
20160216120000,126.0,126.0,29.2683,29,59.1,0,71.0,71.8,68.8
20160216121500,126.0,126.0,29.2683,29,56.4,0,71.0,71.8,68.8
20160216123000,126.0,129.15,30.0,29,59.1,0,71.2,71.8,68.8
20160216124500,126.0,126.0,29.2683,29,56.4,0,71.4,71.8,68.8
20160216130000,126.0,126.0,29.2683,29,59.1,0,71.2,71.8,68.8
20160216131500,126.0,126.0,29.2683,29,56.7,0,71.2,71.8,68.8
20160216133000,126.0,126.0,29.2683,29,57.6,0,71.2,71.8,68.8
20160216134500,126.0,119.7,27.8049,29,58.3,0,71.3,71.8,68.8
20160216140000,126.0,122.85,28.5366,29,56.8,0,71.2,71.8,68.8
20160216141500,126.0,122.85,28.5366,29,59.1,0,71.3,71.8,68.8
20160216143000,126.0,119.7,27.8049,29,57.1,0,71.3,71.8,68.8
20160216144500,126.0,129.15,30.0,29,58.8,0,71.4,71.8,68.8
20160216150000,126.0,129.15,30.0,29,57.1,0,71.3,71.8,68.8
20160216151500,126.0,131.25,30.4878,30,58.0,0,71.5,71.8,68.8
20160216153000,126.0,131.25,30.4878,30,58.0,0,71.3,71.8,68.8
20160216154500,126.0,131.25,30.4878,30,58.0,0,71.3,71.8,68.8
20160216160000,126.0,129.15,30.0,30,58.0,0,71.2,71.8,68.8
20160216161500,126.0,129.15,30.0,30,58.0,0,71.2,71.8,68.8
20160216163000,126.0,131.25,30.4878,30,58.0,0,71.0,71.8,68.8
20160216164500,126.0,131.25,30.4878,30,59.4,0,71.0,71.8,68.8
20160216170000,126.0,131.25,30.4878,30,57.5,0,70.9,71.8,68.8
20160216171500,126.0,131.25,30.4878,30,59.6,0,70.9,71.8,68.8
20160216173000,126.0,126.0,29.2683,30,57.5,0,70.8,71.8,68.8
20160216174500,126.0,129.15,30.0,30,60.0,0,70.8,71.8,68.8
20160216180000,126.0,129.15,30.0,30,57.9,0,70.7,71.8,68.8
20160216181500,126.0,129.15,30.0,30,59.6,0,70.7,71.8,68.8
20160216183000,126.0,129.15,30.0,30,57.9,0,70.6,71.8,68.8
20160216184500,126.0,129.15,30.0,30,59.6,0,70.6,71.8,68.8
20160216190000,126.0,129.15,30.0,30,57.9,0,70.5,71.8,68.8
20160216191500,126.0,131.25,30.4878,30,59.6,0,70.5,71.8,68.8
20160216193000,126.0,129.15,30.0,30,57.9,0,70.4,71.8,68.8
20160216194500,126.0,129.15,30.0,30,60.0,0,70.4,71.8,68.8
20160216200000,126.0,129.15,30.0,30,57.9,0,70.4,71.8,68.8
20160216201500,126.0,129.15,30.0,30,60.3,0,70.3,71.8,68.8
20160216203000,126.0,126.0,29.2683,30,57.6,0,70.3,71.8,68.8
20160216204500,126.0,126.0,29.2683,30,59.1,0,70.3,71.8,68.8
20160216210000,126.0,126.0,29.2683,30,58.0,0,70.2,71.8,68.8
20160216211500,126.0,122.85,28.5366,30,58.7,0,70.2,71.8,68.8
20160216213000,126.0,129.15,30.0,30,58.7,0,70.2,71.8,68.8
20160216214500,126.0,129.15,30.0,30,58.7,0,70.1,71.8,68.8
20160216220000,126.0,129.15,30.0,30,59.6,0,70.1,71.8,68.8
20160216221500,126.0,129.15,30.0,30,57.9,0,70.0,71.8,68.8
20160216223000,126.0,131.25,30.4878,30,59.9,0,70.0,71.8,68.8
20160216224500,126.0,129.15,30.0,30,57.6,0,69.9,71.8,68.8
20160216230000,126.0,129.15,30.0,30,59.1,0,69.9,71.8,68.8
20160216231500,126.0,129.15,30.0,30,58.4,0,69.9,71.8,68.8
20160216233000,126.0,131.25,30.4878,30,58.4,0,69.8,71.8,68.8
20160216234500,126.0,129.15,30.0,30,60.0,0,69.8,71.8,68.8
20160217000000,126.0,129.15,30.0,30,57.6,0,69.8,71.8,68.8
20160217001500,126.0,129.15,30.0,30,59.1,0,69.8,71.8,68.8
20160217003000,126.0,129.15,30.0,30,58.0,0,69.8,71.8,68.8
20160217004500,126.0,129.15,30.0,30,58.0,0,69.7,71.8,68.8
20160217010000,126.0,131.25,30.4878,30,59.6,0,69.7,71.8,68.8
20160217011500,126.0,166.95,38.7805,7,56.5,0,68.9,71.8,68.8
20160217013000,126.0,111.3,25.8537,27,59.5,0,69.4,71.8,68.8
20160217014500,126.0,108.15,25.122,27,58.4,0,69.6,71.8,68.8
20160217020000,126.0,108.15,25.122,27,58.4,0,69.6,71.8,68.8
20160217021500,126.0,108.15,25.122,27,59.9,0,69.7,71.8,68.8
20160217023000,126.0,111.3,25.8537,27,58.0,0,69.7,71.8,68.8
20160217024500,126.0,119.7,27.8049,28,59.1,0,69.7,71.8,68.8
20160217030000,126.0,116.55,27.0732,28,58.4,0,69.7,71.8,68.8
20160217031500,126.0,116.55,27.0732,28,58.4,0,69.7,71.8,68.8
20160217033000,126.0,116.55,27.0732,28,59.9,0,69.7,71.8,68.8
20160217034500,126.0,116.55,27.0732,28,57.6,0,69.7,71.8,68.8
20160217040000,126.0,119.7,27.8049,28,59.9,0,69.7,71.8,68.8
20160217041500,126.0,116.55,27.0732,28,57.6,0,69.7,71.8,68.8
20160217043000,126.0,116.55,27.0732,28,59.9,0,69.7,71.8,68.8
20160217044500,126.0,122.85,28.5366,28,57.2,0,69.7,71.8,68.8
20160217050000,126.0,122.85,28.5366,28,58.7,0,69.6,71.8,68.8
20160217051500,126.0,131.25,30.4878,28,58.7,0,69.6,71.8,68.8
20160217053000,126.0,129.15,30.0,28,57.7,0,69.5,71.8,68.8
20160217054500,126.0,131.25,30.4878,28,59.2,0,69.5,71.8,68.8
20160217060000,126.0,131.25,30.4878,28,57.5,0,69.4,71.8,68.8
20160217061500,126.0,131.25,30.4878,28,59.2,0,69.4,71.8,68.8
20160217063000,126.0,129.15,30.0,28,57.9,0,69.3,71.8,68.8
20160217064500,126.0,131.25,30.4878,28,59.2,0,69.3,71.8,68.8
20160217070000,126.0,126.0,29.2683,28,57.9,0,69.3,71.8,68.8
20160217071500,126.0,129.15,30.0,28,59.2,0,69.3,71.8,68.8
20160217073000,126.0,126.0,29.2683,28,57.9,0,69.3,71.8,68.8
20160217074500,126.0,126.0,29.2683,28,57.9,0,69.3,71.8,68.8
20160217080000,126.0,122.85,28.5366,28,58.7,0,69.3,71.8,68.8
20160217081500,126.0,129.15,30.0,28,56.8,0,69.6,71.8,68.8
20160217083000,126.0,126.0,29.2683,28,59.6,0,69.8,71.8,68.8
20160217084500,126.0,122.85,28.5366,28,57.5,0,70.1,71.8,68.8
20160217090000,126.0,131.25,30.4878,28,57.5,0,70.2,71.8,68.8
20160217091500,126.0,129.15,30.0,28,59.5,0,70.5,71.8,68.8
20160217093000,126.0,126.0,29.2683,28,57.1,0,70.5,71.8,68.8
20160217094500,126.0,126.0,29.2683,28,57.1,0,70.5,71.8,68.8
20160217100000,126.0,129.15,30.0,28,59.5,0,70.5,71.8,68.8
20160217101500,126.0,126.0,29.2683,28,57.1,0,70.7,71.8,68.8
20160217103000,126.0,126.0,29.2683,28,57.1,0,70.8,71.8,68.8
20160217104500,126.0,126.0,29.2683,28,59.5,0,71.0,71.8,68.8
20160217110000,126.0,141.75,32.9268,31,57.2,0,71.4,71.8,68.8
20160217111500,126.0,160.65,37.3171,32,55.6,0,71.7,71.8,68.8
20160217113000,126.0,155.4,36.0976,32,58.4,0,71.6,71.8,68.8
20160217114500,126.0,152.25,35.3659,32,59.1,0,71.4,71.8,68.8
20160217120000,126.0,138.6,32.1951,30,56.0,0,71.3,71.8,68.8
20160217121500,126.0,138.6,32.1951,30,56.8,0,71.3,71.8,68.8
20160217123000,126.0,138.6,32.1951,30,59.6,0,71.2,71.8,68.8
20160217124500,126.0,131.25,30.4878,30,57.5,0,71.2,71.8,68.8
20160217130000,126.0,141.75,32.9268,30,56.0,0,71.2,71.8,68.8
20160217131500,126.0,138.6,32.1951,30,58.0,0,71.2,71.8,68.8
20160217133000,126.0,141.75,32.9268,30,59.5,0,71.1,71.8,68.8
20160217134500,126.0,138.6,32.1951,30,56.3,0,71.2,71.8,68.8
20160217140000,126.0,138.6,32.1951,30,56.3,0,71.3,71.8,68.8
20160217141500,126.0,141.75,32.9268,30,58.4,0,71.4,71.8,68.8
20160217143000,126.0,141.75,32.9268,30,59.5,0,71.5,71.8,68.8
20160217144500,126.0,131.25,30.4878,29,57.0,0,71.3,71.8,68.8
20160217150000,126.0,143.85,33.4146,31,56.0,0,71.7,71.8,68.8
20160217151500,126.0,143.85,33.4146,31,57.6,0,71.8,71.8,68.8
20160217153000,126.0,147.0,34.1463,31,60.0,0,71.7,71.8,68.8
20160217154500,126.0,141.75,32.9268,30,59.0,0,71.6,71.8,68.8
20160217160000,126.0,131.25,30.4878,29,56.7,0,71.4,71.8,68.8
20160217161500,126.0,135.45,31.4634,29,56.7,0,71.4,71.8,68.8
20160217163000,126.0,135.45,31.4634,29,57.3,0,71.5,71.8,68.8
20160217164500,126.0,135.45,31.4634,29,58.8,0,71.3,71.8,68.8
20160217170000,126.0,135.45,31.4634,29,60.3,0,71.0,71.8,68.8
20160217171500,126.0,131.25,30.4878,29,59.5,0,70.9,71.8,68.8
20160217173000,126.0,126.0,29.2683,29,57.5,0,70.9,71.8,68.8
20160217174500,126.0,129.15,30.0,29,57.5,0,70.8,71.8,68.8
20160217180000,126.0,131.25,30.4878,29,57.5,0,70.8,71.8,68.8
20160217181500,126.0,135.45,31.4634,29,58.4,0,70.7,71.8,68.8
20160217183000,126.0,131.25,30.4878,29,60.0,0,70.6,71.8,68.8
20160217184500,126.0,131.25,30.4878,29,60.0,0,70.5,71.8,68.8
20160217190000,126.0,129.15,30.0,29,58.7,0,70.5,71.8,68.8
20160217191500,126.0,131.25,30.4878,29,57.2,0,70.5,71.8,68.8
20160217193000,126.0,135.45,31.4634,29,58.2,0,70.5,71.8,68.8
20160217194500,126.0,135.45,31.4634,29,60.3,0,70.5,71.8,68.8
20160217200000,126.0,126.0,29.2683,29,58.7,0,70.4,71.8,68.8
20160217201500,126.0,129.15,30.0,29,57.2,0,70.4,71.8,68.8
20160217203000,126.0,131.25,30.4878,29,60.0,0,70.4,71.8,68.8
20160217204500,126.0,129.15,30.0,29,58.7,0,70.3,71.8,68.8
20160217210000,126.0,129.15,30.0,29,57.6,0,70.3,71.8,68.8
20160217211500,126.0,131.25,30.4878,29,60.3,0,70.3,71.8,68.8
20160217213000,126.0,129.15,30.0,29,57.9,0,70.3,71.8,68.8
20160217214500,126.0,129.15,30.0,29,57.9,0,70.2,71.8,68.8
20160217220000,126.0,129.15,30.0,29,59.9,0,70.2,71.8,68.8
20160217221500,126.0,131.25,30.4878,29,57.2,0,70.2,71.8,68.8
20160217223000,126.0,131.25,30.4878,29,59.2,0,70.2,71.8,68.8
20160217224500,126.0,129.15,30.0,29,59.2,0,70.1,71.8,68.8
20160217230000,126.0,126.0,29.2683,29,57.6,0,70.0,71.8,68.8
20160217231500,126.0,129.15,30.0,29,60.3,0,70.0,71.8,68.8
20160217233000,126.0,126.0,29.2683,29,57.9,0,70.0,71.8,68.8
20160217234500,126.0,131.25,30.4878,29,58.8,0,70.0,71.8,68.8
20160218000000,126.0,129.15,30.0,29,58.8,0,69.9,71.8,68.8
20160218001500,126.0,131.25,30.4878,29,57.6,0,69.9,71.8,68.8
20160218003000,126.0,131.25,30.4878,29,60.3,0,69.9,71.8,68.8
20160218004500,126.0,129.15,30.0,29,57.4,0,69.8,71.8,68.8
20160218010000,126.0,131.25,30.4878,29,60.0,0,69.8,71.8,68.8
20160218011500,126.0,129.15,30.0,29,57.5,0,69.8,71.8,68.8
20160218013000,126.0,131.25,30.4878,29,59.4,0,69.8,71.8,68.8
20160218014500,126.0,131.25,30.4878,29,58.6,0,69.7,71.8,68.8
20160218020000,126.0,135.45,31.4634,29,58.6,0,69.7,71.8,68.8
20160218021500,126.0,131.25,30.4878,29,58.6,0,69.6,71.8,68.8
20160218023000,126.0,131.25,30.4878,29,58.0,0,69.7,71.8,68.8
20160218024500,126.0,131.25,30.4878,29,59.5,0,69.6,71.8,68.8
20160218030000,126.0,131.25,30.4878,29,57.6,0,69.6,71.8,68.8
20160218031500,126.0,131.25,30.4878,29,59.9,0,69.6,71.8,68.8
20160218033000,126.0,131.25,30.4878,29,57.6,0,69.5,71.8,68.8
20160218034500,126.0,135.45,31.4634,29,59.9,0,69.4,71.8,68.8
20160218040000,126.0,138.6,32.1951,29,57.6,0,69.4,71.8,68.8
20160218041500,126.0,138.6,32.1951,29,59.9,0,69.4,71.8,68.8
20160218043000,126.0,138.6,32.1951,29,57.6,0,69.4,71.8,68.8
20160218044500,126.0,135.45,31.4634,29,59.9,0,69.3,71.8,68.8
20160218050000,126.0,141.75,32.9268,29,57.6,0,69.3,71.8,68.8
20160218051500,126.0,138.6,32.1951,29,59.9,0,69.3,71.8,68.8
20160218053000,126.0,135.45,31.4634,29,57.6,0,69.3,71.8,68.8
20160218054500,126.0,135.45,31.4634,29,59.9,0,69.2,71.8,68.8
20160218060000,126.0,138.6,32.1951,29,57.6,0,69.2,71.8,68.8
20160218061500,126.0,138.6,32.1951,29,59.9,0,69.2,71.8,68.8
20160218063000,126.0,135.45,31.4634,29,57.6,0,69.2,71.8,68.8
20160218064500,126.0,135.45,31.4634,29,59.9,0,69.2,71.8,68.8
20160218070000,126.0,135.45,31.4634,29,57.6,0,69.2,71.8,68.8
20160218071500,126.0,138.6,32.1951,29,59.9,0,69.2,71.8,68.8
20160218073000,126.0,135.45,31.4634,29,57.2,0,69.2,71.8,68.8
20160218074500,126.0,135.45,31.4634,29,59.6,0,69.2,71.8,68.8
20160218080000,126.0,131.25,30.4878,29,57.9,0,69.2,71.8,68.8
20160218081500,126.0,135.45,31.4634,29,57.2,0,69.6,71.8,68.8
20160218083000,126.0,135.45,31.4634,29,59.6,0,69.7,71.8,68.8
20160218084500,126.0,131.25,30.4878,29,57.1,0,69.9,71.8,68.8
20160218090000,126.0,129.15,30.0,29,57.1,0,70.2,71.8,68.8
20160218091500,126.0,131.25,30.4878,29,59.5,0,70.2,71.8,68.8
20160218093000,126.0,131.25,30.4878,29,56.6,0,70.3,71.8,68.8
20160218094500,126.0,131.25,30.4878,29,57.6,0,70.5,71.8,68.8
20160218100000,126.0,131.25,30.4878,29,58.7,0,70.7,71.8,68.8
20160218101500,126.0,131.25,30.4878,29,56.4,0,70.7,71.8,68.8
20160218103000,126.0,131.25,30.4878,29,57.6,0,70.7,71.8,68.8
20160218104500,126.0,129.15,30.0,29,58.9,0,70.7,71.8,68.8
20160218110000,126.0,131.25,30.4878,29,56.4,0,70.7,71.8,68.8
20160218111500,126.0,135.45,31.4634,29,57.2,0,70.8,71.8,68.8
20160218113000,126.0,129.15,30.0,29,59.5,0,70.9,71.8,68.8
20160218114500,126.0,129.15,30.0,29,56.4,0,70.8,71.8,68.8
20160218120000,126.0,131.25,30.4878,29,57.6,0,70.8,71.8,68.8
20160218121500,126.0,126.0,29.2683,29,57.6,0,70.8,71.8,68.8
20160218123000,126.0,126.0,29.2683,29,56.4,0,71.0,71.8,68.8
20160218124500,126.0,129.15,30.0,29,59.1,0,71.1,71.8,68.8
20160218130000,126.0,131.25,30.4878,29,56.4,0,71.1,71.8,68.8
20160218131500,126.0,131.25,30.4878,29,59.0,0,71.2,71.8,68.8
20160218133000,126.0,131.25,30.4878,29,56.7,0,71.3,71.8,68.8
20160218134500,126.0,135.45,31.4634,29,58.0,0,71.3,71.8,68.8
20160218140000,126.0,129.15,30.0,29,57.3,0,71.3,71.8,68.8
20160218141500,126.0,129.15,30.0,29,57.3,0,71.3,71.8,68.8
20160218143000,126.0,129.15,30.0,29,58.2,0,71.4,71.8,68.8
20160218144500,126.0,131.25,30.4878,29,56.6,0,71.4,71.8,68.8
20160218150000,126.0,129.15,30.0,29,59.1,0,71.3,71.8,68.8
20160218151500,126.0,131.25,30.4878,29,56.8,0,71.5,71.8,68.8
20160218153000,126.0,131.25,30.4878,29,59.9,0,71.4,71.8,68.8
20160218154500,126.0,131.25,30.4878,29,56.8,0,71.4,71.8,68.8
20160218160000,126.0,138.6,32.1951,29,58.4,0,71.3,71.8,68.8
20160218161500,126.0,129.15,30.0,29,57.5,0,71.2,71.8,68.8
20160218163000,126.0,131.25,30.4878,29,57.5,0,71.0,71.8,68.8
20160218164500,126.0,135.45,31.4634,29,59.6,0,70.9,71.8,68.8
20160218170000,126.0,131.25,30.4878,29,56.8,0,70.8,71.8,68.8
20160218171500,126.0,135.45,31.4634,29,59.6,0,70.7,71.8,68.8
20160218173000,126.0,131.25,30.4878,29,57.5,0,70.6,71.8,68.8
20160218174500,126.0,138.6,32.1951,29,57.5,0,70.6,71.8,68.8
20160218180000,126.0,135.45,31.4634,29,59.9,0,70.5,71.8,68.8
20160218181500,126.0,135.45,31.4634,29,57.5,0,70.4,71.8,68.8
20160218183000,126.0,138.6,32.1951,29,58.8,0,70.4,71.8,68.8
20160218184500,126.0,131.25,30.4878,29,58.8,0,70.3,71.8,68.8
20160218190000,126.0,135.45,31.4634,29,57.4,0,70.2,71.8,68.8
20160218191500,126.0,135.45,31.4634,29,60.3,0,70.2,71.8,68.8
20160218193000,126.0,135.45,31.4634,29,57.5,0,70.0,71.8,68.8
20160218194500,126.0,138.6,32.1951,29,59.2,0,70.0,71.8,68.8
20160218200000,126.0,131.25,30.4878,29,57.9,0,69.9,71.8,68.8
20160218201500,126.0,138.6,32.1951,29,57.9,0,69.9,71.8,68.8
20160218203000,126.0,131.25,30.4878,29,57.9,0,69.8,71.8,68.8
20160218204500,126.0,135.45,31.4634,29,57.9,0,69.8,71.8,68.8
20160218210000,126.0,131.25,30.4878,29,59.0,0,69.8,71.8,68.8
20160218211500,126.0,131.25,30.4878,29,57.6,0,69.7,71.8,68.8
20160218213000,126.0,131.25,30.4878,29,59.1,0,69.7,71.8,68.8
20160218214500,126.0,138.6,32.1951,29,57.6,0,69.7,71.8,68.8
20160218220000,126.0,131.25,30.4878,29,59.3,0,69.6,71.8,68.8
20160218221500,126.0,135.45,31.4634,29,57.6,0,69.6,71.8,68.8
20160218223000,126.0,131.25,30.4878,29,59.1,0,69.5,71.8,68.8
20160218224500,126.0,138.6,32.1951,29,57.6,0,69.5,71.8,68.8
20160218230000,126.0,135.45,31.4634,29,58.7,0,69.4,71.8,68.8
20160218231500,126.0,131.25,30.4878,29,58.0,0,69.4,71.8,68.8
20160218233000,126.0,131.25,30.4878,29,58.0,0,69.3,71.8,68.8
20160218234500,126.0,135.45,31.4634,29,58.8,0,69.4,71.8,68.8
20160219000000,126.0,135.45,31.4634,29,57.9,0,69.3,71.8,68.8
20160219001500,126.0,131.25,30.4878,29,59.6,0,69.3,71.8,68.8
20160219003000,126.0,135.45,31.4634,29,57.6,0,69.3,71.8,68.8
20160219004500,126.0,135.45,31.4634,29,59.9,0,69.3,71.8,68.8
20160219010000,126.0,131.25,30.4878,29,57.6,0,69.3,71.8,68.8
20160219011500,126.0,135.45,31.4634,29,58.7,0,69.2,71.8,68.8
20160219013000,126.0,135.45,31.4634,29,58.0,0,69.2,71.8,68.8
20160219014500,126.0,131.25,30.4878,29,58.0,0,69.2,71.8,68.8
20160219020000,126.0,138.6,32.1951,29,59.6,0,69.2,71.8,68.8
20160219021500,126.0,135.45,31.4634,29,57.6,0,69.2,71.8,68.8
20160219023000,126.0,131.25,30.4878,29,59.7,0,69.1,71.8,68.8
20160219024500,126.0,138.6,32.1951,29,57.6,0,69.1,71.8,68.8
20160219030000,126.0,138.6,32.1951,29,58.3,0,69.1,71.8,68.8
20160219031500,126.0,135.45,31.4634,29,58.3,0,69.1,71.8,68.8
20160219033000,126.0,131.25,30.4878,29,57.5,0,69.1,71.8,68.8
20160219034500,126.0,141.75,32.9268,29,59.9,0,69.1,71.8,68.8
20160219040000,126.0,138.6,32.1951,29,57.2,0,69.0,71.8,68.8
20160219041500,126.0,131.25,30.4878,29,59.1,0,69.0,71.8,68.8
20160219043000,126.0,138.6,32.1951,29,58.0,0,68.9,71.8,68.8
20160219044500,126.0,138.6,32.1951,29,58.0,0,68.9,71.8,68.8
