PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160219050000,126.0,138.6,32.1951,29,59.7,0,68.9,71.8,68.8
20160219051500,126.0,135.45,31.4634,29,57.6,0,68.9,71.8,68.8
20160219053000,126.0,135.45,31.4634,29,58.7,0,68.9,71.8,68.8
20160219054500,126.0,135.45,31.4634,29,58.7,0,68.9,71.8,68.8
20160219060000,126.0,138.6,32.1951,29,57.9,0,68.9,71.8,68.8
20160219061500,126.0,135.45,31.4634,29,59.8,0,68.9,71.8,68.8
20160219063000,126.0,135.45,31.4634,29,57.6,0,69.0,71.8,68.8
20160219064500,126.0,135.45,31.4634,29,58.3,0,68.9,71.8,68.8
20160219070000,126.0,138.6,32.1951,29,59.5,0,68.9,71.8,68.8
20160219071500,126.0,135.45,31.4634,29,57.6,0,68.9,71.8,68.8
20160219073000,126.0,135.45,31.4634,29,58.7,0,68.9,71.8,68.8
20160219074500,126.0,135.45,31.4634,29,58.7,0,69.0,71.8,68.8
20160219080000,126.0,135.45,31.4634,29,57.6,0,69.0,71.8,68.8
20160219081500,126.0,135.45,31.4634,29,58.3,0,69.4,71.8,68.8
20160219083000,126.0,131.25,30.4878,29,58.3,0,69.6,71.8,68.8
20160219084500,126.0,135.45,31.4634,29,58.3,0,69.8,71.8,68.8
20160219090000,126.0,131.25,30.4878,29,78.2,100,70.2,74.1,71.1
20160219091500,126.0,131.25,30.4878,29,78.2,100,70.5,74.2,71.2
20160219093000,126.0,135.45,31.4634,29,79.7,100,70.8,74.1,71.1
20160219094500,126.0,135.45,31.4634,29,63.2,0,71.3,74.1,71.1
20160219100000,126.0,131.25,30.4878,29,58.8,0,71.1,74.1,71.1
20160219101500,126.0,131.25,30.4878,29,58.8,0,71.3,74.0,71.0
20160219103000,126.0,135.45,31.4634,29,58.0,0,71.3,74.0,71.0
20160219104500,126.0,135.45,31.4634,29,58.0,0,71.4,74.0,71.0
20160219110000,126.0,131.25,30.4878,29,57.3,0,71.4,74.0,71.0
20160219111500,126.0,131.25,30.4878,29,57.3,0,71.5,74.0,71.0
20160219113000,126.0,131.25,30.4878,29,57.3,0,71.6,74.0,71.0
20160219114500,126.0,131.25,30.4878,29,57.9,0,71.3,74.0,71.0
20160219120000,126.0,129.15,30.0,29,57.2,0,71.6,74.0,71.0
20160219121500,126.0,135.45,31.4634,29,57.2,0,71.5,74.0,71.0
20160219123000,126.0,131.25,30.4878,29,57.2,0,71.6,74.0,71.0
20160219124500,126.0,131.25,30.4878,29,57.2,0,71.9,74.0,71.0
20160219130000,126.0,135.45,31.4634,29,57.2,0,71.8,74.0,71.0
20160219131500,126.0,135.45,31.4634,29,57.2,0,71.8,74.0,71.0
20160219133000,126.0,129.15,30.0,29,57.9,0,72.0,74.0,71.0
20160219134500,126.0,131.25,30.4878,29,57.9,0,71.8,74.0,71.0
20160219140000,126.0,129.15,30.0,29,57.9,0,71.9,74.0,71.0
20160219141500,126.0,135.45,31.4634,29,57.9,0,71.7,74.0,71.0
20160219143000,126.0,131.25,30.4878,29,57.9,0,71.5,74.0,71.0
20160219144500,126.0,131.25,30.4878,29,57.9,0,71.4,74.0,71.0
20160219150000,126.0,131.25,30.4878,29,57.9,0,71.3,74.0,71.0
20160219151500,126.0,131.25,30.4878,29,57.9,0,71.2,74.0,71.0
20160219153000,126.0,135.45,31.4634,29,57.9,0,71.0,74.0,71.0
20160219154500,126.0,135.45,31.4634,29,57.9,0,70.9,74.0,71.0
20160219160000,126.0,131.25,30.4878,29,57.9,0,70.8,74.0,71.0
20160219161500,126.0,131.25,30.4878,29,57.9,0,70.8,74.0,71.0
20160219163000,126.0,135.45,31.4634,29,57.9,100,70.7,74.0,71.0
20160219164500,126.0,138.6,32.1951,29,57.9,100,70.6,74.0,71.0
20160219170000,126.0,138.6,32.1951,29,57.9,100,70.5,74.0,71.0
20160219171500,126.0,138.6,32.1951,29,57.9,100,70.4,74.0,71.0
20160219173000,126.0,138.6,32.1951,29,66.7,100,70.5,74.0,71.0
20160219174500,126.0,141.75,32.9268,29,69.7,100,70.7,74.0,71.0
20160219180000,126.0,138.6,32.1951,29,69.7,100,70.8,74.0,71.0
20160219181500,126.0,135.45,31.4634,29,69.7,100,70.8,74.0,71.0
20160219183000,126.0,135.45,31.4634,29,69.7,100,70.9,74.0,71.0
20160219184500,126.0,138.6,32.1951,29,69.7,100,70.9,74.0,71.0
20160219190000,126.0,135.45,31.4634,29,70.5,100,70.9,74.0,71.0
20160219191500,126.0,138.6,32.1951,29,70.5,100,71.0,74.0,71.0
20160219193000,126.0,138.6,32.1951,29,70.5,100,70.9,74.0,71.0
20160219194500,126.0,135.45,31.4634,29,69.7,100,70.9,74.0,71.0
20160219200000,126.0,135.45,31.4634,29,70.6,100,71.0,74.0,71.0
20160219201500,126.0,135.45,31.4634,29,70.6,100,71.0,74.0,71.0
20160219203000,126.0,135.45,31.4634,29,69.7,100,70.9,74.0,71.0
20160219204500,126.0,138.6,32.1951,29,69.7,100,70.9,74.0,71.0
20160219210000,126.0,135.45,31.4634,29,70.6,100,70.9,74.0,71.0
20160219211500,126.0,135.45,31.4634,29,70.6,100,70.9,74.0,71.0
20160219213000,126.0,138.6,32.1951,29,69.7,100,70.9,74.0,71.0
20160219214500,126.0,135.45,31.4634,29,69.7,100,70.8,74.0,71.0
20160219220000,126.0,131.25,30.4878,29,70.5,100,70.8,74.0,71.0
20160219221500,126.0,135.45,31.4634,29,70.5,100,70.8,74.0,71.0
20160219223000,126.0,138.6,32.1951,29,69.7,100,70.8,74.0,71.0
20160219224500,126.0,138.6,32.1951,29,69.7,100,70.7,74.0,71.0
20160219230000,126.0,135.45,31.4634,29,70.6,100,70.7,74.0,71.0
20160219231500,126.0,135.45,31.4634,29,82.5,100,70.8,74.0,71.0
20160219233000,126.0,135.45,31.4634,29,82.5,100,71.0,74.0,71.0
20160219234500,126.0,138.6,32.1951,29,79.9,100,71.2,74.0,71.0
20160220000000,126.0,131.25,30.4878,29,78.4,0,71.3,74.0,71.0
20160220001500,126.0,138.6,32.1951,29,60.8,0,70.8,74.0,71.0
20160220003000,126.0,135.45,31.4634,29,59.2,100,70.5,74.0,71.0
20160220004500,126.0,135.45,31.4634,29,59.2,100,70.3,74.0,71.0
20160220010000,126.0,135.45,31.4634,29,89.9,100,70.6,74.0,71.0
20160220011500,126.0,131.25,30.4878,6,60.8,100,70.5,73.9,70.9
20160220013000,126.0,108.15,25.122,27,59.9,100,70.3,73.9,70.9
20160220014500,126.0,111.3,25.8537,27,59.9,100,70.3,73.9,70.9
20160220020000,126.0,108.15,25.122,27,90.5,100,70.5,73.9,70.9
20160220021500,126.0,111.3,25.8537,27,97.8,100,71.0,73.9,70.9
20160220023000,126.0,111.3,25.8537,27,68.2,0,71.2,73.9,70.9
20160220024500,126.0,111.3,25.8537,27,60.8,0,70.7,73.9,70.9
20160220030000,126.0,111.3,25.8537,27,59.2,100,70.5,73.9,70.9
20160220031500,126.0,116.55,27.0732,27,59.2,100,70.4,73.9,70.9
20160220033000,126.0,111.3,25.8537,27,59.2,100,70.3,73.9,70.9
20160220034500,126.0,111.3,25.8537,27,92.9,100,70.5,73.9,70.9
20160220040000,126.0,111.3,25.8537,27,92.9,100,71.0,73.9,70.9
20160220041500,126.0,111.3,25.8537,27,64.9,0,71.1,73.9,70.9
20160220043000,126.0,108.15,25.122,27,60.4,0,70.7,73.9,70.9
20160220044500,126.0,111.3,25.8537,27,59.6,100,70.5,73.9,70.9
20160220050000,126.0,119.7,27.8049,28,59.6,100,70.4,73.9,70.9
20160220051500,126.0,116.55,27.0732,28,59.6,100,70.3,73.9,70.9
20160220053000,126.0,116.55,27.0732,28,92.9,100,70.7,73.9,70.9
20160220054500,126.0,116.55,27.0732,28,90.5,100,71.1,73.9,70.9
20160220060000,126.0,119.7,27.8049,28,63.9,0,70.9,73.9,70.9
20160220061500,126.0,119.7,27.8049,28,60.0,100,70.5,73.9,70.9
20160220063000,126.0,111.3,25.8537,28,58.8,100,70.4,73.9,70.9
20160220064500,126.0,116.55,27.0732,28,59.9,100,70.3,73.9,70.9
20160220070000,126.0,116.55,27.0732,28,91.1,100,70.5,73.9,70.9
20160220071500,126.0,119.7,27.8049,28,89.8,100,71.0,73.9,70.9
20160220073000,126.0,116.55,27.0732,28,65.3,0,71.0,73.9,70.9
20160220074500,126.0,119.7,27.8049,28,60.4,100,70.5,73.9,70.9
20160220080000,126.0,116.55,27.0732,28,58.8,100,70.4,73.9,70.9
20160220081500,126.0,116.55,27.0732,28,58.8,100,70.3,73.9,70.9
20160220083000,126.0,119.7,27.8049,28,81.5,100,70.4,73.9,70.9
20160220084500,126.0,116.55,27.0732,28,81.5,100,70.8,73.9,70.9
20160220090000,126.0,116.55,27.0732,28,84.5,100,71.0,73.9,70.9
20160220091500,126.0,111.3,25.8537,28,87.4,100,71.1,73.9,70.9
20160220093000,126.0,111.3,25.8537,28,63.2,0,70.9,73.9,70.9
20160220094500,126.0,116.55,27.0732,28,59.6,100,70.5,73.9,70.9
20160220100000,126.0,111.3,25.8537,28,58.8,100,70.4,73.9,70.9
20160220101500,126.0,116.55,27.0732,28,58.0,100,70.3,73.9,70.9
20160220103000,126.0,119.7,27.8049,28,77.2,100,70.4,73.9,70.9
20160220104500,126.0,116.55,27.0732,28,81.1,100,70.7,73.9,70.9
20160220110000,126.0,116.55,27.0732,28,83.7,100,70.9,73.9,70.9
20160220111500,126.0,116.55,27.0732,28,81.4,100,71.0,73.9,70.9
20160220113000,126.0,111.3,25.8537,28,81.4,100,71.1,73.9,70.9
20160220114500,126.0,116.55,27.0732,28,62.4,0,70.9,73.9,70.9
20160220120000,126.0,116.55,27.0732,28,59.2,100,70.5,73.9,70.9
20160220121500,126.0,116.55,27.0732,28,57.7,100,70.4,73.9,70.9
20160220123000,126.0,111.3,25.8537,28,57.7,100,70.3,73.9,70.9
20160220124500,126.0,116.55,27.0732,28,90.5,100,70.5,73.9,70.9
20160220130000,126.0,116.55,27.0732,28,95.9,100,71.0,73.9,70.9
20160220131500,126.0,116.55,27.0732,28,66.3,0,71.1,73.9,70.9
20160220133000,126.0,116.55,27.0732,28,59.6,0,70.7,73.9,70.9
20160220134500,126.0,116.55,27.0732,28,58.4,100,70.4,73.9,70.9
20160220140000,126.0,116.55,27.0732,28,58.4,100,70.3,73.9,70.9
20160220141500,126.0,116.55,27.0732,28,66.0,100,70.3,73.9,70.9
20160220143000,126.0,116.55,27.0732,28,82.1,100,70.7,73.9,70.9
20160220144500,126.0,116.55,27.0732,28,85.6,100,70.9,73.9,70.9
20160220150000,126.0,119.7,27.8049,28,81.6,100,71.1,73.9,70.9
20160220151500,126.0,119.7,27.8049,28,62.0,0,70.8,73.9,70.9
20160220153000,126.0,116.55,27.0732,28,59.4,100,70.6,73.9,70.9
20160220154500,126.0,116.55,27.0732,28,58.8,100,70.4,73.9,70.9
20160220160000,126.0,116.55,27.0732,28,58.8,100,70.4,73.9,70.9
20160220161500,126.0,116.55,27.0732,28,58.8,100,70.3,73.9,70.9
20160220163000,126.0,116.55,27.0732,28,93.5,100,70.6,73.9,70.9
20160220164500,126.0,116.55,27.0732,28,92.2,100,71.1,73.9,70.9
20160220170000,126.0,116.55,27.0732,28,62.4,0,71.0,73.9,70.9
20160220171500,126.0,116.55,27.0732,28,59.4,0,70.7,73.9,70.9
20160220173000,126.0,119.7,27.8049,28,58.7,100,70.5,73.9,70.9
20160220174500,126.0,116.55,27.0732,28,58.7,100,70.4,73.9,70.9
20160220180000,126.0,116.55,27.0732,28,58.7,100,70.3,73.9,70.9
20160220181500,126.0,116.55,27.0732,28,86.7,100,70.5,73.9,70.9
20160220183000,126.0,116.55,27.0732,28,96.6,100,71.1,73.9,70.9
20160220184500,126.0,116.55,27.0732,28,62.4,0,71.0,73.9,70.9
20160220190000,126.0,116.55,27.0732,28,59.2,100,70.6,73.9,70.9
20160220191500,126.0,111.3,25.8537,28,59.2,100,70.5,73.9,70.9
20160220193000,126.0,116.55,27.0732,28,59.2,100,70.4,73.9,70.9
20160220194500,126.0,116.55,27.0732,28,59.2,100,70.3,73.9,70.9
20160220200000,126.0,116.55,27.0732,28,78.7,100,70.5,73.9,70.9
20160220201500,126.0,116.55,27.0732,28,86.2,100,70.8,73.9,70.9
20160220203000,126.0,111.3,25.8537,28,84.9,100,71.1,73.9,70.9
20160220204500,126.0,119.7,27.8049,28,64.0,0,71.0,73.9,70.9
20160220210000,126.0,116.55,27.0732,28,60.0,0,70.7,73.9,70.9
20160220211500,126.0,116.55,27.0732,28,59.2,100,70.5,73.9,70.9
20160220213000,126.0,116.55,27.0732,28,59.2,100,70.4,73.9,70.9
20160220214500,126.0,119.7,27.8049,28,59.2,100,70.3,73.9,70.9
20160220220000,126.0,116.55,27.0732,28,89.9,100,70.6,73.9,70.9
20160220221500,126.0,116.55,27.0732,28,97.8,100,71.1,73.9,70.9
20160220223000,126.0,116.55,27.0732,28,63.6,0,71.0,73.9,70.9
20160220224500,126.0,116.55,27.0732,28,59.6,100,70.6,73.9,70.9
20160220230000,126.0,116.55,27.0732,28,59.6,100,70.4,73.9,70.9
20160220231500,126.0,111.3,25.8537,28,58.8,100,70.4,73.9,70.9
20160220233000,126.0,116.55,27.0732,28,58.8,100,70.3,73.9,70.9
20160220234500,126.0,116.55,27.0732,28,88.1,100,70.6,73.9,70.9
20160221000000,126.0,111.3,25.8537,28,95.4,100,71.0,73.9,70.9
20160221001500,126.0,111.3,25.8537,28,64.4,0,71.0,73.9,70.9
20160221003000,126.0,116.55,27.0732,28,60.3,0,70.7,73.9,70.9
20160221004500,126.0,111.3,25.8537,28,59.2,100,70.5,73.9,70.9
20160221010000,126.0,116.55,27.0732,28,59.2,100,70.3,73.9,70.9
20160221011500,126.0,116.55,27.0732,28,59.2,100,70.3,73.9,70.9
20160221013000,126.0,116.55,27.0732,28,88.7,100,70.6,73.9,70.9
20160221014500,126.0,116.55,27.0732,28,96.1,100,71.0,73.9,70.9
20160221020000,126.0,116.55,27.0732,28,66.8,0,71.1,73.9,70.9
20160221021500,126.0,111.3,25.8537,28,60.5,0,70.7,73.9,70.9
20160221023000,126.0,116.55,27.0732,28,59.2,100,70.5,73.9,70.9
20160221024500,126.0,116.55,27.0732,28,59.2,100,70.3,73.9,70.9
20160221030000,126.0,116.55,27.0732,28,59.2,100,70.2,73.9,70.9
20160221031500,126.0,116.55,27.0732,28,82.6,100,70.6,73.9,70.9
20160221033000,126.0,111.3,25.8537,28,85.7,100,70.8,73.9,70.9
20160221034500,126.0,116.55,27.0732,28,83.0,100,71.0,73.9,70.9
20160221040000,126.0,116.55,27.0732,28,83.0,100,71.1,73.9,70.9
20160221041500,126.0,116.55,27.0732,28,63.6,0,70.9,73.9,70.9
20160221043000,126.0,116.55,27.0732,28,60.0,100,70.5,73.9,70.9
20160221044500,126.0,119.7,27.8049,28,59.2,100,70.4,73.9,70.9
20160221050000,126.0,119.7,27.8049,28,59.2,100,70.3,73.9,70.9
20160221051500,126.0,119.7,27.8049,28,80.1,100,70.3,73.9,70.9
20160221053000,126.0,116.55,27.0732,28,81.1,100,70.7,73.9,70.9
20160221054500,126.0,111.3,25.8537,28,85.0,100,70.8,73.9,70.9
20160221060000,126.0,111.3,25.8537,28,85.0,100,71.0,73.9,70.9
20160221061500,126.0,116.55,27.0732,28,82.1,100,71.1,73.9,70.9
20160221063000,126.0,116.55,27.0732,28,64.9,0,71.0,73.9,70.9
20160221064500,126.0,111.3,25.8537,28,60.3,0,70.6,73.9,70.9
20160221070000,126.0,111.3,25.8537,28,59.2,100,70.4,73.9,70.9
20160221071500,126.0,116.55,27.0732,28,59.2,100,70.3,73.9,70.9
20160221073000,126.0,119.7,27.8049,28,75.8,100,70.3,73.9,70.9
20160221074500,126.0,119.7,27.8049,28,95.4,100,70.8,73.9,70.9
20160221080000,126.0,116.55,27.0732,28,94.3,100,71.1,73.9,70.9
20160221081500,126.0,116.55,27.0732,28,63.6,0,71.0,73.9,70.9
20160221083000,126.0,116.55,27.0732,28,59.6,100,70.6,73.9,70.9
20160221084500,126.0,119.7,27.8049,28,58.4,100,70.4,73.9,70.9
20160221090000,126.0,122.85,28.5366,28,58.4,100,70.2,73.9,70.9
20160221091500,126.0,122.85,28.5366,28,82.6,100,70.5,73.9,70.9
20160221093000,126.0,122.85,28.5366,28,80.6,100,70.7,73.9,70.9
20160221094500,126.0,122.85,28.5366,28,78.2,100,70.7,73.9,70.9
20160221100000,126.0,119.7,27.8049,28,79.2,100,70.8,73.9,70.9
20160221101500,126.0,119.7,27.8049,28,80.7,100,70.8,73.9,70.9
20160221103000,126.0,116.55,27.0732,28,79.6,100,70.8,73.9,70.9
20160221104500,126.0,116.55,27.0732,28,78.7,100,70.9,73.9,70.9
20160221110000,126.0,116.55,27.0732,28,78.7,100,70.9,73.9,70.9
20160221111500,126.0,116.55,27.0732,28,81.1,100,70.9,73.9,70.9
20160221113000,126.0,119.7,27.8049,28,81.1,100,71.0,73.9,70.9
20160221114500,126.0,116.55,27.0732,28,79.1,100,71.0,73.9,70.9
20160221120000,126.0,116.55,27.0732,28,79.1,100,71.0,73.9,70.9
20160221121500,126.0,116.55,27.0732,28,81.1,100,71.1,73.9,70.9
20160221123000,126.0,116.55,27.0732,28,81.1,100,71.1,73.9,70.9
20160221124500,126.0,116.55,27.0732,28,60.8,0,70.8,73.9,70.9
20160221130000,126.0,116.55,27.0732,28,58.6,100,70.5,73.9,70.9
20160221131500,126.0,116.55,27.0732,28,58.0,100,70.4,73.9,70.9
20160221133000,126.0,119.7,27.8049,28,58.0,100,70.3,73.9,70.9
20160221134500,126.0,116.55,27.0732,28,77.7,100,70.4,73.9,70.9
20160221140000,126.0,116.55,27.0732,28,82.1,100,70.8,73.9,70.9
20160221141500,126.0,108.15,25.122,28,85.0,100,71.0,73.9,70.9
20160221143000,126.0,116.55,27.0732,28,86.1,100,71.1,73.9,70.9
20160221144500,126.0,111.3,25.8537,28,61.6,0,70.9,73.9,70.9
20160221150000,126.0,116.55,27.0732,28,58.8,100,70.5,73.9,70.9
20160221151500,126.0,116.55,27.0732,28,58.8,100,70.4,73.9,70.9
20160221153000,126.0,111.3,25.8537,28,58.8,100,70.3,73.9,70.9
20160221154500,126.0,116.55,27.0732,28,59.9,100,70.3,73.9,70.9
20160221160000,126.0,116.55,27.0732,28,90.5,100,70.8,73.9,70.9
20160221161500,126.0,111.3,25.8537,28,94.9,0,71.2,73.9,70.9
20160221163000,126.0,116.55,27.0732,28,62.0,0,70.9,73.9,70.9
20160221164500,126.0,116.55,27.0732,28,59.2,100,70.6,73.9,70.9
20160221170000,126.0,116.55,27.0732,28,59.2,100,70.5,73.9,70.9
20160221171500,126.0,116.55,27.0732,28,58.4,100,70.4,73.9,70.9
20160221173000,126.0,116.55,27.0732,28,58.4,100,70.3,73.9,70.9
20160221174500,126.0,116.55,27.0732,28,88.0,100,70.6,73.9,70.9
20160221180000,126.0,116.55,27.0732,28,92.4,100,71.1,73.9,70.9
20160221181500,126.0,116.55,27.0732,28,64.4,0,71.0,73.9,70.9
20160221183000,126.0,111.3,25.8537,28,60.4,0,70.7,73.9,70.9
20160221184500,126.0,116.55,27.0732,28,59.5,100,70.5,73.9,70.9
20160221190000,126.0,116.55,27.0732,28,59.5,100,70.5,73.9,70.9
20160221191500,126.0,116.55,27.0732,28,58.8,100,70.4,73.9,70.9
20160221193000,126.0,116.55,27.0732,28,59.5,100,70.3,73.9,70.9
20160221194500,126.0,116.55,27.0732,28,88.7,100,70.8,73.9,70.9
20160221200000,126.0,116.55,27.0732,28,91.3,0,71.2,73.9,70.9
20160221201500,126.0,111.3,25.8537,28,61.6,0,70.9,73.9,70.9
20160221203000,126.0,111.3,25.8537,28,59.6,100,70.6,73.9,70.9
20160221204500,126.0,116.55,27.0732,28,58.9,100,70.5,73.9,70.9
20160221210000,126.0,116.55,27.0732,28,58.9,100,70.4,73.9,70.9
20160221211500,126.0,116.55,27.0732,28,58.9,100,70.3,73.9,70.9
20160221213000,126.0,116.55,27.0732,28,89.2,100,70.6,73.9,70.9
20160221214500,126.0,111.3,25.8537,28,91.8,100,71.0,73.9,70.9
20160221220000,126.0,116.55,27.0732,28,64.5,0,71.0,73.9,70.9
20160221221500,126.0,116.55,27.0732,28,60.4,0,70.7,73.9,70.9
20160221223000,126.0,116.55,27.0732,28,59.2,100,70.5,73.9,70.9
20160221224500,126.0,111.3,25.8537,28,59.2,100,70.4,73.9,70.9
20160221230000,126.0,116.55,27.0732,28,59.2,100,70.3,73.9,70.9
20160221231500,126.0,111.3,25.8537,28,88.1,100,70.4,73.9,70.9
20160221233000,126.0,111.3,25.8537,28,90.5,100,70.9,73.9,70.9
20160221234500,126.0,111.3,25.8537,28,78.4,0,71.2,73.9,70.9
20160222000000,126.0,116.55,27.0732,28,61.2,0,70.8,73.9,70.9
20160222001500,126.0,116.55,27.0732,28,59.5,100,70.5,73.9,70.9
20160222003000,126.0,111.3,25.8537,28,58.8,100,70.4,73.9,70.9
20160222004500,126.0,116.55,27.0732,28,58.8,100,70.3,73.9,70.9
20160222010000,126.0,111.3,25.8537,28,84.6,100,70.3,73.9,70.9
20160222011500,126.0,111.3,25.8537,28,92.3,100,70.9,73.9,70.9
20160222013000,126.0,116.55,27.0732,28,85.1,0,71.2,73.9,70.9
20160222014500,126.0,111.3,25.8537,28,61.6,0,70.8,73.9,70.9
20160222020000,126.0,108.15,25.122,28,59.6,100,70.5,73.9,70.9
20160222021500,126.0,116.55,27.0732,28,58.8,100,70.4,73.9,70.9
20160222023000,126.0,116.55,27.0732,28,58.8,100,70.3,73.9,70.9
20160222024500,126.0,111.3,25.8537,28,83.6,100,70.3,73.9,70.9
20160222030000,126.0,116.55,27.0732,28,90.5,100,70.9,73.9,70.9
20160222031500,126.0,116.55,27.0732,28,90.5,0,71.2,73.9,70.9
20160222033000,126.0,119.7,27.8049,28,62.0,0,70.8,73.9,70.9
20160222034500,126.0,111.3,25.8537,28,59.6,100,70.5,73.9,70.9
20160222040000,126.0,116.55,27.0732,28,59.6,100,70.4,73.9,70.9
20160222041500,126.0,116.55,27.0732,28,59.6,100,70.3,73.9,70.9
20160222043000,126.0,116.55,27.0732,28,65.7,100,70.3,73.9,70.9
20160222044500,126.0,116.55,27.0732,28,94.8,100,70.8,73.9,70.9
20160222050000,126.0,111.3,25.8537,28,97.2,100,71.1,73.9,70.9
20160222051500,126.0,116.55,27.0732,28,62.8,0,70.9,73.9,70.9
20160222053000,126.0,111.3,25.8537,28,60.0,100,70.6,73.9,70.9
20160222054500,126.0,116.55,27.0732,28,59.2,100,70.5,73.9,70.9
20160222060000,126.0,116.55,27.0732,28,59.2,100,70.3,73.9,70.9
20160222061500,126.0,116.55,27.0732,28,59.2,100,70.3,73.9,70.9
20160222063000,126.0,116.55,27.0732,28,94.5,100,70.6,73.9,70.9
20160222064500,126.0,111.3,25.8537,28,95.9,100,71.0,73.9,70.9
20160222070000,126.0,116.55,27.0732,28,64.1,0,71.0,73.9,70.9
20160222071500,126.0,116.55,27.0732,28,60.0,0,70.7,73.9,70.9
20160222073000,126.0,119.7,27.8049,28,59.2,100,70.5,73.9,70.9
20160222074500,126.0,116.55,27.0732,28,59.2,100,70.4,73.9,70.9
20160222080000,126.0,119.7,27.8049,28,59.2,100,70.5,73.9,70.9
20160222081500,126.0,116.55,27.0732,28,59.2,100,70.5,73.9,70.9
20160222083000,126.0,119.7,27.8049,28,59.2,100,70.6,73.9,70.9
20160222084500,126.0,119.7,27.8049,28,59.2,100,70.7,73.9,70.9
20160222090000,126.0,111.3,25.8537,28,59.2,100,70.7,73.9,70.9
20160222091500,126.0,119.7,27.8049,28,59.2,0,71.2,73.9,70.9
20160222093000,126.0,116.55,27.0732,28,59.2,0,71.4,73.9,70.9
20160222094500,126.0,116.55,27.0732,28,59.2,0,71.3,73.9,70.9
20160222100000,126.0,111.3,25.8537,28,59.2,0,71.5,73.9,70.9
20160222101500,126.0,116.55,27.0732,28,59.2,0,71.6,73.9,70.9
20160222103000,126.0,111.3,25.8537,28,59.2,0,71.7,73.9,70.9
20160222104500,126.0,116.55,27.0732,28,58.4,0,71.9,73.9,70.9
20160222110000,126.0,116.55,27.0732,28,58.4,0,71.7,73.9,70.9
20160222111500,126.0,116.55,27.0732,28,58.4,0,72.0,73.9,70.9
20160222113000,126.0,116.55,27.0732,28,58.4,0,72.2,73.9,70.9
20160222114500,126.0,111.3,25.8537,28,58.4,0,72.2,73.9,70.9
20160222120000,126.0,116.55,27.0732,28,58.4,0,72.2,73.9,70.9
20160222121500,126.0,116.55,27.0732,28,58.4,0,72.1,73.9,70.9
20160222123000,126.0,116.55,27.0732,28,58.4,0,72.1,73.9,70.9
20160222124500,126.0,119.7,27.8049,28,58.4,0,72.2,73.9,70.9
20160222130000,126.0,119.7,27.8049,28,58.4,0,72.2,73.9,70.9
20160222131500,126.0,111.3,25.8537,28,58.4,0,72.2,73.9,70.9
20160222133000,126.0,111.3,25.8537,28,58.4,0,72.3,73.9,70.9
20160222134500,126.0,116.55,27.0732,28,58.4,0,72.4,73.9,70.9
20160222140000,126.0,119.7,27.8049,29,58.4,0,72.4,73.9,70.9
20160222141500,126.0,119.7,27.8049,29,58.4,0,72.3,73.9,70.9
20160222143000,126.0,122.85,28.5366,29,58.4,0,72.2,73.9,70.9
20160222144500,126.0,122.85,28.5366,29,58.4,0,72.2,73.9,70.9
20160222150000,126.0,122.85,28.5366,29,58.4,0,72.2,73.9,70.9
20160222151500,126.0,122.85,28.5366,29,58.4,0,72.3,73.9,70.9
20160222153000,126.0,122.85,28.5366,29,58.4,0,72.3,73.9,70.9
20160222154500,126.0,122.85,28.5366,29,58.4,0,72.2,73.9,70.9
20160222160000,126.0,126.0,29.2683,29,58.4,0,72.0,73.9,70.9
20160222161500,126.0,122.85,28.5366,29,58.4,0,71.7,73.9,70.9
20160222163000,126.0,126.0,29.2683,29,58.4,0,71.7,73.9,70.9
20160222164500,126.0,122.85,28.5366,29,58.4,0,71.7,73.9,70.9
20160222170000,126.0,122.85,28.5366,29,58.4,0,71.6,73.9,70.9
20160222171500,126.0,122.85,28.5366,29,58.4,0,71.4,73.9,70.9
20160222173000,126.0,126.0,29.2683,29,58.4,0,71.3,73.9,70.9
20160222174500,126.0,122.85,28.5366,29,58.4,0,71.2,73.9,70.9
20160222180000,126.0,126.0,29.2683,29,58.4,0,71.2,73.9,70.9
20160222181500,126.0,122.85,28.5366,29,58.4,0,71.1,73.9,70.9
20160222183000,126.0,126.0,29.2683,29,58.4,0,71.0,73.9,70.9
20160222184500,126.0,122.85,28.5366,29,58.4,0,70.9,73.9,70.9
20160222190000,126.0,126.0,29.2683,29,58.4,0,70.9,73.9,70.9
20160222191500,126.0,122.85,28.5366,29,58.4,0,70.8,73.9,70.9
20160222193000,126.0,126.0,29.2683,29,58.4,0,70.8,73.9,70.9
20160222194500,126.0,126.0,29.2683,29,58.4,0,70.7,73.9,70.9
20160222200000,126.0,126.0,29.2683,29,58.4,0,70.7,73.9,70.9
20160222201500,126.0,126.0,29.2683,29,58.4,100,70.6,73.9,70.9
20160222203000,126.0,126.0,29.2683,29,58.4,100,70.5,73.9,70.9
20160222204500,126.0,129.15,30.0,29,58.4,100,70.5,73.9,70.9
20160222210000,126.0,126.0,29.2683,29,58.4,100,70.5,73.9,70.9
20160222211500,126.0,126.0,29.2683,29,58.4,100,70.4,73.9,70.9
20160222213000,126.0,129.15,30.0,29,59.5,100,70.4,73.9,70.9
20160222214500,126.0,126.0,29.2683,29,83.8,100,70.8,73.9,70.9
20160222220000,126.0,122.85,28.5366,29,75.9,0,71.2,73.9,70.9
20160222221500,126.0,129.15,30.0,29,60.4,0,70.8,73.9,70.9
20160222223000,126.0,126.0,29.2683,29,59.2,0,70.7,73.9,70.9
20160222224500,126.0,126.0,29.2683,29,59.2,100,70.5,73.9,70.9
20160222230000,126.0,126.0,29.2683,29,58.4,100,70.4,73.9,70.9
20160222231500,126.0,129.15,30.0,29,58.4,100,70.4,73.9,70.9
20160222233000,126.0,129.15,30.0,29,60.7,100,70.3,73.9,70.9
20160222234500,126.0,122.85,28.5366,29,79.9,100,70.8,73.9,70.9
20160223000000,126.0,126.0,29.2683,29,83.7,100,71.0,73.9,70.9
20160223001500,126.0,122.85,28.5366,29,65.6,0,71.0,73.9,70.9
20160223003000,126.0,126.0,29.2683,29,59.6,0,70.8,73.9,70.9
20160223004500,126.0,126.0,29.2683,29,58.8,100,70.6,73.9,70.9
20160223010000,126.0,126.0,29.2683,29,58.8,100,70.5,73.9,70.9
20160223011500,126.0,126.0,29.2683,29,58.8,100,70.4,73.9,70.9
20160223013000,126.0,126.0,29.2683,29,58.8,100,70.3,73.9,70.9
20160223014500,126.0,126.0,29.2683,29,87.4,100,70.5,73.9,70.9
20160223020000,126.0,126.0,29.2683,29,92.9,100,71.1,73.9,70.9
20160223021500,126.0,122.85,28.5366,29,62.0,0,70.9,73.9,70.9
20160223023000,126.0,126.0,29.2683,29,59.2,0,70.7,73.9,70.9
20160223024500,126.0,122.85,28.5366,29,59.2,100,70.5,73.9,70.9
20160223030000,126.0,126.0,29.2683,29,59.2,100,70.4,73.9,70.9
20160223031500,126.0,126.0,29.2683,29,59.2,100,70.3,73.9,70.9
20160223033000,126.0,122.85,28.5366,29,81.5,100,70.5,73.9,70.9
20160223034500,126.0,122.85,28.5366,29,81.5,100,70.9,73.9,70.9
20160223040000,126.0,126.0,29.2683,29,81.5,0,71.2,73.9,70.9
20160223041500,126.0,126.0,29.2683,29,60.8,0,70.8,73.9,70.9
20160223043000,126.0,122.85,28.5366,29,59.2,0,70.7,73.9,70.9
20160223044500,126.0,122.85,28.5366,29,59.2,100,70.5,73.9,70.9
20160223050000,126.0,126.0,29.2683,29,59.2,100,70.5,73.9,70.9
20160223051500,126.0,122.85,28.5366,29,59.2,100,70.4,73.9,70.9
20160223053000,126.0,126.0,29.2683,29,59.2,100,70.4,73.9,70.9
20160223054500,126.0,126.0,29.2683,29,77.7,100,70.5,73.9,70.9
20160223060000,126.0,122.85,28.5366,29,77.7,100,70.8,73.9,70.9
20160223061500,126.0,122.85,28.5366,29,80.2,100,71.0,73.9,70.9
20160223063000,126.0,122.85,28.5366,29,81.1,100,71.1,73.9,70.9
20160223064500,126.0,122.85,28.5366,29,61.1,0,70.9,73.9,70.9
20160223070000,126.0,126.0,29.2683,29,58.8,0,70.7,73.9,70.9
20160223071500,126.0,126.0,29.2683,29,58.8,100,70.5,73.9,70.9
20160223073000,126.0,126.0,29.2683,29,58.8,100,70.4,73.9,70.9
20160223074500,126.0,126.0,29.2683,29,58.8,100,70.4,73.9,70.9
20160223080000,126.0,126.0,29.2683,29,58.8,100,70.3,73.9,70.9
20160223081500,126.0,126.0,29.2683,29,84.9,100,70.8,73.9,70.9
20160223083000,126.0,119.7,27.8049,29,82.5,100,70.8,73.9,70.9
20160223084500,126.0,319.2,74.1463,46,58.8,0,70.6,71.5,68.5
20160223090000,126.0,261.45,60.7317,41,57.2,0,70.6,71.4,68.4
20160223091500,126.0,196.35,45.6098,36,57.2,0,70.6,71.4,68.4
20160223093000,126.0,160.65,37.3171,32,57.2,0,71.0,71.4,68.4
20160223094500,126.0,135.45,31.4634,30,57.2,0,70.8,71.5,68.5
20160223100000,126.0,135.45,31.4634,30,57.9,0,70.9,71.4,68.4
20160223101500,126.0,135.45,31.4634,30,57.2,0,70.8,71.4,68.4
20160223103000,126.0,131.25,30.4878,30,57.2,0,70.9,71.4,68.4
20160223104500,126.0,135.45,31.4634,30,57.2,0,71.0,71.4,68.4
20160223110000,126.0,138.6,32.1951,30,57.2,0,71.2,71.4,68.4
20160223111500,126.0,135.45,31.4634,30,58.0,0,71.4,71.4,68.4
20160223113000,126.0,141.75,32.9268,30,58.0,0,71.6,71.4,68.4
20160223114500,126.0,173.25,40.2439,34,58.0,0,71.9,71.4,68.4
20160223120000,126.0,191.1,44.3902,35,57.2,0,71.3,71.4,68.4
20160223121500,126.0,175.35,40.7317,34,57.9,0,71.2,71.4,68.4
20160223123000,126.0,173.25,40.2439,34,57.1,0,71.0,71.4,68.4
20160223124500,126.0,166.95,38.7805,33,58.0,0,71.4,71.4,68.4
20160223130000,126.0,253.05,58.7805,41,58.0,0,71.8,71.4,68.4
20160223131500,126.0,225.75,52.439,38,58.0,0,71.2,71.4,68.4
20160223133000,126.0,231.0,53.6585,38,58.0,0,71.3,71.4,68.4
20160223134500,126.0,219.45,50.9756,38,58.0,0,71.2,71.4,68.4
20160223140000,126.0,225.75,52.439,38,58.0,0,71.2,71.4,68.4
20160223141500,126.0,225.75,52.439,38,58.0,0,71.2,71.4,68.4
20160223143000,126.0,216.3,50.2439,37,57.2,0,71.2,71.4,68.4
20160223144500,126.0,181.65,42.1951,34,57.9,0,71.1,71.4,68.4
20160223150000,126.0,181.65,42.1951,34,57.9,0,71.2,71.4,68.4
20160223151500,126.0,185.85,43.1707,34,57.9,0,71.3,71.4,68.4
20160223153000,126.0,175.35,40.7317,34,57.2,0,71.0,71.4,68.4
20160223154500,126.0,138.6,32.1951,30,57.9,0,70.8,71.4,68.4
20160223160000,126.0,138.6,32.1951,30,57.9,0,70.8,71.4,68.4
20160223161500,126.0,138.6,32.1951,30,57.9,0,70.8,71.4,68.4
20160223163000,126.0,143.85,33.4146,30,57.9,0,70.8,71.4,68.4
20160223164500,126.0,141.75,32.9268,30,57.9,0,70.8,71.4,68.4
20160223170000,126.0,141.75,32.9268,30,57.9,0,70.8,71.4,68.4
20160223171500,126.0,141.75,32.9268,30,57.9,0,70.7,71.4,68.4
20160223173000,126.0,138.6,32.1951,30,57.9,0,70.6,71.4,68.4
20160223174500,126.0,141.75,32.9268,30,57.9,0,70.5,71.4,68.4
20160223180000,126.0,138.6,32.1951,30,57.9,0,70.4,71.4,68.4
20160223181500,126.0,141.75,32.9268,30,57.9,0,70.4,71.4,68.4
20160223183000,126.0,138.6,32.1951,30,57.9,0,70.3,71.4,68.4
20160223184500,126.0,135.45,31.4634,30,57.9,0,70.3,71.4,68.4
20160223190000,126.0,135.45,31.4634,30,57.9,0,70.2,71.4,68.4
20160223191500,126.0,138.6,32.1951,30,57.9,0,70.2,71.4,68.4
20160223193000,126.0,135.45,31.4634,30,57.9,0,70.2,71.4,68.4
20160223194500,126.0,135.45,31.4634,30,57.9,0,70.1,71.4,68.4
20160223200000,126.0,138.6,32.1951,30,57.9,0,70.0,71.4,68.4
20160223201500,126.0,138.6,32.1951,30,57.9,0,70.0,71.4,68.4
20160223203000,126.0,143.85,33.4146,30,57.9,0,70.0,71.4,68.4
20160223204500,126.0,135.45,31.4634,30,57.9,0,69.9,71.4,68.4
20160223210000,126.0,138.6,32.1951,30,57.9,0,70.0,71.4,68.4
20160223211500,126.0,138.6,32.1951,30,57.9,0,69.8,71.4,68.4
20160223213000,126.0,143.85,33.4146,30,58.7,0,69.8,71.4,68.4
20160223214500,126.0,138.6,32.1951,29,58.7,0,69.8,71.4,68.4
20160223220000,126.0,135.45,31.4634,29,58.7,0,69.7,71.4,68.4
20160223221500,126.0,138.6,32.1951,29,58.7,0,69.7,71.4,68.4
20160223223000,126.0,131.25,30.4878,29,58.7,0,69.7,71.4,68.4
20160223224500,126.0,135.45,31.4634,29,58.7,0,69.6,71.4,68.4
20160223230000,126.0,138.6,32.1951,29,58.7,0,69.6,71.4,68.4
20160223231500,126.0,138.6,32.1951,29,58.7,0,69.5,71.4,68.4
20160223233000,126.0,138.6,32.1951,29,58.7,0,69.4,71.4,68.4
20160223234500,126.0,141.75,32.9268,29,58.7,0,69.4,71.4,68.4
20160224000000,126.0,141.75,32.9268,29,58.7,0,69.3,71.4,68.4
20160224001500,126.0,141.75,32.9268,29,58.7,0,69.3,71.4,68.4
20160224003000,126.0,141.75,32.9268,29,58.7,0,69.3,71.4,68.4
20160224004500,126.0,141.75,32.9268,29,58.7,0,69.3,71.4,68.4
20160224010000,126.0,138.6,32.1951,28,58.7,0,69.2,71.4,68.4
20160224011500,126.0,202.65,47.0732,2,58.1,0,68.5,71.3,68.3
20160224013000,126.0,116.55,27.0732,29,59.1,0,68.9,71.3,68.3
20160224014500,126.0,116.55,27.0732,29,58.4,0,68.9,71.3,68.3
20160224020000,126.0,116.55,27.0732,29,58.4,0,68.9,71.3,68.3
20160224021500,126.0,119.7,27.8049,29,58.4,0,68.9,71.3,68.3
20160224023000,126.0,116.55,27.0732,29,59.1,0,68.9,71.3,68.3
20160224024500,126.0,119.7,27.8049,29,57.6,0,68.9,71.4,68.4
20160224030000,126.0,122.85,28.5366,29,59.5,0,68.9,71.4,68.4
20160224031500,126.0,119.7,27.8049,29,57.2,0,68.9,71.4,68.4
20160224033000,126.0,122.85,28.5366,29,59.9,0,68.9,71.4,68.4
20160224034500,126.0,119.7,27.8049,29,57.6,0,68.9,71.4,68.4
20160224040000,126.0,122.85,28.5366,29,59.5,0,68.8,71.4,68.4
20160224041500,126.0,122.85,28.5366,29,57.6,0,68.8,71.4,68.4
20160224043000,126.0,122.85,28.5366,29,59.1,0,68.8,71.4,68.4
20160224044500,126.0,126.0,29.2683,29,57.6,0,68.8,71.4,68.4
20160224050000,126.0,122.85,28.5366,29,58.7,0,68.8,71.4,68.4
20160224051500,126.0,126.0,29.2683,29,58.7,0,68.8,71.4,68.4
20160224053000,126.0,126.0,29.2683,29,58.7,0,68.7,71.4,68.4
20160224054500,126.0,129.15,30.0,29,58.7,0,68.7,71.4,68.4
20160224060000,126.0,122.85,28.5366,29,58.7,0,68.7,71.4,68.4
20160224061500,126.0,126.0,29.2683,29,58.7,0,68.7,71.4,68.4
20160224063000,126.0,126.0,29.2683,29,57.9,0,68.7,71.4,68.4
20160224064500,126.0,122.85,28.5366,29,59.2,0,68.7,71.4,68.4
20160224070000,126.0,129.15,30.0,29,57.5,0,68.7,71.4,68.4
20160224071500,126.0,126.0,29.2683,29,59.6,0,68.7,71.4,68.4
20160224073000,126.0,126.0,29.2683,29,57.5,0,68.7,71.4,68.4
20160224074500,126.0,122.85,28.5366,29,59.9,0,68.9,71.4,68.4
20160224080000,126.0,119.7,27.8049,29,57.2,0,69.1,71.4,68.4
20160224081500,126.0,126.0,29.2683,29,59.6,0,69.1,71.4,68.4
20160224083000,126.0,119.7,27.8049,29,57.2,0,69.4,71.4,68.4
20160224084500,126.0,122.85,28.5366,29,59.6,0,69.6,71.4,68.4
20160224090000,126.0,119.7,27.8049,29,57.5,0,69.9,71.4,68.4
20160224091500,126.0,119.7,27.8049,29,58.8,0,70.2,71.4,68.4
20160224093000,126.0,116.55,27.0732,29,57.8,0,70.4,71.4,68.4
20160224094500,126.0,119.7,27.8049,29,57.8,0,70.2,71.4,68.4
20160224100000,126.0,116.55,27.0732,29,58.9,0,70.2,71.4,68.4
20160224101500,126.0,122.85,28.5366,29,56.5,0,70.4,71.4,68.4
20160224103000,126.0,122.85,28.5366,29,59.2,0,70.6,71.4,68.4
20160224104500,126.0,116.55,27.0732,29,57.9,0,70.8,71.4,68.4
20160224110000,126.0,119.7,27.8049,29,56.4,0,70.8,71.4,68.4
20160224111500,126.0,138.6,32.1951,31,58.8,0,71.1,71.4,68.4
20160224113000,126.0,131.25,30.4878,31,58.1,0,70.9,71.4,68.4
20160224114500,126.0,131.25,30.4878,31,56.0,0,70.9,71.4,68.4
20160224120000,126.0,135.45,31.4634,31,58.8,0,70.8,71.4,68.4
20160224121500,126.0,131.25,30.4878,31,58.8,0,70.6,71.4,68.4
20160224123000,126.0,129.15,30.0,31,56.0,0,70.8,71.4,68.4
20160224124500,126.0,129.15,30.0,31,58.4,0,70.8,71.4,68.4
20160224130000,126.0,129.15,30.0,31,59.1,0,71.0,71.4,68.4
20160224131500,126.0,131.25,30.4878,31,56.3,0,71.0,71.4,68.4
20160224133000,126.0,135.45,31.4634,31,56.3,0,71.0,71.4,68.4
20160224134500,126.0,141.75,32.9268,31,59.6,0,71.2,71.4,68.4
20160224140000,126.0,135.45,31.4634,31,58.7,0,71.3,71.4,68.4
20160224141500,126.0,135.45,31.4634,31,56.0,0,71.0,71.4,68.4
20160224143000,126.0,135.45,31.4634,31,58.4,0,71.0,71.4,68.4
20160224144500,126.0,135.45,31.4634,31,59.7,0,71.1,71.4,68.4
20160224150000,126.0,129.15,30.0,31,57.1,0,71.4,71.4,68.4
20160224151500,126.0,138.6,32.1951,31,56.1,0,71.0,71.4,68.4
20160224153000,126.0,138.6,32.1951,31,58.0,0,71.1,71.4,68.4
20160224154500,126.0,138.6,32.1951,31,60.3,0,71.0,71.4,68.4
20160224160000,126.0,131.25,30.4878,31,57.5,0,70.7,71.4,68.4
20160224161500,126.0,147.0,34.1463,32,55.9,0,70.9,71.4,68.4
20160224163000,126.0,141.75,32.9268,31,58.4,0,70.4,71.4,68.4
20160224164500,126.0,131.25,30.4878,30,60.3,0,70.2,71.4,68.4
20160224170000,126.0,129.15,30.0,30,57.9,0,70.2,71.4,68.4
20160224171500,126.0,131.25,30.4878,30,56.4,0,70.2,71.4,68.4
20160224173000,126.0,131.25,30.4878,30,58.4,0,70.1,71.4,68.4
20160224174500,126.0,126.0,29.2683,30,60.2,0,70.0,71.4,68.4
20160224180000,126.0,129.15,30.0,30,57.3,0,69.9,71.4,68.4
20160224181500,126.0,131.25,30.4878,30,57.3,0,69.8,71.4,68.4
20160224183000,126.0,129.15,30.0,30,60.3,0,69.8,71.4,68.4
20160224184500,126.0,126.0,29.2683,30,58.3,0,69.7,71.4,68.4
20160224190000,126.0,129.15,30.0,30,56.8,0,69.6,71.4,68.4
20160224191500,126.0,131.25,30.4878,30,59.2,0,69.6,71.4,68.4
20160224193000,126.0,131.25,30.4878,30,59.2,0,69.5,71.4,68.4
20160224194500,126.0,129.15,30.0,30,56.7,0,69.4,71.4,68.4
20160224200000,126.0,131.25,30.4878,30,59.2,0,69.4,71.4,68.4
20160224201500,126.0,126.0,29.2683,30,59.2,0,69.3,71.4,68.4
20160224203000,126.0,129.15,30.0,30,56.8,0,69.3,71.4,68.4
20160224204500,126.0,135.45,31.4634,30,59.6,0,69.3,71.4,68.4
20160224210000,126.0,129.15,30.0,30,58.7,0,69.2,71.4,68.4
20160224211500,126.0,129.15,30.0,30,57.2,0,69.1,71.4,68.4
20160224213000,126.0,131.25,30.4878,30,60.3,0,69.1,71.4,68.4
20160224214500,126.0,131.25,30.4878,30,57.9,0,69.1,71.4,68.4
20160224220000,126.0,135.45,31.4634,30,57.9,0,69.1,71.4,68.4
20160224221500,126.0,129.15,30.0,30,59.7,0,69.0,71.4,68.4
20160224223000,126.0,131.25,30.4878,30,57.0,0,68.9,71.4,68.4
20160224224500,126.0,135.45,31.4634,30,60.3,0,68.9,71.4,68.4
20160224230000,126.0,135.45,31.4634,30,57.1,0,68.9,71.4,68.4
20160224231500,126.0,135.45,31.4634,30,60.0,0,68.9,71.4,68.4
20160224233000,126.0,135.45,31.4634,30,57.5,0,68.8,71.4,68.4
20160224234500,126.0,135.45,31.4634,30,59.6,0,68.8,71.4,68.4
20160225000000,126.0,135.45,31.4634,30,57.9,0,68.8,71.4,68.4
20160225001500,126.0,141.75,32.9268,30,59.2,0,68.7,71.4,68.4
20160225003000,126.0,138.6,32.1951,30,58.3,0,68.7,71.4,68.4
20160225004500,126.0,138.6,32.1951,30,59.1,0,68.7,71.4,68.4
20160225010000,126.0,131.25,30.4878,30,58.3,0,68.7,71.4,68.4
20160225011500,126.0,135.45,31.4634,30,58.3,0,68.7,71.4,68.4
20160225013000,126.0,135.45,31.4634,30,58.3,0,68.6,71.4,68.4
20160225014500,126.0,135.45,31.4634,30,58.3,0,68.6,71.4,68.4
20160225020000,126.0,138.6,32.1951,30,58.3,0,68.6,71.4,68.4
20160225021500,126.0,141.75,32.9268,30,59.6,0,68.6,71.4,68.4
20160225023000,126.0,138.6,32.1951,30,57.5,0,68.5,71.4,68.4
20160225024500,126.0,135.45,31.4634,30,59.9,0,68.5,71.4,68.4
20160225030000,126.0,135.45,31.4634,30,57.2,0,68.4,71.4,68.4
20160225031500,126.0,138.6,32.1951,30,59.9,0,68.4,71.4,68.4
20160225033000,126.0,138.6,32.1951,30,57.6,0,68.4,71.4,68.4
20160225034500,126.0,138.6,32.1951,30,59.5,0,68.4,71.4,68.4
20160225040000,126.0,141.75,32.9268,30,58.4,0,68.3,71.4,68.4
20160225041500,126.0,138.6,32.1951,30,58.4,0,68.3,71.4,68.4
20160225043000,126.0,138.6,32.1951,30,59.6,0,68.3,71.4,68.4
20160225044500,126.0,138.6,32.1951,30,57.5,0,68.2,71.4,68.4
20160225050000,126.0,135.45,31.4634,30,59.9,0,68.3,71.4,68.4
20160225051500,126.0,141.75,32.9268,30,58.0,0,68.3,71.4,68.4
20160225053000,126.0,135.45,31.4634,29,58.7,0,68.2,71.4,68.4
20160225054500,126.0,135.45,31.4634,29,58.7,0,68.3,71.4,68.4
20160225060000,126.0,135.45,31.4634,29,57.9,0,68.2,71.4,68.4
20160225061500,126.0,138.6,32.1951,29,59.9,0,68.2,71.4,68.4
20160225063000,126.0,135.45,31.4634,29,57.6,0,68.2,71.4,68.4
20160225064500,126.0,131.25,30.4878,29,59.5,0,68.2,71.4,68.4
20160225070000,126.0,138.6,32.1951,29,58.4,0,68.2,71.4,68.4
20160225071500,126.0,135.45,31.4634,29,58.4,0,68.2,71.4,68.4
20160225073000,126.0,135.45,31.4634,29,58.4,0,68.2,71.4,68.4
20160225074500,126.0,135.45,31.4634,29,58.4,0,68.4,71.4,68.4
20160225080000,126.0,135.45,31.4634,29,57.2,0,68.6,71.4,68.4
20160225081500,126.0,135.45,31.4634,29,59.2,0,68.9,71.4,68.4
20160225083000,126.0,131.25,30.4878,29,56.7,0,69.1,71.4,68.4
20160225084500,126.0,131.25,30.4878,29,56.7,0,69.3,71.4,68.4
20160225090000,126.0,131.25,30.4878,29,59.1,0,69.6,71.4,68.4
20160225091500,126.0,129.15,30.0,29,57.5,0,69.8,71.4,68.4
20160225093000,126.0,126.0,29.2683,29,56.0,0,70.0,71.4,68.4
20160225094500,126.0,129.15,30.0,29,57.6,0,70.0,71.4,68.4
20160225100000,126.0,129.15,30.0,29,59.1,0,70.0,71.4,68.4
20160225101500,126.0,126.0,29.2683,29,57.1,0,70.0,71.4,68.4
20160225103000,126.0,122.85,28.5366,29,55.6,0,70.2,71.4,68.4
20160225104500,126.0,122.85,28.5366,29,57.2,0,70.2,71.4,68.4
20160225110000,126.0,126.0,29.2683,29,59.1,0,70.2,71.4,68.4
20160225111500,126.0,119.7,27.8049,29,57.1,0,70.3,71.4,68.4
20160225113000,126.0,126.0,29.2683,29,55.6,0,70.2,71.4,68.4
20160225114500,126.0,122.85,28.5366,29,57.2,0,70.2,71.4,68.4
20160225120000,126.0,126.0,29.2683,29,59.5,0,70.2,71.4,68.4
20160225121500,126.0,126.0,29.2683,29,56.3,0,70.6,71.4,68.4
20160225123000,126.0,122.85,28.5366,29,56.3,0,70.5,71.4,68.4
20160225124500,126.0,119.7,27.8049,29,58.0,0,70.7,71.4,68.4
20160225130000,126.0,119.7,27.8049,29,59.4,0,70.5,71.4,68.4
20160225131500,126.0,116.55,27.0732,29,56.7,0,70.5,71.4,68.4
20160225133000,126.0,122.85,28.5366,30,55.6,0,70.3,71.4,68.4
20160225134500,126.0,122.85,28.5366,30,57.2,0,70.4,71.4,68.4
20160225140000,126.0,122.85,28.5366,30,59.5,0,70.2,71.4,68.4
20160225141500,126.0,119.7,27.8049,30,57.7,0,70.5,71.4,68.4
20160225143000,126.0,119.7,27.8049,30,56.0,0,70.6,71.4,68.4
20160225144500,126.0,122.85,28.5366,30,57.4,0,70.7,71.4,68.4
20160225150000,126.0,126.0,29.2683,30,59.9,0,70.5,71.4,68.4
20160225151500,126.0,122.85,28.5366,30,56.7,0,70.6,71.4,68.4
20160225153000,126.0,122.85,28.5366,30,56.7,0,70.5,71.4,68.4
20160225154500,126.0,122.85,28.5366,30,59.2,0,70.5,71.4,68.4
20160225160000,126.0,119.7,27.8049,30,58.3,0,70.6,71.4,68.4
20160225161500,126.0,119.7,27.8049,30,56.4,0,70.5,71.4,68.4
20160225163000,126.0,122.85,28.5366,30,59.3,0,70.5,71.4,68.4
20160225164500,126.0,119.7,27.8049,30,57.2,0,70.4,71.4,68.4
20160225170000,126.0,122.85,28.5366,30,57.2,0,70.3,71.4,68.4
20160225171500,126.0,126.0,29.2683,30,60.2,0,70.2,71.4,68.4
20160225173000,126.0,119.7,27.8049,30,57.1,0,70.1,71.4,68.4
20160225174500,126.0,122.85,28.5366,30,57.1,0,70.1,71.4,68.4
20160225180000,126.0,126.0,29.2683,30,60.3,0,70.0,71.4,68.4
20160225181500,126.0,119.7,27.8049,30,57.2,0,70.0,71.4,68.4
20160225183000,126.0,119.7,27.8049,30,58.0,0,69.9,71.4,68.4
20160225184500,126.0,122.85,28.5366,30,60.3,0,69.9,71.4,68.4
20160225190000,126.0,116.55,27.0732,30,57.4,0,69.8,71.4,68.4
20160225191500,126.0,126.0,29.2683,30,58.4,0,69.8,71.4,68.4
20160225193000,126.0,119.7,27.8049,30,59.5,0,69.7,71.4,68.4
20160225194500,126.0,119.7,27.8049,30,57.2,0,69.7,71.4,68.4
20160225200000,126.0,122.85,28.5366,30,59.2,0,69.7,71.4,68.4
20160225201500,126.0,119.7,27.8049,30,58.3,0,69.6,71.4,68.4
20160225203000,126.0,119.7,27.8049,30,57.6,0,69.6,71.4,68.4
20160225204500,126.0,119.7,27.8049,30,60.2,0,69.5,71.4,68.4
20160225210000,126.0,119.7,27.8049,30,57.9,0,69.3,71.4,68.4
20160225211500,126.0,122.85,28.5366,30,57.9,0,69.3,71.4,68.4
20160225213000,126.0,116.55,27.0732,30,60.0,0,69.3,71.4,68.4
20160225214500,126.0,122.85,28.5366,30,58.8,0,69.2,71.4,68.4
20160225220000,126.0,122.85,28.5366,30,56.8,0,69.1,71.4,68.4
20160225221500,126.0,126.0,29.2683,30,60.0,0,69.1,71.4,68.4
20160225223000,126.0,122.85,28.5366,30,59.1,0,69.0,71.4,68.4
20160225224500,126.0,126.0,29.2683,30,56.8,0,68.9,71.4,68.4
20160225230000,126.0,126.0,29.2683,30,58.8,0,68.9,71.4,68.4
20160225231500,126.0,122.85,28.5366,30,59.9,0,68.7,71.4,68.4
20160225233000,126.0,122.85,28.5366,30,57.1,0,68.7,71.4,68.4
20160225234500,126.0,126.0,29.2683,30,57.1,0,68.7,71.4,68.4
20160226000000,126.0,126.0,29.2683,30,60.3,0,68.6,71.4,68.4
20160226001500,126.0,126.0,29.2683,30,57.5,0,68.5,71.4,68.4
20160226003000,126.0,129.15,30.0,30,57.5,0,68.4,71.4,68.4
20160226004500,126.0,126.0,29.2683,30,60.0,0,68.4,71.4,68.4
20160226010000,126.0,129.15,30.0,30,57.2,0,68.3,71.4,68.4
20160226011500,126.0,131.25,30.4878,30,59.2,0,68.3,71.4,68.4
20160226013000,126.0,129.15,30.0,30,59.2,0,68.2,71.4,68.4
20160226014500,126.0,131.25,30.4878,30,57.2,0,68.2,71.4,68.4
20160226020000,126.0,129.15,30.0,30,60.3,0,68.2,71.4,68.4
20160226021500,126.0,129.15,30.0,30,57.5,100,68.1,71.4,68.4
20160226023000,126.0,131.25,30.4878,30,59.2,100,68.1,71.4,68.4
20160226024500,126.0,129.15,30.0,30,58.6,100,68.1,71.4,68.4
20160226030000,126.0,138.6,32.1951,30,58.6,100,68.0,71.4,68.4
20160226031500,126.0,131.25,30.4878,30,58.6,100,67.9,71.4,68.4
20160226033000,126.0,131.25,30.4878,30,58.0,100,67.9,71.4,68.4
20160226034500,126.0,131.25,30.4878,30,60.3,100,67.9,71.4,68.4
20160226040000,126.0,131.25,30.4878,30,82.0,100,68.4,71.4,68.4
20160226041500,126.0,131.25,30.4878,30,68.7,0,68.6,71.4,68.4
20160226043000,126.0,129.15,30.0,30,59.6,0,68.2,71.4,68.4
20160226044500,126.0,129.15,30.0,30,59.6,100,68.1,71.4,68.4
20160226050000,126.0,138.6,32.1951,30,58.7,100,68.1,71.4,68.4
20160226051500,126.0,135.45,31.4634,30,58.7,100,67.9,71.4,68.4
20160226053000,126.0,135.45,31.4634,30,58.7,100,67.9,71.4,68.4
20160226054500,126.0,131.25,30.4878,30,58.7,100,67.8,71.4,68.4
20160226060000,126.0,135.45,31.4634,30,80.2,100,68.3,71.4,68.4
20160226061500,126.0,131.25,30.4878,30,72.6,0,68.7,71.4,68.4
20160226063000,126.0,131.25,30.4878,30,61.2,0,68.2,71.4,68.4
20160226064500,126.0,131.25,30.4878,30,58.3,100,68.1,71.4,68.4
20160226070000,126.0,135.45,31.4634,30,60.3,100,68.0,71.4,68.4
20160226071500,126.0,138.6,32.1951,30,57.4,100,67.9,71.4,68.4
20160226073000,126.0,135.45,31.4634,30,60.3,100,67.8,71.4,68.4
20160226074500,126.0,135.45,31.4634,30,81.5,100,68.2,71.4,68.4
20160226080000,126.0,135.45,31.4634,30,83.8,100,68.6,71.4,68.4
20160226081500,126.0,129.15,30.0,30,59.1,0,68.3,71.4,68.4
20160226083000,126.0,135.45,31.4634,30,59.1,100,68.1,71.4,68.4
20160226084500,126.0,131.25,30.4878,30,59.1,100,67.9,71.4,68.4
20160226090000,126.0,135.45,31.4634,30,56.7,100,67.9,71.4,68.4
20160226091500,126.0,135.45,31.4634,30,60.0,100,67.8,71.4,68.4
20160226093000,126.0,135.45,31.4634,30,86.2,100,68.4,71.4,68.4
20160226094500,126.0,131.25,30.4878,30,64.0,0,68.6,71.4,68.4
20160226100000,126.0,135.45,31.4634,30,60.4,0,68.2,71.4,68.4
20160226101500,126.0,129.15,30.0,30,58.6,100,68.1,71.4,68.4
20160226103000,126.0,135.45,31.4634,30,56.4,100,68.0,71.4,68.4
20160226104500,126.0,131.25,30.4878,30,58.4,100,68.1,71.4,68.4
20160226110000,126.0,126.0,29.2683,30,59.1,100,68.0,71.4,68.4
20160226111500,126.0,129.15,30.0,30,56.3,100,67.9,71.4,68.4
20160226113000,126.0,131.25,30.4878,30,57.2,100,68.1,71.4,68.4
20160226114500,126.0,135.45,31.4634,30,60.2,100,68.1,71.4,68.4
20160226120000,126.0,126.0,29.2683,30,58.3,100,68.1,71.4,68.4
20160226121500,126.0,131.25,30.4878,30,56.8,100,68.1,71.4,68.4
20160226123000,126.0,135.45,31.4634,30,58.9,100,68.1,71.4,68.4
20160226124500,126.0,126.0,29.2683,30,60.3,100,68.1,71.4,68.4
20160226130000,126.0,122.85,28.5366,30,62.4,100,68.1,71.4,68.4
20160226131500,126.0,126.0,29.2683,30,66.3,100,68.4,71.4,68.4
20160226133000,126.0,126.0,29.2683,30,70.1,100,68.6,71.4,68.4
20160226134500,126.0,122.85,28.5366,30,62.8,0,68.6,71.4,68.4
20160226140000,126.0,126.0,29.2683,30,57.9,0,68.5,71.4,68.4
20160226141500,126.0,122.85,28.5366,30,56.4,0,68.4,71.4,68.4
20160226143000,126.0,126.0,29.2683,30,58.4,0,68.4,71.4,68.4
20160226144500,126.0,119.7,27.8049,30,59.9,0,68.4,71.4,68.4
20160226150000,126.0,119.7,27.8049,30,57.1,0,68.4,71.4,68.4
20160226151500,126.0,122.85,28.5366,30,56.4,0,68.4,71.4,68.4
20160226153000,126.0,126.0,29.2683,30,58.0,0,68.4,71.4,68.4
20160226154500,126.0,122.85,28.5366,30,60.0,0,68.4,71.4,68.4
20160226160000,126.0,119.7,27.8049,30,58.3,0,68.4,71.4,68.4
20160226161500,126.0,119.7,27.8049,30,56.7,0,68.4,71.4,68.4
20160226163000,126.0,122.85,28.5366,30,56.7,0,68.4,71.4,68.4
20160226164500,126.0,126.0,29.2683,30,60.0,0,68.4,71.4,68.4
20160226170000,126.0,119.7,27.8049,30,60.0,0,68.4,71.4,68.4
20160226171500,126.0,122.85,28.5366,30,56.8,0,68.4,71.4,68.4
20160226173000,126.0,122.85,28.5366,30,57.6,0,68.4,71.4,68.4
20160226174500,126.0,122.85,28.5366,30,60.1,0,68.5,71.4,68.4
20160226180000,126.0,119.7,27.8049,30,59.1,0,68.5,71.4,68.4
20160226181500,126.0,116.55,27.0732,30,57.2,0,68.5,71.4,68.4
20160226183000,126.0,119.7,27.8049,30,58.4,0,68.6,71.4,68.4
20160226184500,126.0,126.0,29.2683,30,60.3,0,68.6,71.4,68.4
20160226190000,126.0,122.85,28.5366,30,57.8,0,68.6,71.4,68.4
20160226191500,126.0,122.85,28.5366,30,57.8,0,68.6,71.4,68.4
20160226193000,126.0,126.0,29.2683,30,60.4,0,68.6,71.4,68.4
20160226194500,126.0,122.85,28.5366,30,57.9,0,68.5,71.4,68.4
20160226200000,126.0,119.7,27.8049,30,57.9,0,68.6,71.4,68.4
20160226201500,126.0,122.85,28.5366,30,60.3,0,68.5,71.4,68.4
20160226203000,126.0,122.85,28.5366,30,57.5,0,68.5,71.4,68.4
20160226204500,126.0,122.85,28.5366,30,59.6,0,68.5,71.4,68.4
20160226210000,126.0,119.7,27.8049,30,58.7,0,68.4,71.4,68.4
20160226211500,126.0,119.7,27.8049,30,57.6,0,68.4,71.4,68.4
20160226213000,126.0,119.7,27.8049,30,60.3,0,68.4,71.4,68.4
20160226214500,126.0,122.85,28.5366,30,57.5,0,68.4,71.4,68.4
20160226220000,126.0,122.85,28.5366,30,60.0,0,68.4,71.4,68.4
20160226221500,126.0,122.85,28.5366,30,58.5,0,68.3,71.4,68.4
20160226223000,126.0,122.85,28.5366,30,58.5,0,68.3,71.4,68.4
20160226224500,126.0,119.7,27.8049,30,59.5,0,68.3,71.4,68.4
20160226230000,126.0,126.0,29.2683,30,58.0,0,68.3,71.4,68.4
20160226231500,126.0,122.85,28.5366,30,59.5,0,68.2,71.4,68.4
20160226233000,126.0,126.0,29.2683,30,58.0,0,68.2,71.4,68.4
20160226234500,126.0,126.0,29.2683,30,59.1,0,68.2,71.4,68.4
20160227000000,126.0,126.0,29.2683,30,58.0,0,68.2,71.4,68.4
20160227001500,126.0,122.85,28.5366,30,59.5,0,68.1,71.4,68.4
20160227003000,126.0,129.15,30.0,30,58.7,0,68.2,71.4,68.4
20160227004500,126.0,126.0,29.2683,30,58.7,100,68.1,71.4,68.4
20160227010000,126.0,129.15,30.0,30,60.0,100,68.1,71.4,68.4
20160227011500,126.0,135.45,31.4634,8,57.5,100,68.1,71.3,68.3
20160227013000,126.0,116.55,27.0732,28,59.6,100,68.1,71.3,68.3
20160227014500,126.0,116.55,27.0732,28,58.0,100,68.1,71.3,68.3
20160227020000,126.0,108.15,25.122,28,59.5,100,68.1,71.3,68.3
20160227021500,126.0,116.55,27.0732,28,59.5,100,68.1,71.3,68.3
20160227023000,126.0,116.55,27.0732,28,58.3,100,68.1,71.3,68.3
20160227024500,126.0,116.55,27.0732,28,59.9,100,68.1,71.3,68.3
20160227030000,126.0,116.55,27.0732,28,58.4,100,68.1,71.3,68.3
20160227031500,126.0,116.55,27.0732,28,59.0,100,68.1,71.3,68.3
20160227033000,126.0,119.7,27.8049,28,60.0,100,68.1,71.3,68.3
20160227034500,126.0,119.7,27.8049,28,58.0,100,68.1,71.3,68.3
20160227040000,126.0,116.55,27.0732,28,59.1,100,68.0,71.3,68.3
20160227041500,126.0,119.7,27.8049,28,59.1,100,68.1,71.3,68.3
20160227043000,126.0,119.7,27.8049,28,57.9,100,68.0,71.3,68.3
20160227044500,126.0,122.85,28.5366,28,59.5,100,68.0,71.3,68.3
20160227050000,126.0,119.7,27.8049,28,59.5,100,68.0,71.3,68.3
20160227051500,126.0,119.7,27.8049,28,58.0,100,67.9,71.3,68.3
20160227053000,126.0,122.85,28.5366,28,59.5,100,67.9,71.3,68.3
20160227054500,126.0,126.0,29.2683,28,60.1,100,67.9,71.3,68.3
20160227060000,126.0,126.0,29.2683,28,59.4,100,67.9,71.3,68.3
20160227061500,126.0,122.85,28.5366,28,79.7,100,68.3,71.3,68.3
20160227063000,126.0,119.7,27.8049,28,65.8,0,68.5,71.3,68.3
20160227064500,126.0,122.85,28.5366,28,59.2,0,68.2,71.3,68.3
20160227070000,126.0,122.85,28.5366,28,59.2,0,68.1,71.3,68.3
20160227071500,126.0,122.85,28.5366,28,59.9,100,68.0,71.4,68.4
20160227073000,126.0,129.15,30.0,28,58.4,100,67.9,71.4,68.4
20160227074500,126.0,126.0,29.2683,28,58.4,100,67.9,71.4,68.4
20160227080000,126.0,129.15,30.0,28,58.4,100,67.9,71.4,68.4
20160227081500,126.0,126.0,29.2683,28,75.8,100,68.0,71.4,68.4
20160227083000,126.0,129.15,30.0,28,79.0,100,68.6,71.4,68.4
