PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227084500,126.0,126.0,29.2683,28,62.0,0,68.5,71.4,68.4
20160227090000,126.0,129.15,30.0,28,57.6,0,68.2,71.4,68.4
20160227091500,126.0,126.0,29.2683,28,59.1,100,68.1,71.4,68.4
20160227093000,126.0,126.0,29.2683,28,56.4,100,68.0,71.4,68.4
20160227094500,126.0,131.25,30.4878,28,57.2,100,67.9,71.4,68.4
20160227100000,126.0,129.15,30.0,28,58.7,100,67.9,71.4,68.4
20160227101500,126.0,129.15,30.0,28,56.7,100,67.9,71.4,68.4
20160227103000,126.0,126.0,29.2683,28,76.8,100,68.2,71.4,68.4
20160227104500,126.0,122.85,28.5366,28,83.3,100,68.6,71.4,68.4
20160227110000,126.0,119.7,27.8049,28,59.6,0,68.4,71.4,68.4
20160227111500,126.0,122.85,28.5366,28,57.6,0,68.2,71.4,68.4
20160227113000,126.0,122.85,28.5366,28,59.2,100,68.1,71.4,68.4
20160227114500,126.0,116.55,27.0732,28,57.1,100,68.1,71.4,68.4
20160227120000,126.0,122.85,28.5366,28,56.0,100,68.1,71.4,68.4
20160227121500,126.0,122.85,28.5366,28,58.0,100,68.1,71.4,68.4
20160227123000,126.0,122.85,28.5366,28,58.7,100,68.0,71.4,68.4
20160227124500,126.0,119.7,27.8049,28,56.3,100,67.9,71.4,68.4
20160227130000,126.0,119.7,27.8049,28,57.6,100,68.0,71.4,68.4
20160227131500,126.0,116.55,27.0732,28,64.4,100,68.1,71.4,68.4
20160227133000,126.0,116.55,27.0732,28,72.0,100,68.4,71.4,68.4
20160227134500,126.0,116.55,27.0732,28,70.0,100,68.5,71.4,68.4
20160227140000,126.0,116.55,27.0732,28,70.0,0,68.7,71.4,68.4
20160227141500,126.0,116.55,27.0732,28,60.7,0,68.5,71.4,68.4
20160227143000,126.0,108.15,25.122,28,58.3,0,68.4,71.4,68.4
20160227144500,126.0,119.7,27.8049,29,56.4,0,68.3,71.4,68.4
20160227150000,126.0,116.55,27.0732,29,57.2,0,68.3,71.4,68.4
20160227151500,126.0,116.55,27.0732,29,59.6,0,68.4,71.4,68.4
20160227153000,126.0,111.3,25.8537,29,58.3,0,68.3,71.4,68.4
20160227154500,126.0,119.7,27.8049,29,56.4,0,68.3,71.4,68.4
20160227160000,126.0,111.3,25.8537,29,56.4,0,68.4,71.4,68.4
20160227161500,126.0,116.55,27.0732,29,59.2,0,68.4,71.4,68.4
20160227163000,126.0,116.55,27.0732,29,59.2,0,68.4,71.4,68.4
20160227164500,126.0,116.55,27.0732,29,56.7,0,68.4,71.4,68.4
20160227170000,126.0,116.55,27.0732,29,57.6,0,68.4,71.4,68.4
20160227171500,126.0,119.7,27.8049,29,59.9,0,68.5,71.4,68.4
20160227173000,126.0,111.3,25.8537,29,58.3,0,68.4,71.4,68.4
20160227174500,126.0,108.15,25.122,29,57.2,0,68.5,71.4,68.4
20160227180000,126.0,111.3,25.8537,29,58.8,0,68.6,71.4,68.4
20160227181500,126.0,119.7,27.8049,29,60.3,0,68.6,71.4,68.4
20160227183000,126.0,116.55,27.0732,29,58.3,0,68.6,71.4,68.4
20160227184500,126.0,119.7,27.8049,29,57.6,0,68.6,71.4,68.4
20160227190000,126.0,116.55,27.0732,29,60.0,0,68.6,71.4,68.4
20160227191500,126.0,116.55,27.0732,29,60.0,0,68.6,71.4,68.4
20160227193000,126.0,116.55,27.0732,29,57.4,0,68.7,71.4,68.4
20160227194500,126.0,116.55,27.0732,29,59.2,0,68.7,71.4,68.4
20160227200000,126.0,119.7,27.8049,29,59.2,0,68.6,71.4,68.4
20160227201500,126.0,111.3,25.8537,29,57.2,0,68.6,71.4,68.4
20160227203000,126.0,119.7,27.8049,29,60.0,0,68.6,71.4,68.4
20160227204500,126.0,116.55,27.0732,29,58.7,0,68.6,71.4,68.4
20160227210000,126.0,116.55,27.0732,29,57.6,0,68.6,71.4,68.4
20160227211500,126.0,119.7,27.8049,29,60.3,0,68.6,71.4,68.4
20160227213000,126.0,116.55,27.0732,29,57.5,0,68.6,71.4,68.4
20160227214500,126.0,119.7,27.8049,29,59.6,0,68.6,71.4,68.4
20160227220000,126.0,119.7,27.8049,29,58.7,0,68.6,71.4,68.4
20160227221500,126.0,119.7,27.8049,29,58.7,0,68.6,71.4,68.4
20160227223000,126.0,116.55,27.0732,29,58.7,0,68.5,71.4,68.4
20160227224500,126.0,122.85,28.5366,29,58.7,0,68.6,71.4,68.4
20160227230000,126.0,116.55,27.0732,29,58.7,0,68.5,71.4,68.4
20160227231500,126.0,122.85,28.5366,29,58.0,0,68.5,71.4,68.4
20160227233000,126.0,119.7,27.8049,29,59.5,0,68.4,71.4,68.4
20160227234500,126.0,122.85,28.5366,29,58.0,0,68.4,71.4,68.4
20160228000000,126.0,119.7,27.8049,29,59.1,0,68.4,71.4,68.4
20160228001500,126.0,122.85,28.5366,29,59.1,0,68.4,71.4,68.4
20160228003000,126.0,122.85,28.5366,29,59.1,0,68.3,71.4,68.4
20160228004500,126.0,126.0,29.2683,29,59.1,0,68.4,71.4,68.4
20160228010000,126.0,122.85,28.5366,29,58.3,0,68.3,71.4,68.4
20160228011500,126.0,126.0,29.2683,29,59.6,0,68.3,71.4,68.4
20160228013000,126.0,122.85,28.5366,29,57.9,0,68.2,71.4,68.4
20160228014500,126.0,126.0,29.2683,29,60.0,0,68.2,71.4,68.4
20160228020000,126.0,122.85,28.5366,29,57.6,0,68.2,71.4,68.4
20160228021500,126.0,126.0,29.2683,29,59.5,0,68.2,71.4,68.4
20160228023000,126.0,129.15,30.0,29,58.4,0,68.2,71.4,68.4
20160228024500,126.0,126.0,29.2683,29,58.4,100,68.1,71.4,68.4
20160228030000,126.0,131.25,30.4878,29,59.2,100,68.1,71.4,68.4
20160228031500,126.0,131.25,30.4878,29,57.9,100,68.1,71.4,68.4
20160228033000,126.0,126.0,29.2683,29,59.9,100,68.1,71.4,68.4
20160228034500,126.0,129.15,30.0,29,57.6,100,68.1,71.4,68.4
20160228040000,126.0,131.25,30.4878,29,59.5,100,68.1,71.4,68.4
20160228041500,126.0,131.25,30.4878,29,58.7,100,68.0,71.4,68.4
20160228043000,126.0,131.25,30.4878,29,58.7,100,67.9,71.4,68.4
20160228044500,126.0,129.15,30.0,29,60.3,100,68.0,71.4,68.4
20160228050000,126.0,131.25,30.4878,29,66.2,100,68.1,71.4,68.4
20160228051500,126.0,131.25,30.4878,29,70.1,100,68.2,71.4,68.4
20160228053000,126.0,129.15,30.0,29,69.2,100,68.3,71.4,68.4
20160228054500,126.0,126.0,29.2683,29,69.2,100,68.4,71.4,68.4
20160228060000,126.0,129.15,30.0,29,70.5,100,68.4,71.4,68.4
20160228061500,126.0,131.25,30.4878,29,68.2,100,68.4,71.4,68.4
20160228063000,126.0,131.25,30.4878,29,70.5,100,68.5,71.4,68.4
20160228064500,126.0,131.25,30.4878,29,69.2,100,68.6,71.4,68.4
20160228070000,126.0,129.15,30.0,29,69.2,100,68.6,71.4,68.4
20160228071500,126.0,131.25,30.4878,29,70.6,100,68.6,71.4,68.4
20160228073000,126.0,135.45,31.4634,29,68.1,100,68.6,71.4,68.4
20160228074500,126.0,135.45,31.4634,29,69.7,100,68.6,71.4,68.4
20160228080000,126.0,131.25,30.4878,29,69.7,100,68.6,71.4,68.4
20160228081500,126.0,135.45,31.4634,29,69.7,0,68.7,71.4,68.4
20160228083000,126.0,129.15,30.0,29,59.5,0,68.4,71.4,68.4
20160228084500,126.0,131.25,30.4878,29,56.8,0,68.3,71.4,68.4
20160228090000,126.0,131.25,30.4878,29,59.2,0,68.2,71.4,68.4
20160228091500,126.0,131.25,30.4878,29,57.1,0,68.2,71.4,68.4
20160228093000,126.0,131.25,30.4878,29,56.4,0,68.2,71.4,68.4
20160228094500,126.0,131.25,30.4878,29,58.7,100,68.1,71.4,68.4
20160228100000,126.0,129.15,30.0,29,56.0,100,68.1,71.4,68.4
20160228101500,126.0,131.25,30.4878,29,57.6,100,68.1,71.4,68.4
20160228103000,126.0,129.15,30.0,29,57.6,100,68.1,71.4,68.4
20160228104500,126.0,129.15,30.0,29,56.0,100,68.1,71.4,68.4
20160228110000,126.0,126.0,29.2683,29,59.1,100,68.1,71.4,68.4
20160228111500,126.0,126.0,29.2683,29,56.0,100,68.1,71.4,68.4
20160228113000,126.0,122.85,28.5366,29,58.0,100,68.1,71.4,68.4
20160228114500,126.0,122.85,28.5366,29,58.0,100,68.1,71.4,68.4
20160228120000,126.0,126.0,29.2683,29,56.4,100,68.2,71.4,68.4
20160228121500,126.0,122.85,28.5366,29,58.7,100,68.2,71.4,68.4
20160228123000,126.0,122.85,28.5366,29,56.4,100,68.2,71.4,68.4
20160228124500,126.0,122.85,28.5366,29,59.1,100,68.2,71.4,68.4
20160228130000,126.0,119.7,27.8049,29,56.4,100,68.3,71.4,68.4
20160228131500,126.0,122.85,28.5366,29,58.8,100,68.3,71.4,68.4
20160228133000,126.0,119.7,27.8049,29,56.4,100,68.3,71.4,68.4
20160228134500,126.0,122.85,28.5366,29,58.8,100,68.4,71.4,68.4
20160228140000,126.0,119.7,27.8049,29,56.6,100,68.4,71.4,68.4
20160228141500,126.0,119.7,27.8049,29,58.7,100,68.4,71.4,68.4
20160228143000,126.0,116.55,27.0732,29,56.8,100,68.4,71.4,68.4
20160228144500,126.0,116.55,27.0732,29,57.9,100,68.5,71.4,68.4
20160228150000,126.0,116.55,27.0732,29,57.9,100,68.6,71.4,68.4
20160228151500,126.0,111.3,25.8537,29,57.9,100,68.6,71.4,68.4
20160228153000,126.0,116.55,27.0732,29,58.7,100,68.6,71.4,68.4
20160228154500,126.0,111.3,25.8537,29,57.5,100,68.6,71.4,68.4
20160228160000,126.0,116.55,27.0732,29,58.5,0,68.6,71.4,68.4
20160228161500,126.0,111.3,25.8537,29,58.5,0,68.7,71.4,68.4
20160228163000,126.0,111.3,25.8537,29,57.6,0,68.7,71.4,68.4
20160228164500,126.0,111.3,25.8537,29,58.4,0,68.7,71.4,68.4
20160228170000,126.0,116.55,27.0732,29,58.4,0,68.8,71.4,68.4
20160228171500,126.0,116.55,27.0732,29,58.4,0,68.8,71.4,68.4
20160228173000,126.0,116.55,27.0732,29,58.4,0,68.8,71.4,68.4
20160228174500,126.0,119.7,27.8049,29,59.1,0,68.8,71.4,68.4
20160228180000,126.0,116.55,27.0732,29,58.0,0,68.8,71.4,68.4
20160228181500,126.0,116.55,27.0732,29,58.0,0,68.9,71.4,68.4
20160228183000,126.0,116.55,27.0732,29,59.1,0,68.9,71.4,68.4
20160228184500,126.0,119.7,27.8049,29,58.4,0,68.9,71.4,68.4
20160228190000,126.0,116.55,27.0732,29,58.4,0,68.9,71.4,68.4
20160228191500,126.0,116.55,27.0732,29,59.1,0,68.9,71.4,68.4
20160228193000,126.0,119.7,27.8049,29,58.0,0,68.9,71.4,68.4
20160228194500,126.0,119.7,27.8049,29,58.0,0,68.9,71.4,68.4
20160228200000,126.0,116.55,27.0732,29,59.5,0,68.9,71.4,68.4
20160228201500,126.0,119.7,27.8049,29,58.0,0,68.9,71.4,68.4
20160228203000,126.0,116.55,27.0732,29,58.7,0,68.9,71.4,68.4
20160228204500,126.0,119.7,27.8049,29,58.7,0,69.0,71.4,68.4
20160228210000,126.0,119.7,27.8049,29,58.0,0,68.9,71.4,68.4
20160228211500,126.0,116.55,27.0732,29,59.1,0,68.9,71.4,68.4
20160228213000,126.0,116.55,27.0732,29,58.0,0,69.0,71.4,68.4
20160228214500,126.0,116.55,27.0732,29,58.7,0,69.0,71.4,68.4
20160228220000,126.0,119.7,27.8049,29,59.3,0,69.0,71.4,68.4
20160228221500,126.0,116.55,27.0732,29,58.0,0,69.0,71.4,68.4
20160228223000,126.0,116.55,27.0732,29,59.5,0,69.0,71.4,68.4
20160228224500,126.0,119.7,27.8049,29,58.0,0,68.9,71.4,68.4
20160228230000,126.0,119.7,27.8049,29,58.7,0,68.9,71.4,68.4
20160228231500,126.0,122.85,28.5366,29,58.7,0,68.9,71.4,68.4
20160228233000,126.0,122.85,28.5366,29,58.0,0,68.9,71.4,68.4
20160228234500,126.0,116.55,27.0732,29,59.5,0,68.9,71.4,68.4
20160229000000,126.0,122.85,28.5366,29,58.4,0,68.9,71.4,68.4
20160229001500,126.0,116.55,27.0732,29,58.4,0,68.9,71.4,68.4
20160229003000,126.0,119.7,27.8049,29,59.9,0,68.9,71.4,68.4
20160229004500,126.0,116.55,27.0732,29,58.0,0,68.9,71.4,68.4
20160229010000,126.0,116.55,27.0732,29,59.1,0,68.8,71.4,68.4
20160229011500,126.0,119.7,27.8049,29,58.4,0,68.9,71.4,68.4
20160229013000,126.0,119.7,27.8049,29,58.4,0,68.8,71.4,68.4
20160229014500,126.0,122.85,28.5366,29,59.6,0,68.8,71.4,68.4
20160229020000,126.0,119.7,27.8049,29,57.8,0,68.8,71.4,68.4
20160229021500,126.0,126.0,29.2683,29,59.9,0,68.8,71.4,68.4
20160229023000,126.0,126.0,29.2683,29,58.0,0,68.8,71.4,68.4
20160229024500,126.0,126.0,29.2683,29,58.0,0,68.7,71.4,68.4
20160229030000,126.0,122.85,28.5366,29,59.6,0,68.7,71.4,68.4
20160229031500,126.0,122.85,28.5366,29,57.6,0,68.7,71.4,68.4
20160229033000,126.0,126.0,29.2683,29,59.6,0,68.7,71.4,68.4
20160229034500,126.0,126.0,29.2683,29,58.0,0,68.7,71.4,68.4
20160229040000,126.0,126.0,29.2683,29,58.0,0,68.6,71.4,68.4
20160229041500,126.0,126.0,29.2683,29,59.7,0,68.7,71.4,68.4
20160229043000,126.0,126.0,29.2683,29,57.6,0,68.6,71.4,68.4
20160229044500,126.0,122.85,28.5366,29,59.1,0,68.6,71.4,68.4
20160229050000,126.0,122.85,28.5366,29,58.0,0,68.6,71.4,68.4
20160229051500,126.0,122.85,28.5366,29,58.0,0,68.6,71.4,68.4
20160229053000,126.0,129.15,30.0,29,59.9,0,68.6,71.4,68.4
20160229054500,126.0,129.15,30.0,29,57.6,0,68.6,71.4,68.4
20160229060000,126.0,129.15,30.0,29,58.3,0,68.6,71.4,68.4
20160229061500,126.0,129.15,30.0,29,59.2,0,68.6,71.4,68.4
20160229063000,126.0,129.15,30.0,29,57.6,0,68.6,71.4,68.4
20160229064500,126.0,126.0,29.2683,29,58.7,0,68.6,71.4,68.4
20160229070000,126.0,129.15,30.0,29,58.7,0,68.6,71.4,68.4
20160229071500,126.0,126.0,29.2683,29,57.9,0,68.6,71.4,68.4
20160229073000,126.0,122.85,28.5366,29,59.1,0,68.6,71.4,68.4
20160229074500,126.0,126.0,29.2683,29,58.0,0,68.9,71.4,68.4
20160229080000,126.0,122.85,28.5366,29,58.0,0,69.2,71.4,68.4
20160229081500,126.0,126.0,29.2683,29,58.0,0,69.3,71.4,68.4
20160229083000,126.0,126.0,29.2683,29,58.0,0,69.7,71.4,68.4
20160229084500,126.0,122.85,28.5366,29,58.0,0,70.2,71.4,68.4
20160229090000,126.0,122.85,28.5366,29,58.0,0,70.4,71.4,68.4
20160229091500,126.0,122.85,28.5366,29,58.0,0,70.6,71.4,68.4
20160229093000,126.0,122.85,28.5366,29,58.0,0,70.5,71.4,68.4
20160229094500,126.0,122.85,28.5366,29,58.0,0,70.5,71.4,68.4
20160229100000,126.0,122.85,28.5366,29,58.0,0,70.6,71.4,68.4
20160229101500,126.0,122.85,28.5366,29,57.2,0,70.9,71.4,68.4
20160229103000,126.0,119.7,27.8049,29,57.2,0,70.8,71.4,68.4
20160229104500,126.0,138.6,32.1951,31,57.2,0,71.0,71.4,68.4
20160229110000,126.0,138.6,32.1951,31,57.2,0,71.0,71.4,68.4
20160229111500,126.0,141.75,32.9268,31,57.2,0,70.9,71.4,68.4
20160229113000,126.0,131.25,30.4878,31,57.2,0,70.9,71.4,68.4
20160229114500,126.0,135.45,31.4634,31,57.2,0,70.9,71.4,68.4
20160229120000,126.0,135.45,31.4634,31,57.2,0,70.8,71.4,68.4
20160229121500,126.0,131.25,30.4878,31,57.2,0,70.8,71.4,68.4
20160229123000,126.0,135.45,31.4634,31,56.4,0,70.7,71.4,68.4
20160229124500,126.0,138.6,32.1951,31,56.4,0,70.5,71.4,68.4
20160229130000,126.0,135.45,31.4634,31,56.4,0,70.4,71.4,68.4
20160229131500,126.0,135.45,31.4634,31,56.4,0,70.3,71.4,68.4
20160229133000,126.0,135.45,31.4634,31,56.4,0,70.3,71.4,68.4
20160229134500,126.0,138.6,32.1951,31,56.4,0,70.3,71.4,68.4
20160229140000,126.0,135.45,31.4634,31,56.4,0,70.2,71.4,68.4
20160229141500,126.0,135.45,31.4634,31,57.1,0,70.2,71.4,68.4
20160229143000,126.0,135.45,31.4634,31,57.9,0,70.2,71.4,68.4
20160229144500,126.0,138.6,32.1951,31,57.9,0,70.2,71.4,68.4
20160229150000,126.0,135.45,31.4634,31,57.2,0,70.3,71.4,68.4
20160229151500,126.0,141.75,32.9268,31,58.0,0,70.3,71.4,68.4
20160229153000,126.0,141.75,32.9268,31,58.0,0,70.3,71.4,68.4
20160229154500,126.0,141.75,32.9268,31,58.0,0,70.3,71.4,68.4
20160229160000,126.0,138.6,32.1951,31,58.0,0,70.3,71.4,68.4
20160229161500,126.0,138.6,32.1951,31,58.0,0,70.3,71.4,68.4
20160229163000,126.0,135.45,31.4634,30,58.0,0,70.4,71.4,68.4
20160229164500,126.0,138.6,32.1951,30,58.0,0,70.3,71.4,68.4
20160229170000,126.0,138.6,32.1951,30,58.0,0,70.3,71.4,68.4
20160229171500,126.0,138.6,32.1951,30,58.0,0,70.3,71.4,68.4
20160229173000,126.0,135.45,31.4634,30,58.0,0,70.3,71.4,68.4
20160229174500,126.0,135.45,31.4634,30,58.0,0,70.3,71.4,68.4
20160229180000,126.0,129.15,30.0,30,58.0,0,70.3,71.4,68.4
20160229181500,126.0,135.45,31.4634,30,58.0,0,70.4,71.4,68.4
20160229183000,126.0,135.45,31.4634,30,58.7,0,70.4,71.4,68.4
20160229184500,126.0,135.45,31.4634,30,58.7,0,70.4,71.4,68.4
20160229190000,126.0,135.45,31.4634,30,58.7,0,70.4,71.4,68.4
20160229191500,126.0,135.45,31.4634,30,58.7,0,70.4,71.4,68.4
20160229193000,126.0,138.6,32.1951,30,58.7,0,70.3,71.4,68.4
20160229194500,126.0,135.45,31.4634,30,58.7,0,70.3,71.4,68.4
20160229200000,126.0,135.45,31.4634,30,58.7,0,70.3,71.4,68.4
20160229201500,126.0,135.45,31.4634,30,58.7,0,70.3,71.4,68.4
20160229203000,126.0,135.45,31.4634,30,58.7,0,70.2,71.4,68.4
20160229204500,126.0,135.45,31.4634,30,58.7,0,70.2,71.4,68.4
20160229210000,126.0,131.25,30.4878,30,58.7,0,70.2,71.4,68.4
20160229211500,126.0,135.45,31.4634,30,58.7,0,70.2,71.4,68.4
20160229213000,126.0,135.45,31.4634,30,58.7,0,70.1,71.4,68.4
20160229214500,126.0,135.45,31.4634,30,58.7,0,70.0,71.4,68.4
20160229220000,126.0,135.45,31.4634,30,58.7,0,70.0,71.4,68.4
20160229221500,126.0,131.25,30.4878,30,58.7,0,70.0,71.4,68.4
20160229223000,126.0,131.25,30.4878,30,58.7,0,70.0,71.4,68.4
20160229224500,126.0,131.25,30.4878,30,58.7,0,69.9,71.4,68.4
20160229230000,126.0,131.25,30.4878,30,58.7,0,69.9,71.4,68.4
20160229231500,126.0,135.45,31.4634,30,58.7,0,69.9,71.4,68.4
20160229233000,126.0,129.15,30.0,30,58.0,0,69.8,71.4,68.4
20160229234500,126.0,131.25,30.4878,30,58.0,0,69.8,71.4,68.4
20160301000000,126.0,131.25,30.4878,30,58.0,0,69.8,71.4,68.4
20160301001500,126.0,135.45,31.4634,30,58.0,0,69.8,71.4,68.4
20160301003000,126.0,135.45,31.4634,30,58.0,0,69.8,71.4,68.4
20160301004500,126.0,131.25,30.4878,30,58.0,0,69.7,71.4,68.4
20160301010000,126.0,135.45,31.4634,30,58.7,0,69.7,71.4,68.4
20160301011500,126.0,129.15,30.0,30,58.7,0,69.7,71.4,68.4
20160301013000,126.0,131.25,30.4878,30,58.7,0,69.7,71.4,68.4
20160301014500,126.0,131.25,30.4878,30,58.7,0,69.7,71.4,68.4
20160301020000,126.0,135.45,31.4634,30,58.7,0,69.7,71.4,68.4
20160301021500,126.0,131.25,30.4878,30,58.7,0,69.7,71.4,68.4
20160301023000,126.0,131.25,30.4878,30,58.7,0,69.7,71.4,68.4
20160301024500,126.0,135.45,31.4634,30,58.7,0,69.6,71.4,68.4
20160301030000,126.0,135.45,31.4634,30,58.7,0,69.6,71.4,68.4
20160301031500,126.0,131.25,30.4878,30,58.7,0,69.6,71.4,68.4
20160301033000,126.0,131.25,30.4878,30,58.7,0,69.6,71.4,68.4
20160301034500,126.0,131.25,30.4878,30,58.7,0,69.6,71.4,68.4
20160301040000,126.0,131.25,30.4878,30,58.7,0,69.6,71.4,68.4
20160301041500,126.0,131.25,30.4878,30,58.7,0,69.6,71.4,68.4
20160301043000,126.0,131.25,30.4878,30,58.7,0,69.6,71.4,68.4
20160301044500,126.0,131.25,30.4878,30,58.7,0,69.5,71.4,68.4
20160301050000,126.0,135.45,31.4634,30,58.7,0,69.5,71.4,68.4
20160301051500,126.0,129.15,30.0,30,58.7,0,69.5,71.4,68.4
20160301053000,126.0,131.25,30.4878,30,58.7,0,69.5,71.4,68.4
20160301054500,126.0,131.25,30.4878,30,58.7,0,69.4,71.4,68.4
20160301060000,126.0,131.25,30.4878,30,58.7,0,69.4,71.4,68.4
20160301061500,126.0,135.45,31.4634,30,58.7,0,69.4,71.4,68.4
20160301063000,126.0,131.25,30.4878,30,58.7,0,69.4,71.4,68.4
20160301064500,126.0,129.15,30.0,30,58.7,0,69.4,71.4,68.4
20160301070000,126.0,131.25,30.4878,30,58.7,0,69.4,71.4,68.4
20160301071500,126.0,129.15,30.0,30,58.0,0,69.4,71.4,68.4
20160301073000,126.0,129.15,30.0,30,58.0,0,69.5,71.4,68.4
20160301074500,126.0,129.15,30.0,30,58.0,0,69.9,71.4,68.4
20160301080000,126.0,131.25,30.4878,30,58.0,0,69.9,71.4,68.4
20160301081500,126.0,131.25,30.4878,30,58.0,0,70.0,71.4,68.4
20160301083000,126.0,135.45,31.4634,30,58.0,0,69.9,71.4,68.4
20160301084500,126.0,129.15,30.0,30,58.0,0,70.1,71.4,68.4
20160301090000,126.0,129.15,30.0,30,58.0,0,70.1,71.4,68.4
20160301091500,126.0,129.15,30.0,30,57.2,0,70.2,71.4,68.4
20160301093000,126.0,131.25,30.4878,30,57.2,0,70.2,71.4,68.4
20160301094500,126.0,129.15,30.0,30,57.2,0,70.2,71.4,68.4
20160301100000,126.0,129.15,30.0,30,57.2,0,70.3,71.4,68.4
20160301101500,126.0,131.25,30.4878,30,57.2,0,70.3,71.4,68.4
20160301103000,126.0,126.0,29.2683,30,57.2,0,70.3,71.4,68.4
20160301104500,126.0,126.0,29.2683,30,57.9,0,70.3,71.4,68.4
20160301110000,126.0,126.0,29.2683,30,57.9,0,70.4,71.4,68.4
20160301111500,126.0,126.0,29.2683,30,57.9,0,70.6,71.4,68.4
20160301113000,126.0,126.0,29.2683,30,57.9,0,70.9,71.4,68.4
20160301114500,126.0,129.15,30.0,30,57.9,0,70.9,71.4,68.4
20160301120000,126.0,126.0,29.2683,30,57.9,0,71.0,71.4,68.4
20160301121500,126.0,126.0,29.2683,30,57.9,0,71.0,71.4,68.4
20160301123000,126.0,126.0,29.2683,30,57.1,0,71.0,71.4,68.4
20160301124500,126.0,126.0,29.2683,30,57.1,0,71.0,71.4,68.4
20160301130000,126.0,126.0,29.2683,30,57.1,0,71.1,71.4,68.4
20160301131500,126.0,135.45,31.4634,31,57.1,0,71.4,71.4,68.4
20160301133000,126.0,141.75,32.9268,31,57.1,0,71.4,71.4,68.4
20160301134500,126.0,135.45,31.4634,31,57.1,0,71.4,71.4,68.4
20160301140000,126.0,138.6,32.1951,31,57.1,0,71.3,71.4,68.4
20160301141500,126.0,138.6,32.1951,31,57.1,0,71.3,71.4,68.4
20160301143000,126.0,141.75,32.9268,31,57.1,0,71.2,71.4,68.4
20160301144500,126.0,141.75,32.9268,31,57.1,0,71.0,71.4,68.4
20160301150000,126.0,131.25,30.4878,31,57.1,0,71.0,71.4,68.4
20160301151500,126.0,131.25,30.4878,31,57.1,0,71.1,71.4,68.4
20160301153000,126.0,138.6,32.1951,31,57.1,0,71.3,71.4,68.4
20160301154500,126.0,138.6,32.1951,31,57.1,0,71.2,71.4,68.4
20160301160000,126.0,143.85,33.4146,31,57.9,0,71.1,71.4,68.4
20160301161500,126.0,143.85,33.4146,31,57.9,0,71.0,71.4,68.4
20160301163000,126.0,135.45,31.4634,30,57.9,0,71.1,71.4,68.4
20160301164500,126.0,131.25,30.4878,30,57.9,0,71.0,71.4,68.4
20160301170000,126.0,131.25,30.4878,30,57.9,0,71.0,71.4,68.4
20160301171500,126.0,135.45,31.4634,30,57.9,0,70.9,71.4,68.4
20160301173000,126.0,135.45,31.4634,30,57.9,0,70.9,71.4,68.4
20160301174500,126.0,131.25,30.4878,30,57.9,0,70.8,71.4,68.4
20160301180000,126.0,131.25,30.4878,30,57.9,0,70.8,71.4,68.4
20160301181500,126.0,135.45,31.4634,30,57.9,0,70.7,71.4,68.4
20160301183000,126.0,131.25,30.4878,30,57.9,0,70.7,71.4,68.4
20160301184500,126.0,135.45,31.4634,30,57.9,0,70.6,71.4,68.4
20160301190000,126.0,131.25,30.4878,30,57.9,0,70.5,71.4,68.4
20160301191500,126.0,131.25,30.4878,30,57.9,0,70.5,71.4,68.4
20160301193000,126.0,129.15,30.0,30,57.9,0,70.4,71.4,68.4
20160301194500,126.0,131.25,30.4878,30,57.9,0,70.4,71.4,68.4
20160301200000,126.0,131.25,30.4878,30,57.9,0,70.3,71.4,68.4
20160301201500,126.0,131.25,30.4878,30,57.9,0,70.3,71.4,68.4
20160301203000,126.0,129.15,30.0,30,57.9,0,70.3,71.4,68.4
20160301204500,126.0,131.25,30.4878,30,57.9,0,70.2,71.4,68.4
20160301210000,126.0,129.15,30.0,30,57.9,0,70.2,71.4,68.4
20160301211500,126.0,129.15,30.0,30,57.9,0,70.2,71.4,68.4
20160301213000,126.0,131.25,30.4878,30,57.9,0,70.1,71.4,68.4
20160301214500,126.0,129.15,30.0,30,57.9,0,70.0,71.4,68.4
20160301220000,126.0,131.25,30.4878,30,57.9,0,70.0,71.4,68.4
20160301221500,126.0,131.25,30.4878,30,57.9,0,69.9,71.4,68.4
20160301223000,126.0,129.15,30.0,30,57.9,0,69.9,71.4,68.4
20160301224500,126.0,135.45,31.4634,30,57.9,0,69.9,71.4,68.4
20160301230000,126.0,131.25,30.4878,30,57.9,0,69.9,71.4,68.4
20160301231500,126.0,129.15,30.0,30,57.9,0,69.8,71.4,68.4
20160301233000,126.0,129.15,30.0,30,57.9,0,69.8,71.4,68.4
20160301234500,126.0,129.15,30.0,30,57.9,0,69.8,71.4,68.4
20160302000000,126.0,126.0,29.2683,30,57.9,0,69.8,71.4,68.4
20160302001500,126.0,131.25,30.4878,30,57.9,0,69.8,71.4,68.4
20160302003000,126.0,129.15,30.0,30,57.9,0,69.8,71.4,68.4
20160302004500,126.0,129.15,30.0,30,57.9,0,69.7,71.4,68.4
20160302010000,126.0,129.15,30.0,30,57.9,0,69.7,71.4,68.4
20160302011500,126.0,259.35,60.2439,7,57.9,0,69.1,71.3,68.3
20160302013000,126.0,111.3,25.8537,28,57.9,0,69.3,71.3,68.3
20160302014500,126.0,111.3,25.8537,28,58.7,0,69.3,71.3,68.3
20160302020000,126.0,116.55,27.0732,28,58.7,0,69.3,71.3,68.3
20160302021500,126.0,111.3,25.8537,28,58.7,0,69.4,71.3,68.3
20160302023000,126.0,111.3,25.8537,28,58.7,0,69.4,71.3,68.3
20160302024500,126.0,116.55,27.0732,28,58.7,0,69.4,71.3,68.3
20160302030000,126.0,119.7,27.8049,28,58.7,0,69.5,71.3,68.3
20160302031500,126.0,122.85,28.5366,28,58.7,0,69.5,71.3,68.3
20160302033000,126.0,119.7,27.8049,28,58.7,0,69.5,71.3,68.3
20160302034500,126.0,119.7,27.8049,28,58.7,0,69.4,71.3,68.3
20160302040000,126.0,119.7,27.8049,28,58.7,0,69.4,71.3,68.3
20160302041500,126.0,122.85,28.5366,28,58.7,0,69.4,71.3,68.3
20160302043000,126.0,122.85,28.5366,28,58.7,0,69.4,71.3,68.3
20160302044500,126.0,122.85,28.5366,28,58.7,0,69.3,71.3,68.3
20160302050000,126.0,122.85,28.5366,28,58.7,0,69.3,71.3,68.3
20160302051500,126.0,119.7,27.8049,28,57.6,0,69.3,71.3,68.3
20160302053000,126.0,122.85,28.5366,28,59.8,0,69.3,71.3,68.3
20160302054500,126.0,122.85,28.5366,28,57.6,0,69.2,71.3,68.3
20160302060000,126.0,122.85,28.5366,28,59.9,0,69.2,71.3,68.3
20160302061500,126.0,122.85,28.5366,28,57.2,0,69.2,71.3,68.3
20160302063000,126.0,122.85,28.5366,28,59.9,0,69.2,71.3,68.3
20160302064500,126.0,119.7,27.8049,28,57.2,0,69.1,71.3,68.3
20160302070000,126.0,119.7,27.8049,28,59.9,0,69.1,71.3,68.3
20160302071500,126.0,122.85,28.5366,28,57.2,0,69.2,71.3,68.3
20160302073000,126.0,119.7,27.8049,28,59.3,0,69.2,71.3,68.3
20160302074500,126.0,116.55,27.0732,28,57.2,0,69.2,71.3,68.3
20160302080000,126.0,119.7,27.8049,28,58.4,0,69.2,71.3,68.3
20160302081500,126.0,119.7,27.8049,28,58.4,0,69.3,71.3,68.3
20160302083000,126.0,122.85,28.5366,28,57.2,0,69.6,71.3,68.3
20160302084500,126.0,126.0,29.2683,28,59.5,0,69.6,71.3,68.3
20160302090000,126.0,122.85,28.5366,28,56.7,0,69.7,71.3,68.3
20160302091500,126.0,122.85,28.5366,28,57.6,0,69.7,71.3,68.3
20160302093000,126.0,119.7,27.8049,28,59.1,0,69.9,71.3,68.3
20160302094500,126.0,122.85,28.5366,28,56.8,0,69.9,71.3,68.3
20160302100000,126.0,126.0,29.2683,28,58.3,0,69.9,71.3,68.3
20160302101500,126.0,119.7,27.8049,28,58.3,0,70.1,71.3,68.3
20160302103000,126.0,119.7,27.8049,28,56.8,0,70.1,71.3,68.3
20160302104500,126.0,122.85,28.5366,28,59.0,0,70.1,71.3,68.3
20160302110000,126.0,119.7,27.8049,28,57.8,0,70.2,71.3,68.3
20160302111500,126.0,116.55,27.0732,28,56.8,0,70.3,71.3,68.3
20160302113000,126.0,116.55,27.0732,28,59.2,0,70.1,71.3,68.3
20160302114500,126.0,116.55,27.0732,29,57.1,0,70.3,71.3,68.3
20160302120000,126.0,122.85,28.5366,29,57.1,0,70.3,71.3,68.3
20160302121500,126.0,122.85,28.5366,29,58.8,0,70.4,71.3,68.3
20160302123000,126.0,122.85,28.5366,29,57.9,0,70.4,71.3,68.3
20160302124500,126.0,122.85,28.5366,29,56.4,0,70.5,71.3,68.3
20160302130000,126.0,126.0,29.2683,29,58.3,0,70.5,71.3,68.3
20160302131500,126.0,122.85,28.5366,29,58.9,0,70.5,71.3,68.3
20160302133000,126.0,122.85,28.5366,29,56.4,0,70.6,71.3,68.3
20160302134500,126.0,122.85,28.5366,29,57.2,0,70.6,71.3,68.3
20160302140000,126.0,122.85,28.5366,29,58.8,0,70.7,71.3,68.3
20160302141500,126.0,122.85,28.5366,29,59.5,0,70.5,71.3,68.3
20160302143000,126.0,122.85,28.5366,29,58.7,0,70.3,71.3,68.3
20160302144500,126.0,119.7,27.8049,29,57.1,0,70.5,71.3,68.3
20160302150000,126.0,122.85,28.5366,29,56.4,0,70.4,71.3,68.3
20160302151500,126.0,122.85,28.5366,29,57.6,0,70.2,71.3,68.3
20160302153000,126.0,119.7,27.8049,29,59.2,0,70.3,71.3,68.3
20160302154500,126.0,122.85,28.5366,29,59.2,0,70.1,71.3,68.3
20160302160000,126.0,119.7,27.8049,29,59.2,0,70.2,71.3,68.3
20160302161500,126.0,116.55,27.0732,29,57.5,0,70.3,71.3,68.3
20160302163000,126.0,119.7,27.8049,29,57.5,0,70.4,71.3,68.3
20160302164500,126.0,122.85,28.5366,29,56.8,0,70.4,71.3,68.3
20160302170000,126.0,122.85,28.5366,29,57.6,0,70.3,71.3,68.3
20160302171500,126.0,126.0,29.2683,29,59.6,0,70.3,71.3,68.3
20160302173000,126.0,119.7,27.8049,29,59.6,0,70.3,71.3,68.3
20160302174500,126.0,119.7,27.8049,29,57.5,0,70.2,71.3,68.3
20160302180000,126.0,122.85,28.5366,29,56.8,0,70.2,71.3,68.3
20160302181500,126.0,119.7,27.8049,29,57.9,0,70.2,71.3,68.3
20160302183000,126.0,122.85,28.5366,29,59.6,0,70.2,71.3,68.3
20160302184500,126.0,119.7,27.8049,29,59.6,0,70.1,71.3,68.3
20160302190000,126.0,119.7,27.8049,29,57.5,0,70.1,71.3,68.3
20160302191500,126.0,119.7,27.8049,29,57.5,0,70.1,71.3,68.3
20160302193000,126.0,122.85,28.5366,29,58.6,0,70.0,71.3,68.3
20160302194500,126.0,119.7,27.8049,29,59.9,0,70.0,71.3,68.3
20160302200000,126.0,116.55,27.0732,29,59.1,0,70.0,71.3,68.3
20160302201500,126.0,116.55,27.0732,29,57.2,0,70.0,71.3,68.3
20160302203000,126.0,119.7,27.8049,29,57.2,0,69.9,71.3,68.3
20160302204500,126.0,116.55,27.0732,29,59.5,0,69.9,71.3,68.3
20160302210000,126.0,119.7,27.8049,29,59.5,0,69.9,71.3,68.3
20160302211500,126.0,116.55,27.0732,29,58.3,0,69.8,71.3,68.3
20160302213000,126.0,116.55,27.0732,29,57.2,0,69.8,71.3,68.3
20160302214500,126.0,119.7,27.8049,29,57.2,0,69.8,71.3,68.3
20160302220000,126.0,119.7,27.8049,29,59.2,0,69.7,71.3,68.3
20160302221500,126.0,122.85,28.5366,29,59.9,0,69.7,71.3,68.3
20160302223000,126.0,116.55,27.0732,29,58.6,0,69.7,71.3,68.3
20160302224500,126.0,116.55,27.0732,29,57.1,0,69.6,71.3,68.3
20160302230000,126.0,116.55,27.0732,29,57.1,0,69.6,71.3,68.3
20160302231500,126.0,119.7,27.8049,29,59.0,0,69.6,71.3,68.3
20160302233000,126.0,116.55,27.0732,29,59.9,0,69.6,71.3,68.3
20160302234500,126.0,116.55,27.0732,29,57.9,0,69.6,71.3,68.3
20160303000000,126.0,119.7,27.8049,29,57.2,0,69.5,71.3,68.3
20160303001500,126.0,119.7,27.8049,29,58.4,0,69.5,71.3,68.3
20160303003000,126.0,119.7,27.8049,29,59.9,0,69.5,71.3,68.3
20160303004500,126.0,116.55,27.0732,29,57.9,0,69.5,71.3,68.3
20160303010000,126.0,116.55,27.0732,29,57.2,0,69.5,71.3,68.3
20160303011500,126.0,116.55,27.0732,29,59.2,0,69.5,71.3,68.3
20160303013000,126.0,116.55,27.0732,29,59.2,0,69.4,71.3,68.3
20160303014500,126.0,119.7,27.8049,29,57.2,0,69.5,71.3,68.3
20160303020000,126.0,116.55,27.0732,29,58.8,0,69.4,71.3,68.3
20160303021500,126.0,119.7,27.8049,29,58.8,0,69.4,71.3,68.3
20160303023000,126.0,119.7,27.8049,29,57.2,0,69.4,71.3,68.3
20160303024500,126.0,119.7,27.8049,29,59.2,0,69.4,71.3,68.3
20160303030000,126.0,116.55,27.0732,29,57.5,0,69.4,71.3,68.3
20160303031500,126.0,119.7,27.8049,29,57.5,0,69.4,71.3,68.3
20160303033000,126.0,111.3,25.8537,29,58.7,0,69.4,71.3,68.3
20160303034500,126.0,119.7,27.8049,29,57.6,0,69.5,71.3,68.3
20160303040000,126.0,119.7,27.8049,29,58.5,0,69.5,71.3,68.3
20160303041500,126.0,119.7,27.8049,29,58.5,0,69.6,71.3,68.3
20160303043000,126.0,111.3,25.8537,29,58.5,0,69.6,71.3,68.3
20160303044500,126.0,119.7,27.8049,29,59.1,0,69.6,71.3,68.3
20160303050000,126.0,116.55,27.0732,29,58.0,0,69.6,71.3,68.3
20160303051500,126.0,119.7,27.8049,29,58.0,0,69.6,71.3,68.3
20160303053000,126.0,119.7,27.8049,29,58.9,0,69.7,71.3,68.3
20160303054500,126.0,122.85,28.5366,29,58.9,0,69.7,71.3,68.3
20160303060000,126.0,126.0,29.2683,29,58.0,0,69.7,71.3,68.3
20160303061500,126.0,122.85,28.5366,29,58.0,0,69.7,71.3,68.3
20160303063000,126.0,119.7,27.8049,29,58.0,0,69.7,71.3,68.3
20160303064500,126.0,122.85,28.5366,29,58.0,0,69.7,71.3,68.3
20160303070000,126.0,122.85,28.5366,29,58.0,0,69.7,71.3,68.3
20160303071500,126.0,119.7,27.8049,29,58.0,0,69.7,71.3,68.3
20160303073000,126.0,116.55,27.0732,29,58.0,0,69.7,71.3,68.3
20160303074500,126.0,116.55,27.0732,29,58.7,0,70.0,71.3,68.3
20160303080000,126.0,111.3,25.8537,29,58.7,0,70.1,71.3,68.3
20160303081500,126.0,119.7,27.8049,29,58.0,0,70.2,71.3,68.3
20160303083000,126.0,122.85,28.5366,29,75.2,100,70.4,76.7,73.7
20160303084500,126.0,122.85,28.5366,29,78.3,100,70.8,76.7,73.7
20160303090000,126.0,122.85,28.5366,29,81.1,100,71.1,76.7,73.7
20160303091500,126.0,119.7,27.8049,29,81.1,100,71.6,76.7,73.7
20160303093000,126.0,126.0,29.2683,29,82.5,100,71.8,76.7,73.7
20160303094500,126.0,122.85,28.5366,29,82.5,100,71.6,76.7,73.7
20160303100000,126.0,122.85,28.5366,29,79.5,100,71.6,76.7,73.7
20160303101500,126.0,126.0,29.2683,29,79.5,100,72.2,76.7,73.7
20160303103000,126.0,122.85,28.5366,29,79.5,100,72.4,76.7,73.7
20160303104500,126.0,122.85,28.5366,29,79.5,100,72.0,76.7,73.7
20160303110000,126.0,126.0,29.2683,29,82.1,100,72.6,76.7,73.7
20160303111500,126.0,126.0,29.2683,29,82.1,100,72.8,76.7,73.7
20160303113000,126.0,129.15,30.0,29,80.0,100,72.7,76.7,73.7
20160303114500,126.0,129.15,30.0,29,78.3,100,72.9,76.7,73.7
20160303120000,126.0,126.0,29.2683,29,79.7,100,73.1,76.7,73.7
20160303121500,126.0,131.25,30.4878,29,79.7,100,73.2,76.7,73.7
20160303123000,126.0,129.15,30.0,29,80.7,100,73.3,76.7,73.7
20160303124500,126.0,129.15,30.0,29,80.7,100,73.4,76.7,73.7
20160303130000,126.0,129.15,30.0,29,80.7,100,73.3,76.7,73.7
20160303131500,126.0,129.15,30.0,29,80.7,100,72.9,76.7,73.7
20160303133000,126.0,126.0,29.2683,29,80.7,100,72.6,76.7,73.7
20160303134500,126.0,129.15,30.0,29,80.7,100,72.8,76.7,73.7
20160303140000,126.0,129.15,30.0,29,80.7,100,72.6,76.7,73.7
20160303141500,126.0,126.0,29.2683,29,80.7,100,72.3,76.7,73.7
20160303143000,126.0,129.15,30.0,29,81.6,100,72.3,76.7,73.7
20160303144500,126.0,129.15,30.0,29,81.6,100,72.6,76.7,73.7
20160303150000,126.0,129.15,30.0,29,79.7,100,71.9,76.7,73.7
20160303151500,126.0,131.25,30.4878,29,79.7,100,71.9,76.7,73.7
20160303153000,126.0,129.15,30.0,29,81.1,100,71.8,76.7,73.7
20160303154500,126.0,131.25,30.4878,29,81.1,100,71.5,76.7,73.7
20160303160000,126.0,131.25,30.4878,29,81.1,100,71.5,76.7,73.7
20160303161500,126.0,129.15,30.0,29,79.7,100,71.7,76.7,73.7
20160303163000,126.0,131.25,30.4878,29,78.7,100,71.2,76.7,73.7
20160303164500,126.0,131.25,30.4878,29,78.7,100,72.2,76.7,73.7
20160303170000,126.0,131.25,30.4878,29,79.6,100,72.3,76.7,73.7
20160303171500,126.0,131.25,30.4878,29,79.6,100,72.4,76.7,73.7
20160303173000,126.0,129.15,30.0,29,78.2,100,72.4,76.7,73.7
20160303174500,126.0,129.15,30.0,29,79.1,100,72.4,76.7,73.7
20160303180000,126.0,131.25,30.4878,29,80.6,100,72.4,76.7,73.7
20160303181500,126.0,131.25,30.4878,29,80.6,100,72.4,76.7,73.7
20160303183000,126.0,131.25,30.4878,29,79.7,100,72.5,76.7,73.7
20160303184500,126.0,129.15,30.0,29,79.7,100,72.5,76.7,73.7
20160303190000,126.0,129.15,30.0,29,79.7,100,72.6,76.7,73.7
20160303191500,126.0,131.25,30.4878,29,81.1,100,72.5,76.7,73.7
20160303193000,126.0,131.25,30.4878,29,80.1,100,72.5,76.7,73.7
20160303194500,126.0,131.25,30.4878,29,78.7,100,72.5,76.7,73.7
20160303200000,126.0,131.25,30.4878,29,78.7,100,72.5,76.7,73.7
20160303201500,126.0,129.15,30.0,29,78.7,100,72.5,76.7,73.7
20160303203000,126.0,131.25,30.4878,29,78.7,100,72.4,76.7,73.7
20160303204500,126.0,129.15,30.0,29,78.7,100,72.4,76.7,73.7
20160303210000,126.0,135.45,31.4634,29,78.7,100,72.4,76.7,73.7
20160303211500,126.0,131.25,30.4878,29,78.7,100,72.4,76.7,73.7
20160303213000,126.0,131.25,30.4878,29,78.7,100,72.4,76.7,73.7
20160303214500,126.0,129.15,30.0,29,78.7,100,72.4,76.7,73.7
20160303220000,126.0,129.15,30.0,29,81.5,100,72.4,76.7,73.7
20160303221500,126.0,129.15,30.0,29,80.6,100,72.3,76.7,73.7
20160303223000,126.0,129.15,30.0,29,78.7,100,72.3,76.7,73.7
20160303224500,126.0,129.15,30.0,29,79.7,100,72.3,76.7,73.7
20160303230000,126.0,131.25,30.4878,29,82.5,100,72.4,76.7,73.7
20160303231500,126.0,129.15,30.0,29,80.4,100,72.4,76.7,73.7
20160303233000,126.0,131.25,30.4878,29,80.4,100,72.3,76.7,73.7
20160303234500,126.0,131.25,30.4878,29,82.1,100,72.3,76.7,73.7
20160304000000,126.0,129.15,30.0,29,80.1,100,72.2,76.7,73.7
20160304001500,126.0,126.0,29.2683,29,78.7,100,72.3,76.7,73.7
20160304003000,126.0,129.15,30.0,29,80.7,100,72.2,76.7,73.7
20160304004500,126.0,131.25,30.4878,29,82.0,100,72.2,76.7,73.7
20160304010000,126.0,129.15,30.0,29,79.7,100,72.2,76.7,73.7
20160304011500,126.0,131.25,30.4878,29,79.7,100,72.2,76.7,73.7
20160304013000,126.0,129.15,30.0,29,82.5,100,72.2,76.7,73.7
20160304014500,126.0,129.15,30.0,29,80.5,100,72.1,76.7,73.7
20160304020000,126.0,129.15,30.0,29,80.5,100,72.1,76.7,73.7
20160304021500,126.0,129.15,30.0,29,82.4,100,72.1,76.7,73.7
20160304023000,126.0,131.25,30.4878,29,80.0,100,72.1,76.7,73.7
20160304024500,126.0,129.15,30.0,29,80.0,100,72.1,76.7,73.7
20160304030000,126.0,129.15,30.0,29,81.9,100,72.0,76.7,73.7
20160304031500,126.0,129.15,30.0,29,78.8,100,72.0,76.7,73.7
20160304033000,126.0,126.0,29.2683,29,81.6,100,72.0,76.7,73.7
20160304034500,126.0,126.0,29.2683,29,80.6,100,71.9,76.7,73.7
20160304040000,126.0,129.15,30.0,29,80.6,100,71.9,76.7,73.7
20160304041500,126.0,126.0,29.2683,29,80.6,100,71.9,76.7,73.7
20160304043000,126.0,126.0,29.2683,29,80.6,100,71.9,76.7,73.7
20160304044500,126.0,129.15,30.0,29,82.5,100,71.9,76.7,73.7
20160304050000,126.0,129.15,30.0,29,78.3,100,71.9,76.7,73.7
20160304051500,126.0,126.0,29.2683,29,83.4,100,71.9,76.7,73.7
20160304053000,126.0,126.0,29.2683,29,79.6,100,71.9,76.7,73.7
20160304054500,126.0,126.0,29.2683,29,81.7,100,71.9,76.7,73.7
20160304060000,126.0,129.15,30.0,29,79.7,100,71.9,76.7,73.7
20160304061500,126.0,129.15,30.0,29,84.9,100,71.9,76.7,73.7
20160304063000,126.0,126.0,29.2683,29,78.7,100,71.8,76.7,73.7
20160304064500,126.0,126.0,29.2683,29,80.7,100,71.8,76.7,73.7
20160304070000,126.0,126.0,29.2683,29,79.2,100,71.9,76.7,73.7
20160304071500,126.0,126.0,29.2683,29,82.5,100,71.9,76.7,73.7
20160304073000,126.0,126.0,29.2683,29,77.7,100,71.9,69.0,66.0
20160304074500,126.0,431.55,100.2439,56,60.9,0,71.1,69.0,66.0
20160304080000,126.0,378.0,87.8049,51,55.5,0,69.8,69.0,66.0
20160304081500,126.0,363.3,84.3902,50,61.1,0,69.4,69.0,66.0
20160304083000,126.0,141.75,32.9268,30,73.9,100,69.7,73.5,70.5
20160304084500,126.0,138.6,32.1951,30,85.1,100,70.0,73.5,70.5
20160304090000,126.0,135.45,31.4634,30,80.5,100,70.1,73.5,70.5
20160304091500,126.0,135.45,31.4634,30,80.5,100,70.3,73.5,70.5
20160304093000,126.0,129.15,30.0,30,67.0,0,70.9,73.5,70.5
20160304094500,126.0,129.15,30.0,30,59.7,0,70.7,73.5,70.5
20160304100000,126.0,131.25,30.4878,30,57.6,0,70.7,73.5,70.5
20160304101500,126.0,129.15,30.0,30,57.6,0,71.0,73.5,70.5
20160304103000,126.0,129.15,30.0,30,57.6,0,71.0,73.5,70.5
20160304104500,126.0,129.15,30.0,30,57.6,0,70.9,73.5,70.5
20160304110000,126.0,129.15,30.0,30,57.6,0,71.0,73.5,70.5
20160304111500,126.0,129.15,30.0,30,57.6,0,71.0,73.5,70.5
20160304113000,126.0,126.0,29.2683,30,57.6,0,70.9,73.5,70.5
20160304114500,126.0,129.15,30.0,30,57.6,0,70.8,73.5,70.5
20160304120000,126.0,129.15,30.0,30,57.6,0,70.9,73.5,70.5
20160304121500,126.0,129.15,30.0,30,57.6,0,70.9,73.5,70.5
20160304123000,126.0,129.15,30.0,30,57.6,0,70.9,73.5,70.5
20160304124500,126.0,129.15,30.0,30,56.7,0,71.0,73.5,70.5
20160304130000,126.0,129.15,30.0,30,58.4,0,71.0,73.5,70.5
20160304131500,126.0,129.15,30.0,30,56.7,0,71.0,73.5,70.5
20160304133000,126.0,129.15,30.0,30,58.8,0,71.0,73.5,70.5
20160304134500,126.0,126.0,29.2683,30,56.7,0,71.0,73.5,70.5
20160304140000,126.0,129.15,30.0,30,58.4,0,71.0,73.5,70.5
20160304141500,126.0,129.15,30.0,30,57.1,0,70.9,73.5,70.5
20160304143000,126.0,129.15,30.0,30,57.1,0,71.2,73.5,70.5
20160304144500,126.0,129.15,30.0,30,58.7,0,71.1,73.5,70.5
20160304150000,126.0,129.15,30.0,30,57.5,0,71.0,73.5,70.5
20160304151500,126.0,131.25,30.4878,30,57.5,0,71.3,73.5,70.5
20160304153000,126.0,131.25,30.4878,30,59.1,0,71.4,73.5,70.5
20160304154500,126.0,129.15,30.0,30,58.3,0,70.9,73.5,70.5
20160304160000,126.0,129.15,30.0,30,57.6,0,71.3,73.5,70.5
20160304161500,126.0,135.45,31.4634,30,57.6,0,71.2,73.5,70.5
20160304163000,126.0,135.45,31.4634,30,59.2,0,71.2,73.5,70.5
20160304164500,126.0,135.45,31.4634,30,59.2,0,71.0,73.5,70.5
20160304170000,126.0,135.45,31.4634,30,57.2,0,71.0,73.5,70.5
20160304171500,126.0,131.25,30.4878,30,59.5,0,70.9,73.5,70.5
20160304173000,126.0,131.25,30.4878,30,57.6,0,70.8,73.5,70.5
20160304174500,126.0,135.45,31.4634,30,59.6,0,70.8,73.5,70.5
20160304180000,126.0,135.45,31.4634,30,57.6,0,70.8,73.5,70.5
20160304181500,126.0,135.45,31.4634,30,59.9,0,70.8,73.5,70.5
20160304183000,126.0,135.45,31.4634,30,57.9,0,70.7,73.5,70.5
20160304184500,126.0,131.25,30.4878,30,60.0,0,70.7,73.5,70.5
20160304190000,126.0,131.25,30.4878,30,58.0,0,70.7,73.5,70.5
20160304191500,126.0,135.45,31.4634,30,59.9,0,70.7,73.5,70.5
20160304193000,126.0,135.45,31.4634,30,58.0,0,70.6,73.5,70.5
20160304194500,126.0,131.25,30.4878,30,60.3,0,70.6,73.5,70.5
20160304200000,126.0,131.25,30.4878,30,57.8,0,70.6,73.5,70.5
20160304201500,126.0,131.25,30.4878,30,60.3,0,70.5,73.5,70.5
20160304203000,126.0,131.25,30.4878,30,58.0,0,70.5,73.5,70.5
20160304204500,126.0,129.15,30.0,30,60.3,0,70.5,73.5,70.5
20160304210000,126.0,131.25,30.4878,30,58.0,0,70.4,73.5,70.5
20160304211500,126.0,129.15,30.0,30,59.9,0,70.4,73.5,70.5
20160304213000,126.0,131.25,30.4878,30,58.0,0,70.3,73.5,70.5
20160304214500,126.0,131.25,30.4878,30,59.9,0,70.3,73.5,70.5
20160304220000,126.0,129.15,30.0,30,58.0,0,70.3,73.5,70.5
20160304221500,126.0,131.25,30.4878,30,59.9,100,70.2,73.5,70.5
20160304223000,126.0,135.45,31.4634,30,58.0,100,70.2,73.5,70.5
20160304224500,126.0,135.45,31.4634,30,59.9,100,70.1,73.5,70.5
20160304230000,126.0,131.25,30.4878,30,57.6,100,70.0,73.5,70.5
20160304231500,126.0,131.25,30.4878,30,59.2,100,70.0,73.5,70.5
20160304233000,126.0,135.45,31.4634,30,59.2,100,70.0,73.5,70.5
20160304234500,126.0,129.15,30.0,30,82.7,100,70.3,73.5,70.5
20160305000000,126.0,131.25,30.4878,30,88.0,100,70.7,73.5,70.5
20160305001500,126.0,129.15,30.0,30,61.1,0,70.4,73.5,70.5
20160305003000,126.0,131.25,30.4878,30,59.6,0,70.3,73.5,70.5
20160305004500,126.0,129.15,30.0,30,58.3,100,70.2,73.5,70.5
20160305010000,126.0,131.25,30.4878,30,59.2,100,70.0,73.5,70.5
20160305011500,126.0,131.25,30.4878,7,81.5,100,70.3,73.5,70.5
20160305013000,126.0,111.3,25.8537,27,71.6,100,70.6,73.6,70.6
20160305014500,126.0,111.3,25.8537,27,59.6,100,70.4,73.6,70.6
20160305020000,126.0,119.7,27.8049,28,60.7,100,70.3,73.6,70.6
20160305021500,126.0,116.55,27.0732,28,58.0,100,70.2,73.6,70.6
20160305023000,126.0,119.7,27.8049,28,60.0,100,70.2,73.6,70.6
20160305024500,126.0,116.55,27.0732,28,58.0,100,70.1,73.5,70.5
20160305030000,126.0,116.55,27.0732,28,59.9,100,70.0,73.5,70.5
20160305031500,126.0,119.7,27.8049,28,77.3,100,70.2,73.5,70.5
20160305033000,126.0,111.3,25.8537,28,85.4,100,70.7,73.5,70.5
20160305034500,126.0,116.55,27.0732,28,63.2,0,70.6,73.5,70.5
20160305040000,126.0,116.55,27.0732,28,59.7,0,70.3,73.5,70.5
20160305041500,126.0,116.55,27.0732,28,59.7,0,70.3,73.5,70.5
20160305043000,126.0,119.7,27.8049,28,58.6,100,70.2,73.5,70.5
20160305044500,126.0,122.85,28.5366,28,59.2,100,70.1,73.5,70.5
20160305050000,126.0,119.7,27.8049,28,58.3,100,70.0,73.5,70.5
20160305051500,126.0,122.85,28.5366,28,59.2,100,70.0,73.5,70.5
20160305053000,126.0,119.7,27.8049,28,83.1,100,70.1,73.5,70.5
20160305054500,126.0,122.85,28.5366,28,84.4,100,70.6,73.5,70.5
20160305060000,126.0,116.55,27.0732,28,73.1,0,70.7,73.5,70.5
20160305061500,126.0,116.55,27.0732,28,61.5,0,70.4,73.5,70.5
20160305063000,126.0,116.55,27.0732,28,59.1,100,70.2,73.5,70.5
20160305064500,126.0,119.7,27.8049,28,59.1,100,70.1,73.5,70.5
20160305070000,126.0,119.7,27.8049,28,58.3,100,70.0,73.5,70.5
20160305071500,126.0,122.85,28.5366,28,59.2,100,69.9,73.5,70.5
20160305073000,126.0,122.85,28.5366,28,87.3,100,70.2,73.5,70.5
20160305074500,126.0,122.85,28.5366,28,93.6,100,70.8,73.5,70.5
20160305080000,126.0,122.85,28.5366,28,60.7,0,70.4,73.5,70.5
20160305081500,126.0,122.85,28.5366,28,59.2,0,70.3,73.5,70.5
20160305083000,126.0,122.85,28.5366,28,57.6,100,70.2,73.5,70.5
20160305084500,126.0,126.0,29.2683,28,59.2,100,70.0,73.5,70.5
20160305090000,126.0,126.0,29.2683,28,57.1,100,70.0,73.5,70.5
20160305091500,126.0,126.0,29.2683,28,60.0,100,69.9,73.5,70.5
20160305093000,126.0,126.0,29.2683,28,91.3,100,70.5,73.5,70.5
20160305094500,126.0,122.85,28.5366,28,64.4,0,70.7,73.5,70.5
20160305100000,126.0,122.85,28.5366,28,59.9,0,70.3,73.5,70.5
20160305101500,126.0,119.7,27.8049,28,57.2,100,70.2,73.5,70.5
20160305103000,126.0,122.85,28.5366,28,57.2,100,70.1,73.5,70.5
20160305104500,126.0,122.85,28.5366,28,57.2,100,70.0,73.5,70.5
20160305110000,126.0,122.85,28.5366,28,57.2,100,70.0,73.5,70.5
20160305111500,126.0,119.7,27.8049,28,59.6,100,70.0,73.5,70.5
20160305113000,126.0,119.7,27.8049,28,81.5,100,70.3,73.5,70.5
20160305114500,126.0,119.7,27.8049,28,82.7,100,70.6,73.5,70.5
20160305120000,126.0,119.7,27.8049,28,67.3,0,70.7,73.5,70.5
20160305121500,126.0,119.7,27.8049,28,59.6,0,70.4,73.5,70.5
20160305123000,126.0,122.85,28.5366,28,57.2,0,70.3,73.5,70.5
20160305124500,126.0,119.7,27.8049,28,58.2,100,70.2,73.5,70.5
20160305130000,126.0,119.7,27.8049,28,56.8,100,70.2,73.5,70.5
20160305131500,126.0,119.7,27.8049,28,58.3,100,70.1,73.5,70.5
20160305133000,126.0,119.7,27.8049,28,56.8,100,70.0,73.5,70.5
20160305134500,126.0,116.55,27.0732,28,58.3,100,70.0,73.5,70.5
20160305140000,126.0,119.7,27.8049,28,58.3,100,70.0,73.5,70.5
20160305141500,126.0,116.55,27.0732,28,82.0,100,70.4,73.5,70.5
20160305143000,126.0,116.55,27.0732,28,82.0,100,70.8,73.5,70.5
20160305144500,126.0,116.55,27.0732,28,61.1,0,70.5,73.5,70.5
20160305150000,126.0,116.55,27.0732,28,58.0,0,70.4,73.5,70.5
20160305151500,126.0,116.55,27.0732,28,58.7,0,70.4,73.5,70.5
20160305153000,126.0,111.3,25.8537,28,57.6,0,70.4,73.5,70.5
20160305154500,126.0,116.55,27.0732,28,58.3,0,70.3,73.5,70.5
20160305160000,126.0,116.55,27.0732,28,58.3,0,70.3,73.5,70.5
20160305161500,126.0,119.7,27.8049,28,58.3,0,70.3,73.5,70.5
20160305163000,126.0,116.55,27.0732,28,58.3,0,70.3,73.5,70.5
20160305164500,126.0,116.55,27.0732,28,58.3,0,70.3,73.5,70.5
20160305170000,126.0,116.55,27.0732,28,58.3,0,70.4,73.5,70.5
20160305171500,126.0,116.55,27.0732,28,58.3,0,70.4,73.5,70.5
20160305173000,126.0,116.55,27.0732,28,58.3,0,70.4,73.5,70.5
20160305174500,126.0,116.55,27.0732,28,59.2,0,70.4,73.5,70.5
20160305180000,126.0,119.7,27.8049,28,58.0,0,70.4,73.5,70.5
20160305181500,126.0,116.55,27.0732,28,58.7,0,70.4,73.5,70.5
20160305183000,126.0,119.7,27.8049,28,58.7,0,70.5,73.5,70.5
20160305184500,126.0,116.55,27.0732,28,58.7,0,70.5,73.5,70.5
20160305190000,126.0,119.7,27.8049,28,58.7,0,70.5,73.5,70.5
20160305191500,126.0,116.55,27.0732,28,58.7,0,70.5,73.5,70.5
20160305193000,126.0,119.7,27.8049,28,58.7,0,70.5,73.5,70.5
20160305194500,126.0,116.55,27.0732,28,58.7,0,70.5,73.4,70.4
20160305200000,126.0,116.55,27.0732,28,59.5,0,70.5,73.5,70.5
20160305201500,126.0,116.55,27.0732,28,58.4,0,70.5,73.4,70.4
20160305203000,126.0,111.3,25.8537,28,58.4,0,70.5,73.4,70.4
20160305204500,126.0,116.55,27.0732,28,59.5,0,70.5,73.5,70.5
20160305210000,126.0,116.55,27.0732,28,58.4,0,70.5,73.3,70.3
20160305211500,126.0,119.7,27.8049,28,58.4,0,70.5,73.3,70.3
20160305213000,126.0,122.85,28.5366,29,59.5,0,70.4,73.4,70.4
20160305214500,126.0,116.55,27.0732,29,58.4,0,70.4,73.4,70.4
20160305220000,126.0,119.7,27.8049,29,58.4,0,70.4,73.4,70.4
20160305221500,126.0,122.85,28.5366,29,59.5,0,70.3,73.4,70.4
20160305223000,126.0,122.85,28.5366,29,58.4,0,70.3,73.4,70.4
20160305224500,126.0,119.7,27.8049,29,59.1,0,70.3,73.4,70.4
20160305230000,126.0,122.85,28.5366,29,59.1,0,70.3,73.4,70.4
20160305231500,126.0,116.55,27.0732,29,58.3,0,70.2,73.3,70.3
20160305233000,126.0,122.85,28.5366,29,59.9,0,70.2,73.3,70.3
20160305234500,126.0,122.85,28.5366,29,58.3,0,70.2,73.3,70.3
20160306000000,126.0,119.7,27.8049,29,59.5,0,70.1,73.3,70.3
20160306001500,126.0,119.7,27.8049,29,58.4,0,70.1,73.4,70.4
20160306003000,126.0,116.55,27.0732,29,58.4,100,70.0,73.3,70.3
20160306004500,126.0,119.7,27.8049,29,58.4,100,70.0,73.3,70.3
20160306010000,126.0,119.7,27.8049,29,58.4,100,70.0,73.4,70.4
20160306011500,126.0,122.85,28.5366,29,59.6,100,70.0,73.3,70.3
20160306013000,126.0,122.85,28.5366,29,58.7,100,69.9,73.3,70.3
20160306014500,126.0,126.0,29.2683,29,73.8,100,69.9,73.4,70.4
20160306020000,126.0,122.85,28.5366,29,85.6,100,70.5,73.3,70.3
20160306021500,126.0,126.0,29.2683,29,63.8,0,70.3,73.4,70.4
20160306023000,126.0,122.85,28.5366,29,58.8,0,70.2,73.3,70.3
20160306024500,126.0,126.0,29.2683,29,60.3,100,70.0,73.4,70.4
20160306030000,126.0,122.85,28.5366,29,58.0,100,69.9,73.3,70.3
20160306031500,126.0,126.0,29.2683,29,59.5,100,69.9,73.4,70.4
20160306033000,126.0,126.0,29.2683,29,58.4,100,69.8,73.3,70.3
20160306034500,126.0,122.85,28.5366,29,79.0,100,70.2,73.4,70.4
20160306040000,126.0,126.0,29.2683,29,65.8,100,70.2,73.4,70.4
20160306041500,126.0,126.0,29.2683,29,76.0,100,70.1,73.4,70.4
20160306043000,126.0,126.0,29.2683,29,79.2,100,70.5,73.4,70.4
20160306044500,126.0,119.7,27.8049,29,81.3,100,70.7,73.5,70.5
20160306050000,126.0,126.0,29.2683,29,61.2,0,70.3,73.4,70.4
20160306051500,126.0,126.0,29.2683,29,58.7,100,70.1,73.4,70.4
20160306053000,126.0,126.0,29.2683,29,58.7,100,70.0,73.4,70.4
20160306054500,126.0,126.0,29.2683,29,58.7,100,69.9,73.5,70.5
20160306060000,126.0,129.15,30.0,29,60.0,100,69.8,73.5,70.5
20160306061500,126.0,129.15,30.0,29,86.8,100,70.4,73.4,70.4
20160306063000,126.0,129.15,30.0,29,65.9,0,70.6,73.5,70.5
20160306064500,126.0,126.0,29.2683,29,59.5,100,70.2,73.4,70.4
20160306070000,126.0,129.15,30.0,29,59.5,100,70.0,73.5,70.5
20160306071500,126.0,129.15,30.0,29,58.3,100,69.9,73.5,70.5
20160306073000,126.0,129.15,30.0,29,66.2,100,69.8,73.5,70.5
20160306074500,126.0,126.0,29.2683,29,93.5,100,70.5,73.5,70.5
20160306080000,126.0,129.15,30.0,29,65.8,0,70.7,73.5,70.5
20160306081500,126.0,129.15,30.0,29,59.2,100,70.2,73.5,70.5
20160306083000,126.0,129.15,30.0,29,59.2,100,70.0,73.5,70.5
20160306084500,126.0,126.0,29.2683,29,57.2,100,70.0,73.4,70.4
20160306090000,126.0,129.15,30.0,29,58.3,100,69.9,73.4,70.4
20160306091500,126.0,131.25,30.4878,29,58.3,100,69.8,73.4,70.4
20160306093000,126.0,129.15,30.0,29,92.4,100,70.3,73.3,70.3
20160306094500,126.0,129.15,30.0,29,65.3,0,70.5,73.3,70.3
20160306100000,126.0,126.0,29.2683,29,59.6,0,70.2,73.3,70.3
20160306101500,126.0,129.15,30.0,29,57.6,100,70.0,73.4,70.4
20160306103000,126.0,126.0,29.2683,29,58.3,100,70.0,73.3,70.3
20160306104500,126.0,126.0,29.2683,29,58.3,100,69.9,73.3,70.3
20160306110000,126.0,122.85,28.5366,29,57.2,100,69.9,73.3,70.3
20160306111500,126.0,126.0,29.2683,29,58.7,100,69.9,73.3,70.3
20160306113000,126.0,126.0,29.2683,29,77.8,100,70.0,73.4,70.4
20160306114500,126.0,122.85,28.5366,29,81.6,100,70.5,73.4,70.4
20160306120000,126.0,129.15,30.0,29,61.6,0,70.3,73.4,70.4
20160306121500,126.0,119.7,27.8049,29,58.8,100,70.1,73.4,70.4
20160306123000,126.0,126.0,29.2683,29,57.2,100,70.0,73.4,70.4
20160306124500,126.0,122.85,28.5366,29,58.3,100,69.9,73.4,70.4
20160306130000,126.0,126.0,29.2683,29,56.8,100,69.9,73.4,70.4
20160306131500,126.0,119.7,27.8049,29,79.0,100,69.8,73.4,70.4
20160306133000,126.0,119.7,27.8049,29,85.6,100,70.5,73.4,70.4
