PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306134500,126.0,119.7,27.8049,29,61.6,0,70.5,73.5,70.5
20160306140000,126.0,119.7,27.8049,29,59.2,0,70.3,73.4,70.4
20160306141500,126.0,116.55,27.0732,29,57.6,0,70.2,73.3,70.3
20160306143000,126.0,122.85,28.5366,29,58.4,0,70.2,73.3,70.3
20160306144500,126.0,119.7,27.8049,29,57.4,100,70.1,73.3,70.3
20160306150000,126.0,119.7,27.8049,29,57.4,100,70.1,73.4,70.4
20160306151500,126.0,119.7,27.8049,29,57.4,100,70.1,73.4,70.4
20160306153000,126.0,122.85,28.5366,29,58.0,100,70.0,73.4,70.4
20160306154500,126.0,119.7,27.8049,29,58.0,100,70.0,73.3,70.3
20160306160000,126.0,119.7,27.8049,29,58.0,100,70.0,73.4,70.4
20160306161500,126.0,116.55,27.0732,29,58.0,100,70.1,73.4,70.4
20160306163000,126.0,116.55,27.0732,29,58.0,100,70.1,73.4,70.4
20160306164500,126.0,119.7,27.8049,29,58.8,100,70.0,73.4,70.4
20160306170000,126.0,119.7,27.8049,29,58.0,100,70.0,73.4,70.4
20160306171500,126.0,119.7,27.8049,29,60.6,100,70.0,73.4,70.4
20160306173000,126.0,119.7,27.8049,29,70.1,100,70.2,73.3,70.3
20160306174500,126.0,119.7,27.8049,29,73.5,100,70.3,73.3,70.3
20160306180000,126.0,122.85,28.5366,29,71.5,100,70.4,73.4,70.4
20160306181500,126.0,126.0,29.2683,29,71.5,100,70.5,73.3,70.3
20160306183000,126.0,119.7,27.8049,29,63.6,0,70.5,73.4,70.4
20160306184500,126.0,122.85,28.5366,29,58.6,0,70.4,73.4,70.4
20160306190000,126.0,122.85,28.5366,29,59.2,0,70.3,73.4,70.4
20160306191500,126.0,119.7,27.8049,29,59.2,0,70.3,73.3,70.3
20160306193000,126.0,119.7,27.8049,29,57.6,0,70.3,73.3,70.3
20160306194500,126.0,122.85,28.5366,29,59.2,0,70.2,73.3,70.3
20160306200000,126.0,119.7,27.8049,29,59.2,0,70.2,73.3,70.3
20160306201500,126.0,119.7,27.8049,29,57.6,0,70.2,73.3,70.3
20160306203000,126.0,122.85,28.5366,29,59.2,100,70.1,73.3,70.3
20160306204500,126.0,122.85,28.5366,29,58.5,100,70.0,73.4,70.4
20160306210000,126.0,122.85,28.5366,29,57.6,100,70.0,73.4,70.4
20160306211500,126.0,119.7,27.8049,29,59.6,100,70.0,73.4,70.4
20160306213000,126.0,119.7,27.8049,29,58.3,100,70.0,73.4,70.4
20160306214500,126.0,122.85,28.5366,29,58.3,100,69.9,73.4,70.4
20160306220000,126.0,119.7,27.8049,29,81.1,100,70.1,73.4,70.4
20160306221500,126.0,122.85,28.5366,29,80.2,100,70.5,73.3,70.3
20160306223000,126.0,119.7,27.8049,29,62.0,0,70.3,73.4,70.4
20160306224500,126.0,122.85,28.5366,29,59.1,0,70.2,73.3,70.3
20160306230000,126.0,122.85,28.5366,29,58.4,100,70.0,73.3,70.3
20160306231500,126.0,122.85,28.5366,29,59.5,100,70.0,73.4,70.4
20160306233000,126.0,122.85,28.5366,29,57.9,100,69.9,73.3,70.3
20160306234500,126.0,122.85,28.5366,29,59.9,100,69.9,73.3,70.3
20160307000000,126.0,126.0,29.2683,29,57.6,100,69.9,73.3,70.3
20160307001500,126.0,122.85,28.5366,29,60.3,100,69.8,73.3,70.3
20160307003000,126.0,119.7,27.8049,29,61.6,100,69.8,73.3,70.3
20160307004500,126.0,122.85,28.5366,29,83.6,100,70.3,73.3,70.3
20160307010000,126.0,122.85,28.5366,29,63.3,0,70.3,73.3,70.3
20160307011500,126.0,119.7,27.8049,29,60.8,0,70.1,73.3,70.3
20160307013000,126.0,122.85,28.5366,29,58.3,100,70.0,73.3,70.3
20160307014500,126.0,119.7,27.8049,29,59.5,100,69.9,73.3,70.3
20160307020000,126.0,122.85,28.5366,29,58.0,100,69.9,73.2,70.2
20160307021500,126.0,122.85,28.5366,29,58.7,100,69.8,73.3,70.3
20160307023000,126.0,122.85,28.5366,29,58.7,100,69.8,73.2,70.2
20160307024500,126.0,122.85,28.5366,29,58.7,100,69.8,73.2,70.2
20160307030000,126.0,122.85,28.5366,29,59.6,100,69.8,73.2,70.2
20160307031500,126.0,122.85,28.5366,29,61.0,100,69.7,73.2,70.2
20160307033000,126.0,126.0,29.2683,29,79.7,100,70.1,73.2,70.2
20160307034500,126.0,122.85,28.5366,29,81.1,100,70.4,73.2,70.2
20160307040000,126.0,119.7,27.8049,29,63.6,0,70.3,73.2,70.2
20160307041500,126.0,122.85,28.5366,29,58.4,0,70.0,73.3,70.3
20160307043000,126.0,122.85,28.5366,29,59.8,100,69.9,73.2,70.2
20160307044500,126.0,126.0,29.2683,29,58.0,100,69.9,73.2,70.2
20160307050000,126.0,119.7,27.8049,29,58.7,100,69.8,73.2,70.2
20160307051500,126.0,122.85,28.5366,29,58.7,100,69.8,73.2,70.2
20160307053000,126.0,126.0,29.2683,29,58.7,100,69.8,73.2,70.2
20160307054500,126.0,122.85,28.5366,29,60.0,100,69.7,73.2,70.2
20160307060000,126.0,126.0,29.2683,29,82.6,100,69.8,73.2,70.2
20160307061500,126.0,126.0,29.2683,29,80.8,0,70.6,73.2,70.2
20160307063000,126.0,126.0,29.2683,29,59.9,0,70.2,73.2,70.2
20160307064500,126.0,119.7,27.8049,29,59.2,0,70.0,73.2,70.2
20160307070000,126.0,126.0,29.2683,29,59.2,0,70.0,73.2,70.2
20160307071500,126.0,122.85,28.5366,29,57.9,0,70.0,73.2,70.2
20160307073000,126.0,119.7,27.8049,29,59.5,100,69.9,73.2,70.2
20160307074500,126.0,122.85,28.5366,29,57.6,100,70.1,73.2,70.2
20160307080000,126.0,122.85,28.5366,29,58.3,100,70.1,73.2,70.2
20160307081500,126.0,122.85,28.5366,29,58.3,100,70.2,73.2,70.2
20160307083000,126.0,122.85,28.5366,29,76.3,100,70.4,75.3,72.3
20160307084500,126.0,122.85,28.5366,29,78.3,100,71.0,75.3,72.3
20160307090000,126.0,119.7,27.8049,29,80.7,100,70.7,75.3,72.3
20160307091500,126.0,122.85,28.5366,29,82.0,100,70.8,75.3,72.3
20160307093000,126.0,122.85,28.5366,29,80.1,100,71.2,75.3,72.3
20160307094500,126.0,119.7,27.8049,29,80.1,100,71.8,75.3,72.3
20160307100000,126.0,119.7,27.8049,29,83.1,100,72.1,75.3,72.3
20160307101500,126.0,116.55,27.0732,29,81.5,100,72.6,75.3,72.3
20160307103000,126.0,119.7,27.8049,29,61.2,0,72.3,75.3,72.3
20160307104500,126.0,119.7,27.8049,29,58.8,0,72.1,75.3,72.3
20160307110000,126.0,119.7,27.8049,29,58.8,100,71.6,75.3,72.3
20160307111500,126.0,119.7,27.8049,29,58.8,100,71.7,75.3,72.3
20160307113000,126.0,116.55,27.0732,29,91.7,100,71.8,75.3,72.3
20160307114500,126.0,119.7,27.8049,29,77.4,0,72.8,75.3,72.3
20160307120000,126.0,122.85,28.5366,29,60.0,0,72.3,75.3,72.3
20160307121500,126.0,122.85,28.5366,29,58.4,0,72.1,75.3,72.3
20160307123000,126.0,122.85,28.5366,29,58.4,0,72.1,75.3,72.3
20160307124500,126.0,122.85,28.5366,29,58.4,100,71.9,75.3,72.3
20160307130000,126.0,119.7,27.8049,29,58.4,100,71.8,75.3,72.3
20160307131500,126.0,122.85,28.5366,29,58.4,100,71.8,75.3,72.3
20160307133000,126.0,119.7,27.8049,29,78.2,100,71.4,75.3,72.3
20160307134500,126.0,119.7,27.8049,29,80.2,100,71.3,75.3,72.3
20160307140000,126.0,119.7,27.8049,29,79.2,100,71.6,75.3,72.3
20160307141500,126.0,119.7,27.8049,29,79.2,0,72.7,75.3,72.3
20160307143000,126.0,122.85,28.5366,29,60.0,0,72.6,75.3,72.3
20160307144500,126.0,122.85,28.5366,29,75.8,100,72.5,78.8,75.8
20160307150000,126.0,126.0,29.2683,29,80.6,100,73.2,78.8,75.8
20160307151500,126.0,129.15,30.0,29,80.6,100,72.5,78.8,75.8
20160307153000,126.0,129.15,30.0,29,80.6,100,72.4,78.8,75.8
20160307154500,126.0,129.15,30.0,29,79.4,100,71.9,78.8,75.8
20160307160000,126.0,129.15,30.0,29,80.6,100,72.5,78.8,75.8
20160307161500,126.0,131.25,30.4878,29,81.5,100,72.8,78.8,75.8
20160307163000,126.0,129.15,30.0,29,81.5,100,72.9,78.8,75.8
20160307164500,126.0,131.25,30.4878,29,79.7,100,72.9,78.8,75.8
20160307170000,126.0,131.25,30.4878,29,79.7,100,72.9,78.8,75.8
20160307171500,126.0,129.15,30.0,29,82.1,100,72.9,78.8,75.8
20160307173000,126.0,129.15,30.0,29,82.1,100,72.9,78.8,75.8
20160307174500,126.0,129.15,30.0,29,79.6,100,72.9,78.8,75.8
20160307180000,126.0,129.15,30.0,29,79.6,100,72.9,78.8,75.8
20160307181500,126.0,129.15,30.0,29,79.6,100,72.9,78.8,75.8
20160307183000,126.0,131.25,30.4878,29,82.6,100,72.9,78.8,75.8
20160307184500,126.0,126.0,29.2683,29,81.6,100,72.9,78.8,75.8
20160307190000,126.0,126.0,29.2683,29,79.6,100,72.9,78.8,75.8
20160307191500,126.0,129.15,30.0,29,79.6,100,72.9,78.8,75.8
20160307193000,126.0,129.15,30.0,29,81.9,100,73.0,78.8,75.8
20160307194500,126.0,129.15,30.0,29,81.9,100,72.9,78.8,75.8
20160307200000,126.0,129.15,30.0,29,80.6,100,72.9,78.8,75.8
20160307201500,126.0,126.0,29.2683,29,79.6,100,72.9,78.8,75.8
20160307203000,126.0,129.15,30.0,29,79.6,100,72.9,78.8,75.8
20160307204500,126.0,126.0,29.2683,29,81.2,100,72.9,78.8,75.8
20160307210000,126.0,126.0,29.2683,29,81.2,100,72.9,78.8,75.8
20160307211500,126.0,126.0,29.2683,29,82.1,100,72.8,78.8,75.8
20160307213000,126.0,126.0,29.2683,29,83.1,100,72.8,78.8,75.8
20160307214500,126.0,126.0,29.2683,29,80.0,100,72.8,78.8,75.8
20160307220000,126.0,126.0,29.2683,29,81.1,100,72.8,78.8,75.8
20160307221500,126.0,126.0,29.2683,29,83.1,100,72.8,78.8,75.8
20160307223000,126.0,129.15,30.0,29,80.5,100,72.8,78.8,75.8
20160307224500,126.0,122.85,28.5366,29,80.5,100,72.8,78.8,75.8
20160307230000,126.0,126.0,29.2683,29,82.2,100,72.8,78.8,75.8
20160307231500,126.0,129.15,30.0,29,82.2,100,72.7,78.8,75.8
20160307233000,126.0,126.0,29.2683,29,82.2,100,72.7,78.8,75.8
20160307234500,126.0,126.0,29.2683,29,79.7,100,72.7,78.8,75.8
20160308000000,126.0,122.85,28.5366,29,79.7,100,72.8,78.8,75.8
20160308001500,126.0,126.0,29.2683,29,82.1,100,72.7,78.8,75.8
20160308003000,126.0,126.0,29.2683,29,82.1,100,72.7,78.8,75.8
20160308004500,126.0,122.85,28.5366,29,79.8,100,72.7,78.8,75.8
20160308010000,126.0,126.0,29.2683,29,82.1,100,72.7,78.8,75.8
20160308011500,126.0,122.85,28.5366,29,82.1,100,72.7,78.8,75.8
20160308013000,126.0,122.85,28.5366,29,79.6,100,72.7,78.8,75.8
20160308014500,126.0,126.0,29.2683,29,79.6,100,72.7,78.8,75.8
20160308020000,126.0,122.85,28.5366,29,81.1,100,72.7,78.8,75.8
20160308021500,126.0,122.85,28.5366,29,82.1,100,72.7,78.8,75.8
20160308023000,126.0,126.0,29.2683,29,82.1,100,72.6,78.8,75.8
20160308024500,126.0,119.7,27.8049,29,79.7,100,72.7,78.8,75.8
20160308030000,126.0,126.0,29.2683,29,80.8,100,72.6,78.8,75.8
20160308031500,126.0,122.85,28.5366,29,82.6,100,72.6,78.8,75.8
20160308033000,126.0,122.85,28.5366,29,81.0,100,72.6,78.8,75.8
20160308034500,126.0,126.0,29.2683,29,79.7,100,72.6,78.8,75.8
20160308040000,126.0,122.85,28.5366,29,81.7,100,72.6,78.8,75.8
20160308041500,126.0,122.85,28.5366,29,81.7,100,72.6,78.8,75.8
20160308043000,126.0,119.7,27.8049,29,79.2,100,72.6,78.8,75.8
20160308044500,126.0,122.85,28.5366,29,82.1,100,72.6,78.8,75.8
20160308050000,126.0,126.0,29.2683,29,82.1,100,72.6,78.8,75.8
20160308051500,126.0,122.85,28.5366,29,80.1,100,72.6,78.8,75.8
20160308053000,126.0,122.85,28.5366,29,80.1,100,72.6,78.8,75.8
20160308054500,126.0,122.85,28.5366,29,82.1,100,72.6,78.8,75.8
20160308060000,126.0,122.85,28.5366,29,82.1,100,72.6,78.8,75.8
20160308061500,126.0,122.85,28.5366,29,79.6,100,72.6,78.8,75.8
20160308063000,126.0,122.85,28.5366,29,79.6,100,72.6,78.8,75.8
20160308064500,126.0,122.85,28.5366,29,81.6,100,72.6,78.8,75.8
20160308070000,126.0,122.85,28.5366,29,81.6,100,72.6,78.8,75.8
20160308071500,126.0,126.0,29.2683,29,79.3,100,72.6,78.8,75.8
20160308073000,126.0,122.85,28.5366,29,81.3,100,72.6,78.8,75.8
20160308074500,126.0,122.85,28.5366,29,82.5,100,72.6,78.8,75.8
20160308080000,126.0,122.85,28.5366,29,79.7,100,72.2,78.8,75.8
20160308081500,126.0,119.7,27.8049,29,80.7,100,72.2,78.8,75.8
20160308083000,126.0,122.85,28.5366,29,80.7,100,72.1,78.8,75.8
20160308084500,126.0,122.85,28.5366,29,79.2,100,72.6,78.8,75.8
20160308090000,126.0,119.7,27.8049,29,79.2,100,72.3,78.8,75.8
20160308091500,126.0,116.55,27.0732,29,81.1,100,71.9,78.8,75.8
20160308093000,126.0,116.55,27.0732,29,81.1,100,71.7,78.8,75.8
20160308094500,126.0,122.85,28.5366,29,81.1,100,72.6,78.8,75.8
20160308100000,126.0,119.7,27.8049,29,81.1,100,72.8,78.8,75.8
20160308101500,126.0,122.85,28.5366,29,78.3,100,72.6,78.8,75.8
20160308103000,126.0,126.0,29.2683,29,81.1,100,72.6,78.8,75.8
20160308104500,126.0,141.75,32.9268,30,62.0,0,72.9,75.4,72.4
20160308110000,126.0,131.25,30.4878,30,58.8,0,72.8,75.3,72.3
20160308111500,126.0,131.25,30.4878,30,58.8,0,73.0,75.3,72.3
20160308113000,126.0,131.25,30.4878,30,58.0,0,73.1,75.3,72.3
20160308114500,126.0,135.45,31.4634,30,58.0,0,72.8,75.3,72.3
20160308120000,126.0,129.15,30.0,30,58.0,0,72.8,75.3,72.3
20160308121500,126.0,138.6,32.1951,30,58.0,0,72.7,75.3,72.3
20160308123000,126.0,138.6,32.1951,30,58.0,0,72.6,75.3,72.3
20160308124500,126.0,135.45,31.4634,30,57.2,0,72.5,75.3,72.3
20160308130000,126.0,138.6,32.1951,30,57.2,0,72.4,75.3,72.3
20160308131500,126.0,135.45,31.4634,30,57.2,0,72.4,75.3,72.3
20160308133000,126.0,135.45,31.4634,30,57.9,0,72.3,75.3,72.3
20160308134500,126.0,135.45,31.4634,30,57.9,0,72.5,75.3,72.3
20160308140000,126.0,131.25,30.4878,30,57.9,0,72.5,75.3,72.3
20160308141500,126.0,135.45,31.4634,30,57.9,0,72.3,75.3,72.3
20160308143000,126.0,135.45,31.4634,30,57.9,0,72.3,75.3,72.3
20160308144500,126.0,131.25,30.4878,30,57.9,0,72.3,75.3,72.3
20160308150000,126.0,131.25,30.4878,30,57.9,0,72.3,75.3,72.3
20160308151500,126.0,131.25,30.4878,30,57.9,0,72.2,75.3,72.3
20160308153000,126.0,135.45,31.4634,30,57.9,0,72.2,75.3,72.3
20160308154500,126.0,135.45,31.4634,30,57.9,0,72.1,75.3,72.3
20160308160000,126.0,135.45,31.4634,30,57.9,100,71.9,75.3,72.3
20160308161500,126.0,135.45,31.4634,30,57.9,100,71.7,75.3,72.3
20160308163000,126.0,131.25,30.4878,30,58.7,100,71.8,75.3,72.3
20160308164500,126.0,138.6,32.1951,30,81.0,100,71.8,75.3,72.3
20160308170000,126.0,138.6,32.1951,30,75.0,0,72.6,75.3,72.3
20160308171500,126.0,138.6,32.1951,30,60.0,0,72.1,75.3,72.3
20160308173000,126.0,135.45,31.4634,30,58.4,100,71.8,75.3,72.3
20160308174500,126.0,138.6,32.1951,30,58.4,100,71.6,75.3,72.3
20160308180000,126.0,138.6,32.1951,30,84.5,100,71.7,75.3,72.3
20160308181500,126.0,135.45,31.4634,30,80.6,100,72.1,75.3,72.3
20160308183000,126.0,135.45,31.4634,30,78.2,100,72.1,75.3,72.3
20160308184500,126.0,138.6,32.1951,30,77.3,100,72.2,75.3,72.3
20160308190000,126.0,138.6,32.1951,30,78.7,100,72.2,75.3,72.3
20160308191500,126.0,138.6,32.1951,30,78.7,100,72.3,75.3,72.3
20160308193000,126.0,138.6,32.1951,30,78.7,100,72.3,75.3,72.3
20160308194500,126.0,135.45,31.4634,30,78.7,100,72.3,75.3,72.3
20160308200000,126.0,135.45,31.4634,30,80.2,100,72.3,75.3,72.3
20160308201500,126.0,138.6,32.1951,30,81.1,100,72.4,75.3,72.3
20160308203000,126.0,138.6,32.1951,30,79.6,100,72.3,75.3,72.3
20160308204500,126.0,138.6,32.1951,30,77.7,100,72.4,75.3,72.3
20160308210000,126.0,135.45,31.4634,30,78.7,100,72.4,75.3,72.3
20160308211500,126.0,138.6,32.1951,30,80.6,100,72.4,75.3,72.3
20160308213000,126.0,138.6,32.1951,30,80.6,100,72.4,75.3,72.3
20160308214500,126.0,138.6,32.1951,30,78.6,100,72.3,75.3,72.3
20160308220000,126.0,135.45,31.4634,30,78.6,100,72.4,75.3,72.3
20160308221500,126.0,141.75,32.9268,30,78.6,100,72.4,75.3,72.3
20160308223000,126.0,138.6,32.1951,30,79.9,100,72.4,75.3,72.3
20160308224500,126.0,138.6,32.1951,30,79.9,100,72.4,75.3,72.3
20160308230000,126.0,135.45,31.4634,30,78.2,100,72.3,75.3,72.3
20160308231500,126.0,138.6,32.1951,30,78.2,100,72.3,75.3,72.3
20160308233000,126.0,138.6,32.1951,30,80.2,100,72.3,75.3,72.3
20160308234500,126.0,138.6,32.1951,30,80.2,100,72.3,75.3,72.3
20160309000000,126.0,138.6,32.1951,30,78.7,100,72.3,75.3,72.3
20160309001500,126.0,138.6,32.1951,30,77.8,100,72.3,75.3,72.3
20160309003000,126.0,138.6,32.1951,30,78.9,100,72.3,75.3,72.3
20160309004500,126.0,135.45,31.4634,30,80.6,100,72.3,75.3,72.3
20160309010000,126.0,138.6,32.1951,30,79.6,100,72.3,75.3,72.3
20160309011500,126.0,138.6,32.1951,7,78.6,0,72.2,75.3,72.3
20160309013000,126.0,105.0,24.3902,27,72.1,0,72.3,75.3,72.3
20160309014500,126.0,116.55,27.0732,28,60.0,0,72.0,75.3,72.3
20160309020000,126.0,111.3,25.8537,28,58.8,100,71.8,75.3,72.3
20160309021500,126.0,111.3,25.8537,28,58.8,100,71.7,75.3,72.3
20160309023000,126.0,111.3,25.8537,28,83.7,100,71.7,75.2,72.2
20160309024500,126.0,111.3,25.8537,28,97.2,100,72.2,75.3,72.3
20160309030000,126.0,116.55,27.0732,28,77.8,0,72.6,75.3,72.3
20160309031500,126.0,116.55,27.0732,28,60.4,0,72.1,75.3,72.3
20160309033000,126.0,116.55,27.0732,28,59.2,100,71.8,75.3,72.3
20160309034500,126.0,116.55,27.0732,28,59.2,100,71.7,75.3,72.3
20160309040000,126.0,119.7,27.8049,28,68.1,100,71.6,75.3,72.3
20160309041500,126.0,119.7,27.8049,28,89.3,100,72.2,75.2,72.2
20160309044500,126.0,129.15,30.0,29,64.6,0,72.3,75.2,72.2
20160309050000,126.0,131.25,30.4878,29,59.5,100,71.9,75.2,72.2
20160309051500,126.0,135.45,31.4634,29,59.5,100,71.6,75.2,72.2
20160309053000,126.0,131.25,30.4878,29,70.9,100,71.5,75.2,72.2
20160309054500,126.0,131.25,30.4878,29,84.3,100,71.9,75.2,72.2
20160309060000,126.0,131.25,30.4878,29,80.7,100,72.2,75.2,72.2
20160309061500,126.0,131.25,30.4878,29,85.7,100,72.3,75.1,72.1
20160309063000,126.0,131.25,30.4878,29,64.4,0,72.2,75.2,72.2
20160309064500,126.0,135.45,31.4634,29,59.6,100,71.7,75.1,72.1
20160309070000,126.0,129.15,30.0,29,58.8,100,71.6,75.1,72.1
20160309071500,126.0,129.15,30.0,29,61.2,100,71.4,75.1,72.1
20160309073000,126.0,129.15,30.0,29,82.0,100,72.0,75.2,72.2
20160309074500,126.0,131.25,30.4878,29,79.6,100,71.8,75.1,72.1
20160309080000,126.0,126.0,29.2683,29,78.3,100,72.1,75.2,72.2
20160309081500,126.0,129.15,30.0,29,79.1,100,72.3,75.1,72.1
20160309083000,126.0,126.0,29.2683,29,83.1,100,71.7,78.5,75.5
20160309084500,126.0,129.15,30.0,29,80.1,100,71.7,78.5,75.5
20160309090000,126.0,129.15,30.0,29,80.1,100,71.9,78.5,75.5
20160309091500,126.0,129.15,30.0,29,80.1,100,71.9,78.5,75.5
20160309093000,126.0,129.15,30.0,29,80.1,100,72.0,78.5,75.5
20160309094500,126.0,129.15,30.0,29,80.1,100,72.6,78.5,75.5
20160309100000,126.0,126.0,29.2683,29,80.1,100,72.9,78.5,75.5
20160309101500,126.0,129.15,30.0,29,80.1,100,72.7,78.5,75.5
20160309103000,126.0,129.15,30.0,29,78.9,100,72.6,78.5,75.5
20160309104500,126.0,129.15,30.0,29,78.9,100,72.5,78.5,75.5
20160309110000,126.0,129.15,30.0,29,78.9,100,72.5,78.5,75.5
20160309111500,126.0,131.25,30.4878,29,78.9,100,73.3,78.5,75.5
20160309113000,126.0,131.25,30.4878,29,78.9,100,73.6,78.5,75.5
20160309114500,126.0,129.15,30.0,29,80.6,100,73.7,78.5,75.5
20160309120000,126.0,129.15,30.0,29,81.9,100,73.8,78.5,75.5
20160309121500,126.0,131.25,30.4878,29,80.7,100,73.8,78.5,75.5
20160309123000,126.0,135.45,31.4634,29,80.7,100,73.9,78.5,75.5
20160309124500,126.0,129.15,30.0,29,79.7,100,74.0,78.5,75.5
20160309130000,126.0,135.45,31.4634,29,79.7,100,73.6,78.5,75.5
20160309131500,126.0,131.25,30.4878,29,81.5,100,73.4,78.5,75.5
20160309133000,126.0,131.25,30.4878,29,79.7,100,73.1,78.5,75.5
20160309134500,126.0,131.25,30.4878,29,79.7,100,72.7,78.5,75.5
20160309140000,126.0,131.25,30.4878,29,81.6,100,72.8,78.5,75.5
20160309141500,126.0,129.15,30.0,29,79.7,100,72.8,78.5,75.5
20160309143000,126.0,131.25,30.4878,29,79.7,100,72.8,78.5,75.5
20160309144500,126.0,129.15,30.0,29,81.1,100,73.1,78.5,75.5
20160309150000,126.0,131.25,30.4878,29,81.1,100,72.9,78.5,75.5
20160309151500,126.0,131.25,30.4878,29,81.1,100,72.4,78.5,75.5
20160309153000,126.0,131.25,30.4878,29,79.2,100,72.4,78.5,75.5
20160309154500,126.0,131.25,30.4878,29,80.1,100,72.5,78.5,75.5
20160309160000,126.0,135.45,31.4634,29,81.3,100,72.3,78.5,75.5
20160309161500,126.0,135.45,31.4634,29,79.2,100,73.1,78.5,75.5
20160309163000,126.0,135.45,31.4634,29,79.2,100,73.1,78.5,75.5
20160309164500,126.0,135.45,31.4634,29,80.6,100,73.1,78.5,75.5
20160309170000,126.0,135.45,31.4634,29,79.7,100,73.1,78.5,75.5
20160309171500,126.0,138.6,32.1951,29,78.3,100,73.1,78.5,75.5
20160309173000,126.0,138.6,32.1951,29,78.3,100,73.1,78.5,75.5
20160309174500,126.0,135.45,31.4634,29,80.9,100,73.1,78.5,75.5
20160309180000,126.0,135.45,31.4634,29,80.9,100,73.1,78.5,75.5
20160309181500,126.0,135.45,31.4634,29,79.6,100,73.1,78.5,75.5
20160309183000,126.0,135.45,31.4634,29,79.6,100,73.1,78.5,75.5
20160309184500,126.0,135.45,31.4634,29,80.6,100,73.1,78.5,75.5
20160309190000,126.0,135.45,31.4634,29,79.2,100,73.1,78.5,75.5
20160309191500,126.0,135.45,31.4634,29,77.8,100,73.1,78.5,75.5
20160309193000,126.0,131.25,30.4878,29,79.1,100,73.1,78.5,75.5
20160309194500,126.0,135.45,31.4634,29,79.1,100,73.1,78.5,75.5
20160309200000,126.0,135.45,31.4634,29,79.1,100,73.1,78.5,75.5
20160309201500,126.0,135.45,31.4634,29,79.1,100,73.1,78.5,75.5
20160309203000,126.0,135.45,31.4634,29,79.1,100,73.1,78.5,75.5
20160309204500,126.0,135.45,31.4634,29,81.5,100,73.1,78.5,75.5
20160309210000,126.0,135.45,31.4634,29,79.2,100,73.1,78.5,75.5
20160309211500,126.0,135.45,31.4634,29,79.2,100,73.1,78.5,75.5
20160309213000,126.0,138.6,32.1951,29,81.1,100,73.1,78.5,75.5
20160309214500,126.0,135.45,31.4634,29,81.1,100,73.0,78.5,75.5
20160309220000,126.0,138.6,32.1951,29,81.1,100,73.0,78.5,75.5
20160309221500,126.0,135.45,31.4634,29,81.1,100,73.0,78.5,75.5
20160309223000,126.0,138.6,32.1951,29,80.1,100,72.9,78.5,75.5
20160309224500,126.0,135.45,31.4634,29,78.3,100,72.9,78.5,75.5
20160309230000,126.0,135.45,31.4634,29,79.2,100,72.9,78.5,75.5
20160309231500,126.0,135.45,31.4634,29,81.5,100,72.9,78.5,75.5
20160309233000,126.0,138.6,32.1951,29,79.1,100,72.9,78.5,75.5
20160309234500,126.0,138.6,32.1951,29,79.1,100,72.9,78.5,75.5
20160310000000,126.0,131.25,30.4878,29,80.7,100,72.9,78.5,75.5
20160310001500,126.0,135.45,31.4634,29,80.7,100,72.9,78.5,75.5
20160310003000,126.0,135.45,31.4634,29,80.7,100,72.9,78.5,75.5
20160310004500,126.0,135.45,31.4634,29,78.7,100,72.9,78.5,75.5
20160310010000,126.0,138.6,32.1951,29,78.7,100,72.9,78.5,75.5
20160310011500,126.0,135.45,31.4634,29,80.5,100,72.9,78.5,75.5
20160310013000,126.0,135.45,31.4634,29,80.5,100,72.9,78.5,75.5
20160310014500,126.0,131.25,30.4878,29,80.5,100,72.8,78.5,75.5
20160310020000,126.0,135.45,31.4634,29,78.3,100,72.8,78.5,75.5
20160310021500,126.0,135.45,31.4634,29,80.7,100,72.9,78.5,75.5
20160310023000,126.0,135.45,31.4634,29,80.7,100,72.8,78.5,75.5
20160310024500,126.0,135.45,31.4634,29,78.8,100,72.8,78.5,75.5
20160310030000,126.0,129.15,30.0,29,78.8,100,72.8,78.5,75.5
20160310031500,126.0,131.25,30.4878,29,80.7,100,72.9,78.5,75.5
20160310033000,126.0,131.25,30.4878,29,80.7,100,72.8,78.5,75.5
20160310034500,126.0,131.25,30.4878,29,79.2,100,72.8,78.5,75.5
20160310040000,126.0,135.45,31.4634,29,79.2,100,72.8,78.5,75.5
20160310041500,126.0,129.15,30.0,29,79.2,100,72.8,78.5,75.5
20160310043000,126.0,131.25,30.4878,29,81.1,100,72.8,78.5,75.5
20160310044500,126.0,131.25,30.4878,29,81.1,100,72.8,78.5,75.5
20160310050000,126.0,131.25,30.4878,29,78.6,100,72.8,78.5,75.5
20160310051500,126.0,131.25,30.4878,29,79.6,100,72.8,78.5,75.5
20160310053000,126.0,129.15,30.0,29,81.8,100,72.8,78.5,75.5
20160310054500,126.0,135.45,31.4634,29,80.9,100,72.8,78.5,75.5
20160310060000,126.0,131.25,30.4878,29,78.1,100,72.8,78.5,75.5
20160310061500,126.0,131.25,30.4878,29,80.2,100,72.8,78.5,75.5
20160310063000,126.0,135.45,31.4634,29,81.5,100,72.8,78.5,75.5
20160310064500,126.0,131.25,30.4878,29,78.7,100,72.8,78.5,75.5
20160310070000,126.0,131.25,30.4878,29,80.2,100,72.9,78.5,75.5
20160310071500,126.0,131.25,30.4878,29,81.6,100,72.9,78.5,75.5
20160310073000,126.0,135.45,31.4634,29,81.6,100,72.9,78.5,75.5
20160310074500,126.0,135.45,31.4634,29,78.2,100,72.9,78.5,75.5
20160310080000,126.0,131.25,30.4878,29,78.2,100,72.9,78.5,75.5
20160310081500,126.0,129.15,30.0,29,78.2,100,73.1,78.5,75.5
20160310083000,126.0,129.15,30.0,29,79.7,100,72.6,78.5,75.5
20160310084500,126.0,131.25,30.4878,29,79.7,100,72.2,75.4,72.4
20160310090000,126.0,131.25,30.4878,29,80.7,100,72.2,75.4,72.4
20160310091500,126.0,129.15,30.0,29,80.7,100,72.1,75.4,72.4
20160310093000,126.0,135.45,31.4634,29,80.7,100,71.9,75.4,72.4
20160310094500,126.0,131.25,30.4878,29,80.7,100,71.9,75.4,72.4
20160310100000,126.0,129.15,30.0,29,78.2,100,72.2,75.4,72.4
20160310101500,126.0,131.25,30.4878,29,69.7,0,72.5,75.4,72.4
20160310103000,126.0,131.25,30.4878,29,59.2,100,72.0,75.4,72.4
20160310104500,126.0,131.25,30.4878,29,58.4,100,71.8,75.4,72.4
20160310110000,126.0,131.25,30.4878,29,60.7,100,71.7,75.4,72.4
20160310111500,126.0,131.25,30.4878,29,79.9,100,72.0,75.4,72.4
20160310113000,126.0,129.15,30.0,29,79.9,100,72.3,75.4,72.4
20160310114500,126.0,131.25,30.4878,29,67.7,0,72.7,75.4,72.4
20160310120000,126.0,131.25,30.4878,29,59.6,0,72.4,75.4,72.4
20160310121500,126.0,135.45,31.4634,29,58.4,0,72.3,75.4,72.4
20160310123000,126.0,129.15,30.0,29,58.4,0,72.3,75.4,72.4
20160310124500,126.0,126.0,29.2683,29,58.4,100,72.2,75.4,72.4
20160310130000,126.0,126.0,29.2683,29,58.4,100,72.1,75.4,72.4
20160310131500,126.0,131.25,30.4878,29,58.4,100,72.2,75.4,72.4
20160310133000,126.0,126.0,29.2683,29,58.4,100,71.8,75.4,72.4
20160310134500,126.0,129.15,30.0,29,79.0,100,71.5,75.4,72.4
20160310140000,126.0,135.45,31.4634,29,79.0,100,71.7,75.4,72.4
20160310141500,126.0,129.15,30.0,29,80.0,100,71.4,75.4,72.4
20160310143000,525.0,0.0,0.0,50,73.1,100,71.7,75.4,72.4
20160310144500,126.0,455.7,105.8537,64,74.1,100,71.7,75.4,72.4
20160310150000,126.0,138.6,32.1951,19,80.7,100,72.5,75.4,72.4
20160310151500,126.0,131.25,30.4878,19,61.5,100,72.1,75.4,72.4
20160310153000,126.0,129.15,30.0,19,59.2,100,71.7,75.4,72.4
20160310154500,126.0,122.85,28.5366,19,77.3,100,71.7,75.4,72.4
20160310160000,126.0,126.0,29.2683,19,79.2,100,72.6,75.4,72.4
20160310161500,126.0,126.0,29.2683,19,61.4,0,72.8,75.4,72.4
20160310163000,126.0,122.85,28.5366,19,59.2,0,72.8,75.4,72.4
20160310164500,126.0,116.55,27.0732,19,58.4,0,72.5,75.4,72.4
20160310170000,126.0,122.85,28.5366,19,58.4,0,72.3,75.4,72.4
20160310171500,126.0,122.85,28.5366,19,58.4,0,72.2,75.4,72.4
20160310173000,126.0,122.85,28.5366,19,58.4,100,72.1,75.4,72.4
20160310174500,126.0,119.7,27.8049,19,58.4,100,71.9,75.4,72.4
20160310180000,126.0,119.7,27.8049,19,58.4,100,71.8,75.4,72.4
20160310181500,126.0,119.7,27.8049,19,86.9,100,71.9,75.4,72.4
20160310183000,126.0,119.7,27.8049,19,97.8,100,72.6,75.4,72.4
20160310184500,126.0,116.55,27.0732,19,63.6,0,72.4,75.4,72.4
20160310190000,126.0,119.7,27.8049,19,59.2,100,72.1,75.4,72.4
20160310191500,126.0,119.7,27.8049,19,59.2,100,71.9,75.4,72.4
20160310193000,126.0,122.85,28.5366,19,59.2,100,71.8,75.4,72.4
20160310194500,126.0,119.7,27.8049,19,92.3,100,71.9,75.4,72.4
20160310200000,126.0,119.7,27.8049,19,92.3,100,72.5,75.4,72.4
20160310201500,126.0,119.7,27.8049,19,72.4,0,72.7,75.4,72.4
20160310203000,126.0,119.7,27.8049,19,61.2,0,72.2,75.4,72.4
20160310204500,126.0,122.85,28.5366,19,59.6,100,71.9,75.4,72.4
20160310210000,126.0,119.7,27.8049,19,59.6,100,71.8,75.4,72.4
20160310211500,126.0,119.7,27.8049,19,61.0,100,71.7,75.4,72.4
20160310213000,126.0,119.7,27.8049,19,83.1,100,72.1,75.4,72.4
20160310214500,126.0,119.7,27.8049,19,82.0,100,72.2,75.4,72.4
20160310220000,126.0,119.7,27.8049,19,79.6,100,72.3,75.4,72.4
20160310221500,126.0,116.55,27.0732,19,79.6,100,72.4,75.4,72.4
20160310223000,126.0,116.55,27.0732,19,82.1,100,72.4,75.4,72.4
20160310224500,126.0,119.7,27.8049,19,82.1,100,72.4,75.4,72.4
20160310230000,126.0,119.7,27.8049,19,82.1,100,72.4,75.4,72.4
20160310231500,126.0,119.7,27.8049,19,80.6,100,72.4,75.4,72.4
20160310233000,126.0,119.7,27.8049,19,79.7,100,72.4,75.4,72.4
20160310234500,126.0,116.55,27.0732,19,82.1,100,72.5,75.4,72.4
20160311000000,126.0,119.7,27.8049,19,82.1,100,72.5,75.4,72.4
20160311001500,126.0,119.7,27.8049,19,81.1,100,72.5,75.4,72.4
20160311003000,126.0,119.7,27.8049,19,81.1,100,72.5,75.4,72.4
20160311004500,126.0,122.85,28.5366,19,80.1,100,72.5,75.4,72.4
20160311010000,126.0,116.55,27.0732,19,81.5,100,72.5,75.4,72.4
20160311011500,126.0,119.7,27.8049,19,80.3,100,72.5,75.4,72.4
20160311013000,126.0,119.7,27.8049,19,80.3,100,72.5,75.4,72.4
20160311014500,126.0,119.7,27.8049,19,82.0,100,72.5,75.4,72.4
20160311020000,126.0,116.55,27.0732,19,79.7,100,72.5,75.4,72.4
20160311021500,126.0,116.55,27.0732,19,81.6,100,72.6,75.4,72.4
20160311023000,126.0,119.7,27.8049,19,82.5,100,72.6,75.4,72.4
20160311024500,126.0,116.55,27.0732,19,81.5,100,72.6,75.4,72.4
20160311030000,126.0,116.55,27.0732,19,79.2,100,72.6,75.4,72.4
20160311031500,126.0,116.55,27.0732,19,80.2,100,72.5,75.4,72.4
20160311033000,126.0,116.55,27.0732,19,81.6,100,72.5,75.4,72.4
20160311034500,126.0,116.55,27.0732,19,81.6,100,72.5,75.4,72.4
20160311040000,126.0,122.85,28.5366,19,81.6,100,72.6,75.4,72.4
20160311041500,126.0,116.55,27.0732,19,79.7,100,72.6,75.4,72.4
20160311043000,126.0,116.55,27.0732,19,79.7,100,72.6,75.4,72.4
20160311044500,126.0,119.7,27.8049,19,82.5,100,72.6,75.4,72.4
20160311050000,126.0,119.7,27.8049,19,83.7,100,72.6,75.4,72.4
20160311051500,126.0,116.55,27.0732,19,82.5,100,72.6,75.4,72.4
20160311053000,126.0,116.55,27.0732,19,79.7,100,72.5,75.4,72.4
20160311054500,126.0,122.85,28.5366,19,81.6,100,72.6,75.4,72.4
20160311060000,126.0,119.7,27.8049,19,83.1,100,72.6,75.4,72.4
20160311061500,126.0,116.55,27.0732,19,81.1,100,72.5,75.4,72.4
20160311063000,126.0,119.7,27.8049,19,79.7,100,72.6,75.4,72.4
20160311064500,126.0,122.85,28.5366,19,81.6,100,72.6,75.4,72.4
20160311070000,126.0,122.85,28.5366,19,81.6,100,72.6,75.4,72.4
20160311071500,126.0,119.7,27.8049,19,79.3,100,72.6,75.4,72.4
20160311073000,126.0,119.7,27.8049,19,79.3,100,72.6,75.4,72.4
20160311074500,126.0,119.7,27.8049,19,81.5,100,71.9,75.4,72.4
20160311080000,126.0,116.55,27.0732,19,81.5,100,72.6,75.4,72.4
20160311081500,126.0,119.7,27.8049,19,62.8,0,72.5,75.4,72.4
20160311083000,126.0,119.7,27.8049,19,60.0,0,72.3,75.4,72.4
20160311084500,126.0,119.7,27.8049,19,59.2,100,72.1,75.4,72.4
20160311090000,126.0,119.7,27.8049,19,59.2,100,71.7,75.4,72.4
20160311091500,126.0,119.7,27.8049,19,67.4,100,71.7,75.4,72.4
20160311093000,126.0,116.55,27.0732,19,79.7,100,72.3,75.4,72.4
20160311094500,126.0,119.7,27.8049,19,81.1,100,72.6,75.4,72.4
20160311100000,126.0,119.7,27.8049,19,63.2,0,72.4,75.4,72.4
20160311101500,126.0,119.7,27.8049,19,59.6,0,72.4,75.4,72.4
20160311103000,126.0,111.3,25.8537,19,58.8,0,72.7,75.4,72.4
20160311104500,126.0,116.55,27.0732,19,58.8,0,72.9,75.4,72.4
20160311110000,126.0,395.85,91.9512,43,57.2,0,72.4,72.3,69.3
20160311111500,126.0,387.45,90.0,43,57.2,0,72.1,72.3,69.3
20160311113000,126.0,332.85,77.3171,38,57.2,0,71.7,72.3,69.3
20160311114500,126.0,194.25,45.122,27,57.2,0,71.3,72.3,69.3
20160311120000,126.0,141.75,32.9268,21,57.2,0,71.5,72.3,69.3
20160311121500,126.0,131.25,30.4878,21,57.9,0,71.7,72.3,69.3
20160311123000,126.0,135.45,31.4634,21,57.9,0,71.7,72.3,69.3
20160311124500,126.0,131.25,30.4878,21,57.9,0,71.8,72.3,69.3
20160311130000,126.0,135.45,31.4634,21,57.9,100,71.9,75.3,72.3
20160311131500,126.0,131.25,30.4878,21,85.3,100,72.3,75.3,72.3
20160311133000,126.0,408.45,94.8781,46,63.5,0,72.4,72.8,69.8
20160311134500,126.0,244.65,56.8293,30,58.4,0,71.6,72.8,69.8
20160311140000,126.0,138.6,32.1951,21,58.4,0,71.7,72.8,69.8
20160311141500,126.0,138.6,32.1951,21,58.4,0,71.8,72.8,69.8
20160311143000,126.0,135.45,31.4634,21,58.4,0,71.8,72.8,69.8
20160311144500,126.0,135.45,31.4634,21,58.4,0,71.8,72.8,69.8
20160311150000,126.0,138.6,32.1951,21,58.4,0,71.8,72.8,69.8
20160311151500,126.0,138.6,32.1951,21,58.4,0,71.7,72.8,69.8
20160311153000,126.0,141.75,32.9268,21,58.4,0,71.7,72.8,69.8
20160311154500,126.0,138.6,32.1951,21,58.4,0,71.6,72.8,69.8
20160311160000,126.0,138.6,32.1951,21,58.4,0,71.6,72.8,69.8
20160311161500,126.0,143.85,33.4146,21,58.4,0,71.4,72.8,69.8
20160311163000,126.0,135.45,31.4634,20,58.4,0,71.3,72.8,69.8
20160311164500,126.0,129.15,30.0,20,57.6,0,71.2,72.8,69.8
20160311170000,126.0,131.25,30.4878,20,57.6,0,71.2,72.8,69.8
20160311171500,126.0,131.25,30.4878,20,57.6,0,71.0,72.8,69.8
20160311173000,126.0,135.45,31.4634,20,57.6,0,71.0,72.8,69.8
20160311174500,126.0,135.45,31.4634,20,57.6,0,70.9,72.8,69.8
20160311180000,126.0,131.25,30.4878,20,57.6,0,70.9,72.8,69.8
20160311181500,126.0,131.25,30.4878,20,57.6,0,70.8,72.8,69.8
20160311183000,126.0,131.25,30.4878,20,58.3,0,70.8,72.8,69.8
20160311184500,126.0,129.15,30.0,20,58.3,0,70.7,72.8,69.8
20160311190000,126.0,131.25,30.4878,20,58.3,0,70.7,72.8,69.8
20160311191500,126.0,135.45,31.4634,20,58.3,0,70.7,72.8,69.8
20160311193000,126.0,131.25,30.4878,20,58.3,0,70.7,72.8,69.8
20160311194500,126.0,135.45,31.4634,20,58.3,0,70.7,72.8,69.8
20160311200000,126.0,131.25,30.4878,20,58.3,0,70.6,72.8,69.8
20160311201500,126.0,131.25,30.4878,20,58.3,0,70.5,72.8,69.8
20160311203000,126.0,131.25,30.4878,20,58.3,0,70.5,72.8,69.8
20160311204500,126.0,135.45,31.4634,20,58.3,0,70.5,72.8,69.8
20160311210000,126.0,135.45,31.4634,20,58.3,0,70.5,72.8,69.8
20160311211500,126.0,135.45,31.4634,20,58.3,0,70.4,72.8,69.8
20160311213000,126.0,135.45,31.4634,20,58.3,0,70.4,72.8,69.8
20160311214500,126.0,135.45,31.4634,20,58.3,0,70.3,72.8,69.8
20160311220000,126.0,138.6,32.1951,20,58.3,0,70.3,72.8,69.8
20160311221500,126.0,135.45,31.4634,20,58.3,0,70.3,72.8,69.8
20160311223000,126.0,135.45,31.4634,20,58.3,0,70.3,72.8,69.8
20160311224500,126.0,135.45,31.4634,20,58.3,0,70.3,72.8,69.8
20160311230000,126.0,135.45,31.4634,20,58.3,0,70.2,72.8,69.8
20160311231500,126.0,138.6,32.1951,20,58.3,0,70.2,72.8,69.8
20160311233000,126.0,131.25,30.4878,20,58.3,0,70.2,72.8,69.8
20160311234500,126.0,135.45,31.4634,20,58.3,0,70.2,72.8,69.8
20160312000000,126.0,138.6,32.1951,20,58.3,0,70.2,72.8,69.8
20160312001500,126.0,141.75,32.9268,20,58.3,0,70.2,72.8,69.8
20160312003000,126.0,135.45,31.4634,20,58.3,0,70.1,72.8,69.8
20160312004500,126.0,131.25,30.4878,20,58.3,0,70.1,72.8,69.8
20160312010000,126.0,135.45,31.4634,20,58.3,0,70.1,72.8,69.8
20160312011500,126.0,193.2,44.878,18,58.3,0,69.7,72.7,69.7
20160312013000,126.0,111.3,25.8537,27,58.3,0,70.0,72.7,69.7
20160312014500,126.0,111.3,25.8537,28,58.3,0,70.0,72.7,69.7
20160312020000,126.0,116.55,27.0732,28,58.3,0,70.0,72.7,69.7
20160312021500,126.0,116.55,27.0732,28,58.3,0,70.1,72.7,69.7
20160312023000,126.0,116.55,27.0732,28,58.3,0,70.0,72.7,69.7
20160312024500,126.0,119.7,27.8049,28,58.3,0,70.0,72.7,69.7
20160312030000,126.0,116.55,27.0732,28,58.3,0,70.1,72.7,69.7
20160312031500,126.0,122.85,28.5366,28,58.3,0,70.1,72.7,69.7
20160312033000,126.0,116.55,27.0732,28,58.3,0,70.1,72.7,69.7
20160312034500,126.0,119.7,27.8049,28,58.3,0,70.1,72.7,69.7
20160312040000,126.0,116.55,27.0732,28,58.3,0,70.1,72.7,69.7
20160312041500,126.0,119.7,27.8049,28,58.3,0,70.2,72.7,69.7
20160312043000,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312044500,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312050000,126.0,119.7,27.8049,28,58.3,0,70.2,72.7,69.7
20160312051500,126.0,119.7,27.8049,28,58.3,0,70.2,72.7,69.7
20160312053000,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312054500,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312060000,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312061500,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312063000,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312064500,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312070000,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312071500,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312073000,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312074500,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312080000,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312081500,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160312083000,126.0,116.55,27.0732,28,58.3,0,70.1,72.7,69.7
20160312084500,126.0,116.55,27.0732,28,58.3,0,70.1,72.7,69.7
20160312090000,126.0,119.7,27.8049,28,58.3,0,70.1,72.7,69.7
20160312091500,126.0,111.3,25.8537,28,58.3,0,70.1,72.7,69.7
20160312093000,126.0,111.3,25.8537,28,58.3,0,70.1,72.7,69.7
20160312094500,126.0,116.55,27.0732,28,58.3,0,70.1,72.7,69.7
20160312100000,126.0,116.55,27.0732,28,58.3,0,70.1,72.7,69.7
20160312101500,126.0,116.55,27.0732,28,58.3,0,70.0,72.7,69.7
20160312103000,126.0,119.7,27.8049,28,58.3,0,70.0,72.7,69.7
20160312104500,126.0,116.55,27.0732,28,58.3,0,70.0,72.7,69.7
20160312110000,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312111500,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312113000,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312114500,126.0,122.85,28.5366,28,57.5,0,70.0,72.7,69.7
20160312120000,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312121500,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312123000,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312124500,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312130000,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312131500,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312133000,126.0,111.3,25.8537,28,57.5,0,70.0,72.7,69.7
20160312134500,126.0,119.7,27.8049,28,57.5,0,70.0,72.7,69.7
20160312140000,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312141500,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312143000,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312144500,126.0,111.3,25.8537,28,57.5,0,70.0,72.7,69.7
20160312150000,126.0,111.3,25.8537,28,57.5,0,70.0,72.7,69.7
20160312151500,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312153000,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312154500,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312160000,126.0,111.3,25.8537,28,57.5,0,70.0,72.7,69.7
20160312161500,126.0,111.3,25.8537,28,57.5,0,70.0,72.7,69.7
20160312163000,126.0,116.55,27.0732,28,57.5,0,70.0,72.7,69.7
20160312164500,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160312170000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160312171500,126.0,119.7,27.8049,29,58.3,0,70.1,72.7,69.7
20160312173000,126.0,116.55,27.0732,29,58.3,0,70.1,72.7,69.7
20160312174500,126.0,122.85,28.5366,29,58.3,0,70.1,72.7,69.7
20160312180000,126.0,119.7,27.8049,29,58.3,0,70.1,72.7,69.7
20160312181500,126.0,119.7,27.8049,29,58.3,0,70.2,72.7,69.7
20160312183000,126.0,111.3,25.8537,29,58.3,0,70.2,72.7,69.7
20160312184500,126.0,119.7,27.8049,29,58.3,0,70.1,72.7,69.7
20160312190000,126.0,119.7,27.8049,29,58.3,0,70.1,72.7,69.7
20160312191500,126.0,119.7,27.8049,29,58.3,0,70.1,72.7,69.7
20160312193000,126.0,119.7,27.8049,29,58.3,0,70.1,72.7,69.7
20160312194500,126.0,119.7,27.8049,29,58.3,0,70.1,72.7,69.7
20160312200000,126.0,119.7,27.8049,29,58.3,0,70.1,72.7,69.7
20160312201500,126.0,119.7,27.8049,29,58.3,0,70.1,72.7,69.7
20160312203000,126.0,116.55,27.0732,29,58.3,0,70.1,72.7,69.7
20160312204500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160312210000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160312211500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160312213000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160312214500,126.0,116.55,27.0732,29,58.3,0,70.0,72.7,69.7
20160312220000,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160312221500,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160312223000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160312224500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160312230000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160312231500,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160312233000,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160312234500,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160313000000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160313001500,126.0,122.85,28.5366,29,58.3,0,69.9,72.7,69.7
20160313003000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160313004500,126.0,122.85,28.5366,29,58.3,0,69.9,72.7,69.7
20160313011500,126.0,119.7,27.8049,29,58.3,0,69.9,72.7,69.7
20160313013000,126.0,119.7,27.8049,29,58.3,0,69.9,72.7,69.7
20160313014500,126.0,119.7,27.8049,29,58.3,0,69.9,72.7,69.7
20160313030000,126.0,119.7,27.8049,29,58.3,0,69.9,72.7,69.7
20160313031500,126.0,119.7,27.8049,29,58.3,0,69.9,72.7,69.7
20160313033000,126.0,119.7,27.8049,29,58.3,0,69.9,72.7,69.7
20160313034500,126.0,119.7,27.8049,29,58.3,0,69.8,72.7,69.7
20160313040000,126.0,119.7,27.8049,29,58.3,0,69.8,72.7,69.7
20160313041500,126.0,119.7,27.8049,29,58.3,0,69.8,72.7,69.7
20160313043000,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160313044500,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160313050000,126.0,119.7,27.8049,29,58.3,0,69.8,72.7,69.7
20160313051500,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160313053000,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160313054500,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160313060000,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160313061500,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160313063000,126.0,119.7,27.8049,29,58.3,0,69.8,72.7,69.7
20160313064500,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160313070000,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160313071500,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160313073000,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160313074500,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160313080000,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160313081500,126.0,122.85,28.5366,29,58.3,0,69.7,72.7,69.7
20160313083000,126.0,126.0,29.2683,29,58.3,0,69.7,72.7,69.7
20160313084500,126.0,126.0,29.2683,29,57.5,0,69.7,72.7,69.7
20160313090000,126.0,122.85,28.5366,29,57.5,0,69.7,72.7,69.7
20160313091500,126.0,122.85,28.5366,29,57.5,0,69.7,72.7,69.7
20160313093000,126.0,129.15,30.0,29,57.5,0,69.7,72.7,69.7
20160313094500,126.0,126.0,29.2683,29,57.5,0,69.6,72.7,69.7
20160313100000,126.0,131.25,30.4878,29,57.5,0,69.6,72.7,69.7
20160313101500,126.0,129.15,30.0,29,57.5,0,69.6,72.7,69.7
20160313103000,126.0,126.0,29.2683,29,56.8,0,69.6,72.7,69.7
20160313104500,126.0,129.15,30.0,29,56.8,0,69.6,72.7,69.7
20160313110000,126.0,126.0,29.2683,29,56.8,0,69.6,72.7,69.7
20160313111500,126.0,126.0,29.2683,29,56.8,0,69.6,72.7,69.7
20160313113000,126.0,126.0,29.2683,29,56.8,0,69.6,72.7,69.7
20160313114500,126.0,122.85,28.5366,29,57.5,0,69.6,72.7,69.7
20160313120000,126.0,122.85,28.5366,29,57.5,0,69.7,72.7,69.7
20160313121500,126.0,122.85,28.5366,29,57.5,0,69.7,72.7,69.7
20160313123000,126.0,122.85,28.5366,29,56.8,0,69.7,72.7,69.7
20160313124500,126.0,119.7,27.8049,29,56.8,0,69.7,72.7,69.7
20160313130000,126.0,119.7,27.8049,29,56.8,0,69.7,72.7,69.7
20160313131500,126.0,116.55,27.0732,29,56.8,0,69.7,72.7,69.7
20160313133000,126.0,119.7,27.8049,29,56.8,0,69.7,72.7,69.7
20160313134500,126.0,116.55,27.0732,29,56.8,0,69.7,72.7,69.7
20160313140000,126.0,119.7,27.8049,29,57.5,0,69.7,72.7,69.7
20160313141500,126.0,119.7,27.8049,29,57.5,0,69.8,72.7,69.7
20160313143000,126.0,119.7,27.8049,29,57.5,0,69.8,72.7,69.7
20160313144500,126.0,116.55,27.0732,29,57.5,0,69.8,72.7,69.7
20160313150000,126.0,116.55,27.0732,29,57.5,0,69.8,72.7,69.7
20160313151500,126.0,119.7,27.8049,29,57.5,0,69.8,72.7,69.7
20160313153000,126.0,119.7,27.8049,29,57.5,0,69.8,72.7,69.7
20160313154500,126.0,116.55,27.0732,29,57.5,0,69.8,72.7,69.7
20160313160000,126.0,119.7,27.8049,29,57.5,0,69.9,72.7,69.7
20160313161500,126.0,119.7,27.8049,29,57.5,0,69.9,72.7,69.7
20160313163000,126.0,116.55,27.0732,29,57.5,0,69.9,72.7,69.7
20160313164500,126.0,116.55,27.0732,29,57.5,0,69.9,72.7,69.7
20160313170000,126.0,119.7,27.8049,29,58.3,0,69.9,72.7,69.7
20160313171500,126.0,116.55,27.0732,29,57.6,0,70.0,72.7,69.7
20160313173000,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160313174500,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160313180000,126.0,116.55,27.0732,29,58.2,0,70.0,72.7,69.7
20160313181500,126.0,116.55,27.0732,29,58.2,0,70.1,72.7,69.7
20160313183000,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160313184500,126.0,119.7,27.8049,29,58.2,0,70.1,72.7,69.7
20160313190000,126.0,122.85,28.5366,29,58.2,0,70.1,72.7,69.7
20160313191500,126.0,116.55,27.0732,29,58.2,0,70.2,72.7,69.7
20160313193000,126.0,119.7,27.8049,29,58.2,0,70.1,72.7,69.7
20160313194500,126.0,119.7,27.8049,29,58.2,0,70.2,72.7,69.7
20160313200000,126.0,116.55,27.0732,29,58.2,0,70.2,72.7,69.7
20160313201500,126.0,119.7,27.8049,29,58.2,0,70.2,72.7,69.7
20160313203000,126.0,119.7,27.8049,29,58.2,0,70.2,72.7,69.7
20160313204500,126.0,116.55,27.0732,29,58.2,0,70.2,72.7,69.7
20160313210000,126.0,119.7,27.8049,29,58.2,0,70.2,72.7,69.7
20160313211500,126.0,116.55,27.0732,29,58.2,0,70.2,72.7,69.7
20160313213000,126.0,119.7,27.8049,29,58.2,0,70.2,72.7,69.7
20160313214500,126.0,116.55,27.0732,29,58.2,0,70.2,72.7,69.7
20160313220000,126.0,116.55,27.0732,29,58.2,0,70.2,72.7,69.7
20160313221500,126.0,111.3,25.8537,29,58.2,0,70.2,72.7,69.7
20160313223000,126.0,119.7,27.8049,29,58.2,0,70.2,72.7,69.7
20160313224500,126.0,116.55,27.0732,29,58.2,0,70.2,72.7,69.7
20160313230000,126.0,119.7,27.8049,29,58.2,0,70.2,72.7,69.7
20160313231500,126.0,116.55,27.0732,29,58.2,0,70.2,72.7,69.7
20160313233000,126.0,116.55,27.0732,29,58.2,0,70.2,72.7,69.7
20160313234500,126.0,119.7,27.8049,29,58.2,0,70.1,72.7,69.7
20160314000000,126.0,119.7,27.8049,29,58.2,0,70.1,72.7,69.7
20160314001500,126.0,119.7,27.8049,29,58.2,0,70.1,72.7,69.7
20160314003000,126.0,116.55,27.0732,29,58.2,0,70.1,72.7,69.7
20160314004500,126.0,119.7,27.8049,29,58.2,0,70.1,72.7,69.7
20160314010000,126.0,116.55,27.0732,29,58.2,0,70.1,72.7,69.7
20160314011500,126.0,116.55,27.0732,29,58.2,0,70.1,72.7,69.7
20160314013000,126.0,119.7,27.8049,29,58.2,0,70.1,72.7,69.7
20160314014500,126.0,116.55,27.0732,29,58.2,0,70.0,72.7,69.7
20160314020000,126.0,116.55,27.0732,29,58.2,0,70.0,72.7,69.7
20160314021500,126.0,116.55,27.0732,29,58.2,0,70.1,72.7,69.7
20160314023000,126.0,116.55,27.0732,29,58.2,0,70.0,72.7,69.7
20160314024500,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160314030000,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160314031500,126.0,116.55,27.0732,29,58.2,0,70.0,72.7,69.7
20160314033000,126.0,116.55,27.0732,29,58.2,0,70.0,72.7,69.7
20160314034500,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160314040000,126.0,116.55,27.0732,29,58.2,0,70.0,72.7,69.7
20160314041500,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160314043000,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160314044500,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160314050000,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160314051500,126.0,122.85,28.5366,29,58.2,0,70.0,72.7,69.7
20160314053000,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160314054500,126.0,116.55,27.0732,29,58.2,0,70.0,72.7,69.7
20160314060000,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160314061500,126.0,116.55,27.0732,29,58.2,0,70.3,72.7,69.7
20160314063000,126.0,119.7,27.8049,29,58.2,0,70.3,72.7,69.7
20160314064500,126.0,119.7,27.8049,29,58.2,0,70.4,72.7,69.7
20160314070000,126.0,116.55,27.0732,29,58.2,0,70.5,72.7,69.7
20160314071500,126.0,119.7,27.8049,29,58.2,0,70.6,72.7,69.7
20160314073000,126.0,119.7,27.8049,29,58.2,0,70.5,72.7,69.7
20160314074500,126.0,122.85,28.5366,29,58.2,0,70.8,72.7,69.7
20160314080000,126.0,122.85,28.5366,29,58.2,0,70.8,72.7,69.7
20160314081500,126.0,122.85,28.5366,29,58.2,0,70.9,72.7,69.7
20160314083000,126.0,122.85,28.5366,29,58.2,0,71.0,72.7,69.7
20160314084500,126.0,119.7,27.8049,29,57.6,0,71.0,72.7,69.7
20160314090000,126.0,126.0,29.2683,29,57.6,0,71.0,72.7,69.7
20160314091500,126.0,119.7,27.8049,29,57.6,0,70.9,72.7,69.7
20160314093000,126.0,122.85,28.5366,29,57.6,0,71.0,72.7,69.7
20160314094500,126.0,122.85,28.5366,29,57.6,0,71.1,72.7,69.7
20160314100000,126.0,122.85,28.5366,29,57.6,0,71.1,72.7,69.7
20160314101500,126.0,116.55,27.0732,29,57.6,0,71.2,72.7,69.7
20160314103000,126.0,119.7,27.8049,29,57.6,0,71.2,72.7,69.7
20160314104500,126.0,116.55,27.0732,29,57.6,0,71.3,72.7,69.7
20160314110000,126.0,119.7,27.8049,29,57.6,0,71.3,72.7,69.7
20160314111500,126.0,119.7,27.8049,29,57.6,0,71.3,72.7,69.7
20160314113000,126.0,119.7,27.8049,29,57.6,0,71.3,72.7,69.7
20160314114500,126.0,119.7,27.8049,29,57.6,0,71.3,72.7,69.7
20160314120000,126.0,122.85,28.5366,29,57.6,0,71.4,72.7,69.7
20160314121500,126.0,122.85,28.5366,29,57.6,0,71.4,72.7,69.7
20160314123000,126.0,119.7,27.8049,29,57.6,0,71.6,72.7,69.7
20160314124500,126.0,122.85,28.5366,29,57.6,0,71.6,72.7,69.7
20160314130000,126.0,119.7,27.8049,29,57.6,0,71.6,72.7,69.7
20160314131500,126.0,122.85,28.5366,29,57.6,0,71.6,72.7,69.7
20160314133000,126.0,122.85,28.5366,29,57.6,0,71.7,72.7,69.7
20160314134500,126.0,119.7,27.8049,29,57.6,0,71.9,72.7,69.7
20160314140000,126.0,119.7,27.8049,29,57.6,0,71.8,72.7,69.7
20160314141500,126.0,116.55,27.0732,29,57.6,0,71.9,72.7,69.7
20160314143000,126.0,119.7,27.8049,29,58.3,0,71.9,72.7,69.7
20160314144500,126.0,126.0,29.2683,29,58.3,0,72.0,72.7,69.7
20160314150000,126.0,126.0,29.2683,29,58.3,0,71.9,72.7,69.7
20160314151500,126.0,122.85,28.5366,29,58.3,0,71.9,72.7,69.7
20160314153000,126.0,126.0,29.2683,29,58.3,0,71.8,72.7,69.7
20160314154500,126.0,126.0,29.2683,29,58.3,0,71.8,72.7,69.7
20160314160000,126.0,122.85,28.5366,29,58.3,0,71.7,72.7,69.7
20160314161500,126.0,126.0,29.2683,29,58.3,0,71.7,72.7,69.7
20160314163000,126.0,122.85,28.5366,29,58.3,0,71.6,72.7,69.7
20160314164500,126.0,126.0,29.2683,29,57.6,0,71.6,72.7,69.7
20160314170000,126.0,126.0,29.2683,29,57.6,0,71.5,72.7,69.7
20160314171500,126.0,122.85,28.5366,29,58.3,0,71.5,72.7,69.7
20160314173000,126.0,126.0,29.2683,29,58.3,0,71.4,72.7,69.7
20160314174500,126.0,126.0,29.2683,29,58.3,0,71.4,72.7,69.7
20160314180000,126.0,122.85,28.5366,29,58.3,0,71.4,72.7,69.7
20160314181500,126.0,129.15,30.0,29,58.3,0,71.4,72.7,69.7
20160314183000,126.0,122.85,28.5366,29,58.3,0,71.4,72.7,69.7
