PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314184500,126.0,122.85,28.5366,29,58.3,0,71.4,72.7,69.7
20160314190000,126.0,126.0,29.2683,29,58.3,0,71.4,72.7,69.7
20160314191500,126.0,126.0,29.2683,29,58.3,0,71.4,72.7,69.7
20160314193000,126.0,126.0,29.2683,29,58.3,0,71.3,72.7,69.7
20160314194500,126.0,126.0,29.2683,29,58.3,0,71.3,72.7,69.7
20160314200000,126.0,122.85,28.5366,29,58.3,0,71.3,72.7,69.7
20160314201500,126.0,122.85,28.5366,29,58.3,0,71.3,72.7,69.7
20160314203000,126.0,126.0,29.2683,29,58.3,0,71.3,72.7,69.7
20160314204500,126.0,126.0,29.2683,29,58.3,0,71.3,72.7,69.7
20160314210000,126.0,122.85,28.5366,29,58.3,0,71.3,72.7,69.7
20160314211500,126.0,122.85,28.5366,29,58.3,0,71.3,72.7,69.7
20160314213000,126.0,122.85,28.5366,29,58.3,0,71.2,72.7,69.7
20160314214500,126.0,122.85,28.5366,29,58.3,0,71.2,72.7,69.7
20160314220000,126.0,122.85,28.5366,29,58.3,0,71.2,72.7,69.7
20160314221500,126.0,126.0,29.2683,29,58.3,0,71.2,72.7,69.7
20160314223000,126.0,122.85,28.5366,29,58.3,0,71.2,72.7,69.7
20160314224500,126.0,122.85,28.5366,29,58.3,0,71.1,72.7,69.7
20160314230000,126.0,122.85,28.5366,29,58.3,0,71.0,72.7,69.7
20160314231500,126.0,122.85,28.5366,29,58.3,0,71.0,72.7,69.7
20160314233000,126.0,122.85,28.5366,29,58.3,0,71.0,72.7,69.7
20160314234500,126.0,122.85,28.5366,29,58.3,0,71.0,72.7,69.7
20160315000000,126.0,122.85,28.5366,29,58.3,0,71.0,72.7,69.7
20160315001500,126.0,126.0,29.2683,29,58.3,0,71.0,72.7,69.7
20160315003000,126.0,122.85,28.5366,29,58.3,0,70.9,72.7,69.7
20160315004500,126.0,122.85,28.5366,29,58.3,0,70.9,72.7,69.7
20160315010000,126.0,126.0,29.2683,29,58.3,0,70.9,72.7,69.7
20160315011500,126.0,122.85,28.5366,29,58.3,0,70.9,72.7,69.7
20160315013000,126.0,122.85,28.5366,29,58.3,0,70.9,72.7,69.7
20160315014500,126.0,126.0,29.2683,29,58.3,0,70.8,72.7,69.7
20160315020000,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315021500,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315023000,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315024500,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315030000,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315031500,126.0,119.7,27.8049,29,58.3,0,70.8,72.7,69.7
20160315033000,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315034500,126.0,126.0,29.2683,29,58.3,0,70.8,72.7,69.7
20160315040000,126.0,119.7,27.8049,29,58.3,0,70.8,72.7,69.7
20160315041500,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315043000,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315044500,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315050000,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315051500,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315053000,126.0,119.7,27.8049,29,58.3,0,70.7,72.7,69.7
20160315054500,126.0,122.85,28.5366,29,58.3,0,70.7,72.7,69.7
20160315060000,126.0,122.85,28.5366,29,58.3,0,70.7,72.7,69.7
20160315061500,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315063000,126.0,119.7,27.8049,29,58.3,0,70.8,72.7,69.7
20160315064500,126.0,126.0,29.2683,29,58.3,0,70.8,72.7,69.7
20160315070000,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315071500,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315073000,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315074500,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160315080000,126.0,126.0,29.2683,29,58.3,0,70.8,72.7,69.7
20160315081500,126.0,126.0,29.2683,29,58.3,0,70.9,72.7,69.7
20160315083000,126.0,122.85,28.5366,29,58.3,0,71.2,72.7,69.7
20160315084500,126.0,119.7,27.8049,29,57.6,0,71.2,72.7,69.7
20160315090000,126.0,122.85,28.5366,29,57.6,0,71.3,72.7,69.7
20160315091500,126.0,119.7,27.8049,29,57.6,0,71.3,72.7,69.7
20160315093000,126.0,119.7,27.8049,29,57.6,0,71.4,72.7,69.7
20160315094500,126.0,116.55,27.0732,29,57.6,0,71.6,72.7,69.7
20160315100000,126.0,119.7,27.8049,29,57.6,0,71.6,72.7,69.7
20160315101500,126.0,111.3,25.8537,29,57.6,0,71.6,72.7,69.7
20160315103000,126.0,116.55,27.0732,29,57.6,0,71.7,72.7,69.7
20160315104500,126.0,119.7,27.8049,29,57.6,0,71.7,72.7,69.7
20160315110000,126.0,116.55,27.0732,29,57.6,0,71.8,72.7,69.7
20160315111500,126.0,122.85,28.5366,29,57.6,0,71.8,72.7,69.7
20160315113000,126.0,122.85,28.5366,29,57.6,0,71.8,72.7,69.7
20160315114500,126.0,119.7,27.8049,29,57.6,0,71.9,72.7,69.7
20160315120000,126.0,119.7,27.8049,29,57.6,0,71.9,72.7,69.7
20160315121500,126.0,119.7,27.8049,29,57.6,0,72.0,72.7,69.7
20160315123000,126.0,119.7,27.8049,29,57.6,0,71.9,72.7,69.7
20160315124500,126.0,119.7,27.8049,29,57.6,0,71.7,72.7,69.7
20160315130000,126.0,116.55,27.0732,29,57.6,0,71.6,72.7,69.7
20160315131500,126.0,119.7,27.8049,29,57.6,0,71.7,72.7,69.7
20160315133000,126.0,119.7,27.8049,29,57.6,0,71.7,72.7,69.7
20160315134500,126.0,119.7,27.8049,29,57.6,0,71.7,72.7,69.7
20160315140000,126.0,122.85,28.5366,29,57.6,0,71.7,72.7,69.7
20160315141500,126.0,119.7,27.8049,29,57.6,0,71.7,72.7,69.7
20160315143000,126.0,122.85,28.5366,29,57.6,0,71.8,72.7,69.7
20160315144500,126.0,122.85,28.5366,29,57.6,0,71.9,72.7,69.7
20160315150000,126.0,119.7,27.8049,29,57.6,0,71.9,72.7,69.7
20160315151500,126.0,126.0,29.2683,29,57.6,0,71.9,72.7,69.7
20160315153000,126.0,119.7,27.8049,29,57.6,0,71.8,72.7,69.7
20160315154500,126.0,119.7,27.8049,29,57.6,0,71.8,72.7,69.7
20160315160000,126.0,122.85,28.5366,29,57.6,0,71.7,72.7,69.7
20160315161500,126.0,122.85,28.5366,29,57.6,0,71.6,72.7,69.7
20160315163000,126.0,122.85,28.5366,29,57.6,0,71.6,72.7,69.7
20160315164500,126.0,122.85,28.5366,29,57.6,0,71.5,72.7,69.7
20160315170000,126.0,122.85,28.5366,29,57.6,0,71.4,72.7,69.7
20160315171500,126.0,122.85,28.5366,29,57.6,0,71.4,72.7,69.7
20160315173000,126.0,122.85,28.5366,29,57.6,0,71.3,72.7,69.7
20160315174500,126.0,126.0,29.2683,29,57.6,0,71.3,72.7,69.7
20160315180000,126.0,122.85,28.5366,29,57.6,0,71.2,72.7,69.7
20160315181500,126.0,122.85,28.5366,29,57.6,0,71.2,72.7,69.7
20160315183000,126.0,122.85,28.5366,29,57.6,0,71.2,72.7,69.7
20160315184500,126.0,119.7,27.8049,29,57.6,0,71.1,72.7,69.7
20160315190000,126.0,122.85,28.5366,29,57.6,0,71.1,72.7,69.7
20160315191500,126.0,122.85,28.5366,29,57.6,0,71.0,72.7,69.7
20160315193000,126.0,122.85,28.5366,29,57.6,0,71.0,72.7,69.7
20160315194500,126.0,122.85,28.5366,29,57.6,0,71.0,72.7,69.7
20160315200000,126.0,126.0,29.2683,29,57.6,0,70.9,72.7,69.7
20160315201500,126.0,122.85,28.5366,29,57.6,0,70.9,72.7,69.7
20160315203000,126.0,122.85,28.5366,29,57.6,0,70.9,72.7,69.7
20160315204500,126.0,122.85,28.5366,29,57.6,0,70.8,72.7,69.7
20160315210000,126.0,126.0,29.2683,29,57.6,0,70.8,72.7,69.7
20160315211500,126.0,126.0,29.2683,29,57.6,0,70.8,72.7,69.7
20160315213000,126.0,122.85,28.5366,29,57.6,0,70.8,72.7,69.7
20160315214500,126.0,122.85,28.5366,29,57.6,0,70.8,72.7,69.7
20160315220000,126.0,126.0,29.2683,29,57.6,0,70.7,72.7,69.7
20160315221500,126.0,126.0,29.2683,29,57.6,0,70.7,72.7,69.7
20160315223000,126.0,122.85,28.5366,29,57.6,0,70.7,72.7,69.7
20160315224500,126.0,126.0,29.2683,29,57.6,0,70.6,72.7,69.7
20160315230000,126.0,122.85,28.5366,29,58.3,0,70.6,72.7,69.7
20160315231500,126.0,122.85,28.5366,29,58.3,0,70.6,72.7,69.7
20160315233000,126.0,126.0,29.2683,29,58.3,0,70.6,72.7,69.7
20160315234500,126.0,126.0,29.2683,29,58.3,0,70.6,72.7,69.7
20160316000000,126.0,126.0,29.2683,29,58.3,0,70.6,72.7,69.7
20160316001500,126.0,181.65,42.1951,1,58.3,0,69.7,72.7,69.7
20160316003000,126.0,111.3,25.8537,28,58.3,0,70.3,72.7,69.7
20160316004500,126.0,116.55,27.0732,28,58.3,0,70.3,72.7,69.7
20160316010000,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316011500,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316013000,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316014500,126.0,111.3,25.8537,28,58.3,0,70.4,72.7,69.7
20160316020000,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316021500,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316023000,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316024500,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316030000,126.0,119.7,27.8049,28,58.3,0,70.4,72.7,69.7
20160316031500,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316033000,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316034500,126.0,119.7,27.8049,28,58.3,0,70.4,72.7,69.7
20160316040000,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316041500,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316043000,126.0,116.55,27.0732,28,58.3,0,70.4,72.7,69.7
20160316044500,126.0,119.7,27.8049,28,58.3,0,70.3,72.7,69.7
20160316050000,126.0,116.55,27.0732,28,58.3,0,70.3,72.7,69.7
20160316051500,126.0,116.55,27.0732,28,58.3,0,70.3,72.7,69.7
20160316053000,126.0,119.7,27.8049,28,58.3,0,70.3,72.7,69.7
20160316054500,126.0,119.7,27.8049,28,58.3,0,70.3,72.7,69.7
20160316060000,126.0,119.7,27.8049,28,58.3,0,70.3,72.7,69.7
20160316061500,126.0,119.7,27.8049,28,58.3,0,70.3,72.7,69.7
20160316063000,126.0,116.55,27.0732,28,58.3,0,70.5,72.7,69.7
20160316064500,126.0,116.55,27.0732,28,58.3,0,70.5,72.7,69.7
20160316070000,126.0,116.55,27.0732,28,58.3,0,70.7,72.7,69.7
20160316071500,126.0,111.3,25.8537,28,58.3,0,70.8,72.7,69.7
20160316073000,126.0,111.3,25.8537,28,58.3,0,70.9,72.7,69.7
20160316074500,126.0,119.7,27.8049,29,58.3,0,71.0,72.7,69.7
20160316080000,126.0,122.85,28.5366,29,58.3,0,71.1,72.7,69.7
20160316081500,126.0,126.0,29.2683,29,57.6,0,70.9,72.7,69.7
20160316083000,126.0,122.85,28.5366,29,57.6,0,71.0,72.7,69.7
20160316084500,126.0,126.0,29.2683,29,57.6,0,71.0,72.7,69.7
20160316090000,126.0,126.0,29.2683,29,57.6,0,70.9,72.7,69.7
20160316091500,126.0,126.0,29.2683,29,57.6,0,70.6,72.7,69.7
20160316093000,126.0,122.85,28.5366,29,57.6,0,70.8,72.7,69.7
20160316094500,126.0,126.0,29.2683,29,57.6,0,71.0,72.7,69.7
20160316100000,126.0,126.0,29.2683,29,57.6,0,71.0,72.7,69.7
20160316101500,126.0,126.0,29.2683,29,57.6,0,71.0,72.7,69.7
20160316103000,126.0,119.7,27.8049,29,57.6,0,71.1,72.7,69.7
20160316104500,126.0,119.7,27.8049,29,57.6,0,71.1,72.7,69.7
20160316110000,126.0,116.55,27.0732,29,57.6,0,71.3,72.7,69.7
20160316111500,126.0,122.85,28.5366,29,57.6,0,71.3,72.7,69.7
20160316113000,126.0,119.7,27.8049,29,57.6,0,71.4,72.7,69.7
20160316114500,126.0,122.85,28.5366,29,57.6,0,71.4,72.7,69.7
20160316120000,126.0,122.85,28.5366,29,57.6,0,71.4,72.7,69.7
20160316121500,126.0,119.7,27.8049,29,57.6,0,71.5,72.7,69.7
20160316123000,126.0,119.7,27.8049,29,57.6,0,71.5,72.7,69.7
20160316124500,126.0,122.85,28.5366,29,57.6,0,71.6,72.7,69.7
20160316130000,126.0,119.7,27.8049,29,57.6,0,71.6,72.7,69.7
20160316131500,126.0,116.55,27.0732,29,57.6,0,71.7,72.7,69.7
20160316133000,126.0,111.3,25.8537,29,57.6,0,71.6,72.7,69.7
20160316134500,126.0,119.7,27.8049,29,57.6,0,71.8,72.7,69.7
20160316140000,126.0,116.55,27.0732,29,57.6,0,71.9,72.7,69.7
20160316141500,126.0,119.7,27.8049,29,58.3,0,71.9,72.7,69.7
20160316143000,126.0,119.7,27.8049,29,58.3,0,71.9,72.7,69.7
20160316144500,126.0,122.85,28.5366,29,58.3,0,72.0,72.7,69.7
20160316150000,126.0,119.7,27.8049,29,58.3,0,72.0,72.7,69.7
20160316151500,126.0,122.85,28.5366,29,58.3,0,71.9,72.7,69.7
20160316153000,126.0,126.0,29.2683,29,58.3,0,71.8,72.7,69.7
20160316154500,126.0,122.85,28.5366,29,58.3,0,71.7,72.7,69.7
20160316160000,126.0,119.7,27.8049,29,58.3,0,71.7,72.7,69.7
20160316161500,126.0,126.0,29.2683,29,57.6,0,71.6,72.7,69.7
20160316163000,126.0,122.85,28.5366,29,57.6,0,71.5,72.7,69.7
20160316164500,126.0,119.7,27.8049,29,57.6,0,71.4,72.7,69.7
20160316170000,126.0,122.85,28.5366,29,57.6,0,71.3,72.7,69.7
20160316171500,126.0,122.85,28.5366,29,57.6,0,71.2,72.7,69.7
20160316173000,126.0,119.7,27.8049,29,57.6,0,71.2,72.7,69.7
20160316174500,126.0,119.7,27.8049,29,57.6,0,71.2,72.7,69.7
20160316180000,126.0,122.85,28.5366,29,57.6,0,71.2,72.7,69.7
20160316181500,126.0,122.85,28.5366,29,57.6,0,71.0,72.7,69.7
20160316183000,126.0,119.7,27.8049,29,57.6,0,71.0,72.7,69.7
20160316184500,126.0,119.7,27.8049,29,57.6,0,71.0,72.7,69.7
20160316190000,126.0,122.85,28.5366,29,57.6,0,71.0,72.7,69.7
20160316191500,126.0,122.85,28.5366,29,57.6,0,70.9,72.7,69.7
20160316193000,126.0,119.7,27.8049,29,57.6,0,70.9,72.7,69.7
20160316194500,126.0,119.7,27.8049,29,57.6,0,70.8,72.7,69.7
20160316200000,126.0,119.7,27.8049,29,57.6,0,70.8,72.7,69.7
20160316201500,126.0,119.7,27.8049,29,58.3,0,70.8,72.7,69.7
20160316203000,126.0,119.7,27.8049,29,58.3,0,70.8,72.7,69.7
20160316204500,126.0,119.7,27.8049,29,58.3,0,70.8,72.7,69.7
20160316210000,126.0,119.7,27.8049,29,58.3,0,70.8,72.7,69.7
20160316211500,126.0,122.85,28.5366,29,58.3,0,70.7,72.7,69.7
20160316213000,126.0,122.85,28.5366,29,58.3,0,70.7,72.7,69.7
20160316214500,126.0,119.7,27.8049,29,58.3,0,70.7,72.7,69.7
20160316220000,126.0,122.85,28.5366,29,58.3,0,70.6,72.7,69.7
20160316221500,126.0,119.7,27.8049,29,58.3,0,70.6,72.7,69.7
20160316223000,126.0,122.85,28.5366,29,58.3,0,70.6,72.7,69.7
20160316224500,126.0,119.7,27.8049,29,58.3,0,70.5,72.7,69.7
20160316230000,126.0,122.85,28.5366,29,58.3,0,70.5,72.7,69.7
20160316231500,126.0,119.7,27.8049,29,58.3,0,70.5,72.7,69.7
20160316233000,126.0,122.85,28.5366,29,58.3,0,70.5,72.7,69.7
20160316234500,126.0,119.7,27.8049,29,58.3,0,70.5,72.7,69.7
20160317000000,126.0,126.0,29.2683,29,58.3,0,70.4,72.7,69.7
20160317001500,126.0,122.85,28.5366,29,58.3,0,70.4,72.7,69.7
20160317003000,126.0,126.0,29.2683,29,58.3,0,70.4,72.7,69.7
20160317004500,126.0,122.85,28.5366,29,58.3,0,70.4,72.7,69.7
20160317010000,126.0,122.85,28.5366,29,58.3,0,70.3,72.7,69.7
20160317011500,126.0,126.0,29.2683,29,58.3,0,70.3,72.7,69.7
20160317013000,126.0,122.85,28.5366,29,57.6,0,70.3,72.7,69.7
20160317014500,126.0,122.85,28.5366,29,57.6,0,70.3,72.7,69.7
20160317020000,126.0,122.85,28.5366,29,57.6,0,70.3,72.7,69.7
20160317021500,126.0,126.0,29.2683,29,57.6,0,70.3,72.7,69.7
20160317023000,126.0,126.0,29.2683,29,57.6,0,70.2,72.7,69.7
20160317024500,126.0,126.0,29.2683,29,57.6,0,70.2,72.7,69.7
20160317030000,126.0,126.0,29.2683,29,57.6,0,70.2,72.7,69.7
20160317031500,126.0,122.85,28.5366,29,57.6,0,70.2,72.7,69.7
20160317033000,126.0,122.85,28.5366,29,57.6,0,70.2,72.7,69.7
20160317034500,126.0,122.85,28.5366,29,57.6,0,70.2,72.7,69.7
20160317040000,126.0,126.0,29.2683,29,57.6,0,70.2,72.7,69.7
20160317041500,126.0,122.85,28.5366,29,57.6,0,70.2,72.7,69.7
20160317043000,126.0,122.85,28.5366,29,57.6,0,70.2,72.7,69.7
20160317044500,126.0,126.0,29.2683,29,57.6,0,70.2,72.7,69.7
20160317050000,126.0,122.85,28.5366,29,57.6,0,70.2,72.7,69.7
20160317051500,126.0,122.85,28.5366,29,57.6,0,70.1,72.7,69.7
20160317053000,126.0,122.85,28.5366,29,57.6,0,70.1,72.7,69.7
20160317054500,126.0,126.0,29.2683,29,57.6,0,70.1,72.7,69.7
20160317060000,126.0,126.0,29.2683,29,58.3,0,70.1,72.7,69.7
20160317061500,126.0,122.85,28.5366,29,58.3,0,70.2,72.7,69.7
20160317063000,126.0,122.85,28.5366,29,58.3,0,70.2,72.7,69.7
20160317064500,126.0,119.7,27.8049,29,58.3,0,70.2,72.7,69.7
20160317070000,126.0,122.85,28.5366,29,57.6,0,70.2,72.7,69.7
20160317071500,126.0,119.7,27.8049,29,57.6,0,70.2,72.7,69.7
20160317073000,126.0,119.7,27.8049,29,57.6,0,70.2,72.7,69.7
20160317074500,126.0,119.7,27.8049,29,57.6,0,70.3,72.7,69.7
20160317080000,126.0,119.7,27.8049,29,57.6,0,70.5,72.7,69.7
20160317081500,126.0,116.55,27.0732,29,58.3,0,70.7,72.7,69.7
20160317083000,126.0,119.7,27.8049,29,58.3,0,70.8,72.7,69.7
20160317084500,126.0,122.85,28.5366,29,58.3,0,70.9,72.7,69.7
20160317090000,126.0,119.7,27.8049,29,58.3,0,71.2,72.7,69.7
20160317091500,126.0,119.7,27.8049,29,58.3,0,71.5,72.7,69.7
20160317093000,126.0,119.7,27.8049,29,58.3,0,71.5,72.7,69.7
20160317094500,126.0,119.7,27.8049,29,58.3,0,71.8,72.7,69.7
20160317100000,126.0,122.85,28.5366,29,58.3,0,71.7,72.7,69.7
20160317101500,126.0,111.3,25.8537,29,57.6,0,71.7,72.7,69.7
20160317103000,126.0,116.55,27.0732,29,57.6,0,71.6,72.7,69.7
20160317104500,126.0,122.85,28.5366,29,57.6,0,71.5,72.7,69.7
20160317110000,126.0,122.85,28.5366,29,57.6,0,71.5,72.7,69.7
20160317111500,126.0,119.7,27.8049,29,57.6,0,71.4,72.7,69.7
20160317113000,126.0,126.0,29.2683,29,57.6,0,71.4,72.7,69.7
20160317114500,126.0,122.85,28.5366,29,57.6,0,71.4,72.7,69.7
20160317120000,126.0,122.85,28.5366,29,57.6,0,71.5,72.7,69.7
20160317121500,126.0,122.85,28.5366,29,56.8,0,71.9,72.7,69.7
20160317123000,126.0,126.0,29.2683,29,56.8,0,71.8,72.7,69.7
20160317124500,126.0,126.0,29.2683,29,56.8,0,71.6,72.7,69.7
20160317130000,126.0,122.85,28.5366,29,56.8,0,71.7,72.7,69.7
20160317131500,126.0,122.85,28.5366,29,56.8,0,71.7,72.7,69.7
20160317133000,126.0,122.85,28.5366,29,56.8,0,71.7,72.7,69.7
20160317134500,126.0,119.7,27.8049,29,56.8,0,71.6,72.7,69.7
20160317140000,126.0,126.0,29.2683,29,56.8,0,71.7,72.7,69.7
20160317141500,126.0,122.85,28.5366,29,57.6,0,71.7,72.7,69.7
20160317143000,126.0,131.25,30.4878,30,57.6,0,72.0,72.7,69.7
20160317144500,126.0,131.25,30.4878,30,57.6,0,71.9,72.7,69.7
20160317150000,126.0,135.45,31.4634,30,57.6,0,71.7,72.7,69.7
20160317151500,126.0,135.45,31.4634,30,57.6,0,71.7,72.7,69.7
20160317153000,126.0,131.25,30.4878,30,57.6,0,71.8,72.7,69.7
20160317154500,126.0,141.75,32.9268,30,57.6,0,71.7,72.7,69.7
20160317160000,126.0,135.45,31.4634,30,57.6,0,71.6,72.7,69.7
20160317161500,126.0,131.25,30.4878,30,57.6,0,71.4,72.7,69.7
20160317163000,126.0,135.45,31.4634,30,57.6,0,71.3,72.7,69.7
20160317164500,126.0,135.45,31.4634,30,57.6,0,71.3,72.7,69.7
20160317170000,126.0,138.6,32.1951,30,57.6,0,71.2,72.7,69.7
20160317171500,126.0,138.6,32.1951,30,57.6,0,71.1,72.7,69.7
20160317173000,126.0,138.6,32.1951,30,57.6,0,71.0,72.7,69.7
20160317174500,126.0,135.45,31.4634,30,57.6,0,71.0,72.7,69.7
20160317180000,126.0,135.45,31.4634,30,57.6,0,71.0,72.7,69.7
20160317181500,126.0,138.6,32.1951,30,57.6,0,70.9,72.7,69.7
20160317183000,126.0,135.45,31.4634,30,57.6,0,70.9,72.7,69.7
20160317184500,126.0,131.25,30.4878,30,57.6,0,70.9,72.7,69.7
20160317190000,126.0,138.6,32.1951,30,57.6,0,70.8,72.7,69.7
20160317191500,126.0,131.25,30.4878,30,57.6,0,70.8,72.7,69.7
20160317193000,126.0,131.25,30.4878,30,57.6,0,70.8,72.7,69.7
20160317194500,126.0,135.45,31.4634,30,57.6,0,70.7,72.7,69.7
20160317200000,126.0,131.25,30.4878,30,57.6,0,70.7,72.7,69.7
20160317201500,126.0,131.25,30.4878,30,57.6,0,70.6,72.7,69.7
20160317203000,126.0,135.45,31.4634,30,57.6,0,70.5,72.7,69.7
20160317204500,126.0,135.45,31.4634,30,57.6,0,70.5,72.7,69.7
20160317210000,126.0,131.25,30.4878,30,57.6,0,70.5,72.7,69.7
20160317211500,126.0,129.15,30.0,30,57.6,0,70.5,72.7,69.7
20160317213000,126.0,135.45,31.4634,30,57.6,0,70.4,72.7,69.7
20160317214500,126.0,131.25,30.4878,30,57.6,0,70.4,72.7,69.7
20160317220000,126.0,138.6,32.1951,30,57.6,0,70.3,72.7,69.7
20160317221500,126.0,135.45,31.4634,30,57.6,0,70.3,72.7,69.7
20160317223000,126.0,131.25,30.4878,30,57.6,0,70.2,72.7,69.7
20160317224500,126.0,131.25,30.4878,30,57.6,0,70.2,72.7,69.7
20160317230000,126.0,131.25,30.4878,30,57.6,0,70.2,72.7,69.7
20160317231500,126.0,131.25,30.4878,30,57.6,0,70.2,72.7,69.7
20160317233000,126.0,131.25,30.4878,30,57.6,0,70.1,72.7,69.7
20160317234500,126.0,135.45,31.4634,30,57.6,0,70.0,72.7,69.7
20160318000000,126.0,138.6,32.1951,30,57.6,0,70.0,72.7,69.7
20160318001500,126.0,131.25,30.4878,30,57.6,0,70.0,72.7,69.7
20160318003000,126.0,135.45,31.4634,30,57.6,0,69.9,72.7,69.7
20160318004500,126.0,138.6,32.1951,30,57.6,0,69.9,72.7,69.7
20160318010000,126.0,138.6,32.1951,30,57.6,0,69.9,72.7,69.7
20160318011500,126.0,135.45,31.4634,30,57.6,0,69.8,72.7,69.7
20160318013000,126.0,138.6,32.1951,30,57.6,0,69.8,72.7,69.7
20160318014500,126.0,135.45,31.4634,30,57.6,0,69.8,72.7,69.7
20160318020000,126.0,135.45,31.4634,30,57.6,0,69.8,72.7,69.7
20160318021500,126.0,138.6,32.1951,30,57.6,0,69.7,72.7,69.7
20160318023000,126.0,138.6,32.1951,30,57.6,0,69.7,72.7,69.7
20160318024500,126.0,141.75,32.9268,30,57.6,0,69.7,72.7,69.7
20160318030000,126.0,138.6,32.1951,30,57.6,0,69.7,72.7,69.7
20160318031500,126.0,138.6,32.1951,30,57.6,0,69.7,72.7,69.7
20160318033000,126.0,135.45,31.4634,30,57.6,0,69.7,72.7,69.7
20160318034500,126.0,138.6,32.1951,30,57.6,0,69.6,72.7,69.7
20160318040000,126.0,138.6,32.1951,30,57.6,0,69.6,72.7,69.7
20160318041500,126.0,138.6,32.1951,30,58.3,0,69.6,72.7,69.7
20160318043000,126.0,138.6,32.1951,30,58.3,0,69.6,72.7,69.7
20160318044500,126.0,141.75,32.9268,30,58.3,0,69.6,72.7,69.7
20160318050000,126.0,135.45,31.4634,30,58.3,0,69.6,72.7,69.7
20160318051500,126.0,141.75,32.9268,30,58.3,0,69.6,72.7,69.7
20160318053000,126.0,141.75,32.9268,30,58.3,0,69.6,72.7,69.7
20160318054500,126.0,138.6,32.1951,30,58.3,0,69.6,72.7,69.7
20160318060000,126.0,141.75,32.9268,30,58.3,0,69.6,72.7,69.7
20160318061500,126.0,138.6,32.1951,30,58.3,0,69.6,72.7,69.7
20160318063000,126.0,138.6,32.1951,30,58.3,0,69.6,72.7,69.7
20160318064500,126.0,138.6,32.1951,30,58.3,0,69.6,72.7,69.7
20160318070000,126.0,135.45,31.4634,30,58.3,0,69.7,72.7,69.7
20160318071500,126.0,135.45,31.4634,30,58.3,0,69.8,72.7,69.7
20160318073000,126.0,131.25,30.4878,30,58.3,0,70.1,72.7,69.7
20160318074500,126.0,135.45,31.4634,30,58.3,0,70.5,72.7,69.7
20160318080000,126.0,131.25,30.4878,30,57.6,0,70.5,72.7,69.7
20160318081500,126.0,129.15,30.0,30,57.6,0,70.7,72.7,69.7
20160318083000,126.0,131.25,30.4878,30,57.6,0,70.5,72.7,69.7
20160318084500,126.0,131.25,30.4878,30,57.6,0,70.6,72.7,69.7
20160318090000,126.0,131.25,30.4878,30,57.6,0,70.6,72.7,69.7
20160318091500,126.0,131.25,30.4878,30,57.6,0,70.7,72.7,69.7
20160318093000,126.0,131.25,30.4878,30,57.6,0,70.8,72.7,69.7
20160318094500,126.0,131.25,30.4878,30,57.6,0,71.0,72.7,69.7
20160318100000,126.0,131.25,30.4878,30,57.6,0,71.0,72.7,69.7
20160318101500,126.0,135.45,31.4634,30,57.6,0,71.1,72.7,69.7
20160318103000,126.0,131.25,30.4878,30,57.6,0,71.3,72.7,69.7
20160318104500,126.0,135.45,31.4634,30,57.6,0,71.2,72.7,69.7
20160318110000,126.0,135.45,31.4634,30,57.6,0,71.2,72.7,69.7
20160318111500,126.0,135.45,31.4634,30,57.6,0,71.2,72.7,69.7
20160318113000,126.0,135.45,31.4634,30,57.6,0,71.2,72.7,69.7
20160318114500,126.0,135.45,31.4634,30,57.6,0,71.2,72.7,69.7
20160318120000,126.0,135.45,31.4634,30,57.6,0,71.3,72.7,69.7
20160318121500,126.0,135.45,31.4634,30,57.6,0,71.3,72.7,69.7
20160318123000,126.0,131.25,30.4878,30,57.6,0,71.4,72.7,69.7
20160318124500,126.0,131.25,30.4878,30,57.6,0,71.3,72.7,69.7
20160318130000,126.0,131.25,30.4878,30,57.6,0,71.4,72.7,69.7
20160318131500,126.0,129.15,30.0,30,57.6,0,71.3,72.7,69.7
20160318133000,126.0,129.15,30.0,30,57.6,0,71.3,72.7,69.7
20160318134500,126.0,129.15,30.0,30,57.6,0,71.6,72.7,69.7
20160318140000,126.0,126.0,29.2683,30,57.6,0,71.6,72.7,69.7
20160318141500,126.0,131.25,30.4878,30,57.6,0,71.5,72.7,69.7
20160318143000,126.0,126.0,29.2683,30,57.6,0,71.4,72.7,69.7
20160318144500,126.0,129.15,30.0,30,57.6,0,71.7,72.7,69.7
20160318150000,126.0,131.25,30.4878,30,57.6,0,71.7,72.7,69.7
20160318151500,126.0,129.15,30.0,30,57.6,0,71.6,72.7,69.7
20160318153000,126.0,131.25,30.4878,30,57.6,0,71.4,72.7,69.7
20160318154500,126.0,131.25,30.4878,30,57.6,0,71.3,72.7,69.7
20160318160000,126.0,131.25,30.4878,30,57.6,0,71.2,72.7,69.7
20160318161500,126.0,131.25,30.4878,30,57.6,0,71.0,72.7,69.7
20160318163000,126.0,131.25,30.4878,30,57.6,0,71.0,72.7,69.7
20160318164500,126.0,131.25,30.4878,30,57.6,0,70.9,72.7,69.7
20160318170000,126.0,131.25,30.4878,30,57.6,0,70.8,72.7,69.7
20160318171500,126.0,131.25,30.4878,30,57.6,0,70.8,72.7,69.7
20160318173000,126.0,131.25,30.4878,30,57.6,0,70.8,72.7,69.7
20160318174500,126.0,131.25,30.4878,30,58.3,0,70.7,72.7,69.7
20160318180000,126.0,131.25,30.4878,30,58.3,0,70.7,72.7,69.7
20160318181500,126.0,135.45,31.4634,30,58.3,0,70.7,72.7,69.7
20160318183000,126.0,131.25,30.4878,30,58.3,0,70.6,72.7,69.7
20160318184500,126.0,131.25,30.4878,30,58.3,0,70.5,72.7,69.7
20160318190000,126.0,131.25,30.4878,30,58.3,0,70.5,72.7,69.7
20160318191500,126.0,131.25,30.4878,30,58.3,0,70.5,72.7,69.7
20160318193000,126.0,131.25,30.4878,30,57.6,0,70.5,72.7,69.7
20160318194500,126.0,131.25,30.4878,30,57.6,0,70.4,72.7,69.7
20160318200000,126.0,135.45,31.4634,30,57.6,0,70.4,72.7,69.7
20160318201500,126.0,131.25,30.4878,30,57.6,0,70.3,72.7,69.7
20160318203000,126.0,131.25,30.4878,30,57.6,0,70.3,72.7,69.7
20160318204500,126.0,129.15,30.0,30,58.2,0,70.2,72.7,69.7
20160318210000,126.0,131.25,30.4878,30,58.2,0,70.2,72.7,69.7
20160318211500,126.0,131.25,30.4878,30,58.2,0,70.2,72.7,69.7
20160318213000,126.0,131.25,30.4878,30,58.2,0,70.2,72.7,69.7
20160318214500,126.0,131.25,30.4878,30,58.2,0,70.1,72.7,69.7
20160318220000,126.0,135.45,31.4634,30,58.2,0,70.0,72.7,69.7
20160318221500,126.0,135.45,31.4634,30,58.2,0,70.0,72.7,69.7
20160318223000,126.0,138.6,32.1951,30,58.2,0,70.0,72.7,69.7
20160318224500,126.0,138.6,32.1951,30,58.2,0,70.0,72.7,69.7
20160318230000,126.0,138.6,32.1951,30,58.2,0,69.9,72.7,69.7
20160318231500,126.0,131.25,30.4878,30,58.2,0,69.9,72.7,69.7
20160318233000,126.0,131.25,30.4878,30,58.2,0,69.9,72.7,69.7
20160318234500,126.0,135.45,31.4634,30,58.2,0,69.8,72.7,69.7
20160319000000,126.0,135.45,31.4634,30,58.2,0,69.8,72.7,69.7
20160319001500,126.0,135.45,31.4634,11,58.2,0,69.6,72.7,69.7
20160319003000,126.0,111.3,25.8537,28,58.2,0,69.8,72.7,69.7
20160319004500,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319010000,126.0,119.7,27.8049,28,58.2,0,69.8,72.7,69.7
20160319011500,126.0,119.7,27.8049,28,58.2,0,69.8,72.7,69.7
20160319013000,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319014500,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319020000,126.0,119.7,27.8049,28,58.2,0,69.8,72.7,69.7
20160319021500,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319023000,126.0,119.7,27.8049,28,58.2,0,69.8,72.7,69.7
20160319024500,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319030000,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319031500,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319033000,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319034500,126.0,119.7,27.8049,28,58.2,0,69.8,72.7,69.7
20160319040000,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319041500,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319043000,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319044500,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319050000,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319051500,126.0,119.7,27.8049,28,58.2,0,69.7,72.7,69.7
20160319053000,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319054500,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319060000,126.0,119.7,27.8049,28,58.2,0,69.8,72.7,69.7
20160319061500,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319063000,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319064500,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319070000,126.0,119.7,27.8049,28,58.2,0,69.7,72.7,69.7
20160319071500,126.0,116.55,27.0732,28,58.2,0,69.7,72.7,69.7
20160319073000,126.0,116.55,27.0732,28,58.2,0,69.7,72.7,69.7
20160319074500,126.0,119.7,27.8049,28,58.2,0,69.7,72.7,69.7
20160319080000,126.0,119.7,27.8049,28,58.2,0,69.7,72.7,69.7
20160319081500,126.0,116.55,27.0732,28,58.2,0,69.7,72.7,69.7
20160319083000,126.0,116.55,27.0732,28,58.2,0,69.8,72.7,69.7
20160319084500,126.0,116.55,27.0732,28,58.2,0,69.7,72.7,69.7
20160319090000,126.0,116.55,27.0732,28,58.2,0,69.7,72.7,69.7
20160319091500,126.0,116.55,27.0732,28,58.2,0,69.7,72.7,69.7
20160319093000,126.0,122.85,28.5366,28,58.2,0,69.7,72.7,69.7
20160319094500,126.0,119.7,27.8049,28,58.2,0,69.7,72.7,69.7
20160319100000,126.0,122.85,28.5366,28,58.2,0,69.6,72.7,69.7
20160319101500,126.0,122.85,28.5366,28,58.2,0,69.6,72.7,69.7
20160319103000,126.0,119.7,27.8049,28,58.2,0,69.6,72.7,69.7
20160319104500,126.0,119.7,27.8049,28,58.2,0,69.6,72.7,69.7
20160319110000,126.0,119.7,27.8049,28,58.2,0,69.6,72.7,69.7
20160319111500,126.0,119.7,27.8049,28,58.2,0,69.6,72.7,69.7
20160319113000,126.0,119.7,27.8049,28,58.2,0,69.6,72.7,69.7
20160319114500,126.0,119.7,27.8049,28,58.2,0,69.6,72.7,69.7
20160319120000,126.0,116.55,27.0732,28,58.2,0,69.5,72.7,69.7
20160319121500,126.0,119.7,27.8049,28,58.2,0,69.5,72.7,69.7
20160319123000,126.0,116.55,27.0732,28,58.2,0,69.5,72.7,69.7
20160319124500,126.0,119.7,27.8049,28,58.2,0,69.5,72.7,69.7
20160319130000,126.0,119.7,27.8049,28,58.2,0,69.5,72.7,69.7
20160319131500,126.0,119.7,27.8049,28,58.2,100,69.4,72.7,69.7
20160319133000,126.0,116.55,27.0732,28,58.2,100,69.4,72.7,69.7
20160319134500,126.0,119.7,27.8049,28,58.2,100,69.4,72.7,69.7
20160319140000,126.0,119.7,27.8049,28,58.2,100,69.4,72.7,69.7
20160319141500,126.0,122.85,28.5366,28,58.2,100,69.3,72.7,69.7
20160319143000,126.0,122.85,28.5366,28,58.2,100,69.3,72.7,69.7
20160319144500,126.0,122.85,28.5366,28,58.2,100,69.2,72.7,69.7
20160319150000,126.0,122.85,28.5366,28,58.2,100,69.2,72.7,69.7
20160319151500,126.0,122.85,28.5366,28,77.7,100,69.4,72.7,69.7
20160319153000,126.0,119.7,27.8049,28,79.1,100,69.7,72.7,69.7
20160319154500,126.0,119.7,27.8049,28,80.1,100,69.9,72.7,69.7
20160319160000,126.0,116.55,27.0732,28,63.2,0,69.8,72.7,69.7
20160319161500,126.0,111.3,25.8537,28,59.6,0,69.6,72.7,69.7
20160319163000,126.0,122.85,28.5366,28,58.4,0,69.5,72.7,69.7
20160319164500,126.0,119.7,27.8049,28,58.4,100,69.4,72.7,69.7
20160319170000,126.0,122.85,28.5366,28,58.4,100,69.3,72.7,69.7
20160319171500,126.0,126.0,29.2683,28,58.4,100,69.3,72.7,69.7
20160319173000,126.0,126.0,29.2683,28,58.4,100,69.2,72.7,69.7
20160319174500,126.0,126.0,29.2683,28,58.4,100,69.2,72.7,69.7
20160319180000,126.0,122.85,28.5366,28,76.8,100,69.3,72.7,69.7
20160319181500,126.0,126.0,29.2683,28,81.1,100,69.7,72.7,69.7
20160319183000,126.0,119.7,27.8049,28,81.1,100,69.9,72.7,69.7
20160319184500,126.0,122.85,28.5366,28,61.2,0,69.7,72.7,69.7
20160319190000,126.0,119.7,27.8049,28,59.6,0,69.6,72.7,69.7
20160319191500,126.0,119.7,27.8049,28,59.6,100,69.4,72.7,69.7
20160319193000,126.0,122.85,28.5366,28,58.8,100,69.3,72.7,69.7
20160319194500,126.0,126.0,29.2683,28,58.8,100,69.3,72.7,69.7
20160319200000,126.0,126.0,29.2683,28,58.8,100,69.3,72.7,69.7
20160319201500,126.0,126.0,29.2683,28,58.8,100,69.2,72.7,69.7
20160319203000,126.0,126.0,29.2683,28,64.0,100,69.2,72.7,69.7
20160319204500,126.0,126.0,29.2683,28,92.9,100,69.7,72.7,69.7
20160319210000,126.0,122.85,28.5366,28,92.9,100,70.0,72.7,69.7
20160319211500,126.0,122.85,28.5366,28,61.6,0,69.7,72.7,69.7
20160319213000,126.0,126.0,29.2683,28,59.2,0,69.4,72.7,69.7
20160319214500,126.0,126.0,29.2683,28,59.2,100,69.3,72.7,69.7
20160319220000,126.0,126.0,29.2683,28,59.2,100,69.3,72.7,69.7
20160319221500,126.0,122.85,28.5366,28,57.9,100,69.2,72.7,69.7
20160319223000,126.0,131.25,30.4878,28,59.0,100,69.1,72.7,69.7
20160319224500,126.0,126.0,29.2683,28,87.4,100,69.5,72.7,69.7
20160319230000,126.0,126.0,29.2683,28,86.2,100,69.9,72.7,69.7
20160319231500,126.0,122.85,28.5366,28,64.9,0,69.8,72.7,69.7
20160319233000,126.0,126.0,29.2683,28,58.4,0,69.6,72.7,69.7
20160319234500,126.0,122.85,28.5366,28,60.0,100,69.4,72.7,69.7
20160320000000,126.0,126.0,29.2683,28,57.9,100,69.3,72.7,69.7
20160320001500,126.0,129.15,30.0,28,57.9,100,69.2,72.7,69.7
20160320003000,126.0,126.0,29.2683,28,59.1,100,69.1,72.7,69.7
20160320004500,126.0,129.15,30.0,28,82.8,100,69.4,72.7,69.7
20160320010000,126.0,126.0,29.2683,28,91.5,100,69.8,72.7,69.7
20160320011500,126.0,126.0,29.2683,28,63.6,0,69.8,72.7,69.7
20160320013000,126.0,126.0,29.2683,28,60.8,0,69.5,72.7,69.7
20160320014500,126.0,122.85,28.5366,28,58.3,100,69.3,72.7,69.7
20160320020000,126.0,129.15,30.0,28,58.3,100,69.2,72.7,69.7
20160320021500,126.0,126.0,29.2683,28,58.3,100,69.2,72.7,69.7
20160320023000,126.0,129.15,30.0,28,59.1,100,69.1,72.7,69.7
20160320024500,126.0,126.0,29.2683,28,91.1,100,69.6,72.7,69.7
20160320030000,126.0,122.85,28.5366,28,88.1,100,70.0,72.7,69.7
20160320031500,126.0,122.85,28.5366,28,62.4,0,69.7,72.7,69.7
20160320033000,126.0,122.85,28.5366,28,58.0,100,69.4,72.7,69.7
20160320034500,126.0,126.0,29.2683,28,60.3,100,69.3,72.7,69.7
20160320040000,126.0,126.0,29.2683,28,57.6,100,69.2,72.7,69.7
20160320041500,126.0,129.15,30.0,28,60.0,100,69.2,72.7,69.7
20160320043000,126.0,129.15,30.0,28,58.3,100,69.1,72.7,69.7
20160320044500,126.0,126.0,29.2683,28,77.8,100,69.4,72.7,69.7
20160320050000,126.0,126.0,29.2683,28,77.8,100,69.7,72.7,69.7
20160320051500,126.0,126.0,29.2683,28,79.1,100,69.8,72.7,69.7
20160320053000,126.0,122.85,28.5366,28,79.1,100,69.9,72.7,69.7
20160320054500,126.0,129.15,30.0,28,62.7,0,69.7,72.7,69.7
20160320060000,126.0,122.85,28.5366,28,59.1,0,69.5,72.7,69.7
20160320061500,126.0,126.0,29.2683,28,59.1,100,69.4,72.7,69.7
20160320063000,126.0,122.85,28.5366,28,58.3,100,69.3,72.7,69.7
20160320064500,126.0,129.15,30.0,28,59.4,100,69.2,72.7,69.7
20160320070000,126.0,129.15,30.0,28,58.3,100,69.1,72.7,69.7
20160320071500,126.0,131.25,30.4878,28,80.2,100,69.4,72.7,69.7
20160320073000,126.0,122.85,28.5366,28,81.2,100,69.7,72.7,69.7
20160320074500,126.0,126.0,29.2683,28,81.2,100,69.9,72.7,69.7
20160320080000,126.0,126.0,29.2683,28,62.5,0,69.7,72.7,69.7
20160320081500,126.0,126.0,29.2683,28,57.9,100,69.4,72.7,69.7
20160320083000,126.0,131.25,30.4878,28,57.9,100,69.3,72.7,69.7
20160320084500,126.0,129.15,30.0,28,59.1,100,69.2,72.7,69.7
20160320090000,126.0,131.25,30.4878,28,56.8,100,69.2,72.7,69.7
20160320091500,126.0,131.25,30.4878,28,64.2,100,69.1,72.7,69.7
20160320093000,126.0,129.15,30.0,28,88.1,100,69.7,72.7,69.7
20160320094500,126.0,129.15,30.0,28,75.8,0,70.0,72.7,69.7
20160320100000,126.0,129.15,30.0,28,61.2,0,69.6,72.7,69.7
20160320101500,126.0,126.0,29.2683,28,58.3,100,69.3,72.7,69.7
20160320103000,126.0,131.25,30.4878,28,57.1,100,69.2,72.7,69.7
20160320104500,126.0,129.15,30.0,28,59.2,100,69.2,72.7,69.7
20160320110000,126.0,129.15,30.0,28,60.7,100,69.1,72.7,69.7
20160320111500,126.0,126.0,29.2683,28,91.1,100,69.6,72.7,69.7
20160320113000,126.0,129.15,30.0,28,74.9,0,70.0,72.7,69.7
20160320114500,126.0,122.85,28.5366,28,60.7,0,69.6,72.7,69.7
20160320120000,126.0,122.85,28.5366,28,56.9,100,69.4,72.7,69.7
20160320121500,126.0,122.85,28.5366,28,58.4,100,69.3,72.7,69.7
20160320123000,126.0,119.7,27.8049,28,59.1,100,69.2,72.7,69.7
20160320124500,126.0,122.85,28.5366,28,57.1,100,69.2,72.7,69.7
20160320130000,126.0,119.7,27.8049,28,72.0,100,69.2,72.7,69.7
20160320131500,126.0,119.7,27.8049,28,80.6,100,69.6,72.7,69.7
20160320133000,126.0,116.55,27.0732,28,80.6,100,69.8,72.7,69.7
20160320134500,126.0,116.55,27.0732,28,75.8,0,70.0,72.7,69.7
20160320140000,126.0,119.7,27.8049,28,61.2,0,69.7,72.7,69.7
20160320141500,126.0,116.55,27.0732,28,58.7,0,69.5,72.7,69.7
20160320143000,126.0,119.7,27.8049,28,56.8,100,69.4,72.7,69.7
20160320144500,126.0,119.7,27.8049,28,58.8,100,69.3,72.7,69.7
20160320150000,126.0,116.55,27.0732,28,58.8,100,69.3,72.7,69.7
20160320151500,126.0,111.3,25.8537,28,56.8,100,69.2,72.7,69.7
20160320153000,126.0,116.55,27.0732,28,58.8,100,69.2,72.7,69.7
20160320154500,126.0,111.3,25.8537,28,79.6,100,69.4,72.7,69.7
20160320160000,126.0,111.3,25.8537,28,81.1,100,69.8,72.7,69.7
20160320161500,126.0,111.3,25.8537,28,68.2,0,69.9,72.7,69.7
20160320163000,126.0,116.55,27.0732,28,58.8,0,69.7,72.7,69.7
20160320164500,126.0,116.55,27.0732,28,58.8,100,69.5,72.7,69.7
20160320170000,126.0,111.3,25.8537,28,59.9,100,69.4,72.7,69.7
20160320171500,126.0,111.3,25.8537,28,59.1,100,69.3,72.7,69.7
20160320173000,126.0,119.7,27.8049,28,57.5,100,69.3,72.7,69.7
20160320174500,126.0,119.7,27.8049,28,57.5,100,69.3,72.7,69.7
20160320180000,126.0,122.85,28.5366,28,60.2,100,69.2,72.7,69.7
20160320181500,126.0,116.55,27.0732,28,60.2,100,69.2,72.7,69.7
20160320183000,126.0,111.3,25.8537,28,85.0,100,69.6,72.7,69.7
20160320184500,126.0,116.55,27.0732,28,75.4,0,70.1,72.7,69.7
20160320190000,126.0,116.55,27.0732,28,61.9,0,69.7,72.7,69.7
20160320191500,126.0,116.55,27.0732,28,58.0,0,69.6,72.7,69.7
20160320193000,126.0,119.7,27.8049,28,60.1,100,69.5,72.7,69.7
20160320194500,126.0,116.55,27.0732,28,58.7,100,69.4,72.7,69.7
20160320200000,126.0,116.55,27.0732,28,58.0,100,69.3,72.7,69.7
20160320201500,126.0,119.7,27.8049,28,59.9,100,69.3,72.7,69.7
20160320203000,126.0,116.55,27.0732,28,57.6,100,69.3,72.7,69.7
20160320204500,126.0,119.7,27.8049,28,60.4,100,69.2,72.7,69.7
20160320210000,126.0,116.55,27.0732,28,69.6,100,69.2,72.7,69.7
20160320211500,126.0,119.7,27.8049,28,86.2,100,69.8,72.7,69.7
20160320213000,126.0,116.55,27.0732,28,64.9,0,69.8,72.7,69.7
20160320214500,126.0,119.7,27.8049,28,59.2,0,69.6,72.7,69.7
20160320220000,126.0,119.7,27.8049,28,60.7,100,69.4,72.7,69.7
20160320221500,126.0,119.7,27.8049,28,57.6,100,69.3,72.7,69.7
20160320223000,126.0,119.7,27.8049,28,60.0,100,69.3,72.7,69.7
20160320224500,126.0,119.7,27.8049,28,57.9,100,69.2,72.7,69.7
20160320230000,126.0,126.0,29.2683,28,60.0,100,69.2,72.7,69.7
20160320231500,126.0,122.85,28.5366,28,76.6,100,69.2,72.7,69.7
20160320233000,126.0,122.85,28.5366,28,93.5,100,69.8,72.7,69.7
20160320234500,126.0,119.7,27.8049,28,64.9,0,69.8,72.7,69.7
20160321000000,126.0,122.85,28.5366,28,60.0,0,69.6,72.7,69.7
20160321001500,126.0,122.85,28.5366,28,60.0,100,69.4,72.7,69.7
20160321003000,126.0,126.0,29.2683,28,58.8,100,69.3,72.7,69.7
20160321004500,126.0,126.0,29.2683,28,59.5,100,69.2,72.7,69.7
20160321010000,126.0,129.15,30.0,28,58.4,100,69.2,72.7,69.7
20160321011500,126.0,126.0,29.2683,28,59.9,100,69.2,72.7,69.7
20160321013000,126.0,129.15,30.0,28,89.2,100,69.6,72.7,69.7
20160321014500,126.0,122.85,28.5366,28,81.2,0,70.0,72.7,69.7
20160321020000,126.0,126.0,29.2683,28,61.5,0,69.7,72.7,69.7
20160321021500,126.0,122.85,28.5366,28,59.5,100,69.4,72.7,69.7
20160321023000,126.0,126.0,29.2683,28,59.5,100,69.3,72.7,69.7
20160321024500,126.0,126.0,29.2683,28,58.3,100,69.2,72.7,69.7
20160321030000,126.0,129.15,30.0,28,60.0,100,69.2,72.7,69.7
20160321031500,126.0,129.15,30.0,28,58.7,100,69.1,72.7,69.7
20160321033000,126.0,129.15,30.0,28,88.1,100,69.6,72.7,69.7
20160321034500,126.0,129.15,30.0,28,69.2,0,70.0,72.7,69.7
20160321040000,126.0,126.0,29.2683,28,61.1,0,69.5,72.7,69.7
20160321041500,126.0,129.15,30.0,28,59.2,100,69.3,72.7,69.7
20160321043000,126.0,126.0,29.2683,28,59.2,100,69.3,72.7,69.7
20160321044500,126.0,129.15,30.0,28,60.0,100,69.2,72.7,69.7
20160321050000,126.0,129.15,30.0,28,58.4,100,69.1,72.7,69.7
20160321051500,126.0,126.0,29.2683,28,83.0,100,69.4,72.7,69.7
20160321053000,126.0,131.25,30.4878,28,83.0,100,69.8,72.7,69.7
20160321054500,126.0,129.15,30.0,28,64.5,0,69.8,72.7,69.7
20160321060000,126.0,129.15,30.0,28,61.2,0,69.5,72.7,69.7
20160321061500,126.0,119.7,27.8049,28,58.4,100,69.3,72.7,69.7
20160321063000,126.0,126.0,29.2683,28,59.9,100,69.3,72.7,69.7
20160321064500,126.0,129.15,30.0,28,58.7,100,69.4,72.7,69.7
20160321070000,126.0,122.85,28.5366,28,58.7,100,69.4,72.7,69.7
20160321071500,126.0,126.0,29.2683,28,58.7,100,69.6,72.7,69.7
20160321073000,126.0,122.85,28.5366,28,76.3,100,69.9,76.4,73.4
20160321074500,126.0,122.85,28.5366,28,77.3,100,70.2,76.4,73.4
20160321080000,126.0,119.7,27.8049,28,81.1,100,70.4,76.4,73.4
20160321081500,126.0,119.7,27.8049,28,79.7,100,70.8,76.4,73.4
20160321083000,126.0,119.7,27.8049,28,79.7,100,70.9,76.4,73.4
20160321084500,126.0,116.55,27.0732,28,78.2,100,70.8,76.4,73.4
20160321090000,126.0,116.55,27.0732,28,76.8,100,70.8,76.4,73.4
20160321091500,126.0,116.55,27.0732,28,80.6,100,70.9,76.4,73.4
20160321093000,126.0,116.55,27.0732,28,77.7,100,71.0,76.4,73.4
20160321094500,126.0,116.55,27.0732,28,77.7,100,71.2,76.4,73.4
20160321100000,126.0,116.55,27.0732,28,78.7,100,71.4,76.4,73.4
20160321101500,126.0,116.55,27.0732,28,76.8,100,71.5,76.4,73.4
20160321103000,126.0,116.55,27.0732,28,79.2,100,71.8,76.4,73.4
20160321104500,126.0,116.55,27.0732,28,81.1,100,72.1,76.4,73.4
20160321110000,126.0,111.3,25.8537,28,78.3,100,72.2,76.4,73.4
20160321111500,126.0,116.55,27.0732,28,78.3,100,72.3,76.4,73.4
20160321113000,126.0,111.3,25.8537,28,79.6,100,72.3,76.4,73.4
20160321114500,126.0,116.55,27.0732,28,76.8,100,72.4,76.4,73.4
20160321120000,126.0,116.55,27.0732,28,82.1,100,72.1,76.4,73.4
20160321121500,126.0,116.55,27.0732,28,81.1,100,72.2,76.4,73.4
20160321123000,126.0,116.55,27.0732,28,81.1,100,72.3,76.4,73.4
20160321124500,126.0,116.55,27.0732,28,77.8,100,72.4,76.4,73.4
20160321130000,126.0,119.7,27.8049,28,83.8,100,72.6,76.4,73.4
20160321131500,126.0,116.55,27.0732,28,82.0,100,72.7,76.4,73.4
20160321133000,126.0,119.7,27.8049,28,77.8,100,72.9,76.4,73.4
20160321134500,126.0,126.0,29.2683,28,81.7,100,72.9,76.4,73.4
20160321140000,126.0,122.85,28.5366,28,81.7,100,73.2,76.4,73.4
20160321141500,126.0,122.85,28.5366,28,79.1,100,72.9,76.4,73.4
20160321143000,126.0,126.0,29.2683,28,81.1,100,73.3,76.4,73.4
20160321144500,126.0,126.0,29.2683,28,68.1,100,73.6,76.4,73.4
20160321150000,126.0,122.85,28.5366,28,60.3,100,72.8,76.4,73.4
20160321151500,126.0,119.7,27.8049,28,57.9,100,72.4,76.4,73.4
20160321153000,126.0,119.7,27.8049,28,77.6,100,72.9,76.4,73.4
20160321154500,126.0,119.7,27.8049,28,81.9,100,73.1,76.4,73.4
20160321160000,126.0,119.7,27.8049,28,84.9,100,73.1,76.4,73.4
20160321161500,126.0,116.55,27.0732,28,80.6,100,73.1,76.4,73.4
20160321163000,126.0,119.7,27.8049,28,81.5,100,73.1,76.4,73.4
20160321164500,126.0,119.7,27.8049,28,81.5,100,73.0,76.4,73.4
20160321170000,126.0,116.55,27.0732,28,78.7,100,73.0,76.4,73.4
20160321171500,126.0,122.85,28.5366,28,81.6,100,73.0,76.4,73.4
20160321173000,126.0,122.85,28.5366,28,83.1,100,73.0,76.4,73.4
20160321174500,126.0,122.85,28.5366,28,82.0,100,72.9,76.4,73.4
20160321180000,126.0,116.55,27.0732,28,83.1,100,72.9,76.4,73.4
20160321181500,126.0,119.7,27.8049,28,79.1,100,72.9,76.4,73.4
20160321183000,126.0,119.7,27.8049,28,81.1,100,72.9,76.4,73.4
20160321184500,126.0,122.85,28.5366,28,84.3,100,72.9,76.4,73.4
20160321190000,126.0,122.85,28.5366,28,81.1,100,72.9,76.4,73.4
20160321191500,126.0,119.7,27.8049,28,81.1,100,72.9,76.4,73.4
20160321193000,126.0,122.85,28.5366,28,82.1,100,72.8,76.4,73.4
20160321194500,126.0,119.7,27.8049,28,82.1,100,72.8,76.4,73.4
20160321200000,126.0,116.55,27.0732,28,79.7,100,72.8,76.4,73.4
20160321201500,126.0,119.7,27.8049,28,83.8,100,72.8,76.4,73.4
20160321203000,126.0,119.7,27.8049,28,82.6,100,72.7,76.4,73.4
20160321204500,126.0,116.55,27.0732,28,79.7,100,72.7,76.4,73.4
20160321210000,126.0,119.7,27.8049,28,85.3,100,72.7,76.4,73.4
20160321211500,126.0,116.55,27.0732,28,80.6,100,72.7,76.4,73.4
20160321213000,126.0,119.7,27.8049,28,80.6,100,72.7,76.4,73.4
20160321214500,126.0,116.55,27.0732,28,83.1,100,72.6,76.4,73.4
20160321220000,126.0,119.7,27.8049,28,81.2,100,72.6,76.4,73.4
20160321221500,126.0,116.55,27.0732,28,81.2,100,72.6,76.4,73.4
20160321223000,126.0,116.55,27.0732,28,82.6,100,72.6,76.4,73.4
20160321224500,126.0,116.55,27.0732,28,82.6,100,72.5,76.4,73.4
20160321230000,126.0,116.55,27.0732,28,80.7,100,72.5,76.4,73.4
20160321231500,126.0,119.7,27.8049,28,83.7,100,72.4,76.4,73.4
20160321233000,126.0,111.3,25.8537,28,80.7,100,72.4,76.4,73.4
20160321234500,126.0,111.3,25.8537,28,82.2,100,72.4,76.4,73.4
20160322000000,126.0,119.7,27.8049,28,82.2,100,72.4,76.4,73.4
20160322001500,126.0,116.55,27.0732,28,82.2,100,72.4,76.4,73.4
20160322003000,126.0,116.55,27.0732,28,81.1,100,72.3,76.4,73.4
20160322004500,126.0,116.55,27.0732,28,84.3,100,72.3,76.4,73.4
20160322010000,126.0,116.55,27.0732,28,80.7,100,72.3,76.4,73.4
20160322011500,126.0,116.55,27.0732,28,80.7,100,72.2,76.4,73.4
20160322013000,126.0,116.55,27.0732,28,83.8,100,72.3,76.4,73.4
20160322014500,126.0,116.55,27.0732,28,81.6,100,72.2,76.4,73.4
20160322020000,126.0,116.55,27.0732,28,81.6,100,72.2,76.4,73.4
20160322021500,126.0,119.7,27.8049,28,81.6,100,72.2,76.4,73.4
20160322023000,126.0,116.55,27.0732,28,83.0,100,72.2,76.4,73.4
20160322024500,126.0,116.55,27.0732,28,83.0,100,72.1,76.4,73.4
20160322030000,126.0,111.3,25.8537,28,84.9,100,72.2,76.4,73.4
20160322031500,126.0,116.55,27.0732,28,82.5,100,72.1,76.4,73.4
20160322033000,126.0,116.55,27.0732,28,84.9,100,72.1,76.4,73.4
20160322034500,126.0,119.7,27.8049,28,82.5,100,72.1,76.4,73.4
20160322040000,126.0,116.55,27.0732,28,84.3,100,72.0,76.4,73.4
20160322041500,126.0,116.55,27.0732,28,84.3,100,72.1,76.4,73.4
20160322043000,126.0,119.7,27.8049,28,82.1,100,72.0,76.4,73.4
20160322044500,126.0,119.7,27.8049,28,82.1,100,72.0,76.4,73.4
20160322050000,126.0,116.55,27.0732,28,82.1,100,71.9,76.4,73.4
20160322051500,126.0,116.55,27.0732,28,83.2,100,71.9,76.4,73.4
20160322053000,126.0,116.55,27.0732,28,81.8,100,71.9,76.4,73.4
20160322054500,126.0,116.55,27.0732,28,84.9,100,71.9,76.4,73.4
20160322060000,126.0,116.55,27.0732,28,82.6,100,71.9,76.4,73.4
20160322061500,126.0,116.55,27.0732,28,83.8,100,71.9,76.4,73.4
20160322063000,126.0,119.7,27.8049,28,82.1,100,71.9,76.4,73.4
20160322064500,126.0,111.3,25.8537,28,83.7,100,71.7,76.4,73.4
20160322070000,126.0,116.55,27.0732,28,82.6,100,72.1,76.4,73.4
20160322071500,126.0,108.15,25.122,28,84.3,100,72.2,76.4,73.4
20160322073000,126.0,116.55,27.0732,28,79.7,100,72.1,76.4,73.4
20160322074500,126.0,119.7,27.8049,28,83.7,100,72.2,76.4,73.4
20160322080000,126.0,111.3,25.8537,28,79.7,100,72.2,76.4,73.4
20160322081500,126.0,116.55,27.0732,28,82.1,100,72.3,76.4,73.4
20160322083000,126.0,111.3,25.8537,28,82.1,100,72.3,76.4,73.4
20160322084500,126.0,111.3,25.8537,28,78.7,100,72.7,76.4,73.4
20160322090000,126.0,119.7,27.8049,28,82.6,100,72.9,76.4,73.4
20160322091500,126.0,111.3,25.8537,28,80.1,100,73.0,76.4,73.4
20160322093000,126.0,111.3,25.8537,28,80.1,100,73.1,76.4,73.4
20160322094500,126.0,116.55,27.0732,28,81.5,100,73.2,76.4,73.4
20160322100000,126.0,108.15,25.122,28,81.5,100,73.2,76.4,73.4
20160322101500,126.0,116.55,27.0732,28,81.5,100,73.4,76.4,73.4
20160322103000,126.0,116.55,27.0732,28,79.7,100,73.6,76.4,73.4
20160322104500,126.0,116.55,27.0732,28,82.6,100,73.6,76.4,73.4
20160322110000,126.0,116.55,27.0732,28,61.6,0,73.4,76.4,73.4
20160322111500,126.0,116.55,27.0732,28,59.6,100,73.1,76.4,73.4
20160322113000,126.0,111.3,25.8537,28,59.0,100,72.9,76.4,73.4
20160322114500,126.0,111.3,25.8537,28,56.8,100,72.8,76.4,73.4
20160322120000,126.0,116.55,27.0732,28,76.3,100,72.8,76.4,73.4
20160322121500,126.0,108.15,25.122,28,88.7,100,73.6,76.4,73.4
20160322123000,126.0,116.55,27.0732,29,59.7,0,73.3,76.4,73.4
20160322124500,126.0,119.7,27.8049,29,60.3,100,72.7,76.4,73.4
20160322130000,126.0,119.7,27.8049,29,57.5,100,72.7,76.4,73.4
20160322131500,126.0,119.7,27.8049,29,80.1,100,72.5,76.4,73.4
20160322133000,126.0,116.55,27.0732,29,80.1,100,72.4,76.4,73.4
20160322134500,126.0,111.3,25.8537,29,80.1,100,72.5,76.4,73.4
20160322140000,126.0,126.0,29.2683,29,80.1,100,72.4,76.4,73.4
20160322141500,126.0,119.7,27.8049,29,81.1,100,72.9,76.4,73.4
20160322143000,126.0,116.55,27.0732,29,79.1,100,72.2,76.4,73.4
20160322144500,126.0,119.7,27.8049,29,80.7,100,71.9,76.4,73.4
20160322150000,126.0,122.85,28.5366,29,80.7,100,71.8,76.4,73.4
20160322151500,126.0,122.85,28.5366,29,80.7,100,71.7,76.4,73.4
20160322153000,126.0,126.0,29.2683,29,80.7,100,71.7,76.4,73.4
20160322154500,126.0,126.0,29.2683,29,79.7,100,71.4,76.4,73.4
20160322160000,126.0,122.85,28.5366,29,79.7,100,72.0,76.4,73.4
20160322161500,126.0,119.7,27.8049,29,78.9,100,72.5,76.4,73.4
20160322163000,126.0,122.85,28.5366,29,81.5,100,72.6,76.4,73.4
20160322164500,126.0,126.0,29.2683,29,79.5,100,72.6,76.4,73.4
20160322170000,126.0,122.85,28.5366,29,82.4,100,72.7,76.4,73.4
20160322171500,126.0,119.7,27.8049,29,81.1,100,72.7,76.4,73.4
20160322173000,126.0,126.0,29.2683,29,82.1,100,72.8,76.4,73.4
20160322174500,126.0,119.7,27.8049,29,80.2,100,72.8,76.4,73.4
20160322180000,126.0,122.85,28.5366,29,80.2,100,72.8,76.3,73.3
20160322181500,126.0,119.7,27.8049,29,83.7,100,72.8,76.4,73.4
20160322183000,126.0,119.7,27.8049,29,81.5,100,72.8,76.4,73.4
20160322184500,126.0,119.7,27.8049,29,83.1,100,72.8,76.4,73.4
20160322190000,126.0,119.7,27.8049,29,78.3,100,72.8,76.4,73.4
20160322191500,126.0,119.7,27.8049,29,82.1,100,72.8,76.3,73.3
20160322193000,126.0,119.7,27.8049,29,82.1,100,72.8,76.4,73.4
20160322194500,126.0,119.7,27.8049,29,82.1,100,72.8,76.4,73.4
20160322200000,126.0,119.7,27.8049,29,82.1,100,72.8,76.3,73.3
20160322201500,126.0,119.7,27.8049,29,79.2,100,72.8,76.3,73.3
20160322203000,126.0,119.7,27.8049,29,81.1,100,72.8,76.3,73.3
20160322204500,126.0,122.85,28.5366,29,79.7,100,72.7,76.3,73.3
20160322210000,126.0,119.7,27.8049,29,82.6,100,72.7,76.3,73.3
20160322211500,126.0,119.7,27.8049,29,79.7,100,72.7,76.3,73.3
20160322213000,126.0,122.85,28.5366,29,83.9,100,72.7,76.3,73.3
20160322214500,126.0,116.55,27.0732,29,82.0,100,72.7,76.3,73.3
20160322220000,126.0,119.7,27.8049,29,83.1,100,72.7,76.3,73.3
20160322221500,126.0,111.3,25.8537,29,80.1,100,72.6,76.2,73.2
20160322223000,126.0,119.7,27.8049,29,80.1,100,72.7,76.2,73.2
