PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322224500,126.0,116.55,27.0732,29,82.2,100,72.7,76.2,73.2
20160322230000,126.0,119.7,27.8049,29,82.2,100,72.7,76.2,73.2
20160322231500,126.0,116.55,27.0732,29,79.6,100,72.7,76.2,73.2
20160322233000,126.0,119.7,27.8049,29,80.8,100,72.7,76.1,73.1
20160322234500,126.0,116.55,27.0732,29,82.1,100,72.6,76.2,73.2
20160323000000,126.0,122.85,28.5366,29,82.1,100,72.6,76.2,73.2
20160323001500,126.0,111.3,25.8537,8,82.1,100,72.6,76.1,73.1
20160323003000,126.0,108.15,25.122,27,74.5,100,72.6,76.1,73.1
20160323004500,126.0,119.7,27.8049,28,80.7,100,72.3,76.1,73.1
20160323010000,126.0,116.55,27.0732,28,79.1,100,72.4,76.1,73.1
20160323011500,126.0,116.55,27.0732,28,82.6,100,72.5,76.1,73.1
20160323013000,126.0,111.3,25.8537,28,82.6,100,72.4,76.1,73.1
20160323014500,126.0,116.55,27.0732,28,84.9,100,72.5,76.1,73.1
20160323020000,126.0,116.55,27.0732,28,80.1,100,72.5,76.1,73.1
20160323021500,126.0,111.3,25.8537,28,83.0,100,72.5,76.1,73.1
20160323023000,126.0,116.55,27.0732,28,84.3,100,72.6,76.1,73.1
20160323024500,126.0,116.55,27.0732,28,80.5,100,72.5,76.1,73.1
20160323030000,126.0,116.55,27.0732,28,82.6,100,72.5,76.1,73.1
20160323031500,126.0,108.15,25.122,28,81.1,100,72.6,76.1,73.1
20160323033000,126.0,111.3,25.8537,28,83.4,100,72.5,76.1,73.1
20160323034500,126.0,116.55,27.0732,28,81.1,100,72.6,76.1,73.1
20160323040000,126.0,116.55,27.0732,28,81.1,100,72.6,76.1,73.1
20160323041500,126.0,111.3,25.8537,28,85.6,100,72.6,76.1,73.1
20160323043000,126.0,111.3,25.8537,28,82.5,100,72.6,76.1,73.1
20160323044500,126.0,111.3,25.8537,28,81.0,100,72.6,76.1,73.1
20160323050000,126.0,116.55,27.0732,28,81.0,100,72.6,76.1,73.1
20160323051500,126.0,111.3,25.8537,28,82.1,100,72.6,76.1,73.1
20160323053000,126.0,111.3,25.8537,28,82.1,100,72.6,76.1,73.1
20160323054500,126.0,119.7,27.8049,28,80.6,100,72.6,76.1,73.1
20160323060000,126.0,116.55,27.0732,28,82.0,100,72.6,76.1,73.1
20160323061500,126.0,119.7,27.8049,28,80.9,100,72.6,76.1,73.1
20160323063000,126.0,119.7,27.8049,28,82.7,100,72.6,76.1,73.1
20160323064500,126.0,387.45,90.0,53,60.3,0,71.5,70.4,67.4
20160323070000,126.0,345.45,80.2439,49,56.0,0,70.8,70.4,67.4
20160323071500,126.0,374.85,87.0732,51,56.7,0,70.8,70.4,67.4
20160323073000,126.0,364.35,84.6341,51,58.7,0,70.7,70.4,67.4
20160323074500,126.0,370.65,86.0976,51,56.8,0,70.4,70.4,67.4
20160323080000,126.0,370.65,86.0976,51,56.8,0,70.3,70.4,67.4
20160323081500,126.0,316.05,73.4146,46,56.8,0,69.9,70.4,67.4
20160323083000,126.0,254.1,59.0244,41,56.8,0,69.7,70.4,67.4
20160323084500,126.0,191.1,44.3902,35,56.8,0,69.7,70.4,67.4
20160323090000,126.0,196.35,45.6098,35,56.8,0,70.0,70.4,67.4
20160323091500,126.0,193.2,44.878,35,56.8,0,70.0,70.4,67.4
20160323093000,126.0,183.75,42.6829,34,56.8,0,70.2,70.4,67.4
20160323094500,126.0,181.65,42.1951,34,57.5,0,70.3,70.4,67.4
20160323100000,126.0,179.55,41.7073,34,57.5,0,70.4,70.4,67.4
20160323101500,126.0,177.45,41.2195,34,57.5,0,70.4,70.4,67.4
20160323103000,126.0,181.65,42.1951,34,56.9,0,70.5,70.4,67.4
20160323104500,126.0,183.75,42.6829,34,56.9,0,70.5,70.4,67.4
20160323110000,126.0,181.65,42.1951,34,56.9,0,70.5,70.4,67.4
20160323111500,126.0,179.55,41.7073,35,56.9,0,70.6,70.4,67.4
20160323113000,126.0,183.75,42.6829,35,56.9,0,70.6,70.4,67.4
20160323114500,126.0,191.1,44.3902,35,56.9,0,70.7,70.4,67.4
20160323120000,126.0,138.6,32.1951,30,57.5,0,70.8,73.1,70.1
20160323121500,126.0,135.45,31.4634,30,57.5,0,71.1,73.1,70.1
20160323123000,126.0,135.45,31.4634,30,57.5,0,71.2,73.1,70.1
20160323124500,126.0,135.45,31.4634,30,57.5,0,71.2,73.1,70.1
20160323130000,126.0,135.45,31.4634,30,57.5,0,71.6,73.1,70.1
20160323131500,126.0,135.45,31.4634,30,57.5,0,71.6,73.1,70.1
20160323133000,126.0,131.25,30.4878,30,57.5,0,71.5,73.1,70.1
20160323134500,126.0,135.45,31.4634,30,58.3,0,71.7,73.1,70.1
20160323140000,126.0,131.25,30.4878,30,58.3,0,71.7,73.1,70.1
20160323141500,126.0,138.6,32.1951,30,58.3,0,71.8,73.1,70.1
20160323143000,126.0,135.45,31.4634,30,58.3,0,71.9,73.1,70.1
20160323144500,126.0,138.6,32.1951,30,58.3,0,71.8,73.1,70.1
20160323150000,126.0,135.45,31.4634,30,58.3,0,71.6,73.1,70.1
20160323151500,126.0,138.6,32.1951,30,58.3,0,71.6,73.1,70.1
20160323153000,126.0,141.75,32.9268,30,58.3,0,71.5,73.1,70.1
20160323154500,126.0,141.75,32.9268,30,58.3,0,71.2,73.1,70.1
20160323160000,126.0,131.25,30.4878,30,58.3,0,71.0,73.1,70.1
20160323161500,126.0,135.45,31.4634,30,58.3,0,70.8,73.1,70.1
20160323163000,126.0,131.25,30.4878,30,57.6,0,70.8,73.1,70.1
20160323164500,126.0,131.25,30.4878,30,57.6,0,71.0,73.1,70.1
20160323170000,126.0,131.25,30.4878,30,57.6,0,71.0,73.1,70.1
20160323171500,126.0,131.25,30.4878,30,57.6,0,71.0,73.1,70.1
20160323173000,126.0,131.25,30.4878,30,57.6,0,71.0,73.1,70.1
20160323174500,126.0,135.45,31.4634,30,57.6,0,71.0,73.1,70.1
20160323180000,126.0,135.45,31.4634,30,57.6,0,70.9,73.1,70.1
20160323181500,126.0,135.45,31.4634,30,57.6,0,70.9,73.1,70.1
20160323183000,126.0,131.25,30.4878,30,57.6,0,70.8,73.1,70.1
20160323184500,126.0,135.45,31.4634,30,57.6,0,70.8,73.1,70.1
20160323190000,126.0,135.45,31.4634,30,57.6,0,70.8,73.1,70.1
20160323191500,126.0,135.45,31.4634,30,57.6,0,70.8,73.1,70.1
20160323193000,126.0,135.45,31.4634,30,57.6,0,70.7,73.1,70.1
20160323194500,126.0,131.25,30.4878,30,57.6,0,70.7,73.1,70.1
20160323200000,126.0,135.45,31.4634,30,57.6,0,70.7,73.1,70.1
20160323201500,126.0,131.25,30.4878,30,57.6,0,70.7,73.1,70.1
20160323203000,126.0,131.25,30.4878,30,57.6,0,70.7,73.1,70.1
20160323204500,126.0,131.25,30.4878,30,58.3,0,70.6,73.1,70.1
20160323210000,126.0,131.25,30.4878,30,58.3,0,70.5,73.1,70.1
20160323211500,126.0,135.45,31.4634,30,58.3,0,70.5,73.1,70.1
20160323213000,126.0,131.25,30.4878,30,58.3,0,70.5,73.1,70.1
20160323214500,126.0,135.45,31.4634,30,58.3,0,70.5,73.1,70.1
20160323220000,126.0,131.25,30.4878,30,58.3,0,70.4,73.1,70.1
20160323221500,126.0,131.25,30.4878,30,58.3,0,70.4,73.1,70.1
20160323223000,126.0,131.25,30.4878,30,58.3,0,70.4,73.1,70.1
20160323224500,126.0,131.25,30.4878,30,58.3,0,70.4,73.1,70.1
20160323230000,126.0,131.25,30.4878,30,58.3,0,70.4,73.1,70.1
20160323231500,126.0,135.45,31.4634,30,58.3,0,70.3,73.1,70.1
20160323233000,126.0,131.25,30.4878,30,58.3,0,70.3,73.1,70.1
20160323234500,126.0,131.25,30.4878,30,58.3,0,70.3,73.1,70.1
20160324000000,126.0,131.25,30.4878,30,58.3,0,70.3,73.1,70.1
20160324001500,126.0,135.45,31.4634,30,58.3,0,70.3,73.1,70.1
20160324003000,126.0,135.45,31.4634,30,58.3,0,70.2,73.1,70.1
20160324004500,126.0,135.45,31.4634,30,58.3,0,70.2,73.1,70.1
20160324010000,126.0,131.25,30.4878,30,58.3,0,70.2,73.1,70.1
20160324011500,126.0,131.25,30.4878,30,58.3,0,70.2,73.1,70.1
20160324013000,126.0,131.25,30.4878,30,58.3,0,70.2,73.1,70.1
20160324014500,126.0,131.25,30.4878,30,58.3,0,70.2,73.1,70.1
20160324020000,126.0,135.45,31.4634,30,58.3,0,70.2,73.1,70.1
20160324021500,126.0,131.25,30.4878,30,58.3,0,70.2,73.1,70.1
20160324023000,126.0,135.45,31.4634,30,58.3,0,70.2,73.1,70.1
20160324024500,126.0,131.25,30.4878,30,58.3,0,70.1,73.1,70.1
20160324030000,126.0,131.25,30.4878,30,58.3,0,70.1,73.1,70.1
20160324031500,126.0,135.45,31.4634,30,58.3,0,70.1,73.1,70.1
20160324033000,126.0,131.25,30.4878,30,58.3,0,70.1,73.1,70.1
20160324034500,126.0,135.45,31.4634,30,58.3,0,70.0,73.1,70.1
20160324040000,126.0,135.45,31.4634,30,58.3,0,70.0,73.1,70.1
20160324041500,126.0,131.25,30.4878,30,58.3,0,70.0,73.1,70.1
20160324043000,126.0,135.45,31.4634,30,58.3,0,70.0,73.1,70.1
20160324044500,126.0,135.45,31.4634,30,58.3,0,70.0,73.1,70.1
20160324050000,126.0,135.45,31.4634,30,58.3,0,70.1,73.1,70.1
20160324051500,126.0,135.45,31.4634,30,58.3,0,70.0,73.1,70.1
20160324053000,126.0,131.25,30.4878,30,58.3,0,70.0,73.1,70.1
20160324054500,126.0,131.25,30.4878,30,58.3,0,70.0,73.1,70.1
20160324060000,126.0,131.25,30.4878,30,58.3,0,70.0,73.1,70.1
20160324061500,126.0,131.25,30.4878,30,58.3,0,70.0,73.1,70.1
20160324063000,126.0,131.25,30.4878,30,58.3,0,70.1,73.1,70.1
20160324064500,126.0,129.15,30.0,30,58.3,0,70.1,73.1,70.1
20160324070000,126.0,131.25,30.4878,30,58.3,0,70.2,73.1,70.1
20160324071500,126.0,135.45,31.4634,30,58.3,0,70.2,73.1,70.1
20160324073000,126.0,131.25,30.4878,30,58.3,0,70.3,73.1,70.1
20160324074500,126.0,126.0,29.2683,30,58.3,0,70.5,73.1,70.1
20160324080000,126.0,131.25,30.4878,30,58.3,0,70.7,73.1,70.1
20160324081500,126.0,131.25,30.4878,30,58.3,0,70.8,73.1,70.1
20160324083000,126.0,131.25,30.4878,30,58.3,0,70.9,73.1,70.1
20160324084500,126.0,131.25,30.4878,30,58.3,0,70.9,73.1,70.1
20160324090000,126.0,131.25,30.4878,30,58.3,0,71.2,73.1,70.1
20160324091500,126.0,131.25,30.4878,30,58.3,0,71.3,73.1,70.1
20160324093000,126.0,131.25,30.4878,30,58.3,0,71.5,73.1,70.1
20160324094500,126.0,131.25,30.4878,30,58.3,0,71.6,73.1,70.1
20160324100000,126.0,131.25,30.4878,30,58.3,0,71.8,73.1,70.1
20160324101500,126.0,129.15,30.0,30,58.3,0,71.6,73.1,70.1
20160324103000,126.0,131.25,30.4878,30,58.3,0,71.6,73.1,70.1
20160324104500,126.0,129.15,30.0,30,58.3,0,71.6,73.1,70.1
20160324110000,126.0,131.25,30.4878,30,58.3,0,71.6,73.1,70.1
20160324111500,126.0,129.15,30.0,30,58.3,0,71.6,73.1,70.1
20160324113000,126.0,131.25,30.4878,30,58.3,0,71.6,73.1,70.1
20160324114500,126.0,129.15,30.0,30,58.3,0,71.9,73.1,70.1
20160324120000,126.0,131.25,30.4878,30,58.3,0,72.1,73.1,70.1
20160324121500,126.0,129.15,30.0,30,58.3,0,71.8,73.1,70.1
20160324123000,126.0,129.15,30.0,30,57.6,0,71.9,73.1,70.1
20160324124500,126.0,129.15,30.0,30,57.6,0,71.8,73.1,70.1
20160324130000,126.0,126.0,29.2683,30,57.6,0,71.7,73.1,70.1
20160324131500,126.0,126.0,29.2683,30,57.6,0,71.7,73.1,70.1
20160324133000,126.0,126.0,29.2683,30,57.6,0,71.4,73.1,70.1
20160324134500,126.0,131.25,30.4878,30,57.6,0,71.4,73.1,70.1
20160324140000,126.0,126.0,29.2683,30,57.6,0,71.3,73.1,70.1
20160324141500,126.0,126.0,29.2683,30,57.6,0,71.5,73.1,70.1
20160324143000,126.0,126.0,29.2683,30,57.6,0,71.4,73.1,70.1
20160324144500,126.0,129.15,30.0,30,57.6,0,71.3,73.1,70.1
20160324150000,126.0,129.15,30.0,30,57.6,0,71.2,73.1,70.1
20160324151500,126.0,129.15,30.0,30,57.6,0,71.2,73.1,70.1
20160324153000,126.0,129.15,30.0,30,57.6,0,71.0,73.1,70.1
20160324154500,126.0,135.45,31.4634,30,57.6,0,71.0,73.1,70.1
20160324160000,126.0,131.25,30.4878,30,57.6,0,70.9,73.1,70.1
20160324161500,126.0,131.25,30.4878,30,57.6,0,70.8,73.1,70.1
20160324163000,126.0,131.25,30.4878,30,57.6,0,70.7,73.1,70.1
20160324164500,126.0,131.25,30.4878,30,57.6,0,70.7,73.1,70.1
20160324170000,126.0,131.25,30.4878,30,57.6,0,70.7,73.1,70.1
20160324171500,126.0,135.45,31.4634,30,57.6,0,70.7,73.1,70.1
20160324173000,126.0,131.25,30.4878,30,58.2,0,70.6,73.1,70.1
20160324174500,126.0,135.45,31.4634,30,58.2,0,70.6,73.1,70.1
20160324180000,126.0,131.25,30.4878,30,58.2,0,70.5,73.1,70.1
20160324181500,126.0,131.25,30.4878,30,58.2,0,70.5,73.1,70.1
20160324183000,126.0,135.45,31.4634,30,58.2,0,70.5,73.1,70.1
20160324184500,126.0,129.15,30.0,30,58.2,0,70.5,73.1,70.1
20160324190000,126.0,131.25,30.4878,30,58.2,0,70.4,73.1,70.1
20160324191500,126.0,129.15,30.0,30,58.2,0,70.4,73.1,70.1
20160324193000,126.0,129.15,30.0,30,58.2,0,70.4,73.1,70.1
20160324194500,126.0,131.25,30.4878,30,58.2,0,70.4,73.1,70.1
20160324200000,126.0,129.15,30.0,30,58.2,0,70.4,73.1,70.1
20160324201500,126.0,129.15,30.0,30,58.2,0,70.3,73.1,70.1
20160324203000,126.0,135.45,31.4634,30,58.2,0,70.3,73.1,70.1
20160324204500,126.0,131.25,30.4878,30,58.2,0,70.3,73.1,70.1
20160324210000,126.0,131.25,30.4878,30,58.2,0,70.3,73.1,70.1
20160324211500,126.0,135.45,31.4634,30,58.2,0,70.2,73.1,70.1
20160324213000,126.0,131.25,30.4878,30,58.2,0,70.2,73.1,70.1
20160324214500,126.0,135.45,31.4634,30,58.2,0,70.2,73.1,70.1
20160324220000,126.0,131.25,30.4878,30,58.2,0,70.2,73.1,70.1
20160324221500,126.0,135.45,31.4634,30,58.2,0,70.1,73.1,70.1
20160324223000,126.0,135.45,31.4634,30,58.2,0,70.0,73.1,70.1
20160324224500,126.0,135.45,31.4634,30,58.2,0,70.0,73.1,70.1
20160324230000,126.0,131.25,30.4878,30,58.2,0,69.9,73.1,70.1
20160324231500,126.0,135.45,31.4634,30,58.2,0,69.9,73.1,70.1
20160324233000,126.0,135.45,31.4634,30,58.2,0,69.9,73.1,70.1
20160324234500,126.0,131.25,30.4878,30,58.2,100,69.8,73.1,70.1
20160325000000,126.0,135.45,31.4634,30,58.8,100,69.8,73.1,70.1
20160325001500,126.0,129.15,30.0,30,59.5,100,69.7,73.1,70.1
20160325003000,126.0,131.25,30.4878,30,57.2,100,69.7,73.1,70.1
20160325004500,126.0,135.45,31.4634,30,58.4,100,69.7,73.1,70.1
20160325010000,126.0,135.45,31.4634,30,59.9,100,69.7,73.1,70.1
20160325011500,126.0,131.25,30.4878,30,59.9,100,69.6,73.1,70.1
20160325013000,126.0,138.6,32.1951,30,84.3,100,70.0,73.1,70.1
20160325014500,126.0,138.6,32.1951,30,86.1,0,70.4,73.1,70.1
20160325020000,126.0,131.25,30.4878,30,60.7,0,70.0,73.1,70.1
20160325021500,126.0,131.25,30.4878,30,57.6,100,69.8,73.1,70.1
20160325023000,126.0,135.45,31.4634,30,58.8,100,69.7,73.1,70.1
20160325024500,126.0,131.25,30.4878,30,59.9,100,69.7,73.1,70.1
20160325030000,126.0,135.45,31.4634,30,57.9,100,69.6,73.1,70.1
20160325031500,126.0,138.6,32.1951,30,57.9,100,69.5,73.1,70.1
20160325033000,126.0,138.6,32.1951,30,83.1,100,69.9,73.1,70.1
20160325034500,126.0,138.6,32.1951,30,84.9,100,70.2,73.1,70.1
20160325040000,126.0,135.45,31.4634,30,84.9,100,70.4,73.1,70.1
20160325041500,126.0,131.25,30.4878,30,60.7,0,69.9,73.1,70.1
20160325043000,126.0,138.6,32.1951,30,58.8,100,69.8,73.1,70.1
20160325044500,126.0,135.45,31.4634,30,59.9,100,69.7,73.1,70.1
20160325050000,126.0,141.75,32.9268,30,57.6,100,69.6,73.1,70.1
20160325051500,126.0,138.6,32.1951,30,60.7,100,69.5,73.1,70.1
20160325053000,126.0,131.25,30.4878,29,88.6,100,70.0,73.1,70.1
20160325054500,126.0,129.15,30.0,29,72.1,0,70.4,73.1,70.1
20160325060000,126.0,131.25,30.4878,29,59.2,0,69.9,73.1,70.1
20160325061500,126.0,131.25,30.4878,29,60.7,100,69.8,73.1,70.1
20160325063000,126.0,131.25,30.4878,29,57.9,100,69.7,73.1,70.1
20160325064500,126.0,135.45,31.4634,29,59.2,100,69.6,73.1,70.1
20160325070000,126.0,138.6,32.1951,29,58.3,100,69.5,73.1,70.1
20160325071500,126.0,135.45,31.4634,29,89.2,100,69.8,73.1,70.1
20160325073000,126.0,131.25,30.4878,29,95.5,0,70.4,73.1,70.1
20160325074500,126.0,131.25,30.4878,29,59.2,0,70.0,73.1,70.1
20160325080000,126.0,131.25,30.4878,29,60.3,100,69.8,73.1,70.1
20160325081500,126.0,131.25,30.4878,29,56.6,100,69.7,73.1,70.1
20160325083000,126.0,138.6,32.1951,29,59.2,100,69.6,73.1,70.1
20160325084500,126.0,135.45,31.4634,29,57.1,100,69.5,73.1,70.1
20160325090000,126.0,141.75,32.9268,29,80.6,100,69.7,73.1,70.1
20160325091500,126.0,135.45,31.4634,29,87.9,100,70.1,73.1,70.1
20160325093000,126.0,138.6,32.1951,29,82.0,100,70.3,73.1,70.1
20160325094500,126.0,138.6,32.1951,29,64.0,0,70.1,73.1,70.1
20160325100000,126.0,135.45,31.4634,29,59.1,100,69.8,73.1,70.1
20160325101500,126.0,131.25,30.4878,29,56.8,100,69.7,73.1,70.1
20160325103000,126.0,138.6,32.1951,29,59.5,100,69.7,73.1,70.1
20160325104500,126.0,135.45,31.4634,29,56.3,100,69.6,73.1,70.1
20160325110000,126.0,138.6,32.1951,29,59.6,100,69.6,73.1,70.1
20160325111500,126.0,135.45,31.4634,29,86.9,100,69.9,73.1,70.1
20160325113000,126.0,131.25,30.4878,29,83.1,100,70.3,73.1,70.1
20160325114500,126.0,135.45,31.4634,29,64.9,0,70.2,73.1,70.1
20160325120000,126.0,131.25,30.4878,29,58.3,0,69.9,73.1,70.1
20160325121500,126.0,135.45,31.4634,29,56.8,100,69.8,73.1,70.1
20160325123000,126.0,131.25,30.4878,29,58.8,100,69.8,73.1,70.1
20160325124500,126.0,129.15,30.0,29,57.8,100,69.7,73.1,70.1
20160325130000,126.0,131.25,30.4878,29,56.4,100,69.7,73.1,70.1
20160325131500,126.0,131.25,30.4878,29,58.8,100,69.7,73.1,70.1
20160325133000,126.0,129.15,30.0,29,57.9,100,69.6,73.1,70.1
20160325134500,126.0,129.15,30.0,29,80.6,100,69.8,73.1,70.1
20160325140000,126.0,131.25,30.4878,29,84.3,100,70.2,73.1,70.1
20160325141500,126.0,126.0,29.2683,29,59.9,0,70.2,73.1,70.1
20160325143000,126.0,126.0,29.2683,29,59.9,0,70.0,73.1,70.1
20160325144500,126.0,122.85,28.5366,29,57.1,0,69.9,73.1,70.1
20160325150000,126.0,129.15,30.0,29,57.1,0,69.9,73.1,70.1
20160325151500,126.0,119.7,27.8049,29,59.1,100,69.8,73.1,70.1
20160325153000,126.0,122.85,28.5366,29,56.8,100,69.8,73.1,70.1
20160325154500,126.0,122.85,28.5366,29,58.0,100,69.8,73.1,70.1
20160325160000,126.0,119.7,27.8049,29,58.7,100,69.8,73.1,70.1
20160325161500,126.0,122.85,28.5366,29,56.8,100,69.8,73.1,70.1
20160325163000,126.0,126.0,29.2683,29,58.5,100,69.8,73.1,70.1
20160325164500,126.0,119.7,27.8049,29,58.5,100,69.8,73.1,70.1
20160325170000,126.0,122.85,28.5366,29,56.8,100,69.8,73.1,70.1
20160325171500,126.0,126.0,29.2683,29,59.4,100,69.8,73.1,70.1
20160325173000,126.0,126.0,29.2683,29,57.5,100,69.8,73.1,70.1
20160325174500,126.0,126.0,29.2683,29,57.5,100,69.8,73.1,70.1
20160325180000,126.0,119.7,27.8049,29,59.9,100,69.8,73.1,70.1
20160325181500,126.0,122.85,28.5366,29,58.4,100,69.9,73.1,70.1
20160325183000,126.0,126.0,29.2683,29,61.1,100,69.9,73.1,70.1
20160325184500,126.0,122.85,28.5366,29,58.4,100,69.9,73.1,70.1
20160325190000,126.0,126.0,29.2683,29,61.1,100,70.0,73.1,70.1
20160325191500,126.0,122.85,28.5366,29,58.7,100,70.0,73.1,70.1
20160325193000,126.0,126.0,29.2683,29,60.5,100,70.0,73.1,70.1
20160325194500,126.0,122.85,28.5366,29,58.7,100,70.0,73.1,70.1
20160325200000,126.0,122.85,28.5366,29,60.4,100,70.0,73.1,70.1
20160325201500,126.0,122.85,28.5366,29,58.7,100,70.0,73.1,70.1
20160325203000,126.0,122.85,28.5366,29,60.0,100,70.0,73.1,70.1
20160325204500,126.0,122.85,28.5366,29,58.7,100,70.0,73.1,70.1
20160325210000,126.0,126.0,29.2683,29,60.0,100,70.1,73.1,70.1
20160325211500,126.0,119.7,27.8049,29,58.7,100,70.0,73.1,70.1
20160325213000,126.0,122.85,28.5366,29,59.6,100,70.0,73.1,70.1
20160325214500,126.0,122.85,28.5366,29,58.7,100,69.9,73.1,70.1
20160325220000,126.0,122.85,28.5366,29,59.6,100,70.0,73.1,70.1
20160325221500,126.0,122.85,28.5366,29,58.9,100,69.9,73.1,70.1
20160325223000,126.0,126.0,29.2683,29,58.9,100,69.9,73.1,70.1
20160325224500,126.0,119.7,27.8049,29,58.9,100,69.9,73.1,70.1
20160325230000,126.0,122.85,28.5366,29,58.9,100,69.8,73.1,70.1
20160325231500,126.0,119.7,27.8049,29,59.9,100,69.8,73.1,70.1
20160325233000,126.0,119.7,27.8049,29,59.2,100,69.8,73.1,70.1
20160325234500,126.0,119.7,27.8049,29,66.2,100,69.8,73.1,70.1
20160326000000,126.0,126.0,29.2683,29,68.7,100,70.0,73.1,70.1
20160326001500,126.0,135.45,31.4634,7,63.2,100,69.9,73.2,70.2
20160326003000,126.0,111.3,25.8537,28,60.0,100,70.0,73.2,70.2
20160326004500,126.0,111.3,25.8537,28,60.0,100,69.9,73.2,70.2
20160326010000,126.0,116.55,27.0732,28,58.4,100,69.9,73.2,70.2
20160326011500,126.0,116.55,27.0732,28,59.1,100,69.8,73.2,70.2
20160326013000,126.0,116.55,27.0732,28,59.1,100,69.8,73.2,70.2
20160326014500,126.0,111.3,25.8537,28,58.3,100,69.8,73.2,70.2
20160326020000,126.0,111.3,25.8537,28,60.0,100,69.8,73.2,70.2
20160326021500,126.0,116.55,27.0732,28,64.0,100,69.8,73.2,70.2
20160326023000,126.0,116.55,27.0732,28,72.0,100,70.0,73.2,70.2
20160326024500,126.0,111.3,25.8537,28,68.7,100,70.1,73.2,70.2
20160326030000,126.0,116.55,27.0732,28,71.0,100,70.2,73.2,70.2
20160326031500,126.0,111.3,25.8537,28,69.2,100,70.3,73.2,70.2
20160326033000,126.0,111.3,25.8537,28,70.9,100,70.3,73.2,70.2
20160326034500,126.0,111.3,25.8537,28,69.2,100,70.3,73.2,70.2
20160326040000,126.0,116.55,27.0732,28,70.5,100,70.4,73.2,70.2
20160326041500,126.0,116.55,27.0732,28,70.5,100,70.4,73.2,70.2
20160326043000,126.0,116.55,27.0732,28,69.6,100,70.4,73.2,70.2
20160326044500,126.0,119.7,27.8049,28,64.4,0,70.4,73.2,70.2
20160326050000,126.0,111.3,25.8537,28,58.4,0,70.2,73.2,70.2
20160326051500,126.0,116.55,27.0732,28,60.3,0,70.2,73.2,70.2
20160326053000,126.0,116.55,27.0732,28,58.0,0,70.0,73.2,70.2
20160326054500,126.0,119.7,27.8049,28,58.0,0,70.0,73.2,70.2
20160326060000,126.0,119.7,27.8049,28,59.2,0,70.0,73.2,70.2
20160326061500,126.0,116.55,27.0732,28,57.6,100,69.9,73.2,70.2
20160326063000,126.0,119.7,27.8049,28,59.9,100,69.9,73.2,70.2
20160326064500,126.0,119.7,27.8049,28,57.6,100,69.9,73.2,70.2
20160326070000,126.0,116.55,27.0732,28,59.1,100,69.8,73.2,70.2
20160326071500,126.0,119.7,27.8049,28,58.4,100,69.8,73.2,70.2
20160326073000,126.0,116.55,27.0732,28,58.4,100,69.8,73.2,70.2
20160326074500,126.0,122.85,28.5366,28,60.3,100,69.8,73.2,70.2
20160326080000,126.0,122.85,28.5366,28,58.8,100,69.8,73.2,70.2
20160326081500,126.0,116.55,27.0732,28,67.7,100,70.0,73.2,70.2
20160326083000,126.0,119.7,27.8049,28,69.2,100,70.1,73.1,70.1
20160326084500,126.0,116.55,27.0732,28,66.8,100,70.2,73.1,70.1
20160326090000,126.0,119.7,27.8049,28,67.7,100,70.2,73.1,70.1
20160326091500,126.0,116.55,27.0732,28,67.7,100,70.3,73.1,70.1
20160326093000,126.0,116.55,27.0732,28,67.7,100,70.3,73.1,70.1
20160326094500,126.0,119.7,27.8049,28,67.7,100,70.3,73.1,70.1
20160326100000,126.0,111.3,25.8537,28,67.7,100,70.3,73.1,70.1
20160326101500,126.0,116.55,27.0732,28,67.7,100,70.3,73.1,70.1
20160326103000,126.0,119.7,27.8049,28,67.7,100,70.3,73.1,70.1
20160326104500,126.0,116.55,27.0732,28,62.6,0,70.4,73.1,70.1
20160326110000,126.0,111.3,25.8537,28,58.8,0,70.3,73.1,70.1
20160326111500,126.0,111.3,25.8537,28,57.6,0,70.2,73.1,70.1
20160326113000,126.0,111.3,25.8537,28,57.6,0,70.1,73.1,70.1
20160326114500,126.0,116.55,27.0732,28,57.6,0,70.1,73.1,70.1
20160326120000,126.0,111.3,25.8537,28,57.6,0,70.0,73.1,70.1
20160326121500,126.0,116.55,27.0732,28,57.6,0,70.0,73.1,70.1
20160326123000,126.0,108.15,25.122,28,57.6,0,70.0,73.1,70.1
20160326124500,126.0,116.55,27.0732,28,57.6,0,70.0,73.1,70.1
20160326130000,126.0,111.3,25.8537,28,57.6,0,70.0,73.1,70.1
20160326131500,126.0,108.15,25.122,28,57.6,0,70.0,73.1,70.1
20160326133000,126.0,116.55,27.0732,29,57.6,0,70.0,73.1,70.1
20160326134500,126.0,111.3,25.8537,29,57.6,0,70.0,73.1,70.1
20160326140000,126.0,116.55,27.0732,29,57.6,0,70.0,73.1,70.1
20160326141500,126.0,111.3,25.8537,29,57.6,0,69.9,73.1,70.1
20160326143000,126.0,111.3,25.8537,29,57.6,0,70.0,73.1,70.1
20160326144500,126.0,111.3,25.8537,29,57.6,0,69.9,73.1,70.1
20160326150000,126.0,111.3,25.8537,29,57.6,0,69.9,73.1,70.1
20160326151500,126.0,111.3,25.8537,29,57.6,0,69.9,73.1,70.1
20160326153000,126.0,111.3,25.8537,29,57.6,0,69.9,73.1,70.1
20160326154500,126.0,116.55,27.0732,29,57.6,0,69.9,73.1,70.1
20160326160000,126.0,116.55,27.0732,29,57.6,0,69.9,73.1,70.1
20160326161500,126.0,116.55,27.0732,29,57.6,0,69.9,73.1,70.1
20160326163000,126.0,111.3,25.8537,29,57.6,0,69.9,73.1,70.1
20160326164500,126.0,116.55,27.0732,29,57.6,0,69.9,73.1,70.1
20160326170000,126.0,116.55,27.0732,29,57.6,0,70.0,73.1,70.1
20160326171500,126.0,111.3,25.8537,29,58.3,0,70.0,73.1,70.1
20160326173000,126.0,111.3,25.8537,29,58.3,0,70.0,73.1,70.1
20160326174500,126.0,111.3,25.8537,29,58.3,0,70.1,73.1,70.1
20160326180000,126.0,111.3,25.8537,29,58.3,0,70.1,73.1,70.1
20160326181500,126.0,116.55,27.0732,29,58.3,0,70.1,73.1,70.1
20160326183000,126.0,116.55,27.0732,29,58.3,0,70.1,73.1,70.1
20160326184500,126.0,111.3,25.8537,29,58.3,0,70.2,73.1,70.1
20160326190000,126.0,116.55,27.0732,29,58.3,0,70.2,73.1,70.1
20160326191500,126.0,111.3,25.8537,29,58.3,0,70.2,73.1,70.1
20160326193000,126.0,111.3,25.8537,29,58.3,0,70.2,73.1,70.1
20160326194500,126.0,111.3,25.8537,29,58.3,0,70.2,73.0,70.0
20160326200000,126.0,116.55,27.0732,29,58.3,0,70.2,73.1,70.1
20160326201500,126.0,111.3,25.8537,29,58.3,0,70.2,73.1,70.1
20160326203000,126.0,116.55,27.0732,29,58.3,0,70.2,73.1,70.1
20160326204500,126.0,119.7,27.8049,29,58.3,0,70.2,73.1,70.1
20160326210000,126.0,119.7,27.8049,29,58.3,0,70.2,73.1,70.1
20160326211500,126.0,116.55,27.0732,29,58.3,0,70.1,73.1,70.1
20160326213000,126.0,122.85,28.5366,29,58.3,0,70.1,73.1,70.1
20160326214500,126.0,116.55,27.0732,29,58.3,0,70.1,73.1,70.1
20160326220000,126.0,119.7,27.8049,29,58.3,0,70.1,73.1,70.1
20160326221500,126.0,119.7,27.8049,29,58.3,0,70.2,73.1,70.1
20160326223000,126.0,119.7,27.8049,29,58.3,0,70.2,73.0,70.0
20160326224500,126.0,119.7,27.8049,29,58.3,0,70.2,73.1,70.1
20160326230000,126.0,119.7,27.8049,29,58.3,0,70.2,72.9,69.9
20160326231500,126.0,116.55,27.0732,29,58.3,0,70.2,73.0,70.0
20160326233000,126.0,119.7,27.8049,29,58.3,0,70.2,73.0,70.0
20160326234500,126.0,119.7,27.8049,29,58.3,0,70.2,73.1,70.1
20160327000000,126.0,119.7,27.8049,29,58.3,0,70.2,73.1,70.1
20160327001500,126.0,119.7,27.8049,29,58.3,0,70.1,73.0,70.0
20160327003000,126.0,116.55,27.0732,29,58.3,0,70.1,73.0,70.0
20160327004500,126.0,119.7,27.8049,29,58.3,0,70.1,73.0,70.0
20160327010000,126.0,119.7,27.8049,29,58.3,0,70.1,72.9,69.9
20160327011500,126.0,119.7,27.8049,29,58.3,0,70.1,73.0,70.0
20160327013000,126.0,116.55,27.0732,29,58.3,0,70.0,73.0,70.0
20160327014500,126.0,119.7,27.8049,29,58.3,0,70.0,73.0,70.0
20160327020000,126.0,126.0,29.2683,30,58.3,0,70.0,72.9,69.9
20160327021500,126.0,126.0,29.2683,30,58.3,0,70.0,72.9,69.9
20160327023000,126.0,129.15,30.0,30,58.3,0,70.0,72.9,69.9
20160327024500,126.0,126.0,29.2683,30,58.3,0,70.0,72.9,69.9
20160327030000,126.0,126.0,29.2683,30,58.3,0,70.0,72.9,69.9
20160327031500,126.0,126.0,29.2683,30,58.3,0,69.9,72.9,69.9
20160327033000,126.0,126.0,29.2683,30,58.3,0,69.9,72.8,69.8
20160327034500,126.0,126.0,29.2683,30,58.3,0,69.9,72.9,69.9
20160327040000,126.0,129.15,30.0,30,58.3,0,69.9,72.9,69.9
20160327041500,126.0,129.15,30.0,30,58.3,0,69.8,72.9,69.9
20160327043000,126.0,131.25,30.4878,30,58.3,0,69.8,72.9,69.9
20160327044500,126.0,129.15,30.0,30,58.3,0,69.8,72.9,69.9
20160327050000,126.0,129.15,30.0,30,57.6,0,69.8,72.9,69.9
20160327051500,126.0,131.25,30.4878,30,57.6,0,69.7,72.8,69.8
20160327053000,126.0,129.15,30.0,30,57.6,0,69.7,72.8,69.8
20160327054500,126.0,131.25,30.4878,30,57.6,0,69.7,72.8,69.8
20160327060000,126.0,129.15,30.0,30,57.6,0,69.7,72.8,69.8
20160327061500,126.0,135.45,31.4634,30,58.3,0,69.7,72.8,69.8
20160327063000,126.0,135.45,31.4634,30,58.3,0,69.7,72.8,69.8
20160327064500,126.0,129.15,30.0,30,58.3,0,69.7,72.9,69.9
20160327070000,126.0,129.15,30.0,30,58.3,0,69.7,72.8,69.8
20160327071500,126.0,135.45,31.4634,30,58.3,0,69.7,72.8,69.8
20160327073000,126.0,131.25,30.4878,30,58.3,0,69.7,72.8,69.8
20160327074500,126.0,131.25,30.4878,30,58.3,0,69.7,72.8,69.8
20160327080000,126.0,135.45,31.4634,30,58.3,0,69.6,72.8,69.8
20160327081500,126.0,131.25,30.4878,30,58.3,0,69.7,72.8,69.8
20160327083000,126.0,131.25,30.4878,30,58.3,0,69.6,72.8,69.8
20160327084500,126.0,131.25,30.4878,30,57.6,0,69.6,72.8,69.8
20160327090000,126.0,135.45,31.4634,30,58.3,0,69.6,72.8,69.8
20160327091500,126.0,135.45,31.4634,30,58.3,0,69.6,72.8,69.8
20160327093000,126.0,131.25,30.4878,30,57.6,0,69.6,72.8,69.8
20160327094500,126.0,135.45,31.4634,30,57.6,0,69.6,72.8,69.8
20160327100000,126.0,135.45,31.4634,30,57.6,0,69.6,72.8,69.8
20160327101500,126.0,131.25,30.4878,30,57.6,100,69.5,72.8,69.8
20160327103000,126.0,131.25,30.4878,30,57.6,100,69.5,72.8,69.8
20160327104500,126.0,135.45,31.4634,30,57.6,100,69.4,72.8,69.8
20160327110000,126.0,131.25,30.4878,30,58.3,100,69.5,72.8,69.8
20160327111500,126.0,131.25,30.4878,30,57.6,100,69.4,72.8,69.8
20160327113000,126.0,135.45,31.4634,30,57.6,100,69.4,72.8,69.8
20160327114500,126.0,131.25,30.4878,30,57.6,100,69.4,72.8,69.8
20160327120000,126.0,135.45,31.4634,30,58.3,100,69.4,72.8,69.8
20160327121500,126.0,138.6,32.1951,30,68.1,100,69.5,72.8,69.8
20160327123000,126.0,131.25,30.4878,30,80.2,100,70.0,72.8,69.8
20160327124500,126.0,131.25,30.4878,30,60.4,0,69.9,72.8,69.8
20160327130000,126.0,131.25,30.4878,30,58.0,0,69.7,72.8,69.8
20160327131500,126.0,129.15,30.0,30,58.0,0,69.7,72.8,69.8
20160327133000,126.0,131.25,30.4878,30,58.0,0,69.6,72.8,69.8
20160327134500,126.0,131.25,30.4878,30,58.0,0,69.6,72.9,69.9
20160327140000,126.0,131.25,30.4878,30,58.0,0,69.6,72.8,69.8
20160327141500,126.0,129.15,30.0,30,58.0,0,69.6,72.8,69.8
20160327143000,126.0,135.45,31.4634,30,58.0,0,69.6,72.8,69.8
20160327144500,126.0,129.15,30.0,30,58.0,100,69.6,72.8,69.8
20160327150000,126.0,131.25,30.4878,30,58.0,100,69.5,72.8,69.8
20160327151500,126.0,129.15,30.0,30,58.0,100,69.5,72.8,69.8
20160327153000,126.0,131.25,30.4878,30,58.0,100,69.5,72.8,69.8
20160327154500,126.0,131.25,30.4878,30,58.0,100,69.5,72.8,69.8
20160327160000,126.0,131.25,30.4878,30,58.0,100,69.5,72.8,69.8
20160327161500,126.0,131.25,30.4878,30,58.0,100,69.5,72.8,69.8
20160327163000,126.0,131.25,30.4878,30,58.0,100,69.5,72.8,69.8
20160327164500,126.0,129.15,30.0,30,58.0,100,69.5,72.8,69.8
20160327170000,126.0,129.15,30.0,30,58.0,100,69.5,72.8,69.8
20160327171500,126.0,131.25,30.4878,30,58.0,100,69.5,72.8,69.8
20160327173000,126.0,126.0,29.2683,30,59.0,100,69.6,72.8,69.8
20160327174500,126.0,129.15,30.0,30,59.0,100,69.6,72.8,69.8
20160327180000,126.0,131.25,30.4878,30,59.0,100,69.6,72.8,69.8
20160327181500,126.0,129.15,30.0,30,59.0,100,69.6,72.8,69.8
20160327183000,126.0,131.25,30.4878,30,59.0,100,69.6,72.8,69.8
20160327184500,126.0,129.15,30.0,30,59.0,100,69.6,72.8,69.8
20160327190000,126.0,135.45,31.4634,30,59.0,100,69.6,72.8,69.8
20160327191500,126.0,131.25,30.4878,30,59.0,100,69.6,72.8,69.8
20160327193000,126.0,131.25,30.4878,30,59.0,100,69.6,72.8,69.8
20160327194500,126.0,129.15,30.0,30,59.0,100,69.6,72.8,69.8
20160327200000,126.0,129.15,30.0,30,58.4,100,69.6,72.8,69.8
20160327201500,126.0,129.15,30.0,30,58.4,100,69.6,72.8,69.8
20160327203000,126.0,131.25,30.4878,30,58.4,100,69.6,72.8,69.8
20160327204500,126.0,135.45,31.4634,30,59.1,100,69.6,72.8,69.8
20160327210000,126.0,129.15,30.0,30,59.1,100,69.6,72.8,69.8
20160327211500,126.0,129.15,30.0,30,59.1,100,69.6,72.8,69.8
20160327213000,126.0,131.25,30.4878,30,59.1,100,69.6,72.8,69.8
20160327214500,126.0,131.25,30.4878,30,59.1,100,69.6,72.8,69.8
20160327220000,126.0,131.25,30.4878,30,59.1,100,69.6,72.8,69.8
20160327221500,126.0,131.25,30.4878,30,59.1,100,69.6,72.8,69.8
20160327223000,126.0,129.15,30.0,30,59.1,100,69.6,72.8,69.8
20160327224500,126.0,131.25,30.4878,30,59.1,100,69.6,72.8,69.8
20160327230000,126.0,135.45,31.4634,30,59.1,100,69.6,72.8,69.8
20160327231500,126.0,131.25,30.4878,30,59.1,100,69.6,72.8,69.8
20160327233000,126.0,131.25,30.4878,30,59.1,100,69.6,72.8,69.8
20160327234500,126.0,138.6,32.1951,30,59.1,100,69.5,72.8,69.8
20160328000000,126.0,135.45,31.4634,30,59.1,100,69.5,72.8,69.8
20160328001500,126.0,131.25,30.4878,30,62.4,100,69.5,72.8,69.8
20160328003000,126.0,135.45,31.4634,30,79.2,100,70.0,72.8,69.8
20160328004500,126.0,135.45,31.4634,30,61.6,0,69.9,72.8,69.8
20160328010000,126.0,135.45,31.4634,30,59.2,0,69.8,72.8,69.8
20160328011500,126.0,135.45,31.4634,30,59.2,0,69.7,72.8,69.8
20160328013000,126.0,131.25,30.4878,30,59.2,0,69.6,72.8,69.8
20160328014500,126.0,131.25,30.4878,30,59.2,0,69.6,72.8,69.8
20160328020000,126.0,135.45,31.4634,30,58.4,0,69.6,72.8,69.8
20160328021500,126.0,131.25,30.4878,30,58.4,0,69.6,72.8,69.8
20160328023000,126.0,131.25,30.4878,30,58.4,0,69.6,72.8,69.8
20160328024500,126.0,135.45,31.4634,30,58.4,100,69.5,72.8,69.8
20160328030000,126.0,131.25,30.4878,30,58.4,100,69.5,72.8,69.8
20160328031500,126.0,135.45,31.4634,30,58.4,100,69.5,72.8,69.8
20160328033000,126.0,135.45,31.4634,30,58.4,100,69.5,72.8,69.8
20160328034500,126.0,135.45,31.4634,30,58.4,100,69.4,72.8,69.8
20160328040000,126.0,138.6,32.1951,30,58.4,100,69.4,72.8,69.8
20160328041500,126.0,141.75,32.9268,30,58.4,100,69.4,72.8,69.8
20160328043000,126.0,138.6,32.1951,30,59.1,100,69.4,72.8,69.8
20160328044500,126.0,138.6,32.1951,30,75.7,100,69.5,72.8,69.8
20160328050000,126.0,138.6,32.1951,30,80.1,100,70.0,72.8,69.8
20160328051500,126.0,131.25,30.4878,30,61.6,0,69.8,72.8,69.8
20160328053000,126.0,129.15,30.0,30,59.2,0,69.7,72.8,69.8
20160328054500,126.0,131.25,30.4878,30,59.2,0,69.7,72.8,69.8
20160328060000,126.0,131.25,30.4878,30,58.0,0,69.7,72.8,69.8
20160328061500,126.0,131.25,30.4878,30,58.0,0,69.6,72.8,69.8
20160328063000,126.0,135.45,31.4634,30,58.0,0,69.6,72.8,69.8
20160328064500,126.0,135.45,31.4634,30,58.0,0,69.6,72.8,69.8
20160328070000,126.0,135.45,31.4634,30,58.0,0,69.6,72.8,69.8
20160328071500,126.0,135.45,31.4634,30,58.0,0,69.6,72.8,69.8
20160328073000,126.0,135.45,31.4634,30,58.0,0,69.6,72.8,69.8
20160328074500,126.0,135.45,31.4634,30,58.0,0,69.9,72.8,69.8
20160328080000,126.0,431.55,100.2439,56,58.0,0,69.7,68.0,64.2
20160328081500,126.0,129.15,30.0,30,58.0,0,70.3,71.8,68.8
20160328083000,126.0,129.15,30.0,30,58.0,0,70.9,71.8,68.8
20160328084500,126.0,129.15,30.0,30,58.0,0,70.7,71.8,68.8
20160328090000,126.0,129.15,30.0,30,58.0,0,70.7,71.8,68.8
20160328091500,126.0,129.15,30.0,30,58.0,0,70.7,71.8,68.8
20160328093000,126.0,129.15,30.0,30,58.0,0,70.7,71.8,68.8
20160328094500,126.0,129.15,30.0,30,58.0,0,70.7,71.8,68.8
20160328100000,126.0,129.15,30.0,30,58.0,0,70.7,71.8,68.8
20160328101500,126.0,129.15,30.0,30,57.2,0,70.9,71.8,68.8
20160328103000,126.0,129.15,30.0,30,57.2,0,71.0,71.8,68.8
20160328104500,126.0,126.0,29.2683,30,57.2,0,71.0,71.8,68.8
20160328110000,126.0,122.85,28.5366,30,57.2,0,71.0,71.8,68.8
20160328111500,126.0,126.0,29.2683,30,57.2,0,71.0,71.8,68.8
20160328113000,126.0,126.0,29.2683,30,57.2,0,71.0,71.8,68.8
20160328114500,126.0,129.15,30.0,30,57.2,0,71.0,71.8,68.8
20160328120000,126.0,213.15,49.5122,38,57.2,0,71.6,71.8,68.8
20160328121500,126.0,143.85,33.4146,31,57.2,0,71.0,71.8,68.8
20160328123000,126.0,138.6,32.1951,31,57.2,0,71.0,71.8,68.8
20160328124500,126.0,141.75,32.9268,31,57.2,0,70.9,71.8,68.8
20160328130000,126.0,138.6,32.1951,31,57.2,0,70.8,71.8,68.8
20160328131500,126.0,141.75,32.9268,31,57.2,0,70.9,71.8,68.8
20160328133000,126.0,138.6,32.1951,31,57.2,0,70.8,71.8,68.8
20160328134500,126.0,135.45,31.4634,31,57.2,0,70.9,71.8,68.8
20160328140000,126.0,135.45,31.4634,31,57.2,0,71.2,71.8,68.8
20160328141500,126.0,135.45,31.4634,31,57.2,0,71.0,71.8,68.8
20160328143000,126.0,138.6,32.1951,31,57.2,0,70.8,71.8,68.8
20160328144500,126.0,141.75,32.9268,31,58.0,0,70.7,71.8,68.8
20160328150000,126.0,143.85,33.4146,31,58.0,0,70.8,71.8,68.8
20160328151500,126.0,143.85,33.4146,31,58.0,0,70.7,71.8,68.8
20160328153000,126.0,141.75,32.9268,31,58.0,0,70.7,71.8,68.8
20160328154500,126.0,141.75,32.9268,30,58.0,0,70.7,71.8,68.8
20160328160000,126.0,143.85,33.4146,30,58.0,0,70.7,71.8,68.8
20160328161500,126.0,143.85,33.4146,30,58.0,0,70.6,71.8,68.8
20160328163000,126.0,131.25,30.4878,30,58.0,0,70.6,71.8,68.8
20160328164500,126.0,135.45,31.4634,30,58.0,0,70.5,71.8,68.8
20160328170000,126.0,131.25,30.4878,30,58.0,0,70.5,71.8,68.8
20160328171500,126.0,135.45,31.4634,30,58.0,0,70.5,71.8,68.8
20160328173000,126.0,138.6,32.1951,30,58.0,0,70.5,71.8,68.8
20160328174500,126.0,138.6,32.1951,30,58.0,0,70.5,71.8,68.8
20160328180000,126.0,131.25,30.4878,30,58.0,0,70.4,71.8,68.8
20160328181500,126.0,131.25,30.4878,30,58.0,0,70.4,71.8,68.8
20160328183000,126.0,135.45,31.4634,30,58.0,0,70.4,71.8,68.8
20160328184500,126.0,135.45,31.4634,30,58.0,0,70.4,71.8,68.8
20160328190000,126.0,131.25,30.4878,30,58.0,0,70.4,71.8,68.8
20160328191500,126.0,131.25,30.4878,30,58.0,0,70.4,71.8,68.8
20160328193000,126.0,131.25,30.4878,30,58.0,0,70.4,71.8,68.8
20160328194500,126.0,131.25,30.4878,30,58.0,0,70.4,71.8,68.8
20160328200000,126.0,131.25,30.4878,30,58.0,0,70.4,71.8,68.8
20160328201500,126.0,131.25,30.4878,30,58.0,0,70.4,71.8,68.8
20160328203000,126.0,135.45,31.4634,30,58.0,0,70.3,71.8,68.8
20160328204500,126.0,131.25,30.4878,30,58.0,0,70.3,71.8,68.8
20160328210000,126.0,131.25,30.4878,30,58.0,0,70.3,71.8,68.8
20160328211500,126.0,131.25,30.4878,30,58.0,0,70.3,71.8,68.8
20160328213000,126.0,131.25,30.4878,30,58.0,0,70.3,71.8,68.8
20160328214500,126.0,131.25,30.4878,30,58.0,0,70.2,71.8,68.8
20160328220000,126.0,131.25,30.4878,30,58.0,0,70.2,71.8,68.8
20160328221500,126.0,131.25,30.4878,30,58.0,0,70.2,71.8,68.8
20160328223000,126.0,131.25,30.4878,30,58.0,0,70.2,71.8,68.8
20160328224500,126.0,131.25,30.4878,30,58.0,0,70.2,71.8,68.8
20160328230000,126.0,129.15,30.0,30,58.0,0,70.1,71.8,68.8
20160328231500,126.0,131.25,30.4878,30,58.0,0,70.1,71.8,68.8
20160328233000,126.0,129.15,30.0,30,58.0,0,70.0,71.8,68.8
20160328234500,126.0,131.25,30.4878,30,58.0,0,70.0,71.8,68.8
20160329000000,126.0,131.25,30.4878,30,58.0,0,70.0,71.8,68.8
20160329001500,126.0,131.25,30.4878,30,58.0,0,70.0,71.8,68.8
20160329003000,126.0,131.25,30.4878,30,58.0,0,69.9,71.8,68.8
20160329004500,126.0,129.15,30.0,30,58.0,0,69.9,71.8,68.8
20160329010000,126.0,129.15,30.0,30,58.0,0,69.9,71.8,68.8
20160329011500,126.0,131.25,30.4878,30,58.0,0,69.9,71.8,68.8
20160329013000,126.0,131.25,30.4878,30,58.0,0,69.8,71.8,68.8
20160329014500,126.0,129.15,30.0,30,58.0,0,69.8,71.8,68.8
20160329020000,126.0,129.15,30.0,30,58.0,0,69.8,71.8,68.8
20160329021500,126.0,129.15,30.0,30,58.0,0,69.8,71.8,68.8
20160329023000,126.0,135.45,31.4634,30,58.0,0,69.8,71.8,68.8
20160329024500,126.0,129.15,30.0,30,58.0,0,69.8,71.8,68.8
20160329030000,126.0,131.25,30.4878,30,58.0,0,69.8,71.8,68.8
20160329031500,126.0,129.15,30.0,30,58.0,0,69.8,71.8,68.8
20160329033000,126.0,131.25,30.4878,30,58.0,0,69.7,71.8,68.8
20160329034500,126.0,131.25,30.4878,30,58.0,0,69.7,71.8,68.8
20160329040000,126.0,129.15,30.0,30,58.0,0,69.7,71.8,68.8
20160329041500,126.0,131.25,30.4878,30,58.0,0,69.7,71.8,68.8
20160329043000,126.0,131.25,30.4878,30,58.0,0,69.7,71.8,68.8
20160329044500,126.0,131.25,30.4878,30,58.0,0,69.7,71.8,68.8
20160329050000,126.0,131.25,30.4878,30,58.0,0,69.6,71.8,68.8
20160329051500,126.0,131.25,30.4878,30,58.0,0,69.6,71.8,68.8
20160329053000,126.0,126.0,29.2683,30,58.0,0,69.6,71.8,68.8
20160329054500,126.0,126.0,29.2683,30,58.0,0,69.6,71.8,68.8
20160329060000,126.0,131.25,30.4878,30,58.0,0,69.6,71.8,68.8
20160329061500,126.0,131.25,30.4878,30,58.0,0,69.6,71.8,68.8
20160329063000,126.0,131.25,30.4878,30,58.7,0,69.7,71.8,68.8
20160329064500,126.0,129.15,30.0,30,58.7,0,69.7,71.8,68.8
20160329070000,126.0,129.15,30.0,30,58.7,0,69.7,71.8,68.8
20160329071500,126.0,129.15,30.0,30,58.7,0,69.7,71.8,68.8
20160329073000,126.0,126.0,29.2683,30,68.0,100,69.7,76.0,73.0
20160329074500,126.0,129.15,30.0,30,79.6,100,70.2,76.0,73.0
20160329080000,126.0,126.0,29.2683,30,81.1,100,70.7,76.0,73.0
20160329081500,126.0,129.15,30.0,30,82.0,100,71.0,76.0,73.0
20160329083000,126.0,129.15,30.0,30,79.7,100,71.4,76.0,73.0
20160329084500,126.0,129.15,30.0,30,82.1,100,71.7,76.0,73.0
20160329090000,126.0,131.25,30.4878,30,81.1,100,71.9,76.0,73.0
20160329091500,126.0,131.25,30.4878,30,81.1,100,72.1,76.0,73.0
20160329093000,126.0,126.0,29.2683,30,82.6,100,72.2,76.0,73.0
20160329094500,126.0,129.15,30.0,30,82.6,100,72.3,76.0,73.0
20160329100000,126.0,129.15,30.0,30,80.2,100,72.4,76.0,73.0
20160329101500,126.0,126.0,29.2683,30,81.6,100,72.3,76.0,73.0
20160329103000,126.0,129.15,30.0,30,83.7,100,72.1,76.0,73.0
20160329104500,126.0,129.15,30.0,30,80.6,100,72.1,76.0,73.0
20160329110000,126.0,129.15,30.0,30,80.6,100,72.6,76.0,73.0
20160329111500,126.0,126.0,29.2683,30,83.1,100,72.7,76.0,73.0
20160329113000,126.0,126.0,29.2683,30,79.7,100,72.8,76.0,73.0
20160329114500,126.0,126.0,29.2683,30,82.6,100,72.9,76.0,73.0
20160329120000,126.0,126.0,29.2683,30,80.5,100,72.9,76.0,73.0
20160329121500,126.0,129.15,30.0,30,80.5,100,73.2,76.0,73.0
20160329123000,126.0,129.15,30.0,30,63.3,0,73.3,76.0,73.0
20160329124500,126.0,126.0,29.2683,30,58.8,0,73.1,76.0,73.0
20160329130000,126.0,129.15,30.0,30,57.9,0,73.0,76.0,73.0
20160329131500,126.0,129.15,30.0,30,57.9,100,72.7,76.0,73.0
20160329133000,126.0,126.0,29.2683,30,57.9,100,72.6,76.0,73.0
20160329134500,126.0,126.0,29.2683,30,57.9,100,72.5,76.0,73.0
20160329140000,126.0,129.15,30.0,30,58.7,100,72.3,76.0,73.0
20160329141500,126.0,129.15,30.0,30,81.5,100,72.6,76.0,73.0
20160329143000,126.0,129.15,30.0,30,78.7,100,72.9,76.0,73.0
20160329144500,126.0,129.15,30.0,30,80.2,100,72.3,76.0,73.0
20160329150000,126.0,131.25,30.4878,30,82.3,100,72.1,76.0,73.0
20160329151500,126.0,131.25,30.4878,30,79.2,100,72.1,76.0,73.0
20160329153000,126.0,131.25,30.4878,30,81.1,100,72.3,76.0,73.0
20160329154500,126.0,131.25,30.4878,30,79.6,100,72.8,76.0,73.0
20160329160000,126.0,135.45,31.4634,30,79.6,100,72.9,76.0,73.0
20160329161500,126.0,135.45,31.4634,30,82.1,100,73.0,76.0,73.0
20160329163000,126.0,135.45,31.4634,30,82.1,100,73.1,76.0,73.0
20160329164500,126.0,131.25,30.4878,30,79.7,100,73.2,76.0,73.0
20160329170000,126.0,138.6,32.1951,30,62.0,0,73.1,76.0,73.0
20160329171500,126.0,135.45,31.4634,30,59.2,100,72.7,76.0,73.0
20160329173000,126.0,135.45,31.4634,30,59.2,100,72.6,76.0,73.0
20160329174500,126.0,135.45,31.4634,30,58.4,100,72.5,76.0,73.0
20160329180000,126.0,135.45,31.4634,30,58.4,100,72.4,76.0,73.0
20160329181500,126.0,129.15,30.0,30,88.4,100,72.6,76.0,73.0
20160329183000,126.0,131.25,30.4878,30,84.7,0,73.3,76.0,73.0
20160329184500,126.0,131.25,30.4878,30,60.4,0,72.8,76.0,73.0
20160329190000,126.0,131.25,30.4878,30,58.8,100,72.6,76.0,73.0
20160329191500,126.0,135.45,31.4634,30,58.8,100,72.5,76.0,73.0
20160329193000,126.0,131.25,30.4878,30,58.8,100,72.4,76.0,73.0
20160329194500,126.0,135.45,31.4634,30,94.1,100,72.7,76.0,73.0
20160329200000,126.0,129.15,30.0,30,79.8,0,73.3,76.0,73.0
20160329201500,126.0,131.25,30.4878,30,60.0,0,72.8,76.0,73.0
20160329203000,126.0,131.25,30.4878,30,58.8,100,72.6,76.0,73.0
20160329204500,126.0,129.15,30.0,30,58.8,100,72.4,76.0,73.0
20160329210000,126.0,129.15,30.0,30,60.5,100,72.3,76.0,73.0
20160329211500,126.0,131.25,30.4878,30,92.4,100,72.9,76.0,73.0
20160329213000,126.0,131.25,30.4878,30,92.4,100,73.2,76.0,73.0
20160329214500,126.0,129.15,30.0,30,61.6,0,72.9,76.0,73.0
20160329220000,126.0,131.25,30.4878,30,59.2,100,72.6,76.0,73.0
20160329221500,126.0,131.25,30.4878,30,59.2,100,72.4,76.0,73.0
20160329223000,126.0,129.15,30.0,30,59.2,100,72.4,76.0,73.0
20160329224500,126.0,129.15,30.0,30,88.1,100,72.7,76.0,73.0
20160329230000,126.0,135.45,31.4634,30,95.4,100,73.3,76.0,73.0
20160329231500,126.0,129.15,30.0,30,60.8,0,72.8,76.0,73.0
20160329233000,126.0,129.15,30.0,30,58.8,100,72.6,76.0,73.0
20160329234500,126.0,131.25,30.4878,30,58.8,100,72.4,76.0,73.0
20160330000000,126.0,131.25,30.4878,30,58.8,100,72.3,76.0,73.0
20160330001500,126.0,135.45,31.4634,7,80.1,100,72.5,76.0,73.0
20160330003000,126.0,108.15,25.122,28,73.8,100,72.7,76.0,73.0
20160330004500,126.0,116.55,27.0732,29,60.8,100,72.5,76.0,73.0
20160330010000,126.0,116.55,27.0732,29,60.8,100,72.4,76.0,73.0
20160330011500,126.0,116.55,27.0732,29,91.7,100,72.9,76.0,73.0
20160330013000,126.0,111.3,25.8537,29,85.2,0,73.3,76.0,73.0
20160330014500,126.0,116.55,27.0732,29,60.8,0,72.9,76.0,73.0
20160330020000,126.0,111.3,25.8537,29,59.2,100,72.7,76.0,73.0
20160330021500,126.0,116.55,27.0732,29,59.2,100,72.6,76.0,73.0
20160330023000,126.0,119.7,27.8049,29,59.2,100,72.4,76.0,73.0
20160330024500,126.0,111.3,25.8537,29,60.7,100,72.4,76.0,73.0
20160330030000,126.0,111.3,25.8537,29,92.9,100,72.9,76.0,73.0
20160330031500,126.0,111.3,25.8537,29,82.1,0,73.3,76.0,73.0
20160330033000,126.0,116.55,27.0732,29,60.8,0,72.8,76.0,73.0
20160330034500,126.0,116.55,27.0732,29,59.2,100,72.7,76.0,73.0
20160330040000,126.0,111.3,25.8537,29,59.2,100,72.6,76.0,73.0
20160330041500,126.0,108.15,25.122,29,59.2,100,72.4,76.0,73.0
20160330043000,126.0,116.55,27.0732,29,63.0,100,72.4,76.0,73.0
20160330044500,126.0,116.55,27.0732,29,80.1,100,72.8,76.0,73.0
20160330050000,126.0,111.3,25.8537,29,80.1,100,72.9,76.0,73.0
20160330051500,126.0,111.3,25.8537,29,81.6,100,73.1,76.0,73.0
20160330053000,126.0,111.3,25.8537,29,81.6,100,73.1,76.0,73.0
20160330054500,126.0,108.15,25.122,29,79.6,100,73.2,76.0,73.0
20160330060000,126.0,116.55,27.0732,29,78.3,100,73.2,76.0,73.0
20160330061500,126.0,111.3,25.8537,29,60.8,100,72.9,76.0,73.0
20160330063000,126.0,111.3,25.8537,29,58.8,100,72.7,76.0,73.0
20160330064500,126.0,116.55,27.0732,29,58.8,100,72.1,76.0,73.0
20160330070000,126.0,111.3,25.8537,29,80.6,100,72.6,76.0,73.0
20160330071500,126.0,108.15,25.122,29,79.6,100,72.9,76.0,73.0
20160330073000,126.0,111.3,25.8537,29,79.6,100,73.0,76.0,73.0
20160330074500,126.0,111.3,25.8537,29,81.1,100,72.9,76.0,73.0
20160330080000,126.0,116.55,27.0732,29,79.2,100,72.7,76.0,73.0
20160330081500,126.0,111.3,25.8537,29,79.2,100,72.5,76.0,73.0
20160330083000,126.0,111.3,25.8537,29,79.2,100,72.4,76.0,73.0
20160330084500,126.0,111.3,25.8537,29,80.2,100,72.6,76.0,73.0
20160330090000,126.0,119.7,27.8049,29,82.6,100,72.6,76.0,73.0
20160330091500,126.0,116.55,27.0732,29,79.2,100,72.7,76.0,73.0
20160330093000,126.0,122.85,28.5366,29,80.6,100,72.9,76.0,73.0
20160330094500,126.0,122.85,28.5366,29,80.6,100,73.0,76.0,73.0
20160330100000,126.0,119.7,27.8049,29,82.0,100,72.9,76.0,73.0
20160330101500,126.0,122.85,28.5366,29,83.2,100,72.9,76.0,73.0
20160330103000,126.0,119.7,27.8049,29,82.1,100,72.8,76.0,73.0
20160330104500,126.0,119.7,27.8049,29,80.7,100,72.8,76.0,73.0
20160330110000,126.0,122.85,28.5366,29,80.7,100,72.8,76.0,73.0
20160330111500,126.0,119.7,27.8049,29,72.5,0,73.3,76.0,73.0
20160330113000,126.0,116.55,27.0732,29,59.6,0,72.9,76.0,73.0
20160330114500,126.0,119.7,27.8049,29,58.4,0,72.8,76.0,73.0
20160330120000,126.0,119.7,27.8049,29,58.4,0,72.8,76.0,73.0
20160330121500,126.0,116.55,27.0732,29,58.4,100,72.6,76.0,73.0
20160330123000,126.0,119.7,27.8049,29,58.4,100,72.5,76.0,73.0
20160330124500,126.0,116.55,27.0732,29,58.4,100,72.4,76.0,73.0
20160330130000,126.0,116.55,27.0732,29,61.1,100,72.5,76.0,73.0
20160330131500,126.0,116.55,27.0732,29,81.6,100,72.9,76.0,73.0
20160330133000,126.0,119.7,27.8049,29,86.2,100,72.7,76.0,73.0
20160330134500,126.0,119.7,27.8049,29,81.1,100,72.6,76.0,73.0
20160330140000,126.0,119.7,27.8049,29,82.0,100,72.6,76.0,73.0
20160330141500,126.0,135.45,31.4634,28,82.0,100,72.7,76.0,73.0
20160330143000,126.0,129.15,30.0,28,79.7,100,72.5,76.0,73.0
20160330144500,126.0,131.25,30.4878,28,81.0,100,72.3,76.0,73.0
20160330150000,126.0,126.0,29.2683,28,83.2,100,72.2,76.0,73.0
20160330151500,126.0,122.85,28.5366,28,81.1,100,72.3,76.0,73.0
20160330153000,126.0,122.85,28.5366,28,80.2,100,72.9,76.0,73.0
20160330154500,126.0,122.85,28.5366,28,82.1,100,73.0,76.0,73.0
20160330160000,126.0,119.7,27.8049,28,80.7,100,73.1,76.0,73.0
20160330161500,126.0,119.7,27.8049,28,84.2,100,73.1,76.0,73.0
20160330163000,126.0,119.7,27.8049,28,81.1,100,73.1,76.0,73.0
20160330164500,126.0,122.85,28.5366,28,81.1,100,73.1,76.0,73.0
20160330170000,126.0,122.85,28.5366,28,83.2,100,73.2,76.0,73.0
20160330171500,126.0,122.85,28.5366,28,81.1,100,73.2,76.0,73.0
20160330173000,126.0,122.85,28.5366,28,82.8,100,73.2,76.0,73.0
20160330174500,126.0,119.7,27.8049,28,82.8,100,73.2,76.0,73.0
20160330180000,126.0,119.7,27.8049,28,80.2,100,73.2,76.0,73.0
20160330181500,126.0,119.7,27.8049,28,82.6,100,73.1,76.0,73.0
20160330183000,126.0,119.7,27.8049,28,81.1,100,73.1,76.0,73.0
20160330184500,126.0,119.7,27.8049,28,84.3,100,73.1,76.0,73.0
20160330190000,126.0,116.55,27.0732,28,80.2,100,73.1,76.0,73.0
20160330191500,126.0,119.7,27.8049,28,83.2,100,73.1,76.0,73.0
20160330193000,126.0,119.7,27.8049,28,80.2,100,73.1,76.0,73.0
20160330194500,126.0,119.7,27.8049,28,82.6,100,73.1,76.0,73.0
20160330200000,126.0,119.7,27.8049,28,80.6,100,73.1,76.0,73.0
20160330201500,126.0,116.55,27.0732,28,82.1,100,73.1,76.0,73.0
20160330203000,126.0,119.7,27.8049,28,80.7,100,73.1,76.0,73.0
20160330204500,126.0,119.7,27.8049,28,84.1,100,73.0,76.0,73.0
20160330210000,126.0,119.7,27.8049,28,80.7,100,73.0,76.0,73.0
20160330211500,126.0,116.55,27.0732,28,83.8,100,73.0,76.0,73.0
20160330213000,126.0,122.85,28.5366,28,80.2,100,73.0,76.0,73.0
20160330214500,126.0,119.7,27.8049,28,83.2,100,73.0,76.0,73.0
20160330220000,126.0,119.7,27.8049,28,80.6,100,72.9,76.0,73.0
20160330221500,126.0,129.15,30.0,29,82.0,100,73.0,76.0,73.0
20160330223000,126.0,129.15,30.0,29,80.1,100,72.9,76.0,73.0
20160330224500,126.0,126.0,29.2683,29,82.6,100,72.9,76.0,73.0
20160330230000,126.0,129.15,30.0,29,80.1,100,72.9,76.0,73.0
20160330231500,126.0,129.15,30.0,29,81.6,100,72.9,76.0,73.0
20160330233000,126.0,129.15,30.0,29,81.6,100,72.8,76.0,73.0
20160330234500,126.0,126.0,29.2683,29,80.7,100,72.8,76.0,73.0
20160331000000,126.0,126.0,29.2683,29,83.7,100,72.8,76.0,73.0
20160331001500,126.0,126.0,29.2683,29,79.7,100,72.8,76.0,73.0
20160331003000,126.0,129.15,30.0,29,82.6,100,72.8,76.0,73.0
20160331004500,126.0,129.15,30.0,29,79.7,100,72.7,76.0,73.0
20160331010000,126.0,126.0,29.2683,29,81.6,100,72.7,76.0,73.0
20160331011500,126.0,126.0,29.2683,29,81.6,100,72.7,76.0,73.0
20160331013000,126.0,129.15,30.0,29,80.7,100,72.7,76.0,73.0
20160331014500,126.0,131.25,30.4878,29,83.2,100,72.7,76.0,73.0
20160331020000,126.0,129.15,30.0,29,80.2,100,72.7,76.0,73.0
20160331021500,126.0,126.0,29.2683,29,83.2,100,72.7,76.0,73.0
