PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160331023000,126.0,129.15,30.0,29,79.7,100,72.7,76.0,73.0
20160331024500,126.0,126.0,29.2683,29,82.1,100,72.7,76.0,73.0
20160331030000,126.0,126.0,29.2683,29,81.1,100,72.7,76.0,73.0
20160331031500,126.0,126.0,29.2683,29,81.1,100,72.7,76.0,73.0
20160331033000,126.0,126.0,29.2683,29,83.1,100,72.7,76.0,73.0
20160331034500,126.0,126.0,29.2683,29,80.2,100,72.7,76.0,73.0
20160331040000,126.0,131.25,30.4878,29,83.2,100,72.7,76.0,73.0
20160331041500,126.0,129.15,30.0,29,80.2,100,72.7,76.0,73.0
20160331043000,126.0,126.0,29.2683,29,82.5,100,72.7,76.0,73.0
20160331044500,126.0,129.15,30.0,29,81.1,100,72.7,76.0,73.0
20160331050000,126.0,126.0,29.2683,29,81.1,100,72.7,76.0,73.0
20160331051500,126.0,131.25,30.4878,29,83.1,100,72.7,76.0,73.0
20160331053000,126.0,129.15,30.0,29,80.7,100,72.7,76.0,73.0
20160331054500,126.0,126.0,29.2683,29,83.8,100,72.7,76.0,73.0
20160331060000,126.0,129.15,30.0,29,80.7,100,72.7,76.0,73.0
20160331061500,126.0,129.15,30.0,29,84.3,100,72.7,76.0,73.0
20160331063000,126.0,126.0,29.2683,29,81.1,100,72.7,76.0,73.0
20160331064500,126.0,129.15,30.0,29,83.1,100,72.7,76.0,73.0
20160331070000,126.0,129.15,30.0,29,81.6,100,72.7,76.0,73.0
20160331071500,126.0,126.0,29.2683,29,79.7,100,72.7,76.0,73.0
20160331073000,126.0,234.15,54.3902,38,58.4,0,71.9,73.6,70.6
20160331074500,126.0,141.75,32.9268,30,58.4,0,71.7,73.6,70.6
20160331080000,126.0,135.45,31.4634,30,58.4,0,71.4,73.6,70.6
20160331081500,126.0,138.6,32.1951,30,57.7,0,71.3,73.6,70.6
20160331083000,126.0,138.6,32.1951,30,57.7,0,71.3,73.6,70.6
20160331084500,126.0,135.45,31.4634,30,57.7,0,71.3,73.6,70.6
20160331090000,126.0,135.45,31.4634,30,57.7,0,71.2,73.6,70.6
20160331091500,126.0,135.45,31.4634,30,57.7,0,71.3,73.6,70.6
20160331093000,126.0,135.45,31.4634,30,57.7,0,71.3,73.6,70.6
20160331094500,126.0,135.45,31.4634,30,57.7,0,71.5,73.6,70.6
20160331100000,126.0,135.45,31.4634,30,57.7,0,71.9,73.6,70.6
20160331101500,126.0,135.45,31.4634,30,57.7,0,71.9,73.6,70.6
20160331103000,126.0,135.45,31.4634,30,57.7,0,71.8,73.6,70.6
20160331104500,126.0,135.45,31.4634,30,57.7,0,71.9,73.6,70.6
20160331110000,126.0,131.25,30.4878,30,57.7,0,72.0,73.6,70.6
20160331111500,126.0,126.0,29.2683,30,57.7,0,72.1,73.6,70.6
20160331113000,126.0,135.45,31.4634,30,57.7,0,72.1,73.6,70.6
20160331114500,126.0,131.25,30.4878,30,57.7,0,72.1,73.6,70.6
20160331120000,126.0,135.45,31.4634,30,57.7,0,72.0,73.6,70.6
20160331121500,126.0,135.45,31.4634,30,57.7,0,71.9,73.6,70.6
20160331123000,126.0,129.15,30.0,30,57.7,0,71.8,73.6,70.6
20160331124500,126.0,126.0,29.2683,30,81.6,100,71.9,75.7,72.7
20160331130000,126.0,131.25,30.4878,30,81.6,100,71.9,75.7,72.7
20160331131500,126.0,131.25,30.4878,30,81.6,100,71.8,75.7,72.7
20160331133000,126.0,131.25,30.4878,30,81.6,100,71.7,75.7,72.7
20160331134500,126.0,131.25,30.4878,30,81.6,100,72.1,75.7,72.7
20160331140000,126.0,135.45,31.4634,30,81.6,100,71.9,75.7,72.7
20160331141500,126.0,135.45,31.4634,30,80.1,100,71.7,75.7,72.7
20160331143000,126.0,135.45,31.4634,30,83.7,100,71.8,75.7,72.7
20160331144500,126.0,135.45,31.4634,30,81.6,100,71.7,75.7,72.7
20160331150000,126.0,135.45,31.4634,30,81.6,100,71.8,75.7,72.7
20160331151500,126.0,141.75,32.9268,30,81.6,100,71.6,75.7,72.7
20160331153000,126.0,138.6,32.1951,30,80.7,100,72.2,75.7,72.7
20160331154500,126.0,138.6,32.1951,30,80.7,100,72.4,75.7,72.7
20160331160000,126.0,143.85,33.4146,30,79.7,100,72.6,75.7,72.7
20160331161500,126.0,138.6,32.1951,30,83.8,100,72.6,75.7,72.7
20160331163000,126.0,141.75,32.9268,30,79.7,100,72.6,75.7,72.7
20160331164500,126.0,138.6,32.1951,30,83.1,100,72.7,75.7,72.7
20160331170000,126.0,141.75,32.9268,30,83.1,100,72.7,75.7,72.7
20160331171500,126.0,135.45,31.4634,30,81.1,100,72.7,75.7,72.7
20160331173000,126.0,138.6,32.1951,30,81.1,100,72.7,75.7,72.7
20160331174500,126.0,138.6,32.1951,30,80.2,100,72.7,75.7,72.7
20160331180000,126.0,138.6,32.1951,30,80.2,100,72.7,75.7,72.7
20160331181500,126.0,138.6,32.1951,30,82.5,100,72.7,75.7,72.7
20160331183000,126.0,141.75,32.9268,30,81.1,100,72.7,75.7,72.7
20160331184500,126.0,141.75,32.9268,30,79.7,100,72.4,75.7,72.7
20160331190000,126.0,135.45,31.4634,30,82.5,100,72.6,75.7,72.7
20160331191500,126.0,138.6,32.1951,30,79.7,100,72.7,75.7,72.7
20160331193000,126.0,138.6,32.1951,30,82.4,100,72.7,75.7,72.7
20160331194500,126.0,138.6,32.1951,30,80.7,100,72.7,75.7,72.7
20160331200000,126.0,138.6,32.1951,30,80.7,100,72.7,75.7,72.7
20160331201500,126.0,141.75,32.9268,30,82.6,100,72.7,75.7,72.7
20160331203000,126.0,138.6,32.1951,30,80.7,100,72.7,75.7,72.7
20160331204500,126.0,135.45,31.4634,30,80.7,100,72.7,75.7,72.7
20160331210000,126.0,135.45,31.4634,30,83.2,100,72.7,75.7,72.7
20160331211500,126.0,141.75,32.9268,30,79.7,100,72.7,75.7,72.7
20160331213000,126.0,138.6,32.1951,30,83.6,100,72.6,75.7,72.7
20160331214500,126.0,138.6,32.1951,30,79.9,100,72.6,75.7,72.7
20160331220000,126.0,135.45,31.4634,30,83.7,100,72.6,75.7,72.7
20160331221500,126.0,141.75,32.9268,30,81.1,100,72.6,75.7,72.7
20160331223000,126.0,138.6,32.1951,30,79.7,100,72.6,75.7,72.7
20160331224500,126.0,135.45,31.4634,30,81.6,100,72.6,75.7,72.7
20160331230000,126.0,135.45,31.4634,30,80.2,100,72.6,75.7,72.7
20160331231500,126.0,138.6,32.1951,30,82.5,100,72.7,75.7,72.7
20160331233000,126.0,138.6,32.1951,30,79.7,100,72.7,75.7,72.7
20160331234500,126.0,141.75,32.9268,30,81.1,100,72.6,75.7,72.7
20160401000000,126.0,135.45,31.4634,30,81.1,100,72.6,75.7,72.7
20160401001500,126.0,135.45,31.4634,30,81.1,100,72.6,75.7,72.7
20160401003000,126.0,138.6,32.1951,30,83.7,100,72.6,75.7,72.7
20160401004500,126.0,138.6,32.1951,30,81.1,100,72.6,75.7,72.7
20160401010000,126.0,138.6,32.1951,30,79.7,100,72.6,75.7,72.7
20160401011500,126.0,135.45,31.4634,30,82.1,100,72.6,75.7,72.7
20160401013000,126.0,138.6,32.1951,30,79.7,100,72.6,75.7,72.7
20160401014500,126.0,135.45,31.4634,30,82.1,100,72.6,75.7,72.7
20160401020000,126.0,135.45,31.4634,30,80.1,100,72.6,75.7,72.7
20160401021500,126.0,135.45,31.4634,30,81.5,100,72.6,75.7,72.7
20160401023000,126.0,131.25,30.4878,30,81.5,100,72.6,75.7,72.7
20160401024500,126.0,138.6,32.1951,30,81.5,100,72.6,75.7,72.7
20160401030000,126.0,138.6,32.1951,30,80.6,100,72.6,75.7,72.7
20160401031500,126.0,138.6,32.1951,30,80.6,100,72.6,75.7,72.7
20160401033000,126.0,138.6,32.1951,30,81.6,100,72.5,75.7,72.7
20160401034500,126.0,138.6,32.1951,30,80.7,100,72.5,75.7,72.7
20160401040000,126.0,135.45,31.4634,30,83.1,100,72.5,75.7,72.7
20160401041500,126.0,131.25,30.4878,30,80.7,100,72.5,75.7,72.7
20160401043000,126.0,135.45,31.4634,30,83.1,100,72.5,75.7,72.7
20160401044500,126.0,135.45,31.4634,30,80.7,100,72.6,75.7,72.7
20160401050000,126.0,135.45,31.4634,30,83.9,100,72.6,75.7,72.7
20160401051500,126.0,131.25,30.4878,30,80.2,100,72.6,75.7,72.7
20160401053000,126.0,135.45,31.4634,30,83.7,100,72.6,75.7,72.7
20160401054500,126.0,131.25,30.4878,30,80.2,100,72.6,75.7,72.7
20160401060000,126.0,135.45,31.4634,30,83.7,100,72.6,75.7,72.7
20160401061500,126.0,138.6,32.1951,30,80.7,100,72.7,75.7,72.7
20160401063000,126.0,135.45,31.4634,30,82.3,100,72.7,75.7,72.7
20160401064500,126.0,138.6,32.1951,30,82.3,100,72.7,75.7,72.7
20160401070000,126.0,141.75,32.9268,30,79.7,100,72.7,75.7,72.7
20160401071500,126.0,138.6,32.1951,30,83.7,100,72.8,75.7,72.7
20160401073000,126.0,138.6,32.1951,30,81.1,100,72.4,75.7,72.7
20160401074500,126.0,138.6,32.1951,30,81.1,100,71.9,75.7,72.7
20160401080000,126.0,131.25,30.4878,30,83.1,100,71.5,75.7,72.7
20160401081500,126.0,138.6,32.1951,30,80.2,100,72.2,75.7,72.7
20160401083000,126.0,138.6,32.1951,30,83.5,100,72.6,75.7,72.7
20160401084500,126.0,138.6,32.1951,30,80.2,100,72.9,75.7,72.7
20160401090000,126.0,138.6,32.1951,30,82.6,100,73.0,75.7,72.7
20160401091500,126.0,138.6,32.1951,30,60.4,0,72.7,75.7,72.7
20160401093000,126.0,138.6,32.1951,30,58.8,0,72.5,75.7,72.7
20160401094500,126.0,135.45,31.4634,30,58.8,0,72.5,75.7,72.7
20160401100000,126.0,135.45,31.4634,30,58.8,100,72.4,75.7,72.7
20160401101500,126.0,135.45,31.4634,30,58.8,100,72.4,75.7,72.7
20160401103000,126.0,135.45,31.4634,30,58.8,100,72.1,75.7,72.7
20160401104500,126.0,138.6,32.1951,30,58.8,100,72.1,75.7,72.7
20160401110000,126.0,135.45,31.4634,30,82.0,100,72.2,75.7,72.7
20160401111500,126.0,141.75,32.9268,30,80.2,100,72.3,75.7,72.7
20160401113000,126.0,135.45,31.4634,30,82.5,100,72.3,75.7,72.7
20160401114500,126.0,135.45,31.4634,30,80.2,100,72.4,75.7,72.7
20160401120000,126.0,131.25,30.4878,30,83.8,100,72.4,75.7,72.7
20160401121500,126.0,141.75,32.9268,30,80.2,100,72.3,75.7,72.7
20160401123000,126.0,135.45,31.4634,30,82.5,100,72.3,75.7,72.7
20160401124500,126.0,135.45,31.4634,30,80.2,100,72.4,75.7,72.7
20160401130000,126.0,131.25,30.4878,30,83.8,100,72.4,75.7,72.7
20160401131500,126.0,135.45,31.4634,30,79.7,100,72.5,75.7,72.7
20160401133000,126.0,131.25,30.4878,30,82.6,100,72.5,75.7,72.7
20160401134500,126.0,135.45,31.4634,30,81.1,100,72.6,75.7,72.7
20160401140000,126.0,131.25,30.4878,30,79.7,100,72.6,75.7,72.7
20160401141500,126.0,129.15,30.0,30,82.1,100,72.6,75.7,72.7
20160401143000,126.0,131.25,30.4878,30,82.1,100,72.6,75.7,72.7
20160401144500,126.0,135.45,31.4634,30,81.1,100,72.5,75.7,72.7
20160401150000,126.0,135.45,31.4634,30,83.8,100,72.7,75.7,72.7
20160401151500,126.0,135.45,31.4634,30,80.2,100,72.7,75.7,72.7
20160401153000,126.0,131.25,30.4878,30,83.2,100,72.7,75.7,72.7
20160401154500,126.0,131.25,30.4878,30,81.0,100,72.7,75.7,72.7
20160401160000,126.0,131.25,30.4878,30,81.0,100,72.7,75.7,72.7
20160401161500,126.0,131.25,30.4878,30,83.1,100,72.7,75.7,72.7
20160401163000,126.0,131.25,30.4878,30,80.7,100,72.7,75.7,72.7
20160401164500,126.0,131.25,30.4878,30,83.8,100,72.7,75.7,72.7
20160401170000,126.0,135.45,31.4634,30,79.7,100,72.6,75.7,72.7
20160401171500,126.0,135.45,31.4634,30,81.1,100,72.6,75.7,72.7
20160401173000,126.0,135.45,31.4634,30,83.7,100,72.5,75.7,72.7
20160401174500,126.0,135.45,31.4634,30,80.1,100,72.4,75.7,72.7
20160401180000,126.0,138.6,32.1951,30,83.2,100,72.4,75.7,72.7
20160401181500,126.0,138.6,32.1951,30,79.7,100,72.3,75.7,72.7
20160401183000,126.0,138.6,32.1951,30,83.2,100,72.3,75.7,72.7
20160401184500,126.0,138.6,32.1951,30,81.1,100,72.3,75.7,72.7
20160401190000,126.0,141.75,32.9268,30,81.1,100,72.3,75.7,72.7
20160401191500,126.0,138.6,32.1951,30,84.3,100,72.2,75.7,72.7
20160401193000,126.0,138.6,32.1951,30,80.2,100,72.2,75.7,72.7
20160401194500,126.0,141.75,32.9268,30,81.6,100,72.2,75.7,72.7
20160401200000,126.0,138.6,32.1951,30,84.4,100,72.1,75.7,72.7
20160401201500,126.0,138.6,32.1951,30,80.1,100,72.1,75.7,72.7
20160401203000,126.0,138.6,32.1951,30,81.1,100,72.1,75.7,72.7
20160401204500,126.0,138.6,32.1951,30,84.3,100,72.1,75.7,72.7
20160401210000,126.0,135.45,31.4634,29,79.7,100,72.0,75.7,72.7
20160401211500,126.0,135.45,31.4634,29,82.1,100,72.0,75.7,72.7
20160401213000,126.0,135.45,31.4634,29,83.7,100,71.9,75.7,72.7
20160401214500,126.0,131.25,30.4878,29,80.2,100,71.9,75.7,72.7
20160401220000,126.0,135.45,31.4634,29,82.8,100,71.9,75.7,72.7
20160401221500,126.0,131.25,30.4878,29,82.8,100,71.9,75.7,72.7
20160401223000,126.0,131.25,30.4878,29,80.7,100,71.9,75.7,72.7
20160401224500,126.0,131.25,30.4878,29,84.3,100,71.9,75.7,72.7
20160401230000,126.0,129.15,30.0,29,82.0,100,71.8,75.7,72.7
20160401231500,126.0,131.25,30.4878,29,81.1,100,71.8,75.7,72.7
20160401233000,126.0,131.25,30.4878,29,83.8,100,71.8,75.7,72.7
20160401234500,126.0,131.25,30.4878,29,83.8,100,71.8,75.7,72.7
20160402000000,126.0,131.25,30.4878,29,81.1,100,71.8,75.7,72.7
20160402001500,126.0,131.25,30.4878,29,84.9,100,71.8,75.7,72.7
20160402003000,126.0,131.25,30.4878,29,80.6,100,71.8,75.7,72.7
20160402004500,126.0,129.15,30.0,29,83.2,100,71.7,75.7,72.7
20160402010000,126.0,131.25,30.4878,29,81.8,100,71.7,75.7,72.7
20160402011500,126.0,129.15,30.0,4,80.2,100,71.7,75.7,72.7
20160402013000,126.0,105.0,24.3902,28,83.1,100,71.7,75.7,72.7
20160402014500,126.0,116.55,27.0732,29,79.7,100,71.7,75.7,72.7
20160402020000,126.0,116.55,27.0732,29,83.1,100,71.7,75.7,72.7
20160402021500,126.0,116.55,27.0732,29,80.7,100,71.7,75.7,72.7
20160402023000,126.0,119.7,27.8049,29,82.1,100,71.7,75.7,72.7
20160402024500,126.0,119.7,27.8049,29,82.1,100,71.7,75.7,72.7
20160402030000,126.0,116.55,27.0732,29,82.1,100,71.7,75.7,72.7
20160402031500,126.0,111.3,25.8537,29,81.1,100,71.7,75.7,72.7
20160402033000,126.0,116.55,27.0732,29,81.1,100,71.7,75.7,72.7
20160402034500,126.0,116.55,27.0732,29,83.1,100,71.6,75.7,72.7
20160402040000,126.0,116.55,27.0732,29,78.7,100,71.6,75.7,72.7
20160402041500,126.0,116.55,27.0732,29,84.4,100,71.6,75.7,72.7
20160402043000,126.0,108.15,25.122,29,80.1,100,71.6,75.7,72.7
20160402044500,126.0,116.55,27.0732,29,82.6,100,71.7,75.7,72.7
20160402050000,126.0,111.3,25.8537,29,81.2,100,71.6,75.7,72.7
20160402051500,126.0,116.55,27.0732,29,81.2,100,71.7,75.7,72.7
20160402053000,126.0,111.3,25.8537,29,82.5,100,71.6,75.7,72.7
20160402054500,126.0,116.55,27.0732,29,82.5,100,71.6,75.7,72.7
20160402060000,126.0,116.55,27.0732,29,81.1,100,71.6,75.7,72.7
20160402061500,126.0,119.7,27.8049,29,81.1,100,71.6,75.7,72.7
20160402063000,126.0,119.7,27.8049,29,81.1,100,71.7,75.7,72.7
20160402064500,126.0,116.55,27.0732,29,83.0,100,71.6,75.7,72.7
20160402070000,126.0,116.55,27.0732,29,82.1,100,71.7,75.7,72.7
20160402071500,126.0,119.7,27.8049,29,82.1,100,71.7,75.7,72.7
20160402073000,126.0,116.55,27.0732,29,79.7,100,71.7,75.7,72.7
20160402074500,126.0,116.55,27.0732,29,82.5,100,71.7,75.7,72.7
20160402080000,126.0,111.3,25.8537,29,81.1,100,71.7,75.7,72.7
20160402081500,126.0,111.3,25.8537,29,79.2,100,71.7,75.7,72.7
20160402083000,126.0,111.3,25.8537,29,83.7,100,71.7,75.7,72.7
20160402084500,126.0,116.55,27.0732,29,78.1,100,71.7,75.7,72.7
20160402090000,126.0,111.3,25.8537,29,82.7,100,71.7,75.7,72.7
20160402091500,126.0,111.3,25.8537,29,82.7,100,71.7,75.7,72.7
20160402093000,126.0,119.7,27.8049,29,77.8,100,71.7,75.7,72.7
20160402094500,126.0,116.55,27.0732,29,82.6,100,71.7,75.7,72.7
20160402100000,126.0,116.55,27.0732,29,81.1,100,71.7,75.7,72.7
20160402101500,126.0,116.55,27.0732,29,78.7,100,71.7,75.7,72.7
20160402103000,126.0,119.7,27.8049,29,83.2,100,71.7,75.7,72.7
20160402104500,126.0,111.3,25.8537,29,79.1,100,71.6,75.7,72.7
20160402110000,126.0,119.7,27.8049,29,80.2,100,71.6,75.7,72.7
20160402111500,126.0,119.7,27.8049,29,80.2,100,71.6,75.7,72.7
20160402113000,126.0,111.3,25.8537,29,82.0,100,71.6,75.7,72.7
20160402114500,126.0,116.55,27.0732,29,78.8,100,71.6,75.7,72.7
20160402120000,126.0,119.7,27.8049,29,81.1,100,71.6,75.7,72.7
20160402121500,126.0,111.3,25.8537,29,82.5,100,71.5,75.7,72.7
20160402123000,126.0,111.3,25.8537,29,77.8,100,71.5,75.7,72.7
20160402124500,126.0,116.55,27.0732,29,81.6,100,71.6,75.7,72.7
20160402130000,126.0,108.15,25.122,29,80.6,100,71.6,75.7,72.7
20160402131500,126.0,111.3,25.8537,29,80.6,100,71.6,75.7,72.7
20160402133000,126.0,116.55,27.0732,29,79.5,100,71.5,75.7,72.7
20160402134500,126.0,119.7,27.8049,29,78.3,100,71.5,75.7,72.7
20160402140000,126.0,119.7,27.8049,29,81.1,100,71.5,75.7,72.7
20160402141500,126.0,119.7,27.8049,29,81.1,100,71.5,75.7,72.7
20160402143000,126.0,116.55,27.0732,29,81.1,100,71.5,75.7,72.7
20160402144500,126.0,116.55,27.0732,29,77.3,100,71.6,75.7,72.7
20160402150000,126.0,122.85,28.5366,29,80.2,100,71.6,75.7,72.7
20160402151500,126.0,122.85,28.5366,29,80.2,100,71.6,75.7,72.7
20160402153000,126.0,119.7,27.8049,29,80.2,100,71.6,75.7,72.7
20160402154500,126.0,122.85,28.5366,29,78.2,100,71.6,75.7,72.7
20160402160000,126.0,122.85,28.5366,29,79.7,100,71.6,75.7,72.7
20160402161500,126.0,119.7,27.8049,29,80.7,100,71.7,75.7,72.7
20160402163000,126.0,116.55,27.0732,29,80.7,100,71.7,75.7,72.7
20160402164500,126.0,116.55,27.0732,29,80.7,100,71.7,75.7,72.7
20160402170000,126.0,116.55,27.0732,29,78.7,100,71.7,75.7,72.7
20160402171500,126.0,116.55,27.0732,29,81.1,100,71.8,75.7,72.7
20160402173000,126.0,119.7,27.8049,29,79.2,100,71.8,75.7,72.7
20160402174500,126.0,116.55,27.0732,29,83.2,100,71.8,75.7,72.7
20160402180000,126.0,116.55,27.0732,29,81.1,100,71.8,75.7,72.7
20160402181500,126.0,119.7,27.8049,29,79.6,100,71.8,75.7,72.7
20160402183000,126.0,116.55,27.0732,29,81.1,100,71.8,75.7,72.7
20160402184500,126.0,122.85,28.5366,29,78.2,100,71.9,75.7,72.7
20160402190000,126.0,122.85,28.5366,29,81.7,100,71.9,75.7,72.7
20160402191500,126.0,122.85,28.5366,29,81.7,100,71.9,75.7,72.7
20160402193000,126.0,119.7,27.8049,29,81.7,100,71.9,75.7,72.7
20160402194500,126.0,116.55,27.0732,29,80.6,100,71.9,75.7,72.7
20160402200000,126.0,119.7,27.8049,29,78.7,100,72.0,75.7,72.7
20160402201500,126.0,119.7,27.8049,29,82.0,100,72.1,75.7,72.7
20160402203000,126.0,119.7,27.8049,29,80.2,100,72.1,75.7,72.7
20160402204500,126.0,119.7,27.8049,29,84.3,100,72.1,75.7,72.7
20160402210000,126.0,119.7,27.8049,29,80.6,100,72.1,75.7,72.7
20160402211500,126.0,119.7,27.8049,29,80.6,100,72.1,75.7,72.7
20160402213000,126.0,122.85,28.5366,29,81.5,100,72.1,75.7,72.7
20160402214500,126.0,119.7,27.8049,29,80.2,100,72.1,75.7,72.7
20160402220000,126.0,119.7,27.8049,29,83.7,100,72.1,75.7,72.7
20160402221500,126.0,116.55,27.0732,29,80.5,100,72.1,75.7,72.7
20160402223000,126.0,119.7,27.8049,29,80.5,100,72.1,75.7,72.7
20160402224500,126.0,119.7,27.8049,29,80.5,100,72.1,75.7,72.7
20160402230000,126.0,122.85,28.5366,29,80.5,100,72.1,75.7,72.7
20160402231500,126.0,119.7,27.8049,29,82.5,100,72.1,75.7,72.7
20160402233000,126.0,119.7,27.8049,29,79.6,100,72.1,75.7,72.7
20160402234500,126.0,119.7,27.8049,29,79.6,100,72.1,75.7,72.7
20160403000000,126.0,119.7,27.8049,29,83.1,100,72.1,75.7,72.7
20160403001500,126.0,119.7,27.8049,29,80.6,100,72.1,75.7,72.7
20160403003000,126.0,122.85,28.5366,29,79.4,100,72.1,75.7,72.7
20160403004500,126.0,122.85,28.5366,29,83.8,100,72.1,75.7,72.7
20160403010000,126.0,119.7,27.8049,29,80.5,100,72.1,75.7,72.7
20160403011500,126.0,119.7,27.8049,29,80.5,100,72.1,75.7,72.7
20160403013000,126.0,119.7,27.8049,29,84.3,100,72.1,75.7,72.7
20160403014500,126.0,116.55,27.0732,29,78.7,100,72.1,75.7,72.7
20160403020000,126.0,126.0,29.2683,29,81.1,100,72.1,75.7,72.7
20160403021500,126.0,122.85,28.5366,29,83.1,100,72.1,75.7,72.7
20160403023000,126.0,122.85,28.5366,29,78.3,100,72.1,75.7,72.7
20160403024500,126.0,122.85,28.5366,29,82.1,100,72.1,75.7,72.7
20160403030000,126.0,119.7,27.8049,29,82.1,100,72.1,75.7,72.7
20160403031500,126.0,122.85,28.5366,29,79.1,100,72.1,75.7,72.7
20160403033000,126.0,119.7,27.8049,29,83.1,100,72.1,75.7,72.7
20160403034500,126.0,119.7,27.8049,29,78.7,100,72.1,75.7,72.7
20160403040000,126.0,122.85,28.5366,29,83.7,100,72.1,75.7,72.7
20160403041500,126.0,122.85,28.5366,29,79.4,100,72.1,75.7,72.7
20160403043000,126.0,119.7,27.8049,29,82.0,100,72.1,75.7,72.7
20160403044500,126.0,122.85,28.5366,29,82.0,100,72.1,75.7,72.7
20160403050000,126.0,122.85,28.5366,29,81.1,100,72.1,75.7,72.7
20160403051500,126.0,122.85,28.5366,29,81.1,100,72.0,75.7,72.7
20160403053000,126.0,122.85,28.5366,29,83.8,100,72.0,75.7,72.7
20160403054500,126.0,122.85,28.5366,29,79.8,100,72.0,75.7,72.7
20160403060000,126.0,119.7,27.8049,29,81.5,100,72.0,75.7,72.7
20160403061500,126.0,122.85,28.5366,29,81.5,100,71.9,75.7,72.7
20160403063000,126.0,126.0,29.2683,29,81.5,100,71.9,75.7,72.7
20160403064500,126.0,122.85,28.5366,29,81.5,100,71.9,75.7,72.7
20160403070000,126.0,119.7,27.8049,29,81.5,100,71.9,75.7,72.7
20160403071500,126.0,119.7,27.8049,29,81.5,100,71.9,75.7,72.7
20160403073000,126.0,122.85,28.5366,29,81.5,100,71.9,75.7,72.7
20160403074500,126.0,119.7,27.8049,29,80.5,100,71.9,75.7,72.7
20160403080000,126.0,126.0,29.2683,29,80.5,100,71.9,75.7,72.7
20160403081500,126.0,126.0,29.2683,29,80.5,100,71.8,75.7,72.7
20160403083000,126.0,126.0,29.2683,29,79.6,100,71.8,75.7,72.7
20160403084500,126.0,126.0,29.2683,29,79.6,100,71.8,75.7,72.7
20160403090000,126.0,129.15,30.0,29,79.6,100,71.8,75.7,72.7
20160403091500,126.0,129.15,30.0,29,79.6,100,71.8,75.7,72.7
20160403093000,126.0,129.15,30.0,29,79.6,100,71.8,75.7,72.7
20160403094500,126.0,129.15,30.0,29,79.6,100,71.8,75.7,72.7
20160403100000,126.0,129.15,30.0,29,79.6,100,71.7,75.7,72.7
20160403101500,126.0,126.0,29.2683,29,77.3,100,71.7,75.7,72.7
20160403103000,126.0,126.0,29.2683,29,80.2,100,71.7,75.7,72.7
20160403104500,126.0,129.15,30.0,29,79.1,100,71.7,75.7,72.7
20160403110000,126.0,126.0,29.2683,29,78.3,100,71.7,75.7,72.7
20160403111500,126.0,126.0,29.2683,29,80.1,100,71.7,75.7,72.7
20160403113000,126.0,126.0,29.2683,29,80.1,100,71.7,75.7,72.7
20160403114500,126.0,126.0,29.2683,29,80.1,100,71.7,75.7,72.7
20160403120000,126.0,122.85,28.5366,29,78.7,100,71.7,75.7,72.7
20160403121500,126.0,119.7,27.8049,29,81.6,100,71.7,75.7,72.7
20160403123000,126.0,119.7,27.8049,29,78.7,100,71.7,75.7,72.7
20160403124500,126.0,122.85,28.5366,29,78.7,100,71.7,75.7,72.7
20160403130000,126.0,122.85,28.5366,29,82.0,100,71.7,75.7,72.7
20160403131500,126.0,122.85,28.5366,29,77.8,100,71.7,75.7,72.7
20160403133000,126.0,122.85,28.5366,29,79.2,100,71.8,75.7,72.7
20160403134500,126.0,122.85,28.5366,29,80.2,100,71.8,75.7,72.7
20160403140000,126.0,119.7,27.8049,29,80.2,100,71.8,75.7,72.7
20160403141500,126.0,119.7,27.8049,29,77.0,100,71.8,75.7,72.7
20160403143000,126.0,119.7,27.8049,29,82.6,100,71.9,75.7,72.7
20160403144500,126.0,111.3,25.8537,29,78.6,100,71.9,75.7,72.7
20160403150000,126.0,116.55,27.0732,29,78.6,100,71.9,75.7,72.7
20160403151500,126.0,119.7,27.8049,29,80.6,100,71.9,75.7,72.7
20160403153000,126.0,119.7,27.8049,29,80.6,100,72.0,75.7,72.7
20160403154500,126.0,116.55,27.0732,29,80.6,100,72.1,75.7,72.7
20160403160000,126.0,116.55,27.0732,29,77.8,100,72.1,75.7,72.7
20160403161500,126.0,122.85,28.5366,29,82.6,100,72.1,75.7,72.7
20160403163000,126.0,116.55,27.0732,29,80.6,100,72.2,75.7,72.7
20160403164500,126.0,119.7,27.8049,29,79.7,100,72.2,75.7,72.7
20160403170000,126.0,122.85,28.5366,29,77.8,100,72.2,75.7,72.7
20160403171500,126.0,122.85,28.5366,29,82.3,100,72.3,75.7,72.7
20160403173000,126.0,119.7,27.8049,29,80.5,100,72.3,75.7,72.7
20160403174500,126.0,119.7,27.8049,29,79.6,100,72.3,75.7,72.7
20160403180000,126.0,126.0,29.2683,29,80.6,100,72.3,75.7,72.7
20160403181500,126.0,122.85,28.5366,29,79.2,100,72.3,75.7,72.7
20160403183000,126.0,126.0,29.2683,29,83.2,100,72.4,75.7,72.7
20160403184500,126.0,119.7,27.8049,29,81.1,100,72.4,75.7,72.7
20160403190000,126.0,119.7,27.8049,29,82.0,100,72.4,75.7,72.7
20160403191500,126.0,119.7,27.8049,29,79.1,100,72.4,75.7,72.7
20160403193000,126.0,122.85,28.5366,29,79.1,100,72.4,75.7,72.7
20160403194500,126.0,122.85,28.5366,29,80.4,100,72.4,75.7,72.7
20160403200000,126.0,122.85,28.5366,29,80.4,100,72.5,75.7,72.7
20160403201500,126.0,122.85,28.5366,29,84.3,100,72.5,75.7,72.7
20160403203000,126.0,122.85,28.5366,29,79.1,100,72.5,75.7,72.7
20160403204500,126.0,119.7,27.8049,29,80.2,100,72.6,75.7,72.7
20160403210000,126.0,122.85,28.5366,29,80.2,100,72.6,75.7,72.7
20160403211500,126.0,122.85,28.5366,29,81.6,100,72.6,75.7,72.7
20160403213000,126.0,119.7,27.8049,29,83.1,100,72.6,75.7,72.7
20160403214500,126.0,119.7,27.8049,29,78.7,100,72.6,75.7,72.7
20160403220000,126.0,119.7,27.8049,29,81.3,100,72.6,75.7,72.7
20160403221500,126.0,119.7,27.8049,29,80.2,100,72.6,75.7,72.7
20160403223000,126.0,119.7,27.8049,29,82.0,100,72.6,75.7,72.7
20160403224500,126.0,119.7,27.8049,29,82.0,100,72.5,75.7,72.7
20160403230000,126.0,119.7,27.8049,29,78.7,100,72.4,75.7,72.7
20160403231500,126.0,119.7,27.8049,29,83.7,100,72.4,75.7,72.7
20160403233000,126.0,116.55,27.0732,29,81.1,100,72.4,75.7,72.7
20160403234500,126.0,122.85,28.5366,29,79.2,100,72.4,75.7,72.7
20160404000000,126.0,116.55,27.0732,29,82.1,100,72.4,75.7,72.7
20160404001500,126.0,119.7,27.8049,29,81.1,100,72.4,75.7,72.7
20160404003000,126.0,116.55,27.0732,29,81.1,100,72.4,75.7,72.7
20160404004500,126.0,119.7,27.8049,29,81.1,100,72.4,75.7,72.7
20160404010000,126.0,119.7,27.8049,29,80.2,100,72.4,75.7,72.7
20160404011500,126.0,116.55,27.0732,29,83.2,100,72.3,75.7,72.7
20160404013000,126.0,119.7,27.8049,29,80.1,100,72.3,75.7,72.7
20160404014500,126.0,116.55,27.0732,29,79.0,100,72.3,75.7,72.7
20160404020000,126.0,122.85,28.5366,29,82.6,100,72.3,75.7,72.7
20160404021500,126.0,116.55,27.0732,29,81.4,100,72.2,75.7,72.7
20160404023000,126.0,122.85,28.5366,29,79.2,100,72.2,75.7,72.7
20160404024500,126.0,122.85,28.5366,29,81.1,100,72.2,75.7,72.7
20160404030000,126.0,122.85,28.5366,29,81.1,100,72.2,75.7,72.7
20160404031500,126.0,126.0,29.2683,29,82.5,100,72.2,75.7,72.7
20160404033000,126.0,116.55,27.0732,29,78.7,100,72.1,75.7,72.7
20160404034500,126.0,122.85,28.5366,29,83.1,100,72.1,75.7,72.7
20160404040000,126.0,119.7,27.8049,29,80.6,100,72.1,75.7,72.7
20160404041500,126.0,119.7,27.8049,29,79.7,100,72.1,75.7,72.7
20160404043000,126.0,119.7,27.8049,29,81.5,100,72.1,75.7,72.7
20160404044500,126.0,126.0,29.2683,29,81.5,100,72.1,75.7,72.7
20160404050000,126.0,119.7,27.8049,29,79.6,100,72.1,75.7,72.7
20160404051500,126.0,122.85,28.5366,29,79.6,100,72.1,75.7,72.7
20160404053000,126.0,119.7,27.8049,29,83.7,100,72.1,75.7,72.7
20160404054500,126.0,119.7,27.8049,29,78.3,100,72.0,75.7,72.7
20160404060000,126.0,126.0,29.2683,29,82.5,100,72.1,75.7,72.7
20160404061500,126.0,119.7,27.8049,29,78.2,100,72.0,75.7,72.7
20160404063000,126.0,122.85,28.5366,29,83.1,100,72.1,75.7,72.7
20160404064500,126.0,119.7,27.8049,29,78.3,100,72.0,75.7,72.7
20160404070000,126.0,119.7,27.8049,29,83.2,100,72.1,75.7,72.7
20160404071500,126.0,119.7,27.8049,29,78.7,100,72.1,75.7,72.7
20160404073000,126.0,122.85,28.5366,29,81.6,100,71.8,75.7,72.7
20160404074500,126.0,116.55,27.0732,29,80.2,100,71.7,75.7,72.7
20160404080000,126.0,122.85,28.5366,29,80.2,100,72.1,75.7,72.7
20160404081500,126.0,116.55,27.0732,29,80.2,100,72.3,75.7,72.7
20160404083000,126.0,119.7,27.8049,29,80.2,100,72.2,75.7,72.7
20160404084500,126.0,119.7,27.8049,29,80.2,100,72.3,75.7,72.7
20160404090000,126.0,116.55,27.0732,29,80.2,100,72.4,75.7,72.7
20160404091500,126.0,119.7,27.8049,29,80.2,100,72.4,75.7,72.7
20160404093000,126.0,119.7,27.8049,29,80.2,100,72.5,75.7,72.7
20160404094500,126.0,119.7,27.8049,29,80.2,100,72.5,75.7,72.7
20160404100000,126.0,122.85,28.5366,29,79.2,100,72.7,75.7,72.7
20160404101500,126.0,116.55,27.0732,29,79.2,100,72.7,75.7,72.7
20160404103000,126.0,119.7,27.8049,29,79.2,100,72.6,75.7,72.7
20160404104500,126.0,116.55,27.0732,29,79.2,100,72.6,75.7,72.7
20160404110000,126.0,119.7,27.8049,29,78.3,100,72.6,75.7,72.7
20160404111500,126.0,116.55,27.0732,29,81.4,100,72.9,75.7,72.7
20160404113000,126.0,119.7,27.8049,29,59.1,0,72.8,75.7,72.7
20160404114500,126.0,119.7,27.8049,29,58.3,0,72.6,75.7,72.7
20160404120000,126.0,122.85,28.5366,29,55.7,100,72.4,75.7,72.7
20160404121500,126.0,122.85,28.5366,29,58.7,100,72.4,75.7,72.7
20160404123000,126.0,119.7,27.8049,29,55.6,100,72.2,75.7,72.7
20160404124500,126.0,119.7,27.8049,29,59.1,100,72.0,75.7,72.7
20160404130000,126.0,122.85,28.5366,29,78.1,100,71.8,75.7,72.7
20160404131500,126.0,116.55,27.0732,29,79.2,100,71.9,75.7,72.7
20160404133000,126.0,111.3,25.8537,29,78.2,100,71.9,75.7,72.7
20160404134500,126.0,116.55,27.0732,29,79.7,100,72.6,75.7,72.7
20160404140000,126.0,116.55,27.0732,29,79.7,100,72.4,75.7,72.7
20160404141500,126.0,431.55,100.2439,56,55.8,0,72.1,70.0,67.0
20160404143000,126.0,423.15,98.2927,56,55.8,0,71.2,70.0,67.0
20160404144500,126.0,423.15,98.2927,56,55.8,0,70.8,70.0,67.0
20160404150000,126.0,413.7,96.0976,56,55.8,0,70.6,70.0,67.0
20160404151500,126.0,423.15,98.2927,56,55.2,0,70.5,70.0,67.0
20160404153000,126.0,431.55,100.2439,56,55.2,0,70.4,70.0,67.0
20160404154500,126.0,119.7,27.8049,29,77.1,100,70.7,75.4,72.4
20160404160000,126.0,122.85,28.5366,29,77.1,100,71.2,75.4,72.4
20160404161500,126.0,126.0,29.2683,29,82.1,100,71.4,75.4,72.4
20160404163000,126.0,126.0,29.2683,29,79.5,100,71.9,75.4,72.4
20160404164500,126.0,129.15,30.0,29,79.5,100,72.0,75.4,72.4
20160404170000,126.0,129.15,30.0,29,83.2,100,72.1,75.4,72.4
20160404171500,126.0,126.0,29.2683,29,80.4,100,72.2,75.4,72.4
20160404173000,126.0,126.0,29.2683,29,80.4,100,72.2,75.4,72.4
20160404174500,126.0,129.15,30.0,29,79.2,100,72.3,75.4,72.4
20160404180000,126.0,129.15,30.0,29,80.2,100,72.4,75.4,72.4
20160404181500,126.0,129.15,30.0,29,82.0,100,72.4,75.4,72.4
20160404183000,126.0,129.15,30.0,29,79.2,100,72.5,75.4,72.4
20160404184500,126.0,129.15,30.0,29,83.7,100,72.6,75.4,72.4
20160404190000,126.0,126.0,29.2683,29,81.1,100,72.6,75.4,72.4
20160404191500,126.0,126.0,29.2683,29,62.3,0,72.4,75.4,72.4
20160404193000,126.0,129.15,30.0,29,58.8,0,72.2,75.4,72.4
20160404194500,126.0,126.0,29.2683,29,59.5,100,72.1,75.4,72.4
20160404200000,126.0,126.0,29.2683,29,58.4,100,72.0,75.4,72.4
20160404201500,126.0,122.85,28.5366,29,58.4,100,71.9,75.4,72.4
20160404203000,126.0,126.0,29.2683,29,59.7,100,71.8,75.4,72.4
20160404204500,126.0,126.0,29.2683,29,88.6,100,71.8,75.4,72.4
20160404210000,126.0,122.85,28.5366,29,90.5,100,72.4,75.4,72.4
20160404211500,126.0,126.0,29.2683,29,67.6,0,72.6,75.4,72.4
20160404213000,126.0,119.7,27.8049,29,59.6,0,72.1,75.4,72.4
20160404214500,126.0,129.15,30.0,29,59.6,100,72.0,75.4,72.4
20160404220000,126.0,126.0,29.2683,29,59.6,100,71.9,75.4,72.4
20160404221500,126.0,122.85,28.5366,29,58.8,100,71.8,75.4,72.4
20160404223000,126.0,119.7,27.8049,29,94.1,100,72.1,75.4,72.4
20160404224500,126.0,126.0,29.2683,29,92.4,100,72.6,75.4,72.4
20160404230000,126.0,122.85,28.5366,29,64.5,0,72.4,75.4,72.4
20160404231500,126.0,126.0,29.2683,29,59.6,100,72.1,75.4,72.4
20160404233000,126.0,126.0,29.2683,29,58.8,100,71.9,75.4,72.4
20160404234500,126.0,122.85,28.5366,29,58.8,100,71.8,75.4,72.4
20160405000000,126.0,122.85,28.5366,29,84.6,100,71.8,75.4,72.4
20160405001500,126.0,122.85,28.5366,29,81.1,100,72.0,75.4,72.4
20160405003000,126.0,122.85,28.5366,29,81.1,100,72.1,75.4,72.4
20160405004500,126.0,122.85,28.5366,29,82.0,100,72.1,75.4,72.4
20160405010000,126.0,122.85,28.5366,29,79.7,100,72.2,75.4,72.4
20160405011500,126.0,119.7,27.8049,29,82.1,100,72.2,75.4,72.4
20160405013000,126.0,119.7,27.8049,29,80.6,100,72.2,75.4,72.4
20160405014500,126.0,122.85,28.5366,29,80.6,100,72.2,75.4,72.4
20160405020000,126.0,122.85,28.5366,29,82.0,100,72.2,75.4,72.4
20160405021500,126.0,119.7,27.8049,29,80.2,100,72.2,75.4,72.4
20160405023000,126.0,122.85,28.5366,29,82.1,100,72.2,75.4,72.4
20160405024500,126.0,122.85,28.5366,29,80.1,100,72.2,75.4,72.4
20160405030000,126.0,126.0,29.2683,29,81.1,100,72.2,75.4,72.4
20160405031500,126.0,122.85,28.5366,29,82.6,100,72.2,75.4,72.4
20160405033000,126.0,126.0,29.2683,29,79.6,100,72.2,75.4,72.4
20160405034500,126.0,122.85,28.5366,29,81.1,100,72.2,75.4,72.4
20160405040000,126.0,122.85,28.5366,29,82.0,100,72.2,75.4,72.4
20160405041500,126.0,122.85,28.5366,29,80.6,100,72.2,75.4,72.4
20160405043000,126.0,126.0,29.2683,29,80.6,100,72.2,75.4,72.4
20160405044500,126.0,122.85,28.5366,29,82.0,100,72.1,75.4,72.4
20160405050000,126.0,122.85,28.5366,29,82.0,100,72.1,75.4,72.4
20160405051500,126.0,126.0,29.2683,29,79.7,100,72.1,75.4,72.4
20160405053000,126.0,122.85,28.5366,29,83.1,100,72.1,75.4,72.4
20160405054500,126.0,119.7,27.8049,29,79.7,100,72.1,75.4,72.4
20160405060000,126.0,122.85,28.5366,29,79.7,100,72.1,75.4,72.4
20160405061500,126.0,126.0,29.2683,29,84.3,100,72.0,75.4,72.4
20160405063000,126.0,122.85,28.5366,29,79.2,100,72.0,75.4,72.4
20160405064500,126.0,122.85,28.5366,29,84.3,100,72.0,75.4,72.4
20160405070000,126.0,126.0,29.2683,29,78.7,100,72.1,75.4,72.4
20160405071500,126.0,122.85,28.5366,29,82.2,100,72.1,75.4,72.4
20160405073000,126.0,122.85,28.5366,29,80.2,100,72.0,75.4,72.4
20160405074500,126.0,122.85,28.5366,29,82.0,100,71.9,75.4,72.4
20160405080000,126.0,116.55,27.0732,29,79.6,100,72.2,75.4,72.4
20160405081500,126.0,119.7,27.8049,29,82.6,100,72.6,75.4,72.4
20160405083000,126.0,126.0,29.2683,29,79.2,100,72.4,75.4,72.4
20160405084500,126.0,122.85,28.5366,29,82.6,100,72.2,75.4,72.4
20160405090000,126.0,122.85,28.5366,29,83.8,100,72.3,75.4,72.4
20160405091500,126.0,116.55,27.0732,29,83.8,100,71.9,75.4,72.4
20160405093000,126.0,116.55,27.0732,29,83.8,100,72.1,75.4,72.4
20160405094500,126.0,116.55,27.0732,29,81.5,100,72.6,75.4,72.4
20160405100000,126.0,116.55,27.0732,29,64.5,0,72.6,75.4,72.4
20160405101500,126.0,119.7,27.8049,29,58.8,0,72.4,75.4,72.4
20160405103000,126.0,116.55,27.0732,29,57.6,0,72.3,75.4,72.4
20160405104500,126.0,119.7,27.8049,29,57.6,0,72.2,75.4,72.4
20160405110000,126.0,111.3,25.8537,29,57.6,0,72.3,75.4,72.4
20160405111500,126.0,116.55,27.0732,29,57.6,0,72.2,75.4,72.4
20160405113000,126.0,116.55,27.0732,29,57.6,0,72.3,75.4,72.4
20160405114500,126.0,119.7,27.8049,29,57.6,0,72.4,75.4,72.4
20160405120000,126.0,116.55,27.0732,29,57.6,0,72.4,75.4,72.4
20160405121500,126.0,116.55,27.0732,29,57.6,0,72.3,75.4,72.4
20160405123000,126.0,116.55,27.0732,29,57.6,0,72.3,75.4,72.4
20160405124500,126.0,116.55,27.0732,29,57.6,0,72.2,75.4,72.4
20160405130000,126.0,116.55,27.0732,29,56.8,0,72.2,75.4,72.4
20160405131500,126.0,116.55,27.0732,29,56.8,100,72.1,75.4,72.4
20160405133000,126.0,116.55,27.0732,29,56.8,100,72.0,75.4,72.4
20160405134500,126.0,119.7,27.8049,29,57.5,100,71.9,75.4,72.4
20160405140000,126.0,119.7,27.8049,29,57.5,100,72.0,75.4,72.4
20160405141500,126.0,119.7,27.8049,29,57.5,100,72.1,75.4,72.4
20160405143000,126.0,119.7,27.8049,29,57.5,100,72.1,75.4,72.4
20160405144500,126.0,122.85,28.5366,29,57.5,100,72.2,75.4,72.4
20160405150000,126.0,122.85,28.5366,29,57.5,100,72.2,75.4,72.4
20160405151500,126.0,122.85,28.5366,29,57.5,100,72.2,75.4,72.4
20160405153000,126.0,119.7,27.8049,29,57.5,100,72.0,75.4,72.4
20160405154500,126.0,119.7,27.8049,29,59.5,100,71.9,75.4,72.4
20160405160000,126.0,119.7,27.8049,29,79.7,100,71.8,75.4,72.4
20160405161500,126.0,119.7,27.8049,29,82.0,100,72.5,75.4,72.4
20160405163000,126.0,126.0,29.2683,29,65.5,0,72.6,75.4,72.4
20160405164500,126.0,126.0,29.2683,29,58.8,0,72.3,75.4,72.4
20160405170000,126.0,126.0,29.2683,29,58.0,0,72.2,75.4,72.4
20160405171500,126.0,126.0,29.2683,29,58.0,100,72.1,75.4,72.4
20160405173000,126.0,126.0,29.2683,29,58.0,100,72.0,75.4,72.4
20160405174500,126.0,122.85,28.5366,29,58.0,100,71.9,75.4,72.4
20160405180000,126.0,122.85,28.5366,29,58.0,100,71.9,75.4,72.4
20160405181500,126.0,122.85,28.5366,29,85.2,100,71.9,75.4,72.4
20160405183000,126.0,129.15,30.0,29,94.7,100,72.6,75.4,72.4
20160405184500,126.0,126.0,29.2683,29,62.0,0,72.4,75.4,72.4
20160405190000,126.0,129.15,30.0,29,59.6,0,72.2,75.4,72.4
20160405191500,126.0,126.0,29.2683,29,59.6,100,72.1,75.4,72.4
20160405193000,126.0,129.15,30.0,29,58.8,100,72.0,75.4,72.4
20160405194500,126.0,122.85,28.5366,29,58.8,100,71.9,75.4,72.4
20160405200000,126.0,126.0,29.2683,29,58.8,100,71.9,75.4,72.4
20160405201500,126.0,129.15,30.0,29,61.5,100,71.9,75.4,72.4
20160405203000,126.0,122.85,28.5366,29,89.3,100,72.3,75.4,72.4
20160405204500,126.0,126.0,29.2683,29,69.2,0,72.7,75.4,72.4
20160405210000,126.0,126.0,29.2683,29,60.4,0,72.2,75.4,72.4
20160405211500,126.0,129.15,30.0,29,59.2,100,72.1,75.4,72.4
20160405213000,126.0,122.85,28.5366,29,59.2,100,72.0,75.4,72.4
20160405214500,126.0,126.0,29.2683,29,59.2,100,71.9,75.4,72.4
20160405220000,126.0,126.0,29.2683,29,59.2,100,71.8,75.4,72.4
20160405221500,126.0,122.85,28.5366,29,84.3,100,71.8,75.4,72.4
20160405223000,126.0,126.0,29.2683,29,81.1,100,72.1,75.4,72.4
20160405224500,126.0,122.85,28.5366,29,80.0,100,72.2,75.4,72.4
20160405230000,126.0,119.7,27.8049,29,81.5,100,72.3,75.4,72.4
20160405231500,126.0,122.85,28.5366,29,81.5,100,72.4,75.4,72.4
20160405233000,126.0,126.0,29.2683,29,80.5,100,72.4,75.4,72.4
20160405234500,126.0,122.85,28.5366,29,83.1,100,72.5,75.4,72.4
20160406000000,126.0,119.7,27.8049,29,81.0,100,72.5,75.4,72.4
20160406001500,126.0,119.7,27.8049,29,81.0,100,72.5,75.4,72.4
20160406003000,126.0,122.85,28.5366,29,82.0,100,72.6,75.4,72.4
20160406004500,126.0,126.0,29.2683,29,80.1,100,72.6,75.4,72.4
20160406010000,126.0,122.85,28.5366,29,83.2,100,72.6,75.4,72.4
20160406011500,126.0,135.45,31.4634,15,75.8,0,72.2,75.3,72.3
20160406013000,126.0,111.3,25.8537,28,74.0,0,72.4,75.3,72.3
20160406014500,126.0,111.3,25.8537,28,61.2,0,72.2,75.3,72.3
20160406020000,126.0,111.3,25.8537,28,59.6,0,72.1,75.3,72.3
20160406021500,126.0,116.55,27.0732,28,59.6,100,71.9,75.3,72.3
20160406023000,126.0,111.3,25.8537,28,58.8,100,71.8,75.3,72.3
20160406024500,126.0,111.3,25.8537,28,59.4,100,71.7,75.3,72.3
20160406030000,126.0,116.55,27.0732,28,60.3,100,71.7,75.3,72.3
20160406031500,126.0,116.55,27.0732,28,80.6,100,71.9,75.3,72.3
20160406033000,126.0,111.3,25.8537,28,80.6,100,72.1,75.3,72.3
20160406034500,126.0,111.3,25.8537,28,82.1,100,72.1,75.3,72.3
20160406040000,126.0,111.3,25.8537,28,82.1,100,72.2,75.3,72.3
20160406041500,126.0,111.3,25.8537,28,84.3,100,72.2,75.3,72.3
20160406043000,126.0,108.15,25.122,28,86.8,100,72.3,75.3,72.3
20160406044500,126.0,126.0,29.2683,29,79.2,100,72.3,75.3,72.3
20160406050000,126.0,129.15,30.0,29,79.2,100,72.3,75.3,72.3
20160406051500,126.0,126.0,29.2683,29,80.7,100,72.3,75.3,72.3
20160406053000,126.0,126.0,29.2683,29,80.7,100,72.3,75.3,72.3
20160406054500,126.0,129.15,30.0,29,80.7,100,72.3,75.3,72.3
20160406060000,126.0,122.85,28.5366,29,80.7,100,72.3,75.3,72.3
20160406061500,126.0,126.0,29.2683,29,80.7,100,72.3,75.3,72.3
20160406063000,126.0,129.15,30.0,29,80.7,100,72.3,75.3,72.3
20160406064500,126.0,131.25,30.4878,29,80.7,100,72.3,75.3,72.3
20160406070000,126.0,126.0,29.2683,29,79.7,100,72.3,75.3,72.3
20160406071500,126.0,126.0,29.2683,29,82.6,100,72.3,75.3,72.3
20160406073000,126.0,126.0,29.2683,29,79.1,100,72.3,75.3,72.3
20160406074500,126.0,122.85,28.5366,29,80.7,100,72.4,75.3,72.3
20160406080000,126.0,119.7,27.8049,29,83.1,100,72.4,75.3,72.3
20160406081500,126.0,122.85,28.5366,29,79.7,100,72.4,75.3,72.3
20160406083000,126.0,119.7,27.8049,29,81.6,100,72.5,75.3,72.3
20160406084500,126.0,122.85,28.5366,29,78.5,0,72.6,75.3,72.3
20160406090000,126.0,122.85,28.5366,29,60.4,0,72.3,75.3,72.3
20160406091500,126.0,122.85,28.5366,29,58.8,0,72.1,75.3,72.3
20160406093000,126.0,126.0,29.2683,29,57.8,100,72.0,75.3,72.3
20160406094500,126.0,126.0,29.2683,29,57.8,100,71.8,75.3,72.3
20160406100000,126.0,126.0,29.2683,29,57.8,100,71.7,75.3,72.3
20160406101500,126.0,122.85,28.5366,29,85.0,100,71.7,75.3,72.3
20160406103000,126.0,122.85,28.5366,29,96.6,100,72.4,75.3,72.3
20160406104500,126.0,122.85,28.5366,29,63.1,0,72.3,75.3,72.3
20160406110000,126.0,122.85,28.5366,29,58.4,100,71.9,75.3,72.3
20160406111500,126.0,122.85,28.5366,29,58.4,100,71.8,75.3,72.3
20160406113000,126.0,122.85,28.5366,29,58.4,100,71.7,75.3,72.3
20160406114500,126.0,122.85,28.5366,29,64.6,100,71.7,75.3,72.3
20160406120000,126.0,122.85,28.5366,29,78.2,100,71.9,75.3,72.3
20160406121500,126.0,122.85,28.5366,29,79.1,100,72.1,75.3,72.3
20160406123000,126.0,122.85,28.5366,29,81.1,100,72.2,75.3,72.3
20160406124500,126.0,122.85,28.5366,29,81.1,100,72.3,75.3,72.3
20160406130000,126.0,122.85,28.5366,29,81.1,100,72.3,75.3,72.3
20160406131500,126.0,122.85,28.5366,29,79.7,100,72.2,75.3,72.3
20160406133000,126.0,122.85,28.5366,29,79.7,100,72.2,75.3,72.3
20160406134500,126.0,126.0,29.2683,29,61.2,0,72.6,75.3,72.3
20160406140000,126.0,126.0,29.2683,29,59.2,0,72.8,75.3,72.3
20160406141500,126.0,126.0,29.2683,29,58.0,0,72.7,75.3,72.3
20160406143000,126.0,122.85,28.5366,29,58.0,0,72.5,75.3,72.3
20160406144500,126.0,122.85,28.5366,29,58.0,0,72.3,75.3,72.3
20160406150000,126.0,126.0,29.2683,29,58.0,0,72.3,75.3,72.3
20160406151500,126.0,122.85,28.5366,29,58.0,0,72.2,75.3,72.3
20160406153000,126.0,122.85,28.5366,29,58.0,0,72.1,75.3,72.3
20160406154500,126.0,129.15,30.0,29,58.0,100,71.8,75.3,72.3
20160406160000,126.0,126.0,29.2683,29,58.7,100,71.7,75.3,72.3
20160406161500,126.0,126.0,29.2683,29,61.9,100,71.7,75.3,72.3
20160406163000,126.0,126.0,29.2683,29,79.1,100,71.5,75.3,72.3
20160406164500,126.0,129.15,30.0,29,82.0,100,71.9,75.3,72.3
20160406170000,126.0,129.15,30.0,29,80.2,100,72.4,75.3,72.3
20160406171500,126.0,131.25,30.4878,29,78.7,100,72.4,75.3,72.3
20160406173000,126.0,129.15,30.0,29,81.1,100,72.4,75.3,72.3
20160406174500,126.0,129.15,30.0,29,80.2,100,72.4,75.3,72.3
20160406180000,126.0,129.15,30.0,29,78.7,100,72.4,75.3,72.3
20160406181500,126.0,129.15,30.0,29,80.6,100,72.4,75.3,72.3
20160406183000,126.0,131.25,30.4878,29,80.6,100,72.4,75.3,72.3
20160406184500,126.0,129.15,30.0,29,78.7,100,72.4,75.3,72.3
20160406190000,126.0,129.15,30.0,29,82.0,100,72.4,75.3,72.3
20160406191500,126.0,131.25,30.4878,29,79.2,100,72.4,75.3,72.3
20160406193000,126.0,129.15,30.0,29,81.1,100,72.3,75.3,72.3
20160406194500,126.0,129.15,30.0,29,80.2,100,72.3,75.3,72.3
20160406200000,126.0,131.25,30.4878,29,79.1,100,72.3,75.3,72.3
20160406201500,126.0,126.0,29.2683,29,82.4,100,72.4,75.3,72.3
20160406203000,126.0,126.0,29.2683,29,79.7,100,72.4,75.3,72.3
20160406204500,126.0,129.15,30.0,29,81.1,100,72.3,75.3,72.3
20160406210000,126.0,129.15,30.0,29,80.2,100,72.3,75.3,72.3
20160406211500,126.0,126.0,29.2683,29,79.1,100,72.2,75.3,72.3
20160406213000,126.0,129.15,30.0,29,81.5,100,72.2,75.3,72.3
20160406214500,126.0,131.25,30.4878,29,78.7,100,72.2,75.3,72.3
20160406220000,126.0,126.0,29.2683,29,81.5,100,72.2,75.3,72.3
20160406221500,126.0,129.15,30.0,29,80.2,100,72.2,75.3,72.3
20160406223000,126.0,126.0,29.2683,29,80.2,100,72.2,75.3,72.3
20160406224500,126.0,126.0,29.2683,29,81.1,100,72.2,75.3,72.3
20160406230000,126.0,129.15,30.0,29,79.1,100,72.1,75.3,72.3
20160406231500,126.0,129.15,30.0,29,81.7,100,72.1,75.3,72.3
20160406233000,126.0,126.0,29.2683,29,79.2,100,72.1,75.3,72.3
20160406234500,126.0,129.15,30.0,29,81.1,100,72.1,75.3,72.3
20160407000000,126.0,131.25,30.4878,29,79.2,100,72.1,75.3,72.3
20160407001500,126.0,129.15,30.0,29,81.1,100,72.1,75.3,72.3
20160407003000,126.0,126.0,29.2683,29,79.2,100,72.1,75.3,72.3
20160407004500,126.0,129.15,30.0,29,81.1,100,72.0,75.3,72.3
20160407010000,126.0,126.0,29.2683,29,80.2,100,72.0,75.3,72.3
20160407011500,126.0,129.15,30.0,29,80.2,100,71.9,75.3,72.3
20160407013000,126.0,122.85,28.5366,29,81.2,100,71.9,75.3,72.3
20160407014500,126.0,122.85,28.5366,29,79.2,100,71.9,75.3,72.3
20160407020000,126.0,126.0,29.2683,29,81.5,100,71.9,75.3,72.3
20160407021500,126.0,126.0,29.2683,29,79.7,100,71.9,75.3,72.3
20160407023000,126.0,126.0,29.2683,29,79.7,100,71.9,75.3,72.3
20160407024500,126.0,126.0,29.2683,29,82.0,100,71.9,75.3,72.3
20160407030000,126.0,126.0,29.2683,29,80.2,100,71.9,75.3,72.3
20160407031500,126.0,129.15,30.0,29,81.5,100,71.9,75.3,72.3
20160407033000,126.0,126.0,29.2683,29,80.2,100,71.9,75.3,72.3
20160407034500,126.0,126.0,29.2683,29,80.2,100,71.9,75.3,72.3
20160407040000,126.0,129.15,30.0,29,80.2,100,71.9,75.3,72.3
20160407041500,126.0,129.15,30.0,29,80.2,100,71.8,75.3,72.3
20160407043000,126.0,129.15,30.0,29,80.2,100,71.8,75.3,72.3
20160407044500,126.0,126.0,29.2683,29,81.1,100,71.8,75.3,72.3
20160407050000,126.0,126.0,29.2683,29,83.1,100,71.9,75.3,72.3
20160407051500,126.0,126.0,29.2683,29,79.7,100,71.8,75.3,72.3
20160407053000,126.0,131.25,30.4878,29,81.1,100,71.8,75.3,72.3
20160407054500,126.0,129.15,30.0,29,82.5,100,71.8,75.3,72.3
20160407060000,126.0,126.0,29.2683,29,80.0,100,71.8,75.3,72.3
20160407061500,126.0,126.0,29.2683,29,80.0,100,71.8,75.3,72.3
20160407063000,126.0,126.0,29.2683,29,83.2,100,71.8,75.3,72.3
20160407064500,126.0,126.0,29.2683,29,81.9,100,71.8,75.3,72.3
20160407070000,126.0,126.0,29.2683,29,80.6,100,71.8,75.3,72.3
20160407071500,126.0,129.15,30.0,29,79.7,100,71.8,75.3,72.3
20160407073000,126.0,126.0,29.2683,29,81.1,100,71.3,75.3,72.3
20160407074500,126.0,129.15,30.0,29,83.1,100,71.6,75.3,72.3
20160407080000,126.0,126.0,29.2683,29,82.0,100,71.9,75.3,72.3
20160407081500,126.0,126.0,29.2683,29,80.9,100,72.1,75.3,72.3
20160407083000,126.0,126.0,29.2683,29,80.9,100,72.2,75.3,72.3
20160407084500,126.0,126.0,29.2683,29,80.9,100,71.6,78.0,75.0
20160407090000,126.0,126.0,29.2683,29,79.7,100,71.4,78.0,75.0
20160407091500,126.0,129.15,30.0,29,79.7,100,70.9,78.0,75.0
20160407093000,126.0,126.0,29.2683,29,81.5,100,70.8,81.4,76.0
20160407094500,126.0,126.0,29.2683,29,81.5,100,71.0,81.4,76.0
20160407100000,126.0,129.15,30.0,29,79.7,100,71.1,81.4,76.0
20160407101500,126.0,131.25,30.4878,29,79.7,100,71.7,81.4,76.0
20160407103000,126.0,131.25,30.4878,29,80.7,100,71.6,81.4,76.0
20160407104500,126.0,131.25,30.4878,29,78.3,100,71.6,81.4,76.0
20160407110000,126.0,131.25,30.4878,29,76.9,100,71.8,81.4,76.0
20160407111500,126.0,131.25,30.4878,29,80.6,100,71.9,81.4,76.0
20160407113000,126.0,129.15,30.0,29,79.2,100,72.3,81.4,76.0
20160407114500,126.0,122.85,28.5366,29,77.8,100,72.4,81.4,76.0
20160407120000,126.0,129.15,30.0,29,81.5,100,72.6,81.4,76.0
20160407121500,126.0,129.15,30.0,29,79.2,100,72.7,81.4,76.0
20160407123000,126.0,126.0,29.2683,29,79.2,100,72.8,81.4,76.0
20160407124500,126.0,129.15,30.0,29,79.2,100,72.9,81.4,76.0
20160407130000,126.0,129.15,30.0,29,80.6,100,72.4,81.4,76.0
20160407131500,126.0,129.15,30.0,29,80.6,100,72.2,81.4,76.0
20160407133000,126.0,129.15,30.0,29,79.7,100,71.9,81.4,76.0
20160407134500,126.0,126.0,29.2683,29,81.5,100,72.5,81.4,76.0
20160407140000,126.0,122.85,28.5366,29,79.9,100,73.2,81.4,76.0
20160407141500,126.0,126.0,29.2683,29,79.9,100,73.6,81.4,76.0
20160407143000,126.0,122.85,28.5366,29,80.7,100,73.0,81.4,76.0
20160407144500,126.0,122.85,28.5366,29,79.2,100,72.8,81.4,76.0
20160407150000,126.0,129.15,30.0,29,80.2,100,72.7,81.4,76.0
20160407151500,126.0,126.0,29.2683,29,80.2,100,72.7,81.4,76.0
20160407153000,126.0,129.15,30.0,29,81.1,100,72.7,81.4,76.0
20160407154500,126.0,129.15,30.0,29,80.2,100,72.5,81.4,76.0
20160407160000,126.0,131.25,30.4878,29,80.2,100,72.4,81.4,76.0
20160407161500,126.0,135.45,31.4634,29,79.2,100,72.9,81.4,76.0
20160407163000,126.0,138.6,32.1951,29,77.8,100,73.1,81.4,76.0
20160407164500,126.0,138.6,32.1951,29,77.8,100,73.1,81.4,76.0
20160407170000,126.0,135.45,31.4634,29,77.8,100,73.1,81.4,76.0
20160407171500,126.0,131.25,30.4878,29,80.1,100,73.1,81.4,76.0
20160407173000,126.0,135.45,31.4634,29,80.1,100,73.1,81.4,76.0
20160407174500,126.0,135.45,31.4634,29,78.7,100,73.1,81.4,76.0
20160407180000,126.0,135.45,31.4634,29,80.2,100,73.1,81.4,76.0
20160407181500,126.0,135.45,31.4634,29,78.3,100,73.2,81.4,76.0
20160407183000,126.0,138.6,32.1951,29,79.2,100,73.2,81.4,76.0
20160407184500,126.0,135.45,31.4634,29,79.2,100,73.2,81.4,76.0
20160407190000,126.0,131.25,30.4878,29,80.1,100,73.2,81.4,76.0
20160407191500,126.0,135.45,31.4634,29,81.1,100,73.2,81.4,76.0
20160407193000,126.0,138.6,32.1951,29,77.3,100,73.2,81.4,76.0
20160407194500,126.0,135.45,31.4634,29,82.0,100,73.3,81.4,76.0
20160407200000,126.0,135.45,31.4634,29,80.2,100,73.3,81.4,76.0
20160407201500,126.0,135.45,31.4634,29,80.2,100,73.3,81.3,76.0
20160407203000,126.0,138.6,32.1951,29,80.2,100,73.3,81.3,76.0
20160407204500,126.0,131.25,30.4878,29,81.8,100,73.3,81.3,76.0
20160407210000,126.0,131.25,30.4878,29,77.8,100,73.3,81.3,76.0
20160407211500,126.0,135.45,31.4634,29,82.0,100,73.3,81.3,76.0
20160407213000,126.0,131.25,30.4878,29,80.3,100,73.3,81.3,76.0
20160407214500,126.0,129.15,30.0,29,81.6,100,73.3,81.3,76.0
20160407220000,126.0,131.25,30.4878,29,78.3,100,73.3,81.3,76.0
20160407221500,126.0,131.25,30.4878,29,80.1,100,73.3,81.3,76.0
20160407223000,126.0,135.45,31.4634,29,80.1,100,73.2,81.3,76.0
20160407224500,126.0,131.25,30.4878,29,81.9,100,73.2,81.3,76.0
20160407230000,126.0,131.25,30.4878,29,78.6,100,73.2,81.3,76.0
20160407231500,126.0,138.6,32.1951,29,82.6,100,73.2,81.3,76.0
20160407233000,126.0,131.25,30.4878,29,79.2,100,73.2,81.3,76.0
20160407234500,126.0,131.25,30.4878,29,80.3,100,73.2,81.3,76.0
20160408000000,126.0,131.25,30.4878,29,80.3,100,73.1,81.3,76.0
20160408001500,126.0,135.45,31.4634,29,82.3,100,73.1,81.3,76.0
20160408003000,126.0,131.25,30.4878,29,78.7,100,73.1,81.3,76.0
20160408004500,126.0,135.45,31.4634,29,80.2,100,73.1,81.3,76.0
20160408010000,126.0,129.15,30.0,29,79.1,100,73.1,81.3,76.0
20160408011500,126.0,131.25,30.4878,29,80.2,100,73.1,81.3,76.0
20160408013000,126.0,129.15,30.0,29,80.2,100,73.0,81.3,76.0
20160408014500,126.0,131.25,30.4878,29,80.2,100,72.9,81.3,76.0
20160408020000,126.0,126.0,29.2683,29,78.7,100,72.9,81.3,76.0
20160408021500,126.0,129.15,30.0,29,80.8,100,72.9,81.3,76.0
20160408023000,126.0,126.0,29.2683,29,80.8,100,72.9,81.3,76.0
20160408024500,126.0,129.15,30.0,29,82.5,100,72.9,81.3,76.0
20160408030000,126.0,126.0,29.2683,29,79.1,100,72.8,81.3,76.0
20160408031500,126.0,126.0,29.2683,29,80.7,100,72.8,81.3,76.0
20160408033000,126.0,126.0,29.2683,29,82.1,100,72.8,81.3,76.0
