PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160408034500,126.0,129.15,30.0,29,82.1,100,72.8,81.3,76.0
20160408040000,126.0,126.0,29.2683,29,79.6,100,72.7,81.3,76.0
20160408041500,126.0,129.15,30.0,29,81.3,100,72.7,81.3,76.0
20160408043000,126.0,126.0,29.2683,29,81.3,100,72.7,81.3,76.0
20160408044500,126.0,129.15,30.0,29,81.3,100,72.7,81.3,76.0
20160408050000,126.0,126.0,29.2683,29,78.3,100,72.6,81.3,76.0
20160408051500,126.0,126.0,29.2683,29,81.6,100,72.6,81.3,76.0
20160408053000,126.0,126.0,29.2683,29,80.7,100,72.6,81.3,76.0
20160408054500,126.0,129.15,30.0,29,83.7,100,72.6,81.3,76.0
20160408060000,126.0,129.15,30.0,29,79.6,100,72.6,81.3,76.0
20160408061500,126.0,129.15,30.0,29,82.2,100,72.6,81.3,76.0
20160408063000,126.0,129.15,30.0,29,80.6,100,72.6,81.3,76.0
20160408064500,126.0,129.15,30.0,29,80.6,100,72.6,81.3,76.0
20160408070000,126.0,129.15,30.0,29,81.5,100,72.6,81.3,76.0
20160408071500,126.0,126.0,29.2683,29,81.5,100,72.6,81.3,76.0
20160408073000,126.0,122.85,28.5366,29,78.4,100,72.6,81.3,76.0
20160408074500,126.0,129.15,30.0,29,79.7,100,72.6,81.3,76.0
20160408080000,126.0,126.0,29.2683,29,79.7,100,72.6,81.3,76.0
20160408081500,126.0,131.25,30.4878,29,80.6,100,72.6,81.3,76.0
20160408083000,126.0,126.0,29.2683,29,81.7,100,72.6,81.3,76.0
20160408084500,126.0,129.15,30.0,29,77.3,100,72.2,81.3,76.0
20160408090000,126.0,126.0,29.2683,29,81.1,100,72.2,81.3,76.0
20160408091500,126.0,129.15,30.0,29,79.6,100,72.5,81.3,76.0
20160408093000,126.0,129.15,30.0,29,81.5,100,72.6,81.3,76.0
20160408094500,126.0,129.15,30.0,29,78.2,100,72.7,81.3,76.0
20160408100000,126.0,129.15,30.0,29,79.7,100,72.6,81.3,76.0
20160408101500,126.0,126.0,29.2683,29,77.8,100,72.8,81.3,76.0
20160408103000,126.0,126.0,29.2683,29,76.9,100,72.9,81.3,76.0
20160408104500,126.0,126.0,29.2683,29,79.6,100,72.9,81.3,76.0
20160408110000,126.0,126.0,29.2683,29,77.8,100,73.0,81.3,76.0
20160408111500,126.0,129.15,30.0,29,80.2,100,73.1,81.3,76.0
20160408113000,126.0,119.7,27.8049,29,81.9,100,73.1,81.3,76.0
20160408114500,126.0,119.7,27.8049,29,79.6,100,73.2,81.3,76.0
20160408120000,126.0,126.0,29.2683,29,80.6,100,73.2,81.3,76.0
20160408121500,126.0,122.85,28.5366,29,81.5,100,73.2,81.3,76.0
20160408123000,126.0,129.15,30.0,29,79.2,100,73.3,81.3,76.0
20160408124500,126.0,126.0,29.2683,29,79.2,100,73.4,81.3,76.0
20160408130000,126.0,129.15,30.0,29,81.6,100,73.1,77.1,74.1
20160408131500,126.0,126.0,29.2683,29,80.6,100,73.7,77.1,74.1
20160408133000,126.0,122.85,28.5366,29,78.3,100,72.8,77.1,74.1
20160408134500,126.0,122.85,28.5366,29,76.9,100,72.7,77.1,74.1
20160408140000,126.0,126.0,29.2683,29,76.9,100,72.4,77.1,74.1
20160408141500,126.0,126.0,29.2683,29,76.9,100,72.3,77.1,74.1
20160408143000,126.0,129.15,30.0,29,78.3,100,73.1,77.1,74.1
20160408144500,126.0,439.95,102.1951,56,54.3,0,72.1,69.5,66.5
20160408150000,126.0,423.15,98.2927,56,55.5,0,71.2,69.5,66.5
20160408151500,126.0,423.15,98.2927,56,59.1,0,70.8,69.5,66.5
20160408153000,126.0,439.95,102.1951,56,59.1,0,70.6,69.5,66.5
20160408154500,126.0,431.55,100.2439,55,56.9,0,70.1,69.5,66.5
20160408160000,126.0,405.3,94.1463,52,54.7,0,69.8,69.5,66.5
20160408161500,126.0,395.85,91.9512,51,55.5,0,69.5,69.5,66.5
20160408163000,126.0,387.45,90.0,51,56.7,0,69.1,69.5,66.5
20160408164500,126.0,289.8,67.3171,43,57.7,0,68.8,69.5,66.5
20160408170000,126.0,237.3,55.122,39,58.3,0,68.8,69.5,66.5
20160408171500,126.0,177.45,41.2195,34,57.5,0,68.9,69.5,66.5
20160408173000,126.0,177.45,41.2195,34,57.5,0,69.1,69.5,66.5
20160408174500,126.0,166.95,38.7805,33,57.5,0,69.1,69.5,66.5
20160408180000,126.0,162.75,37.8049,33,56.7,0,69.2,69.5,66.5
20160408181500,126.0,160.65,37.3171,32,56.7,0,69.3,69.5,66.5
20160408183000,126.0,160.65,37.3171,32,56.7,0,69.3,69.5,66.5
20160408184500,126.0,157.5,36.5854,32,56.1,0,69.3,69.5,66.5
20160408190000,126.0,157.5,36.5854,32,56.1,0,69.4,69.5,66.5
20160408191500,126.0,160.65,37.3171,32,56.1,0,69.4,69.5,66.5
20160408193000,126.0,160.65,37.3171,32,56.1,0,69.4,69.5,66.5
20160408194500,126.0,160.65,37.3171,32,56.1,0,69.4,69.5,66.5
20160408200000,126.0,162.75,37.8049,32,56.1,0,69.5,69.5,66.5
20160408201500,126.0,162.75,37.8049,32,56.8,0,69.5,69.5,66.5
20160408203000,126.0,157.5,36.5854,32,58.0,0,69.5,69.5,66.5
20160408204500,126.0,164.85,38.2927,32,59.0,0,69.5,69.5,66.5
20160408210000,126.0,162.75,37.8049,32,60.0,0,69.5,69.5,66.5
20160408211500,126.0,162.75,37.8049,32,60.0,0,69.5,69.5,66.5
20160408213000,126.0,162.75,37.8049,32,60.0,0,69.4,69.5,66.5
20160408214500,126.0,160.65,37.3171,32,60.0,0,69.4,69.5,66.5
20160408220000,126.0,157.5,36.5854,32,59.1,0,69.4,69.5,66.5
20160408221500,126.0,155.4,36.0976,32,57.9,0,69.4,69.5,66.5
20160408223000,126.0,162.75,37.8049,32,56.7,0,69.4,69.5,66.5
20160408224500,126.0,162.75,37.8049,32,56.0,0,69.4,69.5,66.5
20160408230000,126.0,162.75,37.8049,32,56.8,0,69.4,69.5,66.5
20160408231500,126.0,160.65,37.3171,32,57.6,0,69.4,69.5,66.5
20160408233000,126.0,162.75,37.8049,32,59.6,0,69.4,69.5,66.5
20160408234500,126.0,164.85,38.2927,32,60.3,0,69.4,69.5,66.5
20160409000000,126.0,157.5,36.5854,32,60.3,0,69.4,69.5,66.5
20160409001500,126.0,160.65,37.3171,32,58.1,0,69.3,69.5,66.5
20160409003000,126.0,162.75,37.8049,32,56.6,0,69.4,69.5,66.5
20160409004500,126.0,164.85,38.2927,32,56.6,0,69.3,69.5,66.5
20160409010000,126.0,162.75,37.8049,32,58.8,0,69.3,69.5,66.5
20160409011500,126.0,360.15,83.6585,5,58.0,0,68.6,69.5,66.5
20160409013000,126.0,282.45,65.6098,42,60.7,0,68.7,69.5,66.5
20160409014500,126.0,170.1,39.5122,33,57.9,0,68.5,69.5,66.5
20160409020000,126.0,135.45,31.4634,30,56.8,0,68.8,69.5,66.5
20160409021500,126.0,135.45,31.4634,30,58.4,0,68.9,69.5,66.5
20160409023000,126.0,138.6,32.1951,30,59.9,0,69.0,69.5,66.5
20160409024500,126.0,141.75,32.9268,30,57.4,0,69.0,69.5,66.5
20160409030000,126.0,135.45,31.4634,29,58.0,0,69.1,69.5,66.5
20160409031500,126.0,131.25,30.4878,29,60.0,0,69.2,69.5,66.5
20160409033000,126.0,131.25,30.4878,29,57.5,0,69.2,69.5,66.5
20160409034500,126.0,131.25,30.4878,29,57.5,0,69.2,69.5,66.5
20160409040000,126.0,131.25,30.4878,29,60.3,0,69.2,69.5,66.5
20160409041500,126.0,129.15,30.0,29,57.9,0,69.3,69.5,66.5
20160409043000,126.0,131.25,30.4878,29,57.9,0,69.3,69.5,66.5
20160409044500,126.0,129.15,30.0,29,60.3,0,69.3,69.5,66.5
20160409050000,126.0,131.25,30.4878,29,57.9,0,69.3,69.5,66.5
20160409051500,126.0,131.25,30.4878,29,57.9,0,69.3,69.5,66.5
20160409053000,126.0,131.25,30.4878,29,59.9,0,69.3,69.5,66.5
20160409054500,126.0,131.25,30.4878,29,57.9,0,69.3,69.5,66.5
20160409060000,126.0,129.15,30.0,29,57.9,0,69.3,69.5,66.5
20160409061500,126.0,135.45,31.4634,29,59.5,0,69.2,69.5,66.5
20160409063000,126.0,135.45,31.4634,29,57.2,0,69.2,69.5,66.5
20160409064500,126.0,138.6,32.1951,29,60.3,0,69.2,69.5,66.5
20160409070000,126.0,131.25,30.4878,29,57.1,0,69.2,69.5,66.5
20160409071500,126.0,138.6,32.1951,29,59.2,0,69.2,69.5,66.5
20160409073000,126.0,135.45,31.4634,29,57.9,0,69.2,69.5,66.5
20160409074500,126.0,138.6,32.1951,29,57.2,0,69.2,69.5,66.5
20160409080000,126.0,138.6,32.1951,29,59.1,0,69.2,69.5,66.5
20160409081500,126.0,141.75,32.9268,29,56.4,0,69.2,69.5,66.5
20160409083000,126.0,138.6,32.1951,29,58.8,0,69.2,69.5,66.5
20160409084500,126.0,135.45,31.4634,29,56.7,0,69.2,69.5,66.5
20160409090000,126.0,141.75,32.9268,29,56.7,0,69.2,69.5,66.5
20160409091500,126.0,135.45,31.4634,29,58.5,0,69.2,69.5,66.5
20160409093000,126.0,135.45,31.4634,29,55.6,0,69.2,69.5,66.5
20160409094500,126.0,138.6,32.1951,29,58.7,0,69.2,69.5,66.5
20160409100000,126.0,138.6,32.1951,29,55.6,0,69.2,69.5,66.5
20160409101500,126.0,141.75,32.9268,29,57.4,0,69.2,69.5,66.5
20160409103000,126.0,135.45,31.4634,29,57.4,0,69.2,69.5,66.5
20160409104500,126.0,135.45,31.4634,29,55.6,0,69.2,69.5,66.5
20160409110000,126.0,141.75,32.9268,29,57.8,0,69.2,69.5,66.5
20160409111500,126.0,131.25,30.4878,29,57.1,0,69.2,69.5,66.5
20160409113000,126.0,135.45,31.4634,29,55.2,0,69.2,69.5,66.5
20160409114500,126.0,131.25,30.4878,29,57.2,0,69.2,69.5,66.5
20160409120000,126.0,135.45,31.4634,29,58.7,0,69.2,69.5,66.5
20160409121500,126.0,131.25,30.4878,29,57.9,0,69.2,69.5,66.5
20160409123000,126.0,135.45,31.4634,29,55.9,0,69.2,69.5,66.5
20160409124500,126.0,131.25,30.4878,29,55.9,0,69.2,69.5,66.5
20160409130000,126.0,135.45,31.4634,29,57.2,0,69.1,69.5,66.5
20160409131500,126.0,135.45,31.4634,29,58.8,0,69.2,69.5,66.5
20160409133000,126.0,129.15,30.0,29,58.8,0,69.1,69.5,66.5
20160409134500,126.0,129.15,30.0,29,56.5,0,69.2,69.5,66.5
20160409140000,126.0,129.15,30.0,29,55.6,0,69.2,69.5,66.5
20160409141500,126.0,129.15,30.0,29,56.8,0,69.2,69.5,66.5
20160409143000,126.0,126.0,29.2683,29,58.8,0,69.2,69.5,66.5
20160409144500,126.0,122.85,28.5366,29,57.1,0,69.2,69.5,66.5
20160409150000,126.0,126.0,29.2683,29,55.6,0,69.3,69.5,66.5
20160409151500,126.0,126.0,29.2683,29,55.6,0,69.3,69.5,66.5
20160409153000,126.0,126.0,29.2683,29,58.2,0,69.3,69.5,66.5
20160409154500,126.0,126.0,29.2683,29,58.2,0,69.3,69.5,66.5
20160409160000,126.0,126.0,29.2683,29,55.9,0,69.3,69.5,66.5
20160409161500,126.0,122.85,28.5366,29,55.9,0,69.3,69.5,66.5
20160409163000,126.0,126.0,29.2683,29,58.0,0,69.4,69.5,66.5
20160409164500,126.0,122.85,28.5366,29,58.8,0,69.4,69.5,66.5
20160409170000,126.0,122.85,28.5366,29,56.7,0,69.4,69.5,66.5
20160409171500,126.0,119.7,27.8049,29,56.7,0,69.5,69.5,66.5
20160409173000,126.0,122.85,28.5366,29,57.3,0,69.6,69.5,66.5
20160409174500,126.0,119.7,27.8049,29,59.5,0,69.6,69.5,66.5
20160409180000,126.0,119.7,27.8049,29,57.5,0,69.6,69.5,66.5
20160409181500,126.0,122.85,28.5366,29,56.8,0,69.7,69.5,66.5
20160409183000,126.0,122.85,28.5366,29,58.4,0,69.7,69.5,66.5
20160409184500,126.0,119.7,27.8049,29,59.1,0,69.7,69.5,66.5
20160409190000,126.0,122.85,28.5366,29,56.8,0,69.7,69.5,66.5
20160409191500,126.0,131.25,30.4878,30,56.8,0,69.7,69.5,66.5
20160409193000,126.0,131.25,30.4878,30,59.9,0,69.7,69.5,66.5
20160409194500,126.0,135.45,31.4634,30,56.8,0,69.7,69.5,66.5
20160409200000,126.0,138.6,32.1951,30,57.6,0,69.8,69.5,66.5
20160409201500,126.0,138.6,32.1951,30,59.9,0,69.7,69.5,66.5
20160409203000,126.0,138.6,32.1951,30,56.8,0,69.8,69.5,66.5
20160409204500,126.0,147.0,34.1463,32,57.6,0,69.8,69.5,66.5
20160409210000,126.0,147.0,34.1463,32,59.9,0,69.7,69.5,66.5
20160409211500,126.0,143.85,33.4146,32,56.8,0,69.7,69.5,66.5
20160409213000,126.0,152.25,35.3659,32,58.4,0,69.7,69.5,66.5
20160409214500,126.0,143.85,33.4146,32,59.1,0,69.7,69.5,66.5
20160409220000,126.0,143.85,33.4146,32,56.4,0,69.7,69.5,66.5
20160409221500,126.0,152.25,35.3659,32,59.7,0,69.7,69.5,66.5
20160409223000,126.0,143.85,33.4146,32,57.2,0,69.6,69.5,66.5
20160409224500,126.0,147.0,34.1463,32,57.2,0,69.6,69.5,66.5
20160409230000,126.0,149.1,34.6341,32,60.0,0,69.6,69.5,66.5
20160409231500,126.0,147.0,34.1463,32,57.1,0,69.6,69.5,66.5
20160409233000,126.0,147.0,34.1463,32,57.1,0,69.6,69.5,66.5
20160409234500,126.0,149.1,34.6341,32,59.1,0,69.6,69.5,66.5
20160410000000,126.0,149.1,34.6341,32,56.8,0,69.5,69.5,66.5
20160410001500,126.0,149.1,34.6341,32,60.0,0,69.5,69.5,66.5
20160410003000,126.0,149.1,34.6341,32,57.1,0,69.5,69.5,66.5
20160410004500,126.0,149.1,34.6341,32,57.1,0,69.5,69.5,66.5
20160410010000,126.0,147.0,34.1463,32,59.1,0,69.4,69.5,66.5
20160410011500,126.0,149.1,34.6341,32,56.8,0,69.4,69.5,66.5
20160410013000,126.0,149.1,34.6341,32,59.8,0,69.4,69.5,66.5
20160410014500,126.0,147.0,34.1463,32,57.1,0,69.4,69.5,66.5
20160410020000,126.0,152.25,35.3659,32,57.1,0,69.4,69.5,66.5
20160410021500,126.0,147.0,34.1463,32,59.1,0,69.4,69.5,66.5
20160410023000,126.0,149.1,34.6341,32,56.8,0,69.3,69.5,66.5
20160410024500,126.0,152.25,35.3659,32,60.0,0,69.3,69.5,66.5
20160410030000,126.0,147.0,34.1463,32,57.1,0,69.3,69.5,66.5
20160410031500,126.0,152.25,35.3659,32,58.4,0,69.3,69.5,66.5
20160410033000,126.0,149.1,34.6341,32,58.4,0,69.3,69.5,66.5
20160410034500,126.0,152.25,35.3659,32,57.2,0,69.3,69.5,66.5
20160410040000,126.0,149.1,34.6341,32,59.9,0,69.3,69.5,66.5
20160410041500,126.0,149.1,34.6341,32,57.0,0,69.3,69.5,66.5
20160410043000,126.0,143.85,33.4146,30,59.9,0,69.2,69.5,66.5
20160410044500,126.0,135.45,31.4634,30,57.5,0,69.3,69.5,66.5
20160410050000,126.0,135.45,31.4634,30,59.2,0,69.3,69.5,66.5
20160410051500,126.0,138.6,32.1951,30,57.5,0,69.3,69.5,66.5
20160410053000,126.0,135.45,31.4634,30,58.3,0,69.3,69.5,66.5
20160410054500,126.0,135.45,31.4634,30,58.3,0,69.3,69.5,66.5
20160410060000,126.0,138.6,32.1951,30,57.6,0,69.3,69.5,66.5
20160410061500,126.0,138.6,32.1951,30,59.5,0,69.3,69.5,66.5
20160410063000,126.0,138.6,32.1951,30,57.4,0,69.3,69.5,66.5
20160410064500,126.0,138.6,32.1951,30,59.9,0,69.3,69.5,66.5
20160410070000,126.0,138.6,32.1951,30,57.2,0,69.3,69.5,66.5
20160410071500,126.0,138.6,32.1951,30,59.5,0,69.3,69.5,66.5
20160410073000,126.0,138.6,32.1951,30,57.2,0,69.3,69.5,66.5
20160410074500,126.0,141.75,32.9268,30,59.1,0,69.2,69.5,66.5
20160410080000,126.0,141.75,32.9268,30,57.0,0,69.3,69.5,66.5
20160410081500,126.0,138.6,32.1951,30,57.0,0,69.2,69.5,66.5
20160410083000,126.0,138.6,32.1951,30,57.9,0,69.2,69.5,66.5
20160410084500,126.0,141.75,32.9268,30,57.2,0,69.2,69.5,66.5
20160410090000,126.0,141.75,32.9268,30,57.2,0,69.2,69.5,66.5
20160410091500,126.0,138.6,32.1951,30,57.2,0,69.2,69.5,66.5
20160410093000,126.0,138.6,32.1951,29,57.2,0,69.2,69.5,66.5
20160410094500,126.0,135.45,31.4634,29,57.2,0,69.3,69.5,66.5
20160410100000,126.0,138.6,32.1951,29,57.2,0,69.2,69.5,66.5
20160410101500,126.0,138.6,32.1951,29,57.2,0,69.3,69.5,66.5
20160410103000,126.0,141.75,32.9268,29,57.2,0,69.2,69.5,66.5
20160410104500,126.0,141.75,32.9268,29,57.2,0,69.2,69.5,66.5
20160410110000,126.0,138.6,32.1951,29,57.2,0,69.2,69.5,66.5
20160410111500,126.0,138.6,32.1951,29,57.2,0,69.2,69.5,66.5
20160410113000,126.0,131.25,30.4878,29,57.2,0,69.3,69.5,66.5
20160410114500,126.0,135.45,31.4634,29,57.2,0,69.3,69.5,66.5
20160410120000,126.0,131.25,30.4878,29,57.2,0,69.3,69.5,66.5
20160410121500,126.0,129.15,30.0,29,57.2,0,69.3,69.5,66.5
20160410123000,126.0,129.15,30.0,29,57.2,0,69.4,69.5,66.5
20160410124500,126.0,129.15,30.0,29,57.2,0,69.4,69.5,66.5
20160410130000,126.0,126.0,29.2683,29,57.2,0,69.4,69.5,66.5
20160410131500,126.0,126.0,29.2683,29,57.2,0,69.4,69.5,66.5
20160410133000,126.0,126.0,29.2683,29,57.2,0,69.5,69.5,66.5
20160410134500,126.0,122.85,28.5366,29,57.2,0,69.6,69.5,66.5
20160410140000,126.0,122.85,28.5366,29,57.2,0,69.6,69.5,66.5
20160410141500,126.0,122.85,28.5366,29,57.2,0,69.6,69.5,66.5
20160410143000,126.0,122.85,28.5366,29,57.2,0,69.6,69.5,66.5
20160410144500,126.0,119.7,27.8049,29,57.2,0,69.6,69.5,66.5
20160410150000,126.0,119.7,27.8049,29,57.2,0,69.7,69.5,66.5
20160410151500,126.0,122.85,28.5366,29,57.2,0,69.7,69.5,66.5
20160410153000,126.0,119.7,27.8049,29,57.2,0,69.7,69.5,66.5
20160410154500,126.0,116.55,27.0732,29,57.2,0,69.7,69.5,66.5
20160410160000,126.0,135.45,31.4634,30,57.2,0,69.8,69.5,66.5
20160410161500,126.0,131.25,30.4878,30,57.2,0,69.7,69.5,66.5
20160410163000,126.0,131.25,30.4878,30,57.2,0,69.7,69.5,66.5
20160410164500,126.0,131.25,30.4878,30,57.2,0,69.7,69.5,66.5
20160410170000,126.0,129.15,30.0,30,57.2,0,69.7,69.5,66.5
20160410171500,126.0,141.75,32.9268,31,57.2,0,69.8,69.5,66.5
20160410173000,126.0,138.6,32.1951,31,57.9,0,69.7,69.5,66.5
20160410174500,126.0,149.1,34.6341,32,57.9,0,69.8,69.5,66.5
20160410180000,126.0,155.4,36.0976,32,57.2,0,69.7,69.5,66.5
20160410181500,126.0,157.5,36.5854,32,57.9,0,69.7,69.5,66.5
20160410183000,126.0,155.4,36.0976,32,57.9,0,69.7,69.5,66.5
20160410184500,126.0,155.4,36.0976,32,57.9,0,69.7,69.5,66.5
20160410190000,126.0,152.25,35.3659,32,57.9,0,69.7,69.5,66.5
20160410191500,126.0,152.25,35.3659,32,57.9,0,69.7,69.5,66.5
20160410193000,126.0,152.25,35.3659,32,57.9,0,69.7,69.5,66.5
20160410194500,126.0,152.25,35.3659,32,57.9,0,69.7,69.5,66.5
20160410200000,126.0,157.5,36.5854,32,57.9,0,69.6,69.5,66.5
20160410201500,126.0,152.25,35.3659,32,57.9,0,69.7,69.4,66.4
20160410203000,126.0,164.85,38.2927,33,57.3,0,69.6,69.4,66.4
20160410204500,126.0,164.85,38.2927,33,58.3,0,69.6,69.4,66.4
20160410210000,126.0,162.75,37.8049,33,58.3,0,69.6,69.4,66.4
20160410211500,126.0,164.85,38.2927,33,57.6,0,69.5,69.4,66.4
20160410213000,126.0,164.85,38.2927,33,57.6,0,69.5,69.4,66.4
20160410214500,126.0,166.95,38.7805,33,57.6,0,69.4,69.4,66.4
20160410220000,126.0,166.95,38.7805,33,57.6,0,69.4,69.4,66.4
20160410221500,126.0,166.95,38.7805,33,57.6,0,69.4,69.4,66.4
20160410223000,126.0,170.1,39.5122,33,57.6,0,69.4,69.4,66.4
20160410224500,126.0,170.1,39.5122,33,57.6,0,69.3,69.4,66.4
20160410230000,126.0,170.1,39.5122,33,57.6,0,69.3,69.4,66.4
20160410231500,126.0,166.95,38.7805,33,57.6,0,69.3,69.4,66.4
20160410233000,126.0,173.25,40.2439,33,57.6,0,69.3,69.4,66.4
20160410234500,126.0,173.25,40.2439,33,57.6,0,69.3,69.4,66.4
20160411000000,126.0,164.85,38.2927,33,57.6,0,69.3,69.4,66.4
20160411001500,126.0,166.95,38.7805,33,57.6,0,69.2,69.4,66.4
20160411003000,126.0,166.95,38.7805,33,58.3,0,69.3,69.4,66.4
20160411004500,126.0,166.95,38.7805,33,58.3,0,69.2,69.4,66.4
20160411010000,126.0,166.95,38.7805,33,57.6,0,69.2,69.4,66.4
20160411011500,126.0,175.35,40.7317,33,57.6,0,69.2,69.4,66.4
20160411013000,126.0,166.95,38.7805,33,57.6,0,69.2,69.4,66.4
20160411014500,126.0,173.25,40.2439,33,58.3,0,69.2,69.4,66.4
20160411020000,126.0,173.25,40.2439,33,58.3,0,69.2,69.4,66.4
20160411021500,126.0,170.1,39.5122,33,57.6,0,69.2,69.4,66.4
20160411023000,126.0,170.1,39.5122,33,57.6,0,69.2,69.4,66.4
20160411024500,126.0,170.1,39.5122,33,57.6,0,69.1,69.4,66.4
20160411030000,126.0,164.85,38.2927,33,58.3,0,69.2,69.4,66.4
20160411031500,126.0,164.85,38.2927,33,57.6,0,69.2,69.4,66.4
20160411033000,126.0,160.65,37.3171,32,57.6,0,69.1,69.4,66.4
20160411034500,126.0,160.65,37.3171,32,57.6,0,69.2,69.4,66.4
20160411040000,126.0,160.65,37.3171,32,57.6,0,69.1,69.4,66.4
20160411041500,126.0,160.65,37.3171,32,57.6,0,69.1,69.4,66.4
20160411043000,126.0,149.1,34.6341,31,57.6,0,69.2,69.4,66.4
20160411044500,126.0,152.25,35.3659,31,57.6,0,69.2,69.4,66.4
20160411050000,126.0,147.0,34.1463,31,57.6,0,69.2,69.4,66.4
20160411051500,126.0,149.1,34.6341,31,57.6,0,69.2,69.4,66.4
20160411053000,126.0,149.1,34.6341,31,57.6,0,69.2,69.4,66.4
20160411054500,126.0,149.1,34.6341,31,57.6,0,69.2,69.3,66.3
20160411060000,126.0,152.25,35.3659,31,57.6,0,69.2,69.4,66.4
20160411061500,126.0,149.1,34.6341,31,57.6,0,69.2,69.4,66.4
20160411063000,126.0,155.4,36.0976,31,57.6,0,69.2,69.3,66.3
20160411064500,126.0,152.25,35.3659,31,57.6,0,69.2,69.4,66.4
20160411070000,126.0,147.0,34.1463,31,57.6,0,69.3,69.4,66.4
20160411071500,126.0,152.25,35.3659,31,57.6,0,69.3,69.4,66.4
20160411073000,126.0,147.0,34.1463,31,57.6,0,69.3,69.4,66.4
20160411074500,126.0,149.1,34.6341,31,58.3,0,69.2,69.3,66.3
20160411080000,126.0,147.0,34.1463,31,57.6,0,69.3,69.3,66.3
20160411081500,126.0,147.0,34.1463,31,57.6,0,69.5,69.4,66.4
20160411083000,126.0,152.25,35.3659,32,58.3,0,69.6,69.4,66.4
20160411084500,126.0,173.25,40.2439,34,58.3,0,69.7,69.3,66.3
20160411090000,126.0,175.35,40.7317,34,57.4,0,69.6,69.3,66.3
20160411091500,126.0,185.85,43.1707,34,57.4,0,69.5,69.2,66.2
20160411093000,126.0,221.55,51.4634,38,57.4,0,69.7,69.2,66.2
20160411094500,126.0,250.95,58.2927,40,56.8,0,69.5,69.2,66.2
20160411100000,126.0,239.4,55.6098,39,57.5,0,69.2,69.2,66.2
20160411101500,126.0,0.0,0.0,69,56.8,0,69.7,69.1,66.1
20160411103000,126.0,387.45,90.0,41,57.6,0,69.2,69.2,66.2
20160411104500,126.0,382.2,88.7805,41,56.6,0,68.8,69.3,66.3
20160411110000,126.0,344.4,80.0,38,56.6,0,68.7,69.2,66.2
20160411111500,126.0,320.25,74.3902,36,56.6,0,68.7,69.1,66.1
20160411113000,126.0,316.05,73.4146,36,56.6,0,68.8,69.2,66.2
20160411114500,126.0,138.6,32.1951,21,77.3,100,69.5,74.3,71.3
20160411120000,126.0,135.45,31.4634,21,79.2,100,70.2,74.3,71.3
20160411121500,126.0,131.25,30.4878,21,79.2,100,70.6,74.3,71.3
20160411123000,126.0,126.0,29.2683,21,79.2,100,71.0,74.3,71.3
20160411124500,126.0,129.15,30.0,21,82.7,100,71.3,74.3,71.3
20160411130000,126.0,129.15,30.0,21,79.1,100,71.5,74.3,71.3
20160411131500,126.0,131.25,30.4878,21,59.7,0,71.3,74.3,71.3
20160411133000,126.0,143.85,33.4146,22,57.6,0,71.8,74.3,71.3
20160411134500,126.0,141.75,32.9268,22,57.6,0,71.3,74.3,71.3
20160411140000,126.0,141.75,32.9268,22,57.6,0,71.4,74.3,71.3
20160411141500,126.0,138.6,32.1951,22,57.6,0,71.6,74.3,71.3
20160411143000,126.0,138.6,32.1951,22,57.6,0,71.6,74.3,71.3
20160411144500,126.0,138.6,32.1951,22,57.6,0,71.6,74.3,71.3
20160411150000,126.0,141.75,32.9268,22,57.6,0,71.4,74.3,71.3
20160411151500,126.0,138.6,32.1951,22,57.6,0,71.4,74.3,71.3
20160411153000,126.0,141.75,32.9268,22,57.6,0,71.6,74.3,71.3
20160411154500,126.0,138.6,32.1951,22,57.6,0,71.9,74.3,71.3
20160411160000,126.0,138.6,32.1951,22,57.6,0,71.7,74.3,71.3
20160411161500,126.0,135.45,31.4634,21,57.6,0,71.5,74.3,71.3
20160411163000,126.0,138.6,32.1951,21,57.6,0,71.4,74.3,71.3
20160411164500,126.0,138.6,32.1951,21,57.6,0,71.2,74.3,71.3
20160411170000,126.0,138.6,32.1951,21,57.6,0,71.2,74.3,71.3
20160411171500,126.0,138.6,32.1951,21,57.6,100,71.0,74.3,71.3
20160411173000,126.0,138.6,32.1951,21,57.6,100,71.0,74.3,71.3
20160411174500,126.0,138.6,32.1951,21,57.6,100,71.0,74.3,71.3
20160411180000,126.0,138.6,32.1951,21,57.6,100,71.0,74.3,71.3
20160411181500,126.0,135.45,31.4634,21,57.6,100,70.9,74.3,71.3
20160411183000,126.0,138.6,32.1951,21,58.3,100,70.9,74.3,71.3
20160411184500,126.0,131.25,30.4878,20,59.2,100,71.0,74.3,71.3
20160411190000,126.0,126.0,29.2683,20,59.2,100,70.9,74.3,71.3
20160411191500,126.0,126.0,29.2683,20,59.2,100,71.0,74.3,71.3
20160411193000,126.0,122.85,28.5366,20,59.2,100,71.0,74.3,71.3
20160411194500,126.0,122.85,28.5366,20,59.2,100,71.0,74.3,71.3
20160411200000,126.0,122.85,28.5366,20,59.2,100,71.0,74.3,71.3
20160411201500,126.0,119.7,27.8049,20,59.2,100,71.0,74.3,71.3
20160411203000,126.0,119.7,27.8049,20,78.2,100,71.1,74.3,71.3
20160411204500,126.0,122.85,28.5366,20,78.2,100,71.3,74.3,71.3
20160411210000,126.0,119.7,27.8049,20,78.2,100,71.5,74.3,71.3
20160411211500,126.0,122.85,28.5366,20,61.0,0,71.3,74.3,71.3
20160411213000,126.0,122.85,28.5366,20,59.2,0,71.2,74.3,71.3
20160411214500,126.0,119.7,27.8049,20,59.2,0,71.2,74.3,71.3
20160411220000,126.0,122.85,28.5366,20,58.4,100,71.0,74.3,71.3
20160411221500,126.0,119.7,27.8049,20,58.4,100,71.0,74.3,71.3
20160411223000,126.0,119.7,27.8049,20,58.4,100,71.0,74.3,71.3
20160411224500,126.0,122.85,28.5366,20,58.4,100,70.9,74.3,71.3
20160411230000,126.0,122.85,28.5366,20,58.4,100,70.8,74.3,71.3
20160411231500,126.0,119.7,27.8049,20,58.4,100,70.8,74.3,71.3
20160411233000,126.0,119.7,27.8049,20,69.7,100,70.8,74.3,71.3
20160411234500,126.0,119.7,27.8049,20,93.6,100,71.3,74.3,71.3
20160412000000,126.0,119.7,27.8049,20,63.6,0,71.4,74.3,71.3
20160412001500,126.0,119.7,27.8049,20,59.6,0,71.2,74.3,71.3
20160412003000,126.0,119.7,27.8049,20,58.8,100,71.0,74.3,71.3
20160412004500,126.0,119.7,27.8049,20,58.8,100,71.0,74.3,71.3
20160412010000,126.0,119.7,27.8049,20,58.8,100,70.9,74.3,71.3
20160412011500,126.0,116.55,27.0732,20,58.8,100,70.9,74.3,71.3
20160412013000,126.0,122.85,28.5366,20,58.8,100,70.8,74.3,71.3
20160412014500,126.0,119.7,27.8049,20,58.8,100,70.8,74.3,71.3
20160412020000,126.0,119.7,27.8049,20,88.7,100,71.0,74.3,71.3
20160412021500,126.0,119.7,27.8049,20,78.8,0,71.6,74.3,71.3
20160412023000,126.0,119.7,27.8049,20,60.1,0,71.2,74.3,71.3
20160412024500,126.0,122.85,28.5366,20,58.8,100,71.0,74.3,71.3
20160412030000,126.0,119.7,27.8049,20,58.8,100,70.9,74.3,71.3
20160412031500,126.0,119.7,27.8049,20,58.8,100,70.9,74.3,71.3
20160412033000,126.0,119.7,27.8049,20,58.1,100,70.8,74.3,71.3
20160412034500,126.0,119.7,27.8049,20,58.7,100,70.8,74.3,71.3
20160412040000,126.0,116.55,27.0732,20,87.4,100,70.9,74.3,71.3
20160412041500,126.0,119.7,27.8049,20,92.4,100,71.5,74.3,71.3
20160412043000,126.0,119.7,27.8049,20,61.2,0,71.3,74.3,71.3
20160412044500,126.0,122.85,28.5366,20,58.8,100,71.0,74.3,71.3
20160412050000,126.0,119.7,27.8049,20,58.8,100,70.9,74.3,71.3
20160412051500,126.0,122.85,28.5366,20,58.8,100,70.9,74.3,71.3
20160412053000,126.0,116.55,27.0732,20,58.8,100,70.8,74.3,71.3
20160412054500,126.0,119.7,27.8049,20,58.8,100,70.7,74.3,71.3
20160412060000,126.0,119.7,27.8049,20,79.6,100,70.9,74.3,71.3
20160412061500,126.0,119.7,27.8049,20,80.7,100,71.2,74.3,71.3
20160412063000,126.0,119.7,27.8049,20,78.8,100,71.3,74.3,71.3
20160412064500,126.0,119.7,27.8049,20,80.6,100,71.4,74.3,71.3
20160412070000,126.0,122.85,28.5366,20,69.7,0,71.6,74.3,71.3
20160412071500,126.0,116.55,27.0732,20,60.4,0,71.3,74.3,71.3
20160412073000,126.0,122.85,28.5366,20,59.2,0,71.1,74.3,71.3
20160412074500,126.0,431.55,100.2439,46,57.1,0,70.4,68.0,63.7
20160412080000,126.0,431.55,100.2439,46,57.1,0,69.6,68.0,63.7
20160412081500,126.0,431.55,100.2439,46,57.1,0,69.1,68.0,63.7
20160412083000,126.0,439.95,102.1951,46,57.1,0,69.1,68.0,63.7
20160412084500,126.0,431.55,100.2439,46,57.1,0,68.8,68.0,63.7
20160412090000,126.0,431.55,100.2439,46,57.1,0,68.6,68.0,63.7
20160412091500,126.0,439.95,102.1951,46,57.1,0,68.7,68.0,63.7
20160412093000,126.0,413.7,96.0976,44,57.1,0,68.4,68.0,63.7
20160412094500,126.0,405.3,94.1463,43,57.1,0,68.3,68.0,63.7
20160412100000,126.0,405.3,94.1463,43,57.1,0,68.1,68.0,63.7
20160412101500,126.0,395.85,91.9512,43,57.1,0,67.9,68.0,63.7
20160412103000,126.0,122.85,28.5366,19,68.7,0,68.9,71.3,68.3
20160412104500,126.0,116.55,27.0732,19,59.6,0,69.7,71.3,68.3
20160412110000,126.0,116.55,27.0732,19,58.7,0,70.0,71.3,68.3
20160412111500,126.0,119.7,27.8049,20,58.0,0,70.3,71.3,68.3
20160412113000,126.0,126.0,29.2683,20,58.0,0,70.7,71.3,68.3
20160412114500,126.0,126.0,29.2683,20,58.0,0,70.8,71.3,68.3
20160412120000,126.0,126.0,29.2683,20,58.0,0,70.8,71.3,68.3
20160412121500,126.0,122.85,28.5366,20,58.0,0,70.8,71.3,68.3
20160412123000,126.0,126.0,29.2683,20,57.2,0,70.8,71.3,68.3
20160412124500,126.0,126.0,29.2683,20,57.2,0,70.8,71.3,68.3
20160412130000,126.0,129.15,30.0,20,57.2,0,70.9,71.3,68.3
20160412131500,126.0,126.0,29.2683,20,57.2,0,70.9,71.3,68.3
20160412133000,126.0,129.15,30.0,20,57.2,0,70.9,71.3,68.3
20160412134500,126.0,126.0,29.2683,20,74.4,100,71.3,74.6,71.6
20160412140000,126.0,119.7,27.8049,20,68.8,0,72.0,74.6,71.6
20160412141500,126.0,119.7,27.8049,20,59.2,0,72.0,74.6,71.6
20160412143000,126.0,126.0,29.2683,20,58.4,0,72.1,74.6,71.6
20160412144500,126.0,126.0,29.2683,20,58.4,0,72.1,74.6,71.6
20160412150000,126.0,126.0,29.2683,20,58.4,0,72.4,74.6,71.6
20160412151500,126.0,129.15,30.0,20,57.6,0,72.6,74.6,71.6
20160412153000,126.0,126.0,29.2683,20,57.6,0,72.6,74.6,71.6
20160412154500,126.0,126.0,29.2683,20,57.6,0,72.5,74.6,71.6
20160412160000,126.0,126.0,29.2683,20,57.6,0,72.5,74.6,71.6
20160412161500,126.0,126.0,29.2683,20,57.6,0,72.4,74.6,71.6
20160412163000,126.0,126.0,29.2683,20,57.6,0,72.6,74.6,71.6
20160412164500,126.0,126.0,29.2683,20,57.6,0,72.7,74.6,71.6
20160412170000,126.0,126.0,29.2683,20,57.6,0,72.7,74.6,71.6
20160412171500,126.0,126.0,29.2683,20,57.6,0,72.4,74.6,71.6
20160412173000,126.0,122.85,28.5366,20,57.6,0,72.3,74.6,71.6
20160412174500,126.0,126.0,29.2683,20,57.6,0,72.1,74.6,71.6
20160412180000,126.0,122.85,28.5366,20,57.6,0,71.9,74.6,71.6
20160412181500,126.0,126.0,29.2683,20,57.6,0,71.8,74.6,71.6
20160412183000,126.0,119.7,27.8049,20,57.6,0,71.7,74.6,71.6
20160412184500,126.0,122.85,28.5366,20,57.6,0,71.6,74.6,71.6
20160412190000,126.0,122.85,28.5366,20,57.6,0,71.5,74.6,71.6
20160412191500,126.0,126.0,29.2683,20,57.6,0,71.4,74.6,71.6
20160412193000,126.0,122.85,28.5366,20,58.2,100,71.3,74.6,71.6
20160412194500,126.0,122.85,28.5366,20,58.2,100,71.3,74.6,71.6
20160412200000,126.0,122.85,28.5366,20,58.2,100,71.2,74.6,71.6
20160412201500,126.0,126.0,29.2683,20,58.2,100,71.1,74.6,71.6
20160412203000,126.0,122.85,28.5366,20,58.2,100,71.0,74.6,71.6
20160412204500,126.0,122.85,28.5366,20,74.9,100,71.2,74.6,71.6
20160412210000,126.0,126.0,29.2683,20,79.2,100,71.3,74.6,71.6
20160412211500,126.0,122.85,28.5366,20,77.3,100,71.5,74.6,71.6
20160412213000,126.0,126.0,29.2683,20,78.7,100,71.6,74.6,71.6
20160412214500,126.0,126.0,29.2683,20,78.7,100,71.6,74.6,71.6
20160412220000,126.0,126.0,29.2683,20,78.7,100,71.7,74.6,71.6
20160412221500,126.0,126.0,29.2683,20,79.6,100,71.7,74.6,71.6
20160412223000,126.0,126.0,29.2683,20,77.7,100,71.7,74.6,71.6
20160412224500,126.0,126.0,29.2683,20,79.7,100,71.7,74.6,71.6
20160412230000,126.0,126.0,29.2683,20,77.7,100,71.8,74.6,71.6
20160412231500,126.0,122.85,28.5366,20,78.7,100,71.8,74.6,71.6
20160412233000,126.0,126.0,29.2683,20,79.6,100,71.8,74.6,71.6
20160412234500,126.0,122.85,28.5366,20,77.8,100,71.8,74.6,71.6
20160413000000,126.0,126.0,29.2683,20,80.1,0,71.9,74.6,71.6
20160413001500,126.0,126.0,29.2683,20,60.4,0,71.7,74.6,71.6
20160413003000,126.0,126.0,29.2683,20,58.8,0,71.5,74.6,71.6
20160413004500,126.0,126.0,29.2683,20,58.8,100,71.3,74.6,71.6
20160413010000,126.0,122.85,28.5366,20,58.8,100,71.2,74.6,71.6
20160413011500,126.0,135.45,31.4634,7,80.1,100,71.2,74.6,71.6
20160413013000,126.0,108.15,25.122,29,71.7,100,71.4,74.6,71.6
20160413014500,126.0,111.3,25.8537,29,60.0,100,71.2,74.6,71.6
20160413020000,126.0,119.7,27.8049,30,58.4,100,71.1,74.6,71.6
20160413021500,126.0,122.85,28.5366,30,73.6,100,71.0,74.6,71.6
20160413023000,126.0,119.7,27.8049,30,91.7,100,71.6,74.6,71.6
20160413024500,126.0,119.7,27.8049,30,72.1,0,71.9,74.6,71.6
20160413030000,126.0,119.7,27.8049,30,60.3,0,71.4,74.6,71.6
20160413031500,126.0,111.3,25.8537,30,59.2,100,71.2,74.6,71.6
20160413033000,126.0,116.55,27.0732,30,59.2,100,71.2,74.6,71.6
20160413034500,126.0,119.7,27.8049,30,59.2,100,71.0,74.6,71.6
20160413040000,126.0,116.55,27.0732,30,78.7,100,71.0,74.6,71.6
20160413041500,126.0,116.55,27.0732,30,83.1,100,71.3,74.6,71.6
20160413043000,126.0,116.55,27.0732,30,81.6,100,71.6,74.6,71.6
20160413044500,126.0,116.55,27.0732,30,84.9,100,71.6,74.6,71.6
20160413050000,126.0,119.7,27.8049,30,81.1,100,71.7,74.6,71.6
20160413051500,126.0,119.7,27.8049,30,83.8,100,71.8,74.6,71.6
20160413053000,126.0,116.55,27.0732,30,70.6,100,71.8,74.6,71.6
20160413054500,126.0,116.55,27.0732,30,60.0,100,71.4,74.6,71.6
20160413060000,126.0,111.3,25.8537,30,59.2,100,71.3,74.6,71.6
20160413061500,126.0,119.7,27.8049,30,59.2,100,71.1,74.6,71.6
20160413063000,126.0,119.7,27.8049,30,59.2,100,71.0,74.6,71.6
20160413064500,126.0,119.7,27.8049,30,68.2,100,71.0,74.6,71.6
20160413070000,126.0,119.7,27.8049,30,80.6,100,71.2,74.6,71.6
20160413071500,126.0,119.7,27.8049,30,79.2,100,71.4,74.6,71.6
20160413073000,126.0,116.55,27.0732,30,81.5,100,71.5,74.6,71.6
20160413074500,126.0,119.7,27.8049,30,78.7,100,71.5,74.6,71.6
20160413080000,126.0,122.85,28.5366,30,80.7,100,71.2,74.6,71.6
20160413081500,126.0,119.7,27.8049,30,79.1,100,71.7,74.6,71.6
20160413083000,126.0,116.55,27.0732,30,80.7,100,71.0,74.6,71.6
20160413084500,126.0,116.55,27.0732,30,80.7,100,71.2,74.6,71.6
20160413090000,126.0,119.7,27.8049,30,77.2,0,71.9,74.6,71.6
20160413091500,126.0,119.7,27.8049,30,60.0,0,71.7,74.6,71.6
20160413093000,126.0,116.55,27.0732,30,59.2,0,71.6,74.6,71.6
20160413094500,126.0,116.55,27.0732,30,59.2,0,71.6,74.6,71.6
20160413100000,126.0,116.55,27.0732,30,58.4,100,71.3,74.6,71.6
20160413101500,126.0,116.55,27.0732,30,58.4,100,71.2,74.6,71.6
20160413103000,126.0,122.85,28.5366,30,58.4,100,71.2,74.6,71.6
20160413104500,126.0,126.0,29.2683,30,58.4,100,71.2,74.6,71.6
20160413110000,126.0,122.85,28.5366,30,58.4,100,71.3,74.6,71.6
20160413111500,126.0,122.85,28.5366,30,58.4,100,71.4,74.6,71.6
20160413113000,126.0,119.7,27.8049,30,58.4,100,71.6,74.6,71.6
20160413114500,126.0,119.7,27.8049,30,58.4,100,71.5,74.6,71.6
20160413120000,126.0,122.85,28.5366,30,57.7,100,71.6,74.6,71.6
20160413121500,126.0,119.7,27.8049,30,58.3,100,71.5,74.6,71.6
20160413123000,126.0,119.7,27.8049,30,57.6,100,71.5,74.6,71.6
20160413124500,126.0,122.85,28.5366,30,57.6,100,71.4,74.6,71.6
20160413130000,126.0,126.0,29.2683,30,57.6,100,71.6,74.6,71.6
20160413131500,126.0,122.85,28.5366,30,57.6,100,71.1,74.6,71.6
20160413133000,126.0,122.85,28.5366,30,67.7,100,71.6,74.6,71.6
20160413134500,126.0,126.0,29.2683,30,67.7,100,71.6,74.6,71.6
20160413140000,126.0,122.85,28.5366,30,76.3,100,71.3,74.6,71.6
20160413141500,126.0,116.55,27.0732,30,79.1,100,71.7,74.6,71.6
20160413143000,126.0,122.85,28.5366,30,79.1,100,71.2,74.6,71.6
20160413144500,126.0,116.55,27.0732,30,79.1,100,71.0,74.6,71.6
20160413150000,126.0,119.7,27.8049,30,79.1,100,70.8,74.6,71.6
20160413151500,126.0,119.7,27.8049,30,80.5,100,70.6,74.6,71.6
20160413153000,126.0,116.55,27.0732,30,80.5,100,70.9,74.6,71.6
20160413154500,126.0,119.7,27.8049,30,80.5,100,70.9,74.6,71.6
20160413160000,126.0,116.55,27.0732,30,80.5,100,71.2,74.6,71.6
20160413161500,126.0,119.7,27.8049,30,80.5,0,71.9,74.6,71.6
20160413163000,126.0,116.55,27.0732,30,60.0,0,71.6,74.6,71.6
20160413164500,126.0,119.7,27.8049,30,58.4,100,71.3,74.6,71.6
20160413170000,126.0,119.7,27.8049,30,58.4,100,71.2,74.6,71.6
20160413171500,126.0,119.7,27.8049,30,58.4,100,71.1,74.6,71.6
20160413173000,126.0,122.85,28.5366,30,58.4,100,71.0,74.6,71.6
20160413174500,126.0,122.85,28.5366,30,79.7,100,71.0,74.6,71.6
20160413180000,126.0,122.85,28.5366,30,94.1,100,71.8,74.6,71.6
20160413181500,126.0,119.7,27.8049,30,60.8,0,71.5,74.6,71.6
20160413183000,126.0,122.85,28.5366,30,58.8,100,71.2,74.6,71.6
20160413184500,126.0,126.0,29.2683,30,58.8,100,71.1,74.6,71.6
20160413190000,126.0,119.7,27.8049,30,58.8,100,71.0,74.6,71.6
20160413191500,126.0,122.85,28.5366,30,78.2,100,71.1,74.6,71.6
20160413193000,126.0,119.7,27.8049,30,82.5,100,71.4,74.6,71.6
20160413194500,126.0,122.85,28.5366,30,80.1,100,71.6,74.6,71.6
20160413200000,126.0,122.85,28.5366,30,82.5,100,71.7,74.6,71.6
20160413201500,126.0,122.85,28.5366,30,79.2,100,71.8,74.6,71.6
20160413203000,126.0,119.7,27.8049,30,61.3,0,71.6,74.6,71.6
20160413204500,126.0,122.85,28.5366,30,58.8,100,71.3,74.6,71.6
20160413210000,126.0,122.85,28.5366,30,58.8,100,71.2,74.6,71.6
20160413211500,126.0,122.85,28.5366,30,58.8,100,71.0,74.6,71.6
20160413213000,126.0,119.7,27.8049,30,60.9,100,71.0,74.6,71.6
20160413214500,126.0,119.7,27.8049,30,91.1,100,71.4,74.6,71.6
20160413220000,126.0,122.85,28.5366,30,77.4,0,71.8,74.6,71.6
20160413221500,126.0,126.0,29.2683,30,60.0,0,71.3,74.6,71.6
20160413223000,126.0,122.85,28.5366,30,58.8,100,71.2,74.6,71.6
20160413224500,126.0,119.7,27.8049,30,58.8,100,71.0,74.6,71.6
20160413230000,126.0,122.85,28.5366,30,60.2,100,70.9,74.6,71.6
20160413231500,126.0,126.0,29.2683,30,88.1,100,71.4,74.6,71.6
20160413233000,126.0,122.85,28.5366,30,85.9,0,71.9,74.6,71.6
20160413234500,126.0,122.85,28.5366,30,60.8,0,71.4,74.6,71.6
20160414000000,126.0,126.0,29.2683,30,59.0,100,71.2,74.6,71.6
20160414001500,126.0,122.85,28.5366,30,59.0,100,71.0,74.6,71.6
20160414003000,126.0,122.85,28.5366,30,65.1,100,70.9,74.6,71.6
20160414004500,126.0,122.85,28.5366,30,91.5,100,71.5,74.6,71.6
20160414010000,126.0,122.85,28.5366,30,73.0,0,71.9,74.6,71.6
20160414011500,126.0,119.7,27.8049,30,60.4,0,71.4,74.6,71.6
20160414013000,126.0,122.85,28.5366,30,58.9,100,71.2,74.6,71.6
20160414014500,126.0,122.85,28.5366,30,58.9,100,71.0,74.6,71.6
20160414020000,126.0,122.85,28.5366,30,66.0,100,70.9,74.6,71.6
20160414021500,126.0,126.0,29.2683,30,91.7,100,71.5,74.6,71.6
20160414023000,126.0,122.85,28.5366,30,75.0,0,71.9,74.6,71.6
20160414024500,126.0,122.85,28.5366,30,60.0,100,71.3,74.6,71.6
20160414030000,126.0,126.0,29.2683,30,58.8,100,71.1,74.6,71.6
20160414031500,126.0,126.0,29.2683,30,58.8,100,71.0,74.6,71.6
20160414033000,126.0,122.85,28.5366,30,83.1,100,71.0,74.6,71.6
20160414034500,126.0,126.0,29.2683,30,95.3,100,71.6,74.6,71.6
20160414040000,126.0,122.85,28.5366,30,71.6,0,71.8,74.6,71.6
20160414041500,126.0,119.7,27.8049,30,59.6,100,71.3,74.6,71.6
20160414043000,126.0,126.0,29.2683,30,58.4,100,71.1,74.6,71.6
20160414044500,126.0,126.0,29.2683,30,58.4,100,70.9,74.6,71.6
20160414050000,126.0,126.0,29.2683,30,76.4,100,71.0,74.6,71.6
20160414051500,126.0,122.85,28.5366,30,79.7,100,71.3,74.6,71.6
20160414053000,126.0,122.85,28.5366,30,78.7,100,71.3,74.6,71.6
20160414054500,126.0,122.85,28.5366,30,78.7,100,71.4,74.6,71.6
20160414060000,126.0,126.0,29.2683,30,80.6,100,71.5,74.6,71.6
20160414061500,126.0,122.85,28.5366,30,79.2,100,71.6,74.6,71.6
20160414063000,126.0,122.85,28.5366,30,80.6,100,71.6,74.6,71.6
20160414064500,126.0,119.7,27.8049,30,79.5,100,71.7,74.6,71.6
20160414070000,126.0,119.7,27.8049,30,80.6,100,71.7,74.6,71.6
20160414071500,126.0,122.85,28.5366,30,79.2,100,71.8,74.6,71.6
20160414073000,126.0,119.7,27.8049,30,62.1,100,71.7,74.6,71.6
20160414074500,126.0,122.85,28.5366,30,59.2,100,71.4,74.6,71.6
20160414080000,126.0,119.7,27.8049,30,59.2,100,70.8,74.6,71.6
20160414081500,126.0,122.85,28.5366,30,87.4,100,71.0,74.6,71.6
20160414083000,126.0,122.85,28.5366,30,88.7,100,71.4,74.6,71.6
20160414084500,126.0,122.85,28.5366,30,78.7,100,70.8,74.6,71.6
20160414090000,126.0,119.7,27.8049,30,80.7,100,71.2,74.6,71.6
20160414091500,126.0,122.85,28.5366,30,79.2,100,70.9,74.6,71.6
20160414093000,126.0,119.7,27.8049,30,81.3,100,70.8,74.6,71.6
20160414094500,126.0,122.85,28.5366,30,79.7,100,70.9,74.6,71.6
20160414100000,126.0,119.7,27.8049,30,79.7,100,71.6,74.6,71.6
20160414101500,126.0,116.55,27.0732,30,79.7,100,71.3,74.6,71.6
20160414103000,126.0,395.85,91.9512,54,57.6,0,71.2,70.4,67.4
20160414104500,126.0,355.95,82.6829,50,57.6,0,70.7,70.4,67.4
20160414110000,126.0,141.75,32.9268,31,57.6,0,70.6,72.7,69.7
20160414111500,126.0,141.75,32.9268,31,57.6,0,70.5,72.7,69.7
20160414113000,126.0,141.75,32.9268,31,57.6,0,70.5,72.8,69.8
20160414114500,126.0,135.45,31.4634,31,57.6,0,70.7,72.8,69.8
20160414120000,126.0,131.25,30.4878,31,57.6,0,70.8,72.8,69.8
20160414121500,126.0,138.6,32.1951,31,57.6,0,70.8,72.8,69.8
20160414123000,126.0,138.6,32.1951,31,57.6,0,70.7,72.8,69.8
20160414124500,126.0,135.45,31.4634,31,57.6,0,71.0,72.8,69.8
20160414130000,126.0,135.45,31.4634,31,56.8,0,71.2,72.8,69.8
20160414131500,126.0,135.45,31.4634,31,56.8,0,71.2,72.8,69.8
20160414133000,126.0,135.45,31.4634,31,56.8,0,71.4,72.8,69.8
20160414134500,126.0,131.25,30.4878,31,57.5,0,71.4,72.8,69.8
20160414140000,126.0,135.45,31.4634,31,57.5,0,71.4,72.8,69.8
20160414141500,126.0,138.6,32.1951,31,57.5,0,71.3,72.8,69.8
20160414143000,126.0,141.75,32.9268,31,57.5,0,71.5,72.8,69.8
20160414144500,126.0,141.75,32.9268,31,57.5,0,71.4,72.8,69.8
20160414150000,126.0,135.45,31.4634,31,57.5,0,71.7,72.8,69.8
20160414151500,126.0,138.6,32.1951,31,57.5,0,71.7,72.8,69.8
20160414153000,126.0,141.75,32.9268,31,57.5,0,71.6,72.8,69.8
20160414154500,126.0,138.6,32.1951,31,57.5,0,71.4,72.8,69.8
20160414160000,126.0,135.45,31.4634,31,57.5,0,71.2,72.8,69.8
20160414161500,126.0,141.75,32.9268,31,57.5,0,71.3,72.8,69.8
20160414163000,126.0,131.25,30.4878,30,57.5,0,71.2,72.8,69.8
20160414164500,126.0,135.45,31.4634,30,57.5,0,71.2,72.8,69.8
20160414170000,126.0,131.25,30.4878,30,57.5,0,71.2,72.8,69.8
20160414171500,126.0,131.25,30.4878,30,57.5,0,71.1,72.8,69.8
20160414173000,126.0,131.25,30.4878,30,57.5,0,71.0,72.8,69.8
20160414174500,126.0,129.15,30.0,30,57.5,0,71.0,72.8,69.8
20160414180000,126.0,131.25,30.4878,30,57.5,0,71.0,72.8,69.8
20160414181500,126.0,131.25,30.4878,30,57.5,0,70.9,72.8,69.8
20160414183000,126.0,131.25,30.4878,30,57.5,0,70.9,72.8,69.8
20160414184500,126.0,129.15,30.0,30,57.5,0,70.9,72.8,69.8
20160414190000,126.0,131.25,30.4878,30,57.5,0,70.9,72.8,69.8
20160414191500,126.0,129.15,30.0,30,57.5,0,70.8,72.8,69.8
20160414193000,126.0,129.15,30.0,30,58.3,0,70.8,72.8,69.8
20160414194500,126.0,131.25,30.4878,30,58.3,0,70.8,72.8,69.8
20160414200000,126.0,129.15,30.0,30,58.3,0,70.8,72.8,69.8
20160414201500,126.0,131.25,30.4878,30,58.3,0,70.8,72.8,69.8
20160414203000,126.0,129.15,30.0,30,58.3,0,70.7,72.8,69.8
20160414204500,126.0,129.15,30.0,30,58.3,0,70.7,72.8,69.8
20160414210000,126.0,131.25,30.4878,30,58.3,0,70.7,72.8,69.8
20160414211500,126.0,126.0,29.2683,30,58.3,0,70.7,72.8,69.8
20160414213000,126.0,131.25,30.4878,30,58.3,0,70.6,72.8,69.8
20160414214500,126.0,131.25,30.4878,30,58.3,0,70.5,72.8,69.8
20160414220000,126.0,129.15,30.0,30,58.3,0,70.5,72.8,69.8
20160414221500,126.0,129.15,30.0,30,58.3,0,70.5,72.8,69.8
20160414223000,126.0,126.0,29.2683,30,58.3,0,70.5,72.8,69.8
20160414224500,126.0,129.15,30.0,30,58.3,0,70.5,72.8,69.8
20160414230000,126.0,129.15,30.0,30,58.3,0,70.5,72.8,69.8
20160414231500,126.0,129.15,30.0,30,58.3,0,70.5,72.8,69.8
20160414233000,126.0,126.0,29.2683,30,58.3,0,70.4,72.8,69.8
20160414234500,126.0,131.25,30.4878,30,58.3,0,70.4,72.8,69.8
20160415000000,126.0,131.25,30.4878,30,58.3,0,70.4,72.8,69.8
20160415001500,126.0,129.15,30.0,30,58.3,0,70.3,72.8,69.8
20160415003000,126.0,129.15,30.0,30,58.3,0,70.3,72.8,69.8
20160415004500,126.0,129.15,30.0,30,58.3,0,70.3,72.8,69.8
20160415010000,126.0,129.15,30.0,30,58.3,0,70.3,72.8,69.8
20160415011500,126.0,129.15,30.0,30,58.3,0,70.3,72.8,69.8
20160415013000,126.0,131.25,30.4878,30,58.3,0,70.3,72.8,69.8
20160415014500,126.0,126.0,29.2683,30,58.3,0,70.2,72.8,69.8
20160415020000,126.0,129.15,30.0,30,58.3,0,70.2,72.8,69.8
20160415021500,126.0,129.15,30.0,30,58.3,0,70.2,72.8,69.8
20160415023000,126.0,129.15,30.0,30,58.3,0,70.2,72.8,69.8
20160415024500,126.0,126.0,29.2683,30,58.3,0,70.2,72.8,69.8
20160415030000,126.0,126.0,29.2683,30,58.3,0,70.1,72.8,69.8
20160415031500,126.0,129.15,30.0,30,58.3,0,70.1,72.8,69.8
20160415033000,126.0,129.15,30.0,30,58.3,0,70.0,72.8,69.8
20160415034500,126.0,129.15,30.0,30,58.3,0,70.0,72.8,69.8
20160415040000,126.0,135.45,31.4634,30,58.3,0,70.0,72.8,69.8
20160415041500,126.0,129.15,30.0,30,58.3,0,70.0,72.8,69.8
20160415043000,126.0,129.15,30.0,30,58.3,0,70.0,72.8,69.8
20160415044500,126.0,131.25,30.4878,30,58.3,0,69.9,72.8,69.8
20160415050000,126.0,131.25,30.4878,30,58.3,0,69.9,72.8,69.8
20160415051500,126.0,131.25,30.4878,30,58.3,0,69.9,72.8,69.8
20160415053000,126.0,131.25,30.4878,30,57.6,0,69.9,72.8,69.8
20160415054500,126.0,131.25,30.4878,30,57.6,0,69.9,72.8,69.8
20160415060000,126.0,135.45,31.4634,30,57.6,0,69.9,72.8,69.8
20160415061500,126.0,135.45,31.4634,30,57.6,0,69.9,72.8,69.8
20160415063000,126.0,131.25,30.4878,30,57.6,0,69.8,72.8,69.8
20160415064500,126.0,129.15,30.0,30,57.6,0,69.8,72.8,69.8
20160415070000,126.0,131.25,30.4878,30,57.6,0,69.8,72.8,69.8
20160415071500,126.0,129.15,30.0,30,58.3,0,69.8,72.8,69.8
20160415073000,126.0,129.15,30.0,30,58.3,0,69.8,72.8,69.8
20160415074500,126.0,129.15,30.0,30,58.3,0,69.8,72.8,69.8
20160415080000,126.0,129.15,30.0,30,58.3,0,69.8,72.8,69.8
20160415081500,126.0,131.25,30.4878,30,58.3,0,69.9,72.8,69.8
20160415083000,126.0,131.25,30.4878,30,57.5,0,70.0,72.8,69.8
20160415084500,126.0,131.25,30.4878,30,57.5,0,70.3,72.8,69.8
20160415090000,126.0,129.15,30.0,30,57.5,0,70.3,72.8,69.8
20160415091500,126.0,129.15,30.0,30,57.5,0,70.6,72.8,69.8
20160415093000,126.0,129.15,30.0,30,57.5,0,70.9,72.8,69.8
20160415094500,126.0,129.15,30.0,30,57.5,0,70.8,72.8,69.8
20160415100000,126.0,129.15,30.0,30,57.5,0,70.7,72.8,69.8
20160415101500,126.0,129.15,30.0,30,57.5,0,70.8,72.8,69.8
20160415103000,126.0,129.15,30.0,30,57.5,0,71.0,72.8,69.8
20160415104500,126.0,126.0,29.2683,30,57.5,0,71.2,72.8,69.8
20160415110000,126.0,126.0,29.2683,30,57.5,0,71.3,72.8,69.8
20160415111500,126.0,129.15,30.0,30,57.5,0,71.5,72.8,69.8
20160415113000,126.0,126.0,29.2683,30,57.5,0,71.4,72.8,69.8
20160415114500,126.0,126.0,29.2683,30,57.5,0,71.4,72.8,69.8
20160415120000,126.0,126.0,29.2683,30,57.5,0,71.4,72.8,69.8
20160415121500,126.0,126.0,29.2683,30,57.5,0,71.4,72.8,69.8
20160415123000,126.0,126.0,29.2683,30,57.5,0,71.3,72.8,69.8
20160415124500,126.0,129.15,30.0,30,57.5,0,71.3,72.8,69.8
20160415130000,126.0,129.15,30.0,30,56.8,0,71.3,72.8,69.8
20160415131500,126.0,129.15,30.0,30,56.8,0,71.3,72.8,69.8
20160415133000,126.0,129.15,30.0,30,56.8,0,71.3,72.8,69.8
20160415134500,126.0,129.15,30.0,30,57.5,0,71.2,72.8,69.8
20160415140000,126.0,126.0,29.2683,30,57.5,0,71.1,72.8,69.8
20160415141500,126.0,122.85,28.5366,30,57.5,0,71.1,72.8,69.8
20160415143000,126.0,122.85,28.5366,30,57.5,0,71.0,72.8,69.8
20160415144500,126.0,119.7,27.8049,30,57.5,0,71.1,72.8,69.8
20160415150000,126.0,122.85,28.5366,30,57.5,0,71.2,72.8,69.8
20160415151500,126.0,122.85,28.5366,30,57.5,0,71.2,72.8,69.8
20160415153000,126.0,126.0,29.2683,30,57.5,0,71.2,72.8,69.8
20160415154500,126.0,126.0,29.2683,30,57.5,0,71.2,72.8,69.8
20160415160000,126.0,129.15,30.0,30,57.5,0,71.1,72.8,69.8
20160415161500,126.0,126.0,29.2683,30,57.5,0,71.0,72.8,69.8
20160415163000,126.0,129.15,30.0,30,57.5,0,71.0,72.8,69.8
20160415164500,126.0,131.25,30.4878,30,57.5,0,71.0,72.8,69.8
20160415170000,126.0,131.25,30.4878,30,57.5,0,70.9,72.8,69.8
20160415171500,126.0,129.15,30.0,30,57.5,0,70.9,72.8,69.8
20160415173000,126.0,129.15,30.0,30,57.5,0,70.8,72.8,69.8
20160415174500,126.0,131.25,30.4878,30,57.5,0,70.8,72.8,69.8
20160415180000,126.0,129.15,30.0,30,57.5,0,70.8,72.8,69.8
20160415181500,126.0,129.15,30.0,30,57.5,0,70.8,72.8,69.8
20160415183000,126.0,129.15,30.0,30,57.5,0,70.7,72.8,69.8
20160415184500,126.0,131.25,30.4878,30,57.5,0,70.7,72.8,69.8
20160415190000,126.0,129.15,30.0,30,57.5,0,70.7,72.8,69.8
20160415191500,126.0,131.25,30.4878,30,57.5,0,70.7,72.8,69.8
20160415193000,126.0,129.15,30.0,30,57.5,0,70.7,72.8,69.8
20160415194500,126.0,135.45,31.4634,30,57.5,0,70.6,72.8,69.8
20160415200000,126.0,131.25,30.4878,30,57.5,0,70.6,72.8,69.8
20160415201500,126.0,131.25,30.4878,30,57.5,0,70.5,72.8,69.8
20160415203000,126.0,129.15,30.0,30,57.5,0,70.5,72.8,69.8
20160415204500,126.0,131.25,30.4878,30,57.5,0,70.5,72.8,69.8
20160415210000,126.0,131.25,30.4878,30,57.5,0,70.5,72.8,69.8
20160415211500,126.0,129.15,30.0,30,57.5,0,70.4,72.8,69.8
20160415213000,126.0,129.15,30.0,30,57.5,0,70.4,72.8,69.8
20160415214500,126.0,126.0,29.2683,30,57.5,0,70.4,72.8,69.8
20160415220000,126.0,129.15,30.0,30,57.5,0,70.3,72.8,69.8
20160415221500,126.0,131.25,30.4878,30,57.5,0,70.3,72.8,69.8
20160415223000,126.0,129.15,30.0,30,57.5,0,70.3,72.8,69.8
20160415224500,126.0,129.15,30.0,30,57.5,0,70.3,72.8,69.8
20160415230000,126.0,129.15,30.0,30,57.5,0,70.3,72.8,69.8
20160415231500,126.0,131.25,30.4878,30,57.5,0,70.3,72.8,69.8
20160415233000,126.0,129.15,30.0,30,57.5,0,70.2,72.8,69.8
20160415234500,126.0,131.25,30.4878,30,57.5,0,70.2,72.8,69.8
20160416000000,126.0,131.25,30.4878,30,57.5,0,70.2,72.8,69.8
20160416001500,126.0,129.15,30.0,30,57.5,0,70.2,72.8,69.8
20160416003000,126.0,129.15,30.0,30,57.5,0,70.1,72.8,69.8
20160416004500,126.0,129.15,30.0,30,57.5,0,70.1,72.8,69.8
20160416010000,126.0,129.15,30.0,30,57.5,0,70.1,72.8,69.8
20160416011500,126.0,198.45,46.0976,20,57.5,0,69.7,72.7,69.7
20160416013000,126.0,108.15,25.122,27,57.5,0,69.9,72.7,69.7
20160416014500,126.0,111.3,25.8537,28,57.5,0,70.0,72.7,69.7
20160416020000,126.0,108.15,25.122,28,57.5,0,70.0,72.7,69.7
20160416021500,126.0,108.15,25.122,28,57.5,0,70.0,72.7,69.7
20160416023000,126.0,116.55,27.0732,28,57.5,0,70.1,72.7,69.7
20160416024500,126.0,116.55,27.0732,28,57.5,0,70.1,72.7,69.7
20160416030000,126.0,116.55,27.0732,28,57.5,0,70.2,72.7,69.7
20160416031500,126.0,111.3,25.8537,28,57.5,0,70.2,72.7,69.7
20160416033000,126.0,116.55,27.0732,28,57.5,0,70.2,72.7,69.7
20160416034500,126.0,116.55,27.0732,28,57.5,0,70.2,72.7,69.7
20160416040000,126.0,116.55,27.0732,28,57.5,0,70.2,72.7,69.7
20160416041500,126.0,116.55,27.0732,28,57.5,0,70.2,72.7,69.7
20160416043000,126.0,116.55,27.0732,28,57.5,0,70.2,72.7,69.7
20160416044500,126.0,119.7,27.8049,28,57.5,0,70.2,72.7,69.7
20160416050000,126.0,116.55,27.0732,28,57.5,0,70.2,72.7,69.7
20160416051500,126.0,119.7,27.8049,28,57.5,0,70.2,72.7,69.7
20160416053000,126.0,119.7,27.8049,28,57.5,0,70.1,72.7,69.7
20160416054500,126.0,119.7,27.8049,28,57.5,0,70.1,72.7,69.7
20160416060000,126.0,119.7,27.8049,28,57.5,0,70.2,72.7,69.7
20160416061500,126.0,119.7,27.8049,28,58.3,0,70.2,72.7,69.7
20160416063000,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160416064500,126.0,119.7,27.8049,28,58.3,0,70.2,72.7,69.7
20160416070000,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160416071500,126.0,119.7,27.8049,28,58.3,0,70.2,72.7,69.7
20160416073000,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160416074500,126.0,119.7,27.8049,28,58.3,0,70.2,72.7,69.7
20160416080000,126.0,119.7,27.8049,28,58.3,0,70.2,72.7,69.7
20160416081500,126.0,119.7,27.8049,28,58.3,0,70.2,72.7,69.7
20160416083000,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
20160416084500,126.0,116.55,27.0732,28,58.3,0,70.2,72.7,69.7
