PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160416090000,126.0,119.7,27.8049,28,58.3,0,70.2,72.7,69.7
20160416091500,126.0,119.7,27.8049,28,57.6,0,70.2,72.7,69.7
20160416093000,126.0,119.7,27.8049,28,57.6,0,70.1,72.7,69.7
20160416094500,126.0,119.7,27.8049,28,57.6,0,70.1,72.7,69.7
20160416100000,126.0,122.85,28.5366,28,57.6,0,70.1,72.7,69.7
20160416101500,126.0,122.85,28.5366,28,57.6,0,70.1,72.7,69.7
20160416103000,126.0,119.7,27.8049,28,57.6,0,70.1,72.7,69.7
20160416104500,126.0,119.7,27.8049,28,57.6,0,70.0,72.7,69.7
20160416110000,126.0,119.7,27.8049,28,57.6,0,70.1,72.7,69.7
20160416111500,126.0,119.7,27.8049,28,57.6,0,70.0,72.7,69.7
20160416113000,126.0,116.55,27.0732,28,57.6,0,70.0,72.7,69.7
20160416114500,126.0,119.7,27.8049,28,57.6,0,70.0,72.7,69.7
20160416120000,126.0,116.55,27.0732,28,57.6,0,70.0,72.7,69.7
20160416121500,126.0,116.55,27.0732,28,57.6,0,70.0,72.7,69.7
20160416123000,126.0,119.7,27.8049,28,57.6,0,70.0,72.7,69.7
20160416124500,126.0,119.7,27.8049,28,57.6,0,70.0,72.7,69.7
20160416130000,126.0,116.55,27.0732,28,57.6,0,70.0,72.7,69.7
20160416131500,126.0,119.7,27.8049,28,57.6,0,70.0,72.7,69.7
20160416133000,126.0,116.55,27.0732,28,57.6,0,70.0,72.7,69.7
20160416134500,126.0,119.7,27.8049,28,57.6,0,70.1,72.7,69.7
20160416140000,126.0,116.55,27.0732,28,57.6,0,70.0,72.7,69.7
20160416141500,126.0,116.55,27.0732,28,57.6,0,70.0,72.7,69.7
20160416143000,126.0,116.55,27.0732,28,57.6,0,70.0,72.7,69.7
20160416144500,126.0,119.7,27.8049,28,57.6,0,70.0,72.7,69.7
20160416150000,126.0,111.3,25.8537,28,57.6,0,70.0,72.7,69.7
20160416151500,126.0,116.55,27.0732,28,57.6,0,70.1,72.7,69.7
20160416153000,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160416154500,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160416160000,126.0,122.85,28.5366,29,58.2,0,70.0,72.7,69.7
20160416161500,126.0,116.55,27.0732,29,58.2,0,70.0,72.7,69.7
20160416163000,126.0,122.85,28.5366,29,58.2,0,70.0,72.7,69.7
20160416164500,126.0,122.85,28.5366,29,58.2,0,70.0,72.7,69.7
20160416170000,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160416171500,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160416173000,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160416174500,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160416180000,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160416181500,126.0,122.85,28.5366,29,58.2,0,70.0,72.7,69.7
20160416183000,126.0,116.55,27.0732,29,58.2,0,70.0,72.7,69.7
20160416184500,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160416190000,126.0,119.7,27.8049,29,58.2,0,70.0,72.7,69.7
20160416191500,126.0,122.85,28.5366,29,58.2,0,69.9,72.7,69.7
20160416193000,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160416194500,126.0,116.55,27.0732,29,57.6,0,69.9,72.7,69.7
20160416200000,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160416201500,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160416203000,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160416204500,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160416210000,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160416211500,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160416213000,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160416214500,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160416220000,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160416221500,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160416223000,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160416224500,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160416230000,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160416231500,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160416233000,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160416234500,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417000000,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417001500,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160417003000,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160417004500,126.0,126.0,29.2683,29,57.6,0,69.9,72.7,69.7
20160417010000,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417011500,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417013000,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160417014500,126.0,119.7,27.8049,29,57.6,0,69.8,72.7,69.7
20160417020000,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160417021500,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160417023000,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417024500,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417030000,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417031500,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417033000,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417034500,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417040000,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417041500,126.0,126.0,29.2683,29,57.6,0,69.8,72.7,69.7
20160417043000,126.0,129.15,30.0,29,57.6,0,69.8,72.7,69.7
20160417044500,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417050000,126.0,126.0,29.2683,29,57.6,0,69.8,72.7,69.7
20160417051500,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417053000,126.0,126.0,29.2683,29,57.6,0,69.8,72.7,69.7
20160417054500,126.0,126.0,29.2683,29,57.6,0,69.8,72.7,69.7
20160417060000,126.0,126.0,29.2683,29,57.6,0,69.8,72.7,69.7
20160417061500,126.0,126.0,29.2683,29,57.6,0,69.8,72.7,69.7
20160417063000,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417064500,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160417070000,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160417071500,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160417073000,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160417074500,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160417080000,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160417081500,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160417083000,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160417084500,126.0,119.7,27.8049,29,58.3,0,69.8,72.7,69.7
20160417090000,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160417091500,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160417093000,126.0,119.7,27.8049,29,58.3,0,69.8,72.7,69.7
20160417094500,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160417100000,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160417101500,126.0,126.0,29.2683,29,58.3,0,69.8,72.7,69.7
20160417103000,126.0,122.85,28.5366,29,58.3,0,69.8,72.7,69.7
20160417104500,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417110000,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417111500,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417113000,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417114500,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417120000,126.0,126.0,29.2683,29,57.6,0,69.8,72.7,69.7
20160417121500,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417123000,126.0,126.0,29.2683,29,57.6,0,69.8,72.7,69.7
20160417124500,126.0,119.7,27.8049,29,57.6,0,69.8,72.7,69.7
20160417130000,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417131500,126.0,119.7,27.8049,29,57.6,0,69.8,72.7,69.7
20160417133000,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417134500,126.0,119.7,27.8049,29,57.6,0,69.8,72.7,69.7
20160417140000,126.0,122.85,28.5366,29,57.6,0,69.8,72.7,69.7
20160417141500,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417143000,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417144500,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160417150000,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417151500,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417153000,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417154500,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417160000,126.0,126.0,29.2683,29,57.6,0,69.9,72.7,69.7
20160417161500,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417163000,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160417164500,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417170000,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160417171500,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160417173000,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160417174500,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417180000,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160417181500,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417183000,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417184500,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417190000,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417191500,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160417193000,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160417194500,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417200000,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417201500,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417203000,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417204500,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160417210000,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417211500,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417213000,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417214500,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160417220000,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417221500,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417223000,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160417224500,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160417230000,126.0,122.85,28.5366,29,57.6,0,70.0,72.7,69.7
20160417231500,126.0,119.7,27.8049,29,57.6,0,70.0,72.7,69.7
20160417233000,126.0,122.85,28.5366,29,57.6,0,69.9,72.7,69.7
20160417234500,126.0,119.7,27.8049,29,57.6,0,69.9,72.7,69.7
20160418000000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160418001500,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160418003000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160418004500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418010000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160418011500,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160418013000,126.0,122.85,28.5366,29,58.3,0,70.1,72.7,69.7
20160418014500,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160418020000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160418021500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418023000,126.0,119.7,27.8049,29,58.3,0,70.0,72.7,69.7
20160418024500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418030000,126.0,126.0,29.2683,29,58.3,0,70.0,72.7,69.7
20160418031500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418033000,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418034500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418040000,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418041500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418043000,126.0,126.0,29.2683,29,58.3,0,70.0,72.7,69.7
20160418044500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418050000,126.0,126.0,29.2683,29,58.3,0,70.0,72.7,69.7
20160418051500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418053000,126.0,126.0,29.2683,29,58.3,0,70.0,72.7,69.7
20160418054500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418060000,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418061500,126.0,126.0,29.2683,29,58.3,0,70.0,72.7,69.7
20160418063000,126.0,126.0,29.2683,29,58.3,0,70.0,72.7,69.7
20160418064500,126.0,126.0,29.2683,29,58.3,0,70.0,72.7,69.7
20160418070000,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418071500,126.0,122.85,28.5366,29,58.3,0,70.0,72.7,69.7
20160418073000,126.0,119.7,27.8049,29,58.3,0,70.2,72.7,69.7
20160418074500,126.0,119.7,27.8049,29,58.3,0,70.3,72.7,69.7
20160418080000,126.0,122.85,28.5366,29,58.3,0,70.4,72.7,69.7
20160418081500,126.0,119.7,27.8049,29,77.7,100,70.7,75.7,72.7
20160418083000,126.0,122.85,28.5366,29,79.2,100,71.0,75.7,72.7
20160418084500,126.0,122.85,28.5366,29,82.0,100,71.6,75.7,72.7
20160418090000,126.0,122.85,28.5366,29,79.2,100,72.0,75.7,72.7
20160418091500,126.0,122.85,28.5366,29,81.6,100,72.4,75.7,72.7
20160418093000,126.0,122.85,28.5366,29,79.6,100,72.1,79.8,76.0
20160418094500,126.0,129.15,30.0,29,80.7,100,72.5,79.8,76.0
20160418100000,126.0,122.85,28.5366,29,80.7,100,72.7,79.8,76.0
20160418101500,126.0,122.85,28.5366,29,80.7,100,72.8,79.9,76.0
20160418103000,126.0,126.0,29.2683,29,83.1,100,72.9,79.8,76.0
20160418104500,126.0,129.15,30.0,29,79.2,100,73.1,79.8,76.0
20160418110000,126.0,129.15,30.0,29,82.1,100,73.1,79.8,76.0
20160418111500,126.0,129.15,30.0,29,79.6,100,72.6,79.7,76.0
20160418113000,126.0,131.25,30.4878,29,80.7,100,72.5,79.8,76.0
20160418114500,126.0,129.15,30.0,29,80.7,100,73.0,79.8,76.0
20160418120000,126.0,131.25,30.4878,29,79.7,100,73.3,79.9,76.0
20160418121500,126.0,129.15,30.0,29,78.7,100,73.4,79.8,76.0
20160418123000,126.0,131.25,30.4878,29,81.3,100,73.4,79.8,76.0
20160418124500,126.0,129.15,30.0,29,79.7,100,73.6,79.8,76.0
20160418130000,126.0,131.25,30.4878,29,79.7,100,73.7,79.8,76.0
20160418131500,126.0,129.15,30.0,29,81.1,100,73.8,79.7,76.0
20160418133000,126.0,129.15,30.0,29,80.0,100,73.3,76.8,73.8
20160418134500,126.0,129.15,30.0,29,81.6,100,73.6,76.8,73.8
20160418140000,126.0,131.25,30.4878,29,80.2,100,73.3,76.8,73.8
20160418141500,126.0,131.25,30.4878,29,80.2,100,73.6,76.8,73.8
20160418143000,126.0,131.25,30.4878,29,82.0,100,73.6,76.8,73.8
20160418144500,126.0,351.75,81.7073,48,57.2,0,73.1,74.0,71.0
20160418150000,126.0,152.25,35.3659,31,58.3,0,72.6,74.0,71.0
20160418151500,126.0,138.6,32.1951,29,58.3,0,72.8,74.0,71.0
20160418153000,126.0,141.75,32.9268,29,58.3,0,72.7,74.0,71.0
20160418154500,126.0,138.6,32.1951,29,58.3,0,72.6,74.0,71.0
20160418160000,126.0,141.75,32.9268,29,58.3,0,72.5,74.0,71.0
20160418161500,126.0,141.75,32.9268,29,58.3,0,72.4,74.0,71.0
20160418163000,126.0,138.6,32.1951,29,57.6,0,72.2,74.0,71.0
20160418164500,126.0,141.75,32.9268,29,57.6,0,72.1,74.0,71.0
20160418170000,126.0,135.45,31.4634,29,57.6,0,71.9,74.0,71.0
20160418171500,126.0,138.6,32.1951,29,57.6,0,71.9,74.0,71.0
20160418173000,126.0,138.6,32.1951,29,57.6,0,71.8,74.0,71.0
20160418174500,126.0,138.6,32.1951,29,57.6,0,71.7,74.0,71.0
20160418180000,126.0,138.6,32.1951,29,57.6,0,71.6,74.0,71.0
20160418181500,126.0,138.6,32.1951,29,57.6,0,71.6,74.0,71.0
20160418183000,126.0,138.6,32.1951,29,57.6,0,71.5,74.0,71.0
20160418184500,126.0,138.6,32.1951,29,57.6,0,71.4,74.0,71.0
20160418190000,126.0,131.25,30.4878,29,57.6,0,71.4,74.0,71.0
20160418191500,126.0,135.45,31.4634,29,57.6,0,71.3,74.0,71.0
20160418193000,126.0,135.45,31.4634,29,57.6,0,71.2,74.0,71.0
20160418194500,126.0,131.25,30.4878,29,57.6,0,71.2,74.0,71.0
20160418200000,126.0,135.45,31.4634,29,57.6,0,71.2,74.0,71.0
20160418201500,126.0,135.45,31.4634,29,57.6,0,71.1,74.0,71.0
20160418203000,126.0,131.25,30.4878,29,57.6,0,71.0,74.0,71.0
20160418204500,126.0,131.25,30.4878,29,57.6,0,71.0,74.0,71.0
20160418210000,126.0,135.45,31.4634,29,57.6,0,71.0,74.0,71.0
20160418211500,126.0,135.45,31.4634,29,57.6,0,70.9,74.0,71.0
20160418213000,126.0,135.45,31.4634,29,57.6,0,70.9,74.0,71.0
20160418214500,126.0,138.6,32.1951,29,57.6,0,70.8,74.0,71.0
20160418220000,126.0,131.25,30.4878,29,57.6,0,70.8,74.0,71.0
20160418221500,126.0,135.45,31.4634,29,57.6,0,70.8,74.0,71.0
20160418223000,126.0,131.25,30.4878,29,57.6,100,70.7,74.0,71.0
20160418224500,126.0,135.45,31.4634,29,57.6,100,70.7,74.0,71.0
20160418230000,126.0,131.25,30.4878,29,57.6,100,70.7,74.0,71.0
20160418231500,126.0,135.45,31.4634,29,57.6,100,70.6,74.0,71.0
20160418233000,126.0,135.45,31.4634,29,57.6,100,70.6,74.0,71.0
20160418234500,126.0,135.45,31.4634,29,58.3,100,70.6,74.0,71.0
20160419000000,126.0,135.45,31.4634,29,59.1,100,70.5,74.0,71.0
20160419001500,126.0,135.45,31.4634,29,71.3,100,70.7,74.0,71.0
20160419003000,126.0,131.25,30.4878,29,71.3,100,70.8,74.0,71.0
20160419004500,126.0,131.25,30.4878,29,72.4,100,70.9,74.0,71.0
20160419010000,126.0,131.25,30.4878,29,71.1,100,70.9,74.0,71.0
20160419011500,126.0,135.45,31.4634,29,72.4,100,71.0,74.0,71.0
20160419013000,126.0,131.25,30.4878,29,71.2,100,71.0,74.0,71.0
20160419014500,126.0,135.45,31.4634,29,71.2,100,71.1,74.0,71.0
20160419020000,126.0,135.45,31.4634,29,72.2,100,71.1,74.0,71.0
20160419021500,126.0,135.45,31.4634,29,72.2,100,71.1,74.0,71.0
20160419023000,126.0,131.25,30.4878,29,72.2,100,71.1,74.0,71.0
20160419024500,126.0,131.25,30.4878,29,71.1,100,71.2,74.0,71.0
20160419030000,126.0,131.25,30.4878,29,72.0,100,71.2,74.0,71.0
20160419031500,126.0,131.25,30.4878,29,72.0,100,71.2,74.0,71.0
20160419033000,126.0,131.25,30.4878,29,72.0,100,71.2,74.0,71.0
20160419034500,126.0,135.45,31.4634,29,72.0,100,71.2,74.0,71.0
20160419040000,126.0,135.45,31.4634,29,71.1,100,71.2,74.0,71.0
20160419041500,126.0,129.15,30.0,29,72.4,100,71.2,74.0,71.0
20160419043000,126.0,129.15,30.0,29,71.1,100,71.2,74.0,71.0
20160419044500,126.0,131.25,30.4878,29,72.0,100,71.2,74.0,71.0
20160419050000,126.0,131.25,30.4878,29,72.0,100,71.2,74.0,71.0
20160419051500,126.0,131.25,30.4878,29,72.0,100,71.2,74.0,71.0
20160419053000,126.0,135.45,31.4634,29,72.0,100,71.2,74.0,71.0
20160419054500,126.0,135.45,31.4634,29,72.0,100,71.2,74.0,71.0
20160419060000,126.0,131.25,30.4878,29,72.0,100,71.2,74.0,71.0
20160419061500,126.0,131.25,30.4878,29,70.6,100,71.2,74.0,71.0
20160419063000,126.0,131.25,30.4878,29,72.0,100,71.2,74.0,71.0
20160419064500,126.0,131.25,30.4878,29,71.1,100,71.2,74.0,71.0
20160419070000,126.0,135.45,31.4634,29,62.0,0,71.2,74.0,71.0
20160419071500,126.0,131.25,30.4878,29,59.2,0,71.1,74.0,71.0
20160419073000,126.0,135.45,31.4634,29,59.2,0,71.0,74.0,71.0
20160419074500,126.0,131.25,30.4878,29,59.2,0,71.0,74.0,71.0
20160419080000,126.0,135.45,31.4634,29,58.4,0,70.9,74.0,71.0
20160419081500,126.0,131.25,30.4878,29,58.4,0,70.9,74.0,71.0
20160419083000,126.0,131.25,30.4878,29,80.2,100,71.3,74.3,71.3
20160419084500,126.0,135.45,31.4634,29,63.2,0,71.6,74.3,71.3
20160419090000,126.0,354.9,82.439,49,57.6,0,71.0,71.8,68.8
20160419091500,126.0,233.1,54.1463,38,57.6,0,70.9,71.8,68.8
20160419093000,126.0,147.0,34.1463,30,57.6,0,70.8,71.8,68.8
20160419094500,126.0,138.6,32.1951,30,57.6,0,71.0,71.8,68.8
20160419100000,126.0,138.6,32.1951,30,57.6,0,71.0,71.8,68.8
20160419101500,126.0,135.45,31.4634,30,57.6,0,71.1,71.8,68.8
20160419103000,126.0,135.45,31.4634,30,57.6,0,71.2,71.8,68.8
20160419104500,126.0,135.45,31.4634,30,57.6,0,71.2,71.8,68.8
20160419110000,126.0,135.45,31.4634,30,57.6,0,71.3,71.8,68.8
20160419111500,126.0,138.6,32.1951,30,57.6,0,71.3,71.8,68.8
20160419113000,126.0,141.75,32.9268,30,57.6,0,71.3,71.8,68.8
20160419114500,126.0,138.6,32.1951,30,57.6,0,71.3,71.8,68.8
20160419120000,126.0,135.45,31.4634,29,57.6,0,71.4,71.8,68.8
20160419121500,126.0,135.45,31.4634,29,57.6,0,71.4,71.8,68.8
20160419123000,126.0,129.15,30.0,29,57.6,0,71.4,71.8,68.8
20160419124500,126.0,131.25,30.4878,29,57.6,0,71.5,71.8,68.8
20160419130000,126.0,129.15,30.0,29,57.6,0,71.7,71.8,68.8
20160419131500,126.0,135.45,31.4634,30,57.6,0,71.7,71.8,68.8
20160419133000,126.0,129.15,30.0,30,57.6,0,71.9,71.8,68.8
20160419134500,126.0,131.25,30.4878,30,58.2,0,71.8,71.8,68.8
20160419140000,126.0,131.25,30.4878,30,57.6,0,71.6,71.8,68.8
20160419141500,126.0,131.25,30.4878,30,58.3,0,71.6,71.8,68.8
20160419143000,126.0,135.45,31.4634,30,57.6,0,71.6,71.8,68.8
20160419144500,126.0,138.6,32.1951,30,57.6,0,71.5,71.8,68.8
20160419150000,126.0,138.6,32.1951,30,57.6,0,71.3,71.8,68.8
20160419151500,126.0,138.6,32.1951,30,57.6,0,71.3,71.8,68.8
20160419153000,126.0,138.6,32.1951,30,57.6,0,71.4,71.8,68.8
20160419154500,126.0,135.45,31.4634,30,57.6,0,71.2,71.8,68.8
20160419160000,126.0,141.75,32.9268,30,57.6,0,71.2,71.8,68.8
20160419161500,126.0,135.45,31.4634,30,80.2,100,71.9,76.2,73.2
20160419163000,126.0,138.6,32.1951,30,80.2,100,71.9,76.2,73.2
20160419164500,126.0,138.6,32.1951,30,83.1,100,72.1,76.1,73.1
20160419170000,126.0,141.75,32.9268,30,83.1,100,72.3,76.1,73.1
20160419171500,126.0,138.6,32.1951,29,80.7,100,72.4,76.1,73.1
20160419173000,126.0,138.6,32.1951,29,79.7,100,72.5,76.1,73.1
20160419174500,126.0,141.75,32.9268,29,81.0,100,72.6,76.1,73.1
20160419180000,126.0,138.6,32.1951,29,83.7,100,72.6,76.1,73.1
20160419181500,126.0,141.75,32.9268,29,82.1,100,72.7,76.1,73.1
20160419183000,126.0,141.75,32.9268,29,80.7,100,72.7,76.1,73.1
20160419184500,126.0,138.6,32.1951,29,80.7,100,72.7,76.1,73.1
20160419190000,126.0,138.6,32.1951,29,83.7,100,72.8,76.1,73.1
20160419191500,126.0,138.6,32.1951,29,82.8,100,72.8,76.1,73.1
20160419193000,126.0,141.75,32.9268,29,80.8,100,72.8,76.1,73.1
20160419194500,126.0,141.75,32.9268,29,80.8,100,72.9,76.1,73.1
20160419200000,126.0,138.6,32.1951,29,83.8,100,72.9,76.1,73.1
20160419201500,126.0,138.6,32.1951,29,81.6,100,72.9,76.1,73.1
20160419203000,126.0,141.75,32.9268,29,81.6,100,72.9,76.1,73.1
20160419204500,126.0,138.6,32.1951,29,84.2,100,72.9,76.1,73.1
20160419210000,126.0,135.45,31.4634,29,81.1,100,72.9,76.1,73.1
20160419211500,126.0,138.6,32.1951,29,81.1,100,72.9,76.1,73.1
20160419213000,126.0,138.6,32.1951,29,83.2,100,72.9,76.1,73.1
20160419214500,126.0,135.45,31.4634,29,80.2,100,72.9,76.1,73.1
20160419220000,126.0,135.45,31.4634,29,83.1,100,72.9,76.1,73.1
20160419221500,126.0,138.6,32.1951,29,81.6,100,72.9,76.1,73.1
20160419223000,126.0,138.6,32.1951,29,81.6,100,72.9,76.1,73.1
20160419224500,126.0,135.45,31.4634,29,82.9,100,72.9,76.1,73.1
20160419230000,126.0,135.45,31.4634,29,80.2,100,72.9,76.1,73.1
20160419231500,126.0,135.45,31.4634,29,83.7,100,72.9,76.1,73.1
20160419233000,126.0,138.6,32.1951,29,80.7,100,72.9,76.1,73.1
20160419234500,126.0,138.6,32.1951,29,83.5,100,72.9,76.1,73.1
20160420000000,126.0,138.6,32.1951,29,81.6,100,72.9,76.1,73.1
20160420001500,126.0,135.45,31.4634,29,81.6,100,72.9,76.1,73.1
20160420003000,126.0,131.25,30.4878,29,82.6,100,72.9,76.1,73.1
20160420004500,126.0,135.45,31.4634,29,80.2,100,72.9,76.1,73.1
20160420010000,126.0,138.6,32.1951,29,83.2,100,72.9,76.1,73.1
20160420011500,126.0,122.85,28.5366,6,79.7,0,72.9,76.1,73.1
20160420013000,126.0,111.3,25.8537,27,74.6,0,72.9,76.1,73.1
20160420014500,126.0,111.3,25.8537,27,60.8,100,72.7,76.1,73.1
20160420020000,126.0,111.3,25.8537,27,59.5,100,72.4,76.1,73.1
20160420021500,126.0,116.55,27.0732,27,87.5,100,72.4,76.1,73.1
20160420023000,126.0,116.55,27.0732,27,80.0,100,72.7,76.1,73.1
20160420024500,126.0,108.15,25.122,27,82.5,100,72.7,76.1,73.1
20160420030000,126.0,111.3,25.8537,27,81.1,100,72.8,76.1,73.1
20160420031500,126.0,111.3,25.8537,27,81.1,100,72.8,76.1,73.1
20160420033000,126.0,111.3,25.8537,27,82.6,100,72.9,76.1,73.1
20160420034500,126.0,111.3,25.8537,27,80.7,100,72.9,76.1,73.1
20160420040000,126.0,111.3,25.8537,27,83.1,100,72.9,76.1,73.1
20160420041500,126.0,108.15,25.122,27,81.6,100,72.9,76.1,73.1
20160420043000,126.0,108.15,25.122,27,80.7,100,72.9,76.1,73.1
20160420044500,126.0,108.15,25.122,27,83.1,100,72.9,76.1,73.1
20160420050000,126.0,116.55,27.0732,27,81.1,100,72.9,76.1,73.1
20160420051500,126.0,111.3,25.8537,27,82.0,100,72.9,76.1,73.1
20160420053000,126.0,111.3,25.8537,27,82.0,100,72.9,76.1,73.1
20160420054500,126.0,111.3,25.8537,27,80.6,100,72.9,76.1,73.1
20160420060000,126.0,108.15,25.122,27,82.5,100,72.9,76.1,73.1
20160420061500,126.0,108.15,25.122,27,80.7,100,72.9,76.1,73.1
20160420063000,126.0,111.3,25.8537,27,80.7,100,72.9,76.1,73.1
20160420064500,126.0,111.3,25.8537,27,80.7,100,73.0,76.1,73.1
20160420070000,126.0,116.55,27.0732,27,82.1,100,73.0,76.1,73.1
20160420071500,126.0,111.3,25.8537,27,80.5,100,73.0,76.1,73.1
20160420073000,126.0,111.3,25.8537,27,82.5,100,73.1,76.1,73.1
20160420074500,126.0,364.35,84.6341,50,58.4,0,71.9,72.3,69.3
20160420080000,126.0,247.8,57.561,40,58.4,0,71.5,72.3,69.3
20160420081500,126.0,175.35,40.7317,33,58.4,0,71.5,72.3,69.3
20160420083000,126.0,138.6,32.1951,30,81.1,100,72.0,76.7,73.7
20160420084500,126.0,135.45,31.4634,30,81.1,100,72.4,76.7,73.7
20160420090000,126.0,138.6,32.1951,30,81.1,100,72.6,76.7,73.7
20160420091500,126.0,138.6,32.1951,30,83.7,100,72.8,76.7,73.7
20160420093000,126.0,131.25,30.4878,30,78.7,100,72.5,71.4,68.4
20160420094500,126.0,360.15,83.6585,50,56.0,0,71.4,71.4,68.4
20160420100000,126.0,292.95,68.0488,43,56.0,0,70.8,71.4,68.4
20160420101500,126.0,253.05,58.7805,40,56.0,0,70.9,71.4,68.4
20160420103000,126.0,200.55,46.5854,35,56.7,0,70.8,71.4,68.4
20160420104500,126.0,179.55,41.7073,34,56.7,0,71.0,71.4,68.4
20160420110000,126.0,177.45,41.2195,34,57.5,0,71.2,71.4,68.4
20160420111500,126.0,177.45,41.2195,34,56.8,0,71.2,71.4,68.4
20160420113000,126.0,173.25,40.2439,34,56.8,0,71.3,71.4,68.4
20160420114500,126.0,173.25,40.2439,34,56.8,0,71.2,71.4,68.4
20160420120000,126.0,175.35,40.7317,34,56.8,0,71.2,71.4,68.4
20160420121500,126.0,181.65,42.1951,34,56.8,0,71.2,71.4,68.4
20160420123000,126.0,183.75,42.6829,34,56.8,0,71.2,71.4,68.4
20160420124500,126.0,183.75,42.6829,34,56.8,0,71.2,71.4,68.4
20160420130000,126.0,181.65,42.1951,34,56.8,0,71.1,71.4,68.4
20160420131500,126.0,179.55,41.7073,34,56.8,0,71.1,71.4,68.4
20160420133000,126.0,423.15,98.2927,55,56.8,0,70.6,68.0,64.9
20160420134500,126.0,431.55,100.2439,55,56.0,0,70.2,68.0,64.9
20160420140000,126.0,423.15,98.2927,55,56.7,0,70.0,68.0,64.9
20160420141500,126.0,423.15,98.2927,55,56.7,0,69.6,68.0,64.9
20160420143000,126.0,423.15,98.2927,55,56.7,0,69.5,68.0,64.9
20160420144500,126.0,431.55,100.2439,55,56.7,0,69.4,68.0,64.9
20160420150000,126.0,431.55,100.2439,55,56.7,0,69.3,68.0,64.9
20160420151500,126.0,439.95,102.1951,55,56.7,0,69.3,68.0,64.9
20160420153000,126.0,447.3,103.9024,55,56.7,0,69.2,68.0,64.9
20160420154500,126.0,126.0,29.2683,28,56.7,0,69.7,72.2,69.2
20160420160000,126.0,126.0,29.2683,28,57.9,0,70.0,72.2,69.2
20160420161500,126.0,122.85,28.5366,28,57.9,0,70.3,72.2,69.2
20160420163000,126.0,126.0,29.2683,28,57.9,0,70.4,72.2,69.2
20160420164500,126.0,129.15,30.0,28,57.9,0,70.5,72.2,69.2
20160420170000,126.0,129.15,30.0,28,57.9,0,70.5,72.2,69.2
20160420171500,126.0,122.85,28.5366,28,57.9,0,70.6,72.2,69.2
20160420173000,126.0,122.85,28.5366,28,57.9,0,70.7,72.2,69.2
20160420174500,126.0,126.0,29.2683,28,57.9,0,70.7,72.2,69.2
20160420180000,126.0,122.85,28.5366,28,57.9,0,70.7,72.2,69.2
20160420181500,126.0,126.0,29.2683,28,57.9,0,70.8,72.2,69.2
20160420183000,126.0,126.0,29.2683,28,57.9,0,70.8,72.2,69.2
20160420184500,126.0,126.0,29.2683,28,57.9,0,70.9,72.2,69.2
20160420190000,126.0,126.0,29.2683,28,57.9,0,70.9,72.2,69.2
20160420191500,126.0,122.85,28.5366,28,57.9,0,70.9,72.2,69.2
20160420193000,126.0,122.85,28.5366,28,58.7,0,70.9,72.2,69.2
20160420194500,126.0,122.85,28.5366,28,58.7,0,70.9,72.2,69.2
20160420200000,126.0,122.85,28.5366,28,58.7,0,71.0,72.2,69.2
20160420201500,126.0,122.85,28.5366,28,58.7,0,71.0,72.2,69.2
20160420203000,126.0,122.85,28.5366,28,58.7,0,71.0,72.2,69.2
20160420204500,126.0,126.0,29.2683,28,58.7,0,71.0,72.2,69.2
20160420210000,126.0,126.0,29.2683,28,58.7,0,71.0,72.2,69.2
20160420211500,126.0,126.0,29.2683,28,58.7,0,70.9,72.2,69.2
20160420213000,126.0,122.85,28.5366,28,58.7,0,70.9,72.2,69.2
20160420214500,126.0,126.0,29.2683,28,58.7,0,70.9,72.2,69.2
20160420220000,126.0,122.85,28.5366,28,58.7,0,70.9,72.2,69.2
20160420221500,126.0,119.7,27.8049,28,58.7,0,70.9,72.2,69.2
20160420223000,126.0,122.85,28.5366,28,58.7,0,70.9,72.2,69.2
20160420224500,126.0,126.0,29.2683,28,58.7,0,70.9,72.2,69.2
20160420230000,126.0,122.85,28.5366,28,58.7,0,70.8,72.2,69.2
20160420231500,126.0,126.0,29.2683,28,58.7,0,70.8,72.2,69.2
20160420233000,126.0,122.85,28.5366,28,58.7,0,70.8,72.2,69.2
20160420234500,126.0,122.85,28.5366,28,58.7,0,70.8,72.2,69.2
20160421000000,126.0,122.85,28.5366,28,58.7,0,70.8,72.2,69.2
20160421001500,126.0,122.85,28.5366,28,58.7,0,70.7,72.2,69.2
20160421003000,126.0,122.85,28.5366,28,58.7,0,70.7,72.2,69.2
20160421004500,126.0,122.85,28.5366,28,58.7,0,70.7,72.2,69.2
20160421010000,126.0,126.0,29.2683,28,58.7,0,70.7,72.2,69.2
20160421011500,126.0,126.0,29.2683,28,58.7,0,70.7,72.2,69.2
20160421013000,126.0,122.85,28.5366,28,58.7,0,70.7,72.2,69.2
20160421014500,126.0,122.85,28.5366,28,58.7,0,70.7,72.2,69.2
20160421020000,126.0,122.85,28.5366,28,58.7,0,70.7,72.2,69.2
20160421021500,126.0,122.85,28.5366,28,58.7,0,70.6,72.2,69.2
20160421023000,126.0,126.0,29.2683,28,58.7,0,70.6,72.2,69.2
20160421024500,126.0,126.0,29.2683,28,58.7,0,70.5,72.2,69.2
20160421030000,126.0,122.85,28.5366,28,58.7,0,70.5,72.2,69.2
20160421031500,126.0,122.85,28.5366,28,58.7,0,70.5,72.2,69.2
20160421033000,126.0,126.0,29.2683,28,58.7,0,70.5,72.2,69.2
20160421034500,126.0,122.85,28.5366,28,58.0,0,70.5,72.2,69.2
20160421040000,126.0,126.0,29.2683,28,58.0,0,70.5,72.2,69.2
20160421041500,126.0,126.0,29.2683,28,58.0,0,70.5,72.2,69.2
20160421043000,126.0,122.85,28.5366,28,58.0,0,70.4,72.2,69.2
20160421044500,126.0,126.0,29.2683,28,58.0,0,70.4,72.2,69.2
20160421050000,126.0,126.0,29.2683,28,58.0,0,70.4,72.2,69.2
20160421051500,126.0,129.15,30.0,28,58.0,0,70.3,72.2,69.2
20160421053000,126.0,126.0,29.2683,28,58.0,0,70.3,72.2,69.2
20160421054500,126.0,129.15,30.0,28,58.0,0,70.3,72.2,69.2
20160421060000,126.0,126.0,29.2683,28,58.0,0,70.3,72.2,69.2
20160421061500,126.0,126.0,29.2683,28,58.0,0,70.3,72.2,69.2
20160421063000,126.0,129.15,30.0,28,58.0,0,70.3,72.2,69.2
20160421064500,126.0,126.0,29.2683,28,58.7,0,70.4,72.2,69.2
20160421070000,126.0,122.85,28.5366,28,58.7,0,70.4,72.2,69.2
20160421071500,126.0,122.85,28.5366,28,58.7,0,70.4,72.2,69.2
20160421073000,126.0,119.7,27.8049,28,58.7,0,70.4,72.2,69.2
20160421074500,126.0,122.85,28.5366,28,58.0,0,70.4,72.2,69.2
20160421080000,126.0,122.85,28.5366,28,58.0,0,70.3,72.2,69.2
20160421081500,126.0,122.85,28.5366,28,58.0,0,70.5,72.2,69.2
20160421083000,126.0,119.7,27.8049,28,58.0,0,70.7,72.2,69.2
20160421084500,126.0,119.7,27.8049,28,58.0,0,70.7,72.2,69.2
20160421090000,126.0,119.7,27.8049,28,58.7,0,70.8,72.2,69.2
20160421091500,126.0,122.85,28.5366,28,58.7,0,71.0,72.2,69.2
20160421093000,126.0,119.7,27.8049,28,58.7,0,71.2,72.2,69.2
20160421094500,126.0,126.0,29.2683,28,58.7,0,71.2,72.2,69.2
20160421100000,126.0,122.85,28.5366,28,57.6,0,71.2,72.2,69.2
20160421101500,126.0,122.85,28.5366,28,57.6,0,71.2,72.2,69.2
20160421103000,126.0,119.7,27.8049,28,57.6,0,71.3,72.2,69.2
20160421104500,126.0,122.85,28.5366,28,57.6,0,71.3,72.2,69.2
20160421110000,126.0,122.85,28.5366,28,57.6,0,71.3,72.2,69.2
20160421111500,126.0,119.7,27.8049,28,57.6,0,71.6,72.2,69.2
20160421113000,126.0,122.85,28.5366,28,57.6,0,71.7,72.2,69.2
20160421114500,126.0,122.85,28.5366,28,57.6,0,71.7,72.2,69.2
20160421120000,126.0,122.85,28.5366,28,57.6,0,71.7,72.2,69.2
20160421121500,126.0,122.85,28.5366,28,57.6,0,71.7,72.2,69.2
20160421123000,126.0,122.85,28.5366,28,57.6,0,71.7,72.2,69.2
20160421124500,126.0,122.85,28.5366,28,57.6,0,71.7,72.2,69.2
20160421130000,126.0,122.85,28.5366,28,57.6,0,71.7,72.2,69.2
20160421131500,126.0,122.85,28.5366,28,57.6,0,71.6,72.2,69.2
20160421133000,126.0,122.85,28.5366,28,57.6,0,71.6,72.2,69.2
20160421134500,126.0,135.45,31.4634,30,57.6,0,71.8,72.2,69.2
20160421140000,126.0,135.45,31.4634,30,57.6,0,71.7,72.2,69.2
20160421141500,126.0,135.45,31.4634,30,57.6,0,71.7,72.2,69.2
20160421143000,126.0,131.25,30.4878,30,57.6,0,71.7,72.2,69.2
20160421144500,126.0,135.45,31.4634,30,57.6,0,71.7,72.2,69.2
20160421150000,126.0,138.6,32.1951,30,57.6,0,71.6,72.2,69.2
20160421151500,126.0,135.45,31.4634,30,57.6,0,71.5,72.2,69.2
20160421153000,126.0,138.6,32.1951,30,57.6,0,71.4,72.2,69.2
20160421154500,126.0,138.6,32.1951,30,57.6,0,71.3,72.2,69.2
20160421160000,126.0,143.85,33.4146,30,57.6,0,71.4,72.2,69.2
20160421161500,126.0,138.6,32.1951,30,57.6,0,71.6,72.2,69.2
20160421163000,126.0,135.45,31.4634,30,57.6,0,71.6,72.2,69.2
20160421164500,126.0,131.25,30.4878,30,57.6,0,71.7,72.2,69.2
20160421170000,126.0,141.75,32.9268,30,57.6,0,71.7,72.2,69.2
20160421171500,126.0,138.6,32.1951,30,57.6,0,71.8,72.2,69.2
20160421173000,126.0,135.45,31.4634,30,57.6,0,71.9,72.2,69.2
20160421174500,126.0,138.6,32.1951,30,57.6,0,71.8,72.2,69.2
20160421180000,126.0,141.75,32.9268,30,58.3,0,71.8,72.2,69.2
20160421181500,126.0,138.6,32.1951,30,58.3,0,71.9,72.2,69.2
20160421183000,126.0,141.75,32.9268,30,58.3,0,71.9,72.2,69.2
20160421184500,126.0,141.75,32.9268,30,58.3,0,71.9,72.2,69.2
20160421190000,126.0,138.6,32.1951,30,58.3,0,71.9,72.2,69.2
20160421191500,126.0,138.6,32.1951,30,58.3,0,71.9,72.2,69.2
20160421193000,126.0,138.6,32.1951,30,58.3,0,71.9,72.2,69.2
20160421194500,126.0,135.45,31.4634,30,58.3,0,71.9,72.2,69.2
20160421200000,126.0,138.6,32.1951,30,58.3,0,71.9,72.2,69.2
20160421201500,126.0,135.45,31.4634,30,58.3,0,71.9,72.2,69.2
20160421203000,126.0,135.45,31.4634,30,58.3,0,71.9,72.2,69.2
20160421204500,126.0,138.6,32.1951,30,58.3,0,71.9,72.2,69.2
20160421210000,126.0,135.45,31.4634,30,58.3,0,71.9,72.2,69.2
20160421211500,126.0,135.45,31.4634,30,58.3,0,71.9,72.2,69.2
20160421213000,126.0,138.6,32.1951,30,58.3,0,71.9,72.2,69.2
20160421214500,126.0,135.45,31.4634,30,58.3,0,71.9,72.2,69.2
20160421220000,126.0,135.45,31.4634,30,58.3,0,71.8,72.2,69.2
20160421221500,126.0,138.6,32.1951,30,58.3,0,71.8,72.2,69.2
20160421223000,126.0,135.45,31.4634,30,58.3,0,71.8,72.2,69.2
20160421224500,126.0,135.45,31.4634,30,58.3,0,71.8,72.2,69.2
20160421230000,126.0,135.45,31.4634,30,58.3,0,71.8,72.2,69.2
20160421231500,126.0,131.25,30.4878,30,58.3,0,71.7,72.2,69.2
20160421233000,126.0,138.6,32.1951,30,58.3,0,71.7,72.2,69.2
20160421234500,126.0,135.45,31.4634,30,58.3,0,71.7,72.2,69.2
20160422000000,126.0,135.45,31.4634,30,58.3,0,71.7,72.2,69.2
20160422001500,126.0,131.25,30.4878,30,58.3,0,71.7,72.2,69.2
20160422003000,126.0,135.45,31.4634,30,58.3,0,71.7,72.2,69.2
20160422004500,126.0,135.45,31.4634,30,58.3,0,71.7,72.2,69.2
20160422010000,126.0,135.45,31.4634,30,58.3,0,71.7,72.2,69.2
20160422011500,126.0,135.45,31.4634,30,58.3,0,71.6,72.2,69.2
20160422013000,126.0,138.6,32.1951,30,58.3,0,71.6,72.2,69.2
20160422014500,126.0,138.6,32.1951,30,58.3,0,71.6,72.2,69.2
20160422020000,126.0,138.6,32.1951,30,58.3,0,71.6,72.2,69.2
20160422021500,126.0,138.6,32.1951,30,58.3,0,71.6,72.2,69.2
20160422023000,126.0,135.45,31.4634,30,58.3,0,71.6,72.2,69.2
20160422024500,126.0,135.45,31.4634,30,58.3,0,71.5,72.2,69.2
20160422030000,126.0,138.6,32.1951,30,58.3,0,71.5,72.2,69.2
20160422031500,126.0,138.6,32.1951,30,58.3,0,71.5,72.2,69.2
20160422033000,126.0,135.45,31.4634,30,58.3,0,71.5,72.2,69.2
20160422034500,126.0,138.6,32.1951,30,58.3,0,71.5,72.2,69.2
20160422040000,126.0,135.45,31.4634,30,58.3,0,71.5,72.2,69.2
20160422041500,126.0,135.45,31.4634,30,58.3,0,71.5,72.2,69.2
20160422043000,126.0,138.6,32.1951,30,58.3,0,71.5,72.2,69.2
20160422044500,126.0,141.75,32.9268,30,58.3,0,71.5,72.2,69.2
20160422050000,126.0,135.45,31.4634,30,58.3,0,71.4,72.2,69.2
20160422051500,126.0,138.6,32.1951,30,58.3,0,71.4,72.2,69.2
20160422053000,126.0,138.6,32.1951,30,58.3,0,71.4,72.2,69.2
20160422054500,126.0,141.75,32.9268,30,58.3,0,71.4,72.2,69.2
20160422060000,126.0,135.45,31.4634,30,58.3,0,71.4,72.2,69.2
20160422061500,126.0,138.6,32.1951,30,58.3,0,71.4,72.2,69.2
20160422063000,126.0,135.45,31.4634,30,58.3,0,71.4,72.2,69.2
20160422064500,126.0,135.45,31.4634,30,58.3,0,71.4,72.2,69.2
20160422070000,126.0,135.45,31.4634,30,58.3,0,71.4,72.2,69.2
20160422071500,126.0,135.45,31.4634,30,58.3,0,71.5,72.2,69.2
20160422073000,126.0,135.45,31.4634,30,58.3,0,71.5,72.2,69.2
20160422074500,126.0,135.45,31.4634,30,58.3,0,71.5,72.2,69.2
20160422080000,126.0,135.45,31.4634,30,58.3,0,71.5,72.2,69.2
20160422081500,126.0,135.45,31.4634,30,58.3,0,71.5,72.2,69.2
20160422083000,126.0,135.45,31.4634,30,58.3,0,71.2,72.2,69.2
20160422084500,126.0,135.45,31.4634,30,58.3,0,71.1,72.2,69.2
20160422090000,126.0,135.45,31.4634,30,57.2,0,70.9,72.2,69.2
20160422091500,126.0,373.8,86.8293,50,57.2,0,70.9,70.0,67.0
20160422093000,126.0,349.65,81.2195,48,57.2,0,70.2,70.0,67.0
20160422094500,126.0,338.1,78.5366,47,56.3,0,69.8,70.0,67.0
20160422100000,126.0,288.75,67.0732,43,56.3,0,69.5,70.0,67.0
20160422101500,126.0,249.9,58.0488,40,56.3,0,69.5,70.0,67.0
20160422103000,126.0,221.55,51.4634,37,56.3,0,69.6,70.0,67.0
20160422104500,126.0,227.85,52.9268,37,56.3,0,69.8,70.0,67.0
20160422110000,126.0,218.4,50.7317,37,56.3,0,69.8,70.0,67.0
20160422111500,126.0,218.4,50.7317,37,56.3,0,69.8,70.0,67.0
20160422113000,126.0,218.4,50.7317,37,56.3,0,69.9,70.0,67.0
20160422114500,126.0,218.4,50.7317,37,56.3,0,70.0,70.0,67.0
20160422120000,126.0,138.6,32.1951,30,81.7,100,70.7,74.6,71.6
20160422121500,126.0,135.45,31.4634,30,83.2,100,71.1,74.6,71.6
20160422123000,126.0,135.45,31.4634,30,83.2,100,71.3,74.6,71.6
20160422124500,126.0,131.25,30.4878,30,80.7,100,71.5,74.6,71.6
20160422130000,126.0,138.6,32.1951,30,80.7,100,71.6,74.6,71.6
20160422131500,126.0,138.6,32.1951,30,79.7,100,71.7,74.6,71.6
20160422133000,126.0,135.45,31.4634,30,81.8,100,71.8,74.6,71.6
20160422134500,126.0,131.25,30.4878,30,60.4,0,71.7,74.6,71.6
20160422140000,126.0,138.6,32.1951,30,58.0,0,71.4,74.6,71.6
20160422141500,126.0,131.25,30.4878,30,58.0,100,71.3,74.6,71.6
20160422143000,126.0,131.25,30.4878,30,58.0,100,71.2,74.6,71.6
20160422144500,126.0,131.25,30.4878,30,58.0,100,71.2,74.6,71.6
20160422150000,126.0,131.25,30.4878,30,58.0,100,71.0,74.6,71.6
20160422151500,126.0,131.25,30.4878,30,75.0,100,71.1,74.6,71.6
20160422153000,126.0,129.15,30.0,30,85.6,100,71.5,74.6,71.6
20160422154500,126.0,131.25,30.4878,30,84.3,100,71.8,74.6,71.6
20160422160000,126.0,135.45,31.4634,30,61.2,0,71.7,74.6,71.6
20160422161500,126.0,135.45,31.4634,30,58.8,0,71.4,74.6,71.6
20160422163000,126.0,138.6,32.1951,30,58.0,100,71.3,74.6,71.6
20160422164500,126.0,141.75,32.9268,30,58.0,100,71.3,74.6,71.6
20160422170000,126.0,138.6,32.1951,30,57.2,100,71.2,74.6,71.6
20160422171500,126.0,138.6,32.1951,30,57.2,100,71.1,74.6,71.6
20160422173000,126.0,138.6,32.1951,30,58.7,100,71.0,74.6,71.6
20160422174500,126.0,138.6,32.1951,30,89.3,100,71.5,74.6,71.6
20160422180000,126.0,141.75,32.9268,30,65.9,0,71.8,74.6,71.6
20160422181500,126.0,141.75,32.9268,30,58.8,0,71.4,74.6,71.6
20160422183000,126.0,135.45,31.4634,30,58.0,100,71.2,74.6,71.6
20160422184500,126.0,135.45,31.4634,30,58.0,100,71.2,74.6,71.6
20160422190000,126.0,138.6,32.1951,30,58.0,100,71.1,74.6,71.6
20160422191500,126.0,138.6,32.1951,30,59.5,100,71.0,74.6,71.6
20160422193000,126.0,135.45,31.4634,30,82.6,100,71.4,74.6,71.6
20160422194500,126.0,138.6,32.1951,30,81.6,100,71.7,74.6,71.6
20160422200000,126.0,143.85,33.4146,30,65.8,0,71.8,74.6,71.6
20160422201500,126.0,141.75,32.9268,30,59.9,0,71.4,74.6,71.6
20160422203000,126.0,138.6,32.1951,30,58.8,100,71.3,74.6,71.6
20160422204500,126.0,143.85,33.4146,30,58.8,100,71.3,74.6,71.6
20160422210000,126.0,135.45,31.4634,30,58.8,100,71.2,74.6,71.6
20160422211500,126.0,138.6,32.1951,30,58.8,100,71.1,74.6,71.6
20160422213000,126.0,138.6,32.1951,30,58.8,100,71.1,74.6,71.6
20160422214500,126.0,135.45,31.4634,30,82.5,100,71.2,74.6,71.6
20160422220000,126.0,138.6,32.1951,30,83.9,100,71.6,74.6,71.6
20160422221500,126.0,138.6,32.1951,30,82.1,100,71.8,74.6,71.6
20160422223000,126.0,141.75,32.9268,30,61.2,0,71.6,74.6,71.6
20160422224500,126.0,141.75,32.9268,30,59.2,100,71.3,74.6,71.6
20160422230000,126.0,138.6,32.1951,30,59.2,100,71.2,74.6,71.6
20160422231500,126.0,138.6,32.1951,30,58.6,100,71.2,74.6,71.6
20160422233000,126.0,138.6,32.1951,30,58.6,100,71.0,74.6,71.6
20160422234500,126.0,138.6,32.1951,30,75.8,100,71.0,74.6,71.6
20160423000000,126.0,135.45,31.4634,30,89.8,100,71.7,74.6,71.6
20160423001500,126.0,141.75,32.9268,30,64.0,0,71.7,74.6,71.6
20160423003000,126.0,138.6,32.1951,30,60.0,0,71.4,74.6,71.6
20160423004500,126.0,138.6,32.1951,30,59.2,100,71.2,74.6,71.6
20160423010000,126.0,138.6,32.1951,30,59.2,100,71.1,74.6,71.6
20160423011500,126.0,129.15,30.0,7,79.2,0,71.3,74.6,71.6
20160423013000,126.0,108.15,25.122,27,74.0,0,71.6,74.6,71.6
20160423014500,126.0,111.3,25.8537,27,60.8,0,71.4,74.6,71.6
20160423020000,126.0,111.3,25.8537,27,59.2,100,71.3,74.6,71.6
20160423021500,126.0,111.3,25.8537,27,59.2,100,71.2,74.6,71.6
20160423023000,126.0,116.55,27.0732,27,59.2,100,71.1,74.6,71.6
20160423024500,126.0,116.55,27.0732,27,59.2,100,71.0,74.6,71.6
20160423030000,126.0,116.55,27.0732,27,93.6,100,71.3,74.6,71.6
20160423031500,126.0,116.55,27.0732,27,89.9,100,71.8,74.6,71.6
20160423033000,126.0,111.3,25.8537,27,63.6,0,71.7,74.6,71.6
20160423034500,126.0,111.3,25.8537,27,60.0,0,71.4,74.6,71.6
20160423040000,126.0,116.55,27.0732,27,59.2,100,71.3,74.6,71.6
20160423041500,126.0,116.55,27.0732,27,59.2,100,71.2,74.6,71.6
20160423043000,126.0,116.55,27.0732,27,59.2,100,71.0,74.6,71.6
20160423044500,126.0,119.7,27.8049,27,59.2,100,71.0,74.6,71.6
20160423050000,126.0,116.55,27.0732,27,94.8,100,71.4,74.6,71.6
20160423051500,126.0,116.55,27.0732,27,91.1,100,71.8,74.6,71.6
20160423053000,126.0,111.3,25.8537,27,64.1,0,71.7,74.6,71.6
20160423054500,126.0,116.55,27.0732,27,60.4,0,71.4,74.6,71.6
20160423060000,126.0,116.55,27.0732,27,59.6,100,71.2,74.6,71.6
20160423061500,126.0,119.7,27.8049,27,59.6,100,71.1,74.6,71.6
20160423063000,126.0,119.7,27.8049,27,59.6,100,71.0,74.6,71.6
20160423064500,126.0,119.7,27.8049,27,88.2,100,71.0,74.6,71.6
20160423070000,126.0,119.7,27.8049,27,82.6,100,71.4,74.6,71.6
20160423071500,126.0,119.7,27.8049,27,80.7,100,71.6,74.6,71.6
20160423073000,126.0,116.55,27.0732,27,80.7,100,71.6,74.6,71.6
20160423074500,126.0,119.7,27.8049,27,80.7,100,71.7,74.6,71.6
20160423080000,126.0,116.55,27.0732,27,79.7,100,71.7,74.6,71.6
20160423081500,126.0,116.55,27.0732,27,81.5,100,71.7,74.6,71.6
20160423083000,126.0,116.55,27.0732,27,80.2,100,71.7,74.6,71.6
20160423084500,126.0,116.55,27.0732,27,80.2,100,71.8,74.6,71.6
20160423090000,126.0,116.55,27.0732,27,81.5,100,71.8,74.6,71.6
20160423091500,126.0,122.85,28.5366,27,79.2,100,71.8,74.6,71.6
20160423093000,126.0,119.7,27.8049,27,81.4,100,71.8,74.6,71.6
20160423094500,126.0,116.55,27.0732,27,80.2,100,71.8,74.6,71.6
20160423100000,126.0,116.55,27.0732,27,62.3,0,71.7,74.6,71.6
20160423101500,126.0,122.85,28.5366,27,58.8,0,71.3,74.6,71.6
20160423103000,126.0,119.7,27.8049,27,58.0,100,71.2,74.6,71.6
20160423104500,126.0,119.7,27.8049,27,58.0,100,71.0,74.6,71.6
20160423110000,126.0,126.0,29.2683,27,60.3,100,71.0,74.6,71.6
20160423111500,126.0,122.85,28.5366,27,89.3,100,71.4,74.6,71.6
20160423113000,126.0,116.55,27.0732,27,93.3,100,71.8,74.6,71.6
20160423114500,126.0,111.3,25.8537,27,62.0,0,71.6,74.6,71.6
20160423120000,126.0,111.3,25.8537,27,58.8,100,71.3,74.6,71.6
20160423121500,126.0,111.3,25.8537,27,58.0,100,71.2,74.6,71.6
20160423123000,126.0,116.55,27.0732,27,57.2,100,71.0,74.6,71.6
20160423124500,126.0,108.15,25.122,27,69.0,100,71.0,74.6,71.6
20160423130000,126.0,111.3,25.8537,27,88.6,100,71.3,74.6,71.6
20160423131500,126.0,108.15,25.122,27,94.1,100,71.7,74.6,71.6
20160423133000,126.0,111.3,25.8537,27,64.4,0,71.8,74.6,71.6
20160423134500,126.0,111.3,25.8537,27,58.8,0,71.4,74.6,71.6
20160423140000,126.0,111.3,25.8537,27,58.0,100,71.2,74.6,71.6
20160423141500,126.0,116.55,27.0732,28,58.0,100,71.1,74.6,71.6
20160423143000,126.0,116.55,27.0732,28,57.2,100,71.0,74.6,71.6
20160423144500,126.0,111.3,25.8537,28,74.3,100,71.0,74.6,71.6
20160423150000,126.0,116.55,27.0732,28,80.7,100,71.4,74.6,71.6
20160423151500,126.0,111.3,25.8537,28,80.7,100,71.6,74.6,71.6
20160423153000,126.0,116.55,27.0732,28,79.7,100,71.7,74.6,71.6
20160423154500,126.0,116.55,27.0732,28,79.7,100,71.8,74.6,71.6
20160423160000,126.0,119.7,27.8049,28,62.0,0,71.7,74.6,71.6
20160423161500,126.0,116.55,27.0732,28,58.8,0,71.4,74.6,71.6
20160423163000,126.0,111.3,25.8537,28,57.9,100,71.3,74.6,71.6
20160423164500,126.0,116.55,27.0732,28,57.9,100,71.2,74.6,71.6
20160423170000,126.0,111.3,25.8537,28,57.9,100,71.2,74.6,71.6
20160423171500,126.0,116.55,27.0732,28,57.9,100,71.2,74.6,71.6
20160423173000,126.0,116.55,27.0732,28,58.7,100,71.1,74.6,71.6
20160423174500,126.0,119.7,27.8049,28,62.8,100,71.1,74.6,71.6
20160423180000,126.0,116.55,27.0732,28,81.8,100,71.5,74.6,71.6
20160423181500,126.0,119.7,27.8049,28,84.9,100,71.7,74.6,71.6
20160423183000,126.0,122.85,28.5366,28,63.6,0,71.8,74.6,71.6
20160423184500,126.0,119.7,27.8049,28,59.2,0,71.5,74.6,71.6
20160423190000,126.0,119.7,27.8049,28,58.4,0,71.4,74.6,71.6
20160423191500,126.0,119.7,27.8049,28,58.4,100,71.3,74.6,71.6
20160423193000,126.0,119.7,27.8049,28,58.4,100,71.3,74.6,71.6
20160423194500,126.0,119.7,27.8049,28,58.4,100,71.3,74.6,71.6
20160423200000,126.0,119.7,27.8049,28,58.4,100,71.2,74.6,71.6
20160423201500,126.0,119.7,27.8049,28,58.4,100,71.2,74.6,71.6
20160423203000,126.0,119.7,27.8049,28,58.4,100,71.2,74.6,71.6
20160423204500,126.0,116.55,27.0732,28,59.5,100,71.2,74.6,71.6
20160423210000,126.0,119.7,27.8049,28,59.5,100,71.2,74.6,71.6
20160423211500,126.0,116.55,27.0732,28,82.5,100,71.4,74.6,71.6
20160423213000,126.0,119.7,27.8049,28,82.5,100,71.8,74.6,71.6
20160423214500,126.0,119.7,27.8049,28,62.8,0,71.8,74.6,71.6
20160423220000,126.0,119.7,27.8049,28,60.0,0,71.6,74.6,71.6
20160423221500,126.0,116.55,27.0732,28,59.2,0,71.4,74.6,71.6
20160423223000,126.0,116.55,27.0732,28,59.2,0,71.4,74.6,71.6
20160423224500,126.0,116.55,27.0732,28,59.2,100,71.3,74.6,71.6
20160423230000,126.0,116.55,27.0732,28,59.2,100,71.3,74.6,71.6
20160423231500,126.0,116.55,27.0732,28,59.2,100,71.3,74.6,71.6
20160423233000,126.0,116.55,27.0732,28,59.2,100,71.2,74.6,71.6
20160423234500,126.0,116.55,27.0732,28,59.2,100,71.2,74.6,71.6
20160424000000,126.0,111.3,25.8537,28,59.2,100,71.2,74.6,71.6
20160424001500,126.0,116.55,27.0732,28,59.2,100,71.1,74.6,71.6
20160424003000,126.0,116.55,27.0732,28,77.2,100,71.2,74.6,71.6
20160424004500,126.0,111.3,25.8537,28,83.8,100,71.6,74.6,71.6
20160424010000,126.0,111.3,25.8537,28,81.6,100,71.8,74.6,71.6
20160424011500,126.0,111.3,25.8537,28,63.6,100,71.7,74.6,71.6
20160424013000,126.0,111.3,25.8537,28,60.0,100,71.4,74.6,71.6
20160424014500,126.0,116.55,27.0732,28,59.2,100,71.3,74.6,71.6
20160424020000,126.0,116.55,27.0732,28,59.2,100,71.3,74.6,71.6
20160424021500,126.0,111.3,25.8537,28,59.2,100,71.2,74.6,71.6
20160424023000,126.0,111.3,25.8537,28,59.2,100,71.1,74.6,71.6
20160424024500,126.0,111.3,25.8537,28,59.2,100,71.0,74.6,71.6
20160424030000,126.0,116.55,27.0732,28,92.3,100,71.4,74.6,71.6
20160424031500,126.0,116.55,27.0732,28,92.3,100,71.8,74.6,71.6
20160424033000,126.0,111.3,25.8537,28,62.4,0,71.6,74.6,71.6
20160424034500,126.0,119.7,27.8049,28,60.0,100,71.3,74.6,71.6
20160424040000,126.0,111.3,25.8537,28,59.2,100,71.2,74.6,71.6
20160424041500,126.0,116.55,27.0732,28,59.2,100,71.2,74.6,71.6
20160424043000,126.0,116.55,27.0732,28,59.2,100,71.0,74.6,71.6
20160424044500,126.0,111.3,25.8537,28,60.7,100,71.0,74.6,71.6
20160424050000,126.0,116.55,27.0732,28,93.5,100,71.4,74.6,71.6
20160424051500,126.0,111.3,25.8537,28,97.2,100,71.8,74.6,71.6
20160424053000,126.0,111.3,25.8537,28,62.0,0,71.6,74.6,71.6
20160424054500,126.0,116.55,27.0732,28,59.6,100,71.3,74.6,71.6
20160424060000,126.0,111.3,25.8537,28,59.6,100,71.2,74.6,71.6
20160424061500,126.0,116.55,27.0732,28,58.8,100,71.0,74.6,71.6
20160424063000,126.0,119.7,27.8049,28,59.5,100,71.0,74.6,71.6
20160424064500,126.0,116.55,27.0732,28,85.6,100,71.2,74.6,71.6
20160424070000,126.0,116.55,27.0732,28,82.6,100,71.4,74.6,71.6
20160424071500,126.0,116.55,27.0732,28,82.6,100,71.6,74.6,71.6
20160424073000,126.0,116.55,27.0732,28,82.6,100,71.6,74.6,71.6
20160424074500,126.0,111.3,25.8537,28,82.6,100,71.7,74.6,71.6
20160424080000,126.0,116.55,27.0732,28,82.6,100,71.7,74.6,71.6
20160424081500,126.0,111.3,25.8537,28,81.1,100,71.8,74.6,71.6
20160424083000,126.0,116.55,27.0732,28,81.1,100,71.8,74.6,71.6
20160424084500,126.0,116.55,27.0732,28,71.1,100,71.8,74.6,71.6
20160424090000,126.0,116.55,27.0732,28,59.2,100,71.4,74.6,71.6
20160424091500,126.0,119.7,27.8049,28,58.0,100,71.3,74.6,71.6
20160424093000,126.0,119.7,27.8049,28,58.0,100,71.1,74.6,71.6
20160424094500,126.0,119.7,27.8049,28,58.0,100,71.0,74.6,71.6
20160424100000,126.0,119.7,27.8049,28,85.0,100,71.2,74.6,71.6
20160424101500,126.0,122.85,28.5366,28,92.5,100,71.6,74.6,71.6
20160424103000,126.0,116.55,27.0732,28,78.0,0,71.9,74.6,71.6
20160424104500,126.0,122.85,28.5366,28,60.4,0,71.4,74.6,71.6
20160424110000,126.0,119.7,27.8049,28,58.4,100,71.2,74.6,71.6
20160424111500,126.0,119.7,27.8049,28,57.2,100,71.0,74.6,71.6
20160424113000,126.0,122.85,28.5366,28,57.2,100,71.0,74.6,71.6
20160424114500,126.0,122.85,28.5366,28,90.5,100,71.3,74.6,71.6
20160424120000,126.0,119.7,27.8049,28,90.5,100,71.8,74.6,71.6
20160424121500,126.0,116.55,27.0732,28,61.6,0,71.7,74.6,71.6
20160424123000,126.0,116.55,27.0732,28,58.4,100,71.3,74.6,71.6
20160424124500,126.0,111.3,25.8537,28,57.2,100,71.2,74.6,71.6
