PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424130000,126.0,116.55,27.0732,28,57.2,100,71.0,74.6,71.6
20160424131500,126.0,116.55,27.0732,28,59.1,100,71.0,74.6,71.6
20160424133000,126.0,111.3,25.8537,28,95.3,100,71.5,74.6,71.6
20160424134500,126.0,111.3,25.8537,28,77.1,0,71.9,74.6,71.6
20160424140000,126.0,116.55,27.0732,28,60.4,0,71.6,74.6,71.6
20160424141500,126.0,116.55,27.0732,28,57.6,100,71.3,74.6,71.6
20160424143000,126.0,108.15,25.122,28,57.6,100,71.2,74.6,71.6
20160424144500,126.0,116.55,27.0732,28,56.8,100,71.1,74.6,71.6
20160424150000,126.0,116.55,27.0732,28,57.5,100,71.0,74.6,71.6
20160424151500,126.0,111.3,25.8537,28,86.2,100,71.2,74.6,71.6
20160424153000,126.0,108.15,25.122,28,94.7,100,71.9,74.6,71.6
20160424154500,126.0,116.55,27.0732,28,61.2,0,71.7,74.6,71.6
20160424160000,126.0,116.55,27.0732,28,58.8,0,71.4,74.6,71.6
20160424161500,126.0,116.55,27.0732,28,57.6,100,71.3,74.6,71.6
20160424163000,126.0,111.3,25.8537,28,57.6,100,71.2,74.6,71.6
20160424164500,126.0,108.15,25.122,28,57.6,100,71.2,74.6,71.6
20160424170000,126.0,116.55,27.0732,28,57.6,100,71.2,74.6,71.6
20160424171500,126.0,116.55,27.0732,28,58.3,100,71.1,74.6,71.6
20160424173000,126.0,116.55,27.0732,28,62.3,100,71.1,74.6,71.6
20160424174500,126.0,116.55,27.0732,28,80.7,100,71.6,74.6,71.6
20160424180000,126.0,116.55,27.0732,28,82.6,100,71.8,74.6,71.6
20160424181500,126.0,119.7,27.8049,28,63.0,0,71.7,74.6,71.6
20160424183000,126.0,116.55,27.0732,28,59.2,0,71.5,74.6,71.6
20160424184500,126.0,119.7,27.8049,28,59.2,0,71.4,74.6,71.6
20160424190000,126.0,119.7,27.8049,28,58.4,0,71.4,74.6,71.6
20160424191500,126.0,119.7,27.8049,28,58.4,100,71.3,74.6,71.6
20160424193000,126.0,111.3,25.8537,28,58.4,100,71.3,74.6,71.6
20160424194500,126.0,116.55,27.0732,28,58.4,100,71.3,74.6,71.6
20160424200000,126.0,116.55,27.0732,28,58.4,100,71.3,74.6,71.6
20160424201500,126.0,116.55,27.0732,28,58.4,100,71.2,74.6,71.6
20160424203000,126.0,111.3,25.8537,28,58.4,100,71.2,74.6,71.6
20160424204500,126.0,116.55,27.0732,28,59.1,100,71.2,74.6,71.6
20160424210000,126.0,116.55,27.0732,28,59.7,100,71.2,74.6,71.6
20160424211500,126.0,111.3,25.8537,28,79.6,100,71.4,74.6,71.6
20160424213000,126.0,111.3,25.8537,28,84.3,100,71.8,74.6,71.6
20160424214500,126.0,116.55,27.0732,28,62.4,0,71.7,74.6,71.6
20160424220000,126.0,116.55,27.0732,28,59.6,0,71.5,74.6,71.6
20160424221500,126.0,116.55,27.0732,28,58.8,0,71.4,74.6,71.6
20160424223000,126.0,111.3,25.8537,28,58.8,100,71.3,74.6,71.6
20160424224500,126.0,111.3,25.8537,28,58.8,100,71.3,74.6,71.6
20160424230000,126.0,116.55,27.0732,28,58.8,100,71.3,74.6,71.6
20160424231500,126.0,111.3,25.8537,28,58.8,100,71.2,74.6,71.6
20160424233000,126.0,111.3,25.8537,28,58.8,100,71.2,74.6,71.6
20160424234500,126.0,111.3,25.8537,28,58.8,100,71.2,74.6,71.6
20160425000000,126.0,116.55,27.0732,28,58.8,100,71.2,74.6,71.6
20160425001500,126.0,111.3,25.8537,28,59.5,100,71.2,74.6,71.6
20160425003000,126.0,111.3,25.8537,28,78.7,100,71.2,74.6,71.6
20160425004500,126.0,116.55,27.0732,28,84.9,100,71.6,74.6,71.6
20160425010000,126.0,116.55,27.0732,28,76.4,0,71.8,74.6,71.6
20160425011500,126.0,111.3,25.8537,28,61.2,0,71.6,74.6,71.6
20160425013000,126.0,116.55,27.0732,28,59.6,0,71.4,74.6,71.6
20160425014500,126.0,116.55,27.0732,28,59.6,100,71.3,74.6,71.6
20160425020000,126.0,111.3,25.8537,28,58.8,100,71.3,74.6,71.6
20160425021500,126.0,116.55,27.0732,28,58.8,100,71.2,74.6,71.6
20160425023000,126.0,116.55,27.0732,28,58.8,100,71.2,74.6,71.6
20160425024500,126.0,116.55,27.0732,28,58.8,100,71.0,74.6,71.6
20160425030000,126.0,111.3,25.8537,28,79.8,100,71.2,74.6,71.6
20160425031500,126.0,111.3,25.8537,28,83.7,100,71.6,74.6,71.6
20160425033000,126.0,111.3,25.8537,28,83.7,100,71.7,74.6,71.6
20160425034500,126.0,116.55,27.0732,28,77.1,0,71.9,74.6,71.6
20160425040000,126.0,111.3,25.8537,28,60.8,0,71.6,74.6,71.6
20160425041500,126.0,111.3,25.8537,28,59.2,100,71.3,74.6,71.6
20160425043000,126.0,111.3,25.8537,28,59.2,100,71.3,74.6,71.6
20160425044500,126.0,116.55,27.0732,28,59.2,100,71.2,74.6,71.6
20160425050000,126.0,116.55,27.0732,28,59.2,100,71.1,74.6,71.6
20160425051500,126.0,108.15,25.122,28,59.2,100,71.0,74.6,71.6
20160425053000,126.0,116.55,27.0732,28,93.1,100,71.4,74.6,71.6
20160425054500,126.0,111.3,25.8537,28,91.6,100,71.8,74.6,71.6
20160425060000,126.0,111.3,25.8537,28,62.4,0,71.7,74.6,71.6
20160425061500,126.0,116.55,27.0732,28,59.6,0,71.4,74.6,71.6
20160425063000,126.0,111.3,25.8537,28,58.8,100,71.3,74.6,71.6
20160425064500,126.0,116.55,27.0732,28,58.8,100,71.2,74.6,71.6
20160425070000,126.0,116.55,27.0732,28,58.8,100,71.2,74.6,71.6
20160425071500,126.0,116.55,27.0732,28,58.8,100,71.1,74.6,71.6
20160425073000,126.0,116.55,27.0732,28,75.2,100,71.0,74.6,71.6
20160425074500,126.0,116.55,27.0732,28,80.6,100,71.2,74.6,71.6
20160425080000,126.0,111.3,25.8537,28,82.1,100,71.7,74.6,71.6
20160425081500,126.0,116.55,27.0732,28,63.2,0,71.8,74.6,71.6
20160425083000,126.0,116.55,27.0732,28,58.4,0,71.5,74.6,71.6
20160425084500,126.0,111.3,25.8537,28,57.6,100,71.3,74.6,71.6
20160425090000,126.0,116.55,27.0732,28,57.6,100,71.3,74.6,71.6
20160425091500,126.0,116.55,27.0732,28,57.6,100,71.3,74.6,71.6
20160425093000,126.0,116.55,27.0732,28,56.8,100,71.3,74.6,71.6
20160425094500,126.0,116.55,27.0732,28,56.8,100,71.4,74.6,71.6
20160425100000,126.0,116.55,27.0732,28,56.8,100,71.5,74.6,71.6
20160425101500,126.0,116.55,27.0732,28,56.8,100,71.2,74.6,71.6
20160425103000,126.0,116.55,27.0732,28,56.8,100,71.0,74.6,71.6
20160425104500,126.0,116.55,27.0732,28,57.5,100,71.3,74.6,71.6
20160425110000,126.0,116.55,27.0732,28,58.3,100,71.2,74.6,71.6
20160425111500,126.0,119.7,27.8049,28,58.3,100,71.6,74.6,71.6
20160425113000,126.0,116.55,27.0732,28,58.3,0,71.6,74.6,71.6
20160425114500,126.0,111.3,25.8537,28,58.3,100,71.4,74.6,71.6
20160425120000,126.0,116.55,27.0732,28,58.3,0,71.6,74.6,71.6
20160425121500,126.0,111.3,25.8537,28,58.3,0,71.7,74.6,71.6
20160425123000,126.0,116.55,27.0732,28,57.2,0,71.7,74.6,71.6
20160425124500,126.0,119.7,27.8049,28,57.2,0,71.7,74.6,71.6
20160425130000,126.0,119.7,27.8049,28,57.2,0,71.7,74.6,71.6
20160425131500,126.0,116.55,27.0732,28,57.2,0,71.8,74.6,71.6
20160425133000,126.0,116.55,27.0732,28,57.2,0,71.8,74.6,71.6
20160425134500,126.0,116.55,27.0732,28,57.2,0,71.9,74.6,71.6
20160425140000,126.0,119.7,27.8049,28,57.2,0,71.9,74.6,71.6
20160425141500,126.0,111.3,25.8537,28,57.2,0,71.9,74.6,71.6
20160425143000,126.0,116.55,27.0732,29,57.2,0,71.9,74.6,71.6
20160425144500,126.0,119.7,27.8049,29,57.2,0,71.8,74.6,71.6
20160425150000,126.0,119.7,27.8049,29,57.2,0,71.6,74.6,71.6
20160425151500,126.0,116.55,27.0732,29,57.2,100,71.3,74.6,71.6
20160425153000,126.0,119.7,27.8049,29,57.2,100,71.3,74.6,71.6
20160425154500,126.0,122.85,28.5366,29,57.9,100,71.7,74.6,71.6
20160425160000,126.0,126.0,29.2683,29,57.9,0,71.4,74.6,71.6
20160425161500,126.0,126.0,29.2683,29,57.9,100,71.3,74.6,71.6
20160425163000,126.0,126.0,29.2683,29,57.9,0,71.6,74.6,71.6
20160425164500,126.0,126.0,29.2683,29,57.9,0,71.6,74.6,71.6
20160425170000,126.0,129.15,30.0,29,57.9,0,71.6,74.6,71.6
20160425171500,126.0,126.0,29.2683,29,57.9,0,71.6,74.6,71.6
20160425173000,126.0,129.15,30.0,29,57.9,0,71.5,74.6,71.6
20160425174500,126.0,126.0,29.2683,29,57.9,0,71.5,74.6,71.6
20160425180000,126.0,131.25,30.4878,29,57.9,0,71.5,74.6,71.6
20160425181500,126.0,129.15,30.0,29,57.9,0,71.5,74.6,71.6
20160425183000,126.0,126.0,29.2683,29,57.9,0,71.4,74.6,71.6
20160425184500,126.0,129.15,30.0,29,57.9,0,71.4,74.6,71.6
20160425190000,126.0,126.0,29.2683,29,57.9,100,71.3,74.6,71.6
20160425191500,126.0,122.85,28.5366,29,57.9,0,71.4,74.6,71.6
20160425193000,126.0,129.15,30.0,29,57.9,0,71.4,74.6,71.6
20160425194500,126.0,126.0,29.2683,29,57.9,0,71.4,74.6,71.6
20160425200000,126.0,126.0,29.2683,29,57.9,0,71.4,74.6,71.6
20160425201500,126.0,129.15,30.0,29,57.9,0,71.4,74.6,71.6
20160425203000,126.0,126.0,29.2683,29,57.9,0,71.4,74.6,71.6
20160425204500,126.0,126.0,29.2683,29,57.9,0,71.4,74.6,71.6
20160425210000,126.0,126.0,29.2683,29,57.9,100,71.3,74.6,71.6
20160425211500,126.0,126.0,29.2683,29,57.9,100,71.3,74.6,71.6
20160425213000,126.0,122.85,28.5366,29,58.7,100,71.3,74.6,71.6
20160425214500,126.0,126.0,29.2683,29,58.0,100,71.3,74.6,71.6
20160425220000,126.0,126.0,29.2683,29,58.0,100,71.3,74.6,71.6
20160425221500,126.0,126.0,29.2683,29,58.0,100,71.3,74.6,71.6
20160425223000,126.0,122.85,28.5366,29,58.0,100,71.3,74.6,71.6
20160425224500,126.0,122.85,28.5366,29,58.7,100,71.2,74.6,71.6
20160425230000,126.0,122.85,28.5366,29,58.7,100,71.2,74.6,71.6
20160425231500,126.0,126.0,29.2683,29,59.9,100,71.2,74.6,71.6
20160425233000,126.0,122.85,28.5366,29,82.1,100,71.4,74.6,71.6
20160425234500,126.0,122.85,28.5366,29,82.1,100,71.8,74.6,71.6
20160426000000,126.0,122.85,28.5366,29,60.8,0,71.6,74.6,71.6
20160426001500,126.0,122.85,28.5366,29,58.8,0,71.4,74.6,71.6
20160426003000,126.0,122.85,28.5366,29,58.8,100,71.3,74.6,71.6
20160426004500,126.0,126.0,29.2683,29,58.8,100,71.3,74.6,71.6
20160426010000,126.0,126.0,29.2683,29,58.8,100,71.3,74.6,71.6
20160426011500,126.0,122.85,28.5366,29,58.0,100,71.2,74.6,71.6
20160426013000,126.0,122.85,28.5366,29,58.0,100,71.2,74.6,71.6
20160426014500,126.0,122.85,28.5366,29,58.0,100,71.2,74.6,71.6
20160426020000,126.0,122.85,28.5366,29,59.1,100,71.1,74.6,71.6
20160426021500,126.0,122.85,28.5366,29,80.9,100,71.3,74.6,71.6
20160426023000,126.0,119.7,27.8049,29,82.7,100,71.7,74.6,71.6
20160426024500,126.0,119.7,27.8049,29,77.3,0,71.8,74.6,71.6
20160426030000,126.0,122.85,28.5366,29,60.2,0,71.6,74.6,71.6
20160426031500,126.0,122.85,28.5366,29,58.8,0,71.4,74.6,71.6
20160426033000,126.0,122.85,28.5366,29,58.8,100,71.3,74.6,71.6
20160426034500,126.0,122.85,28.5366,29,58.8,100,71.2,74.6,71.6
20160426040000,126.0,122.85,28.5366,29,58.8,100,71.2,74.6,71.6
20160426041500,126.0,126.0,29.2683,29,58.8,100,71.0,74.6,71.6
20160426043000,126.0,122.85,28.5366,29,70.6,100,71.0,74.6,71.6
20160426044500,126.0,122.85,28.5366,29,92.4,100,71.7,74.6,71.6
20160426050000,126.0,122.85,28.5366,29,63.6,0,71.8,74.6,71.6
20160426051500,126.0,122.85,28.5366,29,59.6,0,71.4,74.6,71.6
20160426053000,126.0,122.85,28.5366,29,58.8,100,71.3,74.6,71.6
20160426054500,126.0,122.85,28.5366,29,58.8,100,71.2,74.6,71.6
20160426060000,126.0,126.0,29.2683,29,58.8,100,71.1,74.6,71.6
20160426061500,126.0,122.85,28.5366,29,58.8,100,71.0,74.6,71.6
20160426063000,126.0,119.7,27.8049,29,81.5,100,71.2,74.6,71.6
20160426064500,126.0,122.85,28.5366,29,94.0,100,71.8,74.6,71.6
20160426070000,126.0,122.85,28.5366,29,61.2,0,71.6,74.6,71.6
20160426071500,126.0,119.7,27.8049,29,59.2,100,71.3,74.6,71.6
20160426073000,126.0,122.85,28.5366,29,58.4,100,71.1,74.6,71.6
20160426074500,126.0,122.85,28.5366,29,58.4,100,71.4,74.6,71.6
20160426080000,126.0,122.85,28.5366,29,58.4,100,71.3,74.6,71.6
20160426081500,126.0,119.7,27.8049,29,57.6,100,71.3,74.6,71.6
20160426083000,126.0,122.85,28.5366,29,57.6,100,71.3,74.6,71.6
20160426084500,126.0,122.85,28.5366,29,75.3,100,71.0,74.6,71.6
20160426090000,126.0,119.7,27.8049,29,76.8,100,70.9,74.6,71.6
20160426091500,126.0,122.85,28.5366,29,74.4,100,70.9,74.6,71.6
20160426093000,126.0,119.7,27.8049,29,76.0,100,71.2,74.6,71.6
20160426094500,126.0,122.85,28.5366,29,74.4,100,71.7,74.6,71.6
20160426100000,126.0,122.85,28.5366,29,60.8,0,71.8,74.6,71.6
20160426101500,126.0,116.55,27.0732,29,58.8,0,71.7,74.6,71.6
20160426103000,126.0,119.7,27.8049,29,58.8,0,71.7,74.6,71.6
20160426104500,126.0,116.55,27.0732,29,57.6,0,71.7,74.6,71.6
20160426110000,126.0,122.85,28.5366,29,57.6,0,71.4,74.6,71.6
20160426111500,126.0,119.7,27.8049,29,57.6,100,71.3,74.6,71.6
20160426113000,126.0,119.7,27.8049,29,57.6,100,71.2,74.6,71.6
20160426114500,126.0,122.85,28.5366,29,57.6,100,71.4,74.6,71.6
20160426120000,126.0,119.7,27.8049,29,57.6,100,71.6,74.6,71.6
20160426121500,126.0,122.85,28.5366,29,57.6,100,71.6,74.6,71.6
20160426123000,126.0,126.0,29.2683,29,57.6,100,71.6,74.6,71.6
20160426124500,126.0,126.0,29.2683,29,57.6,100,71.7,74.6,71.6
20160426130000,126.0,129.15,30.0,29,57.6,100,71.7,74.6,71.6
20160426131500,126.0,126.0,29.2683,29,57.6,100,71.7,74.6,71.6
20160426133000,126.0,126.0,29.2683,29,57.6,100,71.6,74.6,71.6
20160426134500,126.0,122.85,28.5366,29,57.6,0,71.9,74.6,71.6
20160426140000,126.0,122.85,28.5366,29,57.6,0,71.9,74.6,71.6
20160426141500,126.0,122.85,28.5366,29,57.6,0,71.9,74.6,71.6
20160426143000,126.0,129.15,30.0,29,57.6,0,71.5,74.6,71.6
20160426144500,126.0,126.0,29.2683,29,57.6,0,71.4,74.6,71.6
20160426150000,126.0,129.15,30.0,29,57.6,0,71.4,74.6,71.6
20160426151500,126.0,122.85,28.5366,29,56.8,0,71.4,74.6,71.6
20160426153000,126.0,122.85,28.5366,29,57.5,0,71.4,74.6,71.6
20160426154500,126.0,126.0,29.2683,29,57.5,0,71.5,74.6,71.6
20160426160000,126.0,119.7,27.8049,29,57.5,0,71.5,74.6,71.6
20160426161500,126.0,119.7,27.8049,29,57.5,0,71.6,74.6,71.6
20160426163000,126.0,122.85,28.5366,29,57.5,0,71.6,74.6,71.6
20160426164500,126.0,122.85,28.5366,29,57.5,0,71.7,74.6,71.6
20160426170000,126.0,122.85,28.5366,29,57.5,0,71.8,74.6,71.6
20160426171500,126.0,126.0,29.2683,29,57.5,0,71.9,74.6,71.6
20160426173000,126.0,126.0,29.2683,29,57.5,0,71.9,74.6,71.6
20160426174500,126.0,126.0,29.2683,29,57.5,0,71.9,74.6,71.6
20160426180000,126.0,126.0,29.2683,29,57.5,0,71.9,74.6,71.6
20160426181500,126.0,129.15,30.0,29,57.5,0,72.0,74.6,71.6
20160426183000,126.0,129.15,30.0,29,57.5,0,72.0,74.6,71.6
20160426184500,126.0,131.25,30.4878,29,57.5,0,72.1,74.6,71.6
20160426190000,126.0,131.25,30.4878,29,57.5,0,72.1,74.6,71.6
20160426191500,126.0,131.25,30.4878,29,57.5,0,72.1,74.6,71.6
20160426193000,126.0,131.25,30.4878,29,57.5,0,72.1,74.6,71.6
20160426194500,126.0,131.25,30.4878,29,57.5,0,72.1,74.6,71.6
20160426200000,126.0,131.25,30.4878,29,57.5,0,72.1,74.6,71.6
20160426201500,126.0,135.45,31.4634,29,58.2,0,72.1,74.6,71.6
20160426203000,126.0,135.45,31.4634,29,58.2,0,72.2,74.6,71.6
20160426204500,126.0,129.15,30.0,29,58.2,0,72.2,74.6,71.6
20160426210000,126.0,135.45,31.4634,29,58.2,0,72.2,74.6,71.6
20160426211500,126.0,135.45,31.4634,29,58.2,0,72.2,74.6,71.6
20160426213000,126.0,135.45,31.4634,29,58.2,0,72.2,74.6,71.6
20160426214500,126.0,129.15,30.0,29,58.2,0,72.2,74.6,71.6
20160426220000,126.0,126.0,29.2683,29,58.2,0,72.1,74.6,71.6
20160426221500,126.0,126.0,29.2683,29,58.2,0,72.1,74.6,71.6
20160426223000,126.0,126.0,29.2683,29,58.2,0,72.1,74.6,71.6
20160426224500,126.0,122.85,28.5366,29,57.6,0,72.1,74.6,71.6
20160426230000,126.0,122.85,28.5366,29,57.6,0,72.1,74.6,71.6
20160426231500,126.0,126.0,29.2683,29,57.6,0,72.0,74.6,71.6
20160426233000,126.0,122.85,28.5366,29,57.6,0,71.9,74.6,71.6
20160426234500,126.0,122.85,28.5366,29,57.6,0,72.0,74.6,71.6
20160427000000,126.0,122.85,28.5366,29,57.6,0,71.9,74.6,71.6
20160427001500,126.0,129.15,30.0,29,57.6,0,72.0,74.6,71.6
20160427003000,126.0,122.85,28.5366,29,57.6,0,71.9,74.6,71.6
20160427004500,126.0,122.85,28.5366,29,57.6,0,71.9,74.6,71.6
20160427010000,126.0,119.7,27.8049,29,57.6,0,71.9,74.6,71.6
20160427011500,126.0,143.85,33.4146,11,57.6,0,71.5,74.6,71.6
20160427013000,126.0,111.3,25.8537,28,58.5,0,71.8,74.6,71.6
20160427014500,126.0,111.3,25.8537,28,58.5,0,71.8,74.6,71.6
20160427020000,126.0,111.3,25.8537,28,58.5,0,71.9,74.6,71.6
20160427021500,126.0,116.55,27.0732,28,58.5,0,71.9,74.6,71.6
20160427023000,126.0,111.3,25.8537,28,57.9,0,71.9,74.6,71.6
20160427024500,126.0,116.55,27.0732,28,57.9,0,71.9,74.6,71.6
20160427030000,126.0,119.7,27.8049,28,57.9,0,71.9,74.6,71.6
20160427031500,126.0,116.55,27.0732,28,57.9,0,71.9,74.6,71.6
20160427033000,126.0,119.7,27.8049,28,57.9,0,71.9,74.6,71.6
20160427034500,126.0,116.55,27.0732,28,57.9,0,71.9,74.6,71.6
20160427040000,126.0,119.7,27.8049,28,57.9,0,71.9,74.6,71.6
20160427041500,126.0,116.55,27.0732,28,57.9,0,71.9,74.6,71.6
20160427043000,126.0,116.55,27.0732,28,57.9,0,71.9,74.6,71.6
20160427044500,126.0,116.55,27.0732,28,57.9,0,71.9,74.6,71.6
20160427050000,126.0,116.55,27.0732,28,57.9,0,71.9,74.6,71.6
20160427051500,126.0,119.7,27.8049,28,57.9,0,71.9,74.6,71.6
20160427053000,126.0,119.7,27.8049,28,57.9,0,71.9,74.6,71.6
20160427054500,126.0,116.55,27.0732,28,57.9,0,71.8,74.6,71.6
20160427060000,126.0,119.7,27.8049,28,57.9,0,71.8,74.6,71.6
20160427061500,126.0,119.7,27.8049,28,57.9,0,71.8,74.6,71.6
20160427063000,126.0,119.7,27.8049,28,57.9,0,71.9,74.6,71.6
20160427064500,126.0,119.7,27.8049,28,57.9,0,71.9,74.6,71.6
20160427070000,126.0,119.7,27.8049,28,57.9,0,71.9,74.6,71.6
20160427071500,126.0,116.55,27.0732,28,57.9,0,71.9,74.6,71.6
20160427073000,126.0,116.55,27.0732,28,57.9,0,71.6,74.6,71.6
20160427074500,126.0,111.3,25.8537,28,57.9,100,71.2,74.6,71.6
20160427080000,126.0,116.55,27.0732,28,57.9,100,71.5,74.6,71.6
20160427081500,126.0,111.3,25.8537,28,57.9,100,71.5,74.6,71.6
20160427083000,126.0,108.15,25.122,28,57.9,100,71.4,74.6,71.6
20160427084500,126.0,111.3,25.8537,28,57.9,100,71.5,74.6,71.6
20160427090000,126.0,116.55,27.0732,28,57.9,100,71.6,74.6,71.6
20160427091500,126.0,108.15,25.122,28,57.9,100,71.6,74.6,71.6
20160427093000,126.0,111.3,25.8537,28,57.9,100,71.8,74.6,71.6
20160427094500,126.0,111.3,25.8537,28,57.9,100,71.7,74.6,71.6
20160427100000,126.0,116.55,27.0732,29,57.9,100,71.9,74.6,71.6
20160427101500,126.0,119.7,27.8049,29,57.9,0,71.9,74.6,71.6
20160427103000,126.0,119.7,27.8049,29,57.9,0,71.9,74.6,71.6
20160427104500,126.0,119.7,27.8049,29,58.6,0,72.0,74.5,71.5
20160427110000,126.0,116.55,27.0732,29,58.6,0,72.1,74.6,71.6
20160427111500,126.0,122.85,28.5366,29,58.0,0,72.2,74.6,71.6
20160427113000,126.0,119.7,27.8049,29,58.0,0,72.2,74.6,71.6
20160427114500,126.0,122.85,28.5366,29,58.0,0,72.2,74.6,71.6
20160427120000,126.0,119.7,27.8049,29,58.0,0,72.2,74.6,71.6
20160427121500,126.0,119.7,27.8049,29,58.0,0,72.2,74.6,71.6
20160427123000,126.0,119.7,27.8049,29,58.0,0,72.2,74.6,71.6
20160427124500,126.0,119.7,27.8049,29,58.0,0,72.2,74.6,71.6
20160427130000,126.0,119.7,27.8049,29,58.7,0,72.2,74.6,71.6
20160427131500,126.0,157.5,36.5854,32,58.0,0,72.1,74.5,71.5
20160427133000,126.0,135.45,31.4634,30,58.0,0,72.1,74.5,71.5
20160427134500,126.0,131.25,30.4878,30,58.0,0,72.1,74.5,71.5
20160427140000,126.0,135.45,31.4634,30,58.0,0,72.2,74.5,71.5
20160427141500,126.0,135.45,31.4634,30,58.0,0,72.1,74.5,71.5
20160427143000,126.0,131.25,30.4878,30,58.0,0,72.1,74.6,71.6
20160427144500,126.0,138.6,32.1951,30,58.0,0,72.1,74.6,71.6
20160427150000,126.0,135.45,31.4634,30,58.0,0,72.1,74.6,71.6
20160427151500,126.0,131.25,30.4878,30,58.0,0,72.0,74.6,71.6
20160427153000,126.0,131.25,30.4878,30,57.3,0,72.0,74.6,71.6
20160427154500,126.0,135.45,31.4634,30,57.3,0,71.8,74.6,71.6
20160427160000,126.0,131.25,30.4878,30,57.3,0,71.7,74.6,71.6
20160427161500,126.0,135.45,31.4634,30,57.3,0,71.6,74.6,71.6
20160427163000,126.0,131.25,30.4878,30,57.3,0,71.5,74.6,71.6
20160427164500,126.0,135.45,31.4634,30,57.3,0,71.5,74.6,71.6
20160427170000,126.0,138.6,32.1951,30,57.3,0,71.4,74.6,71.6
20160427171500,126.0,141.75,32.9268,30,57.3,100,71.3,74.6,71.6
20160427173000,126.0,143.85,33.4146,30,57.3,100,71.2,74.6,71.6
20160427174500,126.0,138.6,32.1951,30,57.3,100,71.2,74.6,71.6
20160427180000,126.0,138.6,32.1951,30,57.3,100,71.0,74.6,71.6
20160427181500,126.0,138.6,32.1951,30,74.8,100,71.2,74.6,71.6
20160427183000,126.0,135.45,31.4634,30,78.7,100,71.6,74.6,71.6
20160427184500,126.0,141.75,32.9268,30,78.7,100,71.9,74.6,71.6
20160427190000,126.0,138.6,32.1951,30,60.0,0,71.6,74.6,71.6
20160427191500,126.0,138.6,32.1951,30,58.4,0,71.4,74.6,71.6
20160427193000,126.0,141.75,32.9268,30,57.6,100,71.3,74.6,71.6
20160427194500,126.0,135.45,31.4634,30,58.3,100,71.2,74.6,71.6
20160427200000,126.0,138.6,32.1951,30,58.3,100,71.1,74.6,71.6
20160427201500,126.0,135.45,31.4634,30,58.3,100,71.1,74.6,71.6
20160427203000,126.0,135.45,31.4634,30,76.4,100,71.2,74.6,71.6
20160427204500,126.0,138.6,32.1951,30,78.7,100,71.6,74.6,71.6
20160427210000,126.0,138.6,32.1951,30,78.7,100,71.8,74.6,71.6
20160427211500,126.0,138.6,32.1951,30,60.4,0,71.6,74.6,71.6
20160427213000,126.0,138.6,32.1951,30,58.8,100,71.3,74.6,71.6
20160427214500,126.0,135.45,31.4634,30,58.8,100,71.3,74.6,71.6
20160427220000,126.0,138.6,32.1951,30,58.0,100,71.2,74.6,71.6
20160427221500,126.0,138.6,32.1951,30,58.0,100,71.0,74.6,71.6
20160427223000,126.0,135.45,31.4634,30,67.1,100,71.0,74.6,71.6
20160427224500,126.0,135.45,31.4634,30,85.0,100,71.8,74.6,71.6
20160427230000,126.0,135.45,31.4634,30,60.4,0,71.4,74.6,71.6
20160427231500,126.0,135.45,31.4634,30,58.4,100,71.2,74.6,71.6
20160427233000,126.0,141.75,32.9268,30,58.4,100,71.0,74.6,71.6
20160427234500,126.0,138.6,32.1951,30,58.4,100,71.0,74.6,71.6
20160428000000,126.0,141.75,32.9268,30,81.5,100,71.3,74.6,71.6
20160428001500,126.0,138.6,32.1951,30,74.2,100,71.8,74.6,71.6
20160428003000,126.0,138.6,32.1951,30,59.6,100,71.3,74.6,71.6
20160428004500,126.0,135.45,31.4634,30,58.4,100,71.1,74.6,71.6
20160428010000,126.0,141.75,32.9268,30,58.4,100,71.0,74.6,71.6
20160428011500,126.0,135.45,31.4634,30,81.6,100,71.3,74.6,71.6
20160428013000,126.0,135.45,31.4634,30,79.4,100,71.9,74.6,71.6
20160428014500,126.0,141.75,32.9268,30,60.0,100,71.3,74.6,71.6
20160428020000,126.0,138.6,32.1951,30,58.8,100,71.2,74.5,71.5
20160428021500,126.0,135.45,31.4634,30,58.0,100,71.0,74.6,71.6
20160428023000,126.0,138.6,32.1951,30,76.7,100,71.0,74.6,71.6
20160428024500,126.0,135.45,31.4634,30,83.1,100,71.6,74.6,71.6
20160428030000,126.0,138.6,32.1951,30,62.8,100,71.6,74.6,71.6
20160428031500,126.0,143.85,33.4146,30,58.8,100,71.2,74.6,71.6
20160428033000,126.0,138.6,32.1951,30,58.0,100,71.0,74.6,71.6
20160428034500,126.0,138.6,32.1951,30,60.3,100,70.9,74.6,71.6
20160428040000,126.0,141.75,32.9268,30,82.5,100,71.5,74.5,71.5
20160428041500,126.0,138.6,32.1951,30,63.8,100,71.6,74.6,71.6
20160428043000,126.0,138.6,32.1951,30,58.8,100,71.2,74.6,71.6
20160428044500,126.0,129.15,30.0,30,58.0,100,71.0,74.6,71.6
20160428050000,126.0,131.25,30.4878,30,62.8,100,70.9,74.6,71.6
20160428051500,126.0,135.45,31.4634,30,83.2,100,71.6,74.6,71.6
20160428053000,126.0,131.25,30.4878,30,65.0,0,71.7,74.6,71.6
20160428054500,126.0,131.25,30.4878,30,59.2,100,71.3,74.6,71.6
20160428060000,126.0,129.15,30.0,30,58.4,100,71.1,74.6,71.6
20160428061500,126.0,135.45,31.4634,30,58.4,100,71.0,74.6,71.6
20160428063000,126.0,131.25,30.4878,30,80.6,100,71.1,74.5,71.5
20160428064500,126.0,135.45,31.4634,30,65.8,100,71.2,74.6,71.6
20160428070000,126.0,131.25,30.4878,30,73.8,100,71.2,74.6,71.6
20160428071500,126.0,129.15,30.0,30,76.8,100,71.4,74.5,71.5
20160428073000,126.0,129.15,30.0,30,76.8,100,71.6,74.6,71.6
20160428074500,126.0,423.15,98.2927,55,57.2,0,70.7,69.0,66.0
20160428080000,126.0,423.15,98.2927,54,57.2,0,69.8,69.0,66.0
20160428081500,126.0,395.85,91.9512,53,57.2,0,69.3,69.0,66.0
20160428083000,126.0,129.15,30.0,29,57.2,0,69.3,72.1,69.1
20160428084500,126.0,126.0,29.2683,29,58.0,0,70.1,72.2,69.2
20160428090000,126.0,126.0,29.2683,29,58.0,0,70.0,72.2,69.2
20160428091500,126.0,122.85,28.5366,29,58.0,0,70.2,72.2,69.2
20160428093000,126.0,129.15,30.0,30,58.0,0,70.7,72.1,69.1
20160428094500,126.0,131.25,30.4878,30,58.0,0,70.7,72.2,69.2
20160428100000,126.0,129.15,30.0,30,58.0,0,70.8,72.1,69.1
20160428101500,126.0,141.75,32.9268,31,58.0,0,71.0,72.1,69.1
20160428103000,126.0,141.75,32.9268,31,58.0,0,71.0,72.1,69.1
20160428104500,126.0,141.75,32.9268,31,58.0,0,71.0,72.2,69.2
20160428110000,126.0,143.85,33.4146,31,58.0,0,71.0,72.1,69.1
20160428111500,126.0,138.6,32.1951,31,58.0,0,71.0,72.0,69.0
20160428113000,126.0,138.6,32.1951,31,58.0,0,71.0,72.0,69.0
20160428114500,126.0,138.6,32.1951,31,57.2,0,71.0,72.1,69.1
20160428120000,126.0,138.6,32.1951,31,57.2,0,71.2,72.0,69.0
20160428121500,126.0,135.45,31.4634,31,57.2,0,71.2,72.1,69.1
20160428123000,126.0,138.6,32.1951,31,57.2,0,71.3,72.1,69.1
20160428124500,126.0,141.75,32.9268,31,57.2,0,71.4,72.0,69.0
20160428130000,126.0,138.6,32.1951,31,57.2,0,71.6,71.9,68.9
20160428131500,126.0,141.75,32.9268,31,57.2,0,71.7,71.9,68.9
20160428133000,126.0,143.85,33.4146,32,57.2,0,71.7,72.0,69.0
20160428134500,126.0,138.6,32.1951,31,57.2,0,71.4,71.9,68.9
20160428140000,126.0,141.75,32.9268,31,57.2,0,71.5,72.0,69.0
20160428141500,126.0,135.45,31.4634,31,56.4,0,71.3,72.0,69.0
20160428143000,126.0,141.75,32.9268,31,56.4,0,71.2,72.0,69.0
20160428144500,126.0,131.25,30.4878,30,56.4,0,71.2,72.0,69.0
20160428150000,126.0,131.25,30.4878,30,56.4,0,71.1,72.1,69.1
20160428151500,126.0,131.25,30.4878,30,56.4,0,71.0,72.0,69.0
20160428153000,126.0,131.25,30.4878,30,57.1,0,71.0,72.1,69.1
20160428154500,126.0,131.25,30.4878,30,57.1,0,71.0,72.1,69.1
20160428160000,126.0,129.15,30.0,30,57.1,0,71.0,72.1,69.1
20160428161500,126.0,131.25,30.4878,31,57.1,0,71.0,72.0,69.0
20160428163000,126.0,131.25,30.4878,31,57.1,0,71.0,72.0,69.0
20160428164500,126.0,138.6,32.1951,31,57.1,0,71.0,72.0,69.0
20160428170000,126.0,135.45,31.4634,31,57.1,0,71.0,72.0,69.0
20160428171500,126.0,141.75,32.9268,31,57.9,0,71.0,71.9,68.9
20160428173000,126.0,135.45,31.4634,30,57.9,0,71.0,72.0,69.0
20160428174500,126.0,135.45,31.4634,30,57.9,0,71.1,72.0,69.0
20160428180000,126.0,138.6,32.1951,30,57.9,0,71.0,71.9,68.9
20160428181500,126.0,138.6,32.1951,30,57.9,0,71.1,71.9,68.9
20160428183000,126.0,138.6,32.1951,30,57.9,0,71.1,71.9,68.9
20160428184500,126.0,138.6,32.1951,30,57.9,0,71.1,71.9,68.9
20160428190000,126.0,141.75,32.9268,30,57.9,0,71.0,71.8,68.8
20160428191500,126.0,135.45,31.4634,30,57.9,0,71.1,71.8,68.8
20160428193000,126.0,135.45,31.4634,30,57.9,0,71.0,71.9,68.9
20160428194500,126.0,135.45,31.4634,30,57.9,0,71.0,71.8,68.8
20160428200000,126.0,129.15,30.0,30,57.9,0,71.0,71.9,68.9
20160428201500,126.0,129.15,30.0,30,57.9,0,71.0,71.8,68.8
20160428203000,126.0,131.25,30.4878,30,57.9,0,71.0,71.9,68.9
20160428204500,126.0,126.0,29.2683,30,57.9,0,71.0,71.9,68.9
20160428210000,126.0,131.25,30.4878,30,57.9,0,71.0,71.8,68.8
20160428211500,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160428213000,126.0,131.25,30.4878,30,57.9,0,70.9,71.8,68.8
20160428214500,126.0,131.25,30.4878,30,57.9,0,70.9,71.8,68.8
20160428220000,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160428221500,126.0,131.25,30.4878,30,57.9,0,70.8,71.9,68.9
20160428223000,126.0,129.15,30.0,30,57.9,0,70.8,71.8,68.8
20160428224500,126.0,129.15,30.0,30,57.9,0,70.8,71.8,68.8
20160428230000,126.0,129.15,30.0,30,57.9,0,70.8,71.8,68.8
20160428231500,126.0,129.15,30.0,30,57.9,0,70.8,71.8,68.8
20160428233000,126.0,129.15,30.0,30,57.9,0,70.8,71.8,68.8
20160428234500,126.0,129.15,30.0,30,57.9,0,70.8,71.8,68.8
20160429000000,126.0,129.15,30.0,30,57.9,0,70.7,71.8,68.8
20160429001500,126.0,129.15,30.0,30,57.9,0,70.7,71.8,68.8
20160429003000,126.0,126.0,29.2683,30,57.9,0,70.7,71.8,68.8
20160429004500,126.0,126.0,29.2683,30,57.9,0,70.7,71.8,68.8
20160429010000,126.0,131.25,30.4878,30,57.9,0,70.7,71.8,68.8
20160429011500,126.0,129.15,30.0,30,57.9,0,70.7,71.8,68.8
20160429013000,126.0,129.15,30.0,30,57.9,0,70.7,71.8,68.8
20160429014500,126.0,131.25,30.4878,30,57.9,0,70.7,71.8,68.8
20160429020000,126.0,131.25,30.4878,30,57.9,0,70.7,71.8,68.8
20160429021500,126.0,131.25,30.4878,30,57.9,0,70.7,71.8,68.8
20160429023000,126.0,129.15,30.0,30,57.9,0,70.6,71.8,68.8
20160429024500,126.0,129.15,30.0,30,57.9,0,70.6,71.8,68.8
20160429030000,126.0,126.0,29.2683,30,57.9,0,70.6,71.8,68.8
20160429031500,126.0,129.15,30.0,30,57.9,0,70.6,71.8,68.8
20160429033000,126.0,129.15,30.0,30,57.9,0,70.6,71.8,68.8
20160429034500,126.0,126.0,29.2683,30,57.9,0,70.6,71.8,68.8
20160429040000,126.0,129.15,30.0,30,57.9,0,70.6,71.8,68.8
20160429041500,126.0,129.15,30.0,30,57.9,0,70.6,71.8,68.8
20160429043000,126.0,129.15,30.0,30,57.9,0,70.5,71.8,68.8
20160429044500,126.0,129.15,30.0,30,57.9,0,70.5,71.8,68.8
20160429050000,126.0,126.0,29.2683,30,57.9,0,70.5,71.8,68.8
20160429051500,126.0,129.15,30.0,30,57.9,0,70.5,71.8,68.8
20160429053000,126.0,129.15,30.0,30,57.9,0,70.5,71.8,68.8
20160429054500,126.0,129.15,30.0,30,57.9,0,70.5,71.8,68.8
20160429060000,126.0,129.15,30.0,30,57.9,0,70.5,71.8,68.8
20160429061500,126.0,129.15,30.0,30,57.9,0,70.5,71.8,68.8
20160429063000,126.0,129.15,30.0,30,57.9,0,70.5,71.8,68.8
20160429064500,126.0,131.25,30.4878,30,57.9,0,70.5,71.8,68.8
20160429070000,126.0,131.25,30.4878,30,57.9,0,70.4,71.8,68.8
20160429071500,126.0,129.15,30.0,30,57.9,0,70.4,71.8,68.8
20160429073000,126.0,126.0,29.2683,30,57.9,0,70.4,71.8,68.8
20160429074500,126.0,131.25,30.4878,30,57.9,0,70.4,71.8,68.8
20160429080000,126.0,131.25,30.4878,30,57.9,0,70.4,71.8,68.8
20160429081500,126.0,135.45,31.4634,30,57.2,0,70.3,71.8,68.8
20160429083000,126.0,135.45,31.4634,30,57.2,0,70.3,71.8,68.8
20160429084500,126.0,135.45,31.4634,30,57.2,0,70.3,71.8,68.8
20160429090000,126.0,135.45,31.4634,30,57.2,0,70.3,71.8,68.8
20160429091500,126.0,131.25,30.4878,30,57.2,0,70.3,71.8,68.8
20160429093000,126.0,131.25,30.4878,30,57.2,0,70.3,71.8,68.8
20160429094500,126.0,135.45,31.4634,30,57.2,0,70.3,71.8,68.8
20160429100000,126.0,135.45,31.4634,30,57.2,0,70.3,71.8,68.8
20160429101500,126.0,131.25,30.4878,30,57.2,0,70.3,71.8,68.8
20160429103000,126.0,129.15,30.0,30,57.2,0,70.3,71.8,68.8
20160429104500,126.0,135.45,31.4634,30,57.2,0,70.3,71.8,68.8
20160429110000,126.0,135.45,31.4634,30,57.2,0,70.3,71.8,68.8
20160429111500,126.0,135.45,31.4634,30,57.2,0,70.3,71.8,68.8
20160429113000,126.0,135.45,31.4634,30,57.2,0,70.4,71.8,68.8
20160429114500,126.0,135.45,31.4634,30,57.2,0,70.4,71.8,68.8
20160429120000,126.0,135.45,31.4634,30,57.2,0,70.4,71.8,68.8
20160429121500,126.0,131.25,30.4878,30,57.2,0,70.4,71.8,68.8
20160429123000,126.0,131.25,30.4878,30,57.2,0,70.4,71.8,68.8
20160429124500,126.0,129.15,30.0,30,57.2,0,70.4,71.8,68.8
20160429130000,126.0,129.15,30.0,30,57.2,0,70.5,71.8,68.8
20160429131500,126.0,131.25,30.4878,30,57.2,0,70.5,71.8,68.8
20160429133000,126.0,129.15,30.0,30,57.2,0,70.5,71.8,68.8
20160429134500,126.0,131.25,30.4878,30,57.2,0,70.6,71.8,68.8
20160429140000,126.0,129.15,30.0,30,57.2,0,70.7,71.8,68.8
20160429141500,126.0,129.15,30.0,30,57.2,0,70.7,71.8,68.8
20160429143000,126.0,129.15,30.0,30,57.2,0,70.7,71.8,68.8
20160429144500,126.0,129.15,30.0,30,57.2,0,70.7,71.8,68.8
20160429150000,126.0,129.15,30.0,30,57.2,0,70.7,71.8,68.8
20160429151500,126.0,126.0,29.2683,30,57.2,0,70.7,71.8,68.8
20160429153000,126.0,129.15,30.0,30,57.2,0,70.7,71.8,68.8
20160429154500,126.0,126.0,29.2683,30,57.2,0,70.8,71.8,68.8
20160429160000,126.0,129.15,30.0,30,57.2,0,70.8,71.8,68.8
20160429161500,126.0,129.15,30.0,30,57.2,0,70.8,71.8,68.8
20160429163000,126.0,129.15,30.0,30,57.2,0,70.8,71.8,68.8
20160429164500,126.0,126.0,29.2683,30,57.2,0,70.8,71.8,68.8
20160429170000,126.0,129.15,30.0,30,57.2,0,70.8,71.8,68.8
20160429171500,126.0,126.0,29.2683,30,57.2,0,70.8,71.8,68.8
20160429173000,126.0,126.0,29.2683,30,57.2,0,70.8,71.8,68.8
20160429174500,126.0,126.0,29.2683,30,57.2,0,70.8,71.8,68.8
20160429180000,126.0,129.15,30.0,30,57.2,0,70.8,71.8,68.8
20160429181500,126.0,126.0,29.2683,30,57.9,0,70.9,71.8,68.8
20160429183000,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160429184500,126.0,131.25,30.4878,30,57.9,0,70.9,71.8,68.8
20160429190000,126.0,126.0,29.2683,30,57.9,0,70.9,71.8,68.8
20160429191500,126.0,126.0,29.2683,30,57.9,0,70.9,71.8,68.8
20160429193000,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160429194500,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160429200000,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160429201500,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160429203000,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160429204500,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160429210000,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160429211500,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160429213000,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160429214500,126.0,126.0,29.2683,30,57.9,0,70.9,71.8,68.8
20160429220000,126.0,129.15,30.0,30,57.9,0,70.9,71.8,68.8
20160429221500,126.0,129.15,30.0,30,57.9,0,70.8,71.8,68.8
20160429223000,126.0,126.0,29.2683,30,57.9,0,70.8,71.8,68.8
20160429224500,126.0,126.0,29.2683,30,57.9,0,70.8,71.8,68.8
20160429230000,126.0,126.0,29.2683,30,57.9,0,70.8,71.8,68.8
20160429231500,126.0,126.0,29.2683,30,57.9,0,70.8,71.8,68.8
20160429233000,126.0,129.15,30.0,30,57.9,0,70.8,71.8,68.8
20160429234500,126.0,126.0,29.2683,30,57.9,0,70.8,71.8,68.8
20160430000000,126.0,126.0,29.2683,30,57.9,0,70.8,71.8,68.8
20160430001500,126.0,126.0,29.2683,30,57.9,0,70.8,71.8,68.8
20160430003000,126.0,129.15,30.0,30,57.9,0,70.8,71.8,68.8
20160430004500,126.0,126.0,29.2683,30,57.9,0,70.8,71.8,68.8
20160430010000,126.0,129.15,30.0,30,57.9,0,70.8,71.8,68.8
20160430011500,126.0,241.5,56.0976,9,57.9,0,69.8,71.8,68.8
20160430013000,126.0,119.7,27.8049,28,57.9,0,70.3,71.8,68.8
20160430014500,126.0,119.7,27.8049,28,57.9,0,70.4,71.8,68.8
20160430020000,126.0,119.7,27.8049,28,57.9,0,70.5,71.8,68.8
20160430021500,126.0,116.55,27.0732,28,57.9,0,70.5,71.8,68.8
20160430023000,126.0,119.7,27.8049,28,57.9,0,70.6,71.8,68.8
20160430024500,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430030000,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430031500,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430033000,126.0,116.55,27.0732,28,57.9,0,70.7,71.8,68.8
20160430034500,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430040000,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430041500,126.0,116.55,27.0732,28,57.9,0,70.8,71.8,68.8
20160430043000,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430044500,126.0,116.55,27.0732,28,57.9,0,70.8,71.8,68.8
20160430050000,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430051500,126.0,116.55,27.0732,28,57.9,0,70.8,71.8,68.8
20160430053000,126.0,116.55,27.0732,28,57.9,0,70.8,71.8,68.8
20160430054500,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430060000,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430061500,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430063000,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430064500,126.0,116.55,27.0732,28,57.9,0,70.8,71.8,68.8
20160430070000,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430071500,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430073000,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430074500,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430080000,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430081500,126.0,116.55,27.0732,28,57.9,0,70.8,71.8,68.8
20160430083000,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430084500,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430090000,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430091500,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430093000,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160430094500,126.0,126.0,29.2683,28,57.9,0,70.7,71.8,68.8
20160430100000,126.0,126.0,29.2683,28,57.9,0,70.7,71.8,68.8
20160430101500,126.0,126.0,29.2683,28,57.9,0,70.7,71.8,68.8
20160430103000,126.0,129.15,30.0,28,57.9,0,70.7,71.8,68.8
20160430104500,126.0,126.0,29.2683,28,57.9,0,70.7,71.8,68.8
20160430110000,126.0,126.0,29.2683,28,57.9,0,70.7,71.8,68.8
20160430111500,126.0,126.0,29.2683,28,57.9,0,70.7,71.8,68.8
20160430113000,126.0,126.0,29.2683,28,57.9,0,70.7,71.8,68.8
20160430114500,126.0,126.0,29.2683,28,57.9,0,70.7,71.8,68.8
20160430120000,126.0,129.15,30.0,28,57.9,0,70.7,71.8,68.8
20160430121500,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160430123000,126.0,126.0,29.2683,28,57.9,0,70.8,71.8,68.8
20160430124500,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430130000,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430131500,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430133000,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430134500,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430140000,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430141500,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430143000,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430144500,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430150000,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430151500,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430153000,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430154500,126.0,122.85,28.5366,28,57.9,0,70.8,71.8,68.8
20160430160000,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430161500,126.0,119.7,27.8049,28,57.9,0,70.8,71.8,68.8
20160430163000,126.0,122.85,28.5366,28,57.2,0,70.7,71.8,68.8
20160430164500,126.0,126.0,29.2683,28,57.2,0,70.7,71.8,68.8
20160430170000,126.0,122.85,28.5366,28,57.2,0,70.7,71.8,68.8
20160430171500,126.0,126.0,29.2683,28,57.2,0,70.7,71.8,68.8
20160430173000,126.0,126.0,29.2683,28,57.2,0,70.6,71.8,68.8
20160430174500,126.0,129.15,30.0,28,57.2,0,70.7,71.8,68.8
20160430180000,126.0,126.0,29.2683,28,57.2,0,70.6,71.8,68.8
20160430181500,126.0,126.0,29.2683,28,57.2,0,70.7,71.8,68.8
20160430183000,126.0,122.85,28.5366,28,57.2,0,70.7,71.8,68.8
20160430184500,126.0,126.0,29.2683,28,57.2,0,70.6,71.8,68.8
20160430190000,126.0,126.0,29.2683,28,57.2,0,70.6,71.8,68.8
20160430191500,126.0,126.0,29.2683,28,57.2,0,70.7,71.8,68.8
20160430193000,126.0,122.85,28.5366,28,57.2,0,70.6,71.8,68.8
20160430194500,126.0,119.7,27.8049,28,57.9,0,70.6,71.8,68.8
20160430200000,126.0,122.85,28.5366,28,57.9,0,70.6,71.8,68.8
20160430201500,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160430203000,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160430204500,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160430210000,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430211500,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160430213000,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430214500,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160430220000,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160430221500,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430223000,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430224500,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430230000,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160430231500,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430233000,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160430234500,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160501000000,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160501001500,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160501003000,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160501004500,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160501010000,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160501011500,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160501013000,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160501014500,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160501020000,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160501021500,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160501023000,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160501024500,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160501030000,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160501031500,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160501033000,126.0,122.85,28.5366,28,57.9,0,70.7,71.8,68.8
20160501034500,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160501040000,126.0,119.7,27.8049,28,57.9,0,70.7,71.8,68.8
20160501041500,126.0,126.0,29.2683,28,57.9,0,70.6,71.8,68.8
20160501043000,126.0,126.0,29.2683,28,57.9,0,70.6,71.8,68.8
20160501044500,126.0,126.0,29.2683,28,57.9,0,70.6,71.8,68.8
20160501050000,126.0,126.0,29.2683,28,57.9,0,70.6,71.8,68.8
20160501051500,126.0,126.0,29.2683,28,57.9,0,70.6,71.8,68.8
20160501053000,126.0,126.0,29.2683,28,57.9,0,70.6,71.8,68.8
20160501054500,126.0,126.0,29.2683,28,57.9,0,70.5,71.8,68.8
20160501060000,126.0,126.0,29.2683,28,57.9,0,70.6,71.8,68.8
20160501061500,126.0,126.0,29.2683,28,57.9,0,70.6,71.8,68.8
20160501063000,126.0,122.85,28.5366,28,57.9,0,70.6,71.8,68.8
20160501064500,126.0,122.85,28.5366,28,57.9,0,70.6,71.8,68.8
20160501070000,126.0,122.85,28.5366,28,57.9,0,70.6,71.8,68.8
20160501071500,126.0,122.85,28.5366,28,57.9,0,70.5,71.8,68.8
20160501073000,126.0,126.0,29.2683,28,57.9,0,70.5,71.8,68.8
20160501074500,126.0,122.85,28.5366,28,57.9,0,70.6,71.8,68.8
20160501080000,126.0,126.0,29.2683,28,57.9,0,70.6,71.8,68.8
20160501081500,126.0,126.0,29.2683,28,57.9,0,70.5,71.8,68.8
20160501083000,126.0,122.85,28.5366,28,57.9,0,70.6,71.8,68.8
20160501084500,126.0,122.85,28.5366,28,57.9,0,70.5,71.8,68.8
20160501090000,126.0,126.0,29.2683,28,57.9,0,70.6,71.8,68.8
20160501091500,126.0,122.85,28.5366,28,57.9,0,70.6,71.8,68.8
20160501093000,126.0,122.85,28.5366,28,57.9,0,70.6,71.8,68.8
20160501094500,126.0,119.7,27.8049,28,57.9,0,70.6,71.8,68.8
20160501100000,126.0,122.85,28.5366,28,57.9,0,70.5,71.8,68.8
20160501101500,126.0,119.7,27.8049,28,57.9,0,70.5,71.8,68.8
20160501103000,126.0,122.85,28.5366,28,57.9,0,70.5,71.8,68.8
20160501104500,126.0,122.85,28.5366,28,57.9,0,70.5,71.8,68.8
20160501110000,126.0,122.85,28.5366,28,57.9,0,70.5,71.8,68.8
20160501111500,126.0,119.7,27.8049,28,57.9,0,70.5,71.8,68.8
20160501113000,126.0,122.85,28.5366,28,57.9,0,70.5,71.8,68.8
20160501114500,126.0,122.85,28.5366,28,57.9,0,70.5,71.8,68.8
20160501120000,126.0,122.85,28.5366,28,57.9,0,70.5,71.8,68.8
20160501121500,126.0,122.85,28.5366,28,57.9,0,70.4,71.8,68.8
20160501123000,126.0,119.7,27.8049,28,57.9,0,70.5,71.8,68.8
20160501124500,126.0,119.7,27.8049,28,57.9,0,70.4,71.8,68.8
20160501130000,126.0,126.0,29.2683,28,57.9,0,70.4,71.8,68.8
20160501131500,126.0,122.85,28.5366,28,57.9,0,70.4,71.8,68.8
20160501133000,126.0,122.85,28.5366,28,57.9,0,70.4,71.8,68.8
20160501134500,126.0,122.85,28.5366,28,57.9,0,70.4,71.8,68.8
20160501140000,126.0,126.0,29.2683,28,57.9,0,70.4,71.8,68.8
20160501141500,126.0,126.0,29.2683,28,57.9,0,70.4,71.8,68.8
20160501143000,126.0,119.7,27.8049,28,57.9,0,70.4,71.8,68.8
20160501144500,126.0,126.0,29.2683,28,57.9,0,70.4,71.8,68.8
20160501150000,126.0,126.0,29.2683,28,57.9,0,70.4,71.8,68.8
20160501151500,126.0,122.85,28.5366,28,57.9,0,70.4,71.8,68.8
20160501153000,126.0,126.0,29.2683,28,57.9,0,70.3,71.8,68.8
20160501154500,126.0,122.85,28.5366,28,57.9,0,70.3,71.8,68.8
20160501160000,126.0,126.0,29.2683,28,57.9,0,70.3,71.8,68.8
20160501161500,126.0,122.85,28.5366,28,57.9,0,70.3,71.8,68.8
20160501163000,126.0,126.0,29.2683,28,57.9,0,70.3,71.8,68.8
20160501164500,126.0,129.15,30.0,28,57.9,0,70.3,71.8,68.8
20160501170000,126.0,126.0,29.2683,28,57.9,0,70.3,71.8,68.8
20160501171500,126.0,126.0,29.2683,28,57.9,0,70.3,71.8,68.8
20160501173000,126.0,129.15,30.0,28,57.9,0,70.3,71.8,68.8
20160501174500,126.0,126.0,29.2683,28,57.9,0,70.3,71.8,68.8
20160501180000,126.0,129.15,30.0,28,57.9,0,70.3,71.8,68.8
20160501181500,126.0,129.15,30.0,28,57.9,0,70.3,71.8,68.8
20160501183000,126.0,126.0,29.2683,28,57.9,0,70.2,71.8,68.8
20160501184500,126.0,122.85,28.5366,28,57.9,0,70.3,71.8,68.8
20160501190000,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501191500,126.0,126.0,29.2683,28,57.9,0,70.2,71.8,68.8
20160501193000,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501194500,126.0,126.0,29.2683,28,57.9,0,70.2,71.8,68.8
20160501200000,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501201500,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501203000,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501204500,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501210000,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501211500,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501213000,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501214500,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501220000,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501221500,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501223000,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501224500,126.0,126.0,29.2683,28,57.9,0,70.2,71.8,68.8
20160501230000,126.0,126.0,29.2683,28,57.9,0,70.2,71.8,68.8
20160501231500,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501233000,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160501234500,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160502000000,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160502001500,126.0,126.0,29.2683,28,57.9,0,70.2,71.8,68.8
20160502003000,126.0,126.0,29.2683,28,57.9,0,70.2,71.8,68.8
20160502004500,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160502010000,126.0,126.0,29.2683,28,57.9,0,70.2,71.8,68.8
20160502011500,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160502013000,126.0,126.0,29.2683,28,57.9,0,70.2,71.8,68.8
20160502014500,126.0,126.0,29.2683,28,57.9,0,70.2,71.8,68.8
20160502020000,126.0,129.15,30.0,28,57.9,0,70.2,71.8,68.8
20160502021500,126.0,126.0,29.2683,28,57.9,0,70.2,71.8,68.8
20160502023000,126.0,126.0,29.2683,28,57.9,0,70.1,71.8,68.8
20160502024500,126.0,129.15,30.0,28,57.9,0,70.1,71.8,68.8
20160502030000,126.0,126.0,29.2683,28,57.9,0,70.1,71.8,68.8
20160502031500,126.0,126.0,29.2683,28,57.9,0,70.0,71.8,68.8
20160502033000,126.0,129.15,30.0,28,57.9,0,70.0,71.8,68.8
20160502034500,126.0,126.0,29.2683,28,57.9,0,70.0,71.8,68.8
20160502040000,126.0,129.15,30.0,28,57.9,0,70.0,71.8,68.8
20160502041500,126.0,129.15,30.0,28,57.9,0,70.0,71.8,68.8
20160502043000,126.0,131.25,30.4878,28,57.9,0,70.0,71.8,68.8
20160502044500,126.0,129.15,30.0,28,57.9,0,70.0,71.8,68.8
20160502050000,126.0,126.0,29.2683,28,57.9,0,70.0,71.8,68.8
20160502051500,126.0,129.15,30.0,28,57.9,0,70.1,71.8,68.8
20160502053000,126.0,129.15,30.0,28,57.9,0,70.0,71.8,68.8
20160502054500,126.0,129.15,30.0,28,57.9,0,70.0,71.8,68.8
20160502060000,126.0,129.15,30.0,28,57.9,0,70.0,71.8,68.8
20160502061500,126.0,129.15,30.0,28,57.9,0,70.0,71.8,68.8
20160502063000,126.0,129.15,30.0,28,57.9,0,70.0,71.8,68.8
20160502064500,126.0,126.0,29.2683,28,57.9,0,70.1,71.8,68.8
20160502070000,126.0,126.0,29.2683,28,57.9,0,70.1,71.8,68.8
20160502071500,126.0,126.0,29.2683,28,57.9,0,70.1,71.8,68.8
20160502073000,126.0,129.15,30.0,28,58.7,0,70.2,71.8,68.8
20160502074500,126.0,122.85,28.5366,28,58.0,0,70.2,71.8,68.8
20160502080000,126.0,122.85,28.5366,28,58.0,0,70.5,71.8,68.8
20160502081500,126.0,126.0,29.2683,28,58.0,0,70.5,71.8,68.8
20160502083000,126.0,122.85,28.5366,28,58.0,0,70.8,71.8,68.8
20160502084500,126.0,126.0,29.2683,28,58.0,0,70.8,71.8,68.8
20160502090000,126.0,126.0,29.2683,28,58.0,0,70.9,71.8,68.8
20160502091500,126.0,119.7,27.8049,28,58.0,0,71.0,71.8,68.8
20160502093000,126.0,138.6,32.1951,30,58.0,0,71.3,71.8,68.8
20160502094500,126.0,138.6,32.1951,30,58.0,0,71.2,71.8,68.8
20160502100000,126.0,138.6,32.1951,30,73.4,100,71.4,75.0,72.0
20160502101500,126.0,135.45,31.4634,30,76.8,100,71.7,75.0,72.0
20160502103000,126.0,131.25,30.4878,30,63.9,100,71.8,75.0,72.0
20160502104500,126.0,131.25,30.4878,30,59.2,100,71.9,74.9,71.9
20160502110000,126.0,131.25,30.4878,30,58.4,100,71.7,74.9,71.9
20160502111500,126.0,131.25,30.4878,30,58.4,100,71.7,74.9,71.9
20160502113000,126.0,131.25,30.4878,30,58.4,100,71.5,74.7,71.7
20160502114500,126.0,129.15,30.0,30,58.4,100,71.6,74.7,71.7
20160502120000,126.0,129.15,30.0,30,58.4,100,71.7,74.7,71.7
20160502121500,126.0,131.25,30.4878,30,58.4,100,71.7,74.8,71.8
20160502123000,126.0,131.25,30.4878,30,58.4,100,71.7,74.8,71.8
20160502124500,126.0,129.15,30.0,30,59.5,100,71.6,75.7,72.7
20160502130000,126.0,129.15,30.0,30,76.4,100,72.2,75.7,72.7
20160502131500,126.0,131.25,30.4878,30,77.7,100,72.0,75.7,72.7
20160502133000,126.0,129.15,30.0,30,77.7,100,72.2,75.7,72.7
20160502134500,126.0,131.25,30.4878,30,77.7,100,72.0,75.7,72.7
20160502140000,126.0,129.15,30.0,30,77.7,100,72.1,75.7,72.7
20160502141500,126.0,129.15,30.0,30,77.7,100,72.5,75.7,72.7
20160502143000,126.0,131.25,30.4878,30,77.7,100,72.3,75.7,72.7
20160502144500,126.0,129.15,30.0,30,76.8,100,72.5,75.7,72.7
20160502150000,126.0,126.0,29.2683,30,77.8,100,72.7,75.7,72.7
20160502151500,126.0,131.25,30.4878,30,77.8,100,72.2,75.7,72.7
20160502153000,126.0,129.15,30.0,30,77.8,100,71.7,75.7,72.7
20160502154500,126.0,126.0,29.2683,30,77.8,100,71.3,75.7,72.7
20160502160000,126.0,129.15,30.0,30,77.8,100,71.0,75.7,72.7
20160502161500,126.0,129.15,30.0,30,77.8,100,71.9,75.7,72.7
20160502163000,126.0,131.25,30.4878,30,76.8,100,72.1,75.7,72.7
20160502164500,126.0,131.25,30.4878,30,76.8,100,72.1,75.7,72.7
20160502170000,126.0,131.25,30.4878,30,76.8,100,72.1,75.7,72.7
20160502171500,126.0,135.45,31.4634,30,76.8,100,72.1,75.7,72.7
20160502173000,126.0,135.45,31.4634,30,76.8,100,72.1,75.7,72.7
20160502174500,126.0,135.45,31.4634,30,76.8,100,72.1,75.7,72.7
20160502180000,126.0,131.25,30.4878,30,76.8,100,72.1,75.7,72.7
20160502181500,126.0,135.45,31.4634,30,76.8,100,72.0,75.7,72.7
