PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502183000,126.0,135.45,31.4634,30,76.8,100,72.0,75.7,72.7
20160502184500,126.0,135.45,31.4634,30,76.8,100,72.0,75.7,72.7
20160502190000,126.0,131.25,30.4878,30,76.8,100,72.0,75.7,72.7
20160502191500,126.0,131.25,30.4878,30,76.8,100,72.0,75.7,72.7
20160502193000,126.0,135.45,31.4634,30,76.8,100,72.0,75.7,72.7
20160502194500,126.0,138.6,32.1951,30,76.8,100,72.1,75.7,72.7
20160502200000,126.0,135.45,31.4634,30,76.8,100,72.1,75.7,72.7
20160502201500,126.0,135.45,31.4634,30,76.8,100,72.1,75.7,72.7
20160502203000,126.0,135.45,31.4634,30,76.8,100,72.1,75.7,72.7
20160502204500,126.0,135.45,31.4634,30,77.7,100,72.1,75.7,72.7
20160502210000,126.0,135.45,31.4634,30,77.7,100,72.1,75.7,72.7
20160502211500,126.0,135.45,31.4634,30,77.7,100,72.1,75.7,72.7
20160502213000,126.0,131.25,30.4878,30,76.9,100,72.1,75.7,72.7
20160502214500,126.0,131.25,30.4878,30,76.9,100,72.1,75.7,72.7
20160502220000,126.0,135.45,31.4634,30,76.9,100,72.1,75.7,72.7
20160502221500,126.0,135.45,31.4634,30,78.2,100,72.1,75.7,72.7
20160502223000,126.0,131.25,30.4878,30,78.2,100,72.1,75.7,72.7
20160502224500,126.0,135.45,31.4634,30,77.3,100,72.1,75.7,72.7
20160502230000,126.0,135.45,31.4634,30,77.3,100,72.1,75.7,72.7
20160502231500,126.0,135.45,31.4634,30,77.3,100,72.1,75.7,72.7
20160502233000,126.0,131.25,30.4878,30,77.3,100,72.1,75.7,72.7
20160502234500,126.0,135.45,31.4634,30,77.3,100,72.1,75.7,72.7
20160503000000,126.0,135.45,31.4634,30,77.3,100,72.1,75.7,72.7
20160503001500,126.0,135.45,31.4634,30,78.2,100,72.1,75.7,72.7
20160503003000,126.0,135.45,31.4634,30,78.2,100,72.1,75.7,72.7
20160503004500,126.0,131.25,30.4878,30,78.2,100,72.1,75.7,72.7
20160503010000,126.0,135.45,31.4634,30,77.3,100,72.1,75.7,72.7
20160503011500,126.0,131.25,30.4878,30,77.3,100,72.1,75.7,72.7
20160503013000,126.0,135.45,31.4634,30,77.3,100,72.1,75.7,72.7
20160503014500,126.0,135.45,31.4634,30,77.3,100,72.0,75.7,72.7
20160503020000,126.0,135.45,31.4634,30,77.3,100,72.0,75.7,72.7
20160503021500,126.0,135.45,31.4634,30,77.3,100,71.9,75.7,72.7
20160503023000,126.0,135.45,31.4634,30,77.3,100,71.9,75.7,72.7
20160503024500,126.0,135.45,31.4634,30,77.3,100,71.9,75.7,72.7
20160503030000,126.0,131.25,30.4878,30,77.3,100,71.9,75.7,72.7
20160503031500,126.0,135.45,31.4634,30,77.3,100,71.9,75.7,72.7
20160503033000,126.0,135.45,31.4634,30,77.3,100,71.9,75.7,72.7
20160503034500,126.0,138.6,32.1951,30,77.3,100,71.9,75.7,72.7
20160503040000,126.0,135.45,31.4634,30,77.3,100,71.9,75.7,72.7
20160503041500,126.0,131.25,30.4878,30,77.3,100,71.9,75.7,72.7
20160503043000,126.0,135.45,31.4634,30,77.3,100,71.8,75.7,72.7
20160503044500,126.0,135.45,31.4634,30,80.1,100,71.9,75.7,72.7
20160503050000,126.0,138.6,32.1951,30,77.2,100,71.9,75.7,72.7
20160503051500,126.0,138.6,32.1951,30,77.2,100,71.9,75.7,72.7
20160503053000,126.0,135.45,31.4634,30,77.2,100,71.8,75.7,72.7
20160503054500,126.0,135.45,31.4634,30,78.2,100,71.8,75.7,72.7
20160503060000,126.0,131.25,30.4878,30,78.2,100,71.8,75.7,72.7
20160503061500,126.0,135.45,31.4634,30,79.6,100,71.8,75.7,72.7
20160503063000,126.0,138.6,32.1951,30,79.6,100,71.8,75.7,72.7
20160503064500,126.0,135.45,31.4634,30,77.3,100,71.9,75.7,72.7
20160503070000,126.0,135.45,31.4634,30,77.3,100,71.8,75.7,72.7
20160503071500,126.0,135.45,31.4634,30,77.3,100,71.9,75.7,72.7
20160503073000,126.0,131.25,30.4878,30,77.3,100,71.9,75.7,72.7
20160503074500,126.0,135.45,31.4634,30,77.3,100,71.0,75.7,72.7
20160503080000,126.0,135.45,31.4634,30,78.2,100,71.8,75.7,72.7
20160503081500,126.0,135.45,31.4634,30,78.2,100,72.0,75.7,72.7
20160503083000,126.0,135.45,31.4634,30,83.1,100,71.5,75.7,72.7
20160503084500,126.0,129.15,30.0,30,82.1,100,71.2,75.7,72.7
20160503090000,126.0,135.45,31.4634,30,81.1,100,71.9,75.7,72.7
20160503091500,126.0,131.25,30.4878,30,78.7,100,72.0,75.7,72.7
20160503093000,126.0,129.15,30.0,30,79.7,100,72.2,75.7,72.7
20160503094500,126.0,131.25,30.4878,30,82.0,100,72.6,75.7,72.7
20160503100000,126.0,131.25,30.4878,30,82.0,100,72.7,75.7,72.7
20160503101500,126.0,135.45,31.4634,30,82.0,100,72.9,75.7,72.7
20160503103000,126.0,129.15,30.0,30,62.4,0,72.8,75.7,72.7
20160503104500,126.0,131.25,30.4878,30,58.8,100,72.4,75.7,72.7
20160503110000,126.0,129.15,30.0,30,58.0,100,72.3,75.7,72.7
20160503111500,126.0,131.25,30.4878,30,58.0,100,72.2,75.7,72.7
20160503113000,126.0,131.25,30.4878,30,81.5,100,72.1,75.7,72.7
20160503114500,126.0,129.15,30.0,30,87.5,100,72.7,75.7,72.7
20160503120000,126.0,129.15,30.0,30,87.5,0,73.0,75.7,72.7
20160503121500,126.0,131.25,30.4878,30,60.0,100,72.4,75.7,72.7
20160503123000,126.0,131.25,30.4878,30,57.6,100,72.1,75.7,72.7
20160503124500,126.0,131.25,30.4878,30,59.1,100,71.9,75.7,72.7
20160503130000,126.0,131.25,30.4878,30,76.8,100,72.2,75.7,72.7
20160503131500,126.0,135.45,31.4634,30,79.6,100,72.4,75.7,72.7
20160503133000,126.0,129.15,30.0,30,80.7,100,72.6,75.7,72.7
20160503134500,126.0,135.45,31.4634,30,80.7,100,72.4,75.7,72.7
20160503140000,126.0,138.6,32.1951,30,80.7,100,72.8,75.7,72.7
20160503141500,126.0,141.75,32.9268,30,63.2,0,72.9,75.7,72.7
20160503143000,126.0,141.75,32.9268,30,59.2,0,72.6,75.7,72.7
20160503144500,126.0,387.45,90.0,53,57.6,0,71.7,72.3,69.3
20160503150000,126.0,282.45,65.6098,43,57.6,0,71.4,72.3,69.3
20160503151500,126.0,249.9,58.0488,39,57.6,0,71.6,72.3,69.3
20160503153000,126.0,183.75,42.6829,34,57.6,0,71.6,72.3,69.3
20160503154500,126.0,135.45,31.4634,30,58.3,0,71.3,72.3,69.3
20160503160000,126.0,138.6,32.1951,30,58.3,0,71.2,72.3,69.3
20160503161500,126.0,138.6,32.1951,30,58.3,0,70.9,72.3,69.3
20160503163000,126.0,138.6,32.1951,30,58.3,0,71.3,72.3,69.3
20160503164500,126.0,141.75,32.9268,30,58.3,0,71.3,72.3,69.3
20160503170000,126.0,138.6,32.1951,30,57.6,0,71.3,72.3,69.3
20160503171500,126.0,141.75,32.9268,30,57.6,0,71.2,72.3,69.3
20160503173000,126.0,141.75,32.9268,30,57.6,0,71.2,72.3,69.3
20160503174500,126.0,135.45,31.4634,30,57.6,0,71.1,72.3,69.3
20160503180000,126.0,138.6,32.1951,30,57.6,0,71.0,72.3,69.3
20160503181500,126.0,141.75,32.9268,30,57.6,0,71.0,72.3,69.3
20160503183000,126.0,138.6,32.1951,30,57.6,0,71.0,72.3,69.3
20160503184500,126.0,138.6,32.1951,30,57.6,0,71.0,72.3,69.3
20160503190000,126.0,138.6,32.1951,30,58.3,0,70.9,72.3,69.3
20160503191500,126.0,138.6,32.1951,30,58.3,0,70.9,72.3,69.3
20160503193000,126.0,131.25,30.4878,29,58.3,0,70.9,72.3,69.3
20160503194500,126.0,135.45,31.4634,29,58.3,0,70.9,72.3,69.3
20160503200000,126.0,131.25,30.4878,29,58.3,0,70.9,72.3,69.3
20160503201500,126.0,131.25,30.4878,29,58.3,0,70.9,72.3,69.3
20160503203000,126.0,135.45,31.4634,29,58.3,0,70.9,72.3,69.3
20160503204500,126.0,131.25,30.4878,29,58.3,0,70.9,72.3,69.3
20160503210000,126.0,131.25,30.4878,29,58.3,0,70.8,72.3,69.3
20160503211500,126.0,135.45,31.4634,29,58.3,0,70.8,72.3,69.3
20160503213000,126.0,131.25,30.4878,29,58.3,0,70.8,72.3,69.3
20160503214500,126.0,129.15,30.0,29,58.3,0,70.8,72.3,69.3
20160503220000,126.0,129.15,30.0,29,58.3,0,70.8,72.3,69.3
20160503221500,126.0,129.15,30.0,29,58.3,0,70.8,72.3,69.3
20160503223000,126.0,131.25,30.4878,29,58.3,0,70.8,72.3,69.3
20160503224500,126.0,131.25,30.4878,29,58.3,0,70.8,72.3,69.3
20160503230000,126.0,129.15,30.0,29,58.3,0,70.8,72.3,69.3
20160503231500,126.0,131.25,30.4878,29,58.3,0,70.8,72.3,69.3
20160503233000,126.0,129.15,30.0,29,58.3,0,70.7,72.3,69.3
20160503234500,126.0,131.25,30.4878,29,58.3,0,70.7,72.3,69.3
20160504000000,126.0,131.25,30.4878,29,58.3,0,70.7,72.3,69.3
20160504001500,126.0,131.25,30.4878,29,58.9,0,70.7,72.3,69.3
20160504003000,126.0,129.15,30.0,29,58.9,0,70.6,72.3,69.3
20160504004500,126.0,131.25,30.4878,29,58.9,0,70.6,72.3,69.3
20160504010000,126.0,131.25,30.4878,29,58.9,0,70.5,72.3,69.3
20160504011500,126.0,225.75,52.439,5,57.9,0,69.8,72.3,69.3
20160504013000,126.0,116.55,27.0732,1,59.1,0,70.2,72.3,69.3
20160504014500,126.0,111.3,25.8537,1,61.9,0,70.6,72.3,69.3
20160504020000,126.0,111.3,25.8537,1,63.6,0,70.8,72.3,69.3
20160504021500,126.0,116.55,27.0732,3,64.4,0,70.9,72.3,69.3
20160504023000,126.0,111.3,25.8537,3,65.3,0,71.1,72.3,69.3
20160504024500,126.0,116.55,27.0732,3,65.3,0,71.2,72.3,69.3
20160504030000,126.0,116.55,27.0732,3,65.3,0,71.2,72.3,69.3
20160504031500,126.0,116.55,27.0732,3,66.2,0,71.3,72.3,69.3
20160504033000,126.0,116.55,27.0732,3,66.2,0,71.4,72.3,69.3
20160504034500,126.0,116.55,27.0732,3,66.2,0,71.4,72.3,69.3
20160504040000,126.0,116.55,27.0732,3,66.2,0,71.5,72.3,69.3
20160504041500,126.0,116.55,27.0732,4,66.2,0,71.6,72.3,69.3
20160504043000,126.0,111.3,25.8537,4,66.2,0,71.6,72.3,69.3
20160504044500,126.0,116.55,27.0732,4,66.2,0,71.6,72.3,69.3
20160504050000,126.0,111.3,25.8537,4,66.2,0,71.6,72.3,69.3
20160504051500,126.0,116.55,27.0732,4,66.2,0,71.7,72.3,69.3
20160504053000,126.0,111.3,25.8537,4,66.2,0,71.7,72.3,69.3
20160504054500,126.0,116.55,27.0732,4,66.2,0,71.7,72.3,69.3
20160504060000,126.0,111.3,25.8537,4,66.2,0,71.7,72.3,69.3
20160504061500,126.0,111.3,25.8537,4,66.2,0,71.7,72.3,69.3
20160504063000,126.0,111.3,25.8537,4,66.2,0,71.7,72.3,69.3
20160504064500,126.0,111.3,25.8537,4,66.2,0,71.7,72.3,69.3
20160504070000,126.0,111.3,25.8537,12,65.3,0,71.8,72.3,69.3
20160504071500,126.0,116.55,27.0732,13,63.2,0,71.8,72.3,69.3
20160504073000,126.0,116.55,27.0732,14,62.3,0,71.9,72.3,69.3
20160504074500,126.0,116.55,27.0732,14,61.4,0,71.9,72.3,69.3
20160504080000,126.0,111.3,25.8537,14,61.4,0,72.0,72.3,69.3
20160504081500,126.0,116.55,27.0732,14,60.4,0,72.1,72.3,69.3
20160504083000,126.0,116.55,27.0732,16,60.4,0,72.1,72.3,69.3
20160504084500,126.0,116.55,27.0732,16,59.6,0,71.4,72.3,69.3
20160504090000,126.0,119.7,27.8049,18,59.6,0,70.5,72.3,69.3
20160504091500,126.0,122.85,28.5366,18,58.8,0,70.7,72.3,69.3
20160504093000,126.0,122.85,28.5366,18,58.8,0,70.6,72.3,69.3
20160504094500,126.0,162.75,37.8049,28,57.9,0,71.2,72.3,69.3
20160504100000,126.0,143.85,33.4146,23,57.9,0,71.3,72.3,69.3
20160504101500,126.0,141.75,32.9268,23,57.9,0,71.1,72.3,69.3
20160504103000,126.0,141.75,32.9268,23,57.9,0,71.0,72.3,69.3
20160504104500,126.0,141.75,32.9268,23,57.9,0,71.1,72.3,69.3
20160504110000,126.0,138.6,32.1951,23,57.9,0,71.3,72.3,69.3
20160504111500,126.0,135.45,31.4634,23,57.9,0,71.7,72.3,69.3
20160504113000,126.0,135.45,31.4634,23,57.9,0,71.8,72.3,69.3
20160504114500,126.0,135.45,31.4634,23,58.5,0,71.9,72.3,69.3
20160504120000,126.0,135.45,31.4634,23,58.5,0,72.0,72.3,69.3
20160504121500,126.0,131.25,30.4878,23,58.5,0,72.2,72.3,69.3
20160504123000,126.0,135.45,31.4634,23,58.5,0,72.4,72.3,69.3
20160504124500,126.0,135.45,31.4634,23,58.5,0,72.4,72.3,69.3
20160504130000,126.0,141.75,32.9268,24,58.5,0,72.6,72.3,69.3
20160504131500,126.0,141.75,32.9268,24,58.5,0,72.6,72.3,69.3
20160504133000,126.0,155.4,36.0976,27,58.5,0,72.5,72.3,69.3
20160504134500,126.0,141.75,32.9268,24,58.5,0,71.8,72.3,69.3
20160504140000,126.0,143.85,33.4146,24,58.5,0,71.9,72.3,69.3
20160504141500,126.0,143.85,33.4146,24,58.5,0,71.4,72.3,69.3
20160504143000,126.0,157.5,36.5854,28,58.5,0,71.4,72.3,69.3
20160504144500,126.0,181.65,42.1951,31,57.9,0,71.7,72.3,69.3
20160504150000,126.0,141.75,32.9268,24,58.7,0,71.6,72.3,69.3
20160504151500,126.0,141.75,32.9268,24,58.7,0,71.6,72.3,69.3
20160504153000,126.0,141.75,32.9268,24,58.7,0,71.6,72.3,69.3
20160504154500,126.0,141.75,32.9268,23,58.7,0,71.2,72.3,69.3
20160504160000,126.0,141.75,32.9268,23,58.7,0,71.2,72.3,69.3
20160504161500,126.0,143.85,33.4146,23,58.7,0,71.4,72.3,69.3
20160504163000,126.0,141.75,32.9268,23,58.7,0,71.8,72.3,69.3
20160504164500,126.0,143.85,33.4146,23,58.7,0,71.8,72.3,69.3
20160504170000,126.0,141.75,32.9268,23,58.7,0,71.9,72.3,69.3
20160504171500,126.0,143.85,33.4146,23,58.7,0,71.9,72.3,69.3
20160504173000,126.0,141.75,32.9268,23,58.7,0,72.0,72.3,69.3
20160504174500,126.0,141.75,32.9268,23,58.7,0,72.1,72.3,69.3
20160504180000,126.0,143.85,33.4146,23,58.7,0,72.1,72.3,69.3
20160504181500,126.0,143.85,33.4146,23,58.7,0,72.1,72.3,69.3
20160504183000,126.0,143.85,33.4146,23,58.7,0,72.1,72.3,69.3
20160504184500,126.0,143.85,33.4146,23,58.7,0,72.1,72.3,69.3
20160504190000,126.0,141.75,32.9268,23,58.7,0,72.1,72.3,69.3
20160504191500,126.0,143.85,33.4146,23,58.7,0,72.1,72.3,69.3
20160504193000,126.0,143.85,33.4146,23,58.7,0,72.1,72.3,69.3
20160504194500,126.0,143.85,33.4146,23,58.7,0,72.1,72.3,69.3
20160504200000,126.0,143.85,33.4146,23,58.7,0,72.1,72.3,69.3
20160504201500,126.0,143.85,33.4146,23,58.7,0,72.1,72.3,69.3
20160504203000,126.0,141.75,32.9268,23,58.7,0,72.2,72.3,69.3
20160504204500,126.0,141.75,32.9268,23,58.7,0,72.2,72.3,69.3
20160504210000,126.0,141.75,32.9268,23,58.7,0,72.2,72.3,69.3
20160504211500,126.0,141.75,32.9268,23,58.7,0,72.2,72.3,69.3
20160504213000,126.0,143.85,33.4146,23,58.7,0,72.2,72.3,69.3
20160504214500,126.0,141.75,32.9268,23,58.7,0,72.2,72.3,69.3
20160504220000,126.0,141.75,32.9268,23,58.7,0,72.1,72.3,69.3
20160504221500,126.0,138.6,32.1951,23,58.7,0,72.1,72.3,69.3
20160504223000,126.0,141.75,32.9268,23,58.7,0,72.1,72.3,69.3
20160504224500,126.0,138.6,32.1951,23,58.7,0,72.1,72.3,69.3
20160504230000,126.0,141.75,32.9268,23,59.3,0,72.1,72.3,69.3
20160504231500,126.0,138.6,32.1951,23,59.3,0,72.1,72.3,69.3
20160504233000,126.0,141.75,32.9268,23,59.3,0,72.1,72.3,69.3
20160504234500,126.0,141.75,32.9268,23,59.3,0,72.1,72.3,69.3
20160505000000,126.0,138.6,32.1951,23,59.3,0,72.0,72.3,69.3
20160505001500,126.0,138.6,32.1951,23,59.3,0,71.9,72.3,69.3
20160505003000,126.0,138.6,32.1951,23,59.3,0,72.0,72.3,69.3
20160505004500,126.0,138.6,32.1951,23,59.3,0,71.9,72.3,69.3
20160505010000,126.0,138.6,32.1951,23,59.3,0,71.9,72.3,69.3
20160505011500,126.0,135.45,31.4634,23,59.3,0,71.9,72.3,69.3
20160505013000,126.0,138.6,32.1951,23,59.3,0,71.9,72.3,69.3
20160505014500,126.0,138.6,32.1951,23,59.3,0,71.9,72.3,69.3
20160505020000,126.0,138.6,32.1951,23,59.3,0,71.8,72.3,69.3
20160505021500,126.0,135.45,31.4634,23,59.3,0,71.8,72.3,69.3
20160505023000,126.0,138.6,32.1951,23,59.3,0,71.8,72.3,69.3
20160505024500,126.0,138.6,32.1951,23,59.3,0,71.7,72.3,69.3
20160505030000,126.0,138.6,32.1951,23,59.3,0,71.7,72.3,69.3
20160505031500,126.0,138.6,32.1951,23,59.3,0,71.7,72.3,69.3
20160505033000,126.0,138.6,32.1951,23,59.3,0,71.7,72.3,69.3
20160505034500,126.0,141.75,32.9268,23,59.3,0,71.7,72.3,69.3
20160505040000,126.0,138.6,32.1951,23,59.3,0,71.6,72.3,69.3
20160505041500,126.0,138.6,32.1951,23,59.3,0,71.6,72.3,69.3
20160505043000,126.0,141.75,32.9268,23,59.3,0,71.6,72.3,69.3
20160505044500,126.0,138.6,32.1951,23,59.3,0,71.6,72.3,69.3
20160505050000,126.0,141.75,32.9268,23,59.3,0,71.6,72.3,69.3
20160505051500,126.0,141.75,32.9268,23,59.3,0,71.6,72.3,69.3
20160505053000,126.0,141.75,32.9268,23,59.3,0,71.5,72.3,69.3
20160505054500,126.0,141.75,32.9268,23,59.3,0,71.5,72.3,69.3
20160505060000,126.0,141.75,32.9268,23,59.3,0,71.4,72.3,69.3
20160505061500,126.0,141.75,32.9268,23,59.3,0,71.4,72.3,69.3
20160505063000,126.0,141.75,32.9268,23,59.3,0,71.4,72.3,69.3
20160505064500,126.0,141.75,32.9268,23,59.3,0,71.4,72.3,69.3
20160505070000,126.0,138.6,32.1951,23,59.3,0,71.4,72.3,69.3
20160505071500,126.0,138.6,32.1951,23,59.3,0,71.4,72.3,69.3
20160505073000,126.0,135.45,31.4634,23,58.4,0,71.4,72.3,69.3
20160505074500,126.0,138.6,32.1951,23,58.4,0,71.2,72.3,69.3
20160505080000,126.0,138.6,32.1951,23,58.4,0,70.9,72.3,69.3
20160505081500,126.0,138.6,32.1951,23,58.4,0,71.2,72.3,69.3
20160505083000,126.0,138.6,32.1951,23,58.4,0,71.3,72.3,69.3
20160505084500,126.0,138.6,32.1951,23,58.4,0,71.7,72.3,69.3
20160505090000,126.0,141.75,32.9268,24,58.4,0,71.2,72.3,69.3
20160505091500,126.0,162.75,37.8049,28,58.4,0,71.8,72.3,69.3
20160505093000,126.0,175.35,40.7317,30,57.6,0,71.9,72.3,69.3
20160505094500,126.0,141.75,32.9268,24,57.6,0,71.2,72.3,69.3
20160505100000,126.0,138.6,32.1951,24,57.6,0,70.8,72.3,69.3
20160505101500,126.0,141.75,32.9268,24,57.6,0,71.1,72.3,69.3
20160505103000,126.0,141.75,32.9268,24,58.3,0,71.5,72.3,69.3
20160505104500,126.0,141.75,32.9268,24,58.3,0,71.6,72.3,69.3
20160505110000,126.0,141.75,32.9268,24,58.3,0,71.7,72.3,69.3
20160505111500,126.0,141.75,32.9268,24,58.3,0,71.0,72.3,69.3
20160505113000,126.0,141.75,32.9268,24,58.3,0,71.2,72.3,69.3
20160505114500,126.0,141.75,32.9268,24,58.3,0,71.4,72.3,69.3
20160505120000,126.0,138.6,32.1951,24,58.3,0,71.7,72.3,69.3
20160505121500,126.0,138.6,32.1951,24,58.3,0,71.8,72.3,69.3
20160505123000,126.0,138.6,32.1951,24,58.3,0,71.9,72.3,69.3
20160505124500,126.0,135.45,31.4634,24,58.3,0,72.1,72.3,69.3
20160505130000,126.0,138.6,32.1951,24,58.3,0,72.1,72.3,69.3
20160505131500,126.0,135.45,31.4634,24,58.3,0,72.2,72.3,69.3
20160505133000,126.0,138.6,32.1951,24,58.3,0,72.3,72.3,69.3
20160505134500,126.0,423.15,98.2927,54,57.2,0,72.2,68.0,63.7
20160505140000,126.0,423.15,98.2927,54,57.2,0,71.2,68.0,63.7
20160505141500,126.0,413.7,96.0976,54,57.2,0,70.5,68.0,63.7
20160505143000,126.0,423.15,98.2927,54,57.2,0,70.3,68.0,63.7
20160505144500,126.0,423.15,98.2927,54,57.9,0,69.8,68.0,63.7
20160505150000,126.0,423.15,98.2927,54,57.9,0,69.4,68.0,63.7
20160505151500,126.0,423.15,98.2927,54,56.4,0,69.5,68.0,63.7
20160505153000,126.0,423.15,98.2927,54,56.4,0,69.3,68.0,63.7
20160505154500,126.0,423.15,98.2927,54,57.9,0,69.4,68.0,63.7
20160505160000,126.0,423.15,98.2927,54,57.9,0,69.5,68.0,63.7
20160505161500,126.0,431.55,100.2439,54,57.1,0,69.6,68.0,63.7
20160505163000,126.0,423.15,98.2927,53,56.4,0,68.9,68.0,63.7
20160505164500,126.0,423.15,98.2927,53,56.4,0,68.7,68.0,63.7
20160505170000,126.0,423.15,98.2927,53,58.4,0,68.4,68.0,63.7
20160505171500,126.0,405.3,94.1463,51,57.4,0,68.1,68.0,63.7
20160505173000,126.0,405.3,94.1463,51,56.0,0,67.9,68.0,63.7
20160505174500,126.0,405.3,94.1463,51,58.0,0,67.8,68.0,63.7
20160505180000,126.0,387.45,90.0,49,57.1,0,67.6,68.0,63.7
20160505181500,126.0,354.9,82.439,47,55.6,0,67.6,68.0,63.7
20160505183000,126.0,341.25,79.2683,45,58.7,0,67.6,68.0,63.7
20160505184500,126.0,316.05,73.4146,44,56.3,0,67.6,68.0,63.7
20160505190000,126.0,316.05,73.4146,43,56.3,0,67.7,68.0,63.7
20160505191500,126.0,300.3,69.7561,42,58.3,0,67.7,68.0,63.7
20160505193000,126.0,292.95,68.0488,41,55.9,0,67.7,68.0,63.7
20160505194500,126.0,282.45,65.6098,41,59.5,0,67.8,68.0,63.7
20160505200000,126.0,282.45,65.6098,41,56.7,0,67.8,68.0,63.7
20160505201500,126.0,286.65,66.5854,41,57.6,0,67.9,68.0,63.7
20160505203000,126.0,282.45,65.6098,41,57.6,0,67.8,68.0,63.7
20160505204500,126.0,286.65,66.5854,41,56.0,0,67.9,68.0,63.7
20160505210000,126.0,283.5,65.8537,41,58.7,0,67.9,68.0,63.7
20160505211500,126.0,279.3,64.878,41,56.4,0,67.9,68.0,63.7
20160505213000,126.0,282.45,65.6098,41,58.4,0,67.9,68.0,63.7
20160505214500,126.0,282.45,65.6098,41,56.0,0,68.0,68.0,63.7
20160505220000,126.0,282.45,65.6098,41,59.2,0,67.9,68.0,63.7
20160505221500,126.0,282.45,65.6098,41,56.0,0,68.0,68.0,63.7
20160505223000,126.0,282.45,65.6098,41,59.5,0,67.9,68.0,63.7
20160505224500,126.0,282.45,65.6098,41,55.9,0,67.9,68.0,63.7
20160505230000,126.0,278.25,64.6341,41,60.7,0,67.9,68.0,63.7
20160505231500,126.0,286.65,66.5854,41,56.4,0,67.9,68.0,63.7
20160505233000,126.0,286.65,66.5854,41,60.6,0,67.9,68.0,63.7
20160505234500,126.0,282.45,65.6098,41,57.1,0,67.8,68.0,63.7
20160506000000,126.0,282.45,65.6098,41,58.8,0,67.9,68.0,63.7
20160506001500,126.0,282.45,65.6098,41,57.5,0,67.8,68.0,63.7
20160506003000,126.0,282.45,65.6098,41,57.5,0,67.8,68.0,63.7
20160506004500,126.0,282.45,65.6098,41,57.5,0,67.7,68.0,63.7
20160506010000,126.0,282.45,65.6098,41,55.6,0,67.7,68.0,63.7
20160506011500,126.0,282.45,65.6098,41,59.1,0,67.7,68.0,63.7
20160506013000,126.0,262.5,60.9756,39,56.0,0,67.7,68.0,63.7
20160506014500,126.0,262.5,60.9756,39,60.7,0,67.7,68.0,63.7
20160506020000,126.0,262.5,60.9756,39,56.3,0,67.7,68.0,63.7
20160506021500,126.0,269.85,62.6829,39,60.7,0,67.8,68.0,63.7
20160506023000,126.0,266.7,61.9512,39,56.7,0,67.7,68.0,63.7
20160506024500,126.0,266.7,61.9512,39,60.0,0,67.8,68.0,63.7
20160506030000,126.0,266.7,61.9512,39,57.0,0,67.7,68.0,63.7
20160506031500,126.0,266.7,61.9512,39,59.6,0,67.7,68.0,63.7
20160506033000,126.0,253.05,58.7805,38,57.5,0,67.7,68.0,63.7
20160506034500,126.0,257.25,59.7561,38,58.4,0,67.8,68.0,63.7
20160506040000,126.0,257.25,59.7561,38,57.5,0,67.7,68.0,63.7
20160506041500,126.0,250.95,58.2927,38,57.5,0,67.8,68.0,63.7
20160506043000,126.0,250.95,58.2927,38,57.5,0,67.7,68.0,63.7
20160506044500,126.0,244.65,56.8293,37,57.5,0,67.7,68.0,63.7
20160506050000,126.0,234.15,54.3902,36,57.5,0,67.7,68.0,63.7
20160506051500,126.0,234.15,54.3902,36,57.5,0,67.8,68.0,63.7
20160506053000,126.0,231.0,53.6585,36,57.5,0,67.8,68.0,63.7
20160506054500,126.0,236.25,54.878,36,56.8,0,67.9,68.0,63.7
20160506060000,126.0,236.25,54.878,36,57.9,0,67.8,68.0,63.7
20160506061500,126.0,236.25,54.878,36,56.8,0,67.8,68.0,63.7
20160506063000,126.0,236.25,54.878,36,59.0,0,67.9,68.0,63.7
20160506064500,126.0,236.25,54.878,36,56.4,0,67.8,68.0,63.7
20160506070000,126.0,236.25,54.878,36,59.5,0,67.9,68.0,63.7
20160506071500,126.0,236.25,54.878,36,55.9,0,67.8,68.0,63.7
20160506073000,126.0,236.25,54.878,36,57.9,0,67.8,68.0,63.7
20160506074500,126.0,236.25,54.878,36,56.0,0,67.8,68.0,63.7
20160506080000,126.0,236.25,54.878,36,56.0,0,67.7,68.0,63.7
20160506081500,126.0,233.1,54.1463,35,57.5,0,67.7,68.0,63.7
20160506083000,126.0,229.95,53.4146,35,56.8,0,67.7,68.0,63.7
20160506084500,126.0,229.95,53.4146,35,55.6,0,67.8,68.0,63.7
20160506090000,126.0,224.7,52.1951,35,56.7,0,67.7,68.0,63.7
20160506091500,126.0,224.7,52.1951,35,56.7,0,67.8,68.0,63.7
20160506093000,126.0,227.85,52.9268,35,55.6,0,67.8,68.0,63.7
20160506094500,126.0,227.85,52.9268,35,56.3,0,67.8,68.0,63.7
20160506100000,126.0,227.85,52.9268,35,57.5,0,67.9,68.0,63.7
20160506101500,126.0,221.55,51.4634,35,55.3,0,67.9,68.0,63.7
20160506103000,126.0,224.7,52.1951,35,57.1,0,67.9,68.0,63.7
20160506104500,126.0,224.7,52.1951,35,55.6,0,67.9,68.0,63.7
20160506110000,126.0,216.3,50.2439,35,56.7,0,68.0,68.0,63.7
20160506111500,126.0,216.3,50.2439,35,55.6,0,68.1,68.0,63.7
20160506113000,126.0,216.3,50.2439,35,57.5,0,68.1,68.0,63.7
20160506114500,126.0,216.3,50.2439,35,55.6,0,68.2,68.0,63.7
20160506120000,126.0,216.3,50.2439,35,57.2,0,68.2,68.0,63.7
20160506121500,126.0,216.3,50.2439,35,57.2,0,68.3,68.0,63.7
20160506123000,126.0,225.75,52.439,36,55.6,0,68.2,68.0,63.7
20160506124500,126.0,229.95,53.4146,36,57.9,0,68.2,68.0,63.7
20160506130000,126.0,225.75,52.439,36,56.2,0,68.2,68.0,63.7
20160506131500,126.0,234.15,54.3902,37,56.2,0,68.3,68.0,63.7
20160506133000,126.0,234.15,54.3902,37,57.9,0,68.3,68.0,63.7
20160506134500,126.0,234.15,54.3902,37,55.9,0,68.2,68.0,63.7
20160506140000,126.0,237.3,55.122,37,57.2,0,68.3,68.0,63.7
20160506141500,126.0,257.25,59.7561,39,56.3,0,68.2,68.0,63.7
20160506143000,126.0,257.25,59.7561,39,55.6,0,68.2,68.0,63.7
20160506144500,126.0,257.25,59.7561,39,57.9,0,68.2,68.0,63.7
20160506150000,126.0,257.25,59.7561,39,55.9,0,68.2,68.0,63.7
20160506151500,126.0,262.5,60.9756,39,57.2,0,68.2,68.0,63.7
20160506153000,126.0,259.35,60.2439,39,57.2,0,68.2,68.0,63.7
20160506154500,126.0,264.6,61.4634,39,55.6,0,68.2,68.0,63.7
20160506160000,126.0,256.2,59.5122,39,58.3,0,68.2,68.0,63.7
20160506161500,126.0,256.2,59.5122,39,56.3,0,68.2,68.0,63.7
20160506163000,126.0,259.35,60.2439,39,56.3,0,68.2,68.0,63.7
20160506164500,126.0,259.35,60.2439,39,57.8,0,68.2,68.0,63.7
20160506170000,126.0,259.35,60.2439,39,55.9,0,68.2,68.0,63.7
20160506171500,126.0,262.5,60.9756,39,57.3,0,68.2,68.0,63.7
20160506173000,126.0,262.5,60.9756,39,57.3,0,68.2,68.0,63.7
20160506174500,126.0,257.25,59.7561,39,56.0,0,68.2,68.0,63.7
20160506180000,126.0,261.45,60.7317,39,57.7,0,68.2,68.0,63.7
20160506181500,126.0,256.2,59.5122,39,57.7,0,68.2,68.0,63.7
20160506183000,126.0,262.5,60.9756,39,55.6,0,68.2,68.0,63.7
20160506184500,126.0,259.35,60.2439,39,58.1,0,68.2,68.0,63.7
20160506190000,126.0,259.35,60.2439,39,57.5,0,68.1,68.0,63.7
20160506191500,126.0,264.6,61.4634,39,55.6,0,68.2,68.0,63.7
20160506193000,126.0,264.6,61.4634,39,60.0,0,68.2,68.0,63.7
20160506194500,126.0,261.45,60.7317,39,57.1,0,68.2,68.0,63.7
20160506200000,126.0,264.6,61.4634,39,55.6,0,68.2,68.0,63.7
20160506201500,126.0,257.25,59.7561,39,59.9,0,68.2,68.0,63.7
20160506203000,126.0,264.6,61.4634,39,56.3,0,68.2,68.0,63.7
20160506204500,126.0,264.6,61.4634,39,60.4,0,68.3,68.0,63.7
20160506210000,126.0,259.35,60.2439,39,57.1,0,68.2,68.0,63.7
20160506211500,126.0,262.5,60.9756,39,58.4,0,68.3,68.0,63.7
20160506213000,126.0,256.2,59.5122,39,58.4,0,68.2,68.0,63.7
20160506214500,126.0,259.35,60.2439,39,56.8,0,68.3,68.0,63.7
20160506220000,126.0,259.35,60.2439,39,58.6,0,68.2,68.0,63.6
20160506221500,126.0,259.35,60.2439,39,56.4,0,68.3,68.0,63.6
20160506223000,126.0,259.35,60.2439,39,58.7,0,68.2,68.0,63.6
20160506224500,126.0,259.35,60.2439,39,56.4,0,68.2,68.0,63.6
20160506230000,126.0,254.1,59.0244,39,59.1,0,68.2,68.0,63.6
20160506231500,126.0,262.5,60.9756,39,56.4,0,68.2,68.0,63.6
20160506233000,126.0,262.5,60.9756,39,59.1,0,68.2,68.0,63.6
20160506234500,126.0,262.5,60.9756,39,56.0,0,68.2,68.0,63.6
20160507000000,126.0,257.25,59.7561,39,59.1,0,68.1,68.0,63.6
20160507001500,126.0,257.25,59.7561,39,56.4,0,68.2,68.0,63.6
20160507003000,126.0,257.25,59.7561,39,59.1,0,68.1,68.0,63.6
20160507004500,126.0,264.6,61.4634,39,56.0,0,68.1,68.0,63.6
20160507010000,126.0,257.25,59.7561,39,59.1,0,68.1,68.0,63.6
20160507011500,126.0,402.15,93.4146,11,56.0,0,67.6,68.0,63.6
20160507013000,126.0,380.1,88.2927,52,60.7,0,67.7,68.0,63.6
20160507014500,126.0,341.25,79.2683,47,56.7,0,67.4,68.0,63.6
20160507020000,126.0,288.75,67.0732,43,60.1,0,67.4,68.0,63.6
20160507021500,126.0,239.4,55.6098,39,57.1,0,67.4,68.0,63.6
20160507023000,126.0,206.85,48.0488,36,59.0,0,67.6,68.0,63.6
20160507024500,126.0,200.55,46.5854,36,57.5,0,67.6,68.0,63.6
20160507030000,126.0,189.0,43.9024,34,58.8,0,67.7,68.0,63.6
20160507031500,126.0,183.75,42.6829,34,57.5,0,67.8,68.0,63.6
20160507033000,126.0,185.85,43.1707,34,58.5,0,67.9,68.0,63.6
20160507034500,126.0,185.85,43.1707,34,57.7,0,67.9,68.0,63.6
20160507040000,126.0,191.1,44.3902,34,58.4,0,67.9,68.0,63.6
20160507041500,126.0,185.85,43.1707,34,57.5,0,67.9,68.0,63.6
20160507043000,126.0,185.85,43.1707,34,58.4,0,68.1,68.0,63.6
20160507044500,126.0,185.85,43.1707,34,58.4,0,68.0,68.0,63.6
20160507050000,126.0,191.1,44.3902,34,57.6,0,68.1,68.0,63.6
20160507051500,126.0,181.65,42.1951,34,57.6,0,68.0,68.0,63.6
20160507053000,126.0,194.25,45.122,34,57.6,0,68.1,68.0,63.6
20160507054500,126.0,189.0,43.9024,34,58.3,0,68.1,68.0,63.6
20160507060000,126.0,193.2,44.878,34,56.8,0,68.1,68.0,63.6
20160507061500,126.0,193.2,44.878,34,59.1,0,68.1,68.0,63.6
20160507063000,126.0,189.0,43.9024,34,56.8,0,68.1,68.0,63.6
20160507064500,126.0,189.0,43.9024,34,59.9,0,68.1,68.0,63.6
20160507070000,126.0,189.0,43.9024,34,56.4,0,68.1,68.0,63.6
20160507071500,126.0,191.1,44.3902,34,58.7,0,68.0,68.0,63.6
20160507073000,126.0,194.25,45.122,34,56.3,0,68.0,68.0,63.6
20160507074500,126.0,196.35,45.6098,34,56.9,0,67.9,68.0,63.6
20160507080000,126.0,189.0,43.9024,34,56.9,0,67.9,68.0,63.6
20160507081500,126.0,191.1,44.3902,34,56.9,0,67.9,68.0,63.6
20160507083000,126.0,193.2,44.878,34,56.9,0,67.9,68.0,63.6
20160507084500,126.0,193.2,44.878,34,56.9,0,67.8,68.0,63.6
20160507090000,126.0,198.45,46.0976,34,56.9,0,67.8,68.0,63.6
20160507091500,126.0,196.35,45.6098,34,56.9,0,67.8,68.0,63.6
20160507093000,126.0,194.25,45.122,34,56.9,0,67.8,68.0,63.6
20160507094500,126.0,194.25,45.122,34,56.9,0,67.8,68.0,63.6
20160507100000,126.0,194.25,45.122,34,56.0,0,67.8,68.0,63.6
20160507101500,126.0,194.25,45.122,34,56.0,0,67.8,68.0,63.6
20160507103000,126.0,194.25,45.122,34,56.0,0,67.7,68.0,63.6
20160507104500,126.0,194.25,45.122,34,56.0,0,67.7,68.0,63.6
20160507110000,126.0,175.35,40.7317,32,56.0,0,67.8,68.0,63.6
20160507111500,126.0,175.35,40.7317,32,56.7,0,67.9,68.0,63.6
20160507113000,126.0,177.45,41.2195,32,56.7,0,68.0,68.0,63.6
20160507114500,126.0,173.25,40.2439,32,56.0,0,68.1,68.0,63.6
20160507120000,126.0,170.1,39.5122,32,56.0,0,68.1,68.0,63.6
20160507121500,126.0,166.95,38.7805,32,56.0,0,68.1,68.0,63.6
20160507123000,126.0,164.85,38.2927,32,56.0,0,68.2,68.0,63.6
20160507124500,126.0,166.95,38.7805,32,56.7,0,68.2,68.0,63.6
20160507130000,126.0,166.95,38.7805,32,56.7,0,68.2,68.0,63.6
20160507131500,126.0,175.35,40.7317,33,55.7,0,68.2,68.0,63.6
20160507133000,126.0,173.25,40.2439,33,56.3,0,68.2,68.0,63.6
20160507134500,126.0,175.35,40.7317,33,56.3,0,68.2,68.0,63.6
20160507140000,126.0,179.55,41.7073,35,56.3,0,68.3,68.0,63.6
20160507141500,126.0,185.85,43.1707,35,56.3,0,68.2,68.0,63.6
20160507143000,126.0,181.65,42.1951,35,56.3,0,68.2,68.0,63.6
20160507144500,126.0,183.75,42.6829,35,56.3,0,68.2,68.0,63.6
20160507150000,126.0,202.65,47.0732,36,56.3,0,68.3,68.0,63.6
20160507151500,126.0,202.65,47.0732,36,56.3,0,68.1,68.0,63.6
20160507153000,126.0,202.65,47.0732,36,56.3,0,68.1,68.0,63.6
20160507154500,126.0,200.55,46.5854,36,56.3,0,68.1,68.0,63.6
20160507160000,126.0,200.55,46.5854,36,56.3,0,68.2,68.0,63.6
20160507161500,126.0,202.65,47.0732,36,57.1,0,68.2,68.0,63.6
20160507163000,126.0,198.45,46.0976,36,56.0,0,68.2,68.0,63.6
20160507164500,126.0,200.55,46.5854,36,56.0,0,68.2,68.0,63.6
20160507170000,126.0,198.45,46.0976,36,56.7,0,68.2,68.0,63.6
20160507171500,126.0,200.55,46.5854,36,56.7,0,68.2,68.0,63.6
20160507173000,126.0,196.35,45.6098,36,56.7,0,68.2,68.0,63.6
20160507174500,126.0,196.35,45.6098,36,56.7,0,68.2,68.0,63.6
20160507180000,126.0,194.25,45.122,36,56.7,0,68.3,68.0,63.6
20160507181500,126.0,208.95,48.5366,37,56.7,0,68.3,68.0,63.6
20160507183000,126.0,219.45,50.9756,38,56.7,0,68.2,68.0,63.6
20160507184500,126.0,216.3,50.2439,38,56.7,0,68.2,68.0,63.6
20160507190000,126.0,216.3,50.2439,38,56.7,0,68.2,68.0,63.6
20160507191500,126.0,224.7,52.1951,38,56.7,0,68.2,68.0,63.6
20160507193000,126.0,214.2,49.7561,38,56.7,0,68.2,68.0,63.6
20160507194500,126.0,218.4,50.7317,38,56.7,0,68.2,68.0,63.6
20160507200000,126.0,214.2,49.7561,38,57.5,0,68.2,68.0,63.5
20160507201500,126.0,218.4,50.7317,38,57.5,0,68.2,68.0,63.6
20160507203000,126.0,227.85,52.9268,38,57.5,0,68.3,68.0,63.5
20160507204500,126.0,227.85,52.9268,39,57.5,0,68.2,68.0,63.5
20160507210000,126.0,227.85,52.9268,39,57.5,0,68.2,68.0,63.5
20160507211500,126.0,227.85,52.9268,39,57.5,0,68.2,68.0,63.6
20160507213000,126.0,227.85,52.9268,39,57.5,0,68.2,68.0,63.5
20160507214500,126.0,237.3,55.122,39,57.5,0,68.2,68.0,63.5
20160507220000,126.0,231.0,53.6585,39,57.5,0,68.2,68.0,63.4
20160507221500,126.0,234.15,54.3902,39,57.5,0,68.2,68.0,63.5
20160507223000,126.0,234.15,54.3902,39,57.5,0,68.2,68.0,63.4
20160507224500,126.0,234.15,54.3902,39,57.5,0,68.2,68.0,63.5
20160507230000,126.0,234.15,54.3902,39,57.5,0,68.1,68.0,63.4
20160507231500,126.0,234.15,54.3902,39,57.5,0,68.1,68.0,63.3
20160507233000,126.0,227.85,52.9268,39,57.5,0,68.1,68.0,63.4
20160507234500,126.0,234.15,54.3902,39,57.5,0,68.1,68.0,63.4
20160508000000,126.0,234.15,54.3902,39,57.5,0,68.1,68.0,63.4
20160508001500,126.0,229.95,53.4146,39,57.5,0,68.1,68.0,63.4
20160508003000,126.0,229.95,53.4146,39,57.5,0,68.0,68.0,63.4
20160508004500,126.0,229.95,53.4146,39,57.5,0,67.9,68.0,63.3
20160508010000,126.0,229.95,53.4146,39,58.3,0,67.9,68.0,63.4
20160508011500,126.0,229.95,53.4146,39,58.3,0,67.9,68.0,63.4
20160508013000,126.0,234.15,54.3902,39,57.6,0,67.9,68.0,63.4
20160508014500,126.0,231.0,53.6585,39,57.6,0,67.9,68.0,63.4
20160508020000,126.0,236.25,54.878,39,57.6,0,67.9,68.0,63.3
20160508021500,126.0,231.0,53.6585,39,57.6,0,67.8,68.0,63.4
20160508023000,126.0,227.85,52.9268,39,57.6,0,67.8,68.0,63.3
20160508024500,126.0,233.1,54.1463,39,57.6,0,67.8,68.0,63.4
20160508030000,126.0,237.3,55.122,39,57.6,0,67.8,68.0,63.3
20160508031500,126.0,233.1,54.1463,39,58.3,0,67.8,68.0,63.3
20160508033000,126.0,233.1,54.1463,39,58.3,0,67.8,68.0,63.3
20160508034500,126.0,236.25,54.878,39,58.3,0,67.8,68.0,63.3
20160508040000,126.0,236.25,54.878,39,58.3,0,67.7,68.0,63.3
20160508041500,126.0,231.0,53.6585,39,58.3,0,67.7,68.0,63.4
20160508043000,126.0,225.75,52.439,38,58.3,0,67.7,68.0,63.3
20160508044500,126.0,208.95,48.5366,37,58.3,0,67.7,68.0,63.3
20160508050000,126.0,202.65,47.0732,36,57.7,0,67.7,68.0,63.2
20160508051500,126.0,191.1,44.3902,35,58.3,0,67.9,68.0,63.3
20160508053000,126.0,189.0,43.9024,35,58.3,0,67.9,68.0,63.3
20160508054500,126.0,185.85,43.1707,35,58.3,0,67.9,68.0,63.3
20160508060000,126.0,189.0,43.9024,35,58.3,0,68.0,68.0,63.3
20160508061500,126.0,191.1,44.3902,35,58.3,0,68.1,68.0,63.2
20160508063000,126.0,189.0,43.9024,35,58.3,0,68.1,68.0,63.1
20160508064500,126.0,185.85,43.1707,35,57.6,0,68.1,68.0,63.3
20160508070000,126.0,189.0,43.9024,35,57.6,0,68.1,68.0,63.2
20160508071500,126.0,185.85,43.1707,35,57.6,0,68.1,68.0,63.2
20160508073000,126.0,189.0,43.9024,35,57.6,0,68.1,68.0,63.2
20160508074500,126.0,191.1,44.3902,35,57.6,0,68.0,68.0,63.2
20160508080000,126.0,191.1,44.3902,35,57.6,0,68.0,68.0,63.2
20160508081500,126.0,191.1,44.3902,35,57.6,0,67.9,68.0,63.2
20160508083000,126.0,193.2,44.878,35,56.8,0,67.9,68.0,63.2
20160508084500,126.0,193.2,44.878,35,56.8,0,67.9,68.0,63.3
20160508090000,126.0,193.2,44.878,35,56.0,0,67.8,68.0,63.2
20160508091500,126.0,193.2,44.878,35,56.0,0,67.8,68.0,63.2
20160508093000,126.0,193.2,44.878,34,56.0,0,67.8,68.0,63.2
20160508094500,126.0,191.1,44.3902,34,56.0,0,67.7,68.0,63.3
20160508100000,126.0,185.85,43.1707,34,56.0,0,67.7,68.0,63.3
20160508101500,126.0,191.1,44.3902,34,56.7,0,67.8,68.0,63.2
20160508103000,126.0,185.85,43.1707,34,56.7,0,67.9,68.0,63.2
20160508104500,126.0,191.1,44.3902,34,56.7,0,67.9,68.0,63.3
20160508110000,126.0,185.85,43.1707,34,56.7,0,67.9,68.0,63.2
20160508111500,126.0,183.75,42.6829,34,56.7,0,67.9,68.0,63.3
20160508113000,126.0,183.75,42.6829,34,56.7,0,67.9,68.0,63.2
20160508114500,126.0,183.75,42.6829,34,56.7,0,68.0,68.0,63.4
20160508120000,126.0,183.75,42.6829,34,56.7,0,68.0,68.0,63.3
20160508121500,126.0,183.75,42.6829,34,56.7,0,68.0,68.0,63.3
20160508123000,126.0,183.75,42.6829,34,56.7,0,68.1,68.0,63.4
20160508124500,126.0,183.75,42.6829,34,56.7,0,68.1,68.0,63.3
20160508130000,126.0,185.85,43.1707,34,56.0,0,68.1,68.0,63.2
20160508131500,126.0,179.55,41.7073,34,56.0,0,68.1,68.0,63.4
20160508133000,126.0,179.55,41.7073,34,56.0,0,68.1,68.0,63.4
20160508134500,126.0,181.65,42.1951,34,56.0,0,68.1,68.0,63.3
20160508140000,126.0,179.55,41.7073,34,56.7,0,68.2,68.0,63.2
20160508141500,126.0,179.55,41.7073,34,56.1,0,68.2,68.0,63.2
20160508143000,126.0,179.55,41.7073,34,56.1,0,68.2,68.0,63.2
20160508144500,126.0,181.65,42.1951,34,56.1,0,68.2,68.0,63.2
20160508150000,126.0,181.65,42.1951,34,56.1,0,68.2,68.0,63.3
20160508151500,126.0,177.45,41.2195,35,56.7,0,68.2,68.0,63.3
20160508153000,126.0,196.35,45.6098,36,56.7,0,68.2,68.0,63.2
20160508154500,126.0,196.35,45.6098,36,56.7,0,68.2,68.0,63.3
20160508160000,126.0,194.25,45.122,36,56.7,0,68.2,68.0,63.2
20160508161500,126.0,196.35,45.6098,36,56.7,0,68.2,68.0,63.2
20160508163000,126.0,194.25,45.122,36,56.7,0,68.2,68.0,63.2
20160508164500,126.0,196.35,45.6098,36,56.7,0,68.2,68.0,63.2
20160508170000,126.0,202.65,47.0732,37,56.7,0,68.2,68.0,63.3
20160508171500,126.0,200.55,46.5854,37,56.7,0,68.2,68.0,63.2
20160508173000,126.0,202.65,47.0732,37,56.7,0,68.2,68.0,63.3
20160508174500,126.0,205.8,47.8049,37,56.7,0,68.2,68.0,63.2
20160508180000,126.0,205.8,47.8049,37,56.7,0,68.2,68.0,63.2
20160508181500,126.0,205.8,47.8049,37,56.7,0,68.2,68.0,63.3
20160508183000,126.0,205.8,47.8049,37,56.7,0,68.2,68.0,63.3
20160508184500,126.0,205.8,47.8049,37,57.5,0,68.2,68.0,63.2
20160508190000,126.0,205.8,47.8049,37,57.5,0,68.3,68.0,63.2
20160508191500,126.0,219.45,50.9756,38,57.5,0,68.2,68.0,63.1
20160508193000,126.0,219.45,50.9756,38,57.5,0,68.2,68.0,63.1
20160508194500,126.0,219.45,50.9756,38,57.5,0,68.2,68.0,63.1
20160508200000,126.0,216.3,50.2439,38,57.5,0,68.2,68.0,63.1
20160508201500,126.0,219.45,50.9756,38,57.5,0,68.2,68.0,63.1
20160508203000,126.0,216.3,50.2439,38,57.5,0,68.2,68.0,63.1
20160508204500,126.0,216.3,50.2439,38,57.5,0,68.2,68.0,63.1
20160508210000,126.0,216.3,50.2439,38,57.5,0,68.2,68.0,63.1
20160508211500,126.0,219.45,50.9756,38,57.5,0,68.2,68.0,63.1
20160508213000,126.0,219.45,50.9756,38,57.5,0,68.2,68.0,63.1
20160508214500,126.0,219.45,50.9756,38,57.5,0,68.2,68.0,63.1
20160508220000,126.0,214.2,49.7561,38,57.5,0,68.2,68.0,63.1
20160508221500,126.0,214.2,49.7561,38,57.5,0,68.2,68.0,63.1
20160508223000,126.0,214.2,49.7561,38,57.5,0,68.2,68.0,63.1
20160508224500,126.0,214.2,49.7561,38,57.5,0,68.2,68.0,63.1
20160508230000,126.0,214.2,49.7561,38,57.5,0,68.2,68.0,63.1
20160508231500,126.0,214.2,49.7561,38,57.5,0,68.1,68.0,63.1
20160508233000,126.0,219.45,50.9756,38,57.5,0,68.1,68.0,63.1
20160508234500,126.0,216.3,50.2439,38,57.5,0,68.1,68.0,63.1
20160509000000,126.0,216.3,50.2439,38,57.5,0,68.1,68.0,63.1
20160509001500,126.0,216.3,50.2439,38,57.5,0,68.1,68.0,63.1
20160509003000,126.0,219.45,50.9756,38,57.5,0,68.1,68.0,63.1
20160509004500,126.0,213.15,49.5122,38,57.5,0,68.1,68.0,63.1
20160509010000,126.0,213.15,49.5122,38,57.5,0,68.1,68.0,63.1
20160509011500,126.0,216.3,50.2439,38,57.5,0,68.1,68.0,63.1
20160509013000,126.0,216.3,50.2439,38,57.5,0,68.1,68.0,63.1
20160509014500,126.0,216.3,50.2439,38,57.5,0,68.0,68.0,63.1
20160509020000,126.0,225.75,52.439,38,57.5,0,67.9,68.0,63.1
20160509021500,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509023000,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509024500,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509030000,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509031500,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509033000,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509034500,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509040000,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509041500,126.0,224.7,52.1951,38,57.5,0,67.9,68.0,63.1
20160509043000,126.0,221.55,51.4634,38,57.5,0,67.9,68.0,63.1
20160509044500,126.0,221.55,51.4634,38,57.5,0,67.9,68.0,63.1
20160509050000,126.0,221.55,51.4634,38,57.5,0,67.9,68.0,63.1
20160509051500,126.0,218.4,50.7317,38,57.5,0,67.9,68.0,63.1
20160509053000,126.0,218.4,50.7317,38,57.5,0,67.9,68.0,63.1
20160509054500,126.0,225.75,52.439,38,57.5,0,67.8,68.0,63.1
20160509060000,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509061500,126.0,219.45,50.9756,38,57.5,0,67.8,68.0,63.1
20160509063000,126.0,219.45,50.9756,38,57.5,0,67.8,68.0,63.1
20160509064500,126.0,219.45,50.9756,38,57.5,0,67.8,68.0,63.1
20160509070000,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509071500,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509073000,126.0,219.45,50.9756,38,57.5,0,67.9,68.0,63.1
20160509074500,126.0,219.45,50.9756,38,57.5,0,68.1,68.0,63.1
20160509080000,126.0,243.6,56.5854,40,57.5,0,68.4,68.0,63.1
20160509081500,126.0,279.3,64.878,42,57.5,0,68.4,68.0,63.1
20160509083000,126.0,298.2,69.2683,44,57.5,0,68.4,68.0,63.1
20160509084500,126.0,319.2,74.1463,46,57.5,0,68.4,68.0,63.1
20160509090000,126.0,138.6,32.1951,30,76.2,100,68.7,72.7,69.7
20160509091500,126.0,138.6,32.1951,30,80.9,100,69.6,72.7,69.7
20160509093000,126.0,135.45,31.4634,30,79.7,100,70.0,72.7,69.7
20160509094500,126.0,131.25,30.4878,30,59.6,0,69.9,72.7,69.7
20160509100000,126.0,131.25,30.4878,30,58.4,0,70.0,72.7,69.7
20160509101500,126.0,135.45,31.4634,30,58.4,0,70.0,72.7,69.7
20160509103000,126.0,131.25,30.4878,30,58.4,0,70.4,72.7,69.7
20160509104500,126.0,129.15,30.0,30,58.4,0,70.3,72.7,69.7
20160509110000,126.0,126.0,29.2683,30,58.4,0,70.5,72.7,69.7
20160509111500,126.0,131.25,30.4878,30,58.4,0,70.5,72.7,69.7
20160509113000,126.0,126.0,29.2683,30,58.4,0,70.5,72.7,69.7
20160509114500,126.0,126.0,29.2683,30,58.4,0,70.7,72.7,69.7
20160509120000,126.0,131.25,30.4878,30,57.6,0,70.7,72.7,69.7
20160509121500,126.0,129.15,30.0,30,57.6,0,70.7,72.7,69.7
20160509123000,126.0,131.25,30.4878,30,57.6,0,70.8,72.7,69.7
20160509124500,126.0,131.25,30.4878,30,57.6,0,70.8,72.7,69.7
20160509130000,126.0,135.45,31.4634,30,57.6,0,70.8,72.7,69.7
20160509131500,126.0,135.45,31.4634,30,57.6,0,70.8,72.7,69.7
20160509133000,126.0,129.15,30.0,30,57.6,0,70.8,72.7,69.7
20160509134500,126.0,135.45,31.4634,30,57.6,0,70.9,72.7,69.7
20160509140000,126.0,131.25,30.4878,30,57.6,0,70.9,72.7,69.7
20160509141500,126.0,131.25,30.4878,30,57.6,0,71.0,72.7,69.7
20160509143000,126.0,131.25,30.4878,30,57.6,0,71.0,72.7,69.7
20160509144500,126.0,135.45,31.4634,30,57.6,0,71.1,72.7,69.7
20160509150000,126.0,126.0,29.2683,30,57.6,0,71.1,72.7,69.7
20160509151500,126.0,138.6,32.1951,30,57.6,0,71.3,72.7,69.7
20160509153000,126.0,131.25,30.4878,30,57.6,0,71.7,72.7,69.7
20160509154500,126.0,155.4,36.0976,32,57.6,0,71.6,72.7,69.7
20160509160000,126.0,138.6,32.1951,30,57.6,0,71.7,72.7,69.7
20160509161500,126.0,141.75,32.9268,30,57.6,0,71.6,72.7,69.7
20160509163000,126.0,143.85,33.4146,30,57.6,0,71.8,72.7,69.7
20160509164500,126.0,135.45,31.4634,30,57.6,0,71.3,72.7,69.7
20160509170000,126.0,135.45,31.4634,30,57.6,0,71.3,72.7,69.7
20160509171500,126.0,135.45,31.4634,30,57.6,0,71.2,72.7,69.7
20160509173000,126.0,135.45,31.4634,30,57.6,0,71.2,72.7,69.7
20160509174500,126.0,138.6,32.1951,30,57.6,0,71.0,72.7,69.7
20160509180000,126.0,135.45,31.4634,30,57.6,0,71.0,72.7,69.7
20160509181500,126.0,135.45,31.4634,30,57.6,0,71.0,72.7,69.7
20160509183000,126.0,135.45,31.4634,30,57.6,0,70.9,72.7,69.7
20160509184500,126.0,135.45,31.4634,30,57.6,0,70.9,72.7,69.7
20160509190000,126.0,135.45,31.4634,30,57.6,0,70.8,72.7,69.7
20160509191500,126.0,135.45,31.4634,30,57.6,0,70.8,72.7,69.7
20160509193000,126.0,141.75,32.9268,30,57.6,0,70.8,72.7,69.7
20160509194500,126.0,138.6,32.1951,30,57.6,0,70.7,72.7,69.7
20160509200000,126.0,135.45,31.4634,30,57.6,0,70.7,72.7,69.7
20160509201500,126.0,135.45,31.4634,30,57.6,0,70.7,72.7,69.7
20160509203000,126.0,135.45,31.4634,30,57.6,0,70.7,72.7,69.7
20160509204500,126.0,138.6,32.1951,30,57.6,0,70.7,72.7,69.7
20160509210000,126.0,131.25,30.4878,30,58.2,0,70.6,72.7,69.7
20160509211500,126.0,135.45,31.4634,30,58.2,0,70.6,72.7,69.7
20160509213000,126.0,135.45,31.4634,30,58.2,0,70.5,72.7,69.7
20160509214500,126.0,135.45,31.4634,30,58.2,0,70.5,72.7,69.7
20160509220000,126.0,131.25,30.4878,30,58.2,0,70.5,72.7,69.7
20160509221500,126.0,138.6,32.1951,30,58.2,0,70.5,72.7,69.7
20160509223000,126.0,135.45,31.4634,30,58.2,0,70.5,72.7,69.7
20160509224500,126.0,135.45,31.4634,30,58.2,0,70.5,72.7,69.7
20160509230000,126.0,131.25,30.4878,30,58.2,0,70.5,72.7,69.7
20160509231500,126.0,135.45,31.4634,30,58.2,0,70.5,72.7,69.7
20160509233000,126.0,135.45,31.4634,30,58.2,0,70.4,72.7,69.7
20160509234500,126.0,135.45,31.4634,30,58.2,0,70.4,72.7,69.7
20160510000000,126.0,135.45,31.4634,30,58.2,0,70.4,72.7,69.7
20160510001500,126.0,135.45,31.4634,30,58.2,0,70.4,72.7,69.7
20160510003000,126.0,135.45,31.4634,30,58.2,0,70.4,72.7,69.7
20160510004500,126.0,135.45,31.4634,30,58.2,0,70.4,72.7,69.7
20160510010000,126.0,135.45,31.4634,30,58.2,0,70.3,72.7,69.7
20160510011500,126.0,135.45,31.4634,30,58.2,0,70.3,72.7,69.7
20160510013000,126.0,135.45,31.4634,30,58.2,0,70.3,72.7,69.7
20160510014500,126.0,131.25,30.4878,30,58.2,0,70.3,72.7,69.7
20160510020000,126.0,135.45,31.4634,30,58.2,0,70.3,72.7,69.7
20160510021500,126.0,138.6,32.1951,30,58.2,0,70.3,72.7,69.7
20160510023000,126.0,131.25,30.4878,30,58.2,0,70.3,72.7,69.7
20160510024500,126.0,131.25,30.4878,30,58.2,0,70.3,72.7,69.7
20160510030000,126.0,135.45,31.4634,30,58.2,0,70.2,72.7,69.7
20160510031500,126.0,131.25,30.4878,30,58.2,0,70.2,72.7,69.7
20160510033000,126.0,131.25,30.4878,30,58.2,0,70.2,72.7,69.7
20160510034500,126.0,135.45,31.4634,30,58.2,0,70.2,72.7,69.7
20160510040000,126.0,135.45,31.4634,30,58.2,0,70.2,72.7,69.7
20160510041500,126.0,135.45,31.4634,30,58.2,0,70.2,72.7,69.7
20160510043000,126.0,131.25,30.4878,30,58.2,0,70.2,72.7,69.7
20160510044500,126.0,135.45,31.4634,30,58.2,0,70.2,72.7,69.7
20160510050000,126.0,138.6,32.1951,30,58.2,0,70.2,72.7,69.7
20160510051500,126.0,138.6,32.1951,30,58.2,0,70.1,72.7,69.7
20160510053000,126.0,131.25,30.4878,30,58.2,0,70.1,72.7,69.7
20160510054500,126.0,135.45,31.4634,30,58.2,0,70.1,72.7,69.7
20160510060000,126.0,138.6,32.1951,30,58.2,0,70.0,72.7,69.7
20160510061500,126.0,135.45,31.4634,30,58.2,0,70.0,72.7,69.7
20160510063000,126.0,131.25,30.4878,30,58.2,0,70.0,72.7,69.7
20160510064500,126.0,135.45,31.4634,30,58.2,0,70.0,72.7,69.7
20160510070000,126.0,131.25,30.4878,30,58.2,0,70.0,72.7,69.7
20160510071500,126.0,138.6,32.1951,30,58.2,0,70.0,72.7,69.7
20160510073000,126.0,135.45,31.4634,30,58.2,0,70.1,72.7,69.7
20160510074500,126.0,135.45,31.4634,30,58.2,0,70.1,72.7,69.7
20160510080000,126.0,138.6,32.1951,30,58.2,0,70.0,72.7,69.7
20160510081500,126.0,135.45,31.4634,30,58.2,0,70.1,72.7,69.7
20160510083000,126.0,138.6,32.1951,30,57.2,0,70.1,72.7,69.7
20160510084500,126.0,135.45,31.4634,30,57.2,0,70.1,72.7,69.7
20160510090000,126.0,135.45,31.4634,30,57.2,0,70.1,72.7,69.7
20160510091500,126.0,141.75,32.9268,30,57.2,0,70.2,72.7,69.7
20160510093000,126.0,135.45,31.4634,30,57.2,0,70.2,72.7,69.7
20160510094500,126.0,135.45,31.4634,30,57.2,0,70.4,72.7,69.7
20160510100000,126.0,138.6,32.1951,30,57.2,0,70.5,72.7,69.7
20160510101500,126.0,135.45,31.4634,30,57.2,0,70.6,72.7,69.7
20160510103000,126.0,135.45,31.4634,30,57.2,0,70.7,72.7,69.7
20160510104500,126.0,138.6,32.1951,30,57.2,0,70.7,72.7,69.7
20160510110000,126.0,138.6,32.1951,30,57.2,0,70.8,72.7,69.7
20160510111500,126.0,141.75,32.9268,30,57.2,0,70.8,72.7,69.7
20160510113000,126.0,138.6,32.1951,30,57.2,0,71.0,72.7,69.7
20160510114500,126.0,131.25,30.4878,30,57.2,0,71.0,72.7,69.7
20160510120000,126.0,135.45,31.4634,30,57.2,0,71.0,72.7,69.7
20160510121500,126.0,138.6,32.1951,30,57.2,0,71.1,72.7,69.7
20160510123000,126.0,141.75,32.9268,30,57.2,0,71.2,72.7,69.7
20160510124500,126.0,138.6,32.1951,30,57.2,0,71.2,72.7,69.7
20160510130000,126.0,135.45,31.4634,30,57.2,0,71.3,72.7,69.7
20160510131500,126.0,138.6,32.1951,30,57.2,0,71.3,72.7,69.7
20160510133000,126.0,131.25,30.4878,30,57.2,0,71.3,72.7,69.7
20160510134500,126.0,131.25,30.4878,30,57.2,0,71.4,72.7,69.7
20160510140000,126.0,131.25,30.4878,30,57.2,0,71.6,72.7,69.7
20160510141500,126.0,131.25,30.4878,30,57.2,0,71.6,72.7,69.7
20160510143000,126.0,131.25,30.4878,30,57.2,0,71.6,72.7,69.7
20160510144500,126.0,131.25,30.4878,30,57.2,0,71.7,72.7,69.7
20160510150000,126.0,149.1,34.6341,32,57.2,0,71.6,72.7,69.7
20160510151500,126.0,152.25,35.3659,32,57.2,0,72.0,72.7,69.7
20160510153000,126.0,138.6,32.1951,30,57.2,0,71.8,72.7,69.7
20160510154500,126.0,135.45,31.4634,30,57.2,0,71.8,72.7,69.7
20160510160000,126.0,135.45,31.4634,30,57.2,0,71.9,72.7,69.7
20160510161500,126.0,131.25,30.4878,30,57.2,0,71.9,72.7,69.7
20160510163000,126.0,141.75,32.9268,30,57.2,0,71.8,72.7,69.7
20160510164500,126.0,135.45,31.4634,30,57.2,0,71.7,72.7,69.7
20160510170000,126.0,138.6,32.1951,30,57.2,0,71.7,72.7,69.7
20160510171500,126.0,141.75,32.9268,30,57.2,0,71.6,72.7,69.7
20160510173000,126.0,135.45,31.4634,30,57.9,0,71.5,72.7,69.7
20160510174500,126.0,135.45,31.4634,30,57.9,0,71.4,72.7,69.7
20160510180000,126.0,138.6,32.1951,30,57.9,0,71.4,72.7,69.7
20160510181500,126.0,141.75,32.9268,30,57.9,0,71.3,72.7,69.7
20160510183000,126.0,138.6,32.1951,30,57.9,0,71.3,72.7,69.7
20160510184500,126.0,141.75,32.9268,30,57.9,0,71.3,72.7,69.7
20160510190000,126.0,138.6,32.1951,30,57.9,0,71.3,72.7,69.7
20160510191500,126.0,141.75,32.9268,30,57.9,0,71.3,72.7,69.7
20160510193000,126.0,138.6,32.1951,30,57.9,0,71.2,72.7,69.7
20160510194500,126.0,138.6,32.1951,30,57.9,0,71.2,72.7,69.7
20160510200000,126.0,141.75,32.9268,30,57.9,0,71.2,72.7,69.7
20160510201500,126.0,138.6,32.1951,30,57.9,0,71.2,72.7,69.7
20160510203000,126.0,135.45,31.4634,30,57.9,0,71.1,72.7,69.7
20160510204500,126.0,141.75,32.9268,30,57.9,0,71.1,72.7,69.7
20160510210000,126.0,135.45,31.4634,30,57.9,0,71.0,72.7,69.7
20160510211500,126.0,135.45,31.4634,30,57.9,0,71.0,72.7,69.7
20160510213000,126.0,131.25,30.4878,30,57.9,0,71.0,72.7,69.7
20160510214500,126.0,135.45,31.4634,30,57.9,0,71.0,72.7,69.7
20160510220000,126.0,131.25,30.4878,30,57.9,0,71.0,72.7,69.7
20160510221500,126.0,138.6,32.1951,30,57.9,0,71.0,72.7,69.7
20160510223000,126.0,138.6,32.1951,30,57.9,0,70.9,72.7,69.7
20160510224500,126.0,138.6,32.1951,30,57.9,0,70.9,72.7,69.7
20160510230000,126.0,131.25,30.4878,30,57.9,0,70.9,72.7,69.7
20160510231500,126.0,135.45,31.4634,30,57.9,0,70.8,72.7,69.7
20160510233000,126.0,138.6,32.1951,30,57.9,0,70.8,72.7,69.7
20160510234500,126.0,135.45,31.4634,30,57.9,0,70.8,72.7,69.7
