PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160511000000,126.0,135.45,31.4634,30,57.9,0,70.7,72.7,69.7
20160511001500,126.0,131.25,30.4878,30,57.9,0,70.7,72.7,69.7
20160511003000,126.0,131.25,30.4878,30,57.9,0,70.7,72.7,69.7
20160511004500,126.0,135.45,31.4634,30,57.9,0,70.7,72.7,69.7
20160511010000,126.0,135.45,31.4634,30,57.9,0,70.6,72.7,69.7
20160511011500,126.0,198.45,46.0976,3,56.8,0,69.8,72.7,69.7
20160511013000,126.0,116.55,27.0732,1,58.7,0,70.4,72.7,69.7
20160511014500,126.0,111.3,25.8537,1,61.9,0,70.8,72.7,69.7
20160511020000,126.0,111.3,25.8537,1,63.6,0,71.0,72.7,69.7
20160511021500,126.0,111.3,25.8537,1,64.4,0,71.2,72.7,69.7
20160511023000,126.0,116.55,27.0732,1,65.3,0,71.3,72.7,69.7
20160511024500,126.0,116.55,27.0732,1,65.3,0,71.4,72.7,69.7
20160511030000,126.0,116.55,27.0732,1,65.3,0,71.6,72.7,69.7
20160511031500,126.0,116.55,27.0732,1,66.2,0,71.6,72.7,69.7
20160511033000,126.0,111.3,25.8537,1,66.2,0,71.7,72.7,69.7
20160511034500,126.0,116.55,27.0732,1,66.2,0,71.7,72.7,69.7
20160511040000,126.0,116.55,27.0732,2,66.2,0,71.8,72.7,69.7
20160511041500,126.0,116.55,27.0732,2,66.2,0,71.9,72.7,69.7
20160511043000,126.0,111.3,25.8537,2,66.2,0,71.9,72.7,69.7
20160511044500,126.0,116.55,27.0732,2,66.3,0,71.9,72.7,69.7
20160511050000,126.0,116.55,27.0732,2,66.3,0,71.9,72.7,69.7
20160511051500,126.0,111.3,25.8537,2,66.3,0,72.0,72.7,69.7
20160511053000,126.0,111.3,25.8537,2,66.3,0,72.1,72.7,69.7
20160511054500,126.0,111.3,25.8537,2,66.3,0,72.1,72.7,69.7
20160511060000,126.0,111.3,25.8537,2,66.3,0,72.1,72.7,69.7
20160511061500,126.0,116.55,27.0732,2,66.3,0,72.1,72.7,69.7
20160511063000,126.0,116.55,27.0732,2,66.3,0,72.1,72.7,69.7
20160511064500,126.0,111.3,25.8537,2,66.3,0,72.2,72.7,69.7
20160511070000,126.0,116.55,27.0732,2,66.3,0,72.2,72.7,69.7
20160511071500,126.0,111.3,25.8537,2,66.3,0,72.2,72.7,69.7
20160511073000,126.0,116.55,27.0732,2,66.3,0,71.8,72.7,69.7
20160511074500,126.0,111.3,25.8537,3,66.3,0,71.3,72.7,69.7
20160511080000,126.0,111.3,25.8537,6,66.3,0,71.5,72.7,69.7
20160511081500,126.0,111.3,25.8537,11,64.4,0,71.4,72.7,69.7
20160511083000,126.0,138.6,32.1951,24,59.2,0,71.7,72.7,69.7
20160511084500,126.0,138.6,32.1951,24,58.4,0,72.0,72.7,69.7
20160511090000,126.0,138.6,32.1951,24,58.4,0,72.0,72.7,69.7
20160511091500,126.0,138.6,32.1951,24,58.4,0,72.2,72.7,69.7
20160511093000,126.0,141.75,32.9268,24,58.4,0,72.3,72.7,69.7
20160511094500,126.0,141.75,32.9268,24,58.4,0,72.3,72.7,69.7
20160511100000,126.0,141.75,32.9268,24,57.2,0,72.1,72.7,69.7
20160511101500,126.0,141.75,32.9268,24,57.2,0,72.1,72.7,69.7
20160511103000,126.0,141.75,32.9268,24,57.2,0,71.9,72.7,69.7
20160511104500,126.0,143.85,33.4146,24,57.9,0,72.1,72.7,69.7
20160511110000,126.0,138.6,32.1951,24,57.9,0,72.0,72.7,69.7
20160511111500,126.0,141.75,32.9268,24,57.9,0,72.2,72.7,69.7
20160511113000,126.0,138.6,32.1951,24,57.9,0,72.4,72.7,69.7
20160511114500,126.0,138.6,32.1951,24,57.9,0,72.4,72.7,69.7
20160511120000,126.0,138.6,32.1951,24,57.9,0,72.6,72.7,69.7
20160511121500,126.0,138.6,32.1951,24,57.9,0,72.7,72.7,69.7
20160511123000,126.0,413.7,96.0976,54,57.2,0,72.4,68.0,64.9
20160511124500,126.0,413.7,96.0976,54,57.2,0,71.4,68.0,64.9
20160511130000,126.0,413.7,96.0976,54,57.2,0,70.9,68.0,64.9
20160511131500,126.0,423.15,98.2927,54,57.2,0,70.6,68.0,64.9
20160511133000,126.0,431.55,100.2439,54,57.2,0,70.3,68.0,64.9
20160511134500,126.0,413.7,96.0976,54,57.2,0,70.1,68.0,64.9
20160511140000,126.0,423.15,98.2927,54,57.2,0,69.6,68.0,64.9
20160511141500,126.0,431.55,100.2439,54,57.2,0,69.3,68.0,64.9
20160511143000,126.0,423.15,98.2927,54,57.2,0,69.1,68.0,64.9
20160511144500,126.0,431.55,100.2439,54,57.2,0,69.3,68.0,64.9
20160511150000,126.0,439.95,102.1951,54,57.2,0,69.3,68.0,64.9
20160511151500,126.0,431.55,100.2439,54,57.2,0,69.2,68.0,64.9
20160511153000,126.0,439.95,102.1951,54,57.2,0,69.3,68.0,64.9
20160511154500,126.0,431.55,100.2439,53,57.2,0,69.1,68.0,64.9
20160511160000,126.0,431.55,100.2439,53,57.2,0,68.9,68.0,64.9
20160511161500,126.0,431.55,100.2439,53,57.2,0,69.1,68.0,64.9
20160511163000,126.0,405.3,94.1463,50,57.2,0,68.5,68.0,64.9
20160511164500,126.0,405.3,94.1463,50,56.5,0,68.2,68.0,64.9
20160511170000,126.0,387.45,90.0,50,56.5,0,67.9,68.0,64.9
20160511171500,126.0,387.45,90.0,50,56.5,0,67.7,68.0,64.9
20160511173000,126.0,378.0,87.8049,48,56.5,0,67.7,68.0,64.9
20160511174500,126.0,352.8,81.9512,47,56.5,0,67.6,68.0,64.9
20160511180000,126.0,325.5,75.6098,44,56.5,0,67.6,68.0,64.9
20160511181500,126.0,306.6,71.2195,43,56.5,0,67.6,68.0,64.9
20160511183000,126.0,301.35,70.0,42,56.5,0,67.7,68.0,64.9
20160511184500,126.0,301.35,70.0,42,56.5,0,67.7,68.0,64.9
20160511190000,126.0,288.75,67.0732,42,56.5,0,67.8,68.0,64.9
20160511191500,126.0,284.55,66.0976,42,56.5,0,67.8,68.0,64.9
20160511193000,126.0,287.7,66.8293,42,57.1,0,67.9,68.0,64.9
20160511194500,126.0,287.7,66.8293,42,57.1,0,67.9,68.0,64.9
20160511200000,126.0,295.05,68.5366,42,57.1,0,67.9,68.0,64.9
20160511201500,126.0,291.9,67.8049,42,57.1,0,67.8,68.0,64.9
20160511203000,126.0,295.05,68.5366,42,57.1,0,67.8,68.0,64.8
20160511204500,126.0,298.2,69.2683,42,57.9,0,67.9,68.0,64.8
20160511210000,126.0,292.95,68.0488,42,57.9,0,67.9,68.0,64.8
20160511211500,126.0,296.1,68.7805,42,57.9,0,67.9,68.0,64.8
20160511213000,126.0,296.1,68.7805,42,57.9,0,67.9,68.0,64.8
20160511214500,126.0,292.95,68.0488,42,57.2,0,67.8,68.0,64.8
20160511220000,126.0,292.95,68.0488,42,57.2,0,67.8,68.0,64.8
20160511221500,126.0,292.95,68.0488,42,57.2,0,67.7,68.0,64.8
20160511223000,126.0,283.5,65.8537,40,57.2,0,67.7,68.0,64.8
20160511224500,126.0,278.25,64.6341,40,57.2,0,67.8,68.0,64.8
20160511230000,126.0,278.25,64.6341,40,57.2,0,67.8,68.0,64.8
20160511231500,126.0,278.25,64.6341,40,57.2,0,67.8,68.0,64.8
20160511233000,126.0,283.5,65.8537,40,57.2,0,67.8,68.0,64.8
20160511234500,126.0,280.35,65.122,40,57.2,0,67.7,68.0,64.8
20160512000000,126.0,274.05,63.6585,40,57.2,0,67.7,68.0,64.8
20160512001500,126.0,264.6,61.4634,39,57.2,0,67.7,68.0,64.8
20160512003000,126.0,264.6,61.4634,39,57.2,0,67.8,68.0,64.8
20160512004500,126.0,264.6,61.4634,39,57.2,0,67.8,68.0,64.8
20160512010000,126.0,264.6,61.4634,39,57.2,0,67.8,68.0,64.8
20160512011500,126.0,264.6,61.4634,39,57.2,0,67.8,68.0,64.8
20160512013000,126.0,261.45,60.7317,39,57.2,0,67.8,68.0,64.8
20160512014500,126.0,261.45,60.7317,39,57.2,0,67.8,68.0,64.8
20160512020000,126.0,261.45,60.7317,39,57.2,0,67.8,68.0,64.8
20160512021500,126.0,264.6,61.4634,39,57.2,0,67.8,68.0,64.8
20160512023000,126.0,261.45,60.7317,39,57.2,0,67.8,68.0,64.8
20160512024500,126.0,261.45,60.7317,39,57.9,0,67.9,68.0,64.8
20160512030000,126.0,261.45,60.7317,39,57.9,0,67.8,68.0,64.8
20160512031500,126.0,261.45,60.7317,39,57.9,0,67.9,68.0,64.8
20160512033000,126.0,261.45,60.7317,39,57.9,0,67.9,68.0,64.8
20160512034500,126.0,264.6,61.4634,39,57.9,0,67.8,68.0,64.8
20160512040000,126.0,261.45,60.7317,39,57.9,0,67.8,68.0,64.8
20160512041500,126.0,265.65,61.7073,39,57.9,0,67.8,68.0,64.8
20160512043000,126.0,265.65,61.7073,39,57.9,0,67.8,68.0,64.8
20160512044500,126.0,265.65,61.7073,39,57.9,0,67.8,68.0,64.8
20160512050000,126.0,259.35,60.2439,38,57.9,0,67.7,68.0,64.8
20160512051500,126.0,254.1,59.0244,38,57.9,0,67.8,68.0,64.8
20160512053000,126.0,254.1,59.0244,38,57.9,0,67.8,68.0,64.8
20160512054500,126.0,249.9,58.0488,38,57.9,0,67.8,68.0,64.8
20160512060000,126.0,249.9,58.0488,38,57.9,0,67.7,68.0,64.8
20160512061500,126.0,254.1,59.0244,38,57.9,0,67.8,68.0,64.8
20160512063000,126.0,254.1,59.0244,38,57.9,0,67.7,68.0,64.8
20160512064500,126.0,236.25,54.878,36,57.9,0,67.7,68.0,64.8
20160512070000,126.0,233.1,54.1463,35,57.9,0,67.8,68.0,64.8
20160512071500,126.0,233.1,54.1463,35,57.9,0,67.8,68.0,64.8
20160512073000,126.0,233.1,54.1463,35,57.1,0,68.1,68.0,64.8
20160512074500,126.0,233.1,54.1463,35,57.1,0,68.2,68.0,64.8
20160512080000,126.0,229.95,53.4146,35,57.1,0,68.2,68.0,64.8
20160512081500,126.0,284.55,66.0976,41,56.0,0,68.5,68.0,64.8
20160512083000,126.0,292.95,68.0488,41,56.0,0,68.4,68.0,61.9
20160512084500,126.0,319.2,74.1463,45,56.0,0,68.4,68.0,61.9
20160512090000,126.0,337.05,78.2927,46,56.7,0,68.4,68.0,61.9
20160512091500,126.0,387.45,90.0,50,56.7,0,68.6,68.0,61.9
20160512093000,126.0,392.7,91.2195,51,56.7,0,68.2,68.0,61.9
20160512094500,126.0,385.35,89.5122,51,56.7,0,67.9,68.0,61.9
20160512100000,126.0,379.05,88.0488,50,56.7,0,67.8,68.0,61.9
20160512101500,126.0,379.05,88.0488,50,55.9,0,68.0,68.0,61.9
20160512103000,126.0,374.85,87.0732,50,55.9,0,68.1,68.0,61.9
20160512104500,126.0,382.2,88.7805,50,56.7,0,67.9,68.0,61.9
20160512110000,126.0,382.2,88.7805,50,56.7,0,68.3,68.0,61.9
20160512111500,126.0,382.2,88.7805,50,56.7,0,68.2,68.0,61.9
20160512113000,126.0,382.2,88.7805,50,56.1,0,67.8,68.0,61.9
20160512114500,126.0,386.4,89.7561,49,56.7,0,67.9,68.0,61.9
20160512120000,126.0,386.4,89.7561,49,56.7,0,67.9,68.0,61.9
20160512121500,126.0,382.2,88.7805,49,56.7,0,67.9,68.0,61.9
20160512123000,126.0,354.9,82.439,47,55.9,0,67.6,68.0,61.9
20160512124500,126.0,334.95,77.8049,45,55.9,0,67.6,68.0,61.9
20160512130000,126.0,330.75,76.8293,44,55.9,0,67.9,68.0,61.9
20160512131500,126.0,330.75,76.8293,44,55.9,0,68.2,68.0,61.9
20160512133000,126.0,325.5,75.6098,44,55.9,0,68.3,68.0,61.9
20160512134500,126.0,143.85,33.4146,23,55.9,0,69.2,70.2,67.2
20160512140000,126.0,162.75,37.8049,26,57.2,0,69.6,70.4,67.4
20160512141500,126.0,141.75,32.9268,24,57.2,0,69.9,70.4,67.4
20160512143000,126.0,138.6,32.1951,24,57.2,0,70.2,70.3,67.3
20160512144500,126.0,138.6,32.1951,24,57.2,0,70.4,70.4,67.4
20160512150000,126.0,193.2,44.878,32,57.2,0,70.8,70.4,67.4
20160512151500,126.0,221.55,51.4634,35,55.9,0,70.8,70.3,67.3
20160512153000,126.0,236.25,54.878,37,55.9,0,70.8,70.4,67.4
20160512154500,126.0,265.65,61.7073,39,55.9,0,70.7,70.4,67.4
20160512160000,126.0,274.05,63.6585,40,55.9,0,70.7,70.4,67.4
20160512161500,126.0,274.05,63.6585,40,55.9,0,70.2,70.4,67.4
20160512163000,126.0,229.95,53.4146,35,55.9,0,69.8,70.3,67.3
20160512164500,126.0,205.8,47.8049,33,55.9,0,69.9,70.4,67.4
20160512170000,126.0,185.85,43.1707,31,56.7,0,70.0,70.3,67.3
20160512171500,126.0,181.65,42.1951,30,56.7,0,70.0,70.4,67.4
20160512173000,126.0,170.1,39.5122,29,56.7,0,70.1,70.4,67.4
20160512174500,126.0,170.1,39.5122,29,56.7,0,70.2,70.3,67.3
20160512180000,126.0,173.25,40.2439,29,56.7,0,70.2,70.4,67.4
20160512181500,126.0,170.1,39.5122,29,57.5,0,70.2,70.4,67.4
20160512183000,126.0,170.1,39.5122,29,57.5,0,70.3,70.3,67.3
20160512184500,126.0,173.25,40.2439,29,57.5,0,70.3,70.3,67.3
20160512190000,126.0,170.1,39.5122,29,57.5,0,70.3,70.3,67.3
20160512191500,126.0,170.1,39.5122,29,57.5,0,70.3,70.3,67.3
20160512193000,126.0,170.1,39.5122,29,57.5,0,70.4,70.3,67.3
20160512194500,126.0,170.1,39.5122,29,57.5,0,70.4,70.3,67.3
20160512200000,126.0,170.1,39.5122,29,57.5,0,70.4,70.3,67.3
20160512201500,126.0,170.1,39.5122,29,57.5,0,70.4,70.2,67.2
20160512203000,126.0,166.95,38.7805,29,57.5,0,70.5,70.3,67.3
20160512204500,126.0,166.95,38.7805,29,57.5,0,70.5,70.3,67.3
20160512210000,126.0,166.95,38.7805,29,57.5,0,70.5,70.3,67.3
20160512211500,126.0,166.95,38.7805,29,57.5,0,70.5,70.2,67.2
20160512213000,126.0,170.1,39.5122,29,57.5,0,70.5,70.3,67.3
20160512214500,126.0,170.1,39.5122,29,57.5,0,70.5,70.2,67.2
20160512220000,126.0,166.95,38.7805,29,57.5,0,70.5,70.3,67.3
20160512221500,126.0,170.1,39.5122,29,57.5,0,70.5,70.3,67.3
20160512223000,126.0,166.95,38.7805,29,58.3,0,70.5,70.3,67.3
20160512224500,126.0,170.1,39.5122,29,58.3,0,70.5,70.2,67.2
20160512230000,126.0,205.8,47.8049,34,58.3,0,70.4,70.1,67.1
20160512231500,126.0,205.8,47.8049,34,57.6,0,70.3,70.1,67.1
20160512233000,126.0,205.8,47.8049,34,57.6,0,70.2,70.1,67.1
20160512234500,126.0,205.8,47.8049,34,57.6,0,70.1,70.0,67.0
20160513000000,126.0,202.65,47.0732,34,57.6,0,70.1,70.1,67.1
20160513001500,126.0,206.85,48.0488,34,57.6,0,70.0,70.0,67.0
20160513003000,126.0,206.85,48.0488,34,57.6,0,70.0,70.1,67.1
20160513004500,126.0,208.95,48.5366,34,57.6,0,69.9,70.0,67.0
20160513010000,126.0,205.8,47.8049,34,57.6,0,69.9,70.0,67.0
20160513011500,126.0,208.95,48.5366,34,57.6,0,69.8,70.0,67.0
20160513013000,126.0,206.85,48.0488,34,57.6,0,69.8,70.0,67.0
20160513014500,126.0,206.85,48.0488,34,57.6,0,69.8,70.0,67.0
20160513020000,126.0,208.95,48.5366,34,57.6,0,69.7,70.0,67.0
20160513021500,126.0,193.2,44.878,32,57.6,0,69.7,70.0,67.0
20160513023000,126.0,179.55,41.7073,30,57.6,0,69.8,70.1,67.1
20160513024500,126.0,179.55,41.7073,30,57.6,0,69.8,70.0,67.0
20160513030000,126.0,181.65,42.1951,30,57.6,0,69.8,70.0,67.0
20160513031500,126.0,177.45,41.2195,30,57.6,0,69.9,70.0,67.0
20160513033000,126.0,179.55,41.7073,30,57.6,0,69.9,70.1,67.1
20160513034500,126.0,179.55,41.7073,30,58.2,0,69.9,70.0,67.0
20160513040000,126.0,179.55,41.7073,30,58.2,0,69.9,70.0,67.0
20160513041500,126.0,179.55,41.7073,30,57.6,0,69.9,70.0,67.0
20160513043000,126.0,179.55,41.7073,30,57.6,0,69.9,70.1,67.1
20160513044500,126.0,179.55,41.7073,30,57.6,0,69.9,70.0,67.0
20160513050000,126.0,175.35,40.7317,30,57.6,0,69.9,70.1,67.1
20160513051500,126.0,179.55,41.7073,30,57.6,0,69.9,70.0,67.0
20160513053000,126.0,177.45,41.2195,30,57.6,0,69.8,70.0,67.0
20160513054500,126.0,179.55,41.7073,30,57.6,0,69.8,70.0,67.0
20160513060000,126.0,183.75,42.6829,30,57.6,0,69.8,70.0,67.0
20160513061500,126.0,179.55,41.7073,30,58.3,0,69.8,70.0,67.0
20160513063000,126.0,179.55,41.7073,30,58.3,0,69.8,70.0,67.0
20160513064500,126.0,179.55,41.7073,30,58.3,0,69.8,70.0,67.0
20160513070000,126.0,179.55,41.7073,30,58.3,0,69.9,70.0,67.0
20160513071500,126.0,177.45,41.2195,30,57.6,0,69.8,70.0,67.0
20160513073000,126.0,181.65,42.1951,30,57.6,0,69.9,70.0,67.0
20160513074500,126.0,179.55,41.7073,30,57.6,0,70.1,70.0,67.0
20160513080000,126.0,177.45,41.2195,30,56.8,0,70.1,70.0,67.0
20160513081500,126.0,181.65,42.1951,30,56.8,0,70.2,70.0,67.0
20160513083000,126.0,183.75,42.6829,30,56.8,0,70.2,70.0,67.0
20160513084500,126.0,181.65,42.1951,30,56.8,0,70.1,70.0,67.0
20160513090000,126.0,216.3,50.2439,34,56.8,0,70.4,70.0,67.0
20160513091500,126.0,239.4,55.6098,37,56.0,0,70.4,70.0,67.0
20160513093000,126.0,239.4,55.6098,37,56.0,0,70.3,70.0,67.0
20160513094500,126.0,236.25,54.878,37,56.0,0,70.1,70.0,67.0
20160513100000,126.0,236.25,54.878,37,56.0,0,70.1,70.0,67.0
20160513101500,126.0,236.25,54.878,37,56.0,0,70.1,70.0,67.0
20160513103000,126.0,249.9,58.0488,38,56.0,0,70.4,70.0,67.0
20160513104500,126.0,271.95,63.1707,40,56.0,0,70.4,70.0,67.0
20160513110000,126.0,289.8,67.3171,42,56.0,0,70.3,70.0,67.0
20160513111500,126.0,298.2,69.2683,43,56.0,0,70.3,70.0,67.0
20160513113000,126.0,307.65,71.4634,44,56.0,0,70.3,70.0,67.0
20160513114500,126.0,342.3,79.5122,47,56.0,0,70.3,70.0,67.0
20160513120000,126.0,338.1,78.5366,47,56.0,0,70.0,70.0,67.0
20160513121500,126.0,338.1,78.5366,47,56.0,0,69.8,70.0,67.0
20160513123000,126.0,295.05,68.5366,42,56.0,0,69.6,70.0,67.0
20160513124500,126.0,264.6,61.4634,40,56.0,0,69.5,70.0,67.0
20160513130000,126.0,236.25,54.878,37,56.0,0,69.7,70.0,67.0
20160513131500,126.0,236.25,54.878,37,56.7,0,69.7,70.0,67.0
20160513133000,126.0,236.25,54.878,37,56.7,0,69.7,70.1,67.1
20160513134500,126.0,216.3,50.2439,35,56.7,0,69.8,70.0,67.0
20160513140000,126.0,225.75,52.439,35,56.7,0,69.9,70.0,67.0
20160513141500,126.0,225.75,52.439,35,56.7,0,70.2,70.0,67.0
20160513143000,126.0,221.55,51.4634,35,56.0,0,70.2,70.1,67.1
20160513144500,126.0,224.7,52.1951,35,56.0,0,70.2,70.1,67.1
20160513150000,126.0,224.7,52.1951,35,56.0,0,70.2,70.1,67.1
20160513151500,126.0,224.7,52.1951,35,56.0,0,70.2,70.1,67.1
20160513153000,126.0,221.55,51.4634,35,56.0,0,70.3,70.0,67.0
20160513154500,126.0,221.55,51.4634,35,56.0,0,70.3,70.0,67.0
20160513160000,126.0,224.7,52.1951,35,56.0,0,70.3,70.1,67.1
20160513161500,126.0,224.7,52.1951,36,56.0,0,70.3,70.0,67.0
20160513163000,126.0,234.15,54.3902,37,56.0,0,70.3,70.1,67.1
20160513164500,126.0,234.15,54.3902,37,56.0,0,70.3,70.1,67.1
20160513170000,126.0,234.15,54.3902,37,56.0,0,70.2,70.1,67.1
20160513171500,126.0,237.3,55.122,37,56.0,0,70.2,70.1,67.1
20160513173000,126.0,237.3,55.122,37,56.0,0,70.2,70.1,67.1
20160513174500,126.0,237.3,55.122,37,56.0,0,70.2,70.1,67.1
20160513180000,126.0,237.3,55.122,37,56.0,0,70.1,70.1,67.1
20160513181500,126.0,237.3,55.122,37,56.7,0,70.0,70.1,67.1
20160513183000,126.0,231.0,53.6585,37,56.7,0,70.1,70.1,67.1
20160513184500,126.0,237.3,55.122,37,56.7,0,70.0,70.0,67.0
20160513190000,126.0,234.15,54.3902,37,56.7,0,70.1,70.1,67.1
20160513191500,126.0,239.4,55.6098,37,56.7,0,70.1,70.0,67.0
20160513193000,126.0,236.25,54.878,37,56.7,0,70.0,70.0,67.0
20160513194500,126.0,236.25,54.878,37,56.7,0,70.1,70.0,67.0
20160513200000,126.0,236.25,54.878,37,56.7,0,70.2,70.0,67.0
20160513201500,126.0,239.4,55.6098,37,56.7,0,70.1,70.0,67.0
20160513203000,126.0,239.4,55.6098,37,56.7,0,70.2,70.0,67.0
20160513204500,126.0,239.4,55.6098,37,57.5,0,70.2,70.0,67.0
20160513210000,126.0,239.4,55.6098,37,58.3,0,70.3,70.0,67.0
20160513211500,126.0,233.1,54.1463,37,57.6,0,70.2,70.0,67.0
20160513213000,126.0,236.25,54.878,37,57.6,0,70.2,70.0,67.0
20160513214500,126.0,239.4,55.6098,37,57.6,0,70.2,70.0,67.0
20160513220000,126.0,239.4,55.6098,37,57.6,0,70.2,70.0,67.0
20160513221500,126.0,239.4,55.6098,37,57.6,0,70.2,70.0,67.0
20160513223000,126.0,239.4,55.6098,37,57.6,0,70.2,70.0,67.0
20160513224500,126.0,239.4,55.6098,37,57.6,0,70.2,70.0,67.0
20160513230000,126.0,239.4,55.6098,37,57.6,0,70.1,70.0,67.0
20160513231500,126.0,239.4,55.6098,37,57.6,0,70.2,70.0,67.0
20160513233000,126.0,239.4,55.6098,37,57.6,0,70.2,70.0,67.0
20160513234500,126.0,236.25,54.878,37,57.6,0,70.1,70.0,67.0
20160514000000,126.0,239.4,55.6098,37,57.6,0,70.1,70.0,67.0
20160514001500,126.0,243.6,56.5854,37,57.6,0,70.0,70.0,67.0
20160514003000,126.0,243.6,56.5854,37,57.6,0,70.0,70.0,67.0
20160514004500,126.0,239.4,55.6098,37,57.6,0,70.0,70.0,67.0
20160514010000,126.0,239.4,55.6098,37,57.6,0,70.0,70.0,67.0
20160514011500,126.0,387.45,90.0,8,57.6,0,69.4,70.0,67.0
20160514013000,126.0,337.05,78.2927,48,57.6,0,69.6,70.0,67.0
20160514014500,126.0,269.85,62.6829,42,57.6,0,69.3,70.0,67.0
20160514020000,126.0,213.15,49.5122,37,57.6,0,69.3,70.0,67.0
20160514021500,126.0,177.45,41.2195,34,57.6,0,69.5,70.0,67.0
20160514023000,126.0,181.65,42.1951,34,57.6,0,69.7,70.0,67.0
20160514024500,126.0,175.35,40.7317,34,57.6,0,69.8,70.0,67.0
20160514030000,126.0,179.55,41.7073,34,57.6,0,69.8,70.0,67.0
20160514031500,126.0,179.55,41.7073,34,57.6,0,69.9,70.0,67.0
20160514033000,126.0,179.55,41.7073,34,57.6,0,69.9,70.0,67.0
20160514034500,126.0,181.65,42.1951,34,57.6,0,70.0,70.0,67.0
20160514040000,126.0,177.45,41.2195,34,57.6,0,70.0,70.0,67.0
20160514041500,126.0,177.45,41.2195,34,57.6,0,70.0,70.0,67.0
20160514043000,126.0,179.55,41.7073,34,57.6,0,70.0,70.0,67.0
20160514044500,126.0,181.65,42.1951,34,57.6,0,70.0,70.0,67.0
20160514050000,126.0,177.45,41.2195,34,57.6,0,70.0,70.0,67.0
20160514051500,126.0,177.45,41.2195,34,57.6,0,70.0,70.0,67.0
20160514053000,126.0,179.55,41.7073,34,57.6,0,70.0,70.0,67.0
20160514054500,126.0,181.65,42.1951,34,57.6,0,70.0,70.0,67.0
20160514060000,126.0,181.65,42.1951,34,57.6,0,70.0,70.0,67.0
20160514061500,126.0,179.55,41.7073,34,57.6,0,70.0,70.0,67.0
20160514063000,126.0,185.85,43.1707,34,57.6,0,70.0,70.0,67.0
20160514064500,126.0,179.55,41.7073,34,57.6,0,70.0,70.0,67.0
20160514070000,126.0,185.85,43.1707,34,57.6,0,70.0,70.0,67.0
20160514071500,126.0,181.65,42.1951,34,57.6,0,70.0,70.0,67.0
20160514073000,126.0,181.65,42.1951,34,57.6,0,70.0,70.0,67.0
20160514074500,126.0,181.65,42.1951,34,57.6,0,70.0,70.0,67.0
20160514080000,126.0,181.65,42.1951,34,56.4,0,69.9,70.0,67.0
20160514081500,126.0,185.85,43.1707,34,56.4,0,69.8,70.0,67.0
20160514083000,126.0,183.75,42.6829,34,56.4,0,69.8,70.0,67.0
20160514084500,126.0,183.75,42.6829,34,56.4,0,69.7,70.0,67.0
20160514090000,126.0,181.65,42.1951,33,56.4,0,69.7,70.0,67.0
20160514091500,126.0,170.1,39.5122,33,56.4,0,69.7,70.0,67.0
20160514093000,126.0,164.85,38.2927,32,56.4,0,69.7,70.0,67.0
20160514094500,126.0,147.0,34.1463,30,56.4,0,69.8,70.0,67.0
20160514100000,126.0,143.85,33.4146,30,56.4,0,69.8,70.0,67.0
20160514101500,126.0,152.25,35.3659,30,56.4,0,69.9,70.0,67.0
20160514103000,126.0,147.0,34.1463,30,56.4,0,69.9,70.0,67.0
20160514104500,126.0,149.1,34.6341,30,56.4,0,70.0,70.0,67.0
20160514110000,126.0,147.0,34.1463,30,56.4,0,70.0,70.0,67.0
20160514111500,126.0,147.0,34.1463,30,56.4,0,70.0,70.0,67.0
20160514113000,126.0,149.1,34.6341,30,56.4,0,70.1,70.0,67.0
20160514114500,126.0,149.1,34.6341,30,56.4,0,70.2,70.0,67.0
20160514120000,126.0,143.85,33.4146,30,56.4,0,70.2,70.0,67.0
20160514121500,126.0,143.85,33.4146,30,56.4,0,70.2,70.0,67.0
20160514123000,126.0,138.6,32.1951,30,56.4,0,70.2,70.0,67.0
20160514124500,126.0,155.4,36.0976,32,56.4,0,70.3,70.0,67.0
20160514130000,126.0,162.75,37.8049,33,56.4,0,70.3,70.0,67.0
20160514131500,126.0,164.85,38.2927,33,56.4,0,70.2,70.0,67.0
20160514133000,126.0,164.85,38.2927,33,56.4,0,70.2,70.0,67.0
20160514134500,126.0,162.75,37.8049,33,56.4,0,70.2,70.0,67.0
20160514140000,126.0,162.75,37.8049,33,56.4,0,70.2,70.0,67.0
20160514141500,126.0,160.65,37.3171,33,56.4,0,70.2,70.0,67.0
20160514143000,126.0,162.75,37.8049,33,56.4,0,70.2,70.0,67.0
20160514144500,126.0,162.75,37.8049,33,56.4,0,70.2,70.0,67.0
20160514150000,126.0,162.75,37.8049,33,56.4,0,70.2,70.0,67.0
20160514151500,126.0,170.1,39.5122,33,56.4,0,70.2,70.0,67.0
20160514153000,126.0,164.85,38.2927,33,56.4,0,70.2,70.0,67.0
20160514154500,126.0,170.1,39.5122,33,56.4,0,70.3,70.0,67.0
20160514160000,126.0,179.55,41.7073,35,56.4,0,70.2,70.0,67.0
20160514161500,126.0,179.55,41.7073,35,56.4,0,70.2,70.0,67.0
20160514163000,126.0,181.65,42.1951,35,56.4,0,70.2,70.0,67.0
20160514164500,126.0,177.45,41.2195,35,56.4,0,70.2,70.0,67.0
20160514170000,126.0,179.55,41.7073,35,56.4,0,70.2,70.0,67.0
20160514171500,126.0,177.45,41.2195,35,56.4,0,70.2,70.0,67.0
20160514173000,126.0,181.65,42.1951,35,56.4,0,70.2,70.0,67.0
20160514174500,126.0,179.55,41.7073,35,56.4,0,70.2,70.0,67.0
20160514180000,126.0,177.45,41.2195,35,56.4,0,70.2,70.0,67.0
20160514181500,126.0,179.55,41.7073,35,56.4,0,70.2,70.0,67.0
20160514183000,126.0,181.65,42.1951,35,56.4,0,70.3,70.0,67.0
20160514184500,126.0,196.35,45.6098,36,56.4,0,70.2,70.0,67.0
20160514190000,126.0,198.45,46.0976,36,57.1,0,70.2,70.0,67.0
20160514191500,126.0,196.35,45.6098,36,57.1,0,70.2,70.0,67.0
20160514193000,126.0,196.35,45.6098,36,57.1,0,70.2,70.0,67.0
20160514194500,126.0,196.35,45.6098,36,57.1,0,70.2,70.0,67.0
20160514200000,126.0,193.2,44.878,36,57.1,0,70.2,70.0,67.0
20160514201500,126.0,196.35,45.6098,36,57.1,0,70.2,70.0,67.0
20160514203000,126.0,198.45,46.0976,36,57.9,0,70.3,70.0,67.0
20160514204500,126.0,211.05,49.0244,37,57.9,0,70.2,70.0,67.0
20160514210000,126.0,206.85,48.0488,37,57.9,0,70.2,70.0,67.0
20160514211500,126.0,211.05,49.0244,37,57.9,0,70.2,70.0,67.0
20160514213000,126.0,211.05,49.0244,37,57.9,0,70.2,70.0,67.0
20160514214500,126.0,206.85,48.0488,37,57.9,0,70.2,70.0,67.0
20160514220000,126.0,208.95,48.5366,37,57.9,0,70.2,70.0,67.0
20160514221500,126.0,211.05,49.0244,37,57.9,0,70.2,70.0,67.0
20160514223000,126.0,205.8,47.8049,37,57.9,0,70.2,70.0,67.0
20160514224500,126.0,211.05,49.0244,37,57.9,0,70.2,70.0,67.0
20160514230000,126.0,214.2,49.7561,37,57.9,0,70.1,70.0,67.0
20160514231500,126.0,208.95,48.5366,37,57.9,0,70.1,70.0,67.0
20160514233000,126.0,208.95,48.5366,37,57.9,0,70.0,70.0,67.0
20160514234500,126.0,206.85,48.0488,37,57.9,0,70.0,70.0,67.0
20160515000000,126.0,208.95,48.5366,37,57.9,0,70.0,70.0,67.0
20160515001500,126.0,208.95,48.5366,37,57.9,0,70.0,70.0,67.0
20160515003000,126.0,208.95,48.5366,37,57.9,0,70.0,70.0,67.0
20160515004500,126.0,211.05,49.0244,37,57.9,0,70.0,70.0,67.0
20160515010000,126.0,205.8,47.8049,37,57.9,0,70.0,70.0,67.0
20160515011500,126.0,211.05,49.0244,37,57.9,0,70.0,70.0,67.0
20160515013000,126.0,211.05,49.0244,37,57.9,0,70.0,70.0,67.0
20160515014500,126.0,211.05,49.0244,37,57.9,0,69.9,70.0,67.0
20160515020000,126.0,205.8,47.8049,37,57.9,0,69.9,70.0,67.0
20160515021500,126.0,205.8,47.8049,37,57.9,0,69.9,70.0,67.0
20160515023000,126.0,208.95,48.5366,37,57.9,0,69.9,70.0,67.0
20160515024500,126.0,205.8,47.8049,37,57.9,0,69.8,70.0,67.0
20160515030000,126.0,208.95,48.5366,37,57.9,0,69.8,70.0,67.0
20160515031500,126.0,208.95,48.5366,37,57.9,0,69.8,70.0,67.0
20160515033000,126.0,211.05,49.0244,37,57.9,0,69.8,70.0,67.0
20160515034500,126.0,206.85,48.0488,37,57.9,0,69.8,70.0,67.0
20160515040000,126.0,208.95,48.5366,37,57.9,0,69.8,70.0,67.0
20160515041500,126.0,208.95,48.5366,37,57.9,0,69.7,70.0,67.0
20160515043000,126.0,208.95,48.5366,37,57.9,0,69.7,70.0,67.0
20160515044500,126.0,196.35,45.6098,36,57.9,0,69.8,70.0,67.0
20160515050000,126.0,194.25,45.122,36,57.9,0,69.8,70.0,67.0
20160515051500,126.0,200.55,46.5854,36,57.9,0,69.8,70.0,67.0
20160515053000,126.0,198.45,46.0976,36,57.9,0,69.8,70.0,67.0
20160515054500,126.0,202.65,47.0732,36,57.9,0,69.8,70.0,67.0
20160515060000,126.0,196.35,45.6098,36,57.9,0,69.8,70.0,67.0
20160515061500,126.0,198.45,46.0976,36,57.9,0,69.8,70.0,67.0
20160515063000,126.0,202.65,47.0732,36,57.9,0,69.7,70.0,67.0
20160515064500,126.0,193.2,44.878,36,57.2,0,69.7,70.0,67.0
20160515070000,126.0,181.65,42.1951,34,57.2,0,69.7,70.0,67.0
20160515071500,126.0,179.55,41.7073,34,57.2,0,69.8,70.0,67.0
20160515073000,126.0,181.65,42.1951,34,57.2,0,69.8,70.0,67.0
20160515074500,126.0,185.85,43.1707,34,57.2,0,69.8,70.0,67.0
20160515080000,126.0,183.75,42.6829,34,57.2,0,69.8,70.0,67.0
20160515081500,126.0,183.75,42.6829,34,57.2,0,69.8,70.0,67.0
20160515083000,126.0,183.75,42.6829,34,56.4,0,69.8,70.0,67.0
20160515084500,126.0,179.55,41.7073,34,56.4,0,69.8,70.0,67.0
20160515090000,126.0,175.35,40.7317,34,56.4,0,69.8,70.0,67.0
20160515091500,126.0,179.55,41.7073,34,56.4,0,69.8,70.0,67.0
20160515093000,126.0,177.45,41.2195,34,56.4,0,69.8,70.0,67.0
20160515094500,126.0,181.65,42.1951,34,56.4,0,69.7,70.0,67.0
20160515100000,126.0,177.45,41.2195,34,56.4,0,69.7,70.0,67.0
20160515101500,126.0,173.25,40.2439,33,56.4,0,69.8,70.0,67.0
20160515103000,126.0,173.25,40.2439,33,56.4,0,69.8,70.0,67.0
20160515104500,126.0,170.1,39.5122,33,57.1,0,69.8,70.0,67.0
20160515110000,126.0,175.35,40.7317,33,57.1,0,69.8,70.0,67.0
20160515111500,126.0,173.25,40.2439,33,57.1,0,69.9,70.0,67.0
20160515113000,126.0,166.95,38.7805,33,57.1,0,69.9,70.0,67.0
20160515114500,126.0,170.1,39.5122,33,56.4,0,69.9,70.0,67.0
20160515120000,126.0,170.1,39.5122,33,56.4,0,69.9,70.0,67.0
20160515121500,126.0,170.1,39.5122,33,56.4,0,69.9,70.0,67.0
20160515123000,126.0,170.1,39.5122,33,56.4,0,69.9,70.0,67.0
20160515124500,126.0,170.1,39.5122,33,56.4,0,69.9,70.0,67.0
20160515130000,126.0,170.1,39.5122,33,56.4,0,69.9,70.0,67.0
20160515131500,126.0,177.45,41.2195,33,56.4,0,69.9,70.0,67.0
20160515133000,126.0,170.1,39.5122,33,56.4,0,69.9,70.0,67.0
20160515134500,126.0,175.35,40.7317,33,56.4,0,69.9,70.0,67.0
20160515140000,126.0,170.1,39.5122,33,56.4,0,69.9,70.0,67.0
20160515141500,126.0,164.85,38.2927,33,56.4,0,70.0,70.0,67.0
20160515143000,126.0,166.95,38.7805,33,56.4,0,70.0,70.0,67.0
20160515144500,126.0,164.85,38.2927,33,56.4,0,70.0,70.0,67.0
20160515150000,126.0,173.25,40.2439,33,56.4,0,70.0,70.0,67.0
20160515151500,126.0,166.95,38.7805,33,57.1,0,70.0,70.0,67.0
20160515153000,126.0,164.85,38.2927,33,57.1,0,70.1,70.0,67.0
20160515154500,126.0,166.95,38.7805,33,56.4,0,70.2,70.0,67.0
20160515160000,126.0,170.1,39.5122,33,56.4,0,70.1,70.0,67.0
20160515161500,126.0,166.95,38.7805,33,56.4,0,70.1,70.0,67.0
20160515163000,126.0,164.85,38.2927,33,56.4,0,70.2,70.0,67.0
20160515164500,126.0,164.85,38.2927,33,56.4,0,70.2,70.0,67.0
20160515170000,126.0,162.75,37.8049,33,56.4,0,70.2,70.0,67.0
20160515171500,126.0,170.1,39.5122,33,56.4,0,70.2,70.0,67.0
20160515173000,126.0,162.75,37.8049,33,56.4,0,70.2,70.0,67.0
20160515174500,126.0,164.85,38.2927,33,56.4,0,70.2,70.0,67.0
20160515180000,126.0,166.95,38.7805,33,57.1,0,70.3,70.0,67.0
20160515181500,126.0,179.55,41.7073,34,57.1,0,70.2,70.0,67.0
20160515183000,126.0,181.65,42.1951,34,57.1,0,70.2,70.0,67.0
20160515184500,126.0,170.1,39.5122,34,57.1,0,70.2,70.0,67.0
20160515190000,126.0,175.35,40.7317,34,57.1,0,70.3,70.0,67.0
20160515191500,126.0,189.0,43.9024,36,57.1,0,70.2,70.0,67.0
20160515193000,126.0,191.1,44.3902,36,57.1,0,70.2,70.0,67.0
20160515194500,126.0,193.2,44.878,36,57.1,0,70.2,70.0,67.0
20160515200000,126.0,193.2,44.878,36,57.1,0,70.2,70.0,67.0
20160515201500,126.0,189.0,43.9024,36,57.1,0,70.1,70.0,67.0
20160515203000,126.0,185.85,43.1707,36,57.1,0,70.1,70.0,67.0
20160515204500,126.0,185.85,43.1707,36,57.1,0,70.1,70.0,67.0
20160515210000,126.0,191.1,44.3902,36,57.1,0,70.2,70.0,67.0
20160515211500,126.0,183.75,42.6829,36,57.1,0,70.2,70.0,67.0
20160515213000,126.0,189.0,43.9024,36,57.1,0,70.2,70.0,67.0
20160515214500,126.0,189.0,43.9024,36,57.1,0,70.1,70.0,67.0
20160515220000,126.0,189.0,43.9024,36,57.1,0,70.1,70.0,67.0
20160515221500,126.0,189.0,43.9024,36,57.1,0,70.1,70.0,67.0
20160515223000,126.0,189.0,43.9024,36,57.1,0,70.1,70.0,67.0
20160515224500,126.0,189.0,43.9024,36,57.1,0,70.1,70.0,67.0
20160515230000,126.0,189.0,43.9024,36,57.1,0,70.0,70.0,67.0
20160515231500,126.0,189.0,43.9024,36,57.1,0,70.0,70.0,67.0
20160515233000,126.0,194.25,45.122,36,57.1,0,70.0,70.0,67.0
20160515234500,126.0,194.25,45.122,36,57.1,0,70.0,70.0,67.0
20160516000000,126.0,189.0,43.9024,36,57.1,0,70.0,70.0,67.0
20160516001500,126.0,189.0,43.9024,36,57.1,0,70.0,70.0,67.0
20160516003000,126.0,193.2,44.878,36,57.1,0,69.9,70.0,67.0
20160516004500,126.0,189.0,43.9024,36,57.1,0,69.9,70.0,67.0
20160516010000,126.0,193.2,44.878,36,57.1,0,69.9,70.0,67.0
20160516011500,126.0,185.85,43.1707,36,57.1,0,70.0,70.0,67.0
20160516013000,126.0,189.0,43.9024,36,57.1,0,69.9,70.0,67.0
20160516014500,126.0,193.2,44.878,36,57.1,0,69.9,70.0,67.0
20160516020000,126.0,191.1,44.3902,36,57.7,0,69.9,70.0,67.0
20160516021500,126.0,185.85,43.1707,36,57.7,0,69.9,70.0,67.0
20160516023000,126.0,191.1,44.3902,36,57.7,0,69.9,70.0,67.0
20160516024500,126.0,193.2,44.878,36,57.7,0,69.9,70.0,67.0
20160516030000,126.0,193.2,44.878,36,57.7,0,69.9,70.0,67.0
20160516031500,126.0,189.0,43.9024,36,57.7,0,69.9,70.0,67.0
20160516033000,126.0,191.1,44.3902,36,57.7,0,69.9,70.0,67.0
20160516034500,126.0,189.0,43.9024,36,57.7,0,69.9,70.0,67.0
20160516040000,126.0,189.0,43.9024,36,57.7,0,69.9,70.0,67.0
20160516041500,126.0,193.2,44.878,36,57.7,0,69.9,70.0,67.0
20160516043000,126.0,185.85,43.1707,36,57.7,0,69.9,70.0,67.0
20160516044500,126.0,191.1,44.3902,36,57.7,0,69.9,70.0,67.0
20160516050000,126.0,194.25,45.122,36,57.7,0,69.9,70.0,67.0
20160516051500,126.0,194.25,45.122,36,57.7,0,69.9,70.0,67.0
20160516053000,126.0,194.25,45.122,36,57.7,0,69.9,70.0,67.0
20160516054500,126.0,194.25,45.122,36,57.7,0,69.9,70.0,67.0
20160516060000,126.0,191.1,44.3902,36,57.7,0,69.8,70.0,67.0
20160516061500,126.0,193.2,44.878,36,57.7,0,69.8,70.0,67.0
20160516063000,126.0,191.1,44.3902,36,57.7,0,69.8,70.0,67.0
20160516064500,126.0,193.2,44.878,36,57.7,0,69.8,70.0,67.0
20160516070000,126.0,193.2,44.878,36,57.7,0,69.8,70.0,67.0
20160516071500,126.0,191.1,44.3902,36,57.7,0,69.8,70.0,67.0
20160516073000,126.0,191.1,44.3902,36,57.7,0,69.7,70.0,67.0
20160516074500,126.0,193.2,44.878,36,57.7,0,69.8,70.0,67.0
20160516080000,126.0,185.85,43.1707,36,57.7,0,69.8,70.0,67.0
20160516081500,126.0,196.35,45.6098,36,57.7,0,69.8,70.0,67.0
20160516083000,126.0,191.1,44.3902,36,57.7,0,69.7,70.0,67.0
20160516084500,126.0,191.1,44.3902,36,57.7,0,69.9,70.0,67.0
20160516090000,126.0,189.0,43.9024,36,57.7,0,70.2,70.0,67.0
20160516091500,126.0,191.1,44.3902,36,57.7,0,70.2,70.0,67.0
20160516093000,126.0,189.0,43.9024,36,57.7,0,70.3,70.0,67.0
20160516094500,126.0,196.35,45.6098,36,57.7,0,70.2,70.0,67.0
20160516100000,126.0,194.25,45.122,36,57.1,0,70.3,70.0,67.0
20160516101500,126.0,225.75,52.439,39,57.1,0,70.4,70.0,67.0
20160516103000,126.0,225.75,52.439,39,57.1,0,70.2,70.0,67.0
20160516104500,126.0,231.0,53.6585,39,57.1,0,70.2,70.0,67.0
20160516110000,126.0,227.85,52.9268,39,57.1,0,70.2,70.0,67.0
20160516111500,126.0,231.0,53.6585,39,57.1,0,70.0,70.0,67.0
20160516113000,126.0,236.25,54.878,39,57.1,0,69.8,70.0,67.0
20160516114500,126.0,216.3,50.2439,38,57.1,0,69.6,70.0,67.0
20160516120000,126.0,193.2,44.878,35,57.1,0,69.6,70.0,67.0
20160516121500,126.0,166.95,38.7805,33,57.1,0,69.6,70.0,67.0
20160516123000,126.0,160.65,37.3171,33,57.1,0,69.8,70.0,67.0
20160516124500,126.0,164.85,38.2927,33,57.1,0,70.1,70.0,67.0
20160516130000,126.0,170.1,39.5122,34,57.1,0,70.4,70.0,67.0
20160516131500,126.0,200.55,46.5854,37,57.1,0,70.4,70.0,67.0
20160516133000,126.0,211.05,49.0244,38,57.1,0,70.1,70.0,67.0
20160516134500,126.0,218.4,50.7317,38,57.1,0,70.2,70.0,67.0
20160516140000,126.0,218.4,50.7317,38,57.1,0,70.2,70.0,67.0
20160516141500,126.0,218.4,50.7317,38,57.1,0,69.9,70.0,67.0
20160516143000,126.0,218.4,50.7317,38,57.1,0,69.8,70.0,67.0
20160516144500,126.0,218.4,50.7317,38,57.1,0,70.0,70.0,67.0
20160516150000,126.0,218.4,50.7317,38,57.1,0,69.9,70.0,67.0
20160516151500,126.0,218.4,50.7317,38,57.1,0,70.0,70.0,67.0
20160516153000,126.0,213.15,49.5122,38,57.1,0,70.0,70.0,67.0
20160516154500,126.0,213.15,49.5122,38,57.1,0,69.9,70.0,67.0
20160516160000,126.0,218.4,50.7317,38,57.1,0,69.8,70.0,67.0
20160516161500,126.0,211.05,49.0244,38,57.1,0,69.8,70.0,67.0
20160516163000,126.0,189.0,43.9024,36,57.1,0,69.7,70.0,67.0
20160516164500,126.0,164.85,38.2927,33,57.1,0,69.7,70.0,67.0
20160516170000,126.0,166.95,38.7805,33,57.1,0,69.7,70.0,67.0
20160516171500,126.0,160.65,37.3171,33,57.1,0,69.7,70.0,67.0
20160516173000,126.0,155.4,36.0976,32,57.1,0,69.7,70.0,67.0
20160516174500,126.0,138.6,32.1951,31,57.9,0,69.7,70.0,67.0
20160516180000,126.0,138.6,32.1951,31,57.9,0,69.7,70.0,67.0
20160516181500,126.0,138.6,32.1951,31,57.9,0,69.7,70.0,67.0
20160516183000,126.0,131.25,30.4878,30,57.9,0,69.7,70.0,67.0
20160516184500,126.0,135.45,31.4634,30,57.9,0,69.8,70.0,67.0
20160516190000,126.0,131.25,30.4878,30,57.9,0,69.8,70.0,67.0
20160516191500,126.0,131.25,30.4878,30,57.9,0,69.8,70.0,67.0
20160516193000,126.0,129.15,30.0,30,57.9,0,69.8,70.0,67.0
20160516194500,126.0,135.45,31.4634,30,57.9,0,69.8,70.0,67.0
20160516200000,126.0,129.15,30.0,30,57.9,0,69.8,70.0,67.0
20160516201500,126.0,131.25,30.4878,30,57.9,0,69.8,70.0,67.0
20160516203000,126.0,135.45,31.4634,30,57.9,0,69.8,70.0,67.0
20160516204500,126.0,131.25,30.4878,30,57.9,0,69.8,70.0,67.0
20160516210000,126.0,135.45,31.4634,30,57.9,0,69.7,70.0,67.0
20160516211500,126.0,131.25,30.4878,30,57.9,0,69.7,70.0,67.0
20160516213000,126.0,135.45,31.4634,30,57.9,0,69.7,70.0,67.0
20160516214500,126.0,135.45,31.4634,30,57.9,0,69.7,70.0,67.0
20160516220000,126.0,135.45,31.4634,30,57.9,0,69.7,70.0,67.0
20160516221500,126.0,135.45,31.4634,30,57.9,0,69.7,70.0,67.0
20160516223000,126.0,135.45,31.4634,30,57.9,0,69.7,70.0,67.0
20160516224500,126.0,138.6,32.1951,30,57.9,0,69.7,70.0,67.0
20160516230000,126.0,138.6,32.1951,30,57.9,0,69.6,70.0,67.0
20160516231500,126.0,135.45,31.4634,30,57.9,0,69.6,70.0,67.0
20160516233000,126.0,135.45,31.4634,30,57.9,0,69.6,70.0,67.0
20160516234500,126.0,138.6,32.1951,30,57.9,0,69.6,70.0,67.0
20160517000000,126.0,138.6,32.1951,30,57.9,0,69.6,70.0,67.0
20160517001500,126.0,135.45,31.4634,30,57.9,0,69.6,70.0,67.0
20160517003000,126.0,135.45,31.4634,30,57.9,0,69.6,70.0,67.0
20160517004500,126.0,135.45,31.4634,30,57.9,0,69.6,70.0,67.0
20160517010000,126.0,135.45,31.4634,30,57.9,0,69.6,70.0,67.0
20160517011500,126.0,135.45,31.4634,30,57.9,0,69.5,70.0,67.0
20160517013000,126.0,138.6,32.1951,30,57.9,0,69.5,70.0,67.0
20160517014500,126.0,135.45,31.4634,30,57.9,0,69.5,70.0,67.0
20160517020000,126.0,141.75,32.9268,30,57.9,0,69.5,70.0,67.0
20160517021500,126.0,138.6,32.1951,30,57.9,0,69.5,70.0,67.0
20160517023000,126.0,138.6,32.1951,30,57.9,0,69.4,70.0,67.0
20160517024500,126.0,141.75,32.9268,30,57.9,0,69.4,70.0,67.0
20160517030000,126.0,141.75,32.9268,30,57.9,0,69.4,70.0,67.0
20160517031500,126.0,141.75,32.9268,30,57.9,0,69.4,70.0,67.0
20160517033000,126.0,138.6,32.1951,30,57.9,0,69.4,70.0,67.0
20160517034500,126.0,138.6,32.1951,30,57.9,0,69.4,70.0,67.0
20160517040000,126.0,135.45,31.4634,30,57.9,0,69.4,70.0,67.0
20160517041500,126.0,131.25,30.4878,30,57.9,0,69.5,70.0,67.0
20160517043000,126.0,129.15,30.0,30,57.9,0,69.5,70.0,67.0
20160517044500,126.0,135.45,31.4634,30,57.9,0,69.5,70.0,67.0
20160517050000,126.0,131.25,30.4878,30,57.9,0,69.4,70.0,67.0
20160517051500,126.0,131.25,30.4878,30,57.9,0,69.4,70.0,67.0
20160517053000,126.0,131.25,30.4878,30,57.9,0,69.4,70.0,67.0
20160517054500,126.0,131.25,30.4878,30,57.9,0,69.4,70.0,67.0
20160517060000,126.0,129.15,30.0,30,57.9,0,69.5,70.0,67.0
20160517061500,126.0,135.45,31.4634,30,57.9,0,69.5,70.0,67.0
20160517063000,126.0,131.25,30.4878,30,57.9,0,69.5,70.0,67.0
20160517064500,126.0,131.25,30.4878,30,57.9,0,69.6,70.0,67.0
20160517070000,126.0,131.25,30.4878,30,57.9,0,69.6,70.0,67.0
20160517071500,126.0,129.15,30.0,30,57.9,0,69.6,70.0,67.0
20160517073000,126.0,129.15,30.0,30,57.9,0,69.6,70.0,67.0
20160517074500,126.0,327.6,76.0976,47,57.9,0,69.6,68.0,63.7
20160517080000,126.0,372.75,86.5854,51,57.2,0,68.9,68.0,63.7
20160517081500,126.0,131.25,30.4878,30,56.4,0,68.5,70.8,67.8
20160517083000,126.0,135.45,31.4634,30,57.5,0,69.5,70.8,67.8
20160517084500,126.0,129.15,30.0,30,57.5,0,69.8,70.8,67.8
20160517090000,126.0,126.0,29.2683,30,56.9,0,69.8,70.8,67.8
20160517091500,126.0,126.0,29.2683,30,57.5,0,69.9,70.8,67.8
20160517093000,126.0,126.0,29.2683,30,57.5,0,69.8,70.8,67.8
20160517094500,126.0,122.85,28.5366,30,57.5,0,70.0,70.8,67.8
20160517100000,126.0,122.85,28.5366,30,57.5,0,70.1,70.8,67.8
20160517101500,126.0,119.7,27.8049,30,57.5,0,70.2,70.8,67.8
20160517103000,126.0,164.85,38.2927,33,56.4,0,70.3,70.8,67.8
20160517104500,126.0,135.45,31.4634,31,57.5,0,70.6,70.8,67.8
20160517110000,126.0,138.6,32.1951,31,57.5,0,70.7,70.8,67.8
20160517111500,126.0,138.6,32.1951,31,57.5,0,70.7,70.8,67.8
20160517113000,126.0,143.85,33.4146,31,57.5,0,70.7,70.8,67.8
20160517114500,126.0,143.85,33.4146,31,56.4,0,70.7,70.8,67.8
20160517120000,126.0,138.6,32.1951,31,57.1,0,70.5,70.8,67.8
20160517121500,126.0,147.0,34.1463,31,57.1,0,70.7,70.8,67.8
20160517123000,126.0,152.25,35.3659,31,57.1,0,70.7,70.8,67.8
20160517124500,126.0,147.0,34.1463,31,57.1,0,70.7,70.8,67.8
20160517130000,126.0,147.0,34.1463,31,57.1,0,70.8,70.8,67.8
20160517131500,126.0,160.65,37.3171,32,57.1,0,70.6,70.8,67.8
20160517133000,126.0,166.95,38.7805,33,57.1,0,70.8,70.8,67.8
20160517134500,126.0,166.95,38.7805,33,57.1,0,70.8,70.8,67.8
20160517140000,126.0,166.95,38.7805,33,57.1,0,70.7,70.8,67.8
20160517141500,126.0,170.1,39.5122,33,57.1,0,70.7,70.8,67.8
20160517143000,126.0,170.1,39.5122,33,57.1,0,70.8,70.8,67.8
20160517144500,126.0,170.1,39.5122,33,57.1,0,70.7,70.8,67.8
20160517150000,126.0,166.95,38.7805,33,57.1,0,70.6,70.8,67.8
20160517151500,126.0,170.1,39.5122,33,57.1,0,70.6,70.8,67.8
20160517153000,126.0,170.1,39.5122,33,57.1,0,70.5,70.8,67.8
20160517154500,126.0,170.1,39.5122,33,57.1,0,70.5,70.8,67.8
20160517160000,126.0,152.25,35.3659,32,57.1,0,70.4,70.8,67.8
20160517161500,126.0,135.45,31.4634,30,57.1,0,70.4,70.8,67.8
20160517163000,126.0,138.6,32.1951,30,57.9,0,70.2,70.8,67.8
20160517164500,126.0,141.75,32.9268,31,57.9,0,70.6,70.8,67.8
20160517170000,126.0,141.75,32.9268,31,57.2,0,70.5,70.8,67.8
20160517171500,126.0,143.85,33.4146,31,57.2,0,70.5,70.8,67.8
20160517173000,126.0,141.75,32.9268,31,57.2,0,70.5,70.8,67.8
20160517174500,126.0,135.45,31.4634,30,57.2,0,70.4,70.8,67.8
20160517180000,126.0,135.45,31.4634,30,57.2,0,70.4,70.8,67.8
20160517181500,126.0,138.6,32.1951,30,57.2,0,70.3,70.8,67.8
20160517183000,126.0,141.75,32.9268,30,57.2,0,70.3,70.8,67.8
20160517184500,126.0,138.6,32.1951,30,57.2,0,70.3,70.8,67.8
20160517190000,126.0,135.45,31.4634,30,57.2,0,70.3,70.8,67.8
20160517191500,126.0,135.45,31.4634,30,57.2,0,70.3,70.8,67.8
20160517193000,126.0,138.6,32.1951,30,57.2,0,70.3,70.8,67.8
20160517194500,126.0,135.45,31.4634,30,57.2,0,70.3,70.8,67.8
20160517200000,126.0,141.75,32.9268,30,57.2,0,70.3,70.8,67.8
20160517201500,126.0,135.45,31.4634,30,57.9,0,70.3,70.8,67.8
20160517203000,126.0,138.6,32.1951,30,57.9,0,70.3,70.8,67.8
20160517204500,126.0,138.6,32.1951,30,57.9,0,70.3,70.8,67.8
20160517210000,126.0,135.45,31.4634,30,57.9,0,70.3,70.8,67.8
20160517211500,126.0,138.6,32.1951,30,57.9,0,70.3,70.8,67.8
20160517213000,126.0,138.6,32.1951,30,57.9,0,70.3,70.8,67.8
20160517214500,126.0,141.75,32.9268,30,57.9,0,70.3,70.8,67.8
20160517220000,126.0,141.75,32.9268,30,57.9,0,70.3,70.8,67.8
20160517221500,126.0,135.45,31.4634,30,57.9,0,70.3,70.8,67.8
20160517223000,126.0,135.45,31.4634,30,57.9,0,70.2,70.8,67.8
20160517224500,126.0,138.6,32.1951,30,57.9,0,70.2,70.8,67.8
20160517230000,126.0,135.45,31.4634,30,57.9,0,70.2,70.8,67.8
20160517231500,126.0,138.6,32.1951,30,57.9,0,70.2,70.8,67.8
20160517233000,126.0,138.6,32.1951,30,57.9,0,70.1,70.8,67.8
20160517234500,126.0,135.45,31.4634,30,57.9,0,70.1,70.8,67.8
20160518000000,126.0,131.25,30.4878,30,57.9,0,70.0,70.8,67.8
20160518001500,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160518003000,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160518004500,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160518010000,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160518011500,126.0,239.4,55.6098,8,57.2,0,69.2,70.9,67.9
20160518013000,126.0,155.4,36.0976,32,57.2,0,69.6,70.9,67.9
20160518014500,126.0,141.75,32.9268,30,57.2,0,69.6,70.9,67.9
20160518020000,126.0,141.75,32.9268,30,57.2,0,69.6,70.9,67.9
20160518021500,126.0,131.25,30.4878,30,57.2,0,69.7,70.9,67.9
20160518023000,126.0,135.45,31.4634,30,57.8,0,69.7,70.9,67.9
20160518024500,126.0,135.45,31.4634,30,57.8,0,69.7,70.9,67.9
20160518030000,126.0,135.45,31.4634,30,57.8,0,69.7,70.9,67.9
20160518031500,126.0,138.6,32.1951,30,58.7,0,69.7,70.9,67.9
20160518033000,126.0,138.6,32.1951,30,57.9,0,69.7,70.9,67.9
20160518034500,126.0,135.45,31.4634,30,57.9,0,69.7,70.9,67.9
20160518040000,126.0,138.6,32.1951,30,57.9,0,69.8,70.9,67.9
20160518041500,126.0,138.6,32.1951,30,57.9,0,69.8,70.9,67.9
20160518043000,126.0,135.45,31.4634,30,57.9,0,69.7,70.9,67.9
20160518044500,126.0,135.45,31.4634,30,57.9,0,69.7,70.9,67.9
20160518050000,126.0,135.45,31.4634,30,57.9,0,69.7,70.9,67.9
20160518051500,126.0,138.6,32.1951,30,57.9,0,69.7,70.9,67.9
20160518053000,126.0,138.6,32.1951,30,57.9,0,69.7,70.9,67.9
20160518054500,126.0,141.75,32.9268,30,57.9,0,69.7,70.9,67.9
20160518060000,126.0,138.6,32.1951,30,57.9,0,69.7,70.9,67.9
20160518061500,126.0,138.6,32.1951,30,57.9,0,69.7,70.9,67.9
20160518063000,126.0,138.6,32.1951,30,57.9,0,69.7,70.9,67.9
20160518064500,126.0,138.6,32.1951,30,57.9,0,69.7,70.9,67.9
20160518070000,126.0,135.45,31.4634,30,57.9,0,69.7,70.9,67.9
20160518071500,126.0,135.45,31.4634,30,57.9,0,69.7,70.9,67.9
20160518073000,126.0,138.6,32.1951,30,57.9,0,69.7,70.9,67.9
20160518074500,126.0,138.6,32.1951,30,57.9,0,69.9,70.9,67.9
20160518080000,126.0,135.45,31.4634,30,57.9,0,69.2,70.9,67.9
20160518081500,126.0,138.6,32.1951,30,57.1,0,69.2,70.9,67.9
20160518083000,126.0,138.6,32.1951,30,66.8,100,69.4,73.1,70.1
20160518084500,126.0,135.45,31.4634,30,78.3,100,69.4,73.1,70.1
20160518090000,126.0,131.25,30.4878,30,79.2,100,69.6,73.1,70.1
20160518091500,126.0,129.15,30.0,30,62.0,0,70.8,73.1,70.1
20160518093000,126.0,131.25,30.4878,30,58.4,0,70.6,73.1,70.1
20160518094500,126.0,131.25,30.4878,30,58.4,0,70.6,73.1,70.1
20160518100000,126.0,131.25,30.4878,30,58.4,0,70.7,73.1,70.1
20160518101500,126.0,129.15,30.0,30,57.6,0,70.3,73.1,70.1
20160518103000,126.0,131.25,30.4878,30,57.6,0,70.5,73.1,70.1
20160518104500,126.0,135.45,31.4634,30,57.6,0,70.7,73.1,70.1
20160518110000,126.0,131.25,30.4878,30,57.6,0,70.4,73.1,70.1
20160518111500,126.0,135.45,31.4634,30,57.6,0,71.0,73.1,70.1
20160518113000,126.0,129.15,30.0,30,57.6,0,72.0,73.1,70.1
20160518114500,126.0,135.45,31.4634,30,57.6,0,71.3,73.1,70.1
20160518120000,126.0,131.25,30.4878,30,57.6,0,71.3,73.1,70.1
20160518121500,126.0,141.75,32.9268,30,57.6,0,71.3,73.1,70.1
20160518123000,126.0,135.45,31.4634,30,57.6,0,71.2,73.1,70.1
20160518124500,126.0,138.6,32.1951,30,57.6,0,71.2,73.1,70.1
20160518130000,126.0,135.45,31.4634,30,57.6,0,71.2,73.1,70.1
20160518131500,126.0,138.6,32.1951,30,57.6,0,71.3,73.1,70.1
20160518133000,126.0,138.6,32.1951,30,57.6,0,71.4,73.1,70.1
20160518134500,126.0,131.25,30.4878,30,57.6,0,71.3,73.1,70.1
20160518140000,126.0,131.25,30.4878,30,57.6,0,71.2,73.1,70.1
20160518141500,126.0,129.15,30.0,30,57.6,0,71.4,73.1,70.1
20160518143000,126.0,131.25,30.4878,30,57.6,0,71.0,73.1,70.1
20160518144500,126.0,131.25,30.4878,30,57.6,0,70.9,73.1,70.1
20160518150000,126.0,131.25,30.4878,30,57.6,0,71.0,73.1,70.1
20160518151500,126.0,131.25,30.4878,30,57.6,0,71.0,73.1,70.1
20160518153000,126.0,131.25,30.4878,30,57.6,0,70.8,73.1,70.1
20160518154500,126.0,131.25,30.4878,30,57.6,0,71.2,73.1,70.1
20160518160000,126.0,135.45,31.4634,30,57.6,0,70.7,73.1,70.1
20160518161500,126.0,138.6,32.1951,30,57.6,0,71.2,73.1,70.1
20160518163000,126.0,135.45,31.4634,30,58.3,0,71.7,73.1,70.1
20160518164500,126.0,138.6,32.1951,30,58.3,0,71.5,73.1,70.1
20160518170000,126.0,141.75,32.9268,30,58.3,0,71.3,73.1,70.1
20160518171500,126.0,143.85,33.4146,30,58.3,0,71.2,73.1,70.1
20160518173000,126.0,141.75,32.9268,30,57.6,0,71.1,73.1,70.1
20160518174500,126.0,135.45,31.4634,30,57.6,0,71.0,73.1,70.1
20160518180000,126.0,135.45,31.4634,30,57.6,0,70.9,73.1,70.1
20160518181500,126.0,138.6,32.1951,30,57.6,0,70.8,73.1,70.1
20160518183000,126.0,138.6,32.1951,30,57.6,0,70.8,73.1,70.1
20160518184500,126.0,143.85,33.4146,30,57.6,0,70.8,73.1,70.1
20160518190000,126.0,138.6,32.1951,30,57.6,0,70.7,73.1,70.1
20160518191500,126.0,138.6,32.1951,30,57.6,0,70.7,73.1,70.1
20160518193000,126.0,141.75,32.9268,30,57.6,0,70.6,73.1,70.1
20160518194500,126.0,135.45,31.4634,30,57.6,0,70.5,73.1,70.1
20160518200000,126.0,141.75,32.9268,30,57.6,0,70.5,73.1,70.1
20160518201500,126.0,138.6,32.1951,30,57.6,0,70.5,73.1,70.1
20160518203000,126.0,138.6,32.1951,30,57.6,0,70.5,73.1,70.1
20160518204500,126.0,138.6,32.1951,30,57.6,0,70.5,73.1,70.1
20160518210000,126.0,135.45,31.4634,30,57.6,0,70.4,73.1,70.1
20160518211500,126.0,135.45,31.4634,30,57.6,0,70.4,73.1,70.1
20160518213000,126.0,138.6,32.1951,30,57.6,0,70.3,73.1,70.1
20160518214500,126.0,131.25,30.4878,30,57.6,0,70.3,73.1,70.1
20160518220000,126.0,138.6,32.1951,30,57.6,0,70.3,73.1,70.1
20160518221500,126.0,135.45,31.4634,30,58.3,0,70.3,73.1,70.1
20160518223000,126.0,138.6,32.1951,30,58.3,0,70.3,73.1,70.1
20160518224500,126.0,138.6,32.1951,30,58.3,0,70.2,73.1,70.1
20160518230000,126.0,135.45,31.4634,30,58.3,0,70.2,73.1,70.1
20160518231500,126.0,138.6,32.1951,30,58.3,0,70.2,73.1,70.1
20160518233000,126.0,135.45,31.4634,30,58.3,0,70.2,73.1,70.1
20160518234500,126.0,135.45,31.4634,30,58.3,0,70.1,73.1,70.1
20160519000000,126.0,135.45,31.4634,30,58.3,0,70.1,73.1,70.1
20160519001500,126.0,135.45,31.4634,30,58.3,0,70.0,73.1,70.1
20160519003000,126.0,135.45,31.4634,30,58.3,0,70.1,73.1,70.1
20160519004500,126.0,135.45,31.4634,30,58.3,0,70.0,73.1,70.1
20160519010000,126.0,135.45,31.4634,30,58.3,0,70.0,73.1,70.1
20160519011500,126.0,135.45,31.4634,30,58.3,0,69.9,73.1,70.1
20160519013000,126.0,135.45,31.4634,30,58.3,0,69.9,73.1,70.1
20160519014500,126.0,138.6,32.1951,30,58.3,0,69.9,73.1,70.1
20160519020000,126.0,138.6,32.1951,30,58.3,100,69.8,73.1,70.1
20160519021500,126.0,138.6,32.1951,30,58.3,100,69.8,73.1,70.1
20160519023000,126.0,135.45,31.4634,30,58.3,100,69.8,73.1,70.1
20160519024500,126.0,135.45,31.4634,30,58.3,100,69.8,73.1,70.1
20160519030000,126.0,138.6,32.1951,30,58.3,100,69.7,73.1,70.1
20160519031500,126.0,138.6,32.1951,30,58.3,100,69.7,73.1,70.1
20160519033000,126.0,141.75,32.9268,30,58.3,100,69.7,73.1,70.1
20160519034500,126.0,138.6,32.1951,30,58.3,100,69.7,73.1,70.1
20160519040000,126.0,135.45,31.4634,30,59.7,100,69.7,73.1,70.1
20160519041500,126.0,135.45,31.4634,30,83.2,100,70.1,73.1,70.1
20160519043000,126.0,141.75,32.9268,30,63.6,0,70.3,73.1,70.1
20160519044500,126.0,135.45,31.4634,30,59.2,0,69.9,73.1,70.1
20160519050000,126.0,135.45,31.4634,30,58.4,100,69.8,73.1,70.1
20160519051500,126.0,135.45,31.4634,30,58.4,100,69.8,73.1,70.1
20160519053000,126.0,141.75,32.9268,30,58.4,100,69.8,73.1,70.1
20160519054500,126.0,138.6,32.1951,30,58.4,100,69.7,73.1,70.1
20160519060000,126.0,141.75,32.9268,30,58.4,100,69.7,73.1,70.1
