PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519061500,126.0,141.75,32.9268,30,58.4,100,69.7,73.1,70.1
20160519063000,126.0,138.6,32.1951,30,59.1,100,69.7,73.1,70.1
20160519064500,126.0,138.6,32.1951,30,68.1,100,69.7,73.1,70.1
20160519070000,126.0,135.45,31.4634,30,80.7,100,70.2,73.1,70.1
20160519071500,126.0,135.45,31.4634,30,65.8,0,70.3,73.1,70.1
20160519073000,126.0,135.45,31.4634,30,59.6,100,69.4,73.1,70.1
20160519074500,126.0,135.45,31.4634,30,59.6,100,69.7,73.1,70.1
20160519080000,126.0,135.45,31.4634,30,59.6,100,69.9,73.1,70.1
20160519081500,126.0,131.25,30.4878,30,59.6,100,70.0,73.1,70.1
20160519083000,126.0,138.6,32.1951,30,66.6,100,69.9,75.0,72.0
20160519084500,126.0,135.45,31.4634,30,79.2,100,69.6,75.0,72.0
20160519090000,126.0,135.45,31.4634,30,79.2,100,69.6,75.0,72.0
20160519091500,126.0,135.45,31.4634,30,80.6,100,69.6,75.0,72.0
20160519093000,126.0,131.25,30.4878,30,81.6,100,70.6,75.0,72.0
20160519094500,126.0,135.45,31.4634,30,80.7,100,69.7,75.0,72.0
20160519100000,126.0,131.25,30.4878,30,80.7,100,70.4,75.0,72.0
20160519101500,126.0,129.15,30.0,30,80.7,100,70.8,75.0,72.0
20160519103000,126.0,131.25,30.4878,30,79.3,100,71.3,75.0,72.0
20160519104500,126.0,129.15,30.0,30,80.8,100,71.5,75.0,72.0
20160519110000,126.0,135.45,31.4634,30,80.8,100,71.3,75.0,72.0
20160519111500,126.0,135.45,31.4634,30,79.2,100,71.4,75.0,72.0
20160519113000,126.0,138.6,32.1951,30,79.2,100,71.7,75.0,72.0
20160519114500,126.0,138.6,32.1951,30,81.6,100,72.3,75.0,72.0
20160519120000,126.0,135.45,31.4634,30,59.9,0,71.8,75.0,72.0
20160519121500,126.0,135.45,31.4634,30,58.0,100,71.7,75.0,72.0
20160519123000,126.0,131.25,30.4878,30,58.0,100,71.7,75.0,72.0
20160519124500,126.0,131.25,30.4878,30,57.2,100,71.6,75.0,72.0
20160519130000,126.0,135.45,31.4634,30,57.2,100,71.5,75.0,72.0
20160519131500,126.0,138.6,32.1951,30,57.2,100,71.4,75.0,72.0
20160519133000,126.0,131.25,30.4878,30,77.8,100,71.9,75.0,72.0
20160519134500,126.0,131.25,30.4878,30,74.5,0,72.3,75.0,72.0
20160519140000,126.0,135.45,31.4634,30,59.6,0,71.9,75.0,72.0
20160519141500,126.0,135.45,31.4634,30,58.3,0,71.8,75.0,72.0
20160519143000,126.0,135.45,31.4634,30,57.6,100,71.6,75.0,72.0
20160519144500,126.0,135.45,31.4634,30,57.6,100,71.4,75.0,72.0
20160519150000,126.0,135.45,31.4634,30,58.3,100,71.3,75.0,72.0
20160519151500,126.0,131.25,30.4878,30,91.7,100,72.1,75.0,72.0
20160519153000,126.0,131.25,30.4878,30,61.2,0,71.9,75.0,72.0
20160519154500,126.0,138.6,32.1951,30,58.4,100,71.6,75.0,72.0
20160519160000,126.0,135.45,31.4634,30,57.6,100,71.4,75.0,72.0
20160519161500,126.0,138.6,32.1951,30,61.1,100,71.3,75.0,72.0
20160519163000,126.0,135.45,31.4634,30,88.6,100,72.2,75.0,72.0
20160519164500,126.0,138.6,32.1951,30,60.8,0,71.9,75.0,72.0
20160519170000,126.0,141.75,32.9268,30,58.1,100,71.6,75.0,72.0
20160519171500,126.0,147.0,34.1463,30,58.1,100,71.4,75.0,72.0
20160519173000,126.0,141.75,32.9268,30,61.5,100,71.3,75.0,72.0
20160519174500,126.0,141.75,32.9268,30,86.9,100,72.1,75.0,72.0
20160519180000,126.0,138.6,32.1951,29,62.4,0,72.1,75.0,72.0
20160519181500,126.0,138.6,32.1951,29,58.8,100,71.7,75.0,72.0
20160519183000,126.0,138.6,32.1951,29,58.0,100,71.5,75.0,72.0
20160519184500,126.0,135.45,31.4634,29,58.0,100,71.4,75.0,72.0
20160519190000,126.0,135.45,31.4634,29,90.9,100,71.6,75.0,72.0
20160519191500,126.0,138.6,32.1951,29,84.1,0,72.3,75.0,72.0
20160519193000,126.0,141.75,32.9268,29,60.3,0,71.8,75.0,72.0
20160519194500,126.0,138.6,32.1951,29,58.8,100,71.6,75.0,72.0
20160519200000,126.0,141.75,32.9268,29,58.8,100,71.4,75.0,72.0
20160519201500,126.0,138.6,32.1951,29,58.8,100,71.3,75.0,72.0
20160519203000,126.0,135.45,31.4634,29,88.1,100,71.9,75.0,72.0
20160519204500,126.0,135.45,31.4634,29,68.2,0,72.3,75.0,72.0
20160519210000,126.0,135.45,31.4634,29,59.2,100,71.7,75.0,72.0
20160519211500,126.0,135.45,31.4634,29,58.3,100,71.6,75.0,72.0
20160519213000,126.0,131.25,30.4878,29,59.1,100,71.4,75.0,72.0
20160519214500,126.0,131.25,30.4878,29,82.0,100,71.4,75.0,72.0
20160519220000,126.0,131.25,30.4878,29,88.7,100,72.1,75.0,72.0
20160519221500,126.0,131.25,30.4878,29,64.4,0,72.2,75.0,72.0
20160519223000,126.0,131.25,30.4878,29,59.2,100,71.6,75.0,72.0
20160519224500,126.0,131.25,30.4878,29,58.4,100,71.4,75.0,72.0
20160519230000,126.0,129.15,30.0,29,59.1,100,71.3,75.0,72.0
20160519231500,126.0,126.0,29.2683,29,80.6,100,71.7,75.0,72.0
20160519233000,126.0,129.15,30.0,29,81.6,100,71.8,75.0,72.0
20160519234500,126.0,129.15,30.0,29,79.2,100,71.9,75.0,72.0
20160520000000,126.0,129.15,30.0,29,81.1,100,71.9,75.0,72.0
20160520001500,126.0,129.15,30.0,29,81.1,100,72.1,75.0,72.0
20160520003000,126.0,129.15,30.0,29,81.1,100,72.1,75.0,72.0
20160520004500,126.0,129.15,30.0,29,80.2,100,72.1,75.0,72.0
20160520010000,126.0,129.15,30.0,29,80.2,100,72.2,75.0,72.0
20160520011500,126.0,129.15,30.0,29,82.0,100,72.2,75.0,72.0
20160520013000,126.0,129.15,30.0,29,80.2,100,72.2,75.0,72.0
20160520014500,126.0,131.25,30.4878,29,79.2,100,72.2,75.0,72.0
20160520020000,126.0,126.0,29.2683,29,81.5,100,72.2,75.0,72.0
20160520021500,126.0,129.15,30.0,29,80.2,100,72.2,75.0,72.0
20160520023000,126.0,131.25,30.4878,29,80.2,100,72.2,75.0,72.0
20160520024500,126.0,129.15,30.0,29,82.0,100,72.2,75.0,72.0
20160520030000,126.0,129.15,30.0,29,61.2,0,71.8,75.0,72.0
20160520031500,126.0,131.25,30.4878,29,59.5,100,71.6,75.0,72.0
20160520033000,126.0,129.15,30.0,29,59.5,100,71.4,75.0,72.0
20160520034500,126.0,129.15,30.0,29,64.0,100,71.3,75.0,72.0
20160520040000,126.0,129.15,30.0,29,81.0,100,71.6,75.0,72.0
20160520041500,126.0,129.15,30.0,29,81.0,100,71.8,75.0,72.0
20160520043000,126.0,131.25,30.4878,29,80.1,100,71.8,75.0,72.0
20160520044500,126.0,126.0,29.2683,29,81.6,100,71.9,75.0,72.0
20160520050000,126.0,129.15,30.0,29,79.3,100,71.9,75.0,72.0
20160520051500,126.0,126.0,29.2683,29,82.0,100,72.0,75.0,72.0
20160520053000,126.0,129.15,30.0,29,80.7,100,72.0,75.0,72.0
20160520054500,126.0,126.0,29.2683,29,79.1,100,71.9,75.0,72.0
20160520060000,126.0,126.0,29.2683,29,81.5,100,71.9,75.0,72.0
20160520061500,126.0,129.15,30.0,29,79.7,100,72.0,75.0,72.0
20160520063000,126.0,129.15,30.0,29,79.7,100,71.9,75.0,72.0
20160520064500,126.0,122.85,28.5366,29,81.5,100,72.0,75.0,72.0
20160520070000,126.0,129.15,30.0,29,80.2,100,72.1,75.0,72.0
20160520071500,126.0,126.0,29.2683,29,79.3,100,72.1,75.0,72.0
20160520073000,126.0,131.25,30.4878,29,79.3,100,72.1,75.0,72.0
20160520074500,126.0,126.0,29.2683,29,79.3,100,72.1,75.0,72.0
20160520080000,126.0,423.15,98.2927,55,57.2,0,70.9,68.0,62.5
20160520081500,126.0,431.55,100.2439,55,56.4,0,70.1,68.0,62.5
20160520083000,126.0,431.55,100.2439,55,56.4,0,69.6,68.0,62.5
20160520084500,126.0,431.55,100.2439,55,56.4,0,69.3,68.0,62.5
20160520090000,126.0,431.55,100.2439,55,56.4,0,68.7,68.0,62.5
20160520091500,126.0,413.7,96.0976,54,56.4,0,68.3,68.0,62.5
20160520093000,126.0,405.3,94.1463,54,56.4,0,67.9,68.0,62.5
20160520094500,126.0,405.3,94.1463,54,56.4,0,67.8,68.0,62.5
20160520100000,126.0,138.6,32.1951,29,57.1,0,68.6,70.1,67.1
20160520101500,126.0,141.75,32.9268,30,57.1,0,69.2,70.1,67.1
20160520103000,126.0,160.65,37.3171,32,56.5,0,69.6,70.1,67.1
20160520104500,126.0,138.6,32.1951,30,57.5,0,69.7,70.1,67.1
20160520110000,126.0,141.75,32.9268,30,57.5,0,69.7,70.1,67.1
20160520111500,126.0,138.6,32.1951,30,57.5,0,69.8,70.2,67.2
20160520113000,126.0,141.75,32.9268,30,56.8,0,69.9,70.1,67.1
20160520114500,126.0,147.0,34.1463,31,56.8,0,70.0,70.1,67.1
20160520120000,126.0,147.0,34.1463,31,56.8,0,70.0,70.2,67.2
20160520121500,126.0,149.1,34.6341,31,56.8,0,69.9,70.2,67.2
20160520123000,126.0,141.75,32.9268,30,56.8,0,69.9,70.1,67.1
20160520124500,126.0,138.6,32.1951,30,56.8,0,69.9,70.2,67.2
20160520130000,126.0,143.85,33.4146,30,56.8,0,69.9,70.2,67.2
20160520131500,126.0,138.6,32.1951,30,56.8,0,69.9,70.3,67.3
20160520133000,126.0,143.85,33.4146,30,56.8,0,69.9,70.2,67.2
20160520134500,126.0,149.1,34.6341,32,56.8,0,69.9,70.3,67.3
20160520140000,126.0,143.85,33.4146,30,56.8,0,69.9,70.1,67.1
20160520141500,126.0,138.6,32.1951,30,56.8,0,70.0,70.2,67.2
20160520143000,126.0,135.45,31.4634,30,57.5,0,70.0,70.2,67.2
20160520144500,126.0,138.6,32.1951,30,57.5,0,70.0,70.2,67.2
20160520150000,126.0,138.6,32.1951,30,56.8,0,70.1,70.2,67.2
20160520151500,126.0,141.75,32.9268,30,56.8,0,70.0,70.2,67.2
20160520153000,126.0,138.6,32.1951,30,56.8,0,70.1,70.2,67.2
20160520154500,126.0,138.6,32.1951,30,57.5,0,70.2,70.2,67.2
20160520160000,126.0,138.6,32.1951,30,57.5,0,70.2,70.2,67.2
20160520161500,126.0,141.75,32.9268,30,57.5,0,70.2,70.1,67.1
20160520163000,126.0,141.75,32.9268,30,57.5,0,70.2,70.2,67.2
20160520164500,126.0,141.75,32.9268,30,57.5,0,70.3,70.1,67.1
20160520170000,126.0,141.75,32.9268,30,57.5,0,70.2,70.2,67.2
20160520171500,126.0,147.0,34.1463,30,57.5,0,70.3,70.2,67.2
20160520173000,126.0,143.85,33.4146,30,57.5,0,70.3,70.1,67.1
20160520174500,126.0,147.0,34.1463,30,57.5,0,70.2,70.3,67.3
20160520180000,126.0,143.85,33.4146,30,57.5,0,70.2,70.3,67.3
20160520181500,126.0,143.85,33.4146,30,57.5,0,70.3,70.2,67.2
20160520183000,126.0,141.75,32.9268,30,57.5,0,70.3,70.1,67.1
20160520184500,126.0,143.85,33.4146,30,57.5,0,70.3,70.2,67.2
20160520190000,126.0,147.0,34.1463,30,57.5,0,70.3,70.1,67.1
20160520191500,126.0,147.0,34.1463,30,57.5,0,70.3,70.1,67.1
20160520193000,126.0,147.0,34.1463,30,57.5,0,70.3,70.1,67.1
20160520194500,126.0,143.85,33.4146,30,57.5,0,70.3,70.1,67.1
20160520200000,126.0,147.0,34.1463,30,57.5,0,70.3,70.1,67.1
20160520201500,126.0,147.0,34.1463,30,57.5,0,70.3,70.2,67.2
20160520203000,126.0,143.85,33.4146,30,57.5,0,70.3,70.1,67.1
20160520204500,126.0,143.85,33.4146,30,57.5,0,70.3,70.1,67.1
20160520210000,126.0,143.85,33.4146,30,57.5,0,70.3,70.0,67.0
20160520211500,126.0,147.0,34.1463,30,58.1,0,70.3,70.1,67.1
20160520213000,126.0,143.85,33.4146,30,58.1,0,70.3,70.0,67.0
20160520214500,126.0,143.85,33.4146,30,58.1,0,70.3,70.1,67.1
20160520220000,126.0,143.85,33.4146,30,58.1,0,70.3,70.1,67.1
20160520221500,126.0,143.85,33.4146,30,58.1,0,70.3,70.1,67.1
20160520223000,126.0,143.85,33.4146,30,58.1,0,70.2,70.1,67.1
20160520224500,126.0,141.75,32.9268,30,58.1,0,70.2,70.0,67.0
20160520230000,126.0,143.85,33.4146,30,58.1,0,70.2,70.0,67.0
20160520231500,126.0,141.75,32.9268,30,58.1,0,70.2,70.0,67.0
20160520233000,126.0,147.0,34.1463,30,58.1,0,70.2,70.1,67.1
20160520234500,126.0,141.75,32.9268,30,58.1,0,70.2,70.0,67.0
20160521000000,126.0,143.85,33.4146,30,58.1,0,70.2,70.1,67.1
20160521001500,126.0,143.85,33.4146,30,58.1,0,70.2,70.0,67.0
20160521003000,126.0,143.85,33.4146,30,58.1,0,70.2,70.0,67.0
20160521004500,126.0,141.75,32.9268,30,58.1,0,70.1,70.1,67.1
20160521010000,126.0,147.0,34.1463,30,58.1,0,70.1,70.1,67.1
20160521011500,126.0,353.85,82.1951,4,57.5,0,69.2,70.1,67.1
20160521013000,126.0,268.8,62.439,42,57.5,0,69.2,70.0,67.0
20160521014500,126.0,183.75,42.6829,35,57.5,0,69.1,70.0,67.0
20160521020000,126.0,138.6,32.1951,31,57.5,0,69.3,70.0,67.0
20160521021500,126.0,138.6,32.1951,31,57.5,0,69.4,70.0,67.0
20160521023000,126.0,135.45,31.4634,30,58.3,0,69.4,70.0,67.0
20160521024500,126.0,131.25,30.4878,30,58.3,0,69.6,70.0,67.0
20160521030000,126.0,131.25,30.4878,30,58.3,0,69.6,70.0,67.0
20160521031500,126.0,131.25,30.4878,30,58.3,0,69.6,70.0,67.0
20160521033000,126.0,135.45,31.4634,30,58.3,0,69.6,70.0,67.0
20160521034500,126.0,129.15,30.0,30,58.3,0,69.6,70.0,67.0
20160521040000,126.0,131.25,30.4878,30,58.3,0,69.6,70.0,67.0
20160521041500,126.0,135.45,31.4634,30,58.3,0,69.6,70.0,67.0
20160521043000,126.0,131.25,30.4878,30,58.3,0,69.6,70.0,67.0
20160521044500,126.0,135.45,31.4634,30,58.3,0,69.6,70.0,67.0
20160521050000,126.0,131.25,30.4878,30,58.3,0,69.6,70.0,67.0
20160521051500,126.0,135.45,31.4634,30,58.3,0,69.6,70.0,67.0
20160521053000,126.0,135.45,31.4634,30,58.3,0,69.6,70.0,67.0
20160521054500,126.0,129.15,30.0,30,58.3,0,69.6,70.0,67.0
20160521060000,126.0,131.25,30.4878,30,58.3,0,69.6,70.0,67.0
20160521061500,126.0,135.45,31.4634,30,58.3,0,69.6,70.0,67.0
20160521063000,126.0,131.25,30.4878,30,58.3,0,69.6,70.0,67.0
20160521064500,126.0,131.25,30.4878,30,58.3,0,69.6,70.0,67.0
20160521070000,126.0,131.25,30.4878,30,58.3,0,69.6,70.0,67.0
20160521071500,126.0,138.6,32.1951,30,57.6,0,69.5,70.0,67.0
20160521073000,126.0,135.45,31.4634,30,57.6,0,69.5,70.0,67.0
20160521074500,126.0,135.45,31.4634,30,57.6,0,69.4,70.0,67.0
20160521080000,126.0,135.45,31.4634,30,57.6,0,69.4,70.0,67.0
20160521081500,126.0,138.6,32.1951,30,56.8,0,69.3,70.0,67.0
20160521083000,126.0,141.75,32.9268,30,56.8,0,69.3,70.0,67.0
20160521084500,126.0,141.75,32.9268,30,56.8,0,69.3,70.0,67.0
20160521090000,126.0,138.6,32.1951,30,56.8,0,69.2,70.0,67.0
20160521091500,126.0,138.6,32.1951,30,56.8,0,69.2,70.0,67.0
20160521093000,126.0,138.6,32.1951,30,56.8,0,69.2,70.0,67.0
20160521094500,126.0,135.45,31.4634,30,56.8,0,69.2,70.0,67.0
20160521100000,126.0,138.6,32.1951,30,56.8,0,69.2,70.0,67.0
20160521101500,126.0,141.75,32.9268,30,56.8,0,69.2,70.0,67.0
20160521103000,126.0,135.45,31.4634,30,56.8,0,69.2,70.0,67.0
20160521104500,126.0,135.45,31.4634,30,56.8,0,69.2,70.0,67.0
20160521110000,126.0,138.6,32.1951,30,56.8,0,69.2,70.0,67.0
20160521111500,126.0,135.45,31.4634,30,56.0,0,69.1,70.0,67.0
20160521113000,126.0,138.6,32.1951,30,56.7,0,69.1,70.0,67.0
20160521114500,126.0,135.45,31.4634,30,56.7,0,69.1,70.0,67.0
20160521120000,126.0,138.6,32.1951,30,56.0,0,69.1,70.0,67.0
20160521121500,126.0,138.6,32.1951,30,56.0,0,69.1,70.0,67.0
20160521123000,126.0,138.6,32.1951,30,56.0,0,69.1,70.0,67.0
20160521124500,126.0,135.45,31.4634,30,56.0,0,69.1,70.1,67.1
20160521130000,126.0,138.6,32.1951,30,56.0,0,69.1,70.0,67.0
20160521131500,126.0,135.45,31.4634,30,56.0,0,69.1,70.1,67.1
20160521133000,126.0,135.45,31.4634,30,56.0,0,69.1,70.0,67.0
20160521134500,126.0,135.45,31.4634,30,56.0,0,69.1,70.0,67.0
20160521140000,126.0,131.25,30.4878,30,56.7,0,69.2,70.0,67.0
20160521141500,126.0,131.25,30.4878,30,56.7,0,69.2,70.0,67.0
20160521143000,126.0,131.25,30.4878,30,56.7,0,69.2,70.0,67.0
20160521144500,126.0,131.25,30.4878,30,56.7,0,69.3,70.0,67.0
20160521150000,126.0,129.15,30.0,30,56.7,0,69.3,70.0,67.0
20160521151500,126.0,131.25,30.4878,30,56.7,0,69.3,70.0,67.0
20160521153000,126.0,135.45,31.4634,30,56.7,0,69.4,70.0,67.0
20160521154500,126.0,135.45,31.4634,30,56.7,0,69.4,70.0,67.0
20160521160000,126.0,135.45,31.4634,30,56.7,0,69.4,70.0,67.0
20160521161500,126.0,135.45,31.4634,30,56.7,0,69.4,70.0,67.0
20160521163000,126.0,131.25,30.4878,30,56.7,0,69.5,70.0,67.0
20160521164500,126.0,135.45,31.4634,30,56.7,0,69.6,70.0,67.0
20160521170000,126.0,129.15,30.0,30,57.5,0,69.6,70.0,67.0
20160521171500,126.0,135.45,31.4634,30,57.5,0,69.7,70.0,67.0
20160521173000,126.0,138.6,32.1951,30,57.5,0,69.7,70.0,67.0
20160521174500,126.0,135.45,31.4634,30,57.5,0,69.7,70.0,67.0
20160521180000,126.0,138.6,32.1951,30,57.5,0,69.7,70.0,67.0
20160521181500,126.0,135.45,31.4634,30,57.5,0,69.7,70.0,67.0
20160521183000,126.0,138.6,32.1951,30,57.5,0,69.8,70.0,67.0
20160521184500,126.0,135.45,31.4634,30,57.5,0,69.8,70.0,67.0
20160521190000,126.0,135.45,31.4634,30,57.5,0,69.8,70.0,67.0
20160521191500,126.0,135.45,31.4634,30,57.5,0,69.8,70.0,67.0
20160521193000,126.0,138.6,32.1951,30,57.5,0,69.9,70.0,67.0
20160521194500,126.0,131.25,30.4878,30,57.5,0,69.9,70.0,67.0
20160521200000,126.0,135.45,31.4634,30,57.5,0,69.9,70.0,67.0
20160521201500,126.0,135.45,31.4634,30,57.5,0,69.9,70.0,67.0
20160521203000,126.0,131.25,30.4878,30,57.5,0,69.9,70.0,67.0
20160521204500,126.0,135.45,31.4634,30,57.5,0,70.0,70.0,67.0
20160521210000,126.0,135.45,31.4634,30,57.5,0,70.0,70.0,67.0
20160521211500,126.0,138.6,32.1951,30,58.1,0,70.0,70.0,67.0
20160521213000,126.0,135.45,31.4634,30,58.1,0,70.0,70.0,67.0
20160521214500,126.0,135.45,31.4634,30,58.1,0,70.0,70.0,67.0
20160521220000,126.0,135.45,31.4634,30,58.1,0,70.0,70.0,67.0
20160521221500,126.0,131.25,30.4878,30,58.1,0,70.1,70.0,67.0
20160521223000,126.0,135.45,31.4634,30,58.1,0,70.1,70.0,67.0
20160521224500,126.0,138.6,32.1951,30,58.1,0,70.0,70.0,67.0
20160521230000,126.0,138.6,32.1951,30,58.1,0,70.0,70.0,67.0
20160521231500,126.0,135.45,31.4634,30,58.1,0,70.0,70.0,67.0
20160521233000,126.0,135.45,31.4634,30,58.1,0,70.1,70.0,67.0
20160521234500,126.0,131.25,30.4878,30,58.1,0,70.0,70.0,67.0
20160522000000,126.0,135.45,31.4634,30,58.1,0,70.0,70.0,67.0
20160522001500,126.0,131.25,30.4878,30,58.1,0,70.0,70.0,67.0
20160522003000,126.0,135.45,31.4634,30,58.1,0,70.0,70.0,67.0
20160522004500,126.0,131.25,30.4878,30,58.1,0,70.0,70.0,67.0
20160522010000,126.0,135.45,31.4634,30,58.1,0,70.0,70.0,67.0
20160522011500,126.0,131.25,30.4878,30,58.1,0,70.0,70.0,67.0
20160522013000,126.0,131.25,30.4878,30,58.1,0,70.0,70.0,67.0
20160522014500,126.0,131.25,30.4878,30,58.1,0,70.0,70.0,67.0
20160522020000,126.0,131.25,30.4878,30,58.1,0,69.9,70.0,67.0
20160522021500,126.0,129.15,30.0,30,58.1,0,69.9,70.0,67.0
20160522023000,126.0,129.15,30.0,30,58.1,0,69.9,70.0,67.0
20160522024500,126.0,129.15,30.0,30,58.1,0,69.9,70.0,67.0
20160522030000,126.0,131.25,30.4878,30,58.1,0,69.9,70.0,67.0
20160522031500,126.0,135.45,31.4634,30,58.1,0,69.9,70.0,67.0
20160522033000,126.0,129.15,30.0,30,58.1,0,69.8,70.0,67.0
20160522034500,126.0,131.25,30.4878,30,58.1,0,69.8,70.0,67.0
20160522040000,126.0,131.25,30.4878,30,58.1,0,69.8,70.0,67.0
20160522041500,126.0,129.15,30.0,30,58.1,0,69.8,70.0,67.0
20160522043000,126.0,131.25,30.4878,30,58.1,0,69.8,70.0,67.0
20160522044500,126.0,131.25,30.4878,30,58.1,0,69.8,70.0,67.0
20160522050000,126.0,131.25,30.4878,30,58.1,0,69.8,70.0,67.0
20160522051500,126.0,131.25,30.4878,30,58.1,0,69.7,70.0,67.0
20160522053000,126.0,131.25,30.4878,30,58.1,0,69.7,70.0,67.0
20160522054500,126.0,131.25,30.4878,30,58.1,0,69.7,70.0,67.0
20160522060000,126.0,135.45,31.4634,30,58.1,0,69.7,70.0,67.0
20160522061500,126.0,135.45,31.4634,30,58.1,0,69.7,70.0,67.0
20160522063000,126.0,131.25,30.4878,30,58.1,0,69.7,70.0,67.0
20160522064500,126.0,129.15,30.0,30,58.1,0,69.7,70.0,67.0
20160522070000,126.0,131.25,30.4878,30,58.1,0,69.7,70.0,67.0
20160522071500,126.0,131.25,30.4878,30,58.1,0,69.7,70.0,67.0
20160522073000,126.0,135.45,31.4634,30,58.1,0,69.6,70.0,67.0
20160522074500,126.0,135.45,31.4634,30,58.1,0,69.6,70.0,67.0
20160522080000,126.0,135.45,31.4634,30,57.2,0,69.6,70.0,67.0
20160522081500,126.0,135.45,31.4634,30,57.2,0,69.6,70.0,67.0
20160522083000,126.0,131.25,30.4878,30,57.2,0,69.5,70.0,67.0
20160522084500,126.0,135.45,31.4634,30,57.2,0,69.5,70.0,67.0
20160522090000,126.0,135.45,31.4634,30,57.2,0,69.4,70.0,67.0
20160522091500,126.0,135.45,31.4634,30,57.2,0,69.4,70.0,67.0
20160522093000,126.0,135.45,31.4634,30,57.2,0,69.4,70.0,67.0
20160522094500,126.0,135.45,31.4634,30,57.2,0,69.4,70.0,67.0
20160522100000,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160522101500,126.0,131.25,30.4878,30,57.2,0,69.3,70.0,67.0
20160522103000,126.0,131.25,30.4878,30,57.2,0,69.3,70.0,67.0
20160522104500,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160522110000,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160522111500,126.0,138.6,32.1951,30,57.2,0,69.3,70.0,67.0
20160522113000,126.0,138.6,32.1951,30,57.2,0,69.3,70.0,67.0
20160522114500,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160522120000,126.0,138.6,32.1951,30,57.2,0,69.3,70.0,67.0
20160522121500,126.0,138.6,32.1951,30,57.2,0,69.3,70.0,67.0
20160522123000,126.0,131.25,30.4878,30,57.2,0,69.3,70.0,67.0
20160522124500,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160522130000,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160522131500,126.0,138.6,32.1951,30,57.2,0,69.3,70.0,67.0
20160522133000,126.0,138.6,32.1951,30,57.2,0,69.2,70.0,67.0
20160522134500,126.0,138.6,32.1951,30,57.2,0,69.3,70.0,67.0
20160522140000,126.0,135.45,31.4634,30,57.2,0,69.2,70.0,67.0
20160522141500,126.0,135.45,31.4634,30,57.2,0,69.2,70.0,67.0
20160522143000,126.0,135.45,31.4634,30,57.2,0,69.2,70.0,67.0
20160522144500,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160522150000,126.0,131.25,30.4878,30,57.2,0,69.3,70.0,67.0
20160522151500,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160522153000,126.0,131.25,30.4878,30,57.2,0,69.3,70.0,67.0
20160522154500,126.0,131.25,30.4878,30,57.2,0,69.3,70.0,67.0
20160522160000,126.0,131.25,30.4878,30,57.2,0,69.3,70.0,67.0
20160522161500,126.0,131.25,30.4878,30,57.2,0,69.3,70.0,67.0
20160522163000,126.0,131.25,30.4878,30,57.2,0,69.3,70.0,67.0
20160522164500,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160522170000,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160522171500,126.0,131.25,30.4878,30,57.2,0,69.3,70.0,67.0
20160522173000,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160522174500,126.0,131.25,30.4878,30,57.2,0,69.4,70.0,67.0
20160522180000,126.0,131.25,30.4878,30,57.2,0,69.4,70.0,67.0
20160522181500,126.0,135.45,31.4634,30,57.2,0,69.4,70.0,67.0
20160522183000,126.0,129.15,30.0,30,57.9,0,69.4,70.0,67.0
20160522184500,126.0,131.25,30.4878,30,57.9,0,69.4,70.0,67.0
20160522190000,126.0,131.25,30.4878,30,57.9,0,69.5,70.0,67.0
20160522191500,126.0,131.25,30.4878,30,57.9,0,69.5,70.0,67.0
20160522193000,126.0,135.45,31.4634,30,57.9,0,69.6,70.0,67.0
20160522194500,126.0,129.15,30.0,30,57.9,0,69.6,70.0,67.0
20160522200000,126.0,131.25,30.4878,30,57.9,0,69.6,70.0,67.0
20160522201500,126.0,131.25,30.4878,30,57.9,0,69.6,70.0,67.0
20160522203000,126.0,131.25,30.4878,30,57.9,0,69.6,70.0,67.0
20160522204500,126.0,129.15,30.0,30,57.9,0,69.6,70.0,67.0
20160522210000,126.0,135.45,31.4634,30,57.9,0,69.6,70.0,67.0
20160522211500,126.0,129.15,30.0,30,57.9,0,69.6,70.0,67.0
20160522213000,126.0,131.25,30.4878,30,57.9,0,69.6,70.0,67.0
20160522214500,126.0,135.45,31.4634,30,57.9,0,69.6,70.0,67.0
20160522220000,126.0,131.25,30.4878,30,57.9,0,69.6,70.0,67.0
20160522221500,126.0,131.25,30.4878,30,57.9,0,69.6,70.0,67.0
20160522223000,126.0,131.25,30.4878,30,57.9,0,69.6,70.0,67.0
20160522224500,126.0,129.15,30.0,30,57.9,0,69.6,70.0,67.0
20160522230000,126.0,131.25,30.4878,30,57.9,0,69.6,70.0,67.0
20160522231500,126.0,129.15,30.0,30,57.9,0,69.6,70.0,67.0
20160522233000,126.0,131.25,30.4878,30,57.9,0,69.6,70.0,67.0
20160522234500,126.0,135.45,31.4634,30,58.7,0,69.6,70.0,67.0
20160523000000,126.0,131.25,30.4878,30,58.0,0,69.6,70.0,67.0
20160523001500,126.0,131.25,30.4878,30,58.0,0,69.6,70.0,67.0
20160523003000,126.0,129.15,30.0,30,58.0,0,69.6,70.0,67.0
20160523004500,126.0,131.25,30.4878,30,58.0,0,69.6,70.0,67.0
20160523010000,126.0,135.45,31.4634,30,58.7,0,69.6,70.0,67.0
20160523011500,126.0,131.25,30.4878,30,58.7,0,69.6,70.0,67.0
20160523013000,126.0,131.25,30.4878,30,58.7,0,69.6,70.0,67.0
20160523014500,126.0,131.25,30.4878,30,58.7,0,69.6,70.0,67.0
20160523020000,126.0,135.45,31.4634,30,58.7,0,69.6,70.0,67.0
20160523021500,126.0,131.25,30.4878,30,58.7,0,69.5,70.0,67.0
20160523023000,126.0,135.45,31.4634,30,58.7,0,69.6,70.0,67.0
20160523024500,126.0,131.25,30.4878,30,58.7,0,69.5,70.0,67.0
20160523030000,126.0,135.45,31.4634,30,58.7,0,69.4,70.0,67.0
20160523031500,126.0,135.45,31.4634,30,58.0,0,69.4,70.0,67.0
20160523033000,126.0,135.45,31.4634,30,58.0,0,69.4,70.0,67.0
20160523034500,126.0,138.6,32.1951,30,58.0,0,69.4,70.0,67.0
20160523040000,126.0,135.45,31.4634,30,58.0,0,69.4,70.0,67.0
20160523041500,126.0,138.6,32.1951,30,58.0,0,69.3,70.0,67.0
20160523043000,126.0,138.6,32.1951,30,58.0,0,69.3,70.0,67.0
20160523044500,126.0,138.6,32.1951,30,58.0,0,69.3,70.0,67.0
20160523050000,126.0,138.6,32.1951,30,58.0,0,69.3,70.0,67.0
20160523051500,126.0,138.6,32.1951,30,58.0,0,69.3,70.0,67.0
20160523053000,126.0,141.75,32.9268,30,58.0,0,69.3,70.0,67.0
20160523054500,126.0,138.6,32.1951,30,58.0,0,69.3,70.0,67.0
20160523060000,126.0,131.25,30.4878,30,58.0,0,69.3,70.0,67.0
20160523061500,126.0,135.45,31.4634,30,58.0,0,69.3,70.0,67.0
20160523063000,126.0,131.25,30.4878,30,58.0,0,69.2,70.0,67.0
20160523064500,126.0,135.45,31.4634,30,58.0,0,69.3,70.0,67.0
20160523070000,126.0,131.25,30.4878,30,58.0,0,69.3,70.0,67.0
20160523071500,126.0,129.15,30.0,30,58.0,0,69.3,70.0,67.0
20160523073000,126.0,138.6,32.1951,30,58.0,0,69.5,70.0,67.0
20160523074500,126.0,135.45,31.4634,30,57.2,0,69.3,70.0,67.0
20160523080000,126.0,141.75,32.9268,30,57.2,0,69.4,70.0,67.0
20160523081500,126.0,138.6,32.1951,30,57.2,0,69.6,70.0,67.0
20160523083000,126.0,138.6,32.1951,30,57.2,0,69.6,70.0,67.0
20160523084500,126.0,135.45,31.4634,30,57.2,0,69.8,70.0,67.0
20160523090000,126.0,131.25,30.4878,30,57.2,0,69.9,70.0,67.0
20160523091500,126.0,135.45,31.4634,30,57.2,0,70.1,70.0,67.0
20160523093000,126.0,135.45,31.4634,30,57.2,0,70.2,70.0,67.0
20160523094500,126.0,131.25,30.4878,30,57.2,0,70.2,70.0,67.0
20160523100000,126.0,131.25,30.4878,30,57.2,0,70.2,70.0,67.0
20160523101500,126.0,131.25,30.4878,30,57.2,0,70.2,70.0,67.0
20160523103000,126.0,160.65,37.3171,33,57.2,0,70.4,70.0,67.0
20160523104500,126.0,185.85,43.1707,35,56.4,0,70.3,70.0,67.0
20160523110000,126.0,196.35,45.6098,36,56.4,0,70.3,70.0,67.0
20160523111500,126.0,198.45,46.0976,36,56.4,0,70.2,70.0,67.0
20160523113000,126.0,196.35,45.6098,36,56.4,0,70.2,70.0,67.0
20160523114500,126.0,196.35,45.6098,36,56.4,0,70.0,70.0,67.0
20160523120000,126.0,200.55,46.5854,36,56.4,0,69.9,70.0,67.0
20160523121500,126.0,196.35,45.6098,36,56.4,0,69.9,70.0,67.0
20160523123000,126.0,194.25,45.122,36,56.4,0,69.8,70.0,67.0
20160523124500,126.0,200.55,46.5854,36,56.4,0,69.7,70.0,67.0
20160523130000,126.0,202.65,47.0732,36,56.4,0,69.9,70.0,67.0
20160523131500,126.0,194.25,45.122,36,56.4,0,70.1,70.0,67.0
20160523133000,126.0,196.35,45.6098,36,56.4,0,70.3,70.0,67.0
20160523134500,126.0,225.75,52.439,39,56.4,0,70.4,70.0,67.0
20160523140000,126.0,236.25,54.878,40,56.4,0,70.2,70.0,67.0
20160523141500,126.0,236.25,54.878,40,56.4,0,69.9,70.0,67.0
20160523143000,126.0,236.25,54.878,40,56.4,0,70.0,70.0,67.0
20160523144500,126.0,236.25,54.878,40,56.4,0,70.1,70.0,67.0
20160523150000,126.0,241.5,56.0976,40,56.4,0,69.9,70.0,67.0
20160523151500,126.0,234.15,54.3902,40,56.4,0,69.9,70.0,67.0
20160523153000,126.0,234.15,54.3902,40,56.4,0,70.0,70.0,67.0
20160523154500,126.0,237.3,55.122,40,56.4,0,70.3,70.0,67.0
20160523160000,126.0,237.3,55.122,40,56.4,0,70.2,70.0,67.0
20160523161500,126.0,237.3,55.122,40,56.4,0,69.9,70.0,67.0
20160523163000,126.0,237.3,55.122,40,57.1,0,69.7,70.0,67.0
20160523164500,126.0,214.2,49.7561,37,57.1,0,69.6,70.0,67.0
20160523170000,126.0,196.35,45.6098,35,57.1,0,69.6,70.0,67.0
20160523171500,126.0,170.1,39.5122,33,57.1,0,69.7,70.0,67.0
20160523173000,126.0,166.95,38.7805,33,57.1,0,69.7,70.0,67.0
20160523174500,126.0,160.65,37.3171,32,57.1,0,69.8,70.0,67.0
20160523180000,126.0,160.65,37.3171,32,57.1,0,69.8,70.0,67.0
20160523181500,126.0,162.75,37.8049,32,57.1,0,69.8,70.0,67.0
20160523183000,126.0,162.75,37.8049,32,57.1,0,69.8,70.0,67.0
20160523184500,126.0,164.85,38.2927,32,57.1,0,69.8,70.0,67.0
20160523190000,126.0,160.65,37.3171,32,57.1,0,69.8,70.0,67.0
20160523191500,126.0,162.75,37.8049,32,57.1,0,69.8,70.0,67.0
20160523193000,126.0,166.95,38.7805,32,57.1,0,69.8,70.0,67.0
20160523194500,126.0,162.75,37.8049,32,57.1,0,69.8,70.0,67.0
20160523200000,126.0,160.65,37.3171,32,57.1,0,69.8,70.0,67.0
20160523201500,126.0,162.75,37.8049,32,57.9,0,69.9,70.0,67.0
20160523203000,126.0,162.75,37.8049,32,57.9,0,69.9,70.0,67.0
20160523204500,126.0,162.75,37.8049,32,57.9,0,69.9,70.0,67.0
20160523210000,126.0,162.75,37.8049,32,57.9,0,69.9,70.0,67.0
20160523211500,126.0,160.65,37.3171,32,57.9,0,69.9,70.0,67.0
20160523213000,126.0,155.4,36.0976,32,57.9,0,69.9,70.0,67.0
20160523214500,126.0,164.85,38.2927,32,57.9,0,69.9,70.0,67.0
20160523220000,126.0,162.75,37.8049,32,57.9,0,69.9,70.0,67.0
20160523221500,126.0,162.75,37.8049,32,57.9,0,69.9,70.0,67.0
20160523223000,126.0,157.5,36.5854,32,57.9,0,69.9,70.0,67.0
20160523224500,126.0,160.65,37.3171,32,57.9,0,69.9,70.0,67.0
20160523230000,126.0,157.5,36.5854,32,57.9,0,69.8,70.0,67.0
20160523231500,126.0,164.85,38.2927,32,57.9,0,69.8,70.0,67.0
20160523233000,126.0,160.65,37.3171,32,57.9,0,69.8,70.0,67.0
20160523234500,126.0,160.65,37.3171,32,57.9,0,69.8,70.0,67.0
20160524000000,126.0,160.65,37.3171,32,57.9,0,69.8,70.0,67.0
20160524001500,126.0,160.65,37.3171,32,57.9,0,69.8,70.0,67.0
20160524003000,126.0,160.65,37.3171,32,57.9,0,69.8,70.0,67.0
20160524004500,126.0,149.1,34.6341,31,57.9,0,69.7,70.0,67.0
20160524010000,126.0,152.25,35.3659,31,57.9,0,69.8,70.0,67.0
20160524011500,126.0,147.0,34.1463,31,57.9,0,69.8,70.0,67.0
20160524013000,126.0,152.25,35.3659,31,57.9,0,69.8,70.0,67.0
20160524014500,126.0,143.85,33.4146,31,57.9,0,69.8,70.0,67.0
20160524020000,126.0,147.0,34.1463,31,57.9,0,69.8,70.0,67.0
20160524021500,126.0,147.0,34.1463,31,57.9,0,69.8,70.0,67.0
20160524023000,126.0,147.0,34.1463,31,57.9,0,69.8,70.0,67.0
20160524024500,126.0,149.1,34.6341,31,57.9,0,69.8,70.0,67.0
20160524030000,126.0,147.0,34.1463,31,57.9,0,69.8,70.0,67.0
20160524031500,126.0,147.0,34.1463,31,57.9,0,69.8,70.0,67.0
20160524033000,126.0,143.85,33.4146,31,57.9,0,69.8,70.0,67.0
20160524034500,126.0,143.85,33.4146,31,57.9,0,69.7,70.0,67.0
20160524040000,126.0,138.6,32.1951,31,57.9,0,69.7,70.0,67.0
20160524041500,126.0,138.6,32.1951,31,57.9,0,69.7,70.0,67.0
20160524043000,126.0,138.6,32.1951,31,57.9,0,69.8,70.0,67.0
20160524044500,126.0,135.45,31.4634,31,57.9,0,69.7,70.0,67.0
20160524050000,126.0,138.6,32.1951,31,57.9,0,69.7,70.0,67.0
20160524051500,126.0,141.75,32.9268,31,57.9,0,69.7,70.0,67.0
20160524053000,126.0,138.6,32.1951,31,57.9,0,69.7,70.0,67.0
20160524054500,126.0,141.75,32.9268,31,57.9,0,69.7,70.0,67.0
20160524060000,126.0,141.75,32.9268,31,57.9,0,69.7,70.0,67.0
20160524061500,126.0,138.6,32.1951,31,57.9,0,69.7,70.0,67.0
20160524063000,126.0,138.6,32.1951,30,57.9,0,69.7,70.0,67.0
20160524064500,126.0,135.45,31.4634,30,57.9,0,69.7,70.0,67.0
20160524070000,126.0,135.45,31.4634,30,57.9,0,69.7,70.0,67.0
20160524071500,126.0,135.45,31.4634,30,57.9,0,69.7,70.0,67.0
20160524073000,126.0,135.45,31.4634,30,57.9,0,69.7,70.0,67.0
20160524074500,126.0,138.6,32.1951,30,57.9,0,69.6,70.0,67.0
20160524080000,126.0,135.45,31.4634,30,56.8,0,69.6,70.0,67.0
20160524081500,126.0,138.6,32.1951,30,56.8,0,69.5,70.0,67.0
20160524083000,126.0,135.45,31.4634,30,56.8,0,69.4,70.0,67.0
20160524084500,126.0,135.45,31.4634,30,57.5,0,69.5,70.0,67.0
20160524090000,126.0,129.15,30.0,30,57.5,0,69.5,70.0,67.0
20160524091500,126.0,131.25,30.4878,30,57.5,0,69.5,70.0,67.0
20160524093000,126.0,131.25,30.4878,30,57.5,0,69.6,70.0,67.0
20160524094500,126.0,135.45,31.4634,30,56.8,0,69.7,70.0,67.0
20160524100000,126.0,138.6,32.1951,30,56.8,0,69.8,70.0,67.0
20160524101500,126.0,138.6,32.1951,30,56.8,0,69.9,70.0,67.0
20160524103000,126.0,138.6,32.1951,30,56.8,0,70.0,70.0,67.0
20160524104500,126.0,141.75,32.9268,30,56.8,0,70.1,70.0,67.0
20160524110000,126.0,138.6,32.1951,30,56.8,0,70.4,70.0,67.0
20160524111500,126.0,233.1,54.1463,39,56.0,0,70.7,70.0,67.0
20160524113000,126.0,268.8,62.439,42,56.0,0,70.6,70.0,67.0
20160524114500,126.0,325.5,75.6098,46,56.0,0,70.4,70.0,67.0
20160524120000,126.0,300.3,69.7561,44,56.0,0,69.9,70.0,67.0
20160524121500,126.0,300.3,69.7561,43,56.0,0,69.7,70.0,67.0
20160524123000,126.0,247.8,57.561,39,56.7,0,69.5,70.0,67.0
20160524124500,126.0,194.25,45.122,34,56.7,0,69.6,70.0,67.0
20160524130000,126.0,194.25,45.122,34,56.0,0,69.7,70.0,67.0
20160524131500,126.0,191.1,44.3902,34,56.0,0,70.0,70.0,67.0
20160524133000,126.0,185.85,43.1707,34,56.0,0,70.2,70.0,67.0
20160524134500,126.0,200.55,46.5854,36,56.7,0,70.3,70.0,67.0
20160524140000,126.0,205.8,47.8049,36,56.7,0,70.2,70.0,67.0
20160524141500,126.0,205.8,47.8049,36,56.7,0,70.3,70.0,67.0
20160524143000,126.0,233.1,54.1463,39,56.7,0,70.3,70.0,67.0
20160524144500,126.0,233.1,54.1463,39,56.7,0,70.0,70.0,67.0
20160524150000,126.0,233.1,54.1463,39,56.0,0,69.8,70.0,67.0
20160524151500,126.0,233.1,54.1463,38,56.0,0,69.7,70.0,67.0
20160524153000,126.0,227.85,52.9268,38,56.0,0,69.7,70.0,67.0
20160524154500,126.0,214.2,49.7561,37,57.1,0,69.8,70.0,67.0
20160524160000,126.0,211.05,49.0244,37,57.1,0,69.8,70.0,67.0
20160524161500,126.0,214.2,49.7561,37,56.4,0,69.9,70.0,67.0
20160524163000,126.0,214.2,49.7561,37,56.4,0,69.9,70.0,67.0
20160524164500,126.0,219.45,50.9756,37,56.4,0,70.0,70.0,67.0
20160524170000,126.0,216.3,50.2439,37,56.4,0,69.8,70.0,67.0
20160524171500,126.0,193.2,44.878,35,56.4,0,69.7,70.0,67.0
20160524173000,126.0,181.65,42.1951,34,56.4,0,69.7,70.0,67.0
20160524174500,126.0,179.55,41.7073,34,56.4,0,69.7,70.0,67.0
20160524180000,126.0,175.35,40.7317,33,56.4,0,69.7,70.0,67.0
20160524181500,126.0,143.85,33.4146,31,57.5,0,69.7,70.0,67.0
20160524183000,126.0,143.85,33.4146,31,57.5,0,69.8,70.0,67.0
20160524184500,126.0,143.85,33.4146,31,57.5,0,69.8,70.0,67.0
20160524190000,126.0,147.0,34.1463,31,57.5,0,69.8,70.0,67.0
20160524191500,126.0,143.85,33.4146,31,57.5,0,69.8,70.0,67.0
20160524193000,126.0,147.0,34.1463,31,57.5,0,69.8,70.0,67.0
20160524194500,126.0,141.75,32.9268,31,57.5,0,69.8,70.0,67.0
20160524200000,126.0,147.0,34.1463,31,57.5,0,69.9,70.0,67.0
20160524201500,126.0,141.75,32.9268,31,57.5,0,69.8,70.0,67.0
20160524203000,126.0,147.0,34.1463,31,57.5,0,69.9,70.0,67.0
20160524204500,126.0,143.85,33.4146,31,57.5,0,69.9,70.0,67.0
20160524210000,126.0,147.0,34.1463,31,57.5,0,69.9,70.0,67.0
20160524211500,126.0,143.85,33.4146,31,57.5,0,69.8,70.0,67.0
20160524213000,126.0,141.75,32.9268,31,57.5,0,69.8,70.0,67.0
20160524214500,126.0,143.85,33.4146,31,57.5,0,69.8,70.0,67.0
20160524220000,126.0,147.0,34.1463,31,57.5,0,69.8,70.0,67.0
20160524221500,126.0,149.1,34.6341,31,57.5,0,69.8,70.0,67.0
20160524223000,126.0,143.85,33.4146,31,57.5,0,69.8,70.0,67.0
20160524224500,126.0,147.0,34.1463,31,57.5,0,69.8,70.0,67.0
20160524230000,126.0,147.0,34.1463,31,57.5,0,69.8,70.0,67.0
20160524231500,126.0,147.0,34.1463,31,57.5,0,69.8,70.0,67.0
20160524233000,126.0,138.6,32.1951,30,57.5,0,69.7,70.0,67.0
20160524234500,126.0,141.75,32.9268,30,57.5,0,69.7,70.0,67.0
20160525000000,126.0,135.45,31.4634,30,57.5,0,69.7,70.0,67.0
20160525001500,126.0,138.6,32.1951,30,57.5,0,69.8,70.0,67.0
20160525003000,126.0,138.6,32.1951,30,57.5,0,69.8,70.0,67.0
20160525004500,126.0,138.6,32.1951,30,57.5,0,69.8,70.0,67.0
20160525010000,126.0,135.45,31.4634,30,57.5,0,69.8,70.0,67.0
20160525011500,126.0,292.95,68.0488,8,56.8,0,68.8,69.9,66.9
20160525013000,126.0,241.5,56.0976,40,57.5,0,68.9,69.9,66.9
20160525014500,126.0,160.65,37.3171,32,57.5,0,69.0,69.9,66.9
20160525020000,126.0,135.45,31.4634,30,57.5,0,69.2,69.9,66.9
20160525021500,126.0,135.45,31.4634,30,57.5,0,69.2,69.9,66.9
20160525023000,126.0,138.6,32.1951,30,57.5,0,69.3,69.9,66.9
20160525024500,126.0,138.6,32.1951,30,57.5,0,69.3,69.9,66.9
20160525030000,126.0,131.25,30.4878,30,57.5,0,69.3,69.9,66.9
20160525031500,126.0,138.6,32.1951,30,57.5,0,69.3,69.9,66.9
20160525033000,126.0,135.45,31.4634,30,57.5,0,69.3,69.9,66.9
20160525034500,126.0,138.6,32.1951,30,57.5,0,69.3,69.9,66.9
20160525040000,126.0,135.45,31.4634,30,57.5,0,69.3,70.0,67.0
20160525041500,126.0,135.45,31.4634,30,57.5,0,69.3,70.0,67.0
20160525043000,126.0,138.6,32.1951,30,57.5,0,69.3,70.0,67.0
20160525044500,126.0,138.6,32.1951,30,57.5,0,69.3,70.0,67.0
20160525050000,126.0,138.6,32.1951,30,57.5,0,69.3,70.0,67.0
20160525051500,126.0,135.45,31.4634,30,57.5,0,69.3,70.0,67.0
20160525053000,126.0,141.75,32.9268,30,57.5,0,69.3,70.0,67.0
20160525054500,126.0,135.45,31.4634,30,57.5,0,69.3,70.0,67.0
20160525060000,126.0,138.6,32.1951,30,57.5,0,69.3,70.0,67.0
20160525061500,126.0,141.75,32.9268,30,57.5,0,69.3,70.0,67.0
20160525063000,126.0,138.6,32.1951,30,57.5,0,69.3,70.0,67.0
20160525064500,126.0,141.75,32.9268,30,57.5,0,69.3,70.0,67.0
20160525070000,126.0,141.75,32.9268,30,57.5,0,69.3,70.0,67.0
20160525071500,126.0,135.45,31.4634,30,57.5,0,69.3,70.0,67.0
20160525073000,126.0,135.45,31.4634,30,57.5,0,69.3,70.0,67.0
20160525074500,126.0,131.25,30.4878,30,57.5,0,69.1,70.0,67.0
20160525080000,126.0,131.25,30.4878,30,57.5,0,69.3,70.0,67.0
20160525081500,126.0,131.25,30.4878,30,59.6,100,69.3,73.2,70.2
20160525083000,126.0,129.15,30.0,30,78.3,100,70.2,73.2,70.2
20160525084500,126.0,129.15,30.0,30,62.0,0,70.5,73.2,70.2
20160525090000,126.0,122.85,28.5366,30,58.0,0,70.6,73.2,70.2
20160525091500,126.0,126.0,29.2683,30,58.0,0,70.7,73.2,70.2
20160525093000,126.0,126.0,29.2683,30,58.0,0,71.0,73.2,70.2
20160525094500,126.0,129.15,30.0,30,57.2,0,70.9,73.2,70.2
20160525100000,126.0,129.15,30.0,30,57.2,0,70.8,73.2,70.2
20160525101500,126.0,122.85,28.5366,30,57.2,0,71.0,73.2,70.2
20160525103000,126.0,122.85,28.5366,30,57.2,0,70.8,73.2,70.2
20160525104500,126.0,126.0,29.2683,30,56.4,0,71.0,73.2,70.2
20160525110000,126.0,126.0,29.2683,30,57.1,0,71.3,73.2,70.2
20160525111500,126.0,126.0,29.2683,30,56.5,0,71.0,73.2,70.2
20160525113000,126.0,126.0,29.2683,30,56.5,0,71.2,73.2,70.2
20160525114500,126.0,126.0,29.2683,30,56.5,0,71.4,73.2,70.2
20160525120000,126.0,126.0,29.2683,30,57.1,0,71.3,73.2,70.2
20160525121500,126.0,122.85,28.5366,30,57.1,0,71.3,73.2,70.2
20160525123000,126.0,126.0,29.2683,30,57.1,0,71.2,73.2,70.2
20160525124500,126.0,122.85,28.5366,30,57.1,0,71.2,73.2,70.2
20160525130000,126.0,129.15,30.0,30,57.1,0,71.2,73.2,70.2
20160525131500,126.0,122.85,28.5366,30,57.1,0,71.3,73.2,70.2
20160525133000,126.0,122.85,28.5366,30,57.1,0,71.6,73.2,70.2
20160525134500,126.0,122.85,28.5366,30,57.1,0,71.8,73.2,70.2
20160525140000,126.0,126.0,29.2683,30,57.1,0,72.1,73.2,70.2
20160525141500,126.0,122.85,28.5366,30,57.1,0,71.8,73.2,70.2
20160525143000,126.0,122.85,28.5366,30,57.1,0,71.7,73.2,70.2
20160525144500,126.0,126.0,29.2683,30,57.1,0,71.7,73.2,70.2
20160525150000,126.0,126.0,29.2683,30,57.1,0,71.9,73.2,70.2
20160525151500,126.0,119.7,27.8049,30,57.1,0,71.9,73.2,70.2
20160525153000,126.0,119.7,27.8049,30,57.1,0,71.7,73.2,70.2
20160525154500,126.0,126.0,29.2683,30,57.9,0,71.4,73.2,70.2
20160525160000,126.0,129.15,30.0,30,57.9,0,71.4,73.2,70.2
20160525161500,126.0,129.15,30.0,30,57.9,0,71.5,73.2,70.2
20160525163000,126.0,131.25,30.4878,30,57.9,0,71.6,73.2,70.2
20160525164500,126.0,129.15,30.0,30,57.9,0,71.6,73.2,70.2
20160525170000,126.0,129.15,30.0,30,57.9,0,71.4,73.2,70.2
20160525171500,126.0,129.15,30.0,30,57.9,0,71.4,73.2,70.2
20160525173000,126.0,131.25,30.4878,30,57.9,0,71.3,73.2,70.2
20160525174500,126.0,135.45,31.4634,30,57.9,0,71.2,73.2,70.2
20160525180000,126.0,135.45,31.4634,30,57.9,0,71.2,73.2,70.2
20160525181500,126.0,135.45,31.4634,30,57.9,0,71.2,73.2,70.2
20160525183000,126.0,135.45,31.4634,30,57.9,0,71.1,73.2,70.2
20160525184500,126.0,138.6,32.1951,30,57.9,0,71.0,73.2,70.2
20160525190000,126.0,135.45,31.4634,30,57.9,0,71.0,73.2,70.2
20160525191500,126.0,138.6,32.1951,30,57.9,0,71.0,73.2,70.2
20160525193000,126.0,131.25,30.4878,30,57.9,0,71.0,73.2,70.2
20160525194500,126.0,135.45,31.4634,30,57.9,0,70.9,73.2,70.2
20160525200000,126.0,131.25,30.4878,30,57.9,0,70.9,73.2,70.2
20160525201500,126.0,131.25,30.4878,30,57.9,0,70.9,73.2,70.2
20160525203000,126.0,131.25,30.4878,30,57.9,0,70.8,73.2,70.2
20160525204500,126.0,131.25,30.4878,30,57.9,0,70.8,73.2,70.2
20160525210000,126.0,129.15,30.0,30,57.9,0,70.8,73.2,70.2
20160525211500,126.0,131.25,30.4878,30,57.9,0,70.8,73.2,70.2
20160525213000,126.0,129.15,30.0,30,57.9,0,70.7,73.2,70.2
20160525214500,126.0,129.15,30.0,30,57.9,0,70.7,73.2,70.2
20160525220000,126.0,129.15,30.0,30,57.9,0,70.7,73.2,70.2
20160525221500,126.0,129.15,30.0,30,57.9,0,70.7,73.2,70.2
20160525223000,126.0,126.0,29.2683,30,57.9,0,70.6,73.2,70.2
20160525224500,126.0,131.25,30.4878,30,57.9,0,70.6,73.2,70.2
20160525230000,126.0,129.15,30.0,30,57.9,0,70.5,73.2,70.2
20160525231500,126.0,129.15,30.0,30,57.9,0,70.5,73.2,70.2
20160525233000,126.0,126.0,29.2683,30,57.9,0,70.5,73.2,70.2
20160525234500,126.0,129.15,30.0,30,57.9,0,70.5,73.2,70.2
20160526000000,126.0,126.0,29.2683,30,57.9,0,70.4,73.2,70.2
20160526001500,126.0,129.15,30.0,30,57.9,0,70.4,73.2,70.2
20160526003000,126.0,129.15,30.0,30,57.9,0,70.4,73.2,70.2
20160526004500,126.0,129.15,30.0,30,57.9,0,70.3,73.2,70.2
20160526010000,126.0,129.15,30.0,30,57.9,0,70.3,73.2,70.2
20160526011500,126.0,126.0,29.2683,30,57.9,0,70.3,73.2,70.2
20160526013000,126.0,129.15,30.0,30,57.9,0,70.3,73.2,70.2
20160526014500,126.0,126.0,29.2683,30,57.9,0,70.2,73.2,70.2
20160526020000,126.0,126.0,29.2683,30,57.9,0,70.2,73.2,70.2
20160526021500,126.0,129.15,30.0,30,57.9,0,70.2,73.2,70.2
20160526023000,126.0,126.0,29.2683,30,57.9,0,70.2,73.2,70.2
20160526024500,126.0,129.15,30.0,30,57.9,0,70.2,73.2,70.2
20160526030000,126.0,129.15,30.0,30,57.9,0,70.1,73.2,70.2
20160526031500,126.0,131.25,30.4878,30,57.9,0,70.0,73.2,70.2
20160526033000,126.0,126.0,29.2683,30,57.9,0,70.0,73.2,70.2
20160526034500,126.0,129.15,30.0,30,57.9,0,70.1,73.2,70.2
20160526040000,126.0,126.0,29.2683,30,57.9,0,70.0,73.2,70.2
20160526041500,126.0,126.0,29.2683,30,57.9,0,70.0,73.2,70.2
20160526043000,126.0,126.0,29.2683,30,57.9,0,70.0,73.2,70.2
20160526044500,126.0,126.0,29.2683,30,57.9,100,69.9,73.2,70.2
20160526050000,126.0,126.0,29.2683,30,57.9,100,69.9,73.2,70.2
20160526051500,126.0,129.15,30.0,30,57.9,100,69.9,73.2,70.2
20160526053000,126.0,129.15,30.0,30,57.9,100,69.9,73.2,70.2
20160526054500,126.0,129.15,30.0,30,57.9,100,69.8,73.2,70.2
20160526060000,126.0,126.0,29.2683,30,57.9,100,69.8,73.2,70.2
20160526061500,126.0,129.15,30.0,30,57.9,100,69.8,73.2,70.2
20160526063000,126.0,135.45,31.4634,30,57.9,100,69.8,73.2,70.2
20160526064500,126.0,129.15,30.0,30,59.1,100,69.8,73.2,70.2
20160526070000,126.0,131.25,30.4878,30,78.2,100,70.0,73.2,70.2
20160526071500,126.0,129.15,30.0,30,77.3,100,70.4,73.2,70.2
20160526073000,126.0,126.0,29.2683,30,60.8,0,70.3,73.2,70.2
20160526074500,126.0,126.0,29.2683,30,58.8,0,70.1,73.2,70.2
20160526080000,126.0,131.25,30.4878,30,58.8,0,70.0,73.2,70.2
20160526081500,126.0,413.7,96.0976,54,57.2,0,69.2,69.5,66.5
20160526083000,126.0,367.5,85.3659,50,57.2,0,69.1,69.5,66.5
20160526084500,126.0,360.15,83.6585,50,57.2,0,69.1,69.5,66.5
20160526090000,126.0,344.4,80.0,48,57.2,0,69.4,69.5,66.5
20160526091500,126.0,344.4,80.0,48,56.4,0,69.6,69.5,66.5
20160526093000,126.0,344.4,80.0,48,56.4,0,69.6,69.5,66.5
20160526094500,126.0,349.65,81.2195,48,56.4,0,69.4,69.5,66.5
20160526100000,126.0,340.2,79.0244,48,56.4,0,69.1,69.5,66.5
20160526101500,126.0,327.6,76.0976,47,57.1,0,69.2,69.5,66.5
20160526103000,126.0,320.25,74.3902,47,57.1,0,69.3,69.5,66.5
20160526104500,126.0,324.45,75.3659,47,57.1,0,69.2,69.5,66.5
20160526110000,126.0,319.2,74.1463,47,57.1,0,69.3,69.5,66.5
20160526111500,126.0,319.2,74.1463,47,57.1,0,69.6,69.5,66.5
20160526113000,126.0,319.2,74.1463,47,57.1,0,69.6,69.5,66.5
20160526114500,126.0,325.5,75.6098,47,57.1,0,69.7,69.5,66.5
20160526120000,126.0,291.9,67.8049,44,57.1,0,69.1,69.5,66.5
20160526121500,126.0,256.2,59.5122,41,56.4,0,69.1,69.5,66.5
20160526123000,126.0,231.0,53.6585,39,56.4,0,69.1,69.5,66.5
20160526124500,126.0,214.2,49.7561,38,56.4,0,69.1,69.5,66.5
20160526130000,126.0,193.2,44.878,36,56.4,0,69.1,69.5,66.5
20160526131500,126.0,185.85,43.1707,36,56.4,0,69.4,69.5,66.5
20160526133000,126.0,193.2,44.878,36,56.4,0,69.8,69.5,66.5
20160526134500,126.0,218.4,50.7317,38,56.4,0,69.8,69.5,66.5
20160526140000,126.0,257.25,59.7561,41,56.4,0,69.9,69.5,66.5
20160526141500,126.0,257.25,59.7561,41,56.4,0,69.7,69.5,66.5
20160526143000,126.0,257.25,59.7561,41,56.4,0,69.6,69.5,66.5
20160526144500,126.0,271.95,63.1707,42,56.4,0,69.9,69.5,66.5
20160526150000,126.0,286.65,66.5854,44,56.4,0,69.8,69.5,66.5
20160526151500,126.0,310.8,72.1951,46,56.4,0,69.9,69.5,66.5
20160526153000,126.0,316.05,73.4146,46,56.4,0,69.7,69.5,66.5
20160526154500,126.0,316.05,73.4146,46,56.4,0,69.6,69.5,66.5
20160526160000,126.0,316.05,73.4146,46,56.4,0,69.6,69.5,66.5
20160526161500,126.0,316.05,73.4146,46,56.4,0,69.6,69.5,66.5
20160526163000,126.0,310.8,72.1951,46,57.1,0,69.6,69.5,66.5
20160526164500,126.0,316.05,73.4146,46,57.1,0,69.2,69.5,66.5
20160526170000,126.0,316.05,73.4146,46,57.1,0,69.6,69.5,66.5
20160526171500,126.0,320.25,74.3902,46,57.1,0,69.5,69.5,66.5
20160526173000,126.0,316.05,73.4146,46,57.1,0,69.3,69.5,66.5
20160526174500,126.0,316.05,73.4146,46,57.1,0,69.2,69.5,66.5
20160526180000,126.0,271.95,63.1707,42,57.1,0,69.1,69.5,66.5
20160526181500,126.0,266.7,61.9512,42,57.1,0,69.1,69.4,66.4
20160526183000,126.0,266.7,61.9512,42,57.1,0,69.1,69.4,66.4
20160526184500,126.0,266.7,61.9512,42,57.1,0,69.1,69.4,66.4
20160526190000,126.0,262.5,60.9756,42,57.1,0,69.1,69.4,66.4
20160526191500,126.0,250.95,58.2927,41,57.1,0,69.1,69.4,66.4
20160526193000,126.0,246.75,57.3171,41,57.1,0,69.1,69.4,66.4
20160526194500,126.0,219.45,50.9756,39,57.1,0,69.0,69.4,66.4
20160526200000,126.0,205.8,47.8049,37,57.1,0,69.0,69.4,66.4
20160526201500,126.0,193.2,44.878,36,57.1,0,69.0,69.4,66.4
20160526203000,126.0,175.35,40.7317,34,57.1,0,69.1,69.4,66.4
20160526204500,126.0,177.45,41.2195,34,57.1,0,69.1,69.4,66.4
20160526210000,126.0,166.95,38.7805,34,57.9,0,69.1,69.4,66.4
20160526211500,126.0,164.85,38.2927,34,57.9,0,69.1,69.4,66.4
20160526213000,126.0,166.95,38.7805,33,57.9,0,69.1,69.4,66.4
20160526214500,126.0,152.25,35.3659,32,57.9,0,69.1,69.4,66.4
20160526220000,126.0,149.1,34.6341,32,57.9,0,69.2,69.4,66.4
20160526221500,126.0,155.4,36.0976,32,57.9,0,69.2,69.4,66.4
20160526223000,126.0,152.25,35.3659,32,57.9,0,69.2,69.4,66.4
20160526224500,126.0,152.25,35.3659,32,57.9,0,69.2,69.4,66.4
20160526230000,126.0,147.0,34.1463,31,57.9,0,69.1,69.4,66.4
20160526231500,126.0,149.1,34.6341,31,57.9,0,69.2,69.4,66.4
20160526233000,126.0,147.0,34.1463,31,57.9,0,69.1,69.4,66.4
20160526234500,126.0,135.45,31.4634,30,57.9,0,69.2,69.4,66.4
20160527000000,126.0,141.75,32.9268,30,57.3,0,69.2,69.4,66.4
20160527001500,126.0,141.75,32.9268,30,57.3,0,69.2,69.4,66.4
20160527003000,126.0,138.6,32.1951,30,57.9,0,69.2,69.4,66.4
20160527004500,126.0,141.75,32.9268,30,57.9,0,69.2,69.4,66.4
20160527010000,126.0,138.6,32.1951,30,57.9,0,69.2,69.4,66.4
20160527011500,126.0,138.6,32.1951,30,57.9,0,69.2,69.4,66.4
20160527013000,126.0,141.75,32.9268,30,57.9,0,69.2,69.4,66.4
20160527014500,126.0,143.85,33.4146,30,57.2,0,69.2,69.4,66.4
20160527020000,126.0,138.6,32.1951,30,57.2,0,69.1,69.4,66.4
20160527021500,126.0,138.6,32.1951,30,57.2,0,69.2,69.4,66.4
20160527023000,126.0,135.45,31.4634,30,57.9,0,69.2,69.4,66.4
20160527024500,126.0,135.45,31.4634,30,57.9,0,69.2,69.4,66.4
20160527030000,126.0,135.45,31.4634,30,57.9,0,69.2,69.4,66.4
20160527031500,126.0,135.45,31.4634,30,57.9,0,69.1,69.4,66.4
20160527033000,126.0,135.45,31.4634,30,57.9,0,69.1,69.4,66.4
20160527034500,126.0,135.45,31.4634,30,57.9,0,69.1,69.4,66.4
20160527040000,126.0,141.75,32.9268,30,57.9,0,69.1,69.4,66.4
20160527041500,126.0,141.75,32.9268,30,57.9,0,69.1,69.4,66.4
20160527043000,126.0,138.6,32.1951,30,57.9,0,69.1,69.4,66.4
20160527044500,126.0,135.45,31.4634,30,57.9,0,69.1,69.4,66.4
20160527050000,126.0,138.6,32.1951,30,57.9,0,69.1,69.4,66.4
20160527051500,126.0,141.75,32.9268,30,57.9,0,69.1,69.4,66.4
20160527053000,126.0,138.6,32.1951,30,57.9,0,69.1,69.4,66.4
20160527054500,126.0,138.6,32.1951,30,57.9,0,69.0,69.4,66.4
20160527060000,126.0,138.6,32.1951,30,57.9,0,69.0,69.4,66.4
20160527061500,126.0,138.6,32.1951,30,57.9,0,68.9,69.4,66.4
20160527063000,126.0,138.6,32.1951,30,57.9,0,68.9,69.4,66.4
20160527064500,126.0,138.6,32.1951,30,57.9,0,68.9,69.4,66.4
20160527070000,126.0,143.85,33.4146,30,57.9,0,68.9,69.3,66.3
20160527071500,126.0,141.75,32.9268,30,57.9,0,69.1,69.3,66.3
20160527073000,126.0,147.0,34.1463,31,57.9,0,69.3,69.3,66.3
20160527074500,126.0,141.75,32.9268,31,57.9,0,69.5,69.4,66.4
20160527080000,126.0,173.25,40.2439,34,56.8,0,69.5,69.3,66.3
20160527081500,126.0,138.6,32.1951,31,59.9,100,69.6,73.9,70.9
20160527083000,126.0,129.15,30.0,31,73.0,100,70.0,73.9,70.9
20160527084500,126.0,126.0,29.2683,31,72.0,100,70.3,73.9,70.9
20160527090000,126.0,126.0,29.2683,31,71.1,100,70.5,73.9,70.9
20160527091500,126.0,126.0,29.2683,31,71.1,100,70.8,73.9,70.9
20160527093000,126.0,126.0,29.2683,31,71.1,100,70.9,73.9,70.9
20160527094500,126.0,129.15,30.0,31,76.4,100,71.2,73.9,70.9
20160527100000,126.0,129.15,30.0,31,59.6,0,71.2,73.9,70.9
20160527101500,126.0,129.15,30.0,31,58.4,0,71.0,73.9,70.9
20160527103000,126.0,129.15,30.0,31,58.4,0,71.1,73.9,70.9
20160527104500,126.0,126.0,29.2683,31,58.4,0,71.1,73.9,70.9
20160527110000,126.0,131.25,30.4878,31,58.4,0,71.2,73.9,70.9
20160527111500,126.0,131.25,30.4878,31,58.4,0,71.0,73.9,70.9
20160527113000,126.0,129.15,30.0,31,57.6,0,71.1,73.9,70.9
20160527114500,126.0,126.0,29.2683,31,57.6,0,71.1,73.9,70.9
