PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160527120000,126.0,126.0,29.2683,31,57.6,0,71.0,73.9,70.9
20160527121500,126.0,122.85,28.5366,31,56.8,0,70.8,73.9,70.9
20160527123000,126.0,126.0,29.2683,31,56.8,0,70.7,73.9,70.9
20160527124500,126.0,122.85,28.5366,31,56.8,100,70.6,73.9,70.9
20160527130000,126.0,122.85,28.5366,31,56.8,100,70.5,73.9,70.9
20160527131500,126.0,126.0,29.2683,31,56.8,100,70.4,73.9,70.9
20160527133000,126.0,122.85,28.5366,31,57.5,100,70.4,73.9,70.9
20160527134500,126.0,122.85,28.5366,31,57.5,100,70.4,73.9,70.9
20160527140000,126.0,126.0,29.2683,31,81.1,100,70.8,73.9,70.9
20160527141500,126.0,129.15,30.0,31,61.2,0,70.9,73.9,70.9
20160527143000,126.0,126.0,29.2683,31,58.0,0,70.7,73.9,70.9
20160527144500,126.0,119.7,27.8049,31,58.0,100,70.5,73.9,70.9
20160527150000,126.0,126.0,29.2683,31,57.2,100,70.5,73.9,70.9
20160527151500,126.0,129.15,30.0,31,57.2,100,70.4,73.9,70.9
20160527153000,126.0,126.0,29.2683,31,57.9,100,70.4,73.9,70.9
20160527154500,126.0,129.15,30.0,31,58.7,100,70.4,73.9,70.9
20160527160000,126.0,126.0,29.2683,31,80.1,100,71.2,73.9,70.9
20160527161500,126.0,122.85,28.5366,31,59.2,0,70.8,73.9,70.9
20160527163000,126.0,129.15,30.0,31,58.4,0,70.7,73.9,70.9
20160527164500,126.0,129.15,30.0,31,57.6,0,70.7,73.9,70.9
20160527170000,126.0,129.15,30.0,31,57.6,100,70.6,73.9,70.9
20160527171500,126.0,129.15,30.0,31,57.6,100,70.5,73.9,70.9
20160527173000,126.0,129.15,30.0,31,57.6,100,70.5,73.9,70.9
20160527174500,126.0,131.25,30.4878,31,57.6,100,70.5,73.9,70.9
20160527180000,126.0,129.15,30.0,31,57.6,100,70.5,73.9,70.9
20160527181500,126.0,129.15,30.0,31,57.6,100,70.5,73.9,70.9
20160527183000,126.0,129.15,30.0,31,63.7,100,70.5,73.9,70.9
20160527184500,126.0,129.15,30.0,31,68.2,100,70.7,73.9,70.9
20160527190000,126.0,126.0,29.2683,31,68.2,100,70.7,73.9,70.9
20160527191500,126.0,135.45,31.4634,31,68.2,100,70.8,73.9,70.9
20160527193000,126.0,129.15,30.0,31,68.2,100,70.9,73.9,70.9
20160527194500,126.0,135.45,31.4634,31,68.2,100,70.9,73.9,70.9
20160527200000,126.0,131.25,30.4878,31,68.2,100,71.0,73.9,70.9
20160527201500,126.0,126.0,29.2683,31,68.2,100,71.0,73.9,70.9
20160527203000,126.0,131.25,30.4878,31,68.2,100,71.1,73.9,70.9
20160527204500,126.0,131.25,30.4878,31,68.2,100,71.0,73.9,70.9
20160527210000,126.0,129.15,30.0,31,68.2,100,71.1,73.9,70.9
20160527211500,126.0,129.15,30.0,31,68.2,100,71.0,73.9,70.9
20160527213000,126.0,131.25,30.4878,31,68.2,100,71.1,73.9,70.9
20160527214500,126.0,131.25,30.4878,31,68.2,100,71.1,73.9,70.9
20160527220000,126.0,131.25,30.4878,31,68.2,100,71.0,73.9,70.9
20160527221500,126.0,131.25,30.4878,31,68.2,100,71.0,73.9,70.9
20160527223000,126.0,129.15,30.0,31,68.2,100,71.0,73.9,70.9
20160527224500,126.0,129.15,30.0,31,68.2,100,71.0,73.9,70.9
20160527230000,126.0,129.15,30.0,31,68.2,100,71.0,73.9,70.9
20160527231500,126.0,131.25,30.4878,31,68.2,100,71.0,73.9,70.9
20160527233000,126.0,131.25,30.4878,31,68.2,100,71.0,73.9,70.9
20160527234500,126.0,131.25,30.4878,31,68.2,100,71.0,73.9,70.9
20160528000000,126.0,126.0,29.2683,31,68.2,100,71.0,73.9,70.9
20160528001500,126.0,129.15,30.0,31,68.2,100,71.0,73.9,70.9
20160528003000,126.0,131.25,30.4878,31,68.2,100,70.9,73.9,70.9
20160528004500,126.0,131.25,30.4878,31,68.2,100,70.9,73.9,70.9
20160528010000,126.0,131.25,30.4878,31,68.2,100,70.9,73.9,70.9
20160528011500,126.0,147.0,34.1463,8,65.8,0,70.8,73.9,70.9
20160528013000,126.0,116.55,27.0732,28,64.9,0,71.0,73.9,70.9
20160528014500,126.0,111.3,25.8537,28,59.6,0,70.8,73.9,70.9
20160528020000,126.0,116.55,27.0732,29,58.8,0,70.8,73.9,70.9
20160528021500,126.0,122.85,28.5366,29,58.8,0,70.7,73.9,70.9
20160528023000,126.0,119.7,27.8049,29,58.8,0,70.7,73.9,70.9
20160528024500,126.0,116.55,27.0732,29,58.8,100,70.6,73.9,70.9
20160528030000,126.0,119.7,27.8049,29,58.8,100,70.5,73.9,70.9
20160528031500,126.0,119.7,27.8049,29,58.8,100,70.5,73.9,70.9
20160528033000,126.0,119.7,27.8049,29,58.8,100,70.5,73.9,70.9
20160528034500,126.0,119.7,27.8049,29,58.8,100,70.4,73.9,70.9
20160528040000,126.0,119.7,27.8049,29,59.9,100,70.4,73.9,70.9
20160528041500,126.0,116.55,27.0732,29,80.6,100,70.9,73.9,70.9
20160528043000,126.0,122.85,28.5366,29,66.8,0,71.1,73.9,70.9
20160528044500,126.0,116.55,27.0732,29,60.0,0,70.7,73.9,70.9
20160528050000,126.0,116.55,27.0732,29,58.8,100,70.7,73.9,70.9
20160528051500,126.0,116.55,27.0732,29,58.8,100,70.5,73.9,70.9
20160528053000,126.0,119.7,27.8049,29,58.8,100,70.5,73.9,70.9
20160528054500,126.0,119.7,27.8049,29,58.8,100,70.4,73.9,70.9
20160528060000,126.0,122.85,28.5366,29,58.8,100,70.4,73.9,70.9
20160528061500,126.0,116.55,27.0732,29,67.5,100,70.4,73.9,70.9
20160528063000,126.0,119.7,27.8049,29,86.9,100,71.1,73.9,70.9
20160528064500,126.0,116.55,27.0732,29,61.6,0,70.9,73.9,70.9
20160528070000,126.0,119.7,27.8049,29,59.2,0,70.7,73.9,70.9
20160528071500,126.0,116.55,27.0732,29,59.2,100,70.5,73.9,70.9
20160528073000,126.0,119.7,27.8049,29,58.0,100,70.5,73.9,70.9
20160528074500,126.0,122.85,28.5366,29,58.0,100,70.4,73.9,70.9
20160528080000,126.0,122.85,28.5366,29,57.2,100,70.3,73.9,70.9
20160528081500,126.0,119.7,27.8049,29,92.3,100,70.8,73.9,70.9
20160528083000,126.0,122.85,28.5366,29,66.3,0,71.2,73.9,70.9
20160528084500,126.0,119.7,27.8049,29,58.4,0,70.7,73.9,70.9
20160528090000,126.0,122.85,28.5366,29,57.2,100,70.4,73.9,70.9
20160528091500,126.0,122.85,28.5366,29,57.2,100,70.3,73.9,70.9
20160528093000,126.0,122.85,28.5366,29,57.2,100,70.3,73.9,70.9
20160528094500,126.0,119.7,27.8049,29,92.9,100,70.8,73.9,70.9
20160528100000,126.0,122.85,28.5366,29,65.3,0,71.2,73.9,70.9
20160528101500,126.0,119.7,27.8049,29,58.8,0,70.7,73.9,70.9
20160528103000,126.0,122.85,28.5366,29,57.2,100,70.5,73.9,70.9
20160528104500,126.0,122.85,28.5366,29,56.6,100,70.4,73.9,70.9
20160528110000,126.0,119.7,27.8049,29,56.6,100,70.3,73.9,70.9
20160528111500,126.0,122.85,28.5366,29,87.7,100,70.5,73.9,70.9
20160528113000,126.0,119.7,27.8049,29,79.0,0,71.2,73.9,70.9
20160528114500,126.0,116.55,27.0732,29,58.4,0,70.7,73.9,70.9
20160528120000,126.0,119.7,27.8049,29,57.2,100,70.5,73.9,70.9
20160528121500,126.0,119.7,27.8049,29,57.2,100,70.4,73.9,70.9
20160528123000,126.0,119.7,27.8049,29,57.2,100,70.3,73.9,70.9
20160528124500,126.0,119.7,27.8049,29,76.1,100,70.4,73.9,70.9
20160528130000,126.0,119.7,27.8049,29,83.1,0,71.2,73.9,70.9
20160528131500,126.0,119.7,27.8049,29,59.2,0,70.8,73.9,70.9
20160528133000,126.0,119.7,27.8049,29,57.2,100,70.6,73.9,70.9
20160528134500,126.0,119.7,27.8049,29,57.2,100,70.5,73.9,70.9
20160528140000,126.0,119.7,27.8049,29,57.2,100,70.5,73.9,70.9
20160528141500,126.0,116.55,27.0732,29,57.2,100,70.4,73.9,70.9
20160528143000,126.0,116.55,27.0732,29,57.2,100,70.4,73.9,70.9
20160528144500,126.0,119.7,27.8049,29,77.0,100,70.5,73.9,70.9
20160528150000,126.0,116.55,27.0732,29,75.6,0,71.2,73.9,70.9
20160528151500,126.0,116.55,27.0732,29,58.8,0,70.8,73.9,70.9
20160528153000,126.0,122.85,28.5366,29,57.8,0,70.7,73.9,70.9
20160528154500,126.0,119.7,27.8049,29,57.8,0,70.7,73.9,70.9
20160528160000,126.0,116.55,27.0732,29,57.2,0,70.7,73.9,70.9
20160528161500,126.0,122.85,28.5366,29,57.2,0,70.7,73.9,70.9
20160528163000,126.0,122.85,28.5366,29,57.2,100,70.6,73.9,70.9
20160528164500,126.0,119.7,27.8049,29,57.2,100,70.6,73.9,70.9
20160528170000,126.0,122.85,28.5366,29,57.2,100,70.6,73.9,70.9
20160528171500,126.0,122.85,28.5366,29,57.2,100,70.6,73.9,70.9
20160528173000,126.0,116.55,27.0732,29,57.9,100,70.6,73.9,70.9
20160528174500,126.0,122.85,28.5366,29,57.9,100,70.7,73.9,70.9
20160528180000,126.0,122.85,28.5366,29,57.9,100,70.7,73.9,70.9
20160528181500,126.0,122.85,28.5366,29,57.9,100,70.7,73.9,70.9
20160528183000,126.0,122.85,28.5366,29,57.9,100,70.7,73.9,70.9
20160528184500,126.0,122.85,28.5366,29,57.9,100,70.7,73.9,70.9
20160528190000,126.0,122.85,28.5366,29,57.9,100,70.7,73.9,70.9
20160528191500,126.0,119.7,27.8049,29,57.9,100,70.7,73.9,70.9
20160528193000,126.0,122.85,28.5366,29,57.9,100,70.7,73.9,70.9
20160528194500,126.0,122.85,28.5366,29,57.9,100,70.7,73.9,70.9
20160528200000,126.0,122.85,28.5366,29,57.9,100,70.7,73.9,70.9
20160528201500,126.0,122.85,28.5366,29,57.9,100,70.7,73.9,70.9
20160528203000,126.0,122.85,28.5366,29,57.9,100,70.8,73.9,70.9
20160528204500,126.0,122.85,28.5366,29,57.9,100,70.9,73.9,70.9
20160528210000,126.0,122.85,28.5366,29,57.9,100,70.8,73.9,70.9
20160528211500,126.0,122.85,28.5366,29,57.9,100,70.8,73.9,70.9
20160528213000,126.0,122.85,28.5366,29,57.9,100,70.8,73.9,70.9
20160528214500,126.0,122.85,28.5366,29,57.9,100,70.8,73.9,70.9
20160528220000,126.0,119.7,27.8049,29,57.9,100,70.8,73.9,70.9
20160528221500,126.0,122.85,28.5366,29,58.7,100,70.8,73.9,70.9
20160528223000,126.0,122.85,28.5366,29,58.7,100,70.8,73.9,70.9
20160528224500,126.0,122.85,28.5366,29,58.7,100,70.8,73.9,70.9
20160528230000,126.0,122.85,28.5366,29,58.7,100,70.8,73.9,70.9
20160528231500,126.0,119.7,27.8049,29,58.7,100,70.8,73.9,70.9
20160528233000,126.0,122.85,28.5366,29,58.7,100,70.8,73.9,70.9
20160528234500,126.0,122.85,28.5366,29,58.7,100,70.7,73.9,70.9
20160529000000,126.0,119.7,27.8049,29,58.7,100,70.7,73.9,70.9
20160529001500,126.0,116.55,27.0732,29,58.7,100,70.7,73.9,70.9
20160529003000,126.0,119.7,27.8049,29,58.0,100,70.7,73.9,70.9
20160529004500,126.0,119.7,27.8049,29,58.0,100,70.7,73.9,70.9
20160529010000,126.0,119.7,27.8049,29,58.0,100,70.7,73.9,70.9
20160529011500,126.0,119.7,27.8049,29,58.0,100,70.6,73.9,70.9
20160529013000,126.0,122.85,28.5366,29,58.0,100,70.6,73.9,70.9
20160529014500,126.0,119.7,27.8049,29,58.0,100,70.6,73.9,70.9
20160529020000,126.0,116.55,27.0732,29,58.0,100,70.5,73.9,70.9
20160529021500,126.0,119.7,27.8049,29,58.0,100,70.5,73.9,70.9
20160529023000,126.0,122.85,28.5366,29,59.1,100,70.5,73.9,70.9
20160529024500,126.0,119.7,27.8049,29,60.3,100,70.5,73.9,70.9
20160529030000,126.0,122.85,28.5366,29,82.0,100,70.9,73.9,70.9
20160529031500,126.0,119.7,27.8049,29,63.2,0,71.0,73.9,70.9
20160529033000,126.0,119.7,27.8049,29,59.6,0,70.8,73.9,70.9
20160529034500,126.0,119.7,27.8049,29,58.8,0,70.7,73.9,70.9
20160529040000,126.0,119.7,27.8049,29,58.8,100,70.6,73.9,70.9
20160529041500,126.0,119.7,27.8049,29,58.8,100,70.5,73.9,70.9
20160529043000,126.0,122.85,28.5366,29,58.8,100,70.5,73.9,70.9
20160529044500,126.0,119.7,27.8049,29,58.8,100,70.5,73.9,70.9
20160529050000,126.0,122.85,28.5366,29,58.8,100,70.4,73.9,70.9
20160529051500,126.0,119.7,27.8049,29,59.9,100,70.4,73.9,70.9
20160529053000,126.0,122.85,28.5366,29,81.6,100,70.9,73.9,70.9
20160529054500,126.0,122.85,28.5366,29,65.3,0,71.1,73.9,70.9
20160529060000,126.0,119.7,27.8049,29,60.0,0,70.8,73.9,70.9
20160529061500,126.0,122.85,28.5366,29,59.2,0,70.7,73.9,70.9
20160529063000,126.0,119.7,27.8049,29,59.2,100,70.5,73.9,70.9
20160529064500,126.0,119.7,27.8049,29,58.3,100,70.5,73.9,70.9
20160529070000,126.0,122.85,28.5366,29,58.3,100,70.4,73.9,70.9
20160529071500,126.0,122.85,28.5366,29,59.1,100,70.4,73.9,70.9
20160529073000,126.0,126.0,29.2683,29,71.5,100,70.4,73.9,70.9
20160529074500,126.0,122.85,28.5366,29,83.9,0,71.2,73.9,70.9
20160529080000,126.0,122.85,28.5366,29,59.2,0,70.8,73.9,70.9
20160529081500,126.0,126.0,29.2683,29,57.8,100,70.5,73.9,70.9
20160529083000,126.0,126.0,29.2683,29,57.8,100,70.4,73.9,70.9
20160529084500,126.0,122.85,28.5366,29,57.8,100,70.3,73.9,70.9
20160529090000,126.0,126.0,29.2683,29,79.5,100,70.3,73.9,70.9
20160529091500,126.0,129.15,30.0,29,88.0,100,71.2,73.9,70.9
20160529093000,126.0,126.0,29.2683,29,60.0,0,70.8,73.9,70.9
20160529094500,126.0,126.0,29.2683,29,58.0,100,70.5,73.9,70.9
20160529100000,126.0,126.0,29.2683,29,57.2,100,70.4,73.9,70.9
20160529101500,126.0,126.0,29.2683,29,57.2,100,70.3,73.9,70.9
20160529103000,126.0,129.15,30.0,29,80.6,100,70.3,73.9,70.9
20160529104500,126.0,126.0,29.2683,29,88.6,0,71.2,73.9,70.9
20160529110000,126.0,126.0,29.2683,29,59.6,0,70.8,73.9,70.9
20160529111500,126.0,126.0,29.2683,29,58.0,100,70.5,73.9,70.9
20160529113000,126.0,126.0,29.2683,29,58.0,100,70.4,73.9,70.9
20160529114500,126.0,122.85,28.5366,29,56.8,100,70.3,73.9,70.9
20160529120000,126.0,122.85,28.5366,29,60.3,100,70.3,73.9,70.9
20160529121500,126.0,122.85,28.5366,29,88.1,100,71.1,73.9,70.9
20160529123000,126.0,126.0,29.2683,29,59.2,0,70.8,73.9,70.9
20160529124500,126.0,122.85,28.5366,29,57.6,100,70.6,73.9,70.9
20160529130000,126.0,122.85,28.5366,29,56.8,100,70.5,73.9,70.9
20160529131500,126.0,126.0,29.2683,29,56.8,100,70.4,73.9,70.9
20160529133000,126.0,122.85,28.5366,29,56.8,100,70.4,73.9,70.9
20160529134500,126.0,119.7,27.8049,29,74.8,100,70.5,73.9,70.9
20160529140000,126.0,126.0,29.2683,29,80.2,100,71.1,73.9,70.9
20160529141500,126.0,126.0,29.2683,29,59.6,0,70.8,73.9,70.9
20160529143000,126.0,126.0,29.2683,29,57.9,0,70.7,73.9,70.9
20160529144500,126.0,122.85,28.5366,29,57.9,100,70.6,73.9,70.9
20160529150000,126.0,122.85,28.5366,29,57.2,100,70.5,73.9,70.9
20160529151500,126.0,126.0,29.2683,29,57.2,100,70.5,73.9,70.9
20160529153000,126.0,126.0,29.2683,29,57.2,100,70.5,73.9,70.9
20160529154500,126.0,126.0,29.2683,29,57.2,100,70.5,73.9,70.9
20160529160000,126.0,126.0,29.2683,29,57.9,100,70.5,73.9,70.9
20160529161500,126.0,122.85,28.5366,29,58.7,100,70.5,73.9,70.9
20160529163000,126.0,119.7,27.8049,29,78.2,100,70.7,73.9,70.9
20160529164500,126.0,126.0,29.2683,29,65.3,0,71.2,73.9,70.9
20160529170000,126.0,126.0,29.2683,29,58.8,0,70.8,73.9,70.9
20160529171500,126.0,122.85,28.5366,29,57.6,0,70.7,73.9,70.9
20160529173000,126.0,126.0,29.2683,29,57.6,0,70.7,73.9,70.9
20160529174500,126.0,129.15,30.0,29,57.6,0,70.7,73.9,70.9
20160529180000,126.0,126.0,29.2683,29,57.6,0,70.7,73.9,70.9
20160529181500,126.0,126.0,29.2683,29,57.6,0,70.7,73.9,70.9
20160529183000,126.0,126.0,29.2683,29,57.6,0,70.7,73.9,70.9
20160529184500,126.0,129.15,30.0,29,57.6,0,70.7,73.9,70.9
20160529190000,126.0,126.0,29.2683,29,57.6,0,70.7,73.9,70.9
20160529191500,126.0,126.0,29.2683,29,57.6,0,70.7,73.9,70.9
20160529193000,126.0,126.0,29.2683,29,57.6,0,70.7,73.9,70.9
20160529194500,126.0,126.0,29.2683,29,57.6,0,70.7,73.9,70.9
20160529200000,126.0,126.0,29.2683,29,58.3,0,70.7,73.9,70.9
20160529201500,126.0,129.15,30.0,29,58.3,0,70.8,73.9,70.9
20160529203000,126.0,126.0,29.2683,29,58.3,0,70.8,73.9,70.9
20160529204500,126.0,126.0,29.2683,29,58.3,0,70.8,73.9,70.9
20160529210000,126.0,126.0,29.2683,29,58.3,0,70.8,73.9,70.9
20160529211500,126.0,126.0,29.2683,29,58.3,0,70.9,73.9,70.9
20160529213000,126.0,122.85,28.5366,29,58.3,0,70.9,73.9,70.9
20160529214500,126.0,122.85,28.5366,29,58.3,0,70.9,73.9,70.9
20160529220000,126.0,126.0,29.2683,29,58.3,0,70.9,73.9,70.9
20160529221500,126.0,122.85,28.5366,29,58.3,0,70.9,73.9,70.9
20160529223000,126.0,126.0,29.2683,29,58.3,0,70.9,73.9,70.9
20160529224500,126.0,126.0,29.2683,29,58.3,0,70.9,73.9,70.9
20160529230000,126.0,122.85,28.5366,29,58.3,0,70.9,73.9,70.9
20160529231500,126.0,122.85,28.5366,29,58.3,0,70.9,73.9,70.9
20160529233000,126.0,126.0,29.2683,29,58.3,0,70.9,73.9,70.9
20160529234500,126.0,122.85,28.5366,29,58.3,0,70.9,73.9,70.9
20160530000000,126.0,126.0,29.2683,29,58.3,0,70.9,73.9,70.9
20160530001500,126.0,122.85,28.5366,29,58.3,0,70.9,73.9,70.9
20160530003000,126.0,122.85,28.5366,29,58.3,0,70.8,73.9,70.9
20160530004500,126.0,122.85,28.5366,29,58.3,0,70.8,73.9,70.9
20160530010000,126.0,122.85,28.5366,29,58.3,0,70.8,73.9,70.9
20160530011500,126.0,122.85,28.5366,29,58.3,0,70.8,73.9,70.9
20160530013000,126.0,119.7,27.8049,29,58.3,0,70.8,73.9,70.9
20160530014500,126.0,119.7,27.8049,29,58.3,0,70.8,73.9,70.9
20160530020000,126.0,122.85,28.5366,29,58.3,0,70.7,73.9,70.9
20160530021500,126.0,122.85,28.5366,29,58.3,0,70.7,73.9,70.9
20160530023000,126.0,119.7,27.8049,29,58.3,0,70.7,73.9,70.9
20160530024500,126.0,122.85,28.5366,29,58.3,0,70.7,73.9,70.9
20160530030000,126.0,122.85,28.5366,29,58.3,0,70.7,73.9,70.9
20160530031500,126.0,119.7,27.8049,29,58.3,100,70.6,73.9,70.9
20160530033000,126.0,119.7,27.8049,29,58.3,100,70.5,73.9,70.9
20160530034500,126.0,122.85,28.5366,29,58.3,100,70.5,73.9,70.9
20160530040000,126.0,119.7,27.8049,29,58.3,100,70.5,73.9,70.9
20160530041500,126.0,119.7,27.8049,29,58.3,100,70.5,73.9,70.9
20160530043000,126.0,119.7,27.8049,29,59.3,100,70.5,73.9,70.9
20160530044500,126.0,119.7,27.8049,29,59.9,100,70.5,73.9,70.9
20160530050000,126.0,119.7,27.8049,29,66.7,100,70.6,73.9,70.9
20160530051500,126.0,122.85,28.5366,29,69.2,100,70.7,73.9,70.9
20160530053000,126.0,122.85,28.5366,29,69.2,100,70.8,73.9,70.9
20160530054500,126.0,119.7,27.8049,29,69.2,100,70.9,73.9,70.9
20160530060000,126.0,119.7,27.8049,29,69.2,100,70.9,73.9,70.9
20160530061500,126.0,122.85,28.5366,29,69.2,100,71.0,73.9,70.9
20160530063000,126.0,122.85,28.5366,29,66.3,100,71.0,73.9,70.9
20160530064500,126.0,119.7,27.8049,29,63.6,100,70.9,73.9,70.9
20160530070000,126.0,122.85,28.5366,29,62.4,100,70.8,73.9,70.9
20160530071500,126.0,122.85,28.5366,29,62.4,100,70.8,73.9,70.9
20160530073000,126.0,126.0,29.2683,29,60.8,100,70.8,73.9,70.9
20160530074500,126.0,129.15,30.0,29,62.0,100,70.7,73.9,70.9
20160530080000,126.0,129.15,30.0,29,60.8,100,70.7,73.9,70.9
20160530081500,126.0,131.25,30.4878,29,59.6,100,70.7,73.9,70.9
20160530083000,126.0,129.15,30.0,29,61.9,100,70.7,73.9,70.9
20160530084500,126.0,135.45,31.4634,29,61.9,100,70.7,73.9,70.9
20160530090000,126.0,131.25,30.4878,29,63.2,100,70.7,73.9,70.9
20160530091500,126.0,126.0,29.2683,29,67.2,100,70.7,73.9,70.9
20160530093000,126.0,129.15,30.0,29,67.2,100,70.8,73.9,70.9
20160530094500,126.0,126.0,29.2683,29,67.2,100,70.8,73.9,70.9
20160530100000,126.0,126.0,29.2683,29,67.2,100,70.8,73.9,70.9
20160530101500,126.0,126.0,29.2683,29,67.2,100,70.9,73.9,70.9
20160530103000,126.0,122.85,28.5366,29,67.2,100,70.9,73.9,70.9
20160530104500,126.0,122.85,28.5366,29,67.2,100,71.0,73.9,70.9
20160530110000,126.0,122.85,28.5366,29,67.2,100,71.0,73.9,70.9
20160530111500,126.0,122.85,28.5366,29,66.3,100,71.0,73.9,70.9
20160530113000,126.0,122.85,28.5366,29,66.3,100,71.0,73.9,70.9
20160530114500,126.0,126.0,29.2683,29,66.3,100,71.0,73.9,70.9
20160530120000,126.0,126.0,29.2683,29,66.3,100,71.0,73.9,70.9
20160530121500,126.0,122.85,28.5366,29,66.3,100,71.1,73.9,70.9
20160530123000,126.0,122.85,28.5366,29,66.3,100,71.1,73.9,70.9
20160530124500,126.0,122.85,28.5366,29,60.4,0,71.1,73.9,70.9
20160530130000,126.0,122.85,28.5366,29,57.6,0,71.0,73.9,70.9
20160530131500,126.0,126.0,29.2683,29,56.8,0,70.9,73.9,70.9
20160530133000,126.0,122.85,28.5366,29,56.8,0,70.8,73.9,70.9
20160530134500,126.0,122.85,28.5366,29,56.8,0,70.8,73.9,70.9
20160530140000,126.0,122.85,28.5366,29,56.8,0,70.8,73.9,70.9
20160530141500,126.0,122.85,28.5366,29,56.8,0,70.8,73.9,70.9
20160530143000,126.0,126.0,29.2683,29,56.8,0,70.8,73.9,70.9
20160530144500,126.0,122.85,28.5366,29,56.8,0,70.8,73.9,70.9
20160530150000,126.0,119.7,27.8049,29,56.8,0,70.8,73.9,70.9
20160530151500,126.0,119.7,27.8049,29,56.8,0,70.8,73.9,70.9
20160530153000,126.0,122.85,28.5366,29,56.8,0,70.8,73.9,70.9
20160530154500,126.0,126.0,29.2683,29,57.5,0,70.9,73.9,70.9
20160530160000,126.0,126.0,29.2683,29,57.5,0,70.9,73.9,70.9
20160530161500,126.0,122.85,28.5366,29,57.5,0,70.9,73.9,70.9
20160530163000,126.0,126.0,29.2683,29,57.5,0,70.9,73.9,70.9
20160530164500,126.0,126.0,29.2683,29,57.5,0,70.9,73.9,70.9
20160530170000,126.0,122.85,28.5366,29,57.5,0,70.9,73.9,70.9
20160530171500,126.0,126.0,29.2683,29,57.5,0,70.9,73.9,70.9
20160530173000,126.0,126.0,29.2683,29,57.5,0,70.9,73.9,70.9
20160530174500,126.0,126.0,29.2683,29,57.5,0,70.9,73.9,70.9
20160530180000,126.0,126.0,29.2683,29,57.5,0,70.9,73.9,70.9
20160530181500,126.0,129.15,30.0,29,57.5,0,70.9,73.9,70.9
20160530183000,126.0,126.0,29.2683,29,57.5,0,70.9,73.9,70.9
20160530184500,126.0,129.15,30.0,29,57.5,0,71.0,73.9,70.9
20160530190000,126.0,129.15,30.0,29,57.5,0,71.0,73.9,70.9
20160530191500,126.0,129.15,30.0,29,58.3,0,71.0,73.9,70.9
20160530193000,126.0,126.0,29.2683,29,58.3,0,71.0,73.9,70.9
20160530194500,126.0,129.15,30.0,29,58.3,0,71.0,73.9,70.9
20160530200000,126.0,126.0,29.2683,29,58.3,0,71.0,73.9,70.9
20160530201500,126.0,129.15,30.0,29,58.3,0,71.0,73.9,70.9
20160530203000,126.0,129.15,30.0,29,58.3,0,71.0,73.9,70.9
20160530204500,126.0,129.15,30.0,29,58.3,0,71.0,73.9,70.9
20160530210000,126.0,126.0,29.2683,29,58.3,0,71.0,73.9,70.9
20160530211500,126.0,126.0,29.2683,29,58.3,0,71.0,73.9,70.9
20160530213000,126.0,126.0,29.2683,29,58.3,0,71.0,73.9,70.9
20160530214500,126.0,129.15,30.0,29,58.3,0,71.0,73.9,70.9
20160530220000,126.0,126.0,29.2683,29,58.3,0,71.0,73.9,70.9
20160530221500,126.0,126.0,29.2683,29,58.3,0,70.9,73.9,70.9
20160530223000,126.0,122.85,28.5366,29,58.3,0,70.9,73.9,70.9
20160530224500,126.0,122.85,28.5366,29,58.3,0,70.9,73.9,70.9
20160530230000,126.0,126.0,29.2683,29,58.3,0,70.9,73.9,70.9
20160530231500,126.0,126.0,29.2683,29,58.3,0,70.9,73.9,70.9
20160530233000,126.0,126.0,29.2683,29,58.3,0,70.8,73.9,70.9
20160530234500,126.0,126.0,29.2683,29,58.3,0,70.8,73.9,70.9
20160531000000,126.0,122.85,28.5366,29,58.3,0,70.8,73.9,70.9
20160531001500,126.0,126.0,29.2683,29,58.3,0,70.8,73.9,70.9
20160531003000,126.0,122.85,28.5366,29,58.3,0,70.8,73.9,70.9
20160531004500,126.0,122.85,28.5366,29,58.3,0,70.7,73.9,70.9
20160531010000,126.0,122.85,28.5366,29,58.3,0,70.7,73.9,70.9
20160531011500,126.0,122.85,28.5366,29,58.3,0,70.7,73.9,70.9
20160531013000,126.0,122.85,28.5366,29,58.3,0,70.7,73.9,70.9
20160531014500,126.0,122.85,28.5366,29,58.3,0,70.7,73.9,70.9
20160531020000,126.0,122.85,28.5366,29,58.3,0,70.7,73.9,70.9
20160531021500,126.0,122.85,28.5366,29,58.3,100,70.6,73.9,70.9
20160531023000,126.0,119.7,27.8049,29,58.3,100,70.6,73.9,70.9
20160531024500,126.0,122.85,28.5366,29,58.3,100,70.5,73.9,70.9
20160531030000,126.0,122.85,28.5366,29,58.3,100,70.5,73.9,70.9
20160531031500,126.0,126.0,29.2683,29,58.3,100,70.5,73.9,70.9
20160531033000,126.0,126.0,29.2683,29,58.3,100,70.5,73.9,70.9
20160531034500,126.0,126.0,29.2683,29,59.1,100,70.5,73.9,70.9
20160531040000,126.0,126.0,29.2683,29,67.7,100,70.5,73.9,70.9
20160531041500,126.0,126.0,29.2683,29,70.1,100,70.7,73.9,70.9
20160531043000,126.0,122.85,28.5366,29,70.1,100,70.8,73.9,70.9
20160531044500,126.0,122.85,28.5366,29,70.1,100,70.8,73.9,70.9
20160531050000,126.0,122.85,28.5366,29,70.1,100,70.9,73.9,70.9
20160531051500,126.0,122.85,28.5366,29,70.1,100,70.9,73.9,70.9
20160531053000,126.0,122.85,28.5366,29,70.1,100,70.9,73.9,70.9
20160531054500,126.0,126.0,29.2683,29,70.1,100,71.0,73.9,70.9
20160531060000,126.0,126.0,29.2683,29,70.1,100,71.0,73.9,70.9
20160531061500,126.0,122.85,28.5366,29,69.2,100,71.0,73.9,70.9
20160531063000,126.0,122.85,28.5366,29,69.2,100,71.1,73.9,70.9
20160531064500,126.0,122.85,28.5366,29,69.2,100,71.1,73.9,70.9
20160531070000,126.0,122.85,28.5366,29,70.1,100,71.1,73.9,70.9
20160531071500,126.0,126.0,29.2683,29,60.5,0,71.0,73.9,70.9
20160531073000,126.0,126.0,29.2683,29,58.5,0,70.9,73.9,70.9
20160531074500,126.0,119.7,27.8049,29,58.5,0,70.8,73.9,70.9
20160531080000,126.0,122.85,28.5366,29,57.6,0,70.9,73.9,70.9
20160531081500,126.0,126.0,29.2683,29,57.6,100,70.6,73.9,70.9
20160531083000,126.0,126.0,29.2683,29,57.6,100,70.5,73.9,70.9
20160531084500,126.0,122.85,28.5366,29,57.6,100,70.5,73.9,70.9
20160531090000,126.0,126.0,29.2683,29,57.6,100,70.3,73.9,70.9
20160531091500,126.0,126.0,29.2683,29,57.6,100,70.7,73.9,70.9
20160531093000,126.0,126.0,29.2683,29,57.6,100,70.8,73.9,70.9
20160531094500,126.0,122.85,28.5366,29,57.6,100,70.8,73.9,70.9
20160531100000,126.0,126.0,29.2683,29,57.6,100,70.9,73.9,70.9
20160531101500,126.0,126.0,29.2683,29,57.6,100,71.0,73.9,70.9
20160531103000,126.0,126.0,29.2683,29,57.6,0,71.2,73.9,70.9
20160531104500,126.0,126.0,29.2683,29,57.6,0,71.8,73.9,70.9
20160531110000,126.0,126.0,29.2683,29,56.8,0,71.9,73.9,70.9
20160531111500,126.0,119.7,27.8049,29,56.8,0,72.1,73.9,70.9
20160531113000,126.0,122.85,28.5366,29,56.8,0,72.3,73.9,70.9
20160531114500,126.0,122.85,28.5366,29,56.8,0,72.1,73.9,70.9
20160531120000,126.0,119.7,27.8049,29,56.8,0,72.0,73.9,70.9
20160531121500,126.0,119.7,27.8049,29,57.5,0,71.9,73.9,70.9
20160531123000,126.0,116.55,27.0732,29,57.5,0,71.9,73.9,70.9
20160531124500,126.0,119.7,27.8049,29,57.5,0,71.6,73.9,70.9
20160531130000,126.0,119.7,27.8049,29,56.8,0,71.7,73.9,70.9
20160531131500,126.0,119.7,27.8049,29,56.8,0,71.7,73.9,70.9
20160531133000,126.0,119.7,27.8049,29,56.8,0,72.2,73.9,70.9
20160531134500,126.0,119.7,27.8049,29,56.8,0,72.6,73.9,70.9
20160531140000,126.0,122.85,28.5366,29,56.8,0,72.8,73.9,70.9
20160531141500,126.0,122.85,28.5366,29,56.8,0,72.6,73.9,70.9
20160531143000,126.0,119.7,27.8049,29,56.8,0,72.7,73.9,70.9
20160531144500,126.0,122.85,28.5366,29,56.8,0,72.4,73.9,70.9
20160531150000,126.0,122.85,28.5366,29,56.8,0,72.1,73.9,70.9
20160531151500,126.0,126.0,29.2683,29,56.8,0,71.9,73.9,70.9
20160531153000,126.0,126.0,29.2683,29,57.5,0,71.7,73.9,70.9
20160531154500,126.0,126.0,29.2683,29,57.5,0,71.6,73.9,70.9
20160531160000,126.0,126.0,29.2683,29,57.5,0,71.6,73.9,70.9
20160531161500,126.0,131.25,30.4878,29,57.5,0,71.8,73.9,70.9
20160531163000,126.0,129.15,30.0,29,57.5,0,71.8,73.9,70.9
20160531164500,126.0,129.15,30.0,29,57.5,0,71.7,73.9,70.9
20160531170000,126.0,129.15,30.0,29,57.5,0,71.7,73.9,70.9
20160531171500,126.0,129.15,30.0,29,57.5,0,71.6,73.9,70.9
20160531173000,126.0,129.15,30.0,29,57.5,0,71.6,73.9,70.9
20160531174500,126.0,126.0,29.2683,29,57.5,0,71.6,73.9,70.9
20160531180000,126.0,129.15,30.0,29,57.5,0,71.5,73.9,70.9
20160531181500,126.0,131.25,30.4878,29,57.5,0,71.4,73.9,70.9
20160531183000,126.0,131.25,30.4878,29,57.5,0,71.4,73.9,70.9
20160531184500,126.0,131.25,30.4878,29,57.5,0,71.4,73.9,70.9
20160531190000,126.0,129.15,30.0,29,58.3,0,71.4,73.9,70.9
20160531191500,126.0,126.0,29.2683,29,58.3,0,71.4,73.9,70.9
20160531193000,126.0,131.25,30.4878,29,58.3,0,71.4,73.9,70.9
20160531194500,126.0,131.25,30.4878,29,58.3,0,71.3,73.9,70.9
20160531200000,126.0,129.15,30.0,29,58.3,0,71.3,73.9,70.9
20160531201500,126.0,129.15,30.0,29,58.3,0,71.3,73.9,70.9
20160531203000,126.0,129.15,30.0,29,58.3,0,71.3,73.9,70.9
20160531204500,126.0,129.15,30.0,29,58.3,0,71.3,73.9,70.9
20160531210000,126.0,129.15,30.0,29,58.3,0,71.3,73.9,70.9
20160531211500,126.0,129.15,30.0,29,58.3,0,71.2,73.9,70.9
20160531213000,126.0,126.0,29.2683,29,58.3,0,71.2,73.9,70.9
20160531214500,126.0,129.15,30.0,29,58.3,0,71.2,73.9,70.9
20160531220000,126.0,129.15,30.0,29,58.3,0,71.2,73.9,70.9
20160531221500,126.0,126.0,29.2683,29,58.3,0,71.2,73.9,70.9
20160531223000,126.0,126.0,29.2683,29,58.3,0,71.1,73.9,70.9
20160531224500,126.0,129.15,30.0,29,58.3,0,71.1,73.9,70.9
20160531230000,126.0,126.0,29.2683,29,58.3,0,71.1,73.9,70.9
20160531231500,126.0,126.0,29.2683,29,58.3,0,71.0,73.9,70.9
20160531233000,126.0,122.85,28.5366,29,58.3,0,71.0,73.9,70.9
20160531234500,126.0,126.0,29.2683,29,58.3,0,71.0,73.9,70.9
20160601000000,126.0,126.0,29.2683,29,58.3,0,70.9,73.9,70.9
20160601001500,126.0,122.85,28.5366,29,58.3,0,70.9,73.9,70.9
20160601003000,126.0,129.15,30.0,29,58.3,0,70.9,73.9,70.9
20160601004500,126.0,126.0,29.2683,29,58.3,0,70.9,73.9,70.9
20160601010000,126.0,126.0,29.2683,29,58.3,0,70.8,73.9,70.9
20160601011500,126.0,131.25,30.4878,7,58.3,0,70.8,73.9,70.9
20160601013000,126.0,116.55,27.0732,1,59.5,0,71.0,73.9,70.9
20160601014500,126.0,116.55,27.0732,1,62.4,0,71.3,73.9,70.9
20160601020000,126.0,116.55,27.0732,1,64.0,0,71.5,73.9,70.9
20160601021500,126.0,116.55,27.0732,1,64.8,0,71.6,73.9,70.9
20160601023000,126.0,119.7,27.8049,1,65.8,0,71.7,73.9,70.9
20160601024500,126.0,119.7,27.8049,1,65.8,0,71.8,73.9,70.9
20160601030000,126.0,119.7,27.8049,1,65.8,0,71.8,73.9,70.9
20160601031500,126.0,119.7,27.8049,1,66.7,0,71.9,73.9,70.9
20160601033000,126.0,119.7,27.8049,1,66.7,0,71.9,73.9,70.9
20160601034500,126.0,119.7,27.8049,1,66.7,0,72.0,73.9,70.9
20160601040000,126.0,119.7,27.8049,1,66.7,0,72.0,73.9,70.9
20160601041500,126.0,119.7,27.8049,1,66.7,0,72.1,73.9,70.9
20160601043000,126.0,119.7,27.8049,1,66.7,0,72.1,73.9,70.9
20160601044500,126.0,119.7,27.8049,1,66.7,0,72.1,73.9,70.9
20160601050000,126.0,119.7,27.8049,1,66.7,0,72.1,73.9,70.9
20160601051500,126.0,116.55,27.0732,1,66.7,0,72.2,73.9,70.9
20160601053000,126.0,116.55,27.0732,1,66.7,0,72.2,73.9,70.9
20160601054500,126.0,116.55,27.0732,1,66.7,0,72.2,73.9,70.9
20160601060000,126.0,116.55,27.0732,1,66.7,0,72.2,73.9,70.9
20160601061500,126.0,116.55,27.0732,1,66.7,0,72.2,73.9,70.9
20160601063000,126.0,116.55,27.0732,1,66.7,0,72.2,73.9,70.9
20160601064500,126.0,116.55,27.0732,1,66.7,0,72.2,73.9,70.9
20160601070000,126.0,116.55,27.0732,1,66.7,0,72.2,73.9,70.9
20160601071500,126.0,116.55,27.0732,1,66.7,0,72.2,73.9,70.9
20160601073000,126.0,413.7,96.0976,53,57.6,0,71.4,69.0,66.0
20160601074500,126.0,413.7,96.0976,53,56.7,0,70.2,69.0,66.0
20160601080000,126.0,413.7,96.0976,53,56.7,0,69.8,69.0,66.0
20160601081500,126.0,413.7,96.0976,53,56.7,0,69.5,68.9,65.9
20160601083000,126.0,423.15,98.2927,53,56.7,0,69.6,68.9,65.9
20160601084500,126.0,413.7,96.0976,53,56.7,0,69.7,68.9,65.9
20160601090000,126.0,395.85,91.9512,51,56.7,0,69.3,68.9,65.9
20160601091500,126.0,405.3,94.1463,52,56.7,0,68.9,68.9,65.9
20160601093000,126.0,395.85,91.9512,51,56.7,0,68.6,68.9,65.9
20160601094500,126.0,349.65,81.2195,47,56.7,0,68.4,68.9,65.9
20160601100000,126.0,303.45,70.4878,42,56.7,0,68.4,68.9,65.9
20160601101500,126.0,250.95,58.2927,37,56.7,0,68.3,68.9,65.9
20160601103000,126.0,221.55,51.4634,34,56.7,0,68.5,68.9,65.9
20160601104500,126.0,254.1,59.0244,37,56.7,0,69.2,68.9,65.9
20160601110000,126.0,249.9,58.0488,37,56.7,0,68.8,68.9,65.9
20160601111500,126.0,249.9,58.0488,37,56.7,0,68.7,68.9,65.9
20160601113000,126.0,249.9,58.0488,37,56.7,0,68.7,68.9,65.9
20160601114500,126.0,253.05,58.7805,37,56.7,0,68.7,68.9,65.9
20160601120000,126.0,257.25,59.7561,37,56.7,0,68.6,68.9,65.9
20160601121500,126.0,239.4,55.6098,36,56.7,0,68.6,68.9,65.9
20160601123000,126.0,229.95,53.4146,34,56.7,0,68.6,68.9,65.9
20160601124500,126.0,229.95,53.4146,34,56.7,0,68.7,68.9,65.9
20160601130000,126.0,229.95,53.4146,34,56.7,0,68.7,68.9,65.9
20160601131500,126.0,229.95,53.4146,34,56.7,0,68.8,68.9,65.9
20160601133000,126.0,229.95,53.4146,34,56.7,0,69.0,68.8,65.8
20160601134500,126.0,244.65,56.8293,36,56.7,0,69.3,68.9,65.9
20160601140000,126.0,288.75,67.0732,41,56.7,0,69.4,68.9,65.9
20160601141500,126.0,316.05,73.4146,43,56.7,0,69.2,68.9,65.9
20160601143000,126.0,322.35,74.8781,43,56.7,0,68.9,68.9,65.9
20160601144500,126.0,313.95,72.9268,43,56.7,0,68.9,68.9,65.9
20160601150000,126.0,313.95,72.9268,43,56.7,0,68.8,68.8,65.8
20160601151500,126.0,310.8,72.1951,43,56.7,0,68.8,68.9,65.9
20160601153000,126.0,319.2,74.1463,43,56.7,0,68.9,68.8,65.8
20160601154500,126.0,313.95,72.9268,43,56.7,0,68.7,68.9,65.9
20160601160000,126.0,320.25,74.3902,43,56.7,0,68.9,68.9,65.9
20160601161500,126.0,320.25,74.3902,43,56.7,0,68.9,68.8,65.8
20160601163000,126.0,308.7,71.7073,42,56.7,0,68.6,68.9,65.9
20160601164500,126.0,282.45,65.6098,40,56.7,0,68.4,68.9,65.9
20160601170000,126.0,236.25,54.878,35,56.7,0,68.4,68.8,65.8
20160601171500,126.0,227.85,52.9268,35,56.7,0,68.4,68.8,65.8
20160601173000,126.0,216.3,50.2439,34,56.7,0,68.6,68.8,65.8
20160601174500,126.0,216.3,50.2439,34,56.7,0,68.6,68.8,65.8
20160601180000,126.0,216.3,50.2439,34,56.7,0,68.7,68.7,65.7
20160601181500,126.0,213.15,49.5122,34,56.7,0,68.7,68.8,65.8
20160601183000,126.0,216.3,50.2439,34,56.7,0,68.8,68.8,65.8
20160601184500,126.0,213.15,49.5122,34,56.7,0,68.8,68.8,65.8
20160601190000,126.0,213.15,49.5122,34,57.5,0,68.9,68.7,65.7
20160601191500,126.0,208.95,48.5366,34,57.5,0,68.9,68.7,65.7
20160601193000,126.0,213.15,49.5122,34,57.5,0,68.9,68.7,65.7
20160601194500,126.0,213.15,49.5122,34,57.5,0,68.9,68.7,65.7
20160601200000,126.0,225.75,52.439,35,57.5,0,68.8,68.8,65.8
20160601201500,126.0,229.95,53.4146,35,57.5,0,68.8,68.8,65.8
20160601203000,126.0,229.95,53.4146,35,57.5,0,68.8,68.6,65.6
20160601204500,126.0,229.95,53.4146,35,57.5,0,68.7,68.6,65.6
20160601210000,126.0,229.95,53.4146,35,57.5,0,68.8,68.6,65.6
20160601211500,126.0,229.95,53.4146,35,57.5,0,68.7,68.6,65.6
20160601213000,126.0,229.95,53.4146,35,57.5,0,68.7,68.6,65.6
20160601214500,126.0,229.95,53.4146,35,57.5,0,68.8,68.6,65.6
20160601220000,126.0,229.95,53.4146,35,57.5,0,68.7,68.5,65.5
20160601221500,126.0,229.95,53.4146,35,57.5,0,68.7,68.6,65.6
20160601223000,126.0,225.75,52.439,35,57.5,0,68.7,68.6,65.6
20160601224500,126.0,229.95,53.4146,35,57.5,0,68.7,68.5,65.5
20160601230000,126.0,229.95,53.4146,35,57.5,0,68.6,68.6,65.6
20160601231500,126.0,229.95,53.4146,35,57.5,0,68.6,68.5,65.5
20160601233000,126.0,225.75,52.439,35,57.5,0,68.6,68.5,65.5
20160601234500,126.0,225.75,52.439,35,57.5,0,68.6,68.6,65.6
20160602000000,126.0,229.95,53.4146,35,57.5,0,68.6,68.5,65.5
20160602001500,126.0,229.95,53.4146,35,57.5,0,68.6,68.6,65.6
20160602003000,126.0,229.95,53.4146,35,57.5,0,68.6,68.6,65.6
20160602004500,126.0,229.95,53.4146,35,57.5,0,68.5,68.5,65.5
20160602010000,126.0,229.95,53.4146,35,57.5,0,68.5,68.5,65.5
20160602011500,126.0,229.95,53.4146,35,57.5,0,68.5,68.5,65.5
20160602013000,126.0,229.95,53.4146,35,57.5,0,68.4,68.5,65.5
20160602014500,126.0,233.1,54.1463,35,57.5,0,68.4,68.5,65.5
20160602020000,126.0,227.85,52.9268,35,57.5,0,68.4,68.6,65.6
20160602021500,126.0,227.85,52.9268,35,57.5,0,68.4,68.6,65.6
20160602023000,126.0,224.7,52.1951,35,57.5,0,68.4,68.5,65.5
20160602024500,126.0,224.7,52.1951,35,57.5,0,68.4,68.5,65.5
20160602030000,126.0,227.85,52.9268,35,57.5,0,68.4,68.5,65.5
20160602031500,126.0,227.85,52.9268,35,57.5,0,68.4,68.5,65.5
20160602033000,126.0,224.7,52.1951,35,57.5,0,68.4,68.5,65.5
20160602034500,126.0,221.55,51.4634,35,57.5,0,68.4,68.5,65.5
20160602040000,126.0,225.75,52.439,35,57.5,0,68.4,68.5,65.5
20160602041500,126.0,225.75,52.439,35,57.5,0,68.3,68.5,65.5
20160602043000,126.0,225.75,52.439,35,57.5,0,68.3,68.5,65.5
20160602044500,126.0,225.75,52.439,35,57.5,0,68.4,68.5,65.5
20160602050000,126.0,225.75,52.439,35,57.5,0,68.3,68.5,65.5
20160602051500,126.0,225.75,52.439,35,57.5,0,68.3,68.5,65.5
20160602053000,126.0,225.75,52.439,35,57.5,0,68.4,68.5,65.5
20160602054500,126.0,225.75,52.439,35,57.5,0,68.3,68.5,65.5
20160602060000,126.0,225.75,52.439,35,57.5,0,68.3,68.5,65.5
20160602061500,126.0,225.75,52.439,35,57.5,0,68.3,68.5,65.5
20160602063000,126.0,225.75,52.439,35,57.5,0,68.3,68.5,65.5
20160602064500,126.0,218.4,50.7317,34,57.5,0,68.2,68.5,65.5
20160602070000,126.0,218.4,50.7317,34,57.5,0,68.3,68.5,65.5
20160602071500,126.0,213.15,49.5122,34,57.5,0,68.4,68.5,65.5
20160602073000,126.0,213.15,49.5122,34,57.5,0,68.4,68.5,65.5
20160602074500,126.0,218.4,50.7317,34,56.8,0,68.7,68.5,65.5
20160602080000,126.0,225.75,52.439,35,56.8,0,68.7,68.5,65.5
20160602081500,126.0,225.75,52.439,35,56.8,0,68.7,68.5,65.5
20160602083000,126.0,225.75,52.439,35,56.8,0,68.9,68.5,65.5
20160602084500,126.0,321.3,74.6341,44,56.8,0,69.1,68.5,65.5
20160602090000,126.0,321.3,74.6341,44,56.8,0,68.9,68.5,65.5
20160602091500,126.0,332.85,77.3171,45,56.8,0,68.8,68.5,65.5
20160602093000,126.0,345.45,80.2439,47,56.0,0,68.8,68.5,65.5
20160602094500,126.0,345.45,80.2439,47,56.0,0,68.6,68.5,65.5
20160602100000,126.0,345.45,80.2439,47,56.0,0,68.4,68.5,65.5
20160602101500,126.0,345.45,80.2439,47,57.1,0,68.5,68.5,65.5
20160602103000,126.0,345.45,80.2439,47,56.0,0,68.6,68.5,65.5
20160602104500,126.0,345.45,80.2439,47,56.0,0,68.6,68.5,65.5
20160602110000,126.0,340.2,79.0244,47,56.0,0,68.7,68.5,65.5
20160602111500,126.0,348.6,80.9756,47,56.0,0,68.7,68.5,65.5
20160602113000,126.0,353.85,82.1951,47,56.0,0,68.7,68.5,65.5
20160602114500,126.0,358.05,83.1707,47,56.0,0,68.3,68.5,65.5
20160602120000,126.0,353.85,82.1951,46,56.0,0,68.2,68.5,65.5
20160602121500,126.0,330.75,76.8293,45,56.0,0,68.2,68.5,65.5
20160602123000,126.0,310.8,72.1951,43,56.0,0,68.1,68.5,65.5
20160602124500,126.0,304.5,70.7317,43,56.0,0,68.2,68.5,65.5
20160602130000,126.0,289.8,67.3171,41,56.0,0,68.2,68.5,65.5
20160602131500,126.0,289.8,67.3171,41,56.0,0,68.8,68.5,65.5
20160602133000,126.0,299.25,69.5122,42,56.0,0,68.8,68.5,65.5
20160602134500,126.0,321.3,74.6341,44,56.0,0,68.9,68.5,65.5
20160602140000,126.0,345.45,80.2439,46,56.0,0,68.9,68.5,65.5
20160602141500,126.0,423.15,98.2927,53,56.0,0,69.4,68.5,65.5
20160602143000,126.0,413.7,96.0976,52,56.0,0,69.2,68.5,65.5
20160602144500,126.0,413.7,96.0976,52,56.0,0,68.9,68.5,65.5
20160602150000,126.0,405.3,94.1463,51,56.0,0,68.8,68.5,65.5
20160602151500,126.0,405.3,94.1463,51,56.8,0,68.7,68.5,65.5
20160602153000,126.0,405.3,94.1463,52,56.8,0,68.7,68.6,65.6
20160602154500,126.0,405.3,94.1463,52,56.8,0,68.7,68.5,65.5
20160602160000,126.0,405.3,94.1463,52,56.8,0,68.8,68.5,65.5
20160602161500,126.0,413.7,96.0976,52,56.8,0,68.7,68.5,65.5
20160602163000,126.0,413.7,96.0976,52,56.8,0,68.2,68.5,65.5
20160602164500,126.0,342.3,79.5122,46,56.8,0,67.9,68.5,65.5
20160602170000,126.0,289.8,67.3171,41,56.8,0,67.9,68.5,65.5
20160602171500,126.0,249.9,58.0488,37,56.8,0,67.9,68.5,65.5
20160602173000,126.0,229.95,53.4146,35,56.8,0,68.1,68.5,65.5
20160602174500,126.0,221.55,51.4634,34,56.8,0,68.1,68.5,65.5
20160602180000,126.0,214.2,49.7561,34,56.8,0,68.2,68.5,65.5
20160602181500,126.0,214.2,49.7561,34,56.8,0,68.4,68.5,65.5
20160602183000,126.0,218.4,50.7317,34,56.8,0,68.4,68.5,65.5
20160602184500,126.0,218.4,50.7317,34,56.8,0,68.6,68.5,65.5
20160602190000,126.0,221.55,51.4634,34,57.5,0,68.6,68.5,65.5
20160602191500,126.0,218.4,50.7317,34,57.5,0,68.7,68.5,65.5
20160602193000,126.0,218.4,50.7317,34,57.5,0,68.7,68.5,65.5
20160602194500,126.0,218.4,50.7317,34,57.5,0,68.7,68.5,65.5
20160602200000,126.0,214.2,49.7561,34,57.5,0,68.8,68.5,65.5
20160602201500,126.0,225.75,52.439,35,57.5,0,68.7,68.5,65.5
20160602203000,126.0,231.0,53.6585,36,57.5,0,68.7,68.5,65.5
20160602204500,126.0,227.85,52.9268,36,57.5,0,68.7,68.5,65.5
20160602210000,126.0,236.25,54.878,36,57.5,0,68.7,68.5,65.5
20160602211500,126.0,231.0,53.6585,36,57.5,0,68.6,68.5,65.5
20160602213000,126.0,231.0,53.6585,36,57.5,0,68.6,68.5,65.5
20160602214500,126.0,231.0,53.6585,36,57.5,0,68.6,68.5,65.5
20160602220000,126.0,227.85,52.9268,36,57.5,0,68.6,68.5,65.5
20160602221500,126.0,231.0,53.6585,36,57.5,0,68.4,68.5,65.5
20160602223000,126.0,231.0,53.6585,36,57.5,0,68.5,68.5,65.5
20160602224500,126.0,231.0,53.6585,36,57.5,0,68.5,68.5,65.5
20160602230000,126.0,231.0,53.6585,36,57.5,0,68.5,68.5,65.5
20160602231500,126.0,231.0,53.6585,36,57.5,0,68.5,68.5,65.5
20160602233000,126.0,231.0,53.6585,36,57.5,0,68.4,68.5,65.5
20160602234500,126.0,227.85,52.9268,36,57.5,0,68.4,68.5,65.5
20160603000000,126.0,231.0,53.6585,36,57.5,0,68.3,68.5,65.5
20160603001500,126.0,231.0,53.6585,36,57.5,0,68.3,68.5,65.5
20160603003000,126.0,231.0,53.6585,36,57.5,0,68.3,68.5,65.5
20160603004500,126.0,231.0,53.6585,36,57.5,0,68.3,68.5,65.5
20160603010000,126.0,231.0,53.6585,36,57.5,0,68.2,68.5,65.5
20160603011500,126.0,224.7,52.1951,35,57.5,0,68.3,68.5,65.5
20160603013000,126.0,224.7,52.1951,35,57.5,0,68.3,68.5,65.5
20160603014500,126.0,224.7,52.1951,35,57.5,0,68.3,68.5,65.5
20160603020000,126.0,224.7,52.1951,35,57.5,0,68.3,68.5,65.5
20160603021500,126.0,224.7,52.1951,35,57.5,0,68.3,68.5,65.5
20160603023000,126.0,224.7,52.1951,35,57.5,0,68.3,68.5,65.5
20160603024500,126.0,229.95,53.4146,35,57.5,0,68.3,68.5,65.5
20160603030000,126.0,221.55,51.4634,35,57.5,0,68.3,68.5,65.5
20160603031500,126.0,224.7,52.1951,35,57.5,0,68.2,68.5,65.5
20160603033000,126.0,224.7,52.1951,35,57.5,0,68.2,68.5,65.5
20160603034500,126.0,216.3,50.2439,34,57.5,0,68.3,68.5,65.5
20160603040000,126.0,216.3,50.2439,34,57.5,0,68.4,68.5,65.5
20160603041500,126.0,216.3,50.2439,34,57.5,0,68.4,68.5,65.5
20160603043000,126.0,213.15,49.5122,34,57.5,0,68.4,68.5,65.5
20160603044500,126.0,213.15,49.5122,34,57.5,0,68.4,68.5,65.5
20160603050000,126.0,213.15,49.5122,34,57.5,0,68.4,68.5,65.5
20160603051500,126.0,213.15,49.5122,34,57.5,0,68.4,68.5,65.5
20160603053000,126.0,216.3,50.2439,34,57.5,0,68.4,68.5,65.5
20160603054500,126.0,216.3,50.2439,34,57.5,0,68.3,68.5,65.5
20160603060000,126.0,216.3,50.2439,34,57.5,0,68.4,68.5,65.5
20160603061500,126.0,216.3,50.2439,34,57.5,0,68.4,68.5,65.5
20160603063000,126.0,216.3,50.2439,34,57.5,0,68.4,68.5,65.5
20160603064500,126.0,213.15,49.5122,34,57.5,0,68.3,68.5,65.5
20160603070000,126.0,216.3,50.2439,34,57.5,0,68.3,68.5,65.5
20160603071500,126.0,216.3,50.2439,34,57.5,0,68.3,68.5,65.5
20160603073000,126.0,216.3,50.2439,34,57.5,0,68.3,68.5,65.5
20160603074500,126.0,216.3,50.2439,34,57.5,0,68.3,68.5,65.5
20160603080000,126.0,216.3,50.2439,34,57.5,0,68.3,68.5,65.5
20160603081500,126.0,216.3,50.2439,34,56.4,0,68.3,68.5,65.5
20160603083000,126.0,216.3,50.2439,34,56.4,0,68.2,68.5,65.5
20160603084500,126.0,208.95,48.5366,33,56.4,0,68.3,68.5,65.5
20160603090000,126.0,206.85,48.0488,33,56.4,0,68.3,68.5,65.5
20160603091500,126.0,206.85,48.0488,33,57.5,0,68.4,68.5,65.5
20160603093000,126.0,208.95,48.5366,33,57.5,0,68.5,68.5,65.5
20160603094500,126.0,206.85,48.0488,33,57.5,0,68.6,68.5,65.5
20160603100000,126.0,211.05,49.0244,33,56.4,0,68.5,68.5,65.5
20160603101500,126.0,211.05,49.0244,33,56.4,0,68.5,68.5,65.5
20160603103000,126.0,211.05,49.0244,33,56.4,0,68.5,68.5,65.5
20160603104500,126.0,206.85,48.0488,33,56.4,0,68.6,68.5,65.5
20160603110000,126.0,206.85,48.0488,33,56.4,0,68.6,68.5,65.5
20160603111500,126.0,206.85,48.0488,33,56.4,0,68.6,68.5,65.5
20160603113000,126.0,211.05,49.0244,33,56.4,0,68.7,68.5,65.5
20160603114500,126.0,211.05,49.0244,33,57.1,0,68.7,68.5,65.5
20160603120000,126.0,211.05,49.0244,33,57.1,0,68.8,68.5,65.5
20160603121500,126.0,211.05,49.0244,33,56.4,0,68.8,68.5,65.5
20160603123000,126.0,211.05,49.0244,33,56.4,0,68.8,68.5,65.5
20160603124500,126.0,227.85,52.9268,35,56.4,0,68.8,68.5,65.5
20160603130000,126.0,227.85,52.9268,35,56.4,0,68.7,68.5,65.5
20160603131500,126.0,227.85,52.9268,35,56.4,0,68.7,68.5,65.5
20160603133000,126.0,227.85,52.9268,35,57.1,0,68.7,68.5,65.5
20160603134500,126.0,233.1,54.1463,36,57.1,0,68.8,68.5,65.5
20160603140000,126.0,227.85,52.9268,36,57.1,0,68.7,68.5,65.5
20160603141500,126.0,227.85,52.9268,36,57.1,0,68.7,68.5,65.5
20160603143000,126.0,233.1,54.1463,36,57.1,0,68.7,68.5,65.5
20160603144500,126.0,227.85,52.9268,36,57.1,0,68.7,68.5,65.5
20160603150000,126.0,234.15,54.3902,36,57.1,0,68.7,68.5,65.5
20160603151500,126.0,234.15,54.3902,36,57.1,0,68.7,68.5,65.5
20160603153000,126.0,234.15,54.3902,36,57.9,0,68.8,68.5,65.5
20160603154500,126.0,241.5,56.0976,37,57.9,0,68.8,68.5,65.5
20160603160000,126.0,253.05,58.7805,38,57.9,0,68.7,68.5,65.5
20160603161500,126.0,253.05,58.7805,38,57.2,0,68.7,68.5,65.5
20160603163000,126.0,253.05,58.7805,38,57.2,0,68.7,68.5,65.5
20160603164500,126.0,256.2,59.5122,38,57.2,0,68.6,68.5,65.5
20160603170000,126.0,256.2,59.5122,38,57.2,0,68.6,68.5,65.5
20160603171500,126.0,256.2,59.5122,38,57.2,0,68.5,68.5,65.5
20160603173000,126.0,256.2,59.5122,38,57.2,0,68.4,68.5,65.5
20160603174500,126.0,259.35,60.2439,38,57.2,0,68.4,68.5,65.5
20160603180000,126.0,249.9,58.0488,38,57.2,0,68.4,68.5,65.5
20160603181500,126.0,253.05,58.7805,38,57.2,0,68.3,68.5,65.5
20160603183000,126.0,253.05,58.7805,38,57.2,0,68.3,68.5,65.5
20160603184500,126.0,256.2,59.5122,38,57.2,0,68.2,68.5,65.5
20160603190000,126.0,246.75,57.3171,37,57.2,0,68.2,68.5,65.5
20160603191500,126.0,234.15,54.3902,36,57.2,0,68.3,68.5,65.5
20160603193000,126.0,234.15,54.3902,36,57.9,0,68.3,68.5,65.5
20160603194500,126.0,234.15,54.3902,36,57.9,0,68.3,68.5,65.5
20160603200000,126.0,234.15,54.3902,36,57.9,0,68.3,68.5,65.5
20160603201500,126.0,234.15,54.3902,36,57.2,0,68.3,68.5,65.5
20160603203000,126.0,227.85,52.9268,35,57.2,0,68.2,68.5,65.5
20160603204500,126.0,218.4,50.7317,34,57.2,0,68.4,68.5,65.5
20160603210000,126.0,221.55,51.4634,34,57.2,0,68.4,68.5,65.5
20160603211500,126.0,218.4,50.7317,34,57.2,0,68.4,68.5,65.5
20160603213000,126.0,218.4,50.7317,34,57.2,0,68.4,68.5,65.5
20160603214500,126.0,218.4,50.7317,34,57.2,0,68.4,68.5,65.5
20160603220000,126.0,218.4,50.7317,34,57.2,0,68.4,68.5,65.5
20160603221500,126.0,218.4,50.7317,34,57.2,0,68.4,68.5,65.5
20160603223000,126.0,218.4,50.7317,34,57.2,0,68.4,68.5,65.5
20160603224500,126.0,218.4,50.7317,34,57.2,0,68.3,68.5,65.5
20160603230000,126.0,221.55,51.4634,34,57.2,0,68.3,68.5,65.5
20160603231500,126.0,221.55,51.4634,34,57.2,0,68.3,68.5,65.5
20160603233000,126.0,221.55,51.4634,34,57.2,0,68.3,68.5,65.5
20160603234500,126.0,221.55,51.4634,34,57.2,0,68.3,68.5,65.5
20160604000000,126.0,216.3,50.2439,34,57.2,0,68.3,68.5,65.5
20160604001500,126.0,219.45,50.9756,34,57.2,0,68.3,68.5,65.5
20160604003000,126.0,216.3,50.2439,34,57.2,0,68.3,68.5,65.5
20160604004500,126.0,216.3,50.2439,34,57.2,0,68.3,68.5,65.5
20160604010000,126.0,219.45,50.9756,34,57.2,0,68.3,68.5,65.5
20160604011500,126.0,360.15,83.6585,7,57.2,0,67.8,68.5,65.5
20160604013000,126.0,315.0,73.1707,44,57.2,0,67.9,68.5,65.5
20160604014500,126.0,253.05,58.7805,38,57.2,0,67.7,68.5,65.5
20160604020000,126.0,202.65,47.0732,33,57.2,0,67.9,68.5,65.5
20160604021500,126.0,196.35,45.6098,32,57.2,0,68.1,68.5,65.5
20160604023000,126.0,193.2,44.878,32,57.9,0,68.2,68.5,65.5
20160604024500,126.0,196.35,45.6098,32,57.9,0,68.3,68.5,65.5
20160604030000,126.0,194.25,45.122,32,57.9,0,68.4,68.5,65.5
20160604031500,126.0,194.25,45.122,32,57.9,0,68.4,68.5,65.5
20160604033000,126.0,194.25,45.122,32,57.9,0,68.5,68.5,65.5
20160604034500,126.0,196.35,45.6098,32,57.9,0,68.6,68.5,65.5
20160604040000,126.0,193.2,44.878,32,57.9,0,68.6,68.5,65.5
20160604041500,126.0,193.2,44.878,32,57.9,0,68.6,68.5,65.5
20160604043000,126.0,193.2,44.878,32,57.9,0,68.6,68.5,65.5
20160604044500,126.0,193.2,44.878,32,57.9,0,68.6,68.5,65.5
20160604050000,126.0,193.2,44.878,32,57.9,0,68.7,68.5,65.5
20160604051500,126.0,196.35,45.6098,32,57.9,0,68.7,68.5,65.5
20160604053000,126.0,194.25,45.122,32,57.9,0,68.7,68.5,65.5
20160604054500,126.0,194.25,45.122,32,57.9,0,68.7,68.5,65.5
20160604060000,126.0,196.35,45.6098,32,57.9,0,68.7,68.5,65.5
20160604061500,126.0,196.35,45.6098,32,57.9,0,68.7,68.5,65.5
20160604063000,126.0,194.25,45.122,32,57.9,0,68.7,68.5,65.5
20160604064500,126.0,194.25,45.122,32,57.9,0,68.7,68.5,65.5
20160604070000,126.0,194.25,45.122,32,57.9,0,68.7,68.5,65.5
20160604071500,126.0,194.25,45.122,32,57.9,0,68.7,68.5,65.5
20160604073000,126.0,194.25,45.122,32,57.9,0,68.7,68.5,65.5
20160604074500,126.0,194.25,45.122,32,57.2,0,68.7,68.5,65.5
20160604080000,126.0,198.45,46.0976,32,57.2,0,68.6,68.5,65.5
20160604081500,126.0,196.35,45.6098,32,57.2,0,68.6,68.5,65.5
20160604083000,126.0,196.35,45.6098,32,57.2,0,68.6,68.5,65.5
20160604084500,126.0,196.35,45.6098,32,57.2,0,68.6,68.5,65.5
20160604090000,126.0,196.35,45.6098,32,57.2,0,68.6,68.5,65.5
20160604091500,126.0,196.35,45.6098,32,57.2,0,68.6,68.5,65.5
20160604093000,126.0,196.35,45.6098,32,57.2,0,68.6,68.5,65.5
20160604094500,126.0,196.35,45.6098,32,57.2,0,68.6,68.5,65.5
20160604100000,126.0,194.25,45.122,32,57.2,0,68.6,68.5,65.5
20160604101500,126.0,198.45,46.0976,32,56.3,0,68.5,68.5,65.5
20160604103000,126.0,196.35,45.6098,32,56.3,0,68.5,68.5,65.5
20160604104500,126.0,196.35,45.6098,32,57.1,0,68.5,68.5,65.5
20160604110000,126.0,198.45,46.0976,32,57.1,0,68.6,68.5,65.5
20160604111500,126.0,193.2,44.878,32,57.1,0,68.6,68.5,65.5
20160604113000,126.0,193.2,44.878,32,57.1,0,68.7,68.5,65.5
20160604114500,126.0,196.35,45.6098,32,57.1,0,68.7,68.5,65.5
20160604120000,126.0,193.2,44.878,32,57.1,0,68.7,68.5,65.5
20160604121500,126.0,193.2,44.878,32,57.1,0,68.7,68.5,65.5
20160604123000,126.0,193.2,44.878,32,57.1,0,68.7,68.5,65.5
20160604124500,126.0,196.35,45.6098,32,57.1,0,68.7,68.5,65.5
20160604130000,126.0,196.35,45.6098,32,57.1,0,68.7,68.5,65.5
20160604131500,126.0,193.2,44.878,32,57.1,0,68.7,68.5,65.5
20160604133000,126.0,191.1,44.3902,32,57.1,0,68.7,68.5,65.5
20160604134500,126.0,196.35,45.6098,32,57.1,0,68.7,68.5,65.5
20160604140000,126.0,193.2,44.878,32,57.1,0,68.7,68.5,65.5
20160604141500,126.0,193.2,44.878,32,57.1,0,68.7,68.5,65.5
20160604143000,126.0,193.2,44.878,32,57.9,0,68.7,68.5,65.5
20160604144500,126.0,193.2,44.878,32,57.9,0,68.7,68.5,65.5
20160604150000,126.0,193.2,44.878,32,57.9,0,68.7,68.5,65.5
20160604151500,126.0,193.2,44.878,32,57.2,0,68.7,68.5,65.5
20160604153000,126.0,193.2,44.878,32,57.2,0,68.7,68.5,65.5
20160604154500,126.0,193.2,44.878,32,57.9,0,68.7,68.5,65.5
20160604160000,126.0,193.2,44.878,32,57.9,0,68.7,68.5,65.5
20160604161500,126.0,193.2,44.878,32,57.9,0,68.7,68.5,65.5
20160604163000,126.0,193.2,44.878,32,57.9,0,68.7,68.5,65.5
20160604164500,126.0,196.35,45.6098,32,57.9,0,68.7,68.5,65.5
