PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160604170000,126.0,191.1,44.3902,32,57.9,0,68.7,68.5,65.5
20160604171500,126.0,193.2,44.878,32,57.9,0,68.7,68.5,65.5
20160604173000,126.0,193.2,44.878,32,57.2,0,68.6,68.5,65.5
20160604174500,126.0,193.2,44.878,32,57.2,0,68.6,68.5,65.5
20160604180000,126.0,191.1,44.3902,32,57.2,0,68.6,68.5,65.5
20160604181500,126.0,194.25,45.122,32,57.2,0,68.6,68.5,65.5
20160604183000,126.0,194.25,45.122,32,57.2,0,68.6,68.5,65.5
20160604184500,126.0,194.25,45.122,32,57.9,0,68.6,68.5,65.5
20160604190000,126.0,194.25,45.122,32,57.9,0,68.6,68.5,65.5
20160604191500,126.0,194.25,45.122,32,57.9,0,68.6,68.5,65.5
20160604193000,126.0,191.1,44.3902,32,57.9,0,68.6,68.5,65.5
20160604194500,126.0,194.25,45.122,32,57.9,0,68.6,68.5,65.5
20160604200000,126.0,194.25,45.122,32,57.2,0,68.6,68.5,65.5
20160604201500,126.0,196.35,45.6098,32,57.2,0,68.6,68.5,65.5
20160604203000,126.0,196.35,45.6098,32,57.2,0,68.6,68.5,65.5
20160604204500,126.0,196.35,45.6098,32,57.2,0,68.6,68.5,65.5
20160604210000,126.0,194.25,45.122,32,57.2,0,68.6,68.5,65.5
20160604211500,126.0,196.35,45.6098,32,57.2,0,68.6,68.5,65.5
20160604213000,126.0,193.2,44.878,32,57.2,0,68.6,68.5,65.5
20160604214500,126.0,193.2,44.878,32,57.2,0,68.6,68.5,65.5
20160604220000,126.0,198.45,46.0976,32,57.2,0,68.6,68.5,65.5
20160604221500,126.0,196.35,45.6098,32,57.8,0,68.6,68.5,65.5
20160604223000,126.0,194.25,45.122,32,57.8,0,68.6,68.5,65.5
20160604224500,126.0,194.25,45.122,32,57.8,0,68.7,68.5,65.5
20160604230000,126.0,194.25,45.122,32,57.8,0,68.7,68.5,65.5
20160604231500,126.0,194.25,45.122,32,57.8,0,68.6,68.5,65.5
20160604233000,126.0,191.1,44.3902,32,57.8,0,68.6,68.5,65.5
20160604234500,126.0,193.2,44.878,32,57.8,0,68.7,68.5,65.5
20160605000000,126.0,193.2,44.878,32,57.8,0,68.6,68.5,65.5
20160605001500,126.0,193.2,44.878,32,57.8,0,68.6,68.5,65.5
20160605003000,126.0,196.35,45.6098,32,57.8,0,68.7,68.5,65.5
20160605004500,126.0,194.25,45.122,32,57.8,0,68.7,68.5,65.5
20160605010000,126.0,194.25,45.122,32,57.8,0,68.7,68.5,65.5
20160605011500,126.0,194.25,45.122,32,57.8,0,68.7,68.5,65.5
20160605013000,126.0,194.25,45.122,32,57.8,0,68.7,68.5,65.5
20160605014500,126.0,194.25,45.122,32,57.8,0,68.7,68.5,65.5
20160605020000,126.0,194.25,45.122,32,57.8,0,68.7,68.5,65.5
20160605021500,126.0,194.25,45.122,32,57.8,0,68.7,68.5,65.5
20160605023000,126.0,191.1,44.3902,32,57.8,0,68.7,68.5,65.5
20160605024500,126.0,189.0,43.9024,32,57.8,0,68.7,68.5,65.5
20160605030000,126.0,189.0,43.9024,32,57.8,0,68.7,68.5,65.5
20160605031500,126.0,193.2,44.878,32,57.8,0,68.7,68.5,65.5
20160605033000,126.0,189.0,43.9024,32,57.8,0,68.7,68.5,65.5
20160605034500,126.0,193.2,44.878,32,57.8,0,68.7,68.5,65.5
20160605040000,126.0,191.1,44.3902,32,57.8,0,68.7,68.5,65.5
20160605041500,126.0,191.1,44.3902,32,57.8,0,68.7,68.5,65.5
20160605043000,126.0,193.2,44.878,32,57.8,0,68.7,68.5,65.5
20160605044500,126.0,193.2,44.878,32,57.8,0,68.7,68.5,65.5
20160605050000,126.0,191.1,44.3902,32,57.8,0,68.7,68.5,65.5
20160605051500,126.0,189.0,43.9024,32,57.8,0,68.7,68.5,65.5
20160605053000,126.0,189.0,43.9024,32,57.8,0,68.7,68.5,65.5
20160605054500,126.0,189.0,43.9024,32,57.8,0,68.7,68.5,65.5
20160605060000,126.0,191.1,44.3902,32,57.8,0,68.7,68.5,65.5
20160605061500,126.0,191.1,44.3902,32,57.8,0,68.7,68.5,65.5
20160605063000,126.0,193.2,44.878,32,57.8,0,68.7,68.5,65.5
20160605064500,126.0,193.2,44.878,32,57.8,0,68.7,68.5,65.5
20160605070000,126.0,185.85,43.1707,32,57.8,0,68.7,68.5,65.5
20160605071500,126.0,191.1,44.3902,32,57.8,0,68.7,68.5,65.5
20160605073000,126.0,185.85,43.1707,32,56.8,0,68.7,68.5,65.5
20160605074500,126.0,189.0,43.9024,32,56.8,0,68.7,68.5,65.5
20160605080000,126.0,191.1,44.3902,32,56.8,0,68.7,68.5,65.5
20160605081500,126.0,191.1,44.3902,32,56.8,0,68.6,68.5,65.5
20160605083000,126.0,191.1,44.3902,32,56.8,0,68.6,68.5,65.5
20160605084500,126.0,193.2,44.878,32,56.8,0,68.6,68.5,65.5
20160605090000,126.0,191.1,44.3902,32,56.8,0,68.6,68.5,65.5
20160605091500,126.0,194.25,45.122,32,56.8,0,68.6,68.5,65.5
20160605093000,126.0,196.35,45.6098,32,56.8,0,68.6,68.5,65.5
20160605094500,126.0,193.2,44.878,32,56.8,0,68.5,68.5,65.5
20160605100000,126.0,193.2,44.878,32,56.8,0,68.5,68.5,65.5
20160605101500,126.0,191.1,44.3902,32,57.9,0,68.6,68.5,65.5
20160605103000,126.0,194.25,45.122,32,57.9,0,68.6,68.5,65.5
20160605104500,126.0,191.1,44.3902,32,56.7,0,68.6,68.5,65.5
20160605110000,126.0,189.0,43.9024,32,56.7,0,68.6,68.5,65.5
20160605111500,126.0,191.1,44.3902,32,56.7,0,68.6,68.5,65.5
20160605113000,126.0,191.1,44.3902,32,56.7,0,68.6,68.5,65.5
20160605114500,126.0,189.0,43.9024,32,56.7,0,68.6,68.5,65.5
20160605120000,126.0,189.0,43.9024,32,56.7,0,68.6,68.5,65.5
20160605121500,126.0,185.85,43.1707,32,56.7,0,68.7,68.5,65.5
20160605123000,126.0,191.1,44.3902,32,56.0,0,68.6,68.5,65.5
20160605124500,126.0,191.1,44.3902,32,56.0,0,68.6,68.5,65.5
20160605130000,126.0,191.1,44.3902,32,56.0,0,68.6,68.5,65.5
20160605131500,126.0,191.1,44.3902,32,56.0,0,68.6,68.5,65.5
20160605133000,126.0,189.0,43.9024,32,56.0,0,68.6,68.5,65.5
20160605134500,126.0,191.1,44.3902,32,56.0,0,68.6,68.5,65.5
20160605140000,126.0,191.1,44.3902,32,56.0,0,68.6,68.5,65.5
20160605141500,126.0,189.0,43.9024,32,56.0,0,68.6,68.5,65.5
20160605143000,126.0,189.0,43.9024,32,56.0,0,68.7,68.5,65.5
20160605144500,126.0,191.1,44.3902,32,56.0,0,68.6,68.5,65.5
20160605150000,126.0,189.0,43.9024,32,56.0,0,68.7,68.5,65.5
20160605151500,126.0,191.1,44.3902,32,56.0,0,68.7,68.5,65.5
20160605153000,126.0,191.1,44.3902,32,56.0,0,68.7,68.5,65.5
20160605154500,126.0,191.1,44.3902,32,56.0,0,68.7,68.5,65.5
20160605160000,126.0,193.2,44.878,32,56.0,0,68.7,68.5,65.5
20160605161500,126.0,189.0,43.9024,32,56.0,0,68.7,68.5,65.5
20160605163000,126.0,191.1,44.3902,32,56.0,0,68.8,68.5,65.5
20160605164500,126.0,206.85,48.0488,34,56.8,0,68.8,68.5,65.5
20160605170000,126.0,216.3,50.2439,35,56.8,0,68.7,68.5,65.5
20160605171500,126.0,216.3,50.2439,35,56.8,0,68.7,68.5,65.5
20160605173000,126.0,216.3,50.2439,35,56.8,0,68.7,68.5,65.5
20160605174500,126.0,213.15,49.5122,35,56.8,0,68.7,68.5,65.5
20160605180000,126.0,218.4,50.7317,35,56.8,0,68.7,68.5,65.5
20160605181500,126.0,218.4,50.7317,35,56.8,0,68.7,68.5,65.5
20160605183000,126.0,218.4,50.7317,35,56.8,0,68.7,68.5,65.5
20160605184500,126.0,218.4,50.7317,35,56.8,0,68.7,68.5,65.5
20160605190000,126.0,221.55,51.4634,35,56.8,0,68.7,68.5,65.5
20160605191500,126.0,218.4,50.7317,35,56.8,0,68.7,68.5,65.5
20160605193000,126.0,218.4,50.7317,35,56.8,0,68.7,68.5,65.5
20160605194500,126.0,218.4,50.7317,35,57.5,0,68.7,68.5,65.5
20160605200000,126.0,211.05,49.0244,35,57.5,0,68.7,68.5,65.5
20160605201500,126.0,218.4,50.7317,35,57.5,0,68.7,68.5,65.5
20160605203000,126.0,218.4,50.7317,35,57.5,0,68.7,68.5,65.5
20160605204500,126.0,218.4,50.7317,35,57.5,0,68.8,68.5,65.5
20160605210000,126.0,227.85,52.9268,36,57.5,0,68.7,68.5,65.5
20160605211500,126.0,227.85,52.9268,36,57.5,0,68.7,68.5,65.5
20160605213000,126.0,227.85,52.9268,36,57.5,0,68.7,68.5,65.5
20160605214500,126.0,227.85,52.9268,36,57.5,0,68.7,68.5,65.5
20160605220000,126.0,227.85,52.9268,36,57.5,0,68.6,68.5,65.5
20160605221500,126.0,227.85,52.9268,36,57.5,0,68.6,68.5,65.5
20160605223000,126.0,227.85,52.9268,36,57.5,0,68.4,68.5,65.5
20160605224500,126.0,227.85,52.9268,36,57.5,0,68.4,68.5,65.5
20160605230000,126.0,227.85,52.9268,36,57.5,0,68.4,68.5,65.5
20160605231500,126.0,224.7,52.1951,36,57.5,0,68.4,68.5,65.5
20160605233000,126.0,224.7,52.1951,36,57.5,0,68.4,68.5,65.5
20160605234500,126.0,224.7,52.1951,36,57.5,0,68.4,68.5,65.5
20160606000000,126.0,221.55,51.4634,36,57.5,0,68.4,68.5,65.5
20160606001500,126.0,224.7,52.1951,36,57.5,0,68.4,68.5,65.5
20160606003000,126.0,224.7,52.1951,36,57.5,0,68.4,68.5,65.5
20160606004500,126.0,227.85,52.9268,36,57.5,0,68.4,68.5,65.5
20160606010000,126.0,224.7,52.1951,36,57.5,0,68.4,68.5,65.5
20160606011500,126.0,219.45,50.9756,36,57.5,0,68.4,68.5,65.5
20160606013000,126.0,224.7,52.1951,36,57.5,0,68.3,68.5,65.5
20160606014500,126.0,221.55,51.4634,36,57.5,0,68.3,68.5,65.5
20160606020000,126.0,221.55,51.4634,36,57.5,0,68.3,68.5,65.5
20160606021500,126.0,225.75,52.439,36,57.5,0,68.3,68.5,65.5
20160606023000,126.0,229.95,53.4146,36,57.5,0,68.3,68.5,65.5
20160606024500,126.0,224.7,52.1951,36,57.5,0,68.2,68.5,65.5
20160606030000,126.0,229.95,53.4146,36,57.5,0,68.2,68.5,65.5
20160606031500,126.0,218.4,50.7317,36,57.5,0,68.2,68.5,65.5
20160606033000,126.0,224.7,52.1951,36,57.5,0,68.3,68.5,65.5
20160606034500,126.0,214.2,49.7561,35,57.5,0,68.2,68.5,65.5
20160606040000,126.0,214.2,49.7561,35,57.5,0,68.3,68.5,65.5
20160606041500,126.0,214.2,49.7561,35,57.5,0,68.3,68.5,65.5
20160606043000,126.0,211.05,49.0244,35,57.5,0,68.3,68.5,65.5
20160606044500,126.0,211.05,49.0244,35,57.5,0,68.3,68.5,65.5
20160606050000,126.0,211.05,49.0244,35,57.5,0,68.3,68.5,65.5
20160606051500,126.0,216.3,50.2439,35,57.5,0,68.3,68.5,65.5
20160606053000,126.0,213.15,49.5122,35,57.5,0,68.3,68.5,65.5
20160606054500,126.0,216.3,50.2439,35,57.5,0,68.3,68.5,65.5
20160606060000,126.0,219.45,50.9756,35,57.5,0,68.3,68.5,65.5
20160606061500,126.0,216.3,50.2439,35,57.5,0,68.3,68.5,65.5
20160606063000,126.0,213.15,49.5122,35,57.5,0,68.2,68.5,65.5
20160606064500,126.0,213.15,49.5122,35,57.5,0,68.3,68.5,65.5
20160606070000,126.0,213.15,49.5122,35,57.5,0,68.2,68.5,65.5
20160606071500,126.0,208.95,48.5366,33,57.5,0,68.3,68.5,65.5
20160606073000,126.0,202.65,47.0732,33,57.5,0,68.3,68.5,65.5
20160606074500,126.0,205.8,47.8049,33,57.5,0,68.4,68.5,65.5
20160606080000,126.0,202.65,47.0732,33,57.5,0,68.5,68.5,65.5
20160606081500,126.0,206.85,48.0488,33,57.5,0,68.5,68.5,65.5
20160606083000,126.0,278.25,64.6341,41,57.5,0,69.3,68.5,65.5
20160606084500,126.0,360.15,83.6585,48,56.8,0,69.3,68.5,65.5
20160606090000,126.0,400.05,92.9268,52,56.8,0,69.1,68.5,65.5
20160606091500,126.0,423.15,98.2927,53,56.8,0,68.7,68.5,65.5
20160606093000,126.0,405.3,94.1463,52,56.8,0,68.7,68.5,65.5
20160606094500,126.0,395.85,91.9512,52,56.8,0,68.2,68.5,65.5
20160606100000,126.0,370.65,86.0976,49,56.8,0,68.1,68.5,65.5
20160606101500,126.0,355.95,82.6829,48,56.8,0,68.3,68.5,65.5
20160606103000,126.0,355.95,82.6829,48,56.8,0,68.4,68.5,65.5
20160606104500,126.0,141.75,32.9268,24,56.8,0,69.6,70.4,67.4
20160606110000,126.0,152.25,35.3659,27,57.5,0,69.8,70.4,67.4
20160606111500,126.0,152.25,35.3659,27,57.5,0,70.4,70.4,67.4
20160606113000,126.0,152.25,35.3659,27,57.5,0,70.5,70.4,67.4
20160606114500,126.0,162.75,37.8049,29,57.5,0,70.7,70.4,67.4
20160606120000,126.0,173.25,40.2439,30,57.5,0,70.7,70.4,67.4
20160606121500,126.0,183.75,42.6829,31,57.5,0,70.7,70.4,67.4
20160606123000,126.0,196.35,45.6098,33,56.4,0,70.5,70.4,67.4
20160606124500,126.0,196.35,45.6098,33,56.4,0,70.5,70.4,67.4
20160606130000,126.0,194.25,45.122,33,57.1,0,70.5,70.4,67.4
20160606131500,126.0,143.85,33.4146,25,76.5,100,70.4,74.0,71.0
20160606133000,126.0,141.75,32.9268,24,82.0,100,70.8,74.0,71.0
20160606134500,126.0,143.85,33.4146,24,66.9,0,71.3,74.0,71.0
20160606140000,126.0,141.75,32.9268,24,60.0,0,70.9,74.0,71.0
20160606141500,126.0,141.75,32.9268,24,58.8,0,70.8,74.0,71.0
20160606143000,126.0,141.75,32.9268,24,58.8,100,70.7,74.0,71.0
20160606144500,126.0,141.75,32.9268,24,58.8,0,71.0,74.0,71.0
20160606150000,126.0,141.75,32.9268,24,58.8,0,71.6,74.0,71.0
20160606151500,126.0,141.75,32.9268,24,58.8,0,72.1,74.0,71.0
20160606153000,126.0,143.85,33.4146,24,58.0,0,72.2,74.0,71.0
20160606154500,126.0,141.75,32.9268,24,58.0,0,72.4,74.0,71.0
20160606160000,126.0,141.75,32.9268,24,58.0,0,72.5,74.0,71.0
20160606161500,126.0,141.75,32.9268,24,58.0,0,72.6,74.0,71.0
20160606163000,126.0,141.75,32.9268,23,58.0,0,72.7,74.0,71.0
20160606164500,126.0,141.75,32.9268,23,58.0,0,72.5,74.0,71.0
20160606170000,126.0,143.85,33.4146,23,58.0,0,72.8,74.0,71.0
20160606171500,126.0,141.75,32.9268,23,58.0,0,72.8,74.0,71.0
20160606173000,126.0,143.85,33.4146,23,58.0,0,72.8,74.0,71.0
20160606174500,126.0,141.75,32.9268,23,58.0,0,72.8,74.0,71.0
20160606180000,126.0,141.75,32.9268,23,58.0,0,72.8,74.0,71.0
20160606181500,126.0,141.75,32.9268,23,58.0,0,72.8,74.0,71.0
20160606183000,126.0,141.75,32.9268,23,58.0,0,72.8,74.0,71.0
20160606184500,126.0,143.85,33.4146,23,58.0,0,72.8,74.0,71.0
20160606190000,126.0,143.85,33.4146,23,58.0,0,72.8,74.0,71.0
20160606191500,126.0,141.75,32.9268,23,58.0,0,72.8,74.0,71.0
20160606193000,126.0,141.75,32.9268,22,58.0,0,72.8,74.0,71.0
20160606194500,126.0,141.75,32.9268,22,58.0,0,72.8,74.0,71.0
20160606200000,126.0,141.75,32.9268,22,58.0,0,72.9,74.0,71.0
20160606201500,126.0,141.75,32.9268,22,58.0,0,72.9,74.0,71.0
20160606203000,126.0,141.75,32.9268,22,58.0,0,72.9,74.0,71.0
20160606204500,126.0,141.75,32.9268,22,58.0,0,72.9,74.0,71.0
20160606210000,126.0,141.75,32.9268,22,58.7,0,72.9,74.0,71.0
20160606211500,126.0,141.75,32.9268,22,58.7,0,72.9,74.0,71.0
20160606213000,126.0,141.75,32.9268,22,58.7,0,72.9,74.0,71.0
20160606214500,126.0,141.75,32.9268,22,58.7,0,72.9,74.0,71.0
20160606220000,126.0,141.75,32.9268,22,58.7,0,72.9,74.0,71.0
20160606221500,126.0,141.75,32.9268,22,58.7,0,72.9,74.0,71.0
20160606223000,126.0,141.75,32.9268,22,58.7,0,72.9,74.0,71.0
20160606224500,126.0,141.75,32.9268,22,58.7,0,72.9,74.0,71.0
20160606230000,126.0,141.75,32.9268,22,58.7,0,72.9,74.0,71.0
20160606231500,126.0,138.6,32.1951,22,58.7,0,72.9,74.0,71.0
20160606233000,126.0,138.6,32.1951,22,58.7,0,72.9,74.0,71.0
20160606234500,126.0,138.6,32.1951,22,58.7,0,72.9,74.0,71.0
20160607000000,126.0,141.75,32.9268,22,58.7,0,72.9,74.0,71.0
20160607001500,126.0,135.45,31.4634,22,58.7,0,72.9,74.0,71.0
20160607003000,126.0,135.45,31.4634,22,58.7,0,72.9,74.0,71.0
20160607004500,126.0,138.6,32.1951,22,58.7,0,72.9,74.0,71.0
20160607010000,126.0,138.6,32.1951,22,58.7,0,72.9,74.0,71.0
20160607011500,126.0,135.45,31.4634,22,58.7,0,72.9,74.0,71.0
20160607013000,126.0,138.6,32.1951,22,58.7,0,72.9,74.0,71.0
20160607014500,126.0,138.6,32.1951,22,58.7,0,72.8,74.0,71.0
20160607020000,126.0,138.6,32.1951,22,58.7,0,72.8,74.0,71.0
20160607021500,126.0,135.45,31.4634,22,58.7,0,72.8,74.0,71.0
20160607023000,126.0,138.6,32.1951,22,58.7,0,72.8,74.0,71.0
20160607024500,126.0,135.45,31.4634,22,58.7,0,72.7,74.0,71.0
20160607030000,126.0,135.45,31.4634,22,58.7,0,72.7,74.0,71.0
20160607031500,126.0,135.45,31.4634,22,58.7,0,72.7,74.0,71.0
20160607033000,126.0,135.45,31.4634,22,58.7,0,72.7,74.0,71.0
20160607034500,126.0,135.45,31.4634,22,58.7,0,72.7,74.0,71.0
20160607040000,126.0,135.45,31.4634,22,58.7,0,72.7,74.0,71.0
20160607041500,126.0,135.45,31.4634,22,58.7,0,72.6,74.0,71.0
20160607043000,126.0,131.25,30.4878,22,58.7,0,72.6,74.0,71.0
20160607044500,126.0,131.25,30.4878,22,58.7,0,72.6,74.0,71.0
20160607050000,126.0,135.45,31.4634,22,58.7,0,72.6,74.0,71.0
20160607051500,126.0,135.45,31.4634,22,58.7,0,72.6,74.0,71.0
20160607053000,126.0,131.25,30.4878,22,58.7,0,72.6,74.0,71.0
20160607054500,126.0,135.45,31.4634,22,58.7,0,72.6,74.0,71.0
20160607060000,126.0,131.25,30.4878,22,58.7,0,72.6,74.0,71.0
20160607061500,126.0,131.25,30.4878,22,58.7,0,72.6,74.0,71.0
20160607063000,126.0,131.25,30.4878,22,58.7,0,72.6,74.0,71.0
20160607064500,126.0,135.45,31.4634,22,58.7,0,72.6,74.0,71.0
20160607070000,126.0,131.25,30.4878,22,58.7,0,72.6,74.0,71.0
20160607071500,126.0,131.25,30.4878,22,58.7,0,72.6,74.0,71.0
20160607073000,126.0,131.25,30.4878,22,58.7,0,72.6,74.0,71.0
20160607074500,126.0,135.45,31.4634,22,58.0,0,72.6,74.0,71.0
20160607080000,126.0,131.25,30.4878,22,58.0,0,72.6,74.0,71.0
20160607081500,126.0,135.45,31.4634,22,58.0,0,72.6,74.0,71.0
20160607083000,126.0,131.25,30.4878,22,58.0,0,72.7,74.0,71.0
20160607084500,126.0,423.15,98.2927,54,56.1,0,71.4,69.0,66.0
20160607090000,126.0,413.7,96.0976,54,56.7,0,70.9,69.0,66.0
20160607091500,126.0,423.15,98.2927,54,56.0,0,70.3,69.0,66.0
20160607093000,126.0,423.15,98.2927,54,56.0,0,70.0,69.0,66.0
20160607094500,126.0,423.15,98.2927,54,56.0,0,69.5,69.0,66.0
20160607100000,126.0,405.3,94.1463,52,56.0,0,69.2,69.0,66.0
20160607101500,126.0,405.3,94.1463,52,56.0,0,69.1,69.0,66.0
20160607103000,126.0,395.85,91.9512,52,56.0,0,68.8,69.0,66.0
20160607104500,126.0,141.75,32.9268,22,71.5,100,69.3,73.1,70.1
20160607110000,126.0,138.6,32.1951,22,74.0,100,69.8,73.1,70.1
20160607111500,126.0,131.25,30.4878,22,72.0,100,70.5,73.1,70.1
20160607113000,126.0,138.6,32.1951,24,60.0,0,70.8,73.1,70.1
20160607114500,126.0,138.6,32.1951,24,58.7,0,71.1,73.1,70.1
20160607120000,126.0,141.75,32.9268,24,58.7,0,71.2,73.1,70.1
20160607121500,126.0,138.6,32.1951,24,57.6,0,71.3,73.1,70.1
20160607123000,126.0,138.6,32.1951,24,57.6,0,71.4,73.1,70.1
20160607124500,126.0,138.6,32.1951,24,57.6,0,71.7,73.1,70.1
20160607130000,126.0,138.6,32.1951,24,57.6,0,71.4,73.1,70.1
20160607131500,126.0,138.6,32.1951,24,57.6,0,71.8,73.1,70.1
20160607133000,126.0,138.6,32.1951,24,57.6,0,71.7,73.1,70.1
20160607134500,126.0,162.75,37.8049,28,57.6,0,72.3,73.1,70.1
20160607140000,126.0,152.25,35.3659,26,57.6,0,72.4,73.1,70.1
20160607141500,126.0,141.75,32.9268,24,57.6,0,72.0,73.1,70.1
20160607143000,126.0,143.85,33.4146,24,57.6,0,71.9,73.1,70.1
20160607144500,126.0,162.75,37.8049,28,57.6,0,72.4,73.1,70.1
20160607150000,126.0,141.75,32.9268,24,57.6,0,71.7,73.1,70.1
20160607151500,126.0,141.75,32.9268,24,58.3,0,71.8,73.1,70.1
20160607153000,126.0,143.85,33.4146,24,58.3,0,71.6,73.1,70.1
20160607154500,126.0,141.75,32.9268,24,58.3,0,71.7,73.1,70.1
20160607160000,126.0,141.75,32.9268,24,58.3,0,71.6,73.1,70.1
20160607161500,126.0,141.75,32.9268,24,58.3,0,71.7,73.1,70.1
20160607163000,126.0,141.75,32.9268,24,58.3,0,71.7,73.1,70.1
20160607164500,126.0,138.6,32.1951,23,58.3,0,71.7,73.1,70.1
20160607170000,126.0,138.6,32.1951,22,58.3,0,71.4,73.1,70.1
20160607171500,126.0,138.6,32.1951,22,58.3,0,71.3,73.1,70.1
20160607173000,126.0,141.75,32.9268,22,58.3,0,71.3,73.1,70.1
20160607174500,126.0,141.75,32.9268,22,58.3,0,71.2,73.1,70.1
20160607180000,126.0,141.75,32.9268,22,58.3,0,71.5,73.1,70.1
20160607181500,126.0,143.85,33.4146,22,58.3,0,72.2,73.1,70.1
20160607183000,126.0,141.75,32.9268,22,58.3,0,72.4,73.1,70.1
20160607184500,126.0,141.75,32.9268,22,58.3,0,72.5,73.1,70.1
20160607190000,126.0,141.75,32.9268,22,58.3,0,72.5,73.1,70.1
20160607191500,126.0,141.75,32.9268,22,58.3,0,72.6,73.1,70.1
20160607193000,126.0,141.75,32.9268,22,58.3,0,72.6,73.1,70.1
20160607194500,126.0,138.6,32.1951,22,58.3,0,72.6,73.1,70.1
20160607200000,126.0,138.6,32.1951,22,58.3,0,72.6,73.1,70.1
20160607201500,126.0,138.6,32.1951,22,58.3,0,72.6,73.1,70.1
20160607203000,126.0,141.75,32.9268,22,58.3,0,72.7,73.1,70.1
20160607204500,126.0,138.6,32.1951,22,59.1,0,72.7,73.1,70.1
20160607210000,126.0,138.6,32.1951,22,59.1,0,72.7,73.1,70.1
20160607211500,126.0,138.6,32.1951,22,59.1,0,72.7,73.1,70.1
20160607213000,126.0,141.75,32.9268,22,59.1,0,72.7,73.1,70.1
20160607214500,126.0,138.6,32.1951,22,59.1,0,72.7,73.1,70.1
20160607220000,126.0,141.75,32.9268,22,59.1,0,72.7,73.1,70.1
20160607221500,126.0,138.6,32.1951,22,58.4,0,72.7,73.1,70.1
20160607223000,126.0,138.6,32.1951,22,58.4,0,72.7,73.1,70.1
20160607224500,126.0,138.6,32.1951,22,58.4,0,72.6,73.1,70.1
20160607230000,126.0,138.6,32.1951,22,58.4,0,72.6,73.1,70.1
20160607231500,126.0,138.6,32.1951,22,58.4,0,72.6,73.1,70.1
20160607233000,126.0,138.6,32.1951,22,58.4,0,72.6,73.1,70.1
20160607234500,126.0,138.6,32.1951,22,58.4,0,72.6,73.1,70.1
20160608000000,126.0,138.6,32.1951,22,58.4,0,72.6,73.1,70.1
20160608001500,126.0,135.45,31.4634,22,58.4,0,72.6,73.1,70.1
20160608003000,126.0,135.45,31.4634,22,58.4,0,72.6,73.1,70.1
20160608004500,126.0,138.6,32.1951,22,58.4,0,72.5,73.1,70.1
20160608010000,126.0,135.45,31.4634,22,59.1,0,72.5,73.1,70.1
20160608011500,126.0,237.3,55.122,5,57.5,0,71.3,73.2,70.2
20160608013000,126.0,119.7,27.8049,30,58.3,0,71.7,73.2,70.2
20160608014500,126.0,119.7,27.8049,30,58.3,0,71.6,73.2,70.2
20160608020000,126.0,119.7,27.8049,30,58.3,0,71.4,73.2,70.2
20160608021500,126.0,119.7,27.8049,30,58.3,0,71.3,73.2,70.2
20160608023000,126.0,116.55,27.0732,30,58.3,0,71.2,73.2,70.2
20160608024500,126.0,116.55,27.0732,30,58.3,0,71.1,73.2,70.2
20160608030000,126.0,119.7,27.8049,30,58.3,0,71.0,73.2,70.2
20160608031500,126.0,116.55,27.0732,30,58.3,0,70.9,73.2,70.2
20160608033000,126.0,119.7,27.8049,30,58.3,0,70.9,73.2,70.2
20160608034500,126.0,119.7,27.8049,30,58.3,0,70.8,73.2,70.2
20160608040000,126.0,119.7,27.8049,30,58.3,0,70.8,73.2,70.2
20160608041500,126.0,119.7,27.8049,30,58.3,0,70.7,73.2,70.2
20160608054500,126.0,131.25,30.4878,31,58.3,0,70.4,73.2,70.2
20160608060000,126.0,129.15,30.0,31,58.3,0,70.3,73.2,70.2
20160608061500,126.0,135.45,31.4634,31,58.3,0,70.3,73.2,70.2
20160608063000,126.0,129.15,30.0,31,57.5,0,70.2,73.2,70.2
20160608064500,126.0,129.15,30.0,31,57.5,0,70.2,73.2,70.2
20160608070000,126.0,131.25,30.4878,31,57.5,0,70.1,73.2,70.2
20160608071500,126.0,135.45,31.4634,31,57.5,0,70.0,73.2,70.2
20160608073000,126.0,135.45,31.4634,31,57.5,0,70.0,73.2,70.2
20160608074500,126.0,135.45,31.4634,31,57.5,0,70.2,73.2,70.2
20160608080000,126.0,135.45,31.4634,31,57.5,0,70.3,73.2,70.2
20160608081500,126.0,338.1,78.5366,52,56.8,0,70.4,68.5,65.5
20160608083000,126.0,413.7,96.0976,56,56.8,0,69.6,68.5,65.5
20160608084500,126.0,423.15,98.2927,56,56.0,0,69.2,68.5,65.5
20160608090000,126.0,423.15,98.2927,56,56.0,0,69.1,68.5,65.5
20160608091500,126.0,387.45,90.0,53,56.0,0,68.6,68.5,65.5
20160608093000,126.0,387.45,90.0,52,56.0,0,68.2,68.5,65.5
20160608094500,126.0,387.45,90.0,52,56.0,0,68.2,68.5,65.5
20160608100000,126.0,349.65,81.2195,49,56.0,0,68.1,68.5,65.5
20160608101500,126.0,317.1,73.6585,46,56.7,0,68.1,68.5,65.5
20160608103000,126.0,291.9,67.8049,44,56.0,0,68.1,68.5,65.5
20160608104500,126.0,296.1,68.7805,44,56.0,0,68.4,68.5,65.5
20160608110000,126.0,291.9,67.8049,44,56.0,0,68.3,68.5,65.5
20160608111500,126.0,291.9,67.8049,44,56.7,0,68.3,68.5,65.5
20160608113000,126.0,308.7,71.7073,45,56.7,0,68.7,68.5,65.5
20160608114500,126.0,312.9,72.6829,45,56.7,0,68.8,68.5,65.5
20160608120000,126.0,308.7,71.7073,46,56.7,0,68.6,68.5,65.5
20160608121500,126.0,313.95,72.9268,46,56.7,0,68.5,68.5,65.5
20160608123000,126.0,323.4,75.1219,46,56.7,0,68.4,68.5,65.5
20160608124500,126.0,317.1,73.6585,46,56.7,0,68.7,68.5,65.5
20160608130000,126.0,349.65,81.2195,48,56.7,0,68.8,68.5,65.5
20160608131500,126.0,341.25,79.2683,48,56.7,0,68.8,68.5,65.5
20160608133000,126.0,354.9,82.439,49,56.7,0,68.8,68.5,65.5
20160608134500,126.0,378.0,87.8049,51,56.7,0,68.8,68.5,65.5
20160608140000,126.0,392.7,91.2195,52,56.7,0,68.7,68.5,65.5
20160608141500,126.0,392.7,91.2195,52,56.7,0,68.3,68.5,65.5
20160608143000,126.0,373.8,86.8293,50,56.7,0,68.1,68.5,65.5
20160608144500,126.0,349.65,81.2195,49,56.7,0,68.1,68.5,65.5
20160608150000,126.0,131.25,30.4878,31,56.7,100,68.3,71.8,68.8
20160608151500,126.0,135.45,31.4634,31,60.4,0,69.4,71.8,68.8
20160608153000,126.0,131.25,30.4878,31,58.3,0,69.8,71.8,68.8
20160608154500,126.0,135.45,31.4634,31,57.6,0,69.8,71.8,68.8
20160608160000,126.0,135.45,31.4634,31,57.6,0,70.0,71.8,68.8
20160608161500,126.0,129.15,30.0,31,57.6,0,70.1,71.8,68.8
20160608163000,126.0,131.25,30.4878,31,57.6,0,70.1,71.8,68.8
20160608164500,126.0,135.45,31.4634,31,57.6,0,70.1,71.8,68.8
20160608170000,126.0,135.45,31.4634,31,57.6,0,70.1,71.8,68.8
20160608171500,126.0,131.25,30.4878,31,57.6,0,70.1,71.8,68.8
20160608173000,126.0,135.45,31.4634,31,57.6,0,70.2,71.8,68.8
20160608174500,126.0,135.45,31.4634,31,57.6,0,70.1,71.8,68.8
20160608180000,126.0,135.45,31.4634,31,57.6,0,70.1,71.8,68.8
20160608181500,126.0,135.45,31.4634,31,57.6,0,70.2,71.8,68.8
20160608183000,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160608184500,126.0,135.45,31.4634,31,57.6,0,70.2,71.8,68.8
20160608190000,126.0,135.45,31.4634,31,57.6,0,70.2,71.8,68.8
20160608191500,126.0,135.45,31.4634,31,57.6,0,70.2,71.8,68.8
20160608193000,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160608194500,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160608200000,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160608201500,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160608203000,126.0,135.45,31.4634,31,57.6,0,70.2,71.8,68.8
20160608204500,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160608210000,126.0,129.15,30.0,31,57.6,0,70.2,71.8,68.8
20160608211500,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160608213000,126.0,135.45,31.4634,31,57.6,0,70.2,71.8,68.8
20160608214500,126.0,129.15,30.0,31,57.6,0,70.2,71.8,68.8
20160608220000,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160608221500,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160608223000,126.0,129.15,30.0,31,57.6,0,70.2,71.8,68.8
20160608224500,126.0,129.15,30.0,31,57.6,0,70.2,71.8,68.8
20160608230000,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160608231500,126.0,129.15,30.0,31,57.6,0,70.2,71.8,68.8
20160608233000,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160608234500,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160609000000,126.0,135.45,31.4634,31,57.6,0,70.2,71.8,68.8
20160609001500,126.0,131.25,30.4878,31,57.6,0,70.2,71.8,68.8
20160609003000,126.0,129.15,30.0,31,57.6,0,70.2,71.8,68.8
20160609004500,126.0,129.15,30.0,31,58.2,0,70.2,71.8,68.8
20160609010000,126.0,126.0,29.2683,31,58.2,0,70.2,71.8,68.8
20160609011500,126.0,129.15,30.0,31,58.2,0,70.2,71.8,68.8
20160609013000,126.0,131.25,30.4878,31,58.2,0,70.1,71.8,68.8
20160609014500,126.0,129.15,30.0,31,58.2,0,70.1,71.8,68.8
20160609020000,126.0,126.0,29.2683,31,58.2,0,70.1,71.8,68.8
20160609021500,126.0,135.45,31.4634,31,58.2,0,70.0,71.8,68.8
20160609023000,126.0,129.15,30.0,31,58.2,0,70.0,71.8,68.8
20160609024500,126.0,129.15,30.0,31,58.2,0,70.0,71.8,68.8
20160609030000,126.0,131.25,30.4878,31,58.2,0,70.0,71.8,68.8
20160609031500,126.0,129.15,30.0,31,58.2,0,70.0,71.8,68.8
20160609033000,126.0,126.0,29.2683,31,58.2,0,70.0,71.8,68.8
20160609034500,126.0,131.25,30.4878,31,58.2,0,69.9,71.8,68.8
20160609040000,126.0,131.25,30.4878,31,58.2,0,69.9,71.8,68.8
20160609041500,126.0,131.25,30.4878,31,58.2,0,69.9,71.8,68.8
20160609043000,126.0,131.25,30.4878,31,58.2,0,69.9,71.8,68.8
20160609044500,126.0,131.25,30.4878,31,58.2,0,69.8,71.8,68.8
20160609050000,126.0,131.25,30.4878,31,58.2,0,69.8,71.8,68.8
20160609051500,126.0,129.15,30.0,31,58.2,0,69.8,71.8,68.8
20160609053000,126.0,135.45,31.4634,31,58.2,0,69.8,71.8,68.8
20160609054500,126.0,131.25,30.4878,31,58.2,0,69.8,71.8,68.8
20160609060000,126.0,131.25,30.4878,31,58.2,0,69.8,71.8,68.8
20160609061500,126.0,131.25,30.4878,31,58.2,0,69.8,71.8,68.8
20160609063000,126.0,131.25,30.4878,31,58.2,0,69.7,71.8,68.8
20160609064500,126.0,135.45,31.4634,31,58.2,0,69.7,71.8,68.8
20160609070000,126.0,131.25,30.4878,31,57.5,0,69.7,71.8,68.8
20160609071500,126.0,141.75,32.9268,31,57.5,0,69.7,71.8,68.8
20160609073000,126.0,131.25,30.4878,31,57.5,0,69.7,71.8,68.8
20160609074500,126.0,129.15,30.0,31,57.5,0,69.7,71.8,68.8
20160609080000,126.0,131.25,30.4878,31,57.5,0,69.7,71.8,68.8
20160609081500,126.0,129.15,30.0,31,57.5,0,69.7,71.8,68.8
20160609083000,126.0,129.15,30.0,31,57.5,0,69.9,71.8,68.8
20160609084500,126.0,126.0,29.2683,31,57.5,0,70.2,71.8,68.8
20160609090000,126.0,129.15,30.0,31,57.5,0,70.2,71.8,68.8
20160609091500,126.0,126.0,29.2683,31,57.5,0,70.3,71.8,68.8
20160609093000,126.0,126.0,29.2683,31,56.8,0,70.4,71.8,68.8
20160609094500,126.0,126.0,29.2683,31,56.8,0,70.5,71.8,68.8
20160609100000,126.0,129.15,30.0,31,56.8,0,70.5,71.8,68.8
20160609101500,126.0,129.15,30.0,31,57.4,0,70.8,71.8,68.8
20160609103000,126.0,126.0,29.2683,31,57.4,0,71.0,71.8,68.8
20160609104500,126.0,129.15,30.0,31,57.4,0,71.2,71.8,68.8
20160609110000,126.0,131.25,30.4878,31,57.4,0,71.3,71.8,68.8
20160609111500,126.0,129.15,30.0,31,57.4,0,71.4,71.8,68.8
20160609113000,126.0,131.25,30.4878,31,57.4,0,71.3,71.8,68.8
20160609114500,126.0,138.6,32.1951,31,57.4,0,71.4,71.8,68.8
20160609120000,126.0,135.45,31.4634,31,57.4,0,71.4,71.8,68.8
20160609121500,126.0,131.25,30.4878,31,56.8,0,71.3,71.8,68.8
20160609123000,126.0,135.45,31.4634,31,56.8,0,71.3,71.8,68.8
20160609124500,126.0,135.45,31.4634,31,56.8,0,71.2,71.8,68.8
20160609130000,126.0,131.25,30.4878,31,56.8,0,71.2,71.8,68.8
20160609131500,126.0,141.75,32.9268,32,56.8,0,71.4,71.8,68.8
20160609133000,126.0,138.6,32.1951,32,56.8,0,71.4,71.8,68.8
20160609134500,126.0,138.6,32.1951,32,56.8,0,71.4,71.8,68.8
20160609140000,126.0,135.45,31.4634,32,56.8,0,71.4,71.8,68.8
20160609141500,126.0,135.45,31.4634,32,56.8,0,71.5,71.8,68.8
20160609143000,126.0,138.6,32.1951,32,56.8,0,71.3,71.8,68.8
20160609144500,126.0,138.6,32.1951,32,56.8,0,71.3,71.8,68.8
20160609150000,126.0,135.45,31.4634,32,57.5,0,71.3,71.8,68.8
20160609151500,126.0,138.6,32.1951,32,57.5,0,71.2,71.8,68.8
20160609153000,126.0,138.6,32.1951,32,57.5,0,71.5,71.8,68.8
20160609154500,126.0,138.6,32.1951,32,57.5,0,71.4,71.8,68.8
20160609160000,126.0,141.75,32.9268,32,57.5,0,71.4,71.8,68.8
20160609161500,126.0,138.6,32.1951,31,57.5,0,71.5,71.8,68.8
20160609163000,126.0,138.6,32.1951,31,57.5,0,71.6,71.8,68.8
20160609164500,126.0,131.25,30.4878,31,58.3,0,71.6,71.8,68.8
20160609170000,126.0,138.6,32.1951,31,57.6,0,71.6,71.8,68.8
20160609171500,126.0,138.6,32.1951,31,57.6,0,71.4,71.8,68.8
20160609173000,126.0,135.45,31.4634,31,57.6,0,71.3,71.8,68.8
20160609174500,126.0,131.25,30.4878,31,57.6,0,71.2,71.8,68.8
20160609180000,126.0,131.25,30.4878,31,57.6,0,71.1,71.8,68.8
20160609181500,126.0,135.45,31.4634,31,57.6,0,71.0,71.8,68.8
20160609183000,126.0,135.45,31.4634,31,57.6,0,71.0,71.8,68.8
20160609184500,126.0,131.25,30.4878,31,57.6,0,70.9,71.8,68.8
20160609190000,126.0,129.15,30.0,31,57.6,0,70.8,71.8,68.8
20160609191500,126.0,131.25,30.4878,31,57.6,0,70.8,71.8,68.8
20160609193000,126.0,131.25,30.4878,31,57.6,0,70.7,71.8,68.8
20160609194500,126.0,131.25,30.4878,31,57.6,0,70.7,71.8,68.8
20160609200000,126.0,131.25,30.4878,31,58.3,0,70.7,71.8,68.8
20160609201500,126.0,131.25,30.4878,31,58.3,0,70.6,71.8,68.8
20160609203000,126.0,131.25,30.4878,31,58.3,0,70.6,71.8,68.8
20160609204500,126.0,131.25,30.4878,31,58.3,0,70.6,71.8,68.8
20160609210000,126.0,135.45,31.4634,31,58.3,0,70.5,71.8,68.8
20160609211500,126.0,131.25,30.4878,31,58.3,0,70.5,71.8,68.8
20160609213000,126.0,129.15,30.0,31,58.3,0,70.5,71.8,68.8
20160609214500,126.0,129.15,30.0,31,58.3,0,70.5,71.8,68.8
20160609220000,126.0,131.25,30.4878,31,58.3,0,70.4,71.8,68.8
20160609221500,126.0,129.15,30.0,31,58.3,0,70.4,71.8,68.8
20160609223000,126.0,129.15,30.0,31,58.3,0,70.4,71.8,68.8
20160609224500,126.0,129.15,30.0,31,58.3,0,70.3,71.8,68.8
20160609230000,126.0,131.25,30.4878,31,58.3,0,70.3,71.8,68.8
20160609231500,126.0,131.25,30.4878,31,58.3,0,70.3,71.8,68.8
20160609233000,126.0,129.15,30.0,31,58.3,0,70.3,71.8,68.8
20160609234500,126.0,129.15,30.0,31,58.3,0,70.2,71.8,68.8
20160610000000,126.0,131.25,30.4878,31,58.3,0,70.2,71.8,68.8
20160610001500,126.0,129.15,30.0,31,58.3,0,70.2,71.8,68.8
20160610003000,126.0,135.45,31.4634,31,58.3,0,70.2,71.8,68.8
20160610004500,126.0,131.25,30.4878,31,58.3,0,70.2,71.8,68.8
20160610010000,126.0,135.45,31.4634,31,58.3,0,70.1,71.8,68.8
20160610011500,126.0,135.45,31.4634,31,58.3,0,70.1,71.8,68.8
20160610013000,126.0,131.25,30.4878,31,58.3,0,70.0,71.8,68.8
20160610014500,126.0,122.85,28.5366,31,58.3,0,70.0,71.8,68.8
20160610020000,126.0,129.15,30.0,31,58.3,0,70.0,71.8,68.8
20160610021500,126.0,131.25,30.4878,31,58.3,0,70.0,71.8,68.8
20160610023000,126.0,129.15,30.0,31,58.3,0,70.0,71.8,68.8
20160610024500,126.0,129.15,30.0,31,58.3,0,69.9,71.8,68.8
20160610030000,126.0,131.25,30.4878,31,58.3,0,69.9,71.8,68.8
20160610031500,126.0,135.45,31.4634,31,58.3,0,69.9,71.8,68.8
20160610033000,126.0,131.25,30.4878,31,58.3,0,69.8,71.8,68.8
20160610034500,126.0,131.25,30.4878,31,58.3,0,69.8,71.8,68.8
20160610040000,126.0,131.25,30.4878,31,58.3,0,69.8,71.8,68.8
20160610041500,126.0,131.25,30.4878,31,58.3,0,69.8,71.8,68.8
20160610043000,126.0,131.25,30.4878,31,58.3,0,69.8,71.8,68.8
20160610044500,126.0,131.25,30.4878,31,58.3,0,69.7,71.8,68.8
20160610050000,126.0,129.15,30.0,31,58.3,0,69.7,71.8,68.8
20160610051500,126.0,131.25,30.4878,31,58.3,0,69.7,71.8,68.8
20160610053000,126.0,131.25,30.4878,31,58.3,0,69.7,71.8,68.8
20160610054500,126.0,135.45,31.4634,31,58.3,0,69.7,71.8,68.8
20160610060000,126.0,138.6,32.1951,31,58.3,0,69.7,71.8,68.8
20160610061500,126.0,135.45,31.4634,31,58.3,0,69.7,71.8,68.8
20160610063000,126.0,131.25,30.4878,31,58.3,0,69.7,71.8,68.8
20160610064500,126.0,138.6,32.1951,31,57.6,0,69.6,71.8,68.8
20160610070000,126.0,131.25,30.4878,31,57.6,0,69.6,71.8,68.8
20160610071500,126.0,135.45,31.4634,31,57.6,0,69.6,71.8,68.8
20160610073000,126.0,135.45,31.4634,31,56.8,0,69.6,71.8,68.8
20160610074500,126.0,131.25,30.4878,31,56.8,0,69.8,71.8,68.8
20160610080000,126.0,138.6,32.1951,31,56.8,0,69.9,71.8,68.8
20160610081500,126.0,131.25,30.4878,31,56.8,0,69.9,71.8,68.8
20160610083000,126.0,131.25,30.4878,31,56.8,0,70.1,71.8,68.8
20160610084500,126.0,129.15,30.0,31,56.8,0,70.2,71.8,68.8
20160610090000,126.0,129.15,30.0,31,56.8,0,70.4,71.8,68.8
20160610091500,126.0,126.0,29.2683,31,57.5,0,70.4,71.8,68.8
20160610093000,126.0,129.15,30.0,31,57.5,0,70.4,71.8,68.8
20160610094500,126.0,129.15,30.0,31,57.5,0,70.4,71.8,68.8
20160610100000,126.0,129.15,30.0,31,57.5,0,70.6,71.8,68.8
20160610101500,126.0,147.0,34.1463,32,57.5,0,71.3,71.8,68.8
20160610103000,126.0,138.6,32.1951,32,57.5,0,71.2,71.8,68.8
20160610104500,126.0,141.75,32.9268,32,57.5,0,71.3,71.8,68.8
20160610110000,126.0,138.6,32.1951,32,57.5,0,71.2,71.8,68.8
20160610111500,126.0,138.6,32.1951,32,57.5,0,71.3,71.8,68.8
20160610113000,126.0,138.6,32.1951,32,57.5,0,71.4,71.8,68.8
20160610114500,126.0,135.45,31.4634,31,57.5,0,71.4,71.8,68.8
20160610120000,126.0,135.45,31.4634,31,56.8,0,71.3,71.8,68.8
20160610121500,126.0,135.45,31.4634,31,56.8,0,71.3,71.8,68.8
20160610123000,126.0,138.6,32.1951,31,56.8,0,71.2,71.8,68.8
20160610124500,126.0,141.75,32.9268,31,56.8,0,71.2,71.8,68.8
20160610130000,126.0,135.45,31.4634,31,56.8,0,71.1,71.8,68.8
20160610131500,126.0,138.6,32.1951,31,56.8,0,71.1,71.8,68.8
20160610133000,126.0,138.6,32.1951,31,56.8,0,71.1,71.8,68.8
20160610134500,126.0,135.45,31.4634,31,56.8,0,71.1,71.8,68.8
20160610140000,126.0,135.45,31.4634,31,56.8,0,71.1,71.8,68.8
20160610141500,126.0,126.0,29.2683,31,56.8,0,71.1,71.8,68.8
20160610143000,126.0,129.15,30.0,31,56.8,0,71.1,71.8,68.8
20160610144500,126.0,129.15,30.0,31,56.8,0,71.0,71.8,68.8
20160610150000,126.0,126.0,29.2683,31,56.8,0,70.9,71.8,68.8
20160610151500,126.0,131.25,30.4878,31,57.5,0,70.9,71.8,68.8
20160610153000,126.0,129.15,30.0,31,56.8,0,70.8,71.8,68.8
20160610154500,126.0,131.25,30.4878,31,56.8,0,70.8,71.8,68.8
20160610160000,126.0,131.25,30.4878,31,56.8,0,70.7,71.8,68.8
20160610161500,126.0,131.25,30.4878,31,56.8,0,70.7,71.8,68.8
20160610163000,126.0,138.6,32.1951,31,56.8,0,70.7,71.8,68.8
20160610164500,126.0,138.6,32.1951,31,56.8,0,70.7,71.8,68.8
20160610170000,126.0,131.25,30.4878,31,56.8,0,70.6,71.8,68.8
20160610171500,126.0,135.45,31.4634,31,56.8,0,70.6,71.8,68.8
20160610173000,126.0,126.0,29.2683,31,56.8,0,70.5,71.8,68.8
20160610174500,126.0,129.15,30.0,31,56.8,0,70.5,71.8,68.8
20160610180000,126.0,131.25,30.4878,31,56.8,0,70.5,71.8,68.8
20160610181500,126.0,135.45,31.4634,31,57.5,0,70.5,71.8,68.8
20160610183000,126.0,131.25,30.4878,31,57.5,0,70.5,71.8,68.8
20160610184500,126.0,131.25,30.4878,31,57.5,0,70.5,71.8,68.8
20160610190000,126.0,135.45,31.4634,31,57.5,0,70.5,71.8,68.8
20160610191500,126.0,135.45,31.4634,31,57.5,0,70.5,71.8,68.8
20160610193000,126.0,129.15,30.0,31,57.5,0,70.5,71.8,68.8
20160610194500,126.0,131.25,30.4878,31,57.5,0,70.4,71.8,68.8
20160610200000,126.0,129.15,30.0,31,57.5,0,70.5,71.8,68.8
20160610201500,126.0,131.25,30.4878,31,57.5,0,70.4,71.8,68.8
20160610203000,126.0,131.25,30.4878,31,57.5,0,70.5,71.8,68.8
20160610204500,126.0,129.15,30.0,31,57.5,0,70.5,71.8,68.8
20160610210000,126.0,131.25,30.4878,31,57.5,0,70.5,71.8,68.8
20160610211500,126.0,135.45,31.4634,31,57.5,0,70.5,71.8,68.8
20160610213000,126.0,131.25,30.4878,31,57.5,0,70.5,71.8,68.8
20160610214500,126.0,135.45,31.4634,31,57.5,0,70.4,71.8,68.8
20160610220000,126.0,129.15,30.0,31,57.5,0,70.5,71.8,68.8
20160610221500,126.0,131.25,30.4878,31,57.5,0,70.4,71.8,68.8
20160610223000,126.0,129.15,30.0,31,57.5,0,70.4,71.8,68.8
20160610224500,126.0,129.15,30.0,31,57.5,0,70.4,71.8,68.8
20160610230000,126.0,129.15,30.0,31,57.5,0,70.3,71.8,68.8
20160610231500,126.0,129.15,30.0,31,57.5,0,70.3,71.8,68.8
20160610233000,126.0,135.45,31.4634,31,57.5,0,70.3,71.8,68.8
20160610234500,126.0,131.25,30.4878,31,57.5,0,70.3,71.8,68.8
20160611000000,126.0,131.25,30.4878,31,57.5,0,70.3,71.8,68.8
20160611001500,126.0,131.25,30.4878,31,57.5,0,70.3,71.8,68.8
20160611003000,126.0,138.6,32.1951,31,57.5,0,70.3,71.8,68.8
20160611004500,126.0,131.25,30.4878,31,57.5,0,70.2,71.8,68.8
20160611010000,126.0,131.25,30.4878,31,57.5,0,70.2,71.8,68.8
20160611011500,126.0,256.2,59.5122,1,57.5,0,69.6,71.8,68.8
20160611013000,126.0,111.3,25.8537,27,58.3,0,69.9,71.8,68.8
20160611014500,126.0,119.7,27.8049,28,58.3,0,70.0,71.8,68.8
20160611020000,126.0,122.85,28.5366,28,58.3,0,70.1,71.8,68.8
20160611021500,126.0,119.7,27.8049,28,58.3,0,70.2,71.8,68.8
20160611023000,126.0,116.55,27.0732,28,58.3,0,70.2,71.8,68.8
20160611024500,126.0,119.7,27.8049,28,58.3,0,70.3,71.8,68.8
20160611030000,126.0,116.55,27.0732,28,58.3,0,70.3,71.8,68.8
20160611031500,126.0,119.7,27.8049,28,58.3,0,70.3,71.8,68.8
20160611033000,126.0,119.7,27.8049,28,58.3,0,70.3,71.8,68.8
20160611034500,126.0,119.7,27.8049,28,58.3,0,70.3,71.8,68.8
20160611040000,126.0,122.85,28.5366,28,58.3,0,70.3,71.8,68.8
20160611041500,126.0,119.7,27.8049,28,58.3,0,70.4,71.8,68.8
20160611043000,126.0,119.7,27.8049,28,58.3,0,70.4,71.8,68.8
20160611044500,126.0,122.85,28.5366,28,58.3,0,70.4,71.8,68.8
20160611050000,126.0,119.7,27.8049,28,58.3,0,70.4,71.8,68.8
20160611051500,126.0,122.85,28.5366,28,58.3,0,70.3,71.8,68.8
20160611053000,126.0,122.85,28.5366,28,58.3,0,70.4,71.8,68.8
20160611054500,126.0,122.85,28.5366,28,58.3,0,70.3,71.8,68.8
20160611060000,126.0,116.55,27.0732,28,58.3,0,70.3,71.8,68.8
20160611061500,126.0,119.7,27.8049,28,58.3,0,70.4,71.8,68.8
20160611063000,126.0,122.85,28.5366,28,58.3,0,70.4,71.8,68.8
20160611064500,126.0,119.7,27.8049,28,58.3,0,70.4,71.8,68.8
20160611070000,126.0,119.7,27.8049,28,57.6,0,70.3,71.8,68.8
20160611071500,126.0,126.0,29.2683,28,57.6,0,70.3,71.8,68.8
20160611073000,126.0,122.85,28.5366,28,57.6,0,70.3,71.8,68.8
20160611074500,126.0,122.85,28.5366,28,56.8,0,70.3,71.8,68.8
20160611080000,126.0,119.7,27.8049,28,56.8,0,70.2,71.8,68.8
20160611081500,126.0,126.0,29.2683,28,56.8,0,70.2,71.8,68.8
20160611083000,126.0,126.0,29.2683,28,56.8,0,70.2,71.8,68.8
20160611084500,126.0,126.0,29.2683,28,56.8,0,70.2,71.8,68.8
20160611090000,126.0,126.0,29.2683,28,56.8,0,70.1,71.8,68.8
20160611091500,126.0,122.85,28.5366,28,56.8,0,70.1,71.8,68.8
20160611093000,126.0,126.0,29.2683,28,56.8,0,70.1,71.8,68.8
20160611094500,126.0,126.0,29.2683,28,56.8,0,70.1,71.8,68.8
20160611100000,126.0,126.0,29.2683,28,56.8,0,70.0,71.8,68.8
20160611101500,126.0,129.15,30.0,28,56.8,0,70.0,71.8,68.8
20160611103000,126.0,129.15,30.0,28,56.8,0,70.0,71.8,68.8
20160611104500,126.0,129.15,30.0,28,56.8,0,70.0,71.8,68.8
20160611110000,126.0,129.15,30.0,28,56.8,0,70.0,71.8,68.8
20160611111500,126.0,129.15,30.0,28,56.8,0,70.0,71.8,68.8
20160611113000,126.0,126.0,29.2683,28,56.8,0,70.0,71.8,68.8
20160611114500,126.0,129.15,30.0,28,56.8,0,70.1,71.8,68.8
20160611120000,126.0,126.0,29.2683,28,56.8,0,70.1,71.8,68.8
20160611121500,126.0,126.0,29.2683,28,56.8,0,70.1,71.8,68.8
20160611123000,126.0,122.85,28.5366,28,56.8,0,70.1,71.8,68.8
20160611124500,126.0,122.85,28.5366,28,56.8,0,70.2,71.8,68.8
20160611130000,126.0,119.7,27.8049,28,56.8,0,70.2,71.8,68.8
20160611131500,126.0,122.85,28.5366,28,56.8,0,70.2,71.8,68.8
20160611133000,126.0,122.85,28.5366,28,56.8,0,70.2,71.8,68.8
20160611134500,126.0,122.85,28.5366,28,56.8,0,70.2,71.8,68.8
20160611140000,126.0,119.7,27.8049,28,56.8,0,70.2,71.8,68.8
20160611141500,126.0,119.7,27.8049,28,56.8,0,70.3,71.8,68.8
20160611143000,126.0,122.85,28.5366,28,56.8,0,70.3,71.8,68.8
20160611144500,126.0,119.7,27.8049,28,56.8,0,70.3,71.8,68.8
20160611150000,126.0,119.7,27.8049,28,56.8,0,70.3,71.8,68.8
20160611151500,126.0,119.7,27.8049,28,56.8,0,70.3,71.8,68.8
20160611153000,126.0,116.55,27.0732,28,56.8,0,70.4,71.8,68.8
20160611154500,126.0,116.55,27.0732,28,56.8,0,70.4,71.8,68.8
20160611160000,126.0,119.7,27.8049,28,56.8,0,70.5,71.8,68.8
20160611161500,126.0,119.7,27.8049,28,56.8,0,70.5,71.8,68.8
20160611163000,126.0,119.7,27.8049,28,56.8,0,70.5,71.8,68.8
20160611164500,126.0,119.7,27.8049,28,56.8,0,70.5,71.8,68.8
20160611170000,126.0,122.85,28.5366,28,56.8,0,70.5,71.8,68.8
20160611171500,126.0,122.85,28.5366,28,56.8,0,70.6,71.8,68.8
20160611173000,126.0,119.7,27.8049,28,56.8,0,70.6,71.8,68.8
20160611174500,126.0,119.7,27.8049,28,57.5,0,70.7,71.8,68.8
20160611180000,126.0,122.85,28.5366,28,57.5,0,70.7,71.8,68.8
20160611181500,126.0,122.85,28.5366,28,57.5,0,70.7,71.8,68.8
20160611183000,126.0,122.85,28.5366,28,57.5,0,70.7,71.8,68.8
20160611184500,126.0,119.7,27.8049,28,57.5,0,70.7,71.8,68.8
20160611190000,126.0,122.85,28.5366,28,57.5,0,70.8,71.8,68.8
20160611191500,126.0,119.7,27.8049,28,57.5,0,70.8,71.8,68.8
20160611193000,126.0,122.85,28.5366,28,57.5,0,70.8,71.8,68.8
20160611194500,126.0,119.7,27.8049,28,57.5,0,70.8,71.8,68.8
20160611200000,126.0,122.85,28.5366,28,57.5,0,70.8,71.8,68.8
20160611201500,126.0,122.85,28.5366,28,57.5,0,70.8,71.8,68.8
20160611203000,126.0,119.7,27.8049,28,57.5,0,70.9,71.8,68.8
20160611204500,126.0,119.7,27.8049,28,58.3,0,70.9,71.8,68.8
20160611210000,126.0,122.85,28.5366,28,58.3,0,70.9,71.8,68.8
20160611211500,126.0,119.7,27.8049,28,58.3,0,71.0,71.8,68.8
20160611213000,126.0,119.7,27.8049,28,58.3,0,71.0,71.8,68.8
20160611214500,126.0,122.85,28.5366,28,58.3,0,71.0,71.8,68.8
20160611220000,126.0,119.7,27.8049,28,58.3,0,71.0,71.8,68.8
20160611221500,126.0,122.85,28.5366,28,58.3,0,70.9,71.8,68.8
20160611223000,126.0,119.7,27.8049,28,58.3,0,71.0,71.8,68.8
20160611224500,126.0,119.7,27.8049,28,58.3,0,70.9,71.8,68.8
20160611230000,126.0,116.55,27.0732,28,58.3,0,70.9,71.8,68.8
20160611231500,126.0,122.85,28.5366,28,58.3,0,71.0,71.8,68.8
20160611233000,126.0,119.7,27.8049,28,58.3,0,71.0,71.8,68.8
20160611234500,126.0,119.7,27.8049,28,58.3,0,70.9,71.8,68.8
20160612000000,126.0,119.7,27.8049,28,58.3,0,71.0,71.8,68.8
20160612001500,126.0,119.7,27.8049,28,58.3,0,71.0,71.8,68.8
20160612003000,126.0,122.85,28.5366,28,58.3,0,71.0,71.8,68.8
20160612004500,126.0,122.85,28.5366,28,58.3,0,70.9,71.8,68.8
20160612010000,126.0,119.7,27.8049,28,58.3,0,70.9,71.8,68.8
20160612011500,126.0,122.85,28.5366,28,58.3,0,70.9,71.8,68.8
20160612013000,126.0,119.7,27.8049,28,58.3,0,70.9,71.8,68.8
20160612014500,126.0,119.7,27.8049,28,58.3,0,70.9,71.8,68.8
20160612020000,126.0,116.55,27.0732,28,58.3,0,70.9,71.8,68.8
20160612021500,126.0,119.7,27.8049,28,58.3,0,70.9,71.8,68.8
20160612023000,126.0,122.85,28.5366,28,58.3,0,70.8,71.8,68.8
20160612024500,126.0,119.7,27.8049,28,58.3,0,70.8,71.8,68.8
20160612030000,126.0,119.7,27.8049,28,58.3,0,70.8,71.8,68.8
20160612031500,126.0,116.55,27.0732,28,58.3,0,70.8,71.8,68.8
20160612033000,126.0,116.55,27.0732,28,58.3,0,70.8,71.8,68.8
20160612034500,126.0,119.7,27.8049,28,58.3,0,70.8,71.8,68.8
20160612040000,126.0,116.55,27.0732,28,58.3,0,70.8,71.8,68.8
20160612041500,126.0,119.7,27.8049,28,58.3,0,70.8,71.8,68.8
20160612043000,126.0,119.7,27.8049,28,58.3,0,70.7,71.8,68.8
20160612044500,126.0,119.7,27.8049,28,58.3,0,70.7,71.8,68.8
20160612050000,126.0,122.85,28.5366,28,58.3,0,70.7,71.8,68.8
20160612051500,126.0,119.7,27.8049,28,58.3,0,70.7,71.8,68.8
20160612053000,126.0,119.7,27.8049,28,58.3,0,70.7,71.8,68.8
20160612054500,126.0,122.85,28.5366,28,58.3,0,70.7,71.8,68.8
20160612060000,126.0,119.7,27.8049,28,58.3,0,70.6,71.8,68.8
20160612061500,126.0,122.85,28.5366,28,58.3,0,70.6,71.8,68.8
20160612063000,126.0,119.7,27.8049,28,58.3,0,70.6,71.8,68.8
20160612064500,126.0,119.7,27.8049,28,58.3,0,70.6,71.8,68.8
20160612070000,126.0,122.85,28.5366,28,58.3,0,70.6,71.8,68.8
20160612071500,126.0,119.7,27.8049,28,58.3,0,70.5,71.8,68.8
20160612073000,126.0,119.7,27.8049,28,58.3,0,70.5,71.8,68.8
20160612074500,126.0,119.7,27.8049,28,58.3,0,70.6,71.8,68.8
20160612080000,126.0,119.7,27.8049,28,58.3,0,70.5,71.8,68.8
20160612081500,126.0,119.7,27.8049,28,58.3,0,70.5,71.8,68.8
20160612083000,126.0,119.7,27.8049,28,58.3,0,70.5,71.8,68.8
20160612084500,126.0,116.55,27.0732,28,58.3,0,70.5,71.8,68.8
20160612090000,126.0,122.85,28.5366,28,58.3,0,70.5,71.8,68.8
20160612091500,126.0,119.7,27.8049,28,58.3,0,70.5,71.8,68.8
20160612093000,126.0,119.7,27.8049,28,57.6,0,70.5,71.8,68.8
20160612094500,126.0,119.7,27.8049,28,57.6,0,70.5,71.8,68.8
20160612100000,126.0,122.85,28.5366,28,57.6,0,70.4,71.8,68.8
20160612101500,126.0,119.7,27.8049,28,57.6,0,70.4,71.8,68.8
20160612103000,126.0,126.0,29.2683,28,56.8,0,70.4,71.8,68.8
20160612104500,126.0,122.85,28.5366,28,56.8,0,70.4,71.8,68.8
20160612110000,126.0,122.85,28.5366,28,56.0,0,70.3,71.8,68.8
20160612111500,126.0,122.85,28.5366,28,56.0,0,70.3,71.8,68.8
20160612113000,126.0,126.0,29.2683,28,56.7,0,70.3,71.8,68.8
20160612114500,126.0,122.85,28.5366,28,56.7,0,70.3,71.8,68.8
20160612120000,126.0,122.85,28.5366,28,56.7,0,70.3,71.8,68.8
20160612121500,126.0,122.85,28.5366,28,56.7,0,70.3,71.8,68.8
20160612123000,126.0,122.85,28.5366,28,56.7,0,70.3,71.8,68.8
20160612124500,126.0,122.85,28.5366,28,56.7,0,70.3,71.8,68.8
20160612130000,126.0,119.7,27.8049,28,56.7,0,70.3,71.8,68.8
20160612131500,126.0,119.7,27.8049,28,57.9,0,70.4,71.8,68.8
20160612133000,126.0,119.7,27.8049,28,57.9,0,70.4,71.8,68.8
20160612134500,126.0,119.7,27.8049,28,57.9,0,70.5,71.8,68.8
20160612140000,126.0,116.55,27.0732,28,57.9,0,70.5,71.8,68.8
20160612141500,126.0,119.7,27.8049,28,57.9,0,70.5,71.8,68.8
20160612143000,126.0,122.85,28.5366,29,57.9,0,70.5,71.8,68.8
20160612144500,126.0,126.0,29.2683,29,57.9,0,70.6,71.8,68.8
20160612150000,126.0,126.0,29.2683,29,57.9,0,70.5,71.8,68.8
20160612151500,126.0,122.85,28.5366,29,57.9,0,70.5,71.8,68.8
20160612153000,126.0,119.7,27.8049,29,57.9,0,70.5,71.8,68.8
20160612154500,126.0,122.85,28.5366,29,57.9,0,70.5,71.8,68.8
20160612160000,126.0,122.85,28.5366,29,57.9,0,70.5,71.8,68.8
20160612161500,126.0,119.7,27.8049,29,57.9,0,70.5,71.8,68.8
20160612163000,126.0,122.85,28.5366,29,57.9,0,70.5,71.8,68.8
20160612164500,126.0,126.0,29.2683,29,57.9,0,70.5,71.8,68.8
20160612170000,126.0,122.85,28.5366,29,57.9,0,70.5,71.8,68.8
20160612171500,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612173000,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612174500,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612180000,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612181500,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612183000,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612184500,126.0,126.0,29.2683,29,57.9,0,70.4,71.8,68.8
20160612190000,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612191500,126.0,126.0,29.2683,29,57.9,0,70.5,71.8,68.8
20160612193000,126.0,126.0,29.2683,29,57.9,0,70.5,71.8,68.8
20160612194500,126.0,122.85,28.5366,29,57.9,0,70.5,71.8,68.8
20160612200000,126.0,122.85,28.5366,29,57.9,0,70.5,71.8,68.8
20160612201500,126.0,126.0,29.2683,29,57.9,0,70.5,71.8,68.8
20160612203000,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612204500,126.0,126.0,29.2683,29,57.9,0,70.5,71.8,68.8
20160612210000,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612211500,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612213000,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612214500,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612220000,126.0,126.0,29.2683,29,57.9,0,70.4,71.8,68.8
20160612221500,126.0,126.0,29.2683,29,57.9,0,70.4,71.8,68.8
20160612223000,126.0,126.0,29.2683,29,57.9,0,70.4,71.8,68.8
20160612224500,126.0,129.15,30.0,29,57.9,0,70.4,71.8,68.8
20160612230000,126.0,126.0,29.2683,29,57.9,0,70.4,71.8,68.8
20160612231500,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612233000,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160612234500,126.0,122.85,28.5366,29,57.9,0,70.3,71.8,68.8
20160613000000,126.0,126.0,29.2683,29,57.9,0,70.3,71.8,68.8
20160613001500,126.0,122.85,28.5366,29,57.9,0,70.3,71.8,68.8
20160613003000,126.0,119.7,27.8049,29,57.9,0,70.3,71.8,68.8
20160613004500,126.0,122.85,28.5366,29,57.9,0,70.3,71.8,68.8
