PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160613010000,126.0,122.85,28.5366,29,57.9,0,70.3,71.8,68.8
20160613011500,126.0,122.85,28.5366,29,57.9,0,70.3,71.8,68.8
20160613013000,126.0,126.0,29.2683,29,57.9,0,70.3,71.8,68.8
20160613014500,126.0,126.0,29.2683,29,57.9,0,70.3,71.8,68.8
20160613020000,126.0,126.0,29.2683,29,57.9,0,70.3,71.8,68.8
20160613021500,126.0,129.15,30.0,29,57.9,0,70.3,71.8,68.8
20160613023000,126.0,129.15,30.0,29,57.9,0,70.3,71.8,68.8
20160613024500,126.0,126.0,29.2683,29,57.9,0,70.3,71.8,68.8
20160613030000,126.0,126.0,29.2683,29,57.9,0,70.3,71.8,68.8
20160613031500,126.0,126.0,29.2683,29,57.9,0,70.2,71.8,68.8
20160613033000,126.0,131.25,30.4878,29,57.9,0,70.2,71.8,68.8
20160613034500,126.0,126.0,29.2683,29,57.9,0,70.2,71.8,68.8
20160613040000,126.0,129.15,30.0,29,57.9,0,70.2,71.8,68.8
20160613041500,126.0,129.15,30.0,29,57.9,0,70.2,71.8,68.8
20160613043000,126.0,129.15,30.0,29,57.9,0,70.2,71.8,68.8
20160613044500,126.0,129.15,30.0,29,57.9,0,70.2,71.8,68.8
20160613050000,126.0,126.0,29.2683,29,57.9,0,70.2,71.8,68.8
20160613051500,126.0,129.15,30.0,29,57.9,0,70.2,71.8,68.8
20160613053000,126.0,126.0,29.2683,29,57.9,0,70.2,71.8,68.8
20160613054500,126.0,126.0,29.2683,29,57.9,0,70.2,71.8,68.8
20160613060000,126.0,126.0,29.2683,29,57.9,0,70.2,71.8,68.8
20160613061500,126.0,126.0,29.2683,29,57.9,0,70.2,71.8,68.8
20160613063000,126.0,122.85,28.5366,29,57.9,0,70.2,71.8,68.8
20160613064500,126.0,122.85,28.5366,29,57.9,0,70.3,71.8,68.8
20160613070000,126.0,122.85,28.5366,29,57.9,0,70.3,71.8,68.8
20160613071500,126.0,126.0,29.2683,29,57.9,0,70.4,71.8,68.8
20160613073000,126.0,122.85,28.5366,29,57.9,0,70.4,71.8,68.8
20160613074500,126.0,423.15,98.2927,55,57.1,0,69.9,68.0,64.9
20160613080000,126.0,413.7,96.0976,55,57.1,0,69.8,68.0,64.9
20160613081500,126.0,431.55,100.2439,56,57.1,0,69.6,68.0,64.9
20160613083000,126.0,423.15,98.2927,56,57.1,0,69.8,68.0,64.9
20160613084500,126.0,405.3,94.1463,54,57.1,0,69.3,68.0,64.9
20160613090000,126.0,431.55,100.2439,56,57.1,0,69.2,68.0,64.9
20160613091500,126.0,423.15,98.2927,56,57.1,0,69.2,68.0,64.9
20160613093000,126.0,431.55,100.2439,56,57.1,0,69.0,68.0,64.9
20160613094500,126.0,413.7,96.0976,54,57.1,0,68.7,68.0,64.9
20160613100000,126.0,413.7,96.0976,55,57.1,0,68.8,68.0,64.9
20160613101500,126.0,413.7,96.0976,55,56.0,0,68.8,68.0,64.9
20160613103000,126.0,423.15,98.2927,55,56.0,0,68.5,68.0,64.9
20160613104500,126.0,413.7,96.0976,55,56.0,0,68.6,68.0,64.9
20160613110000,126.0,131.25,30.4878,28,69.5,100,68.8,73.5,70.5
20160613111500,126.0,129.15,30.0,28,77.3,100,69.7,73.5,70.5
20160613113000,126.0,122.85,28.5366,28,82.0,100,70.2,73.5,70.5
20160613114500,126.0,119.7,27.8049,28,79.6,100,70.7,73.5,70.5
20160613120000,126.0,122.85,28.5366,28,60.8,0,70.7,73.5,70.5
20160613121500,126.0,119.7,27.8049,28,59.2,0,70.6,73.5,70.5
20160613123000,126.0,126.0,29.2683,28,59.2,0,70.7,73.5,70.5
20160613124500,126.0,122.85,28.5366,28,58.4,0,70.8,73.5,70.5
20160613130000,126.0,119.7,27.8049,28,58.4,0,71.0,73.5,70.5
20160613131500,126.0,122.85,28.5366,28,58.4,0,71.2,73.5,70.5
20160613133000,126.0,119.7,27.8049,28,58.4,0,71.3,73.5,70.5
20160613134500,126.0,119.7,27.8049,28,58.4,0,71.2,73.5,70.5
20160613140000,126.0,122.85,28.5366,28,58.4,0,71.3,73.5,70.5
20160613141500,126.0,126.0,29.2683,28,58.4,0,71.3,73.5,70.5
20160613143000,126.0,126.0,29.2683,28,58.4,0,71.3,73.5,70.5
20160613144500,126.0,122.85,28.5366,28,58.4,0,71.3,73.5,70.5
20160613150000,126.0,122.85,28.5366,28,57.6,0,71.4,73.5,70.5
20160613151500,126.0,122.85,28.5366,28,57.6,0,71.3,73.5,70.5
20160613153000,126.0,122.85,28.5366,28,57.6,0,71.4,73.5,70.5
20160613154500,126.0,413.7,96.0976,55,57.6,0,70.6,69.5,66.5
20160613160000,126.0,423.15,98.2927,56,56.7,0,70.3,69.5,66.5
20160613161500,126.0,395.85,91.9512,53,56.7,0,69.5,69.5,66.5
20160613163000,126.0,350.7,81.4634,48,56.7,0,69.0,69.5,66.5
20160613164500,126.0,289.8,67.3171,42,56.7,0,68.9,69.5,66.5
20160613170000,126.0,221.55,51.4634,37,56.7,0,68.8,69.5,66.5
20160613171500,126.0,181.65,42.1951,33,56.7,0,68.9,69.5,66.5
20160613173000,126.0,173.25,40.2439,32,56.7,0,69.1,69.5,66.5
20160613174500,126.0,160.65,37.3171,31,56.7,0,69.1,69.5,66.5
20160613180000,126.0,152.25,35.3659,31,57.5,0,69.2,69.5,66.5
20160613181500,126.0,149.1,34.6341,31,57.5,0,69.3,69.5,66.5
20160613183000,126.0,149.1,34.6341,31,57.5,0,69.4,69.5,66.5
20160613184500,126.0,147.0,34.1463,31,57.5,0,69.4,69.5,66.5
20160613190000,126.0,149.1,34.6341,31,57.5,0,69.4,69.5,66.5
20160613191500,126.0,147.0,34.1463,31,57.5,0,69.4,69.5,66.5
20160613193000,126.0,149.1,34.6341,31,57.5,0,69.5,69.5,66.5
20160613194500,126.0,149.1,34.6341,31,57.5,0,69.6,69.5,66.5
20160613200000,126.0,149.1,34.6341,31,57.5,0,69.6,69.5,66.5
20160613201500,126.0,149.1,34.6341,31,57.5,0,69.6,69.5,66.5
20160613203000,126.0,152.25,35.3659,31,57.5,0,69.6,69.5,66.5
20160613204500,126.0,149.1,34.6341,31,57.5,0,69.6,69.5,66.5
20160613210000,126.0,149.1,34.6341,31,57.5,0,69.6,69.5,66.5
20160613211500,126.0,149.1,34.6341,31,57.5,0,69.6,69.5,66.5
20160613213000,126.0,147.0,34.1463,31,57.5,0,69.6,69.5,66.5
20160613214500,126.0,149.1,34.6341,31,57.5,0,69.6,69.5,66.5
20160613220000,126.0,149.1,34.6341,31,57.5,0,69.6,69.5,66.5
20160613221500,126.0,147.0,34.1463,31,57.5,0,69.6,69.5,66.5
20160613223000,126.0,149.1,34.6341,31,57.5,0,69.6,69.5,66.5
20160613224500,126.0,147.0,34.1463,31,57.5,0,69.6,69.5,66.5
20160613230000,126.0,152.25,35.3659,31,57.5,0,69.6,69.5,66.5
20160613231500,126.0,149.1,34.6341,31,57.5,0,69.6,69.5,66.5
20160613233000,126.0,143.85,33.4146,31,57.5,0,69.6,69.5,66.5
20160613234500,126.0,149.1,34.6341,31,57.5,0,69.6,69.5,66.5
20160614000000,126.0,147.0,34.1463,31,57.5,0,69.6,69.5,66.5
20160614001500,126.0,143.85,33.4146,31,57.5,0,69.6,69.5,66.5
20160614003000,126.0,147.0,34.1463,31,57.5,0,69.6,69.5,66.5
20160614004500,126.0,152.25,35.3659,31,57.5,0,69.6,69.5,66.5
20160614010000,126.0,152.25,35.3659,31,57.5,0,69.6,69.5,66.5
20160614011500,126.0,149.1,34.6341,31,57.5,0,69.5,69.5,66.5
20160614013000,126.0,149.1,34.6341,31,57.5,0,69.5,69.5,66.5
20160614014500,126.0,149.1,34.6341,31,57.5,0,69.5,69.5,66.5
20160614020000,126.0,149.1,34.6341,31,57.5,0,69.5,69.5,66.5
20160614021500,126.0,147.0,34.1463,31,57.5,0,69.5,69.5,66.5
20160614023000,126.0,147.0,34.1463,31,57.5,0,69.5,69.5,66.5
20160614024500,126.0,152.25,35.3659,31,57.5,0,69.4,69.5,66.5
20160614030000,126.0,147.0,34.1463,31,57.5,0,69.4,69.5,66.5
20160614031500,126.0,147.0,34.1463,31,57.5,0,69.4,69.5,66.5
20160614033000,126.0,149.1,34.6341,31,57.5,0,69.4,69.5,66.5
20160614034500,126.0,149.1,34.6341,31,57.5,0,69.4,69.5,66.5
20160614040000,126.0,147.0,34.1463,31,57.5,0,69.4,69.5,66.5
20160614041500,126.0,152.25,35.3659,31,57.5,0,69.4,69.5,66.5
20160614043000,126.0,149.1,34.6341,31,57.5,0,69.4,69.5,66.5
20160614044500,126.0,152.25,35.3659,31,57.5,0,69.4,69.5,66.5
20160614050000,126.0,149.1,34.6341,31,57.5,0,69.4,69.5,66.5
20160614051500,126.0,147.0,34.1463,31,57.5,0,69.4,69.5,66.5
20160614053000,126.0,149.1,34.6341,31,57.5,0,69.4,69.5,66.5
20160614054500,126.0,149.1,34.6341,31,57.5,0,69.3,69.5,66.5
20160614060000,126.0,149.1,34.6341,31,57.5,0,69.3,69.5,66.5
20160614061500,126.0,152.25,35.3659,31,57.5,0,69.3,69.5,66.5
20160614063000,126.0,147.0,34.1463,31,57.5,0,69.3,69.5,66.5
20160614064500,126.0,149.1,34.6341,31,57.5,0,69.3,69.5,66.5
20160614070000,126.0,152.25,35.3659,31,57.5,0,69.3,69.5,66.5
20160614071500,126.0,149.1,34.6341,31,57.5,0,69.3,69.5,66.5
20160614073000,126.0,152.25,35.3659,31,57.5,0,69.3,69.5,66.5
20160614074500,126.0,152.25,35.3659,31,57.5,0,69.3,69.5,66.5
20160614080000,126.0,152.25,35.3659,31,57.5,0,69.4,69.5,66.5
20160614081500,126.0,152.25,35.3659,31,57.5,0,69.5,69.5,66.5
20160614083000,126.0,152.25,35.3659,31,57.5,0,69.6,69.5,66.5
20160614084500,126.0,149.1,34.6341,31,56.7,0,69.4,69.5,66.5
20160614090000,126.0,147.0,34.1463,31,56.7,0,69.6,69.5,66.5
20160614091500,126.0,149.1,34.6341,31,56.7,0,69.6,69.5,66.5
20160614093000,126.0,147.0,34.1463,31,56.7,0,69.8,69.5,66.5
20160614094500,126.0,181.65,42.1951,34,56.7,0,69.8,69.5,66.5
20160614100000,126.0,179.55,41.7073,34,56.7,0,69.8,69.5,66.5
20160614101500,126.0,198.45,46.0976,36,56.7,0,69.8,69.5,66.5
20160614103000,126.0,206.85,48.0488,36,56.0,0,69.7,69.5,66.5
20160614104500,126.0,206.85,48.0488,36,56.7,0,69.7,69.5,66.5
20160614110000,126.0,211.05,49.0244,36,55.7,0,69.6,69.5,66.5
20160614111500,126.0,211.05,49.0244,36,56.4,0,69.8,69.5,66.5
20160614113000,126.0,219.45,50.9756,37,56.4,0,69.8,69.5,66.5
20160614114500,126.0,239.4,55.6098,39,56.4,0,69.8,69.5,66.5
20160614120000,126.0,266.7,61.9512,41,56.4,0,69.7,69.5,66.5
20160614121500,126.0,266.7,61.9512,41,56.4,0,69.5,69.5,66.5
20160614123000,126.0,261.45,60.7317,41,56.4,0,69.3,69.5,66.5
20160614124500,126.0,257.25,59.7561,41,56.4,0,69.2,69.5,66.5
20160614130000,126.0,231.0,53.6585,38,56.4,0,69.1,69.5,66.5
20160614131500,126.0,231.0,53.6585,38,57.1,0,69.2,69.5,66.5
20160614133000,126.0,231.0,53.6585,38,57.1,0,69.6,69.5,66.5
20160614134500,126.0,237.3,55.122,38,57.1,0,69.7,69.5,66.5
20160614140000,126.0,246.75,57.3171,40,57.1,0,69.8,69.5,66.5
20160614141500,126.0,317.1,73.6585,46,57.1,0,70.1,69.5,66.5
20160614143000,126.0,321.3,74.6341,46,57.1,0,69.8,69.5,66.5
20160614144500,126.0,321.3,74.6341,46,57.1,0,69.6,69.5,66.5
20160614150000,126.0,317.1,73.6585,46,57.1,0,69.4,69.5,66.5
20160614151500,126.0,317.1,73.6585,46,57.1,0,69.2,69.5,66.5
20160614153000,126.0,323.4,75.1219,46,57.1,0,69.3,69.5,66.5
20160614154500,126.0,323.4,75.1219,46,57.1,0,69.4,69.5,66.5
20160614160000,126.0,323.4,75.1219,46,57.1,0,69.4,69.5,66.5
20160614161500,126.0,319.2,74.1463,46,57.1,0,69.3,69.5,66.5
20160614163000,126.0,295.05,68.5366,43,57.1,0,69.1,69.5,66.5
20160614164500,126.0,246.75,57.3171,39,57.1,0,68.9,69.5,66.5
20160614170000,126.0,202.65,47.0732,35,57.1,0,69.0,69.4,66.4
20160614171500,126.0,194.25,45.122,35,57.1,0,69.1,69.4,66.4
20160614173000,126.0,200.55,46.5854,35,57.1,0,69.1,69.4,66.4
20160614174500,126.0,205.8,47.8049,35,57.1,0,69.1,69.4,66.4
20160614180000,126.0,196.35,45.6098,35,57.1,0,69.1,69.4,66.4
20160614181500,126.0,194.25,45.122,34,57.1,0,69.1,69.4,66.4
20160614183000,126.0,191.1,44.3902,34,57.1,0,69.1,69.4,66.4
20160614184500,126.0,189.0,43.9024,34,57.1,0,69.2,69.4,66.4
20160614190000,126.0,193.2,44.878,34,57.1,0,69.2,69.4,66.4
20160614191500,126.0,193.2,44.878,34,57.1,0,69.2,69.4,66.4
20160614193000,126.0,191.1,44.3902,34,57.1,0,69.2,69.4,66.4
20160614194500,126.0,185.85,43.1707,34,57.1,0,69.2,69.4,66.4
20160614200000,126.0,189.0,43.9024,34,57.1,0,69.2,69.4,66.4
20160614201500,126.0,189.0,43.9024,34,57.1,0,69.2,69.4,66.4
20160614203000,126.0,183.75,42.6829,34,57.1,0,69.2,69.4,66.4
20160614204500,126.0,193.2,44.878,34,57.1,0,69.2,69.4,66.4
20160614210000,126.0,189.0,43.9024,34,57.1,0,69.1,69.4,66.4
20160614211500,126.0,179.55,41.7073,34,57.1,0,69.2,69.4,66.4
20160614213000,126.0,183.75,42.6829,34,57.1,0,69.2,69.4,66.4
20160614214500,126.0,177.45,41.2195,34,57.1,0,69.2,69.4,66.4
20160614220000,126.0,183.75,42.6829,34,57.1,0,69.2,69.4,66.4
20160614221500,126.0,179.55,41.7073,34,57.1,0,69.2,69.4,66.4
20160614223000,126.0,181.65,42.1951,34,57.8,0,69.2,69.4,66.4
20160614224500,126.0,181.65,42.1951,34,57.8,0,69.2,69.4,66.4
20160614230000,126.0,177.45,41.2195,34,57.8,0,69.2,69.4,66.4
20160614231500,126.0,181.65,42.1951,34,57.8,0,69.2,69.4,66.4
20160614233000,126.0,179.55,41.7073,34,57.8,0,69.2,69.4,66.4
20160614234500,126.0,181.65,42.1951,34,57.8,0,69.2,69.4,66.4
20160615000000,126.0,181.65,42.1951,34,57.8,0,69.2,69.4,66.4
20160615001500,126.0,177.45,41.2195,34,57.8,0,69.2,69.4,66.4
20160615003000,126.0,177.45,41.2195,34,57.8,0,69.2,69.4,66.4
20160615004500,126.0,181.65,42.1951,34,57.8,0,69.1,69.4,66.4
20160615010000,126.0,175.35,40.7317,33,57.8,0,69.1,69.4,66.4
20160615011500,126.0,374.85,87.0732,7,57.8,0,68.5,69.4,66.4
20160615013000,126.0,317.1,73.6585,48,57.2,0,68.6,69.4,66.4
20160615014500,126.0,183.75,42.6829,37,57.2,0,68.3,69.4,66.4
20160615020000,126.0,135.45,31.4634,34,57.2,0,68.5,69.4,66.4
20160615021500,126.0,135.45,31.4634,34,57.2,0,68.6,69.4,66.4
20160615023000,126.0,135.45,31.4634,34,57.2,0,68.6,69.4,66.4
20160615024500,126.0,131.25,30.4878,34,57.2,0,68.6,69.4,66.4
20160615030000,126.0,131.25,30.4878,34,57.2,0,68.7,69.4,66.4
20160615031500,126.0,135.45,31.4634,34,57.2,0,68.7,69.4,66.4
20160615033000,126.0,129.15,30.0,34,57.2,0,68.7,69.4,66.4
20160615034500,126.0,135.45,31.4634,34,57.2,0,68.7,69.4,66.4
20160615040000,126.0,135.45,31.4634,34,57.2,0,68.7,69.4,66.4
20160615041500,126.0,131.25,30.4878,34,57.2,0,68.7,69.4,66.4
20160615043000,126.0,141.75,32.9268,34,57.2,0,68.7,69.4,66.4
20160615044500,126.0,138.6,32.1951,34,57.2,0,68.7,69.4,66.4
20160615050000,126.0,126.0,29.2683,33,57.2,0,68.7,69.4,66.4
20160615051500,126.0,126.0,29.2683,33,57.2,0,68.8,69.4,66.4
20160615053000,126.0,126.0,29.2683,33,57.2,0,68.8,69.4,66.4
20160615054500,126.0,126.0,29.2683,33,57.2,0,68.8,69.4,66.4
20160615060000,126.0,129.15,30.0,33,57.2,0,68.8,69.4,66.4
20160615061500,126.0,129.15,30.0,33,57.2,0,68.8,69.4,66.4
20160615063000,126.0,129.15,30.0,33,57.9,0,68.8,69.4,66.4
20160615064500,126.0,129.15,30.0,33,57.9,0,68.8,69.4,66.4
20160615070000,126.0,126.0,29.2683,33,57.2,0,68.8,69.4,66.4
20160615071500,126.0,122.85,28.5366,33,57.2,0,68.7,69.4,66.4
20160615073000,126.0,122.85,28.5366,33,57.2,0,68.7,69.4,66.4
20160615074500,126.0,126.0,29.2683,33,57.2,0,68.7,69.4,66.4
20160615080000,126.0,126.0,29.2683,33,57.2,0,68.7,69.4,66.4
20160615081500,126.0,126.0,29.2683,33,57.2,0,68.7,69.4,66.4
20160615083000,126.0,126.0,29.2683,33,56.3,0,68.8,69.4,66.4
20160615084500,126.0,122.85,28.5366,33,56.3,0,68.9,69.4,66.4
20160615090000,126.0,135.45,31.4634,35,56.3,0,69.2,69.4,66.4
20160615091500,126.0,155.4,36.0976,36,56.3,0,69.5,69.4,66.4
20160615093000,126.0,155.4,36.0976,36,56.3,0,69.3,69.4,66.4
20160615094500,126.0,152.25,35.3659,36,57.0,0,69.7,69.4,66.4
20160615100000,126.0,191.1,44.3902,38,57.0,0,69.8,69.4,66.4
20160615101500,126.0,211.05,49.0244,39,56.0,0,69.7,69.4,66.4
20160615103000,126.0,211.05,49.0244,39,56.0,0,69.4,69.4,66.4
20160615104500,126.0,400.05,92.9268,56,56.0,0,69.5,68.0,64.9
20160615110000,126.0,423.15,98.2927,57,56.0,0,69.3,68.0,64.9
20160615111500,126.0,413.7,96.0976,57,56.8,0,68.9,68.0,63.7
20160615113000,126.0,423.15,98.2927,57,56.8,0,68.8,68.0,63.7
20160615114500,126.0,431.55,100.2439,57,56.8,0,69.0,68.0,63.7
20160615120000,126.0,405.3,94.1463,55,56.8,0,68.6,68.0,63.7
20160615121500,126.0,387.45,90.0,53,56.8,0,68.3,68.0,63.7
20160615123000,126.0,395.85,91.9512,53,56.8,0,68.2,68.0,63.7
20160615124500,126.0,387.45,90.0,53,56.8,0,68.0,68.0,63.7
20160615130000,126.0,387.45,90.0,53,56.8,0,67.9,68.0,63.7
20160615131500,126.0,119.7,27.8049,32,56.8,0,68.6,70.8,67.8
20160615133000,126.0,122.85,28.5366,32,56.8,0,69.1,70.8,67.8
20160615134500,126.0,119.7,27.8049,32,56.8,0,69.5,70.8,67.8
20160615140000,126.0,122.85,28.5366,32,56.8,0,69.8,70.8,67.8
20160615141500,126.0,129.15,30.0,33,56.8,0,70.2,70.8,67.8
20160615143000,126.0,129.15,30.0,33,56.8,0,70.4,70.8,67.8
20160615144500,126.0,135.45,31.4634,33,56.8,0,70.6,70.8,67.8
20160615150000,126.0,141.75,32.9268,33,56.8,0,70.7,70.8,67.8
20160615151500,126.0,131.25,30.4878,33,56.8,0,71.1,70.8,67.8
20160615153000,126.0,160.65,37.3171,35,56.8,0,71.1,70.8,67.8
20160615154500,126.0,162.75,37.8049,35,56.8,0,71.0,70.8,67.8
20160615160000,126.0,155.4,36.0976,35,56.8,0,71.1,70.8,67.8
20160615161500,126.0,175.35,40.7317,36,56.8,0,70.9,70.8,67.8
20160615163000,126.0,179.55,41.7073,36,57.5,0,70.7,70.8,67.8
20160615164500,126.0,170.1,39.5122,36,57.5,0,70.5,70.8,67.8
20160615170000,126.0,157.5,36.5854,35,57.5,0,70.5,70.8,67.8
20160615171500,126.0,135.45,31.4634,33,57.5,0,70.4,70.8,67.8
20160615173000,126.0,131.25,30.4878,33,57.5,0,70.4,70.8,67.8
20160615174500,126.0,135.45,31.4634,33,57.5,0,70.4,70.8,67.8
20160615180000,126.0,129.15,30.0,33,57.5,0,70.4,70.8,67.8
20160615181500,126.0,131.25,30.4878,33,57.5,0,70.3,70.8,67.8
20160615183000,126.0,131.25,30.4878,33,56.8,0,70.3,70.8,67.8
20160615184500,126.0,129.15,30.0,33,56.8,0,70.3,70.8,67.8
20160615190000,126.0,129.15,30.0,33,56.8,0,70.3,70.8,67.8
20160615191500,126.0,131.25,30.4878,33,56.8,0,70.3,70.8,67.8
20160615193000,126.0,129.15,30.0,33,56.8,0,70.2,70.8,67.8
20160615194500,126.0,122.85,28.5366,33,56.8,0,70.2,70.8,67.8
20160615200000,126.0,129.15,30.0,33,56.8,0,70.2,70.8,67.8
20160615201500,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160615203000,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160615204500,126.0,122.85,28.5366,33,57.5,0,70.2,70.8,67.8
20160615210000,126.0,129.15,30.0,33,57.5,0,70.2,70.8,67.8
20160615211500,126.0,129.15,30.0,33,57.5,0,70.2,70.8,67.8
20160615213000,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160615214500,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160615220000,126.0,129.15,30.0,33,57.5,0,70.2,70.8,67.8
20160615221500,126.0,129.15,30.0,33,57.5,0,70.2,70.8,67.8
20160615223000,126.0,129.15,30.0,33,57.5,0,70.1,70.8,67.8
20160615224500,126.0,126.0,29.2683,33,57.5,0,70.1,70.8,67.8
20160615230000,126.0,126.0,29.2683,33,57.5,0,70.1,70.8,67.8
20160615231500,126.0,126.0,29.2683,33,57.5,0,70.0,70.8,67.8
20160615233000,126.0,122.85,28.5366,33,57.5,0,70.0,70.8,67.8
20160615234500,126.0,126.0,29.2683,33,57.5,0,70.0,70.8,67.8
20160616000000,126.0,119.7,27.8049,33,57.5,0,70.0,70.8,67.8
20160616001500,126.0,122.85,28.5366,33,57.5,0,69.9,70.8,67.8
20160616003000,126.0,119.7,27.8049,33,57.5,0,69.9,70.8,67.8
20160616004500,126.0,126.0,29.2683,33,57.5,0,69.9,70.8,67.8
20160616010000,126.0,122.85,28.5366,33,57.5,0,69.9,70.8,67.8
20160616011500,126.0,122.85,28.5366,33,57.5,0,69.9,70.8,67.8
20160616013000,126.0,119.7,27.8049,33,57.5,0,69.8,70.8,67.8
20160616014500,126.0,119.7,27.8049,33,57.5,0,69.8,70.8,67.8
20160616020000,126.0,126.0,29.2683,33,57.5,0,69.8,70.8,67.8
20160616021500,126.0,119.7,27.8049,33,57.5,0,69.8,70.8,67.8
20160616023000,126.0,119.7,27.8049,33,57.5,0,69.7,70.8,67.8
20160616024500,126.0,126.0,29.2683,33,57.5,0,69.8,70.8,67.8
20160616030000,126.0,126.0,29.2683,33,57.5,0,69.7,70.8,67.8
20160616031500,126.0,122.85,28.5366,33,57.5,0,69.7,70.8,67.8
20160616033000,126.0,122.85,28.5366,33,57.5,0,69.7,70.8,67.8
20160616034500,126.0,122.85,28.5366,33,57.5,0,69.7,70.8,67.8
20160616040000,126.0,126.0,29.2683,33,57.5,0,69.7,70.8,67.8
20160616041500,126.0,119.7,27.8049,33,57.5,0,69.6,70.8,67.8
20160616043000,126.0,119.7,27.8049,33,57.5,0,69.6,70.8,67.8
20160616044500,126.0,119.7,27.8049,33,57.5,0,69.6,70.8,67.8
20160616050000,126.0,122.85,28.5366,33,57.5,0,69.6,70.8,67.8
20160616051500,126.0,126.0,29.2683,33,57.5,0,69.6,70.8,67.8
20160616053000,126.0,122.85,28.5366,33,57.5,0,69.6,70.8,67.8
20160616054500,126.0,126.0,29.2683,33,57.5,0,69.5,70.8,67.8
20160616060000,126.0,126.0,29.2683,33,57.5,0,69.5,70.8,67.8
20160616061500,126.0,116.55,27.0732,33,57.5,0,69.4,70.8,67.8
20160616063000,126.0,119.7,27.8049,33,57.5,0,69.4,70.8,67.8
20160616064500,126.0,119.7,27.8049,33,57.5,0,69.4,70.8,67.8
20160616070000,126.0,119.7,27.8049,33,57.5,0,69.4,70.8,67.8
20160616071500,126.0,122.85,28.5366,33,57.5,0,69.4,70.8,67.8
20160616073000,126.0,119.7,27.8049,33,57.5,0,69.4,70.8,67.8
20160616074500,126.0,122.85,28.5366,33,56.8,0,69.6,70.8,67.8
20160616080000,126.0,122.85,28.5366,33,56.8,0,69.7,70.8,67.8
20160616081500,126.0,119.7,27.8049,33,56.0,0,69.7,70.8,67.8
20160616083000,126.0,126.0,29.2683,33,56.0,0,69.8,70.8,67.8
20160616084500,126.0,119.7,27.8049,33,56.8,0,69.9,70.8,67.8
20160616090000,126.0,116.55,27.0732,34,56.8,0,69.9,70.8,67.8
20160616091500,126.0,122.85,28.5366,34,56.8,0,70.0,70.8,67.8
20160616093000,126.0,119.7,27.8049,34,56.8,0,70.1,70.8,67.8
20160616094500,126.0,122.85,28.5366,34,56.8,0,70.2,70.8,67.8
20160616100000,126.0,122.85,28.5366,34,56.8,0,70.2,70.8,67.8
20160616101500,126.0,141.75,32.9268,35,56.8,0,70.6,70.8,67.8
20160616103000,126.0,141.75,32.9268,35,56.8,0,70.4,70.8,67.8
20160616104500,126.0,138.6,32.1951,34,56.8,0,70.4,70.8,67.8
20160616110000,126.0,138.6,32.1951,34,56.8,0,70.4,70.8,67.8
20160616111500,126.0,135.45,31.4634,34,56.8,0,70.5,70.8,67.8
20160616113000,126.0,129.15,30.0,34,56.8,0,70.5,70.8,67.8
20160616114500,126.0,131.25,30.4878,34,57.5,0,70.7,70.8,67.8
20160616120000,126.0,129.15,30.0,34,56.8,0,70.7,70.8,67.8
20160616121500,126.0,131.25,30.4878,34,56.8,0,70.5,70.8,67.8
20160616123000,126.0,129.15,30.0,34,56.8,0,70.4,70.8,67.8
20160616124500,126.0,129.15,30.0,34,56.8,0,70.3,70.8,67.8
20160616130000,126.0,129.15,30.0,34,57.5,0,70.3,70.8,67.8
20160616131500,126.0,131.25,30.4878,34,57.5,0,70.3,70.8,67.8
20160616133000,126.0,129.15,30.0,34,57.5,0,70.2,70.8,67.8
20160616134500,126.0,135.45,31.4634,34,57.5,0,70.2,70.8,67.8
20160616140000,126.0,135.45,31.4634,34,57.5,0,70.2,70.8,67.8
20160616141500,126.0,131.25,30.4878,34,57.5,0,70.1,70.8,67.8
20160616143000,126.0,131.25,30.4878,34,57.5,0,70.0,70.8,67.8
20160616144500,126.0,131.25,30.4878,34,56.8,0,70.0,70.8,67.8
20160616150000,126.0,131.25,30.4878,34,56.8,0,70.0,70.8,67.8
20160616151500,126.0,138.6,32.1951,34,56.8,0,70.0,70.8,67.8
20160616153000,126.0,129.15,30.0,34,56.8,0,70.0,70.8,67.8
20160616154500,126.0,129.15,30.0,34,56.8,0,70.0,70.8,67.8
20160616160000,126.0,129.15,30.0,34,56.8,0,70.0,70.8,67.8
20160616161500,126.0,129.15,30.0,34,56.8,0,70.0,70.8,67.8
20160616163000,126.0,129.15,30.0,34,56.8,0,70.0,70.8,67.8
20160616164500,126.0,135.45,31.4634,34,57.5,0,70.1,70.8,67.8
20160616170000,126.0,138.6,32.1951,34,57.5,0,70.1,70.8,67.8
20160616171500,126.0,135.45,31.4634,34,57.5,0,70.1,70.8,67.8
20160616173000,126.0,138.6,32.1951,34,57.5,0,70.2,70.8,67.8
20160616174500,126.0,126.0,29.2683,33,56.8,0,70.2,70.8,67.8
20160616180000,126.0,131.25,30.4878,33,56.8,0,70.2,70.8,67.8
20160616181500,126.0,126.0,29.2683,33,56.8,0,70.2,70.8,67.8
20160616183000,126.0,129.15,30.0,33,56.8,0,70.2,70.8,67.8
20160616184500,126.0,126.0,29.2683,33,56.8,0,70.2,70.8,67.8
20160616190000,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160616191500,126.0,129.15,30.0,33,57.5,0,70.2,70.8,67.8
20160616193000,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160616194500,126.0,129.15,30.0,33,57.5,0,70.2,70.8,67.8
20160616200000,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160616201500,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160616203000,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160616204500,126.0,122.85,28.5366,33,57.5,0,70.2,70.8,67.8
20160616210000,126.0,119.7,27.8049,33,57.5,0,70.3,70.8,67.8
20160616211500,126.0,129.15,30.0,33,57.5,0,70.2,70.8,67.8
20160616213000,126.0,129.15,30.0,33,57.5,0,70.3,70.8,67.8
20160616214500,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160616220000,126.0,129.15,30.0,33,57.5,0,70.2,70.8,67.8
20160616221500,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160616223000,126.0,122.85,28.5366,33,57.5,0,70.2,70.8,67.8
20160616224500,126.0,129.15,30.0,33,57.5,0,70.2,70.8,67.8
20160616230000,126.0,122.85,28.5366,33,57.5,0,70.2,70.8,67.8
20160616231500,126.0,122.85,28.5366,33,57.5,0,70.2,70.8,67.8
20160616233000,126.0,126.0,29.2683,33,57.5,0,70.2,70.8,67.8
20160616234500,126.0,122.85,28.5366,33,57.5,0,70.1,70.8,67.8
20160617000000,126.0,126.0,29.2683,33,57.5,0,70.1,70.8,67.8
20160617001500,126.0,122.85,28.5366,33,57.5,0,70.1,70.8,67.8
20160617003000,126.0,119.7,27.8049,33,57.5,0,70.0,70.8,67.8
20160617004500,126.0,122.85,28.5366,33,57.5,0,70.0,70.8,67.8
20160617010000,126.0,122.85,28.5366,33,57.5,0,70.0,70.8,67.8
20160617011500,126.0,119.7,27.8049,33,57.5,0,70.0,70.8,67.8
20160617013000,126.0,116.55,27.0732,33,57.5,0,70.0,70.8,67.8
20160617014500,126.0,129.15,30.0,34,57.5,0,69.9,70.8,67.8
20160617020000,126.0,129.15,30.0,34,57.5,0,69.9,70.8,67.8
20160617021500,126.0,126.0,29.2683,34,57.5,0,69.9,70.8,67.8
20160617023000,126.0,119.7,27.8049,34,57.5,0,69.8,70.8,67.8
20160617024500,126.0,129.15,30.0,34,57.5,0,69.8,70.8,67.8
20160617030000,126.0,129.15,30.0,34,57.5,0,69.8,70.8,67.8
20160617031500,126.0,129.15,30.0,34,57.5,0,69.8,70.8,67.8
20160617033000,126.0,129.15,30.0,34,57.5,0,69.7,70.8,67.8
20160617034500,126.0,129.15,30.0,34,57.5,0,69.7,70.8,67.8
20160617040000,126.0,129.15,30.0,34,57.5,0,69.7,70.8,67.8
20160617041500,126.0,129.15,30.0,34,57.5,0,69.7,70.8,67.8
20160617043000,126.0,129.15,30.0,34,57.5,0,69.6,70.8,67.8
20160617044500,126.0,122.85,28.5366,34,57.5,0,69.6,70.8,67.8
20160617050000,126.0,126.0,29.2683,34,57.5,0,69.6,70.8,67.8
20160617051500,126.0,129.15,30.0,34,57.5,0,69.6,70.8,67.8
20160617053000,126.0,126.0,29.2683,34,57.5,0,69.6,70.8,67.8
20160617054500,126.0,122.85,28.5366,34,57.5,0,69.6,70.8,67.8
20160617060000,126.0,129.15,30.0,34,57.5,0,69.6,70.8,67.8
20160617061500,126.0,129.15,30.0,34,57.5,0,69.6,70.8,67.8
20160617063000,126.0,129.15,30.0,34,57.5,0,69.5,70.8,67.8
20160617064500,126.0,126.0,29.2683,34,57.5,0,69.5,70.8,67.8
20160617070000,126.0,126.0,29.2683,34,57.5,0,69.5,70.8,67.8
20160617071500,126.0,129.15,30.0,34,57.5,0,69.5,70.8,67.8
20160617073000,126.0,126.0,29.2683,34,57.5,0,69.4,70.8,67.8
20160617074500,126.0,122.85,28.5366,34,57.5,0,69.5,70.8,67.8
20160617080000,126.0,119.7,27.8049,34,56.8,0,69.5,70.8,67.8
20160617081500,126.0,126.0,29.2683,34,56.8,0,69.4,70.8,67.8
20160617083000,126.0,122.85,28.5366,34,56.0,0,69.4,70.8,67.8
20160617084500,126.0,119.7,27.8049,34,57.1,0,69.4,70.8,67.8
20160617090000,126.0,122.85,28.5366,34,57.1,0,69.4,70.8,67.8
20160617091500,126.0,122.85,28.5366,34,57.1,0,69.6,70.8,67.8
20160617093000,126.0,138.6,32.1951,35,56.4,0,69.8,70.8,67.8
20160617094500,126.0,141.75,32.9268,35,56.4,0,69.7,70.8,67.8
20160617100000,126.0,135.45,31.4634,35,56.4,0,69.6,70.8,67.8
20160617101500,126.0,135.45,31.4634,35,56.4,0,69.6,70.8,67.8
20160617103000,126.0,141.75,32.9268,35,56.4,0,69.6,70.8,67.8
20160617104500,126.0,135.45,31.4634,34,57.1,0,69.6,70.8,67.8
20160617110000,126.0,135.45,31.4634,34,57.1,0,69.6,70.8,67.8
20160617111500,126.0,131.25,30.4878,33,57.1,0,69.6,70.8,67.8
20160617113000,126.0,138.6,32.1951,33,57.1,0,69.6,70.8,67.8
20160617114500,126.0,135.45,31.4634,33,56.4,0,69.6,70.8,67.8
20160617120000,126.0,126.0,29.2683,33,56.4,0,69.6,70.8,67.8
20160617121500,126.0,129.15,30.0,33,56.4,0,69.6,70.8,67.8
20160617123000,126.0,129.15,30.0,33,56.4,0,69.5,70.8,67.8
20160617124500,126.0,126.0,29.2683,33,56.4,0,69.5,70.8,67.8
20160617130000,126.0,129.15,30.0,33,56.4,0,69.6,70.8,67.8
20160617131500,126.0,126.0,29.2683,33,56.4,0,69.6,70.8,67.8
20160617133000,126.0,126.0,29.2683,33,56.4,0,69.6,70.8,67.8
20160617134500,126.0,126.0,29.2683,33,56.4,0,69.6,70.8,67.8
20160617140000,126.0,119.7,27.8049,33,56.4,0,69.6,70.8,67.8
20160617141500,126.0,122.85,28.5366,33,56.4,0,69.6,70.8,67.8
20160617143000,126.0,126.0,29.2683,33,56.4,0,69.7,70.8,67.8
20160617144500,126.0,122.85,28.5366,33,56.4,0,69.7,70.8,67.8
20160617150000,126.0,122.85,28.5366,33,57.1,0,69.7,70.8,67.8
20160617151500,126.0,122.85,28.5366,33,56.4,0,69.8,70.8,67.8
20160617153000,126.0,126.0,29.2683,33,57.1,0,69.8,70.8,67.8
20160617154500,126.0,129.15,30.0,33,57.1,0,69.8,70.8,67.8
20160617160000,126.0,129.15,30.0,33,57.1,0,69.8,70.8,67.8
20160617161500,126.0,129.15,30.0,33,57.1,0,69.9,70.8,67.8
20160617163000,126.0,129.15,30.0,33,57.1,0,69.9,70.8,67.8
20160617164500,126.0,126.0,29.2683,33,57.1,0,69.9,70.8,67.8
20160617170000,126.0,126.0,29.2683,33,57.1,0,70.0,70.8,67.8
20160617171500,126.0,129.15,30.0,33,57.1,0,70.0,70.8,67.8
20160617173000,126.0,129.15,30.0,33,57.1,0,70.1,70.8,67.8
20160617174500,126.0,126.0,29.2683,33,57.1,0,70.0,70.8,67.8
20160617180000,126.0,131.25,30.4878,33,57.1,0,70.1,70.8,67.8
20160617181500,126.0,131.25,30.4878,33,57.1,0,70.1,70.8,67.8
20160617183000,126.0,131.25,30.4878,33,57.1,0,70.1,70.8,67.8
20160617184500,126.0,129.15,30.0,33,57.1,0,70.0,70.8,67.8
20160617190000,126.0,131.25,30.4878,33,57.1,0,70.1,70.8,67.8
20160617191500,126.0,131.25,30.4878,33,57.1,0,70.1,70.8,67.8
20160617193000,126.0,131.25,30.4878,33,57.1,0,70.1,70.8,67.8
20160617194500,126.0,131.25,30.4878,33,57.1,0,70.2,70.8,67.8
20160617200000,126.0,131.25,30.4878,33,57.9,0,70.2,70.8,67.8
20160617201500,126.0,126.0,29.2683,33,57.9,0,70.2,70.8,67.8
20160617203000,126.0,131.25,30.4878,33,57.9,0,70.2,70.8,67.8
20160617204500,126.0,138.6,32.1951,33,57.9,0,70.2,70.8,67.8
20160617210000,126.0,131.25,30.4878,33,57.9,0,70.2,70.8,67.8
20160617211500,126.0,131.25,30.4878,33,57.9,0,70.2,70.8,67.8
20160617213000,126.0,129.15,30.0,33,57.9,0,70.2,70.8,67.8
20160617214500,126.0,129.15,30.0,33,57.9,0,70.2,70.8,67.8
20160617220000,126.0,131.25,30.4878,33,57.9,0,70.1,70.8,67.8
20160617221500,126.0,129.15,30.0,33,57.9,0,70.1,70.8,67.8
20160617223000,126.0,126.0,29.2683,33,57.9,0,70.1,70.8,67.8
20160617224500,126.0,129.15,30.0,33,57.9,0,70.1,70.8,67.8
20160617230000,126.0,129.15,30.0,33,57.9,0,70.1,70.8,67.8
20160617231500,126.0,129.15,30.0,33,57.9,0,70.0,70.8,67.8
20160617233000,126.0,119.7,27.8049,33,57.9,0,70.0,70.8,67.8
20160617234500,126.0,131.25,30.4878,33,57.9,0,70.0,70.8,67.8
20160618000000,126.0,131.25,30.4878,33,57.9,0,70.0,70.8,67.8
20160618001500,126.0,126.0,29.2683,33,57.9,0,70.0,70.8,67.8
20160618003000,126.0,126.0,29.2683,33,57.9,0,70.0,70.8,67.8
20160618004500,126.0,126.0,29.2683,33,57.9,0,69.9,70.8,67.8
20160618010000,126.0,129.15,30.0,33,57.9,0,69.9,70.8,67.8
20160618011500,126.0,288.75,67.0732,8,57.2,0,69.4,70.9,67.9
20160618013000,126.0,164.85,38.2927,33,58.0,0,69.5,70.9,67.9
20160618014500,126.0,138.6,32.1951,30,58.0,0,69.6,70.9,67.9
20160618020000,126.0,141.75,32.9268,30,58.0,0,69.7,70.9,67.9
20160618021500,126.0,135.45,31.4634,30,58.0,0,69.7,70.9,67.9
20160618023000,126.0,138.6,32.1951,30,58.0,0,69.8,70.9,67.9
20160618024500,126.0,131.25,30.4878,30,58.0,0,69.8,70.9,67.9
20160618030000,126.0,138.6,32.1951,30,58.0,0,69.9,70.9,67.9
20160618031500,126.0,135.45,31.4634,30,58.0,0,69.9,70.9,67.9
20160618033000,126.0,135.45,31.4634,30,58.0,0,69.9,70.9,67.9
20160618034500,126.0,135.45,31.4634,30,58.0,0,69.9,70.9,67.9
20160618040000,126.0,131.25,30.4878,30,58.0,0,69.9,70.9,67.9
20160618041500,126.0,135.45,31.4634,30,58.0,0,70.0,70.9,67.9
20160618043000,126.0,131.25,30.4878,30,58.0,0,70.0,70.9,67.9
20160618044500,126.0,135.45,31.4634,30,58.0,0,70.0,70.9,67.9
20160618050000,126.0,135.45,31.4634,30,58.0,0,70.0,70.9,67.9
20160618051500,126.0,135.45,31.4634,30,58.0,0,70.0,70.9,67.9
20160618053000,126.0,135.45,31.4634,30,58.0,0,70.0,70.9,67.9
20160618054500,126.0,135.45,31.4634,30,58.0,0,70.0,70.9,67.9
20160618060000,126.0,135.45,31.4634,30,58.0,0,70.0,70.9,67.9
20160618061500,126.0,131.25,30.4878,30,58.0,0,70.0,70.9,67.9
20160618063000,126.0,135.45,31.4634,30,58.0,0,70.0,70.9,67.9
20160618064500,126.0,135.45,31.4634,30,58.0,0,70.1,70.9,67.9
20160618070000,126.0,138.6,32.1951,30,58.0,0,70.0,70.9,67.9
20160618071500,126.0,135.45,31.4634,30,58.0,0,70.0,70.9,67.9
20160618073000,126.0,135.45,31.4634,30,58.0,0,69.9,70.9,67.9
20160618074500,126.0,138.6,32.1951,30,58.0,0,69.9,70.9,67.9
20160618080000,126.0,135.45,31.4634,30,56.8,0,69.9,70.9,67.9
20160618081500,126.0,135.45,31.4634,30,56.8,0,69.9,70.9,67.9
20160618083000,126.0,135.45,31.4634,30,56.8,0,69.8,70.9,67.9
20160618084500,126.0,131.25,30.4878,30,56.8,0,69.8,70.9,67.9
20160618090000,126.0,138.6,32.1951,30,56.8,0,69.8,70.9,67.9
20160618091500,126.0,135.45,31.4634,30,56.8,0,69.8,70.9,67.9
20160618093000,126.0,135.45,31.4634,30,56.8,0,69.8,70.9,67.9
20160618094500,126.0,131.25,30.4878,30,56.8,0,69.8,70.9,67.9
20160618100000,126.0,135.45,31.4634,30,56.8,0,69.8,70.9,67.9
20160618101500,126.0,135.45,31.4634,30,56.8,0,69.8,70.9,67.9
20160618103000,126.0,138.6,32.1951,30,56.8,0,69.8,70.9,67.9
20160618104500,126.0,131.25,30.4878,30,56.8,0,69.8,70.9,67.9
20160618110000,126.0,135.45,31.4634,30,56.8,0,69.8,70.9,67.9
20160618111500,126.0,135.45,31.4634,30,56.8,0,69.8,70.9,67.9
20160618113000,126.0,138.6,32.1951,30,56.8,0,69.8,70.9,67.9
20160618114500,126.0,135.45,31.4634,30,56.8,0,69.8,70.9,67.9
20160618120000,126.0,135.45,31.4634,30,56.8,0,69.8,70.9,67.9
20160618121500,126.0,131.25,30.4878,30,56.8,0,69.8,70.9,67.9
20160618123000,126.0,135.45,31.4634,30,56.8,0,69.8,70.9,67.9
20160618124500,126.0,135.45,31.4634,30,56.8,0,69.9,70.9,67.9
20160618130000,126.0,135.45,31.4634,30,57.9,0,69.9,70.9,67.9
20160618131500,126.0,131.25,30.4878,30,57.9,0,69.9,70.9,67.9
20160618133000,126.0,135.45,31.4634,30,57.9,0,70.0,70.9,67.9
20160618134500,126.0,135.45,31.4634,30,57.9,0,70.0,70.9,67.9
20160618140000,126.0,135.45,31.4634,30,57.9,0,70.0,70.9,67.9
20160618141500,126.0,135.45,31.4634,30,57.9,0,70.0,70.9,67.9
20160618143000,126.0,135.45,31.4634,30,57.9,0,70.0,70.9,67.9
20160618144500,126.0,135.45,31.4634,30,57.9,0,70.0,70.9,67.9
20160618150000,126.0,135.45,31.4634,30,57.9,0,70.0,70.9,67.9
20160618151500,126.0,131.25,30.4878,30,57.2,0,70.0,70.8,67.8
20160618153000,126.0,138.6,32.1951,30,57.2,0,70.0,70.8,67.8
20160618154500,126.0,135.45,31.4634,30,57.2,0,69.9,70.8,67.8
20160618160000,126.0,138.6,32.1951,30,57.2,0,69.9,70.8,67.8
20160618161500,126.0,131.25,30.4878,30,57.2,0,69.9,70.8,67.8
20160618163000,126.0,135.45,31.4634,30,57.2,0,69.9,70.8,67.8
20160618164500,126.0,135.45,31.4634,30,57.2,0,69.8,70.8,67.8
20160618170000,126.0,129.15,30.0,30,57.2,0,69.8,70.8,67.8
20160618171500,126.0,135.45,31.4634,30,57.2,0,69.8,70.8,67.8
20160618173000,126.0,135.45,31.4634,30,57.2,0,69.9,70.8,67.8
20160618174500,126.0,131.25,30.4878,30,57.2,0,69.9,70.8,67.8
20160618180000,126.0,135.45,31.4634,30,57.2,0,69.9,70.8,67.8
20160618181500,126.0,135.45,31.4634,30,57.2,0,69.9,70.8,67.8
20160618183000,126.0,131.25,30.4878,30,57.2,0,69.9,70.8,67.8
20160618184500,126.0,135.45,31.4634,30,57.2,0,69.9,70.8,67.8
20160618190000,126.0,131.25,30.4878,30,57.2,0,69.9,70.8,67.8
20160618191500,126.0,135.45,31.4634,30,57.9,0,69.9,70.8,67.8
20160618193000,126.0,135.45,31.4634,30,57.9,0,69.9,70.8,67.8
20160618194500,126.0,131.25,30.4878,30,57.9,0,70.0,70.8,67.8
20160618200000,126.0,131.25,30.4878,30,57.9,0,69.9,70.8,67.8
20160618201500,126.0,131.25,30.4878,30,57.9,0,70.0,70.8,67.8
20160618203000,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160618204500,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160618210000,126.0,131.25,30.4878,30,57.9,0,70.0,70.8,67.8
20160618211500,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160618213000,126.0,131.25,30.4878,30,57.9,0,70.0,70.8,67.8
20160618214500,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160618220000,126.0,131.25,30.4878,30,57.9,0,70.0,70.8,67.8
20160618221500,126.0,131.25,30.4878,30,57.9,0,70.0,70.8,67.8
20160618223000,126.0,131.25,30.4878,30,57.9,0,70.0,70.8,67.8
20160618224500,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160618230000,126.0,138.6,32.1951,30,57.9,0,70.0,70.8,67.8
20160618231500,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160618233000,126.0,135.45,31.4634,30,57.9,0,69.9,70.8,67.8
20160618234500,126.0,135.45,31.4634,30,57.9,0,69.9,70.8,67.8
20160619000000,126.0,135.45,31.4634,30,57.9,0,69.9,70.8,67.8
20160619001500,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160619003000,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160619004500,126.0,135.45,31.4634,30,57.9,0,70.0,70.8,67.8
20160619010000,126.0,131.25,30.4878,30,57.9,0,69.9,70.8,67.8
20160619011500,126.0,138.6,32.1951,30,57.9,0,69.9,70.8,67.8
20160619013000,126.0,135.45,31.4634,30,57.9,0,69.9,70.8,67.8
20160619014500,126.0,135.45,31.4634,30,57.9,0,69.9,70.8,67.8
20160619020000,126.0,135.45,31.4634,30,57.9,0,69.9,70.8,67.8
20160619021500,126.0,135.45,31.4634,30,57.9,0,69.9,70.8,67.8
20160619023000,126.0,135.45,31.4634,30,57.9,0,69.9,70.8,67.8
20160619024500,126.0,141.75,32.9268,30,57.9,0,69.9,70.8,67.8
20160619030000,126.0,138.6,32.1951,30,57.9,0,69.9,70.8,67.8
20160619031500,126.0,135.45,31.4634,30,57.9,0,69.8,70.8,67.8
20160619033000,126.0,138.6,32.1951,30,57.9,0,69.8,70.8,67.8
20160619034500,126.0,138.6,32.1951,30,57.9,0,69.8,70.8,67.8
20160619040000,126.0,135.45,31.4634,30,57.9,0,69.8,70.8,67.8
20160619041500,126.0,138.6,32.1951,30,57.9,0,69.8,70.8,67.8
20160619043000,126.0,138.6,32.1951,30,57.9,0,69.8,70.8,67.8
20160619044500,126.0,141.75,32.9268,30,57.9,0,69.8,70.8,67.8
20160619050000,126.0,138.6,32.1951,30,57.9,0,69.8,70.8,67.8
20160619051500,126.0,138.6,32.1951,30,57.9,0,69.7,70.8,67.8
20160619053000,126.0,138.6,32.1951,30,57.9,0,69.7,70.8,67.8
20160619054500,126.0,138.6,32.1951,30,57.9,0,69.7,70.8,67.8
20160619060000,126.0,141.75,32.9268,30,57.9,0,69.7,70.8,67.8
20160619061500,126.0,141.75,32.9268,30,57.9,0,69.7,70.8,67.8
20160619063000,126.0,138.6,32.1951,30,57.9,0,69.7,70.8,67.8
20160619064500,126.0,141.75,32.9268,30,57.9,0,69.7,70.8,67.8
20160619070000,126.0,138.6,32.1951,30,57.9,0,69.7,70.8,67.8
20160619071500,126.0,135.45,31.4634,30,57.9,0,69.7,70.8,67.8
20160619073000,126.0,138.6,32.1951,30,57.9,0,69.7,70.8,67.8
20160619074500,126.0,138.6,32.1951,30,57.9,0,69.7,70.8,67.8
20160619080000,126.0,138.6,32.1951,30,57.9,0,69.7,70.8,67.8
20160619081500,126.0,138.6,32.1951,30,57.9,0,69.6,70.8,67.8
20160619083000,126.0,138.6,32.1951,30,57.9,0,69.6,70.8,67.8
20160619084500,126.0,138.6,32.1951,30,57.9,0,69.6,70.8,67.8
20160619090000,126.0,138.6,32.1951,30,57.2,0,69.6,70.8,67.8
20160619091500,126.0,138.6,32.1951,30,57.2,0,69.6,70.8,67.8
20160619093000,126.0,141.75,32.9268,30,57.2,0,69.6,70.8,67.8
20160619094500,126.0,138.6,32.1951,29,57.2,0,69.6,70.8,67.8
20160619100000,126.0,135.45,31.4634,29,57.2,0,69.6,70.8,67.8
20160619101500,126.0,135.45,31.4634,29,57.2,0,69.6,70.8,67.8
20160619103000,126.0,135.45,31.4634,29,57.2,0,69.6,70.8,67.8
20160619104500,126.0,135.45,31.4634,29,57.2,0,69.6,70.8,67.8
20160619110000,126.0,135.45,31.4634,29,57.2,0,69.6,70.8,67.8
20160619111500,126.0,135.45,31.4634,29,57.2,0,69.6,70.8,67.8
20160619113000,126.0,138.6,32.1951,29,56.3,0,69.5,70.8,67.8
20160619114500,126.0,138.6,32.1951,29,56.3,0,69.5,70.8,67.8
20160619120000,126.0,135.45,31.4634,29,56.3,0,69.5,70.8,67.8
20160619121500,126.0,135.45,31.4634,29,56.3,0,69.5,70.8,67.8
20160619123000,126.0,135.45,31.4634,29,56.3,0,69.5,70.8,67.8
20160619124500,126.0,131.25,30.4878,29,56.3,0,69.5,70.8,67.8
20160619130000,126.0,131.25,30.4878,29,56.3,0,69.5,70.8,67.8
20160619131500,126.0,135.45,31.4634,29,56.3,0,69.6,70.8,67.8
20160619133000,126.0,131.25,30.4878,29,56.3,0,69.6,70.8,67.8
20160619134500,126.0,131.25,30.4878,29,56.3,0,69.6,70.8,67.8
20160619140000,126.0,129.15,30.0,29,56.3,0,69.6,70.8,67.8
20160619141500,126.0,131.25,30.4878,29,57.0,0,69.6,70.8,67.8
20160619143000,126.0,131.25,30.4878,29,57.0,0,69.7,70.8,67.8
20160619144500,126.0,126.0,29.2683,29,57.0,0,69.7,70.8,67.8
20160619150000,126.0,129.15,30.0,29,57.0,0,69.7,70.8,67.8
20160619151500,126.0,129.15,30.0,29,56.4,0,69.7,70.8,67.8
20160619153000,126.0,131.25,30.4878,29,56.4,0,69.7,70.8,67.8
20160619154500,126.0,129.15,30.0,29,56.4,0,69.7,70.8,67.8
20160619160000,126.0,129.15,30.0,29,56.4,0,69.7,70.8,67.8
20160619161500,126.0,126.0,29.2683,29,56.4,0,69.7,70.8,67.8
20160619163000,126.0,126.0,29.2683,29,56.4,0,69.7,70.8,67.8
20160619164500,126.0,126.0,29.2683,29,56.4,0,69.8,70.8,67.8
20160619170000,126.0,126.0,29.2683,29,57.1,0,69.8,70.8,67.8
20160619171500,126.0,129.15,30.0,29,57.1,0,69.8,70.8,67.8
20160619173000,126.0,129.15,30.0,29,57.1,0,69.8,70.8,67.8
20160619174500,126.0,129.15,30.0,29,57.1,0,69.9,70.8,67.8
20160619180000,126.0,129.15,30.0,29,57.1,0,69.9,70.8,67.8
20160619181500,126.0,129.15,30.0,29,57.1,0,70.0,70.8,67.8
20160619183000,126.0,129.15,30.0,29,57.1,0,70.0,70.8,67.8
20160619184500,126.0,126.0,29.2683,29,57.1,0,70.0,70.8,67.8
20160619190000,126.0,129.15,30.0,29,57.1,0,70.0,70.8,67.8
20160619191500,126.0,126.0,29.2683,29,57.1,0,70.0,70.8,67.8
20160619193000,126.0,129.15,30.0,29,57.7,0,70.0,70.8,67.8
20160619194500,126.0,129.15,30.0,29,57.7,0,70.1,70.8,67.8
20160619200000,126.0,126.0,29.2683,29,57.7,0,70.1,70.8,67.8
20160619201500,126.0,126.0,29.2683,29,57.7,0,70.1,70.8,67.8
20160619203000,126.0,126.0,29.2683,29,57.7,0,70.1,70.8,67.8
20160619204500,126.0,131.25,30.4878,29,57.7,0,70.1,70.8,67.8
20160619210000,126.0,126.0,29.2683,29,57.7,0,70.1,70.8,67.8
20160619211500,126.0,131.25,30.4878,29,57.7,0,70.2,70.8,67.8
20160619213000,126.0,131.25,30.4878,29,57.7,0,70.1,70.8,67.8
20160619214500,126.0,129.15,30.0,29,57.7,0,70.2,70.8,67.8
20160619220000,126.0,129.15,30.0,29,57.7,0,70.2,70.8,67.8
20160619221500,126.0,126.0,29.2683,29,57.7,0,70.1,70.8,67.8
20160619223000,126.0,122.85,28.5366,29,57.7,0,70.1,70.8,67.8
20160619224500,126.0,129.15,30.0,29,57.7,0,70.1,70.8,67.8
20160619230000,126.0,131.25,30.4878,29,57.7,0,70.1,70.8,67.8
20160619231500,126.0,126.0,29.2683,29,57.7,0,70.1,70.8,67.8
20160619233000,126.0,126.0,29.2683,29,57.7,0,70.1,70.8,67.8
20160619234500,126.0,129.15,30.0,29,57.7,0,70.0,70.8,67.8
20160620000000,126.0,126.0,29.2683,29,58.3,0,70.1,70.8,67.8
20160620001500,126.0,129.15,30.0,29,58.3,0,70.1,70.8,67.8
20160620003000,126.0,126.0,29.2683,29,58.3,0,70.1,70.8,67.8
20160620004500,126.0,129.15,30.0,29,58.3,0,70.1,70.8,67.8
20160620010000,126.0,129.15,30.0,29,58.3,0,70.1,70.8,67.8
20160620011500,126.0,131.25,30.4878,29,58.3,0,70.1,70.8,67.8
20160620013000,126.0,126.0,29.2683,29,58.3,0,70.0,70.8,67.8
20160620014500,126.0,126.0,29.2683,29,58.3,0,70.0,70.8,67.8
20160620020000,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160620021500,126.0,131.25,30.4878,29,58.3,0,70.0,70.8,67.8
20160620023000,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160620024500,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160620030000,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160620031500,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160620033000,126.0,131.25,30.4878,29,58.3,0,70.0,70.8,67.8
20160620034500,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160620040000,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160620041500,126.0,129.15,30.0,29,58.3,0,69.9,70.8,67.8
20160620043000,126.0,131.25,30.4878,29,58.3,0,69.9,70.8,67.8
20160620044500,126.0,129.15,30.0,29,58.3,0,69.9,70.8,67.8
20160620050000,126.0,129.15,30.0,29,58.3,0,69.9,70.8,67.8
20160620051500,126.0,129.15,30.0,29,58.3,0,69.9,70.8,67.8
20160620053000,126.0,129.15,30.0,29,58.3,0,69.9,70.8,67.8
20160620054500,126.0,129.15,30.0,29,57.6,0,69.8,70.8,67.8
20160620060000,126.0,129.15,30.0,29,57.6,0,69.8,70.8,67.8
20160620061500,126.0,131.25,30.4878,29,57.6,0,69.8,70.8,67.8
20160620063000,126.0,131.25,30.4878,29,57.6,0,69.8,70.8,67.8
20160620064500,126.0,129.15,30.0,29,57.6,0,69.8,70.8,67.8
20160620070000,126.0,129.15,30.0,29,57.6,0,69.8,70.8,67.8
20160620071500,126.0,131.25,30.4878,29,57.6,0,69.8,70.8,67.8
20160620073000,126.0,129.15,30.0,29,57.6,0,69.8,70.8,67.8
20160620074500,126.0,131.25,30.4878,29,57.6,0,69.8,70.8,67.8
20160620080000,126.0,126.0,29.2683,29,57.6,0,69.8,70.8,67.8
20160620081500,126.0,126.0,29.2683,29,57.6,0,69.8,70.8,67.8
20160620083000,126.0,122.85,28.5366,29,57.6,0,69.8,70.8,67.8
20160620084500,126.0,131.25,30.4878,29,57.6,0,69.8,70.8,67.8
20160620090000,126.0,129.15,30.0,29,57.6,0,69.8,70.8,67.8
20160620091500,126.0,126.0,29.2683,29,57.6,0,69.8,70.8,67.8
20160620093000,126.0,119.7,27.8049,29,57.6,0,69.8,70.8,67.8
20160620094500,126.0,129.15,30.0,29,57.6,0,69.9,70.8,67.8
20160620100000,126.0,126.0,29.2683,29,57.6,0,69.9,70.8,67.8
20160620101500,126.0,126.0,29.2683,29,57.6,0,69.9,70.8,67.8
20160620103000,126.0,129.15,30.0,29,57.6,0,69.9,70.8,67.8
20160620104500,126.0,131.25,30.4878,29,56.8,0,69.9,70.8,67.8
20160620110000,126.0,126.0,29.2683,29,56.8,0,69.9,70.8,67.8
20160620111500,126.0,126.0,29.2683,29,56.8,0,69.9,70.8,67.8
20160620113000,126.0,126.0,29.2683,29,56.8,0,69.9,70.8,67.8
20160620114500,126.0,129.15,30.0,29,56.8,0,70.0,70.8,67.8
20160620120000,126.0,119.7,27.8049,29,56.8,0,70.0,70.8,67.8
20160620121500,126.0,122.85,28.5366,29,56.8,0,70.0,70.8,67.8
20160620123000,126.0,122.85,28.5366,29,56.8,0,70.0,70.8,67.8
20160620124500,126.0,122.85,28.5366,29,56.8,0,70.0,70.8,67.8
20160620130000,126.0,126.0,29.2683,29,56.8,0,70.0,70.8,67.8
20160620131500,126.0,129.15,30.0,29,56.8,0,70.1,70.8,67.8
20160620133000,126.0,129.15,30.0,29,56.8,0,70.1,70.8,67.8
20160620134500,126.0,126.0,29.2683,29,56.8,0,70.1,70.8,67.8
20160620140000,126.0,126.0,29.2683,29,56.8,0,70.2,70.8,67.8
20160620141500,126.0,129.15,30.0,29,56.8,0,70.2,70.8,67.8
20160620143000,126.0,126.0,29.2683,29,56.8,0,70.2,70.8,67.8
20160620144500,126.0,126.0,29.2683,29,56.8,0,70.2,70.8,67.8
20160620150000,126.0,122.85,28.5366,29,56.8,0,70.2,70.8,67.8
20160620151500,126.0,122.85,28.5366,29,57.5,0,70.2,70.8,67.8
20160620153000,126.0,129.15,30.0,29,57.5,0,70.3,70.8,67.8
20160620154500,126.0,131.25,30.4878,29,57.5,0,70.3,70.8,67.8
20160620160000,126.0,131.25,30.4878,29,57.5,0,70.3,70.8,67.8
20160620161500,126.0,135.45,31.4634,29,57.5,0,70.4,70.8,67.8
20160620163000,126.0,143.85,33.4146,29,57.5,0,70.4,70.8,67.8
20160620164500,126.0,138.6,32.1951,29,57.5,0,70.4,70.8,67.8
20160620170000,126.0,135.45,31.4634,29,56.8,0,70.4,70.8,67.8
20160620171500,126.0,131.25,30.4878,29,57.5,0,70.4,70.8,67.8
20160620173000,126.0,135.45,31.4634,29,57.5,0,70.4,70.8,67.8
20160620174500,126.0,135.45,31.4634,29,57.5,0,70.5,70.8,67.8
20160620180000,126.0,131.25,30.4878,29,57.5,0,70.5,70.8,67.8
20160620181500,126.0,135.45,31.4634,29,57.5,0,70.5,70.8,67.8
20160620183000,126.0,135.45,31.4634,29,58.3,0,70.5,70.8,67.8
20160620184500,126.0,138.6,32.1951,29,58.3,0,70.5,70.8,67.8
20160620190000,126.0,135.45,31.4634,29,58.3,0,70.6,70.8,67.8
20160620191500,126.0,131.25,30.4878,29,58.3,0,70.6,70.8,67.8
20160620193000,126.0,135.45,31.4634,29,58.3,0,70.6,70.8,67.8
20160620194500,126.0,131.25,30.4878,29,58.3,0,70.6,70.8,67.8
20160620200000,126.0,131.25,30.4878,29,58.3,0,70.6,70.8,67.8
20160620201500,126.0,129.15,30.0,29,58.3,0,70.6,70.8,67.8
20160620203000,126.0,135.45,31.4634,29,58.3,0,70.6,70.8,67.8
20160620204500,126.0,138.6,32.1951,29,58.3,0,70.6,70.8,67.8
20160620210000,126.0,135.45,31.4634,29,58.3,0,70.6,70.8,67.8
20160620211500,126.0,135.45,31.4634,29,58.3,0,70.5,70.8,67.8
20160620213000,126.0,131.25,30.4878,29,58.3,0,70.5,70.8,67.8
20160620214500,126.0,131.25,30.4878,29,58.3,0,70.5,70.8,67.8
20160620220000,126.0,131.25,30.4878,29,58.3,0,70.5,70.8,67.8
20160620221500,126.0,135.45,31.4634,29,58.3,0,70.5,70.8,67.8
20160620223000,126.0,131.25,30.4878,29,58.3,0,70.5,70.8,67.8
20160620224500,126.0,129.15,30.0,29,58.3,0,70.5,70.8,67.8
20160620230000,126.0,131.25,30.4878,29,58.3,0,70.5,70.8,67.8
20160620231500,126.0,129.15,30.0,29,58.3,0,70.5,70.8,67.8
20160620233000,126.0,129.15,30.0,29,58.3,0,70.5,70.8,67.8
20160620234500,126.0,129.15,30.0,29,58.3,0,70.4,70.8,67.8
20160621000000,126.0,129.15,30.0,29,58.3,0,70.4,70.8,67.8
20160621001500,126.0,129.15,30.0,29,58.3,0,70.4,70.8,67.8
20160621003000,126.0,129.15,30.0,29,58.3,0,70.4,70.8,67.8
20160621004500,126.0,126.0,29.2683,29,58.3,0,70.3,70.8,67.8
20160621010000,126.0,129.15,30.0,29,58.3,0,70.3,70.8,67.8
20160621011500,126.0,129.15,30.0,29,58.3,0,70.3,70.8,67.8
20160621013000,126.0,126.0,29.2683,29,58.3,0,70.3,70.8,67.8
20160621014500,126.0,129.15,30.0,29,58.3,0,70.3,70.8,67.8
20160621020000,126.0,129.15,30.0,29,58.3,0,70.2,70.8,67.8
20160621021500,126.0,129.15,30.0,29,58.3,0,70.2,70.8,67.8
20160621023000,126.0,129.15,30.0,29,58.3,0,70.2,70.8,67.8
20160621024500,126.0,131.25,30.4878,29,58.3,0,70.2,70.8,67.8
20160621030000,126.0,129.15,30.0,29,58.3,0,70.2,70.8,67.8
20160621031500,126.0,129.15,30.0,29,58.3,0,70.2,70.8,67.8
20160621033000,126.0,129.15,30.0,29,58.3,0,70.2,70.8,67.8
20160621034500,126.0,131.25,30.4878,29,58.3,0,70.1,70.8,67.8
20160621040000,126.0,126.0,29.2683,29,58.3,0,70.1,70.8,67.8
20160621041500,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160621043000,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160621044500,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160621050000,126.0,131.25,30.4878,29,58.3,0,70.0,70.8,67.8
20160621051500,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160621053000,126.0,135.45,31.4634,29,58.3,0,70.0,70.8,67.8
20160621054500,126.0,131.25,30.4878,29,58.3,0,70.0,70.8,67.8
20160621060000,126.0,131.25,30.4878,29,58.3,0,70.0,70.8,67.8
20160621061500,126.0,129.15,30.0,29,58.3,0,70.0,70.7,67.7
20160621063000,126.0,129.15,30.0,29,58.3,0,70.0,70.8,67.8
20160621064500,126.0,126.0,29.2683,29,58.3,0,70.0,70.7,67.7
20160621070000,126.0,131.25,30.4878,29,58.3,0,70.0,70.8,67.8
20160621071500,126.0,129.15,30.0,29,57.6,0,70.0,70.7,67.7
20160621073000,126.0,431.55,100.2439,55,56.4,0,69.8,68.0,64.8
20160621074500,126.0,431.55,100.2439,55,56.4,0,69.4,68.0,64.7
20160621080000,126.0,431.55,100.2439,55,56.4,0,69.1,68.0,64.7
20160621081500,126.0,122.85,28.5366,29,56.4,0,68.9,71.3,68.3
