PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621083000,126.0,395.85,91.9512,52,56.4,0,68.8,68.4,65.4
20160621084500,126.0,395.85,91.9512,52,56.4,0,68.8,68.4,65.4
20160621090000,126.0,413.7,96.0976,54,56.4,0,68.7,68.4,65.4
20160621091500,126.0,413.7,96.0976,54,56.4,0,68.6,68.4,65.4
20160621093000,126.0,413.7,96.0976,54,56.4,0,68.4,68.4,65.4
20160621094500,126.0,413.7,96.0976,54,56.4,0,68.1,68.4,65.4
20160621100000,126.0,357.0,82.9268,49,56.4,0,67.9,68.4,65.4
20160621101500,126.0,312.9,72.6829,45,56.4,0,67.9,68.4,65.4
20160621103000,126.0,295.05,68.5366,43,56.4,0,68.0,68.4,65.4
20160621104500,126.0,280.35,65.122,42,56.4,0,68.1,68.4,65.4
20160621110000,126.0,141.75,32.9268,27,56.4,0,68.8,71.3,68.3
20160621111500,126.0,141.75,32.9268,27,56.4,0,69.2,71.4,68.4
20160621113000,126.0,138.6,32.1951,27,56.4,0,69.3,71.4,68.4
20160621114500,126.0,138.6,32.1951,27,57.1,0,69.6,71.4,68.4
20160621120000,126.0,138.6,32.1951,27,56.4,0,69.8,71.4,68.4
20160621121500,126.0,138.6,32.1951,27,56.4,0,70.0,71.4,68.4
20160621123000,126.0,135.45,31.4634,27,56.4,0,70.1,71.4,68.4
20160621124500,126.0,135.45,31.4634,27,56.4,0,70.2,71.4,68.4
20160621130000,126.0,129.15,30.0,27,56.4,0,70.3,72.7,69.7
20160621131500,126.0,126.0,29.2683,27,56.4,0,70.5,72.7,69.7
20160621133000,126.0,122.85,28.5366,27,57.2,0,70.5,72.7,69.7
20160621134500,126.0,116.55,27.0732,27,57.2,0,70.7,72.7,69.7
20160621140000,126.0,111.3,25.8537,27,57.2,0,70.8,72.7,69.7
20160621141500,126.0,116.55,27.0732,28,57.2,0,71.0,72.7,69.7
20160621143000,126.0,116.55,27.0732,29,57.2,0,71.1,72.7,69.7
20160621144500,126.0,116.55,27.0732,29,57.2,0,71.4,72.7,69.7
20160621150000,126.0,119.7,27.8049,29,57.2,0,71.7,72.7,69.7
20160621151500,126.0,119.7,27.8049,29,57.2,0,71.9,72.7,69.7
20160621153000,126.0,129.15,30.0,30,57.2,0,71.9,72.7,69.7
20160621154500,126.0,131.25,30.4878,30,57.2,0,71.7,72.7,69.7
20160621160000,126.0,138.6,32.1951,30,57.9,0,71.9,72.7,69.7
20160621161500,126.0,138.6,32.1951,30,57.9,0,71.6,72.7,69.7
20160621163000,126.0,141.75,32.9268,30,57.9,0,71.6,72.7,69.7
20160621164500,126.0,138.6,32.1951,30,57.9,0,71.6,72.7,69.7
20160621170000,126.0,138.6,32.1951,30,57.9,0,71.4,72.7,69.7
20160621171500,126.0,138.6,32.1951,30,57.9,0,71.3,72.7,69.7
20160621173000,126.0,138.6,32.1951,30,57.9,0,71.2,72.7,69.7
20160621174500,126.0,141.75,32.9268,30,57.9,0,71.0,72.7,69.7
20160621180000,126.0,138.6,32.1951,30,57.2,0,70.9,72.7,69.7
20160621181500,126.0,138.6,32.1951,30,57.2,0,70.9,72.7,69.7
20160621183000,126.0,138.6,32.1951,30,57.2,0,70.8,72.7,69.7
20160621184500,126.0,138.6,32.1951,30,57.2,0,70.7,72.7,69.7
20160621190000,126.0,131.25,30.4878,30,57.2,0,70.7,72.7,69.7
20160621191500,126.0,131.25,30.4878,30,57.2,0,70.6,72.7,69.7
20160621193000,126.0,138.6,32.1951,30,57.2,0,70.5,72.7,69.7
20160621194500,126.0,135.45,31.4634,30,57.2,0,70.5,72.7,69.7
20160621200000,126.0,135.45,31.4634,30,57.2,0,70.4,72.7,69.7
20160621201500,126.0,135.45,31.4634,30,57.9,0,70.4,72.7,69.7
20160621203000,126.0,138.6,32.1951,30,57.9,0,70.4,72.7,69.7
20160621204500,126.0,129.15,30.0,30,57.9,0,70.4,72.7,69.7
20160621210000,126.0,131.25,30.4878,30,57.9,0,70.3,72.7,69.7
20160621211500,126.0,129.15,30.0,30,57.9,0,70.3,72.7,69.7
20160621213000,126.0,131.25,30.4878,30,57.9,0,70.3,72.7,69.7
20160621214500,126.0,129.15,30.0,30,57.9,0,70.2,72.7,69.7
20160621220000,126.0,131.25,30.4878,30,57.9,0,70.2,72.7,69.7
20160621221500,126.0,131.25,30.4878,30,57.9,0,70.2,72.7,69.7
20160621223000,126.0,131.25,30.4878,30,57.9,0,70.2,72.7,69.7
20160621224500,126.0,129.15,30.0,30,57.9,0,70.2,72.7,69.7
20160621230000,126.0,126.0,29.2683,30,57.9,0,70.2,72.7,69.7
20160621231500,126.0,129.15,30.0,30,57.9,0,70.1,72.7,69.7
20160621233000,126.0,131.25,30.4878,30,57.9,0,70.1,72.7,69.7
20160621234500,126.0,129.15,30.0,30,57.9,0,70.1,72.7,69.7
20160622000000,126.0,129.15,30.0,30,57.9,0,70.0,72.7,69.7
20160622001500,126.0,129.15,30.0,30,57.9,0,70.0,72.7,69.7
20160622003000,126.0,129.15,30.0,30,57.9,0,70.0,72.7,69.7
20160622004500,126.0,131.25,30.4878,30,57.9,0,69.9,72.7,69.7
20160622010000,126.0,129.15,30.0,30,57.9,0,69.9,72.7,69.7
20160622011500,126.0,138.6,32.1951,11,57.9,0,69.6,72.7,69.7
20160622013000,126.0,108.15,25.122,28,58.7,0,69.8,72.7,69.7
20160622014500,126.0,111.3,25.8537,28,58.7,0,69.8,72.7,69.7
20160622020000,126.0,116.55,27.0732,28,58.7,0,69.8,72.7,69.7
20160622021500,126.0,116.55,27.0732,28,58.7,0,69.8,72.7,69.7
20160622023000,126.0,111.3,25.8537,28,58.7,0,69.8,72.7,69.7
20160622024500,126.0,116.55,27.0732,28,58.7,0,69.8,72.7,69.7
20160622030000,126.0,111.3,25.8537,28,58.7,0,69.8,72.7,69.7
20160622031500,126.0,111.3,25.8537,28,58.0,0,69.8,72.7,69.7
20160622033000,126.0,116.55,27.0732,28,58.0,0,69.7,72.7,69.7
20160622034500,126.0,111.3,25.8537,28,58.6,0,69.8,72.7,69.7
20160622040000,126.0,111.3,25.8537,28,58.6,0,69.8,72.7,69.7
20160622041500,126.0,111.3,25.8537,28,58.6,0,69.8,72.7,69.7
20160622043000,126.0,116.55,27.0732,28,58.6,0,69.7,72.7,69.7
20160622044500,126.0,111.3,25.8537,28,58.6,0,69.7,72.7,69.7
20160622050000,126.0,111.3,25.8537,28,58.6,0,69.7,72.7,69.7
20160622051500,126.0,116.55,27.0732,28,58.6,0,69.7,72.7,69.7
20160622053000,126.0,111.3,25.8537,28,58.0,0,69.7,72.7,69.7
20160622054500,126.0,111.3,25.8537,28,58.0,0,69.7,72.7,69.7
20160622060000,126.0,116.55,27.0732,28,58.0,0,69.7,72.7,69.7
20160622061500,126.0,111.3,25.8537,28,58.0,0,69.7,72.7,69.7
20160622063000,126.0,111.3,25.8537,28,58.0,0,69.7,72.7,69.7
20160622064500,126.0,111.3,25.8537,28,58.0,0,69.7,72.7,69.7
20160622070000,126.0,111.3,25.8537,28,58.0,0,69.6,72.7,69.7
20160622071500,126.0,413.7,96.0976,55,57.2,0,69.6,69.0,66.0
20160622073000,126.0,405.3,94.1463,54,56.3,0,69.1,69.0,66.0
20160622074500,126.0,405.3,94.1463,54,56.3,0,68.8,69.0,66.0
20160622080000,126.0,338.1,78.5366,48,56.3,0,68.5,69.0,66.0
20160622081500,126.0,131.25,30.4878,29,79.7,100,69.8,72.7,69.7
20160622083000,126.0,129.15,30.0,29,59.6,0,70.2,72.7,69.7
20160622084500,126.0,126.0,29.2683,29,57.2,0,70.3,72.7,69.7
20160622090000,126.0,129.15,30.0,29,57.2,0,70.3,72.7,69.7
20160622091500,126.0,126.0,29.2683,29,57.2,0,70.2,72.7,69.7
20160622093000,126.0,129.15,30.0,29,57.2,0,70.2,72.7,69.7
20160622094500,126.0,129.15,30.0,29,57.2,0,70.0,72.7,69.7
20160622100000,126.0,129.15,30.0,29,57.2,0,70.0,72.7,69.7
20160622101500,126.0,126.0,29.2683,29,57.2,0,70.2,72.7,69.7
20160622103000,126.0,122.85,28.5366,29,56.4,0,70.3,72.7,69.7
20160622104500,126.0,131.25,30.4878,29,57.1,0,70.5,72.7,69.7
20160622110000,126.0,129.15,30.0,29,57.1,0,70.5,72.7,69.7
20160622111500,126.0,131.25,30.4878,29,57.1,0,70.7,72.7,69.7
20160622113000,126.0,129.15,30.0,29,57.1,0,70.8,72.7,69.7
20160622114500,126.0,131.25,30.4878,29,57.1,0,70.6,72.7,69.7
20160622120000,126.0,131.25,30.4878,29,57.1,0,70.9,72.7,69.7
20160622121500,126.0,129.15,30.0,29,57.1,0,70.9,72.7,69.7
20160622123000,126.0,126.0,29.2683,29,57.7,0,71.0,72.7,69.7
20160622124500,126.0,129.15,30.0,29,57.7,0,71.2,72.7,69.7
20160622130000,126.0,131.25,30.4878,29,57.7,0,71.3,72.7,69.7
20160622131500,126.0,135.45,31.4634,29,57.7,0,71.4,72.7,69.7
20160622133000,126.0,135.45,31.4634,29,57.7,0,71.5,72.7,69.7
20160622134500,126.0,135.45,31.4634,29,57.7,0,71.7,72.7,69.7
20160622140000,126.0,138.6,32.1951,29,57.7,0,71.7,72.7,69.7
20160622141500,126.0,138.6,32.1951,29,57.7,0,71.7,72.7,69.7
20160622143000,126.0,141.75,32.9268,29,57.7,0,71.9,72.7,69.7
20160622144500,126.0,141.75,32.9268,29,57.7,0,71.8,72.7,69.7
20160622150000,126.0,141.75,32.9268,29,57.7,0,71.8,72.7,69.7
20160622151500,126.0,141.75,32.9268,29,57.7,0,71.7,72.7,69.7
20160622153000,126.0,138.6,32.1951,29,57.7,0,71.7,72.7,69.7
20160622154500,126.0,138.6,32.1951,29,57.7,0,71.6,72.7,69.7
20160622160000,126.0,135.45,31.4634,29,57.7,0,71.6,72.7,69.7
20160622161500,126.0,143.85,33.4146,29,58.4,0,71.6,72.7,69.7
20160622163000,126.0,135.45,31.4634,29,58.4,0,71.5,72.7,69.7
20160622164500,126.0,138.6,32.1951,29,58.4,0,71.5,72.7,69.7
20160622170000,126.0,141.75,32.9268,29,58.4,0,71.5,72.7,69.7
20160622171500,126.0,141.75,32.9268,29,58.4,0,71.4,72.7,69.7
20160622173000,126.0,141.75,32.9268,29,58.4,0,71.4,72.7,69.7
20160622174500,126.0,141.75,32.9268,29,58.4,0,71.4,72.7,69.7
20160622180000,126.0,138.6,32.1951,29,57.6,0,71.3,72.7,69.7
20160622181500,126.0,135.45,31.4634,29,57.6,0,71.3,72.7,69.7
20160622183000,126.0,135.45,31.4634,29,57.6,0,71.3,72.7,69.7
20160622184500,126.0,131.25,30.4878,29,57.6,0,71.3,72.7,69.7
20160622190000,126.0,131.25,30.4878,29,57.6,0,71.2,72.7,69.7
20160622191500,126.0,131.25,30.4878,29,57.6,0,71.2,72.7,69.7
20160622193000,126.0,131.25,30.4878,29,57.6,0,71.2,72.7,69.7
20160622194500,126.0,131.25,30.4878,29,57.6,0,71.2,72.7,69.7
20160622200000,126.0,129.15,30.0,29,57.6,0,71.2,72.7,69.7
20160622201500,126.0,129.15,30.0,29,58.3,0,71.2,72.7,69.7
20160622203000,126.0,129.15,30.0,29,58.3,0,71.2,72.7,69.7
20160622204500,126.0,129.15,30.0,29,58.3,0,71.2,72.7,69.7
20160622210000,126.0,131.25,30.4878,29,58.3,0,71.2,72.7,69.7
20160622211500,126.0,131.25,30.4878,29,58.3,0,71.2,72.7,69.7
20160622213000,126.0,131.25,30.4878,29,58.3,0,71.1,72.7,69.7
20160622214500,126.0,129.15,30.0,29,58.3,0,71.1,72.7,69.7
20160622220000,126.0,129.15,30.0,29,58.3,0,71.1,72.7,69.7
20160622221500,126.0,129.15,30.0,29,58.3,0,71.0,72.7,69.7
20160622223000,126.0,129.15,30.0,29,58.3,0,71.0,72.7,69.7
20160622224500,126.0,126.0,29.2683,29,58.3,0,71.0,72.7,69.7
20160622230000,126.0,129.15,30.0,29,58.3,0,71.0,72.7,69.7
20160622231500,126.0,129.15,30.0,29,58.3,0,71.0,72.7,69.7
20160622233000,126.0,129.15,30.0,29,58.3,0,71.0,72.7,69.7
20160622234500,126.0,129.15,30.0,29,58.3,0,71.0,72.7,69.7
20160623000000,126.0,126.0,29.2683,29,58.3,0,70.9,72.7,69.7
20160623001500,126.0,126.0,29.2683,29,58.3,0,70.9,72.7,69.7
20160623003000,126.0,126.0,29.2683,29,58.3,0,70.9,72.7,69.7
20160623004500,126.0,129.15,30.0,29,58.3,0,70.9,72.7,69.7
20160623010000,126.0,126.0,29.2683,29,58.3,0,70.8,72.7,69.7
20160623011500,126.0,129.15,30.0,29,58.3,0,70.8,72.7,69.7
20160623013000,126.0,129.15,30.0,29,58.3,0,70.8,72.7,69.7
20160623014500,126.0,122.85,28.5366,29,58.3,0,70.8,72.7,69.7
20160623020000,126.0,122.85,28.5366,29,58.3,0,70.7,72.7,69.7
20160623021500,126.0,126.0,29.2683,29,58.3,0,70.7,72.7,69.7
20160623023000,126.0,126.0,29.2683,29,58.3,0,70.7,72.7,69.7
20160623024500,126.0,126.0,29.2683,29,58.3,0,70.7,72.7,69.7
20160623030000,126.0,126.0,29.2683,29,58.3,0,70.7,72.7,69.7
20160623031500,126.0,122.85,28.5366,29,58.3,0,70.7,72.7,69.7
20160623033000,126.0,122.85,28.5366,29,58.3,0,70.6,72.7,69.7
20160623034500,126.0,126.0,29.2683,29,58.3,0,70.6,72.7,69.7
20160623040000,126.0,122.85,28.5366,29,58.3,0,70.6,72.7,69.7
20160623041500,126.0,122.85,28.5366,29,58.3,0,70.6,72.7,69.7
20160623043000,126.0,122.85,28.5366,29,58.3,0,70.5,72.7,69.7
20160623044500,126.0,126.0,29.2683,29,58.3,0,70.5,72.7,69.7
20160623050000,126.0,122.85,28.5366,29,58.3,0,70.5,72.7,69.7
20160623051500,126.0,126.0,29.2683,29,58.3,0,70.5,72.7,69.7
20160623053000,126.0,122.85,28.5366,29,58.3,0,70.5,72.7,69.7
20160623054500,126.0,129.15,30.0,29,58.3,0,70.5,72.7,69.7
20160623060000,126.0,122.85,28.5366,29,58.3,0,70.5,72.7,69.7
20160623061500,126.0,126.0,29.2683,29,58.3,0,70.4,72.7,69.7
20160623063000,126.0,126.0,29.2683,29,58.3,0,70.5,72.7,69.7
20160623064500,126.0,126.0,29.2683,29,58.3,0,70.5,72.7,69.7
20160623070000,126.0,126.0,29.2683,29,58.3,0,70.4,72.7,69.7
20160623071500,126.0,122.85,28.5366,29,58.3,0,70.4,72.7,69.7
20160623073000,126.0,122.85,28.5366,29,57.6,0,70.4,72.7,69.7
20160623074500,126.0,119.7,27.8049,29,57.6,0,70.4,72.7,69.7
20160623080000,126.0,126.0,29.2683,29,57.6,0,70.3,72.7,69.7
20160623081500,126.0,122.85,28.5366,29,57.6,0,70.4,72.7,69.7
20160623083000,126.0,122.85,28.5366,29,57.6,0,70.3,72.7,69.7
20160623084500,126.0,119.7,27.8049,29,56.8,0,70.4,72.7,69.7
20160623090000,126.0,122.85,28.5366,29,56.8,0,70.2,72.7,69.7
20160623091500,126.0,122.85,28.5366,29,56.8,0,70.3,72.7,69.7
20160623093000,126.0,122.85,28.5366,29,56.8,0,70.2,72.7,69.7
20160623094500,126.0,122.85,28.5366,29,56.8,0,70.6,72.7,69.7
20160623100000,126.0,122.85,28.5366,29,56.8,0,70.5,72.7,69.7
20160623101500,126.0,126.0,29.2683,29,56.8,0,70.3,72.7,69.7
20160623103000,126.0,126.0,29.2683,29,56.8,0,70.6,72.7,69.7
20160623104500,126.0,126.0,29.2683,29,56.8,0,70.7,72.7,69.7
20160623110000,126.0,126.0,29.2683,29,56.8,0,70.5,72.7,69.7
20160623111500,126.0,126.0,29.2683,29,56.8,0,70.4,72.7,69.7
20160623113000,126.0,126.0,29.2683,29,56.8,0,70.4,72.7,69.7
20160623114500,126.0,126.0,29.2683,29,56.8,0,70.5,72.7,69.7
20160623120000,126.0,129.15,30.0,29,56.8,0,70.5,72.7,69.7
20160623121500,126.0,126.0,29.2683,29,56.8,0,70.8,72.7,69.7
20160623123000,126.0,129.15,30.0,29,56.8,0,70.9,72.7,69.7
20160623124500,126.0,126.0,29.2683,29,57.5,0,71.0,72.7,69.7
20160623130000,126.0,126.0,29.2683,29,57.5,0,71.2,72.7,69.7
20160623131500,126.0,126.0,29.2683,29,57.5,0,71.3,72.7,69.7
20160623133000,126.0,131.25,30.4878,29,58.3,0,71.7,72.7,69.7
20160623134500,126.0,131.25,30.4878,29,58.3,0,71.8,72.7,69.7
20160623140000,126.0,131.25,30.4878,29,58.3,0,71.8,72.7,69.7
20160623141500,126.0,131.25,30.4878,29,58.3,0,71.8,72.7,69.7
20160623143000,126.0,135.45,31.4634,29,58.3,0,71.8,72.7,69.7
20160623144500,126.0,129.15,30.0,29,58.3,0,71.8,72.7,69.7
20160623150000,126.0,131.25,30.4878,29,58.3,0,71.9,72.7,69.7
20160623151500,126.0,135.45,31.4634,29,58.3,0,71.9,72.7,69.7
20160623153000,126.0,350.7,81.4634,46,57.2,0,71.6,72.7,69.7
20160623154500,126.0,237.3,55.122,37,57.2,0,71.6,72.7,69.7
20160623160000,126.0,141.75,32.9268,30,58.0,0,71.7,72.7,69.7
20160623161500,126.0,141.75,32.9268,29,58.0,0,71.7,72.7,69.7
20160623163000,126.0,141.75,32.9268,29,58.0,0,72.1,72.7,69.7
20160623164500,126.0,135.45,31.4634,29,58.0,0,71.6,72.7,69.7
20160623170000,126.0,135.45,31.4634,29,58.0,0,71.6,72.7,69.7
20160623171500,126.0,131.25,30.4878,29,58.0,0,72.0,72.7,69.7
20160623173000,126.0,129.15,30.0,29,58.0,0,71.9,72.7,69.7
20160623174500,126.0,129.15,30.0,29,58.0,0,71.6,72.7,69.7
20160623180000,126.0,126.0,29.2683,29,58.0,0,71.8,72.7,69.7
20160623181500,126.0,129.15,30.0,29,58.0,0,71.9,72.7,69.7
20160623183000,126.0,126.0,29.2683,29,58.0,0,72.0,72.7,69.7
20160623184500,126.0,122.85,28.5366,29,58.0,0,72.1,72.7,69.7
20160623190000,126.0,126.0,29.2683,29,58.7,0,72.1,72.7,69.7
20160623191500,126.0,131.25,30.4878,29,58.7,0,72.2,72.7,69.7
20160623193000,126.0,129.15,30.0,29,58.7,0,72.2,72.7,69.7
20160623194500,126.0,131.25,30.4878,29,58.7,0,72.1,72.7,69.7
20160623200000,126.0,129.15,30.0,29,58.7,0,72.1,72.7,69.7
20160623201500,126.0,131.25,30.4878,29,58.7,0,72.0,72.7,69.7
20160623203000,126.0,129.15,30.0,29,58.7,0,71.9,72.7,69.7
20160623204500,126.0,135.45,31.4634,29,58.7,0,71.9,72.7,69.7
20160623210000,126.0,131.25,30.4878,29,58.7,0,71.8,72.7,69.7
20160623211500,126.0,131.25,30.4878,29,58.0,0,71.7,72.7,69.7
20160623213000,126.0,126.0,29.2683,29,58.0,0,71.7,72.7,69.7
20160623214500,126.0,129.15,30.0,29,58.0,0,71.6,72.7,69.7
20160623220000,126.0,126.0,29.2683,29,58.0,0,71.6,72.7,69.7
20160623221500,126.0,129.15,30.0,29,58.0,0,71.5,72.7,69.7
20160623223000,126.0,129.15,30.0,29,58.0,0,71.5,72.7,69.7
20160623224500,126.0,129.15,30.0,29,58.0,0,71.4,72.7,69.7
20160623230000,126.0,126.0,29.2683,29,58.0,0,71.3,72.7,69.7
20160623231500,126.0,129.15,30.0,29,58.0,0,71.3,72.7,69.7
20160623233000,126.0,129.15,30.0,29,58.0,0,71.3,72.7,69.7
20160623234500,126.0,126.0,29.2683,29,58.0,0,71.2,72.7,69.7
20160624000000,126.0,126.0,29.2683,29,58.0,0,71.2,72.7,69.7
20160624001500,126.0,122.85,28.5366,29,58.0,0,71.2,72.7,69.7
20160624003000,126.0,126.0,29.2683,29,58.0,0,71.2,72.7,69.7
20160624004500,126.0,126.0,29.2683,29,58.0,0,71.1,72.7,69.7
20160624010000,126.0,122.85,28.5366,29,58.0,0,71.0,72.7,69.7
20160624011500,126.0,122.85,28.5366,29,58.0,0,71.0,72.7,69.7
20160624013000,126.0,126.0,29.2683,29,58.0,0,71.0,72.7,69.7
20160624014500,126.0,122.85,28.5366,29,58.0,0,71.0,72.7,69.7
20160624020000,126.0,126.0,29.2683,29,58.0,0,71.0,72.7,69.7
20160624021500,126.0,126.0,29.2683,29,58.0,0,71.0,72.7,69.7
20160624023000,126.0,122.85,28.5366,29,58.7,0,70.9,72.7,69.7
20160624024500,126.0,122.85,28.5366,29,58.7,0,70.9,72.7,69.7
20160624030000,126.0,122.85,28.5366,29,58.0,0,70.9,72.7,69.7
20160624031500,126.0,129.15,30.0,29,58.0,0,70.8,72.7,69.7
20160624033000,126.0,122.85,28.5366,29,58.0,0,70.8,72.7,69.7
20160624034500,126.0,126.0,29.2683,29,58.0,0,70.8,72.7,69.7
20160624040000,126.0,122.85,28.5366,29,58.6,0,70.8,72.7,69.7
20160624041500,126.0,122.85,28.5366,29,58.6,0,70.7,72.7,69.7
20160624043000,126.0,122.85,28.5366,29,58.0,0,70.7,72.7,69.7
20160624044500,126.0,122.85,28.5366,29,58.0,0,70.7,72.7,69.7
20160624050000,126.0,126.0,29.2683,29,58.0,0,70.7,72.7,69.7
20160624051500,126.0,126.0,29.2683,29,58.7,0,70.7,72.7,69.7
20160624053000,126.0,122.85,28.5366,29,58.0,0,70.7,72.7,69.7
20160624054500,126.0,126.0,29.2683,29,58.0,0,70.6,72.7,69.7
20160624060000,126.0,122.85,28.5366,29,58.0,0,70.6,72.7,69.7
20160624061500,126.0,119.7,27.8049,29,58.0,0,70.6,72.7,69.7
20160624063000,126.0,116.55,27.0732,29,58.7,0,70.6,72.7,69.7
20160624064500,126.0,122.85,28.5366,29,58.7,0,70.5,72.7,69.7
20160624070000,126.0,122.85,28.5366,29,57.6,0,70.5,72.7,69.7
20160624071500,126.0,122.85,28.5366,29,57.6,0,70.5,72.7,69.7
20160624073000,126.0,119.7,27.8049,29,57.6,0,70.4,72.7,69.7
20160624074500,126.0,126.0,29.2683,29,57.6,0,70.2,72.7,69.7
20160624080000,126.0,122.85,28.5366,29,57.6,0,70.4,72.7,69.7
20160624081500,126.0,122.85,28.5366,29,57.6,0,70.8,72.6,69.6
20160624083000,126.0,129.15,30.0,30,57.6,0,70.8,72.4,69.4
20160624084500,126.0,131.25,30.4878,30,56.8,0,71.1,72.4,69.4
20160624090000,126.0,126.0,29.2683,30,56.8,0,70.5,72.5,69.5
20160624091500,126.0,131.25,30.4878,30,56.8,0,70.2,72.7,69.7
20160624093000,126.0,129.15,30.0,30,56.8,0,70.2,72.7,69.7
20160624094500,126.0,129.15,30.0,30,56.8,0,70.5,72.6,69.6
20160624100000,126.0,129.15,30.0,30,56.8,0,70.6,72.7,69.7
20160624101500,126.0,129.15,30.0,30,56.8,0,70.8,72.6,69.6
20160624103000,126.0,129.15,30.0,30,56.8,0,71.2,72.5,69.5
20160624104500,126.0,131.25,30.4878,31,56.8,0,71.6,72.6,69.6
20160624110000,126.0,135.45,31.4634,31,56.8,0,71.3,72.5,69.5
20160624111500,126.0,135.45,31.4634,31,56.8,0,71.2,72.6,69.6
20160624113000,126.0,138.6,32.1951,31,56.8,0,71.1,72.6,69.6
20160624114500,126.0,135.45,31.4634,31,56.8,0,70.8,72.7,69.7
20160624120000,126.0,138.6,32.1951,31,56.8,0,71.0,72.7,69.7
20160624121500,126.0,135.45,31.4634,31,56.8,0,71.2,72.7,69.7
20160624123000,126.0,138.6,32.1951,31,56.8,0,71.3,72.7,69.7
20160624124500,126.0,135.45,31.4634,31,56.8,0,71.3,72.7,69.7
20160624130000,126.0,138.6,32.1951,31,56.8,0,71.6,72.7,69.7
20160624131500,126.0,141.75,32.9268,31,56.8,0,71.2,72.7,69.7
20160624133000,126.0,138.6,32.1951,31,56.8,0,71.0,72.7,69.7
20160624134500,126.0,141.75,32.9268,31,57.5,0,71.6,72.7,69.7
20160624140000,126.0,141.75,32.9268,31,57.5,0,71.5,72.7,69.7
20160624141500,126.0,138.6,32.1951,30,57.5,0,71.4,72.7,69.7
20160624143000,126.0,138.6,32.1951,30,57.5,0,71.6,72.7,69.7
20160624144500,126.0,135.45,31.4634,30,57.5,0,71.7,72.7,69.7
20160624150000,126.0,141.75,32.9268,30,57.5,0,71.6,72.7,69.7
20160624151500,126.0,138.6,32.1951,30,58.3,0,71.6,72.7,69.7
20160624153000,126.0,143.85,33.4146,30,58.3,0,71.6,72.7,69.7
20160624154500,126.0,141.75,32.9268,30,58.3,0,71.6,72.7,69.7
20160624160000,126.0,138.6,32.1951,30,58.3,0,71.5,72.7,69.7
20160624161500,126.0,138.6,32.1951,30,58.3,0,71.4,72.7,69.7
20160624163000,126.0,138.6,32.1951,30,58.3,0,71.4,72.7,69.7
20160624164500,126.0,138.6,32.1951,30,57.7,0,71.4,72.7,69.7
20160624170000,126.0,141.75,32.9268,30,57.7,0,71.3,72.7,69.7
20160624171500,126.0,138.6,32.1951,30,57.7,0,71.3,72.7,69.7
20160624173000,126.0,135.45,31.4634,30,57.7,0,71.3,72.7,69.7
20160624174500,126.0,138.6,32.1951,30,57.7,0,71.3,72.7,69.7
20160624180000,126.0,135.45,31.4634,30,57.7,0,71.3,72.7,69.7
20160624181500,126.0,135.45,31.4634,30,57.7,0,71.2,72.7,69.7
20160624183000,126.0,135.45,31.4634,30,57.7,0,71.2,72.7,69.7
20160624184500,126.0,131.25,30.4878,30,57.7,0,71.2,72.7,69.7
20160624190000,126.0,126.0,29.2683,30,57.7,0,71.2,72.7,69.7
20160624191500,126.0,131.25,30.4878,30,57.7,0,71.2,72.7,69.7
20160624193000,126.0,129.15,30.0,30,57.7,0,71.2,72.7,69.7
20160624194500,126.0,129.15,30.0,30,58.3,0,71.2,72.7,69.7
20160624200000,126.0,131.25,30.4878,30,58.3,0,71.2,72.7,69.7
20160624201500,126.0,131.25,30.4878,30,58.3,0,71.2,72.7,69.7
20160624203000,126.0,135.45,31.4634,30,58.3,0,71.2,72.7,69.7
20160624204500,126.0,131.25,30.4878,30,58.3,0,71.2,72.7,69.7
20160624210000,126.0,131.25,30.4878,30,58.3,0,71.2,72.7,69.7
20160624211500,126.0,131.25,30.4878,30,58.3,0,71.2,72.7,69.7
20160624213000,126.0,129.15,30.0,30,58.3,0,71.2,72.7,69.7
20160624214500,126.0,129.15,30.0,30,58.3,0,71.2,72.7,69.7
20160624220000,126.0,129.15,30.0,30,58.3,0,71.2,72.6,69.6
20160624221500,126.0,129.15,30.0,30,58.3,0,71.2,72.6,69.6
20160624223000,126.0,131.25,30.4878,30,58.3,0,71.2,72.7,69.7
20160624224500,126.0,129.15,30.0,30,58.3,0,71.2,72.7,69.7
20160624230000,126.0,129.15,30.0,30,58.3,0,71.2,72.6,69.6
20160624231500,126.0,131.25,30.4878,30,58.3,0,71.2,72.7,69.7
20160624233000,126.0,129.15,30.0,30,58.3,0,71.2,72.7,69.7
20160624234500,126.0,131.25,30.4878,30,58.3,0,71.2,72.7,69.7
20160625000000,126.0,129.15,30.0,30,58.3,0,71.2,72.7,69.7
20160625001500,126.0,131.25,30.4878,30,58.3,0,71.1,72.6,69.6
20160625003000,126.0,135.45,31.4634,30,58.3,0,71.0,72.7,69.7
20160625004500,126.0,129.15,30.0,30,58.3,0,71.0,72.7,69.7
20160625010000,126.0,131.25,30.4878,30,58.3,0,71.0,72.7,69.7
20160625011500,126.0,249.9,58.0488,6,57.6,0,70.3,72.5,69.5
20160625013000,126.0,119.7,27.8049,28,58.3,0,70.7,72.6,69.6
20160625014500,126.0,116.55,27.0732,28,58.3,0,70.7,72.6,69.6
20160625020000,126.0,119.7,27.8049,29,58.3,0,70.8,72.6,69.6
20160625021500,126.0,129.15,30.0,29,58.3,0,70.8,72.6,69.6
20160625023000,126.0,126.0,29.2683,29,58.3,0,70.8,72.6,69.6
20160625024500,126.0,129.15,30.0,29,58.3,0,70.8,72.6,69.6
20160625030000,126.0,129.15,30.0,29,58.3,0,70.8,72.6,69.6
20160625031500,126.0,126.0,29.2683,29,58.3,0,70.7,72.6,69.6
20160625033000,126.0,129.15,30.0,29,58.3,0,70.7,72.6,69.6
20160625034500,126.0,129.15,30.0,29,58.3,0,70.7,72.6,69.6
20160625040000,126.0,131.25,30.4878,29,58.3,0,70.7,72.6,69.6
20160625041500,126.0,126.0,29.2683,29,58.3,0,70.7,72.5,69.5
20160625043000,126.0,126.0,29.2683,29,58.3,0,70.7,72.6,69.6
20160625044500,126.0,129.15,30.0,29,58.3,0,70.7,72.5,69.5
20160625050000,126.0,126.0,29.2683,29,58.3,0,70.7,72.6,69.6
20160625051500,126.0,129.15,30.0,29,58.3,0,70.6,72.6,69.6
20160625053000,126.0,129.15,30.0,29,58.3,0,70.6,72.5,69.5
20160625054500,126.0,129.15,30.0,29,58.3,0,70.6,72.5,69.5
20160625060000,126.0,129.15,30.0,30,58.3,0,70.5,72.5,69.5
20160625061500,126.0,135.45,31.4634,30,58.3,0,70.5,72.5,69.5
20160625063000,126.0,131.25,30.4878,30,58.3,0,70.5,72.5,69.5
20160625064500,126.0,135.45,31.4634,30,58.3,0,70.5,72.5,69.5
20160625070000,126.0,135.45,31.4634,30,57.6,0,70.5,72.5,69.5
20160625071500,126.0,135.45,31.4634,30,57.6,0,70.4,72.5,69.5
20160625073000,126.0,135.45,31.4634,30,57.6,0,70.4,72.6,69.6
20160625074500,126.0,135.45,31.4634,30,57.6,0,70.3,72.5,69.5
20160625080000,126.0,135.45,31.4634,30,56.8,0,70.3,72.6,69.6
20160625081500,126.0,135.45,31.4634,30,56.8,0,70.2,72.5,69.5
20160625083000,126.0,141.75,32.9268,30,56.8,0,70.2,72.5,69.5
20160625084500,126.0,138.6,32.1951,30,56.8,0,70.1,72.6,69.6
20160625090000,126.0,141.75,32.9268,30,56.8,0,70.0,72.6,69.6
20160625091500,126.0,138.6,32.1951,30,56.8,0,70.0,72.5,69.5
20160625093000,126.0,138.6,32.1951,30,56.8,0,70.0,72.5,69.5
20160625094500,126.0,135.45,31.4634,30,56.8,0,70.0,72.6,69.6
20160625100000,126.0,135.45,31.4634,30,56.8,0,70.0,72.6,69.6
20160625101500,126.0,131.25,30.4878,30,56.8,0,70.0,72.5,69.5
20160625103000,126.0,135.45,31.4634,30,56.8,0,70.0,72.5,69.5
20160625104500,126.0,135.45,31.4634,30,56.8,0,70.0,72.5,69.5
20160625110000,126.0,131.25,30.4878,30,56.2,0,70.0,72.6,69.6
20160625111500,126.0,131.25,30.4878,30,57.1,0,70.0,72.6,69.6
20160625113000,126.0,131.25,30.4878,30,57.1,0,70.0,72.5,69.5
20160625114500,126.0,131.25,30.4878,30,57.1,0,70.1,72.5,69.5
20160625120000,126.0,131.25,30.4878,30,56.4,0,70.1,72.5,69.5
20160625121500,126.0,131.25,30.4878,30,57.1,0,70.1,72.5,69.5
20160625123000,126.0,129.15,30.0,30,57.1,0,70.2,72.5,69.5
20160625124500,126.0,129.15,30.0,30,57.1,0,70.2,72.5,69.5
20160625130000,126.0,131.25,30.4878,30,57.1,0,70.2,72.5,69.5
20160625131500,126.0,129.15,30.0,30,57.1,0,70.2,72.5,69.5
20160625133000,126.0,131.25,30.4878,30,57.1,0,70.2,72.5,69.5
20160625134500,126.0,129.15,30.0,30,56.4,0,70.2,72.5,69.5
20160625140000,126.0,129.15,30.0,30,56.4,0,70.2,72.5,69.5
20160625141500,126.0,131.25,30.4878,30,57.1,0,70.2,72.5,69.5
20160625143000,126.0,129.15,30.0,30,57.9,0,70.3,72.6,69.6
20160625144500,126.0,129.15,30.0,30,57.9,0,70.4,72.5,69.5
20160625150000,126.0,131.25,30.4878,30,57.9,0,70.4,72.5,69.5
20160625151500,126.0,135.45,31.4634,30,57.9,0,70.5,72.5,69.5
20160625153000,126.0,135.45,31.4634,30,57.9,0,70.5,72.5,69.5
20160625154500,126.0,135.45,31.4634,30,57.9,0,70.5,72.5,69.5
20160625160000,126.0,135.45,31.4634,30,57.9,0,70.5,72.4,69.4
20160625161500,126.0,135.45,31.4634,30,57.9,0,70.5,72.4,69.4
20160625163000,126.0,135.45,31.4634,30,57.9,0,70.5,72.5,69.5
20160625164500,126.0,135.45,31.4634,30,57.9,0,70.5,72.5,69.5
20160625170000,126.0,131.25,30.4878,30,57.9,0,70.5,72.5,69.5
20160625171500,126.0,135.45,31.4634,30,57.9,0,70.5,72.5,69.5
20160625173000,126.0,131.25,30.4878,30,57.9,0,70.6,72.5,69.5
20160625174500,126.0,131.25,30.4878,30,57.9,0,70.6,72.5,69.5
20160625180000,126.0,135.45,31.4634,30,57.9,0,70.6,72.6,69.6
20160625181500,126.0,131.25,30.4878,30,57.9,0,70.6,72.6,69.6
20160625183000,126.0,131.25,30.4878,30,57.2,0,70.5,72.5,69.5
20160625184500,126.0,135.45,31.4634,30,57.2,0,70.6,72.5,69.5
20160625190000,126.0,131.25,30.4878,30,57.2,0,70.6,72.4,69.4
20160625191500,126.0,131.25,30.4878,30,57.2,0,70.6,72.4,69.4
20160625193000,126.0,131.25,30.4878,30,57.2,0,70.7,72.4,69.4
20160625194500,126.0,138.6,32.1951,30,57.9,0,70.7,72.4,69.4
20160625200000,126.0,131.25,30.4878,30,57.9,0,70.7,72.5,69.5
20160625201500,126.0,135.45,31.4634,30,57.9,0,70.7,72.4,69.4
20160625203000,126.0,131.25,30.4878,30,57.9,0,70.7,72.5,69.5
20160625204500,126.0,135.45,31.4634,30,57.9,0,70.7,72.4,69.4
20160625210000,126.0,131.25,30.4878,30,57.9,0,70.7,72.4,69.4
20160625211500,126.0,135.45,31.4634,30,57.9,0,70.8,72.4,69.4
20160625213000,126.0,131.25,30.4878,30,57.9,0,70.8,72.4,69.4
20160625214500,126.0,138.6,32.1951,30,57.9,0,70.8,72.4,69.4
20160625220000,126.0,131.25,30.4878,30,57.9,0,70.8,72.4,69.4
20160625221500,126.0,131.25,30.4878,30,57.9,0,70.8,72.4,69.4
20160625223000,126.0,135.45,31.4634,30,57.9,0,70.7,72.4,69.4
20160625224500,126.0,131.25,30.4878,30,57.9,0,70.7,72.4,69.4
20160625230000,126.0,131.25,30.4878,30,57.9,0,70.7,72.4,69.4
20160625231500,126.0,131.25,30.4878,30,57.9,0,70.7,72.4,69.4
20160625233000,126.0,131.25,30.4878,30,57.9,0,70.7,72.4,69.4
20160625234500,126.0,131.25,30.4878,30,57.9,0,70.7,72.4,69.4
20160626000000,126.0,135.45,31.4634,30,57.9,0,70.7,72.4,69.4
20160626001500,126.0,131.25,30.4878,30,57.9,0,70.7,72.3,69.3
20160626003000,126.0,131.25,30.4878,30,57.9,0,70.7,72.4,69.4
20160626004500,126.0,135.45,31.4634,30,57.9,0,70.7,72.4,69.4
20160626010000,126.0,131.25,30.4878,30,57.9,0,70.7,72.4,69.4
20160626011500,126.0,131.25,30.4878,30,57.9,0,70.7,72.3,69.3
20160626013000,126.0,131.25,30.4878,30,57.9,0,70.7,72.4,69.4
20160626014500,126.0,131.25,30.4878,30,57.9,0,70.6,72.3,69.3
20160626020000,126.0,131.25,30.4878,30,57.9,0,70.6,72.4,69.4
20160626021500,126.0,131.25,30.4878,30,57.9,0,70.6,72.3,69.3
20160626023000,126.0,131.25,30.4878,30,57.9,0,70.5,72.3,69.3
20160626024500,126.0,129.15,30.0,30,57.9,0,70.5,72.3,69.3
20160626030000,126.0,135.45,31.4634,30,57.9,0,70.5,72.3,69.3
20160626031500,126.0,135.45,31.4634,30,57.9,0,70.5,72.4,69.4
20160626033000,126.0,131.25,30.4878,30,57.9,0,70.5,72.4,69.4
20160626034500,126.0,135.45,31.4634,30,57.9,0,70.5,72.4,69.4
20160626040000,126.0,131.25,30.4878,30,57.9,0,70.5,72.4,69.4
20160626041500,126.0,138.6,32.1951,30,57.9,0,70.4,72.3,69.3
20160626043000,126.0,129.15,30.0,30,57.9,0,70.4,72.3,69.3
20160626044500,126.0,135.45,31.4634,30,57.9,0,70.4,72.3,69.3
20160626050000,126.0,135.45,31.4634,30,57.9,0,70.4,72.3,69.3
20160626051500,126.0,131.25,30.4878,30,57.9,0,70.4,72.3,69.3
20160626053000,126.0,135.45,31.4634,30,57.9,0,70.4,72.3,69.3
20160626054500,126.0,131.25,30.4878,30,57.9,0,70.3,72.3,69.3
20160626060000,126.0,131.25,30.4878,30,57.9,0,70.3,72.3,69.3
20160626061500,126.0,135.45,31.4634,30,57.9,0,70.3,72.3,69.3
20160626063000,126.0,131.25,30.4878,30,57.9,0,70.3,72.3,69.3
20160626064500,126.0,129.15,30.0,30,57.9,0,70.3,72.3,69.3
20160626070000,126.0,129.15,30.0,30,57.9,0,70.3,72.3,69.3
20160626071500,126.0,131.25,30.4878,30,57.9,0,70.3,72.3,69.3
20160626073000,126.0,135.45,31.4634,30,57.9,0,70.3,72.3,69.3
20160626074500,126.0,129.15,30.0,30,57.9,0,70.2,72.3,69.3
20160626080000,126.0,131.25,30.4878,30,57.9,0,70.2,72.3,69.3
20160626081500,126.0,131.25,30.4878,30,57.9,0,70.2,72.3,69.3
20160626083000,126.0,135.45,31.4634,30,56.8,0,70.2,72.3,69.3
20160626084500,126.0,131.25,30.4878,30,56.8,0,70.1,72.3,69.3
20160626090000,126.0,138.6,32.1951,30,56.8,0,70.0,72.3,69.3
20160626091500,126.0,135.45,31.4634,30,56.8,0,70.0,72.3,69.3
20160626093000,126.0,135.45,31.4634,30,56.8,0,70.0,72.3,69.3
20160626094500,126.0,135.45,31.4634,30,56.8,0,70.0,72.3,69.3
20160626100000,126.0,135.45,31.4634,30,56.8,0,70.0,72.3,69.3
20160626101500,126.0,131.25,30.4878,30,56.8,0,70.0,72.3,69.3
20160626103000,126.0,131.25,30.4878,30,56.8,0,69.9,72.3,69.3
20160626104500,126.0,131.25,30.4878,30,56.8,0,70.0,72.3,69.3
20160626110000,126.0,138.6,32.1951,30,56.8,0,70.0,72.3,69.3
20160626111500,126.0,131.25,30.4878,30,56.8,0,70.0,72.3,69.3
20160626113000,126.0,135.45,31.4634,30,56.8,0,70.0,72.3,69.3
20160626114500,126.0,135.45,31.4634,30,56.8,0,70.0,72.3,69.3
20160626120000,126.0,131.25,30.4878,30,56.8,0,70.0,72.3,69.3
20160626121500,126.0,131.25,30.4878,30,56.8,0,70.0,72.3,69.3
20160626123000,126.0,131.25,30.4878,30,56.8,0,70.0,72.3,69.3
20160626124500,126.0,129.15,30.0,30,56.8,0,70.1,72.3,69.3
20160626130000,126.0,129.15,30.0,30,56.8,0,70.1,72.3,69.3
20160626131500,126.0,129.15,30.0,30,56.8,0,70.1,72.3,69.3
20160626133000,126.0,129.15,30.0,30,56.8,0,70.2,72.3,69.3
20160626134500,126.0,126.0,29.2683,30,56.8,0,70.2,72.3,69.3
20160626140000,126.0,131.25,30.4878,30,56.8,0,70.2,72.3,69.3
20160626141500,126.0,131.25,30.4878,30,56.8,0,70.2,72.3,69.3
20160626143000,126.0,135.45,31.4634,30,56.8,0,70.2,72.3,69.3
20160626144500,126.0,135.45,31.4634,30,56.8,0,70.2,72.3,69.3
20160626150000,126.0,138.6,32.1951,30,56.8,0,70.3,72.3,69.3
20160626151500,126.0,135.45,31.4634,30,56.8,0,70.3,72.3,69.3
20160626153000,126.0,135.45,31.4634,30,56.8,0,70.3,72.3,69.3
20160626154500,126.0,135.45,31.4634,30,56.8,0,70.3,72.3,69.3
20160626160000,126.0,138.6,32.1951,30,56.8,0,70.3,72.3,69.3
20160626161500,126.0,135.45,31.4634,30,57.5,0,70.3,72.3,69.3
20160626163000,126.0,141.75,32.9268,30,57.5,0,70.4,72.3,69.3
20160626164500,126.0,138.6,32.1951,30,57.5,0,70.4,72.3,69.3
20160626170000,126.0,141.75,32.9268,30,57.5,0,70.4,72.3,69.3
20160626171500,126.0,141.75,32.9268,30,57.5,0,70.5,72.3,69.3
20160626173000,126.0,138.6,32.1951,29,57.5,0,70.5,72.3,69.3
20160626174500,126.0,138.6,32.1951,29,57.5,0,70.5,72.3,69.3
20160626180000,126.0,141.75,32.9268,29,57.5,0,70.5,72.3,69.3
20160626181500,126.0,138.6,32.1951,29,57.5,0,70.6,72.3,69.3
20160626183000,126.0,138.6,32.1951,29,57.5,0,70.7,72.3,69.3
20160626184500,126.0,135.45,31.4634,29,57.5,0,70.7,72.3,69.3
20160626190000,126.0,138.6,32.1951,29,57.5,0,70.8,72.3,69.3
20160626191500,126.0,135.45,31.4634,29,58.3,0,70.8,72.3,69.3
20160626193000,126.0,138.6,32.1951,29,58.3,0,70.8,72.3,69.3
20160626194500,126.0,135.45,31.4634,29,57.6,0,70.8,72.3,69.3
20160626200000,126.0,135.45,31.4634,29,57.6,0,70.8,72.3,69.3
20160626201500,126.0,135.45,31.4634,29,58.3,0,70.9,72.3,69.3
20160626203000,126.0,138.6,32.1951,29,58.3,0,70.9,72.3,69.3
20160626204500,126.0,135.45,31.4634,29,58.3,0,70.9,72.3,69.3
20160626210000,126.0,135.45,31.4634,29,58.3,0,71.0,72.3,69.3
20160626211500,126.0,135.45,31.4634,29,58.3,0,71.0,72.3,69.3
20160626213000,126.0,135.45,31.4634,29,58.3,0,71.0,72.3,69.3
20160626214500,126.0,141.75,32.9268,29,58.3,0,71.0,72.3,69.3
20160626220000,126.0,138.6,32.1951,29,58.3,0,71.0,72.3,69.3
20160626221500,126.0,135.45,31.4634,29,58.3,0,71.0,72.3,69.3
20160626223000,126.0,135.45,31.4634,29,58.3,0,70.9,72.3,69.3
20160626224500,126.0,138.6,32.1951,29,58.3,0,70.9,72.3,69.3
20160626230000,126.0,138.6,32.1951,29,58.3,0,70.9,72.3,69.3
20160626231500,126.0,135.45,31.4634,29,58.3,0,70.9,72.3,69.3
20160626233000,126.0,135.45,31.4634,29,58.3,0,70.9,72.3,69.3
20160626234500,126.0,135.45,31.4634,29,58.3,0,70.9,72.3,69.3
20160627000000,126.0,131.25,30.4878,29,58.3,0,70.9,72.3,69.3
20160627001500,126.0,135.45,31.4634,29,58.3,0,70.8,72.3,69.3
20160627003000,126.0,138.6,32.1951,29,58.3,0,70.8,72.3,69.3
20160627004500,126.0,131.25,30.4878,29,58.3,0,70.8,72.3,69.3
20160627010000,126.0,131.25,30.4878,29,58.3,0,70.8,72.3,69.3
20160627011500,126.0,131.25,30.4878,29,58.3,0,70.8,72.3,69.3
20160627013000,126.0,131.25,30.4878,29,58.3,0,70.8,72.3,69.3
20160627014500,126.0,135.45,31.4634,29,58.3,0,70.8,72.3,69.3
20160627020000,126.0,131.25,30.4878,29,58.3,0,70.7,72.3,69.3
20160627021500,126.0,131.25,30.4878,29,58.3,0,70.7,72.3,69.3
20160627023000,126.0,131.25,30.4878,29,58.3,0,70.7,72.3,69.3
20160627024500,126.0,129.15,30.0,29,58.3,0,70.7,72.3,69.3
20160627030000,126.0,131.25,30.4878,29,58.3,0,70.7,72.3,69.3
20160627031500,126.0,129.15,30.0,29,58.3,0,70.7,72.3,69.3
20160627033000,126.0,131.25,30.4878,29,58.3,0,70.7,72.3,69.3
20160627034500,126.0,131.25,30.4878,29,58.3,0,70.7,72.3,69.3
20160627040000,126.0,129.15,30.0,29,58.3,0,70.7,72.3,69.3
20160627041500,126.0,131.25,30.4878,29,58.3,0,70.7,72.3,69.3
20160627043000,126.0,131.25,30.4878,29,58.3,0,70.6,72.3,69.3
20160627044500,126.0,129.15,30.0,29,58.3,0,70.5,72.3,69.3
20160627050000,126.0,129.15,30.0,29,58.3,0,70.5,72.3,69.3
20160627051500,126.0,135.45,31.4634,29,58.3,0,70.5,72.3,69.3
20160627053000,126.0,131.25,30.4878,29,58.3,0,70.5,72.3,69.3
20160627054500,126.0,135.45,31.4634,29,58.3,0,70.5,72.3,69.3
20160627060000,126.0,129.15,30.0,29,58.3,0,70.5,72.3,69.3
20160627061500,126.0,131.25,30.4878,29,58.3,0,70.5,72.3,69.3
20160627063000,126.0,129.15,30.0,29,58.3,0,70.5,72.3,69.3
20160627064500,126.0,131.25,30.4878,29,58.3,0,70.5,72.3,69.3
20160627070000,126.0,129.15,30.0,29,58.3,0,70.5,72.3,69.3
20160627071500,126.0,431.55,100.2439,55,56.7,0,69.7,68.0,64.9
20160627073000,126.0,431.55,100.2439,55,56.7,0,69.3,68.0,64.9
20160627074500,126.0,439.95,102.1951,55,56.7,0,68.9,68.0,64.9
20160627080000,126.0,423.15,98.2927,55,56.7,0,68.6,68.0,64.9
20160627081500,126.0,405.3,94.1463,54,56.7,0,68.3,68.0,64.9
20160627083000,126.0,395.85,91.9512,52,57.4,0,68.3,68.0,64.9
20160627084500,126.0,423.15,98.2927,54,56.8,0,68.4,68.0,64.9
20160627090000,126.0,423.15,98.2927,53,56.8,0,68.4,68.0,64.9
20160627091500,126.0,122.85,28.5366,28,56.8,0,68.6,71.3,68.3
20160627093000,126.0,119.7,27.8049,28,57.9,0,69.3,71.3,68.3
20160627094500,126.0,119.7,27.8049,28,57.9,0,69.6,71.3,68.3
20160627100000,126.0,116.55,27.0732,28,57.9,0,69.8,71.3,68.3
20160627101500,126.0,111.3,25.8537,28,57.9,0,69.9,71.3,68.3
20160627103000,126.0,119.7,27.8049,28,57.9,0,70.0,71.3,68.3
20160627104500,126.0,162.75,37.8049,33,57.9,0,70.8,71.3,68.3
20160627110000,126.0,160.65,37.3171,33,57.9,0,70.7,71.3,68.3
20160627111500,126.0,135.45,31.4634,30,57.9,0,70.7,71.3,68.3
20160627113000,126.0,141.75,32.9268,30,57.9,0,70.8,71.3,68.3
20160627114500,126.0,138.6,32.1951,30,57.9,0,70.8,71.3,68.3
20160627120000,126.0,135.45,31.4634,30,57.9,0,70.9,71.3,68.3
20160627121500,126.0,138.6,32.1951,30,57.9,0,70.8,71.3,68.3
20160627123000,126.0,138.6,32.1951,30,57.9,0,70.8,71.3,68.3
20160627124500,126.0,138.6,32.1951,30,57.9,0,70.8,71.3,68.3
20160627130000,126.0,141.75,32.9268,30,57.9,0,70.8,71.3,68.3
20160627131500,126.0,143.85,33.4146,30,57.9,0,71.2,71.3,68.3
20160627133000,126.0,164.85,38.2927,33,57.9,0,71.6,71.3,68.3
20160627134500,126.0,166.95,38.7805,33,57.9,0,71.3,71.3,68.3
20160627140000,126.0,166.95,38.7805,33,57.9,0,71.5,71.3,68.3
20160627141500,126.0,166.95,38.7805,33,57.9,0,71.5,71.3,68.3
20160627143000,126.0,166.95,38.7805,33,57.9,0,71.6,71.3,68.3
20160627144500,126.0,175.35,40.7317,33,57.9,0,71.5,71.3,68.3
20160627150000,126.0,175.35,40.7317,33,57.9,0,71.5,71.3,68.3
20160627151500,126.0,200.55,46.5854,34,57.9,0,71.5,71.3,68.3
20160627153000,126.0,177.45,41.2195,33,57.9,0,71.6,71.3,68.3
20160627154500,126.0,173.25,40.2439,33,57.9,0,71.6,71.3,68.3
20160627160000,126.0,173.25,40.2439,33,57.9,0,71.5,71.3,68.3
20160627161500,126.0,177.45,41.2195,33,57.9,0,71.4,71.3,68.3
20160627163000,126.0,179.55,41.7073,33,57.9,0,71.4,71.3,68.3
20160627164500,126.0,181.65,42.1951,33,57.9,0,71.3,71.3,68.3
20160627170000,126.0,183.75,42.6829,33,57.9,0,71.2,71.3,68.3
20160627171500,126.0,185.85,43.1707,33,57.9,0,71.0,71.3,68.3
20160627173000,126.0,177.45,41.2195,33,57.9,0,71.0,71.3,68.3
20160627174500,126.0,175.35,40.7317,32,57.9,0,71.0,71.3,68.3
20160627180000,126.0,162.75,37.8049,31,58.4,0,71.0,71.3,68.3
20160627181500,126.0,147.0,34.1463,30,58.4,0,71.0,71.3,68.3
20160627183000,126.0,141.75,32.9268,29,58.4,0,71.1,71.3,68.3
20160627184500,126.0,141.75,32.9268,29,58.4,0,71.1,71.3,68.3
20160627190000,126.0,138.6,32.1951,29,58.4,0,71.2,71.3,68.3
20160627191500,126.0,138.6,32.1951,29,58.4,0,71.2,71.3,68.3
20160627193000,126.0,138.6,32.1951,29,58.4,0,71.2,71.3,68.3
20160627194500,126.0,131.25,30.4878,29,58.4,0,71.2,71.3,68.3
20160627200000,126.0,135.45,31.4634,29,58.4,0,71.2,71.3,68.3
20160627201500,126.0,131.25,30.4878,29,58.4,0,71.2,71.3,68.3
20160627203000,126.0,131.25,30.4878,29,58.4,0,71.2,71.3,68.3
20160627204500,126.0,131.25,30.4878,29,58.4,0,71.2,71.3,68.3
20160627210000,126.0,129.15,30.0,29,58.4,0,71.2,71.3,68.3
20160627211500,126.0,131.25,30.4878,29,58.4,0,71.1,71.3,68.3
20160627213000,126.0,131.25,30.4878,29,58.4,0,71.1,71.3,68.3
20160627214500,126.0,129.15,30.0,29,58.4,0,71.1,71.3,68.3
20160627220000,126.0,126.0,29.2683,29,58.4,0,71.0,71.3,68.3
20160627221500,126.0,129.15,30.0,29,58.4,0,71.0,71.3,68.3
20160627223000,126.0,131.25,30.4878,29,58.4,0,71.0,71.3,68.3
20160627224500,126.0,126.0,29.2683,29,58.4,0,71.0,71.3,68.3
20160627230000,126.0,129.15,30.0,29,58.4,0,71.0,71.3,68.3
20160627231500,126.0,126.0,29.2683,29,58.4,0,71.0,71.3,68.3
20160627233000,126.0,126.0,29.2683,29,58.4,0,70.9,71.3,68.3
20160627234500,126.0,129.15,30.0,29,58.4,0,70.9,71.3,68.3
20160628000000,126.0,129.15,30.0,29,58.4,0,70.9,71.3,68.3
20160628001500,126.0,129.15,30.0,29,58.4,0,70.9,71.3,68.3
20160628003000,126.0,126.0,29.2683,29,58.4,0,70.9,71.3,68.3
20160628004500,126.0,129.15,30.0,29,58.4,0,70.9,71.3,68.3
20160628010000,126.0,126.0,29.2683,29,58.4,0,70.9,71.3,68.3
20160628011500,126.0,126.0,29.2683,29,58.4,0,70.9,71.3,68.3
20160628013000,126.0,129.15,30.0,29,58.4,0,70.8,71.3,68.3
20160628014500,126.0,126.0,29.2683,29,58.4,0,70.8,71.3,68.3
20160628020000,126.0,129.15,30.0,29,58.4,0,70.8,71.3,68.3
20160628021500,126.0,126.0,29.2683,29,58.4,0,70.8,71.3,68.3
20160628023000,126.0,126.0,29.2683,29,58.4,0,70.8,71.3,68.3
20160628024500,126.0,122.85,28.5366,29,58.4,0,70.8,71.3,68.3
20160628030000,126.0,129.15,30.0,29,58.4,0,70.8,71.3,68.3
20160628031500,126.0,126.0,29.2683,29,58.4,0,70.8,71.3,68.3
20160628033000,126.0,119.7,27.8049,29,58.4,0,70.8,71.3,68.3
20160628034500,126.0,122.85,28.5366,29,58.4,0,70.8,71.3,68.3
20160628040000,126.0,126.0,29.2683,29,58.4,0,70.8,71.3,68.3
20160628041500,126.0,126.0,29.2683,29,58.4,0,70.7,71.3,68.3
20160628043000,126.0,122.85,28.5366,29,58.4,0,70.7,71.3,68.3
20160628044500,126.0,122.85,28.5366,29,58.4,0,70.7,71.3,68.3
20160628050000,126.0,126.0,29.2683,29,58.4,0,70.6,71.3,68.3
20160628051500,126.0,122.85,28.5366,29,58.4,0,70.6,71.3,68.3
20160628053000,126.0,126.0,29.2683,29,58.4,0,70.5,71.3,68.3
20160628054500,126.0,122.85,28.5366,29,57.6,0,70.5,71.3,68.3
20160628060000,126.0,122.85,28.5366,29,58.3,0,70.5,71.3,68.3
20160628061500,126.0,126.0,29.2683,29,58.3,0,70.5,71.3,68.3
20160628063000,126.0,129.15,30.0,29,58.3,0,70.5,71.3,68.3
20160628064500,126.0,126.0,29.2683,29,58.3,0,70.5,71.3,68.3
20160628070000,126.0,122.85,28.5366,29,58.3,0,70.5,71.3,68.3
20160628071500,126.0,122.85,28.5366,29,58.3,0,70.5,71.3,68.3
20160628073000,126.0,126.0,29.2683,29,57.2,0,70.5,71.3,68.3
20160628074500,126.0,122.85,28.5366,29,57.9,0,70.4,71.3,68.3
20160628080000,126.0,119.7,27.8049,29,57.2,0,70.4,71.3,68.3
20160628081500,126.0,122.85,28.5366,29,57.2,0,70.4,71.3,68.3
20160628083000,126.0,122.85,28.5366,29,57.2,0,70.4,71.3,68.3
20160628084500,126.0,119.7,27.8049,29,57.2,0,70.3,71.3,68.3
20160628090000,126.0,122.85,28.5366,29,57.2,0,70.4,71.3,68.3
20160628091500,126.0,131.25,30.4878,30,57.2,0,70.2,71.3,68.3
20160628093000,126.0,135.45,31.4634,31,57.2,0,70.7,71.3,68.3
20160628094500,126.0,138.6,32.1951,31,57.2,0,70.7,71.3,68.3
20160628100000,126.0,135.45,31.4634,31,56.6,0,70.8,71.3,68.3
20160628101500,126.0,138.6,32.1951,31,56.6,0,70.8,71.3,68.3
20160628103000,126.0,138.6,32.1951,31,56.6,0,70.9,71.3,68.3
20160628104500,126.0,138.6,32.1951,31,56.6,0,70.9,71.3,68.3
20160628110000,126.0,141.75,32.9268,31,56.6,0,71.0,71.3,68.3
20160628111500,126.0,138.6,32.1951,31,56.6,0,71.1,71.3,68.3
20160628113000,126.0,138.6,32.1951,31,56.6,0,71.3,71.3,68.3
20160628114500,126.0,138.6,32.1951,31,56.6,0,71.2,71.3,68.3
20160628120000,126.0,138.6,32.1951,31,56.6,0,71.2,71.3,68.3
20160628121500,126.0,135.45,31.4634,31,56.6,0,71.2,71.3,68.3
20160628123000,126.0,135.45,31.4634,31,56.6,0,71.2,71.3,68.3
20160628124500,126.0,141.75,32.9268,31,56.6,0,71.6,71.3,68.3
20160628130000,126.0,164.85,38.2927,33,56.6,0,71.5,71.3,68.3
20160628131500,126.0,166.95,38.7805,33,56.6,0,71.3,71.3,68.3
20160628133000,126.0,166.95,38.7805,33,56.6,0,71.2,71.3,68.3
20160628134500,126.0,164.85,38.2927,33,56.6,0,71.1,71.3,68.3
20160628140000,126.0,166.95,38.7805,33,57.9,0,71.0,71.3,68.3
20160628141500,126.0,162.75,37.8049,32,57.9,0,71.0,71.3,68.3
20160628143000,126.0,147.0,34.1463,31,57.9,0,71.0,71.3,68.3
20160628144500,126.0,141.75,32.9268,30,57.9,0,71.0,71.3,68.3
20160628150000,126.0,141.75,32.9268,30,57.9,0,71.1,71.3,68.3
20160628151500,126.0,141.75,32.9268,30,57.9,0,71.2,71.3,68.3
20160628153000,126.0,143.85,33.4146,30,57.9,0,71.2,71.3,68.3
20160628154500,126.0,141.75,32.9268,30,57.9,0,71.2,71.3,68.3
20160628160000,126.0,141.75,32.9268,30,57.9,0,71.2,71.3,68.3
20160628161500,126.0,143.85,33.4146,30,57.9,0,71.2,71.3,68.3
20160628163000,126.0,141.75,32.9268,30,57.9,0,71.3,71.3,68.3
20160628164500,126.0,141.75,32.9268,30,57.9,0,71.3,71.3,68.3
20160628170000,126.0,141.75,32.9268,30,58.5,0,71.3,71.3,68.3
20160628171500,126.0,143.85,33.4146,30,58.5,0,71.3,71.3,68.3
20160628173000,126.0,143.85,33.4146,30,58.5,0,71.2,71.3,68.3
20160628174500,126.0,141.75,32.9268,30,58.5,0,71.2,71.3,68.3
20160628180000,126.0,141.75,32.9268,30,58.5,0,71.2,71.3,68.3
20160628181500,126.0,143.85,33.4146,30,58.5,0,71.1,71.3,68.3
20160628183000,126.0,138.6,32.1951,30,57.6,0,71.0,71.3,68.3
20160628184500,126.0,135.45,31.4634,30,57.6,0,71.0,71.3,68.3
20160628190000,126.0,138.6,32.1951,30,57.6,0,71.0,71.3,68.3
20160628191500,126.0,135.45,31.4634,30,57.6,0,71.0,71.3,68.3
20160628193000,126.0,138.6,32.1951,30,57.6,0,71.0,71.3,68.3
20160628194500,126.0,135.45,31.4634,30,57.6,0,70.9,71.3,68.3
20160628200000,126.0,135.45,31.4634,30,57.6,0,70.9,71.3,68.3
20160628201500,126.0,138.6,32.1951,30,57.6,0,70.9,71.3,68.3
20160628203000,126.0,135.45,31.4634,30,57.6,0,70.8,71.3,68.3
20160628204500,126.0,138.6,32.1951,30,57.6,0,70.8,71.3,68.3
20160628210000,126.0,135.45,31.4634,30,57.6,0,70.8,71.3,68.3
20160628211500,126.0,138.6,32.1951,30,57.6,0,70.8,71.3,68.3
20160628213000,126.0,135.45,31.4634,30,57.6,0,70.7,71.3,68.3
20160628214500,126.0,135.45,31.4634,30,57.6,0,70.7,71.3,68.3
20160628220000,126.0,138.6,32.1951,30,57.6,0,70.7,71.3,68.3
20160628221500,126.0,135.45,31.4634,30,58.3,0,70.7,71.3,68.3
20160628223000,126.0,135.45,31.4634,30,58.3,0,70.7,71.3,68.3
20160628224500,126.0,138.6,32.1951,30,58.3,0,70.7,71.3,68.3
20160628230000,126.0,138.6,32.1951,30,58.3,0,70.6,71.3,68.3
20160628231500,126.0,138.6,32.1951,30,58.3,0,70.5,71.3,68.3
20160628233000,126.0,135.45,31.4634,30,58.3,0,70.6,71.3,68.3
20160628234500,126.0,135.45,31.4634,30,58.3,0,70.5,71.3,68.3
20160629000000,126.0,141.75,32.9268,30,58.3,0,70.5,71.3,68.3
20160629001500,126.0,135.45,31.4634,30,57.6,0,70.5,71.3,68.3
20160629003000,126.0,135.45,31.4634,30,57.6,0,70.4,71.3,68.3
20160629004500,126.0,135.45,31.4634,30,57.6,0,70.4,71.3,68.3
20160629010000,126.0,135.45,31.4634,30,57.6,0,70.4,71.3,68.3
20160629011500,126.0,295.05,68.5366,8,57.6,0,69.7,71.3,68.3
20160629013000,126.0,166.95,38.7805,33,57.6,0,69.9,71.3,68.3
20160629014500,126.0,138.6,32.1951,30,57.6,0,70.0,71.3,68.3
20160629020000,126.0,138.6,32.1951,30,57.6,0,70.0,71.3,68.3
20160629021500,126.0,141.75,32.9268,30,57.6,0,70.0,71.3,68.3
20160629023000,126.0,141.75,32.9268,30,57.6,0,70.0,71.3,68.3
20160629024500,126.0,141.75,32.9268,30,57.6,0,70.0,71.3,68.3
20160629030000,126.0,141.75,32.9268,30,57.6,0,70.0,71.3,68.3
20160629031500,126.0,135.45,31.4634,30,57.6,0,70.0,71.3,68.3
20160629033000,126.0,135.45,31.4634,30,57.6,0,70.0,71.3,68.3
20160629034500,126.0,131.25,30.4878,30,57.6,0,70.0,71.3,68.3
20160629040000,126.0,131.25,30.4878,30,57.6,0,70.0,71.3,68.3
20160629041500,126.0,135.45,31.4634,30,57.6,0,70.0,71.3,68.3
20160629043000,126.0,135.45,31.4634,30,57.6,0,70.0,71.3,68.3
20160629044500,126.0,131.25,30.4878,30,57.6,0,70.0,71.3,68.3
20160629050000,126.0,135.45,31.4634,30,57.6,0,70.0,71.3,68.3
20160629051500,126.0,131.25,30.4878,30,57.6,0,70.0,71.3,68.3
20160629053000,126.0,135.45,31.4634,30,57.6,0,69.9,71.3,68.3
20160629054500,126.0,138.6,32.1951,30,58.3,0,70.0,71.3,68.3
20160629060000,126.0,135.45,31.4634,30,58.3,0,70.0,71.3,68.3
20160629061500,126.0,135.45,31.4634,30,58.3,0,70.0,71.3,68.3
20160629063000,126.0,138.6,32.1951,30,57.6,0,70.0,71.3,68.3
20160629064500,126.0,135.45,31.4634,30,57.6,0,69.9,71.3,68.3
20160629070000,126.0,138.6,32.1951,30,57.6,0,69.9,71.3,68.3
20160629071500,126.0,431.55,100.2439,56,57.6,0,69.8,68.0,64.3
20160629073000,126.0,431.55,100.2439,56,56.8,0,69.1,68.0,64.3
20160629074500,126.0,431.55,100.2439,56,56.8,0,68.7,68.0,64.3
20160629080000,126.0,423.15,98.2927,54,56.8,0,68.4,68.0,64.3
20160629081500,126.0,405.3,94.1463,53,56.8,0,68.2,68.0,64.3
20160629083000,126.0,405.3,94.1463,53,56.8,0,68.1,68.0,64.3
20160629084500,126.0,395.85,91.9512,52,56.8,0,68.3,68.0,64.3
20160629090000,126.0,413.7,96.0976,53,56.8,0,68.4,68.0,64.3
20160629091500,126.0,423.15,98.2927,53,56.8,0,68.3,68.0,64.3
20160629093000,126.0,423.15,98.2927,53,56.8,0,67.9,68.0,64.3
20160629094500,126.0,413.7,96.0976,53,56.8,0,67.7,68.0,64.3
20160629100000,126.0,361.2,83.9024,49,56.8,0,67.5,68.0,64.3
20160629101500,126.0,343.35,79.7561,47,56.0,0,67.6,68.0,64.3
20160629103000,126.0,316.05,73.4146,45,56.0,0,67.6,68.0,64.3
20160629104500,126.0,301.35,70.0,44,56.0,0,67.6,68.0,64.3
20160629110000,126.0,289.8,67.3171,43,56.0,0,67.7,68.0,64.3
20160629111500,126.0,284.55,66.0976,43,56.0,0,67.9,68.0,64.3
20160629113000,126.0,284.55,66.0976,43,56.0,0,67.9,68.0,64.3
20160629114500,126.0,284.55,66.0976,43,56.0,0,67.9,68.0,64.3
20160629120000,126.0,296.1,68.7805,43,56.0,0,68.1,68.0,64.3
20160629121500,126.0,301.35,70.0,43,56.0,0,68.2,68.0,64.3
20160629123000,126.0,289.8,67.3171,43,56.0,0,68.1,68.0,64.3
20160629124500,126.0,289.8,67.3171,43,56.0,0,68.1,68.0,64.3
20160629130000,126.0,289.8,67.3171,43,56.0,0,68.1,68.0,64.3
20160629131500,126.0,313.95,72.9268,46,56.0,0,68.3,68.0,64.3
20160629133000,126.0,319.2,74.1463,46,56.7,0,68.2,68.0,64.3
20160629134500,126.0,313.95,72.9268,46,57.5,0,68.2,68.0,64.3
20160629140000,126.0,313.95,72.9268,46,57.5,0,68.2,68.0,64.3
20160629141500,126.0,313.95,72.9268,46,57.5,0,68.2,68.0,64.3
20160629143000,126.0,313.95,72.9268,46,57.5,0,68.2,68.0,64.3
20160629144500,126.0,310.8,72.1951,45,57.5,0,68.2,68.0,64.3
20160629150000,126.0,317.1,73.6585,45,57.5,0,68.2,68.0,64.3
20160629151500,126.0,317.1,73.6585,45,57.5,0,68.2,68.0,64.3
