PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160629153000,126.0,317.1,73.6585,45,57.5,0,68.2,68.0,64.3
20160629154500,126.0,317.1,73.6585,45,57.5,0,68.2,68.0,64.3
20160629160000,126.0,323.4,75.1219,45,56.9,0,68.2,68.0,64.3
20160629161500,126.0,317.1,73.6585,45,56.9,0,68.2,68.0,64.3
20160629163000,126.0,351.75,81.7073,48,56.9,0,68.3,68.0,64.3
20160629164500,126.0,334.95,77.8049,49,56.9,0,68.0,68.0,64.3
20160629170000,126.0,330.75,76.8293,52,56.9,0,67.9,68.0,64.3
20160629171500,126.0,359.1,83.4146,47,56.9,0,67.8,68.0,64.3
20160629173000,126.0,334.95,77.8049,46,57.5,0,67.6,68.0,64.3
20160629174500,126.0,283.5,65.8537,47,56.7,0,67.6,68.0,64.3
20160629180000,126.0,289.8,67.3171,48,56.7,0,67.6,68.0,64.3
20160629181500,126.0,277.2,64.3902,46,56.7,0,67.7,68.0,64.3
20160629183000,126.0,271.95,63.1707,46,56.7,0,67.7,68.0,64.3
20160629184500,126.0,257.25,59.7561,45,56.7,0,67.6,68.0,64.3
20160629190000,126.0,253.05,58.7805,44,56.7,0,67.7,68.0,64.3
20160629191500,126.0,249.9,58.0488,44,56.7,0,67.7,68.0,64.3
20160629193000,126.0,244.65,56.8293,43,56.7,0,67.7,68.0,64.3
20160629194500,126.0,225.75,52.439,42,57.5,0,67.8,68.0,64.3
20160629200000,126.0,229.95,53.4146,42,56.8,0,67.8,68.0,64.3
20160629201500,126.0,229.95,53.4146,42,56.8,0,67.8,68.0,64.3
20160629203000,126.0,229.95,53.4146,42,56.8,0,67.9,68.0,64.3
20160629204500,126.0,229.95,53.4146,42,56.8,0,67.9,68.0,64.3
20160629210000,126.0,233.1,54.1463,42,56.8,0,67.9,68.0,64.3
20160629211500,126.0,229.95,53.4146,42,56.8,0,68.0,68.0,64.3
20160629213000,126.0,233.1,54.1463,42,56.8,0,67.9,68.0,64.3
20160629214500,126.0,233.1,54.1463,42,56.8,0,67.9,68.0,64.3
20160629220000,126.0,233.1,54.1463,42,56.8,0,67.9,68.0,64.3
20160629221500,126.0,237.3,55.122,42,56.8,0,67.9,68.0,64.3
20160629223000,126.0,231.0,53.6585,42,56.8,0,67.9,68.0,64.3
20160629224500,126.0,236.25,54.878,42,56.8,0,67.9,68.0,64.3
20160629230000,126.0,231.0,53.6585,42,56.8,0,67.9,68.0,64.3
20160629231500,126.0,231.0,53.6585,42,56.8,0,67.9,68.0,64.3
20160629233000,126.0,237.3,55.122,42,56.8,0,67.9,68.0,64.3
20160629234500,126.0,234.15,54.3902,42,56.8,0,67.9,68.0,64.3
20160630000000,126.0,234.15,54.3902,42,56.8,0,67.9,68.0,64.3
20160630001500,126.0,237.3,55.122,42,56.8,0,67.9,68.0,64.3
20160630003000,126.0,237.3,55.122,42,56.8,0,67.9,68.0,64.3
20160630004500,126.0,241.5,56.0976,42,56.8,0,67.9,68.0,64.3
20160630010000,126.0,237.3,55.122,42,56.8,0,67.8,68.0,64.3
20160630011500,126.0,237.3,55.122,42,56.8,0,67.8,68.0,64.3
20160630013000,126.0,237.3,55.122,42,56.8,0,67.8,68.0,64.3
20160630014500,126.0,234.15,54.3902,41,56.8,0,67.7,68.0,64.3
20160630020000,126.0,229.95,53.4146,41,56.8,0,67.8,68.0,64.3
20160630021500,126.0,236.25,54.878,41,56.8,0,67.8,68.0,64.3
20160630023000,126.0,229.95,53.4146,41,56.8,0,67.8,68.0,64.3
20160630024500,126.0,221.55,51.4634,41,56.8,0,67.8,68.0,64.3
20160630030000,126.0,229.95,53.4146,41,56.8,0,67.8,68.0,64.3
20160630031500,126.0,225.75,52.439,41,56.8,0,67.8,68.0,64.3
20160630033000,126.0,229.95,53.4146,41,56.8,0,67.8,68.0,64.3
20160630034500,126.0,234.15,54.3902,41,56.8,0,67.7,68.0,64.3
20160630040000,126.0,231.0,53.6585,40,56.8,0,67.7,68.0,64.3
20160630041500,126.0,225.75,52.439,40,57.5,0,67.8,68.0,64.3
20160630043000,126.0,225.75,52.439,40,57.5,0,67.8,68.0,64.3
20160630044500,126.0,225.75,52.439,40,57.5,0,67.8,68.0,64.3
20160630050000,126.0,213.15,49.5122,38,57.5,0,67.7,68.0,64.3
20160630051500,126.0,208.95,48.5366,38,57.5,0,67.8,68.0,64.3
20160630053000,126.0,214.2,49.7561,38,56.8,0,67.8,68.0,64.3
20160630054500,126.0,214.2,49.7561,38,57.5,0,67.8,68.0,64.3
20160630060000,126.0,208.95,48.5366,38,57.5,0,67.8,68.0,64.3
20160630061500,126.0,214.2,49.7561,38,56.7,0,67.8,68.0,64.3
20160630063000,126.0,413.7,96.0976,51,56.7,0,67.7,68.0,64.3
20160630064500,126.0,348.6,80.9756,45,56.7,0,67.4,68.0,64.3
20160630070000,126.0,298.2,69.2683,39,56.7,0,67.3,68.0,64.3
20160630071500,126.0,236.25,54.878,33,56.7,0,67.3,68.0,64.3
20160630073000,126.0,181.65,42.1951,28,56.7,0,67.4,68.0,64.3
20160630074500,126.0,170.1,39.5122,26,57.5,0,67.6,68.0,64.3
20160630080000,126.0,166.95,38.7805,26,57.5,0,67.8,68.0,64.3
20160630081500,126.0,170.1,39.5122,26,57.5,0,67.8,68.0,64.3
20160630083000,126.0,164.85,38.2927,26,57.5,0,67.9,68.0,64.3
20160630084500,126.0,162.75,37.8049,26,57.5,0,68.1,68.0,64.3
20160630090000,126.0,162.75,37.8049,27,56.8,0,68.2,68.0,64.3
20160630091500,126.0,198.45,46.0976,31,56.8,0,68.4,68.0,64.3
20160630093000,126.0,288.75,67.0732,41,56.8,0,68.7,68.0,64.3
20160630094500,126.0,284.55,66.0976,40,55.6,0,68.2,68.0,64.3
20160630100000,126.0,284.55,66.0976,40,55.6,0,68.2,68.0,64.3
20160630101500,126.0,310.8,72.1951,42,56.7,0,68.4,68.0,64.3
20160630103000,126.0,348.6,80.9756,47,56.7,0,68.4,68.0,64.3
20160630104500,126.0,355.95,82.6829,48,56.0,0,68.4,68.0,64.3
20160630110000,126.0,386.4,89.7561,53,56.0,0,68.4,68.0,64.3
20160630111500,126.0,403.2,93.6585,57,56.7,0,68.4,68.0,64.3
20160630113000,126.0,423.15,98.2927,57,56.7,0,68.2,68.0,64.3
20160630114500,126.0,423.15,98.2927,56,56.7,0,67.9,68.0,64.3
20160630120000,126.0,395.85,91.9512,54,56.7,0,67.6,68.0,64.3
20160630121500,126.0,357.0,82.9268,49,56.7,0,67.6,68.0,64.3
20160630123000,126.0,324.45,75.3659,44,56.7,0,67.6,68.0,64.3
20160630124500,126.0,320.25,74.3902,44,56.7,0,67.6,68.0,64.3
20160630130000,126.0,304.5,70.7317,43,56.7,0,67.9,68.0,64.3
20160630131500,126.0,312.9,72.6829,43,56.7,0,68.4,68.0,64.3
20160630133000,126.0,372.75,86.5854,51,56.7,0,68.6,68.0,64.3
20160630134500,126.0,403.2,93.6585,54,56.0,0,68.3,68.0,64.3
20160630140000,126.0,403.2,93.6585,54,56.8,0,68.2,68.0,64.3
20160630141500,126.0,403.2,93.6585,54,56.8,0,67.9,68.0,64.3
20160630143000,126.0,392.7,91.2195,52,56.8,0,67.7,68.0,64.3
20160630144500,126.0,381.15,88.5366,50,56.8,0,67.7,68.0,64.3
20160630150000,126.0,357.0,82.9268,46,56.8,0,67.6,68.0,64.3
20160630151500,126.0,141.75,32.9268,24,70.2,100,68.6,72.7,69.7
20160630153000,126.0,138.6,32.1951,23,78.7,100,69.6,72.7,69.7
20160630154500,126.0,141.75,32.9268,23,71.6,0,70.3,72.7,69.7
20160630160000,126.0,138.6,32.1951,23,59.2,0,70.2,72.7,69.7
20160630161500,126.0,141.75,32.9268,23,58.5,0,70.1,72.7,69.7
20160630163000,126.0,141.75,32.9268,23,58.5,0,70.1,72.7,69.7
20160630164500,126.0,141.75,32.9268,23,58.5,0,70.1,72.7,69.7
20160630170000,126.0,141.75,32.9268,23,57.6,0,70.2,72.7,69.7
20160630171500,126.0,138.6,32.1951,23,57.6,0,70.2,72.7,69.7
20160630173000,126.0,138.6,32.1951,23,57.6,0,70.2,72.7,69.7
20160630174500,126.0,135.45,31.4634,23,57.6,0,70.2,72.7,69.7
20160630180000,126.0,131.25,30.4878,23,57.6,0,70.2,72.7,69.7
20160630181500,0.0,59.85,13.9024,0,61.9,0,70.9,85.0,60.0
20160630183000,0.0,72.45,16.8293,0,64.8,0,71.3,85.0,60.0
20160630184500,0.0,72.45,16.8293,0,67.2,0,71.6,85.0,60.0
20160630190000,0.0,77.7,18.0488,0,68.7,0,71.9,85.0,60.0
20160630191500,0.0,77.7,18.0488,0,70.1,0,72.1,85.0,60.0
20160630193000,0.0,77.7,18.0488,0,71.0,0,72.3,85.0,60.0
20160630194500,0.0,72.45,16.8293,0,72.0,0,72.5,85.0,60.0
20160630200000,0.0,72.45,16.8293,0,72.0,0,72.7,85.0,60.0
20160630201500,0.0,72.45,16.8293,0,73.0,0,72.9,85.0,60.0
20160630203000,0.0,72.45,16.8293,0,73.0,0,73.1,85.0,60.0
20160630204500,0.0,72.45,16.8293,0,73.9,0,73.2,85.0,60.0
20160630210000,0.0,72.45,16.8293,0,73.9,0,73.4,85.0,60.0
20160630211500,0.0,72.45,16.8293,0,74.8,0,73.5,85.0,60.0
20160630213000,0.0,72.45,16.8293,0,74.8,0,73.6,85.0,60.0
20160630214500,0.0,67.2,15.6098,0,74.8,0,73.8,85.0,60.0
20160630220000,0.0,67.2,15.6098,0,75.8,0,73.9,85.0,60.0
20160630221500,0.0,67.2,15.6098,0,75.8,0,74.0,85.0,60.0
20160630223000,0.0,67.2,15.6098,0,75.8,0,74.1,85.0,60.0
20160630224500,0.0,67.2,15.6098,0,75.8,0,74.2,85.0,60.0
20160630230000,0.0,67.2,15.6098,0,75.8,0,74.3,85.0,60.0
20160630231500,0.0,67.2,15.6098,0,75.8,0,74.4,85.0,60.0
20160630233000,0.0,67.2,15.6098,0,76.7,0,74.5,85.0,60.0
20160630234500,0.0,67.2,15.6098,0,76.7,0,74.6,85.0,60.0
20160701000000,0.0,67.2,15.6098,0,76.7,0,74.6,85.0,60.0
20160701001500,0.0,59.85,13.9024,0,76.7,0,74.7,85.0,60.0
20160701003000,0.0,59.85,13.9024,0,76.7,0,74.8,85.0,60.0
20160701004500,0.0,59.85,13.9024,0,76.7,0,74.8,85.0,60.0
20160701010000,0.0,59.85,13.9024,0,76.7,0,74.9,85.0,60.0
20160701011500,0.0,59.85,13.9024,0,76.7,0,75.0,85.0,60.0
20160701013000,0.0,59.85,13.9024,0,76.7,0,75.0,85.0,60.0
20160701014500,0.0,59.85,13.9024,0,76.7,0,75.1,85.0,60.0
20160701020000,0.0,59.85,13.9024,0,76.7,0,75.1,85.0,60.0
20160701021500,0.0,59.85,13.9024,0,76.7,0,75.1,85.0,60.0
20160701023000,0.0,59.85,13.9024,0,76.7,0,75.2,85.0,60.0
20160701024500,0.0,59.85,13.9024,0,76.7,0,75.2,85.0,60.0
20160701030000,0.0,59.85,13.9024,0,76.7,0,75.3,85.0,60.0
20160701031500,0.0,59.85,13.9024,0,76.7,0,75.3,85.0,60.0
20160701033000,0.0,59.85,13.9024,0,76.7,0,75.4,85.0,60.0
20160701034500,0.0,59.85,13.9024,0,76.7,0,75.4,85.0,60.0
20160701040000,0.0,59.85,13.9024,0,76.7,0,75.4,85.0,60.0
20160701041500,0.0,59.85,13.9024,0,76.7,0,75.5,85.0,60.0
20160701043000,0.0,59.85,13.9024,0,76.7,0,75.5,85.0,60.0
20160701044500,0.0,59.85,13.9024,0,76.7,0,75.5,85.0,60.0
20160701050000,0.0,59.85,13.9024,0,76.7,0,75.5,85.0,60.0
20160701051500,0.0,52.5,12.1951,0,76.7,0,75.5,85.0,60.0
20160701053000,0.0,59.85,13.9024,0,76.7,0,75.6,85.0,60.0
20160701054500,0.0,59.85,13.9024,0,76.7,0,75.6,85.0,60.0
20160701060000,0.0,59.85,13.9024,0,76.7,0,75.6,85.0,60.0
20160701061500,126.0,301.35,70.0,45,57.2,0,73.7,72.7,69.7
20160701063000,126.0,305.55,70.9756,44,57.2,0,73.0,72.5,69.5
20160701064500,126.0,295.05,68.5366,31,58.8,0,72.4,72.4,69.4
20160701070000,126.0,177.45,41.2195,36,58.2,0,72.2,72.4,69.4
20160701071500,126.0,237.3,55.122,28,57.6,0,71.9,72.3,69.3
20160701073000,126.0,413.7,96.0976,44,57.6,0,71.8,68.0,65.0
20160701074500,126.0,439.95,102.1951,44,56.8,0,71.1,68.0,64.9
20160701080000,126.0,413.7,96.0976,43,56.8,0,70.5,68.0,65.0
20160701081500,126.0,374.85,87.0732,64,56.8,0,70.4,68.0,64.9
20160701083000,126.0,439.95,102.1951,44,56.8,0,70.3,68.0,65.0
20160701084500,126.0,447.3,103.9024,66,57.5,0,70.2,68.0,65.0
20160701090000,126.0,470.4,109.2683,51,57.5,0,70.0,68.0,64.9
20160701091500,126.0,100.8,23.4146,59,60.4,0,69.8,68.0,64.9
20160701093000,126.0,413.7,96.0976,44,56.8,0,69.6,68.0,64.9
20160701094500,126.0,423.15,98.2927,44,56.8,0,69.4,68.0,64.9
20160701100000,126.0,129.15,30.0,18,77.8,0,70.5,73.1,70.1
20160701101500,126.0,129.15,30.0,18,60.4,0,70.6,73.1,70.1
20160701103000,126.0,129.15,30.0,18,59.2,0,70.6,73.1,70.1
20160701104500,126.0,126.0,29.2683,18,59.2,0,70.6,73.1,70.1
20160701110000,126.0,129.15,30.0,18,59.2,0,70.8,73.1,70.1
20160701111500,126.0,126.0,29.2683,18,58.4,0,70.8,73.1,70.1
20160701113000,126.0,129.15,30.0,18,58.4,0,71.2,73.1,70.1
20160701114500,126.0,129.15,30.0,18,58.4,0,70.8,73.1,70.1
20160701120000,126.0,126.0,29.2683,18,58.4,0,71.0,73.1,70.1
20160701121500,126.0,129.15,30.0,18,58.4,0,71.3,73.1,70.1
20160701123000,126.0,129.15,30.0,19,58.4,0,71.4,73.1,70.1
20160701124500,126.0,131.25,30.4878,19,58.4,0,71.6,73.1,70.1
20160701130000,126.0,129.15,30.0,19,58.4,0,71.7,73.1,70.1
20160701131500,126.0,129.15,30.0,19,58.4,0,71.7,73.1,70.1
20160701133000,126.0,129.15,30.0,19,58.4,0,71.7,73.1,70.1
20160701134500,126.0,131.25,30.4878,19,58.4,0,71.7,73.1,70.1
20160701140000,126.0,131.25,30.4878,19,58.4,0,71.7,73.1,70.1
20160701141500,126.0,135.45,31.4634,19,58.4,0,71.7,73.1,70.1
20160701143000,126.0,135.45,31.4634,19,58.4,0,71.7,73.1,70.1
20160701144500,126.0,135.45,31.4634,19,58.4,0,71.7,73.1,70.1
20160701150000,126.0,135.45,31.4634,19,58.4,0,71.7,73.1,70.1
20160701151500,126.0,135.45,31.4634,19,58.4,0,71.7,73.1,70.1
20160701153000,126.0,135.45,31.4634,19,58.4,0,71.7,73.1,70.1
20160701154500,126.0,135.45,31.4634,19,58.4,0,71.7,73.1,70.1
20160701160000,126.0,135.45,31.4634,19,58.4,0,71.8,73.1,70.1
20160701161500,126.0,138.6,32.1951,19,58.4,0,71.8,73.1,70.1
20160701163000,126.0,135.45,31.4634,19,58.4,0,71.8,73.1,70.1
20160701164500,126.0,135.45,31.4634,19,58.4,0,71.8,73.1,70.1
20160701170000,126.0,138.6,32.1951,19,58.4,0,71.8,73.1,70.1
20160701171500,126.0,138.6,32.1951,19,58.4,0,71.9,73.1,70.1
20160701173000,126.0,138.6,32.1951,19,58.4,0,71.8,73.1,70.1
20160701174500,126.0,135.45,31.4634,19,58.4,0,71.8,73.1,70.1
20160701180000,126.0,135.45,31.4634,19,58.4,0,71.8,73.1,70.1
20160701181500,126.0,135.45,31.4634,19,58.4,0,71.8,73.1,70.1
20160701183000,126.0,131.25,30.4878,19,57.6,0,71.8,73.1,70.1
20160701184500,126.0,131.25,30.4878,19,57.6,0,71.8,73.1,70.1
20160701190000,126.0,131.25,30.4878,19,58.3,0,71.8,73.1,70.1
20160701191500,126.0,131.25,30.4878,19,57.6,0,71.8,73.1,70.1
20160701193000,126.0,129.15,30.0,19,57.6,0,71.8,73.1,70.1
20160701194500,126.0,129.15,30.0,19,57.6,0,71.8,73.1,70.1
20160701200000,126.0,126.0,29.2683,19,57.6,0,71.8,73.1,70.1
20160701201500,126.0,129.15,30.0,19,57.6,0,71.8,73.1,70.1
20160701203000,126.0,129.15,30.0,19,58.3,0,71.8,73.1,70.1
20160701204500,126.0,129.15,30.0,19,58.3,0,71.8,73.1,70.1
20160701210000,126.0,129.15,30.0,19,58.3,0,71.8,73.1,70.1
20160701211500,126.0,126.0,29.2683,19,58.3,0,71.8,73.1,70.1
20160701213000,126.0,129.15,30.0,19,58.3,0,71.8,73.1,70.1
20160701214500,126.0,126.0,29.2683,19,58.3,0,71.8,73.1,70.1
20160701220000,126.0,129.15,30.0,19,58.3,0,71.8,73.1,70.1
20160701221500,126.0,126.0,29.2683,19,58.3,0,71.8,73.1,70.1
20160701223000,126.0,122.85,28.5366,19,58.3,0,71.8,73.1,70.1
20160701224500,126.0,122.85,28.5366,19,58.3,0,71.7,73.1,70.1
20160701230000,126.0,129.15,30.0,19,58.3,0,71.7,73.1,70.1
20160701231500,126.0,122.85,28.5366,19,58.3,0,71.7,73.1,70.1
20160701233000,126.0,126.0,29.2683,19,58.3,0,71.7,73.1,70.1
20160701234500,126.0,126.0,29.2683,19,58.3,0,71.7,73.1,70.1
20160702000000,126.0,126.0,29.2683,19,58.3,0,71.6,73.1,70.1
20160702001500,126.0,126.0,29.2683,19,58.3,0,71.7,73.1,70.1
20160702003000,126.0,126.0,29.2683,19,58.3,0,71.6,73.1,70.1
20160702004500,126.0,122.85,28.5366,19,58.3,0,71.6,73.1,70.1
20160702010000,126.0,126.0,29.2683,19,58.3,0,71.6,73.1,70.1
20160702011500,126.0,244.65,56.8293,6,58.3,0,70.9,73.2,70.2
20160702013000,126.0,111.3,25.8537,27,58.3,0,71.2,73.2,70.2
20160702014500,126.0,111.3,25.8537,27,58.3,0,71.2,73.2,70.2
20160702020000,126.0,116.55,27.0732,28,58.3,0,71.3,73.2,70.2
20160702021500,126.0,116.55,27.0732,28,58.3,0,71.3,73.2,70.2
20160702023000,126.0,111.3,25.8537,28,58.3,0,71.3,73.2,70.2
20160702024500,126.0,111.3,25.8537,28,58.3,0,71.3,73.2,70.2
20160702030000,126.0,116.55,27.0732,28,58.3,0,71.2,73.2,70.2
20160702031500,126.0,119.7,27.8049,28,58.3,0,71.2,73.2,70.2
20160702033000,126.0,116.55,27.0732,28,58.3,0,71.2,73.2,70.2
20160702034500,126.0,116.55,27.0732,28,58.3,0,71.2,73.2,70.2
20160702040000,126.0,111.3,25.8537,28,58.3,0,71.2,73.2,70.2
20160702041500,126.0,116.55,27.0732,28,58.3,0,71.2,73.2,70.2
20160702043000,126.0,116.55,27.0732,28,58.3,0,71.2,73.2,70.2
20160702044500,126.0,111.3,25.8537,28,58.3,0,71.2,73.2,70.2
20160702050000,126.0,111.3,25.8537,28,58.3,0,71.1,73.2,70.2
20160702051500,126.0,116.55,27.0732,28,58.3,0,71.1,73.2,70.2
20160702053000,126.0,116.55,27.0732,28,58.3,0,71.1,73.2,70.2
20160702054500,126.0,119.7,27.8049,28,58.3,0,71.0,73.2,70.2
20160702060000,126.0,122.85,28.5366,28,58.3,0,71.1,73.2,70.2
20160702061500,126.0,119.7,27.8049,28,58.3,0,71.0,73.2,70.2
20160702063000,126.0,119.7,27.8049,28,58.3,0,71.0,73.2,70.2
20160702064500,126.0,116.55,27.0732,28,58.3,0,71.0,73.2,70.2
20160702070000,126.0,122.85,28.5366,28,58.3,0,71.0,73.2,70.2
20160702071500,126.0,119.7,27.8049,28,58.3,0,71.0,73.2,70.2
20160702073000,126.0,119.7,27.8049,28,57.6,0,70.9,73.2,70.2
20160702074500,126.0,116.55,27.0732,28,57.6,0,70.9,73.2,70.2
20160702080000,126.0,116.55,27.0732,28,57.6,0,70.9,73.2,70.2
20160702081500,126.0,122.85,28.5366,28,56.9,0,70.8,73.2,70.2
20160702083000,126.0,116.55,27.0732,28,56.9,0,70.8,73.2,70.2
20160702084500,126.0,119.7,27.8049,28,56.9,0,70.8,73.2,70.2
20160702090000,126.0,116.55,27.0732,28,56.9,0,70.8,73.2,70.2
20160702091500,126.0,119.7,27.8049,28,56.9,0,70.8,73.2,70.2
20160702093000,126.0,116.55,27.0732,28,56.9,0,70.7,73.2,70.2
20160702094500,126.0,116.55,27.0732,28,56.9,0,70.7,73.2,70.2
20160702100000,126.0,116.55,27.0732,28,56.9,0,70.7,73.2,70.2
20160702101500,126.0,111.3,25.8537,28,56.9,0,70.7,73.2,70.2
20160702103000,126.0,111.3,25.8537,28,56.9,0,70.7,73.2,70.2
20160702104500,126.0,116.55,27.0732,28,56.9,0,70.7,73.2,70.2
20160702110000,126.0,111.3,25.8537,28,56.9,0,70.7,73.2,70.2
20160702111500,126.0,116.55,27.0732,28,56.9,0,70.7,73.2,70.2
20160702113000,126.0,119.7,27.8049,28,56.9,0,70.7,73.2,70.2
20160702114500,126.0,111.3,25.8537,28,56.9,0,70.7,73.2,70.2
20160702120000,126.0,111.3,25.8537,28,56.9,0,70.7,73.2,70.2
20160702121500,126.0,111.3,25.8537,28,56.9,0,70.7,73.2,70.2
20160702123000,126.0,111.3,25.8537,28,56.9,0,70.7,73.2,70.2
20160702124500,126.0,111.3,25.8537,28,56.9,0,70.7,73.2,70.2
20160702130000,126.0,111.3,25.8537,28,56.9,0,70.8,73.2,70.2
20160702131500,126.0,116.55,27.0732,28,56.9,0,70.8,73.2,70.2
20160702133000,126.0,111.3,25.8537,28,56.9,0,70.8,73.2,70.2
20160702134500,126.0,116.55,27.0732,28,56.9,0,70.8,73.2,70.2
20160702140000,126.0,116.55,27.0732,28,56.9,0,70.8,73.2,70.2
20160702141500,126.0,111.3,25.8537,28,56.9,0,70.8,73.2,70.2
20160702143000,126.0,111.3,25.8537,28,56.9,0,70.9,73.2,70.2
20160702144500,126.0,116.55,27.0732,28,56.9,0,70.9,73.2,70.2
20160702150000,126.0,111.3,25.8537,28,56.9,0,70.9,73.2,70.2
20160702151500,126.0,116.55,27.0732,28,56.9,0,70.9,73.2,70.2
20160702153000,126.0,111.3,25.8537,28,56.9,0,70.9,73.2,70.2
20160702154500,126.0,111.3,25.8537,28,56.9,0,70.9,73.2,70.2
20160702160000,126.0,111.3,25.8537,28,56.9,0,70.9,73.2,70.2
20160702161500,126.0,111.3,25.8537,28,56.9,0,70.9,73.2,70.2
20160702163000,126.0,116.55,27.0732,28,56.9,0,71.0,73.2,70.2
20160702164500,126.0,111.3,25.8537,28,56.9,0,71.0,73.2,70.2
20160702170000,126.0,116.55,27.0732,28,56.9,0,71.0,73.2,70.2
20160702171500,126.0,111.3,25.8537,28,56.9,0,71.0,73.2,70.2
20160702173000,126.0,119.7,27.8049,29,56.9,0,71.0,73.2,70.2
20160702174500,126.0,119.7,27.8049,29,56.9,0,71.0,73.2,70.2
20160702180000,126.0,122.85,28.5366,29,56.9,0,71.1,73.2,70.2
20160702181500,126.0,119.7,27.8049,29,57.5,0,71.1,73.2,70.2
20160702183000,126.0,119.7,27.8049,29,57.5,0,71.2,73.2,70.2
20160702184500,126.0,119.7,27.8049,29,57.5,0,71.2,73.2,70.2
20160702190000,126.0,122.85,28.5366,29,57.5,0,71.2,73.2,70.2
20160702191500,126.0,119.7,27.8049,29,57.5,0,71.2,73.2,70.2
20160702193000,126.0,119.7,27.8049,29,57.5,0,71.2,73.2,70.2
20160702194500,126.0,119.7,27.8049,29,57.5,0,71.2,73.2,70.2
20160702200000,126.0,119.7,27.8049,29,57.5,0,71.3,73.2,70.2
20160702201500,126.0,122.85,28.5366,29,57.5,0,71.3,73.2,70.2
20160702203000,126.0,126.0,29.2683,29,57.5,0,71.3,73.2,70.2
20160702204500,126.0,122.85,28.5366,29,58.3,0,71.3,73.2,70.2
20160702210000,126.0,122.85,28.5366,29,58.3,0,71.3,73.2,70.2
20160702211500,126.0,119.7,27.8049,29,58.3,0,71.3,73.2,70.2
20160702213000,126.0,122.85,28.5366,29,58.3,0,71.3,73.2,70.2
20160702214500,126.0,119.7,27.8049,29,58.3,0,71.3,73.2,70.2
20160702220000,126.0,119.7,27.8049,29,58.3,0,71.3,73.2,70.2
20160702221500,126.0,119.7,27.8049,29,58.3,0,71.4,73.2,70.2
20160702223000,126.0,119.7,27.8049,29,58.3,0,71.3,73.2,70.2
20160702224500,126.0,119.7,27.8049,29,58.3,0,71.3,73.2,70.2
20160702230000,126.0,119.7,27.8049,29,58.3,0,71.3,73.2,70.2
20160702231500,126.0,122.85,28.5366,29,58.3,0,71.3,73.2,70.2
20160702233000,126.0,122.85,28.5366,29,58.3,0,71.3,73.2,70.2
20160702234500,126.0,119.7,27.8049,29,58.3,0,71.3,73.2,70.2
20160703000000,126.0,119.7,27.8049,29,58.3,0,71.3,73.2,70.2
20160703001500,126.0,122.85,28.5366,29,58.3,0,71.3,73.2,70.2
20160703003000,126.0,119.7,27.8049,29,58.3,0,71.2,73.2,70.2
20160703004500,126.0,119.7,27.8049,29,58.3,0,71.2,73.2,70.2
20160703010000,126.0,122.85,28.5366,29,58.3,0,71.2,73.2,70.2
20160703011500,126.0,119.7,27.8049,29,58.3,0,71.2,73.2,70.2
20160703013000,126.0,119.7,27.8049,29,58.3,0,71.2,73.2,70.2
20160703014500,126.0,119.7,27.8049,29,58.3,0,71.2,73.2,70.2
20160703020000,126.0,122.85,28.5366,29,58.3,0,71.1,73.2,70.2
20160703021500,126.0,119.7,27.8049,29,58.3,0,71.1,73.2,70.2
20160703023000,126.0,119.7,27.8049,29,58.3,0,71.1,73.2,70.2
20160703024500,126.0,119.7,27.8049,29,58.3,0,71.0,73.2,70.2
20160703030000,126.0,119.7,27.8049,29,58.3,0,71.0,73.2,70.2
20160703031500,126.0,119.7,27.8049,29,58.3,0,71.0,73.2,70.2
20160703033000,126.0,122.85,28.5366,29,58.3,0,71.0,73.2,70.2
20160703034500,126.0,122.85,28.5366,29,58.3,0,71.0,73.2,70.2
20160703040000,126.0,119.7,27.8049,29,58.3,0,70.9,73.2,70.2
20160703041500,126.0,122.85,28.5366,29,58.3,0,70.9,73.2,70.2
20160703043000,126.0,122.85,28.5366,29,58.3,0,70.9,73.2,70.2
20160703044500,126.0,119.7,27.8049,29,58.3,0,70.9,73.2,70.2
20160703050000,126.0,126.0,29.2683,29,58.3,0,70.9,73.2,70.2
20160703051500,126.0,122.85,28.5366,29,58.3,0,70.9,73.2,70.2
20160703053000,126.0,119.7,27.8049,29,58.3,0,70.8,73.2,70.2
20160703054500,126.0,122.85,28.5366,29,58.3,0,70.8,73.2,70.2
20160703060000,126.0,122.85,28.5366,29,58.3,0,70.8,73.2,70.2
20160703061500,126.0,122.85,28.5366,29,58.3,0,70.8,73.2,70.2
20160703063000,126.0,122.85,28.5366,29,58.3,0,70.8,73.2,70.2
20160703064500,126.0,126.0,29.2683,29,58.3,0,70.8,73.2,70.2
20160703070000,126.0,119.7,27.8049,29,57.6,0,70.7,73.2,70.2
20160703071500,126.0,122.85,28.5366,29,57.6,0,70.7,73.2,70.2
20160703073000,126.0,122.85,28.5366,29,57.6,0,70.7,73.2,70.2
20160703074500,126.0,122.85,28.5366,29,57.6,0,70.6,73.2,70.2
20160703080000,126.0,122.85,28.5366,29,57.6,0,70.5,73.2,70.2
20160703081500,126.0,119.7,27.8049,29,56.8,0,70.5,73.2,70.2
20160703083000,126.0,122.85,28.5366,29,56.8,0,70.5,73.2,70.2
20160703084500,126.0,126.0,29.2683,29,56.8,0,70.5,73.2,70.2
20160703090000,126.0,126.0,29.2683,29,56.8,0,70.5,73.2,70.2
20160703091500,126.0,122.85,28.5366,29,56.8,0,70.4,73.2,70.2
20160703093000,126.0,122.85,28.5366,29,56.8,0,70.4,73.2,70.2
20160703094500,126.0,122.85,28.5366,29,56.8,0,70.4,73.2,70.2
20160703100000,126.0,122.85,28.5366,29,56.8,0,70.4,73.2,70.2
20160703101500,126.0,122.85,28.5366,29,56.8,0,70.4,73.2,70.2
20160703103000,126.0,122.85,28.5366,29,56.8,0,70.4,73.2,70.2
20160703104500,126.0,122.85,28.5366,29,56.8,0,70.4,73.2,70.2
20160703110000,126.0,122.85,28.5366,29,56.8,0,70.4,73.2,70.2
20160703111500,126.0,119.7,27.8049,29,56.8,0,70.4,73.2,70.2
20160703113000,126.0,119.7,27.8049,29,56.8,0,70.4,73.2,70.2
20160703114500,126.0,119.7,27.8049,29,56.8,0,70.4,73.2,70.2
20160703120000,126.0,119.7,27.8049,29,56.8,0,70.4,73.2,70.2
20160703121500,126.0,119.7,27.8049,29,56.8,0,70.4,73.2,70.2
20160703123000,126.0,119.7,27.8049,29,56.8,0,70.4,73.2,70.2
20160703124500,126.0,122.85,28.5366,29,56.8,0,70.4,73.2,70.2
20160703130000,126.0,119.7,27.8049,29,56.8,0,70.4,73.2,70.2
20160703131500,126.0,119.7,27.8049,29,56.8,0,70.4,73.2,70.2
20160703133000,126.0,122.85,28.5366,29,56.8,0,70.4,73.2,70.2
20160703134500,126.0,119.7,27.8049,29,56.8,0,70.5,73.2,70.2
20160703140000,126.0,119.7,27.8049,29,56.8,0,70.5,73.2,70.2
20160703141500,126.0,119.7,27.8049,29,56.8,0,70.5,73.2,70.2
20160703143000,126.0,119.7,27.8049,29,56.8,0,70.5,73.2,70.2
20160703144500,126.0,119.7,27.8049,29,56.8,0,70.5,73.2,70.2
20160703150000,126.0,119.7,27.8049,29,56.8,0,70.5,73.2,70.2
20160703151500,126.0,119.7,27.8049,29,56.8,0,70.6,73.2,70.2
20160703153000,126.0,119.7,27.8049,29,56.8,0,70.6,73.2,70.2
20160703154500,126.0,116.55,27.0732,29,56.8,0,70.7,73.2,70.2
20160703160000,126.0,119.7,27.8049,29,56.8,0,70.7,73.2,70.2
20160703161500,126.0,119.7,27.8049,29,56.8,0,70.7,73.2,70.2
20160703163000,126.0,122.85,28.5366,29,56.8,0,70.7,73.2,70.2
20160703164500,126.0,119.7,27.8049,29,56.8,0,70.7,73.2,70.2
20160703170000,126.0,116.55,27.0732,29,56.8,0,70.8,73.2,70.2
20160703171500,126.0,119.7,27.8049,29,56.8,0,70.8,73.2,70.2
20160703173000,126.0,119.7,27.8049,29,56.8,0,70.8,73.2,70.2
20160703174500,126.0,122.85,28.5366,29,56.8,0,70.8,73.2,70.2
20160703180000,126.0,119.7,27.8049,29,56.8,0,70.8,73.2,70.2
20160703181500,126.0,119.7,27.8049,29,56.8,0,70.8,73.2,70.2
20160703183000,126.0,119.7,27.8049,29,57.5,0,70.9,73.2,70.2
20160703184500,126.0,119.7,27.8049,29,57.5,0,70.9,73.2,70.2
20160703190000,126.0,119.7,27.8049,29,57.5,0,70.9,73.2,70.2
20160703191500,126.0,119.7,27.8049,29,57.5,0,71.0,73.2,70.2
20160703193000,126.0,119.7,27.8049,29,57.5,0,71.0,73.2,70.2
20160703194500,126.0,119.7,27.8049,29,57.5,0,71.0,73.2,70.2
20160703200000,126.0,119.7,27.8049,29,57.5,0,71.0,73.2,70.2
20160703201500,126.0,119.7,27.8049,29,57.5,0,71.0,73.2,70.2
20160703203000,126.0,119.7,27.8049,29,57.5,0,71.1,73.2,70.2
20160703204500,126.0,119.7,27.8049,29,57.5,0,71.1,73.2,70.2
20160703210000,126.0,122.85,28.5366,29,57.5,0,71.1,73.2,70.2
20160703211500,126.0,119.7,27.8049,29,57.5,0,71.1,73.2,70.2
20160703213000,126.0,116.55,27.0732,29,57.5,0,71.1,73.2,70.2
20160703214500,126.0,116.55,27.0732,29,57.5,0,71.1,73.2,70.2
20160703220000,126.0,119.7,27.8049,29,57.5,0,71.1,73.2,70.2
20160703221500,126.0,119.7,27.8049,29,57.5,0,71.1,73.2,70.2
20160703223000,126.0,119.7,27.8049,29,57.5,0,71.1,73.2,70.2
20160703224500,126.0,116.55,27.0732,29,57.5,0,71.1,73.2,70.2
20160703230000,126.0,119.7,27.8049,29,58.1,0,71.1,73.2,70.2
20160703231500,126.0,116.55,27.0732,29,58.1,0,71.1,73.2,70.2
20160703233000,126.0,119.7,27.8049,29,58.1,0,71.1,73.2,70.2
20160703234500,126.0,119.7,27.8049,29,58.1,0,71.1,73.2,70.2
20160704000000,126.0,119.7,27.8049,29,58.1,0,71.0,73.2,70.2
20160704001500,126.0,126.0,29.2683,29,58.1,0,71.0,73.2,70.2
20160704003000,126.0,119.7,27.8049,29,58.1,0,71.0,73.2,70.2
20160704004500,126.0,119.7,27.8049,29,58.1,0,71.0,73.2,70.2
20160704010000,126.0,119.7,27.8049,29,58.1,0,71.0,73.2,70.2
20160704011500,126.0,119.7,27.8049,29,58.1,0,71.0,73.2,70.2
20160704013000,126.0,122.85,28.5366,29,58.1,0,71.0,73.2,70.2
20160704014500,126.0,122.85,28.5366,29,58.1,0,71.0,73.2,70.2
20160704020000,126.0,122.85,28.5366,29,58.1,0,70.9,73.2,70.2
20160704021500,126.0,122.85,28.5366,29,58.1,0,70.9,73.2,70.2
20160704023000,126.0,122.85,28.5366,29,58.1,0,70.9,73.2,70.2
20160704024500,126.0,116.55,27.0732,29,58.1,0,70.9,73.2,70.2
20160704030000,126.0,119.7,27.8049,29,58.1,0,70.9,73.2,70.2
20160704031500,126.0,119.7,27.8049,29,58.1,0,70.8,73.2,70.2
20160704033000,126.0,122.85,28.5366,29,58.1,0,70.8,73.2,70.2
20160704034500,126.0,122.85,28.5366,29,58.1,0,70.8,73.2,70.2
20160704040000,126.0,122.85,28.5366,29,58.1,0,70.8,73.2,70.2
20160704041500,126.0,119.7,27.8049,29,58.1,0,70.8,73.2,70.2
20160704043000,126.0,122.85,28.5366,29,58.1,0,70.8,73.2,70.2
20160704044500,126.0,122.85,28.5366,29,58.1,0,70.7,73.2,70.2
20160704050000,126.0,119.7,27.8049,29,58.1,0,70.7,73.2,70.2
20160704051500,126.0,122.85,28.5366,29,58.1,0,70.7,73.2,70.2
20160704053000,126.0,122.85,28.5366,29,58.1,0,70.7,73.2,70.2
20160704054500,126.0,119.7,27.8049,29,58.1,0,70.7,73.2,70.2
20160704060000,126.0,122.85,28.5366,29,58.1,0,70.7,73.2,70.2
20160704061500,126.0,122.85,28.5366,29,58.1,0,70.7,73.2,70.2
20160704063000,126.0,122.85,28.5366,29,58.1,0,70.7,73.2,70.2
20160704064500,126.0,122.85,28.5366,29,58.1,0,70.7,73.2,70.2
20160704070000,126.0,122.85,28.5366,29,58.1,0,70.7,73.2,70.2
20160704071500,126.0,119.7,27.8049,29,58.1,0,70.7,73.2,70.2
20160704073000,126.0,119.7,27.8049,29,58.1,0,70.6,73.2,70.2
20160704074500,126.0,119.7,27.8049,29,57.2,0,70.6,73.2,70.2
20160704080000,126.0,119.7,27.8049,29,57.2,0,70.5,73.2,70.2
20160704081500,126.0,119.7,27.8049,29,57.2,0,70.5,73.2,70.2
20160704083000,126.0,116.55,27.0732,29,57.2,0,70.5,73.2,70.2
20160704084500,126.0,119.7,27.8049,29,57.2,0,70.5,73.2,70.2
20160704090000,126.0,119.7,27.8049,29,57.2,0,70.5,73.2,70.2
20160704091500,126.0,119.7,27.8049,29,57.2,0,70.5,73.2,70.2
20160704093000,126.0,119.7,27.8049,29,57.2,0,70.5,73.2,70.2
20160704094500,126.0,116.55,27.0732,29,57.2,0,70.5,73.2,70.2
20160704100000,126.0,116.55,27.0732,29,57.2,0,70.5,73.2,70.2
20160704101500,126.0,119.7,27.8049,29,57.2,0,70.5,73.2,70.2
20160704103000,126.0,116.55,27.0732,29,57.2,0,70.5,73.2,70.2
20160704104500,126.0,116.55,27.0732,29,57.2,0,70.5,73.2,70.2
20160704110000,126.0,116.55,27.0732,29,57.2,0,70.6,73.2,70.2
20160704111500,126.0,122.85,28.5366,30,57.2,0,70.6,73.2,70.2
20160704113000,126.0,122.85,28.5366,30,57.2,0,70.6,73.2,70.2
20160704114500,126.0,126.0,29.2683,30,57.2,0,70.5,73.2,70.2
20160704120000,126.0,126.0,29.2683,30,57.2,0,70.5,73.2,70.2
20160704121500,126.0,126.0,29.2683,30,57.2,0,70.5,73.2,70.2
20160704123000,126.0,122.85,28.5366,30,57.2,0,70.5,73.2,70.2
20160704124500,126.0,126.0,29.2683,30,57.2,0,70.5,73.2,70.2
20160704130000,126.0,119.7,27.8049,30,57.2,0,70.5,73.2,70.2
20160704131500,126.0,122.85,28.5366,30,57.2,0,70.5,73.2,70.2
20160704133000,126.0,119.7,27.8049,30,57.2,0,70.6,73.2,70.2
20160704134500,126.0,119.7,27.8049,30,57.2,0,70.6,73.2,70.2
20160704140000,126.0,122.85,28.5366,30,57.2,0,70.6,73.2,70.2
20160704141500,126.0,119.7,27.8049,30,57.2,0,70.7,73.2,70.2
20160704143000,126.0,122.85,28.5366,30,57.2,0,70.7,73.2,70.2
20160704144500,126.0,119.7,27.8049,30,57.2,0,70.7,73.2,70.2
20160704150000,126.0,126.0,29.2683,30,57.2,0,70.7,73.2,70.2
20160704151500,126.0,122.85,28.5366,30,56.4,0,70.7,73.2,70.2
20160704153000,126.0,122.85,28.5366,30,57.1,0,70.7,73.2,70.2
20160704154500,126.0,122.85,28.5366,30,57.1,0,70.7,73.2,70.2
20160704160000,126.0,119.7,27.8049,30,57.1,0,70.7,73.2,70.2
20160704161500,126.0,122.85,28.5366,30,57.1,0,70.7,73.2,70.2
20160704163000,126.0,119.7,27.8049,30,57.1,0,70.7,73.2,70.2
20160704164500,126.0,126.0,29.2683,30,57.1,0,70.8,73.2,70.2
20160704170000,126.0,122.85,28.5366,30,57.1,0,70.8,73.2,70.2
20160704171500,126.0,122.85,28.5366,30,57.1,0,70.8,73.2,70.2
20160704173000,126.0,126.0,29.2683,30,57.1,0,70.8,73.2,70.2
20160704174500,126.0,126.0,29.2683,30,57.1,0,70.8,73.2,70.2
20160704180000,126.0,129.15,30.0,30,57.1,0,70.8,73.2,70.2
20160704181500,126.0,126.0,29.2683,30,57.1,0,70.9,73.2,70.2
20160704183000,126.0,119.7,27.8049,30,57.1,0,70.9,73.2,70.2
20160704184500,126.0,126.0,29.2683,30,57.7,0,70.9,73.2,70.2
20160704190000,126.0,126.0,29.2683,30,57.7,0,70.9,73.2,70.2
20160704191500,126.0,122.85,28.5366,30,57.7,0,71.0,73.2,70.2
20160704193000,126.0,126.0,29.2683,30,57.7,0,71.0,73.2,70.2
20160704194500,126.0,122.85,28.5366,30,57.7,0,71.0,73.2,70.2
20160704200000,126.0,126.0,29.2683,30,57.7,0,71.0,73.2,70.2
20160704201500,126.0,126.0,29.2683,30,57.7,0,71.0,73.2,70.2
20160704203000,126.0,122.85,28.5366,30,57.7,0,71.0,73.2,70.2
20160704204500,126.0,126.0,29.2683,30,58.3,0,71.0,73.2,70.2
20160704210000,126.0,122.85,28.5366,30,58.3,0,71.0,73.2,70.2
20160704211500,126.0,126.0,29.2683,30,58.3,0,71.1,73.2,70.2
20160704213000,126.0,126.0,29.2683,30,58.3,0,71.1,73.2,70.2
20160704214500,126.0,126.0,29.2683,30,58.3,0,71.1,73.2,70.2
20160704220000,126.0,126.0,29.2683,30,58.3,0,71.1,73.2,70.2
20160704221500,126.0,122.85,28.5366,30,58.3,0,71.0,73.2,70.2
20160704223000,126.0,122.85,28.5366,30,58.3,0,71.1,73.2,70.2
20160704224500,126.0,126.0,29.2683,30,58.3,0,71.0,73.2,70.2
20160704230000,126.0,126.0,29.2683,30,58.3,0,71.0,73.2,70.2
20160704231500,126.0,122.85,28.5366,30,58.3,0,71.0,73.2,70.2
20160704233000,126.0,126.0,29.2683,30,58.3,0,71.0,73.2,70.2
20160704234500,126.0,129.15,30.0,30,58.3,0,71.0,73.2,70.2
20160705000000,126.0,126.0,29.2683,30,58.3,0,71.0,73.2,70.2
20160705001500,126.0,122.85,28.5366,30,57.6,0,71.0,73.2,70.2
20160705003000,126.0,122.85,28.5366,30,57.6,0,70.9,73.2,70.2
20160705004500,126.0,126.0,29.2683,30,57.6,0,70.9,73.2,70.2
20160705010000,126.0,122.85,28.5366,30,57.6,0,70.9,73.2,70.2
20160705011500,126.0,126.0,29.2683,30,57.6,0,70.9,73.2,70.2
20160705013000,126.0,126.0,29.2683,30,57.6,0,70.9,73.2,70.2
20160705014500,126.0,126.0,29.2683,30,57.6,0,70.9,73.2,70.2
20160705020000,126.0,126.0,29.2683,30,57.6,0,70.8,73.2,70.2
20160705021500,126.0,126.0,29.2683,30,57.6,0,70.8,73.2,70.2
20160705023000,126.0,126.0,29.2683,30,57.6,0,70.8,73.2,70.2
20160705024500,126.0,126.0,29.2683,30,57.6,0,70.8,73.2,70.2
20160705030000,126.0,122.85,28.5366,30,57.6,0,70.8,73.2,70.2
20160705031500,126.0,122.85,28.5366,30,57.6,0,70.8,73.2,70.2
20160705033000,126.0,126.0,29.2683,30,57.6,0,70.8,73.2,70.2
20160705034500,126.0,126.0,29.2683,30,57.6,0,70.7,73.2,70.2
20160705040000,126.0,126.0,29.2683,30,57.6,0,70.7,73.2,70.2
20160705041500,126.0,122.85,28.5366,30,57.6,0,70.7,73.2,70.2
20160705043000,126.0,126.0,29.2683,30,57.6,0,70.7,73.2,70.2
20160705044500,126.0,126.0,29.2683,30,57.6,0,70.7,73.2,70.2
20160705050000,126.0,126.0,29.2683,30,57.6,0,70.7,73.2,70.2
20160705051500,126.0,129.15,30.0,30,57.6,0,70.7,73.2,70.2
20160705053000,126.0,126.0,29.2683,30,57.6,0,70.6,73.2,70.2
20160705054500,126.0,126.0,29.2683,30,57.6,0,70.6,73.2,70.2
20160705060000,126.0,129.15,30.0,30,57.6,0,70.5,73.2,70.2
20160705061500,126.0,126.0,29.2683,30,57.6,0,70.5,73.2,70.2
20160705063000,126.0,122.85,28.5366,30,57.6,0,70.5,73.2,70.2
20160705064500,126.0,126.0,29.2683,30,57.6,0,70.6,73.2,70.2
20160705070000,126.0,122.85,28.5366,30,57.6,0,70.7,73.2,70.2
20160705071500,126.0,126.0,29.2683,30,57.6,0,70.7,73.2,70.2
20160705073000,126.0,122.85,28.5366,30,57.6,0,70.7,73.2,70.2
20160705074500,126.0,126.0,29.2683,30,57.6,0,70.7,73.2,70.2
20160705080000,126.0,126.0,29.2683,30,57.6,0,70.7,73.2,70.2
20160705081500,126.0,122.85,28.5366,30,57.6,0,70.7,73.2,70.2
20160705083000,126.0,119.7,27.8049,30,57.6,0,70.6,73.2,70.2
20160705084500,126.0,119.7,27.8049,30,56.4,0,70.8,73.2,70.2
20160705090000,126.0,122.85,28.5366,30,57.2,0,70.6,73.2,70.2
20160705091500,126.0,122.85,28.5366,30,57.2,0,71.2,73.2,70.2
20160705093000,126.0,122.85,28.5366,30,57.2,0,71.2,73.2,70.2
20160705094500,126.0,126.0,29.2683,30,57.2,0,71.2,73.2,70.2
20160705100000,126.0,129.15,30.0,30,57.2,0,71.4,73.2,70.2
20160705101500,126.0,126.0,29.2683,30,56.5,0,71.2,73.2,70.2
20160705103000,126.0,126.0,29.2683,30,73.9,100,71.0,76.0,73.0
20160705104500,126.0,122.85,28.5366,30,72.5,100,71.3,76.0,73.0
20160705110000,126.0,129.15,30.0,30,76.4,100,71.1,76.0,73.0
20160705111500,126.0,126.0,29.2683,30,73.0,100,71.1,76.0,73.0
20160705113000,126.0,126.0,29.2683,30,78.2,100,71.0,76.0,73.0
20160705114500,126.0,122.85,28.5366,30,76.9,100,72.2,76.0,73.0
20160705120000,126.0,129.15,30.0,30,76.1,100,72.5,76.0,73.0
20160705121500,126.0,131.25,30.4878,30,79.6,100,72.1,76.0,73.0
20160705123000,126.0,129.15,30.0,30,75.0,100,72.8,76.0,73.0
20160705124500,126.0,126.0,29.2683,30,78.8,100,73.1,76.0,73.0
20160705130000,126.0,129.15,30.0,30,74.4,100,72.3,76.0,73.0
20160705131500,126.0,126.0,29.2683,30,76.8,100,72.9,76.0,73.0
20160705133000,126.0,131.25,30.4878,30,62.8,100,72.6,76.0,73.0
20160705134500,126.0,129.15,30.0,30,58.0,100,72.9,76.0,73.0
20160705140000,126.0,129.15,30.0,30,58.0,0,73.4,76.0,73.0
20160705141500,126.0,126.0,29.2683,30,58.0,0,73.4,76.0,73.0
20160705143000,126.0,129.15,30.0,30,57.2,100,72.7,76.0,73.0
20160705144500,126.0,122.85,28.5366,30,57.2,100,72.3,76.0,73.0
20160705150000,126.0,126.0,29.2683,30,59.5,100,72.3,76.0,73.0
20160705151500,126.0,122.85,28.5366,30,79.2,100,72.3,76.0,73.0
20160705153000,126.0,122.85,28.5366,30,76.8,100,72.2,76.0,73.0
20160705154500,126.0,135.45,31.4634,30,80.2,100,72.1,76.0,73.0
20160705160000,126.0,129.15,30.0,30,80.2,100,72.3,76.0,73.0
20160705161500,126.0,131.25,30.4878,30,78.0,100,73.1,76.0,73.0
20160705163000,126.0,131.25,30.4878,30,60.8,0,73.1,76.0,73.0
20160705164500,126.0,138.6,32.1951,30,58.8,0,72.9,76.0,73.0
20160705170000,126.0,135.45,31.4634,30,58.0,0,72.9,76.0,73.0
20160705171500,126.0,129.15,30.0,30,58.0,0,72.8,76.0,73.0
20160705173000,126.0,131.25,30.4878,30,58.0,0,72.8,76.0,73.0
20160705174500,126.0,131.25,30.4878,30,58.0,0,72.8,76.0,73.0
20160705180000,126.0,131.25,30.4878,30,57.2,0,72.8,76.0,73.0
20160705181500,126.0,129.15,30.0,30,57.2,0,72.8,76.0,73.0
20160705183000,126.0,131.25,30.4878,30,57.2,0,72.8,76.0,73.0
20160705184500,126.0,129.15,30.0,30,57.2,100,72.7,76.0,73.0
20160705190000,126.0,131.25,30.4878,30,57.9,100,72.7,76.0,73.0
20160705191500,126.0,131.25,30.4878,30,57.9,100,72.7,76.0,73.0
20160705193000,126.0,131.25,30.4878,30,57.9,100,72.7,76.0,73.0
20160705194500,126.0,129.15,30.0,30,57.9,0,72.8,76.0,73.0
20160705200000,126.0,135.45,31.4634,30,57.9,100,72.7,76.0,73.0
20160705201500,126.0,135.45,31.4634,30,57.9,100,72.7,76.0,73.0
20160705203000,126.0,129.15,30.0,30,57.9,100,72.7,76.0,73.0
20160705204500,126.0,129.15,30.0,30,57.9,100,72.7,76.0,73.0
20160705210000,126.0,129.15,30.0,30,57.9,100,72.7,76.0,73.0
20160705211500,126.0,129.15,30.0,30,57.9,100,72.7,76.0,73.0
20160705213000,126.0,129.15,30.0,30,57.9,100,72.7,76.0,73.0
20160705214500,126.0,129.15,30.0,30,57.9,100,72.7,76.0,73.0
20160705220000,126.0,129.15,30.0,30,57.9,100,72.7,76.0,73.0
20160705221500,126.0,129.15,30.0,30,57.9,100,72.7,76.0,73.0
20160705223000,126.0,131.25,30.4878,30,59.1,100,72.7,76.0,73.0
20160705224500,126.0,129.15,30.0,30,59.1,100,72.7,76.0,73.0
20160705230000,126.0,129.15,30.0,30,60.3,100,72.7,76.0,73.0
20160705231500,126.0,129.15,30.0,30,67.2,100,72.7,76.0,73.0
20160705233000,126.0,126.0,29.2683,30,70.1,100,72.9,76.0,73.0
20160705234500,126.0,129.15,30.0,30,70.1,100,73.0,76.0,73.0
20160706000000,126.0,129.15,30.0,30,68.7,100,73.1,76.0,73.0
20160706001500,126.0,126.0,29.2683,30,68.7,100,73.1,76.0,73.0
20160706003000,126.0,129.15,30.0,30,69.6,100,73.2,76.0,73.0
20160706004500,126.0,129.15,30.0,30,68.7,100,73.2,76.0,73.0
20160706010000,525.0,126.0,29.2683,0,68.7,0,68.9,76.0,73.0
20160706011500,126.0,149.1,34.6341,10,66.1,0,72.9,76.0,73.0
20160706013000,126.0,111.3,25.8537,27,64.9,0,73.2,76.0,73.0
20160706014500,126.0,108.15,25.122,27,59.6,0,73.1,76.0,73.0
20160706020000,126.0,111.3,25.8537,27,58.8,0,73.0,76.0,73.0
20160706021500,126.0,111.3,25.8537,28,58.8,0,72.9,76.0,73.0
20160706023000,126.0,111.3,25.8537,28,58.8,0,72.9,76.0,73.0
20160706024500,126.0,108.15,25.122,28,58.8,0,72.9,76.0,73.0
20160706030000,126.0,111.3,25.8537,28,58.8,0,72.8,76.0,73.0
20160706031500,126.0,108.15,25.122,28,58.8,0,72.8,76.0,73.0
20160706033000,126.0,116.55,27.0732,28,58.8,0,72.8,76.0,73.0
20160706034500,126.0,111.3,25.8537,28,58.8,0,72.8,76.0,73.0
20160706040000,126.0,111.3,25.8537,28,58.8,0,72.8,76.0,73.0
20160706041500,126.0,111.3,25.8537,28,58.8,100,72.7,76.0,73.0
20160706043000,126.0,111.3,25.8537,28,58.8,100,72.7,76.0,73.0
20160706044500,126.0,116.55,27.0732,28,59.3,100,72.9,76.0,73.0
20160706050000,126.0,111.3,25.8537,28,57.9,100,72.8,76.0,73.0
20160706051500,126.0,126.0,29.2683,29,56.9,100,72.8,76.0,73.0
20160706053000,126.0,122.85,28.5366,29,58.0,100,72.7,76.0,73.0
20160706054500,126.0,122.85,28.5366,29,58.0,100,72.7,76.0,73.0
20160706060000,126.0,126.0,29.2683,29,58.0,100,72.6,76.0,73.0
20160706061500,126.0,126.0,29.2683,29,58.0,100,72.6,76.0,73.0
20160706063000,126.0,122.85,28.5366,29,59.1,100,72.6,76.0,73.0
20160706064500,126.0,122.85,28.5366,29,59.1,100,72.7,75.9,72.9
20160706070000,126.0,122.85,28.5366,29,59.1,100,72.7,76.0,73.0
20160706071500,126.0,122.85,28.5366,29,59.1,100,72.7,76.0,73.0
20160706073000,126.0,122.85,28.5366,29,59.1,100,72.7,76.0,73.0
20160706074500,126.0,122.85,28.5366,29,59.9,100,72.4,76.0,73.0
20160706080000,126.0,122.85,28.5366,29,78.7,100,71.6,75.9,72.9
20160706081500,126.0,119.7,27.8049,29,78.7,100,72.7,75.8,72.8
20160706083000,126.0,119.7,27.8049,29,80.7,100,71.9,75.9,72.9
20160706084500,126.0,122.85,28.5366,29,75.3,100,71.9,75.8,72.8
20160706090000,126.0,126.0,29.2683,29,75.3,100,71.8,75.9,72.9
20160706091500,126.0,126.0,29.2683,29,72.0,100,71.7,75.9,72.9
20160706093000,126.0,126.0,29.2683,29,74.9,100,71.7,75.9,72.9
20160706094500,126.0,122.85,28.5366,29,74.0,100,71.7,75.9,72.9
20160706100000,126.0,126.0,29.2683,29,70.6,100,71.7,75.9,72.9
20160706101500,126.0,126.0,29.2683,29,72.5,100,71.5,75.8,72.8
20160706103000,126.0,122.85,28.5366,29,70.1,100,72.0,75.9,72.9
20160706104500,126.0,122.85,28.5366,29,68.2,100,72.1,75.9,72.9
20160706110000,126.0,129.15,30.0,29,71.5,100,72.3,75.9,72.9
20160706111500,126.0,129.15,30.0,29,69.1,100,72.8,75.9,72.9
20160706113000,126.0,129.15,30.0,29,67.3,100,72.9,75.9,72.9
20160706114500,126.0,126.0,29.2683,29,70.1,100,72.2,75.9,72.9
20160706120000,126.0,126.0,29.2683,29,67.7,100,72.9,75.9,72.9
20160706121500,126.0,129.15,30.0,29,69.7,0,73.2,75.9,72.9
20160706123000,126.0,129.15,30.0,29,59.4,0,73.0,76.0,73.0
20160706124500,126.0,131.25,30.4878,29,58.4,0,72.9,75.9,72.9
20160706130000,126.0,135.45,31.4634,29,58.4,0,72.9,76.0,73.0
20160706131500,126.0,135.45,31.4634,29,58.4,0,72.8,75.9,72.9
20160706133000,126.0,131.25,30.4878,29,58.4,100,72.6,75.9,72.9
20160706134500,126.0,129.15,30.0,29,58.4,100,72.3,75.9,72.9
20160706140000,126.0,129.15,30.0,29,68.2,100,72.7,75.9,72.9
20160706141500,126.0,129.15,30.0,29,60.0,100,72.9,75.9,72.9
20160706143000,126.0,126.0,29.2683,29,60.0,100,72.4,75.9,72.9
20160706144500,126.0,126.0,29.2683,29,74.4,100,72.2,75.8,72.8
20160706150000,126.0,129.15,30.0,29,73.5,100,72.4,75.9,72.9
20160706151500,126.0,138.6,32.1951,29,71.6,100,72.4,75.9,72.9
20160706153000,126.0,138.6,32.1951,29,62.4,0,73.3,75.9,72.9
20160706154500,126.0,138.6,32.1951,29,59.2,0,73.2,75.8,72.8
20160706160000,126.0,131.25,30.4878,29,59.2,0,73.1,75.8,72.8
20160706161500,126.0,423.15,98.2927,56,58.2,0,72.8,71.4,68.4
20160706163000,126.0,378.0,87.8049,53,58.2,0,71.7,71.4,68.4
20160706164500,126.0,328.65,76.3415,45,58.2,0,71.1,71.4,68.4
20160706170000,126.0,234.15,54.3902,46,57.6,0,71.0,71.4,68.4
20160706171500,126.0,229.95,53.4146,46,56.8,0,70.8,71.4,68.4
20160706173000,126.0,189.0,43.9024,34,58.0,0,70.9,71.4,68.4
20160706174500,126.0,166.95,38.7805,32,58.0,0,70.9,71.4,68.4
20160706180000,126.0,164.85,38.2927,31,58.0,0,71.0,71.4,68.4
20160706181500,126.0,131.25,30.4878,29,58.7,0,71.0,71.4,68.4
20160706183000,126.0,141.75,32.9268,33,58.7,0,71.0,71.4,68.4
20160706184500,126.0,141.75,32.9268,30,58.7,0,71.0,71.4,68.4
20160706190000,126.0,141.75,32.9268,30,58.7,0,71.0,71.4,68.4
20160706191500,126.0,141.75,32.9268,30,58.7,0,71.0,71.4,68.4
20160706193000,126.0,129.15,30.0,29,58.0,0,71.0,71.4,68.4
20160706194500,126.0,129.15,30.0,29,58.7,0,71.0,71.4,68.4
20160706200000,126.0,129.15,30.0,29,58.0,0,71.0,71.4,68.4
20160706201500,126.0,126.0,29.2683,29,58.0,0,71.0,71.4,68.4
20160706203000,126.0,129.15,30.0,29,58.0,0,71.0,71.4,68.4
20160706204500,126.0,126.0,29.2683,29,58.0,0,71.0,71.4,68.4
20160706210000,126.0,129.15,30.0,29,58.0,0,71.0,71.4,68.4
20160706211500,126.0,131.25,30.4878,29,58.0,0,70.9,71.4,68.4
20160706213000,126.0,126.0,29.2683,29,58.0,0,70.9,71.4,68.4
20160706214500,126.0,129.15,30.0,29,58.0,0,70.9,71.4,68.4
20160706220000,126.0,122.85,28.5366,29,58.0,0,70.9,71.4,68.4
20160706221500,126.0,122.85,28.5366,29,58.0,0,70.9,71.4,68.4
20160706223000,126.0,122.85,28.5366,29,58.0,0,70.8,71.4,68.4
20160706224500,126.0,126.0,29.2683,29,58.0,0,70.8,71.4,68.4
20160706230000,126.0,129.15,30.0,29,58.0,0,70.8,71.4,68.4
20160706231500,126.0,126.0,29.2683,29,58.0,0,70.8,71.4,68.4
20160706233000,126.0,126.0,29.2683,29,58.0,0,70.8,71.4,68.4
20160706234500,126.0,126.0,29.2683,29,58.0,0,70.7,71.4,68.4
20160707000000,126.0,126.0,29.2683,29,58.0,0,70.7,71.4,68.4
20160707001500,126.0,122.85,28.5366,29,58.0,0,70.7,71.4,68.4
20160707003000,126.0,122.85,28.5366,29,58.0,0,70.7,71.4,68.4
20160707004500,126.0,126.0,29.2683,29,58.0,0,70.7,71.4,68.4
20160707010000,126.0,122.85,28.5366,29,58.0,0,70.6,71.4,68.4
20160707011500,126.0,126.0,29.2683,29,58.0,0,70.6,71.4,68.4
20160707013000,126.0,126.0,29.2683,29,58.0,0,70.6,71.4,68.4
20160707014500,126.0,126.0,29.2683,29,58.0,0,70.5,71.4,68.4
20160707020000,126.0,122.85,28.5366,29,58.0,0,70.5,71.4,68.4
20160707021500,126.0,126.0,29.2683,29,58.0,0,70.5,71.4,68.4
20160707023000,126.0,122.85,28.5366,29,58.0,0,70.5,71.4,68.4
20160707024500,126.0,126.0,29.2683,29,58.0,0,70.5,71.4,68.4
20160707030000,126.0,122.85,28.5366,29,58.0,0,70.5,71.4,68.4
20160707031500,126.0,122.85,28.5366,29,58.0,0,70.5,71.4,68.4
20160707033000,126.0,129.15,30.0,29,58.0,0,70.4,71.4,68.4
20160707034500,126.0,122.85,28.5366,29,58.0,0,70.4,71.4,68.4
20160707040000,126.0,122.85,28.5366,29,58.0,0,70.4,71.4,68.4
20160707041500,126.0,122.85,28.5366,29,58.0,0,70.3,71.4,68.4
20160707043000,126.0,126.0,29.2683,29,58.0,0,70.3,71.4,68.4
20160707044500,126.0,126.0,29.2683,29,58.0,0,70.3,71.4,68.4
20160707050000,126.0,126.0,29.2683,29,58.0,0,70.3,71.4,68.4
20160707051500,126.0,126.0,29.2683,29,58.0,0,70.3,71.4,68.4
20160707053000,126.0,126.0,29.2683,29,58.0,0,70.3,71.4,68.4
20160707054500,126.0,129.15,30.0,29,58.0,0,70.2,71.4,68.4
20160707060000,126.0,122.85,28.5366,29,58.0,0,70.2,71.4,68.4
20160707061500,126.0,126.0,29.2683,29,58.0,0,70.2,71.4,68.4
20160707063000,126.0,122.85,28.5366,29,58.0,0,70.2,71.4,68.4
20160707064500,126.0,122.85,28.5366,29,58.0,0,70.2,71.4,68.4
20160707070000,126.0,122.85,28.5366,29,58.0,0,70.2,71.4,68.4
20160707071500,126.0,122.85,28.5366,29,57.2,0,70.2,71.4,68.4
20160707073000,126.0,122.85,28.5366,29,57.2,0,70.1,71.4,68.4
20160707074500,126.0,122.85,28.5366,29,57.2,0,70.1,71.4,68.4
20160707080000,126.0,119.7,27.8049,29,57.2,0,70.0,71.4,68.4
20160707081500,126.0,122.85,28.5366,29,57.2,0,70.0,71.4,68.4
20160707083000,126.0,119.7,27.8049,29,57.2,0,70.0,71.4,68.4
20160707084500,126.0,119.7,27.8049,29,57.2,0,70.0,71.4,68.4
20160707090000,126.0,122.85,28.5366,29,57.2,0,70.0,71.4,68.4
20160707091500,126.0,122.85,28.5366,29,57.2,0,70.0,71.4,68.4
20160707093000,126.0,122.85,28.5366,29,57.2,0,70.0,71.4,68.4
20160707094500,126.0,126.0,29.2683,29,57.2,0,70.0,71.4,68.4
20160707100000,126.0,122.85,28.5366,29,57.2,0,70.0,71.4,68.4
20160707101500,126.0,126.0,29.2683,29,57.2,0,70.0,71.4,68.4
20160707103000,126.0,141.75,32.9268,30,57.2,0,70.2,71.4,68.4
20160707104500,126.0,141.75,32.9268,30,57.9,0,70.2,71.4,68.4
20160707110000,126.0,141.75,32.9268,30,57.9,0,70.2,71.4,68.4
20160707111500,126.0,141.75,32.9268,30,57.9,0,70.2,71.4,68.4
20160707113000,126.0,141.75,32.9268,30,57.9,0,70.2,71.4,68.4
20160707114500,126.0,141.75,32.9268,30,57.9,0,70.2,71.4,68.4
20160707120000,126.0,141.75,32.9268,30,57.9,0,70.2,71.4,68.4
20160707121500,126.0,135.45,31.4634,29,57.9,0,70.2,71.4,68.4
20160707123000,126.0,138.6,32.1951,29,57.9,0,70.2,71.4,68.4
20160707124500,126.0,138.6,32.1951,29,57.9,0,70.2,71.4,68.4
20160707130000,126.0,138.6,32.1951,29,57.9,0,70.2,71.4,68.4
20160707131500,126.0,138.6,32.1951,29,57.9,0,70.2,71.4,68.4
20160707133000,126.0,135.45,31.4634,29,57.9,0,70.2,71.4,68.4
20160707134500,126.0,135.45,31.4634,29,57.9,0,70.2,71.4,68.4
20160707140000,126.0,138.6,32.1951,29,57.9,0,70.2,71.4,68.4
20160707141500,126.0,135.45,31.4634,29,57.9,0,70.3,71.4,68.4
20160707143000,126.0,135.45,31.4634,29,57.9,0,70.3,71.4,68.4
20160707144500,126.0,135.45,31.4634,29,57.9,0,70.3,71.4,68.4
20160707150000,126.0,135.45,31.4634,29,57.9,0,70.3,71.4,68.4
20160707151500,126.0,138.6,32.1951,29,57.9,0,70.4,71.4,68.4
20160707153000,126.0,135.45,31.4634,29,57.9,0,70.4,71.4,68.4
20160707154500,126.0,135.45,31.4634,29,57.9,0,70.4,71.4,68.4
20160707160000,126.0,131.25,30.4878,29,57.9,0,70.4,71.4,68.4
20160707161500,126.0,131.25,30.4878,29,57.9,0,70.5,71.4,68.4
20160707163000,126.0,138.6,32.1951,29,57.9,0,70.5,71.4,68.4
20160707164500,126.0,138.6,32.1951,29,57.9,0,70.5,71.4,68.4
20160707170000,126.0,135.45,31.4634,29,57.9,0,70.4,71.4,68.4
20160707171500,126.0,138.6,32.1951,29,57.9,0,70.4,71.4,68.4
20160707173000,126.0,135.45,31.4634,29,57.9,0,70.4,71.4,68.4
20160707174500,126.0,131.25,30.4878,29,57.9,0,70.4,71.4,68.4
20160707180000,126.0,135.45,31.4634,29,57.9,0,70.4,71.4,68.4
20160707181500,126.0,135.45,31.4634,29,57.9,0,70.4,71.4,68.4
20160707183000,126.0,138.6,32.1951,29,57.9,0,70.4,71.4,68.4
20160707184500,126.0,138.6,32.1951,29,57.9,0,70.4,71.4,68.4
20160707190000,126.0,131.25,30.4878,29,57.9,0,70.4,71.4,68.4
20160707191500,126.0,135.45,31.4634,29,57.9,0,70.4,71.4,68.4
20160707193000,126.0,129.15,30.0,29,57.9,0,70.4,71.4,68.4
20160707194500,126.0,129.15,30.0,29,57.9,0,70.4,71.4,68.4
20160707200000,126.0,129.15,30.0,29,57.9,0,70.4,71.4,68.4
20160707201500,126.0,129.15,30.0,29,57.9,0,70.4,71.4,68.4
20160707203000,126.0,131.25,30.4878,29,57.9,0,70.4,71.4,68.4
20160707204500,126.0,135.45,31.4634,29,57.9,0,70.4,71.4,68.4
20160707210000,126.0,135.45,31.4634,29,57.9,0,70.4,71.4,68.4
20160707211500,126.0,131.25,30.4878,29,57.9,0,70.4,71.4,68.4
20160707213000,126.0,131.25,30.4878,29,57.9,0,70.3,71.4,68.4
20160707214500,126.0,129.15,30.0,29,57.9,0,70.3,71.4,68.4
20160707220000,126.0,131.25,30.4878,29,57.9,0,70.3,71.4,68.4
20160707221500,126.0,131.25,30.4878,29,57.9,0,70.3,71.4,68.4
