PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707223000,126.0,131.25,30.4878,29,57.9,0,70.3,71.4,68.4
20160707224500,126.0,131.25,30.4878,29,57.9,0,70.3,71.4,68.4
20160707230000,126.0,131.25,30.4878,29,57.9,0,70.3,71.4,68.4
20160707231500,126.0,131.25,30.4878,29,57.9,0,70.3,71.4,68.4
20160707233000,126.0,129.15,30.0,29,57.9,0,70.3,71.4,68.4
20160707234500,126.0,129.15,30.0,29,57.9,0,70.3,71.4,68.4
20160708000000,126.0,129.15,30.0,29,57.9,0,70.2,71.4,68.4
20160708001500,126.0,129.15,30.0,29,57.9,0,70.2,71.4,68.4
20160708003000,126.0,129.15,30.0,29,57.9,0,70.2,71.4,68.4
20160708004500,126.0,129.15,30.0,29,57.9,0,70.2,71.4,68.4
20160708010000,126.0,131.25,30.4878,29,57.9,0,70.2,71.4,68.4
20160708011500,126.0,131.25,30.4878,29,57.9,0,70.2,71.4,68.4
20160708013000,126.0,129.15,30.0,29,57.9,0,70.2,71.4,68.4
20160708014500,126.0,129.15,30.0,29,57.9,0,70.1,71.4,68.4
20160708020000,126.0,131.25,30.4878,29,57.9,0,70.1,71.4,68.4
20160708021500,126.0,135.45,31.4634,29,57.9,0,70.1,71.4,68.4
20160708023000,126.0,129.15,30.0,29,57.9,0,70.1,71.4,68.4
20160708024500,126.0,131.25,30.4878,29,57.9,0,70.1,71.4,68.4
20160708030000,126.0,131.25,30.4878,29,57.9,0,70.1,71.4,68.4
20160708031500,126.0,129.15,30.0,29,57.9,0,70.1,71.4,68.4
20160708033000,126.0,129.15,30.0,29,57.9,0,70.0,71.4,68.4
20160708034500,126.0,129.15,30.0,29,57.9,0,70.0,71.4,68.4
20160708040000,126.0,129.15,30.0,29,57.9,0,70.0,71.4,68.4
20160708041500,126.0,129.15,30.0,29,57.9,0,70.0,71.4,68.4
20160708043000,126.0,129.15,30.0,29,57.9,0,70.0,71.4,68.4
20160708044500,126.0,126.0,29.2683,29,57.9,0,70.0,71.4,68.4
20160708050000,126.0,129.15,30.0,29,57.9,0,69.9,71.4,68.4
20160708051500,126.0,129.15,30.0,29,57.9,0,69.9,71.4,68.4
20160708053000,126.0,131.25,30.4878,29,57.9,0,69.9,71.4,68.4
20160708054500,126.0,131.25,30.4878,29,57.9,0,69.9,71.4,68.4
20160708060000,126.0,131.25,30.4878,29,57.9,0,69.9,71.4,68.4
20160708061500,126.0,126.0,29.2683,29,57.9,0,69.9,71.4,68.4
20160708063000,126.0,131.25,30.4878,29,57.9,0,69.8,71.4,68.4
20160708064500,126.0,129.15,30.0,29,57.9,0,69.8,71.4,68.4
20160708070000,126.0,131.25,30.4878,29,57.9,0,69.9,71.4,68.4
20160708071500,126.0,129.15,30.0,29,57.2,0,69.9,71.4,68.4
20160708073000,126.0,126.0,29.2683,29,57.2,0,69.8,71.4,68.4
20160708074500,126.0,129.15,30.0,29,57.2,0,69.8,71.4,68.4
20160708080000,126.0,126.0,29.2683,29,57.2,0,69.8,71.4,68.4
20160708081500,126.0,122.85,28.5366,29,57.2,0,69.8,71.4,68.4
20160708083000,126.0,122.85,28.5366,29,57.2,0,69.8,71.4,68.4
20160708084500,126.0,126.0,29.2683,29,57.2,0,69.8,71.4,68.4
20160708090000,126.0,126.0,29.2683,29,57.2,0,69.8,71.4,68.4
20160708091500,126.0,126.0,29.2683,29,57.2,0,69.8,71.4,68.4
20160708093000,126.0,126.0,29.2683,29,57.2,0,69.8,71.4,68.4
20160708094500,126.0,131.25,30.4878,29,57.2,0,69.8,71.4,68.4
20160708100000,126.0,131.25,30.4878,29,57.2,0,69.8,71.4,68.4
20160708101500,126.0,135.45,31.4634,29,57.9,0,69.8,71.4,68.4
20160708103000,126.0,135.45,31.4634,29,57.9,0,69.9,71.4,68.4
20160708104500,126.0,135.45,31.4634,29,57.9,0,69.9,71.4,68.4
20160708110000,126.0,135.45,31.4634,29,57.9,0,69.9,71.4,68.4
20160708111500,126.0,135.45,31.4634,29,57.9,0,69.9,71.4,68.4
20160708113000,126.0,138.6,32.1951,29,57.9,0,69.9,71.4,68.4
20160708114500,126.0,138.6,32.1951,29,57.9,0,69.9,71.4,68.4
20160708120000,126.0,138.6,32.1951,29,57.9,0,69.9,71.4,68.4
20160708121500,126.0,138.6,32.1951,29,57.9,0,70.0,71.4,68.4
20160708123000,126.0,138.6,32.1951,29,57.9,0,70.0,71.4,68.4
20160708124500,126.0,129.15,30.0,29,57.9,0,70.0,71.4,68.4
20160708130000,126.0,129.15,30.0,29,57.9,0,70.0,71.4,68.4
20160708131500,126.0,135.45,31.4634,29,57.9,0,70.1,71.4,68.4
20160708133000,126.0,131.25,30.4878,29,57.9,0,70.1,71.4,68.4
20160708134500,126.0,131.25,30.4878,29,57.9,0,70.1,71.4,68.4
20160708140000,126.0,131.25,30.4878,29,57.9,0,70.2,71.4,68.4
20160708141500,126.0,131.25,30.4878,29,57.9,0,70.2,71.4,68.4
20160708143000,126.0,135.45,31.4634,29,57.9,0,70.3,71.4,68.4
20160708144500,126.0,135.45,31.4634,29,57.9,0,70.3,71.4,68.4
20160708150000,126.0,135.45,31.4634,29,57.9,0,70.3,71.4,68.4
20160708151500,126.0,135.45,31.4634,29,57.9,0,70.3,71.4,68.4
20160708153000,126.0,135.45,31.4634,29,57.9,0,70.3,71.4,68.4
20160708154500,126.0,135.45,31.4634,29,57.9,0,70.4,71.4,68.4
20160708160000,126.0,138.6,32.1951,29,57.9,0,70.4,71.4,68.4
20160708161500,126.0,138.6,32.1951,29,57.9,0,70.4,71.4,68.4
20160708163000,126.0,141.75,32.9268,29,57.9,0,70.5,71.4,68.4
20160708164500,126.0,135.45,31.4634,29,57.9,0,70.5,71.4,68.4
20160708170000,126.0,135.45,31.4634,29,57.9,0,70.5,71.4,68.4
20160708171500,126.0,131.25,30.4878,29,57.9,0,70.5,71.4,68.4
20160708173000,126.0,129.15,30.0,29,57.9,0,70.5,71.4,68.4
20160708174500,126.0,131.25,30.4878,29,57.9,0,70.5,71.4,68.4
20160708180000,126.0,135.45,31.4634,29,57.9,0,70.6,71.4,68.4
20160708181500,126.0,129.15,30.0,29,57.9,0,70.6,71.4,68.4
20160708183000,126.0,129.15,30.0,29,57.9,0,70.6,71.4,68.4
20160708184500,126.0,129.15,30.0,29,57.9,0,70.6,71.4,68.4
20160708190000,126.0,129.15,30.0,29,57.9,0,70.6,71.4,68.4
20160708191500,126.0,129.15,30.0,29,57.9,0,70.6,71.4,68.4
20160708193000,126.0,129.15,30.0,29,57.9,0,70.6,71.4,68.4
20160708194500,126.0,129.15,30.0,29,57.9,0,70.7,71.4,68.4
20160708200000,126.0,126.0,29.2683,29,57.9,0,70.7,71.4,68.4
20160708201500,126.0,131.25,30.4878,29,57.9,0,70.7,71.4,68.4
20160708203000,126.0,131.25,30.4878,29,57.9,0,70.7,71.4,68.4
20160708204500,126.0,126.0,29.2683,29,57.9,0,70.7,71.4,68.4
20160708210000,126.0,129.15,30.0,29,57.9,0,70.7,71.4,68.4
20160708211500,126.0,126.0,29.2683,29,57.9,0,70.7,71.4,68.4
20160708213000,126.0,126.0,29.2683,29,57.9,0,70.6,71.4,68.4
20160708214500,126.0,129.15,30.0,29,57.9,0,70.6,71.4,68.4
20160708220000,126.0,126.0,29.2683,29,57.9,0,70.6,71.4,68.4
20160708221500,126.0,126.0,29.2683,29,57.9,0,70.6,71.4,68.4
20160708223000,126.0,129.15,30.0,29,57.9,0,70.6,71.4,68.4
20160708224500,126.0,129.15,30.0,29,57.9,0,70.5,71.4,68.4
20160708230000,126.0,126.0,29.2683,29,57.9,0,70.5,71.4,68.4
20160708231500,126.0,126.0,29.2683,29,57.9,0,70.5,71.4,68.4
20160708233000,126.0,122.85,28.5366,29,57.9,0,70.5,71.4,68.4
20160708234500,126.0,126.0,29.2683,29,57.9,0,70.5,71.4,68.4
20160709000000,126.0,126.0,29.2683,29,57.9,0,70.5,71.4,68.4
20160709001500,126.0,126.0,29.2683,29,57.9,0,70.5,71.4,68.4
20160709003000,126.0,126.0,29.2683,29,57.9,0,70.4,71.4,68.4
20160709004500,126.0,122.85,28.5366,29,57.9,0,70.4,71.4,68.4
20160709010000,126.0,122.85,28.5366,29,57.9,0,70.4,71.4,68.4
20160709011500,126.0,283.5,65.8537,8,56.8,0,69.7,71.3,68.3
20160709013000,126.0,157.5,36.5854,32,57.9,0,69.9,71.3,68.3
20160709014500,126.0,135.45,31.4634,30,57.9,0,70.0,71.3,68.3
20160709020000,126.0,138.6,32.1951,30,57.9,0,69.9,71.3,68.3
20160709021500,126.0,138.6,32.1951,30,57.9,0,69.9,71.3,68.3
20160709023000,126.0,135.45,31.4634,30,57.9,0,69.9,71.3,68.3
20160709024500,126.0,138.6,32.1951,30,57.9,0,69.9,71.3,68.3
20160709030000,126.0,135.45,31.4634,30,57.9,0,69.9,71.3,68.3
20160709031500,126.0,131.25,30.4878,30,57.9,0,69.9,71.3,68.3
20160709033000,126.0,138.6,32.1951,30,57.9,0,69.9,71.3,68.3
20160709034500,126.0,138.6,32.1951,30,57.9,0,69.9,71.3,68.3
20160709040000,126.0,138.6,32.1951,30,57.9,0,69.9,71.3,68.3
20160709041500,126.0,135.45,31.4634,30,57.9,0,69.9,71.3,68.3
20160709043000,126.0,135.45,31.4634,30,57.9,0,69.8,71.3,68.3
20160709044500,126.0,135.45,31.4634,30,57.9,0,69.8,71.3,68.3
20160709050000,126.0,138.6,32.1951,30,57.9,0,69.8,71.3,68.3
20160709051500,126.0,135.45,31.4634,30,57.9,0,69.8,71.3,68.3
20160709053000,126.0,138.6,32.1951,30,57.9,0,69.8,71.3,68.3
20160709054500,126.0,138.6,32.1951,30,57.9,0,69.8,71.3,68.3
20160709060000,126.0,138.6,32.1951,30,57.9,0,69.8,71.3,68.3
20160709061500,126.0,138.6,32.1951,30,57.9,0,69.7,71.3,68.3
20160709063000,126.0,141.75,32.9268,30,57.9,0,69.7,71.3,68.3
20160709064500,126.0,141.75,32.9268,30,57.9,0,69.7,71.3,68.3
20160709070000,126.0,141.75,32.9268,30,57.9,0,69.7,71.3,68.3
20160709071500,126.0,135.45,31.4634,30,57.9,0,69.7,71.3,68.3
20160709073000,126.0,138.6,32.1951,30,57.9,0,69.6,71.3,68.3
20160709074500,126.0,141.75,32.9268,30,56.8,0,69.6,71.3,68.3
20160709080000,126.0,138.6,32.1951,30,56.8,0,69.5,71.3,68.3
20160709081500,126.0,138.6,32.1951,30,56.8,0,69.4,71.3,68.3
20160709083000,126.0,135.45,31.4634,30,56.8,0,69.4,71.3,68.3
20160709084500,126.0,135.45,31.4634,30,56.1,0,69.3,71.3,68.3
20160709090000,126.0,141.75,32.9268,30,56.1,0,69.3,71.3,68.3
20160709091500,126.0,138.6,32.1951,30,56.1,0,69.3,71.3,68.3
20160709093000,126.0,141.75,32.9268,30,56.1,0,69.2,71.3,68.3
20160709094500,126.0,135.45,31.4634,30,56.1,0,69.2,71.3,68.3
20160709100000,126.0,135.45,31.4634,30,56.1,0,69.2,71.3,68.3
20160709101500,126.0,138.6,32.1951,30,56.1,0,69.2,71.3,68.3
20160709103000,126.0,135.45,31.4634,30,56.1,0,69.2,71.3,68.3
20160709104500,126.0,138.6,32.1951,30,56.1,0,69.2,71.3,68.3
20160709110000,126.0,138.6,32.1951,30,56.1,0,69.2,71.3,68.3
20160709111500,126.0,131.25,30.4878,30,56.1,0,69.2,71.3,68.3
20160709113000,126.0,138.6,32.1951,30,56.1,0,69.2,71.3,68.3
20160709114500,126.0,138.6,32.1951,30,56.1,0,69.2,71.3,68.3
20160709120000,126.0,138.6,32.1951,30,56.1,0,69.2,71.3,68.3
20160709121500,126.0,138.6,32.1951,30,56.1,0,69.2,71.3,68.3
20160709123000,126.0,131.25,30.4878,30,56.1,0,69.3,71.3,68.3
20160709124500,126.0,135.45,31.4634,30,57.1,0,69.3,71.3,68.3
20160709130000,126.0,131.25,30.4878,30,57.1,0,69.4,71.3,68.3
20160709131500,126.0,131.25,30.4878,30,57.1,0,69.4,71.3,68.3
20160709133000,126.0,131.25,30.4878,30,56.3,0,69.4,71.3,68.3
20160709134500,126.0,135.45,31.4634,30,56.3,0,69.4,71.3,68.3
20160709140000,126.0,131.25,30.4878,30,57.1,0,69.4,71.3,68.3
20160709141500,126.0,131.25,30.4878,30,57.1,0,69.5,71.3,68.3
20160709143000,126.0,135.45,31.4634,30,57.1,0,69.6,71.3,68.3
20160709144500,126.0,135.45,31.4634,30,57.1,0,69.6,71.3,68.3
20160709150000,126.0,131.25,30.4878,30,57.1,0,69.6,71.3,68.3
20160709151500,126.0,131.25,30.4878,30,57.1,0,69.7,71.3,68.3
20160709153000,126.0,129.15,30.0,30,57.1,0,69.6,71.3,68.3
20160709154500,126.0,131.25,30.4878,30,57.1,0,69.6,71.3,68.3
20160709160000,126.0,129.15,30.0,30,57.1,0,69.7,71.3,68.3
20160709161500,126.0,131.25,30.4878,30,56.4,0,69.7,71.3,68.3
20160709163000,126.0,129.15,30.0,30,56.4,0,69.7,71.3,68.3
20160709164500,126.0,135.45,31.4634,30,56.4,0,69.7,71.3,68.3
20160709170000,126.0,135.45,31.4634,30,56.4,0,69.7,71.3,68.3
20160709171500,126.0,131.25,30.4878,30,57.5,0,69.7,71.3,68.3
20160709173000,126.0,131.25,30.4878,30,57.5,0,69.7,71.3,68.3
20160709174500,126.0,131.25,30.4878,30,57.5,0,69.8,71.3,68.3
20160709180000,126.0,131.25,30.4878,30,57.5,0,69.8,71.3,68.3
20160709181500,126.0,131.25,30.4878,30,57.5,0,69.8,71.3,68.3
20160709183000,126.0,131.25,30.4878,30,57.5,0,69.9,71.3,68.3
20160709184500,126.0,131.25,30.4878,30,57.5,0,69.9,71.3,68.3
20160709190000,126.0,135.45,31.4634,30,57.5,0,69.9,71.3,68.3
20160709191500,126.0,135.45,31.4634,30,57.5,0,69.9,71.3,68.3
20160709193000,126.0,131.25,30.4878,30,57.5,0,69.9,71.3,68.3
20160709194500,126.0,131.25,30.4878,30,57.5,0,70.0,71.3,68.3
20160709200000,126.0,131.25,30.4878,30,57.5,0,69.9,71.3,68.3
20160709201500,126.0,131.25,30.4878,30,57.5,0,70.0,71.3,68.3
20160709203000,126.0,131.25,30.4878,30,57.5,0,70.0,71.3,68.3
20160709204500,126.0,129.15,30.0,30,57.5,0,70.0,71.3,68.3
20160709210000,126.0,131.25,30.4878,30,57.5,0,70.0,71.3,68.3
20160709211500,126.0,131.25,30.4878,30,57.5,0,70.0,71.3,68.3
20160709213000,126.0,131.25,30.4878,30,57.5,0,70.0,71.3,68.3
20160709214500,126.0,131.25,30.4878,30,57.5,0,70.0,71.3,68.3
20160709220000,126.0,135.45,31.4634,30,57.5,0,70.0,71.3,68.3
20160709221500,126.0,135.45,31.4634,30,57.5,0,70.0,71.3,68.3
20160709223000,126.0,129.15,30.0,30,57.5,0,70.0,71.3,68.3
20160709224500,126.0,131.25,30.4878,30,57.5,0,70.0,71.3,68.3
20160709230000,126.0,131.25,30.4878,30,57.5,0,70.0,71.3,68.3
20160709231500,126.0,131.25,30.4878,30,57.5,0,70.0,71.3,68.3
20160709233000,126.0,135.45,31.4634,30,57.5,0,70.0,71.3,68.3
20160709234500,126.0,135.45,31.4634,30,57.5,0,70.0,71.3,68.3
20160710000000,126.0,131.25,30.4878,30,57.5,0,70.0,71.3,68.3
20160710001500,126.0,135.45,31.4634,30,57.5,0,69.9,71.3,68.3
20160710003000,126.0,131.25,30.4878,30,57.5,0,69.9,71.3,68.3
20160710004500,126.0,131.25,30.4878,30,57.5,0,69.9,71.3,68.3
20160710010000,126.0,131.25,30.4878,30,57.5,0,69.9,71.3,68.3
20160710011500,126.0,135.45,31.4634,30,57.5,0,69.9,71.3,68.3
20160710013000,126.0,135.45,31.4634,30,57.5,0,69.9,71.3,68.3
20160710014500,126.0,135.45,31.4634,30,57.5,0,69.8,71.3,68.3
20160710020000,126.0,129.15,30.0,30,57.5,0,69.8,71.3,68.3
20160710021500,126.0,135.45,31.4634,30,57.5,0,69.8,71.3,68.3
20160710023000,126.0,135.45,31.4634,30,57.5,0,69.8,71.3,68.3
20160710024500,126.0,135.45,31.4634,30,58.3,0,69.8,71.3,68.3
20160710030000,126.0,138.6,32.1951,30,57.6,0,69.8,71.3,68.3
20160710031500,126.0,135.45,31.4634,30,58.3,0,69.8,71.3,68.3
20160710033000,126.0,138.6,32.1951,30,58.3,0,69.8,71.3,68.3
20160710034500,126.0,135.45,31.4634,30,58.3,0,69.8,71.3,68.3
20160710040000,126.0,135.45,31.4634,30,58.3,0,69.8,71.3,68.3
20160710041500,126.0,138.6,32.1951,30,57.6,0,69.7,71.3,68.3
20160710043000,126.0,131.25,30.4878,30,57.6,0,69.7,71.3,68.3
20160710044500,126.0,138.6,32.1951,30,57.6,0,69.7,71.3,68.3
20160710050000,126.0,141.75,32.9268,30,57.6,0,69.7,71.3,68.3
20160710051500,126.0,135.45,31.4634,30,57.6,0,69.6,71.3,68.3
20160710053000,126.0,138.6,32.1951,30,57.6,0,69.6,71.3,68.3
20160710054500,126.0,135.45,31.4634,30,57.6,0,69.6,71.3,68.3
20160710060000,126.0,138.6,32.1951,30,57.6,0,69.6,71.3,68.3
20160710061500,126.0,138.6,32.1951,30,57.6,0,69.6,71.3,68.3
20160710063000,126.0,138.6,32.1951,30,57.6,0,69.6,71.3,68.3
20160710064500,126.0,138.6,32.1951,30,57.6,0,69.6,71.3,68.3
20160710070000,126.0,135.45,31.4634,30,57.6,0,69.6,71.3,68.3
20160710071500,126.0,141.75,32.9268,30,57.6,0,69.5,71.3,68.3
20160710073000,126.0,138.6,32.1951,30,57.6,0,69.5,71.3,68.3
20160710074500,126.0,135.45,31.4634,30,57.6,0,69.4,71.3,68.3
20160710080000,126.0,138.6,32.1951,30,57.6,0,69.4,71.3,68.3
20160710081500,126.0,135.45,31.4634,30,56.8,0,69.3,71.3,68.3
20160710083000,126.0,138.6,32.1951,30,56.8,0,69.3,71.3,68.3
20160710084500,126.0,138.6,32.1951,30,56.8,0,69.3,71.3,68.3
20160710090000,126.0,138.6,32.1951,30,56.8,0,69.2,71.3,68.3
20160710091500,126.0,135.45,31.4634,30,56.8,0,69.2,71.3,68.3
20160710093000,126.0,135.45,31.4634,30,56.8,0,69.2,71.3,68.3
20160710094500,126.0,138.6,32.1951,30,56.8,0,69.2,71.3,68.3
20160710100000,126.0,135.45,31.4634,30,57.5,0,69.2,71.3,68.3
20160710101500,126.0,135.45,31.4634,30,57.5,0,69.3,71.3,68.3
20160710103000,126.0,135.45,31.4634,30,57.5,0,69.3,71.3,68.3
20160710104500,126.0,135.45,31.4634,30,57.5,0,69.3,71.3,68.3
20160710110000,126.0,135.45,31.4634,30,57.5,0,69.3,71.3,68.3
20160710111500,126.0,135.45,31.4634,30,57.5,0,69.3,71.3,68.3
20160710113000,126.0,135.45,31.4634,30,57.5,0,69.3,71.3,68.3
20160710114500,126.0,135.45,31.4634,30,57.5,0,69.3,71.3,68.3
20160710120000,126.0,131.25,30.4878,30,57.5,0,69.3,71.3,68.3
20160710121500,126.0,131.25,30.4878,30,57.5,0,69.3,71.3,68.3
20160710123000,126.0,129.15,30.0,30,57.5,0,69.3,71.3,68.3
20160710124500,126.0,131.25,30.4878,30,56.8,0,69.3,71.3,68.3
20160710130000,126.0,135.45,31.4634,30,56.8,0,69.3,71.3,68.3
20160710131500,126.0,135.45,31.4634,30,56.0,0,69.2,71.3,68.3
20160710133000,126.0,135.45,31.4634,30,56.0,0,69.2,71.3,68.3
20160710134500,126.0,135.45,31.4634,30,56.0,0,69.2,71.3,68.3
20160710140000,126.0,135.45,31.4634,30,56.0,0,69.2,71.3,68.3
20160710141500,126.0,135.45,31.4634,30,56.7,0,69.2,71.3,68.3
20160710143000,126.0,135.45,31.4634,30,56.7,0,69.3,71.3,68.3
20160710144500,126.0,135.45,31.4634,30,56.7,0,69.3,71.3,68.3
20160710150000,126.0,138.6,32.1951,30,56.7,0,69.3,71.3,68.3
20160710151500,126.0,135.45,31.4634,30,56.7,0,69.3,71.3,68.3
20160710153000,126.0,135.45,31.4634,30,56.7,0,69.3,71.3,68.3
20160710154500,126.0,135.45,31.4634,30,56.7,0,69.3,71.3,68.3
20160710160000,126.0,131.25,30.4878,30,56.7,0,69.3,71.3,68.3
20160710161500,126.0,135.45,31.4634,30,56.7,0,69.3,71.3,68.3
20160710163000,126.0,135.45,31.4634,30,56.7,0,69.4,71.3,68.3
20160710164500,126.0,135.45,31.4634,30,57.5,0,69.4,71.3,68.3
20160710170000,126.0,129.15,30.0,30,57.5,0,69.4,71.3,68.3
20160710171500,126.0,135.45,31.4634,30,57.5,0,69.5,71.3,68.3
20160710173000,126.0,135.45,31.4634,30,57.5,0,69.5,71.3,68.3
20160710174500,126.0,135.45,31.4634,30,57.5,0,69.6,71.3,68.3
20160710180000,126.0,135.45,31.4634,30,57.5,0,69.6,71.3,68.3
20160710181500,126.0,131.25,30.4878,30,57.5,0,69.6,71.3,68.3
20160710183000,126.0,135.45,31.4634,30,57.5,0,69.6,71.3,68.3
20160710184500,126.0,138.6,32.1951,30,57.5,0,69.6,71.3,68.3
20160710190000,126.0,131.25,30.4878,30,57.5,0,69.6,71.3,68.3
20160710191500,126.0,131.25,30.4878,30,57.5,0,69.7,71.3,68.3
20160710193000,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160710194500,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160710200000,126.0,131.25,30.4878,30,58.1,0,69.7,71.3,68.3
20160710201500,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160710203000,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160710204500,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160710210000,126.0,131.25,30.4878,30,58.1,0,69.7,71.3,68.3
20160710211500,126.0,131.25,30.4878,30,58.1,0,69.7,71.3,68.3
20160710213000,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160710214500,126.0,131.25,30.4878,30,58.1,0,69.7,71.3,68.3
20160710220000,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160710221500,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160710223000,126.0,131.25,30.4878,30,58.1,0,69.7,71.3,68.3
20160710224500,126.0,131.25,30.4878,30,58.1,0,69.7,71.3,68.3
20160710230000,126.0,131.25,30.4878,30,58.1,0,69.7,71.3,68.3
20160710231500,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160710233000,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160710234500,126.0,129.15,30.0,30,58.1,0,69.7,71.3,68.3
20160711000000,126.0,131.25,30.4878,30,58.1,0,69.7,71.3,68.3
20160711001500,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160711003000,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160711004500,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160711010000,126.0,135.45,31.4634,30,58.1,0,69.7,71.3,68.3
20160711011500,126.0,131.25,30.4878,30,58.1,0,69.6,71.3,68.3
20160711013000,126.0,131.25,30.4878,30,58.1,0,69.6,71.3,68.3
20160711014500,126.0,138.6,32.1951,30,58.1,0,69.6,71.3,68.3
20160711020000,126.0,138.6,32.1951,30,58.1,0,69.6,71.3,68.3
20160711021500,126.0,131.25,30.4878,30,58.1,0,69.6,71.3,68.3
20160711023000,126.0,135.45,31.4634,30,58.1,0,69.5,71.3,68.3
20160711024500,126.0,135.45,31.4634,30,58.1,0,69.5,71.3,68.3
20160711030000,126.0,135.45,31.4634,30,58.1,0,69.5,71.3,68.3
20160711031500,126.0,135.45,31.4634,30,58.1,0,69.5,71.3,68.3
20160711033000,126.0,135.45,31.4634,30,58.1,0,69.5,71.3,68.3
20160711034500,126.0,135.45,31.4634,30,58.1,0,69.4,71.3,68.3
20160711040000,126.0,131.25,30.4878,30,58.1,0,69.4,71.3,68.3
20160711041500,126.0,135.45,31.4634,30,58.1,0,69.4,71.3,68.3
20160711043000,126.0,135.45,31.4634,30,58.1,0,69.4,71.3,68.3
20160711044500,126.0,135.45,31.4634,30,58.1,0,69.4,71.3,68.3
20160711050000,126.0,131.25,30.4878,30,58.1,0,69.4,71.3,68.3
20160711051500,126.0,135.45,31.4634,30,58.1,0,69.4,71.3,68.3
20160711053000,126.0,135.45,31.4634,30,58.1,0,69.3,71.3,68.3
20160711054500,126.0,138.6,32.1951,30,58.1,0,69.3,71.3,68.3
20160711060000,126.0,135.45,31.4634,30,58.1,0,69.3,71.3,68.3
20160711061500,126.0,138.6,32.1951,30,58.1,0,69.3,71.3,68.3
20160711063000,126.0,138.6,32.1951,30,58.1,0,69.3,71.3,68.3
20160711064500,126.0,135.45,31.4634,30,58.1,0,69.3,71.3,68.3
20160711070000,126.0,135.45,31.4634,30,58.1,0,69.3,71.3,68.3
20160711071500,126.0,138.6,32.1951,30,58.1,0,69.3,71.3,68.3
20160711073000,126.0,138.6,32.1951,30,57.2,0,69.3,71.3,68.3
20160711074500,126.0,138.6,32.1951,30,57.2,0,69.3,71.3,68.3
20160711080000,126.0,138.6,32.1951,30,57.2,0,69.3,71.3,68.3
20160711081500,126.0,135.45,31.4634,30,57.2,0,69.3,71.3,68.3
20160711083000,126.0,131.25,30.4878,30,57.2,0,69.3,71.3,68.3
20160711084500,126.0,131.25,30.4878,30,56.3,0,69.2,71.3,68.3
20160711090000,126.0,131.25,30.4878,30,56.3,0,69.2,71.3,68.3
20160711091500,126.0,129.15,30.0,30,57.1,0,69.2,71.3,68.3
20160711093000,126.0,131.25,30.4878,30,57.1,0,69.2,71.3,68.3
20160711094500,126.0,131.25,30.4878,30,57.1,0,69.2,71.3,68.3
20160711100000,126.0,129.15,30.0,30,57.1,0,69.2,71.3,68.3
20160711101500,126.0,129.15,30.0,30,57.1,0,69.2,71.3,68.3
20160711103000,126.0,135.45,31.4634,30,57.1,0,69.2,71.3,68.3
20160711104500,126.0,135.45,31.4634,30,57.1,0,69.3,71.3,68.3
20160711110000,126.0,138.6,32.1951,30,57.1,0,69.3,71.3,68.3
20160711111500,126.0,131.25,30.4878,30,57.1,0,69.3,71.3,68.3
20160711113000,126.0,141.75,32.9268,30,57.1,0,69.4,71.3,68.3
20160711114500,126.0,131.25,30.4878,30,57.1,0,69.5,71.3,68.3
20160711120000,126.0,135.45,31.4634,30,57.1,0,69.5,71.3,68.3
20160711121500,126.0,135.45,31.4634,30,57.1,0,69.5,71.3,68.3
20160711123000,126.0,138.6,32.1951,30,57.1,0,69.6,71.3,68.3
20160711124500,126.0,135.45,31.4634,30,57.1,0,69.5,71.3,68.3
20160711130000,126.0,138.6,32.1951,30,57.1,0,69.5,71.3,68.3
20160711131500,126.0,138.6,32.1951,30,57.1,0,69.6,71.3,68.3
20160711133000,126.0,138.6,32.1951,30,57.1,0,69.6,71.3,68.3
20160711134500,126.0,143.85,33.4146,30,57.1,0,69.6,71.3,68.3
20160711140000,126.0,135.45,31.4634,30,57.1,0,69.6,71.3,68.3
20160711141500,126.0,143.850006,33.414636,30,57.900002,0,69.699997,71.300003,68.300003
20160711143000,126.0,135.449997,31.463414,30,57.900002,0,69.800003,71.300003,68.300003
20160711144500,126.0,138.600006,32.195123,30,57.900002,0,69.800003,71.300003,68.300003
20160711150000,126.0,138.600006,32.195123,29,57.900002,0,69.800003,71.300003,68.300003
20160711151500,126.0,138.600006,32.195123,29,57.900002,0,69.900002,71.300003,68.300003
20160711153000,126.0,138.600006,32.195123,29,57.900002,0,69.900002,71.300003,68.300003
20160711154500,126.0,138.600006,32.195123,29,57.900002,0,70.0,71.300003,68.300003
20160711160000,126.0,138.600006,32.195123,29,57.900002,0,70.0,71.300003,68.300003
20160711161500,126.0,131.25,30.487805,29,57.900002,0,70.0,71.300003,68.300003
20160711163000,126.0,138.600006,32.195123,29,57.900002,0,70.099998,71.300003,68.300003
20160711164500,126.0,138.600006,32.195123,29,58.700001,0,70.099998,71.300003,68.300003
20160711170000,126.0,138.600006,32.195123,29,58.700001,0,70.199997,71.300003,68.300003
20160711171500,126.0,135.449997,31.463414,29,58.700001,0,70.199997,71.300003,68.300003
20160711173000,126.0,138.600006,32.195123,29,58.700001,0,70.199997,71.300003,68.300003
20160711174500,126.0,131.25,30.487805,29,58.0,0,70.199997,71.300003,68.300003
20160711180000,126.0,135.449997,31.463414,29,58.0,0,70.099998,71.300003,68.300003
20160711181500,126.0,135.449997,31.463414,29,58.0,0,70.099998,71.300003,68.300003
20160711183000,126.0,131.25,30.487805,29,58.0,0,70.099998,71.300003,68.300003
20160711184500,126.0,131.25,30.487805,29,58.0,0,70.0,71.300003,68.300003
20160711190000,126.0,131.25,30.487805,29,58.0,0,70.099998,71.300003,68.300003
20160711191500,126.0,131.25,30.487805,29,58.0,0,70.0,71.300003,68.300003
20160711193000,126.0,129.149994,29.999999,29,58.0,0,70.0,71.300003,68.300003
20160711194500,126.0,131.25,30.487805,29,58.0,0,70.0,71.300003,68.300003
20160711200000,126.0,131.25,30.487805,29,58.0,0,70.0,71.300003,68.300003
20160711201500,126.0,129.149994,29.999999,29,58.0,0,70.0,71.300003,68.300003
20160711203000,126.0,129.149994,29.999999,29,58.0,0,69.900002,71.300003,68.300003
20160711204500,126.0,126.0,29.268293,29,58.0,0,69.900002,71.300003,68.300003
20160711210000,126.0,129.149994,29.999999,29,58.0,0,69.900002,71.300003,68.300003
20160711211500,126.0,131.25,30.487805,29,58.0,0,69.900002,71.300003,68.300003
20160711213000,126.0,129.149994,29.999999,29,58.0,0,69.900002,71.300003,68.300003
20160711214500,126.0,129.149994,29.999999,29,58.0,0,69.900002,71.300003,68.300003
20160711220000,126.0,126.0,29.268293,29,58.0,0,69.900002,71.300003,68.300003
20160711221500,126.0,129.149994,29.999999,29,58.0,0,69.900002,71.300003,68.300003
20160711223000,126.0,129.149994,29.999999,29,58.0,0,69.800003,71.300003,68.300003
20160711224500,126.0,129.149994,29.999999,29,58.0,0,69.800003,71.300003,68.300003
20160711230000,126.0,129.149994,29.999999,29,58.0,0,69.800003,71.300003,68.300003
20160711231500,126.0,126.0,29.268293,29,58.0,0,69.800003,71.300003,68.300003
20160711233000,126.0,129.149994,29.999999,29,58.0,0,69.800003,71.300003,68.300003
20160711234500,126.0,131.25,30.487805,29,58.0,0,69.800003,71.300003,68.300003
20160712000000,126.0,129.149994,29.999999,29,58.0,0,69.800003,71.300003,68.300003
20160712001500,126.0,131.25,30.487805,29,58.0,0,69.699997,71.300003,68.300003
20160712003000,126.0,126.0,29.268293,29,58.0,0,69.699997,71.300003,68.300003
20160712004500,126.0,126.0,29.268293,29,58.0,0,69.699997,71.300003,68.300003
20160712010000,126.0,126.0,29.268293,29,58.0,0,69.699997,71.300003,68.300003
20160712011500,126.0,129.149994,29.999999,29,58.0,0,69.699997,71.300003,68.300003
20160712013000,126.0,131.25,30.487805,29,58.0,0,69.699997,71.300003,68.300003
20160712014500,126.0,129.149994,29.999999,29,58.0,0,69.699997,71.300003,68.300003
20160712020000,126.0,129.149994,29.999999,29,58.0,0,69.599998,71.300003,68.300003
20160712021500,126.0,129.149994,29.999999,29,58.0,0,69.599998,71.300003,68.300003
20160712023000,126.0,126.0,29.268293,29,58.0,0,69.599998,71.300003,68.300003
20160712024500,126.0,122.849998,28.536585,29,58.0,0,69.599998,71.300003,68.300003
20160712030000,126.0,129.149994,29.999999,29,58.0,0,69.599998,71.300003,68.300003
20160712031500,126.0,126.0,29.268293,29,58.0,0,69.5,71.300003,68.300003
20160712033000,126.0,129.149994,29.999999,29,58.0,0,69.5,71.300003,68.300003
20160712034500,126.0,126.0,29.268293,29,58.0,0,69.5,71.300003,68.300003
20160712040000,126.0,129.149994,29.999999,29,58.0,0,69.5,71.300003,68.300003
20160712041500,126.0,126.0,29.268293,29,58.0,0,69.400002,71.300003,68.300003
20160712043000,126.0,129.149994,29.999999,29,58.0,0,69.400002,71.300003,68.300003
20160712044500,126.0,131.25,30.487805,29,58.0,0,69.400002,71.300003,68.300003
20160712050000,126.0,131.25,30.487805,29,58.0,0,69.400002,71.300003,68.300003
20160712051500,126.0,131.25,30.487805,29,58.0,0,69.400002,71.300003,68.300003
20160712053000,126.0,126.0,29.268293,29,58.0,0,69.400002,71.300003,68.300003
20160712054500,126.0,126.0,29.268293,29,58.0,0,69.400002,71.300003,68.300003
20160712060000,126.0,129.149994,29.999999,29,58.0,0,69.400002,71.300003,68.300003
20160712061500,126.0,126.0,29.268293,29,58.0,0,69.400002,71.300003,68.300003
20160712063000,126.0,129.149994,29.999999,29,58.0,0,69.400002,71.300003,68.300003
20160712064500,126.0,129.149994,29.999999,29,58.0,0,69.400002,71.300003,68.300003
20160712070000,126.0,129.149994,29.999999,29,58.0,0,69.400002,71.300003,68.300003
20160712071500,126.0,131.25,30.487805,29,58.0,0,69.400002,71.300003,68.300003
20160712073000,126.0,129.149994,29.999999,29,57.200001,0,69.400002,71.300003,68.300003
20160712074500,126.0,129.149994,29.999999,29,57.200001,0,69.300003,71.300003,68.300003
20160712080000,126.0,126.0,29.268293,29,57.200001,0,68.900002,71.300003,68.300003
20160712081500,126.0,129.149994,29.999999,30,57.200001,0,69.400002,71.300003,68.300003
20160712083000,126.0,141.75,32.926829,31,57.200001,0,70.0,71.300003,68.300003
20160712084500,126.0,141.75,32.926829,31,57.200001,0,70.199997,71.300003,68.300003
20160712090000,126.0,141.75,32.926829,31,57.200001,0,70.199997,71.300003,68.300003
20160712091500,126.0,135.449997,31.463414,30,57.200001,0,70.300003,71.300003,68.300003
20160712093000,126.0,135.449997,31.463414,30,57.200001,0,70.300003,71.300003,68.300003
20160712094500,126.0,126.0,29.268293,30,57.200001,0,70.400002,71.300003,68.300003
20160712100000,126.0,131.25,30.487805,30,57.200001,0,70.5,71.300003,68.300003
20160712101500,126.0,129.149994,29.999999,30,57.200001,0,70.5,71.300003,68.300003
20160712103000,126.0,135.449997,31.463414,30,57.200001,0,70.599998,71.300003,68.300003
20160712104500,126.0,135.449997,31.463414,30,57.200001,0,70.5,71.300003,68.300003
20160712110000,126.0,131.25,30.487805,30,57.200001,0,70.400002,71.300003,68.300003
20160712111500,126.0,131.25,30.487805,30,57.200001,0,70.900002,71.300003,68.300003
20160712113000,126.0,141.75,32.926829,31,57.200001,0,70.800003,71.300003,68.300003
20160712114500,126.0,138.600006,32.195123,31,57.200001,0,71.099998,71.300003,68.300003
20160712120000,126.0,131.25,30.487805,31,57.200001,0,71.199997,71.300003,68.300003
20160712121500,126.0,141.75,32.926829,31,57.200001,0,71.199997,71.300003,68.300003
20160712123000,126.0,138.600006,32.195123,31,57.200001,0,71.199997,71.300003,68.300003
20160712124500,126.0,138.600006,32.195123,31,57.200001,0,71.300003,71.300003,68.300003
20160712130000,126.0,138.600006,32.195123,31,57.900002,0,71.400002,71.300003,68.300003
20160712131500,126.0,138.600006,32.195123,31,57.900002,0,71.5,71.300003,68.300003
20160712133000,126.0,155.399994,36.09756,32,57.200001,0,71.599998,71.300003,68.300003
20160712134500,126.0,160.649994,37.317072,32,57.200001,0,71.400002,71.300003,68.300003
20160712140000,126.0,157.5,36.585366,32,57.200001,0,71.400002,71.300003,68.300003
20160712141500,126.0,155.399994,36.09756,32,57.200001,0,71.599998,71.300003,68.300003
20160712143000,126.0,155.399994,36.09756,32,57.900002,0,71.400002,71.300003,68.300003
20160712144500,126.0,155.399994,36.09756,32,57.900002,0,71.300003,71.300003,68.300003
20160712150000,126.0,155.399994,36.09756,32,57.900002,0,71.300003,71.300003,68.300003
20160712151500,126.0,155.399994,36.09756,32,57.900002,0,71.199997,71.300003,68.300003
20160712153000,126.0,160.649994,37.317072,32,57.900002,0,71.199997,71.300003,68.300003
20160712154500,126.0,162.75,37.804878,38,57.900002,0,71.099998,71.300003,68.300003
20160712160000,126.0,157.5,36.585366,36,57.900002,0,71.0,71.300003,68.300003
20160712161500,126.0,143.850006,33.414636,34,57.900002,0,71.0,71.300003,68.300003
20160712163000,126.0,135.449997,31.463414,33,57.900002,0,71.099998,71.300003,68.300003
20160712164500,126.0,141.75,32.926829,33,57.900002,0,71.099998,71.300003,68.300003
20160712170000,126.0,143.850006,33.414636,33,57.900002,0,71.099998,71.300003,68.300003
20160712171500,126.0,131.25,30.487805,29,58.700001,0,71.0,71.300003,68.300003
20160712173000,126.0,149.100006,34.634148,33,57.900002,0,71.099998,71.300003,68.300003
20160712174500,126.0,147.0,34.146341,33,57.900002,0,71.0,71.300003,68.300003
20160712180000,126.0,122.849998,28.536585,28,57.900002,0,71.099998,71.300003,68.300003
20160712181500,126.0,129.149994,29.999999,29,57.900002,0,71.099998,71.300003,68.300003
20160712183000,126.0,129.149994,29.999999,29,57.900002,0,71.099998,71.300003,68.300003
20160712184500,126.0,131.25,30.487805,28,57.900002,0,71.099998,71.300003,68.300003
20160712190000,126.0,147.0,34.146341,32,57.900002,0,71.0,71.300003,68.300003
20160712191500,126.0,131.25,30.487805,34,57.900002,0,71.099998,71.300003,68.300003
20160712193000,126.0,143.850006,33.414636,32,57.900002,0,71.099998,71.300003,68.300003
20160712194500,126.0,138.600006,32.195123,30,57.900002,0,71.099998,71.300003,68.300003
20160712200000,126.0,138.600006,32.195123,32,57.900002,0,71.099998,71.300003,68.300003
20160712201500,126.0,135.449997,31.463414,31,57.900002,0,71.0,71.300003,68.300003
20160712203000,126.0,141.75,32.926829,31,58.5,0,71.0,71.300003,68.300003
20160712204500,126.0,122.849998,28.536585,29,58.5,0,71.0,71.300003,68.300003
20160712210000,126.0,119.699997,27.804877,29,58.5,0,71.0,71.300003,68.300003
20160712211500,126.0,119.699997,27.804877,29,58.5,0,71.099998,71.300003,68.300003
20160712213000,126.0,119.699997,27.804877,29,58.5,0,71.099998,71.300003,68.300003
20160712214500,126.0,119.699997,27.804877,29,58.5,0,71.099998,71.300003,68.300003
20160712220000,126.0,141.75,32.926829,30,58.5,0,71.0,71.300003,68.300003
20160712221500,126.0,122.849998,28.536585,29,58.5,0,71.0,71.300003,68.300003
20160712223000,126.0,143.850006,33.414636,31,58.5,0,71.0,71.300003,68.300003
20160712224500,126.0,119.699997,27.804877,29,58.5,0,71.0,71.300003,68.300003
20160712230000,126.0,122.849998,28.536585,29,58.5,0,71.0,71.300003,68.300003
20160712231500,126.0,141.75,32.926829,31,58.5,0,71.0,71.300003,68.300003
20160712233000,126.0,129.149994,29.999999,29,58.5,0,71.0,71.300003,68.300003
20160712234500,126.0,143.850006,33.414636,34,58.5,0,71.0,71.300003,68.300003
20160713000000,126.0,122.849998,28.536585,29,58.5,0,71.0,71.300003,68.300003
20160713001500,126.0,95.550003,22.195123,33,58.5,0,70.900002,71.300003,68.300003
20160713003000,126.0,129.149994,29.999999,29,58.5,0,70.900002,71.300003,68.300003
20160713004500,126.0,141.75,32.926829,29,58.5,0,70.900002,71.300003,68.300003
20160713010000,126.0,141.75,32.926829,31,58.5,0,70.900002,71.300003,68.300003
20160713011500,126.0,319.200012,74.146344,7,58.5,0,70.199997,71.300003,68.300003
20160713013000,126.0,229.949997,53.414633,50,57.200001,0,70.199997,71.300003,68.300003
20160713014500,126.0,147.0,34.146341,31,58.299999,0,70.300003,71.300003,68.300003
20160713020000,126.0,119.699997,27.804877,29,58.299999,0,70.400002,71.300003,68.300003
20160713021500,126.0,131.25,30.487805,30,58.299999,0,70.5,71.300003,68.300003
20160713023000,126.0,141.75,32.926829,31,58.299999,0,70.5,71.300003,68.300003
20160713024500,126.0,122.849998,28.536585,30,58.299999,0,70.5,71.300003,68.300003
20160713030000,126.0,119.699997,27.804877,30,57.599998,0,70.5,71.300003,68.300003
20160713031500,126.0,122.849998,28.536585,30,57.599998,0,70.5,71.300003,68.300003
20160713033000,126.0,122.849998,28.536585,30,57.599998,0,70.5,71.300003,68.300003
20160713034500,126.0,122.849998,28.536585,30,57.599998,0,70.5,71.300003,68.300003
20160713040000,126.0,122.849998,28.536585,30,57.599998,0,70.5,71.300003,68.300003
20160713041500,126.0,126.0,29.268293,30,58.299999,0,70.5,71.300003,68.300003
20160713043000,126.0,126.0,29.268293,29,58.299999,0,70.5,71.300003,68.300003
20160713044500,126.0,147.0,34.146341,31,58.299999,0,70.5,71.300003,68.300003
20160713050000,126.0,122.849998,28.536585,30,58.299999,0,70.5,71.300003,68.300003
20160713051500,126.0,122.849998,28.536585,30,58.299999,0,70.5,71.300003,68.300003
20160713053000,126.0,126.0,29.268293,30,58.299999,0,70.5,71.300003,68.300003
20160713054500,126.0,129.149994,29.999999,30,58.299999,0,70.400002,71.300003,68.300003
20160713060000,126.0,129.149994,29.999999,30,57.599998,0,70.400002,71.300003,68.300003
20160713061500,126.0,126.0,29.268293,30,57.599998,0,70.400002,71.300003,68.300003
20160713063000,126.0,122.849998,28.536585,30,57.599998,0,70.400002,71.300003,68.300003
20160713064500,126.0,122.849998,28.536585,30,57.599998,0,70.5,71.300003,68.300003
20160713070000,126.0,126.0,29.268293,30,57.599998,0,70.5,71.300003,68.300003
20160713071500,126.0,126.0,29.268293,30,57.599998,0,70.5,71.300003,68.300003
20160713073000,126.0,126.0,29.268293,30,57.599998,0,70.5,71.300003,68.300003
20160713074500,126.0,126.0,29.268293,30,57.599998,0,70.5,71.300003,68.300003
20160713080000,126.0,131.25,30.487805,30,57.599998,0,70.5,71.300003,68.300003
20160713081500,126.0,147.0,34.146341,32,56.799999,0,70.900002,71.300003,68.300003
20160713083000,126.0,149.100006,34.634148,32,56.799999,0,71.0,71.300003,68.300003
20160713084500,126.0,164.850006,38.292684,33,56.799999,0,71.099998,71.300003,68.300003
20160713090000,126.0,160.649994,37.317072,32,57.5,0,71.0,71.300003,68.300003
20160713091500,126.0,147.0,34.146341,31,57.5,0,71.0,71.300003,68.300003
20160713093000,126.0,135.449997,31.463414,30,57.5,0,71.0,71.300003,68.300003
20160713094500,126.0,129.149994,29.999999,30,57.5,0,71.099998,71.300003,68.300003
20160713100000,126.0,131.25,30.487805,30,57.5,0,71.199997,71.300003,68.300003
20160713101500,126.0,131.25,30.487805,30,57.5,0,71.300003,71.300003,68.300003
20160713103000,126.0,100.800003,23.414635,40,57.5,0,71.300003,71.300003,68.300003
20160713104500,126.0,147.0,34.146341,36,57.5,0,71.300003,71.300003,68.300003
20160713110000,126.0,149.100006,34.634148,33,57.5,0,71.300003,71.300003,68.300003
20160713111500,126.0,385.350006,89.512197,100,56.400002,0,70.900002,71.300003,68.300003
20160713113000,126.0,334.950012,77.804881,53,57.099998,0,70.5,71.300003,68.300003
20160713114500,126.0,221.550003,51.463415,33,57.099998,0,70.300003,71.300003,68.300003
20160713120000,126.0,324.450012,75.365856,37,57.099998,0,70.0,71.300003,68.300003
20160713121500,126.0,205.800003,47.804879,27,57.099998,0,70.199997,71.300003,68.300003
20160713123000,126.0,149.100006,34.634148,23,57.099998,0,70.5,71.300003,68.300003
20160713124500,126.0,135.449997,31.463414,22,58.299999,0,70.699997,71.300003,68.300003
20160713130000,126.0,141.75,32.926829,22,58.299999,0,70.900002,71.300003,68.300003
20160713131500,126.0,141.75,32.926829,22,58.299999,0,71.099998,71.300003,68.300003
20160713133000,126.0,141.75,32.926829,22,58.299999,0,71.400002,71.300003,68.300003
20160713134500,126.0,189.0,43.902439,26,57.599998,0,71.5,71.300003,68.300003
20160713140000,126.0,191.100006,44.390245,26,57.599998,0,71.199997,71.300003,68.300003
20160713141500,126.0,191.100006,44.390245,26,57.599998,0,71.199997,71.300003,68.300003
20160713143000,126.0,177.449997,41.219511,25,57.599998,0,71.400002,71.300003,68.300003
20160713144500,126.0,185.850006,43.170733,25,57.599998,0,71.199997,71.300003,68.300003
20160713150000,126.0,208.949997,48.536585,34,56.799999,0,71.300003,71.300003,68.300003
20160713151500,126.0,170.100006,39.512197,25,56.799999,0,71.300003,71.300003,68.300003
20160713153000,126.0,194.25,45.121951,31,57.900002,0,71.300003,71.300003,68.300003
20160713154500,126.0,183.75,42.682927,25,57.900002,0,71.300003,71.300003,68.300003
20160713160000,126.0,196.350006,45.609758,30,57.900002,0,71.300003,71.300003,68.300003
20160713161500,126.0,170.100006,39.512197,24,57.900002,0,71.300003,71.300003,68.300003
20160713163000,126.0,194.25,45.121951,30,57.900002,0,71.199997,71.300003,68.300003
20160713164500,126.0,191.100006,44.390245,29,57.900002,0,71.199997,71.300003,68.300003
20160713170000,126.0,175.350006,40.731709,27,57.900002,0,71.0,71.300003,68.300003
20160713171500,126.0,170.100006,39.512197,26,57.900002,0,71.0,71.300003,68.300003
20160713173000,126.0,166.949997,38.780487,26,57.900002,0,71.0,71.300003,68.300003
20160713174500,126.0,160.649994,37.317072,24,57.900002,0,71.0,71.300003,68.300003
20160713180000,126.0,138.600006,32.195123,23,57.900002,0,71.0,71.300003,68.300003
20160713181500,126.0,135.449997,31.463414,22,57.900002,0,71.0,71.300003,68.300003
20160713183000,126.0,138.600006,32.195123,22,57.900002,0,71.0,71.300003,68.300003
20160713184500,126.0,129.149994,29.999999,20,57.900002,0,71.099998,71.300003,68.300003
20160713190000,126.0,129.149994,29.999999,20,57.900002,0,71.099998,71.300003,68.300003
20160713191500,126.0,129.149994,29.999999,20,57.900002,0,71.099998,71.300003,68.300003
20160713193000,126.0,129.149994,29.999999,20,57.900002,0,71.099998,71.300003,68.300003
20160713194500,126.0,129.149994,29.999999,20,57.900002,0,71.199997,71.300003,68.300003
20160713200000,126.0,126.0,29.268293,20,57.900002,0,71.199997,71.300003,68.300003
20160713201500,126.0,126.0,29.268293,20,57.900002,0,71.199997,71.300003,68.300003
20160713203000,126.0,126.0,29.268293,20,57.900002,0,71.199997,71.300003,68.300003
20160713204500,126.0,126.0,29.268293,20,57.900002,0,71.199997,71.300003,68.300003
20160713210000,126.0,126.0,29.268293,20,57.900002,0,71.199997,71.300003,68.300003
20160713211500,126.0,126.0,29.268293,20,57.900002,0,71.199997,71.300003,68.300003
20160713213000,126.0,126.0,29.268293,20,57.900002,0,71.199997,71.300003,68.300003
20160713214500,126.0,129.149994,29.999999,20,57.900002,0,71.199997,71.300003,68.300003
20160713220000,126.0,122.849998,28.536585,20,57.900002,0,71.199997,71.300003,68.300003
20160713221500,126.0,126.0,29.268293,20,57.900002,0,71.199997,71.300003,68.300003
20160713223000,126.0,122.849998,28.536585,20,57.900002,0,71.199997,71.300003,68.300003
20160713224500,126.0,126.0,29.268293,20,57.900002,0,71.099998,71.300003,68.300003
20160713230000,126.0,122.849998,28.536585,20,57.900002,0,71.099998,71.300003,68.300003
20160713231500,126.0,126.0,29.268293,20,57.900002,0,71.099998,71.300003,68.300003
20160713233000,126.0,122.849998,28.536585,20,57.900002,0,71.0,71.300003,68.300003
20160713234500,126.0,122.849998,28.536585,20,57.900002,0,71.0,71.300003,68.300003
20160714000000,126.0,122.849998,28.536585,20,57.900002,0,71.0,71.300003,68.300003
20160714001500,126.0,126.0,29.268293,20,57.900002,0,71.0,71.300003,68.300003
20160714003000,126.0,126.0,29.268293,20,57.900002,0,71.0,71.300003,68.300003
20160714004500,126.0,126.0,29.268293,20,57.900002,0,71.0,71.300003,68.300003
20160714010000,126.0,126.0,29.268293,20,57.900002,0,71.0,71.300003,68.300003
20160714011500,126.0,122.849998,28.536585,20,57.900002,0,71.0,71.300003,68.300003
20160714013000,126.0,122.849998,28.536585,20,57.900002,0,71.0,71.300003,68.300003
20160714014500,126.0,126.0,29.268293,20,57.900002,0,71.0,71.300003,68.300003
20160714020000,126.0,126.0,29.268293,20,57.900002,0,71.0,71.300003,68.300003
20160714021500,126.0,122.849998,28.536585,20,57.900002,0,71.0,71.300003,68.300003
20160714023000,126.0,122.849998,28.536585,20,57.900002,0,71.0,71.300003,68.300003
20160714024500,126.0,122.849998,28.536585,20,57.900002,0,70.900002,71.300003,68.300003
20160714030000,126.0,122.849998,28.536585,20,57.900002,0,70.900002,71.300003,68.300003
20160714031500,126.0,119.699997,27.804877,20,57.900002,0,70.900002,71.300003,68.300003
20160714033000,126.0,122.849998,28.536585,20,57.900002,0,70.900002,71.300003,68.300003
20160714034500,126.0,122.849998,28.536585,20,57.900002,0,70.900002,71.300003,68.300003
20160714040000,126.0,122.849998,28.536585,20,57.900002,0,70.900002,71.300003,68.300003
20160714041500,126.0,122.849998,28.536585,20,57.900002,0,70.900002,71.300003,68.300003
20160714043000,126.0,126.0,29.268293,20,57.900002,0,70.900002,71.300003,68.300003
20160714044500,126.0,126.0,29.268293,20,57.900002,0,70.800003,71.300003,68.300003
20160714050000,126.0,122.849998,28.536585,20,57.900002,0,70.800003,71.300003,68.300003
20160714051500,126.0,122.849998,28.536585,20,57.900002,0,70.800003,71.300003,68.300003
20160714053000,126.0,126.0,29.268293,20,57.900002,0,70.800003,71.300003,68.300003
20160714054500,126.0,126.0,29.268293,20,57.900002,0,70.800003,71.300003,68.300003
20160714060000,126.0,122.849998,28.536585,20,57.900002,0,70.800003,71.300003,68.300003
20160714061500,126.0,126.0,29.268293,20,57.900002,0,70.800003,71.300003,68.300003
20160714063000,126.0,122.849998,28.536585,20,57.900002,0,70.800003,71.300003,68.300003
20160714064500,126.0,126.0,29.268293,20,57.900002,0,70.800003,71.300003,68.300003
20160714070000,126.0,126.0,29.268293,20,57.900002,0,70.800003,71.300003,68.300003
20160714071500,126.0,122.849998,28.536585,20,57.900002,0,70.800003,71.300003,68.300003
20160714073000,126.0,122.849998,28.536585,20,57.900002,0,70.800003,71.300003,68.300003
20160714074500,126.0,122.849998,28.536585,20,57.900002,0,70.800003,71.300003,68.300003
20160714080000,126.0,122.849998,28.536585,20,57.900002,0,70.800003,71.300003,68.300003
20160714081500,126.0,119.699997,27.804877,20,57.200001,0,70.800003,71.300003,68.300003
20160714083000,525.0,0.0,0.0,41,57.200001,0,70.800003,71.300003,68.300003
20160714084500,126.0,313.950012,72.926832,35,57.200001,0,70.300003,71.300003,68.300003
20160714090000,126.0,298.200012,69.268296,34,57.200001,0,70.099998,71.300003,68.300003
20160714091500,126.0,206.850006,48.048782,26,57.200001,0,70.199997,71.300003,68.300003
20160714093000,126.0,162.75,37.804878,23,57.900002,0,70.5,71.300003,68.300003
20160714094500,126.0,138.600006,32.195123,21,57.900002,0,70.699997,71.300003,68.300003
20160714100000,126.0,131.25,30.487805,21,57.900002,0,70.699997,71.300003,68.300003
20160714101500,126.0,131.25,30.487805,21,57.900002,0,71.199997,71.300003,68.300003
20160714103000,126.0,141.75,32.926829,22,57.900002,0,71.300003,71.300003,68.300003
20160714104500,126.0,141.75,32.926829,21,57.900002,0,70.800003,71.300003,68.300003
20160714110000,126.0,143.850006,33.414636,21,57.900002,0,70.800003,71.300003,68.300003
20160714111500,126.0,141.75,32.926829,21,57.900002,0,71.199997,71.300003,68.300003
20160714113000,126.0,141.75,32.926829,21,57.900002,0,71.5,71.300003,68.300003
20160714114500,126.0,166.949997,38.780487,24,57.200001,0,71.699997,71.300003,68.300003
20160714120000,126.0,177.449997,41.219511,25,57.200001,0,71.599998,71.300003,68.300003
20160714121500,126.0,173.25,40.243902,25,57.200001,0,71.400002,71.300003,68.300003
20160714123000,126.0,175.350006,40.731709,25,57.900002,0,71.400002,71.300003,68.300003
20160714124500,126.0,175.350006,40.731709,25,57.900002,0,71.400002,71.300003,68.300003
20160714130000,126.0,138.600006,32.195123,22,57.900002,0,70.699997,71.300003,68.300003
20160714131500,126.0,196.350006,45.609758,27,57.900002,0,71.5,71.300003,68.300003
20160714133000,126.0,227.850006,52.926831,30,57.200001,0,71.599998,71.300003,68.300003
20160714134500,126.0,234.149994,54.390242,30,57.900002,0,71.300003,71.300003,68.300003
20160714140000,126.0,234.149994,54.390242,30,57.900002,0,71.199997,71.300003,68.300003
20160714141500,126.0,234.149994,54.390242,30,57.900002,0,71.199997,71.300003,68.300003
20160714143000,126.0,227.850006,52.926831,29,57.900002,0,71.099998,71.300003,68.300003
20160714144500,126.0,227.850006,52.926831,29,57.900002,0,71.0,71.300003,68.300003
20160714150000,126.0,202.649994,47.073169,27,57.900002,0,71.0,71.300003,68.300003
20160714151500,126.0,193.199997,44.878048,26,57.900002,0,71.099998,71.300003,68.300003
20160714153000,126.0,193.199997,44.878048,26,57.900002,0,71.199997,71.300003,68.300003
20160714154500,126.0,193.199997,44.878048,26,57.900002,0,71.300003,71.300003,68.300003
20160714160000,126.0,198.449997,46.09756,26,57.900002,0,71.099998,71.300003,68.300003
20160714161500,126.0,191.100006,44.390245,26,57.900002,0,71.199997,71.300003,68.300003
20160714163000,126.0,194.25,45.121951,26,57.900002,0,71.099998,71.300003,68.300003
20160714164500,126.0,196.350006,45.609758,26,57.900002,0,71.0,71.300003,68.300003
20160714170000,126.0,173.25,40.243902,24,57.900002,0,71.0,71.300003,68.300003
20160714171500,126.0,170.100006,39.512197,24,57.900002,0,71.0,71.300003,68.300003
20160714173000,126.0,152.25,35.365854,22,57.900002,0,71.0,71.300003,68.300003
20160714174500,126.0,135.449997,31.463414,21,57.900002,0,70.900002,71.300003,68.300003
20160714180000,126.0,138.600006,32.195123,21,57.900002,0,70.900002,71.300003,68.300003
20160714181500,126.0,135.449997,31.463414,21,57.900002,0,70.900002,71.300003,68.300003
20160714183000,126.0,135.449997,31.463414,21,57.900002,0,70.800003,71.300003,68.300003
20160714184500,126.0,131.25,30.487805,21,57.900002,0,70.800003,71.300003,68.300003
20160714190000,126.0,131.25,30.487805,21,57.900002,0,70.800003,71.300003,68.300003
20160714191500,126.0,135.449997,31.463414,21,57.900002,0,70.800003,71.300003,68.300003
20160714193000,126.0,135.449997,31.463414,21,57.900002,0,70.800003,71.300003,68.300003
20160714194500,126.0,131.25,30.487805,21,57.900002,0,70.800003,71.300003,68.300003
20160714200000,126.0,135.449997,31.463414,21,57.900002,0,70.800003,71.300003,68.300003
20160714201500,126.0,135.449997,31.463414,21,57.900002,0,70.699997,71.300003,68.300003
20160714203000,126.0,131.25,30.487805,21,57.900002,0,70.699997,71.300003,68.300003
20160714204500,126.0,131.25,30.487805,21,57.900002,0,70.699997,71.300003,68.300003
20160714210000,126.0,138.600006,32.195123,21,57.900002,0,70.699997,71.300003,68.300003
20160714211500,126.0,131.25,30.487805,21,57.900002,0,70.699997,71.300003,68.300003
20160714213000,126.0,135.449997,31.463414,21,57.900002,0,70.699997,71.300003,68.300003
20160714214500,126.0,135.449997,31.463414,21,57.900002,0,70.699997,71.300003,68.300003
20160714220000,126.0,135.449997,31.463414,21,57.900002,0,70.699997,71.300003,68.300003
20160714221500,126.0,135.449997,31.463414,21,57.900002,0,70.699997,71.300003,68.300003
20160714223000,126.0,135.449997,31.463414,21,57.900002,0,70.699997,71.300003,68.300003
20160714224500,126.0,135.449997,31.463414,21,57.900002,0,70.699997,71.300003,68.300003
20160714230000,126.0,135.449997,31.463414,21,57.900002,0,70.599998,71.300003,68.300003
