PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714231500,126.0,135.449997,31.463414,21,57.900002,0,70.599998,71.300003,68.300003
20160714233000,126.0,135.449997,31.463414,21,57.900002,0,70.599998,71.300003,68.300003
20160714234500,126.0,135.449997,31.463414,21,57.900002,0,70.5,71.300003,68.300003
20160715000000,126.0,129.149994,29.999999,21,57.900002,0,70.5,71.300003,68.300003
20160715001500,126.0,135.449997,31.463414,21,57.900002,0,70.5,71.300003,68.300003
20160715003000,126.0,135.449997,31.463414,21,57.900002,0,70.5,71.300003,68.300003
20160715004500,126.0,131.25,30.487805,21,57.900002,0,70.5,71.300003,68.300003
20160715010000,126.0,131.25,30.487805,21,57.900002,0,70.5,71.300003,68.300003
20160715011500,126.0,135.449997,31.463414,21,57.900002,0,70.5,71.300003,68.300003
20160715013000,126.0,135.449997,31.463414,21,57.900002,0,70.5,71.300003,68.300003
20160715014500,126.0,135.449997,31.463414,21,57.900002,0,70.5,71.300003,68.300003
20160715020000,126.0,135.449997,31.463414,21,57.900002,0,70.400002,71.300003,68.300003
20160715021500,126.0,135.449997,31.463414,21,57.900002,0,70.400002,71.300003,68.300003
20160715023000,126.0,135.449997,31.463414,21,57.900002,0,70.400002,71.300003,68.300003
20160715024500,126.0,135.449997,31.463414,21,57.900002,0,70.400002,71.300003,68.300003
20160715030000,126.0,135.449997,31.463414,21,57.900002,0,70.300003,71.300003,68.300003
20160715031500,126.0,138.600006,32.195123,21,57.900002,0,70.300003,71.300003,68.300003
20160715033000,126.0,131.25,30.487805,21,57.900002,0,70.300003,71.300003,68.300003
20160715034500,126.0,138.600006,32.195123,21,57.900002,0,70.300003,71.300003,68.300003
20160715040000,126.0,131.25,30.487805,21,57.900002,0,70.300003,71.300003,68.300003
20160715041500,126.0,138.600006,32.195123,21,57.900002,0,70.300003,71.300003,68.300003
20160715043000,126.0,138.600006,32.195123,21,57.900002,0,70.300003,71.300003,68.300003
20160715044500,126.0,138.600006,32.195123,21,57.900002,0,70.300003,71.300003,68.300003
20160715050000,126.0,135.449997,31.463414,21,57.900002,0,70.300003,71.300003,68.300003
20160715051500,126.0,138.600006,32.195123,21,57.900002,0,70.300003,71.300003,68.300003
20160715053000,126.0,135.449997,31.463414,21,57.900002,0,70.300003,71.300003,68.300003
20160715054500,126.0,138.600006,32.195123,21,57.900002,0,70.199997,71.300003,68.300003
20160715060000,126.0,138.600006,32.195123,21,57.900002,0,70.300003,71.300003,68.300003
20160715061500,126.0,138.600006,32.195123,21,57.900002,0,70.199997,71.300003,68.300003
20160715063000,126.0,138.600006,32.195123,21,57.900002,0,70.199997,71.300003,68.300003
20160715064500,126.0,138.600006,32.195123,21,57.900002,0,70.199997,71.300003,68.300003
20160715070000,126.0,138.600006,32.195123,21,57.900002,0,70.199997,71.300003,68.300003
20160715071500,126.0,135.449997,31.463414,21,57.900002,0,70.199997,71.300003,68.300003
20160715073000,126.0,135.449997,31.463414,21,57.900002,0,70.199997,71.300003,68.300003
20160715074500,126.0,138.600006,32.195123,21,57.900002,0,70.199997,71.300003,68.300003
20160715080000,126.0,135.449997,31.463414,21,57.900002,0,70.199997,71.300003,68.300003
20160715081500,126.0,138.600006,32.195123,21,57.900002,0,70.199997,71.300003,68.300003
20160715083000,126.0,138.600006,32.195123,21,57.900002,0,70.400002,71.300003,68.300003
20160715084500,126.0,135.449997,31.463414,21,57.200001,0,70.400002,71.300003,68.300003
20160715090000,126.0,135.449997,31.463414,21,73.400002,100,70.400002,74.599998,71.599998
20160715091500,126.0,131.25,30.487805,21,75.900002,100,71.5,74.599998,71.599998
20160715093000,126.0,122.849998,28.536585,21,81.099998,100,70.699997,74.599998,71.599998
20160715094500,126.0,126.0,29.268293,21,78.5,100,71.300003,74.599998,71.599998
20160715100000,126.0,126.0,29.268293,21,77.300003,100,71.5,74.599998,71.599998
20160715101500,126.0,126.0,29.268293,21,76.400002,100,70.800003,74.599998,71.599998
20160715103000,126.0,129.149994,29.999999,21,61.599998,0,72.199997,74.599998,71.599998
20160715104500,126.0,131.25,30.487805,21,58.400002,0,71.699997,74.599998,71.599998
20160715110000,126.0,129.149994,29.999999,21,57.599998,0,71.800003,74.599998,71.599998
20160715111500,126.0,135.449997,31.463414,21,57.599998,0,71.599998,74.599998,71.599998
20160715113000,126.0,131.25,30.487805,21,57.599998,100,71.300003,74.599998,71.599998
20160715114500,126.0,135.449997,31.463414,21,57.599998,100,71.099998,74.599998,71.599998
20160715120000,126.0,131.25,30.487805,21,57.599998,100,71.400002,74.599998,71.599998
20160715121500,126.0,131.25,30.487805,21,57.599998,100,71.400002,74.599998,71.599998
20160715123000,126.0,135.449997,31.463414,21,58.299999,100,71.599998,74.599998,71.599998
20160715124500,126.0,131.25,30.487805,21,58.299999,100,71.599998,74.599998,71.599998
20160715130000,126.0,135.449997,31.463414,21,58.299999,100,71.599998,74.599998,71.599998
20160715131500,126.0,129.149994,29.999999,21,58.299999,100,71.599998,74.599998,71.599998
20160715133000,126.0,135.449997,31.463414,21,58.299999,100,71.199997,74.599998,71.599998
20160715134500,126.0,129.149994,29.999999,21,59.5,100,71.199997,74.599998,71.599998
20160715140000,126.0,129.149994,29.999999,21,59.5,100,71.699997,74.599998,71.599998
20160715141500,126.0,126.0,29.268293,21,59.5,0,71.400002,74.599998,71.599998
20160715143000,126.0,131.25,30.487805,21,58.599998,0,71.5,74.599998,71.599998
20160715144500,126.0,129.149994,29.999999,21,58.599998,100,71.099998,74.599998,71.599998
20160715150000,126.0,129.149994,29.999999,21,58.599998,100,71.099998,74.599998,71.599998
20160715151500,126.0,126.0,29.268293,21,58.599998,100,71.199997,74.599998,71.599998
20160715153000,126.0,129.149994,29.999999,21,59.5,100,71.0,74.599998,71.599998
20160715154500,126.0,129.149994,29.999999,21,90.300003,100,71.199997,74.599998,71.599998
20160715160000,126.0,131.25,30.487805,21,83.800003,100,71.0,74.599998,71.599998
20160715161500,126.0,138.600006,32.195123,21,62.0,0,72.099998,74.599998,71.599998
20160715163000,126.0,138.600006,32.195123,21,59.200001,0,71.599998,74.599998,71.599998
20160715164500,126.0,138.600006,32.195123,21,58.400002,0,71.400002,74.599998,71.599998
20160715170000,126.0,135.449997,31.463414,21,58.400002,0,71.400002,74.599998,71.599998
20160715171500,126.0,135.449997,31.463414,21,58.400002,100,71.300003,74.599998,71.599998
20160715173000,126.0,135.449997,31.463414,21,57.599998,100,71.199997,74.599998,71.599998
20160715174500,126.0,135.449997,31.463414,21,57.599998,100,71.099998,74.599998,71.599998
20160715180000,126.0,138.600006,32.195123,21,57.599998,100,71.0,74.599998,71.599998
20160715181500,126.0,135.449997,31.463414,21,59.900002,100,71.0,74.599998,71.599998
20160715183000,126.0,135.449997,31.463414,21,82.400002,100,71.800003,74.599998,71.599998
20160715184500,126.0,129.149994,29.999999,21,60.0,0,71.400002,74.5,71.5
20160715190000,126.0,131.25,30.487805,21,58.400002,100,71.199997,74.599998,71.599998
20160715191500,126.0,135.449997,31.463414,21,58.400002,100,71.099998,74.5,71.5
20160715193000,126.0,131.25,30.487805,21,58.400002,100,71.0,74.599998,71.599998
20160715194500,126.0,135.449997,31.463414,21,59.099998,100,70.900002,74.5,71.5
20160715200000,126.0,131.25,30.487805,21,78.300003,100,71.300003,74.5,71.5
20160715201500,126.0,131.25,30.487805,21,76.400002,100,71.599998,74.5,71.5
20160715203000,126.0,135.449997,31.463414,21,59.599998,100,71.300003,74.400002,71.400002
20160715204500,126.0,135.449997,31.463414,21,58.400002,100,71.199997,74.400002,71.400002
20160715210000,126.0,131.25,30.487805,21,58.400002,100,71.0,74.400002,71.400002
20160715211500,126.0,131.25,30.487805,21,58.400002,100,71.0,74.400002,71.400002
20160715213000,126.0,135.449997,31.463414,21,58.400002,100,71.0,74.400002,71.400002
20160715214500,126.0,131.25,30.487805,21,59.5,100,70.900002,74.400002,71.400002
20160715220000,126.0,131.25,30.487805,21,68.599998,100,70.900002,74.300003,71.300003
20160715221500,126.0,131.25,30.487805,21,73.5,100,71.300003,74.300003,71.300003
20160715223000,126.0,131.25,30.487805,21,77.699997,100,71.5,74.400002,71.400002
20160715224500,126.0,131.25,30.487805,21,60.0,0,71.300003,74.400002,71.400002
20160715230000,126.0,135.449997,31.463414,21,58.400002,0,71.099998,74.400002,71.400002
20160715231500,126.0,135.449997,31.463414,21,58.400002,100,71.0,74.400002,71.400002
20160715233000,126.0,135.449997,31.463414,21,58.400002,100,70.900002,74.300003,71.300003
20160715234500,126.0,135.449997,31.463414,21,58.400002,100,70.900002,74.300003,71.300003
20160716000000,126.0,138.600006,32.195123,21,58.400002,100,70.800003,74.300003,71.300003
20160716001500,126.0,135.449997,31.463414,21,71.0,100,70.800003,74.300003,71.300003
20160716003000,126.0,129.149994,29.999999,21,71.0,0,71.599998,74.300003,71.300003
20160716004500,126.0,131.25,30.487805,21,60.0,0,71.099998,74.300003,71.300003
20160716010000,126.0,131.25,30.487805,21,59.099998,100,70.900002,74.300003,71.300003
20160716011500,126.0,131.25,30.487805,7,79.199997,100,71.199997,74.300003,71.300003
20160716013000,126.0,111.300003,25.853659,28,72.199997,0,71.599998,74.400002,71.400002
20160716014500,126.0,116.550003,27.073171,29,60.400002,100,71.300003,74.300003,71.300003
20160716020000,126.0,119.699997,27.804877,29,58.5,100,71.099998,74.300003,71.300003
20160716021500,126.0,119.699997,27.804877,29,58.5,100,71.0,74.300003,71.300003
20160716023000,126.0,116.550003,27.073171,29,58.5,100,71.0,74.300003,71.300003
20160716024500,126.0,119.699997,27.804877,29,58.5,100,70.900002,74.300003,71.300003
20160716030000,126.0,122.849998,28.536585,29,58.5,100,70.900002,74.300003,71.300003
20160716031500,126.0,119.699997,27.804877,29,59.200001,100,70.800003,74.300003,71.300003
20160716033000,126.0,119.699997,27.804877,29,69.900002,100,70.800003,74.300003,71.300003
20160716034500,126.0,116.550003,27.073171,29,80.199997,100,71.400002,74.300003,71.300003
20160716040000,126.0,119.699997,27.804877,29,60.799999,0,71.199997,74.300003,71.300003
20160716041500,126.0,119.699997,27.804877,29,58.799999,100,71.0,74.300003,71.300003
20160716043000,126.0,119.699997,27.804877,29,58.799999,100,70.900002,74.300003,71.300003
20160716044500,126.0,119.699997,27.804877,29,58.799999,100,70.900002,74.300003,71.300003
20160716050000,126.0,119.699997,27.804877,29,58.799999,100,70.800003,74.300003,71.300003
20160716051500,126.0,122.849998,28.536585,29,58.799999,100,70.800003,74.300003,71.300003
20160716053000,126.0,119.699997,27.804877,29,74.800003,100,70.800003,74.300003,71.300003
20160716054500,126.0,122.849998,28.536585,29,81.300003,0,71.599998,74.300003,71.300003
20160716060000,126.0,116.550003,27.073171,29,60.400002,0,71.199997,74.300003,71.300003
20160716061500,126.0,119.699997,27.804877,29,59.200001,100,71.0,74.300003,71.300003
20160716063000,126.0,119.699997,27.804877,29,59.200001,100,70.900002,74.300003,71.300003
20160716064500,126.0,119.699997,27.804877,29,59.200001,100,70.800003,74.300003,71.300003
20160716070000,126.0,119.699997,27.804877,29,59.200001,100,70.800003,74.300003,71.300003
20160716071500,126.0,122.849998,28.536585,29,59.200001,100,70.800003,74.300003,71.300003
20160716073000,126.0,119.699997,27.804877,29,88.099998,100,71.099998,74.300003,71.300003
20160716074500,126.0,122.849998,28.536585,29,66.800003,0,71.599998,74.300003,71.300003
20160716080000,126.0,119.699997,27.804877,29,58.799999,100,71.0,74.300003,71.300003
20160716081500,126.0,119.699997,27.804877,29,57.599998,100,70.800003,74.300003,71.300003
20160716083000,126.0,129.149994,29.999999,29,57.599998,100,70.699997,74.300003,71.300003
20160716084500,126.0,126.0,29.268293,29,57.599998,100,70.699997,74.300003,71.300003
20160716090000,126.0,126.0,29.268293,29,89.699997,100,71.300003,74.300003,71.300003
20160716091500,126.0,122.849998,28.536585,29,61.200001,0,71.300003,74.300003,71.300003
20160716093000,126.0,122.849998,28.536585,29,58.0,100,70.900002,74.300003,71.300003
20160716094500,126.0,122.849998,28.536585,29,57.200001,100,70.800003,74.300003,71.300003
20160716100000,126.0,126.0,29.268293,29,57.200001,100,70.699997,74.300003,71.300003
20160716101500,126.0,126.0,29.268293,29,82.699997,100,71.0,74.300003,71.300003
20160716103000,126.0,126.0,29.268293,29,63.200001,0,71.400002,74.300003,71.300003
20160716104500,126.0,122.849998,28.536585,29,57.700001,100,70.900002,74.300003,71.300003
20160716110000,126.0,122.849998,28.536585,29,57.700001,100,70.800003,74.300003,71.300003
20160716111500,126.0,122.849998,28.536585,29,57.700001,100,70.699997,74.300003,71.300003
20160716113000,126.0,122.849998,28.536585,29,62.0,100,70.699997,74.300003,71.300003
20160716114500,126.0,122.849998,28.536585,29,94.800003,0,71.599998,74.300003,71.300003
20160716120000,126.0,119.699997,27.804877,29,60.599998,0,71.300003,74.300003,71.300003
20160716121500,126.0,119.699997,27.804877,29,58.400002,0,71.0,74.300003,71.300003
20160716123000,126.0,116.550003,27.073171,29,57.599998,100,71.0,74.300003,71.300003
20160716124500,126.0,119.699997,27.804877,29,57.599998,100,70.900002,74.300003,71.300003
20160716130000,126.0,119.699997,27.804877,29,57.599998,100,70.900002,74.300003,71.300003
20160716131500,126.0,119.699997,27.804877,29,57.599998,100,70.900002,74.300003,71.300003
20160716133000,126.0,116.550003,27.073171,29,57.599998,100,70.800003,74.300003,71.300003
20160716134500,126.0,116.550003,27.073171,29,76.300003,100,71.0,74.300003,71.300003
20160716140000,126.0,111.300003,25.853659,29,72.5,0,71.599998,74.300003,71.300003
20160716141500,126.0,111.300003,25.853659,29,59.599998,0,71.199997,74.300003,71.300003
20160716143000,126.0,116.550003,27.073171,29,58.400002,0,71.099998,74.300003,71.300003
20160716144500,126.0,119.699997,27.804877,29,58.400002,100,71.0,74.300003,71.300003
20160716150000,126.0,116.550003,27.073171,29,58.400002,100,71.0,74.300003,71.300003
20160716151500,126.0,119.699997,27.804877,29,58.400002,100,71.0,74.300003,71.300003
20160716153000,126.0,116.550003,27.073171,29,58.400002,100,71.0,74.300003,71.300003
20160716154500,126.0,116.550003,27.073171,29,58.400002,100,70.900002,74.300003,71.300003
20160716160000,126.0,116.550003,27.073171,29,58.400002,100,70.900002,74.300003,71.300003
20160716161500,126.0,119.699997,27.804877,29,59.099998,100,70.900002,74.300003,71.300003
20160716163000,126.0,116.550003,27.073171,29,59.099998,100,70.900002,74.300003,71.300003
20160716164500,126.0,119.699997,27.804877,29,67.099998,100,70.900002,74.300003,71.300003
20160716170000,126.0,116.550003,27.073171,29,78.699997,0,71.599998,74.300003,71.300003
20160716171500,126.0,116.550003,27.073171,29,60.0,0,71.199997,74.300003,71.300003
20160716173000,126.0,116.550003,27.073171,29,58.400002,100,71.0,74.300003,71.300003
20160716174500,126.0,116.550003,27.073171,29,58.400002,100,71.0,74.300003,71.300003
20160716180000,126.0,116.550003,27.073171,29,57.599998,100,70.900002,74.300003,71.300003
20160716181500,126.0,116.550003,27.073171,29,57.599998,100,70.800003,74.300003,71.300003
20160716183000,126.0,119.699997,27.804877,29,58.400002,100,70.800003,74.300003,71.300003
20160716184500,126.0,119.699997,27.804877,29,61.5,100,70.800003,74.300003,71.300003
20160716190000,126.0,116.550003,27.073171,29,81.099998,100,71.400002,74.300003,71.300003
20160716191500,126.0,116.550003,27.073171,29,62.400002,0,71.400002,74.300003,71.300003
20160716193000,126.0,111.300003,25.853659,29,59.200001,0,71.099998,74.300003,71.300003
20160716194500,126.0,111.300003,25.853659,29,59.200001,100,71.0,74.300003,71.300003
20160716200000,126.0,119.699997,27.804877,29,58.400002,100,71.0,74.300003,71.300003
20160716201500,126.0,119.699997,27.804877,29,58.400002,100,70.900002,74.300003,71.300003
20160716203000,126.0,116.550003,27.073171,29,58.400002,100,70.900002,74.300003,71.300003
20160716204500,126.0,116.550003,27.073171,29,58.400002,100,70.900002,74.300003,71.300003
20160716210000,126.0,116.550003,27.073171,29,58.400002,100,70.900002,74.300003,71.300003
20160716211500,126.0,116.550003,27.073171,29,65.0,100,70.800003,74.300003,71.300003
20160716213000,126.0,111.300003,25.853659,29,79.800003,100,71.300003,74.300003,71.300003
20160716214500,126.0,116.550003,27.073171,29,63.200001,0,71.400002,74.300003,71.300003
20160716220000,126.0,111.300003,25.853659,29,59.400002,0,71.099998,74.300003,71.300003
20160716221500,126.0,116.550003,27.073171,29,58.799999,100,71.0,74.300003,71.300003
20160716223000,126.0,116.550003,27.073171,29,58.799999,100,71.0,74.300003,71.300003
20160716224500,126.0,116.550003,27.073171,29,58.799999,100,70.900002,74.300003,71.300003
20160716230000,126.0,116.550003,27.073171,29,58.799999,100,70.900002,74.300003,71.300003
20160716231500,126.0,116.550003,27.073171,29,58.799999,100,70.800003,74.300003,71.300003
20160716233000,126.0,119.699997,27.804877,29,61.099998,100,70.800003,74.300003,71.300003
20160716234500,126.0,119.699997,27.804877,29,86.199997,100,71.400002,74.300003,71.300003
20160717000000,126.0,116.550003,27.073171,29,61.599998,0,71.300003,74.300003,71.300003
20160717001500,126.0,119.699997,27.804877,29,59.200001,100,71.0,74.300003,71.300003
20160717003000,126.0,119.699997,27.804877,29,59.200001,100,71.0,74.300003,71.300003
20160717004500,126.0,116.550003,27.073171,29,59.200001,100,70.900002,74.300003,71.300003
20160717010000,126.0,119.699997,27.804877,29,59.200001,100,70.900002,74.300003,71.300003
20160717011500,126.0,119.699997,27.804877,29,59.200001,100,70.800003,74.300003,71.300003
20160717013000,126.0,119.699997,27.804877,29,59.900002,100,70.800003,74.300003,71.300003
20160717014500,126.0,122.849998,28.536585,29,83.099998,100,71.199997,74.300003,71.300003
20160717020000,126.0,116.550003,27.073171,29,70.800003,0,71.599998,74.300003,71.300003
20160717021500,126.0,116.550003,27.073171,29,60.400002,0,71.099998,74.300003,71.300003
20160717023000,126.0,116.550003,27.073171,29,58.799999,100,71.0,74.300003,71.300003
20160717024500,126.0,119.699997,27.804877,29,58.799999,100,70.900002,74.300003,71.300003
20160717030000,126.0,119.699997,27.804877,29,58.799999,100,70.800003,74.300003,71.300003
20160717031500,126.0,119.699997,27.804877,29,58.799999,100,70.800003,74.300003,71.300003
20160717033000,126.0,119.699997,27.804877,29,59.599998,100,70.800003,74.300003,71.300003
20160717034500,126.0,119.699997,27.804877,29,78.5,100,71.0,74.300003,71.300003
20160717040000,126.0,119.699997,27.804877,29,81.599998,100,71.5,74.300003,71.300003
20160717041500,126.0,119.699997,27.804877,29,62.0,0,71.199997,74.300003,71.300003
20160717043000,126.0,119.699997,27.804877,29,59.599998,100,71.0,74.300003,71.300003
20160717044500,126.0,119.699997,27.804877,29,58.700001,100,70.900002,74.300003,71.300003
20160717050000,126.0,122.849998,28.536585,29,58.700001,100,70.800003,74.300003,71.300003
20160717051500,126.0,122.849998,28.536585,29,59.5,100,70.800003,74.300003,71.300003
20160717053000,126.0,119.699997,27.804877,29,89.300003,100,70.900002,74.300003,71.300003
20160717054500,126.0,119.699997,27.804877,29,85.199997,0,71.599998,74.300003,71.300003
20160717060000,126.0,119.699997,27.804877,29,60.799999,0,71.199997,74.300003,71.300003
20160717061500,126.0,119.699997,27.804877,29,58.799999,100,71.0,74.300003,71.300003
20160717063000,126.0,122.849998,28.536585,29,58.799999,100,70.800003,74.300003,71.300003
20160717064500,126.0,122.849998,28.536585,29,58.799999,100,70.800003,74.300003,71.300003
20160717070000,126.0,122.849998,28.536585,29,59.5,100,70.699997,74.300003,71.300003
20160717071500,126.0,122.849998,28.536585,29,89.199997,100,71.199997,74.300003,71.300003
20160717073000,126.0,122.849998,28.536585,29,65.300003,0,71.400002,74.300003,71.300003
20160717074500,126.0,122.849998,28.536585,29,59.200001,100,71.0,74.300003,71.300003
20160717080000,126.0,122.849998,28.536585,29,58.0,100,70.800003,74.300003,71.300003
20160717081500,126.0,126.0,29.268293,29,58.0,100,70.699997,74.300003,71.300003
20160717083000,126.0,126.0,29.268293,29,87.699997,100,70.800003,74.300003,71.300003
20160717084500,126.0,126.0,29.268293,29,86.400002,0,71.599998,74.300003,71.300003
20160717090000,126.0,126.0,29.268293,29,59.599998,100,71.0,74.300003,71.300003
20160717091500,126.0,122.849998,28.536585,29,57.200001,100,70.800003,74.300003,71.300003
20160717093000,126.0,126.0,29.268293,29,57.200001,100,70.699997,74.300003,71.300003
20160717094500,126.0,129.149994,29.999999,29,86.800003,100,70.699997,74.300003,71.300003
20160717100000,126.0,126.0,29.268293,29,89.300003,100,71.599998,74.300003,71.300003
20160717101500,126.0,122.849998,28.536585,29,59.599998,0,71.199997,74.300003,71.300003
20160717103000,126.0,122.849998,28.536585,29,57.900002,100,70.900002,74.300003,71.300003
20160717104500,126.0,122.849998,28.536585,29,57.900002,100,70.800003,74.300003,71.300003
20160717110000,126.0,122.849998,28.536585,29,57.900002,100,70.800003,74.300003,71.300003
20160717111500,126.0,119.699997,27.804877,29,59.5,100,70.800003,74.300003,71.300003
20160717113000,126.0,122.849998,28.536585,29,84.300003,100,71.099998,74.300003,71.300003
20160717114500,126.0,119.699997,27.804877,29,65.300003,0,71.599998,74.300003,71.300003
20160717120000,126.0,119.699997,27.804877,29,58.799999,100,71.0,74.300003,71.300003
20160717121500,126.0,122.849998,28.536585,29,58.0,100,70.900002,74.300003,71.300003
20160717123000,126.0,122.849998,28.536585,29,58.0,100,70.800003,74.300003,71.300003
20160717124500,126.0,119.699997,27.804877,29,58.0,100,70.800003,74.300003,71.300003
20160717130000,126.0,122.849998,28.536585,29,60.700001,100,70.699997,74.300003,71.300003
20160717131500,126.0,122.849998,28.536585,29,80.699997,100,71.300003,74.300003,71.300003
20160717133000,126.0,119.699997,27.804877,29,67.699997,0,71.599998,74.300003,71.300003
20160717134500,126.0,119.699997,27.804877,29,59.700001,100,71.0,74.300003,71.300003
20160717140000,126.0,119.699997,27.804877,29,58.299999,100,71.0,74.300003,71.300003
20160717141500,126.0,119.699997,27.804877,29,58.299999,100,70.900002,74.300003,71.300003
20160717143000,126.0,119.699997,27.804877,29,58.299999,100,70.800003,74.300003,71.300003
20160717144500,126.0,119.699997,27.804877,29,58.299999,100,70.800003,74.300003,71.300003
20160717150000,126.0,122.849998,28.536585,29,63.200001,100,70.800003,74.300003,71.300003
20160717151500,126.0,119.699997,27.804877,29,89.900002,100,71.5,74.300003,71.300003
20160717153000,126.0,119.699997,27.804877,29,60.799999,0,71.300003,74.300003,71.300003
20160717154500,126.0,119.699997,27.804877,29,58.799999,100,71.0,74.300003,71.300003
20160717160000,126.0,122.849998,28.536585,29,57.900002,100,70.900002,74.300003,71.300003
20160717161500,126.0,119.699997,27.804877,29,57.900002,100,70.800003,74.300003,71.300003
20160717163000,126.0,119.699997,27.804877,29,57.900002,100,70.800003,74.300003,71.300003
20160717164500,126.0,116.550003,27.073171,29,57.900002,100,70.800003,74.300003,71.300003
20160717170000,126.0,119.699997,27.804877,29,76.300003,100,70.800003,74.300003,71.300003
20160717171500,126.0,116.550003,27.073171,29,73.300003,0,71.599998,74.300003,71.300003
20160717173000,126.0,116.550003,27.073171,29,59.200001,0,71.099998,74.300003,71.300003
20160717174500,126.0,119.699997,27.804877,29,58.0,100,70.900002,74.300003,71.300003
20160717180000,126.0,119.699997,27.804877,29,58.0,100,70.900002,74.300003,71.300003
20160717181500,126.0,119.699997,27.804877,29,58.0,100,70.800003,74.300003,71.300003
20160717183000,126.0,119.699997,27.804877,29,58.700001,100,70.800003,74.300003,71.300003
20160717184500,126.0,119.699997,27.804877,29,63.400002,100,70.800003,74.300003,71.300003
20160717190000,126.0,119.699997,27.804877,29,91.699997,100,71.5,74.300003,71.300003
20160717191500,126.0,119.699997,27.804877,29,60.799999,0,71.300003,74.300003,71.300003
20160717193000,126.0,119.699997,27.804877,29,58.799999,100,71.0,74.300003,71.300003
20160717194500,126.0,119.699997,27.804877,29,58.0,100,70.900002,74.300003,71.300003
20160717200000,126.0,116.550003,27.073171,29,58.0,100,70.900002,74.300003,71.300003
20160717201500,126.0,116.550003,27.073171,29,58.0,100,70.900002,74.300003,71.300003
20160717203000,126.0,116.550003,27.073171,29,58.700001,100,70.900002,74.300003,71.300003
20160717204500,126.0,116.550003,27.073171,29,58.700001,100,70.900002,74.300003,71.300003
20160717210000,126.0,116.550003,27.073171,29,61.5,100,70.800003,74.300003,71.300003
20160717211500,126.0,119.699997,27.804877,29,79.099998,100,71.199997,74.300003,71.300003
20160717213000,126.0,111.300003,25.853659,29,77.300003,100,71.5,74.300003,71.300003
20160717214500,126.0,116.550003,27.073171,29,61.599998,0,71.300003,74.300003,71.300003
20160717220000,126.0,119.699997,27.804877,29,58.799999,0,71.199997,74.300003,71.300003
20160717221500,126.0,116.550003,27.073171,29,58.799999,100,71.0,74.300003,71.300003
20160717223000,126.0,116.550003,27.073171,29,58.0,100,71.0,74.300003,71.300003
20160717224500,126.0,116.550003,27.073171,29,58.0,100,70.900002,74.300003,71.300003
20160717230000,126.0,119.699997,27.804877,29,58.0,100,70.900002,74.300003,71.300003
20160717231500,126.0,119.699997,27.804877,29,58.0,100,70.800003,74.300003,71.300003
20160717233000,126.0,119.699997,27.804877,29,59.099998,100,70.800003,74.300003,71.300003
20160717234500,126.0,116.550003,27.073171,29,73.400002,100,70.900002,74.300003,71.300003
20160718000000,126.0,119.699997,27.804877,29,79.599998,100,71.300003,74.300003,71.300003
20160718001500,126.0,111.300003,25.853659,29,74.5,0,71.599998,74.300003,71.300003
20160718003000,126.0,116.550003,27.073171,29,59.599998,0,71.199997,74.300003,71.300003
20160718004500,126.0,111.300003,25.853659,29,58.400002,100,71.0,74.300003,71.300003
20160718010000,126.0,119.699997,27.804877,29,58.400002,100,71.0,74.300003,71.300003
20160718011500,126.0,119.699997,27.804877,29,58.400002,100,70.900002,74.300003,71.300003
20160718013000,126.0,116.550003,27.073171,29,58.400002,100,70.800003,74.300003,71.300003
20160718014500,126.0,119.699997,27.804877,29,58.400002,100,70.800003,74.300003,71.300003
20160718020000,126.0,119.699997,27.804877,29,60.299999,100,70.800003,74.300003,71.300003
20160718021500,126.0,116.550003,27.073171,29,84.599998,100,71.199997,74.300003,71.300003
20160718023000,126.0,119.699997,27.804877,29,63.200001,0,71.400002,74.300003,71.300003
20160718024500,126.0,119.699997,27.804877,29,59.200001,100,71.0,74.300003,71.300003
20160718030000,126.0,116.550003,27.073171,29,58.400002,100,70.900002,74.300003,71.300003
20160718031500,126.0,119.699997,27.804877,29,58.400002,100,70.900002,74.300003,71.300003
20160718033000,126.0,119.699997,27.804877,29,58.400002,100,70.800003,74.300003,71.300003
20160718034500,126.0,119.699997,27.804877,29,59.099998,100,70.800003,74.300003,71.300003
20160718040000,126.0,122.849998,28.536585,29,71.5,100,70.800003,74.300003,71.300003
20160718041500,126.0,119.699997,27.804877,29,85.599998,100,71.400002,74.300003,71.300003
20160718043000,126.0,116.550003,27.073171,29,61.200001,0,71.199997,74.300003,71.300003
20160718044500,126.0,122.849998,28.536585,29,59.200001,100,71.0,74.300003,71.300003
20160718050000,126.0,119.699997,27.804877,29,58.400002,100,70.900002,74.300003,71.300003
20160718051500,126.0,122.849998,28.536585,29,58.400002,100,70.800003,74.300003,71.300003
20160718053000,126.0,119.699997,27.804877,29,58.400002,100,70.800003,74.300003,71.300003
20160718054500,126.0,119.699997,27.804877,29,75.800003,100,70.800003,74.300003,71.300003
20160718060000,126.0,122.849998,28.536585,29,82.599998,100,71.300003,74.300003,71.300003
20160718061500,126.0,116.550003,27.073171,29,64.699997,0,71.400002,74.300003,71.300003
20160718063000,126.0,119.699997,27.804877,29,59.599998,100,71.0,74.300003,71.300003
20160718064500,126.0,122.849998,28.536585,29,59.599998,100,70.900002,74.300003,71.300003
20160718070000,126.0,119.699997,27.804877,29,58.400002,100,70.800003,74.300003,71.300003
20160718071500,126.0,119.699997,27.804877,29,58.400002,100,70.800003,74.300003,71.300003
20160718073000,126.0,119.699997,27.804877,29,58.400002,100,70.800003,74.300003,71.300003
20160718074500,126.0,378.0,87.804878,52,57.599998,0,70.5,71.300003,68.300003
20160718080000,126.0,241.5,56.097561,40,56.700001,0,70.199997,71.300003,68.300003
20160718081500,126.0,131.25,30.487805,30,56.700001,0,70.199997,71.300003,68.300003
20160718083000,126.0,135.449997,31.463414,30,56.700001,0,70.400002,71.300003,68.300003
20160718084500,126.0,131.25,30.487805,30,56.700001,0,70.300003,71.300003,68.300003
20160718090000,126.0,131.25,30.487805,30,56.700001,0,70.300003,71.300003,68.300003
20160718091500,126.0,135.449997,31.463414,31,56.700001,0,70.800003,71.300003,68.300003
20160718093000,126.0,141.75,32.926829,31,56.700001,0,70.5,71.300003,68.300003
20160718094500,126.0,138.600006,32.195123,30,56.700001,0,70.400002,71.300003,68.300003
20160718100000,126.0,138.600006,32.195123,30,56.700001,0,70.400002,71.300003,68.300003
20160718101500,126.0,135.449997,31.463414,30,75.400002,100,70.599998,74.300003,71.300003
20160718103000,126.0,138.600006,32.195123,30,74.400002,100,70.699997,74.300003,71.300003
20160718104500,126.0,138.600006,32.195123,30,82.5,100,70.699997,74.300003,71.300003
20160718110000,126.0,135.449997,31.463414,30,75.900002,100,70.699997,74.300003,71.300003
20160718111500,126.0,135.449997,31.463414,30,67.300003,0,71.699997,74.300003,71.300003
20160718113000,126.0,131.25,30.487805,30,58.799999,0,71.300003,74.300003,71.300003
20160718114500,126.0,135.449997,31.463414,30,57.599998,0,71.400002,74.300003,71.300003
20160718120000,126.0,138.600006,32.195123,30,57.599998,0,71.199997,74.300003,71.300003
20160718121500,126.0,138.600006,32.195123,30,57.599998,0,71.400002,74.300003,71.300003
20160718123000,126.0,138.600006,32.195123,30,57.599998,0,71.400002,74.300003,71.300003
20160718124500,126.0,135.449997,31.463414,30,57.599998,0,71.400002,74.300003,71.300003
20160718130000,126.0,138.600006,32.195123,30,57.599998,0,71.400002,74.300003,71.300003
20160718131500,126.0,129.149994,29.999999,30,57.599998,0,71.400002,74.300003,71.300003
20160718133000,126.0,135.449997,31.463414,30,57.599998,0,71.400002,74.300003,71.300003
20160718134500,126.0,135.449997,31.463414,30,57.599998,0,71.5,74.300003,71.300003
20160718140000,126.0,135.449997,31.463414,30,57.599998,0,71.900002,74.300003,71.300003
20160718141500,126.0,135.449997,31.463414,30,57.599998,0,71.699997,74.300003,71.300003
20160718143000,126.0,131.25,30.487805,30,57.599998,0,71.699997,74.300003,71.300003
20160718144500,126.0,135.449997,31.463414,30,57.599998,0,71.599998,74.300003,71.300003
20160718150000,126.0,135.449997,31.463414,30,57.599998,0,71.800003,74.300003,71.300003
20160718151500,126.0,135.449997,31.463414,30,58.299999,0,71.699997,74.300003,71.300003
20160718153000,126.0,138.600006,32.195123,30,58.299999,0,71.199997,74.300003,71.300003
20160718154500,126.0,141.75,32.926829,30,58.299999,0,71.300003,74.300003,71.300003
20160718160000,126.0,138.600006,32.195123,30,58.299999,0,71.300003,74.300003,71.300003
20160718161500,126.0,141.75,32.926829,30,58.299999,0,71.400002,74.300003,71.300003
20160718163000,126.0,138.600006,32.195123,30,58.299999,0,71.599998,74.300003,71.300003
20160718164500,126.0,138.600006,32.195123,30,58.299999,0,71.400002,74.300003,71.300003
20160718170000,126.0,141.75,32.926829,30,58.299999,0,71.400002,74.300003,71.300003
20160718171500,126.0,141.75,32.926829,30,58.299999,0,71.300003,74.300003,71.300003
20160718173000,126.0,135.449997,31.463414,30,58.299999,0,71.300003,74.300003,71.300003
20160718174500,126.0,131.25,30.487805,30,58.299999,0,71.199997,74.300003,71.300003
20160718180000,126.0,135.449997,31.463414,30,58.299999,0,71.199997,74.300003,71.300003
20160718181500,126.0,135.449997,31.463414,30,58.299999,0,71.199997,74.300003,71.300003
20160718183000,126.0,131.25,30.487805,30,57.599998,0,71.199997,74.300003,71.300003
20160718184500,126.0,135.449997,31.463414,30,57.599998,100,71.0,74.300003,71.300003
20160718190000,126.0,129.149994,29.999999,30,57.599998,100,71.0,74.300003,71.300003
20160718191500,126.0,131.25,30.487805,30,58.299999,100,71.0,74.300003,71.300003
20160718193000,126.0,129.149994,29.999999,30,58.299999,100,71.0,74.300003,71.300003
20160718194500,126.0,131.25,30.487805,30,58.299999,100,71.0,74.300003,71.300003
20160718200000,126.0,129.149994,29.999999,30,58.299999,100,71.0,74.300003,71.300003
20160718201500,126.0,129.149994,29.999999,30,58.299999,100,70.900002,74.300003,71.300003
20160718203000,126.0,129.149994,29.999999,30,59.099998,100,70.900002,74.300003,71.300003
20160718204500,126.0,129.149994,29.999999,30,59.900002,100,70.900002,74.300003,71.300003
20160718210000,126.0,129.149994,29.999999,30,60.700001,100,71.0,74.300003,71.300003
20160718211500,126.0,131.25,30.487805,30,60.700001,100,71.0,74.300003,71.300003
20160718213000,126.0,131.25,30.487805,30,62.799999,100,71.0,74.300003,71.300003
20160718214500,126.0,131.25,30.487805,30,79.099998,100,71.199997,74.300003,71.300003
20160718220000,126.0,129.149994,29.999999,30,72.400002,0,71.599998,74.300003,71.300003
20160718221500,126.0,131.25,30.487805,30,59.900002,0,71.199997,74.300003,71.300003
20160718223000,126.0,131.25,30.487805,30,58.799999,0,71.099998,74.300003,71.300003
20160718224500,126.0,131.25,30.487805,30,58.799999,100,71.0,74.300003,71.300003
20160718230000,126.0,131.25,30.487805,30,58.799999,100,71.0,74.300003,71.300003
20160718231500,126.0,129.149994,29.999999,30,58.0,100,70.900002,74.300003,71.300003
20160718233000,126.0,131.25,30.487805,30,58.0,100,70.900002,74.300003,71.300003
20160718234500,126.0,129.149994,29.999999,30,58.0,100,70.800003,74.300003,71.300003
20160719000000,126.0,131.25,30.487805,30,59.700001,100,70.800003,74.300003,71.300003
20160719001500,126.0,129.149994,29.999999,30,82.5,100,71.199997,74.300003,71.300003
20160719003000,126.0,131.25,30.487805,30,66.300003,0,71.400002,74.300003,71.300003
20160719004500,126.0,131.25,30.487805,30,59.200001,100,71.0,74.300003,71.300003
20160719010000,126.0,131.25,30.487805,30,59.200001,100,71.0,74.300003,71.300003
20160719011500,126.0,129.149994,29.999999,30,58.400002,100,70.900002,74.300003,71.300003
20160719013000,126.0,129.149994,29.999999,30,58.400002,100,70.800003,74.300003,71.300003
20160719014500,126.0,131.25,30.487805,30,59.099998,100,70.800003,74.300003,71.300003
20160719020000,126.0,129.149994,29.999999,30,61.400002,100,70.800003,74.300003,71.300003
20160719021500,126.0,129.149994,29.999999,30,89.300003,100,71.400002,74.300003,71.300003
20160719023000,126.0,131.25,30.487805,30,61.599998,0,71.300003,74.300003,71.300003
20160719024500,126.0,129.149994,29.999999,30,59.200001,100,71.0,74.300003,71.300003
20160719030000,126.0,131.25,30.487805,30,58.400002,100,70.900002,74.300003,71.300003
20160719031500,126.0,129.149994,29.999999,30,58.400002,100,70.800003,74.300003,71.300003
20160719033000,126.0,129.149994,29.999999,30,58.400002,100,70.800003,74.300003,71.300003
20160719034500,126.0,131.25,30.487805,30,59.599998,100,70.800003,74.300003,71.300003
20160719040000,126.0,129.149994,29.999999,30,86.699997,100,71.099998,74.300003,71.300003
20160719041500,126.0,129.149994,29.999999,30,67.400002,0,71.599998,74.300003,71.300003
20160719043000,126.0,129.149994,29.999999,30,60.0,100,71.0,74.300003,71.300003
20160719044500,126.0,131.25,30.487805,30,58.700001,100,70.900002,74.300003,71.300003
20160719050000,126.0,129.149994,29.999999,30,58.700001,100,70.800003,74.300003,71.300003
20160719051500,126.0,129.149994,29.999999,30,58.700001,100,70.800003,74.300003,71.300003
20160719053000,126.0,131.25,30.487805,30,71.400002,100,70.699997,74.300003,71.300003
20160719054500,126.0,126.0,29.268293,30,88.699997,100,71.5,74.300003,71.300003
20160719060000,126.0,131.25,30.487805,30,60.799999,0,71.199997,74.300003,71.300003
20160719061500,126.0,129.149994,29.999999,30,58.799999,100,70.900002,74.300003,71.300003
20160719063000,126.0,131.25,30.487805,30,58.799999,100,70.800003,74.300003,71.300003
20160719064500,126.0,129.149994,29.999999,30,58.799999,100,70.800003,74.300003,71.300003
20160719070000,126.0,129.149994,29.999999,30,59.700001,100,70.800003,74.300003,71.300003
20160719071500,126.0,129.149994,29.999999,30,80.5,100,70.900002,74.300003,71.300003
20160719073000,126.0,423.149994,98.292682,55,58.400002,0,71.199997,71.400002,68.400002
20160719074500,126.0,284.549988,66.097558,43,56.400002,0,70.5,71.400002,68.400002
20160719080000,126.0,181.649994,42.195121,34,56.400002,0,70.400002,71.400002,68.400002
20160719081500,126.0,141.75,32.926829,30,57.200001,0,70.5,71.400002,68.400002
20160719083000,126.0,138.600006,32.195123,30,57.200001,0,70.400002,71.400002,68.400002
20160719084500,126.0,131.25,30.487805,30,57.200001,0,70.699997,71.400002,68.400002
20160719090000,126.0,131.25,30.487805,30,57.200001,0,70.699997,71.400002,68.400002
20160719091500,126.0,135.449997,31.463414,30,57.200001,0,70.800003,71.400002,68.400002
20160719093000,126.0,138.600006,32.195123,30,57.200001,0,71.0,71.400002,68.400002
20160719094500,126.0,138.600006,32.195123,30,57.200001,0,70.800003,71.400002,68.400002
20160719100000,126.0,138.600006,32.195123,30,57.200001,0,70.699997,71.400002,68.400002
20160719101500,126.0,141.75,32.926829,30,57.200001,0,70.800003,71.400002,68.400002
20160719103000,126.0,135.449997,31.463414,30,57.200001,0,70.699997,71.400002,68.400002
20160719104500,126.0,138.600006,32.195123,30,57.200001,0,70.800003,71.400002,68.400002
20160719110000,126.0,141.75,32.926829,30,57.200001,0,70.699997,71.400002,68.400002
20160719111500,126.0,141.75,32.926829,30,57.200001,0,70.5,71.400002,68.400002
20160719113000,126.0,152.25,35.365854,32,57.200001,0,70.900002,71.400002,68.400002
20160719114500,126.0,138.600006,32.195123,30,57.900002,0,71.0,71.400002,68.400002
20160719120000,126.0,143.850006,33.414636,31,57.900002,0,71.199997,71.400002,68.400002
20160719121500,126.0,141.75,32.926829,31,57.900002,0,71.199997,71.400002,68.400002
20160719123000,126.0,141.75,32.926829,31,57.900002,0,71.300003,71.400002,68.400002
20160719124500,126.0,147.0,34.146341,31,57.900002,0,71.300003,71.400002,68.400002
20160719130000,126.0,143.850006,33.414636,31,57.900002,0,71.300003,71.400002,68.400002
20160719131500,126.0,147.0,34.146341,31,57.900002,0,71.400002,71.400002,68.400002
20160719133000,126.0,157.5,36.585366,32,57.900002,0,71.5,71.400002,68.400002
20160719134500,126.0,160.649994,37.317072,32,57.900002,0,71.599998,71.400002,68.400002
20160719140000,126.0,157.5,36.585366,32,57.900002,0,71.699997,71.400002,68.400002
20160719141500,126.0,164.850006,38.292684,33,57.900002,0,71.599998,71.400002,68.400002
20160719143000,126.0,166.949997,38.780487,33,57.900002,0,71.5,71.400002,68.400002
20160719144500,126.0,162.75,37.804878,33,57.900002,0,71.5,71.400002,68.400002
20160719150000,126.0,164.850006,38.292684,33,57.900002,0,71.5,71.400002,68.400002
20160719151500,126.0,160.649994,37.317072,33,57.900002,0,71.5,71.400002,68.400002
20160719153000,126.0,162.75,37.804878,33,57.900002,0,71.5,71.400002,68.400002
20160719154500,126.0,160.649994,37.317072,33,57.900002,0,71.599998,71.400002,68.400002
20160719160000,126.0,160.649994,37.317072,33,57.900002,0,71.599998,71.400002,68.400002
20160719161500,126.0,164.850006,38.292684,33,57.900002,0,71.400002,71.400002,68.400002
20160719163000,126.0,164.850006,38.292684,33,57.900002,0,71.300003,71.400002,68.400002
20160719164500,126.0,166.949997,38.780487,33,57.900002,0,71.400002,71.400002,68.400002
20160719170000,126.0,166.949997,38.780487,33,57.200001,0,71.300003,71.400002,68.400002
20160719171500,126.0,162.75,37.804878,33,57.200001,0,71.199997,71.400002,68.400002
20160719173000,126.0,162.75,37.804878,33,57.200001,0,71.099998,71.400002,68.400002
20160719174500,126.0,138.600006,32.195123,30,57.200001,0,71.0,71.400002,68.400002
20160719180000,126.0,135.449997,31.463414,30,57.200001,0,71.0,71.400002,68.400002
20160719181500,126.0,138.600006,32.195123,30,57.200001,0,71.0,71.400002,68.400002
20160719183000,126.0,131.25,30.487805,30,57.200001,0,71.0,71.400002,68.400002
20160719184500,126.0,138.600006,32.195123,30,57.200001,0,71.0,71.400002,68.400002
20160719190000,126.0,138.600006,32.195123,30,57.200001,0,71.0,71.400002,68.400002
20160719191500,126.0,138.600006,32.195123,30,57.900002,0,71.0,71.400002,68.400002
20160719193000,126.0,131.25,30.487805,30,57.900002,0,71.0,71.400002,68.400002
20160719194500,126.0,135.449997,31.463414,30,57.900002,0,71.0,71.400002,68.400002
20160719200000,126.0,138.600006,32.195123,30,57.900002,0,71.0,71.400002,68.400002
20160719201500,126.0,138.600006,32.195123,30,57.900002,0,71.0,71.400002,68.400002
20160719203000,126.0,135.449997,31.463414,30,57.900002,0,71.0,71.400002,68.400002
20160719204500,126.0,135.449997,31.463414,30,57.900002,0,71.0,71.400002,68.400002
20160719210000,126.0,131.25,30.487805,30,57.900002,0,71.0,71.400002,68.400002
20160719211500,126.0,138.600006,32.195123,30,57.900002,0,71.0,71.400002,68.400002
20160719213000,126.0,138.600006,32.195123,30,57.900002,0,71.0,71.400002,68.400002
20160719214500,126.0,135.449997,31.463414,30,57.900002,0,71.0,71.400002,68.400002
20160719220000,126.0,138.600006,32.195123,30,58.700001,0,71.0,71.400002,68.400002
20160719221500,126.0,135.449997,31.463414,30,58.700001,0,71.0,71.400002,68.400002
20160719223000,126.0,138.600006,32.195123,30,58.700001,0,71.0,71.400002,68.400002
20160719224500,126.0,135.449997,31.463414,30,58.700001,0,71.0,71.400002,68.400002
20160719230000,126.0,135.449997,31.463414,30,58.700001,0,71.0,71.400002,68.400002
20160719231500,126.0,135.449997,31.463414,30,58.700001,0,71.0,71.400002,68.400002
20160719233000,126.0,131.25,30.487805,30,58.700001,0,70.900002,71.400002,68.400002
20160719234500,126.0,135.449997,31.463414,30,58.700001,0,70.900002,71.400002,68.400002
20160720000000,126.0,135.449997,31.463414,30,58.700001,0,70.900002,71.400002,68.400002
20160720001500,126.0,135.449997,31.463414,30,58.700001,0,70.900002,71.400002,68.400002
20160720003000,126.0,135.449997,31.463414,30,58.700001,0,70.900002,71.400002,68.400002
20160720004500,126.0,135.449997,31.463414,30,58.700001,0,70.800003,71.400002,68.400002
20160720010000,126.0,131.25,30.487805,30,58.0,0,70.800003,71.400002,68.400002
20160720011500,126.0,321.299988,74.634144,2,58.0,0,70.0,71.300003,68.300003
20160720013000,126.0,219.449997,50.975609,38,58.0,0,70.099998,71.300003,68.300003
20160720014500,126.0,138.600006,32.195123,30,58.0,0,70.199997,71.300003,68.300003
20160720020000,126.0,138.600006,32.195123,30,58.0,0,70.300003,71.300003,68.300003
20160720021500,126.0,138.600006,32.195123,30,58.0,0,70.300003,71.300003,68.300003
20160720023000,126.0,141.75,32.926829,30,58.0,0,70.300003,71.300003,68.300003
20160720024500,126.0,141.75,32.926829,30,58.0,0,70.300003,71.300003,68.300003
20160720030000,126.0,138.600006,32.195123,30,58.0,0,70.400002,71.300003,68.300003
20160720031500,126.0,141.75,32.926829,30,58.0,0,70.400002,71.300003,68.300003
20160720033000,126.0,138.600006,32.195123,30,58.0,0,70.400002,71.300003,68.300003
20160720034500,126.0,138.600006,32.195123,30,58.0,0,70.400002,71.300003,68.300003
20160720040000,126.0,141.75,32.926829,30,58.0,0,70.400002,71.300003,68.300003
20160720041500,126.0,138.600006,32.195123,30,58.0,0,70.400002,71.300003,68.300003
20160720043000,126.0,135.449997,31.463414,30,58.0,0,70.400002,71.300003,68.300003
20160720044500,126.0,138.600006,32.195123,30,58.0,0,70.300003,71.300003,68.300003
20160720050000,126.0,138.600006,32.195123,30,58.0,0,70.300003,71.300003,68.300003
20160720051500,126.0,138.600006,32.195123,30,58.0,0,70.300003,71.300003,68.300003
20160720053000,126.0,141.75,32.926829,30,58.0,0,70.300003,71.300003,68.300003
20160720054500,126.0,138.600006,32.195123,30,58.0,0,70.300003,71.300003,68.300003
20160720060000,126.0,138.600006,32.195123,30,58.0,0,70.300003,71.300003,68.300003
20160720061500,126.0,143.850006,33.414636,30,58.0,0,70.300003,71.300003,68.300003
20160720063000,126.0,138.600006,32.195123,30,58.0,0,70.300003,71.300003,68.300003
20160720064500,126.0,138.600006,32.195123,30,58.0,0,70.300003,71.300003,68.300003
20160720070000,126.0,141.75,32.926829,30,58.0,0,70.300003,71.300003,68.300003
20160720071500,126.0,138.600006,32.195123,30,58.0,0,70.300003,71.300003,68.300003
20160720073000,126.0,138.600006,32.195123,30,58.0,0,70.300003,71.300003,68.300003
20160720074500,126.0,138.600006,32.195123,30,57.200001,0,70.300003,71.300003,68.300003
20160720080000,126.0,138.600006,32.195123,30,57.200001,0,70.300003,71.300003,68.300003
20160720081500,126.0,138.600006,32.195123,30,57.200001,0,70.300003,71.300003,68.300003
20160720083000,126.0,129.149994,29.999999,30,57.200001,0,70.300003,71.300003,68.300003
20160720084500,126.0,135.449997,31.463414,30,57.200001,0,70.5,71.300003,68.300003
20160720090000,126.0,131.25,30.487805,30,57.200001,0,70.599998,71.300003,68.300003
20160720091500,126.0,131.25,30.487805,30,57.200001,0,70.699997,71.300003,68.300003
20160720093000,126.0,135.449997,31.463414,30,57.200001,0,70.800003,71.300003,68.300003
20160720094500,126.0,131.25,30.487805,30,57.200001,0,70.699997,71.300003,68.300003
20160720100000,126.0,135.449997,31.463414,30,57.200001,0,70.699997,71.300003,68.300003
20160720101500,126.0,131.25,30.487805,30,57.200001,0,70.900002,71.300003,68.300003
20160720103000,126.0,135.449997,31.463414,30,57.200001,0,70.900002,71.300003,68.300003
20160720104500,126.0,131.25,30.487805,30,57.200001,0,71.199997,71.300003,68.300003
20160720110000,126.0,135.449997,31.463414,30,57.200001,0,71.400002,71.300003,68.300003
20160720111500,126.0,152.25,35.365854,32,57.200001,0,71.699997,71.300003,68.300003
20160720113000,126.0,213.149994,49.512194,37,57.200001,0,71.800003,71.300003,68.300003
20160720114500,126.0,234.149994,54.390242,39,57.200001,0,71.699997,71.300003,68.300003
20160720120000,126.0,239.399994,55.609755,39,57.200001,0,71.300003,71.300003,68.300003
20160720121500,126.0,239.399994,55.609755,39,57.200001,0,71.0,71.300003,68.300003
20160720123000,126.0,206.850006,48.048782,36,57.200001,0,70.900002,71.300003,68.300003
20160720124500,126.0,196.350006,45.609758,36,57.200001,0,71.0,71.300003,68.300003
20160720130000,126.0,194.25,45.121951,36,57.200001,0,71.099998,71.300003,68.300003
20160720131500,126.0,194.25,45.121951,36,57.200001,0,71.0,71.300003,68.300003
20160720133000,126.0,361.200012,83.902442,50,57.200001,0,71.300003,70.0,67.0
20160720134500,126.0,423.149994,98.292682,55,57.200001,0,71.300003,70.0,67.0
20160720140000,126.0,413.700012,96.097564,55,57.200001,0,71.199997,70.0,67.0
20160720141500,126.0,395.850006,91.951221,53,57.200001,0,70.5,70.0,67.0
20160720143000,126.0,423.149994,98.292682,55,57.200001,0,70.800003,70.0,67.0
20160720144500,126.0,423.149994,98.292682,55,57.200001,0,70.800003,70.0,67.0
20160720150000,126.0,423.149994,98.292682,55,57.200001,0,70.800003,70.0,67.0
20160720151500,126.0,413.700012,96.097564,55,57.200001,0,70.699997,70.0,67.0
20160720153000,126.0,423.149994,98.292682,55,57.200001,0,70.699997,70.0,67.0
20160720154500,126.0,395.850006,91.951221,52,57.200001,0,70.300003,70.0,67.0
20160720160000,126.0,387.450012,90.000003,52,57.200001,0,69.900002,70.0,67.0
20160720161500,126.0,387.450012,90.000003,52,57.200001,0,69.699997,70.0,67.0
20160720163000,126.0,323.399994,75.12195,45,57.200001,0,69.5,70.0,67.0
20160720164500,126.0,271.950012,63.170735,41,57.200001,0,69.5,70.0,67.0
20160720170000,126.0,227.850006,52.926831,38,57.200001,0,69.400002,70.0,67.0
20160720171500,126.0,193.199997,44.878048,35,57.200001,0,69.599998,70.0,67.0
20160720173000,126.0,193.199997,44.878048,34,57.200001,0,69.599998,70.0,67.0
20160720174500,126.0,191.100006,44.390245,34,57.200001,0,69.800003,70.0,67.0
20160720180000,126.0,189.0,43.902439,34,57.799999,0,69.800003,70.0,67.0
20160720181500,126.0,189.0,43.902439,34,57.799999,0,69.900002,70.0,67.0
20160720183000,126.0,191.100006,44.390245,34,57.799999,0,69.900002,70.0,67.0
20160720184500,126.0,189.0,43.902439,34,57.799999,0,70.0,70.0,67.0
20160720190000,126.0,183.75,42.682927,34,57.799999,0,70.0,70.0,67.0
20160720191500,126.0,191.100006,44.390245,34,57.799999,0,70.099998,70.0,67.0
20160720193000,126.0,189.0,43.902439,34,57.799999,0,70.099998,70.0,67.0
20160720194500,126.0,189.0,43.902439,34,57.799999,0,70.099998,70.0,67.0
20160720200000,126.0,183.75,42.682927,34,57.200001,0,70.099998,70.0,67.0
20160720201500,126.0,183.75,42.682927,34,57.900002,0,70.099998,70.0,67.0
20160720203000,126.0,191.100006,44.390245,34,57.900002,0,70.199997,70.0,67.0
20160720204500,126.0,185.850006,43.170733,34,57.900002,0,70.199997,70.0,67.0
