PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720210000,126.0,189.0,43.902439,34,57.900002,0,70.199997,70.0,67.0
20160720211500,126.0,185.850006,43.170733,34,57.900002,0,70.199997,70.0,67.0
20160720213000,126.0,181.649994,42.195121,34,57.900002,0,70.099998,70.0,67.0
20160720214500,126.0,181.649994,42.195121,34,57.900002,0,70.099998,70.0,67.0
20160720220000,126.0,181.649994,42.195121,34,57.900002,0,70.099998,70.0,67.0
20160720221500,126.0,181.649994,42.195121,34,57.900002,0,70.099998,70.0,67.0
20160720223000,126.0,185.850006,43.170733,34,57.900002,0,70.0,70.0,67.0
20160720224500,126.0,185.850006,43.170733,34,57.900002,0,70.0,70.0,67.0
20160720230000,126.0,185.850006,43.170733,34,57.900002,0,70.0,70.0,67.0
20160720231500,126.0,183.75,42.682927,34,57.900002,0,70.099998,70.0,67.0
20160720233000,126.0,181.649994,42.195121,34,57.900002,0,70.0,70.0,67.0
20160720234500,126.0,181.649994,42.195121,34,57.900002,0,70.0,70.0,67.0
20160721000000,126.0,181.649994,42.195121,34,57.900002,0,70.0,70.0,67.0
20160721001500,126.0,181.649994,42.195121,34,57.900002,0,70.0,70.0,67.0
20160721003000,126.0,181.649994,42.195121,34,57.900002,0,70.0,70.0,67.0
20160721004500,126.0,185.850006,43.170733,34,57.900002,0,69.900002,70.0,67.0
20160721010000,126.0,183.75,42.682927,34,57.900002,0,69.900002,70.0,67.0
20160721011500,126.0,181.649994,42.195121,34,57.900002,0,69.800003,70.0,67.0
20160721013000,126.0,183.75,42.682927,34,57.900002,0,69.800003,70.0,67.0
20160721014500,126.0,181.649994,42.195121,34,57.900002,0,69.800003,70.0,67.0
20160721020000,126.0,177.449997,41.219511,34,57.900002,0,69.800003,70.0,67.0
20160721021500,126.0,185.850006,43.170733,34,57.900002,0,69.800003,70.0,67.0
20160721023000,126.0,181.649994,42.195121,34,57.900002,0,69.800003,70.0,67.0
20160721024500,126.0,177.449997,41.219511,34,57.900002,0,69.699997,70.0,67.0
20160721030000,126.0,183.75,42.682927,34,57.900002,0,69.699997,70.0,67.0
20160721031500,126.0,179.550003,41.707318,34,57.900002,0,69.699997,70.0,67.0
20160721033000,126.0,173.25,40.243902,33,57.900002,0,69.800003,70.0,67.0
20160721034500,126.0,166.949997,38.780487,33,57.900002,0,69.800003,70.0,67.0
20160721040000,126.0,166.949997,38.780487,33,57.900002,0,69.800003,70.0,67.0
20160721041500,126.0,170.100006,39.512197,33,57.900002,0,69.800003,70.0,67.0
20160721043000,126.0,170.100006,39.512197,33,57.900002,0,69.800003,70.0,67.0
20160721044500,126.0,173.25,40.243902,33,57.900002,0,69.800003,70.0,67.0
20160721050000,126.0,166.949997,38.780487,33,57.900002,0,69.800003,70.0,67.0
20160721051500,126.0,170.100006,39.512197,33,57.900002,0,69.800003,70.0,67.0
20160721053000,126.0,164.850006,38.292684,33,57.900002,0,69.800003,70.0,67.0
20160721054500,126.0,170.100006,39.512197,33,57.900002,0,69.699997,70.0,67.0
20160721060000,126.0,166.949997,38.780487,33,57.900002,0,69.699997,70.0,67.0
20160721061500,126.0,160.649994,37.317072,33,57.900002,0,69.699997,70.0,67.0
20160721063000,126.0,149.100006,34.634148,31,57.900002,0,69.800003,70.0,67.0
20160721064500,126.0,155.399994,36.09756,31,57.900002,0,69.800003,70.0,67.0
20160721070000,126.0,155.399994,36.09756,31,57.900002,0,69.800003,70.0,67.0
20160721071500,126.0,152.25,35.365854,31,57.900002,0,69.800003,70.0,67.0
20160721073000,126.0,152.25,35.365854,31,57.900002,0,69.800003,70.0,67.0
20160721074500,126.0,149.100006,34.634148,31,57.200001,0,70.099998,70.0,67.0
20160721080000,126.0,149.100006,34.634148,31,57.200001,0,70.199997,70.0,67.0
20160721081500,126.0,143.850006,33.414636,31,57.200001,0,70.199997,70.0,67.0
20160721083000,126.0,147.0,34.146341,31,57.200001,0,70.300003,70.0,67.0
20160721084500,126.0,147.0,34.146341,31,57.200001,0,70.199997,70.0,67.0
20160721090000,126.0,147.0,34.146341,31,57.200001,0,70.300003,70.0,67.0
20160721091500,126.0,183.75,42.682927,35,57.200001,0,70.400002,70.0,67.0
20160721093000,126.0,216.300003,50.243903,38,57.200001,0,70.400002,70.0,67.0
20160721094500,126.0,225.75,52.439024,38,57.200001,0,70.199997,70.0,67.0
20160721100000,126.0,221.550003,51.463415,38,57.200001,0,70.0,70.0,67.0
20160721101500,126.0,224.699997,52.195121,38,57.200001,0,70.300003,70.0,67.0
20160721103000,126.0,219.449997,50.975609,37,57.200001,0,70.0,70.0,67.0
20160721104500,126.0,219.449997,50.975609,37,57.200001,0,70.0,70.0,67.0
20160721110000,126.0,219.449997,50.975609,37,57.200001,0,70.300003,70.0,67.0
20160721111500,126.0,259.350006,60.243904,41,57.200001,0,70.400002,70.0,67.0
20160721113000,126.0,286.649994,66.585364,43,57.200001,0,70.400002,70.0,67.0
20160721114500,126.0,283.5,65.853659,43,57.200001,0,70.199997,70.0,67.0
20160721120000,126.0,283.5,65.853659,43,57.200001,0,70.0,70.0,67.0
20160721121500,126.0,283.5,65.853659,43,57.200001,0,69.900002,70.0,67.0
20160721123000,126.0,279.299988,64.878046,43,57.900002,0,69.900002,70.0,67.0
20160721124500,126.0,279.299988,64.878046,43,57.099998,0,69.800003,70.0,67.0
20160721130000,126.0,279.299988,64.878046,43,57.099998,0,70.0,70.0,67.0
20160721131500,126.0,279.299988,64.878046,43,57.099998,0,70.099998,70.0,67.0
20160721133000,126.0,279.299988,64.878046,43,57.700001,0,70.300003,70.0,67.0
20160721134500,126.0,296.100006,68.780489,44,57.700001,0,70.300003,70.0,67.0
20160721140000,126.0,304.5,70.731707,44,57.700001,0,70.300003,70.0,67.0
20160721141500,126.0,325.5,75.609756,46,57.700001,0,70.300003,70.0,67.0
20160721143000,126.0,345.450012,80.243905,48,57.700001,0,70.199997,70.0,67.0
20160721144500,126.0,345.450012,80.243905,48,57.700001,0,70.199997,70.0,67.0
20160721150000,126.0,351.75,81.707317,49,57.700001,0,70.300003,70.0,67.0
20160721151500,126.0,363.299988,84.390241,49,57.700001,0,69.699997,70.0,67.0
20160721153000,126.0,333.899994,77.560974,47,57.700001,0,69.599998,70.0,67.0
20160721154500,126.0,277.200012,64.390247,42,57.700001,0,69.400002,70.0,67.0
20160721160000,126.0,246.75,57.317073,39,57.700001,0,69.400002,70.0,67.0
20160721161500,126.0,202.649994,47.073169,35,57.700001,0,69.5,70.0,67.0
20160721163000,126.0,193.199997,44.878048,34,57.700001,0,69.699997,70.0,67.0
20160721164500,126.0,189.0,43.902439,34,57.700001,0,69.699997,70.0,67.0
20160721170000,126.0,194.25,45.121951,34,57.700001,0,69.800003,70.0,67.0
20160721171500,126.0,191.100006,44.390245,34,57.700001,0,69.800003,70.0,67.0
20160721173000,126.0,189.0,43.902439,34,57.700001,0,69.900002,70.0,67.0
20160721174500,126.0,191.100006,44.390245,34,57.700001,0,69.900002,70.0,67.0
20160721180000,126.0,189.0,43.902439,34,57.700001,0,70.0,70.0,67.0
20160721181500,126.0,193.199997,44.878048,34,57.700001,0,70.0,70.0,67.0
20160721183000,126.0,193.199997,44.878048,34,57.700001,0,70.0,70.0,67.0
20160721184500,126.0,183.75,42.682927,34,57.700001,0,70.0,70.0,67.0
20160721190000,126.0,189.0,43.902439,34,57.700001,0,70.0,70.0,67.0
20160721191500,126.0,193.199997,44.878048,34,57.700001,0,70.0,70.0,67.0
20160721193000,126.0,191.100006,44.390245,34,57.700001,0,70.0,70.0,67.0
20160721194500,126.0,185.850006,43.170733,34,57.700001,0,70.0,70.0,67.0
20160721200000,126.0,183.75,42.682927,34,57.700001,0,70.0,70.0,67.0
20160721201500,126.0,179.550003,41.707318,34,57.700001,0,70.0,70.0,67.0
20160721203000,126.0,181.649994,42.195121,34,57.700001,0,70.0,70.0,67.0
20160721204500,126.0,189.0,43.902439,34,57.700001,0,70.0,70.0,67.0
20160721210000,126.0,183.75,42.682927,34,57.700001,0,70.0,70.0,67.0
20160721211500,126.0,183.75,42.682927,34,57.700001,0,70.0,70.0,67.0
20160721213000,126.0,185.850006,43.170733,34,57.700001,0,70.0,70.0,67.0
20160721214500,126.0,183.75,42.682927,34,57.700001,0,69.900002,70.0,67.0
20160721220000,126.0,185.850006,43.170733,34,57.700001,0,69.900002,70.0,67.0
20160721221500,126.0,185.850006,43.170733,35,57.700001,0,69.900002,70.0,67.0
20160721223000,126.0,191.100006,44.390245,35,57.700001,0,69.900002,70.0,67.0
20160721224500,126.0,191.100006,44.390245,35,57.700001,0,69.800003,70.0,67.0
20160721230000,126.0,189.0,43.902439,35,57.700001,0,69.800003,70.0,67.0
20160721231500,126.0,183.75,42.682927,35,57.700001,0,69.800003,70.0,67.0
20160721233000,126.0,183.75,42.682927,35,57.700001,0,69.800003,70.0,67.0
20160721234500,126.0,189.0,43.902439,35,57.700001,0,69.699997,70.0,67.0
20160722000000,126.0,189.0,43.902439,35,57.700001,0,69.699997,70.0,67.0
20160722001500,126.0,181.649994,42.195121,34,57.700001,0,69.699997,70.0,67.0
20160722003000,126.0,175.350006,40.731709,33,57.700001,0,69.699997,70.0,67.0
20160722004500,126.0,170.100006,39.512197,33,57.700001,0,69.800003,70.0,67.0
20160722010000,126.0,170.100006,39.512197,33,57.700001,0,69.800003,70.0,67.0
20160722011500,126.0,170.100006,39.512197,33,57.700001,0,69.800003,70.0,67.0
20160722013000,126.0,170.100006,39.512197,33,57.700001,0,69.800003,70.0,67.0
20160722014500,126.0,170.100006,39.512197,33,57.700001,0,69.800003,70.0,67.0
20160722020000,126.0,173.25,40.243902,33,57.700001,0,69.699997,70.0,67.0
20160722021500,126.0,162.75,37.804878,32,57.700001,0,69.800003,70.0,67.0
20160722023000,126.0,162.75,37.804878,32,57.700001,0,69.800003,70.0,67.0
20160722024500,126.0,155.399994,36.09756,32,57.700001,0,69.800003,70.0,67.0
20160722030000,126.0,157.5,36.585366,32,57.700001,0,69.800003,70.0,67.0
20160722031500,126.0,155.399994,36.09756,32,58.299999,0,69.800003,70.0,67.0
20160722033000,126.0,162.75,37.804878,32,58.299999,0,69.800003,70.0,67.0
20160722034500,126.0,160.649994,37.317072,32,57.700001,0,69.800003,70.0,67.0
20160722040000,126.0,160.649994,37.317072,32,57.700001,0,69.800003,70.0,67.0
20160722041500,126.0,160.649994,37.317072,32,57.700001,0,69.800003,70.0,67.0
20160722043000,126.0,160.649994,37.317072,32,57.700001,0,69.800003,70.0,67.0
20160722044500,126.0,155.399994,36.09756,32,57.700001,0,69.800003,70.0,67.0
20160722050000,126.0,155.399994,36.09756,32,57.700001,0,69.800003,70.0,67.0
20160722051500,126.0,160.649994,37.317072,32,57.700001,0,69.800003,70.0,67.0
20160722053000,126.0,157.5,36.585366,32,57.700001,0,69.800003,70.0,67.0
20160722054500,126.0,157.5,36.585366,32,57.700001,0,69.800003,70.0,67.0
20160722060000,126.0,155.399994,36.09756,32,57.700001,0,69.800003,70.0,67.0
20160722061500,126.0,155.399994,36.09756,32,57.700001,0,69.699997,70.0,67.0
20160722063000,126.0,147.0,34.146341,31,57.700001,0,69.800003,70.0,67.0
20160722064500,126.0,147.0,34.146341,31,58.299999,0,69.800003,70.0,67.0
20160722070000,126.0,147.0,34.146341,31,58.299999,0,69.800003,70.0,67.0
20160722071500,126.0,143.850006,33.414636,31,58.299999,0,69.800003,70.0,67.0
20160722073000,126.0,141.75,32.926829,31,58.299999,0,69.800003,70.0,67.0
20160722074500,126.0,147.0,34.146341,31,58.299999,0,69.900002,70.0,67.0
20160722080000,126.0,138.600006,32.195123,31,58.299999,0,70.300003,70.0,67.0
20160722081500,126.0,162.75,37.804878,33,57.200001,0,70.199997,70.0,67.0
20160722083000,126.0,162.75,37.804878,33,56.400002,0,70.199997,70.0,67.0
20160722084500,126.0,164.850006,38.292684,33,56.400002,0,70.199997,70.0,67.0
20160722090000,126.0,162.75,37.804878,33,57.099998,0,70.199997,70.0,67.0
20160722091500,126.0,166.949997,38.780487,33,57.099998,0,70.199997,70.0,67.0
20160722093000,126.0,164.850006,38.292684,33,57.099998,0,70.199997,70.0,67.0
20160722094500,126.0,166.949997,38.780487,33,57.099998,0,70.300003,70.0,67.0
20160722100000,126.0,191.100006,44.390245,35,57.099998,0,70.300003,70.0,67.0
20160722101500,126.0,218.399994,50.731706,38,57.099998,0,70.400002,70.0,67.0
20160722103000,126.0,233.100006,54.146343,39,57.099998,0,70.300003,70.0,67.0
20160722104500,126.0,237.300003,55.121952,39,57.099998,0,70.300003,70.0,67.0
20160722110000,126.0,241.5,56.097561,39,57.099998,0,70.199997,70.0,67.0
20160722111500,126.0,241.5,56.097561,39,57.099998,0,70.0,70.0,67.0
20160722113000,126.0,244.649994,56.829267,39,57.099998,0,69.900002,70.0,67.0
20160722114500,126.0,244.649994,56.829267,39,57.099998,0,69.800003,70.0,67.0
20160722120000,126.0,249.899994,58.048779,39,57.099998,0,69.800003,70.0,67.0
20160722121500,126.0,246.75,57.317073,39,57.099998,0,69.800003,70.0,67.0
20160722123000,126.0,243.600006,56.585367,39,57.099998,0,69.800003,70.0,67.0
20160722124500,126.0,237.300003,55.121952,39,57.099998,0,69.900002,70.0,67.0
20160722130000,126.0,241.5,56.097561,40,57.099998,0,70.300003,70.0,67.0
20160722131500,126.0,256.200012,59.512198,41,57.099998,0,70.0,70.0,67.0
20160722133000,126.0,256.200012,59.512198,41,57.099998,0,69.900002,70.0,67.0
20160722134500,126.0,259.350006,60.243904,41,57.099998,0,69.900002,70.0,67.0
20160722140000,126.0,254.100006,59.024392,41,57.099998,0,69.800003,70.0,67.0
20160722141500,126.0,259.350006,60.243904,41,57.099998,0,69.900002,70.0,67.0
20160722143000,126.0,259.350006,60.243904,41,57.099998,0,70.199997,70.0,67.0
20160722144500,126.0,259.350006,60.243904,41,57.900002,0,70.300003,70.0,67.0
20160722150000,126.0,254.100006,59.024392,41,57.200001,0,70.0,70.0,67.0
20160722151500,126.0,261.450012,60.73171,41,57.200001,0,69.800003,70.0,67.0
20160722153000,126.0,261.450012,60.73171,41,57.200001,0,69.900002,70.0,67.0
20160722154500,126.0,256.200012,59.512198,41,57.200001,0,69.800003,70.0,67.0
20160722160000,126.0,256.200012,59.512198,41,57.200001,0,69.900002,70.0,67.0
20160722161500,126.0,256.200012,59.512198,41,57.200001,0,69.699997,70.0,67.0
20160722163000,126.0,239.399994,55.609755,39,57.200001,0,69.599998,70.0,67.0
20160722164500,126.0,208.949997,48.536585,36,57.200001,0,69.599998,70.0,67.0
20160722170000,126.0,202.649994,47.073169,36,57.200001,0,69.599998,69.900002,66.900002
20160722171500,126.0,202.649994,47.073169,36,57.200001,0,69.599998,69.900002,66.900002
20160722173000,126.0,202.649994,47.073169,36,57.200001,0,69.599998,69.900002,66.900002
20160722174500,126.0,177.449997,41.219511,34,57.200001,0,69.599998,69.900002,66.900002
20160722180000,126.0,179.550003,41.707318,34,57.200001,0,69.699997,69.900002,66.900002
20160722181500,126.0,173.25,40.243902,34,57.200001,0,69.699997,69.900002,66.900002
20160722183000,126.0,181.649994,42.195121,34,57.200001,0,69.699997,69.900002,66.900002
20160722184500,126.0,173.25,40.243902,34,57.200001,0,69.699997,69.900002,66.900002
20160722190000,126.0,175.350006,40.731709,34,57.200001,0,69.699997,69.900002,66.900002
20160722191500,126.0,177.449997,41.219511,34,57.200001,0,69.699997,69.900002,66.900002
20160722193000,126.0,175.350006,40.731709,34,57.200001,0,69.800003,69.900002,66.900002
20160722194500,126.0,170.100006,39.512197,34,57.200001,0,69.800003,69.900002,66.900002
20160722200000,126.0,175.350006,40.731709,34,57.900002,0,69.800003,69.900002,66.900002
20160722201500,126.0,173.25,40.243902,34,57.900002,0,69.800003,69.900002,66.900002
20160722203000,126.0,175.350006,40.731709,34,57.900002,0,69.800003,69.900002,66.900002
20160722204500,126.0,173.25,40.243902,34,57.900002,0,69.800003,69.900002,66.900002
20160722210000,126.0,175.350006,40.731709,34,57.900002,0,69.800003,69.900002,66.900002
20160722211500,126.0,175.350006,40.731709,34,57.900002,0,69.800003,69.900002,66.900002
20160722213000,126.0,175.350006,40.731709,34,57.900002,0,69.800003,69.900002,66.900002
20160722214500,126.0,175.350006,40.731709,34,57.900002,0,69.800003,69.900002,66.900002
20160722220000,126.0,173.25,40.243902,34,57.900002,0,69.800003,69.900002,66.900002
20160722221500,126.0,177.449997,41.219511,34,57.900002,0,69.800003,69.900002,66.900002
20160722223000,126.0,177.449997,41.219511,34,57.900002,0,69.800003,69.900002,66.900002
20160722224500,126.0,175.350006,40.731709,34,57.900002,0,69.800003,69.900002,66.900002
20160722230000,126.0,175.350006,40.731709,34,57.900002,0,69.699997,69.900002,66.900002
20160722231500,126.0,175.350006,40.731709,34,57.900002,0,69.699997,69.900002,66.900002
20160722233000,126.0,177.449997,41.219511,34,57.200001,0,69.699997,69.900002,66.900002
20160722234500,126.0,173.25,40.243902,34,57.200001,0,69.699997,69.900002,66.900002
20160723000000,126.0,177.449997,41.219511,34,57.200001,0,69.699997,69.900002,66.900002
20160723001500,126.0,177.449997,41.219511,34,57.200001,0,69.699997,69.900002,66.900002
20160723003000,126.0,177.449997,41.219511,34,57.200001,0,69.699997,69.900002,66.900002
20160723004500,126.0,175.350006,40.731709,34,57.200001,0,69.699997,69.900002,66.900002
20160723010000,126.0,166.949997,38.780487,34,57.900002,0,69.599998,69.900002,66.900002
20160723011500,126.0,371.700012,86.341466,6,56.799999,0,69.099998,69.900002,66.900002
20160723013000,126.0,284.549988,66.097558,43,57.700001,0,69.099998,69.900002,66.900002
20160723014500,126.0,198.449997,46.09756,35,57.700001,0,68.900002,69.900002,66.900002
20160723020000,126.0,162.75,37.804878,32,57.700001,0,69.199997,69.900002,66.900002
20160723021500,126.0,138.600006,32.195123,30,57.700001,0,69.300003,69.900002,66.900002
20160723023000,126.0,135.449997,31.463414,30,57.700001,0,69.400002,69.900002,66.900002
20160723024500,126.0,141.75,32.926829,30,57.700001,0,69.5,69.900002,66.900002
20160723030000,126.0,138.600006,32.195123,30,57.700001,0,69.599998,69.900002,66.900002
20160723031500,126.0,138.600006,32.195123,30,58.299999,0,69.599998,69.900002,66.900002
20160723033000,126.0,138.600006,32.195123,30,58.299999,0,69.699997,69.900002,66.900002
20160723034500,126.0,135.449997,31.463414,30,58.299999,0,69.699997,69.900002,66.900002
20160723040000,126.0,138.600006,32.195123,30,58.299999,0,69.800003,69.900002,66.900002
20160723041500,126.0,141.75,32.926829,30,58.299999,0,69.800003,69.900002,66.900002
20160723043000,126.0,138.600006,32.195123,30,58.299999,0,69.800003,69.900002,66.900002
20160723044500,126.0,141.75,32.926829,30,58.299999,0,69.800003,69.900002,66.900002
20160723050000,126.0,141.75,32.926829,30,58.299999,0,69.800003,69.900002,66.900002
20160723051500,126.0,141.75,32.926829,30,58.299999,0,69.900002,69.900002,66.900002
20160723053000,126.0,138.600006,32.195123,30,58.299999,0,69.900002,69.900002,66.900002
20160723054500,126.0,143.850006,33.414636,30,58.299999,0,69.900002,69.900002,66.900002
20160723060000,126.0,135.449997,31.463414,30,58.299999,0,69.900002,69.900002,66.900002
20160723061500,126.0,143.850006,33.414636,30,58.299999,0,69.900002,69.900002,66.900002
20160723063000,126.0,138.600006,32.195123,30,58.299999,0,69.900002,69.900002,66.900002
20160723064500,126.0,138.600006,32.195123,30,58.299999,0,69.900002,69.900002,66.900002
20160723070000,126.0,138.600006,32.195123,30,58.299999,0,69.900002,69.900002,66.900002
20160723071500,126.0,138.600006,32.195123,30,57.599998,0,69.900002,69.900002,66.900002
20160723073000,126.0,141.75,32.926829,30,57.599998,0,69.900002,69.900002,66.900002
20160723074500,126.0,141.75,32.926829,30,57.599998,0,69.900002,69.900002,66.900002
20160723080000,126.0,141.75,32.926829,30,57.599998,0,69.800003,69.900002,66.900002
20160723081500,126.0,141.75,32.926829,30,57.599998,0,69.800003,69.900002,66.900002
20160723083000,126.0,138.600006,32.195123,30,57.599998,0,69.800003,69.900002,66.900002
20160723084500,126.0,138.600006,32.195123,30,57.599998,0,69.800003,69.900002,66.900002
20160723090000,126.0,143.850006,33.414636,30,57.599998,0,69.800003,69.900002,66.900002
20160723091500,126.0,138.600006,32.195123,30,57.599998,0,69.800003,69.900002,66.900002
20160723093000,126.0,138.600006,32.195123,30,57.599998,0,69.800003,69.900002,66.900002
20160723094500,126.0,143.850006,33.414636,30,56.400002,0,69.699997,69.900002,66.900002
20160723100000,126.0,143.850006,33.414636,30,56.400002,0,69.699997,69.900002,66.900002
20160723101500,126.0,141.75,32.926829,30,56.400002,0,69.699997,69.900002,66.900002
20160723103000,126.0,141.75,32.926829,30,56.400002,0,69.699997,69.900002,66.900002
20160723104500,126.0,141.75,32.926829,30,56.400002,0,69.699997,69.900002,66.900002
20160723110000,126.0,141.75,32.926829,30,57.099998,0,69.699997,69.900002,66.900002
20160723111500,126.0,141.75,32.926829,30,57.099998,0,69.699997,69.900002,66.900002
20160723113000,126.0,138.600006,32.195123,30,57.099998,0,69.800003,69.900002,66.900002
20160723114500,126.0,138.600006,32.195123,30,57.900002,0,69.800003,69.900002,66.900002
20160723120000,126.0,138.600006,32.195123,30,57.900002,0,69.900002,69.900002,66.900002
20160723121500,126.0,138.600006,32.195123,30,57.900002,0,69.900002,69.900002,66.900002
20160723123000,126.0,138.600006,32.195123,30,57.900002,0,70.0,69.900002,66.900002
20160723124500,126.0,138.600006,32.195123,30,57.900002,0,70.0,69.900002,66.900002
20160723130000,126.0,138.600006,32.195123,30,57.299999,0,70.0,69.900002,66.900002
20160723131500,126.0,138.600006,32.195123,30,57.299999,0,70.0,69.900002,66.900002
20160723133000,126.0,138.600006,32.195123,30,57.299999,0,70.0,69.900002,66.900002
20160723134500,126.0,141.75,32.926829,30,57.299999,0,70.0,69.900002,66.900002
20160723140000,126.0,138.600006,32.195123,30,57.299999,0,70.0,69.900002,66.900002
20160723141500,126.0,135.449997,31.463414,30,57.299999,0,70.0,69.900002,66.900002
20160723143000,126.0,138.600006,32.195123,30,57.299999,0,70.0,69.900002,66.900002
20160723144500,126.0,138.600006,32.195123,30,57.299999,0,70.0,69.900002,66.900002
20160723150000,126.0,138.600006,32.195123,30,57.299999,0,69.900002,69.900002,66.900002
20160723151500,126.0,141.75,32.926829,30,57.299999,0,70.0,69.900002,66.900002
20160723153000,126.0,138.600006,32.195123,30,57.299999,0,69.900002,69.900002,66.900002
20160723154500,126.0,141.75,32.926829,30,57.299999,0,70.0,69.900002,66.900002
20160723160000,126.0,138.600006,32.195123,30,57.299999,0,69.900002,69.900002,66.900002
20160723161500,126.0,141.75,32.926829,30,57.299999,0,70.0,69.900002,66.900002
20160723163000,126.0,135.449997,31.463414,30,57.299999,0,70.0,69.900002,66.900002
20160723164500,126.0,138.600006,32.195123,30,57.299999,0,70.0,69.900002,66.900002
20160723170000,126.0,141.75,32.926829,30,57.299999,0,70.0,69.900002,66.900002
20160723171500,126.0,138.600006,32.195123,30,57.299999,0,70.0,69.900002,66.900002
20160723173000,126.0,141.75,32.926829,30,57.299999,0,70.0,69.900002,66.900002
20160723174500,126.0,143.850006,33.414636,30,57.299999,0,70.0,69.900002,66.900002
20160723180000,126.0,138.600006,32.195123,30,57.299999,0,70.099998,69.900002,66.900002
20160723181500,126.0,138.600006,32.195123,30,57.299999,0,70.099998,69.900002,66.900002
20160723183000,126.0,143.850006,33.414636,31,57.299999,0,70.199997,69.900002,66.900002
20160723184500,126.0,157.5,36.585366,32,57.299999,0,70.199997,69.900002,66.900002
20160723190000,126.0,173.25,40.243902,33,57.299999,0,70.199997,69.900002,66.900002
20160723191500,126.0,175.350006,40.731709,34,57.299999,0,70.099998,69.900002,66.900002
20160723193000,126.0,175.350006,40.731709,34,57.299999,0,70.0,69.900002,66.900002
20160723194500,126.0,175.350006,40.731709,34,57.299999,0,70.0,69.900002,66.900002
20160723200000,126.0,175.350006,40.731709,34,57.299999,0,70.099998,69.900002,66.900002
20160723201500,126.0,175.350006,40.731709,34,57.299999,0,70.0,69.900002,66.900002
20160723203000,126.0,179.550003,41.707318,34,57.299999,0,70.0,69.900002,66.900002
20160723204500,126.0,177.449997,41.219511,34,57.299999,0,69.900002,69.900002,66.900002
20160723210000,126.0,175.350006,40.731709,34,57.299999,0,69.900002,69.900002,66.900002
20160723211500,126.0,177.449997,41.219511,34,57.299999,0,69.900002,69.900002,66.900002
20160723213000,126.0,175.350006,40.731709,34,57.900002,0,69.900002,69.900002,66.900002
20160723214500,126.0,179.550003,41.707318,34,57.900002,0,69.900002,69.900002,66.900002
20160723220000,126.0,179.550003,41.707318,34,57.900002,0,69.900002,69.900002,66.900002
20160723221500,126.0,177.449997,41.219511,34,57.900002,0,69.900002,69.900002,66.900002
20160723223000,126.0,173.25,40.243902,34,57.900002,0,69.900002,69.900002,66.900002
20160723224500,126.0,181.649994,42.195121,34,57.900002,0,69.900002,69.800003,66.800003
20160723230000,126.0,175.350006,40.731709,34,57.900002,0,69.800003,69.900002,66.900002
20160723231500,126.0,177.449997,41.219511,34,57.900002,0,69.800003,69.900002,66.900002
20160723233000,126.0,181.649994,42.195121,34,57.900002,0,69.800003,69.900002,66.900002
20160723234500,126.0,179.550003,41.707318,34,57.900002,0,69.800003,69.800003,66.800003
20160724000000,126.0,183.75,42.682927,34,57.200001,0,69.699997,69.800003,66.800003
20160724001500,126.0,177.449997,41.219511,34,57.900002,0,69.699997,69.800003,66.800003
20160724003000,126.0,177.449997,41.219511,34,57.900002,0,69.699997,69.800003,66.800003
20160724004500,126.0,179.550003,41.707318,34,57.200001,0,69.699997,69.800003,66.800003
20160724010000,126.0,177.449997,41.219511,34,57.900002,0,69.699997,69.800003,66.800003
20160724011500,126.0,175.350006,40.731709,34,57.900002,0,69.699997,69.800003,66.800003
20160724013000,126.0,177.449997,41.219511,34,57.299999,0,69.699997,69.699997,66.699997
20160724014500,126.0,177.449997,41.219511,34,57.299999,0,69.699997,69.800003,66.800003
20160724020000,126.0,179.550003,41.707318,34,57.299999,0,69.699997,69.699997,66.699997
20160724021500,126.0,177.449997,41.219511,34,57.299999,0,69.599998,69.800003,66.800003
20160724023000,126.0,177.449997,41.219511,34,57.299999,0,69.599998,69.800003,66.800003
20160724024500,126.0,175.350006,40.731709,34,57.299999,0,69.599998,69.800003,66.800003
20160724030000,126.0,181.649994,42.195121,34,57.299999,0,69.599998,69.800003,66.800003
20160724031500,126.0,179.550003,41.707318,34,57.299999,0,69.599998,69.800003,66.800003
20160724033000,126.0,177.449997,41.219511,34,57.299999,0,69.599998,69.800003,66.800003
20160724034500,126.0,179.550003,41.707318,34,57.299999,0,69.5,69.699997,66.699997
20160724040000,126.0,177.449997,41.219511,34,57.299999,0,69.5,69.699997,66.699997
20160724041500,126.0,170.100006,39.512197,33,57.299999,0,69.5,69.699997,66.699997
20160724043000,126.0,166.949997,38.780487,33,57.299999,0,69.5,69.800003,66.800003
20160724044500,126.0,170.100006,39.512197,33,57.299999,0,69.5,69.699997,66.699997
20160724050000,126.0,166.949997,38.780487,33,57.900002,0,69.599998,69.699997,66.699997
20160724051500,126.0,173.25,40.243902,33,57.900002,0,69.599998,69.699997,66.699997
20160724053000,126.0,173.25,40.243902,33,57.900002,0,69.599998,69.699997,66.699997
20160724054500,126.0,166.949997,38.780487,33,57.900002,0,69.5,69.699997,66.699997
20160724060000,126.0,170.100006,39.512197,33,57.900002,0,69.599998,69.699997,66.699997
20160724061500,126.0,164.850006,38.292684,33,57.900002,0,69.599998,69.599998,66.599998
20160724063000,126.0,170.100006,39.512197,33,57.900002,0,69.599998,69.699997,66.699997
20160724064500,126.0,170.100006,39.512197,33,57.900002,0,69.599998,69.699997,66.699997
20160724070000,126.0,166.949997,38.780487,33,57.900002,0,69.599998,69.599998,66.599998
20160724071500,126.0,166.949997,38.780487,33,57.200001,0,69.5,69.699997,66.699997
20160724073000,126.0,173.25,40.243902,33,57.200001,0,69.400002,69.599998,66.599998
20160724074500,126.0,157.5,36.585366,32,57.200001,0,69.400002,69.699997,66.699997
20160724080000,126.0,160.649994,37.317072,32,57.200001,0,69.400002,69.699997,66.699997
20160724081500,126.0,162.75,37.804878,32,57.200001,0,69.400002,69.599998,66.599998
20160724083000,126.0,152.25,35.365854,31,57.200001,0,69.400002,69.800003,66.800003
20160724084500,126.0,147.0,34.146341,31,57.200001,0,69.400002,69.599998,66.599998
20160724090000,126.0,147.0,34.146341,31,57.200001,0,69.400002,69.699997,66.699997
20160724091500,126.0,149.100006,34.634148,31,57.200001,0,69.400002,69.699997,66.699997
20160724093000,126.0,149.100006,34.634148,31,56.400002,0,69.400002,69.699997,66.699997
20160724094500,126.0,138.600006,32.195123,29,56.400002,0,69.400002,69.800003,66.800003
20160724100000,126.0,135.449997,31.463414,29,56.400002,0,69.400002,69.699997,66.699997
20160724101500,126.0,138.600006,32.195123,29,56.400002,0,69.5,69.699997,66.699997
20160724103000,126.0,135.449997,31.463414,29,56.400002,0,69.599998,69.800003,66.800003
20160724104500,126.0,135.449997,31.463414,29,56.400002,0,69.599998,69.800003,66.800003
20160724110000,126.0,135.449997,31.463414,29,56.400002,0,69.599998,69.800003,66.800003
20160724111500,126.0,135.449997,31.463414,29,56.400002,0,69.699997,69.800003,66.800003
20160724113000,126.0,135.449997,31.463414,29,56.400002,0,69.699997,69.800003,66.800003
20160724114500,126.0,131.25,30.487805,29,57.099998,0,69.800003,69.800003,66.800003
20160724120000,126.0,131.25,30.487805,29,57.099998,0,69.800003,69.800003,66.800003
20160724121500,126.0,131.25,30.487805,29,57.099998,0,69.800003,69.800003,66.800003
20160724123000,126.0,135.449997,31.463414,30,57.099998,0,69.900002,69.699997,66.699997
20160724124500,126.0,135.449997,31.463414,30,57.099998,0,69.800003,69.699997,66.699997
20160724130000,126.0,135.449997,31.463414,30,57.099998,0,69.900002,69.800003,66.800003
20160724131500,126.0,143.850006,33.414636,31,57.099998,0,69.900002,69.800003,66.800003
20160724133000,126.0,141.75,32.926829,31,57.099998,0,69.900002,69.800003,66.800003
20160724134500,126.0,143.850006,33.414636,31,56.400002,0,69.900002,69.800003,66.800003
20160724140000,126.0,141.75,32.926829,31,57.099998,0,69.900002,69.800003,66.800003
20160724141500,126.0,141.75,32.926829,31,57.099998,0,69.900002,69.800003,66.800003
20160724143000,126.0,143.850006,33.414636,31,57.099998,0,70.0,69.900002,66.900002
20160724144500,126.0,147.0,34.146341,31,56.299999,0,69.900002,69.900002,66.900002
20160724150000,126.0,147.0,34.146341,31,56.299999,0,69.900002,69.800003,66.800003
20160724151500,126.0,147.0,34.146341,31,57.5,0,70.0,69.800003,66.800003
20160724153000,126.0,147.0,34.146341,31,57.5,0,70.0,69.800003,66.800003
20160724154500,126.0,143.850006,33.414636,31,57.5,0,70.0,69.800003,66.800003
20160724160000,126.0,166.949997,38.780487,33,57.5,0,70.099998,69.699997,66.699997
20160724161500,126.0,193.199997,44.878048,35,57.5,0,70.0,69.699997,66.699997
20160724163000,126.0,200.550003,46.585367,36,57.5,0,69.800003,69.800003,66.800003
20160724164500,126.0,206.850006,48.048782,36,57.5,0,69.699997,69.699997,66.699997
20160724170000,126.0,208.949997,48.536585,36,57.5,0,69.699997,69.699997,66.699997
20160724171500,126.0,206.850006,48.048782,36,57.5,0,69.599998,69.599998,66.599998
20160724173000,126.0,206.850006,48.048782,36,57.5,0,69.599998,69.599998,66.599998
20160724174500,126.0,206.850006,48.048782,36,57.5,0,69.599998,69.699997,66.699997
20160724180000,126.0,206.850006,48.048782,36,57.5,0,69.5,69.699997,66.699997
20160724181500,126.0,200.550003,46.585367,36,57.5,0,69.400002,69.5,66.5
20160724183000,126.0,200.550003,46.585367,36,57.5,0,69.400002,69.599998,66.599998
20160724184500,126.0,200.550003,46.585367,36,57.5,0,69.400002,69.599998,66.599998
20160724190000,126.0,198.449997,46.09756,36,57.5,0,69.400002,69.599998,66.599998
20160724191500,126.0,202.649994,47.073169,36,57.5,0,69.300003,69.5,66.5
20160724193000,126.0,198.449997,46.09756,36,57.5,0,69.300003,69.599998,66.599998
20160724194500,126.0,200.550003,46.585367,36,57.5,0,69.300003,69.5,66.5
20160724200000,126.0,202.649994,47.073169,36,57.5,0,69.300003,69.599998,66.599998
20160724201500,126.0,198.449997,46.09756,36,57.5,0,69.300003,69.5,66.5
20160724203000,126.0,196.350006,45.609758,36,57.5,0,69.300003,69.5,66.5
20160724204500,126.0,196.350006,45.609758,36,57.5,0,69.300003,69.5,66.5
20160724210000,126.0,198.449997,46.09756,36,57.5,0,69.300003,69.5,66.5
20160724211500,126.0,202.649994,47.073169,36,57.5,0,69.300003,69.5,66.5
20160724213000,126.0,200.550003,46.585367,36,57.5,0,69.300003,69.5,66.5
20160724214500,126.0,202.649994,47.073169,36,57.5,0,69.300003,69.5,66.5
20160724220000,126.0,202.649994,47.073169,36,57.5,0,69.300003,69.5,66.5
20160724221500,126.0,202.649994,47.073169,36,57.5,0,69.199997,69.5,66.5
20160724223000,126.0,198.449997,46.09756,36,57.5,0,69.199997,69.5,66.5
20160724224500,126.0,177.449997,41.219511,34,57.5,0,69.300003,69.5,66.5
20160724230000,126.0,179.550003,41.707318,34,57.5,0,69.300003,69.5,66.5
20160724231500,126.0,179.550003,41.707318,34,57.5,0,69.300003,69.5,66.5
20160724233000,126.0,177.449997,41.219511,34,57.5,0,69.400002,69.5,66.5
20160724234500,126.0,179.550003,41.707318,34,57.5,0,69.300003,69.5,66.5
20160725000000,126.0,179.550003,41.707318,34,57.5,0,69.400002,69.5,66.5
20160725001500,126.0,179.550003,41.707318,34,57.5,0,69.400002,69.5,66.5
20160725003000,126.0,179.550003,41.707318,34,57.5,0,69.400002,69.5,66.5
20160725004500,126.0,181.649994,42.195121,34,57.5,0,69.300003,69.5,66.5
20160725010000,126.0,177.449997,41.219511,34,57.5,0,69.300003,69.5,66.5
20160725011500,126.0,177.449997,41.219511,34,57.5,0,69.400002,69.5,66.5
20160725013000,126.0,183.75,42.682927,34,57.5,0,69.300003,69.5,66.5
20160725014500,126.0,181.649994,42.195121,34,57.5,0,69.300003,69.5,66.5
20160725020000,126.0,181.649994,42.195121,34,57.5,0,69.300003,69.5,66.5
20160725021500,126.0,179.550003,41.707318,34,57.5,0,69.300003,69.5,66.5
20160725023000,126.0,179.550003,41.707318,34,57.5,0,69.300003,69.5,66.5
20160725024500,126.0,183.75,42.682927,34,57.5,0,69.300003,69.5,66.5
20160725030000,126.0,185.850006,43.170733,34,57.5,0,69.300003,69.5,66.5
20160725031500,126.0,181.649994,42.195121,34,57.5,0,69.300003,69.5,66.5
20160725033000,126.0,179.550003,41.707318,34,57.5,0,69.300003,69.5,66.5
20160725034500,126.0,181.649994,42.195121,34,57.5,0,69.300003,69.5,66.5
20160725040000,126.0,183.75,42.682927,34,57.5,0,69.199997,69.5,66.5
20160725041500,126.0,175.350006,40.731709,33,57.5,0,69.300003,69.5,66.5
20160725043000,126.0,173.25,40.243902,33,57.5,0,69.300003,69.5,66.5
20160725044500,126.0,175.350006,40.731709,33,57.5,0,69.300003,69.5,66.5
20160725050000,126.0,173.25,40.243902,33,57.5,0,69.300003,69.5,66.5
20160725051500,126.0,173.25,40.243902,33,57.5,0,69.300003,69.5,66.5
20160725053000,126.0,170.100006,39.512197,33,57.5,0,69.300003,69.5,66.5
20160725054500,126.0,173.25,40.243902,33,57.5,0,69.199997,69.5,66.5
20160725060000,126.0,166.949997,38.780487,33,57.5,0,69.300003,69.5,66.5
20160725061500,126.0,170.100006,39.512197,33,57.5,0,69.300003,69.5,66.5
20160725063000,126.0,166.949997,38.780487,33,57.5,0,69.300003,69.5,66.5
20160725064500,126.0,170.100006,39.512197,33,57.5,0,69.300003,69.5,66.5
20160725070000,126.0,166.949997,38.780487,33,57.5,0,69.300003,69.5,66.5
20160725071500,126.0,166.949997,38.780487,33,57.5,0,69.300003,69.5,66.5
20160725073000,126.0,170.100006,39.512197,33,57.5,0,69.400002,69.5,66.5
20160725074500,126.0,166.949997,38.780487,33,57.5,0,69.5,69.5,66.5
20160725080000,126.0,166.949997,38.780487,33,57.5,0,69.599998,69.5,66.5
20160725081500,126.0,166.949997,38.780487,33,57.5,0,69.699997,69.5,66.5
20160725083000,126.0,166.949997,38.780487,33,57.5,0,69.800003,69.5,66.5
20160725084500,126.0,183.75,42.682927,35,57.5,0,69.800003,69.5,66.5
20160725090000,126.0,194.25,45.121951,36,57.5,0,69.800003,69.5,66.5
20160725091500,126.0,233.100006,54.146343,39,56.400002,0,70.0,69.5,66.5
20160725093000,126.0,250.949997,58.292682,41,56.400002,0,69.800003,69.5,66.5
20160725094500,126.0,254.100006,59.024392,41,56.400002,0,69.599998,69.5,66.5
20160725100000,126.0,259.350006,60.243904,41,57.099998,0,69.599998,69.5,66.5
20160725101500,126.0,259.350006,60.243904,41,57.099998,0,69.800003,69.5,66.5
20160725103000,126.0,259.350006,60.243904,41,57.099998,0,69.800003,69.5,66.5
20160725104500,126.0,282.450012,65.609759,43,57.099998,0,69.800003,69.5,66.5
20160725110000,126.0,288.75,67.073171,43,57.099998,0,69.800003,69.5,66.5
20160725111500,126.0,291.899994,67.804877,44,57.099998,0,69.599998,69.5,66.5
20160725113000,126.0,296.100006,68.780489,44,57.099998,0,69.5,69.5,66.5
20160725114500,126.0,292.950012,68.048783,44,57.099998,0,69.5,69.5,66.5
20160725120000,126.0,292.950012,68.048783,44,57.099998,0,69.300003,69.5,66.5
20160725121500,126.0,292.950012,68.048783,43,57.099998,0,69.199997,69.5,66.5
20160725123000,126.0,271.950012,63.170735,42,57.099998,0,69.199997,69.5,66.5
20160725124500,126.0,271.950012,63.170735,42,57.099998,0,69.199997,69.5,66.5
20160725130000,126.0,439.950012,102.195125,56,58.0,0,69.900002,70.0,67.0
20160725131500,126.0,431.549988,100.2439,56,58.0,0,69.800003,70.0,67.0
20160725133000,126.0,423.149994,98.292682,54,58.0,0,69.699997,70.0,67.0
20160725134500,126.0,395.850006,91.951221,51,58.0,0,69.699997,70.0,67.0
20160725140000,126.0,395.850006,91.951221,51,58.0,0,69.800003,70.0,67.0
20160725141500,126.0,395.850006,91.951221,52,58.0,0,69.800003,70.0,67.0
20160725143000,126.0,405.299988,94.146339,52,57.099998,0,69.800003,70.0,67.0
20160725144500,126.0,405.299988,94.146339,52,57.099998,0,69.800003,70.0,67.0
20160725150000,126.0,387.450012,90.000003,50,57.099998,0,69.599998,70.0,67.0
20160725151500,126.0,357.0,82.926829,48,57.099998,0,69.599998,70.0,67.0
20160725153000,126.0,336.0,78.04878,46,57.099998,0,69.599998,70.0,67.0
20160725154500,126.0,323.399994,75.12195,45,57.099998,0,69.699997,70.0,67.0
20160725160000,126.0,323.399994,75.12195,45,57.099998,0,69.900002,70.0,67.0
20160725161500,126.0,305.549988,70.975607,44,57.099998,0,69.599998,70.0,67.0
20160725163000,126.0,261.450012,60.73171,40,57.099998,0,69.5,70.0,67.0
20160725164500,126.0,244.649994,56.829267,39,57.099998,0,69.599998,70.0,67.0
20160725170000,126.0,219.449997,50.975609,37,57.099998,0,69.599998,70.0,67.0
20160725171500,126.0,208.949997,48.536585,36,57.099998,0,69.599998,70.0,67.0
20160725173000,126.0,205.800003,47.804879,36,57.900002,0,69.800003,70.0,67.0
20160725174500,126.0,205.800003,47.804879,36,57.900002,0,69.800003,70.0,67.0
20160725180000,126.0,202.649994,47.073169,36,57.900002,0,69.900002,70.0,67.0
20160725181500,126.0,206.850006,48.048782,36,57.900002,0,69.900002,70.0,67.0
20160725183000,126.0,206.850006,48.048782,36,57.900002,0,70.0,70.0,67.0
20160725184500,126.0,200.550003,46.585367,36,57.900002,0,70.0,70.0,67.0
20160725190000,126.0,200.550003,46.585367,36,57.900002,0,70.099998,70.0,67.0
20160725191500,126.0,205.800003,47.804879,36,57.900002,0,70.099998,70.0,67.0
20160725193000,126.0,202.649994,47.073169,36,57.900002,0,70.099998,70.0,67.0
20160725194500,126.0,200.550003,46.585367,36,57.900002,0,70.099998,70.0,67.0
20160725200000,126.0,200.550003,46.585367,36,57.900002,0,70.099998,70.0,67.0
20160725201500,126.0,198.449997,46.09756,36,57.900002,0,70.099998,70.0,67.0
20160725203000,126.0,202.649994,47.073169,36,57.900002,0,70.199997,70.0,67.0
20160725204500,126.0,200.550003,46.585367,36,57.900002,0,70.199997,70.0,67.0
20160725210000,126.0,200.550003,46.585367,36,57.900002,0,70.199997,70.0,67.0
20160725211500,126.0,200.550003,46.585367,36,57.900002,0,70.199997,70.0,67.0
20160725213000,126.0,202.649994,47.073169,36,57.900002,0,70.199997,70.0,67.0
20160725214500,126.0,200.550003,46.585367,36,57.900002,0,70.099998,70.0,67.0
20160725220000,126.0,198.449997,46.09756,36,57.900002,0,70.099998,70.0,67.0
20160725221500,126.0,198.449997,46.09756,36,57.900002,0,70.099998,70.0,67.0
20160725223000,126.0,198.449997,46.09756,36,57.900002,0,70.099998,70.0,67.0
20160725224500,126.0,198.449997,46.09756,36,57.900002,0,70.099998,70.0,67.0
20160725230000,126.0,200.550003,46.585367,36,57.900002,0,70.099998,70.0,67.0
20160725231500,126.0,198.449997,46.09756,36,57.900002,0,70.0,70.0,67.0
20160725233000,126.0,202.649994,47.073169,36,57.900002,0,70.0,70.0,67.0
20160725234500,126.0,198.449997,46.09756,36,57.900002,0,70.0,70.0,67.0
20160726000000,126.0,200.550003,46.585367,36,57.900002,0,70.0,70.0,67.0
20160726001500,126.0,198.449997,46.09756,36,57.900002,0,70.0,70.0,67.0
20160726003000,126.0,194.25,45.121951,36,57.900002,0,70.0,70.0,67.0
20160726004500,126.0,198.449997,46.09756,36,57.900002,0,70.0,70.0,67.0
20160726010000,126.0,196.350006,45.609758,36,57.900002,0,70.0,70.0,67.0
20160726011500,126.0,200.550003,46.585367,36,57.900002,0,70.0,70.0,67.0
20160726013000,126.0,200.550003,46.585367,36,57.900002,0,70.0,70.0,67.0
20160726014500,126.0,198.449997,46.09756,36,57.900002,0,70.0,70.0,67.0
20160726020000,126.0,200.550003,46.585367,36,57.900002,0,70.0,70.0,67.0
20160726021500,126.0,196.350006,45.609758,36,57.900002,0,69.900002,70.0,67.0
20160726023000,126.0,202.649994,47.073169,36,57.900002,0,70.0,70.0,67.0
20160726024500,126.0,194.25,45.121951,36,57.900002,0,70.0,70.0,67.0
20160726030000,126.0,202.649994,47.073169,36,57.900002,0,70.0,70.0,67.0
20160726031500,126.0,198.449997,46.09756,36,57.900002,0,70.0,70.0,67.0
20160726033000,126.0,198.449997,46.09756,36,57.900002,0,70.0,70.0,67.0
20160726034500,126.0,202.649994,47.073169,36,57.900002,0,70.0,70.0,67.0
20160726040000,126.0,198.449997,46.09756,36,57.900002,0,69.900002,70.0,67.0
20160726041500,126.0,198.449997,46.09756,36,57.900002,0,69.900002,70.0,67.0
20160726043000,126.0,202.649994,47.073169,36,57.900002,0,69.900002,70.0,67.0
20160726044500,126.0,196.350006,45.609758,36,57.900002,0,69.900002,70.0,67.0
20160726050000,126.0,196.350006,45.609758,36,57.900002,0,69.900002,70.0,67.0
20160726051500,126.0,202.649994,47.073169,36,57.900002,0,69.900002,70.0,67.0
20160726053000,126.0,198.449997,46.09756,36,57.900002,0,69.900002,70.0,67.0
20160726054500,126.0,200.550003,46.585367,36,57.900002,0,69.800003,70.0,67.0
20160726060000,126.0,205.800003,47.804879,36,57.900002,0,69.800003,70.0,67.0
20160726061500,126.0,205.800003,47.804879,36,57.900002,0,69.800003,70.0,67.0
20160726063000,126.0,202.649994,47.073169,36,57.900002,0,69.800003,70.0,67.0
20160726064500,126.0,202.649994,47.073169,36,57.900002,0,69.800003,70.0,67.0
20160726070000,126.0,202.649994,47.073169,36,57.900002,0,69.900002,70.0,67.0
20160726071500,126.0,202.649994,47.073169,36,57.900002,0,69.800003,70.0,67.0
20160726073000,126.0,200.550003,46.585367,36,57.900002,0,69.800003,70.0,67.0
20160726074500,126.0,200.550003,46.585367,36,57.900002,0,70.0,70.0,67.0
20160726080000,126.0,198.449997,46.09756,36,57.099998,0,70.0,70.0,67.0
20160726081500,126.0,198.449997,46.09756,36,57.099998,0,70.0,70.0,67.0
20160726083000,126.0,198.449997,46.09756,36,57.099998,0,70.199997,70.0,67.0
20160726084500,126.0,208.949997,48.536585,37,57.099998,0,70.300003,70.0,67.0
20160726090000,126.0,221.550003,51.463415,38,56.400002,0,70.300003,70.0,67.0
20160726091500,126.0,233.100006,54.146343,39,57.099998,0,70.199997,70.0,67.0
20160726093000,126.0,229.949997,53.414633,39,57.099998,0,70.300003,70.0,67.0
20160726094500,126.0,239.399994,55.609755,39,57.099998,0,70.0,70.0,67.0
20160726100000,126.0,234.149994,54.390242,39,57.099998,0,69.900002,70.0,67.0
20160726101500,126.0,234.149994,54.390242,39,57.099998,0,69.800003,70.0,67.0
20160726103000,126.0,234.149994,54.390242,39,57.099998,0,69.699997,70.0,67.0
20160726104500,126.0,234.149994,54.390242,39,57.099998,0,69.699997,70.0,67.0
20160726110000,126.0,231.0,53.658537,38,57.099998,0,69.699997,70.0,67.0
20160726111500,126.0,218.399994,50.731706,37,57.099998,0,69.699997,70.0,67.0
20160726113000,126.0,218.399994,50.731706,37,57.099998,0,69.699997,70.0,67.0
20160726114500,126.0,218.399994,50.731706,37,57.099998,0,69.800003,70.0,67.0
20160726120000,126.0,218.399994,50.731706,37,57.099998,0,69.699997,70.0,67.0
20160726121500,126.0,218.399994,50.731706,37,57.099998,0,69.800003,70.0,67.0
20160726123000,126.0,214.199997,49.756097,37,57.099998,0,69.900002,70.0,67.0
20160726124500,126.0,214.199997,49.756097,37,57.900002,0,69.900002,70.0,67.0
20160726130000,126.0,214.199997,49.756097,37,57.900002,0,69.900002,70.0,67.0
20160726131500,126.0,221.550003,51.463415,37,57.900002,0,69.900002,70.0,67.0
20160726133000,126.0,221.550003,51.463415,37,57.900002,0,70.0,70.0,67.0
20160726134500,126.0,229.949997,53.414633,37,57.900002,0,69.900002,70.0,67.0
20160726140000,126.0,229.949997,53.414633,37,57.900002,0,70.300003,70.0,67.0
20160726141500,126.0,274.049988,63.658534,41,57.900002,0,70.5,70.0,67.0
20160726143000,126.0,324.450012,75.365856,45,57.900002,0,70.599998,70.0,67.0
20160726144500,126.0,394.799988,91.707314,52,57.200001,0,70.699997,70.0,67.0
20160726150000,126.0,431.549988,100.2439,54,57.200001,0,70.5,70.0,67.0
20160726151500,126.0,423.149994,98.292682,54,57.900002,0,70.300003,70.0,67.0
20160726153000,126.0,413.700012,96.097564,54,57.900002,0,70.5,70.0,67.0
20160726154500,126.0,405.299988,94.146339,51,57.900002,0,70.0,70.0,67.0
20160726160000,126.0,395.850006,91.951221,51,57.900002,0,70.199997,70.0,67.0
20160726161500,126.0,395.850006,91.951221,51,57.200001,0,70.099998,70.0,67.0
20160726163000,126.0,387.450012,90.000003,50,57.200001,0,69.699997,70.0,67.0
20160726164500,126.0,328.649994,76.341462,46,57.900002,0,69.5,70.0,67.0
20160726170000,126.0,295.049988,68.536583,43,57.200001,0,69.5,70.0,67.0
20160726171500,126.0,254.100006,59.024392,40,57.200001,0,69.599998,70.0,67.0
20160726173000,126.0,257.25,59.756098,40,57.200001,0,69.599998,70.0,67.0
20160726174500,126.0,234.149994,54.390242,38,57.200001,0,69.599998,70.0,67.0
20160726180000,126.0,211.050003,49.024391,37,57.200001,0,69.599998,70.0,67.0
20160726181500,126.0,196.350006,45.609758,35,57.200001,0,69.800003,70.0,67.0
20160726183000,126.0,200.550003,46.585367,35,57.200001,0,69.800003,70.0,67.0
20160726184500,126.0,198.449997,46.09756,35,57.200001,0,69.900002,70.0,67.0
20160726190000,126.0,196.350006,45.609758,35,57.200001,0,69.900002,70.0,67.0
20160726191500,126.0,193.199997,44.878048,35,57.200001,0,69.900002,70.0,67.0
20160726193000,126.0,191.100006,44.390245,35,57.200001,0,70.0,70.0,67.0
20160726194500,126.0,193.199997,44.878048,35,57.900002,0,70.0,70.0,67.0
20160726200000,126.0,193.199997,44.878048,35,57.900002,0,70.099998,70.0,67.0
20160726201500,126.0,196.350006,45.609758,35,57.900002,0,70.099998,70.0,67.0
20160726203000,126.0,196.350006,45.609758,35,57.900002,0,70.199997,70.0,67.0
20160726204500,126.0,193.199997,44.878048,35,57.900002,0,70.199997,70.0,67.0
20160726210000,126.0,200.550003,46.585367,36,57.900002,0,70.099998,70.0,67.0
20160726211500,126.0,200.550003,46.585367,36,57.200001,0,70.099998,70.0,67.0
20160726213000,126.0,205.800003,47.804879,36,57.200001,0,70.099998,70.0,67.0
20160726214500,126.0,205.800003,47.804879,36,57.200001,0,70.099998,70.0,67.0
20160726220000,126.0,198.449997,46.09756,36,57.200001,0,70.099998,70.0,67.0
20160726221500,126.0,200.550003,46.585367,36,57.200001,0,70.099998,70.0,67.0
20160726223000,126.0,200.550003,46.585367,36,57.200001,0,70.099998,70.0,67.0
20160726224500,126.0,202.649994,47.073169,36,57.200001,0,70.099998,70.0,67.0
20160726230000,126.0,202.649994,47.073169,36,57.200001,0,70.099998,70.0,67.0
20160726231500,126.0,202.649994,47.073169,36,57.200001,0,70.0,70.0,67.0
20160726233000,126.0,198.449997,46.09756,36,57.200001,0,70.0,70.0,67.0
20160726234500,126.0,202.649994,47.073169,36,57.200001,0,70.0,70.0,67.0
20160727000000,126.0,200.550003,46.585367,36,57.200001,0,70.099998,70.0,67.0
20160727001500,126.0,198.449997,46.09756,36,57.200001,0,70.099998,70.0,67.0
20160727003000,126.0,202.649994,47.073169,36,57.200001,0,70.099998,70.0,67.0
20160727004500,126.0,202.649994,47.073169,36,57.200001,0,70.0,70.0,67.0
20160727010000,126.0,202.649994,47.073169,36,57.200001,0,70.0,70.0,67.0
20160727011500,126.0,413.700012,96.097564,10,57.200001,0,69.599998,69.900002,66.900002
20160727013000,126.0,369.600006,85.85366,51,57.200001,0,69.599998,69.900002,66.900002
20160727014500,126.0,300.299988,69.756095,44,57.200001,0,69.199997,69.900002,66.900002
20160727020000,126.0,244.649994,56.829267,39,57.200001,0,69.199997,69.900002,66.900002
20160727021500,126.0,200.550003,46.585367,35,57.200001,0,69.300003,69.900002,66.900002
20160727023000,126.0,193.199997,44.878048,34,57.900002,0,69.599998,69.900002,66.900002
20160727024500,126.0,191.100006,44.390245,34,57.900002,0,69.599998,69.900002,66.900002
20160727030000,126.0,191.100006,44.390245,34,57.900002,0,69.699997,69.900002,66.900002
20160727031500,126.0,189.0,43.902439,34,57.900002,0,69.800003,69.900002,66.900002
20160727033000,126.0,185.850006,43.170733,34,57.200001,0,69.800003,69.900002,66.900002
20160727034500,126.0,193.199997,44.878048,34,57.200001,0,69.800003,69.900002,66.900002
20160727040000,126.0,191.100006,44.390245,34,57.200001,0,69.800003,69.900002,66.900002
20160727041500,126.0,185.850006,43.170733,34,57.200001,0,69.800003,69.900002,66.900002
20160727043000,126.0,185.850006,43.170733,34,57.200001,0,69.900002,69.900002,66.900002
20160727044500,126.0,193.199997,44.878048,34,57.200001,0,69.900002,69.900002,66.900002
20160727050000,126.0,193.199997,44.878048,34,57.900002,0,69.900002,69.900002,66.900002
20160727051500,126.0,193.199997,44.878048,34,57.900002,0,70.0,69.900002,66.900002
20160727053000,126.0,193.199997,44.878048,34,57.900002,0,70.0,69.900002,66.900002
20160727054500,126.0,191.100006,44.390245,34,57.900002,0,70.0,69.900002,66.900002
20160727060000,126.0,191.100006,44.390245,34,57.900002,0,70.0,69.900002,66.900002
20160727061500,126.0,191.100006,44.390245,34,57.900002,0,70.0,69.900002,66.900002
