PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727063000,126.0,189.0,43.902439,34,57.900002,0,70.0,69.900002,66.900002
20160727064500,126.0,193.199997,44.878048,34,57.900002,0,70.0,69.900002,66.900002
20160727070000,126.0,191.100006,44.390245,34,57.900002,0,70.099998,69.900002,66.900002
20160727071500,126.0,194.25,45.121951,35,57.900002,0,70.199997,69.900002,66.900002
20160727073000,126.0,202.649994,47.073169,36,57.900002,0,70.099998,69.900002,66.900002
20160727074500,126.0,241.5,56.097561,39,57.900002,0,70.300003,69.900002,66.900002
20160727080000,126.0,236.25,54.878049,39,57.900002,0,70.099998,69.900002,66.900002
20160727081500,126.0,241.5,56.097561,39,57.900002,0,70.0,69.900002,66.900002
20160727083000,126.0,262.5,60.97561,41,57.200001,0,70.300003,69.900002,66.900002
20160727084500,126.0,300.299988,69.756095,43,57.200001,0,70.400002,69.900002,66.900002
20160727090000,126.0,332.850006,77.317075,47,57.200001,0,70.300003,69.900002,66.900002
20160727091500,126.0,332.850006,77.317075,47,57.200001,0,70.300003,69.900002,66.900002
20160727093000,126.0,368.549988,85.609753,50,57.200001,0,70.300003,69.900002,66.900002
20160727094500,126.0,364.350006,84.634148,50,57.200001,0,69.699997,69.900002,66.900002
20160727100000,126.0,370.649994,86.09756,50,57.200001,0,70.0,69.900002,66.900002
20160727101500,126.0,370.649994,86.09756,50,57.900002,0,70.099998,69.900002,66.900002
20160727103000,126.0,370.649994,86.09756,50,57.099998,0,70.0,69.900002,66.900002
20160727104500,126.0,364.350006,84.634148,50,57.099998,0,70.099998,69.900002,66.900002
20160727110000,126.0,135.449997,31.463414,29,58.299999,0,70.300003,73.099998,70.099998
20160727111500,126.0,143.850006,33.414636,29,58.299999,0,70.699997,73.099998,70.099998
20160727113000,126.0,141.75,32.926829,29,58.299999,0,71.0,73.099998,70.099998
20160727114500,126.0,138.600006,32.195123,29,58.299999,0,71.199997,73.099998,70.099998
20160727120000,126.0,138.600006,32.195123,29,58.299999,0,71.300003,73.099998,70.099998
20160727121500,126.0,135.449997,31.463414,29,58.299999,0,71.400002,73.099998,70.099998
20160727123000,126.0,138.600006,32.195123,29,58.299999,0,71.5,73.099998,70.099998
20160727124500,126.0,135.449997,31.463414,29,58.299999,0,71.599998,73.099998,70.099998
20160727130000,126.0,135.449997,31.463414,29,58.299999,0,71.699997,73.099998,70.099998
20160727131500,126.0,141.75,32.926829,29,58.299999,0,71.900002,73.099998,70.099998
20160727133000,126.0,141.75,32.926829,29,58.299999,0,72.099998,73.099998,70.099998
20160727134500,126.0,135.449997,31.463414,29,58.299999,0,71.900002,73.099998,70.099998
20160727140000,126.0,138.600006,32.195123,29,58.299999,0,72.099998,73.099998,70.099998
20160727141500,126.0,135.449997,31.463414,29,58.299999,0,72.300003,73.099998,70.099998
20160727143000,126.0,135.449997,31.463414,29,58.299999,0,72.099998,73.099998,70.099998
20160727144500,126.0,135.449997,31.463414,29,58.299999,0,72.099998,73.099998,70.099998
20160727150000,126.0,135.449997,31.463414,29,58.299999,0,72.099998,73.099998,70.099998
20160727151500,126.0,135.449997,31.463414,29,58.299999,0,71.900002,73.099998,70.099998
20160727153000,126.0,131.25,30.487805,29,58.299999,0,71.800003,73.099998,70.099998
20160727154500,126.0,135.449997,31.463414,29,58.299999,0,71.900002,73.099998,70.099998
20160727160000,126.0,131.25,30.487805,29,58.299999,0,71.900002,73.099998,70.099998
20160727161500,126.0,131.25,30.487805,29,58.299999,0,71.599998,73.099998,70.099998
20160727163000,126.0,135.449997,31.463414,29,58.299999,0,71.699997,73.099998,70.099998
20160727164500,126.0,126.0,29.268293,29,58.299999,0,71.699997,73.099998,70.099998
20160727170000,126.0,129.149994,29.999999,29,58.299999,0,71.699997,73.099998,70.099998
20160727171500,126.0,126.0,29.268293,29,58.299999,0,71.599998,73.099998,70.099998
20160727173000,126.0,126.0,29.268293,29,58.299999,0,71.5,73.099998,70.099998
20160727174500,126.0,129.149994,29.999999,29,58.299999,0,71.400002,73.099998,70.099998
20160727180000,126.0,126.0,29.268293,29,58.299999,0,71.300003,73.099998,70.099998
20160727181500,126.0,131.25,30.487805,29,57.599998,0,71.300003,73.099998,70.099998
20160727183000,126.0,126.0,29.268293,29,57.599998,0,71.199997,73.099998,70.099998
20160727184500,126.0,126.0,29.268293,29,57.599998,0,71.199997,73.099998,70.099998
20160727190000,126.0,126.0,29.268293,29,58.299999,0,71.099998,73.099998,70.099998
20160727191500,126.0,126.0,29.268293,29,58.299999,0,71.0,73.099998,70.099998
20160727193000,126.0,129.149994,29.999999,29,58.299999,0,71.0,73.099998,70.099998
20160727194500,126.0,126.0,29.268293,29,58.299999,0,71.0,73.099998,70.099998
20160727200000,126.0,129.149994,29.999999,29,58.299999,0,71.0,73.099998,70.099998
20160727201500,126.0,122.849998,28.536585,29,58.299999,0,71.0,73.099998,70.099998
20160727203000,126.0,122.849998,28.536585,29,58.299999,0,70.900002,73.099998,70.099998
20160727204500,126.0,126.0,29.268293,29,58.299999,0,70.900002,73.099998,70.099998
20160727210000,126.0,126.0,29.268293,29,58.299999,0,70.900002,73.099998,70.099998
20160727211500,126.0,126.0,29.268293,29,58.299999,0,70.900002,73.099998,70.099998
20160727213000,126.0,122.849998,28.536585,29,58.299999,0,70.900002,73.099998,70.099998
20160727214500,126.0,126.0,29.268293,29,58.299999,0,70.800003,73.099998,70.099998
20160727220000,126.0,122.849998,28.536585,29,58.299999,0,70.800003,73.099998,70.099998
20160727221500,126.0,126.0,29.268293,29,58.299999,0,70.800003,73.099998,70.099998
20160727223000,126.0,126.0,29.268293,29,58.299999,0,70.800003,73.099998,70.099998
20160727224500,126.0,126.0,29.268293,29,58.299999,0,70.800003,73.099998,70.099998
20160727230000,126.0,126.0,29.268293,29,58.299999,0,70.800003,73.099998,70.099998
20160727231500,126.0,122.849998,28.536585,29,58.299999,0,70.699997,73.099998,70.099998
20160727233000,126.0,126.0,29.268293,29,58.299999,0,70.699997,73.099998,70.099998
20160727234500,126.0,126.0,29.268293,29,58.299999,0,70.699997,73.099998,70.099998
20160728000000,126.0,126.0,29.268293,29,58.299999,0,70.699997,73.099998,70.099998
20160728001500,126.0,122.849998,28.536585,29,58.299999,0,70.699997,73.099998,70.099998
20160728003000,126.0,129.149994,29.999999,29,58.299999,0,70.599998,73.099998,70.099998
20160728004500,126.0,126.0,29.268293,29,58.299999,0,70.599998,73.099998,70.099998
20160728010000,126.0,129.149994,29.999999,29,58.299999,0,70.599998,73.099998,70.099998
20160728011500,126.0,126.0,29.268293,29,58.299999,0,70.599998,73.099998,70.099998
20160728013000,126.0,126.0,29.268293,29,58.299999,0,70.5,73.099998,70.099998
20160728014500,126.0,129.149994,29.999999,29,58.299999,0,70.5,73.099998,70.099998
20160728020000,126.0,129.149994,29.999999,29,58.299999,0,70.5,73.099998,70.099998
20160728021500,126.0,126.0,29.268293,29,58.299999,0,70.5,73.099998,70.099998
20160728023000,126.0,129.149994,29.999999,29,58.299999,0,70.5,73.099998,70.099998
20160728024500,126.0,129.149994,29.999999,29,58.299999,0,70.5,73.099998,70.099998
20160728030000,126.0,126.0,29.268293,29,58.299999,0,70.400002,73.099998,70.099998
20160728031500,126.0,126.0,29.268293,29,58.299999,0,70.400002,73.099998,70.099998
20160728033000,126.0,129.149994,29.999999,29,58.299999,0,70.400002,73.099998,70.099998
20160728034500,126.0,126.0,29.268293,29,58.299999,0,70.400002,73.099998,70.099998
20160728040000,126.0,126.0,29.268293,29,58.299999,0,70.400002,73.099998,70.099998
20160728041500,126.0,129.149994,29.999999,29,58.299999,0,70.400002,73.099998,70.099998
20160728043000,126.0,129.149994,29.999999,29,58.299999,0,70.400002,73.099998,70.099998
20160728044500,126.0,129.149994,29.999999,29,58.299999,0,70.400002,73.099998,70.099998
20160728050000,126.0,126.0,29.268293,29,58.299999,0,70.400002,73.099998,70.099998
20160728051500,126.0,126.0,29.268293,29,58.299999,0,70.400002,73.099998,70.099998
20160728053000,126.0,126.0,29.268293,29,58.299999,0,70.400002,73.099998,70.099998
20160728054500,126.0,126.0,29.268293,29,58.299999,0,70.400002,73.099998,70.099998
20160728060000,126.0,126.0,29.268293,29,58.299999,0,70.300003,73.099998,70.099998
20160728061500,126.0,126.0,29.268293,29,58.299999,0,70.300003,73.099998,70.099998
20160728063000,126.0,131.25,30.487805,29,58.299999,0,70.300003,73.099998,70.099998
20160728064500,126.0,129.149994,29.999999,29,58.299999,0,70.300003,73.099998,70.099998
20160728070000,126.0,131.25,30.487805,29,58.299999,0,70.300003,73.099998,70.099998
20160728071500,126.0,126.0,29.268293,29,58.299999,0,70.300003,73.099998,70.099998
20160728073000,126.0,126.0,29.268293,29,58.299999,0,70.300003,73.099998,70.099998
20160728074500,126.0,126.0,29.268293,29,57.599998,0,70.300003,73.099998,70.099998
20160728080000,126.0,129.149994,29.999999,29,57.599998,0,70.199997,73.099998,70.099998
20160728081500,126.0,129.149994,29.999999,29,57.599998,0,70.199997,73.099998,70.099998
20160728083000,126.0,129.149994,29.999999,29,56.799999,0,70.199997,73.099998,70.099998
20160728084500,126.0,129.149994,29.999999,29,56.799999,0,70.199997,73.099998,70.099998
20160728090000,126.0,129.149994,29.999999,29,56.799999,0,70.400002,73.099998,70.099998
20160728091500,126.0,131.25,30.487805,29,56.799999,0,70.300003,73.099998,70.099998
20160728093000,126.0,126.0,29.268293,29,56.799999,0,70.400002,73.099998,70.099998
20160728094500,126.0,129.149994,29.999999,29,56.799999,0,70.599998,73.099998,70.099998
20160728100000,126.0,126.0,29.268293,29,56.799999,0,70.699997,73.099998,70.099998
20160728101500,126.0,129.149994,29.999999,29,56.799999,0,70.699997,73.099998,70.099998
20160728103000,126.0,129.149994,29.999999,29,57.5,0,71.0,73.099998,70.099998
20160728104500,126.0,126.0,29.268293,29,57.5,0,71.199997,73.099998,70.099998
20160728110000,126.0,129.149994,29.999999,29,57.5,0,71.300003,73.099998,70.099998
20160728111500,126.0,129.149994,29.999999,29,57.5,0,71.199997,73.099998,70.099998
20160728113000,126.0,126.0,29.268293,29,57.5,0,71.199997,73.099998,70.099998
20160728114500,126.0,126.0,29.268293,29,57.5,0,71.300003,73.099998,70.099998
20160728120000,126.0,129.149994,29.999999,29,57.5,0,71.300003,73.099998,70.099998
20160728121500,126.0,126.0,29.268293,29,57.5,0,71.400002,73.099998,70.099998
20160728123000,126.0,126.0,29.268293,29,57.5,0,71.5,73.099998,70.099998
20160728124500,126.0,126.0,29.268293,29,57.5,0,71.599998,73.099998,70.099998
20160728130000,126.0,126.0,29.268293,29,57.5,0,71.599998,73.099998,70.099998
20160728131500,126.0,126.0,29.268293,29,58.299999,0,71.699997,73.099998,70.099998
20160728133000,126.0,129.149994,29.999999,29,58.299999,0,71.699997,73.099998,70.099998
20160728134500,126.0,129.149994,29.999999,29,58.299999,0,71.800003,73.099998,70.099998
20160728140000,126.0,423.149994,98.292682,55,57.200001,0,71.099998,70.0,67.0
20160728141500,126.0,423.149994,98.292682,55,57.200001,0,71.0,70.0,67.0
20160728143000,126.0,423.149994,98.292682,55,57.200001,0,70.699997,70.0,67.0
20160728144500,126.0,405.299988,94.146339,52,57.200001,0,70.199997,70.0,67.0
20160728150000,126.0,395.850006,91.951221,52,57.200001,0,69.900002,70.0,67.0
20160728151500,126.0,405.299988,94.146339,52,57.200001,0,69.699997,70.0,67.0
20160728153000,126.0,360.149994,83.658535,49,57.200001,0,69.599998,70.0,67.0
20160728154500,126.0,341.25,79.268293,46,57.200001,0,69.599998,70.0,67.0
20160728160000,126.0,332.850006,77.317075,46,57.200001,0,69.800003,70.0,67.0
20160728161500,126.0,332.850006,77.317075,46,57.200001,0,70.0,70.0,67.0
20160728163000,126.0,332.850006,77.317075,46,57.200001,0,69.800003,70.0,67.0
20160728164500,126.0,341.25,79.268293,46,57.200001,0,69.699997,70.0,67.0
20160728170000,126.0,322.350006,74.87805,45,57.200001,0,69.699997,70.0,67.0
20160728171500,126.0,304.5,70.731707,43,57.200001,0,69.699997,70.0,67.0
20160728173000,126.0,304.5,70.731707,43,57.200001,0,69.699997,70.0,67.0
20160728174500,126.0,304.5,70.731707,43,57.200001,0,69.800003,70.0,67.0
20160728180000,126.0,304.5,70.731707,43,57.200001,0,69.900002,70.0,67.0
20160728181500,126.0,299.25,69.512195,43,57.200001,0,69.699997,70.0,67.0
20160728183000,126.0,303.450012,70.487808,43,57.200001,0,69.699997,70.0,67.0
20160728184500,126.0,278.25,64.634146,42,57.200001,0,69.699997,70.0,67.0
20160728190000,126.0,265.649994,61.707316,41,57.200001,0,69.699997,70.0,67.0
20160728191500,126.0,257.25,59.756098,40,57.200001,0,69.599998,70.0,67.0
20160728193000,126.0,229.949997,53.414633,38,57.200001,0,69.599998,70.0,67.0
20160728194500,126.0,229.949997,53.414633,37,57.200001,0,69.699997,70.0,67.0
20160728200000,126.0,224.699997,52.195121,37,57.900002,0,69.800003,70.0,67.0
20160728201500,126.0,206.850006,48.048782,36,57.900002,0,69.699997,70.0,67.0
20160728203000,126.0,206.850006,48.048782,36,57.200001,0,69.699997,70.0,67.0
20160728204500,126.0,181.649994,42.195121,34,57.200001,0,69.699997,70.0,67.0
20160728210000,126.0,177.449997,41.219511,34,57.200001,0,69.800003,70.0,67.0
20160728211500,126.0,183.75,42.682927,34,57.200001,0,69.800003,70.0,67.0
20160728213000,126.0,181.649994,42.195121,34,57.200001,0,69.800003,70.0,67.0
20160728214500,126.0,181.649994,42.195121,34,57.200001,0,69.800003,70.0,67.0
20160728220000,126.0,181.649994,42.195121,34,57.200001,0,69.800003,70.0,67.0
20160728221500,126.0,179.550003,41.707318,34,57.200001,0,69.800003,70.0,67.0
20160728223000,126.0,179.550003,41.707318,34,57.200001,0,69.800003,70.0,67.0
20160728224500,126.0,177.449997,41.219511,34,57.200001,0,69.800003,70.0,67.0
20160728230000,126.0,181.649994,42.195121,34,57.200001,0,69.800003,70.0,67.0
20160728231500,126.0,181.649994,42.195121,34,57.200001,0,69.800003,70.0,67.0
20160728233000,126.0,179.550003,41.707318,34,57.200001,0,69.800003,70.0,67.0
20160728234500,126.0,179.550003,41.707318,34,57.200001,0,69.800003,70.0,67.0
20160729000000,126.0,177.449997,41.219511,34,57.200001,0,69.699997,70.0,67.0
20160729001500,126.0,179.550003,41.707318,34,57.200001,0,69.699997,70.0,67.0
20160729003000,126.0,173.25,40.243902,33,57.200001,0,69.800003,70.0,67.0
20160729004500,126.0,175.350006,40.731709,33,57.200001,0,69.699997,70.0,67.0
20160729010000,126.0,170.100006,39.512197,33,57.200001,0,69.800003,70.0,67.0
20160729011500,126.0,166.949997,38.780487,33,57.200001,0,69.800003,70.0,67.0
20160729013000,126.0,162.75,37.804878,33,57.900002,0,69.800003,70.0,67.0
20160729014500,126.0,164.850006,38.292684,33,57.900002,0,69.699997,70.0,67.0
20160729020000,126.0,160.649994,37.317072,32,57.900002,0,69.800003,70.0,67.0
20160729021500,126.0,162.75,37.804878,32,57.900002,0,69.800003,70.0,67.0
20160729023000,126.0,162.75,37.804878,32,57.900002,0,69.800003,70.0,67.0
20160729024500,126.0,162.75,37.804878,32,57.900002,0,69.800003,70.0,67.0
20160729030000,126.0,162.75,37.804878,32,57.900002,0,69.800003,70.0,67.0
20160729031500,126.0,162.75,37.804878,32,57.900002,0,69.800003,70.0,67.0
20160729033000,126.0,162.75,37.804878,32,57.900002,0,69.800003,70.0,67.0
20160729034500,126.0,160.649994,37.317072,32,57.900002,0,69.800003,70.0,67.0
20160729040000,126.0,157.5,36.585366,32,57.900002,0,69.699997,70.0,67.0
20160729041500,126.0,152.25,35.365854,31,57.900002,0,69.699997,70.0,67.0
20160729043000,126.0,149.100006,34.634148,31,57.900002,0,69.800003,70.0,67.0
20160729044500,126.0,152.25,35.365854,31,57.900002,0,69.800003,70.0,67.0
20160729050000,126.0,155.399994,36.09756,31,57.900002,0,69.800003,70.0,67.0
20160729051500,126.0,149.100006,34.634148,31,57.900002,0,69.800003,70.0,67.0
20160729053000,126.0,149.100006,34.634148,31,57.900002,0,69.800003,70.0,67.0
20160729054500,126.0,147.0,34.146341,31,57.900002,0,69.800003,70.0,67.0
20160729060000,126.0,152.25,35.365854,31,57.900002,0,69.800003,70.0,67.0
20160729061500,126.0,152.25,35.365854,31,57.900002,0,69.800003,70.0,67.0
20160729063000,126.0,149.100006,34.634148,31,57.900002,0,69.800003,70.0,67.0
20160729064500,126.0,152.25,35.365854,31,57.900002,0,69.800003,70.0,67.0
20160729070000,126.0,147.0,34.146341,31,57.900002,0,69.900002,70.0,67.0
20160729071500,126.0,155.399994,36.09756,31,57.900002,0,69.800003,70.0,67.0
20160729073000,126.0,149.100006,34.634148,31,57.900002,0,69.800003,70.0,67.0
20160729074500,126.0,155.399994,36.09756,31,57.900002,0,69.800003,70.0,67.0
20160729080000,126.0,149.100006,34.634148,31,57.200001,0,69.800003,70.0,67.0
20160729081500,126.0,149.100006,34.634148,31,57.200001,0,69.800003,70.0,67.0
20160729083000,126.0,138.600006,32.195123,30,57.200001,0,69.699997,70.0,67.0
20160729084500,126.0,135.449997,31.463414,30,56.5,0,69.699997,70.0,67.0
20160729090000,126.0,135.449997,31.463414,30,56.5,0,69.699997,70.0,67.0
20160729091500,126.0,138.600006,32.195123,30,57.099998,0,69.699997,70.0,67.0
20160729093000,126.0,138.600006,32.195123,30,57.099998,0,69.800003,70.0,67.0
20160729094500,126.0,131.25,30.487805,30,57.099998,0,69.800003,70.0,67.0
20160729100000,126.0,135.449997,31.463414,30,57.099998,0,69.800003,70.0,67.0
20160729101500,126.0,138.600006,32.195123,30,57.099998,0,69.900002,70.0,67.0
20160729103000,126.0,135.449997,31.463414,30,57.099998,0,70.0,70.0,67.0
20160729104500,126.0,135.449997,31.463414,30,57.099998,0,70.099998,70.0,67.0
20160729110000,126.0,135.449997,31.463414,30,57.099998,0,70.199997,70.0,67.0
20160729111500,126.0,135.449997,31.463414,30,57.099998,0,70.300003,70.0,67.0
20160729113000,126.0,147.0,34.146341,31,57.099998,0,70.300003,70.0,67.0
20160729114500,126.0,170.100006,39.512197,33,57.099998,0,70.300003,70.0,67.0
20160729120000,126.0,183.75,42.682927,35,57.099998,0,70.300003,70.0,67.0
20160729121500,126.0,200.550003,46.585367,36,57.099998,0,70.300003,70.0,67.0
20160729123000,126.0,208.949997,48.536585,36,57.099998,0,70.300003,70.0,67.0
20160729124500,126.0,206.850006,48.048782,36,57.099998,0,70.199997,70.0,67.0
20160729130000,126.0,208.949997,48.536585,36,57.099998,0,70.199997,70.0,67.0
20160729131500,126.0,214.199997,49.756097,37,57.099998,0,70.099998,70.0,67.0
20160729133000,126.0,214.199997,49.756097,37,57.099998,0,70.099998,70.0,67.0
20160729134500,126.0,214.199997,49.756097,37,57.099998,0,70.099998,70.0,67.0
20160729140000,126.0,218.399994,50.731706,37,57.099998,0,70.0,70.0,67.0
20160729141500,126.0,213.149994,49.512194,37,57.099998,0,70.0,70.0,67.0
20160729143000,126.0,216.300003,50.243903,37,57.099998,0,69.900002,70.0,67.0
20160729144500,126.0,224.699997,52.195121,37,57.099998,0,69.900002,70.0,67.0
20160729150000,126.0,214.199997,49.756097,37,57.099998,0,69.800003,70.0,67.0
20160729151500,126.0,214.199997,49.756097,37,57.900002,0,69.900002,70.0,67.0
20160729153000,126.0,221.550003,51.463415,37,57.200001,0,69.900002,70.0,67.0
20160729154500,126.0,218.399994,50.731706,37,57.200001,0,69.900002,70.0,67.0
20160729160000,126.0,218.399994,50.731706,37,57.200001,0,69.900002,70.0,67.0
20160729161500,126.0,221.550003,51.463415,37,57.200001,0,69.900002,70.0,67.0
20160729163000,126.0,221.550003,51.463415,37,57.200001,0,69.800003,70.0,67.0
20160729164500,126.0,221.550003,51.463415,37,57.200001,0,69.800003,70.0,67.0
20160729170000,126.0,221.550003,51.463415,37,57.200001,0,69.800003,70.0,67.0
20160729171500,126.0,221.550003,51.463415,37,57.200001,0,69.800003,70.0,67.0
20160729173000,126.0,208.949997,48.536585,36,57.200001,0,69.699997,70.0,67.0
20160729174500,126.0,205.800003,47.804879,36,57.200001,0,69.900002,70.0,67.0
20160729180000,126.0,205.800003,47.804879,36,57.200001,0,69.900002,70.0,67.0
20160729181500,126.0,198.449997,46.09756,36,57.200001,0,70.0,70.0,67.0
20160729183000,126.0,202.649994,47.073169,36,56.400002,0,70.0,70.0,67.0
20160729184500,126.0,205.800003,47.804879,36,56.400002,0,69.900002,70.0,67.0
20160729190000,126.0,205.800003,47.804879,36,57.099998,0,70.0,70.0,67.0
20160729191500,126.0,202.649994,47.073169,36,57.099998,0,70.0,70.0,67.0
20160729193000,126.0,202.649994,47.073169,36,57.099998,0,70.099998,70.0,67.0
20160729194500,126.0,205.800003,47.804879,36,57.099998,0,70.099998,70.0,67.0
20160729200000,126.0,205.800003,47.804879,36,57.099998,0,70.199997,70.0,67.0
20160729201500,126.0,200.550003,46.585367,36,57.900002,0,70.199997,70.0,67.0
20160729203000,126.0,202.649994,47.073169,36,57.900002,0,70.199997,70.0,67.0
20160729204500,126.0,208.949997,48.536585,36,57.900002,0,70.300003,70.0,67.0
20160729210000,126.0,218.399994,50.731706,37,57.900002,0,70.199997,70.0,67.0
20160729211500,126.0,218.399994,50.731706,37,57.900002,0,70.199997,70.0,67.0
20160729213000,126.0,214.199997,49.756097,37,57.900002,0,70.099998,70.0,67.0
20160729214500,126.0,211.050003,49.024391,37,57.900002,0,70.099998,70.0,67.0
20160729220000,126.0,214.199997,49.756097,37,57.900002,0,70.0,70.0,67.0
20160729221500,126.0,214.199997,49.756097,37,57.900002,0,70.0,70.0,67.0
20160729223000,126.0,218.399994,50.731706,37,57.900002,0,70.0,70.0,67.0
20160729224500,126.0,218.399994,50.731706,37,57.900002,0,69.900002,70.0,67.0
20160729230000,126.0,213.149994,49.512194,37,57.200001,0,69.800003,70.0,67.0
20160729231500,126.0,218.399994,50.731706,37,57.200001,0,69.800003,70.0,67.0
20160729233000,126.0,213.149994,49.512194,37,57.200001,0,69.800003,70.0,67.0
20160729234500,126.0,213.149994,49.512194,37,57.900002,0,69.800003,70.0,67.0
20160730000000,126.0,216.300003,50.243903,37,57.900002,0,69.800003,70.0,67.0
20160730001500,126.0,213.149994,49.512194,37,57.900002,0,69.800003,70.0,67.0
20160730003000,126.0,216.300003,50.243903,37,57.900002,0,69.800003,70.0,67.0
20160730004500,126.0,213.149994,49.512194,37,57.900002,0,69.800003,70.0,67.0
20160730010000,126.0,213.149994,49.512194,37,57.900002,0,69.699997,70.0,67.0
20160730011500,126.0,403.200012,93.658539,10,57.900002,0,69.300003,69.900002,66.900002
20160730013000,126.0,353.850006,82.195123,49,57.200001,0,69.400002,69.900002,66.900002
20160730014500,126.0,288.75,67.073171,43,57.200001,0,69.199997,69.900002,66.900002
20160730020000,126.0,236.25,54.878049,39,57.200001,0,69.199997,69.900002,66.900002
20160730021500,126.0,194.25,45.121951,35,57.200001,0,69.300003,69.900002,66.900002
20160730023000,126.0,166.949997,38.780487,33,57.200001,0,69.5,69.900002,66.900002
20160730024500,126.0,170.100006,39.512197,33,57.200001,0,69.599998,69.900002,66.900002
20160730030000,126.0,170.100006,39.512197,33,57.200001,0,69.699997,69.900002,66.900002
20160730031500,126.0,170.100006,39.512197,33,57.900002,0,69.800003,69.900002,66.900002
20160730033000,126.0,170.100006,39.512197,33,57.900002,0,69.800003,69.900002,66.900002
20160730034500,126.0,170.100006,39.512197,33,57.900002,0,69.900002,69.900002,66.900002
20160730040000,126.0,166.949997,38.780487,33,57.900002,0,69.900002,69.900002,66.900002
20160730041500,126.0,170.100006,39.512197,33,57.900002,0,69.900002,69.900002,66.900002
20160730043000,126.0,173.25,40.243902,33,57.900002,0,70.0,69.900002,66.900002
20160730044500,126.0,173.25,40.243902,33,57.900002,0,70.0,69.900002,66.900002
20160730050000,126.0,173.25,40.243902,33,57.900002,0,70.099998,69.900002,66.900002
20160730051500,126.0,173.25,40.243902,33,57.900002,0,70.099998,69.900002,66.900002
20160730053000,126.0,170.100006,39.512197,33,57.900002,0,70.199997,69.900002,66.900002
20160730054500,126.0,173.25,40.243902,33,57.900002,0,70.199997,69.900002,66.900002
20160730060000,126.0,177.449997,41.219511,33,57.900002,0,70.199997,69.900002,66.900002
20160730061500,126.0,193.199997,44.878048,34,57.900002,0,70.099998,69.900002,66.900002
20160730063000,126.0,185.850006,43.170733,34,57.900002,0,70.099998,69.900002,66.900002
20160730064500,126.0,185.850006,43.170733,34,57.900002,0,70.0,69.900002,66.900002
20160730070000,126.0,189.0,43.902439,34,57.900002,0,70.0,69.900002,66.900002
20160730071500,126.0,193.199997,44.878048,34,57.900002,0,70.0,69.900002,66.900002
20160730073000,126.0,183.75,42.682927,34,57.200001,0,70.0,69.900002,66.900002
20160730074500,126.0,191.100006,44.390245,34,57.200001,0,69.900002,69.900002,66.900002
20160730080000,126.0,191.100006,44.390245,34,57.200001,0,69.800003,69.900002,66.900002
20160730081500,126.0,191.100006,44.390245,34,56.299999,0,69.800003,69.900002,66.900002
20160730083000,126.0,189.0,43.902439,34,56.299999,0,69.699997,69.900002,66.900002
20160730084500,126.0,193.199997,44.878048,34,56.299999,0,69.699997,69.900002,66.900002
20160730090000,126.0,191.100006,44.390245,34,56.299999,0,69.699997,69.900002,66.900002
20160730091500,126.0,191.100006,44.390245,34,56.299999,0,69.699997,69.900002,66.900002
20160730093000,126.0,194.25,45.121951,34,56.299999,0,69.699997,69.900002,66.900002
20160730094500,126.0,194.25,45.121951,34,56.299999,0,69.599998,69.900002,66.900002
20160730100000,126.0,183.75,42.682927,33,56.299999,0,69.599998,69.900002,66.900002
20160730101500,126.0,181.649994,42.195121,33,56.299999,0,69.699997,69.900002,66.900002
20160730103000,126.0,185.850006,43.170733,33,56.299999,0,69.699997,69.900002,66.900002
20160730104500,126.0,181.649994,42.195121,33,56.299999,0,69.699997,69.900002,66.900002
20160730110000,126.0,183.75,42.682927,33,55.599998,0,69.699997,69.900002,66.900002
20160730111500,126.0,179.550003,41.707318,33,57.200001,0,69.699997,69.900002,66.900002
20160730113000,126.0,177.449997,41.219511,33,57.200001,0,69.800003,69.900002,66.900002
20160730114500,126.0,179.550003,41.707318,33,57.200001,0,69.900002,69.900002,66.900002
20160730120000,126.0,179.550003,41.707318,33,57.200001,0,69.900002,69.900002,66.900002
20160730121500,126.0,177.449997,41.219511,33,56.400002,0,69.900002,69.900002,66.900002
20160730123000,126.0,177.449997,41.219511,33,56.400002,0,69.900002,69.900002,66.900002
20160730124500,126.0,175.350006,40.731709,33,56.400002,0,69.900002,69.900002,66.900002
20160730130000,126.0,177.449997,41.219511,33,56.400002,0,69.900002,69.900002,66.900002
20160730131500,126.0,175.350006,40.731709,33,56.400002,0,69.900002,69.900002,66.900002
20160730133000,126.0,177.449997,41.219511,33,56.400002,0,69.900002,69.900002,66.900002
20160730134500,126.0,179.550003,41.707318,33,56.400002,0,70.0,69.900002,66.900002
20160730140000,126.0,175.350006,40.731709,33,56.400002,0,69.900002,69.900002,66.900002
20160730141500,126.0,177.449997,41.219511,33,55.599998,0,69.900002,69.900002,66.900002
20160730143000,126.0,177.449997,41.219511,33,55.599998,0,69.900002,69.900002,66.900002
20160730144500,126.0,175.350006,40.731709,33,55.599998,0,69.900002,69.900002,66.900002
20160730150000,126.0,177.449997,41.219511,33,56.299999,0,69.900002,69.900002,66.900002
20160730151500,126.0,179.550003,41.707318,33,57.099998,0,69.900002,69.900002,66.900002
20160730153000,126.0,177.449997,41.219511,33,57.099998,0,70.0,69.900002,66.900002
20160730154500,126.0,173.25,40.243902,33,57.099998,0,70.099998,69.900002,66.900002
20160730160000,126.0,173.25,40.243902,33,57.099998,0,70.199997,69.900002,66.900002
20160730161500,126.0,198.449997,46.09756,36,57.099998,0,70.199997,69.900002,66.900002
20160730163000,126.0,198.449997,46.09756,36,57.099998,0,70.099998,69.900002,66.900002
20160730164500,126.0,194.25,45.121951,36,57.099998,0,70.099998,69.900002,66.900002
20160730170000,126.0,196.350006,45.609758,36,57.099998,0,70.099998,69.900002,66.900002
20160730171500,126.0,198.449997,46.09756,36,57.099998,0,70.0,69.900002,66.900002
20160730173000,126.0,196.350006,45.609758,36,57.099998,0,70.099998,69.900002,66.900002
20160730174500,126.0,196.350006,45.609758,36,57.099998,0,70.199997,69.900002,66.900002
20160730180000,126.0,194.25,45.121951,36,57.099998,0,70.099998,69.900002,66.900002
20160730181500,126.0,194.25,45.121951,36,57.099998,0,70.099998,69.900002,66.900002
20160730183000,126.0,196.350006,45.609758,36,57.099998,0,70.0,69.900002,66.900002
20160730184500,126.0,196.350006,45.609758,36,57.099998,0,70.0,69.900002,66.900002
20160730190000,126.0,193.199997,44.878048,36,57.099998,0,70.0,69.900002,66.900002
20160730191500,126.0,200.550003,46.585367,36,57.099998,0,70.0,69.900002,66.900002
20160730193000,126.0,202.649994,47.073169,36,57.099998,0,70.0,69.900002,66.900002
20160730194500,126.0,194.25,45.121951,36,57.099998,0,70.0,69.900002,66.900002
20160730200000,126.0,196.350006,45.609758,36,57.099998,0,70.0,69.900002,66.900002
20160730201500,126.0,196.350006,45.609758,36,57.900002,0,70.0,69.900002,66.900002
20160730203000,126.0,193.199997,44.878048,36,57.900002,0,70.099998,69.900002,66.900002
20160730204500,126.0,198.449997,46.09756,36,57.900002,0,70.099998,69.900002,66.900002
20160730210000,126.0,194.25,45.121951,36,57.900002,0,70.0,69.900002,66.900002
20160730211500,126.0,194.25,45.121951,36,57.900002,0,70.0,69.900002,66.900002
20160730213000,126.0,194.25,45.121951,36,57.900002,0,70.0,69.900002,66.900002
20160730214500,126.0,196.350006,45.609758,36,57.900002,0,70.099998,69.900002,66.900002
20160730220000,126.0,196.350006,45.609758,36,57.900002,0,70.099998,69.900002,66.900002
20160730221500,126.0,196.350006,45.609758,36,57.900002,0,70.0,69.900002,66.900002
20160730223000,126.0,200.550003,46.585367,36,57.900002,0,70.0,69.900002,66.900002
20160730224500,126.0,194.25,45.121951,36,57.900002,0,70.0,69.900002,66.900002
20160730230000,126.0,198.449997,46.09756,36,57.900002,0,70.0,69.900002,66.900002
20160730231500,126.0,196.350006,45.609758,36,57.900002,0,70.0,69.900002,66.900002
20160730233000,126.0,196.350006,45.609758,36,57.900002,0,70.0,69.900002,66.900002
20160730234500,126.0,200.550003,46.585367,36,57.900002,0,69.900002,69.900002,66.900002
20160731000000,126.0,202.649994,47.073169,36,57.200001,0,69.800003,69.900002,66.900002
20160731001500,126.0,200.550003,46.585367,36,57.200001,0,69.800003,69.900002,66.900002
20160731003000,126.0,202.649994,47.073169,36,57.200001,0,69.800003,69.900002,66.900002
20160731004500,126.0,205.800003,47.804879,36,57.200001,0,69.800003,69.900002,66.900002
20160731010000,126.0,200.550003,46.585367,36,57.200001,0,69.800003,69.900002,66.900002
20160731011500,126.0,198.449997,46.09756,36,57.200001,0,69.800003,69.900002,66.900002
20160731013000,126.0,198.449997,46.09756,36,57.200001,0,69.800003,69.900002,66.900002
20160731014500,126.0,200.550003,46.585367,36,57.200001,0,69.800003,69.900002,66.900002
20160731020000,126.0,196.350006,45.609758,36,57.200001,0,69.800003,69.900002,66.900002
20160731021500,126.0,205.800003,47.804879,36,57.200001,0,69.699997,69.900002,66.900002
20160731023000,126.0,202.649994,47.073169,36,57.200001,0,69.699997,69.900002,66.900002
20160731024500,126.0,200.550003,46.585367,36,57.200001,0,69.699997,69.900002,66.900002
20160731030000,126.0,202.649994,47.073169,36,57.200001,0,69.699997,69.900002,66.900002
20160731031500,126.0,200.550003,46.585367,36,57.200001,0,69.699997,69.900002,66.900002
20160731033000,126.0,202.649994,47.073169,36,57.200001,0,69.699997,69.900002,66.900002
20160731034500,126.0,205.800003,47.804879,36,57.200001,0,69.599998,69.900002,66.900002
20160731040000,126.0,205.800003,47.804879,36,57.200001,0,69.599998,69.900002,66.900002
20160731041500,126.0,194.25,45.121951,34,57.200001,0,69.699997,69.900002,66.900002
20160731043000,126.0,194.25,45.121951,34,57.200001,0,69.699997,69.900002,66.900002
20160731044500,126.0,194.25,45.121951,34,57.200001,0,69.699997,69.900002,66.900002
20160731050000,126.0,194.25,45.121951,34,57.200001,0,69.699997,69.900002,66.900002
20160731051500,126.0,194.25,45.121951,34,57.799999,0,69.699997,69.900002,66.900002
20160731053000,126.0,194.25,45.121951,34,57.799999,0,69.699997,69.900002,66.900002
20160731054500,126.0,191.100006,44.390245,34,57.799999,0,69.699997,69.900002,66.900002
20160731060000,126.0,193.199997,44.878048,34,57.799999,0,69.800003,69.900002,66.900002
20160731061500,126.0,193.199997,44.878048,34,57.799999,0,69.699997,69.900002,66.900002
20160731063000,126.0,193.199997,44.878048,34,57.799999,0,69.699997,69.900002,66.900002
20160731064500,126.0,193.199997,44.878048,34,57.799999,0,69.800003,69.900002,66.900002
20160731070000,126.0,191.100006,44.390245,34,57.799999,0,69.699997,69.900002,66.900002
20160731071500,126.0,194.25,45.121951,34,57.799999,0,69.699997,69.900002,66.900002
20160731073000,126.0,185.850006,43.170733,34,57.799999,0,69.699997,69.900002,66.900002
20160731074500,126.0,189.0,43.902439,34,56.799999,0,69.699997,69.900002,66.900002
20160731080000,126.0,193.199997,44.878048,34,56.799999,0,69.599998,69.900002,66.900002
20160731081500,126.0,179.550003,41.707318,33,56.799999,0,69.599998,69.900002,66.900002
20160731083000,126.0,177.449997,41.219511,33,56.799999,0,69.699997,69.900002,66.900002
20160731084500,126.0,179.550003,41.707318,33,56.799999,0,69.699997,69.900002,66.900002
20160731090000,126.0,175.350006,40.731709,33,56.799999,0,69.699997,69.900002,66.900002
20160731091500,126.0,177.449997,41.219511,33,56.799999,0,69.699997,69.900002,66.900002
20160731093000,126.0,173.25,40.243902,33,56.799999,0,69.699997,69.900002,66.900002
20160731094500,126.0,175.350006,40.731709,33,56.799999,0,69.699997,69.900002,66.900002
20160731100000,126.0,177.449997,41.219511,33,56.0,0,69.599998,69.900002,66.900002
20160731101500,126.0,177.449997,41.219511,33,56.0,0,69.699997,69.900002,66.900002
20160731103000,126.0,177.449997,41.219511,33,56.0,0,69.599998,69.900002,66.900002
20160731104500,126.0,179.550003,41.707318,33,56.0,0,69.599998,69.900002,66.900002
20160731110000,126.0,175.350006,40.731709,32,56.700001,0,69.599998,69.900002,66.900002
20160731111500,126.0,173.25,40.243902,32,56.700001,0,69.699997,69.900002,66.900002
20160731113000,126.0,173.25,40.243902,32,56.700001,0,69.699997,69.900002,66.900002
20160731114500,126.0,170.100006,39.512197,32,55.599998,0,69.699997,69.900002,66.900002
20160731120000,126.0,175.350006,40.731709,32,55.599998,0,69.699997,69.900002,66.900002
20160731121500,126.0,173.25,40.243902,32,56.299999,0,69.800003,69.900002,66.900002
20160731123000,126.0,170.100006,39.512197,32,57.099998,0,69.800003,69.900002,66.900002
20160731124500,126.0,170.100006,39.512197,32,57.099998,0,69.900002,69.900002,66.900002
20160731130000,126.0,162.75,37.804878,32,57.099998,0,69.900002,69.900002,66.900002
20160731131500,126.0,162.75,37.804878,32,57.099998,0,70.0,69.900002,66.900002
20160731133000,126.0,164.850006,38.292684,32,57.099998,0,70.0,69.900002,66.900002
20160731134500,126.0,160.649994,37.317072,32,57.099998,0,70.099998,69.900002,66.900002
20160731140000,126.0,162.75,37.804878,32,57.099998,0,70.199997,69.900002,66.900002
20160731141500,126.0,173.25,40.243902,34,57.099998,0,70.199997,69.900002,66.900002
20160731143000,126.0,183.75,42.682927,35,57.099998,0,70.099998,69.900002,66.900002
20160731144500,126.0,189.0,43.902439,35,57.099998,0,70.099998,69.900002,66.900002
20160731150000,126.0,191.100006,44.390245,35,57.900002,0,70.099998,69.900002,66.900002
20160731151500,126.0,189.0,43.902439,35,57.900002,0,70.099998,69.900002,66.900002
20160731153000,126.0,185.850006,43.170733,35,57.900002,0,70.099998,69.900002,66.900002
20160731154500,126.0,189.0,43.902439,35,57.200001,0,70.0,69.900002,66.900002
20160731160000,126.0,189.0,43.902439,35,57.200001,0,70.0,69.900002,66.900002
20160731161500,126.0,193.199997,44.878048,35,57.799999,0,70.099998,69.900002,66.900002
20160731163000,126.0,193.199997,44.878048,35,57.799999,0,70.099998,69.900002,66.900002
20160731164500,126.0,189.0,43.902439,35,57.799999,0,70.099998,69.900002,66.900002
20160731170000,126.0,193.199997,44.878048,35,57.200001,0,70.0,69.900002,66.900002
20160731171500,126.0,185.850006,43.170733,35,57.200001,0,70.0,69.900002,66.900002
20160731173000,126.0,193.199997,44.878048,35,57.200001,0,70.0,69.900002,66.900002
20160731174500,126.0,193.199997,44.878048,35,57.200001,0,70.0,69.900002,66.900002
20160731180000,126.0,193.199997,44.878048,35,57.200001,0,70.0,69.900002,66.900002
20160731181500,126.0,193.199997,44.878048,35,57.200001,0,69.900002,69.900002,66.900002
20160731183000,126.0,193.199997,44.878048,35,57.200001,0,69.900002,69.900002,66.900002
20160731184500,126.0,189.0,43.902439,35,57.200001,0,69.900002,69.900002,66.900002
20160731190000,126.0,193.199997,44.878048,35,57.200001,0,69.900002,69.900002,66.900002
20160731191500,126.0,193.199997,44.878048,35,57.200001,0,69.900002,69.900002,66.900002
20160731193000,126.0,196.350006,45.609758,35,57.200001,0,69.900002,69.900002,66.900002
20160731194500,126.0,193.199997,44.878048,35,57.200001,0,69.900002,69.900002,66.900002
20160731200000,126.0,189.0,43.902439,35,57.200001,0,69.900002,69.900002,66.900002
20160731201500,126.0,193.199997,44.878048,35,57.200001,0,69.900002,69.900002,66.900002
20160731203000,126.0,191.100006,44.390245,35,57.200001,0,69.900002,69.900002,66.900002
20160731204500,126.0,193.199997,44.878048,35,57.200001,0,69.800003,69.900002,66.900002
20160731210000,126.0,191.100006,44.390245,35,57.200001,0,69.800003,69.900002,66.900002
20160731211500,126.0,193.199997,44.878048,35,57.200001,0,69.800003,69.900002,66.900002
20160731213000,126.0,193.199997,44.878048,35,57.200001,0,69.800003,69.900002,66.900002
20160731214500,126.0,193.199997,44.878048,35,57.200001,0,69.800003,69.900002,66.900002
20160731220000,126.0,193.199997,44.878048,35,57.200001,0,69.800003,69.900002,66.900002
20160731221500,126.0,196.350006,45.609758,35,57.200001,0,69.699997,69.900002,66.900002
20160731223000,126.0,196.350006,45.609758,35,57.200001,0,69.699997,69.900002,66.900002
20160731224500,126.0,194.25,45.121951,35,57.200001,0,69.699997,69.900002,66.900002
20160731230000,126.0,196.350006,45.609758,35,57.200001,0,69.699997,69.900002,66.900002
20160731231500,126.0,194.25,45.121951,35,57.200001,0,69.699997,69.900002,66.900002
20160731233000,126.0,196.350006,45.609758,35,57.200001,0,69.699997,69.900002,66.900002
20160731234500,126.0,198.449997,46.09756,35,57.200001,0,69.699997,69.900002,66.900002
20160801000000,126.0,194.25,45.121951,35,57.200001,0,69.699997,69.900002,66.900002
20160801001500,126.0,194.25,45.121951,35,57.200001,0,69.699997,69.900002,66.900002
20160801003000,126.0,194.25,45.121951,35,57.200001,0,69.699997,69.900002,66.900002
20160801004500,126.0,194.25,45.121951,35,57.200001,0,69.699997,69.900002,66.900002
20160801010000,126.0,191.100006,44.390245,35,57.200001,0,69.699997,69.900002,66.900002
20160801011500,126.0,194.25,45.121951,35,57.200001,0,69.699997,69.900002,66.900002
20160801013000,126.0,191.100006,44.390245,35,57.200001,0,69.699997,69.900002,66.900002
20160801014500,126.0,196.350006,45.609758,35,57.200001,0,69.699997,69.900002,66.900002
20160801020000,126.0,194.25,45.121951,35,57.200001,0,69.699997,69.900002,66.900002
20160801021500,126.0,196.350006,45.609758,35,57.200001,0,69.699997,69.900002,66.900002
20160801023000,126.0,196.350006,45.609758,35,57.200001,0,69.599998,69.900002,66.900002
20160801024500,126.0,189.0,43.902439,34,57.200001,0,69.599998,69.900002,66.900002
20160801030000,126.0,191.100006,44.390245,34,57.200001,0,69.599998,69.900002,66.900002
20160801031500,126.0,179.550003,41.707318,33,57.200001,0,69.699997,69.900002,66.900002
20160801033000,126.0,177.449997,41.219511,33,57.200001,0,69.699997,69.900002,66.900002
20160801034500,126.0,177.449997,41.219511,33,57.900002,0,69.699997,69.900002,66.900002
20160801040000,126.0,177.449997,41.219511,33,57.900002,0,69.800003,69.900002,66.900002
20160801041500,126.0,183.75,42.682927,33,57.900002,0,69.800003,69.900002,66.900002
20160801043000,126.0,179.550003,41.707318,33,57.900002,0,69.800003,69.900002,66.900002
20160801044500,126.0,179.550003,41.707318,33,57.900002,0,69.800003,69.900002,66.900002
20160801050000,126.0,183.75,42.682927,33,57.900002,0,69.800003,69.900002,66.900002
20160801051500,126.0,179.550003,41.707318,33,57.900002,0,69.800003,69.900002,66.900002
20160801053000,126.0,179.550003,41.707318,33,57.900002,0,69.800003,69.900002,66.900002
20160801054500,126.0,179.550003,41.707318,33,57.900002,0,69.800003,69.900002,66.900002
20160801060000,126.0,183.75,42.682927,33,57.900002,0,69.800003,69.900002,66.900002
20160801061500,126.0,179.550003,41.707318,33,57.900002,0,69.800003,69.900002,66.900002
20160801063000,126.0,177.449997,41.219511,33,57.900002,0,69.800003,69.900002,66.900002
20160801064500,126.0,177.449997,41.219511,33,57.900002,0,69.800003,69.900002,66.900002
20160801070000,126.0,177.449997,41.219511,33,57.900002,0,69.900002,69.900002,66.900002
20160801071500,126.0,177.449997,41.219511,33,57.900002,0,69.900002,69.900002,66.900002
20160801073000,126.0,179.550003,41.707318,33,56.799999,0,69.800003,69.900002,66.900002
20160801074500,126.0,177.449997,41.219511,33,56.799999,0,69.800003,69.900002,66.900002
20160801080000,126.0,179.550003,41.707318,33,56.799999,0,69.800003,69.900002,66.900002
20160801081500,126.0,175.350006,40.731709,33,56.799999,0,69.800003,69.900002,66.900002
20160801083000,126.0,179.550003,41.707318,33,56.0,0,69.699997,69.900002,66.900002
20160801084500,126.0,179.550003,41.707318,33,56.0,0,69.699997,69.900002,66.900002
20160801090000,126.0,175.350006,40.731709,33,56.0,0,69.800003,69.900002,66.900002
20160801091500,126.0,138.600006,32.195123,30,79.599998,100,70.800003,75.599998,72.599998
20160801093000,126.0,138.600006,32.195123,30,79.599998,100,71.199997,75.5,72.5
20160801094500,126.0,131.25,30.487805,30,81.599998,100,71.300003,75.599998,72.599998
20160801100000,126.0,135.449997,31.463414,30,79.699997,100,71.599998,75.5,72.5
20160801101500,126.0,129.149994,29.999999,30,83.699997,100,71.900002,75.599998,72.599998
20160801103000,126.0,129.149994,29.999999,30,81.599998,100,72.099998,75.5,72.5
20160801104500,126.0,135.449997,31.463414,30,81.599998,100,71.099998,75.400002,72.400002
20160801110000,126.0,135.449997,31.463414,30,81.599998,100,71.800003,75.400002,72.400002
20160801111500,126.0,138.600006,32.195123,30,79.699997,100,71.900002,75.400002,72.400002
20160801113000,126.0,138.600006,32.195123,30,64.699997,100,72.300003,75.400002,72.400002
20160801114500,126.0,143.850006,33.414636,30,60.400002,100,71.5,75.400002,72.400002
20160801120000,126.0,135.449997,31.463414,29,60.400002,100,71.900002,75.400002,72.400002
20160801121500,126.0,138.600006,32.195123,29,60.400002,100,71.300003,75.400002,72.400002
20160801123000,126.0,138.600006,32.195123,29,59.599998,100,71.599998,75.400002,72.400002
20160801124500,126.0,131.25,30.487805,29,59.599998,100,71.699997,75.5,72.5
20160801130000,126.0,131.25,30.487805,29,59.599998,100,71.800003,75.400002,72.400002
20160801131500,126.0,131.25,30.487805,29,59.599998,100,71.900002,75.400002,72.400002
20160801133000,126.0,131.25,30.487805,29,59.599998,100,71.900002,75.5,72.5
20160801134500,126.0,131.25,30.487805,29,59.599998,100,72.300003,75.400002,72.400002
20160801140000,126.0,135.449997,31.463414,29,59.599998,100,72.0,75.400002,72.400002
20160801141500,126.0,135.449997,31.463414,29,59.599998,100,71.699997,75.5,72.5
20160801143000,126.0,131.25,30.487805,29,59.599998,100,71.5,75.400002,72.400002
20160801144500,126.0,135.449997,31.463414,29,59.599998,100,71.300003,75.400002,72.400002
20160801150000,126.0,135.449997,31.463414,29,59.599998,100,71.300003,75.400002,72.400002
20160801151500,126.0,135.449997,31.463414,29,59.599998,100,71.599998,75.400002,72.400002
20160801153000,126.0,135.449997,31.463414,29,59.599998,100,71.599998,75.400002,72.400002
20160801154500,126.0,135.449997,31.463414,29,59.599998,100,71.599998,75.400002,72.400002
20160801160000,126.0,138.600006,32.195123,29,58.799999,100,71.599998,75.400002,72.400002
20160801161500,126.0,138.600006,32.195123,29,58.799999,100,71.400002,75.400002,72.400002
20160801163000,126.0,138.600006,32.195123,29,59.599998,100,71.400002,75.400002,72.400002
20160801164500,126.0,135.449997,31.463414,29,59.599998,100,71.400002,75.400002,72.400002
20160801170000,126.0,135.449997,31.463414,29,59.599998,100,71.400002,75.400002,72.400002
20160801171500,126.0,138.600006,32.195123,29,59.599998,100,71.300003,75.400002,72.400002
20160801173000,126.0,135.449997,31.463414,29,58.799999,100,71.300003,75.400002,72.400002
20160801174500,126.0,131.25,30.487805,29,58.799999,100,71.199997,75.400002,72.400002
20160801180000,126.0,131.25,30.487805,29,58.799999,100,71.199997,75.400002,72.400002
20160801181500,126.0,131.25,30.487805,29,58.799999,100,71.199997,75.400002,72.400002
20160801183000,126.0,131.25,30.487805,29,59.599998,100,71.199997,75.400002,72.400002
20160801184500,126.0,131.25,30.487805,29,59.599998,100,71.199997,75.400002,72.400002
20160801190000,126.0,131.25,30.487805,29,59.599998,100,71.199997,75.400002,72.400002
20160801191500,126.0,135.449997,31.463414,29,59.599998,100,71.199997,75.400002,72.400002
20160801193000,126.0,135.449997,31.463414,29,59.599998,100,71.199997,75.400002,72.400002
20160801194500,126.0,135.449997,31.463414,29,59.599998,100,71.199997,75.400002,72.400002
20160801200000,126.0,135.449997,31.463414,29,59.599998,100,71.199997,75.400002,72.400002
20160801201500,126.0,131.25,30.487805,29,59.599998,100,71.199997,75.400002,72.400002
20160801203000,126.0,135.449997,31.463414,29,59.599998,100,71.199997,75.400002,72.400002
20160801204500,126.0,135.449997,31.463414,29,59.599998,100,71.099998,75.400002,72.400002
20160801210000,126.0,135.449997,31.463414,29,60.700001,100,71.199997,75.400002,72.400002
20160801211500,126.0,135.449997,31.463414,29,60.700001,100,71.199997,75.400002,72.400002
20160801213000,126.0,135.449997,31.463414,29,60.700001,100,71.199997,75.400002,72.400002
20160801214500,126.0,131.25,30.487805,29,60.700001,100,71.199997,75.400002,72.400002
20160801220000,126.0,131.25,30.487805,29,60.700001,100,71.199997,75.400002,72.400002
20160801221500,126.0,135.449997,31.463414,29,60.700001,100,71.199997,75.400002,72.400002
20160801223000,126.0,135.449997,31.463414,29,60.700001,100,71.199997,75.400002,72.400002
20160801224500,126.0,135.449997,31.463414,29,60.700001,100,71.199997,75.400002,72.400002
20160801230000,126.0,135.449997,31.463414,29,60.0,100,71.199997,75.400002,72.400002
20160801231500,126.0,131.25,30.487805,29,60.0,100,71.099998,75.400002,72.400002
20160801233000,126.0,131.25,30.487805,29,60.0,100,71.0,75.400002,72.400002
20160801234500,126.0,129.149994,29.999999,29,60.0,100,71.099998,75.400002,72.400002
20160802000000,126.0,135.449997,31.463414,29,60.0,100,71.0,75.400002,72.400002
20160802001500,126.0,135.449997,31.463414,29,60.0,100,71.099998,75.400002,72.400002
20160802003000,126.0,135.449997,31.463414,29,60.0,100,71.0,75.400002,72.400002
20160802004500,126.0,129.149994,29.999999,29,60.0,100,71.0,75.400002,72.400002
20160802010000,126.0,131.25,30.487805,29,60.0,100,71.0,75.400002,72.400002
20160802011500,126.0,131.25,30.487805,29,60.0,100,71.0,75.400002,72.400002
20160802013000,126.0,135.449997,31.463414,29,60.0,100,71.0,75.400002,72.400002
20160802014500,126.0,131.25,30.487805,29,60.0,100,71.0,75.400002,72.400002
20160802020000,126.0,129.149994,29.999999,29,60.0,100,70.900002,75.400002,72.400002
20160802021500,126.0,131.25,30.487805,29,60.0,100,70.900002,75.400002,72.400002
20160802023000,126.0,129.149994,29.999999,29,60.0,100,70.900002,75.400002,72.400002
20160802024500,126.0,129.149994,29.999999,29,60.700001,100,70.900002,75.400002,72.400002
20160802030000,126.0,131.25,30.487805,29,60.700001,100,70.900002,75.400002,72.400002
20160802031500,126.0,129.149994,29.999999,29,60.700001,100,70.900002,75.400002,72.400002
20160802033000,126.0,131.25,30.487805,29,60.0,100,70.900002,75.400002,72.400002
20160802034500,126.0,131.25,30.487805,29,60.0,100,70.800003,75.400002,72.400002
20160802040000,126.0,129.149994,29.999999,29,60.0,100,70.800003,75.400002,72.400002
20160802041500,126.0,131.25,30.487805,29,60.0,100,70.800003,75.400002,72.400002
20160802043000,126.0,129.149994,29.999999,29,60.0,100,70.800003,75.400002,72.400002
20160802044500,126.0,131.25,30.487805,29,60.0,100,70.800003,75.400002,72.400002
20160802050000,126.0,129.149994,29.999999,29,60.0,100,70.800003,75.400002,72.400002
20160802051500,126.0,129.149994,29.999999,29,60.0,100,70.800003,75.400002,72.400002
20160802053000,126.0,129.149994,29.999999,29,60.0,100,70.800003,75.400002,72.400002
20160802054500,126.0,126.0,29.268293,29,60.0,100,70.800003,75.400002,72.400002
20160802060000,126.0,126.0,29.268293,29,60.0,100,70.800003,75.400002,72.400002
20160802061500,126.0,126.0,29.268293,29,60.0,100,70.800003,75.400002,72.400002
20160802063000,126.0,122.849998,28.536585,29,60.0,100,70.800003,75.400002,72.400002
20160802064500,126.0,126.0,29.268293,29,60.0,100,70.800003,75.400002,72.400002
20160802070000,126.0,126.0,29.268293,29,60.700001,100,70.800003,75.400002,72.400002
20160802071500,126.0,129.149994,29.999999,29,60.0,100,70.800003,75.400002,72.400002
20160802073000,126.0,129.149994,29.999999,29,60.0,100,70.800003,75.400002,72.400002
20160802074500,126.0,131.25,30.487805,29,60.0,100,71.199997,75.400002,72.400002
20160802080000,126.0,131.25,30.487805,29,60.0,100,71.300003,75.400002,72.400002
